Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:17:46,328.917,0.000,0.182,0.000,42.600,10.178,44.444,27.147,27.188,86.966,87.652,106.072,108.177,119.936,107.674,77.687,34.961,34.994,34.591,34.718,35.971,36.240,35.087,32.759,31.446,34.559,40.471,40.572,39.339,39.116,42.431,43.297,41.094,42.759,41.371,42.063,37.548,37.724,39.246,39.274,36.470,36.901,35.746,35.588,12.464,12.482,13.884,14.031,9.924,10.383,12.564,12.022,15.733,15.221,7.374,6.471,15.027,12.126,11.831,9.107,-0.255,-0.346,-0.333,-0.192,-0.303,-0.305,0.014,71.938,89.594,12.962,12.632,7.018,6.703,8.387,12.055,1.749,247.788,246.682,175.914,178.290,230.807,69.611,120.964,13.500,13.300,10.700,11.100,9.600,12.600,13.000,
2021/04/05 15:17:47,331.429,0.000,0.182,0.000,42.667,10.178,44.160,27.147,26.904,86.966,87.652,106.072,108.177,119.936,107.674,77.402,34.961,34.994,34.528,34.648,35.945,36.200,35.023,32.782,31.469,34.496,40.540,40.572,39.408,39.180,42.475,43.320,41.138,42.782,41.416,42.149,37.548,37.724,39.315,39.274,36.470,36.838,35.746,35.588,12.646,12.755,13.787,14.122,10.015,10.565,12.564,11.931,15.642,15.403,7.465,6.471,14.845,12.126,11.740,9.107,-0.262,-0.334,-0.314,-0.232,-0.288,-0.280,0.014,71.787,89.527,12.962,12.632,7.018,6.703,8.387,12.055,1.749,247.788,246.682,175.914,178.290,230.807,69.611,120.964,13.500,13.300,10.700,11.100,9.600,12.600,13.000,
2021/04/05 15:17:48,333.889,0.000,0.182,0.000,42.634,10.178,44.185,26.864,26.904,86.966,87.368,105.821,107.925,119.936,107.674,77.711,34.961,34.994,34.591,34.718,35.971,36.263,35.087,32.782,31.469,34.559,40.679,40.714,39.547,39.322,42.638,43.447,41.233,42.925,41.580,42.292,37.687,37.866,39.385,39.417,36.470,36.980,35.746,35.651,12.646,12.846,13.884,14.304,10.015,10.656,12.655,11.840,15.642,15.403,7.556,6.471,15.118,12.126,11.922,9.107,-0.261,-0.343,-0.315,-0.233,-0.292,-0.298,0.014,71.656,89.527,12.962,12.632,7.018,6.703,8.387,12.055,1.749,247.788,246.682,175.914,178.290,230.807,69.611,120.964,13.500,13.300,10.700,11.100,9.600,12.600,13.000,
2021/04/05 15:17:49,336.369,0.000,0.182,0.000,42.634,10.178,44.444,26.580,26.620,86.966,87.368,105.821,107.925,119.936,107.674,77.687,34.961,34.994,34.528,34.718,36.040,36.263,35.087,32.846,31.469,34.559,40.748,40.778,39.547,39.322,42.708,43.526,41.302,42.988,41.649,42.355,37.756,37.866,39.385,39.338,36.470,36.901,35.746,35.588,12.646,12.664,13.884,14.031,10.106,10.474,12.655,12.022,15.824,15.403,7.465,6.471,15.392,12.309,11.922,9.199,-0.248,-0.380,-0.337,-0.228,-0.302,-0.306,0.014,71.552,89.460,12.962,12.632,7.018,6.703,8.387,12.055,1.749,247.788,246.682,175.914,178.290,230.807,69.611,120.964,13.500,13.300,10.700,11.100,9.600,12.600,13.000,
2021/04/05 15:17:50,338.902,0.000,0.182,0.000,42.634,10.178,44.185,26.580,26.620,86.683,87.368,105.821,107.925,119.936,107.422,77.427,34.961,34.994,34.528,34.718,35.971,36.263,35.087,32.846,31.469,34.496,40.818,40.841,39.616,39.464,42.777,43.589,41.302,42.988,41.718,42.434,37.826,38.009,39.454,39.417,36.470,36.901,35.746,35.588,12.464,12.664,13.884,14.031,10.015,10.565,12.746,12.113,15.824,15.312,7.465,6.471,15.756,12.309,12.377,9.290,-0.276,-0.357,-0.334,-0.239,-0.273,-0.291,0.014,71.389,89.460,12.962,12.632,7.018,6.703,8.387,12.055,1.749,247.788,246.682,175.914,178.290,230.807,69.611,120.964,13.500,13.300,10.700,11.100,9.600,12.600,13.000,
2021/04/05 15:17:51,341.366,0.000,0.182,0.000,42.634,10.178,44.185,26.580,26.620,86.683,87.368,105.821,107.925,119.936,107.422,77.427,34.961,34.994,34.528,34.718,35.971,36.263,35.087,32.846,31.469,34.496,40.818,40.841,39.616,39.464,42.777,43.589,41.302,42.988,41.718,42.434,37.826,38.009,39.454,39.417,36.470,36.901,35.746,35.588,12.464,12.664,13.884,14.031,10.015,10.565,12.746,12.113,15.824,15.312,7.465,6.471,15.756,12.309,12.377,9.290,-0.276,-0.357,-0.334,-0.239,-0.273,-0.291,0.014,71.226,89.527,12.962,12.632,7.018,6.703,8.387,12.055,1.749,247.788,246.682,175.914,178.290,230.807,69.611,120.964,13.500,13.300,10.700,11.100,9.600,12.600,13.000,
2021/04/05 15:17:52,343.825,0.000,0.182,0.000,42.634,10.178,44.160,26.580,26.620,86.683,87.368,105.570,107.674,119.936,107.422,77.687,34.961,34.994,34.591,34.718,36.040,36.263,35.087,32.846,31.469,34.559,40.818,40.920,39.616,39.528,42.846,43.668,41.371,43.067,41.788,42.561,37.895,38.072,39.454,39.559,36.470,36.901,35.746,35.651,12.737,12.755,14.076,14.213,10.106,10.656,12.655,12.022,15.824,15.403,7.556,6.471,15.756,12.400,12.377,9.290,-0.266,-0.340,-0.314,-0.232,-0.288,-0.289,0.014,71.069,89.399,12.962,12.632,7.018,6.703,8.387,12.055,1.749,247.788,246.682,175.914,178.290,230.807,69.611,120.964,13.500,13.300,10.700,11.100,9.600,12.600,13.000,
2021/04/05 15:17:53,346.385,0.000,0.182,0.000,42.667,10.178,44.185,26.296,26.620,86.683,87.084,105.570,107.674,119.936,107.422,77.427,34.961,34.994,34.654,34.743,36.040,36.327,35.087,32.846,31.548,34.623,40.957,41.126,39.755,39.670,42.915,43.795,41.510,43.210,41.926,42.703,37.964,38.214,39.523,39.623,36.539,36.980,35.746,35.730,12.737,12.664,14.076,14.122,10.106,10.474,12.746,12.113,15.915,15.312,7.374,6.562,16.211,12.582,12.468,9.381,-0.257,-0.348,-0.333,-0.194,-0.304,-0.307,0.014,70.929,89.460,12.962,12.632,7.018,6.703,8.387,12.055,1.749,247.788,246.682,175.914,178.290,230.807,69.611,120.964,13.500,13.300,10.700,11.100,9.600,12.600,13.000,
2021/04/05 15:17:54,348.859,0.000,0.182,0.000,42.634,10.178,44.185,26.296,26.620,86.683,87.084,105.570,107.674,119.936,107.422,77.427,34.961,34.994,34.654,34.743,36.040,36.327,35.087,32.846,31.548,34.623,40.957,41.126,39.755,39.670,42.915,43.795,41.510,43.210,41.926,42.703,37.964,38.214,39.523,39.623,36.539,36.980,35.746,35.730,12.737,12.664,14.076,14.122,10.106,10.474,12.746,12.113,15.915,15.312,7.374,6.562,16.211,12.582,12.468,9.381,-0.257,-0.348,-0.333,-0.194,-0.304,-0.307,0.014,70.819,89.333,12.962,12.632,7.018,6.703,8.387,12.055,1.749,247.788,246.682,175.914,178.290,230.807,69.611,120.964,13.500,13.300,10.700,11.100,9.600,12.600,13.000,
2021/04/05 15:17:55,351.334,0.000,0.182,0.000,42.634,10.204,43.901,26.296,26.336,86.399,87.368,105.570,107.674,119.936,107.422,77.427,34.961,34.994,34.591,34.718,36.040,36.327,35.150,32.846,31.469,34.559,41.026,41.189,39.824,39.733,42.985,43.874,41.510,43.273,41.996,42.782,38.033,38.278,39.523,39.623,36.539,36.980,35.746,35.651,12.555,12.755,13.884,14.031,10.015,10.565,12.837,12.113,15.824,15.312,7.556,6.562,16.393,12.491,12.377,9.290,-0.279,-0.359,-0.335,-0.243,-0.276,-0.292,0.015,70.691,89.260,12.962,12.632,7.018,6.703,8.387,12.055,1.749,247.788,246.682,175.914,178.290,230.807,69.611,120.964,13.500,13.300,10.700,11.100,9.600,12.600,13.000,
2021/04/05 15:17:56,353.790,0.000,0.182,0.000,42.634,10.178,44.160,26.012,26.311,86.399,87.059,105.570,107.400,119.936,107.149,77.402,34.936,34.994,34.614,34.718,36.040,36.327,35.087,32.846,31.469,34.582,41.095,41.291,39.893,39.836,43.054,43.937,41.580,43.273,42.065,42.846,38.103,38.380,39.593,39.709,36.539,37.067,35.746,35.674,12.646,12.755,13.884,14.213,10.015,10.565,12.746,12.022,15.642,15.403,7.556,6.562,16.302,12.582,12.377,9.290,-0.266,-0.358,-0.319,-0.251,-0.297,-0.303,0.014,70.552,89.399,12.962,12.632,7.018,6.703,8.387,12.055,1.749,247.788,246.682,175.914,178.290,230.807,69.611,120.964,13.500,13.300,10.700,11.100,9.600,12.600,13.000,
2021/04/05 15:17:57,356.281,0.000,0.182,0.000,42.634,10.178,43.901,26.012,26.336,86.399,87.084,105.318,107.422,119.684,107.171,77.427,34.961,34.994,34.591,34.718,36.040,36.327,35.087,32.846,31.469,34.559,41.165,41.331,39.962,39.812,43.123,44.001,41.580,43.336,42.204,42.909,38.172,38.357,39.593,39.686,36.539,36.980,35.746,35.651,12.828,12.846,13.787,14.213,10.106,10.747,12.746,12.113,15.733,15.403,7.465,6.471,16.485,12.673,12.650,9.290,-0.264,-0.349,-0.317,-0.236,-0.293,-0.300,0.015,70.424,89.327,12.962,12.632,7.018,6.703,8.387,12.055,1.749,247.788,246.682,175.914,178.290,230.807,69.611,120.964,13.500,13.300,10.700,11.100,9.600,12.600,13.000,
2021/04/05 15:17:58,358.765,0.000,0.182,0.000,42.634,10.178,43.901,26.012,26.336,86.116,87.084,105.318,107.171,119.684,106.919,77.427,34.961,34.994,34.528,34.718,36.040,36.327,35.150,32.846,31.548,34.559,41.303,41.395,40.101,39.876,43.261,44.080,41.718,43.415,42.343,43.051,38.311,38.483,39.662,39.686,36.539,36.980,35.746,35.651,12.646,12.755,13.884,14.031,10.197,10.747,12.746,12.113,15.824,15.494,7.556,6.471,16.576,12.856,12.650,9.472,-0.266,-0.338,-0.318,-0.236,-0.291,-0.282,0.014,70.276,89.127,12.969,12.851,6.801,6.301,8.360,12.207,1.921,250.168,249.027,179.158,179.091,233.267,71.862,128.660,13.500,13.300,10.500,10.700,9.500,12.900,13.000,
2021/04/05 15:17:59,361.254,0.000,0.182,0.000,42.667,10.178,43.901,26.012,26.336,86.116,87.084,105.318,107.171,119.684,106.919,77.427,34.961,34.994,34.528,34.718,36.040,36.327,35.150,32.846,31.548,34.559,41.303,41.395,40.101,39.876,43.261,44.080,41.718,43.415,42.343,43.051,38.311,38.483,39.662,39.686,36.539,36.980,35.746,35.651,12.646,12.755,13.884,14.031,10.197,10.747,12.746,12.113,15.824,15.494,7.556,6.471,16.576,12.856,12.650,9.472,-0.266,-0.338,-0.318,-0.236,-0.291,-0.282,0.014,70.157,89.260,12.969,12.851,6.801,6.301,8.360,12.207,1.921,250.168,249.027,179.158,179.091,233.267,71.862,128.660,13.500,13.300,10.500,10.700,9.500,12.900,13.000,
2021/04/05 15:18:00,363.745,0.000,0.182,0.000,42.634,10.178,43.901,25.704,26.052,86.091,86.800,105.297,106.919,119.662,107.171,77.427,34.961,34.994,34.654,34.718,36.040,36.327,35.150,32.846,31.548,34.559,41.442,41.616,40.170,40.018,43.331,44.222,41.788,43.558,42.481,43.257,38.449,38.626,39.801,39.828,36.609,36.980,35.816,35.651,12.737,12.846,13.787,14.213,10.288,10.838,12.837,12.113,15.733,15.403,7.465,6.380,17.031,12.947,13.196,9.563,-0.269,-0.343,-0.317,-0.238,-0.296,-0.300,0.015,70.010,89.127,12.969,12.851,6.801,6.301,8.360,12.207,1.921,250.168,249.027,179.158,179.091,233.267,71.862,128.660,13.500,13.300,10.500,10.700,9.500,12.900,13.000,
2021/04/05 15:18:01,368.741,0.000,0.182,0.000,42.634,10.178,43.876,25.728,26.052,85.832,86.516,105.318,107.171,119.684,106.919,77.402,34.961,35.063,34.591,34.718,36.040,36.406,35.150,32.925,31.548,34.623,41.511,41.680,40.239,40.161,43.400,44.286,41.857,43.621,42.551,43.257,38.519,38.705,39.801,39.907,36.609,37.043,35.816,35.730,12.646,12.846,13.787,14.031,10.288,10.929,12.837,12.113,15.733,15.403,7.465,6.471,17.395,12.947,13.287,9.563,-0.270,-0.358,-0.318,-0.248,-0.293,-0.305,0.014,69.742,89.127,12.969,12.851,6.801,6.301,8.360,12.207,1.921,250.168,249.027,179.158,179.091,233.267,71.862,128.660,13.500,13.300,10.500,10.700,9.500,12.900,13.000,
2021/04/05 15:18:02,368.741,0.000,0.182,0.000,42.634,10.178,43.876,25.728,26.052,85.832,86.516,105.318,107.171,119.684,106.919,77.402,34.961,35.063,34.591,34.718,36.040,36.406,35.150,32.925,31.548,34.623,41.511,41.680,40.239,40.161,43.400,44.286,41.857,43.621,42.551,43.257,38.519,38.705,39.801,39.907,36.609,37.043,35.816,35.730,12.646,12.846,13.787,14.031,10.288,10.929,12.837,12.113,15.733,15.403,7.465,6.471,17.395,12.947,13.287,9.563,-0.270,-0.358,-0.318,-0.248,-0.293,-0.305,0.014,69.742,89.127,12.969,12.851,6.801,6.301,8.360,12.207,1.921,250.168,249.027,179.158,179.091,233.267,71.862,128.660,13.500,13.300,10.500,10.700,9.500,12.900,13.000,
2021/04/05 15:18:03,371.255,0.000,0.182,0.000,42.634,10.178,43.901,25.728,25.768,85.832,86.800,105.318,106.919,119.684,106.919,77.427,34.961,35.063,34.591,34.787,36.040,36.327,35.150,32.846,31.548,34.623,41.581,41.743,40.239,40.224,43.469,44.349,41.926,43.684,42.620,43.399,38.588,38.768,39.870,39.907,36.609,37.107,35.816,35.730,12.646,12.846,13.884,13.940,10.288,10.929,12.928,12.113,15.915,15.403,7.465,6.471,17.668,13.129,13.378,9.654,-0.281,-0.369,-0.331,-0.246,-0.263,-0.311,0.014,69.617,89.132,12.969,12.851,6.801,6.301,8.360,12.207,1.921,250.168,249.027,179.158,179.091,233.267,71.862,128.660,13.500,13.300,10.500,10.700,9.500,12.900,13.000,
2021/04/05 15:18:04,373.756,0.000,0.182,0.000,42.634,10.178,43.901,25.445,25.768,85.832,86.516,105.318,106.919,119.684,106.919,77.427,34.961,35.063,34.654,34.787,36.040,36.406,35.229,32.925,31.548,34.623,41.650,41.822,40.309,40.287,43.538,44.428,41.996,43.763,42.689,43.463,38.657,38.911,39.940,39.971,36.609,37.107,35.816,35.730,12.737,12.937,14.269,14.122,10.379,10.838,12.837,12.204,16.006,15.403,7.465,6.562,17.851,13.311,13.469,9.654,-0.259,-0.349,-0.338,-0.190,-0.305,-0.306,0.014,69.445,89.127,12.969,12.851,6.801,6.301,8.360,12.207,1.921,250.168,249.027,179.158,179.091,233.267,71.862,128.660,13.500,13.300,10.500,10.700,9.500,12.900,13.000,
2021/04/05 15:18:05,376.168,0.000,0.182,0.000,42.634,10.178,43.592,25.445,25.768,85.832,86.516,105.067,106.919,119.684,106.667,77.402,34.961,34.994,34.654,34.787,36.040,36.406,35.229,32.925,31.548,34.623,41.719,41.948,40.378,40.366,43.608,44.491,41.996,43.827,42.759,43.542,38.727,38.911,39.940,39.971,36.609,37.043,35.816,35.730,12.828,12.755,14.269,14.395,10.379,10.929,12.837,12.295,16.006,15.494,7.465,6.471,18.033,13.403,13.651,9.654,-0.252,-0.382,-0.342,-0.233,-0.303,-0.298,0.014,69.276,88.999,12.969,12.851,6.801,6.301,8.360,12.207,1.921,250.168,249.027,179.158,179.091,233.267,71.862,128.660,13.500,13.300,10.500,10.700,9.500,12.900,13.000,
2021/04/05 15:18:06,378.702,0.000,0.182,0.000,42.600,10.178,43.616,25.161,25.768,85.832,86.516,105.318,106.667,119.684,106.667,77.143,34.961,34.994,34.591,34.787,36.040,36.406,35.229,32.925,31.548,34.623,41.789,41.948,40.447,40.366,43.677,44.555,42.065,43.827,42.828,43.605,38.796,38.974,40.009,40.034,36.609,37.107,35.816,35.730,12.737,12.846,14.173,14.395,10.288,10.929,12.837,12.204,15.915,15.585,7.556,6.471,18.033,13.494,13.742,9.654,-0.267,-0.340,-0.321,-0.237,-0.292,-0.284,0.014,69.178,89.060,12.969,12.851,6.801,6.301,8.360,12.207,1.921,250.168,249.027,179.158,179.091,233.267,71.862,128.660,13.500,13.300,10.500,10.700,9.500,12.900,13.000,
2021/04/05 15:18:07,381.225,0.000,0.182,0.000,42.634,10.204,43.616,25.161,25.768,85.549,86.232,105.067,106.667,119.684,106.919,77.427,34.961,34.994,34.591,34.787,36.040,36.406,35.229,32.925,31.548,34.559,41.858,41.948,40.517,40.430,43.746,44.555,42.134,43.890,42.897,43.668,38.796,38.974,40.009,40.034,36.678,37.043,35.816,35.651,12.737,12.937,14.462,14.395,10.197,10.838,13.110,12.386,15.915,15.494,7.556,6.471,18.215,13.494,13.651,9.563,-0.281,-0.365,-0.328,-0.241,-0.264,-0.312,0.014,69.015,88.926,12.969,12.851,6.801,6.301,8.360,12.207,1.921,250.168,249.027,179.158,179.091,233.267,71.862,128.660,13.500,13.300,10.500,10.700,9.500,12.900,13.000,
2021/04/05 15:18:08,383.654,0.000,0.182,0.000,42.634,10.178,43.616,25.161,25.484,85.549,86.232,104.816,106.416,119.684,106.667,77.143,34.961,34.994,34.654,34.787,36.040,36.406,35.229,32.925,31.611,34.702,41.997,42.233,40.586,40.572,43.815,44.697,42.204,44.032,43.036,43.811,39.004,39.180,40.148,40.176,36.678,37.107,35.816,35.793,12.828,12.846,14.269,14.304,10.288,10.838,12.928,12.204,15.733,15.494,7.647,6.471,18.215,13.676,13.287,9.199,-0.274,-0.348,-0.314,-0.235,-0.290,-0.296,0.014,68.852,88.859,12.969,12.851,6.801,6.301,8.360,12.207,1.921,250.168,249.027,179.158,179.091,233.267,71.862,128.660,13.500,13.300,10.500,10.700,9.500,12.900,13.000,
2021/04/05 15:18:09,386.166,0.000,0.182,0.000,42.634,10.178,43.592,25.161,25.484,85.549,86.232,105.067,106.416,119.433,106.667,77.402,34.961,35.063,34.591,34.787,36.040,36.469,35.229,32.925,31.548,34.623,42.066,42.233,40.655,40.572,43.954,44.776,42.204,44.111,43.175,43.890,39.073,39.180,40.148,40.176,36.678,37.043,35.816,35.730,12.828,12.846,14.366,14.304,10.197,10.747,13.019,12.386,15.824,15.312,7.647,6.471,18.397,13.676,13.014,8.925,-0.264,-0.359,-0.340,-0.199,-0.307,-0.311,0.014,68.757,88.799,12.969,12.851,6.801,6.301,8.360,12.207,1.921,250.168,249.027,179.158,179.091,233.267,71.862,128.660,13.500,13.300,10.500,10.700,9.500,12.900,13.000,
2021/04/05 15:18:10,388.656,0.000,0.182,0.000,42.600,10.178,43.592,24.877,25.484,85.265,86.232,104.816,106.416,119.684,106.416,77.402,34.961,34.994,34.591,34.787,36.040,36.469,35.229,32.925,31.548,34.623,42.066,42.297,40.724,40.714,44.023,44.839,42.273,44.111,43.175,43.953,39.073,39.322,40.148,40.240,36.678,37.107,35.816,35.730,12.737,12.846,14.366,14.486,10.288,10.929,13.019,12.386,15.733,15.403,7.556,6.471,18.124,13.676,12.741,8.743,-0.268,-0.342,-0.328,-0.211,-0.289,-0.259,0.013,68.599,88.793,12.969,12.851,6.801,6.301,8.360,12.207,1.921,250.168,249.027,179.158,179.091,233.267,71.862,128.660,13.500,13.300,10.500,10.700,9.500,12.900,13.000,
2021/04/05 15:18:11,391.151,0.000,0.182,0.000,42.634,10.178,43.592,24.852,25.484,85.240,85.948,104.794,106.164,119.662,106.416,77.402,34.961,35.063,34.591,34.787,36.109,36.469,35.229,32.925,31.548,34.623,42.135,42.376,40.724,40.714,44.023,44.903,42.343,44.175,43.244,44.017,39.142,39.322,40.217,40.240,36.678,37.107,35.816,35.730,12.737,12.846,14.366,14.304,10.288,10.929,13.019,12.386,15.733,15.312,7.556,6.471,18.488,13.676,12.923,8.834,-0.269,-0.359,-0.339,-0.200,-0.307,-0.312,0.014,68.466,88.726,12.969,12.851,6.801,6.301,8.360,12.207,1.921,250.168,249.027,179.158,179.091,233.267,71.862,128.660,13.500,13.300,10.500,10.700,9.500,12.900,13.000,
2021/04/05 15:18:12,393.638,0.000,0.182,0.000,42.634,10.178,43.308,24.877,25.484,85.265,85.948,104.816,106.164,119.433,106.416,77.118,34.961,35.063,34.591,34.787,36.109,36.469,35.292,32.925,31.548,34.559,42.205,42.439,40.794,40.778,44.092,44.982,42.343,44.238,43.383,44.096,39.212,39.385,40.287,40.240,36.678,37.107,35.816,35.730,12.828,12.937,14.366,14.486,10.288,10.929,13.110,12.295,15.642,15.403,7.739,6.471,18.306,13.676,12.741,8.834,-0.270,-0.347,-0.319,-0.238,-0.291,-0.293,0.014,68.326,88.799,12.969,12.851,6.801,6.301,8.360,12.207,1.921,250.168,249.027,179.158,179.091,233.267,71.862,128.660,13.500,13.300,10.500,10.700,9.500,12.900,13.000,
2021/04/05 15:18:13,396.139,0.000,0.182,0.000,42.634,10.178,43.308,24.877,25.484,85.265,85.948,104.816,106.164,119.433,106.416,77.118,34.961,35.063,34.591,34.787,36.109,36.469,35.292,32.925,31.548,34.559,42.205,42.439,40.794,40.778,44.092,44.982,42.343,44.238,43.383,44.096,39.212,39.385,40.287,40.240,36.678,37.107,35.816,35.730,12.828,12.937,14.366,14.486,10.288,10.929,13.110,12.295,15.642,15.403,7.739,6.471,18.306,13.676,12.741,8.834,-0.270,-0.347,-0.319,-0.238,-0.291,-0.293,0.014,68.199,88.659,12.969,12.851,6.801,6.301,8.360,12.207,1.921,250.168,249.027,179.158,179.091,233.267,71.862,128.660,13.500,13.300,10.500,10.700,9.500,12.900,13.000,
2021/04/05 15:18:14,398.581,0.000,0.182,0.000,42.667,10.178,43.332,24.877,25.484,85.265,85.948,104.564,106.164,119.433,106.416,77.427,34.961,34.994,34.591,34.787,36.040,36.469,35.292,32.925,31.548,34.623,42.274,42.502,40.863,40.920,44.162,44.982,42.412,44.317,43.383,44.222,39.281,39.464,40.287,40.382,36.678,37.107,35.816,35.730,12.828,12.755,14.269,14.395,10.379,10.838,13.019,12.477,15.733,15.312,7.556,6.471,18.579,13.767,12.923,9.016,-0.256,-0.375,-0.341,-0.233,-0.297,-0.335,0.014,68.059,88.732,12.969,12.851,6.801,6.301,8.360,12.207,1.921,250.168,249.027,179.158,179.091,233.267,71.862,128.660,13.500,13.300,10.500,10.700,9.500,12.900,13.000,
2021/04/05 15:18:15,401.128,0.000,0.182,0.000,42.667,10.178,43.308,24.593,25.200,84.981,85.948,104.564,105.913,119.433,106.164,77.402,34.961,35.063,34.591,34.787,36.040,36.469,35.292,32.925,31.611,34.623,42.413,42.724,40.932,40.920,44.300,45.187,42.551,44.380,43.522,44.365,39.350,39.591,40.426,40.461,36.678,37.107,35.816,35.730,12.828,12.846,14.269,14.486,10.288,10.929,12.928,12.386,15.642,15.312,7.647,6.562,18.488,13.859,12.923,8.925,-0.270,-0.345,-0.330,-0.215,-0.289,-0.257,0.014,67.956,88.665,12.969,12.851,6.801,6.301,8.360,12.207,1.921,250.168,249.027,179.158,179.091,233.267,71.862,128.660,13.500,13.300,10.500,10.700,9.500,12.900,13.000,
2021/04/05 15:18:16,403.613,0.000,0.182,0.000,42.634,10.178,43.308,24.593,24.916,84.698,85.665,104.564,105.913,119.433,106.164,77.118,34.961,34.994,34.591,34.856,36.109,36.469,35.292,32.925,31.611,34.623,42.482,42.724,41.002,41.047,44.369,45.187,42.551,44.444,43.591,44.444,39.420,39.670,40.426,40.461,36.748,37.107,35.816,35.730,12.918,12.664,14.462,14.577,10.288,10.929,13.019,12.477,15.733,15.312,7.556,6.562,18.944,13.950,13.196,9.107,-0.255,-0.387,-0.339,-0.234,-0.305,-0.329,0.014,67.828,88.526,12.969,12.851,6.801,6.301,8.360,12.207,1.921,250.168,249.027,179.158,179.091,233.267,71.862,128.660,13.500,13.300,10.500,10.700,9.500,12.900,13.000,
2021/04/05 15:18:17,406.097,0.000,0.182,0.000,42.634,10.178,43.308,24.593,25.200,84.981,85.665,104.564,105.913,119.433,106.164,77.118,34.961,35.038,34.591,34.787,36.109,36.532,35.372,32.925,31.611,34.623,42.526,42.787,41.046,41.047,44.369,45.330,42.620,44.523,43.661,44.507,39.464,39.670,40.470,40.524,36.722,37.107,35.790,35.730,12.918,12.937,14.269,14.304,10.288,10.929,13.110,12.386,15.733,15.221,7.647,6.562,19.126,13.950,13.287,9.016,-0.276,-0.371,-0.338,-0.238,-0.303,-0.314,0.013,67.659,88.531,12.969,12.851,6.801,6.301,8.360,12.207,1.921,250.168,249.027,179.158,179.091,233.267,71.862,128.660,13.500,13.300,10.500,10.700,9.500,12.900,13.000,
2021/04/05 15:18:18,408.659,0.000,0.182,0.000,42.634,10.178,43.308,24.593,25.200,84.981,85.665,104.564,105.913,119.433,106.164,77.118,34.961,35.038,34.591,34.787,36.109,36.532,35.372,32.925,31.611,34.623,42.526,42.787,41.046,41.047,44.369,45.330,42.620,44.523,43.661,44.507,39.464,39.670,40.470,40.524,36.722,37.107,35.790,35.730,12.918,12.937,14.269,14.304,10.288,10.929,13.110,12.386,15.733,15.221,7.647,6.562,19.126,13.950,13.287,9.016,-0.276,-0.371,-0.338,-0.238,-0.303,-0.314,0.013,67.540,88.531,12.969,12.851,6.801,6.301,8.360,12.207,1.921,250.168,249.027,179.158,179.091,233.267,71.862,128.660,13.500,13.300,10.500,10.700,9.500,12.900,13.000,
2021/04/05 15:18:19,411.248,0.000,0.182,0.000,42.634,10.178,43.332,24.309,24.916,84.698,85.665,104.564,105.913,119.433,106.164,77.143,34.961,35.063,34.591,34.787,36.109,36.532,35.372,32.988,31.611,34.623,42.621,42.930,41.071,41.189,44.439,45.330,42.620,44.586,43.799,44.570,39.558,39.812,40.495,40.524,36.748,37.186,35.885,35.793,12.737,12.937,14.366,14.486,10.288,11.111,13.019,12.295,15.551,15.221,7.739,6.562,19.217,13.950,13.287,9.199,-0.276,-0.363,-0.336,-0.237,-0.301,-0.310,0.014,67.398,88.459,12.744,12.681,6.801,6.703,8.382,12.184,2.126,251.707,251.136,179.158,178.290,234.224,73.796,138.814,13.300,13.200,10.600,10.800,9.500,12.800,12.700,
2021/04/05 15:18:20,413.838,0.000,0.182,0.000,42.634,10.178,43.308,24.309,24.916,84.698,85.381,104.313,105.661,119.433,105.913,77.118,34.961,35.063,34.654,34.856,36.109,36.532,35.372,32.988,31.675,34.702,42.690,43.072,41.209,41.331,44.577,45.456,42.759,44.665,43.938,44.713,39.766,39.939,40.634,40.667,36.748,37.249,35.885,35.730,13.009,12.937,14.269,14.486,10.379,11.020,13.019,12.295,15.642,15.403,7.739,6.471,19.490,14.314,13.651,9.199,-0.271,-0.347,-0.324,-0.239,-0.296,-0.293,0.014,67.288,88.331,12.744,12.681,6.801,6.703,8.382,12.184,2.126,251.707,251.136,179.158,178.290,234.224,73.796,138.814,13.300,13.200,10.600,10.800,9.500,12.800,12.700,
2021/04/05 15:18:21,416.416,0.000,0.182,0.000,42.634,10.178,43.024,24.309,24.916,84.414,85.381,104.313,105.661,119.433,105.913,77.118,34.961,35.063,34.654,34.856,36.109,36.532,35.372,32.988,31.611,34.702,42.759,43.135,41.279,41.395,44.716,45.536,42.828,44.729,43.938,44.776,39.835,40.081,40.703,40.730,36.817,37.249,35.885,35.793,12.828,12.937,14.366,14.486,10.379,11.111,13.019,12.386,15.733,15.403,7.739,6.471,19.672,14.314,13.742,9.290,-0.274,-0.349,-0.334,-0.204,-0.290,-0.259,0.013,67.175,88.398,12.744,12.681,6.801,6.703,8.382,12.184,2.126,251.707,251.136,179.158,178.290,234.224,73.796,138.814,13.300,13.200,10.600,10.800,9.500,12.800,12.700,
2021/04/05 15:18:22,418.982,0.000,0.182,0.000,42.600,10.178,43.024,24.026,24.632,84.414,85.381,104.313,105.410,119.433,105.913,77.118,34.961,35.063,34.654,34.856,36.109,36.611,35.372,32.988,31.611,34.702,42.829,43.278,41.279,41.474,44.716,45.678,42.828,44.792,44.077,44.918,39.905,40.081,40.703,40.809,36.817,37.249,35.885,35.793,12.918,12.937,14.269,14.668,10.379,11.020,13.019,12.386,15.642,15.403,7.739,6.471,19.763,14.406,13.742,9.199,-0.271,-0.349,-0.340,-0.211,-0.283,-0.267,0.013,67.012,88.264,12.744,12.681,6.801,6.703,8.382,12.184,2.126,251.707,251.136,179.158,178.290,234.224,73.796,138.814,13.300,13.200,10.600,10.800,9.500,12.800,12.700,
2021/04/05 15:18:23,421.565,0.000,0.182,0.000,42.634,10.178,43.024,24.026,24.632,84.414,85.381,104.062,105.410,119.433,105.661,77.118,34.961,35.063,34.677,34.856,36.109,36.611,35.435,32.988,31.675,34.725,42.898,43.364,41.348,41.560,44.785,45.678,42.897,44.871,44.146,44.998,39.974,40.247,40.773,40.896,36.817,37.272,35.885,35.896,12.918,13.028,14.269,14.668,10.379,11.020,13.019,12.477,15.642,15.403,7.739,6.471,19.945,14.497,13.924,9.199,-0.274,-0.350,-0.334,-0.205,-0.290,-0.260,0.014,66.893,88.192,12.744,12.681,6.801,6.703,8.382,12.184,2.126,251.707,251.136,179.158,178.290,234.224,73.796,138.814,13.300,13.200,10.600,10.800,9.500,12.800,12.700,
2021/04/05 15:18:24,424.150,0.000,0.182,0.000,42.667,10.178,43.024,24.026,24.632,84.414,85.381,104.062,105.410,119.433,105.661,77.118,34.961,35.063,34.677,34.856,36.109,36.611,35.435,32.988,31.675,34.725,42.898,43.364,41.348,41.560,44.785,45.678,42.897,44.871,44.146,44.998,39.974,40.247,40.773,40.896,36.817,37.272,35.885,35.896,12.918,13.028,14.269,14.668,10.379,11.020,13.019,12.477,15.642,15.403,7.739,6.471,19.945,14.497,13.924,9.199,-0.274,-0.350,-0.334,-0.205,-0.290,-0.260,0.014,66.767,88.186,12.744,12.681,6.801,6.703,8.382,12.184,2.126,251.707,251.136,179.158,178.290,234.224,73.796,138.814,13.300,13.200,10.600,10.800,9.500,12.800,12.700,
2021/04/05 15:18:25,426.732,0.000,0.182,0.000,42.634,10.178,43.024,23.742,24.348,84.131,85.097,104.062,105.410,119.433,105.661,77.118,34.961,35.063,34.654,34.856,36.109,36.611,35.435,32.988,31.675,34.702,43.037,43.404,41.486,41.680,44.923,45.805,42.967,44.998,44.285,45.124,40.113,40.287,40.842,40.873,36.817,37.249,35.885,35.793,12.918,13.028,14.366,14.851,10.379,11.111,13.019,12.386,15.551,15.403,7.739,6.562,20.219,14.679,14.197,9.199,-0.267,-0.354,-0.324,-0.251,-0.302,-0.309,0.013,66.626,88.125,12.744,12.681,6.801,6.703,8.382,12.184,2.126,251.707,251.136,179.158,178.290,234.224,73.796,138.814,13.300,13.200,10.600,10.800,9.500,12.800,12.700,
2021/04/05 15:18:26,429.248,0.000,0.182,0.000,42.634,10.178,43.024,23.742,24.348,84.131,85.097,104.062,105.410,119.433,105.661,77.118,34.961,35.063,34.654,34.856,36.109,36.611,35.435,32.988,31.675,34.702,43.037,43.404,41.486,41.680,44.923,45.805,42.967,44.998,44.285,45.124,40.113,40.287,40.842,40.873,36.817,37.249,35.885,35.793,12.918,13.028,14.366,14.851,10.379,11.111,13.019,12.386,15.551,15.403,7.739,6.562,20.219,14.679,14.197,9.199,-0.267,-0.354,-0.324,-0.251,-0.302,-0.309,0.013,66.507,88.125,12.744,12.681,6.801,6.703,8.382,12.184,2.126,251.707,251.136,179.158,178.290,234.224,73.796,138.814,13.300,13.200,10.600,10.800,9.500,12.800,12.700,
2021/04/05 15:18:27,431.828,0.000,0.182,0.000,42.634,10.178,42.764,23.742,24.348,84.131,85.097,104.062,105.158,119.433,105.661,77.143,34.961,35.063,34.591,34.856,36.109,36.611,35.435,32.988,31.675,34.702,43.106,43.483,41.486,41.680,44.993,45.884,43.036,45.077,44.354,45.203,40.182,40.366,40.911,40.936,36.817,37.249,35.885,35.793,12.918,12.937,14.366,14.668,10.379,11.111,13.110,12.386,15.642,15.403,7.830,6.562,20.401,14.679,14.197,9.199,-0.279,-0.369,-0.337,-0.234,-0.293,-0.318,0.014,66.368,87.997,12.744,12.681,6.801,6.703,8.382,12.184,2.126,251.707,251.136,179.158,178.290,234.224,73.796,138.814,13.300,13.200,10.600,10.800,9.500,12.800,12.700,
2021/04/05 15:18:28,434.422,0.000,0.182,0.000,42.634,10.178,42.764,23.742,24.348,84.131,85.097,103.810,105.158,119.181,105.661,77.143,34.961,35.063,34.654,34.856,36.109,36.675,35.498,33.051,31.675,34.765,43.245,43.689,41.625,41.885,45.062,46.010,43.106,45.140,44.493,45.409,40.321,40.572,40.981,41.078,36.886,37.328,35.885,35.873,12.918,12.937,14.269,14.942,10.379,11.111,13.019,12.477,15.824,15.403,7.830,6.562,20.765,15.044,14.470,9.107,-0.260,-0.392,-0.347,-0.238,-0.313,-0.313,0.014,66.264,87.997,12.744,12.681,6.801,6.703,8.382,12.184,2.126,251.707,251.136,179.158,178.290,234.224,73.796,138.814,13.300,13.200,10.600,10.800,9.500,12.800,12.700,
2021/04/05 15:18:29,437.011,0.000,0.182,0.000,42.634,10.153,42.739,23.742,24.348,84.131,84.813,103.810,105.158,119.181,105.410,77.118,34.961,35.063,34.654,34.856,36.179,36.675,35.498,33.051,31.675,34.702,43.314,43.752,41.694,41.885,45.131,46.089,43.175,45.219,44.562,45.472,40.390,40.572,41.050,41.078,36.886,37.249,35.954,35.873,12.918,13.120,14.655,14.942,10.470,11.111,13.019,12.386,15.642,15.403,7.739,6.562,20.765,15.044,14.652,9.107,-0.272,-0.343,-0.325,-0.239,-0.295,-0.281,0.014,66.116,87.931,12.744,12.681,6.801,6.703,8.382,12.184,2.126,251.707,251.136,179.158,178.290,234.224,73.796,138.814,13.300,13.200,10.600,10.800,9.500,12.800,12.700,
2021/04/05 15:18:30,439.568,0.000,0.182,0.000,42.634,10.153,42.739,23.742,24.348,84.131,84.813,103.810,105.158,119.181,105.410,77.118,34.961,35.063,34.654,34.856,36.179,36.675,35.498,33.051,31.675,34.702,43.314,43.752,41.694,41.885,45.131,46.089,43.175,45.219,44.562,45.472,40.390,40.572,41.050,41.078,36.886,37.249,35.954,35.873,12.918,13.120,14.655,14.942,10.470,11.111,13.019,12.386,15.642,15.403,7.739,6.562,20.765,15.044,14.652,9.107,-0.272,-0.343,-0.325,-0.239,-0.295,-0.281,0.014,65.988,87.925,12.744,12.681,6.801,6.703,8.382,12.184,2.126,251.707,251.136,179.158,178.290,234.224,73.796,138.814,13.300,13.200,10.600,10.800,9.500,12.800,12.700,
2021/04/05 15:18:31,442.096,0.000,0.182,0.000,42.667,10.153,42.764,23.458,24.348,83.847,84.813,103.810,104.907,119.181,105.158,77.143,34.961,35.063,34.654,34.925,36.109,36.675,35.498,33.051,31.675,34.702,43.383,43.895,41.764,42.028,45.270,46.232,43.244,45.282,44.701,45.615,40.529,40.714,41.120,41.142,36.886,37.249,35.885,35.793,13.009,12.846,14.366,14.851,10.379,11.202,13.110,12.477,15.733,15.403,7.830,6.562,21.220,15.226,14.834,9.107,-0.261,-0.390,-0.342,-0.233,-0.308,-0.336,0.014,65.855,87.791,12.744,12.681,6.801,6.703,8.382,12.184,2.126,251.707,251.136,179.158,178.290,234.224,73.796,138.814,13.300,13.200,10.600,10.800,9.500,12.800,12.700,
2021/04/05 15:18:32,444.725,0.000,0.182,0.000,42.634,10.153,42.739,23.458,24.064,83.847,84.813,103.559,104.907,119.181,105.158,77.118,34.961,35.063,34.654,34.856,36.154,36.754,35.498,33.051,31.675,34.702,43.453,43.958,41.833,42.091,45.314,46.295,43.288,45.346,44.745,45.615,40.598,40.778,41.189,41.221,36.886,37.328,35.954,35.873,12.828,13.028,14.366,14.942,10.470,11.111,13.110,12.386,15.733,15.403,7.830,6.562,21.311,15.226,14.925,8.925,-0.273,-0.358,-0.326,-0.245,-0.301,-0.310,0.014,65.730,87.797,12.744,12.681,6.801,6.703,8.382,12.184,2.126,251.707,251.136,179.158,178.290,234.224,73.796,138.814,13.300,13.200,10.600,10.800,9.500,12.800,12.700,
2021/04/05 15:18:33,447.239,0.000,0.182,0.000,42.634,10.153,42.739,23.458,24.064,83.847,84.813,103.559,104.907,119.181,105.158,77.118,34.961,35.063,34.654,34.856,36.154,36.754,35.498,33.051,31.675,34.702,43.453,43.958,41.833,42.091,45.314,46.295,43.288,45.346,44.745,45.615,40.598,40.778,41.189,41.221,36.886,37.328,35.954,35.873,12.828,13.028,14.366,14.942,10.470,11.111,13.110,12.386,15.733,15.403,7.830,6.562,21.311,15.226,14.925,8.925,-0.273,-0.358,-0.326,-0.245,-0.301,-0.310,0.014,65.602,87.724,12.744,12.681,6.801,6.703,8.382,12.184,2.126,251.707,251.136,179.158,178.290,234.224,73.796,138.814,13.300,13.200,10.600,10.800,9.500,12.800,12.700,
2021/04/05 15:18:34,449.836,0.000,0.182,0.000,42.667,10.153,42.455,23.174,24.064,83.564,84.813,103.559,104.655,119.181,104.907,77.118,34.961,35.063,34.756,34.925,36.179,36.754,35.577,33.051,31.754,34.788,43.591,44.203,41.902,42.256,45.477,46.437,43.383,45.488,44.909,45.820,40.736,41.006,41.258,41.386,36.886,37.415,35.954,35.959,12.828,13.028,14.269,15.033,10.561,11.202,13.110,12.477,15.642,15.403,7.830,6.562,21.403,15.500,15.016,8.925,-0.275,-0.355,-0.325,-0.244,-0.296,-0.301,0.013,65.484,87.724,12.744,12.681,6.801,6.703,8.382,12.184,2.126,251.707,251.136,179.158,178.290,234.224,73.796,138.814,13.300,13.200,10.600,10.800,9.500,12.800,12.700,
2021/04/05 15:18:35,452.343,0.000,0.182,0.000,42.634,10.153,42.455,23.174,24.064,83.564,84.529,103.559,104.655,119.181,104.907,77.118,34.961,35.063,34.654,34.925,36.179,36.754,35.577,33.051,31.754,34.765,43.661,44.243,41.971,42.297,45.477,46.501,43.452,45.567,44.979,45.899,40.806,41.047,41.328,41.426,36.886,37.392,35.954,35.873,12.828,12.755,14.558,15.033,10.470,11.111,13.110,12.477,15.733,15.312,7.830,6.562,21.676,15.500,15.016,8.834,-0.262,-0.377,-0.336,-0.232,-0.322,-0.333,0.014,65.335,87.591,12.744,12.681,6.801,6.703,8.382,12.184,2.126,251.707,251.136,179.158,178.290,234.224,73.796,138.814,13.300,13.200,10.600,10.800,9.500,12.800,12.700,
2021/04/05 15:18:36,454.948,0.000,0.182,0.000,42.634,10.153,42.455,23.174,24.064,83.564,84.529,103.559,104.655,119.181,104.907,77.118,34.961,35.063,34.654,34.925,36.179,36.754,35.577,33.051,31.754,34.765,43.661,44.243,41.971,42.297,45.477,46.501,43.452,45.567,44.979,45.899,40.806,41.047,41.328,41.426,36.886,37.392,35.954,35.873,12.828,12.755,14.558,15.033,10.470,11.111,13.110,12.477,15.733,15.312,7.830,6.562,21.676,15.500,15.016,8.834,-0.262,-0.377,-0.336,-0.232,-0.322,-0.333,0.014,65.246,87.591,12.744,12.681,6.801,6.703,8.382,12.184,2.126,251.707,251.136,179.158,178.290,234.224,73.796,138.814,13.300,13.200,10.600,10.800,9.500,12.800,12.700,
2021/04/05 15:18:37,457.461,0.000,0.182,0.000,42.634,10.153,42.480,23.458,24.064,83.564,84.529,103.308,104.655,118.930,104.907,77.143,34.961,35.063,34.654,34.925,36.179,36.754,35.577,33.051,31.675,34.765,43.730,44.306,41.971,42.376,45.616,46.564,43.522,45.630,45.048,45.963,40.875,41.126,41.328,41.490,36.886,37.392,35.954,35.936,12.918,13.028,14.462,15.215,10.561,11.202,13.110,12.477,15.642,15.403,7.921,6.562,21.585,15.591,15.107,8.652,-0.270,-0.362,-0.329,-0.255,-0.300,-0.316,0.013,65.127,87.524,12.744,12.681,6.801,6.703,8.382,12.184,2.126,251.707,251.136,179.158,178.290,234.224,73.796,138.814,13.300,13.200,10.600,10.800,9.500,12.800,12.700,
2021/04/05 15:18:38,460.073,0.000,0.182,0.000,42.634,10.153,42.480,22.891,23.780,83.564,84.245,103.308,104.403,119.181,104.907,76.859,34.961,35.063,34.560,34.925,36.179,36.754,35.577,33.051,31.754,34.671,43.869,44.354,42.110,42.408,45.685,46.706,43.591,45.694,45.256,46.105,41.014,41.158,41.467,41.459,36.886,37.297,35.954,35.842,12.918,13.028,14.558,15.033,10.561,11.111,13.201,12.568,15.642,15.312,7.830,6.562,21.858,15.682,15.107,8.470,-0.281,-0.384,-0.343,-0.258,-0.304,-0.321,0.013,65.018,87.396,12.744,12.681,6.801,6.703,8.382,12.184,2.126,251.707,251.136,179.158,178.290,234.224,73.796,138.814,13.300,13.200,10.600,10.800,9.500,12.800,12.700,
2021/04/05 15:18:39,462.611,0.000,0.182,0.000,42.634,10.153,42.480,22.891,23.780,83.564,84.245,103.308,104.403,119.181,104.907,76.859,34.961,35.063,34.560,34.925,36.179,36.754,35.577,33.051,31.754,34.671,43.869,44.354,42.110,42.408,45.685,46.706,43.591,45.694,45.256,46.105,41.014,41.158,41.467,41.459,36.886,37.297,35.954,35.842,12.918,13.028,14.558,15.033,10.561,11.111,13.201,12.568,15.642,15.312,7.830,6.562,21.858,15.682,15.107,8.470,-0.281,-0.384,-0.343,-0.258,-0.304,-0.321,0.013,64.935,87.324,12.744,12.460,6.900,7.018,8.382,12.349,2.081,251.707,251.274,180.000,175.914,234.224,74.501,144.782,13.200,13.100,10.700,10.900,9.700,12.900,12.700,
2021/04/05 15:18:40,465.114,0.000,0.182,0.000,42.634,10.178,42.480,23.174,23.780,83.564,84.245,103.308,104.403,119.181,104.907,76.859,34.961,35.063,34.591,34.925,36.179,36.817,35.641,33.051,31.754,34.765,43.938,44.448,42.110,42.502,45.754,46.706,43.661,45.773,45.256,46.168,41.083,41.268,41.536,41.569,36.956,37.328,35.954,35.873,12.918,13.211,14.655,15.306,10.652,11.202,13.201,12.477,15.642,15.403,7.921,6.562,21.858,15.773,15.107,8.470,-0.268,-0.364,-0.328,-0.255,-0.301,-0.315,0.013,64.780,87.396,12.744,12.460,6.900,7.018,8.382,12.349,2.081,251.707,251.274,180.000,175.914,234.224,74.501,144.782,13.200,13.100,10.700,10.900,9.700,12.900,12.700,
2021/04/05 15:18:41,467.686,0.000,0.182,0.000,42.600,10.178,42.171,22.891,23.780,83.280,84.245,103.056,104.403,118.930,104.655,76.834,34.961,35.132,34.733,34.925,36.179,36.817,35.641,33.130,31.754,34.765,43.938,44.591,42.179,42.645,45.824,46.849,43.661,45.836,45.395,46.232,41.152,41.331,41.536,41.632,36.956,37.328,35.954,35.873,13.009,13.302,14.558,15.124,10.652,11.202,13.201,12.568,15.642,15.403,7.921,6.562,21.858,15.956,15.016,8.288,-0.274,-0.365,-0.350,-0.239,-0.268,-0.314,0.013,64.706,87.330,12.744,12.460,6.900,7.018,8.382,12.349,2.081,251.707,251.274,180.000,175.914,234.224,74.501,144.782,13.200,13.100,10.700,10.900,9.700,12.900,12.700,
2021/04/05 15:18:42,470.270,0.000,0.182,0.000,42.634,10.178,42.196,22.891,23.496,83.280,84.245,103.056,104.152,118.930,104.655,76.859,34.961,35.063,34.654,34.995,36.248,36.817,35.641,33.130,31.754,34.765,44.077,44.733,42.318,42.724,45.962,46.912,43.730,45.979,45.533,46.374,41.291,41.537,41.675,41.695,36.956,37.392,35.954,35.936,12.918,13.211,14.558,15.215,10.561,11.111,13.292,12.750,15.733,15.494,7.921,6.653,22.040,15.956,15.016,8.197,-0.271,-0.367,-0.348,-0.209,-0.316,-0.325,0.013,64.564,87.257,12.744,12.460,6.900,7.018,8.382,12.349,2.081,251.707,251.274,180.000,175.914,234.224,74.501,144.782,13.200,13.100,10.700,10.900,9.700,12.900,12.700,
2021/04/05 15:18:43,472.811,0.000,0.182,0.000,42.634,10.178,42.196,22.891,23.496,83.280,84.245,103.056,104.152,118.930,104.655,76.859,34.961,35.063,34.654,34.995,36.248,36.817,35.641,33.130,31.754,34.765,44.077,44.733,42.318,42.724,45.962,46.912,43.730,45.979,45.533,46.374,41.291,41.537,41.675,41.695,36.956,37.392,35.954,35.936,12.918,13.211,14.558,15.215,10.561,11.111,13.292,12.750,15.733,15.494,7.921,6.653,22.040,15.956,15.016,8.197,-0.271,-0.367,-0.348,-0.209,-0.316,-0.325,0.013,64.469,87.263,12.744,12.460,6.900,7.018,8.382,12.349,2.081,251.707,251.274,180.000,175.914,234.224,74.501,144.782,13.200,13.100,10.700,10.900,9.700,12.900,12.700,
2021/04/05 15:18:44,477.895,0.000,0.182,0.000,42.634,10.153,42.171,22.582,23.496,82.972,83.961,103.034,104.152,118.908,104.403,76.834,34.961,35.132,34.654,34.925,36.248,36.880,35.720,33.130,31.754,34.765,44.285,44.939,42.456,42.930,46.170,47.118,43.869,46.121,45.742,46.659,41.499,41.743,41.814,41.917,36.956,37.455,35.954,35.936,13.009,13.302,14.751,15.215,10.561,11.202,13.383,12.659,15.733,15.494,8.012,6.562,22.131,16.047,14.834,7.832,-0.284,-0.375,-0.342,-0.240,-0.290,-0.326,0.013,64.208,87.057,12.744,12.460,6.900,7.018,8.382,12.349,2.081,251.707,251.274,180.000,175.914,234.224,74.501,144.782,13.200,13.100,10.700,10.900,9.700,12.900,12.700,
2021/04/05 15:18:45,477.895,0.000,0.182,0.000,42.634,10.153,42.171,22.582,23.496,82.972,83.961,103.034,104.152,118.908,104.403,76.834,34.961,35.132,34.654,34.925,36.248,36.880,35.720,33.130,31.754,34.765,44.285,44.939,42.456,42.930,46.170,47.118,43.869,46.121,45.742,46.659,41.499,41.743,41.814,41.917,36.956,37.455,35.954,35.936,13.009,13.302,14.751,15.215,10.561,11.202,13.383,12.659,15.733,15.494,8.012,6.562,22.131,16.047,14.834,7.832,-0.284,-0.375,-0.342,-0.240,-0.290,-0.326,0.013,64.208,87.057,12.744,12.460,6.900,7.018,8.382,12.349,2.081,251.707,251.274,180.000,175.914,234.224,74.501,144.782,13.200,13.100,10.700,10.900,9.700,12.900,12.700,
2021/04/05 15:18:46,480.437,0.000,0.182,0.000,42.634,10.153,41.887,22.607,23.496,82.713,83.961,102.805,103.900,118.930,104.403,76.834,34.961,35.132,34.654,34.925,36.248,36.880,35.720,33.130,31.754,34.765,44.354,45.081,42.456,42.993,46.170,47.197,43.938,46.184,45.811,46.722,41.568,41.822,41.883,41.980,37.025,37.455,36.024,35.936,13.009,13.302,14.655,15.397,10.561,11.202,13.383,12.750,15.733,15.494,8.012,6.562,22.040,16.138,14.834,7.741,-0.284,-0.372,-0.341,-0.241,-0.285,-0.326,0.013,64.127,86.984,12.744,12.460,6.900,7.018,8.382,12.349,2.081,251.707,251.274,180.000,175.914,234.224,74.501,144.782,13.200,13.100,10.700,10.900,9.700,12.900,12.700,
2021/04/05 15:18:47,482.994,0.000,0.182,0.000,42.634,10.178,41.912,22.607,23.471,82.713,83.937,102.805,103.879,118.930,104.382,76.859,34.936,35.132,34.733,34.995,36.248,36.960,35.720,33.130,31.817,34.765,44.423,45.145,42.526,42.993,46.239,47.260,44.007,46.248,45.880,46.786,41.637,41.885,41.952,41.917,37.025,37.392,36.024,35.873,13.009,13.484,14.848,15.397,10.470,11.111,13.383,12.842,15.642,15.403,8.012,6.653,21.949,16.138,14.652,7.559,-0.291,-0.382,-0.342,-0.259,-0.281,-0.322,0.013,64.044,86.990,12.744,12.460,6.900,7.018,8.382,12.349,2.081,251.707,251.274,180.000,175.914,234.224,74.501,144.782,13.200,13.100,10.700,10.900,9.700,12.900,12.700,
2021/04/05 15:18:48,485.541,0.000,0.182,0.000,42.634,10.153,41.912,22.323,23.212,82.713,83.677,102.805,103.900,118.930,104.152,76.859,34.961,35.132,34.733,34.995,36.248,36.960,35.720,33.130,31.817,34.828,44.423,45.208,42.526,43.135,46.308,47.339,44.007,46.327,45.950,46.865,41.707,41.948,41.952,42.043,36.956,37.455,36.024,35.936,13.009,13.211,14.944,15.033,10.561,11.111,13.292,12.842,15.642,15.312,8.103,6.653,21.767,16.138,14.470,7.468,-0.288,-0.385,-0.345,-0.260,-0.310,-0.311,0.013,63.964,86.929,12.744,12.460,6.900,7.018,8.382,12.349,2.081,251.707,251.274,180.000,175.914,234.224,74.501,144.782,13.200,13.100,10.700,10.900,9.700,12.900,12.700,
2021/04/05 15:18:49,488.081,0.000,0.182,0.000,42.634,10.153,41.912,22.323,23.212,82.713,83.677,102.805,103.900,118.930,104.152,76.859,34.961,35.132,34.733,34.995,36.248,36.960,35.720,33.130,31.817,34.828,44.423,45.208,42.526,43.135,46.308,47.339,44.007,46.327,45.950,46.865,41.707,41.948,41.952,42.043,36.956,37.455,36.024,35.936,13.009,13.211,14.944,15.033,10.561,11.111,13.292,12.842,15.642,15.312,8.103,6.653,21.767,16.138,14.470,7.468,-0.288,-0.385,-0.345,-0.260,-0.310,-0.311,0.013,63.807,86.857,12.744,12.460,6.900,7.018,8.382,12.349,2.081,251.707,251.274,180.000,175.914,234.224,74.501,144.782,13.200,13.100,10.700,10.900,9.700,12.900,12.700,
2021/04/05 15:18:50,490.554,0.000,0.182,0.000,42.600,10.153,41.912,22.607,23.212,82.713,83.677,102.553,103.649,118.679,104.152,76.575,34.961,35.132,34.733,34.995,36.248,36.960,35.783,33.130,31.817,34.828,44.493,45.287,42.595,43.198,46.378,47.403,44.077,46.390,46.019,46.928,41.776,42.091,42.022,42.123,37.025,37.455,36.024,35.999,13.009,13.211,14.944,15.215,10.561,11.020,13.292,12.842,15.733,15.403,8.012,6.653,21.676,16.138,14.470,7.468,-0.267,-0.380,-0.342,-0.229,-0.319,-0.332,0.013,63.733,86.857,12.744,12.460,6.900,7.018,8.382,12.349,2.081,251.707,251.274,180.000,175.914,234.224,74.501,144.782,13.200,13.100,10.700,10.900,9.700,12.900,12.700,
2021/04/05 15:18:51,493.085,0.000,0.182,0.000,42.634,10.153,41.887,22.323,23.187,82.429,83.653,102.553,103.627,118.930,103.879,76.550,34.936,35.132,34.733,34.995,36.248,37.023,35.783,33.130,31.817,34.828,44.631,45.414,42.664,43.341,46.516,47.545,44.146,46.453,46.158,47.070,41.915,42.170,42.091,42.186,37.025,37.455,36.024,35.999,13.191,13.302,14.848,15.215,10.561,11.111,13.201,12.750,15.551,15.403,8.103,6.653,21.767,16.138,14.470,7.377,-0.282,-0.362,-0.343,-0.216,-0.297,-0.274,0.013,63.570,86.723,12.744,12.460,6.900,7.018,8.382,12.349,2.081,251.707,251.274,180.000,175.914,234.224,74.501,144.782,13.200,13.100,10.700,10.900,9.700,12.900,12.700,
2021/04/05 15:18:52,495.646,0.000,0.182,0.000,42.634,10.153,41.887,22.323,23.212,82.429,83.393,102.553,103.649,118.930,103.900,76.550,34.961,35.132,34.623,34.995,36.248,37.023,35.846,33.130,31.817,34.797,44.701,45.462,42.733,43.310,46.585,47.608,44.215,46.532,46.227,47.134,41.984,42.202,42.161,42.155,37.025,37.424,36.024,35.905,13.100,13.302,14.751,14.942,10.561,11.202,13.474,12.750,15.551,15.403,8.103,6.744,21.676,16.138,14.379,7.286,-0.280,-0.374,-0.338,-0.267,-0.311,-0.319,0.013,63.481,86.723,12.744,12.460,6.900,7.018,8.382,12.349,2.081,251.707,251.274,180.000,175.914,234.224,74.501,144.782,13.200,13.100,10.700,10.900,9.700,12.900,12.700,
2021/04/05 15:18:53,498.210,0.000,0.182,0.000,42.667,10.178,41.603,22.323,22.928,82.429,83.393,102.553,103.649,118.679,103.900,76.550,34.961,35.132,34.654,34.995,36.248,37.023,35.846,33.130,31.817,34.765,44.770,45.556,42.803,43.404,46.655,47.672,44.215,46.596,46.297,47.213,42.123,42.297,42.230,42.265,37.025,37.455,36.024,35.936,13.191,13.393,14.944,15.033,10.470,11.111,13.383,12.842,15.642,15.403,8.012,6.744,21.858,16.320,14.197,7.195,-0.275,-0.370,-0.353,-0.212,-0.319,-0.323,0.013,63.360,86.656,12.744,12.460,6.900,7.018,8.382,12.349,2.081,251.707,251.274,180.000,175.914,234.224,74.501,144.782,13.200,13.100,10.700,10.900,9.700,12.900,12.700,
2021/04/05 15:18:54,500.674,0.000,0.182,0.000,42.634,10.153,41.603,22.039,23.212,82.146,83.393,102.302,103.397,118.679,103.900,76.550,34.961,35.132,34.733,34.995,36.248,37.023,35.846,33.130,31.817,34.828,44.770,45.635,42.803,43.483,46.724,47.751,44.285,46.675,46.366,47.276,42.192,42.439,42.299,42.392,37.025,37.534,36.024,35.999,13.191,13.211,15.137,15.124,10.561,11.293,13.383,12.842,15.733,15.494,8.103,6.744,21.676,16.320,14.106,7.104,-0.275,-0.383,-0.361,-0.251,-0.284,-0.333,0.013,63.271,86.523,12.744,12.460,6.900,7.018,8.382,12.349,2.081,251.707,251.274,180.000,175.914,234.224,74.501,144.782,13.200,13.100,10.700,10.900,9.700,12.900,12.700,
2021/04/05 15:18:55,503.249,0.000,0.182,0.000,42.667,10.153,41.603,22.039,22.928,82.429,83.393,102.302,103.397,118.679,103.649,76.834,34.961,35.132,34.733,34.995,36.248,37.023,35.925,33.194,31.817,34.828,44.839,45.698,42.872,43.547,46.724,47.814,44.285,46.738,46.435,47.339,42.261,42.502,42.369,42.392,37.095,37.534,36.024,35.999,13.191,13.484,14.848,15.215,10.470,11.293,13.474,12.750,15.642,15.403,8.103,6.653,21.676,16.229,13.924,6.922,-0.281,-0.374,-0.340,-0.265,-0.312,-0.318,0.013,63.208,86.462,12.744,12.460,6.900,7.018,8.382,12.349,2.081,251.707,251.274,180.000,175.914,234.224,74.501,144.782,13.200,13.100,10.700,10.900,9.700,12.900,12.700,
2021/04/05 15:18:56,505.810,0.000,0.182,0.000,42.667,10.127,41.603,22.039,22.928,82.146,83.110,102.302,103.397,118.679,103.649,76.550,34.961,35.132,34.654,34.995,36.318,37.086,35.846,33.130,31.817,34.765,44.909,45.762,42.872,43.547,46.862,47.893,44.354,46.738,46.505,47.418,42.331,42.502,42.438,42.392,37.095,37.455,36.024,35.936,13.282,13.302,14.944,15.124,10.470,11.202,13.474,12.842,15.642,15.494,8.103,6.653,21.676,16.411,13.924,6.922,-0.270,-0.395,-0.349,-0.241,-0.304,-0.354,0.013,63.077,86.395,12.744,12.460,6.900,7.018,8.382,12.349,2.081,251.707,251.274,180.000,175.914,234.224,74.501,144.782,13.200,13.100,10.700,10.900,9.700,12.900,12.700,
2021/04/05 15:18:57,508.279,0.000,0.182,0.000,42.634,10.153,41.603,22.039,22.928,82.146,83.110,102.051,103.146,118.679,103.649,76.550,34.961,35.132,34.733,35.064,36.318,37.086,35.846,33.194,31.896,34.828,44.978,45.841,42.941,43.689,46.932,47.956,44.424,46.801,46.574,47.482,42.400,42.645,42.438,42.471,37.095,37.534,36.024,35.999,13.191,13.393,14.848,15.215,10.561,11.293,13.474,12.750,15.642,15.494,8.194,6.744,21.494,16.320,13.742,6.831,-0.275,-0.370,-0.333,-0.261,-0.310,-0.323,0.013,63.020,86.389,12.744,12.460,6.900,7.018,8.382,12.349,2.081,251.707,251.274,180.000,175.914,234.224,74.501,144.782,13.200,13.100,10.700,10.900,9.700,12.900,12.700,
2021/04/05 15:18:58,510.837,0.000,0.182,0.000,42.634,10.153,41.628,22.039,22.928,82.146,83.110,102.302,103.146,118.679,103.397,76.575,34.961,35.132,34.756,35.064,36.318,37.086,35.925,33.194,31.896,34.930,45.047,45.991,43.011,43.775,46.932,48.020,44.493,46.880,46.643,47.561,42.469,42.747,42.508,42.620,37.095,37.557,36.024,36.022,13.191,13.302,15.040,15.215,10.470,11.293,13.383,12.933,15.642,15.403,8.194,6.653,21.494,16.320,13.651,6.831,-0.270,-0.390,-0.352,-0.246,-0.308,-0.352,0.013,62.917,86.389,12.744,12.653,7.500,7.200,8.460,12.349,2.147,251.707,252.997,180.000,180.000,237.061,74.501,152.242,13.300,13.300,11.000,11.000,9.700,12.800,12.600,
