Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:18:59,513.327,0.000,0.182,0.000,42.634,10.153,41.343,22.039,22.928,81.862,83.110,102.051,103.146,118.427,103.397,76.575,34.961,35.132,34.733,35.064,36.292,37.165,35.925,33.194,31.896,34.828,45.117,45.967,43.011,43.831,46.976,48.099,44.468,46.944,46.687,47.687,42.538,42.787,42.577,42.597,37.095,37.534,36.093,35.999,13.191,13.393,14.848,15.215,10.470,11.293,13.474,12.842,15.551,15.403,8.194,6.744,21.311,16.229,13.560,6.648,-0.283,-0.378,-0.337,-0.268,-0.313,-0.325,0.013,62.795,86.322,12.744,12.653,7.500,7.200,8.460,12.349,2.147,251.707,252.997,180.000,180.000,237.061,74.501,152.242,13.300,13.300,11.000,11.000,9.700,12.800,12.600,
2021/04/05 15:19:00,515.931,0.000,0.182,0.000,42.634,10.153,41.343,21.755,22.644,81.862,82.826,102.302,103.146,118.679,103.397,76.575,34.961,35.132,34.733,35.064,36.318,37.165,35.925,33.194,31.896,34.828,45.117,46.047,43.080,43.895,47.070,48.162,44.562,46.944,46.782,47.687,42.677,42.850,42.646,42.676,37.095,37.534,36.093,35.999,13.191,13.211,14.944,14.942,10.561,11.293,13.383,12.842,15.642,15.403,8.194,6.744,21.220,16.320,13.469,6.648,-0.273,-0.399,-0.365,-0.247,-0.324,-0.341,0.013,62.744,86.128,12.744,12.653,7.500,7.200,8.460,12.349,2.147,251.707,252.997,180.000,180.000,237.061,74.501,152.242,13.300,13.300,11.000,11.000,9.700,12.800,12.600,
2021/04/05 15:19:01,518.428,0.000,0.182,0.000,42.634,10.153,41.319,21.755,22.644,81.862,82.826,102.051,102.894,118.679,103.146,76.550,34.961,35.202,34.733,35.064,36.318,37.165,35.925,33.194,31.896,34.907,45.186,46.189,43.149,43.958,47.139,48.225,44.562,47.023,46.851,47.830,42.677,42.930,42.646,42.740,37.095,37.534,36.093,35.999,13.100,13.393,15.040,14.942,10.470,11.293,13.565,12.842,15.551,15.403,8.194,6.744,21.038,16.229,13.378,6.557,-0.290,-0.395,-0.352,-0.265,-0.312,-0.327,0.013,62.646,86.122,12.744,12.653,7.500,7.200,8.460,12.349,2.147,251.707,252.997,180.000,180.000,237.061,74.501,152.242,13.300,13.300,11.000,11.000,9.700,12.800,12.600,
2021/04/05 15:19:02,520.903,0.000,0.182,0.000,42.634,10.153,41.319,21.755,22.644,81.862,82.826,102.051,102.894,118.679,103.146,76.550,34.961,35.202,34.733,35.064,36.318,37.165,35.989,33.194,31.896,34.828,45.255,46.252,43.149,43.958,47.209,48.305,44.632,47.086,46.921,47.909,42.746,42.993,42.716,42.819,37.095,37.534,36.093,36.078,13.191,13.393,14.848,15.215,10.470,11.384,13.474,12.842,15.551,15.494,8.285,6.744,20.947,16.138,13.196,6.466,-0.279,-0.365,-0.336,-0.260,-0.312,-0.316,0.013,62.528,86.055,12.744,12.653,7.500,7.200,8.460,12.349,2.147,251.707,252.997,180.000,180.000,237.061,74.501,152.242,13.300,13.300,11.000,11.000,9.700,12.800,12.600,
2021/04/05 15:19:03,520.903,0.000,0.182,0.000,42.634,10.153,41.319,21.755,22.644,81.862,82.826,102.051,102.894,118.679,103.146,76.550,34.961,35.202,34.733,35.064,36.318,37.165,35.989,33.194,31.896,34.828,45.255,46.252,43.149,43.958,47.209,48.305,44.632,47.086,46.921,47.909,42.746,42.993,42.716,42.819,37.095,37.534,36.093,36.078,13.191,13.393,14.848,15.215,10.470,11.384,13.474,12.842,15.551,15.494,8.285,6.744,20.947,16.138,13.196,6.466,-0.279,-0.365,-0.336,-0.260,-0.312,-0.316,0.013,62.528,86.055,12.744,12.653,7.500,7.200,8.460,12.349,2.147,251.707,252.997,180.000,180.000,237.061,74.501,152.242,13.300,13.300,11.000,11.000,9.700,12.800,12.600,
2021/04/05 15:19:04,525.995,0.000,0.182,0.000,42.634,10.153,41.059,21.755,22.644,81.579,82.542,101.799,102.894,118.427,103.146,76.291,34.961,35.202,34.733,35.064,36.292,37.229,35.989,33.194,31.896,34.907,45.325,46.395,43.218,44.100,47.253,48.447,44.676,47.229,47.034,48.036,42.885,43.135,42.785,42.882,37.095,37.534,36.093,36.078,13.191,13.302,15.137,15.124,10.561,11.384,13.474,12.933,15.642,15.312,8.285,6.836,20.765,16.138,13.014,6.284,-0.269,-0.383,-0.345,-0.241,-0.331,-0.342,0.013,62.314,85.994,12.744,12.653,7.500,7.200,8.460,12.349,2.147,251.707,252.997,180.000,180.000,237.061,74.501,152.242,13.300,13.300,11.000,11.000,9.700,12.800,12.600,
2021/04/05 15:19:05,528.451,0.000,0.182,0.000,42.667,10.153,41.059,21.755,22.644,81.579,82.542,101.799,102.894,118.427,103.146,76.291,34.961,35.202,34.733,35.064,36.292,37.229,35.989,33.194,31.896,34.907,45.325,46.395,43.218,44.100,47.253,48.447,44.676,47.229,47.034,48.036,42.885,43.135,42.785,42.882,37.095,37.534,36.093,36.078,13.191,13.302,15.137,15.124,10.561,11.384,13.474,12.933,15.642,15.312,8.285,6.836,20.765,16.138,13.014,6.284,-0.269,-0.383,-0.345,-0.241,-0.331,-0.342,0.013,62.270,85.861,12.744,12.653,7.500,7.200,8.460,12.349,2.147,251.707,252.997,180.000,180.000,237.061,74.501,152.242,13.300,13.300,11.000,11.000,9.700,12.800,12.600,
2021/04/05 15:19:06,530.993,0.000,0.182,0.000,42.667,10.153,41.319,21.755,22.644,81.579,82.542,101.799,102.643,118.427,102.894,76.550,34.961,35.202,34.733,35.064,36.292,37.229,36.052,33.194,31.896,34.907,45.394,46.458,43.288,44.180,47.391,48.510,44.745,47.292,47.104,48.036,42.954,43.198,42.855,42.945,37.095,37.597,36.024,36.078,13.100,13.393,14.944,15.124,10.379,11.293,13.474,12.842,15.460,15.312,8.376,6.744,20.765,16.138,12.923,6.193,-0.295,-0.386,-0.353,-0.260,-0.311,-0.291,0.013,62.157,85.721,12.744,12.653,7.500,7.200,8.460,12.349,2.147,251.707,252.997,180.000,180.000,237.061,74.501,152.242,13.300,13.300,11.000,11.000,9.700,12.800,12.600,
2021/04/05 15:19:07,533.530,0.000,0.182,0.000,42.634,10.153,41.035,21.472,22.360,81.579,82.542,101.799,102.643,118.427,102.894,76.550,34.961,35.132,34.733,35.133,36.387,37.229,36.052,33.194,31.896,34.907,45.463,46.537,43.357,44.243,47.416,48.510,44.770,47.292,47.198,48.115,43.024,43.278,42.855,43.024,37.164,37.597,36.093,36.078,13.100,13.211,15.040,14.942,10.379,11.384,13.474,12.842,15.460,15.403,8.285,6.836,20.583,16.047,12.650,6.102,-0.286,-0.376,-0.342,-0.260,-0.314,-0.324,0.013,62.091,85.794,12.744,12.653,7.500,7.200,8.460,12.349,2.147,251.707,252.997,180.000,180.000,237.061,74.501,152.242,13.300,13.300,11.000,11.000,9.700,12.800,12.600,
2021/04/05 15:19:08,536.049,0.000,0.182,0.000,42.634,10.127,41.035,21.472,22.360,81.295,82.258,101.799,102.391,118.427,102.643,76.266,34.961,35.202,34.733,35.133,36.387,37.308,36.052,33.273,31.960,34.907,45.533,46.664,43.426,44.306,47.555,48.716,44.909,47.434,47.337,48.320,43.162,43.404,42.993,43.088,37.164,37.597,36.093,36.078,13.100,13.484,15.040,15.215,10.652,11.475,13.474,12.842,15.551,15.403,8.376,6.836,20.128,15.956,11.922,6.193,-0.287,-0.366,-0.335,-0.257,-0.311,-0.321,0.013,61.946,85.727,12.744,12.653,7.500,7.200,8.460,12.349,2.147,251.707,252.997,180.000,180.000,237.061,74.501,152.242,13.300,13.300,11.000,11.000,9.700,12.800,12.600,
2021/04/05 15:19:09,538.552,0.000,0.182,0.000,42.600,10.127,41.035,21.472,22.360,81.295,82.258,101.799,102.391,118.427,102.643,76.266,34.961,35.202,34.733,35.133,36.387,37.308,36.052,33.273,31.960,34.907,45.533,46.664,43.426,44.306,47.555,48.716,44.909,47.434,47.337,48.320,43.162,43.404,42.993,43.088,37.164,37.597,36.093,36.078,13.100,13.484,15.040,15.215,10.652,11.475,13.474,12.842,15.551,15.403,8.376,6.836,20.128,15.956,11.922,6.193,-0.287,-0.366,-0.335,-0.257,-0.311,-0.321,0.013,61.907,85.588,12.744,12.653,7.500,7.200,8.460,12.349,2.147,251.707,252.997,180.000,180.000,237.061,74.501,152.242,13.300,13.300,11.000,11.000,9.700,12.800,12.600,
2021/04/05 15:19:10,541.079,0.000,0.182,0.000,42.634,10.153,41.035,21.472,22.360,81.295,82.258,101.799,102.391,118.427,102.643,76.266,34.961,35.202,34.733,35.133,36.387,37.308,36.029,33.273,31.960,34.907,45.602,46.743,43.495,44.448,47.624,48.779,44.909,47.498,47.406,48.320,43.301,43.483,43.063,43.167,37.164,37.597,36.093,36.078,13.373,13.393,14.944,14.851,10.470,11.475,13.474,12.842,15.551,15.403,8.376,6.836,20.219,15.956,12.104,6.193,-0.287,-0.371,-0.339,-0.257,-0.308,-0.317,0.013,61.825,85.527,12.744,12.653,7.500,7.200,8.460,12.349,2.147,251.707,252.997,180.000,180.000,237.061,74.501,152.242,13.300,13.300,11.000,11.000,9.700,12.800,12.600,
2021/04/05 15:19:11,546.093,0.000,0.182,0.000,42.667,10.153,41.059,21.188,22.076,81.012,81.974,101.548,102.391,118.427,102.391,76.291,34.961,35.202,34.820,35.158,36.387,37.371,36.131,33.273,31.960,34.930,45.741,47.035,43.565,44.677,47.832,48.922,45.048,47.640,47.615,48.589,43.509,43.775,43.271,43.317,37.164,37.699,36.093,36.101,13.282,13.211,14.944,15.124,10.470,11.566,13.474,12.750,15.460,15.403,8.376,6.927,20.219,15.956,12.104,6.193,-0.286,-0.383,-0.346,-0.279,-0.319,-0.326,0.012,61.661,85.527,12.744,12.653,7.500,7.200,8.460,12.349,2.147,251.707,252.997,180.000,180.000,237.061,74.501,152.242,13.300,13.300,11.000,11.000,9.700,12.800,12.600,
2021/04/05 15:19:12,546.093,0.000,0.182,0.000,42.667,10.153,41.059,21.188,22.076,81.012,81.974,101.548,102.391,118.427,102.391,76.291,34.961,35.202,34.820,35.158,36.387,37.371,36.131,33.273,31.960,34.930,45.741,47.035,43.565,44.677,47.832,48.922,45.048,47.640,47.615,48.589,43.509,43.775,43.271,43.317,37.164,37.699,36.093,36.101,13.282,13.211,14.944,15.124,10.470,11.566,13.474,12.750,15.460,15.403,8.376,6.927,20.219,15.956,12.104,6.193,-0.286,-0.383,-0.346,-0.279,-0.319,-0.326,0.012,61.661,85.527,12.744,12.653,7.500,7.200,8.460,12.349,2.147,251.707,252.997,180.000,180.000,237.061,74.501,152.242,13.300,13.300,11.000,11.000,9.700,12.800,12.600,
2021/04/05 15:19:13,548.584,0.000,0.182,0.000,42.634,10.127,41.059,21.188,22.051,81.012,81.949,101.548,102.118,118.176,102.118,76.291,35.005,35.202,34.820,35.133,36.456,37.371,36.194,33.273,31.960,34.994,45.810,47.114,43.634,44.756,47.901,49.001,45.117,47.703,47.615,48.668,43.578,43.855,43.340,43.459,37.164,37.620,36.093,36.165,13.373,13.302,15.233,15.033,10.470,11.475,13.474,12.842,15.460,15.312,8.376,6.927,20.310,16.138,12.104,6.193,-0.300,-0.390,-0.351,-0.267,-0.309,-0.302,0.013,61.519,85.388,12.744,12.653,7.500,7.200,8.460,12.349,2.147,251.707,252.997,180.000,180.000,237.061,74.501,152.242,13.300,13.300,11.000,11.000,9.700,12.800,12.600,
2021/04/05 15:19:14,551.108,0.000,0.182,0.000,42.634,10.127,41.059,21.188,22.051,81.012,81.949,101.548,102.118,118.176,102.118,76.291,35.005,35.202,34.820,35.133,36.456,37.371,36.194,33.273,31.960,34.994,45.810,47.114,43.634,44.756,47.901,49.001,45.117,47.703,47.615,48.668,43.578,43.855,43.340,43.459,37.164,37.620,36.093,36.165,13.373,13.302,15.233,15.033,10.470,11.475,13.474,12.842,15.460,15.312,8.376,6.927,20.310,16.138,12.104,6.193,-0.300,-0.390,-0.351,-0.267,-0.309,-0.302,0.013,61.512,85.327,12.744,12.653,7.500,7.200,8.460,12.349,2.147,251.707,252.997,180.000,180.000,237.061,74.501,152.242,13.300,13.300,11.000,11.000,9.700,12.800,12.600,
2021/04/05 15:19:15,553.690,0.000,0.182,0.000,42.634,10.127,40.751,21.188,22.076,81.012,81.974,101.297,102.139,118.176,102.139,76.266,34.961,35.202,34.733,35.133,36.387,37.434,36.194,33.273,31.960,34.907,45.949,47.154,43.703,44.797,48.039,49.127,45.187,47.846,47.823,48.795,43.717,43.958,43.410,43.499,37.233,37.676,36.093,36.078,13.191,13.484,15.233,15.033,10.379,11.475,13.565,12.842,15.642,15.403,8.285,6.927,20.128,16.047,12.013,6.102,-0.281,-0.412,-0.373,-0.253,-0.323,-0.351,0.013,61.409,85.260,12.744,12.653,7.500,7.200,8.460,12.349,2.147,251.707,252.997,180.000,180.000,237.061,74.501,152.242,13.300,13.300,11.000,11.000,9.700,12.800,12.600,
2021/04/05 15:19:16,558.692,0.000,0.182,0.000,42.634,10.153,40.491,21.188,21.792,80.728,81.690,101.297,101.888,118.176,102.139,76.006,35.030,35.202,34.733,35.202,36.387,37.434,36.194,33.273,31.960,34.907,46.018,47.297,43.773,44.939,48.178,49.270,45.256,47.909,47.961,48.937,43.855,44.037,43.549,43.578,37.233,37.597,36.162,36.078,13.191,13.302,15.040,14.851,10.288,11.566,13.474,12.842,15.460,15.403,8.376,6.927,20.036,16.047,11.831,6.102,-0.300,-0.389,-0.357,-0.269,-0.301,-0.324,0.013,61.232,85.182,12.744,12.653,7.500,7.200,8.460,12.349,2.147,251.707,252.997,180.000,180.000,237.061,74.501,152.242,13.300,13.300,11.000,11.000,9.700,12.800,12.600,
2021/04/05 15:19:17,558.692,0.000,0.182,0.000,42.634,10.153,40.491,21.188,21.792,80.728,81.690,101.297,101.888,118.176,102.139,76.006,35.030,35.202,34.733,35.202,36.387,37.434,36.194,33.273,31.960,34.907,46.018,47.297,43.773,44.939,48.178,49.270,45.256,47.909,47.961,48.937,43.855,44.037,43.549,43.578,37.233,37.597,36.162,36.078,13.191,13.302,15.040,14.851,10.288,11.566,13.474,12.842,15.460,15.403,8.376,6.927,20.036,16.047,11.831,6.102,-0.300,-0.389,-0.357,-0.269,-0.301,-0.324,0.013,61.232,85.182,12.744,12.653,7.500,7.200,8.460,12.349,2.147,251.707,252.997,180.000,180.000,237.061,74.501,152.242,13.300,13.300,11.000,11.000,9.700,12.800,12.600,
2021/04/05 15:19:18,561.259,0.000,0.182,0.000,42.634,10.127,40.491,20.904,22.076,80.728,81.974,101.297,101.888,118.176,101.888,76.006,34.961,35.202,34.820,35.202,36.387,37.434,36.194,33.273,31.960,34.994,46.087,47.383,43.773,45.025,48.178,49.333,45.325,47.988,48.031,48.937,43.925,44.203,43.618,43.665,37.233,37.699,36.162,36.101,13.282,13.302,15.137,15.033,10.379,11.475,13.474,12.842,15.642,15.403,8.376,6.927,20.036,16.047,11.740,6.102,-0.275,-0.411,-0.362,-0.256,-0.327,-0.346,0.013,61.133,85.121,12.788,12.638,7.417,6.903,8.210,12.419,2.435,254.116,254.864,183.866,181.660,235.923,75.069,160.821,13.300,13.300,11.000,11.000,9.300,13.000,12.500,
2021/04/05 15:19:19,563.841,0.000,0.182,0.000,42.667,10.127,40.466,20.904,21.792,80.728,81.690,101.297,101.636,118.176,101.888,75.982,34.961,35.271,34.733,35.228,36.387,37.513,36.273,33.273,31.960,34.907,46.157,47.423,43.842,45.002,48.247,49.412,45.325,48.051,48.031,49.017,44.063,44.243,43.687,43.642,37.233,37.597,36.093,36.078,13.373,13.393,14.944,15.033,10.470,11.658,13.383,12.842,15.551,15.494,8.376,6.836,19.945,16.047,11.740,6.102,-0.288,-0.378,-0.342,-0.261,-0.315,-0.329,0.013,61.082,85.126,12.788,12.638,7.417,6.903,8.210,12.419,2.435,254.116,254.864,183.866,181.660,235.923,75.069,160.821,13.300,13.300,11.000,11.000,9.300,13.000,12.500,
2021/04/05 15:19:20,566.295,0.000,0.182,0.000,42.634,10.127,40.466,20.904,21.792,80.728,81.690,101.297,101.636,118.176,101.888,75.982,34.961,35.271,34.733,35.228,36.387,37.513,36.273,33.273,31.960,34.907,46.157,47.423,43.842,45.002,48.247,49.412,45.325,48.051,48.031,49.017,44.063,44.243,43.687,43.642,37.233,37.597,36.093,36.078,13.373,13.393,14.944,15.033,10.470,11.658,13.383,12.842,15.551,15.494,8.376,6.836,19.945,16.047,11.740,6.102,-0.288,-0.378,-0.342,-0.261,-0.315,-0.329,0.013,61.023,84.926,12.788,12.638,7.417,6.903,8.210,12.419,2.435,254.116,254.864,183.866,181.660,235.923,75.069,160.821,13.300,13.300,11.000,11.000,9.300,13.000,12.500,
2021/04/05 15:19:21,568.887,0.000,0.182,0.000,42.634,10.127,40.466,20.904,21.792,80.728,81.690,101.297,101.888,117.924,101.888,75.982,34.961,35.202,34.733,35.202,36.456,37.513,36.273,33.273,31.960,34.907,46.157,47.502,43.842,45.002,48.316,49.475,45.395,48.051,48.100,49.080,44.063,44.243,43.687,43.721,37.233,37.597,36.162,36.078,13.100,13.302,15.040,14.851,10.379,11.566,13.474,12.933,15.551,15.312,8.467,6.836,19.945,16.047,11.740,6.102,-0.286,-0.386,-0.362,-0.231,-0.330,-0.342,0.013,60.925,84.853,12.788,12.638,7.417,6.903,8.210,12.419,2.435,254.116,254.864,183.866,181.660,235.923,75.069,160.821,13.300,13.300,11.000,11.000,9.300,13.000,12.500,
2021/04/05 15:19:22,571.378,0.000,0.182,0.000,42.634,10.127,40.751,20.904,21.792,80.444,81.690,101.045,101.636,118.176,101.636,75.982,34.961,35.202,34.797,35.202,36.456,37.513,36.273,33.273,31.960,34.971,46.226,47.645,43.911,45.145,48.386,49.475,45.464,48.130,48.169,49.143,44.202,44.385,43.757,43.784,37.233,37.676,36.162,36.142,13.191,13.484,14.944,15.124,10.470,11.749,13.474,12.933,15.551,15.494,8.467,6.927,19.763,16.047,11.649,6.102,-0.287,-0.369,-0.343,-0.260,-0.311,-0.314,0.013,60.822,84.787,12.788,12.638,7.417,6.903,8.210,12.419,2.435,254.116,254.864,183.866,181.660,235.923,75.069,160.821,13.300,13.300,11.000,11.000,9.300,13.000,12.500,
2021/04/05 15:19:23,573.967,0.000,0.182,0.000,42.634,10.127,40.491,20.620,21.508,80.444,81.406,101.045,101.636,117.924,101.636,76.006,34.961,35.271,34.797,35.202,36.456,37.577,36.337,33.336,32.023,34.971,46.295,47.771,43.980,45.287,48.455,49.681,45.533,48.257,48.308,49.286,44.271,44.512,43.896,43.926,37.233,37.676,36.162,36.142,13.191,13.484,14.944,15.124,10.379,11.749,13.565,12.933,15.642,15.403,8.467,6.927,19.672,16.047,11.467,6.102,-0.286,-0.377,-0.342,-0.261,-0.315,-0.327,0.013,60.816,84.726,12.788,12.638,7.417,6.903,8.210,12.419,2.435,254.116,254.864,183.866,181.660,235.923,75.069,160.821,13.300,13.300,11.000,11.000,9.300,13.000,12.500,
2021/04/05 15:19:24,576.430,0.000,0.182,0.000,42.634,10.127,40.491,20.620,21.508,80.161,81.406,100.794,101.636,117.924,101.385,76.006,34.961,35.202,34.733,35.202,36.456,37.577,36.337,33.336,31.960,34.971,46.365,47.850,43.980,45.350,48.524,49.760,45.603,48.336,48.378,49.349,44.340,44.591,43.896,43.990,37.233,37.740,36.162,36.142,13.282,13.302,15.040,15.033,10.470,11.749,13.474,12.933,15.733,15.403,8.467,6.927,19.763,15.956,11.376,6.102,-0.278,-0.416,-0.365,-0.258,-0.331,-0.345,0.013,60.667,84.659,12.788,12.638,7.417,6.903,8.210,12.419,2.435,254.116,254.864,183.866,181.660,235.923,75.069,160.821,13.300,13.300,11.000,11.000,9.300,13.000,12.500,
2021/04/05 15:19:25,581.585,0.000,0.182,0.000,42.634,10.127,40.466,20.620,21.508,80.161,81.122,100.794,101.385,117.673,101.385,75.982,34.961,35.271,34.733,35.202,36.456,37.656,36.337,33.336,32.023,34.907,46.434,47.993,44.050,45.414,48.663,49.823,45.672,48.399,48.447,49.491,44.548,44.733,44.034,44.069,37.303,37.676,36.162,36.142,13.191,13.484,14.944,14.942,10.470,11.749,13.565,12.933,15.642,15.403,8.467,6.836,19.581,15.956,11.285,6.102,-0.290,-0.376,-0.341,-0.260,-0.310,-0.322,0.013,60.503,84.592,12.788,12.638,7.417,6.903,8.210,12.419,2.435,254.116,254.864,183.866,181.660,235.923,75.069,160.821,13.300,13.300,11.000,11.000,9.300,13.000,12.500,
2021/04/05 15:19:26,581.585,0.000,0.182,0.000,42.634,10.127,40.466,20.620,21.508,80.161,81.122,100.794,101.385,117.673,101.385,75.982,34.961,35.271,34.733,35.202,36.456,37.656,36.337,33.336,32.023,34.907,46.434,47.993,44.050,45.414,48.663,49.823,45.672,48.399,48.447,49.491,44.548,44.733,44.034,44.069,37.303,37.676,36.162,36.142,13.191,13.484,14.944,14.942,10.470,11.749,13.565,12.933,15.642,15.403,8.467,6.836,19.581,15.956,11.285,6.102,-0.290,-0.376,-0.341,-0.260,-0.310,-0.322,0.013,60.503,84.592,12.788,12.638,7.417,6.903,8.210,12.419,2.435,254.116,254.864,183.866,181.660,235.923,75.069,160.821,13.300,13.300,11.000,11.000,9.300,13.000,12.500,
2021/04/05 15:19:27,584.044,0.000,0.182,0.000,42.667,10.127,40.466,20.620,21.508,80.161,81.122,100.794,101.385,117.673,101.385,75.982,34.961,35.271,34.733,35.202,36.456,37.656,36.337,33.336,32.023,34.907,46.434,47.993,44.050,45.414,48.663,49.823,45.672,48.399,48.447,49.491,44.548,44.733,44.034,44.069,37.303,37.676,36.162,36.142,13.191,13.484,14.944,14.942,10.470,11.749,13.565,12.933,15.642,15.403,8.467,6.836,19.581,15.956,11.285,6.102,-0.290,-0.376,-0.341,-0.260,-0.310,-0.322,0.013,60.406,84.453,12.788,12.638,7.417,6.903,8.210,12.419,2.435,254.116,254.864,183.866,181.660,235.923,75.069,160.821,13.300,13.300,11.000,11.000,9.300,13.000,12.500,
2021/04/05 15:19:28,586.590,0.000,0.182,0.000,42.667,10.127,40.182,20.620,21.508,80.161,81.122,100.794,101.385,117.924,101.133,75.982,34.961,35.271,34.797,35.272,36.526,37.656,36.337,33.336,32.023,34.971,46.503,48.056,44.119,45.556,48.732,49.887,45.742,48.479,48.586,49.570,44.618,44.860,44.104,44.195,37.303,37.740,36.162,36.142,13.282,13.393,14.751,15.033,10.470,11.749,13.474,12.933,15.551,15.312,8.558,6.927,19.581,15.956,11.103,6.193,-0.283,-0.414,-0.375,-0.257,-0.324,-0.354,0.013,60.385,84.392,12.788,12.638,7.417,6.903,8.210,12.419,2.435,254.116,254.864,183.866,181.660,235.923,75.069,160.821,13.300,13.300,11.000,11.000,9.300,13.000,12.500,
2021/04/05 15:19:29,589.161,0.000,0.182,0.000,42.667,10.127,40.207,20.620,21.508,80.161,81.122,100.794,101.133,117.924,101.133,76.006,34.961,35.271,34.797,35.272,36.456,37.719,36.400,33.336,32.023,34.971,46.503,48.119,44.188,45.556,48.801,50.028,45.811,48.542,48.655,49.634,44.687,44.860,44.173,44.195,37.303,37.676,36.162,36.142,13.191,13.484,14.944,14.942,10.470,11.840,13.474,13.024,15.642,15.403,8.558,6.927,19.581,15.956,11.012,6.102,-0.282,-0.389,-0.359,-0.240,-0.328,-0.344,0.013,60.314,84.325,12.788,12.638,7.417,6.903,8.210,12.419,2.435,254.116,254.864,183.866,181.660,235.923,75.069,160.821,13.300,13.300,11.000,11.000,9.300,13.000,12.500,
2021/04/05 15:19:30,591.717,0.000,0.182,0.000,42.634,10.127,40.182,20.620,21.508,79.877,81.122,100.794,101.133,117.673,101.133,75.982,34.961,35.271,34.797,35.272,36.456,37.719,36.400,33.336,32.023,34.971,46.573,48.198,44.188,45.635,48.870,50.028,45.811,48.605,48.724,49.697,44.826,45.002,44.243,44.274,37.303,37.676,36.231,36.142,13.191,13.393,14.944,14.851,10.470,11.931,13.565,13.024,15.460,15.403,8.558,6.927,19.399,15.864,11.012,6.193,-0.302,-0.390,-0.353,-0.269,-0.313,-0.309,0.012,60.184,84.253,12.788,12.638,7.417,6.903,8.210,12.419,2.435,254.116,254.864,183.866,181.660,235.923,75.069,160.821,13.300,13.300,11.000,11.000,9.300,13.000,12.500,
2021/04/05 15:19:31,594.223,0.000,0.182,0.000,42.634,10.127,39.923,20.620,21.223,79.877,80.838,100.794,101.133,117.673,100.882,75.722,34.961,35.271,34.797,35.272,36.456,37.719,36.400,33.336,32.023,34.971,46.712,48.404,44.258,45.762,48.940,50.164,45.950,48.748,48.863,49.776,44.964,45.145,44.312,44.401,37.303,37.740,36.231,36.221,13.282,13.484,14.944,15.033,10.561,11.931,13.474,12.933,15.551,15.494,8.649,6.927,19.399,15.956,10.830,6.193,-0.285,-0.378,-0.346,-0.271,-0.320,-0.329,0.012,60.148,84.258,12.788,12.638,7.417,6.903,8.210,12.419,2.435,254.116,254.864,183.866,181.660,235.923,75.069,160.821,13.300,13.300,11.000,11.000,9.300,13.000,12.500,
2021/04/05 15:19:32,596.727,0.000,0.182,0.000,42.634,10.127,39.923,20.620,21.223,79.877,80.838,100.794,101.133,117.673,100.882,75.722,34.961,35.271,34.797,35.272,36.456,37.719,36.400,33.336,32.023,34.971,46.712,48.404,44.258,45.762,48.940,50.164,45.950,48.748,48.863,49.776,44.964,45.145,44.312,44.401,37.303,37.740,36.231,36.221,13.282,13.484,14.944,15.033,10.561,11.931,13.474,12.933,15.551,15.494,8.649,6.927,19.399,15.956,10.830,6.193,-0.285,-0.378,-0.346,-0.271,-0.320,-0.329,0.012,60.080,84.186,12.788,12.638,7.417,6.903,8.210,12.419,2.435,254.116,254.864,183.866,181.660,235.923,75.069,160.821,13.300,13.300,11.000,11.000,9.300,13.000,12.500,
2021/04/05 15:19:33,599.263,0.000,0.182,0.000,42.634,10.127,39.898,20.336,21.508,79.594,80.838,100.543,100.882,117.673,100.630,75.982,34.961,35.271,34.797,35.272,36.526,37.782,36.479,33.336,32.023,34.971,46.781,48.547,44.327,45.841,49.078,50.301,46.019,48.811,49.002,49.903,45.103,45.287,44.451,44.480,37.303,37.740,36.231,36.142,13.373,13.484,14.944,15.124,10.470,12.113,13.565,12.933,15.460,15.312,8.649,6.927,19.308,15.864,10.830,6.284,-0.296,-0.382,-0.343,-0.261,-0.313,-0.327,0.013,60.029,84.058,12.788,12.638,7.417,6.903,8.210,12.419,2.435,254.116,254.864,183.866,181.660,235.923,75.069,160.821,13.300,13.300,11.000,11.000,9.300,13.000,12.500,
2021/04/05 15:19:34,601.776,0.000,0.182,0.000,42.634,10.127,39.898,20.336,21.508,79.594,80.838,100.543,100.882,117.673,100.630,75.982,34.961,35.271,34.797,35.272,36.526,37.782,36.479,33.336,32.023,34.971,46.781,48.547,44.327,45.841,49.078,50.301,46.019,48.811,49.002,49.903,45.103,45.287,44.451,44.480,37.303,37.740,36.231,36.142,13.373,13.484,14.944,15.124,10.470,12.113,13.565,12.933,15.460,15.312,8.649,6.927,19.308,15.864,10.830,6.284,-0.296,-0.382,-0.343,-0.261,-0.313,-0.327,0.013,59.969,83.925,12.788,12.638,7.417,6.903,8.210,12.419,2.435,254.116,254.864,183.866,181.660,235.923,75.069,160.821,13.300,13.300,11.000,11.000,9.300,13.000,12.500,
2021/04/05 15:19:35,604.282,0.000,0.182,0.000,42.634,10.127,39.923,20.336,21.223,79.594,80.838,100.543,100.882,117.673,100.630,76.006,34.961,35.271,34.797,35.272,36.526,37.861,36.479,33.399,32.023,34.971,46.850,48.547,44.396,45.904,49.147,50.361,46.019,48.890,49.002,49.982,45.172,45.350,44.520,44.543,37.372,37.740,36.231,36.221,13.373,13.393,14.848,14.851,10.470,12.113,13.565,13.024,15.460,15.403,8.649,6.927,19.308,15.773,10.830,6.375,-0.293,-0.375,-0.343,-0.263,-0.316,-0.330,0.013,59.896,83.925,12.788,12.638,7.417,6.903,8.210,12.419,2.435,254.116,254.864,183.866,181.660,235.923,75.069,160.821,13.300,13.300,11.000,11.000,9.300,13.000,12.500,
2021/04/05 15:19:36,606.771,0.000,0.182,0.000,42.634,10.127,39.898,20.336,21.223,79.594,80.554,100.543,100.882,117.673,100.630,75.982,34.961,35.271,34.797,35.272,36.526,37.861,36.542,33.399,32.102,35.050,46.850,48.673,44.396,45.967,49.217,50.422,46.088,48.953,49.071,50.043,45.241,45.414,44.590,44.623,37.372,37.740,36.231,36.221,13.282,13.393,14.848,14.851,10.470,12.113,13.565,13.115,15.551,15.403,8.740,6.927,19.217,15.864,10.739,6.284,-0.285,-0.386,-0.346,-0.273,-0.317,-0.337,0.012,59.836,83.925,12.788,12.638,7.417,6.903,8.210,12.419,2.435,254.116,254.864,183.866,181.660,235.923,75.069,160.821,13.300,13.300,11.000,11.000,9.300,13.000,12.500,
2021/04/05 15:19:37,609.253,0.000,0.182,0.000,42.634,10.127,39.923,20.336,21.223,79.594,80.554,100.543,100.630,117.673,100.379,75.722,34.961,35.271,34.797,35.272,36.526,37.861,36.519,33.399,32.102,35.050,46.920,48.752,44.465,46.047,49.286,50.498,46.088,49.032,49.141,50.119,45.311,45.556,44.590,44.686,37.372,37.740,36.231,36.221,13.191,13.393,14.944,14.851,10.561,12.295,13.474,13.206,15.460,15.403,8.649,6.927,19.217,15.864,10.739,6.375,-0.297,-0.397,-0.357,-0.267,-0.326,-0.338,0.012,59.747,83.791,12.832,12.638,7.543,7.101,8.360,12.349,2.729,255.097,254.864,186.089,179.193,233.267,74.501,171.573,13.400,13.300,11.100,10.900,9.600,12.900,12.400,
2021/04/05 15:19:38,611.645,0.000,0.182,0.000,42.634,10.127,39.639,20.053,21.223,79.594,80.554,100.543,100.630,117.673,100.630,75.722,34.961,35.271,34.797,35.341,36.595,37.925,36.542,33.399,32.102,35.050,46.989,48.816,44.465,46.110,49.355,50.558,46.158,49.096,49.210,50.179,45.380,45.556,44.728,44.686,37.372,37.740,36.231,36.221,13.373,13.575,14.944,14.942,10.561,12.386,13.474,13.024,15.551,15.403,8.649,6.927,19.308,15.864,10.739,6.466,-0.305,-0.399,-0.363,-0.273,-0.322,-0.313,0.012,59.691,83.724,12.832,12.638,7.543,7.101,8.360,12.349,2.729,255.097,254.864,186.089,179.193,233.267,74.501,171.573,13.400,13.300,11.100,10.900,9.600,12.900,12.400,
2021/04/05 15:19:39,614.052,0.000,0.182,0.000,42.634,10.101,39.614,20.053,21.223,79.594,80.554,100.291,100.630,117.421,100.379,75.698,34.961,35.340,34.797,35.272,36.595,37.988,36.622,33.399,32.102,35.050,47.058,48.958,44.535,46.252,49.424,50.755,46.297,49.238,49.349,50.316,45.519,45.698,44.798,44.828,37.372,37.740,36.231,36.221,13.191,13.393,14.848,14.759,10.561,12.477,13.565,13.206,15.551,15.494,8.649,6.927,19.217,15.864,10.739,6.557,-0.291,-0.410,-0.377,-0.268,-0.323,-0.349,0.012,59.623,83.718,12.832,12.638,7.543,7.101,8.360,12.349,2.729,255.097,254.864,186.089,179.193,233.267,74.501,171.573,13.400,13.300,11.100,10.900,9.600,12.900,12.400,
2021/04/05 15:19:40,618.950,0.000,0.182,0.000,42.667,10.101,39.614,20.053,20.939,79.310,80.554,100.291,100.630,117.421,100.127,75.698,34.961,35.315,34.860,35.341,36.595,37.988,36.685,33.479,32.165,35.113,47.102,49.100,44.579,46.395,49.563,50.892,46.366,49.365,49.418,50.452,45.632,45.904,44.842,44.971,37.347,37.803,36.276,36.284,13.555,13.575,14.944,14.851,10.652,12.477,13.565,13.115,15.460,15.312,8.740,6.927,19.217,15.773,10.648,6.557,-0.304,-0.407,-0.362,-0.277,-0.325,-0.335,0.012,59.554,83.524,12.832,12.638,7.543,7.101,8.360,12.349,2.729,255.097,254.864,186.089,179.193,233.267,74.501,171.573,13.400,13.300,11.100,10.900,9.600,12.900,12.400,
2021/04/05 15:19:41,618.950,0.000,0.182,0.000,42.667,10.101,39.614,20.053,20.939,79.310,80.554,100.291,100.630,117.421,100.127,75.698,34.961,35.315,34.860,35.341,36.595,37.988,36.685,33.479,32.165,35.113,47.102,49.100,44.579,46.395,49.563,50.892,46.366,49.365,49.418,50.452,45.632,45.904,44.842,44.971,37.347,37.803,36.276,36.284,13.555,13.575,14.944,14.851,10.652,12.477,13.565,13.115,15.460,15.312,8.740,6.927,19.217,15.773,10.648,6.557,-0.304,-0.407,-0.362,-0.277,-0.325,-0.335,0.012,59.554,83.524,12.832,12.638,7.543,7.101,8.360,12.349,2.729,255.097,254.864,186.089,179.193,233.267,74.501,171.573,13.400,13.300,11.100,10.900,9.600,12.900,12.400,
2021/04/05 15:19:42,621.284,0.000,0.182,0.000,42.634,10.101,39.614,20.053,20.939,79.310,80.271,100.291,100.379,117.421,99.859,75.698,34.961,35.271,34.860,35.341,36.595,38.067,36.685,33.479,32.165,35.113,47.197,49.164,44.604,46.395,49.632,50.952,46.435,49.365,49.487,50.573,45.727,45.967,44.937,45.034,37.372,37.803,36.301,36.284,13.373,13.575,14.848,14.577,10.743,12.568,13.565,13.206,15.551,15.312,8.740,6.927,19.217,15.864,10.648,6.557,-0.286,-0.421,-0.378,-0.260,-0.330,-0.361,0.012,59.471,83.518,12.832,12.638,7.543,7.101,8.360,12.349,2.729,255.097,254.864,186.089,179.193,233.267,74.501,171.573,13.400,13.300,11.100,10.900,9.600,12.900,12.400,
2021/04/05 15:19:43,623.740,0.000,0.182,0.000,42.667,10.101,39.614,20.053,20.939,79.310,80.271,100.291,100.379,117.421,99.859,75.698,34.961,35.340,34.797,35.341,36.595,38.067,36.685,33.479,32.165,35.050,47.197,49.227,44.673,46.458,49.701,50.952,46.505,49.444,49.626,50.573,45.796,46.047,45.006,45.097,37.372,37.803,36.301,36.284,13.555,13.666,14.751,14.942,10.652,12.568,13.656,13.115,15.551,15.403,8.831,6.927,19.126,15.773,10.648,6.648,-0.292,-0.390,-0.352,-0.275,-0.321,-0.341,0.013,59.434,83.512,12.832,12.638,7.543,7.101,8.360,12.349,2.729,255.097,254.864,186.089,179.193,233.267,74.501,171.573,13.400,13.300,11.100,10.900,9.600,12.900,12.400,
2021/04/05 15:19:44,626.108,0.000,0.182,0.000,42.634,10.101,39.614,19.769,20.939,79.027,80.271,100.040,100.127,117.421,99.859,75.698,35.030,35.340,34.797,35.410,36.595,38.067,36.685,33.479,32.165,35.050,47.266,49.306,44.673,46.537,49.701,51.028,46.505,49.507,49.626,50.649,45.934,46.110,45.075,45.176,37.372,37.803,36.301,36.221,13.464,13.666,14.751,14.851,10.743,12.568,13.565,13.206,15.460,15.312,8.831,6.927,19.126,15.864,10.557,6.648,-0.281,-0.400,-0.359,-0.256,-0.343,-0.357,0.012,59.338,83.385,12.832,12.638,7.543,7.101,8.360,12.349,2.729,255.097,254.864,186.089,179.193,233.267,74.501,171.573,13.400,13.300,11.100,10.900,9.600,12.900,12.400,
2021/04/05 15:19:45,628.475,0.000,0.182,0.000,42.634,10.101,39.330,19.769,20.939,79.027,80.271,100.040,100.379,117.421,99.859,75.414,34.961,35.340,34.860,35.410,36.595,38.067,36.748,33.479,32.165,35.113,47.336,49.433,44.742,46.600,49.840,51.089,46.574,49.586,49.696,50.649,46.004,46.252,45.145,45.240,37.372,37.882,36.301,36.284,13.555,13.666,14.751,14.942,10.834,12.750,13.565,13.297,15.460,15.403,8.831,6.927,19.217,15.864,10.648,6.648,-0.298,-0.383,-0.348,-0.267,-0.321,-0.336,0.013,59.290,83.324,12.832,12.638,7.543,7.101,8.360,12.349,2.729,255.097,254.864,186.089,179.193,233.267,74.501,171.573,13.400,13.300,11.100,10.900,9.600,12.900,12.400,
2021/04/05 15:19:46,630.892,0.000,0.182,0.000,42.634,10.101,39.614,19.769,20.939,79.027,80.271,100.040,100.127,117.421,99.576,75.698,34.961,35.340,34.860,35.410,36.595,38.130,36.748,33.479,32.165,35.113,47.336,49.433,44.742,46.600,49.909,51.164,46.643,49.649,49.765,50.770,46.073,46.252,45.145,45.240,37.442,37.803,36.301,36.284,13.555,13.575,14.751,14.577,10.925,12.842,13.565,13.206,15.460,15.403,8.831,6.927,19.217,15.864,10.648,6.740,-0.285,-0.409,-0.360,-0.258,-0.346,-0.361,0.013,59.282,83.251,12.832,12.638,7.543,7.101,8.360,12.349,2.729,255.097,254.864,186.089,179.193,233.267,74.501,171.573,13.400,13.300,11.100,10.900,9.600,12.900,12.400,
2021/04/05 15:19:47,633.251,0.000,0.182,0.000,42.634,10.101,39.639,19.769,20.939,79.027,79.987,100.040,100.127,117.421,99.576,75.438,34.961,35.340,34.860,35.410,36.595,38.210,36.748,33.479,32.229,35.113,47.405,49.575,44.742,46.743,49.909,51.225,46.643,49.713,49.765,50.770,46.142,46.395,45.214,45.382,37.442,37.882,36.301,36.347,13.828,13.940,14.751,15.124,10.743,12.750,13.565,13.297,15.369,15.403,8.831,6.927,19.126,15.773,10.557,6.648,-0.287,-0.383,-0.347,-0.274,-0.319,-0.337,0.012,59.211,83.179,12.832,12.638,7.543,7.101,8.360,12.349,2.729,255.097,254.864,186.089,179.193,233.267,74.501,171.573,13.400,13.300,11.100,10.900,9.600,12.900,12.400,
2021/04/05 15:19:48,635.679,0.000,0.182,0.000,42.634,10.101,39.639,19.769,20.939,79.027,79.987,100.040,100.127,117.421,99.576,75.438,34.961,35.340,34.860,35.410,36.595,38.210,36.748,33.479,32.229,35.113,47.405,49.575,44.742,46.743,49.909,51.225,46.643,49.713,49.765,50.770,46.142,46.395,45.214,45.382,37.442,37.882,36.301,36.347,13.828,13.940,14.751,15.124,10.743,12.750,13.565,13.297,15.369,15.403,8.831,6.927,19.126,15.773,10.557,6.648,-0.287,-0.383,-0.347,-0.274,-0.319,-0.337,0.012,59.221,83.051,12.832,12.638,7.543,7.101,8.360,12.349,2.729,255.097,254.864,186.089,179.193,233.267,74.501,171.573,13.400,13.300,11.100,10.900,9.600,12.900,12.400,
2021/04/05 15:19:49,638.099,0.000,0.182,0.000,42.634,10.101,39.330,19.769,20.655,78.743,79.987,99.761,100.127,117.170,99.576,75.698,34.961,35.340,34.829,35.410,36.595,38.210,36.827,33.542,32.229,35.082,47.474,49.623,44.812,46.775,49.978,51.361,46.782,49.792,49.904,50.907,46.281,46.506,45.353,45.414,37.442,37.772,36.301,36.253,13.919,13.757,14.655,14.759,10.925,12.933,13.565,13.297,15.369,15.221,8.831,6.927,19.308,15.864,10.739,6.740,-0.308,-0.401,-0.360,-0.276,-0.321,-0.316,0.012,59.086,83.184,12.832,12.638,7.543,7.101,8.360,12.349,2.729,255.097,254.864,186.089,179.193,233.267,74.501,171.573,13.400,13.300,11.100,10.900,9.600,12.900,12.400,
2021/04/05 15:19:50,640.424,0.000,0.182,0.000,42.634,10.075,39.330,19.769,20.655,78.743,79.987,99.761,99.859,117.170,99.292,75.698,34.961,35.410,34.860,35.410,36.665,38.210,36.827,33.542,32.165,35.113,47.474,49.717,44.881,46.869,50.112,51.422,46.782,49.855,49.973,50.982,46.350,46.600,45.422,45.524,37.442,37.882,36.301,36.284,13.737,13.484,14.655,15.033,11.016,12.933,13.565,13.206,15.460,15.403,8.831,6.927,19.126,15.773,10.648,6.831,-0.296,-0.385,-0.350,-0.268,-0.316,-0.332,0.012,59.070,83.051,12.832,12.638,7.543,7.101,8.360,12.349,2.729,255.097,254.864,186.089,179.193,233.267,74.501,171.573,13.400,13.300,11.100,10.900,9.600,12.900,12.400,
2021/04/05 15:19:51,642.843,0.000,0.182,0.000,42.634,10.101,39.355,19.769,20.655,78.743,79.703,99.761,99.859,117.170,99.008,75.722,34.961,35.410,34.860,35.410,36.665,38.273,36.891,33.542,32.229,35.113,47.544,49.860,44.881,46.948,50.112,51.498,46.851,49.918,50.041,51.043,46.420,46.664,45.492,45.588,37.442,37.882,36.301,36.347,13.919,13.484,14.655,15.033,11.016,13.024,13.656,13.388,15.460,15.403,8.922,7.018,19.126,15.864,10.648,6.740,-0.286,-0.425,-0.380,-0.268,-0.333,-0.356,0.012,59.006,82.990,12.832,12.638,7.543,7.101,8.360,12.349,2.729,255.097,254.864,186.089,179.193,233.267,74.501,171.573,13.400,13.300,11.100,10.900,9.600,12.900,12.400,
2021/04/05 15:19:52,645.269,0.000,0.182,0.000,42.634,10.101,39.355,19.769,20.655,78.743,79.703,99.761,99.859,117.170,99.008,75.722,34.961,35.410,34.860,35.410,36.665,38.273,36.891,33.542,32.229,35.113,47.544,49.860,44.881,46.948,50.112,51.498,46.851,49.918,50.041,51.043,46.420,46.664,45.492,45.588,37.442,37.882,36.301,36.347,13.919,13.484,14.655,15.033,11.016,13.024,13.656,13.388,15.460,15.403,8.922,7.018,19.126,15.864,10.648,6.740,-0.286,-0.425,-0.380,-0.268,-0.333,-0.356,0.012,59.038,82.789,12.832,12.638,7.543,7.101,8.360,12.349,2.729,255.097,254.864,186.089,179.193,233.267,74.501,171.573,13.400,13.300,11.100,10.900,9.600,12.900,12.400,
2021/04/05 15:19:53,650.015,0.000,0.182,0.000,42.634,10.101,39.046,19.485,20.655,78.460,79.703,99.478,99.576,117.170,99.008,75.414,35.030,35.340,34.860,35.505,36.665,38.336,36.891,33.542,32.229,35.113,47.682,50.002,44.950,47.091,50.311,51.695,46.990,50.058,50.240,51.179,46.697,46.869,45.700,45.730,37.511,37.882,36.370,36.284,13.828,13.575,14.462,15.306,11.471,13.297,13.656,13.297,15.460,15.312,8.922,6.927,19.126,15.773,10.648,6.922,-0.291,-0.383,-0.351,-0.276,-0.322,-0.335,0.012,58.877,82.717,12.832,12.638,7.543,7.101,8.360,12.349,2.729,255.097,254.864,186.089,179.193,233.267,74.501,171.573,13.400,13.300,11.100,10.900,9.600,12.900,12.400,
2021/04/05 15:19:54,650.015,0.000,0.182,0.000,42.634,10.101,39.046,19.485,20.655,78.460,79.703,99.478,99.576,117.170,99.008,75.414,35.030,35.340,34.860,35.505,36.665,38.336,36.891,33.542,32.229,35.113,47.682,50.002,44.950,47.091,50.311,51.695,46.990,50.058,50.240,51.179,46.697,46.869,45.700,45.730,37.511,37.882,36.370,36.284,13.828,13.575,14.462,15.306,11.471,13.297,13.656,13.297,15.460,15.312,8.922,6.927,19.126,15.773,10.648,6.922,-0.291,-0.383,-0.351,-0.276,-0.322,-0.335,0.012,58.877,82.717,12.832,12.638,7.543,7.101,8.360,12.349,2.729,255.097,254.864,186.089,179.193,233.267,74.501,171.573,13.400,13.300,11.100,10.900,9.600,12.900,12.400,
2021/04/05 15:19:55,652.417,0.000,0.182,0.000,42.634,10.101,39.046,19.485,20.655,78.460,79.703,99.478,99.576,116.918,98.724,75.414,34.961,35.410,34.939,35.505,36.665,38.336,36.954,33.542,32.229,35.176,47.752,50.123,45.020,47.154,50.311,51.755,46.990,50.134,50.240,51.240,46.766,46.948,45.700,45.793,37.511,37.882,36.370,36.347,13.828,13.484,14.462,15.124,11.653,13.206,13.565,13.297,15.551,15.312,9.013,6.927,19.217,15.864,10.648,7.013,-0.297,-0.382,-0.355,-0.271,-0.320,-0.326,0.012,58.882,82.650,12.832,12.638,7.543,7.101,8.360,12.349,2.729,255.097,254.864,186.089,179.193,233.267,74.501,171.573,13.400,13.300,11.100,10.900,9.600,12.900,12.400,
2021/04/05 15:19:56,654.860,0.000,0.182,0.000,42.667,10.101,39.046,19.485,20.655,78.460,79.703,99.478,99.576,116.918,98.724,75.414,34.961,35.410,34.939,35.505,36.665,38.336,36.954,33.542,32.229,35.176,47.752,50.123,45.020,47.154,50.311,51.755,46.990,50.134,50.240,51.240,46.766,46.948,45.700,45.793,37.511,37.882,36.370,36.347,13.828,13.484,14.462,15.124,11.653,13.206,13.565,13.297,15.551,15.312,9.013,6.927,19.217,15.864,10.648,7.013,-0.297,-0.382,-0.355,-0.271,-0.320,-0.326,0.012,58.785,82.656,12.832,12.638,7.543,7.101,8.360,12.349,2.729,255.097,254.864,186.089,179.193,233.267,74.501,171.573,13.400,13.300,11.100,10.900,9.600,12.900,12.400,
2021/04/05 15:19:57,657.265,0.000,0.182,0.000,42.600,10.075,39.070,19.485,20.655,78.460,79.703,99.478,99.576,116.918,98.724,75.438,34.961,35.410,34.860,35.505,36.665,38.336,36.954,33.542,32.229,35.176,47.752,50.199,45.020,47.217,50.377,51.755,47.060,50.195,50.306,51.240,46.835,47.012,45.839,45.793,37.511,37.882,36.370,36.347,13.737,13.393,14.366,15.306,11.744,13.115,13.656,13.388,15.460,15.403,8.922,6.927,19.217,15.773,10.648,7.013,-0.298,-0.402,-0.376,-0.255,-0.305,-0.338,0.012,58.748,82.517,13.194,12.650,7.181,7.106,9.276,12.472,2.608,255.964,258.601,192.875,177.581,228.059,74.181,175.601,13.700,13.300,10.800,11.200,10.500,13.100,12.400,
2021/04/05 15:19:58,659.655,0.000,0.182,0.000,42.634,10.101,39.070,19.485,20.371,78.460,79.419,99.478,99.292,116.918,98.724,75.438,34.961,35.410,34.860,35.480,36.665,38.415,37.033,33.542,32.308,35.176,47.752,50.260,45.020,47.217,50.443,51.816,47.129,50.195,50.373,51.301,46.905,47.091,45.839,45.936,37.511,37.882,36.301,36.347,14.010,13.666,14.462,15.215,11.744,13.024,13.747,13.297,15.460,15.312,8.922,6.836,19.217,15.773,10.648,7.013,-0.295,-0.412,-0.382,-0.275,-0.302,-0.367,0.012,58.696,82.522,13.194,12.650,7.181,7.106,9.276,12.472,2.608,255.964,258.601,192.875,177.581,228.059,74.181,175.601,13.700,13.300,10.800,11.200,10.500,13.100,12.400,
2021/04/05 15:19:59,662.059,0.000,0.182,0.000,42.634,10.101,39.070,19.485,20.371,78.176,79.419,99.478,99.292,116.918,98.440,75.438,34.961,35.410,34.908,35.480,36.734,38.479,37.033,33.542,32.308,35.145,47.821,50.367,45.089,47.329,50.576,51.952,47.198,50.331,50.439,51.437,47.043,47.266,45.978,45.968,37.511,37.914,36.370,36.316,13.828,13.393,14.558,15.397,11.653,12.750,13.656,13.206,15.460,15.312,8.922,6.927,19.126,15.773,10.557,7.104,-0.294,-0.406,-0.374,-0.271,-0.297,-0.367,-0.064,58.696,82.456,13.194,12.650,7.181,7.106,9.276,12.472,2.608,255.964,258.601,192.875,177.581,228.059,74.181,175.601,13.700,13.300,10.800,11.200,10.500,13.100,12.400,
2021/04/05 15:20:00,664.462,0.000,0.182,0.000,42.634,10.075,38.786,19.485,20.347,78.176,79.394,99.194,99.267,116.918,98.415,75.154,34.936,35.410,34.939,35.480,36.734,38.479,37.033,33.605,32.308,35.176,47.890,50.457,45.158,47.502,50.642,52.028,47.268,50.392,50.506,51.513,47.113,47.360,45.978,46.078,37.511,37.945,36.370,36.426,13.828,13.575,14.751,15.488,11.380,12.842,13.747,13.297,15.460,15.312,9.013,6.927,19.035,15.773,10.466,7.013,-0.298,-0.388,-0.362,-0.241,-0.316,-0.302,-0.064,58.637,82.322,13.194,12.650,7.181,7.106,9.276,12.472,2.608,255.964,258.601,192.875,177.581,228.059,74.181,175.601,13.700,13.300,10.800,11.200,10.500,13.100,12.400,
2021/04/05 15:20:01,666.858,0.000,0.182,0.000,42.634,10.075,38.786,19.201,20.371,78.176,79.419,99.194,99.292,116.918,98.440,75.438,34.961,35.410,34.939,35.549,36.734,38.479,37.096,33.605,32.308,35.255,47.890,50.532,45.158,47.502,50.642,52.089,47.268,50.467,50.572,51.573,47.182,47.423,46.047,46.142,37.511,37.945,36.370,36.426,13.737,13.575,14.462,15.215,11.380,12.750,13.656,13.297,15.460,15.221,9.013,6.927,19.035,15.773,10.466,7.104,-0.304,-0.386,-0.352,-0.272,-0.323,-0.339,-0.064,58.608,82.255,13.194,12.650,7.181,7.106,9.276,12.472,2.608,255.964,258.601,192.875,177.581,228.059,74.181,175.601,13.700,13.300,10.800,11.200,10.500,13.100,12.400,
2021/04/05 15:20:02,669.240,0.000,0.182,0.000,42.667,10.075,38.786,19.201,20.371,78.176,79.419,99.194,99.292,116.918,98.440,75.438,34.961,35.410,34.939,35.549,36.734,38.479,37.096,33.605,32.308,35.255,47.890,50.532,45.158,47.502,50.642,52.089,47.268,50.467,50.572,51.573,47.182,47.423,46.047,46.142,37.511,37.945,36.370,36.426,13.737,13.575,14.462,15.215,11.380,12.750,13.656,13.297,15.460,15.221,9.013,6.927,19.035,15.773,10.466,7.104,-0.304,-0.386,-0.352,-0.272,-0.323,-0.339,-0.064,58.548,82.255,13.194,12.650,7.181,7.106,9.276,12.472,2.608,255.964,258.601,192.875,177.581,228.059,74.181,175.601,13.700,13.300,10.800,11.200,10.500,13.100,12.400,
2021/04/05 15:20:03,671.647,0.000,0.182,0.000,42.667,10.075,38.762,19.201,20.371,78.176,79.135,99.194,99.008,116.667,98.440,75.129,34.961,35.410,34.939,35.574,36.734,38.542,37.096,33.605,32.308,35.176,47.960,50.593,45.158,47.566,50.709,52.149,47.337,50.467,50.638,51.634,47.251,47.423,46.116,46.205,37.511,37.945,36.370,36.347,13.737,13.575,14.558,14.851,11.289,13.115,13.656,13.297,15.369,15.312,9.013,6.927,18.944,15.682,10.375,6.922,-0.303,-0.406,-0.362,-0.294,-0.333,-0.347,-0.064,58.501,82.189,13.194,12.650,7.181,7.106,9.276,12.472,2.608,255.964,258.601,192.875,177.581,228.059,74.181,175.601,13.700,13.300,10.800,11.200,10.500,13.100,12.400,
2021/04/05 15:20:04,674.135,0.000,0.182,0.000,42.634,10.075,38.762,19.201,20.371,78.176,79.135,99.194,99.008,116.918,98.156,75.414,34.961,35.479,34.939,35.549,36.734,38.542,37.175,33.542,32.308,35.176,48.029,50.654,45.227,47.566,50.775,52.225,47.406,50.528,50.638,51.634,47.321,47.566,46.186,46.284,37.511,37.882,36.370,36.347,13.737,13.666,14.751,14.851,11.289,13.115,13.747,13.388,15.460,15.221,9.104,6.927,19.035,15.773,10.466,7.104,-0.314,-0.413,-0.372,-0.284,-0.331,-0.326,-0.064,58.477,82.049,13.194,12.650,7.181,7.106,9.276,12.472,2.608,255.964,258.601,192.875,177.581,228.059,74.181,175.601,13.700,13.300,10.800,11.200,10.500,13.100,12.400,
2021/04/05 15:20:05,676.512,0.000,0.182,0.000,42.634,10.075,38.762,19.201,20.371,77.892,79.135,99.194,99.008,116.667,97.872,75.414,34.961,35.410,34.939,35.549,36.734,38.542,37.175,33.542,32.308,35.176,48.029,50.654,45.227,47.645,50.841,52.286,47.406,50.589,50.705,51.710,47.390,47.645,46.255,46.284,37.511,37.945,36.370,36.347,13.646,13.575,14.751,15.124,11.562,13.388,13.656,13.388,15.460,15.403,9.104,6.927,19.035,15.864,10.466,7.104,-0.290,-0.419,-0.372,-0.265,-0.326,-0.377,-0.064,58.459,81.988,13.194,12.650,7.181,7.106,9.276,12.472,2.608,255.964,258.601,192.875,177.581,228.059,74.181,175.601,13.700,13.300,10.800,11.200,10.500,13.100,12.400,
2021/04/05 15:20:06,678.910,0.000,0.182,0.000,42.634,10.075,38.786,19.201,20.087,77.892,78.851,99.194,99.008,116.667,97.872,75.438,34.961,35.479,34.939,35.549,36.734,38.621,37.175,33.605,32.371,35.255,48.098,50.851,45.297,47.771,50.908,52.422,47.545,50.725,50.838,51.770,47.529,47.850,46.325,46.490,37.580,37.945,36.439,36.490,13.828,13.666,14.655,14.851,11.562,13.752,13.656,13.479,15.369,15.312,9.195,6.927,19.035,15.773,10.830,7.377,-0.304,-0.404,-0.363,-0.290,-0.333,-0.348,-0.064,58.392,81.916,13.194,12.650,7.181,7.106,9.276,12.472,2.608,255.964,258.601,192.875,177.581,228.059,74.181,175.601,13.700,13.300,10.800,11.200,10.500,13.100,12.400,
2021/04/05 15:20:07,683.754,0.000,0.182,0.000,42.634,10.075,38.762,18.918,20.087,77.609,78.851,98.910,98.724,116.667,97.588,75.129,34.961,35.479,34.939,35.618,36.734,38.621,37.239,33.605,32.308,35.255,48.168,50.926,45.366,47.850,51.040,52.482,47.615,50.786,50.904,51.831,47.667,47.914,46.463,46.553,37.580,37.945,36.439,36.426,13.828,13.484,14.269,14.759,11.835,14.117,13.656,13.479,15.460,15.312,9.195,6.836,19.035,15.773,10.648,7.377,-0.300,-0.388,-0.362,-0.269,-0.322,-0.321,-0.064,58.385,81.855,13.194,12.650,7.181,7.106,9.276,12.472,2.608,255.964,258.601,192.875,177.581,228.059,74.181,175.601,13.700,13.300,10.800,11.200,10.500,13.100,12.400,
2021/04/05 15:20:08,683.754,0.000,0.182,0.000,42.634,10.075,38.762,18.918,20.087,77.609,78.851,98.910,98.724,116.667,97.588,75.129,34.961,35.479,34.939,35.618,36.734,38.621,37.239,33.605,32.308,35.255,48.168,50.926,45.366,47.850,51.040,52.482,47.615,50.786,50.904,51.831,47.667,47.914,46.463,46.553,37.580,37.945,36.439,36.426,13.828,13.484,14.269,14.759,11.835,14.117,13.656,13.479,15.460,15.312,9.195,6.836,19.035,15.773,10.648,7.377,-0.300,-0.388,-0.362,-0.269,-0.322,-0.321,-0.064,58.385,81.855,13.194,12.650,7.181,7.106,9.276,12.472,2.608,255.964,258.601,192.875,177.581,228.059,74.181,175.601,13.700,13.300,10.800,11.200,10.500,13.100,12.400,
2021/04/05 15:20:09,686.139,0.000,0.182,0.000,42.634,10.075,38.478,19.201,20.087,77.609,78.851,98.910,98.724,116.667,97.588,75.129,34.961,35.479,34.939,35.549,36.734,38.684,37.239,33.605,32.308,35.255,48.168,51.063,45.366,47.914,51.107,52.558,47.615,50.861,50.971,51.967,47.736,48.056,46.533,46.632,37.580,37.945,36.439,36.426,13.828,13.757,14.173,14.851,12.017,14.208,13.656,13.570,15.460,15.312,9.195,6.927,19.035,15.773,10.648,7.286,-0.314,-0.414,-0.371,-0.287,-0.332,-0.335,-0.064,58.311,81.788,13.194,12.650,7.181,7.106,9.276,12.472,2.608,255.964,258.601,192.875,177.581,228.059,74.181,175.601,13.700,13.300,10.800,11.200,10.500,13.100,12.400,
2021/04/05 15:20:10,688.600,0.000,0.182,0.000,42.634,10.075,38.478,19.201,20.087,77.609,78.851,98.910,98.440,116.415,97.588,75.129,35.030,35.479,34.939,35.549,36.803,38.684,37.302,33.605,32.308,35.255,48.237,51.123,45.366,47.993,51.107,52.619,47.684,50.922,51.037,51.967,47.875,48.119,46.602,46.695,37.580,38.009,36.370,36.490,13.737,13.484,14.366,14.942,12.200,14.481,13.838,13.570,15.460,15.403,9.195,6.836,19.035,15.864,10.739,7.286,-0.298,-0.407,-0.376,-0.272,-0.299,-0.368,-0.064,58.281,81.655,13.194,12.650,7.181,7.106,9.276,12.472,2.608,255.964,258.601,192.875,177.581,228.059,74.181,175.601,13.700,13.300,10.800,11.200,10.500,13.100,12.400,
2021/04/05 15:20:11,690.943,0.000,0.182,0.000,42.600,10.075,38.478,18.918,20.087,77.609,78.851,98.627,98.440,116.415,97.588,75.129,34.961,35.479,34.971,35.549,36.803,38.763,37.381,33.684,32.371,35.288,48.306,51.154,45.366,48.025,51.173,52.755,47.684,50.998,51.103,52.043,47.944,48.168,46.671,46.744,37.580,37.978,36.439,36.459,13.737,13.575,13.884,14.942,12.382,14.572,13.838,13.570,15.460,15.403,9.195,6.836,19.035,15.773,10.557,7.195,-0.316,-0.413,-0.374,-0.284,-0.330,-0.323,-0.064,58.199,81.582,13.194,12.650,7.181,7.106,9.276,12.472,2.608,255.964,258.601,192.875,177.581,228.059,74.181,175.601,13.700,13.300,10.800,11.200,10.500,13.100,12.400,
