Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:20:12,693.416,0.000,0.182,0.000,42.634,10.075,38.478,18.918,20.087,77.609,78.851,98.627,98.440,116.415,97.588,75.129,34.961,35.479,34.971,35.549,36.803,38.763,37.381,33.684,32.371,35.288,48.306,51.154,45.366,48.025,51.173,52.755,47.684,50.998,51.103,52.043,47.944,48.168,46.671,46.744,37.580,37.978,36.439,36.459,13.737,13.575,13.884,14.942,12.382,14.572,13.838,13.570,15.460,15.403,9.195,6.836,19.035,15.773,10.557,7.195,-0.316,-0.413,-0.374,-0.284,-0.330,-0.323,-0.064,58.224,81.582,13.194,12.650,7.181,7.106,9.276,12.472,2.608,255.964,258.601,192.875,177.581,228.059,74.181,175.601,13.700,13.300,10.800,11.200,10.500,13.100,12.400,
2021/04/05 15:20:13,695.749,0.000,0.182,0.000,42.634,10.049,38.478,19.201,20.087,77.609,78.567,98.627,98.440,116.415,97.304,75.129,34.961,35.479,35.002,35.549,36.803,38.763,37.302,33.605,32.371,35.255,48.306,51.320,45.504,48.198,51.305,52.816,47.823,51.058,51.170,52.104,48.083,48.404,46.810,46.901,37.580,38.009,36.439,36.553,14.101,13.484,13.787,14.942,13.292,15.118,14.020,13.570,15.551,15.312,9.195,6.836,19.126,15.956,10.739,7.377,-0.294,-0.408,-0.367,-0.258,-0.340,-0.361,-0.064,58.219,81.454,13.194,12.650,7.181,7.106,9.276,12.472,2.608,255.964,258.601,192.875,177.581,228.059,74.181,175.601,13.700,13.300,10.800,11.200,10.500,13.100,12.400,
2021/04/05 15:20:14,700.465,0.000,0.182,0.000,42.667,10.049,38.478,18.918,19.779,77.325,78.542,98.627,98.415,116.415,96.996,75.129,34.936,35.479,34.939,35.549,36.803,38.827,37.381,33.605,32.371,35.255,48.376,51.396,45.504,48.198,51.372,52.952,47.892,51.119,51.303,52.164,48.291,48.404,46.880,46.901,37.650,37.945,36.439,36.426,14.374,13.575,13.498,15.579,14.020,15.392,14.202,13.661,15.642,15.312,9.195,6.744,19.308,16.138,10.921,7.377,-0.302,-0.420,-0.388,-0.281,-0.313,-0.377,-0.064,58.125,81.315,13.194,12.650,7.181,7.106,9.276,12.472,2.608,255.964,258.601,192.875,177.581,228.059,74.181,175.601,13.700,13.300,10.800,11.200,10.500,13.100,12.400,
2021/04/05 15:20:15,700.465,0.000,0.182,0.000,42.667,10.049,38.478,18.918,19.779,77.325,78.542,98.627,98.415,116.415,96.996,75.129,34.936,35.479,34.939,35.549,36.803,38.827,37.381,33.605,32.371,35.255,48.376,51.396,45.504,48.198,51.372,52.952,47.892,51.119,51.303,52.164,48.291,48.404,46.880,46.901,37.650,37.945,36.439,36.426,14.374,13.575,13.498,15.579,14.020,15.392,14.202,13.661,15.642,15.312,9.195,6.744,19.308,16.138,10.921,7.377,-0.302,-0.420,-0.388,-0.281,-0.313,-0.377,-0.064,58.125,81.315,13.194,12.650,7.181,7.106,9.276,12.472,2.608,255.964,258.601,192.875,177.581,228.059,74.181,175.601,13.700,13.300,10.800,11.200,10.500,13.100,12.400,
2021/04/05 15:20:16,702.233,0.000,0.182,0.000,42.667,10.049,38.502,18.918,20.087,77.325,78.567,98.627,98.156,116.415,97.020,74.870,34.961,35.548,34.939,35.618,36.803,38.827,37.381,33.605,32.371,35.319,48.445,51.457,45.504,48.262,51.438,52.952,47.892,51.255,51.369,52.240,48.360,48.547,46.949,47.043,37.650,38.009,36.439,36.490,14.647,13.575,13.498,15.124,14.476,15.392,14.385,13.661,15.642,15.312,9.195,6.744,19.399,16.229,11.103,7.468,-0.304,-0.433,-0.380,-0.273,-0.352,-0.382,-0.064,58.088,81.321,13.194,12.650,7.181,7.106,9.276,12.472,2.608,255.964,258.601,192.875,177.581,228.059,74.181,175.601,13.700,13.300,10.800,11.200,10.500,13.100,12.400,
2021/04/05 15:20:17,703.634,0.000,0.182,0.000,42.634,10.049,38.193,18.918,19.803,77.325,78.567,98.343,98.156,116.164,97.020,74.845,34.961,35.548,35.002,35.618,36.803,38.890,37.381,33.684,32.450,35.319,48.445,51.517,45.574,48.325,51.504,53.089,47.961,51.316,51.369,52.361,48.430,48.610,47.018,47.107,37.650,38.009,36.509,36.490,14.283,13.757,13.305,15.397,14.658,15.392,14.294,13.570,15.733,15.312,9.195,6.744,19.490,16.138,11.376,7.559,-0.323,-0.424,-0.381,-0.285,-0.322,-0.376,-0.064,58.088,81.254,13.194,12.650,7.181,7.106,9.276,12.472,2.608,255.964,258.601,192.875,177.581,228.059,74.181,175.601,13.700,13.300,10.800,11.200,10.500,13.100,12.400,
2021/04/05 15:20:18,705.554,0.000,0.182,0.000,42.634,10.049,38.218,18.634,19.803,77.042,78.567,98.343,98.156,116.164,96.453,74.870,34.961,35.548,35.002,35.618,36.803,38.890,37.444,33.684,32.450,35.319,48.514,51.654,45.574,48.467,51.571,53.149,48.031,51.392,51.436,52.437,48.568,48.816,47.157,47.249,37.650,38.009,36.509,36.553,14.647,13.666,13.401,15.488,14.931,15.118,14.294,13.661,15.733,15.403,9.195,6.653,19.672,16.229,11.831,7.832,-0.310,-0.450,-0.404,-0.287,-0.358,-0.393,-0.064,58.014,81.120,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:19,705.554,0.000,0.182,0.000,42.634,10.049,38.218,18.634,19.803,77.042,78.567,98.343,98.156,116.164,96.453,74.870,34.961,35.548,35.002,35.618,36.803,38.890,37.444,33.684,32.450,35.319,48.514,51.654,45.574,48.467,51.571,53.149,48.031,51.392,51.436,52.437,48.568,48.816,47.157,47.249,37.650,38.009,36.509,36.553,14.647,13.666,13.401,15.488,14.931,15.118,14.294,13.661,15.733,15.403,9.195,6.653,19.672,16.229,11.831,7.832,-0.310,-0.450,-0.404,-0.287,-0.358,-0.393,-0.064,58.014,81.120,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:20,706.461,0.000,0.182,0.000,42.634,10.075,38.218,18.918,19.803,77.042,78.283,98.343,97.872,116.164,96.453,74.870,34.961,35.548,34.939,35.618,36.873,38.969,37.508,33.684,32.450,35.255,48.584,51.790,45.643,48.467,51.703,53.286,48.100,51.452,51.568,52.498,48.707,48.879,47.296,47.249,37.650,38.009,36.509,36.490,14.283,13.484,12.919,15.853,15.113,15.209,14.385,13.570,15.733,15.312,9.195,6.744,19.763,16.229,12.013,7.832,-0.338,-0.446,-0.393,-0.311,-0.332,-0.384,-0.064,57.925,80.920,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:21,706.461,0.000,0.182,0.000,42.634,10.075,38.218,18.918,19.803,77.042,78.283,98.343,97.872,116.164,96.453,74.870,34.961,35.548,34.939,35.618,36.873,38.969,37.508,33.684,32.450,35.255,48.584,51.790,45.643,48.467,51.703,53.286,48.100,51.452,51.568,52.498,48.707,48.879,47.296,47.249,37.650,38.009,36.509,36.490,14.283,13.484,12.919,15.853,15.113,15.209,14.385,13.570,15.733,15.312,9.195,6.744,19.763,16.229,12.013,7.832,-0.338,-0.446,-0.393,-0.311,-0.332,-0.384,-0.064,57.925,80.920,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:22,706.768,0.000,0.182,0.000,42.634,10.049,38.218,18.634,19.803,77.042,78.283,98.343,97.872,116.164,96.453,74.870,34.961,35.548,35.002,35.618,36.873,38.969,37.508,33.684,32.450,35.319,48.584,51.851,45.643,48.610,51.703,53.346,48.169,51.528,51.635,52.498,48.776,48.958,47.296,47.392,37.650,38.009,36.509,36.490,14.374,13.666,13.209,15.944,15.113,15.118,14.294,13.479,15.733,15.312,9.195,6.653,19.672,16.229,12.013,7.923,-0.320,-0.423,-0.381,-0.306,-0.350,-0.373,-0.064,57.932,80.981,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:23,706.954,0.000,0.182,0.000,42.667,10.049,38.193,18.634,19.803,77.042,78.283,98.059,97.872,116.164,96.169,74.845,34.961,35.548,35.025,35.618,36.873,39.032,37.508,33.748,32.450,35.421,48.653,51.949,45.712,48.696,51.770,53.407,48.169,51.589,51.635,52.634,48.845,49.124,47.365,47.478,37.650,38.032,36.509,36.576,14.920,14.122,13.498,16.126,15.204,15.027,14.294,13.570,15.642,15.312,9.104,6.653,19.672,16.320,11.922,8.015,-0.322,-0.438,-0.402,-0.292,-0.324,-0.391,-0.064,57.902,80.847,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:24,707.008,0.000,0.182,0.000,42.634,10.049,38.193,18.634,19.519,77.042,78.283,98.059,97.588,115.913,96.169,74.845,34.961,35.548,35.002,35.687,36.873,39.032,37.508,33.684,32.513,35.398,48.722,51.987,45.712,48.673,51.836,53.482,48.239,51.649,51.635,52.634,48.915,49.164,47.435,47.534,37.650,38.009,36.509,36.553,14.192,13.484,13.112,16.217,15.295,15.118,14.294,13.479,15.824,15.312,9.104,6.653,19.763,16.320,12.013,7.923,-0.316,-0.463,-0.399,-0.294,-0.358,-0.409,-0.064,57.824,80.781,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:25,706.997,0.000,0.182,0.000,42.634,10.049,38.193,18.634,19.519,77.042,78.283,98.059,97.588,115.913,96.169,74.845,34.961,35.548,35.002,35.687,36.873,39.032,37.508,33.684,32.513,35.398,48.722,51.987,45.712,48.673,51.836,53.482,48.239,51.649,51.635,52.634,48.915,49.164,47.435,47.534,37.650,38.009,36.509,36.553,14.192,13.484,13.112,16.217,15.295,15.118,14.294,13.479,15.824,15.312,9.104,6.653,19.763,16.320,12.013,7.923,-0.316,-0.463,-0.399,-0.294,-0.358,-0.409,-0.064,57.824,80.714,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:26,707.013,0.000,0.182,0.000,42.634,10.049,37.909,18.634,19.519,76.758,77.999,98.059,97.588,115.913,96.169,74.845,34.961,35.548,34.971,35.618,36.873,39.096,37.587,33.684,32.513,35.288,48.722,52.018,45.712,48.721,51.902,53.543,48.308,51.649,51.768,52.695,49.053,49.196,47.574,47.503,37.650,37.978,36.509,36.522,14.465,14.304,13.016,15.944,15.295,15.027,14.294,13.661,15.642,15.221,9.104,6.744,19.763,16.229,12.013,7.923,-0.330,-0.442,-0.394,-0.311,-0.357,-0.386,-0.064,57.747,80.653,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:27,706.991,0.000,0.182,0.000,42.634,10.049,37.934,18.634,19.803,76.758,77.999,98.059,97.588,115.913,96.169,74.870,34.961,35.548,35.025,35.687,36.803,39.175,37.587,33.748,32.450,35.421,48.792,52.146,45.712,48.839,51.902,53.619,48.378,51.786,51.834,52.770,49.123,49.393,47.574,47.699,37.650,38.111,36.578,36.655,14.283,13.848,13.112,16.126,15.295,15.118,14.385,13.388,15.733,15.221,9.104,6.653,19.672,16.229,11.922,7.832,-0.327,-0.428,-0.383,-0.299,-0.346,-0.372,-0.064,57.702,80.586,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:28,706.921,0.000,0.182,0.000,42.667,10.049,37.934,18.634,19.519,76.758,77.999,98.059,97.588,115.913,96.169,74.870,34.961,35.548,35.002,35.687,36.873,39.175,37.587,33.748,32.513,35.319,48.792,52.123,45.782,48.816,52.035,53.679,48.378,51.786,51.834,52.770,49.192,49.369,47.643,47.676,37.650,37.945,36.509,36.490,14.556,13.757,13.112,15.944,15.113,14.936,14.385,13.479,15.824,15.312,9.104,6.653,19.763,16.320,12.013,7.923,-0.320,-0.453,-0.412,-0.298,-0.360,-0.394,-0.064,57.687,80.519,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:29,706.784,0.000,0.182,0.000,42.667,10.049,37.934,18.634,19.519,76.758,77.999,98.059,97.588,115.661,95.885,74.870,34.961,35.618,35.002,35.687,36.873,39.175,37.650,33.748,32.513,35.319,48.792,52.245,45.782,48.879,52.035,53.740,48.378,51.786,51.900,52.770,49.261,49.433,47.712,47.740,37.650,38.009,36.578,36.553,14.283,13.484,13.112,15.853,15.204,15.118,14.294,13.388,15.824,15.312,9.195,6.653,19.672,16.229,11.831,7.832,-0.312,-0.445,-0.394,-0.291,-0.370,-0.399,-0.064,57.628,80.453,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:30,706.722,0.000,0.182,0.000,42.634,10.049,37.934,18.634,19.519,76.758,77.999,97.776,97.588,115.913,95.885,74.870,34.961,35.548,35.002,35.687,36.873,39.175,37.650,33.748,32.513,35.398,48.861,52.320,45.782,48.879,52.035,53.740,48.447,51.861,51.900,52.831,49.331,49.575,47.782,47.803,37.650,38.009,36.578,36.553,14.283,13.848,13.305,15.853,15.295,15.118,14.385,13.479,15.824,15.312,9.104,6.653,19.672,16.229,12.013,7.923,-0.343,-0.449,-0.400,-0.309,-0.358,-0.356,-0.064,57.635,80.380,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:31,706.657,0.000,0.182,0.000,42.634,10.049,37.934,18.350,19.519,76.758,77.999,97.776,97.304,115.661,95.885,74.870,34.961,35.618,35.025,35.687,36.873,39.238,37.650,33.748,32.513,35.421,48.861,52.343,45.851,48.981,52.101,53.816,48.447,51.922,51.900,52.907,49.331,49.598,47.782,47.905,37.650,38.032,36.509,36.655,14.556,13.575,13.016,15.944,15.204,15.027,14.385,13.479,15.642,15.312,9.195,6.653,19.672,16.229,12.013,7.923,-0.324,-0.438,-0.388,-0.310,-0.351,-0.385,-0.064,57.576,80.313,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:32,706.605,0.000,0.182,0.000,42.634,10.023,37.934,18.350,19.519,76.475,77.999,97.776,97.304,115.661,95.601,74.870,34.961,35.618,35.081,35.687,36.873,39.238,37.729,33.827,32.577,35.398,48.861,52.381,45.851,49.021,52.101,53.876,48.516,51.982,51.967,52.967,49.469,49.654,47.851,47.945,37.650,38.009,36.578,36.632,14.556,13.575,13.305,15.762,15.113,15.118,14.294,13.479,15.733,15.312,9.104,6.653,19.672,16.229,11.831,7.832,-0.326,-0.432,-0.398,-0.273,-0.343,-0.349,-0.064,57.569,80.252,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:33,706.515,0.000,0.182,0.000,42.634,10.049,37.934,18.350,19.519,76.475,77.715,97.776,97.304,115.913,95.601,74.586,34.961,35.618,35.002,35.687,36.873,39.238,37.650,33.748,32.513,35.398,48.930,52.381,45.851,49.021,52.167,53.876,48.516,51.982,52.033,52.907,49.469,49.717,47.921,47.945,37.650,37.945,36.578,36.553,14.192,13.666,13.112,16.308,15.204,15.027,14.294,13.479,15.733,15.221,9.104,6.653,19.672,16.229,11.831,7.832,-0.318,-0.467,-0.406,-0.299,-0.367,-0.391,-0.064,57.539,80.319,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:34,706.415,0.000,0.182,0.000,42.634,10.023,37.909,18.350,19.235,76.475,77.715,97.776,97.304,115.661,95.601,74.845,34.961,35.618,35.002,35.687,36.873,39.238,37.650,33.748,32.513,35.398,48.930,52.457,45.851,49.021,52.234,53.937,48.516,51.982,52.033,52.967,49.538,49.781,47.921,48.009,37.650,37.945,36.578,36.553,14.829,13.575,13.112,15.853,15.295,15.027,14.385,13.479,15.733,15.221,9.104,6.653,19.672,16.320,11.922,7.832,-0.328,-0.443,-0.404,-0.274,-0.363,-0.388,-0.064,57.539,80.052,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:35,706.372,0.000,0.182,0.000,42.667,10.023,37.934,18.350,19.519,76.475,77.715,97.776,97.304,115.661,95.601,74.586,34.961,35.618,35.081,35.687,36.873,39.317,37.729,33.827,32.577,35.398,48.930,52.517,45.851,49.164,52.234,53.937,48.586,52.058,52.033,53.028,49.608,49.860,47.990,48.088,37.650,38.009,36.578,36.632,14.556,13.666,13.305,15.762,15.295,15.118,14.385,13.388,15.733,15.312,9.195,6.653,19.672,16.229,12.013,7.923,-0.334,-0.446,-0.395,-0.306,-0.349,-0.392,-0.064,57.435,80.119,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:36,706.321,0.000,0.182,0.000,42.634,10.023,37.625,18.350,19.235,76.475,77.715,97.776,97.020,115.661,95.317,74.561,34.961,35.618,35.002,35.687,36.873,39.317,37.729,33.827,32.513,35.398,48.930,52.517,45.920,49.100,52.300,54.013,48.586,52.058,52.100,53.028,49.677,49.860,47.990,48.088,37.650,37.945,36.578,36.553,14.283,13.757,13.016,15.944,15.295,15.118,14.294,13.479,15.733,15.221,9.195,6.653,19.672,16.229,11.922,7.923,-0.329,-0.430,-0.385,-0.303,-0.347,-0.375,-0.064,57.420,79.985,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:37,706.251,0.000,0.182,0.000,42.634,10.023,37.625,18.350,19.235,76.191,77.715,97.492,97.020,115.410,95.317,74.561,34.961,35.618,35.081,35.687,36.873,39.317,37.729,33.827,32.513,35.398,49.000,52.578,45.920,49.227,52.300,54.073,48.655,52.119,52.100,53.028,49.746,49.923,48.059,48.151,37.650,38.009,36.578,36.632,14.192,13.666,13.209,15.944,15.204,15.209,14.294,13.388,15.824,15.312,9.104,6.653,19.763,16.229,11.831,7.832,-0.321,-0.454,-0.412,-0.296,-0.364,-0.399,-0.064,57.368,80.046,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:38,706.110,0.000,0.182,0.000,42.634,10.023,37.650,18.350,19.519,76.475,77.715,97.776,97.020,115.661,95.317,74.586,34.961,35.618,35.081,35.687,36.873,39.380,37.729,33.827,32.656,35.461,49.000,52.714,45.920,49.306,52.366,54.149,48.724,52.179,52.100,53.104,49.816,50.063,48.129,48.230,37.650,38.009,36.578,36.695,14.829,13.666,13.112,15.762,15.204,14.936,14.385,13.479,15.733,15.312,9.195,6.744,19.763,16.320,11.922,7.741,-0.316,-0.450,-0.393,-0.293,-0.372,-0.402,-0.064,57.324,79.913,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:39,706.045,0.000,0.182,0.000,42.634,10.023,37.650,18.350,19.519,76.475,77.715,97.776,97.020,115.661,95.317,74.586,34.961,35.618,35.081,35.687,36.873,39.380,37.729,33.827,32.656,35.461,49.000,52.714,45.920,49.306,52.366,54.149,48.724,52.179,52.100,53.104,49.816,50.063,48.129,48.230,37.650,38.009,36.578,36.695,14.829,13.666,13.112,15.762,15.204,14.936,14.385,13.479,15.733,15.312,9.195,6.744,19.763,16.320,11.922,7.741,-0.316,-0.450,-0.393,-0.293,-0.372,-0.402,-0.064,57.302,79.852,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:40,705.980,0.000,0.182,0.000,42.634,10.023,37.625,18.350,19.235,76.191,77.432,97.776,97.020,115.410,95.033,74.561,34.961,35.618,35.081,35.687,36.873,39.380,37.792,33.827,32.577,35.461,49.069,52.654,45.989,49.306,52.366,54.149,48.724,52.179,52.166,53.164,49.885,50.123,48.198,48.293,37.650,38.009,36.578,36.695,14.192,13.575,13.016,15.944,15.204,15.118,14.476,13.479,15.733,15.221,9.104,6.653,19.763,16.229,11.922,7.832,-0.340,-0.445,-0.397,-0.312,-0.345,-0.374,-0.064,57.302,79.852,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:41,705.900,0.000,0.182,0.000,42.634,10.023,37.625,18.350,19.235,76.191,77.715,97.492,97.020,115.410,95.033,74.845,34.961,35.618,34.971,35.687,36.873,39.380,37.729,33.827,32.577,35.367,49.069,52.624,45.989,49.196,52.433,54.210,48.724,52.179,52.233,53.164,49.885,50.033,48.198,48.199,37.650,37.914,36.578,36.522,14.283,13.575,13.112,15.853,15.295,15.209,14.294,13.388,15.733,15.403,9.104,6.653,19.581,16.229,11.831,7.923,-0.322,-0.430,-0.383,-0.308,-0.355,-0.376,-0.064,57.263,79.712,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:42,705.751,0.000,0.182,0.000,42.634,10.023,37.625,18.066,19.235,76.191,77.432,97.492,96.737,115.410,95.033,74.561,34.961,35.687,35.145,35.618,36.847,39.380,37.792,33.827,32.656,35.461,49.138,52.851,46.059,49.369,52.475,54.210,48.768,52.255,52.275,53.164,50.023,50.260,48.337,48.357,37.650,37.945,36.578,36.632,14.283,13.575,13.112,15.671,15.295,15.118,14.294,13.479,15.824,15.312,9.195,6.744,19.763,16.229,11.922,7.832,-0.318,-0.459,-0.404,-0.300,-0.357,-0.416,-0.064,57.205,79.646,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:43,705.633,0.000,0.182,0.000,42.667,10.023,37.625,18.350,19.235,76.191,77.432,97.492,97.020,115.410,94.749,74.561,34.961,35.687,35.168,35.687,36.873,39.380,37.792,33.827,32.577,35.548,49.138,52.873,46.059,49.456,52.499,54.270,48.863,52.255,52.299,53.225,50.089,50.418,48.406,48.522,37.650,38.032,36.578,36.718,14.465,13.393,13.016,15.397,15.022,15.027,14.294,13.479,15.733,15.312,9.195,6.744,19.763,16.229,11.922,7.832,-0.340,-0.452,-0.398,-0.312,-0.356,-0.361,-0.064,57.213,79.651,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:44,705.527,0.000,0.182,0.000,42.634,10.023,37.625,18.066,19.235,75.908,77.432,97.208,96.737,115.158,94.749,74.561,34.961,35.687,35.081,35.687,36.942,39.444,37.856,33.890,32.656,35.461,49.138,52.851,46.059,49.369,52.499,54.346,48.863,52.316,52.299,53.301,50.155,50.320,48.406,48.499,37.650,37.945,36.578,36.632,14.374,13.484,13.016,15.853,15.113,15.209,14.294,13.479,15.551,15.312,9.195,6.653,19.672,16.138,11.831,7.923,-0.321,-0.432,-0.384,-0.307,-0.348,-0.383,-0.064,57.132,79.512,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:45,705.419,0.000,0.182,0.000,42.634,10.023,37.650,18.066,19.235,75.908,77.432,97.208,96.737,115.158,94.749,74.586,34.961,35.687,35.081,35.687,36.873,39.444,37.856,33.890,32.656,35.461,49.138,52.911,46.059,49.433,52.565,54.346,48.932,52.392,52.299,53.301,50.222,50.396,48.476,48.499,37.650,37.945,36.578,36.695,14.465,13.848,13.209,15.762,15.386,15.027,14.294,13.570,15.824,15.312,9.104,6.653,19.672,16.229,11.922,7.923,-0.322,-0.432,-0.398,-0.277,-0.336,-0.351,-0.064,57.116,79.512,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:46,705.269,0.000,0.182,0.000,42.634,10.023,37.650,18.066,19.235,75.908,77.432,97.208,96.737,115.158,94.749,74.586,34.961,35.687,35.081,35.687,36.873,39.444,37.856,33.890,32.656,35.461,49.138,52.911,46.059,49.433,52.565,54.346,48.932,52.392,52.299,53.301,50.222,50.396,48.476,48.499,37.650,37.945,36.578,36.695,14.465,13.848,13.209,15.762,15.386,15.027,14.294,13.570,15.824,15.312,9.104,6.653,19.672,16.229,11.922,7.923,-0.322,-0.432,-0.398,-0.277,-0.336,-0.351,-0.064,57.094,79.451,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:47,705.089,0.000,0.182,0.000,42.634,10.023,37.650,18.066,19.235,75.908,77.432,97.208,96.737,115.158,94.749,74.586,34.961,35.687,35.081,35.687,36.873,39.444,37.856,33.890,32.656,35.461,49.138,52.911,46.059,49.433,52.565,54.346,48.932,52.392,52.299,53.301,50.222,50.396,48.476,48.499,37.650,37.945,36.578,36.695,14.465,13.848,13.209,15.762,15.386,15.027,14.294,13.570,15.824,15.312,9.104,6.653,19.672,16.229,11.922,7.923,-0.322,-0.432,-0.398,-0.277,-0.336,-0.351,-0.064,57.057,79.312,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:48,704.972,0.000,0.182,0.000,42.634,10.023,37.650,18.066,19.235,75.908,77.432,97.208,96.737,115.158,94.749,74.586,34.961,35.687,35.081,35.687,36.873,39.444,37.856,33.890,32.656,35.461,49.138,52.911,46.059,49.433,52.565,54.346,48.932,52.392,52.299,53.301,50.222,50.396,48.476,48.499,37.650,37.945,36.578,36.695,14.465,13.848,13.209,15.762,15.386,15.027,14.294,13.570,15.824,15.312,9.104,6.653,19.672,16.229,11.922,7.923,-0.322,-0.432,-0.398,-0.277,-0.336,-0.351,-0.064,56.992,79.245,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:49,704.841,0.000,0.182,0.000,42.667,9.997,37.650,18.066,19.235,75.908,77.432,97.208,96.453,115.158,94.749,74.586,34.961,35.687,35.081,35.687,36.873,39.444,37.856,33.890,32.656,35.461,49.208,52.987,46.128,49.512,52.632,54.407,48.932,52.452,52.432,53.361,50.354,50.532,48.545,48.642,37.650,37.945,36.578,36.632,14.101,13.575,13.016,16.126,15.022,15.209,14.385,13.388,15.733,15.312,9.195,6.744,19.763,16.138,11.649,7.832,-0.330,-0.442,-0.384,-0.311,-0.354,-0.387,-0.064,56.968,79.245,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:50,704.648,0.000,0.182,0.000,42.634,9.997,37.341,18.066,18.951,75.908,77.148,97.208,96.453,115.158,94.465,74.561,34.961,35.756,35.145,35.713,36.873,39.523,37.935,33.890,32.719,35.524,49.277,53.048,46.128,49.575,52.698,54.467,49.002,52.513,52.432,53.437,50.421,50.654,48.615,48.705,37.650,37.945,36.647,36.695,14.556,13.940,13.209,15.488,15.204,15.118,14.294,13.479,15.642,15.312,9.195,6.744,19.672,16.138,11.740,7.832,-0.317,-0.466,-0.401,-0.296,-0.361,-0.411,-0.064,56.960,79.117,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:51,704.483,0.000,0.182,0.000,42.634,9.997,37.341,18.066,18.951,75.908,77.148,97.208,96.453,115.158,94.465,74.561,34.961,35.756,35.145,35.713,36.873,39.523,37.935,33.890,32.719,35.524,49.277,53.048,46.128,49.575,52.698,54.467,49.002,52.513,52.432,53.437,50.421,50.654,48.615,48.705,37.650,37.945,36.647,36.695,14.556,13.940,13.209,15.488,15.204,15.118,14.294,13.479,15.642,15.312,9.195,6.744,19.672,16.138,11.740,7.832,-0.317,-0.466,-0.401,-0.296,-0.361,-0.411,-0.064,56.946,79.117,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:52,704.349,0.000,0.182,0.000,42.634,9.997,37.341,18.066,18.951,75.624,77.148,97.208,96.453,114.907,94.181,74.561,34.961,35.756,35.145,35.687,36.873,39.523,37.935,33.890,32.719,35.461,49.277,53.108,46.128,49.654,52.764,54.543,49.071,52.513,52.498,53.437,50.554,50.729,48.753,48.784,37.650,38.009,36.647,36.695,14.556,13.484,13.401,15.762,14.931,15.118,14.294,13.479,15.642,15.221,9.195,6.744,19.672,16.138,11.740,7.923,-0.324,-0.437,-0.388,-0.310,-0.350,-0.386,-0.064,56.889,79.045,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:53,704.231,0.000,0.182,0.000,42.667,9.997,37.341,18.066,18.951,75.624,77.148,97.208,96.453,114.907,94.181,74.561,34.961,35.756,35.145,35.687,36.873,39.523,37.935,33.890,32.719,35.461,49.277,53.108,46.128,49.654,52.764,54.543,49.071,52.513,52.498,53.437,50.554,50.729,48.753,48.784,37.650,38.009,36.647,36.695,14.556,13.484,13.401,15.762,14.931,15.118,14.294,13.479,15.642,15.221,9.195,6.744,19.672,16.138,11.740,7.923,-0.324,-0.437,-0.388,-0.310,-0.350,-0.386,-0.064,56.879,78.978,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:54,704.027,0.000,0.182,0.000,42.634,9.997,37.341,18.066,18.951,75.624,77.148,96.925,96.453,114.907,94.465,74.561,34.961,35.756,35.145,35.687,36.942,39.523,37.935,33.953,32.719,35.524,49.346,53.108,46.197,49.654,52.764,54.604,49.071,52.589,52.498,53.498,50.620,50.790,48.753,48.784,37.650,38.009,36.578,36.695,14.374,13.666,13.016,15.579,14.931,15.027,14.202,13.479,16.006,15.676,9.195,6.653,19.672,16.229,11.831,7.923,-0.326,-0.441,-0.406,-0.293,-0.325,-0.391,-0.064,56.834,78.911,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:55,703.891,0.000,0.182,0.000,42.634,9.997,37.341,18.066,18.951,75.624,77.148,96.925,96.453,115.158,94.181,74.561,34.961,35.756,35.051,35.687,36.873,39.523,37.935,33.890,32.719,35.430,49.346,53.079,46.197,49.623,52.831,54.604,49.071,52.589,52.498,53.498,50.620,50.761,48.823,48.816,37.650,37.914,36.647,36.664,14.192,13.666,13.112,15.944,14.931,15.118,14.202,13.479,15.642,15.312,9.195,6.744,19.763,16.138,11.740,7.832,-0.315,-0.457,-0.405,-0.297,-0.360,-0.409,-0.064,56.819,78.844,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:56,703.796,0.000,0.182,0.000,42.634,9.997,37.341,18.066,18.951,75.624,77.148,96.925,96.453,114.907,94.181,74.561,34.961,35.756,35.081,35.687,36.942,39.523,37.935,33.890,32.719,35.524,49.346,53.184,46.197,49.654,52.831,54.604,49.141,52.589,52.565,53.498,50.686,50.851,48.823,48.847,37.650,37.945,36.647,36.632,14.647,13.575,13.305,15.306,14.840,15.209,14.294,13.479,15.733,15.312,9.286,6.744,19.672,16.047,11.649,7.741,-0.341,-0.446,-0.395,-0.311,-0.354,-0.360,-0.064,56.819,78.844,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:57,703.485,0.000,0.182,0.000,42.634,9.997,37.341,18.066,18.951,75.624,76.864,96.925,96.169,114.907,94.181,74.561,34.961,35.756,35.208,35.687,36.873,39.586,37.935,33.953,32.798,35.604,49.346,53.320,46.197,49.781,52.897,54.679,49.141,52.649,52.631,53.558,50.819,51.063,48.892,48.990,37.650,38.009,36.647,36.774,14.374,13.666,13.016,15.671,15.022,15.118,14.294,13.570,15.733,15.312,9.104,6.744,19.490,16.138,11.649,7.832,-0.324,-0.458,-0.414,-0.303,-0.363,-0.397,-0.064,56.760,78.644,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:58,703.390,0.000,0.182,0.000,42.634,9.971,37.341,17.782,18.951,75.624,77.148,96.925,96.169,114.907,93.898,74.561,34.961,35.756,35.145,35.687,36.873,39.586,37.935,33.953,32.719,35.524,49.416,53.245,46.267,49.781,52.897,54.740,49.210,52.649,52.631,53.558,50.819,51.063,48.892,48.990,37.719,37.945,36.647,36.695,14.192,13.302,13.209,15.671,14.931,15.483,14.202,13.570,15.824,15.312,9.195,6.744,19.581,16.138,11.558,7.741,-0.320,-0.453,-0.397,-0.287,-0.364,-0.402,-0.064,56.709,78.572,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:20:59,703.390,0.000,0.182,0.000,42.634,9.971,37.341,17.782,18.951,75.624,77.148,96.925,96.169,114.907,93.898,74.561,34.961,35.756,35.145,35.687,36.873,39.586,37.935,33.953,32.719,35.524,49.416,53.245,46.267,49.781,52.897,54.740,49.210,52.649,52.631,53.558,50.819,51.063,48.892,48.990,37.719,37.945,36.647,36.695,14.192,13.302,13.209,15.671,14.931,15.483,14.202,13.570,15.824,15.312,9.195,6.744,19.581,16.138,11.558,7.741,-0.320,-0.453,-0.397,-0.287,-0.364,-0.402,-0.064,56.709,78.572,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:21:00,703.288,0.000,0.182,0.000,42.634,9.971,37.366,18.066,18.951,75.340,76.864,96.925,96.169,114.907,93.898,74.302,34.961,35.756,35.145,35.713,36.873,39.586,37.998,33.953,32.719,35.524,49.416,53.320,46.197,49.781,52.963,54.740,49.210,52.649,52.631,53.634,50.885,51.063,48.962,48.990,37.650,37.945,36.647,36.695,14.283,13.575,13.305,15.488,14.931,15.301,14.294,13.479,15.733,15.312,9.104,6.744,19.581,16.138,11.558,7.650,-0.334,-0.445,-0.396,-0.299,-0.340,-0.393,-0.064,56.710,78.577,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:21:01,703.193,0.000,0.182,0.000,42.634,9.971,37.082,17.782,18.951,75.340,76.864,96.925,96.169,114.655,93.898,74.302,34.961,35.756,35.145,35.687,36.847,39.523,37.998,33.953,32.719,35.604,49.416,53.381,46.267,49.860,53.005,54.801,49.254,52.710,52.673,53.634,50.952,51.184,48.962,49.132,37.650,37.945,36.647,36.695,14.647,13.666,13.305,15.579,14.931,15.301,14.294,13.570,15.642,15.312,9.195,6.744,19.581,16.138,11.558,7.832,-0.316,-0.465,-0.406,-0.299,-0.363,-0.384,-0.064,56.671,78.444,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:21:02,703.011,0.000,0.182,0.000,42.667,9.971,37.082,17.782,18.951,75.340,76.864,96.925,96.169,114.655,93.898,74.302,34.961,35.756,35.145,35.687,36.847,39.523,37.998,33.953,32.719,35.604,49.416,53.381,46.267,49.860,53.005,54.801,49.254,52.710,52.673,53.634,50.952,51.184,48.962,49.132,37.650,37.945,36.647,36.695,14.647,13.666,13.305,15.579,14.931,15.301,14.294,13.570,15.642,15.312,9.195,6.744,19.581,16.138,11.558,7.832,-0.316,-0.465,-0.406,-0.299,-0.363,-0.384,-0.064,56.664,78.383,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:21:03,702.971,0.000,0.182,0.000,42.634,9.997,37.082,17.782,18.667,75.340,76.864,96.925,96.169,114.655,93.898,74.302,34.961,35.756,35.231,35.687,36.942,39.586,37.998,34.032,32.798,35.627,49.485,53.464,46.267,49.946,53.029,54.876,49.279,52.786,52.698,53.695,50.952,51.282,49.031,49.218,37.650,38.032,36.578,36.798,14.192,13.484,13.305,15.762,14.840,15.392,14.294,13.570,15.733,15.312,9.195,6.744,19.581,16.047,11.376,7.650,-0.335,-0.456,-0.399,-0.317,-0.358,-0.394,-0.064,56.619,78.383,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:21:04,702.925,0.000,0.182,0.000,42.667,9.971,37.082,17.782,18.951,75.340,76.864,96.925,96.169,114.655,93.614,74.302,34.961,35.826,35.145,35.687,36.942,39.586,37.998,33.953,32.798,35.604,49.485,53.381,46.267,49.860,53.029,54.876,49.349,52.786,52.698,53.695,51.018,51.260,49.031,49.195,37.650,37.945,36.647,36.695,14.283,13.666,13.112,15.579,14.840,15.301,14.202,13.570,15.642,15.312,9.195,6.653,19.490,16.138,11.558,7.741,-0.324,-0.436,-0.387,-0.310,-0.350,-0.385,-0.064,56.582,78.377,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:21:05,702.797,0.000,0.182,0.000,42.634,9.971,37.082,18.066,18.951,75.340,76.580,96.641,95.885,114.655,93.614,74.302,34.961,35.826,35.208,35.687,36.873,39.586,37.998,34.032,32.798,35.604,49.485,53.442,46.267,49.923,53.096,54.937,49.349,52.846,52.764,53.755,51.084,51.396,49.100,49.259,37.650,37.945,36.647,36.774,14.556,13.757,13.112,15.488,14.749,15.301,14.294,13.570,15.733,15.221,9.195,6.744,19.490,16.047,11.376,7.650,-0.317,-0.453,-0.394,-0.294,-0.375,-0.404,-0.064,56.597,78.377,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:21:06,702.700,0.000,0.182,0.000,42.634,9.971,37.057,17.782,18.951,75.340,76.580,96.641,95.885,114.655,93.330,74.277,34.961,35.826,35.145,35.757,36.942,39.586,37.998,33.953,32.798,35.604,49.554,53.517,46.267,50.002,53.096,54.937,49.349,52.846,52.764,53.755,51.151,51.396,49.170,49.338,37.650,37.945,36.647,36.695,14.465,13.666,13.209,15.671,14.749,15.209,14.294,13.661,15.733,15.312,9.195,6.744,19.399,16.047,11.285,7.650,-0.326,-0.425,-0.385,-0.299,-0.348,-0.370,-0.064,56.545,78.116,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:21:07,702.700,0.000,0.182,0.000,42.634,9.971,37.057,17.782,18.951,75.340,76.580,96.641,95.885,114.655,93.330,74.277,34.961,35.826,35.145,35.757,36.942,39.586,37.998,33.953,32.798,35.604,49.554,53.517,46.267,50.002,53.096,54.937,49.349,52.846,52.764,53.755,51.151,51.396,49.170,49.338,37.650,37.945,36.647,36.695,14.465,13.666,13.209,15.671,14.749,15.209,14.294,13.661,15.733,15.312,9.195,6.744,19.399,16.047,11.285,7.650,-0.326,-0.425,-0.385,-0.299,-0.348,-0.370,-0.064,56.545,78.116,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:21:08,702.670,0.000,0.182,0.000,42.634,9.971,37.082,17.782,18.667,75.057,76.580,96.641,95.885,114.655,93.330,74.302,34.961,35.826,35.208,35.687,36.873,39.586,37.998,34.032,32.798,35.604,49.554,53.517,46.336,50.002,53.162,54.937,49.418,52.922,52.830,53.755,51.217,51.517,49.239,49.338,37.650,37.945,36.647,36.774,14.101,13.302,13.209,15.488,14.840,15.392,14.202,13.570,15.733,15.403,9.195,6.744,19.490,16.047,11.376,7.741,-0.318,-0.468,-0.408,-0.300,-0.366,-0.387,-0.064,56.500,78.116,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:21:09,702.544,0.000,0.182,0.000,42.634,9.971,37.082,17.782,18.667,75.057,76.580,96.641,95.885,114.655,93.330,74.302,34.961,35.826,35.208,35.687,36.873,39.586,37.998,34.032,32.798,35.604,49.554,53.517,46.336,50.002,53.162,54.937,49.418,52.922,52.830,53.755,51.217,51.517,49.239,49.338,37.650,37.945,36.647,36.774,14.101,13.302,13.209,15.488,14.840,15.392,14.202,13.570,15.733,15.403,9.195,6.744,19.490,16.047,11.376,7.741,-0.318,-0.468,-0.408,-0.300,-0.366,-0.387,-0.064,56.486,77.982,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:21:10,702.532,0.000,0.182,0.000,42.634,9.971,37.057,17.782,18.643,75.057,76.555,96.641,95.860,114.404,93.305,74.277,34.936,35.826,35.208,35.687,36.873,39.586,37.998,34.032,32.798,35.604,49.554,53.578,46.336,50.002,53.162,54.998,49.487,52.846,52.897,53.831,51.284,51.517,49.309,49.401,37.650,37.945,36.647,36.695,14.283,13.940,12.919,15.762,14.749,15.209,14.202,13.570,15.642,15.221,9.195,6.744,19.490,16.047,11.467,7.650,-0.322,-0.435,-0.385,-0.311,-0.351,-0.385,-0.064,56.478,77.976,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:21:11,702.497,0.000,0.182,0.000,42.667,9.971,37.057,17.782,18.643,75.057,76.555,96.641,95.860,114.404,93.305,74.277,34.936,35.826,35.208,35.687,36.873,39.586,37.998,34.032,32.798,35.604,49.554,53.578,46.336,50.002,53.162,54.998,49.487,52.846,52.897,53.831,51.284,51.517,49.309,49.401,37.650,37.945,36.647,36.695,14.283,13.940,12.919,15.762,14.749,15.209,14.202,13.570,15.642,15.221,9.195,6.744,19.490,16.047,11.467,7.650,-0.322,-0.435,-0.385,-0.311,-0.351,-0.385,-0.064,56.404,77.976,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:21:12,702.387,0.000,0.182,0.000,42.634,9.945,37.057,17.782,18.667,75.057,76.580,96.357,95.885,114.404,93.330,74.277,34.961,35.895,35.208,35.687,36.942,39.586,37.998,34.032,32.798,35.604,49.554,53.578,46.405,50.002,53.228,54.998,49.487,52.922,52.897,53.831,51.350,51.593,49.378,49.401,37.650,37.882,36.647,36.695,14.101,13.393,13.209,15.488,14.840,15.301,14.202,13.570,15.642,15.312,9.195,6.744,19.581,16.138,11.376,7.741,-0.319,-0.455,-0.396,-0.292,-0.370,-0.402,-0.064,56.353,77.770,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:21:13,702.387,0.000,0.182,0.000,42.634,9.945,37.057,17.782,18.667,75.057,76.580,96.357,95.885,114.404,93.330,74.277,34.961,35.895,35.208,35.687,36.942,39.586,37.998,34.032,32.798,35.604,49.554,53.578,46.405,50.002,53.228,54.998,49.487,52.922,52.897,53.831,51.350,51.593,49.378,49.401,37.650,37.882,36.647,36.695,14.101,13.393,13.209,15.488,14.840,15.301,14.202,13.570,15.642,15.312,9.195,6.744,19.581,16.138,11.376,7.741,-0.319,-0.455,-0.396,-0.292,-0.370,-0.402,-0.064,56.353,77.770,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:21:14,702.354,0.000,0.182,0.000,42.634,9.971,36.773,17.782,18.667,75.057,76.296,96.357,95.601,114.152,93.046,73.993,34.961,35.895,35.208,35.687,36.942,39.586,38.077,34.032,32.798,35.604,49.624,53.639,46.405,50.063,53.295,55.073,49.557,52.982,52.963,53.892,51.416,51.654,49.447,49.543,37.650,37.945,36.647,36.774,14.465,13.848,13.112,15.944,14.840,15.392,14.294,13.570,15.733,15.312,9.195,6.744,19.490,16.138,11.467,7.741,-0.322,-0.423,-0.387,-0.293,-0.344,-0.350,-0.064,56.308,77.849,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:21:15,702.300,0.000,0.182,0.000,42.634,9.945,36.773,17.499,18.667,74.773,76.296,96.357,95.601,114.404,93.046,73.993,34.961,35.895,35.145,35.757,36.942,39.649,38.077,34.032,32.861,35.524,49.624,53.578,46.405,50.063,53.295,55.134,49.557,52.982,52.963,53.892,51.483,51.654,49.447,49.480,37.650,37.882,36.647,36.695,14.192,13.484,13.305,15.579,14.658,15.301,14.294,13.570,15.733,15.312,9.195,6.744,19.490,16.047,11.376,7.650,-0.316,-0.467,-0.404,-0.297,-0.361,-0.403,-0.064,56.315,77.709,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:21:16,702.235,0.000,0.182,0.000,42.634,9.945,36.773,17.499,18.667,74.773,76.296,96.357,95.601,114.404,93.046,73.993,34.961,35.895,35.145,35.757,36.942,39.649,38.077,34.032,32.861,35.524,49.624,53.578,46.405,50.063,53.295,55.134,49.557,52.982,52.963,53.892,51.483,51.654,49.447,49.480,37.650,37.882,36.647,36.695,14.192,13.484,13.305,15.579,14.658,15.301,14.294,13.570,15.733,15.312,9.195,6.744,19.490,16.047,11.376,7.650,-0.316,-0.467,-0.404,-0.297,-0.361,-0.403,-0.064,56.285,77.709,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:21:17,702.226,0.000,0.182,0.000,42.634,9.945,37.057,17.499,18.667,74.773,76.296,96.357,95.601,114.152,93.046,73.993,34.961,35.895,35.231,35.687,36.942,39.586,37.998,34.032,32.861,35.627,49.693,53.736,46.405,50.146,53.295,55.134,49.557,52.982,53.030,53.892,51.549,51.812,49.447,49.567,37.650,37.968,36.647,36.798,14.283,13.575,13.305,15.306,14.749,15.301,14.202,13.661,15.733,15.221,9.195,6.744,19.490,16.047,11.376,7.650,-0.341,-0.449,-0.401,-0.309,-0.356,-0.354,-0.064,56.255,77.576,13.612,12.446,6.103,7.376,12.170,13.094,3.000,257.700,261.219,198.138,167.471,223.002,72.672,180.000,14.200,13.100,10.100,11.100,13.200,13.700,12.400,
2021/04/05 15:21:18,702.200,0.000,0.182,0.000,42.634,9.945,36.797,17.499,18.667,74.773,76.296,96.074,95.317,114.152,92.762,74.018,34.961,35.895,35.177,35.757,36.942,39.586,38.077,34.032,32.861,35.494,49.693,53.609,46.405,50.033,53.361,55.134,49.626,53.043,53.030,53.967,51.549,51.761,49.517,49.513,37.650,37.851,36.717,36.664,14.192,13.757,13.305,15.762,14.658,15.209,14.202,13.570,15.733,15.312,9.195,6.744,19.490,16.047,11.467,7.650,-0.318,-0.455,-0.410,-0.294,-0.364,-0.398,-0.064,56.248,77.582,13.689,12.560,5.482,7.616,13.228,13.256,3.100,258.198,260.838,194.797,166.329,226.532,73.342,180.000,14.200,13.300,9.700,11.600,14.100,13.700,12.600,
2021/04/05 15:21:19,702.108,0.000,0.182,0.000,42.634,9.945,36.797,17.499,18.667,74.773,76.296,96.074,95.317,114.152,92.762,74.018,34.961,35.895,35.177,35.757,36.942,39.586,38.077,34.032,32.861,35.494,49.693,53.609,46.405,50.033,53.361,55.134,49.626,53.043,53.030,53.967,51.549,51.761,49.517,49.513,37.650,37.851,36.717,36.664,14.192,13.757,13.305,15.762,14.658,15.209,14.202,13.570,15.733,15.312,9.195,6.744,19.490,16.047,11.467,7.650,-0.318,-0.455,-0.410,-0.294,-0.364,-0.398,-0.064,56.226,77.442,13.689,12.560,5.482,7.616,13.228,13.256,3.100,258.198,260.838,194.797,166.329,226.532,73.342,180.000,14.200,13.300,9.700,11.600,14.100,13.700,12.600,
2021/04/05 15:21:20,702.098,0.000,0.182,0.000,42.634,9.945,37.082,17.499,18.667,74.773,76.296,96.074,95.317,114.152,92.762,74.302,34.961,35.895,35.310,35.687,36.942,39.649,38.077,34.096,32.861,35.690,49.693,53.797,46.474,50.221,53.361,55.210,49.626,53.119,53.030,53.967,51.682,51.949,49.586,49.709,37.650,37.968,36.717,36.798,14.192,13.575,13.209,15.579,14.749,15.392,14.294,13.570,15.642,15.312,9.195,6.744,19.581,16.047,11.649,7.741,-0.329,-0.443,-0.389,-0.318,-0.357,-0.384,-0.064,56.204,77.515,13.689,12.560,5.482,7.616,13.228,13.256,3.100,258.198,260.838,194.797,166.329,226.532,73.342,180.000,14.200,13.300,9.700,11.600,14.100,13.700,12.600,
2021/04/05 15:21:21,702.062,0.000,0.182,0.000,42.634,9.945,36.773,17.782,18.667,74.773,76.296,96.074,95.317,114.152,92.762,73.993,34.961,35.895,35.208,35.687,36.942,39.649,38.077,34.032,32.861,35.604,49.693,53.775,46.474,50.199,53.427,55.210,49.696,53.119,53.096,54.028,51.748,51.926,49.586,49.607,37.650,37.945,36.647,36.774,14.192,13.666,13.209,15.579,14.749,15.301,14.202,13.570,15.733,15.403,9.195,6.744,19.672,16.138,11.740,7.741,-0.323,-0.437,-0.404,-0.281,-0.331,-0.370,-0.064,56.092,77.375,13.689,12.560,5.482,7.616,13.228,13.256,3.100,258.198,260.838,194.797,166.329,226.532,73.342,180.000,14.200,13.300,9.700,11.600,14.100,13.700,12.600,
2021/04/05 15:21:22,701.976,0.000,0.182,0.000,42.634,9.945,36.773,17.782,18.667,74.773,76.296,96.074,95.317,114.152,92.762,73.993,34.961,35.895,35.208,35.687,36.942,39.649,38.077,34.032,32.861,35.604,49.693,53.775,46.474,50.199,53.427,55.210,49.696,53.119,53.096,54.028,51.748,51.926,49.586,49.607,37.650,37.945,36.647,36.774,14.192,13.666,13.209,15.579,14.749,15.301,14.202,13.570,15.733,15.403,9.195,6.744,19.672,16.138,11.740,7.741,-0.323,-0.437,-0.404,-0.281,-0.331,-0.370,-0.064,56.092,77.376,13.494,12.264,5.511,7.376,12.869,13.256,3.000,258.024,260.615,191.514,164.268,225.000,73.342,180.000,14.000,13.100,9.800,11.000,13.700,13.800,12.400,
2021/04/05 15:21:23,701.976,0.000,0.182,0.000,42.634,9.945,36.797,17.499,18.667,74.490,76.296,96.074,95.317,114.152,92.762,74.018,34.961,35.895,35.208,35.687,36.873,39.649,38.077,34.032,32.861,35.604,49.693,53.775,46.474,50.199,53.427,55.210,49.696,53.119,53.096,54.028,51.814,51.926,49.656,49.686,37.719,37.882,36.717,36.695,14.192,13.302,13.209,15.579,14.567,15.392,14.202,13.570,15.733,15.312,9.195,6.744,19.672,16.138,11.649,7.741,-0.339,-0.445,-0.392,-0.309,-0.327,-0.392,-0.064,56.092,77.376,13.494,12.264,5.511,7.376,12.869,13.256,3.000,258.024,260.615,191.514,164.268,225.000,73.342,180.000,14.000,13.100,9.800,11.000,13.700,13.800,12.400,
2021/04/05 15:21:24,701.961,0.000,0.182,0.000,42.634,9.945,36.797,17.499,18.667,74.490,76.296,96.074,95.317,114.152,92.762,74.018,34.961,35.895,35.208,35.687,36.873,39.649,38.077,34.032,32.861,35.604,49.693,53.775,46.474,50.199,53.427,55.210,49.696,53.119,53.096,54.028,51.814,51.926,49.656,49.686,37.719,37.882,36.717,36.695,14.192,13.302,13.209,15.579,14.567,15.392,14.202,13.570,15.733,15.312,9.195,6.744,19.672,16.138,11.649,7.741,-0.339,-0.445,-0.392,-0.309,-0.327,-0.392,-0.064,56.011,77.315,13.494,12.264,5.511,7.376,12.869,13.256,3.000,258.024,260.615,191.514,164.268,225.000,73.342,180.000,14.000,13.100,9.800,11.000,13.700,13.800,12.400,
