Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:21:25,701.819,0.000,0.182,0.000,42.634,9.945,36.773,17.499,18.383,74.490,76.012,96.074,95.317,114.152,92.478,73.993,34.961,35.895,35.287,35.687,36.873,39.649,38.077,34.096,32.925,35.604,49.762,53.851,46.474,50.199,53.494,55.331,49.765,53.179,53.163,54.089,51.881,51.987,49.725,49.749,37.650,37.882,36.717,36.774,14.101,13.302,13.209,15.579,14.749,15.301,14.202,13.570,15.642,15.221,9.195,6.744,19.581,16.138,11.558,7.741,-0.317,-0.466,-0.406,-0.299,-0.366,-0.393,-0.064,56.026,77.047,13.494,12.264,5.511,7.376,12.869,13.256,3.000,258.024,260.615,191.514,164.268,225.000,73.342,180.000,14.000,13.100,9.800,11.000,13.700,13.800,12.400,
2021/04/05 15:21:26,701.819,0.000,0.182,0.000,42.634,9.945,36.773,17.499,18.383,74.490,76.012,96.074,95.317,114.152,92.478,73.993,34.961,35.895,35.287,35.687,36.873,39.649,38.077,34.096,32.925,35.604,49.762,53.851,46.474,50.199,53.494,55.331,49.765,53.179,53.163,54.089,51.881,51.987,49.725,49.749,37.650,37.882,36.717,36.774,14.101,13.302,13.209,15.579,14.749,15.301,14.202,13.570,15.642,15.221,9.195,6.744,19.581,16.138,11.558,7.741,-0.317,-0.466,-0.406,-0.299,-0.366,-0.393,-0.064,56.026,77.047,13.494,12.264,5.511,7.376,12.869,13.256,3.000,258.024,260.615,191.514,164.268,225.000,73.342,180.000,14.000,13.100,9.800,11.000,13.700,13.800,12.400,
2021/04/05 15:21:27,701.801,0.000,0.182,0.000,42.634,9.945,36.797,17.499,18.383,74.490,76.012,96.074,95.317,113.901,92.478,74.018,34.961,35.964,35.208,35.687,36.942,39.649,38.077,34.096,32.925,35.604,49.762,53.851,46.544,50.260,53.494,55.331,49.765,53.179,53.229,54.089,51.947,52.048,49.725,49.749,37.650,37.882,36.717,36.695,14.101,13.575,13.209,15.671,14.658,15.209,14.202,13.479,15.642,15.312,9.195,6.653,19.490,16.138,11.376,7.650,-0.326,-0.431,-0.386,-0.306,-0.352,-0.377,-0.064,55.944,77.042,13.494,12.264,5.536,7.021,12.870,13.315,3.300,258.024,260.615,196.798,162.597,224.370,72.518,180.000,14.000,13.000,9.700,11.000,13.700,13.700,12.500,
2021/04/05 15:21:28,701.772,0.000,0.182,0.000,42.634,9.945,36.797,17.499,18.383,74.490,76.012,96.074,95.317,113.901,92.478,74.018,34.961,35.964,35.208,35.687,36.942,39.649,38.077,34.096,32.925,35.604,49.762,53.851,46.544,50.260,53.494,55.331,49.765,53.179,53.229,54.089,51.947,52.048,49.725,49.749,37.650,37.882,36.717,36.695,14.101,13.575,13.209,15.671,14.658,15.209,14.202,13.479,15.642,15.312,9.195,6.653,19.490,16.138,11.376,7.650,-0.326,-0.431,-0.386,-0.306,-0.352,-0.377,-0.064,55.966,77.047,13.494,12.264,5.536,7.021,12.870,13.315,3.300,258.024,260.615,196.798,162.597,224.370,72.518,180.000,14.000,13.000,9.700,11.000,13.700,13.700,12.500,
2021/04/05 15:21:29,701.676,0.000,0.182,0.000,42.634,9.919,36.773,17.499,18.667,74.206,76.012,95.790,95.033,113.901,92.478,73.993,34.961,35.895,35.208,35.687,36.942,39.649,38.077,34.096,32.925,35.604,49.762,53.851,46.544,50.260,53.560,55.331,49.834,53.179,53.163,54.089,51.947,52.048,49.794,49.812,37.650,37.882,36.717,36.695,14.283,13.484,13.305,15.397,14.658,15.392,14.202,13.570,15.733,15.221,9.104,6.744,19.581,16.138,11.467,7.741,-0.317,-0.458,-0.412,-0.296,-0.364,-0.402,-0.064,55.918,76.981,13.494,12.264,5.536,7.021,12.870,13.315,3.300,258.024,260.615,196.798,162.597,224.370,72.518,180.000,14.000,13.000,9.700,11.000,13.700,13.700,12.500,
2021/04/05 15:21:30,701.671,0.000,0.182,0.000,42.600,9.919,36.773,17.499,18.383,74.206,75.728,95.790,95.033,113.901,92.194,73.993,34.961,35.895,35.256,35.757,36.873,39.759,38.077,34.126,32.956,35.573,49.832,53.882,46.544,50.230,53.560,55.436,49.834,53.270,53.295,54.194,52.014,52.154,49.794,49.861,37.650,37.851,36.717,36.744,14.283,13.757,13.401,15.488,14.658,15.301,14.202,13.570,15.733,15.221,9.195,6.744,19.490,16.047,11.376,7.741,-0.323,-0.440,-0.404,-0.295,-0.324,-0.396,-0.064,55.825,76.841,13.494,12.264,5.536,7.021,12.870,13.315,3.300,258.024,260.615,196.798,162.597,224.370,72.518,180.000,14.000,13.000,9.700,11.000,13.700,13.700,12.500,
2021/04/05 15:21:31,701.543,0.000,0.182,0.000,42.634,9.919,36.797,17.499,18.383,74.206,75.728,95.790,95.033,113.649,92.194,74.018,34.961,35.964,35.310,35.757,36.942,39.649,38.141,34.096,32.925,35.690,49.832,53.994,46.544,50.418,53.626,55.407,49.834,53.316,53.229,54.225,52.080,52.343,49.864,49.978,37.650,38.032,36.717,36.861,14.283,13.393,13.209,15.124,14.567,15.392,14.111,13.661,15.733,15.312,9.195,6.744,19.581,16.047,11.558,7.650,-0.318,-0.452,-0.395,-0.295,-0.375,-0.405,-0.064,55.759,76.780,13.494,12.446,5.701,7.088,12.518,13.094,3.100,258.024,261.219,195.255,163.611,224.029,72.672,180.000,14.000,13.000,9.600,11.100,13.500,13.600,12.600,
2021/04/05 15:21:32,701.543,0.000,0.182,0.000,42.634,9.919,36.797,17.499,18.383,74.206,75.728,95.790,95.033,113.649,92.194,74.018,34.961,35.964,35.310,35.757,36.942,39.649,38.141,34.096,32.925,35.690,49.832,53.994,46.544,50.418,53.626,55.407,49.834,53.316,53.229,54.225,52.080,52.343,49.864,49.978,37.650,38.032,36.717,36.861,14.283,13.393,13.209,15.124,14.567,15.392,14.111,13.661,15.733,15.312,9.195,6.744,19.581,16.047,11.558,7.650,-0.318,-0.452,-0.395,-0.295,-0.375,-0.405,-0.064,55.759,76.780,13.494,12.446,5.701,7.088,12.518,13.094,3.100,258.024,261.219,195.255,163.611,224.029,72.672,180.000,14.000,13.000,9.600,11.100,13.500,13.600,12.600,
2021/04/05 15:21:33,701.543,0.000,0.182,0.000,42.634,9.919,36.797,17.499,18.383,74.206,75.728,95.790,95.033,113.649,92.194,74.018,34.961,35.964,35.310,35.757,36.942,39.649,38.141,34.096,32.925,35.690,49.832,53.994,46.544,50.418,53.626,55.407,49.834,53.316,53.229,54.225,52.080,52.343,49.864,49.978,37.650,38.032,36.717,36.861,14.283,13.393,13.209,15.124,14.567,15.392,14.111,13.661,15.733,15.312,9.195,6.744,19.581,16.047,11.558,7.650,-0.318,-0.452,-0.395,-0.295,-0.375,-0.405,-0.064,55.759,76.780,13.494,12.446,5.701,7.088,12.518,13.094,3.100,258.024,261.219,195.255,163.611,224.029,72.672,180.000,14.000,13.000,9.600,11.100,13.500,13.600,12.600,
2021/04/05 15:21:34,701.568,0.000,0.182,0.000,42.634,9.919,36.489,17.499,18.383,74.206,75.728,95.790,95.033,113.649,92.194,73.993,34.961,35.964,35.287,35.757,36.942,39.649,38.141,34.096,33.004,35.667,49.832,53.911,46.544,50.320,53.626,55.467,49.904,53.316,53.295,54.225,52.146,52.320,49.933,49.955,37.650,37.882,36.717,36.774,14.374,13.484,13.112,15.215,14.476,15.209,14.111,13.479,15.642,15.312,9.195,6.744,19.581,16.138,11.376,7.650,-0.323,-0.424,-0.392,-0.287,-0.343,-0.348,-0.064,55.736,76.775,13.494,12.446,5.701,7.088,12.518,13.094,3.100,258.024,261.219,195.255,163.611,224.029,72.672,180.000,14.000,13.000,9.600,11.100,13.500,13.600,12.600,
2021/04/05 15:21:35,701.485,0.000,0.182,0.000,42.667,9.919,36.489,17.499,18.383,74.206,75.728,95.790,95.033,113.649,92.194,73.993,34.961,35.964,35.287,35.757,36.942,39.649,38.141,34.096,33.004,35.667,49.832,53.911,46.544,50.320,53.626,55.467,49.904,53.316,53.295,54.225,52.146,52.320,49.933,49.955,37.650,37.882,36.717,36.774,14.374,13.484,13.112,15.215,14.476,15.209,14.111,13.479,15.642,15.312,9.195,6.744,19.581,16.138,11.376,7.650,-0.323,-0.424,-0.392,-0.287,-0.343,-0.348,-0.064,55.759,76.580,13.494,12.446,5.701,7.088,12.518,13.094,3.100,258.024,261.219,195.255,163.611,224.029,72.672,180.000,14.000,13.000,9.600,11.100,13.500,13.600,12.600,
2021/04/05 15:21:36,701.425,0.000,0.182,0.000,42.634,9.919,36.513,17.499,18.359,74.206,75.704,95.790,95.009,113.649,91.886,74.018,34.936,35.964,35.287,35.687,36.942,39.729,38.141,34.096,33.004,35.667,49.832,53.972,46.544,50.396,53.626,55.467,49.904,53.316,53.295,54.225,52.213,52.381,49.933,50.032,37.650,37.945,36.717,36.774,13.919,13.393,13.401,15.853,14.658,15.483,14.202,13.570,15.824,15.312,9.195,6.744,19.581,16.138,11.467,7.650,-0.316,-0.456,-0.399,-0.294,-0.351,-0.415,-0.064,55.706,76.574,13.494,12.446,5.701,7.088,12.518,13.094,3.100,258.024,261.219,195.255,163.611,224.029,72.672,180.000,14.000,13.000,9.600,11.100,13.500,13.600,12.600,
2021/04/05 15:21:37,701.446,0.000,0.182,0.000,42.634,9.893,36.489,17.499,18.383,74.206,75.728,95.790,94.749,113.649,91.910,73.709,34.961,35.964,35.374,35.757,36.942,39.729,38.141,34.096,33.004,35.690,49.901,53.994,46.613,50.479,53.693,55.528,49.973,53.376,53.362,54.286,52.213,52.479,49.933,50.115,37.650,37.968,36.717,36.861,14.283,13.575,13.112,15.488,14.567,15.483,14.202,13.479,15.733,15.312,9.286,6.744,19.581,16.138,11.376,7.650,-0.330,-0.428,-0.380,-0.300,-0.345,-0.375,-0.064,55.627,76.507,13.277,12.233,5.412,7.157,12.728,13.094,3.100,258.267,261.539,196.091,164.604,225.000,72.672,180.000,13.800,13.000,9.900,11.000,13.600,13.700,12.600,
2021/04/05 15:21:38,701.409,0.000,0.182,0.000,42.634,9.919,36.513,17.499,18.383,73.923,75.444,95.506,94.749,113.649,91.910,73.733,34.961,35.964,35.350,35.757,36.942,39.729,38.141,34.096,33.004,35.667,49.901,54.048,46.613,50.396,53.693,55.528,49.973,53.376,53.362,54.286,52.279,52.457,50.002,50.093,37.650,37.945,36.717,36.774,14.374,13.666,13.305,15.215,14.567,15.209,14.111,13.570,15.733,15.312,9.195,6.744,19.763,16.138,11.649,7.741,-0.316,-0.467,-0.411,-0.300,-0.364,-0.387,-0.064,55.573,76.507,13.277,12.233,5.412,7.157,12.728,13.094,3.100,258.267,261.539,196.091,164.604,225.000,72.672,180.000,13.800,13.000,9.900,11.000,13.600,13.700,12.600,
2021/04/05 15:21:39,701.315,0.000,0.182,0.000,42.634,9.893,36.489,17.499,18.359,73.923,75.420,95.790,94.725,113.649,91.602,73.709,34.936,35.939,35.350,35.757,36.942,39.729,38.141,34.159,33.004,35.667,49.876,54.048,46.588,50.396,53.693,55.528,49.973,53.376,53.362,54.286,52.255,52.457,49.977,50.093,37.625,37.945,36.691,36.774,14.101,13.211,12.823,15.488,14.567,15.301,14.202,13.479,15.733,15.221,9.195,6.744,19.672,16.138,11.740,7.832,-0.338,-0.455,-0.398,-0.316,-0.355,-0.389,-0.064,55.553,76.374,13.277,12.233,5.412,7.157,12.728,13.094,3.100,258.267,261.539,196.091,164.604,225.000,72.672,180.000,13.800,13.000,9.900,11.000,13.600,13.700,12.600,
2021/04/05 15:21:40,701.313,0.000,0.182,0.000,42.634,9.919,36.489,17.499,18.383,73.923,75.444,95.506,94.749,113.398,91.910,73.709,34.961,35.964,35.287,35.757,36.942,39.729,38.141,34.159,33.004,35.667,49.901,54.048,46.613,50.457,53.759,55.528,49.973,53.376,53.362,54.286,52.279,52.517,50.002,50.093,37.650,37.882,36.717,36.774,14.010,13.757,13.209,15.579,14.567,15.301,14.294,13.570,15.733,15.221,9.195,6.744,19.763,16.138,11.558,7.832,-0.319,-0.428,-0.382,-0.305,-0.351,-0.374,-0.064,55.551,76.380,13.277,12.233,5.412,7.157,12.728,13.094,3.100,258.267,261.539,196.091,164.604,225.000,72.672,180.000,13.800,13.000,9.900,11.000,13.600,13.700,12.600,
2021/04/05 15:21:41,701.304,0.000,0.182,0.000,42.634,9.919,36.489,17.499,18.383,73.923,75.444,95.506,94.749,113.398,91.626,73.709,34.961,35.964,35.350,35.757,36.942,39.729,38.141,34.159,33.004,35.667,49.901,54.108,46.613,50.457,53.759,55.604,50.041,53.376,53.428,54.286,52.345,52.517,50.002,50.154,37.650,37.945,36.717,36.838,14.192,13.940,13.209,15.397,14.567,15.209,14.202,13.661,15.733,15.221,9.195,6.653,19.672,16.229,11.558,7.741,-0.320,-0.453,-0.411,-0.296,-0.366,-0.397,-0.064,55.543,76.374,13.277,12.233,5.412,7.157,12.728,13.094,3.100,258.267,261.539,196.091,164.604,225.000,72.672,180.000,13.800,13.000,9.900,11.000,13.600,13.700,12.600,
2021/04/05 15:21:42,701.220,0.000,0.182,0.000,42.634,9.893,36.489,17.499,18.383,73.923,75.444,95.506,94.749,113.398,91.626,73.709,34.961,35.964,35.287,35.687,36.942,39.729,38.141,34.159,33.004,35.667,49.901,54.048,46.613,50.396,53.759,55.528,50.041,53.452,53.428,54.361,52.345,52.517,50.069,50.093,37.650,37.882,36.717,36.774,14.101,13.575,13.112,15.215,14.476,15.301,14.202,13.570,15.642,15.221,9.195,6.653,19.672,16.138,11.376,7.559,-0.327,-0.443,-0.406,-0.273,-0.364,-0.391,-0.064,55.514,76.374,13.417,12.120,5.289,7.157,12.869,13.094,3.206,257.518,261.937,195.350,164.604,225.000,72.672,183.576,13.900,12.800,9.500,11.100,13.700,13.700,12.600,
2021/04/05 15:21:43,701.226,0.000,0.182,0.000,42.634,9.893,36.489,17.499,18.383,73.923,75.444,95.506,94.749,113.398,91.626,73.709,34.961,36.034,35.374,35.757,36.942,39.792,38.141,34.159,33.004,35.753,49.901,54.130,46.613,50.479,53.825,55.604,50.041,53.452,53.428,54.361,52.412,52.676,50.069,50.176,37.650,37.968,36.717,36.861,14.010,13.484,13.209,15.397,14.476,15.301,14.202,13.570,15.642,15.312,9.195,6.744,19.581,16.047,11.285,7.559,-0.331,-0.441,-0.385,-0.316,-0.352,-0.387,-0.064,55.514,76.307,13.417,12.120,5.289,7.157,12.869,13.094,3.206,257.518,261.937,195.350,164.604,225.000,72.672,183.576,13.900,12.800,9.500,11.100,13.700,13.700,12.600,
2021/04/05 15:21:44,701.230,0.000,0.182,0.000,42.634,9.893,36.489,17.499,18.383,73.639,75.444,95.506,94.465,113.398,91.626,73.993,34.961,36.034,35.287,35.757,36.942,39.729,38.141,34.159,33.004,35.667,49.970,54.048,46.613,50.457,53.825,55.604,50.041,53.452,53.428,54.361,52.412,52.578,50.135,50.093,37.650,37.882,36.717,36.774,13.828,13.666,13.112,15.306,14.476,15.301,14.111,13.570,15.642,15.312,9.195,6.744,19.490,16.138,11.285,7.650,-0.321,-0.444,-0.407,-0.304,-0.325,-0.406,-0.064,55.439,76.174,13.417,12.120,5.289,7.157,12.869,13.094,3.206,257.518,261.937,195.350,164.604,225.000,72.672,183.576,13.900,12.800,9.500,11.100,13.700,13.700,12.600,
2021/04/05 15:21:45,701.149,0.000,0.182,0.000,42.634,9.893,36.513,17.499,18.359,73.639,75.420,95.506,94.725,113.398,91.602,73.733,34.936,35.964,35.350,35.757,36.942,39.729,38.141,34.159,33.067,35.667,49.901,54.048,46.613,50.457,53.825,55.604,50.041,53.452,53.428,54.422,52.412,52.654,50.069,50.154,37.650,37.882,36.717,36.774,14.101,13.666,13.112,15.306,14.567,15.209,14.294,13.661,15.733,15.221,9.195,6.744,19.581,16.047,11.467,7.650,-0.318,-0.453,-0.394,-0.290,-0.368,-0.400,-0.064,55.439,76.107,13.417,12.120,5.289,7.157,12.869,13.094,3.206,257.518,261.937,195.350,164.604,225.000,72.672,183.576,13.900,12.800,9.500,11.100,13.700,13.700,12.600,
2021/04/05 15:21:46,701.171,0.000,0.182,0.000,42.634,9.893,36.513,17.499,18.383,73.639,75.160,95.223,94.465,113.398,91.626,73.733,34.961,35.964,35.374,35.757,36.942,39.729,38.204,34.159,33.067,35.753,49.970,54.130,46.682,50.555,53.825,55.604,50.107,53.513,53.495,54.422,52.478,52.736,50.135,50.252,37.650,37.968,36.717,36.861,14.374,13.757,13.112,15.397,14.294,15.209,14.111,13.479,15.551,15.221,9.286,6.744,19.672,16.047,11.467,7.650,-0.329,-0.435,-0.392,-0.310,-0.355,-0.384,-0.064,55.454,76.107,13.277,12.233,5.629,7.400,12.518,13.256,3.000,258.267,261.539,192.308,161.075,224.029,73.342,180.000,13.900,13.000,9.700,11.400,13.500,13.800,12.400,
2021/04/05 15:21:47,701.152,0.000,0.182,0.000,42.634,9.893,36.489,17.499,18.383,73.639,75.444,95.506,94.465,113.398,91.343,73.709,34.961,36.034,35.374,35.757,36.942,39.729,38.204,34.159,33.067,35.753,49.970,54.130,46.613,50.555,53.892,55.664,50.107,53.452,53.495,54.422,52.478,52.736,50.135,50.252,37.650,37.968,36.717,36.861,14.192,13.575,13.305,15.306,14.385,15.301,14.202,13.570,15.642,15.312,9.195,6.653,19.581,16.047,11.376,7.650,-0.323,-0.430,-0.394,-0.271,-0.338,-0.345,-0.064,55.395,76.107,13.277,12.233,5.629,7.400,12.518,13.256,3.000,258.267,261.539,192.308,161.075,224.029,73.342,180.000,13.900,13.000,9.700,11.400,13.500,13.800,12.400,
2021/04/05 15:21:48,701.064,0.000,0.182,0.000,42.634,9.893,36.489,17.499,18.383,73.356,75.160,95.223,94.465,113.398,91.343,73.709,34.961,35.964,35.350,35.757,36.942,39.729,38.141,34.159,33.067,35.667,49.970,54.108,46.682,50.532,53.892,55.664,50.107,53.452,53.495,54.422,52.545,52.714,50.135,50.229,37.650,37.882,36.717,36.774,14.192,13.302,13.209,15.306,14.567,15.392,14.202,13.570,15.733,15.312,9.195,6.744,19.581,16.138,11.376,7.559,-0.315,-0.456,-0.402,-0.295,-0.362,-0.407,-0.064,55.375,75.973,13.277,12.233,5.629,7.400,12.518,13.256,3.000,258.267,261.539,192.308,161.075,224.029,73.342,180.000,13.900,13.000,9.700,11.400,13.500,13.800,12.400,
2021/04/05 15:21:49,701.068,0.000,0.182,0.000,42.634,9.893,36.489,17.499,18.383,73.639,75.160,95.223,94.465,113.147,91.343,73.709,34.961,36.034,35.287,35.757,36.942,39.729,38.141,34.159,33.067,35.667,49.970,54.108,46.682,50.457,53.892,55.740,50.107,53.513,53.495,54.422,52.545,52.714,50.202,50.229,37.650,37.882,36.717,36.774,13.919,13.393,12.919,15.488,14.567,15.301,14.202,13.479,15.642,15.221,9.195,6.744,19.490,15.956,11.194,7.559,-0.339,-0.447,-0.392,-0.305,-0.330,-0.393,-0.064,55.321,75.907,13.277,12.233,5.629,7.400,12.518,13.256,3.000,258.267,261.539,192.308,161.075,224.029,73.342,180.000,13.900,13.000,9.700,11.400,13.500,13.800,12.400,
2021/04/05 15:21:50,701.101,0.000,0.182,0.000,42.634,9.893,36.489,17.499,18.383,73.639,75.160,95.223,94.465,113.147,91.343,73.709,34.961,36.034,35.350,35.757,36.917,39.729,38.204,34.159,33.067,35.667,49.970,54.169,46.682,50.532,53.867,55.740,50.149,53.573,53.537,54.422,52.611,52.775,50.202,50.290,37.650,37.945,36.717,36.774,14.374,13.666,13.209,15.671,14.476,15.301,14.202,13.570,15.642,15.221,9.195,6.653,19.399,16.047,11.103,7.468,-0.326,-0.423,-0.387,-0.299,-0.347,-0.367,-0.064,55.345,75.840,13.277,12.233,5.629,7.400,12.518,13.256,3.000,258.267,261.539,192.308,161.075,224.029,73.342,180.000,13.900,13.000,9.700,11.400,13.500,13.800,12.400,
2021/04/05 15:21:51,701.039,0.000,0.182,0.000,42.634,9.867,36.513,17.499,18.383,73.639,75.160,95.223,94.465,113.147,91.343,73.733,34.961,36.034,35.350,35.757,36.942,39.729,38.204,34.159,33.067,35.730,49.970,54.169,46.682,50.532,53.892,55.740,50.173,53.513,53.561,54.498,52.611,52.851,50.202,50.290,37.650,37.945,36.717,36.838,13.828,13.302,13.112,15.215,14.385,15.301,14.202,13.661,15.642,15.312,9.195,6.653,19.490,16.047,11.103,7.468,-0.316,-0.461,-0.400,-0.294,-0.358,-0.410,-0.064,55.299,75.912,13.277,12.233,5.629,7.400,12.518,13.256,3.000,258.267,261.539,192.308,161.075,224.029,73.342,180.000,13.900,13.000,9.700,11.400,13.500,13.800,12.400,
2021/04/05 15:21:52,700.977,0.000,0.182,0.000,42.667,9.893,36.513,17.215,18.383,73.639,75.160,95.223,94.181,113.147,91.059,73.449,34.961,36.034,35.374,35.757,36.942,39.729,38.141,34.159,33.067,35.753,49.970,54.191,46.682,50.555,53.892,55.740,50.173,53.573,53.561,54.498,52.677,52.873,50.268,50.312,37.650,37.968,36.717,36.861,14.010,13.393,13.112,15.488,14.476,15.301,14.294,13.479,15.642,15.221,9.286,6.744,19.490,15.956,11.194,7.559,-0.340,-0.445,-0.394,-0.310,-0.352,-0.359,-0.064,55.276,75.773,13.417,12.200,5.590,7.500,12.728,13.256,3.100,257.518,259.611,190.305,163.740,225.000,73.342,180.000,13.900,12.900,9.900,11.200,13.500,13.700,12.500,
2021/04/05 15:21:53,700.980,0.000,0.182,0.000,42.634,9.893,36.205,17.499,18.383,73.639,75.160,95.223,94.465,113.147,91.059,73.709,34.961,36.034,35.350,35.757,36.873,39.729,38.204,34.159,33.067,35.730,49.970,54.169,46.682,50.532,53.892,55.740,50.173,53.573,53.561,54.498,52.677,52.851,50.268,50.290,37.650,37.882,36.717,36.774,14.101,13.393,13.209,15.579,14.476,15.209,14.202,13.570,15.733,15.221,9.195,6.653,19.217,16.047,11.012,7.468,-0.326,-0.423,-0.378,-0.297,-0.342,-0.370,-0.064,55.269,75.712,13.417,12.200,5.590,7.500,12.728,13.256,3.100,257.518,259.611,190.305,163.740,225.000,73.342,180.000,13.900,12.900,9.900,11.200,13.500,13.700,12.500,
2021/04/05 15:21:54,700.988,0.000,0.182,0.000,42.634,9.867,36.205,17.215,18.383,73.356,74.876,95.223,94.181,113.147,91.059,73.709,34.961,36.034,35.350,35.757,36.942,39.729,38.141,34.159,33.067,35.730,50.038,54.245,46.682,50.593,53.958,55.801,50.173,53.573,53.561,54.498,52.677,52.911,50.268,50.351,37.650,37.945,36.717,36.774,13.919,13.484,13.112,15.306,14.476,15.209,14.202,13.570,15.733,15.312,9.104,6.744,19.399,16.138,11.103,7.559,-0.317,-0.469,-0.408,-0.300,-0.367,-0.387,-0.064,55.202,75.640,13.417,12.200,5.590,7.500,12.728,13.256,3.100,257.518,259.611,190.305,163.740,225.000,73.342,180.000,13.900,12.900,9.900,11.200,13.500,13.700,12.500,
2021/04/05 15:21:55,700.889,0.000,0.182,0.000,42.634,9.893,36.229,17.215,18.383,73.356,74.876,94.939,94.181,113.147,91.059,73.449,34.961,36.034,35.437,35.757,36.942,39.649,38.204,34.159,33.067,35.753,50.038,54.267,46.682,50.615,53.958,55.740,50.173,53.573,53.561,54.498,52.744,52.933,50.268,50.449,37.650,37.968,36.717,36.861,14.192,13.666,12.919,15.488,14.567,15.301,14.294,13.570,15.642,15.221,9.195,6.653,19.308,15.956,10.921,7.468,-0.340,-0.452,-0.400,-0.315,-0.357,-0.369,-0.064,55.232,75.640,13.417,12.200,5.590,7.500,12.728,13.256,3.100,257.518,259.611,190.305,163.740,225.000,73.342,180.000,13.900,12.900,9.900,11.200,13.500,13.700,12.500,
2021/04/05 15:21:56,700.895,0.000,0.182,0.000,42.634,9.867,36.205,17.499,18.099,73.356,74.876,95.223,94.181,112.895,91.059,73.709,34.961,36.034,35.414,35.687,36.942,39.729,38.204,34.238,33.067,35.730,50.038,54.245,46.682,50.593,54.024,55.801,50.240,53.573,53.628,54.498,52.744,52.911,50.335,50.426,37.650,37.945,36.717,36.838,14.101,13.666,13.016,15.215,14.385,15.118,14.202,13.479,15.733,15.312,9.195,6.653,19.399,15.956,11.012,7.468,-0.324,-0.430,-0.383,-0.303,-0.350,-0.380,-0.064,55.202,75.640,13.417,12.200,5.590,7.500,12.728,13.256,3.100,257.518,259.611,190.305,163.740,225.000,73.342,180.000,13.900,12.900,9.900,11.200,13.500,13.700,12.500,
2021/04/05 15:21:57,700.904,0.000,0.182,0.000,42.634,9.867,36.205,17.215,18.359,73.356,75.136,94.939,94.157,112.895,90.750,73.709,34.936,36.034,35.350,35.757,36.942,39.729,38.204,34.159,33.130,35.730,50.038,54.245,46.751,50.593,54.024,55.801,50.240,53.573,53.628,54.558,52.744,52.987,50.335,50.426,37.650,37.882,36.717,36.838,14.010,13.484,13.498,15.671,14.294,15.209,14.111,13.479,15.733,15.221,9.195,6.744,19.308,15.956,11.012,7.468,-0.317,-0.463,-0.411,-0.294,-0.359,-0.404,-0.064,55.157,75.573,13.417,12.084,5.672,7.376,12.518,13.094,3.000,257.518,259.992,189.130,164.268,224.029,72.672,180.000,13.900,12.800,9.700,11.200,13.300,13.700,12.600,
2021/04/05 15:21:58,700.828,0.000,0.182,0.000,42.634,9.867,36.229,17.215,18.383,73.356,74.876,95.223,94.181,112.895,91.059,73.449,34.961,36.034,35.414,35.757,36.942,39.729,38.204,34.238,33.130,35.730,50.038,54.245,46.751,50.593,54.024,55.801,50.306,53.649,53.628,54.558,52.810,52.987,50.335,50.426,37.650,37.945,36.717,36.838,14.192,13.393,13.209,15.033,14.476,15.301,14.294,13.570,15.733,15.221,9.195,6.744,19.399,15.956,10.921,7.377,-0.333,-0.449,-0.398,-0.297,-0.356,-0.389,-0.064,55.138,75.439,13.417,12.084,5.672,7.376,12.518,13.094,3.000,257.518,259.992,189.130,164.268,224.029,72.672,180.000,13.900,12.800,9.700,11.200,13.300,13.700,12.600,
2021/04/05 15:21:59,700.842,0.000,0.182,0.000,42.634,9.867,36.229,17.215,18.359,73.072,74.852,94.939,94.157,112.895,90.750,73.449,34.936,36.034,35.414,35.757,36.942,39.729,38.204,34.238,33.067,35.667,50.038,54.245,46.682,50.593,54.024,55.801,50.306,53.649,53.628,54.558,52.810,53.048,50.335,50.426,37.650,37.945,36.717,36.838,14.192,13.211,13.209,15.579,14.567,15.483,14.294,13.570,15.642,15.312,9.195,6.744,19.217,16.047,10.921,7.468,-0.318,-0.429,-0.380,-0.307,-0.349,-0.380,-0.064,55.135,75.445,13.417,12.084,5.672,7.376,12.518,13.094,3.000,257.518,259.992,189.130,164.268,224.029,72.672,180.000,13.900,12.800,9.700,11.200,13.300,13.700,12.600,
2021/04/05 15:22:00,700.853,0.000,0.182,0.000,42.634,9.867,36.229,17.215,18.383,73.356,74.876,94.939,94.181,112.895,90.775,73.449,34.961,36.034,35.350,35.757,36.942,39.649,38.204,34.238,33.130,35.730,50.038,54.245,46.751,50.593,54.024,55.801,50.240,53.649,53.694,54.558,52.876,53.048,50.401,50.426,37.650,37.882,36.717,36.774,14.010,13.393,13.401,15.215,14.294,15.118,14.111,13.570,15.733,15.221,9.286,6.653,19.308,15.956,11.012,7.377,-0.321,-0.456,-0.413,-0.299,-0.366,-0.398,-0.064,55.093,75.439,13.417,12.084,5.672,7.376,12.518,13.094,3.000,257.518,259.992,189.130,164.268,224.029,72.672,180.000,13.900,12.800,9.700,11.200,13.300,13.700,12.600,
2021/04/05 15:22:01,700.766,0.000,0.182,0.000,42.634,9.867,36.205,17.215,18.099,73.072,74.876,94.939,94.181,112.895,90.775,73.425,34.961,36.034,35.437,35.757,36.942,39.729,38.204,34.238,33.067,35.753,50.038,54.267,46.682,50.676,54.090,55.861,50.306,53.649,53.694,54.558,52.876,53.130,50.401,50.509,37.650,37.968,36.717,36.861,14.010,13.302,13.209,15.033,14.202,15.209,14.111,13.570,15.824,15.221,9.195,6.744,19.399,15.956,10.921,7.468,-0.327,-0.442,-0.405,-0.273,-0.366,-0.393,-0.064,55.106,75.378,13.417,12.084,5.672,7.376,12.518,13.094,3.000,257.518,259.992,189.130,164.268,224.029,72.672,180.000,13.900,12.800,9.700,11.200,13.300,13.700,12.600,
2021/04/05 15:22:02,700.790,0.000,0.182,0.000,42.634,9.867,36.205,17.215,18.383,73.356,74.876,94.939,94.181,112.895,90.775,73.425,34.961,36.034,35.414,35.757,36.942,39.729,38.204,34.238,33.130,35.730,50.038,54.305,46.751,50.654,54.090,55.861,50.306,53.710,53.694,54.619,52.876,53.108,50.401,50.487,37.650,37.945,36.786,36.838,14.192,13.484,13.305,15.033,14.294,15.301,14.111,13.570,15.642,15.221,9.195,6.744,19.399,15.956,10.921,7.377,-0.329,-0.440,-0.383,-0.310,-0.352,-0.385,-0.064,55.076,75.245,13.417,12.084,5.672,7.376,12.518,13.094,3.000,257.518,259.992,189.130,164.268,224.029,72.672,180.000,13.900,12.800,9.700,11.200,13.300,13.700,12.600,
2021/04/05 15:22:03,700.785,0.000,0.182,0.000,42.634,9.867,36.229,17.215,18.099,73.072,74.876,94.939,94.181,112.895,90.775,73.449,34.961,36.034,35.414,35.757,36.873,39.729,38.204,34.238,33.130,35.730,50.038,54.245,46.751,50.654,54.090,55.861,50.373,53.710,53.694,54.619,52.943,53.108,50.401,50.487,37.650,37.945,36.786,36.774,14.101,13.393,13.209,15.579,14.385,15.301,14.111,13.570,15.733,15.221,9.195,6.744,19.308,15.956,10.921,7.468,-0.317,-0.440,-0.405,-0.299,-0.323,-0.399,-0.064,55.024,75.239,13.559,12.317,5.672,7.527,12.731,13.029,3.400,256.784,259.238,189.130,160.602,223.727,72.121,180.000,14.100,13.000,9.800,11.300,13.700,13.700,12.600,
2021/04/05 15:22:04,700.710,0.000,0.182,0.000,42.667,9.841,36.205,17.215,18.383,73.072,74.876,94.939,93.898,112.895,90.491,73.425,34.961,36.034,35.350,35.757,36.942,39.729,38.204,34.238,33.130,35.667,50.038,54.245,46.751,50.593,54.090,55.861,50.373,53.710,53.760,54.619,52.943,53.108,50.468,50.487,37.650,37.882,36.717,36.774,14.010,13.393,13.112,15.306,14.385,15.301,14.202,13.661,15.733,15.221,9.286,6.744,19.399,15.956,11.012,7.468,-0.317,-0.441,-0.395,-0.283,-0.361,-0.392,-0.064,54.950,75.172,13.559,12.317,5.672,7.527,12.731,13.029,3.400,256.784,259.238,189.130,160.602,223.727,72.121,180.000,14.100,13.000,9.800,11.300,13.700,13.700,12.600,
2021/04/05 15:22:05,700.729,0.000,0.182,0.000,42.634,9.867,36.229,17.215,18.099,73.072,74.876,94.939,93.898,112.644,90.775,73.449,34.961,36.034,35.414,35.687,36.942,39.729,38.204,34.238,33.130,35.730,50.104,54.305,46.751,50.654,54.157,55.861,50.373,53.710,53.760,54.619,52.943,53.184,50.468,50.487,37.650,37.945,36.717,36.838,14.010,13.302,13.209,15.306,14.294,15.209,14.111,13.570,15.642,15.312,9.286,6.744,19.308,15.956,11.103,7.468,-0.326,-0.436,-0.389,-0.318,-0.354,-0.379,-0.064,54.943,75.245,13.559,12.317,5.672,7.527,12.731,13.029,3.400,256.784,259.238,189.130,160.602,223.727,72.121,180.000,14.100,13.000,9.800,11.300,13.700,13.700,12.600,
2021/04/05 15:22:06,700.739,0.000,0.182,0.000,42.634,9.867,36.229,17.215,18.099,73.072,74.593,94.655,93.898,112.644,90.491,73.449,34.961,36.103,35.437,35.757,36.873,39.729,38.204,34.238,33.130,35.753,50.104,54.327,46.751,50.752,54.090,55.861,50.373,53.710,53.760,54.619,52.943,53.206,50.468,50.585,37.650,37.968,36.717,36.861,13.919,13.393,13.112,15.124,14.294,15.209,14.111,13.570,15.733,15.312,9.195,6.744,19.399,16.047,11.103,7.559,-0.324,-0.440,-0.406,-0.288,-0.327,-0.381,-0.064,54.928,75.100,13.559,12.317,5.672,7.527,12.731,13.029,3.400,256.784,259.238,189.130,160.602,223.727,72.121,180.000,14.100,13.000,9.800,11.300,13.700,13.700,12.600,
2021/04/05 15:22:07,700.708,0.000,0.182,0.000,42.634,9.841,36.229,17.215,18.099,72.788,74.593,94.939,93.898,112.644,90.491,73.165,34.961,36.103,35.414,35.757,36.873,39.729,38.204,34.238,33.130,35.730,50.104,54.245,46.751,50.654,54.157,55.861,50.373,53.710,53.760,54.695,53.009,53.245,50.468,50.563,37.650,37.882,36.717,36.774,14.101,13.575,13.209,15.124,14.202,15.209,14.111,13.570,15.642,15.221,9.195,6.653,19.581,16.047,11.285,7.559,-0.330,-0.436,-0.390,-0.300,-0.351,-0.383,-0.064,54.854,75.044,13.417,12.200,5.707,7.212,12.521,13.187,3.015,257.518,259.611,191.113,163.073,223.382,71.428,174.289,14.000,12.800,9.900,11.200,13.500,13.700,12.400,
2021/04/05 15:22:08,700.708,0.000,0.182,0.000,42.634,9.841,36.229,17.215,18.099,72.788,74.593,94.939,93.898,112.644,90.491,73.165,34.961,36.103,35.414,35.757,36.873,39.729,38.204,34.238,33.130,35.730,50.104,54.245,46.751,50.654,54.157,55.861,50.373,53.710,53.760,54.695,53.009,53.245,50.468,50.563,37.650,37.882,36.717,36.774,14.101,13.575,13.209,15.124,14.202,15.209,14.111,13.570,15.642,15.221,9.195,6.653,19.581,16.047,11.285,7.559,-0.330,-0.436,-0.390,-0.300,-0.351,-0.383,-0.064,54.854,75.044,13.417,12.200,5.707,7.212,12.521,13.187,3.015,257.518,259.611,191.113,163.073,223.382,71.428,174.289,14.000,12.800,9.900,11.200,13.500,13.700,12.400,
2021/04/05 15:22:09,700.715,0.000,0.182,0.000,42.634,9.841,36.229,17.215,18.099,73.072,74.593,94.655,93.898,112.644,90.491,73.449,34.961,36.034,35.350,35.757,36.942,39.729,38.204,34.238,33.130,35.667,50.104,54.245,46.751,50.654,54.157,55.937,50.373,53.710,53.760,54.695,53.075,53.184,50.468,50.487,37.650,37.882,36.717,36.774,14.465,13.940,13.305,15.306,14.294,15.118,14.202,13.661,15.551,15.221,9.195,6.653,19.581,16.138,11.376,7.741,-0.326,-0.426,-0.393,-0.270,-0.342,-0.340,-0.064,54.839,74.978,13.417,12.200,5.707,7.212,12.521,13.187,3.015,257.518,259.611,191.113,163.073,223.382,71.428,174.289,14.000,12.800,9.900,11.200,13.500,13.700,12.400,
2021/04/05 15:22:10,700.669,0.000,0.182,0.000,42.634,9.841,36.205,17.215,18.099,73.072,74.593,94.655,93.898,112.644,90.491,73.425,34.961,36.103,35.414,35.757,36.942,39.729,38.204,34.238,33.130,35.730,50.104,54.305,46.751,50.654,54.157,55.937,50.439,53.786,53.760,54.695,53.075,53.320,50.534,50.623,37.650,37.882,36.717,36.838,14.283,14.031,13.112,15.579,14.567,15.301,14.202,13.570,15.642,15.221,9.195,6.744,19.763,16.138,11.376,7.559,-0.314,-0.454,-0.402,-0.295,-0.361,-0.406,-0.064,54.786,74.972,13.417,12.200,5.707,7.212,12.521,13.187,3.015,257.518,259.611,191.113,163.073,223.382,71.428,174.289,14.000,12.800,9.900,11.200,13.500,13.700,12.400,
2021/04/05 15:22:11,700.632,0.000,0.182,0.000,42.634,9.841,36.229,17.215,18.099,72.788,74.593,94.655,93.898,112.644,90.207,73.165,34.961,36.103,35.414,35.757,36.942,39.729,38.204,34.238,33.130,35.730,50.104,54.305,46.751,50.729,54.157,55.937,50.439,53.786,53.760,54.695,53.075,53.320,50.534,50.623,37.650,37.882,36.717,36.838,14.101,13.666,13.209,15.397,14.294,15.301,14.202,13.570,15.642,15.221,9.195,6.744,19.672,16.047,11.376,7.650,-0.338,-0.445,-0.390,-0.307,-0.330,-0.391,-0.064,54.742,74.911,13.417,12.200,5.707,7.212,12.521,13.187,3.015,257.518,259.611,191.113,163.073,223.382,71.428,174.289,14.000,12.800,9.900,11.200,13.500,13.700,12.400,
2021/04/05 15:22:12,700.660,0.000,0.182,0.000,42.634,9.841,36.205,17.215,18.099,72.788,74.593,94.655,93.614,112.644,90.491,73.425,34.961,36.034,35.350,35.757,36.942,39.729,38.204,34.238,33.130,35.730,50.104,54.245,46.751,50.654,54.157,55.937,50.439,53.786,53.827,54.695,53.075,53.320,50.534,50.623,37.650,37.882,36.786,36.774,13.919,13.302,13.209,15.306,14.385,15.301,14.111,13.570,15.642,15.221,9.286,6.744,19.581,16.047,11.376,7.650,-0.324,-0.421,-0.388,-0.296,-0.344,-0.356,-0.064,54.712,74.838,13.200,12.149,5.707,7.376,12.376,12.903,3.100,257.754,261.003,191.113,164.268,224.018,72.408,180.000,13.900,12.900,9.900,11.000,13.100,13.600,12.500,
2021/04/05 15:22:13,700.597,0.000,0.182,0.000,42.634,9.841,35.920,17.215,18.099,72.788,74.593,94.655,93.614,112.644,90.207,73.425,34.961,36.103,35.437,35.757,36.942,39.729,38.141,34.238,33.130,35.753,50.104,54.327,46.821,50.752,54.223,55.937,50.439,53.786,53.827,54.695,53.142,53.403,50.534,50.646,37.650,37.968,36.717,36.861,14.101,13.848,13.305,15.762,14.385,15.392,14.202,13.570,15.642,15.221,9.195,6.744,19.763,16.138,11.558,7.741,-0.317,-0.455,-0.399,-0.294,-0.350,-0.416,-0.064,54.737,74.771,13.200,12.149,5.707,7.376,12.376,12.903,3.100,257.754,261.003,191.113,164.268,224.018,72.408,180.000,13.900,12.900,9.900,11.000,13.100,13.600,12.500,
2021/04/05 15:22:14,700.569,0.000,0.182,0.000,42.667,9.841,36.229,17.215,18.099,72.788,74.593,94.655,93.614,112.392,90.207,73.449,34.961,36.128,35.414,35.757,36.942,39.649,38.204,34.238,33.130,35.730,50.129,54.381,46.777,50.729,54.223,55.998,50.439,53.786,53.827,54.695,53.232,53.381,50.625,50.684,37.675,37.945,36.742,36.838,14.101,13.302,13.112,14.942,14.294,15.209,14.202,13.661,15.642,15.221,9.195,6.744,19.854,16.138,11.558,7.650,-0.339,-0.446,-0.395,-0.312,-0.333,-0.385,-0.064,54.705,74.710,13.200,12.149,5.707,7.376,12.376,12.903,3.100,257.754,261.003,191.113,164.268,224.018,72.408,180.000,13.900,12.900,9.900,11.000,13.100,13.600,12.500,
2021/04/05 15:22:15,700.604,0.000,0.182,0.000,42.634,9.841,35.945,17.215,18.099,72.505,74.593,94.655,93.614,112.392,90.207,73.165,34.961,36.103,35.414,35.757,36.942,39.729,38.204,34.301,33.210,35.730,50.104,54.305,46.751,50.729,54.223,55.998,50.506,53.846,53.827,54.755,53.208,53.381,50.601,50.623,37.650,37.945,36.717,36.838,13.919,13.302,13.112,15.215,14.385,15.301,14.202,13.570,15.642,15.221,9.195,6.744,19.763,16.229,11.467,7.741,-0.324,-0.423,-0.384,-0.297,-0.347,-0.370,-0.064,54.653,74.638,13.200,12.149,5.707,7.376,12.376,12.903,3.100,257.754,261.003,191.113,164.268,224.018,72.408,180.000,13.900,12.900,9.900,11.000,13.100,13.600,12.500,
2021/04/05 15:22:16,700.566,0.000,0.182,0.000,42.634,9.815,35.920,17.215,18.099,72.788,74.593,94.655,93.614,112.644,90.207,72.856,34.961,36.103,35.437,35.757,36.917,39.729,38.204,34.301,33.210,35.753,50.171,54.403,46.821,50.752,54.265,55.998,50.481,53.846,53.869,54.755,53.208,53.464,50.534,50.706,37.650,37.905,36.717,36.861,13.919,13.484,12.919,15.306,14.476,15.209,14.202,13.570,15.733,15.129,9.195,6.744,19.763,16.138,11.558,7.741,-0.311,-0.460,-0.398,-0.295,-0.360,-0.402,-0.064,54.675,74.644,13.417,11.853,6.064,6.964,12.379,13.094,3.100,257.518,260.776,193.349,164.168,223.363,72.672,180.000,13.900,12.600,9.900,10.900,13.200,13.700,12.600,
2021/04/05 15:22:17,700.538,0.000,0.182,0.000,42.634,9.841,35.945,17.215,18.099,72.788,74.309,94.372,93.614,112.392,90.207,73.165,34.961,36.103,35.414,35.757,36.873,39.729,38.204,34.238,33.130,35.730,50.171,54.381,46.821,50.729,54.223,55.998,50.506,53.846,53.827,54.755,53.208,53.442,50.601,50.684,37.650,37.882,36.717,36.838,14.010,13.302,13.305,15.397,14.202,15.301,14.202,13.661,15.733,15.221,9.195,6.744,19.763,16.138,11.467,7.650,-0.340,-0.445,-0.397,-0.310,-0.354,-0.359,-0.064,54.601,74.577,13.417,11.853,6.064,6.964,12.379,13.094,3.100,257.518,260.776,193.349,164.168,223.363,72.672,180.000,13.900,12.600,9.900,10.900,13.200,13.700,12.600,
2021/04/05 15:22:18,700.574,0.000,0.182,0.000,42.634,9.841,35.920,17.215,18.099,72.505,74.593,94.372,93.614,112.392,89.923,73.141,34.961,36.103,35.414,35.757,36.942,39.729,38.204,34.238,33.130,35.730,50.171,54.305,46.821,50.729,54.289,55.998,50.506,53.846,53.893,54.816,53.275,53.442,50.667,50.684,37.650,37.882,36.717,36.774,14.010,13.393,13.112,15.397,14.385,15.301,14.294,13.570,15.642,15.312,9.195,6.744,19.581,16.047,11.376,7.650,-0.327,-0.429,-0.381,-0.300,-0.346,-0.374,-0.064,54.616,74.577,13.417,11.853,6.064,6.964,12.379,13.094,3.100,257.518,260.776,193.349,164.168,223.363,72.672,180.000,13.900,12.600,9.900,10.900,13.200,13.700,12.600,
2021/04/05 15:22:19,700.576,0.000,0.182,0.000,42.634,9.815,35.945,17.215,18.099,72.505,74.309,94.372,93.614,112.392,89.923,73.165,34.961,36.103,35.414,35.757,36.942,39.729,38.204,34.238,33.210,35.730,50.171,54.381,46.821,50.790,54.289,55.998,50.506,53.846,53.893,54.816,53.275,53.442,50.601,50.684,37.650,37.882,36.786,36.838,14.101,13.484,13.112,15.488,14.294,15.118,14.202,13.570,15.551,15.221,9.195,6.744,19.672,16.047,11.376,7.741,-0.317,-0.466,-0.406,-0.298,-0.364,-0.385,-0.064,54.598,74.438,13.417,11.853,6.064,6.964,12.379,13.094,3.100,257.518,260.776,193.349,164.168,223.363,72.672,180.000,13.900,12.600,9.900,10.900,13.200,13.700,12.600,
2021/04/05 15:22:20,700.523,0.000,0.182,0.000,42.634,9.815,35.920,17.215,18.099,72.505,74.309,94.655,93.614,112.392,89.923,73.141,34.961,36.103,35.414,35.757,36.942,39.759,38.204,34.332,33.240,35.730,50.171,54.381,46.821,50.790,54.289,56.088,50.572,53.876,53.893,54.845,53.275,53.517,50.667,50.760,37.650,37.882,36.786,36.838,14.010,13.484,13.112,15.488,14.294,15.209,14.111,13.661,15.733,15.221,9.195,6.744,19.581,16.047,11.285,7.559,-0.340,-0.448,-0.400,-0.309,-0.355,-0.360,-0.064,54.512,74.510,13.417,11.853,6.064,6.964,12.379,13.094,3.100,257.518,260.776,193.349,164.168,223.363,72.672,180.000,13.900,12.600,9.900,10.900,13.200,13.700,12.600,
2021/04/05 15:22:21,700.534,0.000,0.182,0.000,42.667,9.815,35.945,17.215,18.099,72.505,74.309,94.372,93.330,112.392,89.923,73.165,34.961,36.103,35.414,35.757,36.942,39.729,38.204,34.238,33.210,35.730,50.171,54.381,46.821,50.729,54.289,56.058,50.572,53.846,53.960,54.816,53.341,53.517,50.667,50.684,37.650,37.882,36.717,36.774,14.010,13.575,12.919,15.579,14.567,15.301,14.111,13.479,15.733,15.221,9.195,6.653,19.490,16.047,11.194,7.650,-0.328,-0.425,-0.382,-0.300,-0.348,-0.375,-0.064,54.512,74.377,13.417,11.853,6.064,6.964,12.379,13.094,3.100,257.518,260.776,193.349,164.168,223.363,72.672,180.000,13.900,12.600,9.900,10.900,13.200,13.700,12.600,
2021/04/05 15:22:22,700.565,0.000,0.182,0.000,42.634,9.815,35.945,16.931,17.815,72.505,74.309,94.372,93.330,112.141,89.923,72.881,34.961,36.172,35.516,35.757,36.942,39.729,38.204,34.238,33.210,35.753,50.171,54.464,46.821,50.812,54.289,56.058,50.572,53.907,53.893,54.816,53.341,53.600,50.667,50.782,37.650,37.968,36.717,36.861,14.192,13.393,13.401,15.397,14.294,15.027,14.202,13.570,15.642,15.221,9.195,6.744,19.581,16.138,11.194,7.559,-0.314,-0.463,-0.408,-0.297,-0.358,-0.394,-0.064,54.505,74.438,13.200,12.084,5.590,7.433,12.376,13.094,3.413,257.754,259.992,190.305,162.784,224.018,72.672,185.042,13.700,12.800,9.700,11.300,13.300,13.700,12.700,
2021/04/05 15:22:23,700.504,0.000,0.182,0.000,42.634,9.815,35.945,17.215,18.099,72.505,74.309,94.372,93.330,112.141,89.923,73.165,34.961,36.172,35.493,35.757,36.942,39.729,38.204,34.301,33.210,35.730,50.171,54.381,46.821,50.729,54.356,56.058,50.572,53.907,53.960,54.816,53.407,53.578,50.733,50.760,37.650,37.882,36.786,36.774,14.010,13.393,13.112,15.215,14.202,15.392,14.111,13.570,15.551,15.312,9.286,6.653,19.217,15.956,10.921,7.468,-0.321,-0.425,-0.383,-0.305,-0.350,-0.374,-0.064,54.453,74.243,13.200,12.084,5.590,7.433,12.376,13.094,3.413,257.754,259.992,190.305,162.784,224.018,72.672,185.042,13.700,12.800,9.700,11.300,13.300,13.700,12.700,
2021/04/05 15:22:24,700.504,0.000,0.182,0.000,42.634,9.815,35.945,17.215,18.099,72.505,74.309,94.372,93.330,112.141,89.923,73.165,34.961,36.172,35.493,35.757,36.942,39.729,38.204,34.301,33.210,35.730,50.171,54.381,46.821,50.729,54.356,56.058,50.572,53.907,53.960,54.816,53.407,53.578,50.733,50.760,37.650,37.882,36.786,36.774,14.010,13.393,13.112,15.215,14.202,15.392,14.111,13.570,15.551,15.312,9.286,6.653,19.217,15.956,10.921,7.468,-0.321,-0.425,-0.383,-0.305,-0.350,-0.374,-0.064,54.453,74.243,13.200,12.084,5.590,7.433,12.376,13.094,3.413,257.754,259.992,190.305,162.784,224.018,72.672,185.042,13.700,12.800,9.700,11.300,13.300,13.700,12.700,
2021/04/05 15:22:25,700.445,0.000,0.182,0.000,42.634,9.789,35.945,16.931,18.099,72.221,74.309,94.372,93.330,112.141,89.639,73.165,34.961,36.172,35.414,35.757,36.942,39.729,38.204,34.301,33.210,35.730,50.237,54.381,46.821,50.790,54.356,56.134,50.638,53.907,53.960,54.892,53.474,53.639,50.733,50.820,37.650,37.882,36.786,36.838,14.192,13.484,13.209,15.306,14.385,15.209,14.202,13.570,15.733,15.221,9.195,6.744,19.217,15.956,10.648,7.286,-0.335,-0.452,-0.400,-0.302,-0.358,-0.393,-0.064,54.468,74.243,13.200,12.084,5.590,7.433,12.376,13.094,3.413,257.754,259.992,190.305,162.784,224.018,72.672,185.042,13.700,12.800,9.700,11.300,13.300,13.700,12.700,
2021/04/05 15:22:26,700.445,0.000,0.182,0.000,42.634,9.789,35.945,16.931,18.099,72.221,74.309,94.372,93.330,112.141,89.639,73.165,34.961,36.172,35.414,35.757,36.942,39.729,38.204,34.301,33.210,35.730,50.237,54.381,46.821,50.790,54.356,56.134,50.638,53.907,53.960,54.892,53.474,53.639,50.733,50.820,37.650,37.882,36.786,36.838,14.192,13.484,13.209,15.306,14.385,15.209,14.202,13.570,15.733,15.221,9.195,6.744,19.217,15.956,10.648,7.286,-0.335,-0.452,-0.400,-0.302,-0.358,-0.393,-0.064,54.468,74.243,13.200,12.084,5.590,7.433,12.376,13.094,3.413,257.754,259.992,190.305,162.784,224.018,72.672,185.042,13.700,12.800,9.700,11.300,13.300,13.700,12.700,
2021/04/05 15:22:27,700.462,0.000,0.182,0.000,42.634,9.789,35.920,16.931,18.099,72.221,74.309,94.372,93.330,112.141,89.639,73.141,34.961,36.172,35.414,35.757,36.942,39.729,38.204,34.301,33.210,35.730,50.237,54.381,46.890,50.790,54.356,56.134,50.638,53.907,54.026,54.892,53.474,53.639,50.800,50.760,37.650,37.882,36.786,36.774,14.101,13.302,13.305,15.215,14.294,15.392,14.020,13.570,15.642,15.221,9.286,6.653,19.217,15.956,10.648,7.286,-0.320,-0.428,-0.382,-0.309,-0.351,-0.379,-0.064,54.416,74.104,13.417,12.200,5.474,7.400,12.379,13.029,3.114,257.518,259.611,189.462,161.075,223.363,72.121,185.528,14.000,12.900,9.700,11.200,13.100,13.700,12.700,
2021/04/05 15:22:28,700.487,0.000,0.182,0.000,42.634,9.789,35.920,16.931,18.099,72.221,74.025,94.088,93.046,112.141,89.639,73.141,34.961,36.172,35.414,35.757,36.942,39.729,38.204,34.301,33.210,35.730,50.237,54.381,46.890,50.790,54.422,56.134,50.638,53.983,54.026,54.892,53.474,53.639,50.800,50.760,37.650,37.882,36.786,36.774,14.010,13.211,13.305,15.306,14.202,15.118,14.111,13.661,15.642,15.221,9.195,6.653,19.217,15.956,10.557,7.286,-0.317,-0.454,-0.409,-0.294,-0.362,-0.397,-0.064,54.386,74.037,13.417,12.200,5.474,7.400,12.379,13.029,3.114,257.518,259.611,189.462,161.075,223.363,72.121,185.528,14.000,12.900,9.700,11.200,13.100,13.700,12.700,
2021/04/05 15:22:29,700.408,0.000,0.182,0.000,42.634,9.789,35.920,17.215,17.815,72.221,74.025,94.088,93.330,112.141,89.639,72.856,34.961,36.172,35.414,35.757,36.942,39.729,38.283,34.301,33.210,35.730,50.237,54.381,46.890,50.790,54.356,56.134,50.638,53.983,54.026,54.892,53.540,53.714,50.800,50.820,37.650,37.882,36.786,36.774,13.919,13.484,13.305,15.579,14.294,15.392,14.202,13.479,15.733,15.221,9.286,6.744,19.035,15.864,10.375,7.195,-0.329,-0.440,-0.398,-0.275,-0.355,-0.387,-0.064,54.379,74.110,13.417,12.200,5.474,7.400,12.379,13.029,3.114,257.518,259.611,189.462,161.075,223.363,72.121,185.528,14.000,12.900,9.700,11.200,13.100,13.700,12.700,
2021/04/05 15:22:30,700.443,0.000,0.182,0.000,42.634,9.789,35.945,16.931,18.099,72.221,74.025,94.088,93.046,112.141,89.639,72.881,34.961,36.172,35.462,35.757,36.942,39.729,38.283,34.301,33.273,35.778,50.237,54.473,46.890,50.821,54.422,56.195,50.705,53.983,54.026,54.952,53.540,53.745,50.800,50.867,37.650,37.914,36.786,36.807,14.192,13.484,13.305,15.033,14.294,15.209,14.202,13.479,15.551,15.221,9.195,6.744,19.035,15.864,10.284,7.195,-0.320,-0.431,-0.382,-0.308,-0.347,-0.381,-0.064,54.364,74.043,13.417,12.200,5.474,7.400,12.379,13.029,3.114,257.518,259.611,189.462,161.075,223.363,72.121,185.528,14.000,12.900,9.700,11.200,13.100,13.700,12.700,
2021/04/05 15:22:31,700.449,0.000,0.182,0.000,42.634,9.789,35.945,16.931,18.099,72.221,74.025,94.088,93.046,112.141,89.639,72.881,34.961,36.172,35.414,35.757,36.942,39.729,38.283,34.301,33.273,35.730,50.237,54.442,46.890,50.790,54.422,56.195,50.638,53.983,54.026,54.952,53.540,53.714,50.800,50.820,37.650,37.882,36.717,36.838,14.101,13.211,13.305,15.306,14.294,15.301,14.020,13.479,15.642,15.221,9.195,6.744,18.852,15.864,10.193,7.195,-0.323,-0.454,-0.412,-0.303,-0.359,-0.396,-0.064,54.379,73.976,13.417,12.200,5.474,7.400,12.379,13.029,3.114,257.518,259.611,189.462,161.075,223.363,72.121,185.528,14.000,12.900,9.700,11.200,13.100,13.700,12.700,
2021/04/05 15:22:32,700.387,0.000,0.182,0.000,42.634,9.789,35.945,17.215,18.099,72.221,74.025,94.088,93.046,111.889,89.355,72.881,34.961,36.172,35.493,35.757,36.942,39.729,38.204,34.301,33.273,35.730,50.171,54.442,46.890,50.790,54.422,56.195,50.705,53.983,54.092,54.952,53.540,53.714,50.800,50.820,37.650,37.882,36.786,36.774,14.010,13.393,13.112,15.215,14.385,15.209,14.111,13.570,15.733,15.129,9.195,6.653,18.944,15.864,10.284,7.104,-0.327,-0.440,-0.405,-0.272,-0.363,-0.392,-0.064,54.371,73.970,13.417,12.200,5.474,7.400,12.379,13.029,3.114,257.518,259.611,189.462,161.075,223.363,72.121,185.528,14.000,12.900,9.700,11.200,13.100,13.700,12.700,
2021/04/05 15:22:33,700.436,0.000,0.182,0.000,42.634,9.789,35.945,17.215,17.815,72.221,73.741,94.088,93.046,111.889,89.355,72.881,34.961,36.172,35.493,35.757,36.942,39.729,38.204,34.301,33.210,35.809,50.237,54.442,46.890,50.851,54.422,56.195,50.705,53.983,54.092,54.952,53.606,53.775,50.866,50.896,37.650,37.882,36.786,36.838,13.828,13.484,13.209,15.397,14.202,15.301,14.202,13.570,15.733,15.312,9.195,6.653,18.852,15.864,10.193,7.195,-0.329,-0.436,-0.383,-0.309,-0.349,-0.384,-0.064,54.331,73.909,13.200,12.149,5.590,7.446,12.518,13.094,3.002,257.754,261.003,190.305,165.217,224.029,72.672,181.909,13.700,12.800,9.700,11.000,13.300,13.600,12.500,
2021/04/05 15:22:34,700.440,0.000,0.182,0.000,42.634,9.789,35.920,16.931,17.815,71.938,74.025,94.088,93.046,111.889,89.355,72.856,34.961,36.172,35.493,35.757,36.942,39.729,38.204,34.301,33.273,35.809,50.304,54.502,46.890,50.851,54.488,56.195,50.705,53.983,54.092,54.952,53.606,53.851,50.866,50.957,37.650,37.945,36.786,36.838,13.919,13.575,13.209,15.124,14.294,15.209,14.111,13.661,15.824,15.312,9.195,6.653,18.761,15.773,10.193,7.104,-0.318,-0.446,-0.408,-0.300,-0.327,-0.397,-0.064,54.271,73.976,13.200,12.149,5.590,7.446,12.518,13.094,3.002,257.754,261.003,190.305,165.217,224.029,72.672,181.909,13.700,12.800,9.700,11.000,13.300,13.600,12.500,
2021/04/05 15:22:35,700.346,0.000,0.182,0.000,42.634,9.789,35.945,17.215,17.815,71.938,73.741,94.088,93.046,111.889,89.355,72.881,34.961,36.172,35.493,35.757,36.942,39.729,38.204,34.301,33.210,35.809,50.237,54.442,46.890,50.851,54.488,56.195,50.771,53.983,54.092,54.952,53.673,53.851,50.866,50.957,37.650,37.945,36.786,36.838,14.192,13.666,13.305,15.215,14.294,15.118,14.202,13.479,15.733,15.221,9.195,6.744,18.761,15.773,10.011,7.104,-0.321,-0.438,-0.400,-0.275,-0.361,-0.392,-0.064,54.233,73.837,13.200,12.149,5.590,7.446,12.518,13.094,3.002,257.754,261.003,190.305,165.217,224.029,72.672,181.909,13.700,12.800,9.700,11.000,13.300,13.600,12.500,
2021/04/05 15:22:36,700.384,0.000,0.182,0.000,42.634,9.789,35.920,16.931,18.099,71.938,73.741,94.088,93.046,111.889,89.355,72.856,34.961,36.172,35.493,35.757,36.942,39.729,38.204,34.301,33.273,35.809,50.237,54.442,46.890,50.926,54.488,56.195,50.705,54.043,54.092,54.952,53.673,53.851,50.866,50.957,37.650,37.882,36.786,36.838,13.828,13.393,13.016,15.397,14.202,15.118,14.202,13.570,15.642,15.312,9.286,6.744,18.670,15.773,9.920,7.013,-0.327,-0.436,-0.385,-0.318,-0.354,-0.383,-0.064,54.256,73.843,13.417,12.446,5.590,7.433,12.376,13.094,3.400,257.518,261.219,190.305,162.784,224.018,72.672,180.000,13.900,13.000,9.900,11.000,13.400,13.700,12.500,
2021/04/05 15:22:37,700.328,0.000,0.182,0.000,42.667,9.789,35.945,16.931,17.815,71.938,73.741,94.088,93.046,111.889,89.071,72.881,34.961,36.172,35.493,35.826,36.942,39.729,38.204,34.301,33.273,35.809,50.304,54.502,46.890,50.851,54.488,56.270,50.705,54.043,54.092,55.028,53.673,53.851,50.933,50.957,37.650,37.882,36.786,36.838,14.192,13.302,13.305,15.215,14.294,15.209,14.202,13.661,15.642,15.221,9.195,6.744,18.761,15.773,9.920,7.013,-0.319,-0.446,-0.398,-0.287,-0.364,-0.397,-0.064,54.187,73.697,13.417,12.446,5.590,7.433,12.376,13.094,3.400,257.518,261.219,190.305,162.784,224.018,72.672,180.000,13.900,13.000,9.900,11.000,13.400,13.700,12.500,
2021/04/05 15:22:38,700.350,0.000,0.182,0.000,42.634,9.789,35.945,16.931,17.815,71.938,73.741,94.088,93.046,111.889,89.071,72.881,34.961,36.172,35.493,35.826,36.942,39.729,38.204,34.301,33.273,35.809,50.304,54.502,46.890,50.851,54.488,56.270,50.705,54.043,54.092,55.028,53.673,53.851,50.933,50.957,37.650,37.882,36.786,36.838,14.192,13.302,13.305,15.215,14.294,15.209,14.202,13.661,15.642,15.221,9.195,6.744,18.761,15.773,9.920,7.013,-0.319,-0.446,-0.398,-0.287,-0.364,-0.397,-0.064,54.186,73.709,13.417,12.446,5.590,7.433,12.376,13.094,3.400,257.518,261.219,190.305,162.784,224.018,72.672,180.000,13.900,13.000,9.900,11.000,13.400,13.700,12.500,
