Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:22:39,700.350,0.000,0.182,0.000,42.634,9.789,35.945,16.931,17.815,71.938,73.741,94.088,93.046,111.889,89.071,72.881,34.961,36.172,35.493,35.826,36.942,39.729,38.204,34.301,33.273,35.809,50.304,54.502,46.890,50.851,54.488,56.270,50.705,54.043,54.092,55.028,53.673,53.851,50.933,50.957,37.650,37.882,36.786,36.838,14.192,13.302,13.305,15.215,14.294,15.209,14.202,13.661,15.642,15.221,9.195,6.744,18.761,15.773,9.920,7.013,-0.319,-0.446,-0.398,-0.287,-0.364,-0.397,-0.064,54.186,73.709,13.417,12.446,5.590,7.433,12.376,13.094,3.400,257.518,261.219,190.305,162.784,224.018,72.672,180.000,13.900,13.000,9.900,11.000,13.400,13.700,12.500,
2021/04/05 15:22:40,700.367,0.000,0.182,0.000,42.667,9.763,35.920,16.931,17.815,71.938,73.741,93.804,93.046,111.889,89.071,72.856,34.961,36.172,35.493,35.826,36.942,39.729,38.283,34.301,33.273,35.809,50.237,54.502,46.890,50.851,54.488,56.195,50.771,54.043,54.092,55.028,53.739,53.911,50.933,50.957,37.650,37.882,36.786,36.838,13.737,13.211,13.016,15.215,14.294,15.301,14.111,13.570,15.733,15.221,9.195,6.653,18.670,15.773,9.920,7.013,-0.321,-0.434,-0.400,-0.292,-0.320,-0.391,-0.064,54.112,73.575,13.417,12.446,5.590,7.433,12.376,13.094,3.400,257.518,261.219,190.305,162.784,224.018,72.672,180.000,13.900,13.000,9.900,11.000,13.400,13.700,12.500,
2021/04/05 15:22:41,700.302,0.000,0.182,0.000,42.600,9.789,35.661,16.931,17.815,71.938,73.741,93.804,92.762,111.638,89.071,72.881,34.961,36.172,35.516,35.757,36.942,39.729,38.204,34.301,33.273,35.832,50.304,54.524,46.959,50.873,54.488,56.270,50.771,54.043,54.159,55.028,53.739,53.933,50.933,50.979,37.719,37.968,36.786,36.861,13.737,13.393,13.112,15.124,14.294,15.209,14.111,13.570,15.733,15.221,9.286,6.653,18.761,15.773,10.193,7.195,-0.317,-0.450,-0.390,-0.290,-0.367,-0.398,-0.064,54.112,73.509,13.417,12.446,5.590,7.433,12.376,13.094,3.400,257.518,261.219,190.305,162.784,224.018,72.672,180.000,13.900,13.000,9.900,11.000,13.400,13.700,12.500,
2021/04/05 15:22:42,700.334,0.000,0.182,0.000,42.634,9.763,35.661,16.931,17.815,71.938,73.741,93.804,92.762,111.638,89.071,72.597,35.030,36.172,35.516,35.757,36.942,39.729,38.283,34.301,33.273,35.832,50.304,54.600,46.890,50.949,54.555,56.270,50.771,54.043,54.159,55.028,53.805,53.994,50.999,51.039,37.650,37.968,36.786,36.861,13.828,13.393,13.209,15.488,14.202,15.301,14.111,13.570,15.642,15.221,9.286,6.744,18.761,15.773,10.193,7.195,-0.326,-0.435,-0.388,-0.312,-0.354,-0.377,-0.064,54.067,73.509,13.200,12.084,5.590,7.500,12.376,13.094,3.206,257.754,259.992,190.305,163.740,224.018,72.672,183.576,13.800,12.900,9.800,11.300,13.200,13.700,12.600,
2021/04/05 15:22:43,700.361,0.000,0.182,0.000,42.634,9.763,35.920,16.931,17.815,71.654,73.741,93.804,92.762,111.638,89.071,72.572,34.961,36.172,35.493,35.826,36.942,39.792,38.204,34.301,33.273,35.809,50.304,54.502,46.890,50.851,54.555,56.270,50.771,54.104,54.159,55.028,53.805,53.972,50.999,51.017,37.650,37.882,36.786,36.838,14.374,13.666,13.305,14.851,14.385,15.209,14.111,13.570,15.733,15.221,9.286,6.653,18.579,15.773,10.011,7.104,-0.322,-0.430,-0.399,-0.279,-0.330,-0.352,-0.064,54.008,73.442,13.200,12.084,5.590,7.500,12.376,13.094,3.206,257.754,259.992,190.305,163.740,224.018,72.672,183.576,13.800,12.900,9.800,11.300,13.200,13.700,12.600,
2021/04/05 15:22:44,700.306,0.000,0.182,0.000,42.667,9.763,35.920,16.931,17.815,71.654,73.741,93.804,92.762,111.638,89.071,72.572,34.961,36.172,35.493,35.826,36.942,39.792,38.204,34.301,33.273,35.809,50.304,54.502,46.890,50.851,54.555,56.270,50.771,54.104,54.159,55.028,53.805,53.972,50.999,51.017,37.650,37.882,36.786,36.838,14.374,13.666,13.305,14.851,14.385,15.209,14.111,13.570,15.733,15.221,9.286,6.653,18.579,15.773,10.011,7.104,-0.322,-0.430,-0.399,-0.279,-0.330,-0.352,-0.064,54.034,73.442,13.200,12.084,5.590,7.500,12.376,13.094,3.206,257.754,259.992,190.305,163.740,224.018,72.672,183.576,13.800,12.900,9.800,11.300,13.200,13.700,12.600,
2021/04/05 15:22:45,700.334,0.000,0.182,0.000,42.634,9.763,35.945,16.931,17.815,71.654,73.741,93.804,92.762,111.638,88.787,72.881,34.961,36.242,35.493,35.826,36.942,39.792,38.204,34.301,33.273,35.809,50.304,54.502,46.959,50.926,54.555,56.331,50.838,54.104,54.159,55.089,53.805,53.972,50.999,51.017,37.650,37.882,36.786,36.838,14.192,13.484,13.401,15.579,14.202,15.209,14.202,13.570,15.733,15.221,9.195,6.653,18.761,15.773,10.011,7.104,-0.316,-0.449,-0.394,-0.294,-0.374,-0.403,-0.064,54.010,73.436,13.200,12.084,5.590,7.500,12.376,13.094,3.206,257.754,259.992,190.305,163.740,224.018,72.672,183.576,13.800,12.900,9.800,11.300,13.200,13.700,12.600,
2021/04/05 15:22:46,700.345,0.000,0.182,0.000,42.667,9.763,35.920,16.931,17.815,71.654,73.741,93.804,92.762,111.638,88.787,72.856,35.030,36.172,35.493,35.757,36.942,39.792,38.283,34.301,33.273,35.730,50.304,54.502,46.959,50.926,54.555,56.331,50.838,54.104,54.225,55.089,53.805,54.048,50.999,51.017,37.719,37.882,36.786,36.838,13.828,13.575,13.305,15.397,14.202,15.209,14.202,13.479,15.733,15.312,9.195,6.653,18.670,15.773,10.011,7.104,-0.323,-0.426,-0.393,-0.270,-0.339,-0.344,-0.064,53.936,73.303,13.124,12.084,5.707,7.400,12.376,13.315,3.300,257.234,259.992,191.113,161.075,224.018,72.518,180.000,13.700,12.800,9.600,11.500,13.200,13.700,12.500,
2021/04/05 15:22:47,700.281,0.000,0.182,0.000,42.667,9.763,35.945,16.931,17.815,71.654,73.457,93.804,92.762,111.638,88.787,72.881,34.961,36.242,35.493,35.826,36.942,39.792,38.283,34.380,33.273,35.809,50.370,54.502,46.959,50.926,54.555,56.331,50.838,54.104,54.159,55.089,53.872,54.048,50.999,51.093,37.650,37.882,36.786,36.838,13.919,13.393,13.209,15.306,14.202,15.027,14.294,13.570,15.642,15.221,9.286,6.744,18.944,15.864,10.284,7.195,-0.309,-0.443,-0.396,-0.291,-0.366,-0.396,-0.064,53.951,73.369,13.124,12.084,5.707,7.400,12.376,13.315,3.300,257.234,259.992,191.113,161.075,224.018,72.518,180.000,13.700,12.800,9.600,11.500,13.200,13.700,12.500,
2021/04/05 15:22:48,700.281,0.000,0.182,0.000,42.667,9.763,35.945,16.931,17.815,71.654,73.457,93.804,92.762,111.638,88.787,72.881,34.961,36.242,35.493,35.826,36.942,39.792,38.283,34.380,33.273,35.809,50.370,54.502,46.959,50.926,54.555,56.331,50.838,54.104,54.159,55.089,53.872,54.048,50.999,51.093,37.650,37.882,36.786,36.838,13.919,13.393,13.209,15.306,14.202,15.027,14.294,13.570,15.642,15.221,9.286,6.744,18.944,15.864,10.284,7.195,-0.309,-0.443,-0.396,-0.291,-0.366,-0.396,-0.064,53.951,73.369,13.124,12.084,5.707,7.400,12.376,13.315,3.300,257.234,259.992,191.113,161.075,224.018,72.518,180.000,13.700,12.800,9.600,11.500,13.200,13.700,12.500,
2021/04/05 15:22:49,700.329,0.000,0.182,0.000,42.634,9.763,35.945,16.931,17.815,71.654,73.457,93.804,92.762,111.638,88.787,72.597,34.961,36.172,35.493,35.826,36.942,39.792,38.283,34.380,33.352,35.809,50.304,54.502,46.959,50.926,54.621,56.331,50.904,54.104,54.225,55.089,53.938,54.108,51.066,51.093,37.650,37.882,36.786,36.838,13.828,13.302,13.498,15.579,14.294,15.209,14.202,13.661,15.642,15.312,9.195,6.744,19.035,15.956,10.466,7.286,-0.327,-0.428,-0.394,-0.274,-0.343,-0.342,-0.064,53.936,73.236,13.124,12.084,5.707,7.400,12.376,13.315,3.300,257.234,259.992,191.113,161.075,224.018,72.518,180.000,13.700,12.800,9.600,11.500,13.200,13.700,12.500,
2021/04/05 15:22:50,700.278,0.000,0.182,0.000,42.634,9.763,35.945,16.931,17.815,71.371,73.457,93.521,92.762,111.386,88.787,72.597,34.961,36.242,35.556,35.826,37.012,39.792,38.283,34.380,33.352,35.809,50.304,54.578,46.959,50.987,54.621,56.331,50.838,54.179,54.225,55.149,53.938,54.108,51.066,51.093,37.650,37.945,36.786,36.838,14.010,13.302,13.209,15.488,14.294,15.392,14.111,13.570,15.642,15.221,9.286,6.744,19.217,15.956,10.739,7.377,-0.312,-0.452,-0.399,-0.294,-0.361,-0.403,-0.064,53.837,73.102,13.124,12.084,5.707,7.400,12.376,13.315,3.300,257.234,259.992,191.113,161.075,224.018,72.518,180.000,13.700,12.800,9.600,11.500,13.200,13.700,12.500,
2021/04/05 15:22:51,700.278,0.000,0.182,0.000,42.634,9.763,35.661,16.931,17.815,71.371,73.457,93.521,92.478,111.386,88.787,72.597,35.030,36.242,35.579,35.826,36.942,39.792,38.283,34.380,33.352,35.832,50.304,54.600,46.959,51.009,54.621,56.392,50.904,54.179,54.225,55.089,53.938,54.191,51.066,51.176,37.650,37.968,36.786,36.924,13.737,13.211,13.209,15.762,14.385,15.301,14.202,13.570,15.642,15.221,9.286,6.744,19.399,15.956,10.921,7.468,-0.338,-0.444,-0.390,-0.303,-0.327,-0.391,-0.064,53.837,73.102,13.124,12.084,5.707,7.400,12.376,13.315,3.300,257.234,259.992,191.113,161.075,224.018,72.518,180.000,13.700,12.800,9.600,11.500,13.200,13.700,12.500,
2021/04/05 15:22:52,700.300,0.000,0.182,0.000,42.634,9.738,35.920,16.931,17.815,71.654,73.457,93.804,92.478,111.386,88.787,72.856,34.961,36.242,35.493,35.826,37.012,39.792,38.283,34.380,33.352,35.809,50.304,54.502,46.959,50.926,54.621,56.392,50.904,54.179,54.225,55.149,53.938,54.108,51.066,51.093,37.650,37.882,36.786,36.838,13.828,13.484,12.919,15.488,14.294,15.209,14.111,13.661,15.642,15.221,9.195,6.744,19.399,16.047,11.012,7.468,-0.321,-0.421,-0.387,-0.283,-0.342,-0.350,-0.064,53.832,73.102,13.494,12.264,5.894,7.088,12.304,13.094,3.100,258.024,260.615,194.744,163.611,225.000,72.672,180.000,14.000,13.000,9.900,11.300,13.100,13.700,12.600,
2021/04/05 15:22:53,700.228,0.000,0.182,0.000,42.634,9.738,35.945,16.931,17.815,71.371,73.173,93.521,92.478,111.386,88.504,72.597,35.030,36.242,35.579,35.826,37.012,39.792,38.283,34.380,33.352,35.832,50.370,54.661,46.959,51.009,54.621,56.331,50.904,54.179,54.225,55.149,53.938,54.191,51.066,51.176,37.650,37.905,36.786,36.861,14.010,13.211,13.112,15.215,14.202,15.209,14.202,13.661,15.642,15.221,9.195,6.744,19.581,16.138,11.103,7.559,-0.314,-0.448,-0.398,-0.292,-0.347,-0.409,-0.064,53.830,73.041,13.494,12.264,5.894,7.088,12.304,13.094,3.100,258.024,260.615,194.744,163.611,225.000,72.672,180.000,14.000,13.000,9.900,11.300,13.100,13.700,12.600,
2021/04/05 15:22:54,700.228,0.000,0.182,0.000,42.634,9.738,35.945,16.931,17.815,71.371,73.173,93.521,92.478,111.386,88.504,72.597,35.030,36.242,35.579,35.826,37.012,39.792,38.283,34.380,33.352,35.832,50.370,54.661,46.959,51.009,54.621,56.331,50.904,54.179,54.225,55.149,53.938,54.191,51.066,51.176,37.650,37.905,36.786,36.861,14.010,13.211,13.112,15.215,14.202,15.209,14.202,13.661,15.642,15.221,9.195,6.744,19.581,16.138,11.103,7.559,-0.314,-0.448,-0.398,-0.292,-0.347,-0.409,-0.064,53.830,73.041,13.494,12.264,5.894,7.088,12.304,13.094,3.100,258.024,260.615,194.744,163.611,225.000,72.672,180.000,14.000,13.000,9.900,11.300,13.100,13.700,12.600,
2021/04/05 15:22:55,700.239,0.000,0.182,0.000,42.634,9.738,35.636,16.931,17.815,71.371,73.457,93.521,92.478,111.386,88.504,72.856,34.961,36.242,35.556,35.826,37.012,39.792,38.283,34.380,33.352,35.809,50.370,54.639,47.029,50.987,54.687,56.392,50.971,54.240,54.292,55.149,54.005,54.245,51.132,51.214,37.719,37.945,36.786,36.838,13.828,13.302,13.305,15.306,14.111,15.301,14.020,13.570,15.642,15.221,9.195,6.744,19.581,16.138,11.103,7.468,-0.316,-0.456,-0.399,-0.294,-0.350,-0.416,-0.064,53.792,72.902,13.494,12.264,5.894,7.088,12.304,13.094,3.100,258.024,260.615,194.744,163.611,225.000,72.672,180.000,14.000,13.000,9.900,11.300,13.100,13.700,12.600,
2021/04/05 15:22:56,700.239,0.000,0.182,0.000,42.634,9.738,35.636,16.931,17.815,71.371,73.457,93.521,92.478,111.386,88.504,72.856,34.961,36.242,35.556,35.826,37.012,39.792,38.283,34.380,33.352,35.809,50.370,54.639,47.029,50.987,54.687,56.392,50.971,54.240,54.292,55.149,54.005,54.245,51.132,51.214,37.719,37.945,36.786,36.838,13.828,13.302,13.305,15.306,14.111,15.301,14.020,13.570,15.642,15.221,9.195,6.744,19.581,16.138,11.103,7.468,-0.316,-0.456,-0.399,-0.294,-0.350,-0.416,-0.064,53.792,72.902,13.494,12.264,5.894,7.088,12.304,13.094,3.100,258.024,260.615,194.744,163.611,225.000,72.672,180.000,14.000,13.000,9.900,11.300,13.100,13.700,12.600,
2021/04/05 15:22:57,700.224,0.000,0.182,0.000,42.634,9.738,35.661,16.931,17.815,71.371,73.457,93.521,92.478,111.386,88.504,72.597,35.030,36.242,35.579,35.826,37.012,39.729,38.283,34.380,33.352,35.832,50.370,54.600,47.029,51.009,54.687,56.392,50.971,54.179,54.292,55.149,54.005,54.267,51.132,51.176,37.650,37.968,36.786,36.861,13.919,13.757,13.112,15.579,14.202,15.118,14.111,13.661,15.551,15.129,9.195,6.744,19.581,16.047,11.103,7.559,-0.338,-0.447,-0.393,-0.312,-0.332,-0.385,-0.064,53.756,72.908,13.005,12.035,5.846,7.058,12.376,13.094,2.915,257.567,261.399,192.848,159.254,224.018,72.672,185.906,13.700,12.600,9.900,11.100,13.200,13.600,12.400,
2021/04/05 15:22:58,700.258,0.000,0.182,0.000,42.634,9.738,35.636,16.931,17.815,71.087,73.173,93.521,92.478,111.386,88.504,72.572,35.030,36.242,35.493,35.826,36.942,39.729,38.283,34.380,33.352,35.809,50.370,54.578,46.959,50.926,54.754,56.392,50.971,54.179,54.292,55.149,54.071,54.245,51.132,51.154,37.719,37.882,36.786,36.838,13.919,13.484,13.112,14.851,14.202,15.209,14.111,13.570,15.642,15.129,9.286,6.744,19.490,16.047,11.012,7.559,-0.321,-0.419,-0.382,-0.298,-0.344,-0.363,-0.064,53.770,72.841,13.005,12.035,5.846,7.058,12.376,13.094,2.915,257.567,261.399,192.848,159.254,224.018,72.672,185.906,13.700,12.600,9.900,11.100,13.200,13.600,12.400,
2021/04/05 15:22:59,700.235,0.000,0.182,0.000,42.634,9.738,35.636,16.931,17.815,71.371,73.173,93.521,92.478,111.386,88.504,72.572,35.030,36.242,35.579,35.826,37.012,39.729,38.283,34.380,33.352,35.832,50.370,54.661,47.029,50.949,54.687,56.392,50.971,54.240,54.292,55.149,54.071,54.267,51.132,51.176,37.650,37.905,36.786,36.861,14.101,13.302,12.919,15.033,14.294,15.118,14.111,13.570,15.642,15.221,9.286,6.744,19.854,16.138,11.285,7.559,-0.314,-0.457,-0.397,-0.292,-0.354,-0.408,-0.064,53.737,72.841,13.005,12.035,5.846,7.058,12.376,13.094,2.915,257.567,261.399,192.848,159.254,224.018,72.672,185.906,13.700,12.600,9.900,11.100,13.200,13.600,12.400,
2021/04/05 15:23:00,700.215,0.000,0.182,0.000,42.634,9.738,35.636,16.931,17.815,71.371,73.173,93.237,92.194,111.386,88.220,72.572,34.961,36.242,35.556,35.826,37.012,39.729,38.283,34.380,33.352,35.809,50.370,54.639,47.029,50.987,54.754,56.392,50.971,54.240,54.292,55.149,54.071,54.245,51.132,51.214,37.719,37.945,36.786,36.838,14.192,13.484,13.112,15.488,14.294,15.209,14.202,13.570,15.551,15.221,9.286,6.744,19.854,16.138,11.285,7.650,-0.340,-0.445,-0.394,-0.314,-0.342,-0.362,-0.064,53.733,72.702,13.005,12.035,5.846,7.058,12.376,13.094,2.915,257.567,261.399,192.848,159.254,224.018,72.672,185.906,13.700,12.600,9.900,11.100,13.200,13.600,12.400,
2021/04/05 15:23:01,700.215,0.000,0.182,0.000,42.634,9.738,35.636,16.931,17.815,71.371,73.173,93.237,92.194,111.386,88.220,72.572,34.961,36.242,35.556,35.826,37.012,39.729,38.283,34.380,33.352,35.809,50.370,54.639,47.029,50.987,54.754,56.392,50.971,54.240,54.292,55.149,54.071,54.245,51.132,51.214,37.719,37.945,36.786,36.838,14.192,13.484,13.112,15.488,14.294,15.209,14.202,13.570,15.551,15.221,9.286,6.744,19.854,16.138,11.285,7.650,-0.340,-0.445,-0.394,-0.314,-0.342,-0.362,-0.064,53.733,72.702,13.005,12.035,5.846,7.058,12.376,13.094,2.915,257.567,261.399,192.848,159.254,224.018,72.672,185.906,13.700,12.600,9.900,11.100,13.200,13.600,12.400,
2021/04/05 15:23:02,700.267,0.000,0.182,0.000,42.634,9.712,35.661,16.931,17.815,71.087,73.173,93.521,92.194,111.135,88.220,72.597,35.030,36.242,35.493,35.826,37.012,39.792,38.283,34.380,33.352,35.809,50.370,54.578,47.029,50.987,54.754,56.467,50.971,54.240,54.292,55.225,54.071,54.245,51.132,51.154,37.650,37.882,36.786,36.838,13.919,13.302,13.209,15.579,14.294,15.209,14.202,13.570,15.642,15.312,9.195,6.744,19.763,16.229,11.285,7.559,-0.315,-0.465,-0.404,-0.298,-0.364,-0.388,-0.064,53.689,72.702,13.005,12.035,5.846,7.058,12.376,13.094,2.915,257.567,261.399,192.848,159.254,224.018,72.672,185.906,13.700,12.600,9.900,11.100,13.200,13.600,12.400,
2021/04/05 15:23:03,700.210,0.000,0.182,0.000,42.634,9.712,35.661,16.931,17.815,71.087,73.173,93.521,92.194,111.135,88.220,72.597,35.030,36.242,35.493,35.826,37.012,39.792,38.283,34.380,33.352,35.809,50.370,54.578,47.029,50.987,54.754,56.467,50.971,54.240,54.292,55.225,54.071,54.245,51.132,51.154,37.650,37.882,36.786,36.838,13.919,13.302,13.209,15.579,14.294,15.209,14.202,13.570,15.642,15.312,9.195,6.744,19.763,16.229,11.285,7.559,-0.315,-0.465,-0.404,-0.298,-0.364,-0.388,-0.064,53.667,72.641,13.124,11.853,5.629,6.989,12.376,13.094,2.608,257.234,260.776,192.308,160.787,224.018,72.672,184.399,13.700,12.500,9.700,10.700,13.200,13.600,12.400,
2021/04/05 15:23:04,700.253,0.000,0.182,0.000,42.634,9.712,35.636,16.931,17.815,71.087,73.173,93.237,92.194,111.135,88.220,72.288,34.961,36.242,35.493,35.826,37.012,39.729,38.283,34.380,33.352,35.809,50.370,54.578,47.029,50.987,54.754,56.467,51.037,54.240,54.358,55.225,54.137,54.305,51.199,51.214,37.650,37.882,36.786,36.838,13.828,13.211,13.112,15.124,14.202,15.118,14.111,13.570,15.642,15.221,9.195,6.744,19.581,16.047,11.103,7.468,-0.314,-0.461,-0.401,-0.295,-0.362,-0.385,-0.064,53.600,72.562,13.124,11.853,5.629,6.989,12.376,13.094,2.608,257.234,260.776,192.308,160.787,224.018,72.672,184.399,13.700,12.500,9.700,10.700,13.200,13.600,12.400,
2021/04/05 15:23:05,700.253,0.000,0.182,0.000,42.634,9.712,35.636,16.931,17.815,71.087,73.173,93.237,92.194,111.135,88.220,72.288,34.961,36.242,35.493,35.826,37.012,39.729,38.283,34.380,33.352,35.809,50.370,54.578,47.029,50.987,54.754,56.467,51.037,54.240,54.358,55.225,54.137,54.305,51.199,51.214,37.650,37.882,36.786,36.838,13.828,13.211,13.112,15.124,14.202,15.118,14.111,13.570,15.642,15.221,9.195,6.744,19.581,16.047,11.103,7.468,-0.314,-0.461,-0.401,-0.295,-0.362,-0.385,-0.064,53.600,72.562,13.124,11.853,5.629,6.989,12.376,13.094,2.608,257.234,260.776,192.308,160.787,224.018,72.672,184.399,13.700,12.500,9.700,10.700,13.200,13.600,12.400,
2021/04/05 15:23:06,700.217,0.000,0.182,0.000,42.600,9.712,35.661,16.647,17.815,71.087,73.173,93.237,92.194,111.135,88.220,72.313,35.030,36.242,35.556,35.826,37.012,39.792,38.283,34.380,33.352,35.873,50.370,54.639,47.029,51.063,54.754,56.467,51.037,54.316,54.358,55.286,54.204,54.381,51.199,51.290,37.650,37.945,36.786,36.838,13.828,13.302,13.305,15.215,14.202,15.301,14.202,13.570,15.551,15.221,9.286,6.744,19.399,16.047,10.921,7.468,-0.329,-0.426,-0.381,-0.299,-0.344,-0.374,-0.064,53.607,72.507,13.023,11.789,5.135,7.212,12.521,13.094,3.206,259.380,259.739,186.710,163.073,223.382,72.672,183.576,13.600,12.500,9.700,10.800,13.400,13.700,12.400,
2021/04/05 15:23:07,700.217,0.000,0.182,0.000,42.600,9.712,35.661,16.647,17.815,71.087,73.173,93.237,92.194,111.135,88.220,72.313,35.030,36.242,35.556,35.826,37.012,39.792,38.283,34.380,33.352,35.873,50.370,54.639,47.029,51.063,54.754,56.467,51.037,54.316,54.358,55.286,54.204,54.381,51.199,51.290,37.650,37.945,36.786,36.838,13.828,13.302,13.305,15.215,14.202,15.301,14.202,13.570,15.551,15.221,9.286,6.744,19.399,16.047,10.921,7.468,-0.329,-0.426,-0.381,-0.299,-0.344,-0.374,-0.064,53.607,72.507,13.023,11.789,5.135,7.212,12.521,13.094,3.206,259.380,259.739,186.710,163.073,223.382,72.672,183.576,13.600,12.500,9.700,10.800,13.400,13.700,12.400,
2021/04/05 15:23:08,700.237,0.000,0.182,0.000,42.634,9.712,35.661,16.931,17.815,71.087,72.889,93.237,92.194,111.135,87.936,72.597,35.030,36.242,35.556,35.826,37.012,39.792,38.283,34.380,33.352,35.809,50.436,54.639,47.029,51.063,54.820,56.528,51.037,54.316,54.358,55.225,54.204,54.381,51.199,51.290,37.719,37.945,36.786,36.901,13.919,13.484,13.016,15.397,14.385,15.118,14.294,13.661,15.733,15.312,9.286,6.744,19.399,15.956,10.648,7.286,-0.317,-0.465,-0.406,-0.299,-0.363,-0.385,-0.064,53.525,72.368,13.023,11.789,5.135,7.212,12.521,13.094,3.206,259.380,259.739,186.710,163.073,223.382,72.672,183.576,13.600,12.500,9.700,10.800,13.400,13.700,12.400,
2021/04/05 15:23:09,700.161,0.000,0.182,0.000,42.667,9.712,35.636,16.931,17.815,71.087,73.173,93.237,92.194,111.135,87.936,72.288,35.030,36.242,35.579,35.826,37.012,39.792,38.283,34.380,33.352,35.832,50.436,54.736,47.029,51.085,54.820,56.467,51.103,54.316,54.425,55.225,54.204,54.403,51.199,51.312,37.650,37.968,36.786,36.924,14.010,13.120,13.401,15.306,14.111,15.301,14.202,13.661,15.551,15.221,9.377,6.744,19.217,15.956,10.557,7.195,-0.340,-0.445,-0.400,-0.307,-0.350,-0.352,-0.064,53.489,72.374,13.023,11.789,5.135,7.212,12.521,13.094,3.206,259.380,259.739,186.710,163.073,223.382,72.672,183.576,13.600,12.500,9.700,10.800,13.400,13.700,12.400,
2021/04/05 15:23:10,700.181,0.000,0.182,0.000,42.634,9.712,35.661,16.931,17.815,71.087,72.889,92.953,92.194,111.135,88.220,72.313,35.030,36.242,35.556,35.826,37.012,39.792,38.283,34.380,33.352,35.730,50.370,54.639,47.029,50.987,54.820,56.528,51.103,54.316,54.425,55.286,54.204,54.381,51.199,51.290,37.650,37.882,36.786,36.838,14.101,13.393,13.305,15.397,14.202,15.301,14.294,13.570,15.551,15.312,9.286,6.744,19.035,15.864,10.375,7.195,-0.326,-0.421,-0.375,-0.296,-0.345,-0.371,-0.064,53.500,72.374,13.023,11.789,5.135,7.212,12.521,13.094,3.206,259.380,259.739,186.710,163.073,223.382,72.672,183.576,13.600,12.500,9.700,10.800,13.400,13.700,12.400,
2021/04/05 15:23:11,700.225,0.000,0.182,0.000,42.634,9.712,35.636,16.931,17.815,71.087,72.889,93.237,91.910,110.883,87.936,72.288,35.030,36.242,35.635,35.826,37.012,39.729,38.346,34.380,33.352,35.809,50.436,54.714,47.029,51.063,54.820,56.528,51.103,54.316,54.425,55.225,54.204,54.442,51.265,51.351,37.650,37.945,36.786,36.901,14.101,13.484,13.209,15.397,14.294,15.118,14.111,13.661,15.642,15.221,9.286,6.744,18.944,15.864,10.284,7.195,-0.312,-0.461,-0.402,-0.297,-0.360,-0.382,-0.064,53.431,72.301,13.023,11.789,5.135,7.212,12.521,13.094,3.206,259.380,259.739,186.710,163.073,223.382,72.672,183.576,13.600,12.500,9.700,10.800,13.400,13.700,12.400,
2021/04/05 15:23:12,700.149,0.000,0.182,0.000,42.634,9.712,35.636,16.931,17.815,71.087,72.889,93.237,91.910,110.883,87.936,72.288,35.030,36.242,35.635,35.826,37.012,39.729,38.346,34.380,33.352,35.809,50.436,54.714,47.029,51.063,54.820,56.528,51.103,54.316,54.425,55.225,54.204,54.442,51.265,51.351,37.650,37.945,36.786,36.901,14.101,13.484,13.209,15.397,14.294,15.118,14.111,13.661,15.642,15.221,9.286,6.744,18.944,15.864,10.284,7.195,-0.312,-0.461,-0.402,-0.297,-0.360,-0.382,-0.064,53.421,72.301,13.159,12.200,5.544,7.433,12.518,12.969,2.900,258.605,259.611,187.253,162.784,224.029,72.962,180.000,13.600,12.900,9.700,11.200,13.400,13.500,12.400,
2021/04/05 15:23:13,700.149,0.000,0.182,0.000,42.634,9.712,35.636,16.931,17.815,71.087,72.889,93.237,91.910,110.883,87.936,72.288,35.030,36.242,35.635,35.826,37.012,39.729,38.346,34.380,33.352,35.809,50.436,54.714,47.029,51.063,54.820,56.528,51.103,54.316,54.425,55.225,54.204,54.442,51.265,51.351,37.650,37.945,36.786,36.901,14.101,13.484,13.209,15.397,14.294,15.118,14.111,13.661,15.642,15.221,9.286,6.744,18.944,15.864,10.284,7.195,-0.312,-0.461,-0.402,-0.297,-0.360,-0.382,-0.064,53.421,72.301,13.159,12.200,5.544,7.433,12.518,12.969,2.900,258.605,259.611,187.253,162.784,224.029,72.962,180.000,13.600,12.900,9.700,11.200,13.400,13.500,12.400,
2021/04/05 15:23:14,700.214,0.000,0.182,0.000,42.634,9.686,35.661,16.906,17.815,70.779,72.889,92.929,91.910,110.862,87.936,72.313,35.030,36.311,35.556,35.826,37.012,39.729,38.346,34.380,33.415,35.809,50.436,54.639,47.029,51.063,54.886,56.528,51.103,54.316,54.425,55.286,54.270,54.442,51.265,51.290,37.650,37.882,36.786,36.838,13.919,13.028,13.112,15.215,14.294,15.392,14.111,13.479,15.642,15.312,9.286,6.744,18.852,15.864,10.102,7.013,-0.315,-0.469,-0.411,-0.300,-0.363,-0.396,-0.064,53.417,72.234,13.159,12.200,5.544,7.433,12.518,12.969,2.900,258.605,259.611,187.253,162.784,224.029,72.962,180.000,13.600,12.900,9.700,11.200,13.400,13.500,12.400,
2021/04/05 15:23:15,700.158,0.000,0.182,0.000,42.634,9.686,35.636,16.647,17.531,70.803,72.605,92.953,91.910,110.883,87.652,72.288,34.961,36.311,35.556,35.826,37.012,39.792,38.346,34.444,33.415,35.809,50.436,54.639,47.029,51.063,54.886,56.589,51.170,54.376,54.425,55.346,54.270,54.502,51.265,51.351,37.719,37.945,36.786,36.838,14.374,13.848,13.209,14.942,14.020,15.118,14.202,13.661,15.642,15.221,9.377,6.836,18.670,15.682,9.829,6.922,-0.336,-0.449,-0.396,-0.311,-0.354,-0.376,-0.064,53.414,72.240,13.159,12.200,5.544,7.433,12.518,12.969,2.900,258.605,259.611,187.253,162.784,224.029,72.962,180.000,13.600,12.900,9.700,11.200,13.400,13.500,12.400,
2021/04/05 15:23:16,700.184,0.000,0.182,0.000,42.667,9.712,35.661,16.931,17.815,70.803,72.889,92.953,91.910,110.883,87.652,72.313,34.961,36.242,35.658,35.826,37.012,39.792,38.283,34.380,33.352,35.832,50.436,54.736,47.029,51.085,54.886,56.589,51.170,54.376,54.425,55.346,54.270,54.524,51.265,51.373,37.719,37.968,36.786,36.861,14.010,13.484,13.016,15.124,14.202,15.209,14.111,13.570,15.642,15.221,9.286,6.744,18.488,15.773,9.738,6.922,-0.323,-0.426,-0.380,-0.298,-0.347,-0.375,-0.064,53.370,72.106,13.124,12.084,5.787,7.178,12.304,13.094,3.002,257.234,259.992,189.951,161.313,225.000,72.672,181.909,13.700,12.600,10.100,11.000,13.200,13.600,12.400,
2021/04/05 15:23:17,700.204,0.000,0.182,0.000,42.667,9.686,35.661,16.931,17.815,70.803,72.605,92.953,91.910,110.883,87.652,72.313,34.961,36.242,35.556,35.826,37.012,39.729,38.283,34.380,33.352,35.809,50.436,54.639,47.029,51.063,54.886,56.528,51.170,54.316,54.425,55.346,54.336,54.502,51.265,51.351,37.650,37.882,36.786,36.838,14.101,13.120,13.016,14.942,14.202,15.118,14.202,13.570,15.733,15.221,9.286,6.744,18.579,15.773,9.738,6.922,-0.316,-0.461,-0.409,-0.295,-0.356,-0.396,-0.064,53.347,72.034,13.124,12.084,5.787,7.178,12.304,13.094,3.002,257.234,259.992,189.951,161.313,225.000,72.672,181.909,13.700,12.600,10.100,11.000,13.200,13.600,12.400,
2021/04/05 15:23:18,700.143,0.000,0.182,0.000,42.634,9.686,35.661,16.931,17.815,70.803,72.605,92.953,91.910,110.883,87.652,72.313,34.961,36.242,35.556,35.826,37.012,39.729,38.283,34.380,33.352,35.809,50.436,54.639,47.029,51.063,54.886,56.528,51.170,54.316,54.425,55.346,54.336,54.502,51.265,51.351,37.650,37.882,36.786,36.838,14.101,13.120,13.016,14.942,14.202,15.118,14.202,13.570,15.733,15.221,9.286,6.744,18.579,15.773,9.738,6.922,-0.316,-0.461,-0.409,-0.295,-0.356,-0.396,-0.064,53.303,72.034,13.124,12.084,5.787,7.178,12.304,13.094,3.002,257.234,259.992,189.951,161.313,225.000,72.672,181.909,13.700,12.600,10.100,11.000,13.200,13.600,12.400,
2021/04/05 15:23:19,700.163,0.000,0.182,0.000,42.667,9.686,35.636,16.647,17.815,70.520,72.605,92.953,91.910,110.883,87.652,72.288,35.030,36.311,35.556,35.826,37.012,39.792,38.346,34.444,33.415,35.809,50.436,54.714,47.029,51.063,54.886,56.589,51.170,54.376,54.491,55.346,54.336,54.578,51.332,51.351,37.650,37.882,36.786,36.838,13.919,13.484,13.209,15.306,14.111,15.118,14.202,13.479,15.642,15.221,9.286,6.744,18.397,15.682,9.465,6.831,-0.324,-0.429,-0.384,-0.304,-0.350,-0.376,-0.064,53.340,72.040,13.124,12.084,5.787,7.178,12.304,13.094,3.002,257.234,259.992,189.951,161.313,225.000,72.672,181.909,13.700,12.600,10.100,11.000,13.200,13.600,12.400,
2021/04/05 15:23:20,700.177,0.000,0.182,0.000,42.667,9.686,35.636,16.647,17.815,70.520,72.605,92.953,91.910,110.883,87.652,72.288,35.030,36.311,35.556,35.826,37.012,39.792,38.346,34.444,33.415,35.809,50.436,54.714,47.029,51.063,54.886,56.589,51.170,54.376,54.491,55.346,54.336,54.578,51.332,51.351,37.650,37.882,36.786,36.838,13.919,13.484,13.209,15.306,14.111,15.118,14.202,13.479,15.642,15.221,9.286,6.744,18.397,15.682,9.465,6.831,-0.324,-0.429,-0.384,-0.304,-0.350,-0.376,-0.064,53.296,71.973,13.124,12.084,5.787,7.178,12.304,13.094,3.002,257.234,259.992,189.951,161.313,225.000,72.672,181.909,13.700,12.600,10.100,11.000,13.200,13.600,12.400,
2021/04/05 15:23:21,700.109,0.000,0.182,0.000,42.634,9.686,35.661,16.931,17.815,70.520,72.605,92.953,91.910,110.632,87.652,72.313,34.961,36.311,35.525,35.826,37.012,39.823,38.346,34.475,33.446,35.778,50.436,54.685,47.029,51.033,54.886,56.618,51.170,54.406,54.491,55.376,54.403,54.548,51.332,51.397,37.719,37.851,36.855,36.807,13.646,13.028,13.112,15.306,14.020,15.301,14.202,13.570,15.642,15.129,9.286,6.744,18.488,15.682,9.465,6.831,-0.332,-0.454,-0.396,-0.314,-0.354,-0.387,-0.064,53.310,71.973,13.124,12.084,5.787,7.178,12.304,13.094,3.002,257.234,259.992,189.951,161.313,225.000,72.672,181.909,13.700,12.600,10.100,11.000,13.200,13.600,12.400,
2021/04/05 15:23:22,700.109,0.000,0.182,0.000,42.634,9.686,35.661,16.931,17.815,70.520,72.605,92.953,91.910,110.632,87.652,72.313,34.961,36.311,35.525,35.826,37.012,39.823,38.346,34.475,33.446,35.778,50.436,54.685,47.029,51.033,54.886,56.618,51.170,54.406,54.491,55.376,54.403,54.548,51.332,51.397,37.719,37.851,36.855,36.807,13.646,13.028,13.112,15.306,14.020,15.301,14.202,13.570,15.642,15.129,9.286,6.744,18.488,15.682,9.465,6.831,-0.332,-0.454,-0.396,-0.314,-0.354,-0.387,-0.064,53.310,71.973,13.124,12.084,5.787,7.178,12.304,13.094,3.002,257.234,259.992,189.951,161.313,225.000,72.672,181.909,13.700,12.600,10.100,11.000,13.200,13.600,12.400,
2021/04/05 15:23:23,700.123,0.000,0.182,0.000,42.634,9.686,35.636,16.647,17.531,70.520,72.321,92.670,91.626,110.632,87.652,72.288,35.030,36.311,35.556,35.826,37.012,39.792,38.346,34.380,33.415,35.809,50.503,54.714,47.098,51.063,54.952,56.589,51.236,54.437,54.491,55.346,54.469,54.578,51.398,51.351,37.650,37.882,36.786,36.838,13.828,13.120,13.498,15.124,14.020,15.209,14.111,13.570,15.642,15.312,9.286,6.744,18.215,15.591,9.192,6.740,-0.333,-0.449,-0.397,-0.308,-0.356,-0.388,-0.064,53.262,71.839,13.005,11.853,5.707,7.009,12.162,12.969,2.900,257.567,260.776,191.113,165.964,225.000,72.962,180.000,13.600,12.600,9.800,11.000,13.000,13.600,12.500,
2021/04/05 15:23:24,700.123,0.000,0.182,0.000,42.634,9.686,35.636,16.647,17.531,70.520,72.321,92.670,91.626,110.632,87.652,72.288,35.030,36.311,35.556,35.826,37.012,39.792,38.346,34.380,33.415,35.809,50.503,54.714,47.098,51.063,54.952,56.589,51.236,54.437,54.491,55.346,54.469,54.578,51.398,51.351,37.650,37.882,36.786,36.838,13.828,13.120,13.498,15.124,14.020,15.209,14.111,13.570,15.642,15.312,9.286,6.744,18.215,15.591,9.192,6.740,-0.333,-0.449,-0.397,-0.308,-0.356,-0.388,-0.064,53.262,71.839,13.005,11.853,5.707,7.009,12.162,12.969,2.900,257.567,260.776,191.113,165.964,225.000,72.962,180.000,13.600,12.600,9.800,11.000,13.000,13.600,12.500,
2021/04/05 15:23:25,700.192,0.000,0.182,0.000,42.634,9.660,35.636,16.647,17.815,70.520,72.605,92.670,91.626,110.632,87.368,72.288,35.030,36.311,35.658,35.826,37.012,39.792,38.346,34.380,33.415,35.896,50.503,54.797,47.098,51.146,54.952,56.664,51.236,54.437,54.557,55.422,54.469,54.661,51.332,51.509,37.719,37.968,36.786,36.924,13.828,13.393,13.209,15.306,14.020,15.209,14.111,13.479,15.733,15.221,9.286,6.653,18.215,15.591,9.192,6.831,-0.317,-0.459,-0.411,-0.295,-0.363,-0.400,-0.064,53.199,71.834,13.005,11.853,5.707,7.009,12.162,12.969,2.900,257.567,260.776,191.113,165.964,225.000,72.962,180.000,13.600,12.600,9.800,11.000,13.000,13.600,12.500,
2021/04/05 15:23:26,700.192,0.000,0.182,0.000,42.634,9.660,35.636,16.647,17.815,70.520,72.605,92.670,91.626,110.632,87.368,72.288,35.030,36.311,35.658,35.826,37.012,39.792,38.346,34.380,33.415,35.896,50.503,54.797,47.098,51.146,54.952,56.664,51.236,54.437,54.557,55.422,54.469,54.661,51.332,51.509,37.719,37.968,36.786,36.924,13.828,13.393,13.209,15.306,14.020,15.209,14.111,13.479,15.733,15.221,9.286,6.653,18.215,15.591,9.192,6.831,-0.317,-0.459,-0.411,-0.295,-0.363,-0.400,-0.064,53.199,71.834,13.005,11.853,5.707,7.009,12.162,12.969,2.900,257.567,260.776,191.113,165.964,225.000,72.962,180.000,13.600,12.600,9.800,11.000,13.000,13.600,12.500,
2021/04/05 15:23:27,700.120,0.000,0.182,0.000,42.634,9.660,35.661,16.647,17.531,70.520,72.605,92.670,91.626,110.632,87.368,72.313,35.030,36.311,35.579,35.826,37.012,39.902,38.346,34.475,33.509,35.896,50.436,54.736,47.098,51.146,54.952,56.694,51.236,54.467,54.491,55.451,54.469,54.661,51.398,51.449,37.719,37.968,36.786,36.861,13.737,13.211,13.305,15.306,14.111,15.209,14.111,13.479,15.733,15.221,9.286,6.744,18.124,15.500,9.283,6.831,-0.332,-0.447,-0.399,-0.287,-0.356,-0.386,-0.064,53.218,71.706,13.277,12.035,5.590,7.212,12.162,13.094,3.506,258.267,261.399,190.305,163.073,225.000,72.672,183.271,13.800,12.700,9.900,11.000,13.100,13.700,12.800,
2021/04/05 15:23:28,700.156,0.000,0.182,0.000,42.634,9.660,35.377,16.931,17.815,70.520,72.321,92.670,91.626,110.632,87.368,72.029,35.030,36.311,35.556,35.826,37.012,39.792,38.410,34.444,33.415,35.809,50.503,54.714,47.098,51.123,54.952,56.664,51.236,54.437,54.491,55.422,54.536,54.639,51.398,51.426,37.719,37.882,36.855,36.838,14.010,13.484,13.112,14.851,14.111,15.209,14.111,13.570,15.642,15.221,9.195,6.653,18.124,15.500,9.192,6.831,-0.318,-0.428,-0.380,-0.307,-0.349,-0.379,-0.064,53.192,71.639,13.277,12.035,5.590,7.212,12.162,13.094,3.506,258.267,261.399,190.305,163.073,225.000,72.672,183.271,13.800,12.700,9.900,11.000,13.100,13.700,12.800,
2021/04/05 15:23:29,700.191,0.000,0.182,0.000,42.600,9.660,35.661,16.647,17.531,70.520,72.321,92.670,91.626,110.632,87.368,72.029,35.030,36.311,35.635,35.826,37.012,39.792,38.346,34.444,33.415,35.873,50.503,54.714,47.098,51.123,55.019,56.664,51.236,54.513,54.557,55.422,54.536,54.714,51.398,51.487,37.650,37.882,36.855,36.838,13.919,13.120,13.209,15.033,14.111,15.118,14.111,13.570,15.733,15.221,9.195,6.653,18.124,15.591,9.101,6.740,-0.317,-0.452,-0.409,-0.294,-0.361,-0.397,-0.064,53.120,71.633,13.277,12.035,5.590,7.212,12.162,13.094,3.506,258.267,261.399,190.305,163.073,225.000,72.672,183.271,13.800,12.700,9.900,11.000,13.100,13.700,12.800,
2021/04/05 15:23:30,700.143,0.000,0.182,0.000,42.634,9.660,35.377,16.647,17.531,70.520,72.321,92.670,91.343,110.381,87.368,72.029,35.030,36.311,35.635,35.826,37.012,39.792,38.346,34.380,33.415,35.809,50.503,54.714,47.098,51.123,55.019,56.664,51.236,54.437,54.557,55.422,54.536,54.639,51.464,51.426,37.719,37.882,36.855,36.838,14.192,13.393,13.209,15.215,14.111,15.027,14.111,13.479,15.733,15.312,9.195,6.653,18.124,15.500,9.101,6.831,-0.330,-0.444,-0.399,-0.280,-0.356,-0.387,-0.064,53.135,71.633,13.277,12.035,5.590,7.212,12.162,13.094,3.506,258.267,261.399,190.305,163.073,225.000,72.672,183.271,13.800,12.700,9.900,11.000,13.100,13.700,12.800,
2021/04/05 15:23:31,700.185,0.000,0.182,0.000,42.667,9.660,35.636,16.647,17.531,70.236,72.321,92.386,91.626,110.632,87.368,72.004,35.030,36.311,35.658,35.826,37.012,39.823,38.346,34.475,33.446,35.896,50.503,54.736,47.098,51.146,55.019,56.694,51.303,54.467,54.557,55.451,54.536,54.736,51.464,51.509,37.719,37.905,36.786,36.924,13.919,13.393,13.305,15.033,14.294,15.301,14.202,13.570,15.733,15.221,9.195,6.653,18.215,15.500,9.283,6.831,-0.318,-0.430,-0.383,-0.308,-0.347,-0.381,-0.064,53.173,71.572,13.082,11.853,5.707,7.400,12.170,13.094,3.506,258.089,260.776,191.113,161.075,223.002,72.672,183.271,13.700,12.700,10.100,11.000,13.100,13.700,12.700,
2021/04/05 15:23:32,700.182,0.000,0.182,0.000,42.634,9.660,35.636,16.647,17.531,70.236,72.321,92.670,91.626,110.381,87.084,72.004,35.030,36.311,35.556,35.826,37.012,39.792,38.346,34.380,33.415,35.809,50.503,54.714,47.098,51.123,55.019,56.664,51.236,54.513,54.624,55.422,54.536,54.714,51.464,51.426,37.719,37.882,36.786,36.774,13.828,13.302,13.209,15.488,14.202,15.209,14.202,13.570,15.824,15.221,9.195,6.653,18.306,15.682,9.556,6.922,-0.319,-0.450,-0.410,-0.296,-0.363,-0.396,-0.064,53.159,71.572,13.082,11.853,5.707,7.400,12.170,13.094,3.506,258.089,260.776,191.113,161.075,223.002,72.672,183.271,13.700,12.700,10.100,11.000,13.100,13.700,12.700,
2021/04/05 15:23:33,700.117,0.000,0.182,0.000,42.667,9.660,35.377,16.647,17.531,70.236,72.321,92.386,91.343,110.381,87.084,72.029,34.961,36.311,35.556,35.826,37.012,39.792,38.346,34.444,33.415,35.809,50.503,54.714,47.098,51.123,55.019,56.664,51.303,54.513,54.557,55.422,54.602,54.714,51.464,51.426,37.719,37.882,36.855,36.838,13.919,13.393,13.209,14.942,14.111,15.209,14.111,13.570,15.733,15.221,9.286,6.744,18.579,15.682,9.738,7.104,-0.329,-0.438,-0.398,-0.274,-0.357,-0.388,-0.064,53.135,71.433,13.082,11.853,5.707,7.400,12.170,13.094,3.506,258.089,260.776,191.113,161.075,223.002,72.672,183.271,13.700,12.700,10.100,11.000,13.100,13.700,12.700,
2021/04/05 15:23:34,700.153,0.000,0.182,0.000,42.667,9.660,35.636,16.647,17.531,70.236,72.321,92.386,91.343,110.381,87.084,72.004,35.030,36.311,35.635,35.826,37.012,39.792,38.346,34.380,33.415,35.873,50.503,54.714,47.098,51.123,55.019,56.664,51.303,54.437,54.557,55.422,54.602,54.714,51.464,51.487,37.719,37.882,36.855,36.838,13.919,13.484,13.112,15.033,14.294,15.392,14.111,13.479,15.642,15.221,9.286,6.653,18.579,15.682,9.920,7.104,-0.319,-0.429,-0.384,-0.307,-0.346,-0.381,-0.064,53.073,71.372,13.082,11.853,5.707,7.400,12.170,13.094,3.506,258.089,260.776,191.113,161.075,223.002,72.672,183.271,13.700,12.700,10.100,11.000,13.100,13.700,12.700,
2021/04/05 15:23:35,700.155,0.000,0.182,0.000,42.634,9.660,35.377,16.647,17.531,70.236,72.321,92.386,91.343,110.381,87.084,72.029,35.030,36.311,35.635,35.826,37.012,39.792,38.346,34.444,33.415,35.873,50.503,54.775,47.098,51.123,55.019,56.725,51.303,54.513,54.624,55.482,54.602,54.775,51.464,51.487,37.719,37.945,36.786,36.901,14.101,13.302,13.209,15.306,14.202,15.209,14.111,13.479,15.733,15.221,9.104,6.653,18.488,15.682,9.829,7.104,-0.320,-0.448,-0.410,-0.297,-0.359,-0.389,-0.064,53.080,71.433,13.082,11.853,5.707,7.400,12.170,13.094,3.506,258.089,260.776,191.113,161.075,223.002,72.672,183.271,13.700,12.700,10.100,11.000,13.100,13.700,12.700,
2021/04/05 15:23:36,700.087,0.000,0.182,0.000,42.634,9.660,35.377,16.647,17.531,70.236,72.321,92.386,91.343,110.381,87.084,72.029,35.030,36.311,35.635,35.826,37.012,39.792,38.346,34.444,33.415,35.873,50.503,54.775,47.098,51.123,55.019,56.725,51.303,54.513,54.624,55.482,54.602,54.775,51.464,51.487,37.719,37.945,36.786,36.901,14.101,13.302,13.209,15.306,14.202,15.209,14.111,13.479,15.733,15.221,9.104,6.653,18.488,15.682,9.829,7.104,-0.320,-0.448,-0.410,-0.297,-0.359,-0.389,-0.064,53.036,71.366,13.200,12.035,5.672,7.212,12.235,13.036,2.600,257.754,261.399,189.130,163.073,224.007,73.511,180.000,13.700,12.600,9.800,10.900,13.100,13.600,12.500,
2021/04/05 15:23:37,700.127,0.000,0.182,0.000,42.634,9.634,35.661,16.647,17.531,70.236,72.321,92.386,91.343,110.381,87.084,72.029,35.030,36.311,35.658,35.826,37.012,39.792,38.346,34.444,33.415,35.832,50.503,54.736,47.098,51.146,55.085,56.725,51.303,54.513,54.624,55.482,54.602,54.797,51.464,51.570,37.719,37.905,36.855,36.861,13.737,13.211,13.209,15.579,14.111,15.118,14.111,13.570,15.733,15.129,9.195,6.653,18.579,15.682,9.829,7.013,-0.326,-0.440,-0.405,-0.274,-0.362,-0.388,-0.064,53.043,71.372,13.200,12.035,5.672,7.212,12.235,13.036,2.600,257.754,261.399,189.130,163.073,224.007,73.511,180.000,13.700,12.600,9.800,10.900,13.100,13.600,12.500,
2021/04/05 15:23:38,700.157,0.000,0.182,0.000,42.634,9.660,35.636,16.647,17.531,70.236,72.321,92.386,91.343,110.381,86.800,72.004,35.030,36.311,35.698,35.826,37.012,39.871,38.346,34.444,33.415,35.873,50.569,54.775,47.167,51.123,55.085,56.725,51.303,54.513,54.624,55.482,54.668,54.836,51.464,51.548,37.719,37.945,36.786,36.901,13.737,13.120,13.209,15.215,14.111,15.301,14.202,13.661,15.642,15.221,9.195,6.653,18.579,15.682,9.920,7.104,-0.322,-0.450,-0.410,-0.302,-0.343,-0.393,-0.064,52.982,71.360,13.200,12.035,5.672,7.212,12.235,13.036,2.600,257.754,261.399,189.130,163.073,224.007,73.511,180.000,13.700,12.600,9.800,10.900,13.100,13.600,12.500,
2021/04/05 15:23:39,700.089,0.000,0.182,0.000,42.634,9.634,35.636,16.647,17.531,69.953,72.321,92.386,91.343,110.381,86.800,72.004,35.030,36.311,35.556,35.826,37.012,39.823,38.346,34.475,33.446,35.809,50.503,54.775,47.167,51.123,55.085,56.754,51.369,54.542,54.624,55.512,54.668,54.775,51.531,51.548,37.719,37.882,36.855,36.838,13.828,13.211,13.112,15.397,14.111,15.392,14.111,13.661,15.642,15.221,9.286,6.653,18.761,15.682,10.102,7.195,-0.324,-0.438,-0.404,-0.270,-0.362,-0.388,-0.064,53.006,71.305,13.200,12.035,5.672,7.212,12.235,13.036,2.600,257.754,261.399,189.130,163.073,224.007,73.511,180.000,13.700,12.600,9.800,10.900,13.100,13.600,12.500,
2021/04/05 15:23:40,700.119,0.000,0.182,0.000,42.634,9.634,35.636,16.647,17.531,69.953,72.321,92.386,91.343,110.381,86.800,72.004,35.030,36.311,35.556,35.826,37.012,39.823,38.346,34.475,33.446,35.809,50.503,54.775,47.167,51.123,55.085,56.754,51.369,54.542,54.624,55.512,54.668,54.775,51.531,51.548,37.719,37.882,36.855,36.838,13.828,13.211,13.112,15.397,14.111,15.392,14.111,13.661,15.642,15.221,9.286,6.653,18.761,15.682,10.102,7.195,-0.324,-0.438,-0.404,-0.270,-0.362,-0.388,-0.064,52.999,71.172,13.200,12.035,5.672,7.212,12.235,13.036,2.600,257.754,261.399,189.130,163.073,224.007,73.511,180.000,13.700,12.600,9.800,10.900,13.100,13.600,12.500,
2021/04/05 15:23:41,700.151,0.000,0.182,0.000,42.634,9.634,35.377,16.647,17.531,69.953,72.321,92.102,91.343,110.381,86.800,72.029,35.030,36.311,35.658,35.826,37.012,39.792,38.346,34.444,33.415,35.896,50.569,54.797,47.167,51.146,55.085,56.725,51.369,54.573,54.624,55.482,54.668,54.858,51.531,51.570,37.719,37.905,36.786,36.861,13.828,13.211,13.209,15.579,14.202,15.118,14.202,13.570,15.733,15.312,9.286,6.653,18.944,15.773,10.375,7.286,-0.318,-0.444,-0.408,-0.299,-0.333,-0.391,-0.064,52.961,71.099,13.200,12.035,5.672,7.212,12.235,13.036,2.600,257.754,261.399,189.130,163.073,224.007,73.511,180.000,13.700,12.600,9.800,10.900,13.100,13.600,12.500,
2021/04/05 15:23:42,700.090,0.000,0.182,0.000,42.634,9.634,35.377,16.647,17.531,69.953,72.321,92.102,91.343,110.381,86.800,72.029,35.030,36.311,35.658,35.826,37.012,39.792,38.346,34.444,33.415,35.896,50.569,54.797,47.167,51.146,55.085,56.725,51.369,54.573,54.624,55.482,54.668,54.858,51.531,51.570,37.719,37.905,36.786,36.861,13.828,13.211,13.209,15.579,14.202,15.118,14.202,13.570,15.733,15.312,9.286,6.653,18.944,15.773,10.375,7.286,-0.318,-0.444,-0.408,-0.299,-0.333,-0.391,-0.064,52.954,71.105,13.005,12.084,5.295,7.400,12.376,13.094,3.081,257.567,259.992,190.886,161.075,224.018,72.672,193.134,13.600,12.800,9.500,11.300,13.200,13.600,12.600,
2021/04/05 15:23:43,700.108,0.000,0.182,0.000,42.634,9.634,35.377,16.647,17.531,69.953,72.038,92.386,91.343,110.129,86.800,72.029,35.030,36.311,35.635,35.826,37.012,39.871,38.346,34.444,33.479,35.873,50.569,54.775,47.098,51.184,55.085,56.725,51.369,54.573,54.624,55.558,54.668,54.836,51.531,51.548,37.719,37.882,36.855,36.838,14.101,13.302,13.401,15.033,14.202,15.209,14.111,13.570,15.642,15.221,9.286,6.744,19.035,15.864,10.375,7.377,-0.326,-0.430,-0.381,-0.310,-0.346,-0.381,-0.064,52.951,71.105,13.005,12.084,5.295,7.400,12.376,13.094,3.081,257.567,259.992,190.886,161.075,224.018,72.672,193.134,13.600,12.800,9.500,11.300,13.200,13.600,12.600,
2021/04/05 15:23:44,700.117,0.000,0.182,0.000,42.667,9.634,35.661,16.647,17.531,69.953,72.038,92.102,91.343,110.129,86.800,72.029,35.030,36.405,35.635,35.826,37.012,39.792,38.346,34.444,33.415,35.873,50.593,54.775,47.192,51.184,55.085,56.801,51.436,54.573,54.690,55.482,54.692,54.836,51.555,51.548,37.744,37.882,36.811,36.838,14.192,13.393,13.112,15.215,14.111,15.209,14.111,13.570,15.733,15.312,9.195,6.744,19.035,15.864,10.557,7.377,-0.319,-0.447,-0.409,-0.302,-0.326,-0.400,-0.064,52.882,71.099,13.005,12.084,5.295,7.400,12.376,13.094,3.081,257.567,259.992,190.886,161.075,224.018,72.672,193.134,13.600,12.800,9.500,11.300,13.200,13.600,12.600,
2021/04/05 15:23:45,700.077,0.000,0.182,0.000,42.634,9.634,35.377,16.647,17.531,69.953,72.038,92.102,91.343,110.129,86.800,72.029,35.030,36.311,35.658,35.826,37.012,39.871,38.346,34.444,33.479,35.896,50.569,54.797,47.167,51.206,55.151,56.725,51.369,54.573,54.690,55.558,54.735,54.933,51.531,51.646,37.719,37.905,36.855,36.861,14.010,13.302,13.016,15.124,14.020,15.118,14.202,13.570,15.642,15.221,9.286,6.744,19.308,15.956,10.739,7.468,-0.326,-0.440,-0.402,-0.273,-0.363,-0.394,-0.064,52.912,71.099,13.005,12.084,5.295,7.400,12.376,13.094,3.081,257.567,259.992,190.886,161.075,224.018,72.672,193.134,13.600,12.800,9.500,11.300,13.200,13.600,12.600,
2021/04/05 15:23:46,700.121,0.000,0.182,0.000,42.634,9.634,35.377,16.647,17.531,69.953,72.038,92.102,91.059,110.129,86.800,71.745,35.030,36.311,35.635,35.826,37.012,39.792,38.346,34.444,33.479,35.873,50.569,54.775,47.167,51.184,55.151,56.801,51.369,54.573,54.690,55.558,54.735,54.911,51.531,51.623,37.719,37.882,36.786,36.838,13.737,13.302,13.016,15.488,14.020,15.118,14.111,13.570,15.642,15.221,9.195,6.744,19.308,16.047,11.012,7.559,-0.329,-0.437,-0.383,-0.312,-0.349,-0.383,-0.064,52.808,71.032,13.082,12.084,5.511,7.178,12.235,13.094,3.002,258.089,259.992,191.514,161.313,224.007,72.672,181.909,13.700,12.600,9.800,10.900,13.100,13.700,12.500,
2021/04/05 15:23:47,700.133,0.000,0.182,0.000,42.634,9.634,35.377,16.647,17.531,69.953,72.038,92.386,91.059,110.129,86.800,71.745,35.030,36.311,35.658,35.826,37.012,39.792,38.346,34.444,33.415,35.896,50.569,54.858,47.167,51.206,55.151,56.801,51.369,54.573,54.690,55.558,54.735,54.933,51.531,51.646,37.719,37.905,36.786,36.861,13.828,13.666,13.112,15.124,14.020,15.027,14.111,13.570,15.642,15.129,9.286,6.744,19.399,16.047,10.830,7.559,-0.315,-0.438,-0.402,-0.297,-0.321,-0.396,-0.064,52.823,70.966,13.082,12.084,5.511,7.178,12.235,13.094,3.002,258.089,259.992,191.514,161.313,224.007,72.672,181.909,13.700,12.600,9.800,10.900,13.100,13.700,12.500,
2021/04/05 15:23:48,700.078,0.000,0.182,0.000,42.667,9.634,35.377,16.647,17.531,69.669,72.038,92.102,91.059,110.129,86.516,71.745,35.030,36.311,35.635,35.826,37.012,39.871,38.346,34.444,33.479,35.873,50.569,54.836,47.167,51.184,55.151,56.801,51.436,54.573,54.690,55.558,54.735,54.911,51.531,51.623,37.719,37.945,36.786,36.838,13.737,13.211,13.016,14.942,14.111,15.209,14.202,13.570,15.642,15.221,9.195,6.744,19.308,16.047,10.921,7.559,-0.319,-0.436,-0.397,-0.275,-0.359,-0.389,-0.064,52.791,70.971,13.082,12.084,5.511,7.178,12.235,13.094,3.002,258.089,259.992,191.514,161.313,224.007,72.672,181.909,13.700,12.600,9.800,10.900,13.100,13.700,12.500,
2021/04/05 15:23:49,700.113,0.000,0.182,0.000,42.634,9.634,35.377,16.647,17.531,69.669,72.038,92.102,91.059,110.129,86.516,71.745,35.030,36.311,35.635,35.826,37.012,39.871,38.346,34.444,33.479,35.873,50.569,54.836,47.167,51.184,55.151,56.801,51.436,54.573,54.690,55.558,54.735,54.911,51.531,51.623,37.719,37.945,36.786,36.838,13.737,13.211,13.016,14.942,14.111,15.209,14.202,13.570,15.642,15.221,9.195,6.744,19.308,16.047,10.921,7.559,-0.319,-0.436,-0.397,-0.275,-0.359,-0.389,-0.064,52.798,70.899,13.082,12.084,5.511,7.178,12.235,13.094,3.002,258.089,259.992,191.514,161.313,224.007,72.672,181.909,13.700,12.600,9.800,10.900,13.100,13.700,12.500,
2021/04/05 15:23:50,700.133,0.000,0.182,0.000,42.634,9.608,35.636,16.647,17.531,69.953,72.038,92.102,91.059,110.129,86.516,72.004,35.030,36.311,35.635,35.826,37.012,39.902,38.346,34.475,33.509,35.873,50.569,54.775,47.167,51.184,55.151,56.891,51.436,54.664,54.690,55.588,54.735,54.911,51.531,51.623,37.719,37.945,36.855,36.838,14.192,13.302,13.209,15.215,14.111,15.118,14.111,13.661,15.642,15.221,9.195,6.653,19.308,15.956,10.739,7.468,-0.318,-0.440,-0.406,-0.302,-0.322,-0.402,-0.064,52.802,70.910,13.082,12.084,5.511,7.178,12.235,13.094,3.002,258.089,259.992,191.514,161.313,224.007,72.672,181.909,13.700,12.600,9.800,10.900,13.100,13.700,12.500,
2021/04/05 15:23:51,700.057,0.000,0.182,0.000,42.634,9.608,35.377,16.647,17.531,69.669,72.038,92.102,91.059,110.129,86.516,71.745,34.961,36.405,35.698,35.826,37.012,39.871,38.346,34.507,33.479,35.873,50.593,54.911,47.192,51.260,55.151,56.861,51.436,54.634,54.690,55.619,54.825,54.972,51.622,51.623,37.744,37.945,36.880,36.838,13.828,13.211,13.016,15.124,14.020,15.118,14.111,13.570,15.733,15.221,9.195,6.653,19.308,15.956,10.830,7.377,-0.321,-0.442,-0.399,-0.283,-0.361,-0.394,-0.064,52.783,70.832,13.082,12.084,5.511,7.178,12.235,13.094,3.002,258.089,259.992,191.514,161.313,224.007,72.672,181.909,13.700,12.600,9.800,10.900,13.100,13.700,12.500,
2021/04/05 15:23:52,700.092,0.000,0.182,0.000,42.667,9.634,35.377,16.647,17.531,69.669,71.754,92.102,91.059,109.878,86.516,71.745,35.030,36.311,35.722,35.826,37.012,39.871,38.346,34.507,33.479,35.975,50.569,54.858,47.167,51.282,55.151,56.861,51.436,54.634,54.757,55.619,54.801,55.055,51.597,51.706,37.719,37.968,36.786,37.003,13.828,13.120,12.919,15.306,14.111,15.301,14.111,13.570,15.642,15.221,9.286,6.744,19.308,15.956,10.921,7.468,-0.326,-0.436,-0.385,-0.318,-0.354,-0.381,-0.064,52.754,70.765,13.005,12.084,5.632,7.245,12.162,12.969,3.506,257.567,259.992,186.116,159.814,225.000,72.962,183.271,13.600,12.700,10.000,11.000,13.100,13.500,12.600,
