Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:23:53,700.125,0.000,0.182,0.000,42.634,9.608,35.352,16.647,17.531,69.669,71.754,92.102,90.775,109.878,86.516,71.720,35.030,36.380,35.635,35.826,37.012,39.871,38.346,34.444,33.479,35.873,50.569,54.836,47.167,51.184,55.151,56.861,51.436,54.634,54.757,55.619,54.801,54.972,51.597,51.623,37.719,37.882,36.786,36.838,14.101,13.120,13.401,15.306,14.111,15.118,14.020,13.570,15.733,15.221,9.286,6.744,19.399,16.047,11.012,7.468,-0.317,-0.437,-0.401,-0.298,-0.320,-0.398,-0.064,52.724,70.699,13.005,12.084,5.632,7.245,12.162,12.969,3.506,257.567,259.992,186.116,159.814,225.000,72.962,183.271,13.600,12.700,10.000,11.000,13.100,13.500,12.600,
2021/04/05 15:23:54,700.055,0.000,0.182,0.000,42.667,9.608,35.352,16.363,17.531,69.669,71.754,91.819,90.775,109.878,86.232,72.004,35.030,36.311,35.722,35.826,37.012,39.871,38.346,34.444,33.415,35.896,50.569,54.858,47.167,51.206,55.151,56.861,51.502,54.634,54.757,55.619,54.801,54.994,51.597,51.706,37.719,37.968,36.786,36.924,13.737,13.211,13.016,15.215,14.202,15.209,14.111,13.570,15.733,15.129,9.195,6.744,19.399,15.956,11.012,7.468,-0.317,-0.438,-0.395,-0.281,-0.360,-0.389,-0.064,52.725,70.699,13.005,12.084,5.632,7.245,12.162,12.969,3.506,257.567,259.992,186.116,159.814,225.000,72.962,183.271,13.600,12.700,10.000,11.000,13.100,13.500,12.600,
2021/04/05 15:23:55,700.093,0.000,0.182,0.000,42.634,9.608,35.352,16.363,17.531,69.669,72.038,91.819,90.775,109.878,86.232,71.720,35.030,36.380,35.698,35.826,37.012,39.871,38.346,34.444,33.479,35.873,50.569,54.836,47.167,51.184,55.218,56.801,51.436,54.573,54.690,55.619,54.801,54.972,51.597,51.623,37.719,37.882,36.786,36.838,13.737,13.028,12.823,15.033,14.111,15.118,14.202,13.570,15.642,15.221,9.286,6.653,19.399,16.047,11.103,7.559,-0.326,-0.437,-0.388,-0.320,-0.355,-0.380,-0.064,52.717,70.704,13.005,12.084,5.632,7.245,12.162,12.969,3.506,257.567,259.992,186.116,159.814,225.000,72.962,183.271,13.600,12.700,10.000,11.000,13.100,13.500,12.600,
2021/04/05 15:23:56,700.120,0.000,0.182,0.000,42.634,9.582,35.352,16.647,17.531,69.669,72.038,91.819,90.775,109.878,86.232,72.004,35.030,36.380,35.698,35.826,37.012,39.871,38.346,34.444,33.479,35.873,50.569,54.836,47.167,51.260,55.218,56.861,51.502,54.710,54.757,55.619,54.801,55.032,51.597,51.684,37.719,37.945,36.786,36.838,13.464,13.028,13.112,15.215,14.020,15.209,14.111,13.570,15.642,15.221,9.286,6.744,19.217,16.047,10.830,7.468,-0.322,-0.437,-0.401,-0.295,-0.321,-0.396,-0.064,52.665,70.699,13.005,12.084,5.632,7.245,12.162,12.969,3.506,257.567,259.992,186.116,159.814,225.000,72.962,183.271,13.600,12.700,10.000,11.000,13.100,13.500,12.600,
2021/04/05 15:23:57,700.069,0.000,0.000,0.000,42.634,9.608,35.377,16.647,17.531,69.669,72.038,91.819,90.775,109.878,86.232,71.745,34.961,36.311,35.722,35.826,37.012,39.871,38.346,34.507,33.479,35.975,50.569,54.933,47.236,51.282,55.218,56.861,51.502,54.634,54.757,55.619,54.801,55.130,51.597,51.706,37.719,37.968,36.786,36.924,14.010,12.755,13.209,15.215,14.020,15.392,14.111,13.570,15.551,15.221,9.286,6.744,19.308,15.956,10.830,7.468,-0.317,-0.448,-0.395,-0.288,-0.364,-0.398,-0.064,52.709,70.699,13.005,12.084,5.632,7.245,12.162,12.969,3.506,257.567,259.992,186.116,159.814,225.000,72.962,183.271,13.600,12.700,10.000,11.000,13.100,13.500,12.600,
2021/04/05 15:23:58,700.088,0.000,0.182,0.000,42.634,9.608,35.352,16.363,17.531,69.669,71.754,91.819,91.059,109.878,86.232,71.720,35.030,36.380,35.698,35.826,37.012,39.934,38.346,34.507,33.558,35.873,50.569,54.836,47.167,51.260,55.218,56.861,51.502,54.710,54.757,55.679,54.867,55.032,51.597,51.684,37.719,37.945,36.786,36.901,13.737,13.302,13.305,15.488,14.020,15.118,14.202,13.570,15.551,15.129,9.195,6.653,19.308,15.956,10.830,7.377,-0.324,-0.436,-0.388,-0.317,-0.354,-0.379,-0.064,52.660,70.632,13.159,12.084,5.482,7.212,12.162,13.094,3.002,258.605,259.992,194.797,163.073,225.000,72.672,181.909,13.700,12.700,9.800,11.200,13.100,13.700,12.500,
2021/04/05 15:23:59,700.112,0.000,0.182,0.000,42.634,9.608,35.352,16.647,17.531,69.669,71.754,91.819,90.775,109.878,86.232,71.720,34.961,36.311,35.722,35.826,37.012,39.934,38.410,34.507,33.479,35.975,50.569,54.858,47.167,51.282,55.218,56.861,51.502,54.710,54.757,55.679,54.867,55.130,51.597,51.782,37.719,37.968,36.855,36.924,13.737,13.211,13.112,15.397,14.202,15.209,14.111,13.570,15.733,15.129,9.195,6.653,19.217,15.956,10.739,7.377,-0.321,-0.433,-0.400,-0.291,-0.320,-0.387,-0.064,52.680,70.632,13.159,12.084,5.482,7.212,12.162,13.094,3.002,258.605,259.992,194.797,163.073,225.000,72.672,181.909,13.700,12.700,9.800,11.200,13.100,13.700,12.500,
2021/04/05 15:24:00,700.057,0.000,0.182,0.000,42.600,9.608,35.377,16.363,17.531,69.669,71.754,91.819,90.775,109.878,86.232,71.745,35.030,36.380,35.698,35.826,37.012,39.871,38.346,34.507,33.479,35.873,50.569,54.836,47.167,51.260,55.218,56.861,51.502,54.710,54.757,55.679,54.867,55.108,51.664,51.684,37.719,37.945,36.855,36.838,14.101,13.757,13.016,15.215,14.202,15.209,14.202,13.570,15.642,15.129,9.195,6.653,19.217,15.956,10.739,7.377,-0.320,-0.458,-0.398,-0.294,-0.371,-0.405,-0.064,52.660,70.498,13.159,12.084,5.482,7.212,12.162,13.094,3.002,258.605,259.992,194.797,163.073,225.000,72.672,181.909,13.700,12.700,9.800,11.200,13.100,13.700,12.500,
2021/04/05 15:24:01,700.009,0.000,0.182,0.000,42.634,9.608,35.377,16.363,17.531,69.669,71.754,91.819,90.775,109.878,86.232,71.745,35.030,36.380,35.698,35.826,37.012,39.871,38.346,34.507,33.479,35.873,50.569,54.836,47.167,51.260,55.218,56.861,51.502,54.710,54.757,55.679,54.867,55.108,51.664,51.684,37.719,37.945,36.855,36.838,14.101,13.757,13.016,15.215,14.202,15.209,14.202,13.570,15.642,15.129,9.195,6.653,19.217,15.956,10.739,7.377,-0.320,-0.458,-0.398,-0.294,-0.371,-0.405,-0.064,52.615,70.431,13.082,11.853,5.629,7.088,12.304,12.969,3.000,258.089,260.776,192.308,163.611,225.000,72.962,180.000,13.700,12.600,9.700,11.100,13.200,13.600,12.500,
2021/04/05 15:24:02,699.464,0.000,0.182,0.000,42.634,9.608,35.377,16.647,17.531,69.386,71.754,91.819,90.775,109.878,86.232,71.745,35.030,36.380,35.722,35.826,37.012,39.934,38.346,34.507,33.479,35.896,50.569,54.858,47.236,51.282,55.218,56.922,51.502,54.710,54.757,55.679,54.867,55.130,51.664,51.782,37.719,37.968,36.786,36.861,13.919,13.393,13.305,15.215,14.111,15.118,14.111,13.479,15.733,15.312,9.195,6.653,19.126,15.864,10.466,7.195,-0.330,-0.438,-0.393,-0.320,-0.356,-0.384,-0.064,52.660,70.498,13.082,11.853,5.629,7.088,12.304,12.969,3.000,258.089,260.776,192.308,163.611,225.000,72.962,180.000,13.700,12.600,9.700,11.100,13.200,13.600,12.500,
2021/04/05 15:24:03,698.364,0.000,0.182,0.000,42.634,9.582,35.352,16.647,17.531,69.386,71.754,91.819,91.059,109.626,86.516,71.720,35.030,36.311,35.635,35.826,37.012,39.871,38.346,34.507,33.479,35.873,50.569,54.836,47.167,51.184,55.284,56.922,51.568,54.710,54.823,55.679,54.934,55.108,51.664,51.684,37.719,37.882,36.855,36.838,13.828,13.484,13.209,15.033,14.020,15.118,14.202,13.479,15.642,15.221,9.195,6.653,19.035,15.864,10.375,7.195,-0.333,-0.450,-0.412,-0.287,-0.370,-0.406,-0.064,52.586,70.431,13.082,11.853,5.629,7.088,12.304,12.969,3.000,258.089,260.776,192.308,163.611,225.000,72.962,180.000,13.700,12.600,9.700,11.100,13.200,13.600,12.500,
2021/04/05 15:24:04,697.009,0.000,0.182,0.000,42.634,9.582,35.352,16.647,17.531,69.386,71.754,91.819,91.059,109.626,86.516,71.720,35.030,36.311,35.635,35.826,37.012,39.871,38.346,34.507,33.479,35.873,50.569,54.836,47.167,51.184,55.284,56.922,51.568,54.710,54.823,55.679,54.934,55.108,51.664,51.684,37.719,37.882,36.855,36.838,13.828,13.484,13.209,15.033,14.020,15.118,14.202,13.479,15.642,15.221,9.195,6.653,19.035,15.864,10.375,7.195,-0.333,-0.450,-0.412,-0.287,-0.370,-0.406,-0.064,52.539,70.437,13.082,11.853,5.629,7.088,12.304,12.969,3.000,258.089,260.776,192.308,163.611,225.000,72.962,180.000,13.700,12.600,9.700,11.100,13.200,13.600,12.500,
2021/04/05 15:24:05,695.336,0.000,0.182,0.000,42.634,9.582,35.352,16.647,17.531,69.386,71.754,92.102,91.059,109.626,86.800,71.720,35.030,36.380,35.722,35.826,37.012,39.934,38.346,34.507,33.558,35.896,50.636,54.933,47.236,51.282,55.284,56.922,51.568,54.770,54.823,55.755,54.934,55.191,51.664,51.782,37.719,37.968,36.855,36.924,13.646,13.120,13.112,14.668,13.565,14.936,14.020,13.570,15.733,15.312,9.195,6.744,18.488,15.591,9.465,6.922,-0.328,-0.483,-0.422,-0.314,-0.374,-0.405,-0.064,52.435,70.370,13.082,11.853,5.629,7.088,12.304,12.969,3.000,258.089,260.776,192.308,163.611,225.000,72.962,180.000,13.700,12.600,9.700,11.100,13.200,13.600,12.500,
2021/04/05 15:24:06,693.367,0.000,0.182,0.000,42.634,9.582,35.352,16.647,17.531,69.386,71.754,92.102,91.343,109.626,87.084,71.720,35.030,36.380,35.698,35.826,37.012,39.871,38.346,34.507,33.479,35.873,50.636,54.911,47.236,51.260,55.284,56.922,51.568,54.710,54.823,55.679,54.934,55.169,51.664,51.760,37.719,37.945,36.855,36.901,13.464,13.120,13.305,14.759,13.292,14.845,13.929,13.388,15.642,15.221,9.286,6.744,18.124,15.500,8.919,6.648,-0.352,-0.463,-0.408,-0.321,-0.346,-0.411,-0.064,52.357,70.304,13.082,11.853,5.590,7.212,12.235,12.969,3.206,258.089,260.776,190.305,163.073,224.007,72.962,183.576,13.700,12.700,9.900,11.100,13.100,13.600,12.600,
2021/04/05 15:24:07,691.301,0.000,0.182,0.000,42.634,9.582,35.352,16.363,17.531,69.102,71.470,92.102,91.343,109.626,87.084,71.720,35.030,36.380,35.722,35.826,37.012,39.871,38.410,34.507,33.558,35.975,50.636,54.933,47.236,51.282,55.284,56.922,51.568,54.710,54.823,55.679,55.000,55.191,51.730,51.843,37.719,37.905,36.855,36.924,13.464,13.028,13.209,14.668,12.928,14.754,13.747,13.388,15.642,15.221,9.286,6.836,17.851,15.317,8.555,6.466,-0.339,-0.480,-0.431,-0.319,-0.378,-0.418,-0.064,52.242,70.170,13.082,11.853,5.590,7.212,12.235,12.969,3.206,258.089,260.776,190.305,163.073,224.007,72.962,183.576,13.700,12.700,9.900,11.100,13.100,13.600,12.600,
2021/04/05 15:24:08,691.301,0.000,0.182,0.000,42.634,9.582,35.352,16.363,17.531,69.102,71.470,92.102,91.343,109.626,87.084,71.720,35.030,36.380,35.722,35.826,37.012,39.871,38.410,34.507,33.558,35.975,50.636,54.933,47.236,51.282,55.284,56.922,51.568,54.710,54.823,55.679,55.000,55.191,51.730,51.843,37.719,37.905,36.855,36.924,13.464,13.028,13.209,14.668,12.928,14.754,13.747,13.388,15.642,15.221,9.286,6.836,17.851,15.317,8.555,6.466,-0.339,-0.480,-0.431,-0.319,-0.378,-0.418,-0.064,52.242,70.170,13.082,11.853,5.590,7.212,12.235,12.969,3.206,258.089,260.776,190.305,163.073,224.007,72.962,183.576,13.700,12.700,9.900,11.100,13.100,13.600,12.600,
2021/04/05 15:24:09,686.684,0.000,0.182,0.000,42.634,9.582,35.377,16.363,17.531,69.102,71.470,92.386,91.626,109.878,87.368,71.745,35.030,36.380,35.722,35.826,37.012,39.871,38.346,34.507,33.558,35.975,50.636,54.933,47.236,51.282,55.350,56.922,51.568,54.710,54.823,55.679,55.000,55.267,51.730,51.782,37.719,37.968,36.855,36.924,13.555,13.120,13.787,14.486,12.291,14.481,13.747,13.388,15.551,15.221,9.195,6.836,17.577,15.226,8.009,6.284,-0.336,-0.490,-0.433,-0.317,-0.375,-0.429,-0.064,52.086,70.164,13.082,11.853,5.590,7.212,12.235,12.969,3.206,258.089,260.776,190.305,163.073,224.007,72.962,183.576,13.700,12.700,9.900,11.100,13.100,13.600,12.600,
2021/04/05 15:24:10,684.197,0.000,0.182,0.000,42.634,9.556,35.352,16.363,17.531,69.102,71.470,92.386,91.626,109.626,87.368,71.720,35.030,36.380,35.698,35.851,37.012,39.871,38.346,34.507,33.558,35.952,50.636,54.836,47.236,51.260,55.284,56.922,51.568,54.770,54.823,55.755,55.066,55.245,51.730,51.760,37.719,37.882,36.855,36.901,13.646,13.120,13.980,14.486,12.017,14.117,13.565,13.388,15.369,15.221,9.195,6.744,17.851,15.317,8.464,6.466,-0.344,-0.460,-0.406,-0.331,-0.369,-0.411,-0.064,51.975,70.103,13.082,11.853,5.590,7.212,12.235,12.969,3.206,258.089,260.776,190.305,163.073,224.007,72.962,183.576,13.700,12.700,9.900,11.100,13.100,13.600,12.600,
2021/04/05 15:24:11,681.720,0.000,0.182,0.000,42.667,9.582,35.352,16.647,17.247,69.102,71.470,92.386,91.626,109.878,87.652,71.436,35.030,36.380,35.698,35.826,37.012,39.871,38.346,34.507,33.558,35.873,50.636,54.911,47.236,51.260,55.284,56.922,51.568,54.710,54.823,55.755,55.000,55.169,51.730,51.760,37.719,37.882,36.855,36.901,13.555,13.120,13.884,14.213,11.835,13.934,13.656,13.388,15.551,15.312,9.195,6.836,18.306,15.408,8.828,6.466,-0.339,-0.471,-0.420,-0.302,-0.382,-0.419,-0.064,51.903,70.098,13.082,11.853,5.590,7.212,12.235,12.969,3.206,258.089,260.776,190.305,163.073,224.007,72.962,183.576,13.700,12.700,9.900,11.100,13.100,13.600,12.600,
2021/04/05 15:24:12,679.230,0.000,0.182,0.000,42.634,9.556,35.352,16.363,17.247,69.102,71.470,92.386,91.626,109.626,87.652,71.720,35.030,36.380,35.698,35.826,37.012,39.871,38.410,34.507,33.479,35.952,50.636,54.911,47.236,51.260,55.284,56.922,51.568,54.710,54.823,55.679,55.000,55.245,51.730,51.820,37.719,37.945,36.855,36.901,13.191,12.937,14.076,14.759,11.562,13.661,13.656,13.388,15.460,15.221,9.286,6.836,18.397,15.500,9.192,6.557,-0.339,-0.479,-0.431,-0.324,-0.348,-0.431,-0.064,51.775,70.031,12.788,12.003,6.185,6.259,10.186,12.844,3.002,257.811,259.439,194.036,167.074,223.409,73.258,181.909,13.400,12.600,10.200,10.600,11.300,13.300,12.600,
2021/04/05 15:24:13,676.633,0.000,0.182,0.000,42.634,9.582,35.377,16.363,17.247,69.102,71.470,92.670,91.626,109.878,87.652,71.460,35.030,36.405,35.698,35.826,37.081,39.871,38.346,34.507,33.479,35.873,50.660,54.836,47.262,51.260,55.284,56.922,51.568,54.710,54.823,55.679,55.091,55.169,51.754,51.760,37.675,37.803,36.880,36.838,13.282,12.937,14.076,14.486,11.380,13.479,13.656,13.297,15.369,15.221,9.195,6.836,18.579,15.500,9.283,6.648,-0.340,-0.464,-0.405,-0.332,-0.370,-0.411,-0.064,51.695,70.037,12.788,12.003,6.185,6.259,10.186,12.844,3.002,257.811,259.439,194.036,167.074,223.409,73.258,181.909,13.400,12.600,10.200,10.600,11.300,13.300,12.600,
2021/04/05 15:24:14,674.057,0.000,0.182,0.000,42.634,9.556,35.377,16.363,17.247,68.819,71.470,92.670,91.626,109.626,87.936,71.460,35.030,36.405,35.698,35.826,37.012,39.871,38.346,34.507,33.479,35.873,50.660,54.836,47.262,51.260,55.284,56.922,51.568,54.710,54.757,55.679,55.091,55.245,51.754,51.760,37.744,37.882,36.880,36.901,13.191,13.120,14.173,14.668,11.380,13.206,13.565,13.297,15.369,15.129,9.195,6.836,18.579,15.408,9.374,6.648,-0.362,-0.475,-0.421,-0.329,-0.374,-0.381,-0.064,51.634,70.037,12.788,12.003,6.185,6.259,10.186,12.844,3.002,257.811,259.439,194.036,167.074,223.409,73.258,181.909,13.400,12.600,10.200,10.600,11.300,13.300,12.600,
2021/04/05 15:24:15,671.543,0.000,0.182,0.000,42.634,9.556,35.352,16.363,17.247,68.819,71.470,92.670,91.626,109.626,87.936,71.436,35.030,36.380,35.698,35.826,37.012,39.871,38.410,34.507,33.479,35.873,50.636,54.836,47.236,51.184,55.284,56.922,51.568,54.710,54.757,55.679,55.066,55.245,51.730,51.760,37.650,37.882,36.855,36.901,13.373,13.028,14.076,14.577,11.380,13.115,13.656,13.297,15.369,15.129,9.195,6.836,18.852,15.682,9.738,6.740,-0.335,-0.477,-0.413,-0.312,-0.389,-0.428,-0.064,51.545,69.903,12.788,12.003,6.185,6.259,10.186,12.844,3.002,257.811,259.439,194.036,167.074,223.409,73.258,181.909,13.400,12.600,10.200,10.600,11.300,13.300,12.600,
2021/04/05 15:24:16,668.963,0.000,0.182,0.000,42.634,9.556,35.377,16.363,17.247,68.819,71.186,92.670,91.910,109.626,87.936,71.460,35.030,36.380,35.698,35.826,37.012,39.871,38.410,34.507,33.558,35.873,50.636,54.836,47.236,51.184,55.284,56.922,51.568,54.710,54.757,55.679,55.066,55.169,51.730,51.760,37.650,37.803,36.855,36.901,13.282,13.120,14.269,14.851,11.289,12.842,13.565,13.206,15.369,15.129,9.104,6.836,18.852,15.682,10.011,6.831,-0.333,-0.490,-0.428,-0.319,-0.380,-0.408,-0.064,51.411,69.770,12.788,12.003,6.185,6.259,10.186,12.844,3.002,257.811,259.439,194.036,167.074,223.409,73.258,181.909,13.400,12.600,10.200,10.600,11.300,13.300,12.600,
2021/04/05 15:24:17,666.346,0.000,0.182,0.000,42.634,9.556,35.352,16.363,17.247,68.819,71.186,92.953,91.910,109.626,88.220,71.720,35.030,36.380,35.698,35.826,37.012,39.871,38.410,34.507,33.558,35.873,50.636,54.836,47.236,51.260,55.284,56.922,51.635,54.710,54.757,55.679,55.066,55.245,51.730,51.760,37.650,37.882,36.855,36.901,13.373,13.120,14.173,14.851,11.289,12.750,13.474,13.206,15.369,15.221,9.104,6.836,18.944,15.773,10.284,6.922,-0.342,-0.482,-0.433,-0.324,-0.366,-0.426,-0.064,51.322,69.703,12.788,12.003,6.185,6.259,10.186,12.844,3.002,257.811,259.439,194.036,167.074,223.409,73.258,181.909,13.400,12.600,10.200,10.600,11.300,13.300,12.600,
2021/04/05 15:24:18,663.761,0.000,0.182,0.000,42.634,9.556,35.068,16.647,17.531,68.819,71.186,92.953,91.910,109.626,88.220,71.436,35.030,36.380,35.698,35.826,37.012,39.871,38.410,34.507,33.479,35.873,50.636,54.836,47.236,51.184,55.284,56.861,51.568,54.634,54.757,55.679,55.066,55.245,51.730,51.760,37.650,37.803,36.855,36.901,13.282,13.120,14.076,14.759,11.289,12.659,13.474,13.115,15.460,15.221,9.104,6.836,19.035,15.682,10.284,6.831,-0.342,-0.465,-0.425,-0.310,-0.346,-0.393,-0.064,51.265,69.697,12.551,11.789,6.549,6.736,9.276,12.542,2.915,258.511,259.739,187.017,174.036,228.059,74.745,185.906,13.200,12.600,10.400,10.700,10.400,13.000,12.400,
2021/04/05 15:24:19,663.761,0.000,0.182,0.000,42.634,9.556,35.068,16.647,17.531,68.819,71.186,92.953,91.910,109.626,88.220,71.436,35.030,36.380,35.698,35.826,37.012,39.871,38.410,34.507,33.479,35.873,50.636,54.836,47.236,51.184,55.284,56.861,51.568,54.634,54.757,55.679,55.066,55.245,51.730,51.760,37.650,37.803,36.855,36.901,13.282,13.120,14.076,14.759,11.289,12.659,13.474,13.115,15.460,15.221,9.104,6.836,19.035,15.682,10.284,6.831,-0.342,-0.465,-0.425,-0.310,-0.346,-0.393,-0.064,51.265,69.697,12.551,11.789,6.549,6.736,9.276,12.542,2.915,258.511,259.739,187.017,174.036,228.059,74.745,185.906,13.200,12.600,10.400,10.700,10.400,13.000,12.400,
2021/04/05 15:24:20,661.174,0.000,0.182,0.000,42.600,9.556,35.352,16.363,17.247,68.819,71.470,92.953,91.910,109.626,88.220,71.436,35.030,36.380,35.762,35.826,37.012,39.871,38.410,34.507,33.558,35.952,50.636,54.836,47.236,51.184,55.284,56.861,51.568,54.710,54.757,55.679,55.066,55.245,51.730,51.820,37.650,37.882,36.855,36.901,13.282,12.846,14.076,14.851,11.289,12.659,13.474,13.206,15.369,15.221,9.013,6.836,19.035,15.682,10.375,6.831,-0.347,-0.458,-0.421,-0.300,-0.360,-0.377,-0.064,51.233,69.636,12.551,11.789,6.549,6.736,9.276,12.542,2.915,258.511,259.739,187.017,174.036,228.059,74.745,185.906,13.200,12.600,10.400,10.700,10.400,13.000,12.400,
2021/04/05 15:24:21,658.578,0.000,0.182,0.000,42.634,9.556,35.352,16.363,17.247,68.819,71.186,92.953,91.910,109.626,88.220,71.436,35.030,36.380,35.698,35.826,36.942,39.871,38.410,34.507,33.479,35.873,50.636,54.775,47.236,51.184,55.284,56.861,51.568,54.634,54.757,55.679,55.066,55.169,51.730,51.760,37.650,37.803,36.855,36.901,13.373,13.028,14.173,15.033,11.289,12.568,13.474,13.206,15.369,15.221,9.013,6.836,19.035,15.773,10.284,6.740,-0.343,-0.465,-0.425,-0.300,-0.354,-0.392,0.011,51.117,69.563,12.551,11.789,6.549,6.736,9.276,12.542,2.915,258.511,259.739,187.017,174.036,228.059,74.745,185.906,13.200,12.600,10.400,10.700,10.400,13.000,12.400,
2021/04/05 15:24:22,653.369,0.000,0.182,0.000,42.600,9.556,35.093,16.363,17.247,68.819,71.186,92.953,92.194,109.626,88.504,71.460,35.030,36.380,35.698,35.826,36.942,39.871,38.410,34.507,33.558,35.873,50.636,54.714,47.236,51.123,55.284,56.861,51.568,54.634,54.690,55.679,55.066,55.169,51.730,51.760,37.580,37.803,36.855,36.901,13.373,12.937,14.269,14.942,11.380,12.659,13.565,13.115,15.369,15.129,8.922,6.836,19.035,15.773,10.375,6.740,-0.334,-0.494,-0.432,-0.321,-0.379,-0.420,0.011,50.909,69.436,12.376,11.789,6.708,6.926,9.079,12.349,2.702,257.873,259.739,190.305,175.030,229.467,74.501,182.121,13.100,12.500,10.500,10.800,10.100,12.900,12.300,
2021/04/05 15:24:23,653.369,0.000,0.182,0.000,42.600,9.556,35.093,16.363,17.247,68.819,71.186,92.953,92.194,109.626,88.504,71.460,35.030,36.380,35.698,35.826,36.942,39.871,38.410,34.507,33.558,35.873,50.636,54.714,47.236,51.123,55.284,56.861,51.568,54.634,54.690,55.679,55.066,55.169,51.730,51.760,37.580,37.803,36.855,36.901,13.373,12.937,14.269,14.942,11.380,12.659,13.565,13.115,15.369,15.129,8.922,6.836,19.035,15.773,10.375,6.740,-0.334,-0.494,-0.432,-0.321,-0.379,-0.420,0.011,50.909,69.436,12.376,11.789,6.708,6.926,9.079,12.349,2.702,257.873,259.739,190.305,175.030,229.467,74.501,182.121,13.100,12.500,10.500,10.800,10.100,12.900,12.300,
2021/04/05 15:24:24,650.789,0.000,0.182,0.000,42.634,9.530,35.377,16.363,17.247,68.819,71.186,92.953,92.194,109.626,88.504,71.176,35.030,36.380,35.698,35.826,36.942,39.871,38.433,34.586,33.558,35.873,50.636,54.714,47.236,51.123,55.284,56.801,51.635,54.634,54.690,55.679,55.066,55.245,51.730,51.760,37.580,37.803,36.855,36.901,13.464,13.211,14.076,15.033,11.380,12.933,13.474,13.206,15.369,15.221,9.013,6.836,19.035,15.773,10.375,6.740,-0.334,-0.473,-0.414,-0.314,-0.391,-0.430,0.012,50.862,69.369,12.376,11.789,6.708,6.926,9.079,12.349,2.702,257.873,259.739,190.305,175.030,229.467,74.501,182.121,13.100,12.500,10.500,10.800,10.100,12.900,12.300,
2021/04/05 15:24:25,648.196,0.000,0.182,0.000,42.634,9.530,35.068,16.363,17.247,68.535,71.186,93.237,92.194,109.878,88.504,71.436,35.030,36.380,35.698,35.757,36.942,39.871,38.410,34.507,33.558,35.873,50.636,54.714,47.236,51.123,55.218,56.801,51.568,54.573,54.690,55.619,55.000,55.245,51.730,51.760,37.580,37.803,36.786,36.901,13.373,13.120,14.269,14.851,11.107,13.115,13.565,13.206,15.551,15.403,9.104,6.927,18.944,15.682,10.193,6.648,-0.358,-0.477,-0.423,-0.331,-0.372,-0.383,0.011,50.746,69.296,12.376,11.789,6.708,6.926,9.079,12.349,2.702,257.873,259.739,190.305,175.030,229.467,74.501,182.121,13.100,12.500,10.500,10.800,10.100,12.900,12.300,
2021/04/05 15:24:26,645.539,0.000,0.182,0.000,42.634,9.530,35.068,16.363,17.247,68.535,70.902,93.237,92.194,109.626,88.504,71.436,35.030,36.405,35.698,35.826,36.942,39.792,38.346,34.507,33.558,35.873,50.660,54.639,47.262,51.123,55.218,56.801,51.568,54.573,54.690,55.619,55.024,55.169,51.754,51.760,37.606,37.740,36.880,36.901,13.282,13.302,14.366,14.668,10.834,13.024,13.474,13.206,15.369,15.129,9.013,6.927,18.761,15.682,10.102,6.557,-0.342,-0.461,-0.409,-0.331,-0.367,-0.412,0.012,50.714,69.241,12.588,11.769,6.661,7.102,9.135,12.349,2.915,255.743,257.735,187.765,170.272,228.106,74.501,185.906,13.100,12.500,10.600,11.100,10.200,12.900,12.500,
2021/04/05 15:24:27,642.962,0.000,0.182,0.000,42.634,9.530,35.068,16.363,17.247,68.535,71.186,93.237,92.194,109.626,88.504,71.436,35.030,36.380,35.698,35.757,36.942,39.792,38.410,34.507,33.558,35.873,50.636,54.639,47.236,51.123,55.218,56.725,51.568,54.573,54.690,55.619,55.000,55.169,51.664,51.684,37.580,37.740,36.855,36.838,13.282,12.937,14.558,14.577,10.652,12.933,13.383,13.206,15.460,15.221,9.013,6.927,18.761,15.682,10.102,6.466,-0.344,-0.476,-0.430,-0.327,-0.345,-0.437,0.012,50.617,69.096,12.588,11.769,6.661,7.102,9.135,12.349,2.915,255.743,257.735,187.765,170.272,228.106,74.501,185.906,13.100,12.500,10.600,11.100,10.200,12.900,12.500,
2021/04/05 15:24:28,637.783,0.000,0.182,0.000,42.634,9.530,35.093,16.363,17.247,68.535,71.186,93.237,92.194,109.626,88.787,71.176,35.030,36.380,35.698,35.757,36.942,39.792,38.410,34.507,33.479,35.873,50.636,54.578,47.236,51.063,55.218,56.725,51.568,54.513,54.624,55.619,55.000,55.169,51.664,51.684,37.580,37.740,36.855,36.838,13.100,12.937,14.462,14.577,10.561,12.568,13.474,13.115,15.278,15.221,8.922,6.927,18.761,15.682,10.193,6.466,-0.350,-0.471,-0.411,-0.343,-0.375,-0.416,0.012,50.464,68.962,12.588,11.769,6.661,7.102,9.135,12.349,2.915,255.743,257.735,187.765,170.272,228.106,74.501,185.906,13.100,12.500,10.600,11.100,10.200,12.900,12.500,
2021/04/05 15:24:29,637.783,0.000,0.182,0.000,42.634,9.530,35.093,16.363,17.247,68.535,71.186,93.237,92.194,109.626,88.787,71.176,35.030,36.380,35.698,35.757,36.942,39.792,38.410,34.507,33.479,35.873,50.636,54.578,47.236,51.063,55.218,56.725,51.568,54.513,54.624,55.619,55.000,55.169,51.664,51.684,37.580,37.740,36.855,36.838,13.100,12.937,14.462,14.577,10.561,12.568,13.474,13.115,15.278,15.221,8.922,6.927,18.761,15.682,10.193,6.466,-0.350,-0.471,-0.411,-0.343,-0.375,-0.416,0.012,50.464,68.962,12.588,11.769,6.661,7.102,9.135,12.349,2.915,255.743,257.735,187.765,170.272,228.106,74.501,185.906,13.100,12.500,10.600,11.100,10.200,12.900,12.500,
2021/04/05 15:24:30,635.208,0.000,0.182,0.000,42.634,9.530,35.093,16.363,17.247,68.535,70.902,93.237,92.194,109.626,88.787,71.176,35.030,36.380,35.762,35.782,36.942,39.792,38.346,34.586,33.558,35.873,50.636,54.578,47.236,51.063,55.218,56.725,51.568,54.513,54.624,55.619,55.000,55.169,51.664,51.684,37.580,37.740,36.786,36.901,13.100,12.846,14.655,14.668,10.561,12.386,13.383,13.115,15.369,15.221,8.831,6.927,18.944,15.773,10.284,6.375,-0.339,-0.489,-0.436,-0.320,-0.383,-0.432,0.012,50.354,68.835,12.588,11.769,6.661,7.102,9.135,12.349,2.915,255.743,257.735,187.765,170.272,228.106,74.501,185.906,13.100,12.500,10.600,11.100,10.200,12.900,12.500,
2021/04/05 15:24:31,630.058,0.000,0.182,0.000,42.634,9.530,35.093,16.363,17.247,68.535,70.902,93.521,92.194,109.626,88.787,71.176,35.030,36.380,35.698,35.757,36.942,39.759,38.283,34.538,33.509,35.873,50.569,54.502,47.236,50.987,55.151,56.694,51.568,54.467,54.557,55.588,54.934,55.108,51.597,51.684,37.580,37.676,36.855,36.838,13.009,13.028,14.655,14.851,10.561,12.204,13.383,13.115,15.369,15.221,8.831,6.927,18.944,15.773,10.466,6.466,-0.345,-0.480,-0.437,-0.328,-0.355,-0.429,0.012,50.236,68.701,12.588,11.769,6.661,7.102,9.135,12.349,2.915,255.743,257.735,187.765,170.272,228.106,74.501,185.906,13.100,12.500,10.600,11.100,10.200,12.900,12.500,
2021/04/05 15:24:32,630.058,0.000,0.182,0.000,42.634,9.530,35.093,16.363,17.247,68.535,70.902,93.521,92.194,109.626,88.787,71.176,35.030,36.380,35.698,35.757,36.942,39.759,38.283,34.538,33.509,35.873,50.569,54.502,47.236,50.987,55.151,56.694,51.568,54.467,54.557,55.588,54.934,55.108,51.597,51.684,37.580,37.676,36.855,36.838,13.009,13.028,14.655,14.851,10.561,12.204,13.383,13.115,15.369,15.221,8.831,6.927,18.944,15.773,10.466,6.466,-0.345,-0.480,-0.437,-0.328,-0.355,-0.429,0.012,50.236,68.701,12.588,11.769,6.661,7.102,9.135,12.349,2.915,255.743,257.735,187.765,170.272,228.106,74.501,185.906,13.100,12.500,10.600,11.100,10.200,12.900,12.500,
2021/04/05 15:24:33,627.536,0.000,0.182,0.000,42.634,9.504,35.068,16.363,17.247,68.535,70.902,93.521,92.194,109.626,89.071,71.152,35.030,36.380,35.698,35.757,36.942,39.729,38.283,34.507,33.479,35.873,50.636,54.502,47.236,50.987,55.151,56.589,51.568,54.437,54.557,55.482,54.934,55.169,51.597,51.623,37.511,37.676,36.786,36.901,13.100,13.211,14.558,14.942,10.561,12.295,13.474,13.115,15.278,15.221,8.922,6.927,18.944,15.864,10.466,6.375,-0.356,-0.472,-0.412,-0.329,-0.346,-0.418,0.012,50.128,68.629,12.588,11.769,6.661,7.102,9.135,12.349,2.915,255.743,257.735,187.765,170.272,228.106,74.501,185.906,13.100,12.500,10.600,11.100,10.200,12.900,12.500,
2021/04/05 15:24:34,624.929,0.000,0.182,0.000,42.634,9.504,35.068,16.363,17.247,68.535,70.902,93.521,92.194,109.878,89.071,71.152,35.030,36.380,35.698,35.757,36.873,39.729,38.283,34.507,33.479,35.873,50.636,54.442,47.236,50.926,55.151,56.589,51.568,54.437,54.557,55.482,54.934,55.108,51.597,51.623,37.511,37.676,36.786,36.838,13.282,13.120,14.558,14.759,10.470,12.295,13.383,13.115,15.460,15.129,8.922,6.927,18.944,15.864,10.375,6.284,-0.338,-0.494,-0.431,-0.323,-0.382,-0.415,0.012,50.061,68.501,12.588,11.769,6.661,7.102,9.135,12.349,2.915,255.743,257.735,187.765,170.272,228.106,74.501,185.906,13.100,12.500,10.600,11.100,10.200,12.900,12.500,
2021/04/05 15:24:35,622.359,0.000,0.182,0.000,42.634,9.530,34.784,16.363,17.247,68.535,70.902,93.521,92.478,109.878,89.071,71.152,35.030,36.380,35.722,35.757,36.942,39.649,38.346,34.507,33.558,35.896,50.636,54.464,47.236,51.009,55.151,56.528,51.568,54.376,54.491,55.482,54.934,55.130,51.597,51.646,37.511,37.699,36.786,36.861,12.918,13.120,14.655,14.577,10.470,12.386,13.383,13.024,15.369,15.221,8.922,6.927,18.944,15.773,10.284,6.284,-0.344,-0.458,-0.409,-0.329,-0.371,-0.407,0.012,50.028,68.501,12.588,11.769,6.661,7.102,9.135,12.349,2.915,255.743,257.735,187.765,170.272,228.106,74.501,185.906,13.100,12.500,10.600,11.100,10.200,12.900,12.500,
2021/04/05 15:24:36,619.861,0.000,0.182,0.000,42.667,9.530,35.068,16.363,17.247,68.535,70.902,93.521,92.478,109.878,89.071,71.152,35.030,36.380,35.785,35.687,36.873,39.729,38.283,34.586,33.558,35.975,50.569,54.464,47.236,51.009,55.151,56.589,51.568,54.437,54.491,55.558,54.934,55.191,51.597,51.706,37.511,37.763,36.786,36.924,13.009,12.937,14.655,14.577,10.470,12.204,13.383,12.933,15.460,15.129,8.922,6.927,18.944,15.773,10.375,6.193,-0.353,-0.485,-0.421,-0.338,-0.375,-0.419,0.012,49.905,68.428,12.588,11.769,6.661,7.102,9.135,12.349,2.915,255.743,257.735,187.765,170.272,228.106,74.501,185.906,13.100,12.500,10.600,11.100,10.200,12.900,12.500,
2021/04/05 15:24:37,617.246,0.000,0.182,0.000,42.634,9.504,35.093,16.363,17.223,68.535,70.877,93.804,92.453,109.878,89.331,70.892,35.005,36.450,35.698,35.687,36.873,39.649,38.283,34.586,33.558,35.873,50.569,54.381,47.236,50.926,55.085,56.528,51.568,54.376,54.491,55.482,54.934,55.108,51.597,51.623,37.511,37.676,36.786,36.901,12.828,12.937,14.655,14.668,10.379,12.113,13.292,13.024,15.460,15.221,8.831,6.927,18.944,15.864,10.375,6.193,-0.336,-0.493,-0.432,-0.322,-0.382,-0.415,0.012,49.831,68.295,12.588,11.769,6.661,7.102,9.135,12.349,2.915,255.743,257.735,187.765,170.272,228.106,74.501,185.906,13.100,12.500,10.600,11.100,10.200,12.900,12.500,
2021/04/05 15:24:38,612.191,0.000,0.182,0.000,42.634,9.504,35.068,16.363,17.247,68.251,70.902,93.804,92.478,109.626,89.355,71.152,35.030,36.450,35.698,35.687,36.873,39.649,38.283,34.586,33.558,35.873,50.569,54.305,47.236,50.926,55.085,56.528,51.568,54.316,54.425,55.482,54.934,55.108,51.597,51.623,37.511,37.676,36.786,36.838,13.009,13.120,14.751,14.668,10.379,12.022,13.383,13.024,15.460,15.221,8.831,6.927,18.944,15.773,10.466,6.193,-0.350,-0.468,-0.408,-0.336,-0.368,-0.416,0.012,49.720,68.100,12.588,11.769,6.661,7.102,9.135,12.349,2.915,255.743,257.735,187.765,170.272,228.106,74.501,185.906,13.100,12.500,10.600,11.100,10.200,12.900,12.500,
2021/04/05 15:24:39,612.191,0.000,0.182,0.000,42.634,9.504,35.068,16.363,17.247,68.251,70.902,93.804,92.478,109.626,89.355,71.152,35.030,36.450,35.698,35.687,36.873,39.649,38.283,34.586,33.558,35.873,50.569,54.305,47.236,50.926,55.085,56.528,51.568,54.316,54.425,55.482,54.934,55.108,51.597,51.623,37.511,37.676,36.786,36.838,13.009,13.120,14.751,14.668,10.379,12.022,13.383,13.024,15.460,15.221,8.831,6.927,18.944,15.773,10.466,6.193,-0.350,-0.468,-0.408,-0.336,-0.368,-0.416,0.012,49.720,68.100,12.588,11.769,6.661,7.102,9.135,12.349,2.915,255.743,257.735,187.765,170.272,228.106,74.501,185.906,13.100,12.500,10.600,11.100,10.200,12.900,12.500,
2021/04/05 15:24:40,609.648,0.000,0.182,0.000,42.667,9.504,35.068,16.363,17.247,68.251,70.902,93.804,92.478,109.878,89.355,70.868,35.030,36.380,35.762,35.687,36.873,39.649,38.204,34.586,33.558,35.952,50.569,54.305,47.236,50.926,55.019,56.467,51.502,54.316,54.425,55.422,54.934,55.108,51.531,51.623,37.511,37.676,36.786,36.901,13.100,12.664,14.751,14.486,10.379,12.022,13.383,12.933,15.460,15.221,8.831,6.927,18.944,15.773,10.648,6.193,-0.360,-0.471,-0.419,-0.335,-0.357,-0.394,0.012,49.646,67.967,12.588,11.769,6.661,7.102,9.135,12.349,2.915,255.743,257.735,187.765,170.272,228.106,74.501,185.906,13.100,12.500,10.600,11.100,10.200,12.900,12.500,
2021/04/05 15:24:41,607.069,0.000,0.182,0.000,42.634,9.504,34.809,16.363,17.247,68.251,70.902,93.804,92.478,109.626,89.355,70.892,35.030,36.380,35.698,35.687,36.873,39.586,38.204,34.586,33.479,35.873,50.569,54.245,47.236,50.851,55.019,56.392,51.568,54.316,54.425,55.422,54.867,55.032,51.531,51.548,37.511,37.597,36.786,36.838,12.737,12.755,14.462,14.577,10.379,11.931,13.383,13.024,15.369,15.221,8.740,6.836,19.035,15.864,10.648,6.102,-0.351,-0.473,-0.424,-0.307,-0.378,-0.420,0.012,49.538,67.900,12.588,11.769,6.661,7.102,9.135,12.349,2.915,255.743,257.735,187.765,170.272,228.106,74.501,185.906,13.100,12.500,10.600,11.100,10.200,12.900,12.500,
2021/04/05 15:24:42,604.532,0.000,0.182,0.000,42.634,9.504,34.809,16.363,17.247,68.251,70.902,93.804,92.478,109.626,89.355,70.892,35.030,36.450,35.762,35.687,36.873,39.586,38.204,34.586,33.558,35.873,50.569,54.245,47.236,50.851,55.019,56.392,51.502,54.316,54.358,55.422,54.867,55.032,51.531,51.548,37.442,37.676,36.786,36.838,12.828,12.937,14.558,14.486,10.379,12.022,13.383,12.933,15.369,15.221,8.740,6.836,19.035,15.864,10.739,6.102,-0.339,-0.476,-0.420,-0.310,-0.383,-0.430,0.013,49.519,67.894,12.588,11.769,6.661,7.102,9.135,12.349,2.915,255.743,257.735,187.765,170.272,228.106,74.501,185.906,13.100,12.500,10.600,11.100,10.200,12.900,12.500,
2021/04/05 15:24:43,601.955,0.000,0.182,0.000,42.634,9.504,34.809,16.363,17.272,68.251,70.643,93.804,92.503,109.878,89.664,70.892,35.056,36.380,35.785,35.687,36.873,39.617,38.204,34.617,33.589,35.896,50.569,54.267,47.236,50.873,55.019,56.421,51.502,54.270,54.358,55.451,54.867,55.055,51.531,51.570,37.511,37.699,36.786,36.924,12.737,12.755,14.655,14.668,10.288,11.931,13.292,12.933,15.369,15.221,8.740,6.836,19.126,15.864,10.739,6.102,-0.335,-0.477,-0.417,-0.315,-0.394,-0.433,0.012,49.420,67.700,12.588,11.769,6.661,7.102,9.135,12.349,2.915,255.743,257.735,187.765,170.272,228.106,74.501,185.906,13.100,12.500,10.600,11.100,10.200,12.900,12.500,
2021/04/05 15:24:44,599.386,0.000,0.182,0.000,42.634,9.478,34.784,16.363,17.247,68.251,70.902,93.804,92.478,109.626,89.639,70.868,35.030,36.450,35.698,35.618,36.873,39.586,38.204,34.586,33.558,35.873,50.569,54.108,47.236,50.790,54.952,56.331,51.502,54.179,54.358,55.346,54.867,54.972,51.464,51.487,37.442,37.597,36.786,36.838,12.555,12.755,14.751,14.577,10.288,11.749,13.292,12.933,15.460,15.221,8.740,6.927,19.035,15.864,10.830,6.011,-0.336,-0.482,-0.418,-0.316,-0.395,-0.434,0.013,49.401,67.761,12.588,11.769,6.661,7.102,9.135,12.349,2.915,255.743,257.735,187.765,170.272,228.106,74.501,185.906,13.100,12.500,10.600,11.100,10.200,12.900,12.500,
2021/04/05 15:24:45,596.787,0.000,0.182,0.000,42.634,9.504,34.809,16.363,17.247,68.251,70.618,94.088,92.478,109.626,89.639,70.892,35.030,36.380,35.785,35.618,36.803,39.523,38.141,34.507,33.558,35.896,50.569,54.130,47.236,50.812,54.952,56.331,51.502,54.179,54.292,55.346,54.801,54.994,51.464,51.509,37.511,37.620,36.786,36.861,12.646,12.846,14.655,14.668,10.288,11.749,13.292,12.933,15.460,15.221,8.740,6.927,19.217,15.956,10.921,6.011,-0.344,-0.472,-0.426,-0.303,-0.383,-0.428,0.013,49.331,67.633,12.588,11.769,6.661,7.102,9.135,12.349,2.915,255.743,257.735,187.765,170.272,228.106,74.501,185.906,13.100,12.500,10.600,11.100,10.200,12.900,12.500,
2021/04/05 15:24:46,594.195,0.000,0.182,0.000,42.634,9.478,34.784,16.363,17.247,68.251,70.618,94.088,92.478,109.878,89.639,70.868,34.961,36.380,35.698,35.618,36.873,39.523,38.141,34.507,33.558,35.873,50.569,54.108,47.236,50.729,54.952,56.270,51.502,54.179,54.292,55.346,54.801,54.972,51.464,51.426,37.442,37.597,36.786,36.838,12.555,12.846,14.558,14.668,10.288,11.749,13.292,12.842,15.460,15.312,8.740,6.927,19.035,15.773,10.921,5.920,-0.356,-0.488,-0.425,-0.340,-0.378,-0.427,0.012,49.227,67.499,12.104,11.691,7.101,6.719,8.242,12.184,2.500,255.160,255.132,180.807,175.732,234.382,73.796,180.000,12.600,12.300,10.800,10.800,9.400,12.800,12.600,
2021/04/05 15:24:47,591.622,0.000,0.182,0.000,42.634,9.504,34.809,16.363,16.963,68.251,70.618,94.088,92.478,109.878,89.639,70.892,35.030,36.450,35.785,35.618,36.873,39.444,38.141,34.507,33.558,35.896,50.569,54.070,47.236,50.752,54.952,56.195,51.502,54.104,54.225,55.286,54.801,54.994,51.464,51.449,37.442,37.620,36.717,36.861,12.646,12.755,14.655,14.577,10.288,11.658,13.292,12.842,15.460,15.221,8.649,6.927,19.035,15.864,10.921,6.011,-0.360,-0.479,-0.418,-0.331,-0.352,-0.425,0.012,49.182,67.499,12.104,11.691,7.101,6.719,8.242,12.184,2.500,255.160,255.132,180.807,175.732,234.382,73.796,180.000,12.600,12.300,10.800,10.800,9.400,12.800,12.600,
2021/04/05 15:24:48,588.990,0.000,0.182,0.000,42.667,9.478,34.784,16.363,17.247,67.968,70.618,94.088,92.478,109.878,89.639,70.868,35.030,36.450,35.785,35.618,36.803,39.523,38.141,34.586,33.558,35.896,50.503,54.070,47.236,50.752,54.886,56.195,51.502,54.104,54.225,55.286,54.801,54.994,51.398,51.509,37.442,37.620,36.786,36.861,12.646,12.664,14.655,14.577,10.197,11.658,13.292,12.842,15.369,15.221,8.649,6.927,19.126,15.864,10.921,6.011,-0.344,-0.461,-0.411,-0.335,-0.375,-0.411,0.012,49.089,67.360,12.104,11.691,7.101,6.719,8.242,12.184,2.500,255.160,255.132,180.807,175.732,234.382,73.796,180.000,12.600,12.300,10.800,10.800,9.400,12.800,12.600,
2021/04/05 15:24:49,586.350,0.000,0.182,0.000,42.634,9.478,34.500,16.363,17.247,68.251,70.902,94.088,92.478,109.878,89.639,70.583,35.030,36.380,35.785,35.618,36.803,39.444,38.141,34.586,33.558,35.896,50.503,53.994,47.236,50.676,54.886,56.195,51.502,54.043,54.225,55.286,54.735,54.933,51.398,51.449,37.442,37.620,36.786,36.861,12.464,12.846,14.462,14.668,10.288,11.566,13.201,12.842,15.369,15.221,8.649,6.836,19.126,15.864,11.012,6.011,-0.351,-0.472,-0.432,-0.319,-0.348,-0.407,0.012,49.052,67.232,12.104,11.691,7.101,6.719,8.242,12.184,2.500,255.160,255.132,180.807,175.732,234.382,73.796,180.000,12.600,12.300,10.800,10.800,9.400,12.800,12.600,
2021/04/05 15:24:50,583.664,0.000,0.182,0.000,42.634,9.478,34.784,16.363,17.247,67.968,70.618,94.088,92.478,109.878,89.923,70.868,35.030,36.380,35.785,35.618,36.803,39.444,38.077,34.586,33.558,35.896,50.503,53.994,47.236,50.676,54.886,56.195,51.436,54.043,54.159,55.286,54.735,54.933,51.332,51.373,37.442,37.557,36.786,36.861,12.646,12.755,14.462,14.668,10.288,11.475,13.292,12.842,15.369,15.312,8.649,6.927,19.217,15.956,11.103,5.920,-0.336,-0.490,-0.430,-0.321,-0.383,-0.445,0.012,48.989,67.232,12.104,11.691,7.101,6.719,8.242,12.184,2.500,255.160,255.132,180.807,175.732,234.382,73.796,180.000,12.600,12.300,10.800,10.800,9.400,12.800,12.600,
2021/04/05 15:24:51,581.054,0.000,0.182,0.000,42.634,9.478,34.524,16.363,17.247,67.968,70.618,94.088,92.478,109.878,89.639,70.608,35.030,36.380,35.762,35.618,36.803,39.380,38.077,34.586,33.558,35.873,50.503,53.911,47.236,50.654,54.820,56.134,51.436,54.043,54.159,55.225,54.735,54.911,51.332,51.351,37.372,37.534,36.786,36.838,12.464,12.755,14.462,14.668,10.288,11.475,13.292,12.842,15.369,15.221,8.649,6.836,19.217,15.864,11.103,6.011,-0.363,-0.483,-0.421,-0.336,-0.348,-0.426,0.011,48.876,67.093,12.104,11.691,7.101,6.719,8.242,12.184,2.500,255.160,255.132,180.807,175.732,234.382,73.796,180.000,12.600,12.300,10.800,10.800,9.400,12.800,12.600,
2021/04/05 15:24:52,578.447,0.000,0.182,0.000,42.634,9.478,34.809,16.363,17.247,67.968,70.618,94.372,92.478,109.878,89.923,70.608,34.961,36.450,35.785,35.549,36.803,39.380,38.077,34.586,33.558,35.896,50.569,53.933,47.236,50.615,54.820,56.134,51.502,53.983,54.159,55.225,54.668,54.858,51.332,51.373,37.372,37.557,36.786,36.861,12.464,12.846,14.462,14.668,10.288,11.475,13.201,12.750,15.460,15.221,8.558,6.836,19.126,15.956,11.194,6.011,-0.347,-0.459,-0.419,-0.306,-0.367,-0.382,0.012,48.859,66.965,12.104,11.691,7.101,6.719,8.242,12.184,2.500,255.160,255.132,180.807,175.732,234.382,73.796,180.000,12.600,12.300,10.800,10.800,9.400,12.800,12.600,
2021/04/05 15:24:53,575.765,0.000,0.182,0.000,42.634,9.452,34.784,16.363,16.963,67.968,70.618,94.372,92.478,109.878,89.923,70.583,35.030,36.380,35.762,35.549,36.803,39.380,38.077,34.586,33.621,35.809,50.503,53.851,47.236,50.532,54.754,56.058,51.436,53.983,54.092,55.225,54.602,54.775,51.265,51.290,37.372,37.455,36.717,36.774,12.646,12.846,14.655,14.942,10.288,11.475,13.292,12.750,15.460,15.312,8.558,6.836,19.217,15.956,11.376,5.920,-0.344,-0.463,-0.411,-0.336,-0.375,-0.414,0.013,48.763,66.893,12.104,11.691,7.101,6.719,8.242,12.184,2.500,255.160,255.132,180.807,175.732,234.382,73.796,180.000,12.600,12.300,10.800,10.800,9.400,12.800,12.600,
2021/04/05 15:24:54,575.765,0.000,0.182,0.000,42.634,9.452,34.784,16.363,16.963,67.968,70.618,94.372,92.478,109.878,89.923,70.583,35.030,36.380,35.762,35.549,36.803,39.380,38.077,34.586,33.621,35.809,50.503,53.851,47.236,50.532,54.754,56.058,51.436,53.983,54.092,55.225,54.602,54.775,51.265,51.290,37.372,37.455,36.717,36.774,12.646,12.846,14.655,14.942,10.288,11.475,13.292,12.750,15.460,15.312,8.558,6.836,19.217,15.956,11.376,5.920,-0.344,-0.463,-0.411,-0.336,-0.375,-0.414,0.013,48.763,66.893,12.104,11.691,7.101,6.719,8.242,12.184,2.500,255.160,255.132,180.807,175.732,234.382,73.796,180.000,12.600,12.300,10.800,10.800,9.400,12.800,12.600,
2021/04/05 15:24:55,570.535,0.000,0.182,0.000,42.667,9.452,34.784,16.363,16.963,67.968,70.618,94.372,92.478,109.878,89.923,70.583,35.030,36.380,35.762,35.549,36.803,39.380,38.077,34.586,33.621,35.809,50.503,53.851,47.236,50.532,54.754,56.058,51.436,53.983,54.092,55.225,54.602,54.775,51.265,51.290,37.372,37.455,36.717,36.774,12.646,12.846,14.655,14.942,10.288,11.475,13.292,12.750,15.460,15.312,8.558,6.836,19.217,15.956,11.376,5.920,-0.344,-0.463,-0.411,-0.336,-0.375,-0.414,0.013,48.648,66.765,12.104,11.691,7.101,6.719,8.242,12.184,2.500,255.160,255.132,180.807,175.732,234.382,73.796,180.000,12.600,12.300,10.800,10.800,9.400,12.800,12.600,
2021/04/05 15:24:56,568.007,0.000,0.182,0.000,42.634,9.478,34.524,16.363,17.247,67.968,70.618,94.372,92.478,109.878,89.923,70.608,35.030,36.450,35.762,35.549,36.803,39.317,37.998,34.507,33.558,35.873,50.503,53.775,47.236,50.532,54.754,55.937,51.436,53.907,54.026,55.149,54.536,54.714,51.199,51.214,37.372,37.534,36.717,36.838,12.737,12.937,14.558,14.851,10.288,11.475,13.201,12.750,15.460,15.221,8.558,6.836,19.308,15.956,11.649,5.920,-0.346,-0.464,-0.412,-0.334,-0.377,-0.412,0.013,48.574,66.631,12.104,11.691,7.101,6.719,8.242,12.184,2.500,255.160,255.132,180.807,175.732,234.382,73.796,180.000,12.600,12.300,10.800,10.800,9.400,12.800,12.600,
2021/04/05 15:24:57,568.007,0.000,0.182,0.000,42.634,9.452,34.524,16.363,17.247,67.968,70.618,94.372,92.478,109.878,89.923,70.608,35.030,36.450,35.762,35.549,36.803,39.317,37.998,34.586,33.621,35.809,50.503,53.714,47.167,50.457,54.687,55.937,51.369,53.846,54.026,55.089,54.536,54.714,51.199,51.214,37.372,37.455,36.717,36.774,12.555,12.755,14.655,14.759,10.288,11.384,13.201,12.750,15.460,15.221,8.558,6.927,19.308,15.864,11.740,5.920,-0.343,-0.476,-0.428,-0.304,-0.386,-0.429,0.012,48.574,66.631,12.104,11.691,7.101,6.719,8.242,12.184,2.500,255.160,255.132,180.807,175.732,234.382,73.796,180.000,12.600,12.300,10.800,10.800,9.400,12.800,12.600,
2021/04/05 15:24:58,562.835,0.000,0.182,0.000,42.634,9.452,34.524,16.363,17.247,67.968,70.618,94.372,92.762,109.878,90.207,70.608,35.030,36.450,35.785,35.574,36.803,39.317,37.998,34.586,33.558,35.896,50.436,53.661,47.167,50.479,54.687,55.937,51.369,53.846,54.026,55.089,54.536,54.736,51.199,51.236,37.372,37.478,36.717,36.861,12.646,12.573,14.655,14.759,10.288,11.293,13.201,12.750,15.460,15.312,8.467,6.836,19.308,15.956,11.649,5.829,-0.346,-0.467,-0.429,-0.302,-0.357,-0.391,0.012,48.455,66.498,12.104,11.691,7.101,6.719,8.242,12.184,2.500,255.160,255.132,180.807,175.732,234.382,73.796,180.000,12.600,12.300,10.800,10.800,9.400,12.800,12.600,
2021/04/05 15:24:59,560.236,0.000,0.182,0.000,42.634,9.452,34.524,16.363,17.247,67.968,70.618,94.372,92.478,109.878,90.207,70.608,35.030,36.380,35.698,35.574,36.803,39.238,37.998,34.507,33.558,35.809,50.436,53.578,47.236,50.320,54.687,55.861,51.369,53.786,53.960,55.089,54.469,54.639,51.132,51.154,37.372,37.392,36.717,36.695,12.555,12.755,14.655,14.759,10.197,11.293,13.292,12.659,15.278,15.221,8.558,6.927,19.399,15.864,11.831,5.920,-0.355,-0.477,-0.422,-0.328,-0.379,-0.420,0.013,48.396,66.364,12.104,11.691,7.101,6.719,8.242,12.184,2.500,255.160,255.132,180.807,175.732,234.382,73.796,180.000,12.600,12.300,10.800,10.800,9.400,12.800,12.600,
2021/04/05 15:25:00,557.689,0.000,0.182,0.000,42.634,9.452,34.524,16.363,17.247,67.968,70.618,94.372,92.478,109.878,90.207,70.324,35.030,36.450,35.841,35.549,36.734,39.238,37.935,34.586,33.558,35.873,50.436,53.639,47.167,50.396,54.687,55.861,51.369,53.786,53.960,55.089,54.469,54.714,51.132,51.214,37.303,37.455,36.717,36.838,12.555,12.573,14.655,14.759,10.379,11.293,13.201,12.659,15.460,15.221,8.558,6.927,19.308,15.773,11.922,5.920,-0.339,-0.485,-0.421,-0.312,-0.389,-0.435,0.012,48.351,66.303,12.104,11.691,7.101,6.719,8.242,12.184,2.500,255.160,255.132,180.807,175.732,234.382,73.796,180.000,12.600,12.300,10.800,10.800,9.400,12.800,12.600,
2021/04/05 15:25:01,555.231,0.000,0.182,0.000,42.634,9.452,34.500,16.363,17.247,67.968,70.334,94.655,92.478,109.878,90.207,70.299,35.030,36.475,35.785,35.549,36.734,39.238,37.935,34.507,33.621,35.896,50.461,53.600,47.192,50.418,54.621,55.801,51.369,53.710,53.893,55.028,54.493,54.661,51.090,51.176,37.328,37.478,36.742,36.861,12.646,12.664,14.655,14.851,10.379,11.293,13.201,12.750,15.369,15.221,8.558,6.927,19.399,15.864,12.104,6.011,-0.346,-0.488,-0.442,-0.326,-0.389,-0.431,0.012,48.295,66.231,12.104,11.691,7.101,6.719,8.242,12.184,2.500,255.160,255.132,180.807,175.732,234.382,73.796,180.000,12.600,12.300,10.800,10.800,9.400,12.800,12.600,
2021/04/05 15:25:02,552.764,0.000,0.182,0.000,42.634,9.452,34.524,16.363,17.247,67.968,70.334,94.655,92.762,109.878,90.207,70.324,35.030,36.405,35.762,35.480,36.803,39.206,37.935,34.617,33.652,35.873,50.394,53.517,47.192,50.320,54.621,55.830,51.369,53.739,53.893,55.057,54.427,54.578,51.090,51.093,37.328,37.392,36.742,36.774,12.646,12.846,14.655,14.759,10.288,11.202,13.201,12.659,15.369,15.221,8.558,6.927,19.308,15.773,12.013,5.920,-0.351,-0.461,-0.409,-0.328,-0.368,-0.407,0.012,48.206,66.231,12.104,11.691,7.101,6.719,8.242,12.184,2.500,255.160,255.132,180.807,175.732,234.382,73.796,180.000,12.600,12.300,10.800,10.800,9.400,12.800,12.600,
2021/04/05 15:25:03,550.237,0.000,0.182,0.000,42.634,9.452,34.216,16.363,17.247,67.968,70.334,94.655,92.478,109.878,90.207,70.299,35.030,36.450,35.785,35.549,36.734,39.175,37.856,34.586,33.558,35.896,50.370,53.464,47.167,50.282,54.555,55.740,51.303,53.710,53.827,55.028,54.403,54.600,50.999,51.115,37.303,37.415,36.717,36.798,12.464,12.846,14.655,14.942,10.288,11.202,13.201,12.659,15.369,15.221,8.558,6.927,19.399,15.773,12.195,6.011,-0.348,-0.475,-0.417,-0.347,-0.379,-0.417,0.012,48.173,66.097,12.104,11.691,7.101,6.719,8.242,12.184,2.500,255.160,255.132,180.807,175.732,234.382,73.796,180.000,12.600,12.300,10.800,10.800,9.400,12.800,12.600,
2021/04/05 15:25:04,547.776,0.000,0.182,0.000,42.667,9.452,34.240,16.363,17.247,67.968,70.334,94.655,92.762,109.626,90.491,70.324,34.961,36.380,35.698,35.480,36.734,39.175,37.856,34.507,33.558,35.809,50.370,53.381,47.167,50.199,54.555,55.664,51.303,53.649,53.827,54.952,54.336,54.502,50.999,51.017,37.303,37.328,36.717,36.774,12.555,12.755,14.751,14.851,10.197,11.202,13.201,12.659,15.369,15.129,8.558,6.927,19.581,15.773,12.195,6.011,-0.362,-0.477,-0.424,-0.336,-0.362,-0.410,0.013,48.103,65.964,12.104,11.691,7.101,6.719,8.242,12.184,2.500,255.160,255.132,180.807,175.732,234.382,73.796,180.000,12.600,12.300,10.800,10.800,9.400,12.800,12.600,
2021/04/05 15:25:05,545.392,0.000,0.182,0.000,42.600,9.426,34.216,16.363,17.247,67.968,70.334,94.655,92.762,109.878,90.491,70.583,35.030,36.405,35.762,35.480,36.734,39.175,37.856,34.586,33.621,35.809,50.394,53.381,47.123,50.260,54.555,55.664,51.303,53.573,53.827,54.952,54.361,54.502,51.023,51.017,37.328,37.392,36.742,36.774,12.646,12.573,14.944,14.759,10.106,11.111,13.292,12.659,15.369,15.129,8.558,6.927,19.490,15.773,12.195,5.920,-0.350,-0.479,-0.419,-0.334,-0.372,-0.418,0.012,48.046,65.891,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:06,543.386,0.000,0.182,0.000,42.634,9.452,34.240,16.363,17.247,67.968,70.334,94.655,92.478,109.878,90.491,70.324,35.030,36.405,35.785,35.480,36.734,39.096,37.792,34.507,33.621,35.832,50.394,53.343,47.192,50.221,54.488,55.604,51.303,53.573,53.760,54.892,54.294,54.464,50.957,50.979,37.328,37.415,36.742,36.798,12.464,12.755,14.751,14.851,10.197,11.020,13.201,12.750,15.369,15.129,8.558,6.927,19.672,15.773,12.468,6.102,-0.334,-0.455,-0.418,-0.280,-0.374,-0.406,0.012,47.991,65.824,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
