Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:25:07,541.835,0.000,0.182,0.000,42.667,9.426,34.216,16.363,17.247,67.968,70.334,94.655,92.762,109.878,90.491,70.299,35.030,36.380,35.762,35.549,36.734,39.096,37.856,34.586,33.621,35.809,50.370,53.245,47.167,50.199,54.488,55.604,51.303,53.573,53.694,54.892,54.270,54.442,50.933,50.957,37.233,37.392,36.647,36.774,12.464,12.846,14.848,14.851,10.288,11.020,13.201,12.750,15.369,15.221,8.558,6.927,19.581,15.864,12.377,6.102,-0.328,-0.452,-0.410,-0.282,-0.370,-0.405,0.012,47.906,65.702,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:08,539.713,0.000,0.182,0.000,42.634,9.426,34.240,16.647,16.963,67.968,70.334,94.655,92.762,109.878,90.491,70.040,35.030,36.380,35.762,35.549,36.734,39.096,37.792,34.507,33.558,35.809,50.304,53.184,47.098,50.123,54.422,55.528,51.236,53.513,53.628,54.816,54.204,54.381,50.866,50.896,37.233,37.328,36.647,36.774,12.464,12.664,14.848,14.759,10.288,11.111,13.201,12.750,15.369,15.221,8.558,6.927,19.672,15.864,12.377,6.102,-0.320,-0.444,-0.398,-0.281,-0.362,-0.398,0.013,47.823,65.557,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:09,539.713,0.000,0.182,0.000,42.634,9.426,34.240,16.647,16.963,67.968,70.334,94.655,92.762,109.878,90.491,70.040,35.030,36.380,35.762,35.549,36.734,39.096,37.792,34.507,33.558,35.809,50.304,53.184,47.098,50.123,54.422,55.528,51.236,53.513,53.628,54.816,54.204,54.381,50.866,50.896,37.233,37.328,36.647,36.774,12.464,12.664,14.848,14.759,10.288,11.111,13.201,12.750,15.369,15.221,8.558,6.927,19.672,15.864,12.377,6.102,-0.320,-0.444,-0.398,-0.281,-0.362,-0.398,0.013,47.823,65.557,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:10,539.061,0.000,0.182,0.000,42.634,9.426,34.240,16.363,17.247,67.968,70.334,94.939,92.762,109.878,90.491,70.324,35.030,36.450,35.698,35.480,36.734,39.032,37.729,34.586,33.558,35.809,50.237,53.184,47.098,50.063,54.422,55.467,51.236,53.452,53.628,54.816,54.137,54.305,50.800,50.820,37.233,37.328,36.647,36.695,12.464,12.664,14.848,14.759,10.288,11.111,13.201,12.750,15.460,15.221,8.558,6.927,19.581,15.773,12.377,6.011,-0.321,-0.435,-0.400,-0.270,-0.362,-0.394,0.012,47.744,65.429,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:11,538.595,0.000,0.182,0.000,42.667,9.426,34.240,16.363,17.247,67.684,70.334,94.939,92.478,109.878,90.491,70.324,35.030,36.450,35.762,35.480,36.734,39.063,37.729,34.538,33.589,35.809,50.304,53.108,47.098,50.063,54.422,55.497,51.236,53.482,53.628,54.785,54.137,54.245,50.800,50.820,37.233,37.328,36.647,36.695,12.646,12.755,14.751,14.759,10.379,11.111,13.201,12.750,15.369,15.221,8.558,6.927,19.581,15.864,12.377,6.102,-0.321,-0.433,-0.402,-0.264,-0.361,-0.389,0.013,47.650,65.357,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:12,538.229,0.000,0.182,0.000,42.634,9.426,33.932,16.363,17.247,67.684,70.334,94.655,92.762,109.878,90.775,70.299,35.030,36.380,35.762,35.480,36.734,38.969,37.729,34.507,33.558,35.809,50.304,53.108,47.098,50.002,54.356,55.407,51.236,53.376,53.561,54.755,54.071,54.245,50.733,50.820,37.233,37.328,36.647,36.774,12.464,12.664,14.944,14.759,10.379,11.202,13.201,12.750,15.369,15.221,8.467,6.927,19.581,15.864,12.286,6.102,-0.326,-0.437,-0.398,-0.273,-0.358,-0.388,0.014,47.586,65.357,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:13,538.028,0.000,0.182,0.000,42.634,9.426,33.956,16.363,17.247,67.684,70.334,94.939,92.478,109.878,90.775,70.040,35.030,36.450,35.864,35.480,36.665,38.969,37.729,34.586,33.621,35.896,50.304,53.130,47.098,50.085,54.356,55.407,51.236,53.376,53.561,54.755,54.071,54.327,50.733,50.843,37.233,37.415,36.647,36.798,12.555,12.664,14.944,14.942,10.379,11.111,13.292,12.750,15.369,15.129,8.467,6.927,19.581,15.773,12.286,6.102,-0.329,-0.445,-0.396,-0.309,-0.354,-0.388,0.013,47.554,65.229,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:14,537.926,0.000,0.182,0.000,42.634,9.426,34.240,16.363,17.247,67.684,70.334,94.939,92.762,109.878,90.775,70.040,35.030,36.450,35.762,35.410,36.665,38.969,37.729,34.507,33.621,35.809,50.237,53.048,47.098,50.002,54.289,55.407,51.236,53.376,53.561,54.755,54.071,54.245,50.733,50.760,37.233,37.392,36.647,36.774,12.555,12.573,14.848,14.942,10.379,11.111,13.201,12.750,15.369,15.129,8.558,6.927,19.490,15.682,12.195,6.102,-0.332,-0.442,-0.393,-0.308,-0.350,-0.364,0.013,47.511,65.090,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:15,537.878,0.000,0.182,0.000,42.634,9.400,34.216,16.363,17.247,67.684,70.334,94.939,92.762,109.878,90.775,70.015,35.030,36.380,35.785,35.480,36.665,38.890,37.650,34.507,33.558,35.832,50.237,53.009,47.098,49.946,54.289,55.331,51.170,53.316,53.561,54.695,54.005,54.191,50.667,50.782,37.233,37.351,36.647,36.718,12.555,12.664,14.848,14.759,10.379,11.111,13.201,12.750,15.369,15.221,8.558,6.927,19.399,15.773,12.195,6.011,-0.335,-0.437,-0.394,-0.300,-0.349,-0.342,0.013,47.412,65.023,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:16,537.898,0.000,0.182,0.000,42.634,9.426,33.932,16.363,17.247,67.968,70.050,94.939,92.762,109.626,90.775,70.015,35.030,36.450,35.785,35.480,36.665,38.890,37.650,34.507,33.558,35.832,50.237,52.933,47.098,49.946,54.289,55.270,51.170,53.316,53.495,54.695,54.005,54.191,50.667,50.706,37.164,37.351,36.578,36.718,12.646,12.573,14.751,14.577,10.288,11.111,13.201,12.659,15.369,15.221,8.467,6.836,19.490,15.682,12.104,6.102,-0.334,-0.436,-0.394,-0.307,-0.335,-0.369,0.013,47.417,65.029,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:17,537.977,0.000,0.182,0.000,42.634,9.400,33.956,16.363,17.247,67.684,70.334,94.939,92.478,109.878,90.775,70.040,35.030,36.380,35.785,35.480,36.665,38.890,37.650,34.507,33.558,35.832,50.237,52.933,47.098,49.883,54.289,55.270,51.170,53.240,53.495,54.695,53.938,54.191,50.601,50.646,37.233,37.351,36.647,36.718,12.464,12.755,14.751,14.942,10.379,11.111,13.201,12.750,15.369,15.221,8.467,6.927,19.399,15.591,12.104,6.102,-0.333,-0.440,-0.386,-0.304,-0.320,-0.385,0.013,47.348,64.956,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:18,537.977,0.000,0.182,0.000,42.634,9.400,33.932,16.363,17.247,67.684,70.334,94.939,92.762,109.878,90.775,70.015,35.030,36.380,35.762,35.480,36.665,38.890,37.587,34.507,33.558,35.730,50.171,52.851,47.098,49.860,54.223,55.270,51.170,53.240,53.495,54.695,53.938,54.108,50.601,50.623,37.233,37.249,36.578,36.695,12.555,12.664,14.751,14.759,10.379,11.111,13.292,12.750,15.369,15.221,8.467,6.927,19.399,15.682,11.922,6.102,-0.326,-0.433,-0.388,-0.288,-0.331,-0.384,0.013,47.348,64.956,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:19,538.233,0.000,0.182,0.000,42.667,9.400,33.932,16.363,17.247,67.684,70.050,95.223,92.762,109.878,90.775,70.015,35.030,36.380,35.785,35.480,36.665,38.890,37.587,34.586,33.621,35.832,50.171,52.933,47.098,49.946,54.223,55.270,51.170,53.240,53.428,54.695,53.938,54.130,50.601,50.646,37.233,37.415,36.578,36.718,12.555,12.664,14.655,14.942,10.379,11.111,13.201,12.750,15.369,15.221,8.467,6.927,19.308,15.591,11.922,6.102,-0.323,-0.426,-0.385,-0.297,-0.347,-0.373,0.012,47.272,64.695,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:20,538.437,0.000,0.182,0.000,42.634,9.400,33.647,16.363,16.963,67.684,70.334,94.939,92.762,109.878,90.775,70.015,35.030,36.380,35.668,35.480,36.665,38.890,37.587,34.507,33.621,35.699,50.171,52.745,47.098,49.750,54.223,55.210,51.170,53.240,53.428,54.619,53.872,54.018,50.534,50.458,37.233,37.218,36.647,36.601,12.555,12.573,14.751,14.759,10.288,11.202,13.201,12.750,15.369,15.221,8.467,6.927,19.217,15.591,11.831,6.102,-0.319,-0.429,-0.384,-0.312,-0.349,-0.372,0.013,47.205,64.622,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:21,538.659,0.000,0.182,0.000,42.634,9.400,33.956,16.363,17.247,67.684,70.050,94.939,92.478,109.878,90.775,69.756,35.030,36.380,35.785,35.480,36.665,38.827,37.587,34.507,33.621,35.832,50.171,52.797,47.098,49.804,54.157,55.210,51.103,53.179,53.428,54.619,53.805,54.070,50.534,50.585,37.164,37.351,36.578,36.718,12.555,12.755,14.751,14.851,10.379,11.111,13.292,12.750,15.369,15.221,8.467,6.927,19.217,15.591,11.831,6.102,-0.319,-0.429,-0.381,-0.311,-0.348,-0.374,0.013,47.155,64.622,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:22,538.900,0.000,0.182,0.000,42.634,9.400,33.956,16.363,17.247,67.684,70.050,94.939,92.762,109.878,90.775,70.040,35.030,36.450,35.698,35.410,36.665,38.827,37.587,34.507,33.558,35.730,50.171,52.714,47.029,49.717,54.157,55.210,51.103,53.179,53.428,54.619,53.805,53.911,50.534,50.487,37.164,37.249,36.578,36.632,12.555,12.664,14.848,14.851,10.379,11.202,13.201,12.750,15.369,15.312,8.467,6.927,19.035,15.591,11.740,6.102,-0.320,-0.428,-0.376,-0.307,-0.343,-0.376,0.013,47.105,64.561,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:23,539.122,0.000,0.182,0.000,42.667,9.400,33.672,16.363,17.247,67.684,70.050,94.939,92.478,109.878,91.059,69.756,35.030,36.380,35.762,35.410,36.665,38.827,37.508,34.507,33.621,35.730,50.171,52.714,47.029,49.717,54.157,55.134,51.103,53.119,53.428,54.619,53.805,53.972,50.468,50.487,37.233,37.328,36.578,36.695,12.555,12.573,14.944,14.759,10.379,11.111,13.292,12.659,15.369,15.221,8.558,6.927,19.035,15.591,11.831,6.102,-0.321,-0.426,-0.376,-0.302,-0.343,-0.377,0.012,47.060,64.494,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:24,539.554,0.000,0.000,0.000,42.667,9.374,33.647,16.363,17.247,67.401,70.050,94.939,92.478,109.878,91.059,69.731,35.030,36.380,35.762,35.480,36.665,38.827,37.508,34.507,33.621,35.809,50.171,52.714,47.029,49.717,54.090,55.134,51.103,53.179,53.362,54.619,53.739,53.972,50.401,50.487,37.233,37.328,36.578,36.695,12.555,12.755,14.848,14.851,10.379,11.111,13.201,12.750,15.278,15.312,8.467,6.927,19.035,15.591,11.740,6.284,-0.315,-0.423,-0.380,-0.300,-0.340,-0.375,0.013,46.927,64.294,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:25,539.554,0.000,0.000,0.000,42.667,9.374,33.647,16.363,17.247,67.401,70.050,94.939,92.478,109.878,91.059,69.731,35.030,36.380,35.762,35.480,36.665,38.827,37.508,34.507,33.621,35.809,50.171,52.714,47.029,49.717,54.090,55.134,51.103,53.179,53.362,54.619,53.739,53.972,50.401,50.487,37.233,37.328,36.578,36.695,12.555,12.755,14.848,14.851,10.379,11.111,13.201,12.750,15.278,15.312,8.467,6.927,19.035,15.591,11.740,6.284,-0.315,-0.423,-0.380,-0.300,-0.340,-0.375,0.013,46.927,64.294,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:26,539.727,0.000,0.182,0.000,42.634,9.400,33.647,16.363,17.247,67.401,70.050,94.939,92.478,109.626,90.775,69.731,35.030,36.380,35.762,35.410,36.665,38.763,37.508,34.507,33.558,35.809,50.171,52.714,47.098,49.717,54.157,55.134,51.037,53.179,53.362,54.558,53.739,53.911,50.401,50.426,37.233,37.328,36.578,36.695,12.737,12.664,14.751,14.759,10.379,11.111,13.201,12.659,15.369,15.221,8.467,6.927,18.944,15.591,11.558,6.193,-0.315,-0.425,-0.380,-0.302,-0.342,-0.376,0.012,46.901,64.161,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:27,539.886,0.000,0.182,0.000,42.667,9.374,33.672,16.647,17.247,67.684,70.050,95.223,92.478,109.878,91.059,69.756,35.030,36.380,35.762,35.480,36.665,38.763,37.508,34.507,33.558,35.667,50.104,52.654,47.029,49.654,54.090,55.073,51.037,53.119,53.295,54.558,53.739,53.851,50.335,50.351,37.233,37.249,36.578,36.632,12.555,12.846,14.944,14.759,10.379,11.202,13.201,12.659,15.369,15.312,8.467,6.927,19.035,15.500,11.649,6.102,-0.316,-0.425,-0.380,-0.302,-0.342,-0.375,0.013,46.827,64.094,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:28,540.030,0.000,0.182,0.000,42.634,9.374,33.672,16.363,17.247,67.401,70.050,95.223,92.762,109.626,91.059,69.756,34.961,36.380,35.762,35.480,36.665,38.763,37.444,34.507,33.558,35.730,50.104,52.654,47.029,49.654,54.090,55.073,51.103,53.119,53.362,54.558,53.673,53.851,50.335,50.351,37.164,37.328,36.578,36.632,12.828,12.664,14.751,14.668,10.288,11.202,13.292,12.659,15.369,15.312,8.558,6.927,18.852,15.500,11.649,6.193,-0.316,-0.424,-0.380,-0.303,-0.340,-0.375,0.013,46.784,64.021,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:29,540.154,0.000,0.182,0.000,42.634,9.374,33.647,16.647,17.247,67.401,69.766,95.223,92.762,109.626,91.059,69.731,35.030,36.380,35.698,35.480,36.665,38.763,37.444,34.507,33.558,35.667,50.104,52.578,47.029,49.575,54.090,54.998,51.037,53.119,53.295,54.558,53.673,53.775,50.335,50.290,37.164,37.328,36.509,36.632,12.555,12.573,14.848,14.759,10.288,11.202,13.201,12.659,15.369,15.221,8.558,6.927,18.852,15.500,11.558,6.193,-0.315,-0.424,-0.381,-0.302,-0.340,-0.376,0.012,46.749,63.960,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:30,540.258,0.000,0.182,0.000,42.634,9.374,33.672,16.363,17.247,67.401,69.766,94.939,92.478,109.626,91.059,69.756,35.030,36.380,35.785,35.480,36.665,38.763,37.444,34.507,33.558,35.753,50.104,52.600,47.029,49.598,54.024,54.998,51.037,53.043,53.362,54.558,53.673,53.797,50.335,50.373,37.164,37.351,36.509,36.655,12.464,12.664,14.655,14.851,10.288,11.293,13.292,12.750,15.460,15.312,8.467,7.018,18.944,15.500,11.558,6.102,-0.316,-0.425,-0.381,-0.303,-0.343,-0.377,0.013,46.723,63.760,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:31,540.339,0.000,0.182,0.000,42.634,9.374,33.388,16.363,17.247,67.401,69.766,95.223,92.478,109.878,91.059,69.472,35.030,36.380,35.762,35.410,36.665,38.763,37.444,34.507,33.621,35.809,50.104,52.578,47.029,49.654,54.090,55.073,51.037,53.119,53.295,54.558,53.673,53.851,50.268,50.351,37.233,37.392,36.578,36.695,12.918,12.755,14.848,14.759,10.288,11.202,13.292,12.750,15.369,15.221,8.467,6.927,18.944,15.408,11.467,6.193,-0.317,-0.422,-0.377,-0.304,-0.343,-0.376,0.013,46.690,63.760,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:32,540.429,0.000,0.182,0.000,42.634,9.374,33.388,16.363,17.247,67.401,69.766,95.223,92.762,109.878,91.059,69.756,35.030,36.405,35.841,35.410,36.665,38.763,37.444,34.507,33.621,35.809,50.129,52.578,47.054,49.654,54.024,54.998,50.971,53.043,53.295,54.498,53.631,53.851,50.292,50.351,37.189,37.392,36.534,36.695,12.555,12.664,14.751,14.759,10.379,11.111,13.201,12.750,15.369,15.312,8.467,6.927,18.852,15.500,11.649,6.193,-0.321,-0.431,-0.378,-0.306,-0.344,-0.380,0.013,46.611,63.687,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:33,540.511,0.000,0.182,0.000,42.634,9.374,33.363,16.363,17.247,67.401,69.766,95.223,92.762,109.878,91.059,69.447,35.030,36.380,35.762,35.410,36.665,38.684,37.381,34.507,33.558,35.730,50.104,52.578,47.029,49.575,54.024,54.998,51.037,53.043,53.295,54.498,53.606,53.775,50.202,50.290,37.164,37.392,36.509,36.695,12.464,12.755,14.848,14.942,10.288,11.111,13.292,12.659,15.460,15.312,8.467,6.927,18.852,15.408,11.467,6.102,-0.321,-0.430,-0.377,-0.308,-0.344,-0.377,0.012,46.577,63.554,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:34,540.566,0.000,0.182,0.000,42.634,9.348,33.388,16.363,17.247,67.401,69.766,95.223,92.478,109.878,91.059,69.756,35.030,36.311,35.785,35.480,36.665,38.684,37.444,34.507,33.558,35.832,50.038,52.539,47.029,49.598,54.024,54.998,51.037,53.043,53.295,54.498,53.606,53.797,50.202,50.252,37.164,37.351,36.509,36.655,12.646,12.664,14.655,14.759,10.288,11.202,13.292,12.659,15.369,15.221,8.467,6.927,18.761,15.317,11.376,6.193,-0.320,-0.431,-0.381,-0.314,-0.349,-0.376,0.013,46.556,63.565,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:35,540.620,0.000,0.182,0.000,42.634,9.374,33.388,16.647,17.247,67.401,69.766,95.223,92.478,109.878,91.059,69.472,35.030,36.405,35.785,35.480,36.665,38.684,37.381,34.507,33.558,35.832,50.062,52.539,47.054,49.598,54.024,54.937,50.971,53.043,53.295,54.498,53.564,53.736,50.226,50.312,37.189,37.351,36.534,36.655,12.828,12.664,14.558,14.759,10.379,11.202,13.292,12.659,15.460,15.312,8.467,6.927,18.761,15.408,11.467,6.193,-0.320,-0.432,-0.384,-0.316,-0.350,-0.375,0.013,46.441,63.359,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:36,540.687,0.000,0.182,0.000,42.634,9.374,33.363,16.363,17.247,67.117,69.766,95.223,92.478,109.626,91.059,69.447,35.030,36.380,35.762,35.480,36.665,38.684,37.381,34.444,33.558,35.667,50.104,52.517,47.029,49.575,54.024,54.937,50.971,53.043,53.295,54.498,53.540,53.714,50.202,50.229,37.164,37.392,36.509,36.632,12.646,12.846,14.751,14.759,10.379,11.111,13.201,12.659,15.369,15.312,8.467,6.927,18.761,15.408,11.376,6.193,-0.320,-0.430,-0.386,-0.312,-0.349,-0.374,0.012,46.443,63.354,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:37,540.725,0.000,0.182,0.000,42.634,9.348,33.388,16.672,17.247,67.142,69.766,95.247,92.478,109.648,91.059,69.472,35.030,36.380,35.785,35.480,36.665,38.684,37.381,34.507,33.558,35.832,50.104,52.539,47.029,49.598,54.024,54.937,50.971,53.043,53.295,54.498,53.540,53.736,50.202,50.252,37.233,37.415,36.509,36.718,12.646,12.573,14.848,14.759,10.379,11.111,13.201,12.750,15.460,15.221,8.558,7.018,18.761,15.317,11.558,6.193,-0.320,-0.426,-0.383,-0.308,-0.349,-0.374,0.013,46.409,63.359,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:38,540.756,0.000,0.182,0.000,42.634,9.348,33.363,16.647,17.247,67.117,69.766,95.223,92.478,109.626,91.059,69.447,35.030,36.380,35.841,35.410,36.665,38.684,37.381,34.507,33.558,35.809,50.104,52.517,47.029,49.575,53.958,54.937,50.971,53.043,53.295,54.498,53.540,53.714,50.135,50.229,37.164,37.392,36.509,36.695,12.464,12.664,14.848,14.759,10.288,11.202,13.201,12.750,15.460,15.312,8.558,6.927,18.670,15.317,11.376,6.102,-0.324,-0.430,-0.388,-0.299,-0.349,-0.376,0.012,46.367,63.232,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:39,540.777,0.000,0.182,0.000,42.634,9.348,33.363,16.363,17.247,67.117,69.766,95.223,92.762,109.626,91.059,69.447,35.030,36.380,35.762,35.480,36.734,38.684,37.381,34.507,33.558,35.667,50.038,52.457,47.029,49.512,53.958,54.937,50.971,52.982,53.295,54.498,53.474,53.714,50.135,50.154,37.233,37.328,36.509,36.632,12.646,12.664,14.751,14.759,10.288,11.202,13.292,12.659,15.369,15.221,8.467,6.927,18.761,15.408,11.467,6.193,-0.324,-0.435,-0.388,-0.292,-0.343,-0.384,0.012,46.307,63.092,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:40,540.828,0.000,0.182,0.000,42.634,9.348,33.079,16.647,17.247,67.117,69.482,95.223,92.478,109.878,91.059,69.447,35.030,36.380,35.785,35.410,36.734,38.684,37.381,34.507,33.558,35.753,50.038,52.403,47.029,49.535,53.958,54.937,50.971,52.982,53.295,54.498,53.474,53.661,50.135,50.176,37.164,37.351,36.509,36.655,12.555,12.755,14.655,14.759,10.379,11.111,13.292,12.842,15.460,15.221,8.467,7.018,18.761,15.317,11.376,6.193,-0.327,-0.431,-0.388,-0.291,-0.332,-0.386,0.013,46.304,63.098,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:41,540.865,0.000,0.182,0.000,42.634,9.348,33.388,16.363,17.247,67.117,69.482,95.223,92.478,109.626,91.059,69.472,35.030,36.405,35.698,35.410,36.665,38.621,37.302,34.507,33.558,35.730,50.062,52.381,47.054,49.433,53.958,54.876,50.971,52.982,53.295,54.498,53.498,53.578,50.160,50.093,37.189,37.328,36.534,36.553,12.555,12.755,14.848,15.033,10.379,11.020,13.292,12.750,15.369,15.221,8.467,6.927,18.670,15.317,11.376,6.284,-0.332,-0.435,-0.386,-0.294,-0.322,-0.384,0.012,46.221,63.020,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:42,540.887,0.000,0.182,0.000,42.634,9.323,33.363,16.363,17.247,67.117,69.482,95.223,92.478,109.626,91.059,69.447,35.030,36.380,35.698,35.410,36.665,38.684,37.381,34.507,33.558,35.730,50.038,52.320,46.959,49.433,53.892,54.876,50.904,52.982,53.295,54.498,53.407,53.578,50.069,50.093,37.164,37.249,36.509,36.553,12.646,12.664,15.040,14.668,10.379,11.111,13.292,12.750,15.460,15.312,8.467,6.927,18.761,15.408,11.285,6.193,-0.333,-0.442,-0.387,-0.306,-0.319,-0.385,0.013,46.221,62.886,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:43,540.927,0.000,0.182,0.000,42.634,9.348,33.104,16.647,17.247,67.117,69.766,95.223,92.478,109.626,91.059,69.187,35.030,36.380,35.762,35.410,36.665,38.621,37.302,34.507,33.558,35.730,50.038,52.381,46.959,49.433,53.892,54.876,50.904,52.982,53.229,54.498,53.407,53.578,50.069,50.093,37.164,37.328,36.439,36.632,12.464,12.755,14.751,14.851,10.288,11.202,13.201,12.750,15.460,15.221,8.467,7.018,18.670,15.317,11.285,6.193,-0.333,-0.438,-0.390,-0.308,-0.317,-0.379,0.013,46.174,62.892,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:44,540.979,0.000,0.182,0.000,42.634,9.323,33.079,16.363,17.247,67.117,69.482,95.223,92.478,109.626,91.059,69.447,35.030,36.380,35.762,35.480,36.665,38.621,37.302,34.507,33.558,35.730,50.038,52.320,46.959,49.433,53.892,54.876,50.971,52.982,53.295,54.498,53.407,53.578,50.002,50.093,37.164,37.328,36.509,36.553,12.464,12.573,14.655,14.851,10.379,11.111,13.292,12.750,15.460,15.312,8.467,6.927,18.761,15.317,11.376,6.284,-0.333,-0.433,-0.389,-0.306,-0.339,-0.359,0.012,46.087,62.819,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:45,541.064,0.000,0.182,0.000,42.634,9.348,33.079,16.363,17.247,67.117,69.482,95.223,92.478,109.878,91.059,69.163,35.030,36.311,35.785,35.480,36.665,38.621,37.302,34.444,33.558,35.753,50.038,52.343,46.959,49.456,53.892,54.876,50.904,52.982,53.229,54.422,53.341,53.600,50.002,50.115,37.164,37.415,36.509,36.655,12.737,12.846,14.751,14.942,10.379,11.202,13.292,12.750,15.369,15.221,8.467,7.018,18.761,15.408,11.376,6.284,-0.333,-0.437,-0.395,-0.298,-0.347,-0.341,0.013,46.052,62.625,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:46,541.064,0.000,0.182,0.000,42.634,9.348,33.079,16.363,17.247,67.117,69.482,95.223,92.478,109.878,91.059,69.163,35.030,36.311,35.785,35.480,36.665,38.621,37.302,34.444,33.558,35.753,50.038,52.343,46.959,49.456,53.892,54.876,50.904,52.982,53.229,54.422,53.341,53.600,50.002,50.115,37.164,37.415,36.509,36.655,12.737,12.846,14.751,14.942,10.379,11.202,13.292,12.750,15.369,15.221,8.467,7.018,18.761,15.408,11.376,6.284,-0.333,-0.437,-0.395,-0.298,-0.347,-0.341,0.013,46.052,62.625,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:47,541.140,0.000,0.182,0.000,42.634,9.323,33.104,16.363,17.247,66.834,69.482,95.223,92.478,109.878,91.059,69.187,35.030,36.380,35.698,35.410,36.665,38.621,37.302,34.507,33.558,35.667,49.970,52.245,46.959,49.369,53.892,54.801,50.904,52.982,53.229,54.498,53.341,53.517,50.002,50.032,37.164,37.328,36.439,36.553,12.737,12.664,14.751,14.668,10.379,11.202,13.292,12.750,15.551,15.221,8.467,6.927,18.579,15.317,11.194,6.284,-0.331,-0.437,-0.392,-0.304,-0.347,-0.351,0.012,45.983,62.552,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:48,541.218,0.000,0.182,0.000,42.634,9.323,33.079,16.647,17.247,67.117,69.482,95.223,92.478,109.626,91.059,69.447,34.961,36.311,35.785,35.410,36.665,38.621,37.302,34.507,33.558,35.753,50.038,52.343,46.959,49.393,53.892,54.801,50.904,52.922,53.229,54.422,53.341,53.600,49.933,50.115,37.164,37.351,36.439,36.655,12.646,12.664,14.751,14.942,10.288,11.202,13.292,12.750,15.460,15.221,8.467,7.018,18.670,15.317,11.285,6.284,-0.328,-0.445,-0.393,-0.308,-0.347,-0.376,0.012,45.983,62.486,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:49,541.298,0.000,0.182,0.000,42.634,9.323,33.104,16.647,17.247,66.834,69.482,95.223,92.478,109.626,91.343,69.187,35.030,36.380,35.762,35.410,36.665,38.652,37.302,34.538,33.652,35.730,50.038,52.320,46.959,49.433,53.892,54.906,50.904,52.951,53.229,54.451,53.341,53.578,49.933,50.032,37.164,37.328,36.439,36.632,12.555,12.573,14.751,14.851,10.288,11.020,13.201,12.750,15.369,15.221,8.467,6.927,18.670,15.408,11.285,6.284,-0.327,-0.440,-0.392,-0.296,-0.349,-0.383,0.012,45.948,62.358,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:50,541.375,0.000,0.182,0.000,42.667,9.323,32.795,16.647,17.247,67.117,69.482,95.223,92.478,109.626,91.059,69.163,34.961,36.311,35.698,35.480,36.665,38.621,37.302,34.507,33.558,35.730,50.038,52.245,46.959,49.369,53.892,54.801,50.904,52.922,53.229,54.422,53.275,53.517,49.933,49.955,37.164,37.328,36.439,36.553,12.464,12.664,14.655,14.759,10.379,11.202,13.292,12.750,15.460,15.221,8.467,6.927,18.579,15.317,11.103,6.193,-0.322,-0.433,-0.394,-0.268,-0.350,-0.381,0.012,45.810,62.352,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:51,541.493,0.000,0.182,0.000,42.667,9.323,33.079,16.647,17.247,66.834,69.482,95.223,92.478,109.626,91.059,69.163,35.030,36.311,35.785,35.480,36.665,38.542,37.302,34.507,33.558,35.753,49.970,52.343,46.959,49.456,53.892,54.801,50.904,52.922,53.229,54.422,53.275,53.539,49.864,50.055,37.164,37.351,36.439,36.655,12.555,12.846,14.848,15.033,10.379,11.111,13.383,12.750,15.551,15.221,8.376,6.927,18.670,15.408,11.194,6.193,-0.317,-0.430,-0.399,-0.260,-0.357,-0.382,0.013,45.865,62.218,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:52,541.580,0.000,0.182,0.000,42.667,9.323,32.820,16.647,17.247,66.834,69.482,95.223,92.478,109.626,91.059,69.187,35.030,36.311,35.785,35.480,36.734,38.621,37.302,34.507,33.558,35.753,49.970,52.267,46.959,49.393,53.892,54.801,50.904,52.922,53.229,54.422,53.275,53.539,49.933,50.055,37.164,37.351,36.439,36.655,12.555,12.664,15.040,14.759,10.288,11.111,13.201,12.750,15.460,15.221,8.467,7.018,18.670,15.317,11.194,6.193,-0.316,-0.429,-0.395,-0.264,-0.358,-0.386,0.013,45.795,62.218,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:53,541.646,0.000,0.182,0.000,42.634,9.323,32.820,16.363,17.247,66.834,69.482,95.223,92.478,109.878,91.059,69.187,35.030,36.311,35.785,35.480,36.665,38.573,37.239,34.538,33.589,35.753,49.970,52.267,46.959,49.393,53.825,54.830,50.904,52.951,53.229,54.451,53.275,53.539,49.933,49.978,37.164,37.415,36.439,36.655,12.464,12.755,14.751,14.942,10.288,11.111,13.201,12.659,15.551,15.221,8.467,6.927,18.579,15.500,11.285,6.193,-0.309,-0.442,-0.387,-0.276,-0.357,-0.391,0.012,45.803,62.024,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:54,541.733,0.000,0.182,0.000,42.634,9.323,32.795,16.363,17.247,66.834,69.482,95.223,92.478,109.626,91.059,69.163,35.030,36.311,35.785,35.480,36.665,38.542,37.302,34.507,33.558,35.753,49.970,52.267,46.959,49.393,53.825,54.740,50.838,52.922,53.229,54.422,53.275,53.539,49.864,49.978,37.164,37.351,36.439,36.576,12.464,12.573,14.751,14.942,10.288,11.111,13.201,12.750,15.551,15.312,8.467,6.927,18.579,15.317,11.103,6.193,-0.308,-0.438,-0.386,-0.285,-0.367,-0.396,0.013,45.729,62.024,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:55,541.815,0.000,0.182,0.000,42.634,9.297,32.795,16.363,17.247,66.834,69.482,95.223,92.478,109.626,91.059,69.163,35.030,36.380,35.698,35.480,36.665,38.621,37.302,34.507,33.558,35.730,49.970,52.184,46.959,49.306,53.892,54.801,50.904,52.922,53.229,54.422,53.275,53.442,49.864,49.892,37.164,37.328,36.439,36.553,12.464,12.664,14.751,14.851,10.379,11.202,13.201,12.659,15.551,15.312,8.467,7.018,18.579,15.408,11.194,6.193,-0.304,-0.438,-0.392,-0.286,-0.359,-0.395,0.012,45.687,61.951,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:56,541.899,0.000,0.182,0.000,42.634,9.323,32.511,16.363,17.247,66.834,69.482,95.223,92.478,109.626,91.059,69.163,35.030,36.311,35.698,35.480,36.665,38.542,37.302,34.507,33.558,35.667,49.970,52.184,46.959,49.306,53.825,54.740,50.904,52.922,53.229,54.422,53.275,53.381,49.864,49.892,37.164,37.328,36.439,36.553,12.555,12.664,14.751,14.851,10.379,11.020,13.292,12.842,15.551,15.312,8.467,6.927,18.488,15.317,11.012,6.193,-0.308,-0.443,-0.394,-0.287,-0.342,-0.406,0.013,45.669,61.890,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:57,541.989,0.000,0.182,0.000,42.600,9.297,32.511,16.363,17.247,66.834,69.199,95.223,92.478,109.626,91.059,68.879,35.030,36.311,35.698,35.410,36.665,38.542,37.302,34.444,33.558,35.667,49.970,52.184,46.959,49.306,53.825,54.740,50.838,52.846,53.163,54.422,53.275,53.442,49.864,49.892,37.164,37.328,36.439,36.553,12.464,12.664,14.848,14.942,10.379,11.111,13.201,12.750,15.551,15.312,8.467,6.927,18.306,15.226,10.921,6.284,-0.306,-0.452,-0.390,-0.287,-0.350,-0.398,0.012,45.583,61.818,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:58,542.174,0.000,0.182,0.000,42.634,9.323,32.820,16.647,17.247,66.834,69.199,95.223,92.478,109.626,91.059,68.903,35.030,36.311,35.722,35.410,36.665,38.621,37.302,34.507,33.558,35.753,49.970,52.206,46.959,49.329,53.825,54.740,50.838,52.846,53.229,54.422,53.208,53.464,49.864,49.915,37.164,37.351,36.439,36.576,12.555,12.664,14.944,14.851,10.379,11.111,13.201,12.750,15.551,15.221,8.467,6.927,18.488,15.317,11.285,6.375,-0.305,-0.447,-0.393,-0.287,-0.351,-0.369,0.013,45.592,61.690,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:25:59,542.808,0.000,0.182,0.000,42.634,9.297,32.511,16.363,17.247,66.834,69.199,95.506,92.478,109.626,91.059,68.879,34.961,36.311,35.762,35.410,36.665,38.542,37.239,34.444,33.558,35.730,49.970,52.184,46.959,49.306,53.825,54.740,50.838,52.846,53.229,54.422,53.208,53.442,49.864,49.892,37.164,37.328,36.439,36.553,12.646,12.573,14.751,14.668,10.379,11.202,13.292,12.842,15.460,15.312,8.558,7.018,18.488,15.317,11.194,6.284,-0.302,-0.440,-0.396,-0.279,-0.339,-0.379,0.012,45.565,61.757,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:26:00,544.071,0.000,0.182,0.000,42.600,9.297,32.536,16.363,17.247,66.834,69.199,95.223,92.478,109.626,91.059,68.903,35.030,36.311,35.698,35.410,36.665,38.542,37.239,34.444,33.558,35.667,49.970,52.123,46.959,49.227,53.825,54.740,50.838,52.846,53.229,54.422,53.208,53.381,49.864,49.812,37.164,37.328,36.439,36.553,12.646,12.755,14.848,14.577,10.379,11.202,13.292,12.842,15.460,15.312,8.467,6.927,18.579,15.408,11.103,6.193,-0.300,-0.420,-0.389,-0.279,-0.326,-0.361,0.012,45.488,61.623,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:26:01,546.451,0.000,0.182,0.000,42.634,9.297,32.536,16.363,17.247,66.834,69.199,95.223,92.478,109.626,91.059,68.903,34.961,36.311,35.785,35.410,36.665,38.542,37.239,34.507,33.558,35.753,49.970,52.206,46.959,49.329,53.825,54.740,50.838,52.846,53.229,54.422,53.208,53.464,49.864,49.915,37.164,37.351,36.439,36.576,12.828,13.120,14.944,15.397,10.561,11.293,13.201,12.842,15.551,15.312,8.467,6.927,18.670,15.500,11.103,6.284,-0.297,-0.385,-0.366,-0.238,-0.310,-0.305,0.013,45.642,61.484,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:26:02,553.593,0.000,0.182,0.000,42.634,9.297,32.511,16.363,17.247,67.117,69.199,95.223,92.478,109.626,90.491,68.879,34.961,36.311,35.762,35.480,36.665,38.542,37.302,34.507,33.621,35.730,49.970,52.184,46.959,49.306,53.825,54.740,50.838,52.922,53.229,54.422,53.208,53.381,49.794,49.892,37.164,37.392,36.439,36.553,13.282,13.211,15.523,15.579,10.470,11.384,13.383,12.750,15.460,15.221,8.467,7.018,18.944,15.500,11.103,6.011,-0.306,-0.400,-0.358,-0.273,-0.290,-0.346,0.013,52.509,61.423,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:26:03,553.593,0.000,0.182,0.000,42.634,9.297,32.511,16.363,17.247,67.117,69.199,95.223,92.478,109.626,90.491,68.879,34.961,36.311,35.762,35.480,36.665,38.542,37.302,34.507,33.621,35.730,49.970,52.184,46.959,49.306,53.825,54.740,50.838,52.922,53.229,54.422,53.208,53.381,49.794,49.892,37.164,37.392,36.439,36.553,13.282,13.211,15.523,15.579,10.470,11.384,13.383,12.750,15.460,15.221,8.467,7.018,18.944,15.500,11.103,6.011,-0.306,-0.400,-0.358,-0.273,-0.290,-0.346,0.013,52.509,61.423,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:26:04,558.067,0.000,0.182,0.000,42.600,9.297,32.511,16.647,17.247,67.117,68.915,95.223,92.478,109.626,90.491,68.879,34.961,36.242,35.698,35.480,36.665,38.479,37.239,34.507,33.558,35.667,49.901,52.123,46.959,49.306,53.825,54.740,50.838,52.846,53.229,54.422,53.208,53.381,49.794,49.812,37.164,37.328,36.439,36.553,13.464,13.484,15.040,14.851,10.379,11.475,13.292,12.933,15.551,15.312,8.467,7.018,18.852,15.591,11.012,6.102,-0.275,-0.397,-0.360,-0.255,-0.333,-0.354,0.013,58.703,61.417,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:26:05,563.552,0.000,0.182,0.000,42.634,9.297,32.511,16.647,17.247,67.401,68.915,95.223,92.478,109.626,90.207,69.163,35.030,36.311,35.698,35.480,36.665,38.542,37.239,34.444,33.558,35.667,49.901,52.123,46.959,49.306,53.825,54.679,50.838,52.846,53.229,54.422,53.208,53.320,49.794,49.812,37.164,37.328,36.370,36.490,15.011,14.577,15.812,15.944,10.652,11.749,13.383,12.933,15.551,15.312,8.558,6.927,18.761,15.682,10.921,6.102,-0.291,-0.371,-0.346,-0.263,-0.312,-0.319,0.012,66.007,61.223,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:26:06,569.341,0.000,0.182,0.000,42.634,9.297,32.251,16.363,17.247,67.117,68.915,95.223,92.478,109.626,89.923,69.187,35.030,36.311,35.698,35.480,36.665,38.479,37.239,34.444,33.558,35.667,49.970,52.123,46.959,49.306,53.825,54.679,50.838,52.846,53.229,54.422,53.208,53.381,49.794,49.812,37.164,37.392,36.370,36.553,15.375,14.577,17.836,15.671,10.743,11.931,13.474,13.024,15.551,15.312,8.558,6.927,18.944,15.773,10.739,6.102,-0.293,-0.392,-0.364,-0.233,-0.327,-0.342,0.012,74.363,61.228,12.104,11.896,7.101,6.807,8.335,12.130,2.319,255.160,253.393,179.193,177.474,239.744,74.703,172.569,12.600,12.600,10.900,10.700,9.400,12.700,12.600,
2021/04/05 15:26:07,575.400,0.000,0.182,0.000,42.600,9.297,32.227,16.363,17.247,67.117,68.915,95.223,92.762,109.375,89.639,69.163,35.030,36.336,35.698,35.480,36.665,38.542,37.239,34.507,33.558,35.667,49.996,52.123,46.985,49.227,53.825,54.740,50.904,52.846,53.295,54.498,53.166,53.320,49.750,49.749,37.189,37.328,36.465,36.490,13.464,14.942,15.233,14.942,10.470,11.840,13.474,12.933,15.642,15.312,8.649,6.927,18.944,15.864,10.739,6.102,-0.296,-0.372,-0.343,-0.267,-0.314,-0.332,0.012,83.213,61.089,12.243,11.860,7.003,6.627,8.382,12.115,2.377,249.937,250.801,178.363,174.806,234.224,70.219,165.379,13.100,12.800,10.900,11.000,9.500,12.800,12.500,
2021/04/05 15:26:08,581.442,0.000,0.182,0.000,42.634,9.297,32.227,16.363,17.247,67.117,68.915,95.223,92.762,109.626,89.639,69.163,35.030,36.311,35.722,35.480,36.665,38.542,37.239,34.444,33.558,35.690,49.970,52.206,46.959,49.329,53.825,54.740,50.904,52.846,53.362,54.422,53.142,53.403,49.725,49.836,37.164,37.415,36.370,36.576,14.010,14.213,14.751,14.942,10.652,12.022,13.656,13.297,15.642,15.312,8.558,6.927,18.944,15.864,10.557,6.102,-0.283,-0.425,-0.376,-0.263,-0.331,-0.352,0.012,92.323,61.017,12.243,11.860,7.003,6.627,8.382,12.115,2.377,249.937,250.801,178.363,174.806,234.224,70.219,165.379,13.100,12.800,10.900,11.000,9.500,12.800,12.500,
2021/04/05 15:26:09,587.589,0.000,0.182,0.000,42.634,9.271,32.227,16.647,17.247,67.401,68.915,95.223,92.762,109.375,89.355,69.447,35.030,36.311,35.698,35.480,36.734,38.542,37.239,34.507,33.558,35.667,49.970,52.184,46.959,49.306,53.825,54.801,50.904,52.922,53.362,54.498,53.142,53.381,49.725,49.812,37.164,37.392,36.439,36.490,14.192,14.304,15.040,15.397,10.743,11.749,13.474,13.115,15.642,15.221,8.649,6.927,18.944,15.864,10.557,6.102,-0.284,-0.409,-0.359,-0.240,-0.339,-0.347,0.013,101.369,60.956,12.243,11.860,7.003,6.627,8.382,12.115,2.377,249.937,250.801,178.363,174.806,234.224,70.219,165.379,13.100,12.800,10.900,11.000,9.500,12.800,12.500,
2021/04/05 15:26:10,593.823,0.000,0.182,0.000,42.634,9.271,32.251,16.363,17.247,67.401,68.915,95.223,93.046,109.375,89.071,69.756,35.030,36.311,35.785,35.480,36.665,38.542,37.239,34.444,33.558,35.753,49.970,52.267,46.959,49.393,53.892,54.801,50.904,52.922,53.362,54.558,53.142,53.464,49.725,49.836,37.233,37.478,36.439,36.576,14.556,13.940,16.583,15.124,10.925,12.022,13.474,13.115,15.551,15.221,8.740,7.018,18.944,15.864,10.466,6.102,-0.303,-0.397,-0.361,-0.280,-0.314,-0.338,0.012,110.247,60.883,12.243,11.860,7.003,6.627,8.382,12.115,2.377,249.937,250.801,178.363,174.806,234.224,70.219,165.379,13.100,12.800,10.900,11.000,9.500,12.800,12.500,
2021/04/05 15:26:11,600.166,0.000,0.182,0.000,42.634,9.271,32.227,16.363,17.247,67.401,68.915,95.223,93.046,109.375,89.071,70.015,35.030,36.311,35.698,35.480,36.734,38.542,37.175,34.507,33.558,35.667,49.970,52.184,46.959,49.369,53.892,54.801,50.904,52.982,53.428,54.558,53.142,53.381,49.725,49.749,37.164,37.455,36.370,36.490,14.010,13.302,15.040,15.124,10.834,12.113,13.565,13.115,15.551,15.312,8.831,7.018,18.944,15.864,10.375,6.102,-0.302,-0.414,-0.362,-0.277,-0.321,-0.342,0.013,118.883,60.883,12.090,11.732,6.812,6.538,8.528,12.115,2.729,249.167,251.102,176.634,173.853,230.711,70.219,171.573,13.100,12.800,11.300,10.700,9.800,12.900,12.600,
2021/04/05 15:26:12,606.533,0.000,0.182,0.000,42.634,9.271,32.251,16.647,17.247,67.401,68.915,95.223,93.330,109.375,89.071,70.324,35.030,36.311,35.722,35.549,36.734,38.573,37.239,34.475,33.589,35.690,49.970,52.206,46.959,49.393,53.892,54.830,50.904,53.012,53.495,54.648,53.142,53.403,49.725,49.772,37.233,37.415,36.370,36.513,14.101,13.940,15.330,15.033,11.016,12.295,13.565,13.206,15.460,15.129,8.831,7.018,19.035,15.956,10.284,6.193,-0.287,-0.385,-0.361,-0.233,-0.323,-0.345,0.012,127.275,60.889,12.090,11.732,6.812,6.538,8.528,12.115,2.729,249.167,251.102,176.634,173.853,230.711,70.219,171.573,13.100,12.800,11.300,10.700,9.800,12.900,12.600,
2021/04/05 15:26:13,619.393,0.000,0.182,0.000,42.634,9.271,31.943,16.647,17.247,67.401,69.199,95.223,93.614,109.375,88.787,70.868,34.961,36.311,35.722,35.549,36.734,38.479,37.239,34.444,33.558,35.753,50.038,52.343,46.959,49.456,53.958,54.801,50.971,52.982,53.561,54.619,53.208,53.464,49.725,49.836,37.233,37.557,36.370,36.576,14.283,13.575,15.812,15.124,10.834,12.659,13.565,13.115,15.460,15.312,8.831,6.927,18.944,15.864,10.193,6.375,-0.299,-0.381,-0.345,-0.265,-0.315,-0.333,0.012,143.048,60.889,12.090,11.732,6.812,6.538,8.528,12.115,2.729,249.167,251.102,176.634,173.853,230.711,70.219,171.573,13.100,12.800,11.300,10.700,9.800,12.900,12.600,
2021/04/05 15:26:14,619.393,0.000,0.182,0.000,42.634,9.271,31.943,16.647,17.247,67.401,69.199,95.223,93.614,109.375,88.787,70.868,34.961,36.311,35.722,35.549,36.734,38.479,37.239,34.444,33.558,35.753,50.038,52.343,46.959,49.456,53.958,54.801,50.971,52.982,53.561,54.619,53.208,53.464,49.725,49.836,37.233,37.557,36.370,36.576,14.283,13.575,15.812,15.124,10.834,12.659,13.565,13.115,15.460,15.312,8.831,6.927,18.944,15.864,10.193,6.375,-0.299,-0.381,-0.345,-0.265,-0.315,-0.333,0.012,143.048,60.889,12.090,11.732,6.812,6.538,8.528,12.115,2.729,249.167,251.102,176.634,173.853,230.711,70.219,171.573,13.100,12.800,11.300,10.700,9.800,12.900,12.600,
2021/04/05 15:26:15,625.902,0.000,0.182,0.000,42.634,9.245,32.227,16.363,16.963,67.401,69.199,95.223,93.898,109.375,88.787,71.436,35.030,36.311,35.762,35.549,36.734,38.652,37.302,34.538,33.589,35.730,50.038,52.381,47.029,49.433,54.024,54.967,50.971,53.148,53.628,54.785,53.208,53.442,49.725,49.812,37.233,37.534,36.370,36.553,14.920,13.757,15.619,15.033,11.107,12.568,13.565,13.297,15.460,15.221,8.922,7.018,19.126,15.956,10.284,6.557,-0.298,-0.385,-0.365,-0.239,-0.323,-0.345,0.011,150.384,60.950,12.090,11.732,6.812,6.538,8.528,12.115,2.729,249.167,251.102,176.634,173.853,230.711,70.219,171.573,13.100,12.800,11.300,10.700,9.800,12.900,12.600,
2021/04/05 15:26:16,632.257,0.000,0.182,0.000,42.634,9.271,31.967,16.647,16.963,67.401,69.199,95.223,93.898,109.123,88.787,71.460,35.030,36.311,35.698,35.549,36.734,38.542,37.239,34.444,33.558,35.667,50.038,52.381,46.959,49.512,54.024,54.937,50.971,53.119,53.628,54.755,53.275,53.517,49.794,49.892,37.233,37.534,36.370,36.553,14.920,14.031,15.812,14.759,11.107,12.750,13.474,13.297,15.460,15.312,9.013,6.927,19.035,15.956,10.193,6.648,-0.299,-0.375,-0.354,-0.270,-0.313,-0.332,0.012,157.604,61.022,12.207,11.896,6.903,6.538,8.543,12.207,2.816,251.862,253.393,181.660,173.853,231.654,71.862,173.885,13.000,12.600,11.000,10.600,9.700,12.900,12.500,
2021/04/05 15:26:17,638.690,0.000,0.182,0.000,42.634,9.245,32.227,16.647,17.247,67.401,69.199,94.939,93.898,109.123,88.504,72.004,35.030,36.311,35.698,35.618,36.734,38.542,37.239,34.507,33.558,35.667,50.038,52.457,47.029,49.433,54.024,54.998,50.971,53.179,53.760,54.816,53.275,53.442,49.794,49.812,37.233,37.455,36.370,36.490,15.102,14.031,15.040,15.033,11.471,12.842,13.565,13.479,15.460,15.403,9.104,7.018,19.126,15.956,10.284,6.557,-0.285,-0.402,-0.366,-0.262,-0.316,-0.370,0.013,164.420,61.017,12.207,11.896,6.903,6.538,8.543,12.207,2.816,251.862,253.393,181.660,173.853,231.654,71.862,173.885,13.000,12.600,11.000,10.600,9.700,12.900,12.500,
2021/04/05 15:26:18,651.367,0.000,0.182,0.000,42.634,9.245,31.943,16.647,16.963,67.401,69.199,95.223,94.181,109.123,88.220,72.572,35.030,36.311,35.698,35.618,36.803,38.621,37.302,34.444,33.558,35.667,50.038,52.517,47.029,49.575,54.090,54.998,51.037,53.179,53.827,54.816,53.341,53.517,49.864,49.892,37.303,37.534,36.439,36.553,14.647,13.757,14.655,14.942,11.744,13.570,13.565,13.388,15.278,15.129,9.013,6.927,19.217,15.956,10.375,6.831,-0.297,-0.389,-0.353,-0.281,-0.324,-0.338,0.013,177.234,61.356,12.207,11.896,6.903,6.538,8.543,12.207,2.816,251.862,253.393,181.660,173.853,231.654,71.862,173.885,13.000,12.600,11.000,10.600,9.700,12.900,12.500,
2021/04/05 15:26:19,651.367,0.000,0.182,0.000,42.634,9.245,31.943,16.647,16.963,67.401,69.199,95.223,94.181,109.123,88.220,72.572,35.030,36.311,35.698,35.618,36.803,38.621,37.302,34.444,33.558,35.667,50.038,52.517,47.029,49.575,54.090,54.998,51.037,53.179,53.827,54.816,53.341,53.517,49.864,49.892,37.303,37.534,36.439,36.553,14.647,13.757,14.655,14.942,11.744,13.570,13.565,13.388,15.278,15.129,9.013,6.927,19.217,15.956,10.375,6.831,-0.297,-0.389,-0.353,-0.281,-0.324,-0.338,0.013,177.234,61.356,12.207,11.896,6.903,6.538,8.543,12.207,2.816,251.862,253.393,181.660,173.853,231.654,71.862,173.885,13.000,12.600,11.000,10.600,9.700,12.900,12.500,
2021/04/05 15:26:20,657.685,0.000,0.182,0.000,42.634,9.245,31.943,16.363,16.963,67.117,69.199,95.223,94.465,109.123,88.220,72.856,35.030,36.242,35.698,35.618,36.803,38.542,37.302,34.444,33.558,35.667,50.104,52.517,47.029,49.575,54.157,55.073,51.103,53.240,53.893,54.892,53.341,53.517,49.864,49.892,37.303,37.534,36.370,36.490,15.466,14.486,15.330,15.397,12.109,13.388,13.656,13.297,15.460,15.312,9.104,6.927,19.308,15.864,10.375,6.922,-0.303,-0.392,-0.354,-0.288,-0.320,-0.347,0.011,183.234,61.350,12.207,11.896,6.903,6.538,8.543,12.207,2.816,251.862,253.393,181.660,173.853,231.654,71.862,173.885,13.000,12.600,11.000,10.600,9.700,12.900,12.500,
