Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:26:21,663.962,0.000,0.182,0.000,42.634,9.245,31.967,16.363,16.963,67.401,69.199,95.223,94.749,109.123,87.936,73.165,35.030,36.242,35.698,35.687,36.803,38.684,37.302,34.507,33.621,35.730,50.104,52.578,47.029,49.654,54.223,55.210,51.103,53.376,53.960,54.952,53.407,53.578,49.864,49.892,37.303,37.597,36.370,36.553,15.284,14.304,14.751,15.306,12.382,13.024,14.020,13.479,15.369,15.221,9.104,6.927,19.308,15.864,10.193,6.922,-0.308,-0.407,-0.367,-0.281,-0.333,-0.352,-0.064,188.904,61.618,12.207,11.896,6.903,6.538,8.543,12.207,2.816,251.862,253.393,181.660,173.853,231.654,71.862,173.885,13.000,12.600,11.000,10.600,9.700,12.900,12.500,
2021/04/05 15:26:22,670.231,0.000,0.182,0.000,42.634,9.245,31.967,16.363,16.963,67.117,69.199,95.223,94.749,108.872,87.936,73.733,35.030,36.242,35.762,35.687,36.803,38.684,37.302,34.507,33.558,35.730,50.104,52.654,47.029,49.717,54.223,55.210,51.170,53.376,54.026,55.028,53.407,53.639,49.933,49.955,37.303,37.676,36.439,36.553,15.102,14.213,14.944,14.942,12.200,12.842,13.838,13.297,15.369,15.221,9.195,6.927,19.308,15.864,10.284,6.922,-0.311,-0.407,-0.369,-0.286,-0.326,-0.335,-0.064,194.251,61.690,12.665,11.739,6.847,6.774,9.276,12.492,2.900,254.428,256.201,186.710,171.511,228.059,72.290,180.000,13.500,12.800,10.700,10.800,10.400,13.100,12.400,
2021/04/05 15:26:23,676.503,0.000,0.182,0.000,42.634,9.245,31.659,16.363,16.963,67.117,69.199,95.223,95.033,108.872,87.652,73.993,34.961,36.311,35.698,35.687,36.803,38.684,37.381,34.507,33.558,35.730,50.104,52.714,47.029,49.781,54.223,55.270,51.170,53.452,54.092,55.089,53.407,53.639,49.933,50.032,37.372,37.676,36.439,36.553,15.375,14.213,15.233,15.033,12.109,13.115,14.020,13.479,15.369,15.221,9.195,6.927,19.126,15.864,10.193,6.922,-0.290,-0.418,-0.374,-0.270,-0.328,-0.371,-0.064,199.262,61.896,12.665,11.739,6.847,6.774,9.276,12.492,2.900,254.428,256.201,186.710,171.511,228.059,72.290,180.000,13.500,12.800,10.700,10.800,10.400,13.100,12.400,
2021/04/05 15:26:24,682.668,0.000,0.182,0.000,42.634,9.245,31.943,16.363,16.963,67.117,69.199,95.223,95.033,108.872,87.936,74.561,35.030,36.242,35.698,35.687,36.873,38.684,37.381,34.444,33.621,35.667,50.171,52.775,47.029,49.781,54.289,55.331,51.170,53.513,54.159,55.089,53.474,53.639,49.933,50.032,37.372,37.597,36.439,36.553,16.012,14.213,14.848,14.942,12.382,13.570,13.929,13.479,15.369,15.221,9.195,6.836,19.217,15.956,10.193,7.104,-0.306,-0.386,-0.353,-0.276,-0.323,-0.344,-0.064,203.960,62.091,12.665,11.739,6.847,6.774,9.276,12.492,2.900,254.428,256.201,186.710,171.511,228.059,72.290,180.000,13.500,12.800,10.700,10.800,10.400,13.100,12.400,
2021/04/05 15:26:25,688.802,0.000,0.182,0.000,42.634,9.245,31.683,16.363,16.963,67.401,69.482,95.223,95.317,108.872,87.652,74.870,34.961,36.311,35.698,35.687,36.942,38.794,37.381,34.475,33.652,35.667,50.171,52.775,47.098,49.781,54.356,55.436,51.236,53.542,54.159,55.179,53.540,53.714,50.002,50.032,37.372,37.676,36.370,36.490,16.012,14.122,14.655,14.851,12.655,13.934,13.929,13.661,15.551,15.312,9.195,6.836,19.399,16.047,10.466,7.195,-0.299,-0.406,-0.374,-0.257,-0.337,-0.361,-0.064,208.309,62.425,12.665,11.739,6.847,6.774,9.276,12.492,2.900,254.428,256.201,186.710,171.511,228.059,72.290,180.000,13.500,12.800,10.700,10.800,10.400,13.100,12.400,
2021/04/05 15:26:26,694.933,0.000,0.182,0.000,42.634,9.245,31.659,16.363,16.963,67.117,69.482,95.223,95.601,108.872,87.652,75.414,35.030,36.242,35.698,35.687,36.873,38.763,37.444,34.444,33.558,35.667,50.171,52.851,47.029,49.860,54.422,55.467,51.236,53.649,54.225,55.225,53.606,53.714,50.002,50.032,37.372,37.597,36.439,36.490,16.285,13.666,14.558,15.215,13.110,14.208,14.111,13.570,15.642,15.312,9.286,6.836,19.308,16.138,10.557,7.286,-0.300,-0.389,-0.359,-0.284,-0.326,-0.345,-0.064,212.386,62.625,12.665,11.739,6.847,6.774,9.276,12.492,2.900,254.428,256.201,186.710,171.511,228.059,72.290,180.000,13.500,12.800,10.700,10.800,10.400,13.100,12.400,
2021/04/05 15:26:27,700.994,0.000,0.182,0.000,42.634,9.245,31.683,16.080,16.679,67.117,69.199,95.506,95.885,108.872,87.368,76.006,35.030,36.311,35.698,35.687,36.873,38.827,37.444,34.507,33.558,35.730,50.171,52.911,47.098,49.923,54.422,55.528,51.236,53.710,54.292,55.225,53.606,53.851,50.069,50.093,37.372,37.676,36.439,36.553,16.739,13.757,14.848,15.397,13.747,14.299,14.111,13.570,15.642,15.221,9.286,6.744,19.490,16.229,10.739,7.286,-0.298,-0.425,-0.389,-0.273,-0.339,-0.373,-0.064,216.322,62.892,12.665,11.739,6.847,6.774,9.276,12.492,2.900,254.428,256.201,186.710,171.511,228.059,72.290,180.000,13.500,12.800,10.700,10.800,10.400,13.100,12.400,
2021/04/05 15:26:28,706.912,0.000,0.182,0.000,42.634,9.245,31.659,16.080,16.679,67.117,69.482,95.506,95.885,108.872,87.368,76.266,34.961,36.242,35.698,35.687,36.942,38.827,37.444,34.444,33.621,35.667,50.237,52.987,47.098,49.923,54.488,55.528,51.236,53.710,54.358,55.286,53.673,53.851,50.069,50.154,37.442,37.740,36.439,36.553,15.921,13.302,14.269,16.035,14.294,14.481,14.202,13.388,15.733,15.221,9.286,6.744,19.581,16.411,11.012,7.377,-0.299,-0.424,-0.374,-0.270,-0.349,-0.374,-0.064,220.017,63.153,12.665,11.739,6.847,6.774,9.276,12.492,2.900,254.428,256.201,186.710,171.511,228.059,72.290,180.000,13.500,12.800,10.700,10.800,10.400,13.100,12.400,
2021/04/05 15:26:29,712.824,0.000,0.182,0.000,42.634,9.219,31.683,16.363,16.679,67.117,69.199,95.506,96.169,108.872,87.368,76.859,35.030,36.242,35.698,35.687,36.942,38.827,37.508,34.507,33.558,35.730,50.237,53.048,47.098,50.002,54.488,55.604,51.303,53.786,54.425,55.346,53.673,53.911,50.135,50.154,37.442,37.740,36.439,36.553,16.739,13.302,15.233,15.671,14.385,14.026,14.385,13.570,15.733,15.038,9.377,6.836,19.490,16.411,11.467,7.559,-0.314,-0.425,-0.376,-0.293,-0.334,-0.361,-0.064,223.485,63.426,12.665,11.739,6.847,6.774,9.276,12.492,2.900,254.428,256.201,186.710,171.511,228.059,72.290,180.000,13.500,12.800,10.700,10.800,10.400,13.100,12.400,
2021/04/05 15:26:30,718.721,0.000,0.182,0.000,42.634,9.219,31.683,16.080,16.679,67.117,69.199,95.506,96.453,108.872,87.368,77.427,34.961,36.311,35.762,35.757,36.942,38.921,37.444,34.538,33.652,35.667,50.237,53.108,47.098,50.063,54.555,55.770,51.369,53.876,54.425,55.376,53.739,53.972,50.135,50.154,37.442,37.740,36.439,36.632,16.739,13.302,14.944,16.126,14.749,14.026,14.202,13.479,15.733,15.129,9.286,6.836,19.763,16.685,12.104,7.741,-0.321,-0.421,-0.378,-0.293,-0.335,-0.351,-0.064,226.911,63.688,12.665,11.739,6.847,6.774,9.276,12.492,2.900,254.428,256.201,186.710,171.511,228.059,72.290,180.000,13.500,12.800,10.700,10.800,10.400,13.100,12.400,
2021/04/05 15:26:31,730.244,0.000,0.182,0.000,42.600,9.219,31.683,16.080,16.679,66.834,69.482,95.506,96.737,108.620,87.084,78.279,35.030,36.242,35.698,35.757,36.942,38.969,37.508,34.444,33.621,35.667,50.304,53.184,47.098,50.063,54.687,55.801,51.369,53.983,54.557,55.482,53.805,54.048,50.202,50.290,37.511,37.740,36.439,36.553,17.467,13.484,15.330,16.582,15.204,13.570,14.111,13.388,15.642,15.129,9.104,6.744,19.763,16.867,12.741,7.923,-0.303,-0.429,-0.385,-0.281,-0.334,-0.393,-0.064,233.317,64.294,13.073,11.709,5.930,7.009,11.819,12.903,3.206,256.283,259.170,185.807,165.964,227.400,72.408,183.576,14.700,12.600,10.300,11.100,12.700,13.400,12.500,
2021/04/05 15:26:32,730.244,0.000,0.182,0.000,42.600,9.219,31.683,16.080,16.679,66.834,69.482,95.506,96.737,108.620,87.084,78.279,35.030,36.242,35.698,35.757,36.942,38.969,37.508,34.444,33.621,35.667,50.304,53.184,47.098,50.063,54.687,55.801,51.369,53.983,54.557,55.482,53.805,54.048,50.202,50.290,37.511,37.740,36.439,36.553,17.467,13.484,15.330,16.582,15.204,13.570,14.111,13.388,15.642,15.129,9.104,6.744,19.763,16.867,12.741,7.923,-0.303,-0.429,-0.385,-0.281,-0.334,-0.393,-0.064,233.317,64.294,13.073,11.709,5.930,7.009,11.819,12.903,3.206,256.283,259.170,185.807,165.964,227.400,72.408,183.576,14.700,12.600,10.300,11.100,12.700,13.400,12.500,
2021/04/05 15:26:33,735.951,0.000,0.182,0.000,42.634,9.219,31.659,16.080,16.679,66.834,69.482,95.506,97.020,108.620,87.084,78.823,34.961,36.242,35.698,35.757,37.012,39.032,37.587,34.507,33.621,35.667,50.304,53.320,47.098,50.199,54.687,55.861,51.436,54.043,54.624,55.482,53.938,54.108,50.268,50.290,37.511,37.740,36.439,36.553,17.558,12.846,15.715,16.946,15.295,13.297,14.111,13.297,15.733,15.038,9.104,6.836,19.490,17.050,12.832,7.923,-0.307,-0.421,-0.387,-0.274,-0.320,-0.349,-0.064,236.411,64.628,13.073,11.709,5.930,7.009,11.819,12.903,3.206,256.283,259.170,185.807,165.964,227.400,72.408,183.576,14.700,12.600,10.300,11.100,12.700,13.400,12.500,
2021/04/05 15:26:34,741.614,0.000,0.182,0.000,42.634,9.219,31.683,16.080,16.679,66.834,69.482,95.506,97.020,108.620,87.084,79.132,35.030,36.242,35.698,35.757,36.942,39.032,37.587,34.507,33.621,35.667,50.304,53.320,47.098,50.199,54.687,55.937,51.436,54.104,54.690,55.558,53.938,54.108,50.268,50.351,37.511,37.740,36.439,36.553,17.467,13.120,16.005,16.855,15.113,13.115,14.111,13.479,15.642,15.038,9.013,6.836,19.308,17.050,12.923,7.923,-0.315,-0.417,-0.375,-0.283,-0.336,-0.363,-0.064,239.315,65.090,13.073,11.709,5.930,7.009,11.819,12.903,3.206,256.283,259.170,185.807,165.964,227.400,72.408,183.576,14.700,12.600,10.300,11.100,12.700,13.400,12.500,
2021/04/05 15:26:35,747.117,0.000,0.182,0.000,42.600,9.219,31.683,16.080,16.679,66.834,69.482,95.790,97.304,108.620,87.084,79.700,35.030,36.242,35.722,35.826,37.012,39.032,37.587,34.507,33.621,35.753,50.304,53.464,47.098,50.282,54.820,55.998,51.436,54.104,54.757,55.619,54.005,54.191,50.335,50.449,37.511,37.826,36.439,36.655,17.740,12.937,15.812,16.946,15.113,12.842,14.111,13.297,15.733,15.129,8.922,6.927,19.217,17.141,13.014,7.832,-0.304,-0.449,-0.390,-0.283,-0.354,-0.372,-0.064,242.104,65.430,13.073,11.709,5.930,7.009,11.819,12.903,3.206,256.283,259.170,185.807,165.964,227.400,72.408,183.576,14.700,12.600,10.300,11.100,12.700,13.400,12.500,
2021/04/05 15:26:36,752.665,0.000,0.182,0.000,42.634,9.193,31.659,16.080,16.395,66.834,69.482,95.790,97.588,108.620,86.800,80.244,34.961,36.242,35.635,35.826,37.012,39.032,37.587,34.507,33.558,35.667,50.304,53.442,47.098,50.260,54.820,56.058,51.502,54.240,54.757,55.619,54.005,54.245,50.401,50.426,37.511,37.740,36.509,36.553,17.922,13.120,15.715,17.128,15.113,12.842,14.202,13.479,15.642,14.947,8.831,7.018,18.488,17.141,12.650,7.377,-0.314,-0.419,-0.373,-0.294,-0.344,-0.362,-0.064,244.825,65.958,13.073,11.709,5.930,7.009,11.819,12.903,3.206,256.283,259.170,185.807,165.964,227.400,72.408,183.576,14.700,12.600,10.300,11.100,12.700,13.400,12.500,
2021/04/05 15:26:37,758.051,0.000,0.182,0.000,42.634,9.219,31.399,15.796,16.395,66.834,69.482,95.790,97.872,108.620,86.800,80.552,34.961,36.242,35.698,35.826,37.081,39.206,37.587,34.538,33.652,35.730,50.370,53.578,47.167,50.320,54.886,56.164,51.568,54.270,54.823,55.709,54.071,54.305,50.401,50.487,37.511,37.803,36.509,36.553,17.558,13.120,15.619,17.128,15.204,12.659,14.111,13.388,15.733,15.038,8.740,7.018,18.215,17.232,12.559,7.104,-0.309,-0.428,-0.394,-0.290,-0.315,-0.387,-0.064,247.418,66.231,13.073,11.709,5.930,7.009,11.819,12.903,3.206,256.283,259.170,185.807,165.964,227.400,72.408,183.576,14.700,12.600,10.300,11.100,12.700,13.400,12.500,
2021/04/05 15:26:38,768.800,0.000,0.182,0.000,42.634,9.193,31.659,15.796,16.395,66.834,69.482,96.074,98.440,108.369,86.800,81.664,35.030,36.242,35.635,35.895,37.081,39.238,37.650,34.507,33.621,35.730,50.370,53.714,47.167,50.457,55.019,56.331,51.568,54.437,54.956,55.816,54.204,54.381,50.534,50.563,37.580,37.803,36.509,36.632,17.649,12.391,15.233,17.311,15.568,12.842,14.385,13.388,15.642,14.947,8.649,7.200,18.124,17.232,8.828,6.648,-0.329,-0.441,-0.386,-0.297,-0.348,-0.340,-0.064,252.307,67.026,12.813,11.131,6.021,8.944,12.726,13.256,3.688,262.376,261.215,184.764,169.695,239.808,73.342,192.529,15.100,11.900,11.200,12.400,13.800,13.700,12.500,
2021/04/05 15:26:39,768.800,0.000,0.182,0.000,42.634,9.193,31.659,15.796,16.395,66.834,69.482,96.074,98.440,108.369,86.800,81.664,35.030,36.242,35.635,35.895,37.081,39.238,37.650,34.507,33.621,35.730,50.370,53.714,47.167,50.457,55.019,56.331,51.568,54.437,54.956,55.816,54.204,54.381,50.534,50.563,37.580,37.803,36.509,36.632,17.649,12.391,15.233,17.311,15.568,12.842,14.385,13.388,15.642,14.947,8.649,7.200,18.124,17.232,8.828,6.648,-0.329,-0.441,-0.386,-0.297,-0.348,-0.340,-0.064,252.307,67.026,12.813,11.131,6.021,8.944,12.726,13.256,3.688,262.376,261.215,184.764,169.695,239.808,73.342,192.529,15.100,11.900,11.200,12.400,13.800,13.700,12.500,
2021/04/05 15:26:40,774.055,0.000,0.182,0.000,42.634,9.219,31.683,15.796,16.395,66.834,69.482,96.074,98.724,108.369,86.800,81.973,34.961,36.242,35.698,35.895,37.081,39.317,37.650,34.507,33.558,35.730,50.436,53.851,47.167,50.532,55.019,56.331,51.635,54.437,55.022,55.816,54.270,54.502,50.534,50.684,37.580,37.882,36.509,36.632,17.376,12.664,15.715,18.130,15.659,12.295,14.385,13.388,15.733,15.038,8.467,7.109,18.033,17.141,8.737,6.648,-0.323,-0.429,-0.380,-0.290,-0.325,-0.376,-0.064,254.579,67.494,12.813,11.131,6.021,8.944,12.726,13.256,3.688,262.376,261.215,184.764,169.695,239.808,73.342,192.529,15.100,11.900,11.200,12.400,13.800,13.700,12.500,
2021/04/05 15:26:41,784.353,0.000,0.182,0.000,42.634,9.193,31.399,15.796,16.395,67.117,69.766,96.357,99.292,108.369,86.800,83.394,35.030,36.267,35.635,35.895,37.081,39.411,37.729,34.538,33.652,35.667,50.461,53.911,47.192,50.593,55.151,56.557,51.701,54.664,55.089,55.921,54.427,54.578,50.758,50.760,37.606,37.882,36.534,36.632,14.010,12.208,14.269,17.948,14.658,11.384,14.294,13.388,15.915,15.129,8.285,7.200,18.124,17.232,8.464,6.648,-0.331,-0.431,-0.387,-0.305,-0.336,-0.360,-0.064,258.809,68.362,12.813,11.131,6.021,8.944,12.726,13.256,3.688,262.376,261.215,184.764,169.695,239.808,73.342,192.529,15.100,11.900,11.200,12.400,13.800,13.700,12.500,
2021/04/05 15:26:42,784.353,0.000,0.182,0.000,42.634,9.193,31.399,15.796,16.395,67.117,69.766,96.357,99.292,108.369,86.800,83.394,35.030,36.267,35.635,35.895,37.081,39.411,37.729,34.538,33.652,35.667,50.461,53.911,47.192,50.593,55.151,56.557,51.701,54.664,55.089,55.921,54.427,54.578,50.758,50.760,37.606,37.882,36.534,36.632,14.010,12.208,14.269,17.948,14.658,11.384,14.294,13.388,15.915,15.129,8.285,7.200,18.124,17.232,8.464,6.648,-0.331,-0.431,-0.387,-0.305,-0.336,-0.360,-0.064,258.809,68.362,12.813,11.131,6.021,8.944,12.726,13.256,3.688,262.376,261.215,184.764,169.695,239.808,73.342,192.529,15.100,11.900,11.200,12.400,13.800,13.700,12.500,
2021/04/05 15:26:43,789.412,0.000,0.182,0.000,42.600,9.193,31.683,15.796,16.111,66.834,69.766,96.074,99.576,108.369,86.800,83.962,34.961,36.242,35.785,35.965,37.081,39.380,37.729,34.507,33.621,35.753,50.436,54.070,47.167,50.752,55.218,56.589,51.701,54.710,55.155,55.952,54.469,54.736,50.733,50.843,37.650,37.905,36.578,36.718,14.101,13.302,14.269,17.584,14.202,10.838,14.385,13.388,16.006,15.129,8.194,7.200,18.215,17.232,8.464,6.557,-0.319,-0.426,-0.396,-0.264,-0.354,-0.376,-0.064,260.841,68.902,12.813,11.131,6.021,8.944,12.726,13.256,3.688,262.376,261.215,184.764,169.695,239.808,73.342,192.529,15.100,11.900,11.200,12.400,13.800,13.700,12.500,
2021/04/05 15:26:44,794.325,0.000,0.182,0.000,42.634,9.193,31.399,15.796,16.111,67.117,69.766,96.357,99.859,108.369,87.084,84.814,35.030,36.242,35.635,35.965,37.081,39.444,37.729,34.507,33.621,35.730,50.436,54.048,47.236,50.729,55.218,56.589,51.701,54.710,55.155,56.013,54.536,54.714,50.866,50.896,37.580,37.882,36.578,36.695,13.737,12.755,14.269,17.948,13.747,10.838,14.294,13.206,16.097,15.038,8.285,7.200,18.124,17.141,8.464,6.740,-0.310,-0.453,-0.400,-0.294,-0.356,-0.377,-0.064,262.765,69.297,12.813,11.131,6.021,8.944,12.726,13.256,3.688,262.376,261.215,184.764,169.695,239.808,73.342,192.529,15.100,11.900,11.200,12.400,13.800,13.700,12.500,
2021/04/05 15:26:45,799.181,0.000,0.182,0.000,42.634,9.193,31.683,15.796,16.111,67.117,69.766,96.357,100.127,108.369,86.800,85.667,35.030,36.242,35.635,35.965,37.150,39.554,37.729,34.538,33.652,35.730,50.503,54.169,47.167,50.729,55.284,56.754,51.768,54.876,55.222,56.118,54.602,54.775,50.866,50.957,37.650,37.945,36.578,36.695,13.282,12.846,14.366,17.857,13.474,10.565,14.294,13.206,16.006,15.129,8.194,7.200,18.215,17.141,8.464,6.740,-0.327,-0.424,-0.381,-0.298,-0.342,-0.371,-0.064,264.567,69.764,12.813,11.131,6.021,8.944,12.726,13.256,3.688,262.376,261.215,184.764,169.695,239.808,73.342,192.529,15.100,11.900,11.200,12.400,13.800,13.700,12.500,
2021/04/05 15:26:46,803.936,0.000,0.182,0.000,42.634,9.193,31.683,15.796,16.111,67.117,69.766,96.357,100.379,108.369,86.800,86.235,35.030,36.242,35.762,35.965,37.150,39.586,37.792,34.507,33.684,35.730,50.503,54.245,47.236,50.790,55.350,56.861,51.834,54.907,55.288,56.149,54.668,54.836,50.933,51.017,37.650,37.945,36.578,36.695,13.373,12.937,14.462,17.857,13.656,10.656,14.202,13.115,16.370,15.038,8.194,7.291,18.306,17.141,8.464,6.831,-0.329,-0.445,-0.393,-0.309,-0.350,-0.384,-0.064,266.076,70.237,12.813,11.131,6.021,8.944,12.726,13.256,3.688,262.376,261.215,184.764,169.695,239.808,73.342,192.529,15.100,11.900,11.200,12.400,13.800,13.700,12.500,
2021/04/05 15:26:47,808.625,0.000,0.182,0.000,42.600,9.167,31.683,15.796,16.111,67.117,69.766,96.641,100.630,108.117,86.800,87.087,35.030,36.242,35.722,35.965,37.150,39.649,37.792,34.507,33.621,35.832,50.503,54.327,47.236,50.949,55.417,56.861,51.834,54.907,55.355,56.149,54.735,54.994,51.066,51.115,37.650,37.968,36.578,36.798,13.373,13.028,14.366,18.130,13.383,10.383,14.111,13.115,16.279,15.129,8.194,7.291,18.306,17.141,8.555,6.831,-0.318,-0.430,-0.397,-0.275,-0.327,-0.362,-0.064,267.487,70.705,12.813,11.131,6.021,8.944,12.726,13.256,3.688,262.376,261.215,184.764,169.695,239.808,73.342,192.529,15.100,11.900,11.200,12.400,13.800,13.700,12.500,
2021/04/05 15:26:48,813.199,0.000,0.182,0.000,42.634,9.167,31.683,15.796,16.111,67.117,69.766,96.641,100.882,108.369,86.800,87.940,35.030,36.242,35.635,36.034,37.150,39.729,37.792,34.507,33.621,35.730,50.503,54.381,47.236,50.851,55.483,56.998,51.900,55.043,55.355,56.210,54.801,54.972,51.066,51.093,37.719,37.882,36.578,36.695,13.282,13.302,14.558,17.948,13.110,10.291,14.202,13.206,16.188,15.129,8.285,7.291,18.306,17.050,8.646,6.922,-0.329,-0.441,-0.393,-0.290,-0.350,-0.381,-0.064,268.771,71.233,12.813,11.131,6.021,8.944,12.726,13.256,3.688,262.376,261.215,184.764,169.695,239.808,73.342,192.529,15.100,11.900,11.200,12.400,13.800,13.700,12.500,
2021/04/05 15:26:49,817.699,0.000,0.182,0.000,42.634,9.193,31.399,15.512,16.111,67.117,70.050,96.641,101.133,108.369,86.800,88.508,34.961,36.311,35.722,36.034,37.150,39.729,37.792,34.507,33.621,35.832,50.569,54.524,47.236,51.009,55.483,57.058,51.900,55.104,55.421,56.210,54.867,55.130,51.132,51.236,37.719,37.968,36.578,36.798,13.464,13.666,14.173,18.404,13.019,10.291,14.202,13.297,16.279,15.221,8.285,7.382,18.306,17.141,8.737,6.922,-0.330,-0.429,-0.385,-0.304,-0.350,-0.382,-0.064,269.816,71.767,12.207,11.400,6.412,10.000,11.669,13.073,4.245,268.122,256.817,183.576,180.000,252.031,76.283,195.018,12.900,12.200,10.200,13.100,12.600,13.800,12.700,
2021/04/05 15:26:50,822.050,0.000,0.182,0.000,42.600,9.193,31.683,15.512,16.111,67.117,69.766,96.641,101.385,108.117,86.800,89.360,35.030,36.242,35.722,36.034,37.150,39.792,37.792,34.507,33.621,35.832,50.569,54.600,47.236,51.009,55.549,57.119,51.967,55.104,55.487,56.210,54.934,55.191,51.199,51.312,37.719,38.032,36.647,36.798,12.918,13.484,14.269,17.857,12.746,10.383,14.111,13.206,16.279,15.129,8.467,7.474,18.488,17.232,8.828,7.013,-0.319,-0.461,-0.411,-0.296,-0.360,-0.403,-0.064,270.803,72.240,12.207,11.400,6.412,10.000,11.669,13.073,4.245,268.122,256.817,183.576,180.000,252.031,76.283,195.018,12.900,12.200,10.200,13.100,12.600,13.800,12.700,
2021/04/05 15:26:51,826.247,0.000,0.182,0.000,42.634,9.167,31.659,15.512,16.111,67.117,70.050,96.925,101.636,108.117,86.800,90.188,34.961,36.311,35.698,36.034,37.220,39.871,37.792,34.507,33.621,35.809,50.569,54.639,47.236,51.123,55.616,57.195,51.967,55.240,55.554,56.286,55.000,55.245,51.332,51.351,37.719,38.009,36.647,36.774,13.373,13.757,14.269,17.402,12.564,10.291,14.202,13.297,16.461,15.038,8.558,7.382,18.670,17.232,9.101,7.195,-0.318,-0.437,-0.395,-0.282,-0.359,-0.389,-0.064,271.619,72.841,12.207,11.400,6.412,10.000,11.669,13.073,4.245,268.122,256.817,183.576,180.000,252.031,76.283,195.018,12.900,12.200,10.200,13.100,12.600,13.800,12.700,
2021/04/05 15:26:52,830.403,0.000,0.182,0.000,42.634,9.167,31.374,15.512,15.827,67.117,70.050,96.925,101.888,108.117,86.800,90.756,34.961,36.311,35.698,36.034,37.220,39.934,37.792,34.507,33.684,35.730,50.569,54.714,47.306,51.063,55.682,57.255,52.033,55.240,55.554,56.346,55.066,55.245,51.332,51.426,37.719,37.945,36.647,36.774,12.828,13.848,14.173,17.311,12.382,10.474,14.111,13.206,16.279,15.129,8.558,7.382,18.944,17.323,9.101,7.195,-0.340,-0.443,-0.398,-0.307,-0.352,-0.352,-0.064,272.193,73.442,12.207,11.400,6.412,10.000,11.669,13.073,4.245,268.122,256.817,183.576,180.000,252.031,76.283,195.018,12.900,12.200,10.200,13.100,12.600,13.800,12.700,
2021/04/05 15:26:53,834.435,0.000,0.182,0.000,42.634,9.167,31.683,15.512,15.827,67.117,70.050,96.925,102.139,108.117,86.800,91.349,34.961,36.311,35.698,36.103,37.150,39.998,37.856,34.507,33.621,35.730,50.569,54.775,47.236,51.123,55.682,57.331,52.033,55.301,55.620,56.422,55.133,55.305,51.464,51.487,37.719,37.945,36.647,36.774,13.191,13.757,14.269,16.855,12.473,10.656,13.929,13.206,16.279,15.038,8.558,7.382,19.035,17.323,9.283,7.377,-0.332,-0.440,-0.393,-0.298,-0.339,-0.389,-0.064,272.689,73.843,12.207,11.400,6.412,10.000,11.669,13.073,4.245,268.122,256.817,183.576,180.000,252.031,76.283,195.018,12.900,12.200,10.200,13.100,12.600,13.800,12.700,
2021/04/05 15:26:54,838.402,0.000,0.182,0.000,42.600,9.167,31.683,15.512,15.827,67.117,70.050,96.925,102.391,108.117,87.084,92.201,35.030,36.242,35.785,36.103,37.220,40.077,37.856,34.507,33.621,35.896,50.636,54.933,47.236,51.282,55.748,57.392,52.100,55.376,55.620,56.422,55.199,55.464,51.464,51.570,37.719,38.111,36.647,36.861,13.191,13.848,14.076,16.582,12.564,11.020,14.020,13.388,16.279,15.129,8.649,7.382,19.308,17.323,9.647,7.468,-0.330,-0.441,-0.394,-0.310,-0.358,-0.383,-0.064,273.028,74.377,12.207,11.400,6.412,10.000,11.669,13.073,4.245,268.122,256.817,183.576,180.000,252.031,76.283,195.018,12.900,12.200,10.200,13.100,12.600,13.800,12.700,
2021/04/05 15:26:55,842.250,0.000,0.182,0.000,42.634,9.167,31.683,15.512,15.827,67.401,70.050,97.208,102.643,108.117,87.084,92.770,35.030,36.311,35.698,36.103,37.220,40.077,37.856,34.507,33.684,35.809,50.636,54.911,47.306,51.260,55.814,57.452,52.100,55.437,55.687,56.483,55.266,55.502,51.531,51.623,37.719,38.009,36.647,36.838,13.100,13.484,14.076,16.308,13.019,11.020,14.111,13.388,16.370,15.221,8.558,7.382,19.490,17.505,9.920,7.741,-0.333,-0.442,-0.394,-0.300,-0.342,-0.391,-0.064,273.237,74.978,12.207,11.400,6.412,10.000,11.669,13.073,4.245,268.122,256.817,183.576,180.000,252.031,76.283,195.018,12.900,12.200,10.200,13.100,12.600,13.800,12.700,
2021/04/05 15:26:56,849.617,0.000,0.182,0.000,42.634,9.167,31.683,15.512,15.827,67.401,70.050,97.492,103.146,108.117,87.084,94.190,35.030,36.311,35.785,36.103,37.220,40.250,37.935,34.617,33.715,35.832,50.636,55.130,47.306,51.418,55.881,57.694,52.166,55.664,55.753,56.573,55.398,55.661,51.730,51.843,37.789,38.111,36.717,36.861,12.555,12.846,13.112,16.855,13.929,10.474,14.111,13.206,16.642,15.038,8.285,7.291,19.581,17.505,10.375,7.923,-0.323,-0.445,-0.399,-0.284,-0.364,-0.398,-0.064,273.433,76.113,12.207,11.400,6.412,10.000,11.669,13.073,4.245,268.122,256.817,183.576,180.000,252.031,76.283,195.018,12.900,12.200,10.200,13.100,12.600,13.800,12.700,
2021/04/05 15:26:57,849.617,0.000,0.182,0.000,42.634,9.167,31.683,15.512,15.827,67.401,70.050,97.492,103.146,108.117,87.084,94.190,35.030,36.311,35.785,36.103,37.220,40.250,37.935,34.617,33.715,35.832,50.636,55.130,47.306,51.418,55.881,57.694,52.166,55.664,55.753,56.573,55.398,55.661,51.730,51.843,37.789,38.111,36.717,36.861,12.555,12.846,13.112,16.855,13.929,10.474,14.111,13.206,16.642,15.038,8.285,7.291,19.581,17.505,10.375,7.923,-0.323,-0.445,-0.399,-0.284,-0.364,-0.398,-0.064,273.433,76.113,12.207,11.400,6.412,10.000,11.669,13.073,4.245,268.122,256.817,183.576,180.000,252.031,76.283,195.018,12.900,12.200,10.200,13.100,12.600,13.800,12.700,
2021/04/05 15:26:58,853.201,0.000,0.182,0.000,42.634,9.167,31.683,15.228,15.827,67.401,70.050,97.492,103.146,108.117,87.084,95.043,35.030,36.311,35.698,36.172,37.220,40.282,37.856,34.507,33.621,35.809,50.702,55.169,47.306,51.396,55.947,57.725,52.166,55.634,55.820,56.543,55.531,55.699,51.797,51.820,37.789,38.088,36.717,36.838,11.827,13.302,14.173,17.219,13.201,9.927,14.111,13.297,16.642,15.038,8.467,7.382,19.399,17.414,10.284,7.832,-0.324,-0.470,-0.417,-0.305,-0.362,-0.408,-0.064,273.373,76.642,12.207,11.400,6.412,10.000,11.669,13.073,4.245,268.122,256.817,183.576,180.000,252.031,76.283,195.018,12.900,12.200,10.200,13.100,12.600,13.800,12.700,
2021/04/05 15:26:59,856.701,0.000,0.182,0.000,42.600,9.141,31.399,15.228,15.827,67.401,70.334,97.492,103.649,108.117,87.084,95.327,35.030,36.311,35.698,36.172,37.289,40.346,37.935,34.507,33.684,35.809,50.702,55.245,47.306,51.457,56.080,57.786,52.233,55.710,55.820,56.619,55.531,55.775,51.797,51.881,37.858,38.088,36.786,36.901,12.191,13.028,13.980,16.764,13.474,10.291,14.111,13.388,16.551,15.038,8.467,7.382,19.672,17.505,10.375,8.015,-0.333,-0.438,-0.392,-0.308,-0.351,-0.383,-0.064,273.289,77.181,12.207,11.400,6.412,10.000,11.669,13.073,4.245,268.122,256.817,183.576,180.000,252.031,76.283,195.018,12.900,12.200,10.200,13.100,12.600,13.800,12.700,
2021/04/05 15:27:00,860.044,0.000,0.182,0.000,42.634,9.167,31.683,15.228,15.543,67.401,70.334,97.492,103.900,108.117,87.084,95.895,34.961,36.311,35.698,36.172,37.289,40.346,37.935,34.507,33.684,35.809,50.702,55.305,47.375,51.517,56.080,57.861,52.233,55.770,55.886,56.619,55.597,55.836,51.930,51.957,37.858,38.088,36.717,36.838,11.918,12.937,14.462,16.764,13.201,9.836,14.020,13.297,16.642,15.038,8.467,7.382,19.581,17.414,10.557,8.106,-0.344,-0.450,-0.399,-0.316,-0.357,-0.368,-0.064,273.099,77.710,12.207,11.400,6.412,10.000,11.669,13.073,4.245,268.122,256.817,183.576,180.000,252.031,76.283,195.018,12.900,12.200,10.200,13.100,12.600,13.800,12.700,
2021/04/05 15:27:01,863.286,0.000,0.182,0.000,42.634,9.167,31.683,15.228,15.543,67.401,70.334,97.776,103.900,108.117,87.084,96.747,34.961,36.311,35.698,36.172,37.289,40.425,37.935,34.507,33.621,35.809,50.768,55.366,47.375,51.593,56.146,57.861,52.299,55.831,55.886,56.679,55.730,55.896,51.996,52.017,37.858,38.151,36.786,36.901,11.645,12.937,14.462,16.673,13.292,10.109,14.020,13.206,16.551,14.947,8.467,7.382,19.672,17.505,10.648,8.197,-0.323,-0.472,-0.417,-0.308,-0.366,-0.404,-0.064,272.890,78.311,10.212,11.585,5.394,9.354,11.595,12.952,5.292,272.806,263.059,169.315,186.137,255.005,76.608,202.204,11.100,12.300,9.800,12.700,12.600,13.500,13.100,
2021/04/05 15:27:02,866.461,0.000,0.182,0.000,42.634,9.141,31.659,15.228,15.543,67.401,70.334,97.776,104.152,107.866,87.084,97.291,35.030,36.311,35.698,36.242,37.359,40.488,37.935,34.507,33.684,35.809,50.768,55.442,47.375,51.593,56.146,57.982,52.299,55.907,55.952,56.679,55.796,55.972,52.063,52.078,37.858,38.151,36.786,36.901,11.827,12.846,14.558,16.764,13.201,10.018,13.929,13.115,16.642,15.038,8.467,7.382,19.672,17.505,10.739,8.288,-0.338,-0.448,-0.394,-0.323,-0.358,-0.396,-0.064,272.610,78.918,10.212,11.585,5.394,9.354,11.595,12.952,5.292,272.806,263.059,169.315,186.137,255.005,76.608,202.204,11.100,12.300,9.800,12.700,12.600,13.500,13.100,
2021/04/05 15:27:03,869.540,0.000,0.182,0.000,42.634,9.141,31.683,15.228,15.543,67.401,70.334,98.059,104.403,107.866,87.084,97.884,34.961,36.311,35.698,36.242,37.359,40.488,37.998,34.507,33.684,35.809,50.768,55.502,47.375,51.593,56.212,58.058,52.365,55.907,56.019,56.679,55.863,56.032,52.129,52.214,37.858,38.088,36.855,36.901,11.463,12.755,14.655,16.764,13.383,9.836,13.929,13.297,16.642,15.038,8.376,7.382,19.854,17.505,10.921,8.379,-0.326,-0.470,-0.408,-0.304,-0.363,-0.420,-0.064,272.224,79.379,10.212,11.585,5.394,9.354,11.595,12.952,5.292,272.806,263.059,169.315,186.137,255.005,76.608,202.204,11.100,12.300,9.800,12.700,12.600,13.500,13.100,
2021/04/05 15:27:04,872.577,0.000,0.182,0.000,42.634,9.141,31.683,15.228,15.543,67.401,70.334,98.059,104.655,107.866,87.084,98.452,35.030,36.311,35.698,36.242,37.359,40.551,38.100,34.586,33.684,35.809,50.768,55.639,47.375,51.714,56.279,58.119,52.365,56.028,56.019,56.740,55.929,56.108,52.195,52.214,37.858,38.151,36.855,36.901,11.736,12.755,14.751,16.764,13.292,9.836,14.020,13.297,16.551,14.947,8.558,7.382,19.945,17.505,11.103,8.379,-0.334,-0.452,-0.399,-0.329,-0.364,-0.394,-0.064,271.853,79.986,10.212,11.585,5.394,9.354,11.595,12.952,5.292,272.806,263.059,169.315,186.137,255.005,76.608,202.204,11.100,12.300,9.800,12.700,12.600,13.500,13.100,
2021/04/05 15:27:05,875.497,0.000,0.182,0.000,42.634,9.141,31.683,15.228,15.543,67.401,70.334,98.059,104.907,107.866,87.084,98.736,35.030,36.311,35.698,36.242,37.359,40.630,37.998,34.507,33.684,35.873,50.768,55.639,47.444,51.714,56.279,58.195,52.432,56.028,56.019,56.816,55.996,56.169,52.262,52.290,37.858,38.151,36.786,36.901,11.736,12.937,14.848,16.855,13.292,9.836,14.020,13.297,16.642,14.947,8.376,7.382,20.036,17.505,11.285,8.561,-0.335,-0.470,-0.425,-0.310,-0.378,-0.415,-0.064,271.440,80.581,10.212,11.585,5.394,9.354,11.595,12.952,5.292,272.806,263.059,169.315,186.137,255.005,76.608,202.204,11.100,12.300,9.800,12.700,12.600,13.500,13.100,
2021/04/05 15:27:06,878.359,0.000,0.182,0.000,42.634,9.141,31.659,15.228,15.543,67.684,70.334,98.059,105.158,107.866,87.368,99.564,35.030,36.380,35.698,36.242,37.359,40.694,38.077,34.586,33.684,35.809,50.768,55.699,47.444,51.790,56.345,58.255,52.432,56.104,56.085,56.816,56.062,56.229,52.328,52.351,37.927,38.151,36.786,36.901,11.736,13.028,14.944,16.764,13.383,9.654,14.020,13.297,16.642,14.947,8.467,7.382,20.036,17.505,11.558,8.652,-0.343,-0.458,-0.407,-0.324,-0.362,-0.402,-0.064,270.978,81.060,10.212,11.585,5.394,9.354,11.595,12.952,5.292,272.806,263.059,169.315,186.137,255.005,76.608,202.204,11.100,12.300,9.800,12.700,12.600,13.500,13.100,
2021/04/05 15:27:07,881.161,0.000,0.182,0.000,42.634,9.141,31.683,15.228,15.543,67.684,70.334,98.059,105.410,107.866,87.368,99.873,35.030,36.311,35.785,36.311,37.359,40.773,38.077,34.586,33.684,35.975,50.768,55.858,47.444,51.873,56.411,58.316,52.432,56.164,56.152,56.876,56.128,56.388,52.395,52.570,37.927,38.253,36.855,37.067,11.918,13.120,15.137,16.855,13.292,9.654,14.020,13.297,16.642,15.038,8.467,7.382,20.036,17.505,11.649,8.652,-0.333,-0.447,-0.398,-0.323,-0.362,-0.400,-0.064,270.500,81.516,10.212,11.585,5.394,9.354,11.595,12.952,5.292,272.806,263.059,169.315,186.137,255.005,76.608,202.204,11.100,12.300,9.800,12.700,12.600,13.500,13.100,
2021/04/05 15:27:08,883.817,0.000,0.182,0.000,42.634,9.115,31.659,14.945,15.543,67.684,70.618,98.343,105.661,107.866,87.368,100.621,35.030,36.311,35.762,36.311,37.359,40.836,38.141,34.586,33.684,35.952,50.835,55.896,47.444,51.926,56.411,58.392,52.498,56.240,56.152,56.876,56.195,56.426,52.461,52.548,37.927,38.230,36.855,37.043,11.827,13.211,15.040,16.855,13.201,9.654,14.111,13.297,16.733,15.038,8.467,7.382,20.036,17.505,11.740,8.743,-0.333,-0.465,-0.422,-0.317,-0.342,-0.419,-0.064,269.964,82.250,10.212,11.585,5.394,9.354,11.595,12.952,5.292,272.806,263.059,169.315,186.137,255.005,76.608,202.204,11.100,12.300,9.800,12.700,12.600,13.500,13.100,
2021/04/05 15:27:09,886.417,0.000,0.182,0.000,42.600,9.115,31.967,14.945,15.543,67.401,70.334,98.343,105.661,107.866,87.368,101.146,35.030,36.311,35.698,36.311,37.428,40.930,38.141,34.617,33.715,35.873,50.835,55.896,47.444,51.926,56.478,58.482,52.498,56.330,56.152,56.982,56.261,56.426,52.528,52.623,37.997,38.151,36.855,36.980,11.645,13.211,15.233,16.764,13.110,9.563,14.020,13.297,16.642,15.038,8.467,7.382,20.128,17.414,11.922,8.834,-0.328,-0.469,-0.414,-0.309,-0.370,-0.421,-0.064,269.437,82.657,10.212,11.585,5.394,9.354,11.595,12.952,5.292,272.806,263.059,169.315,186.137,255.005,76.608,202.204,11.100,12.300,9.800,12.700,12.600,13.500,13.100,
2021/04/05 15:27:10,888.952,0.000,0.182,0.000,42.634,9.115,31.683,14.945,15.259,67.684,70.618,98.343,105.913,107.866,87.368,101.398,34.961,36.311,35.698,36.311,37.428,40.979,38.204,34.586,33.684,35.873,50.835,55.972,47.444,51.987,56.544,58.589,52.565,56.361,56.218,56.952,56.327,56.563,52.661,52.684,37.927,38.230,36.925,37.043,11.645,13.393,15.426,16.855,13.110,9.563,13.929,13.297,16.642,14.947,8.467,7.474,20.128,17.505,11.922,8.834,-0.345,-0.466,-0.409,-0.322,-0.366,-0.406,-0.064,268.795,83.257,10.212,11.585,5.394,9.354,11.595,12.952,5.292,272.806,263.059,169.315,186.137,255.005,76.608,202.204,11.100,12.300,9.800,12.700,12.600,13.500,13.100,
2021/04/05 15:27:11,891.441,0.000,0.182,0.000,42.634,9.115,31.943,14.945,15.259,67.684,70.618,98.627,106.164,107.866,87.368,101.880,35.030,36.311,35.785,36.311,37.428,41.042,38.204,34.649,33.684,35.975,50.835,56.130,47.444,52.070,56.610,58.649,52.565,56.437,56.285,57.013,56.394,56.661,52.727,52.843,37.927,38.317,36.925,37.067,11.736,13.302,15.330,17.037,13.019,9.472,14.020,13.297,16.551,15.038,8.467,7.474,20.128,17.414,12.104,8.925,-0.348,-0.459,-0.406,-0.319,-0.345,-0.406,-0.064,268.194,83.792,10.212,11.585,5.394,9.354,11.595,12.952,5.292,272.806,263.059,169.315,186.137,255.005,76.608,202.204,11.100,12.300,9.800,12.700,12.600,13.500,13.100,
2021/04/05 15:27:12,893.833,0.000,0.182,0.000,42.634,9.115,31.683,14.945,15.259,67.684,70.334,98.627,106.416,107.866,87.368,102.405,35.030,36.380,35.785,36.311,37.428,41.105,38.204,34.586,33.684,35.975,50.901,56.191,47.514,52.070,56.610,58.649,52.565,56.437,56.218,57.013,56.460,56.721,52.727,52.843,37.997,38.253,36.925,37.067,11.827,13.393,15.619,16.855,13.110,9.381,14.020,13.297,16.461,14.947,8.558,7.474,20.128,17.414,12.104,8.925,-0.343,-0.461,-0.402,-0.332,-0.368,-0.406,-0.064,267.613,84.186,10.212,11.585,5.394,9.354,11.595,12.952,5.292,272.806,263.059,169.315,186.137,255.005,76.608,202.204,11.100,12.300,9.800,12.700,12.600,13.500,13.100,
2021/04/05 15:27:13,896.102,0.000,0.182,0.000,42.600,9.115,31.943,14.945,15.259,67.684,70.618,98.627,106.416,107.866,87.368,102.887,34.961,36.380,35.731,36.311,37.428,41.136,38.283,34.680,33.715,35.842,50.901,56.139,47.444,52.094,56.610,58.754,52.631,56.527,56.285,57.103,56.527,56.670,52.794,52.851,37.997,38.199,36.925,37.013,11.736,13.666,15.426,16.946,13.110,9.472,14.020,13.297,16.733,15.038,8.467,7.474,20.128,17.323,12.104,8.925,-0.340,-0.455,-0.405,-0.328,-0.370,-0.403,-0.064,266.993,84.726,10.212,11.585,5.394,9.354,11.595,12.952,5.292,272.806,263.059,169.315,186.137,255.005,76.608,202.204,11.100,12.300,9.800,12.700,12.600,13.500,13.100,
2021/04/05 15:27:14,898.335,0.000,0.182,0.000,42.634,9.089,31.659,14.945,15.259,67.684,70.618,98.910,106.667,107.866,87.368,103.138,35.030,36.380,35.762,36.380,37.497,41.184,38.346,34.649,33.684,35.952,50.835,56.305,47.514,52.123,56.676,58.786,52.631,56.573,56.285,57.073,56.593,56.836,52.860,52.942,37.997,38.230,36.925,37.043,11.554,13.302,15.715,16.855,12.837,9.381,14.111,13.297,16.370,14.765,8.558,7.474,20.128,17.414,12.195,9.016,-0.342,-0.452,-0.402,-0.321,-0.364,-0.402,-0.064,266.366,85.261,10.212,11.585,5.394,9.354,11.595,12.952,5.292,272.806,263.059,169.315,186.137,255.005,76.608,202.204,11.100,12.300,9.800,12.700,12.600,13.500,13.100,
2021/04/05 15:27:15,900.529,0.000,0.182,0.000,42.634,9.115,31.967,14.945,15.259,67.684,70.618,98.910,106.919,107.614,87.652,103.664,35.030,36.380,35.785,36.311,37.497,41.248,38.346,34.649,33.684,35.975,50.901,56.388,47.514,52.206,56.743,58.846,52.631,56.634,56.351,57.149,56.659,56.918,52.926,53.100,37.997,38.317,36.925,37.067,11.554,13.393,15.523,16.946,12.928,9.381,14.020,13.297,16.551,14.856,8.467,7.474,20.219,17.414,12.468,9.107,-0.341,-0.452,-0.404,-0.326,-0.367,-0.402,-0.064,265.680,85.789,10.212,11.585,5.394,9.354,11.595,12.952,5.292,272.806,263.059,169.315,186.137,255.005,76.608,202.204,11.100,12.300,9.800,12.700,12.600,13.500,13.100,
2021/04/05 15:27:16,902.628,0.000,0.182,0.000,42.634,9.115,31.967,14.945,15.259,67.684,70.618,98.910,106.919,107.866,87.368,103.915,34.961,36.380,35.762,36.380,37.497,41.248,38.346,34.649,33.684,35.952,50.901,56.366,47.514,52.184,56.809,58.922,52.698,56.634,56.351,57.149,56.726,56.957,52.993,53.078,37.997,38.230,36.994,37.043,12.100,13.666,15.715,16.764,12.837,9.472,13.929,13.388,16.461,14.856,8.558,7.474,20.219,17.414,12.559,9.199,-0.340,-0.459,-0.406,-0.329,-0.366,-0.407,-0.064,265.099,86.262,10.212,11.585,5.394,9.354,11.595,12.952,5.292,272.806,263.059,169.315,186.137,255.005,76.608,202.204,11.100,12.300,9.800,12.700,12.600,13.500,13.100,
2021/04/05 15:27:17,904.642,0.000,0.182,0.000,42.600,9.089,31.967,14.945,14.975,67.684,70.618,99.194,107.171,107.614,87.652,104.419,34.961,36.380,35.762,36.380,37.497,41.327,38.410,34.649,33.684,36.015,50.901,56.502,47.514,52.320,56.809,58.982,52.764,56.695,56.417,57.210,56.792,57.032,53.126,53.214,37.997,38.293,36.994,37.107,12.100,13.666,15.812,16.946,12.746,9.563,14.020,13.479,16.733,14.947,8.467,7.474,20.310,17.323,12.741,9.199,-0.344,-0.459,-0.408,-0.334,-0.370,-0.403,-0.064,264.407,86.863,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:18,906.625,0.000,0.182,0.000,42.634,9.115,31.943,14.945,15.259,67.684,70.618,99.194,107.422,107.866,87.652,104.901,35.030,36.380,35.762,36.380,37.497,41.390,38.410,34.649,33.684,35.952,50.901,56.502,47.514,52.320,56.875,58.982,52.764,56.695,56.417,57.210,56.858,57.032,53.126,53.214,38.066,38.293,36.994,37.107,11.827,13.302,15.908,16.673,12.837,9.381,14.020,13.297,16.551,14.856,8.558,7.474,20.219,17.323,12.832,9.290,-0.357,-0.472,-0.417,-0.333,-0.355,-0.409,-0.064,263.794,87.397,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:19,908.487,0.000,0.182,0.000,42.634,9.115,31.967,14.945,14.975,67.684,70.618,99.194,107.674,107.614,87.652,105.174,35.030,36.380,35.762,36.380,37.497,41.453,38.410,34.649,33.684,35.952,50.968,56.563,47.583,52.381,56.942,59.119,52.764,56.831,56.484,57.210,56.925,57.169,53.259,53.351,38.066,38.293,36.994,37.107,11.736,13.484,15.812,16.673,12.746,9.381,14.111,13.297,16.642,14.947,8.558,7.474,20.310,17.232,12.832,9.290,-0.350,-0.469,-0.420,-0.302,-0.375,-0.416,-0.064,263.056,87.859,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:20,910.339,0.000,0.182,0.000,42.634,9.089,31.967,14.661,14.975,67.684,70.618,99.194,107.674,107.866,87.652,105.678,34.961,36.380,35.785,36.380,37.497,41.453,38.410,34.649,33.684,36.038,50.968,56.661,47.583,52.403,56.942,59.119,52.830,56.831,56.484,57.210,57.057,57.252,53.325,53.433,38.066,38.380,37.063,37.130,11.918,13.393,16.005,16.855,12.746,9.472,14.111,13.297,16.733,14.856,8.558,7.474,20.219,17.232,13.014,9.290,-0.336,-0.477,-0.419,-0.317,-0.370,-0.438,-0.064,262.462,88.399,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:21,912.091,0.000,0.182,0.000,42.667,9.089,31.943,14.945,14.975,67.684,70.618,99.478,107.925,107.866,87.652,105.908,35.030,36.450,35.762,36.380,37.497,41.563,38.489,34.680,33.715,36.015,50.968,56.699,47.583,52.381,57.008,59.285,52.830,56.921,56.550,57.376,57.057,57.229,53.392,53.411,38.066,38.293,36.994,37.107,11.827,13.666,15.908,16.855,12.655,9.290,13.929,13.297,16.642,14.947,8.558,7.565,20.219,17.232,13.105,9.381,-0.344,-0.480,-0.433,-0.328,-0.357,-0.428,-0.064,261.717,88.866,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:22,913.787,0.000,0.182,0.000,42.634,9.089,31.943,14.661,14.975,67.684,70.618,99.478,107.925,107.614,87.652,106.411,35.030,36.380,35.762,36.380,37.497,41.532,38.552,34.713,33.684,35.952,50.968,56.699,47.583,52.457,57.008,59.255,52.897,56.967,56.550,57.270,57.124,57.290,53.458,53.487,38.066,38.293,37.063,37.107,12.009,13.393,16.197,17.037,12.746,9.472,14.111,13.297,16.551,14.947,8.558,7.565,20.219,17.141,13.105,9.381,-0.350,-0.459,-0.407,-0.326,-0.371,-0.409,-0.064,261.104,89.333,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:23,915.486,0.000,0.182,0.000,42.600,9.089,31.943,14.661,14.975,67.684,70.618,99.478,108.177,107.614,87.936,106.663,34.961,36.450,35.698,36.449,37.567,41.596,38.552,34.713,33.763,36.015,50.968,56.836,47.583,52.457,57.074,59.316,52.897,57.028,56.550,57.346,57.190,57.426,53.525,53.608,38.066,38.357,37.063,37.186,11.918,13.575,15.908,17.037,12.746,9.290,14.111,13.388,16.551,14.947,8.558,7.474,20.219,17.141,13.105,9.381,-0.358,-0.471,-0.418,-0.334,-0.361,-0.404,-0.064,260.392,89.862,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:24,917.038,0.000,0.182,0.000,42.634,9.089,31.967,14.661,14.975,67.684,70.618,99.478,108.177,107.614,87.936,107.188,34.961,36.450,35.762,36.449,37.567,41.690,38.631,34.680,33.715,36.015,51.034,56.896,47.583,52.517,57.141,59.406,52.897,57.057,56.617,57.376,57.257,57.426,53.591,53.608,38.066,38.357,37.063,37.186,12.282,13.666,16.197,16.855,12.564,9.472,14.111,13.388,16.642,14.856,8.467,7.565,20.219,17.141,13.287,9.381,-0.339,-0.485,-0.426,-0.322,-0.383,-0.435,-0.064,259.746,90.335,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:25,918.535,0.000,0.182,0.000,42.634,9.063,32.227,14.661,14.975,67.684,70.618,99.761,108.428,107.614,87.936,107.418,34.961,36.450,35.785,36.449,37.567,41.659,38.631,34.713,33.763,36.038,51.034,56.979,47.583,52.600,57.141,59.452,52.963,57.104,56.617,57.407,57.323,57.509,53.591,53.767,38.066,38.380,37.063,37.209,11.918,13.393,16.294,16.673,12.473,9.290,14.111,13.388,16.551,14.856,8.558,7.565,20.219,17.050,13.196,9.381,-0.348,-0.463,-0.423,-0.302,-0.362,-0.385,-0.064,259.073,90.730,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:26,921.459,0.000,0.182,0.000,42.634,9.063,32.227,14.661,14.975,67.684,70.618,99.761,108.680,107.866,87.936,108.173,35.030,36.450,35.785,36.449,37.567,41.769,38.694,34.744,33.715,36.038,51.034,57.055,47.583,52.676,57.207,59.542,52.963,57.194,56.683,57.436,57.389,57.646,53.724,53.827,38.136,38.380,37.063,37.209,11.827,13.484,16.294,16.764,12.564,9.472,14.202,13.479,16.551,14.947,8.558,7.656,20.128,17.050,13.196,9.381,-0.335,-0.478,-0.422,-0.318,-0.382,-0.430,-0.064,257.755,91.665,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:27,921.459,0.000,0.182,0.000,42.634,9.063,32.227,14.661,14.975,67.684,70.618,99.761,108.680,107.866,87.936,108.173,35.030,36.450,35.785,36.449,37.567,41.769,38.694,34.744,33.715,36.038,51.034,57.055,47.583,52.676,57.207,59.542,52.963,57.194,56.683,57.436,57.389,57.646,53.724,53.827,38.136,38.380,37.063,37.209,11.827,13.484,16.294,16.764,12.564,9.472,14.202,13.479,16.551,14.947,8.558,7.656,20.128,17.050,13.196,9.381,-0.335,-0.478,-0.422,-0.318,-0.382,-0.430,-0.064,257.755,91.665,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:28,922.779,0.000,0.182,0.000,42.634,9.089,31.943,14.661,14.975,67.684,70.618,100.040,108.931,107.866,87.936,108.425,34.961,36.450,35.762,36.449,37.567,41.769,38.694,34.744,33.794,36.015,51.034,57.093,47.652,52.654,57.207,59.603,53.030,57.254,56.683,57.512,57.456,57.623,53.790,53.881,38.136,38.357,37.132,37.186,12.009,13.940,16.294,16.673,12.564,9.563,14.202,13.479,16.642,15.038,8.558,7.656,20.036,16.958,13.014,9.381,-0.352,-0.464,-0.418,-0.332,-0.373,-0.407,-0.064,257.133,92.126,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:29,924.148,0.000,0.182,0.000,42.600,9.063,32.251,14.661,14.975,67.684,70.902,100.040,108.931,107.866,87.936,108.447,34.961,36.450,35.762,36.449,37.567,41.832,38.758,34.744,33.794,36.015,51.034,57.169,47.652,52.714,57.273,59.739,53.030,57.330,56.749,57.512,57.522,57.760,53.857,53.942,38.136,38.357,37.063,37.186,12.100,13.484,16.390,16.764,12.473,9.472,14.385,13.479,16.551,14.947,8.649,7.656,20.128,16.958,13.105,9.290,-0.360,-0.480,-0.423,-0.335,-0.377,-0.391,-0.064,256.547,92.605,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:30,925.378,0.000,0.182,0.000,42.634,9.063,32.227,14.661,14.691,67.684,70.618,100.040,109.183,107.866,88.220,108.929,35.030,36.519,35.864,36.449,37.567,41.801,38.758,34.713,33.763,36.038,51.034,57.252,47.652,52.797,57.340,59.710,53.030,57.301,56.749,57.543,57.588,57.843,53.923,54.039,38.136,38.380,37.132,37.209,12.009,13.484,16.390,16.764,12.473,9.472,14.202,13.479,16.642,15.038,8.558,7.565,20.128,16.958,13.014,9.199,-0.347,-0.490,-0.440,-0.329,-0.384,-0.431,-0.064,255.920,93.073,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:31,926.593,0.000,0.182,0.000,42.634,9.063,32.251,14.377,14.975,67.684,70.618,100.040,109.183,107.866,88.220,109.202,35.030,36.450,35.762,36.449,37.567,41.832,38.758,34.744,33.794,36.015,51.034,57.229,47.652,52.775,57.340,59.739,53.096,57.391,56.749,57.573,57.655,57.820,53.990,54.017,38.136,38.357,37.132,37.186,12.282,13.575,16.487,16.764,12.564,9.381,14.294,13.479,16.642,15.038,8.649,7.656,20.036,16.958,12.923,9.199,-0.355,-0.472,-0.420,-0.329,-0.373,-0.420,-0.064,255.281,93.473,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:32,928.862,0.000,0.182,0.000,42.634,9.063,32.251,14.661,14.691,67.684,70.902,100.291,109.435,107.866,88.220,109.706,34.961,36.519,35.762,36.449,37.636,41.880,38.837,34.792,33.763,36.078,51.100,57.366,47.652,52.851,57.406,59.846,53.096,57.422,56.816,57.604,57.787,57.957,54.123,54.214,38.136,38.357,37.202,37.186,12.373,13.575,16.583,16.582,12.473,9.472,14.294,13.479,16.733,15.038,8.558,7.656,20.128,16.958,13.014,9.290,-0.353,-0.473,-0.416,-0.346,-0.379,-0.419,-0.064,254.158,94.475,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:33,928.862,0.000,0.182,0.000,42.634,9.063,32.251,14.661,14.691,67.684,70.902,100.291,109.435,107.866,88.220,109.706,34.961,36.519,35.762,36.449,37.636,41.880,38.837,34.792,33.763,36.078,51.100,57.366,47.652,52.851,57.406,59.846,53.096,57.422,56.816,57.604,57.787,57.957,54.123,54.214,38.136,38.357,37.202,37.186,12.373,13.575,16.583,16.582,12.473,9.472,14.294,13.479,16.733,15.038,8.558,7.656,20.128,16.958,13.014,9.290,-0.353,-0.473,-0.416,-0.346,-0.379,-0.419,-0.064,254.158,94.475,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
