Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:27:34,929.944,0.000,0.182,0.000,42.600,9.063,32.536,14.377,14.691,67.684,70.902,100.291,109.435,107.866,88.220,110.209,34.961,36.519,35.762,36.519,37.636,41.944,38.900,34.792,33.684,36.015,51.167,57.366,47.721,52.851,57.472,59.907,53.163,57.498,56.882,57.604,57.854,58.032,54.189,54.214,38.205,38.357,37.132,37.249,11.918,13.211,16.390,16.582,12.382,9.381,14.385,13.479,16.824,15.038,8.558,7.747,20.036,16.958,12.923,9.199,-0.343,-0.499,-0.432,-0.328,-0.390,-0.429,-0.064,253.544,94.875,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:35,930.983,0.000,0.182,0.000,42.634,9.063,32.251,14.661,14.691,67.968,70.618,100.543,109.686,107.866,88.220,110.209,34.961,36.519,35.762,36.449,37.636,42.007,38.900,34.792,33.763,36.078,51.100,57.426,47.721,52.911,57.472,59.982,53.163,57.498,56.882,57.604,57.920,58.093,54.256,54.275,38.136,38.436,37.132,37.249,12.828,13.757,16.583,16.582,12.655,9.472,14.294,13.752,16.642,15.129,8.649,7.747,20.128,16.867,13.014,9.290,-0.353,-0.475,-0.418,-0.347,-0.380,-0.418,-0.064,253.022,95.276,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:36,931.973,0.000,0.182,0.000,42.600,9.037,32.536,14.661,14.691,67.684,70.902,100.543,109.686,107.866,88.220,110.713,34.961,36.588,35.864,36.449,37.636,42.007,38.900,34.792,33.763,36.101,51.100,57.509,47.721,52.933,57.538,59.982,53.229,57.498,56.882,57.604,57.920,58.176,54.256,54.373,38.205,38.459,37.132,37.272,12.282,13.848,16.487,16.673,12.473,9.381,14.385,13.479,16.642,14.947,8.649,7.747,20.036,16.958,12.923,9.199,-0.343,-0.499,-0.440,-0.328,-0.385,-0.438,-0.064,252.473,95.610,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:37,932.935,0.000,0.182,0.000,42.600,9.037,32.536,14.377,14.691,67.968,70.902,100.543,109.938,107.866,88.504,110.965,34.961,36.588,35.864,36.519,37.636,42.007,38.979,34.792,33.763,36.101,51.100,57.509,47.721,53.009,57.538,60.043,53.229,57.558,56.882,57.679,57.987,58.252,54.322,54.433,38.205,38.459,37.202,37.351,12.009,13.393,16.583,16.582,12.564,9.290,14.294,13.570,16.733,14.947,8.649,7.747,20.128,16.776,13.014,9.199,-0.365,-0.485,-0.420,-0.334,-0.357,-0.428,-0.064,251.853,96.138,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:38,933.910,0.000,0.182,0.000,42.634,9.037,32.511,14.377,14.691,67.684,70.902,100.543,109.938,107.866,88.504,111.194,34.961,36.588,35.762,36.519,37.706,42.007,38.979,34.792,33.763,36.015,51.100,57.487,47.721,52.911,57.605,60.043,53.229,57.634,56.949,57.679,58.053,58.154,54.388,54.411,38.205,38.357,37.202,37.249,12.464,13.211,16.680,17.037,12.382,9.381,14.294,13.661,16.642,15.038,8.740,7.747,20.036,16.867,12.923,9.107,-0.352,-0.489,-0.438,-0.336,-0.357,-0.446,-0.064,251.285,96.545,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:39,934.839,0.000,0.182,0.000,42.634,9.037,32.536,14.352,14.691,67.943,70.902,100.772,110.189,107.844,88.504,111.468,34.961,36.588,35.841,36.519,37.636,42.086,39.042,34.855,33.763,36.078,51.167,57.623,47.721,52.987,57.605,60.104,53.295,57.695,56.949,57.740,58.053,58.290,54.388,54.472,38.205,38.357,37.202,37.328,12.373,13.211,16.390,16.399,12.473,9.381,14.385,13.752,16.642,14.947,8.740,7.838,20.128,16.867,13.014,9.199,-0.359,-0.485,-0.425,-0.326,-0.381,-0.423,-0.064,250.750,96.878,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:40,935.684,0.000,0.182,0.000,42.634,9.037,32.536,14.377,14.691,67.968,70.902,100.794,110.189,107.866,88.504,111.720,34.961,36.588,35.841,36.519,37.636,42.086,39.042,34.855,33.763,36.157,51.167,57.699,47.721,53.048,57.671,60.179,53.295,57.695,56.949,57.801,58.119,58.351,54.521,54.608,38.205,38.436,37.202,37.328,12.100,13.211,16.680,16.308,12.382,9.381,14.294,13.570,16.642,14.947,8.649,7.747,20.128,16.867,13.014,9.199,-0.359,-0.476,-0.417,-0.334,-0.377,-0.419,-0.064,250.247,97.273,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:41,936.583,0.000,0.182,0.000,42.634,9.037,32.536,14.377,14.691,67.684,70.618,100.794,110.189,107.866,88.504,111.972,34.961,36.588,35.841,36.519,37.706,42.149,39.106,34.792,33.763,36.078,51.167,57.623,47.721,53.048,57.671,60.179,53.295,57.755,57.015,57.801,58.186,58.351,54.521,54.608,38.205,38.357,37.202,37.249,12.373,13.575,16.583,16.491,12.473,9.472,14.476,13.570,16.733,15.038,8.740,7.838,20.219,16.867,13.105,9.290,-0.345,-0.494,-0.430,-0.326,-0.380,-0.451,-0.064,249.732,97.746,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:42,937.436,0.000,0.182,0.000,42.634,9.037,32.511,14.377,14.691,67.684,70.902,100.794,110.441,108.117,88.504,112.201,34.961,36.588,35.785,36.519,37.706,42.149,39.106,34.855,33.763,36.101,51.167,57.721,47.721,53.070,57.737,60.240,53.295,57.755,57.015,57.801,58.252,58.449,54.588,54.691,38.205,38.380,37.271,37.272,12.282,13.757,16.583,16.491,12.564,9.472,14.476,13.661,16.551,15.038,8.649,7.838,20.219,16.776,13.196,9.199,-0.362,-0.483,-0.425,-0.332,-0.368,-0.430,-0.064,249.248,98.080,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:43,938.248,0.000,0.182,0.000,42.634,9.037,32.536,14.377,14.691,67.684,70.902,100.794,110.441,108.117,88.787,112.223,34.961,36.588,35.841,36.519,37.706,42.149,39.106,34.855,33.763,36.078,51.167,57.760,47.791,53.108,57.737,60.316,53.362,57.755,57.015,57.801,58.318,58.487,54.654,54.745,38.205,38.436,37.271,37.328,12.464,13.302,16.583,16.582,12.473,9.381,14.567,13.661,16.642,14.947,8.740,7.838,20.219,16.776,13.196,9.199,-0.354,-0.478,-0.435,-0.315,-0.366,-0.406,-0.064,248.791,98.414,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:44,939.024,0.000,0.182,0.000,42.634,9.011,32.511,14.377,14.691,67.684,70.902,100.794,110.441,108.117,88.787,112.705,35.030,36.658,35.841,36.519,37.636,42.213,39.106,34.855,33.763,36.157,51.167,57.820,47.721,53.184,57.737,60.316,53.362,57.831,57.082,57.801,58.385,58.563,54.721,54.745,38.205,38.436,37.271,37.328,12.737,13.028,16.680,16.673,12.291,9.472,14.385,13.661,16.642,14.856,8.740,7.838,20.219,16.776,13.105,9.290,-0.348,-0.494,-0.426,-0.326,-0.397,-0.440,-0.064,248.288,98.809,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:45,939.725,0.000,0.182,0.000,42.634,9.037,32.820,14.377,14.691,67.684,70.902,101.045,110.692,108.117,88.787,112.727,34.961,36.588,35.864,36.519,37.706,42.213,39.185,34.855,33.763,36.180,51.167,57.843,47.791,53.206,57.804,60.376,53.362,57.892,57.148,57.876,58.385,58.646,54.787,54.827,38.274,38.459,37.271,37.351,13.282,13.028,16.294,16.673,12.200,9.563,14.476,13.843,16.551,14.856,8.740,7.838,20.310,16.776,13.287,9.290,-0.356,-0.480,-0.422,-0.350,-0.384,-0.422,-0.064,247.884,99.210,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:46,940.448,0.000,0.182,0.000,42.634,9.011,32.795,14.377,14.691,67.684,70.618,101.045,110.692,108.117,88.787,112.957,34.961,36.588,35.841,36.588,37.706,42.244,39.185,34.886,33.858,36.078,51.233,57.896,47.791,53.184,57.870,60.467,53.428,57.921,57.148,57.906,58.451,58.623,54.787,54.881,38.205,38.357,37.271,37.328,12.646,13.484,16.680,16.491,12.382,9.654,14.476,13.661,16.733,14.856,8.740,7.838,20.310,16.776,13.196,9.290,-0.356,-0.481,-0.436,-0.323,-0.361,-0.428,-0.064,247.434,99.482,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:47,941.156,0.000,0.182,0.000,42.634,9.011,32.820,14.093,14.407,67.684,70.618,101.045,110.692,108.117,88.787,113.230,35.030,36.588,35.904,36.519,37.706,42.292,39.248,34.855,33.763,36.157,51.233,57.957,47.791,53.245,57.870,60.437,53.428,57.892,57.148,57.876,58.518,58.684,54.854,54.942,38.205,38.436,37.271,37.328,12.555,13.575,16.583,16.399,12.382,9.472,14.567,13.752,16.733,14.947,8.740,7.838,20.310,16.776,13.287,9.290,-0.345,-0.485,-0.426,-0.327,-0.396,-0.440,-0.064,246.988,100.011,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:48,941.805,0.000,0.182,0.000,42.600,9.011,32.820,14.377,14.691,67.684,70.902,101.045,110.944,108.117,89.071,113.230,34.961,36.658,35.841,36.588,37.706,42.292,39.248,34.855,33.763,36.157,51.233,57.957,47.791,53.245,57.870,60.513,53.428,57.952,57.148,57.937,58.584,58.760,54.920,54.942,38.205,38.436,37.271,37.328,12.373,13.484,16.390,16.308,12.382,9.381,14.658,13.752,16.642,14.856,8.831,7.929,20.219,16.685,13.196,9.290,-0.364,-0.485,-0.423,-0.336,-0.363,-0.430,-0.064,246.598,100.284,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:49,942.453,0.000,0.182,0.000,42.634,9.011,32.795,14.377,14.407,67.684,70.902,101.045,110.944,108.117,89.071,113.460,34.961,36.658,35.927,36.588,37.706,42.292,39.311,34.855,33.763,36.180,51.233,58.055,47.791,53.343,57.936,60.513,53.428,57.952,57.148,57.937,58.584,58.843,54.920,55.100,38.274,38.459,37.340,37.415,12.555,13.393,16.680,16.308,12.473,9.472,14.476,13.752,16.733,15.038,8.740,7.838,20.219,16.685,13.287,9.199,-0.355,-0.468,-0.420,-0.334,-0.377,-0.412,-0.064,246.166,100.612,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:50,943.041,0.000,0.182,0.000,42.600,9.011,33.079,14.377,14.691,67.684,70.902,101.297,110.944,108.117,89.071,113.964,35.030,36.658,35.841,36.519,37.706,42.292,39.311,34.855,33.763,36.157,51.233,58.032,47.791,53.245,57.936,60.573,53.495,58.028,57.214,57.937,58.650,58.820,54.987,55.078,38.205,38.436,37.340,37.328,12.373,13.575,16.390,16.399,12.382,9.381,14.567,13.661,16.824,14.947,8.740,7.929,20.310,16.776,13.378,9.290,-0.348,-0.508,-0.437,-0.333,-0.394,-0.429,-0.064,245.767,100.951,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:51,943.625,0.000,0.182,0.000,42.634,9.011,32.795,14.377,14.407,67.684,70.902,101.297,111.195,108.117,89.071,113.964,34.961,36.658,35.927,36.588,37.706,42.355,39.311,34.934,33.827,36.244,51.233,58.115,47.791,53.343,58.003,60.573,53.495,58.028,57.214,57.937,58.717,58.903,55.053,55.161,38.205,38.522,37.340,37.415,12.373,13.211,16.487,16.491,12.291,9.381,14.567,13.752,16.733,14.947,8.740,7.929,20.310,16.776,13.287,9.290,-0.363,-0.489,-0.430,-0.339,-0.382,-0.427,-0.064,245.415,101.352,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:52,944.162,0.000,0.182,0.000,42.634,8.985,32.795,14.377,14.691,67.684,70.902,101.297,111.195,108.117,89.355,114.216,34.961,36.658,35.927,36.588,37.706,42.355,39.311,34.855,33.763,36.244,51.233,58.115,47.791,53.343,58.003,60.634,53.495,58.089,57.214,57.937,58.717,58.979,55.119,55.161,38.274,38.459,37.340,37.415,12.373,13.120,16.583,16.126,12.382,9.290,14.476,13.661,16.551,14.947,8.831,7.929,20.219,16.685,13.287,9.290,-0.359,-0.484,-0.421,-0.347,-0.382,-0.428,-0.064,245.023,101.686,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:53,944.772,0.000,0.182,0.000,42.600,9.011,32.795,14.093,14.407,67.684,70.902,101.297,111.195,108.117,89.355,114.216,34.961,36.658,35.904,36.588,37.775,42.355,39.391,34.934,33.827,36.157,51.233,58.154,47.860,53.381,58.003,60.710,53.495,58.089,57.281,58.013,58.717,58.957,55.119,55.214,38.274,38.436,37.340,37.392,13.009,13.666,16.680,16.399,12.382,9.563,14.658,13.661,16.733,14.856,8.831,7.929,20.219,16.685,13.196,9.199,-0.358,-0.482,-0.433,-0.315,-0.374,-0.398,-0.064,244.613,101.947,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:54,945.323,0.000,0.182,0.000,42.634,9.011,32.820,14.377,14.407,67.684,70.902,101.297,111.195,108.117,89.355,114.489,34.961,36.658,35.904,36.588,37.706,42.434,39.391,34.934,33.827,36.221,51.233,58.154,47.860,53.442,58.003,60.710,53.561,58.164,57.281,58.073,58.783,59.093,55.186,55.275,38.274,38.499,37.340,37.392,13.646,13.757,16.487,16.582,12.382,9.654,14.840,13.570,16.824,14.947,8.831,7.929,20.128,16.685,13.105,9.199,-0.347,-0.511,-0.437,-0.332,-0.396,-0.440,-0.064,244.234,102.281,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:55,945.836,0.000,0.182,0.000,42.634,8.985,33.079,14.093,14.407,67.684,70.902,101.297,111.195,108.369,89.355,114.719,34.961,36.727,35.927,36.588,37.706,42.434,39.391,34.934,33.827,36.244,51.233,58.252,47.791,53.464,58.069,60.770,53.561,58.164,57.347,58.073,58.849,59.115,55.252,55.358,38.274,38.522,37.340,37.478,12.464,13.393,16.390,16.217,12.382,9.381,14.567,13.752,16.824,14.947,8.831,7.929,20.128,16.685,13.196,9.107,-0.364,-0.491,-0.433,-0.326,-0.386,-0.430,-0.064,243.900,102.687,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:56,946.336,0.000,0.182,0.000,42.600,8.985,33.079,14.093,14.407,67.684,70.902,101.548,111.447,108.117,89.355,114.971,34.961,36.727,35.841,36.563,37.706,42.434,39.454,34.998,33.827,36.221,51.233,58.154,47.860,53.381,58.069,60.770,53.561,58.225,57.347,58.073,58.916,59.093,55.252,55.336,38.274,38.436,37.410,37.392,12.282,13.666,16.680,16.491,12.382,9.199,14.476,13.752,16.733,14.947,8.740,7.929,20.219,16.594,13.105,9.199,-0.358,-0.479,-0.424,-0.354,-0.383,-0.426,-0.064,243.548,103.021,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:57,946.891,0.000,0.182,0.000,42.600,8.985,33.363,14.093,14.407,67.684,70.902,101.548,111.447,108.117,89.355,115.223,34.961,36.727,35.904,36.588,37.706,42.434,39.533,34.998,33.827,36.221,51.300,58.290,47.860,53.442,58.135,60.846,53.561,58.225,57.347,58.073,58.982,59.154,55.319,55.411,38.274,38.499,37.410,37.455,12.191,13.848,16.583,16.491,12.382,9.472,14.658,13.661,16.824,14.947,8.831,8.020,20.036,16.594,13.105,9.107,-0.358,-0.476,-0.424,-0.339,-0.380,-0.421,-0.064,243.248,103.355,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:58,947.371,0.000,0.182,0.000,42.634,8.985,33.104,14.093,14.407,67.684,70.902,101.548,111.447,108.369,89.639,115.244,34.961,36.727,35.927,36.588,37.706,42.434,39.454,34.934,33.827,36.244,51.300,58.312,47.860,53.539,58.135,60.846,53.628,58.225,57.414,58.134,58.982,59.236,55.385,55.494,38.274,38.522,37.410,37.478,13.282,13.393,16.390,16.217,12.291,9.654,14.658,13.661,16.824,14.947,8.831,8.020,20.219,16.594,13.196,9.199,-0.354,-0.507,-0.448,-0.333,-0.397,-0.449,-0.064,242.917,103.555,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:27:59,947.901,0.000,0.182,0.000,42.634,8.985,33.363,14.093,14.407,67.684,70.902,101.548,111.447,108.369,89.639,115.474,35.030,36.727,35.904,36.563,37.706,42.434,39.533,34.998,33.827,36.221,51.300,58.351,47.860,53.442,58.135,60.907,53.628,58.286,57.414,58.134,59.048,59.214,55.452,55.472,38.274,38.436,37.410,37.392,12.555,13.757,16.487,16.399,12.473,9.472,14.749,13.752,16.733,14.947,8.831,8.020,20.128,16.594,13.196,9.199,-0.344,-0.488,-0.425,-0.326,-0.396,-0.439,-0.064,242.608,103.889,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:28:00,948.366,0.000,0.182,0.000,42.634,8.985,33.104,14.093,14.407,67.968,70.902,101.799,111.447,108.369,89.639,115.496,35.030,36.752,35.967,36.588,37.706,42.434,39.533,34.998,33.906,36.221,51.324,58.351,47.954,53.517,58.202,60.967,53.628,58.286,57.414,58.210,59.139,59.351,55.476,55.533,38.300,38.499,37.435,37.455,13.191,13.028,16.487,16.491,12.473,9.472,14.658,13.843,16.642,14.856,8.922,8.020,20.128,16.594,13.014,9.107,-0.370,-0.482,-0.432,-0.347,-0.379,-0.408,-0.064,242.295,104.290,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:28:01,948.821,0.000,0.182,0.000,42.634,8.959,33.363,14.093,14.407,67.684,70.902,101.548,111.699,108.369,89.639,115.726,34.961,36.727,35.927,36.588,37.706,42.434,39.533,34.998,33.827,36.323,51.300,58.449,47.860,53.539,58.202,60.967,53.628,58.286,57.414,58.134,59.115,59.373,55.518,55.630,38.274,38.522,37.410,37.478,12.737,13.666,16.487,16.308,12.291,9.381,14.749,13.752,16.733,14.947,8.922,8.020,20.036,16.594,13.014,9.199,-0.360,-0.483,-0.425,-0.355,-0.385,-0.427,-0.064,242.062,104.490,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:28:02,949.330,0.000,0.182,0.000,42.634,8.985,33.388,14.093,14.407,67.684,70.902,101.799,111.699,108.369,89.923,116.000,35.030,36.727,35.904,36.588,37.706,42.465,39.596,35.028,33.937,36.221,51.300,58.426,47.929,53.578,58.268,60.997,53.694,58.391,57.480,58.239,59.181,59.351,55.518,55.608,38.274,38.499,37.410,37.455,12.737,13.575,16.487,16.035,12.200,9.472,14.658,13.752,16.642,15.038,8.922,8.020,20.036,16.594,13.014,9.199,-0.360,-0.472,-0.421,-0.336,-0.375,-0.421,-0.064,241.762,104.824,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:28:03,949.782,0.000,0.182,0.000,42.634,8.959,33.363,14.093,14.407,67.684,70.902,101.799,111.699,108.369,89.923,116.230,34.961,36.796,35.991,36.588,37.706,42.498,39.596,34.998,33.906,36.323,51.300,58.509,47.860,53.600,58.268,61.043,53.694,58.422,57.480,58.210,59.248,59.449,55.585,55.691,38.274,38.522,37.410,37.478,12.646,13.940,16.776,16.308,12.291,9.381,14.567,13.752,16.551,14.947,8.922,8.112,20.036,16.503,12.923,9.107,-0.354,-0.489,-0.442,-0.340,-0.358,-0.450,-0.064,241.494,105.164,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:28:04,950.255,0.000,0.182,0.000,42.634,8.959,33.363,14.093,14.407,67.684,70.902,101.799,111.699,108.369,89.923,116.230,34.961,36.796,35.904,36.588,37.775,42.434,39.596,34.998,33.906,36.221,51.300,58.487,47.860,53.578,58.268,61.043,53.760,58.422,57.480,58.210,59.248,59.426,55.651,55.669,38.274,38.436,37.479,37.455,12.282,13.302,16.294,16.399,12.291,9.472,14.749,13.843,17.006,15.129,8.922,8.112,20.036,16.503,13.014,9.107,-0.351,-0.511,-0.440,-0.335,-0.396,-0.437,-0.064,241.211,105.425,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:28:05,950.741,0.000,0.182,0.000,42.634,8.959,33.388,14.093,14.407,67.684,70.902,101.799,111.699,108.369,89.923,116.503,34.961,36.727,35.927,36.657,37.706,42.498,39.660,34.998,33.906,36.323,51.300,58.585,47.929,53.661,58.334,61.104,53.760,58.422,57.547,58.210,59.314,59.509,55.651,55.767,38.274,38.522,37.410,37.478,12.918,13.757,16.487,16.308,12.382,9.472,14.749,13.661,16.733,15.129,9.013,8.020,20.036,16.503,13.105,9.107,-0.351,-0.493,-0.430,-0.324,-0.395,-0.439,-0.064,240.939,105.686,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:28:06,951.189,0.000,0.182,0.000,42.600,8.959,33.363,14.093,14.407,67.684,70.902,101.799,111.950,108.620,90.207,116.481,34.961,36.796,35.904,36.588,37.706,42.528,39.660,35.092,33.937,36.300,51.300,58.563,47.860,53.639,58.334,61.133,53.760,58.527,57.547,58.300,59.314,59.548,55.718,55.805,38.274,38.499,37.479,37.455,12.373,13.575,16.680,16.399,12.291,9.381,14.658,13.661,17.006,15.129,8.922,8.112,20.036,16.503,13.014,9.107,-0.371,-0.491,-0.433,-0.349,-0.383,-0.409,-0.064,240.710,105.959,9.932,11.375,7.533,9.124,10.847,12.758,5.492,265.380,263.437,174.668,189.462,257.758,76.399,213.111,10.700,12.400,11.100,12.400,11.900,13.300,13.300,
2021/04/05 15:28:07,951.635,0.000,0.182,0.000,42.600,8.933,33.647,14.093,14.407,67.684,70.902,101.799,111.950,108.620,90.207,116.733,34.961,36.796,35.904,36.588,37.775,42.528,39.660,35.092,33.937,36.221,51.366,58.563,47.929,53.639,58.334,61.194,53.760,58.527,57.547,58.300,59.380,59.548,55.718,55.805,38.344,38.499,37.479,37.455,12.373,13.666,16.583,16.217,12.291,9.381,14.658,13.843,16.642,14.947,8.922,8.112,20.036,16.503,12.923,9.107,-0.364,-0.492,-0.429,-0.338,-0.383,-0.434,-0.064,240.441,106.226,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:08,952.110,0.000,0.182,0.000,42.600,8.959,33.388,14.377,14.407,67.684,70.902,101.799,111.950,108.620,89.923,117.007,34.961,36.796,35.991,36.588,37.775,42.498,39.660,35.061,33.906,36.323,51.300,58.646,47.929,53.661,58.400,61.164,53.760,58.498,57.547,58.270,59.380,59.646,55.784,55.888,38.344,38.522,37.479,37.557,12.918,13.575,16.583,16.308,12.291,9.563,14.658,13.752,16.733,15.038,9.013,8.112,19.945,16.503,13.014,9.107,-0.355,-0.479,-0.423,-0.346,-0.382,-0.430,-0.064,240.169,106.493,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:09,952.591,0.000,0.182,0.000,42.634,8.959,33.672,14.093,14.407,67.684,70.902,102.051,111.950,108.620,90.207,117.007,34.961,36.796,35.967,36.588,37.775,42.498,39.739,35.061,33.906,36.221,51.300,58.623,47.929,53.639,58.400,61.240,53.827,58.558,57.547,58.270,59.447,59.623,55.850,55.866,38.344,38.499,37.479,37.455,12.282,13.757,16.776,16.217,12.473,9.472,14.749,13.752,16.733,15.038,9.013,8.112,19.854,16.411,12.832,9.016,-0.359,-0.482,-0.423,-0.336,-0.383,-0.422,-0.064,239.895,106.894,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:10,953.016,0.000,0.182,0.000,42.634,8.933,33.647,14.093,14.407,67.684,70.902,102.051,111.950,108.620,90.207,117.237,34.961,36.866,35.991,36.588,37.706,42.498,39.739,35.061,33.906,36.386,51.366,58.706,47.929,53.736,58.400,61.240,53.827,58.558,57.613,58.270,59.513,59.706,55.917,55.964,38.344,38.522,37.479,37.557,13.191,13.757,16.680,16.126,12.382,9.472,14.749,13.752,16.642,14.856,9.104,8.203,19.945,16.411,12.923,9.016,-0.355,-0.483,-0.438,-0.319,-0.364,-0.417,-0.064,239.646,107.088,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:11,953.455,0.000,0.182,0.000,42.634,8.933,33.672,14.093,14.407,67.684,70.902,102.051,111.950,108.620,90.491,117.258,34.961,36.866,35.927,36.657,37.775,42.561,39.739,35.061,33.906,36.323,51.366,58.646,47.929,53.736,58.467,61.240,53.827,58.558,57.613,58.346,59.579,59.706,55.917,55.964,38.344,38.522,37.479,37.478,12.737,13.940,16.680,16.308,12.473,9.381,14.749,13.843,16.642,15.038,9.104,8.112,19.854,16.503,12.741,9.107,-0.352,-0.504,-0.446,-0.333,-0.398,-0.446,-0.064,239.383,107.294,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:12,953.932,0.000,0.182,0.000,42.600,8.933,33.672,14.093,14.407,67.684,70.902,102.051,111.950,108.620,90.207,117.510,34.961,36.866,35.967,36.588,37.775,42.561,39.739,35.061,33.906,36.300,51.366,58.684,47.929,53.714,58.467,61.240,53.827,58.558,57.613,58.346,59.579,59.745,55.983,56.002,38.344,38.499,37.479,37.455,13.009,13.666,16.776,16.308,12.291,9.472,14.840,13.752,16.824,15.129,9.104,8.203,19.763,16.411,12.741,8.925,-0.347,-0.513,-0.438,-0.334,-0.397,-0.441,-0.064,239.182,107.695,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:13,954.372,0.000,0.182,0.000,42.634,8.933,33.647,14.093,14.407,67.684,70.902,102.051,111.950,108.620,90.491,117.488,34.961,36.866,35.967,36.588,37.775,42.592,39.739,35.092,33.937,36.300,51.366,58.760,47.929,53.775,58.467,61.330,53.827,58.648,57.679,58.376,59.646,59.820,55.983,56.002,38.344,38.499,37.479,37.534,12.918,13.484,16.487,16.126,12.291,9.563,14.749,13.934,16.824,15.221,9.104,8.112,19.763,16.503,12.650,8.925,-0.347,-0.493,-0.430,-0.330,-0.401,-0.442,-0.064,238.902,107.890,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:14,954.734,0.000,0.182,0.000,42.634,8.933,33.647,14.093,14.407,67.684,70.902,102.051,112.202,108.620,90.491,117.740,35.030,36.866,35.967,36.657,37.775,42.592,39.739,35.092,33.937,36.300,51.366,58.760,47.998,53.775,58.467,61.330,53.893,58.648,57.679,58.376,59.646,59.820,56.050,56.078,38.344,38.499,37.479,37.534,12.918,13.302,16.872,15.853,12.291,9.472,14.931,13.843,16.461,14.856,9.195,8.203,19.763,16.411,12.650,8.925,-0.356,-0.483,-0.435,-0.310,-0.393,-0.433,-0.064,238.680,108.157,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:15,955.139,0.000,0.182,0.000,42.634,8.933,33.672,14.093,14.407,67.684,70.902,102.051,112.202,108.872,90.775,118.014,34.961,36.866,35.927,36.588,37.775,42.561,39.802,35.140,33.906,36.323,51.366,58.782,47.998,53.736,58.533,61.376,53.893,58.619,57.679,58.407,59.646,59.843,56.050,56.100,38.344,38.522,37.548,37.478,13.100,13.484,16.583,16.126,12.291,9.472,14.931,13.843,16.733,15.038,9.104,8.203,19.854,16.503,12.741,8.925,-0.368,-0.500,-0.435,-0.354,-0.386,-0.435,-0.064,238.453,108.363,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:16,955.532,0.000,0.000,0.000,42.600,8.933,33.956,14.093,14.123,67.684,70.902,102.302,112.202,108.872,90.775,118.014,34.961,36.866,35.991,36.657,37.775,42.671,39.802,35.171,33.937,36.323,51.366,58.782,47.998,53.797,58.533,61.406,53.893,58.724,57.746,58.436,59.712,59.903,56.116,56.221,38.344,38.522,37.548,37.557,13.464,13.484,16.487,16.126,12.291,9.563,14.749,13.934,16.642,15.038,9.195,8.203,19.763,16.411,12.741,8.925,-0.371,-0.485,-0.430,-0.349,-0.379,-0.409,-0.064,238.231,108.630,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:17,955.919,0.000,0.182,0.000,42.634,8.908,33.932,14.093,14.407,67.684,70.902,102.302,111.950,108.872,90.775,117.992,35.030,36.866,35.904,36.657,37.775,42.640,39.802,35.061,33.906,36.300,51.366,58.760,47.929,53.775,58.599,61.376,53.960,58.695,57.746,58.407,59.778,59.881,56.183,56.199,38.344,38.499,37.548,37.455,13.100,13.666,16.680,15.762,12.382,9.654,14.840,13.843,16.642,14.856,9.195,8.203,19.763,16.411,12.832,8.925,-0.365,-0.489,-0.426,-0.336,-0.368,-0.434,-0.064,237.996,108.897,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:18,956.318,0.000,0.182,0.000,42.634,8.908,33.932,14.093,14.407,67.684,70.902,102.302,112.202,108.872,90.775,118.244,34.961,36.866,35.967,36.657,37.775,42.671,39.802,35.092,33.937,36.300,51.366,58.760,47.929,53.775,58.599,61.467,53.960,58.724,57.746,58.436,59.778,59.957,56.249,56.199,38.344,38.436,37.548,37.455,13.191,13.484,16.872,15.579,12.382,9.654,14.840,13.843,16.642,14.947,9.104,8.112,19.854,16.411,12.923,9.016,-0.362,-0.481,-0.428,-0.355,-0.385,-0.428,-0.064,237.754,109.097,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:19,956.775,0.000,0.182,0.000,42.634,8.908,33.956,14.093,14.123,67.684,70.902,102.302,112.202,108.872,90.775,118.517,34.961,36.935,35.967,36.657,37.775,42.561,39.802,35.140,33.906,36.300,51.366,58.820,47.998,53.775,58.599,61.437,53.960,58.755,57.746,58.407,59.778,59.957,56.249,56.199,38.344,38.436,37.548,37.455,13.373,13.393,16.680,15.397,12.382,9.745,14.931,13.843,16.915,15.129,9.104,8.203,19.945,16.320,12.832,9.016,-0.363,-0.488,-0.423,-0.349,-0.384,-0.432,-0.064,237.636,109.498,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:20,957.313,0.000,0.182,0.000,42.634,8.908,34.216,14.093,14.123,67.684,71.186,102.302,112.202,108.872,91.059,118.495,34.961,36.935,35.967,36.657,37.775,42.640,39.802,35.140,33.906,36.300,51.366,58.820,47.998,53.851,58.599,61.498,53.960,58.755,57.746,58.407,59.845,60.078,56.249,56.336,38.344,38.499,37.548,37.534,13.100,13.302,16.390,15.488,12.564,9.563,15.022,13.843,16.824,15.221,9.013,8.203,19.854,16.320,12.832,8.925,-0.357,-0.481,-0.424,-0.349,-0.382,-0.432,-0.064,237.584,109.698,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:21,957.940,0.000,0.182,0.000,42.600,8.908,34.240,13.809,14.123,67.684,70.902,102.302,112.202,109.123,91.059,118.517,34.961,36.935,35.967,36.657,37.775,42.640,39.865,35.140,33.906,36.300,51.366,58.820,47.929,53.851,58.666,61.498,53.960,58.755,57.746,58.467,59.845,60.078,56.249,56.336,38.344,38.499,37.548,37.455,13.009,13.575,16.101,15.306,12.473,9.563,14.931,13.843,16.824,15.312,9.104,8.203,19.854,16.229,12.741,8.834,-0.360,-0.483,-0.425,-0.347,-0.389,-0.428,-0.064,237.662,109.898,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:22,958.679,0.000,0.182,0.000,42.600,8.908,34.240,14.093,14.407,67.684,70.902,102.553,112.202,109.123,91.059,118.769,34.961,36.935,35.967,36.657,37.775,42.671,39.865,35.171,34.000,36.363,51.366,58.881,47.998,53.911,58.666,61.603,53.960,58.845,57.812,58.497,59.911,60.154,56.316,56.336,38.344,38.499,37.548,37.534,12.828,13.393,15.908,15.488,12.564,9.563,15.113,13.843,16.461,14.856,9.286,8.294,19.581,16.229,12.468,8.834,-0.362,-0.485,-0.424,-0.342,-0.387,-0.431,-0.064,237.963,110.232,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:23,959.551,0.000,0.182,0.000,42.634,8.908,34.240,13.809,14.407,67.684,71.186,102.302,112.202,108.872,91.059,118.769,34.961,36.935,36.047,36.632,37.775,42.561,39.865,35.140,33.906,36.363,51.366,58.957,47.998,53.911,58.666,61.498,54.026,58.816,57.812,58.467,59.911,60.154,56.316,56.396,38.344,38.578,37.548,37.534,12.646,13.302,15.715,15.579,12.473,9.472,15.113,13.843,16.733,15.038,9.377,8.385,19.399,16.138,12.195,8.743,-0.364,-0.482,-0.424,-0.343,-0.386,-0.431,-0.064,238.543,110.360,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:24,960.574,0.000,0.182,0.000,42.634,8.908,34.240,14.093,14.123,67.684,70.902,102.553,112.453,109.123,91.343,119.021,34.961,37.004,36.070,36.657,37.844,42.640,39.944,35.140,33.969,36.386,51.366,58.979,47.998,53.933,58.732,61.573,54.026,58.892,57.812,58.467,59.978,60.236,56.382,56.494,38.344,38.601,37.548,37.557,13.191,13.484,15.619,15.579,12.473,9.472,15.113,13.843,16.642,15.129,9.468,8.385,19.308,16.229,12.104,8.743,-0.365,-0.482,-0.428,-0.345,-0.386,-0.434,-0.064,239.464,110.572,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:25,961.714,0.000,0.000,0.000,42.667,8.908,34.240,14.093,14.407,67.684,71.186,102.553,112.202,109.123,91.343,119.021,34.961,36.935,36.070,36.657,37.775,42.640,39.865,35.140,33.969,36.386,51.432,58.979,47.998,53.933,58.732,61.634,54.026,58.892,57.812,58.467,59.978,60.236,56.449,56.494,38.344,38.522,37.548,37.557,12.737,13.302,15.715,15.671,12.564,9.381,15.113,13.661,16.824,15.312,9.650,8.476,19.217,16.320,11.922,8.652,-0.364,-0.488,-0.431,-0.353,-0.393,-0.434,-0.064,240.717,110.900,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:26,963.008,0.000,0.182,0.000,42.634,8.908,34.240,14.093,14.407,67.684,71.186,102.553,112.202,109.123,91.343,119.272,34.961,37.004,35.967,36.657,37.775,42.640,39.944,35.140,33.906,36.300,51.432,58.957,47.998,53.911,58.732,61.634,54.026,58.892,57.879,58.467,60.044,60.214,56.449,56.472,38.344,38.499,37.618,37.534,13.009,13.484,15.523,15.762,12.655,9.563,15.295,13.752,16.642,15.129,9.832,8.385,19.308,16.503,12.195,8.925,-0.367,-0.497,-0.436,-0.357,-0.392,-0.445,-0.064,242.357,111.106,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:27,964.468,0.000,0.182,0.000,42.634,8.882,34.500,14.093,14.407,67.684,71.186,102.553,112.202,109.123,91.626,119.502,34.961,37.004,36.070,36.657,37.775,42.671,39.944,35.171,34.000,36.386,51.432,59.039,47.998,53.994,58.732,61.664,54.026,58.921,57.879,58.573,60.110,60.297,56.515,56.555,38.344,38.601,37.618,37.620,13.009,13.302,15.908,15.762,12.655,9.472,15.204,13.570,16.461,15.129,9.741,8.385,19.308,16.594,12.286,8.834,-0.369,-0.501,-0.436,-0.362,-0.398,-0.441,-0.064,244.381,111.239,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:28,966.044,0.000,0.182,0.000,42.634,8.882,34.240,14.093,14.407,67.684,70.902,102.553,112.202,109.123,91.626,119.524,35.030,37.004,36.047,36.657,37.775,42.671,39.944,35.171,34.000,36.363,51.432,59.017,48.068,53.911,58.732,61.724,54.092,58.982,57.879,58.573,60.110,60.275,56.515,56.533,38.344,38.499,37.618,37.534,12.918,13.302,15.715,15.671,12.564,9.290,15.295,13.479,16.188,15.038,9.832,8.385,19.308,16.594,12.377,8.925,-0.378,-0.505,-0.438,-0.357,-0.375,-0.441,-0.064,246.705,111.634,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:29,967.732,0.000,0.182,0.000,42.634,8.882,34.216,14.093,14.407,67.684,71.186,102.553,112.202,109.123,91.626,119.754,34.961,37.004,36.070,36.727,37.775,42.703,39.944,35.140,33.969,36.386,51.366,59.115,48.068,53.994,58.798,61.695,54.092,58.952,57.879,58.543,60.177,60.373,56.581,56.630,38.413,38.522,37.618,37.557,12.828,13.393,15.040,15.944,12.564,9.381,15.113,13.479,16.370,15.038,9.924,8.294,19.490,16.776,12.468,9.107,-0.375,-0.500,-0.444,-0.339,-0.394,-0.445,-0.064,249.334,111.695,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:30,969.505,0.000,0.182,0.000,42.634,8.882,34.524,14.093,14.407,67.684,70.902,102.553,112.202,109.123,91.626,120.028,34.961,37.004,36.047,36.657,37.775,42.703,39.944,35.140,33.969,36.363,51.432,59.093,47.998,53.972,58.798,61.695,54.092,58.952,57.879,58.543,60.177,60.351,56.581,56.608,38.413,38.499,37.618,37.597,12.464,13.484,15.233,16.217,12.473,9.290,15.113,13.206,16.461,15.129,9.924,8.294,19.672,16.958,12.923,9.199,-0.367,-0.519,-0.457,-0.352,-0.409,-0.475,-0.064,252.345,111.968,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:31,971.378,0.000,0.182,0.000,42.600,8.882,34.524,14.093,14.407,67.684,71.186,102.553,112.202,109.375,91.910,120.028,34.961,37.004,36.070,36.657,37.775,42.813,40.008,35.171,34.000,36.449,51.432,59.176,48.068,54.070,58.798,61.800,54.159,59.057,57.879,58.633,60.243,60.433,56.648,56.752,38.344,38.522,37.618,37.620,12.464,13.302,15.330,16.491,12.473,9.107,15.113,13.297,16.370,15.038,9.924,8.203,19.945,17.050,13.196,9.290,-0.383,-0.536,-0.478,-0.365,-0.417,-0.481,-0.064,255.557,112.369,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:32,973.244,0.000,0.182,0.000,42.600,8.882,34.524,14.093,14.407,67.684,71.186,102.553,112.453,109.375,91.910,120.279,34.961,37.004,36.133,36.657,37.844,42.813,40.008,35.234,34.000,36.449,51.366,59.176,48.068,54.070,58.865,61.800,54.159,59.057,57.945,58.633,60.243,60.509,56.648,56.752,38.344,38.601,37.618,37.620,12.464,13.302,15.523,16.673,12.291,9.199,14.840,13.388,16.370,15.038,9.832,8.020,20.219,17.141,13.560,9.563,-0.380,-0.503,-0.444,-0.361,-0.396,-0.450,-0.064,259.135,112.502,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:33,975.209,0.000,0.182,0.000,42.600,8.856,34.500,14.093,14.407,67.684,71.186,102.553,112.202,109.375,91.910,120.509,34.961,37.004,36.070,36.657,37.775,42.813,40.008,35.234,34.000,36.386,51.366,59.176,48.068,54.070,58.865,61.800,54.159,59.057,58.012,58.633,60.309,60.570,56.714,56.752,38.344,38.601,37.618,37.620,12.373,13.666,15.715,17.037,12.473,9.199,14.840,13.297,16.461,15.038,9.741,8.020,20.401,17.050,13.924,9.563,-0.385,-0.516,-0.452,-0.361,-0.389,-0.464,-0.064,262.817,112.836,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:34,979.310,0.000,0.182,0.000,42.634,8.856,34.809,14.093,14.407,67.968,71.186,102.805,112.453,109.375,92.194,121.035,34.961,37.074,36.133,36.657,37.844,42.782,40.008,35.203,33.969,36.449,51.432,59.236,48.068,54.130,58.931,61.831,54.159,59.089,58.012,58.604,60.376,60.570,56.714,56.888,38.344,38.601,37.618,37.620,12.009,13.757,15.908,17.037,12.291,9.199,14.749,13.388,16.551,14.947,9.559,7.929,20.856,17.141,14.470,9.836,-0.382,-0.525,-0.468,-0.358,-0.385,-0.475,-0.064,270.716,113.370,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:35,979.310,0.000,0.182,0.000,42.634,8.856,34.809,14.093,14.407,67.968,71.186,102.805,112.453,109.375,92.194,121.035,34.961,37.074,36.133,36.657,37.844,42.782,40.008,35.203,33.969,36.449,51.432,59.236,48.068,54.130,58.931,61.831,54.159,59.089,58.012,58.604,60.376,60.570,56.714,56.888,38.344,38.601,37.618,37.620,12.009,13.757,15.908,17.037,12.291,9.199,14.749,13.388,16.551,14.947,9.559,7.929,20.856,17.141,14.470,9.836,-0.382,-0.525,-0.468,-0.358,-0.385,-0.475,-0.064,270.716,113.370,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:36,981.420,0.000,0.182,0.000,42.634,8.856,34.784,14.093,14.407,67.684,71.186,102.805,112.705,109.375,92.478,121.265,34.961,37.143,36.047,36.727,37.844,42.782,40.008,35.203,33.969,36.363,51.432,59.214,48.068,54.048,58.931,61.907,54.159,59.149,58.012,58.604,60.376,60.608,56.781,56.805,38.344,38.499,37.618,37.597,12.555,13.666,15.908,16.946,12.291,9.290,14.658,13.388,16.551,15.038,9.559,7.838,20.947,17.050,14.652,9.836,-0.389,-0.530,-0.458,-0.375,-0.417,-0.467,-0.064,274.808,113.498,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:37,983.555,0.000,0.182,0.000,42.600,8.856,34.809,14.093,14.407,67.684,70.902,102.805,112.453,109.626,92.194,121.538,34.961,37.074,36.133,36.727,37.844,42.782,40.087,35.203,33.969,36.449,51.432,59.312,48.068,54.130,58.931,61.907,54.225,59.149,58.012,58.664,60.442,60.630,56.781,56.964,38.344,38.601,37.687,37.620,11.918,13.393,15.908,17.219,12.291,9.290,14.749,13.570,16.733,15.038,9.468,7.838,21.038,17.050,14.834,9.745,-0.378,-0.542,-0.469,-0.365,-0.417,-0.492,-0.064,279.007,113.904,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:38,985.682,0.000,0.182,0.000,42.600,8.856,34.784,14.118,14.407,67.709,71.186,102.827,112.705,109.648,92.478,121.768,34.961,37.074,36.133,36.727,37.844,42.876,40.087,35.234,34.000,36.449,51.432,59.312,48.068,54.130,58.997,61.997,54.225,59.179,58.012,58.694,60.442,60.706,56.847,56.964,38.344,38.522,37.687,37.699,12.009,13.666,16.390,17.037,12.291,9.199,14.658,13.479,16.733,15.129,9.468,7.838,21.129,16.958,15.198,10.018,-0.394,-0.517,-0.455,-0.375,-0.410,-0.469,-0.064,283.191,114.166,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:39,987.791,0.000,0.000,0.000,42.600,8.830,34.784,14.093,14.407,67.684,71.186,102.805,112.705,109.626,92.478,122.272,34.961,37.074,36.133,36.727,37.844,42.846,40.087,35.203,33.969,36.449,51.432,59.312,48.068,54.130,58.997,62.028,54.225,59.225,58.078,58.664,60.509,60.706,56.914,56.964,38.344,38.522,37.687,37.620,12.918,13.940,16.005,17.219,12.200,9.381,14.658,13.479,16.733,15.038,9.468,7.838,21.220,16.867,15.289,9.836,-0.383,-0.527,-0.463,-0.344,-0.422,-0.474,-0.064,287.442,114.572,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:40,989.932,0.000,0.182,0.000,42.600,8.830,34.809,14.093,14.407,67.684,71.186,102.805,112.705,109.626,92.762,122.293,34.961,37.143,36.047,36.727,37.844,42.876,40.087,35.297,34.000,36.426,51.432,59.290,48.068,54.108,58.997,62.057,54.225,59.254,58.078,58.694,60.509,60.684,56.914,57.002,38.344,38.499,37.687,37.597,12.373,13.393,16.583,17.219,12.291,9.199,14.658,13.388,16.733,15.038,9.468,7.838,21.129,16.776,15.198,9.836,-0.391,-0.520,-0.457,-0.373,-0.410,-0.466,-0.064,291.552,114.833,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:41,992.046,0.000,0.182,0.000,42.600,8.830,34.784,14.093,14.407,67.968,71.186,102.805,112.705,109.626,92.762,122.775,34.961,37.143,36.133,36.727,37.844,42.846,40.087,35.203,33.969,36.449,51.432,59.373,48.068,54.130,59.064,62.028,54.225,59.225,58.078,58.664,60.575,60.767,56.914,57.024,38.344,38.522,37.687,37.620,12.373,14.031,16.583,17.128,12.291,9.290,14.567,13.388,16.824,15.129,9.468,7.929,21.311,16.776,15.380,9.836,-0.384,-0.549,-0.466,-0.362,-0.430,-0.489,-0.064,295.610,115.173,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:42,994.163,0.000,0.182,0.000,42.634,8.830,35.093,14.093,14.407,67.684,71.186,102.805,112.956,109.878,92.762,123.049,34.961,37.074,36.110,36.727,37.844,42.782,40.087,35.203,33.969,36.426,51.432,59.351,48.068,54.169,59.064,62.028,54.292,59.286,58.078,58.664,60.575,60.820,56.980,57.063,38.344,38.499,37.687,37.676,11.918,13.757,16.583,17.037,12.291,9.199,14.749,13.479,16.824,15.129,9.468,7.929,21.403,16.685,15.471,9.927,-0.388,-0.528,-0.459,-0.382,-0.416,-0.477,-0.064,299.550,115.507,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:43,996.251,0.000,0.182,0.000,42.634,8.830,35.093,14.093,14.407,67.968,71.186,102.805,112.956,109.626,93.046,123.552,34.961,37.143,36.133,36.727,37.844,42.846,40.087,35.267,33.969,36.449,51.366,59.373,48.068,54.191,59.064,62.104,54.292,59.286,58.144,58.740,60.575,60.843,56.980,57.085,38.344,38.522,37.687,37.699,12.918,14.213,16.680,17.037,12.200,9.290,14.658,13.479,16.915,15.221,9.468,7.929,21.311,16.594,15.562,9.836,-0.382,-0.559,-0.479,-0.373,-0.427,-0.481,-0.064,303.417,115.902,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:44,998.276,0.000,0.182,0.000,42.634,8.830,35.068,14.093,14.407,67.968,71.186,103.056,113.208,109.626,93.046,123.782,34.961,37.143,36.133,36.796,37.844,42.846,40.087,35.203,33.969,36.449,51.432,59.373,48.068,54.191,59.064,62.104,54.292,59.346,58.144,58.740,60.641,60.843,57.047,57.085,38.344,38.459,37.687,37.620,12.555,13.666,16.680,16.946,12.291,9.107,14.567,13.570,16.915,15.221,9.468,8.020,21.494,16.594,15.471,9.745,-0.406,-0.540,-0.470,-0.385,-0.420,-0.454,-0.064,307.106,116.302,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:45,1000.228,0.000,0.182,0.000,42.634,8.830,35.093,14.093,14.407,67.968,71.186,103.056,113.208,109.878,93.046,124.056,34.961,37.143,36.110,36.727,37.844,42.846,40.150,35.267,33.969,36.426,51.366,59.351,48.068,54.169,59.130,62.164,54.358,59.346,58.144,58.740,60.708,60.881,57.047,57.139,38.344,38.436,37.687,37.676,12.737,13.757,16.680,16.946,12.109,9.107,14.567,13.570,16.824,15.221,9.559,8.020,21.403,16.503,15.562,9.836,-0.397,-0.529,-0.463,-0.380,-0.414,-0.475,-0.064,310.673,116.770,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
2021/04/05 15:28:46,1002.200,0.000,0.182,0.000,42.634,8.830,35.093,14.093,14.123,67.968,71.186,103.056,113.459,109.878,93.330,124.559,34.961,37.143,36.110,36.727,37.914,42.846,40.150,35.267,33.969,36.426,51.432,59.426,48.068,54.169,59.130,62.164,54.358,59.346,58.144,58.740,60.708,60.942,57.113,57.139,38.344,38.499,37.687,37.676,12.737,13.757,16.969,16.673,11.926,9.107,14.567,13.570,16.824,15.221,9.468,8.020,21.403,16.503,15.471,9.745,-0.384,-0.560,-0.482,-0.375,-0.427,-0.486,-0.064,314.014,117.170,10.657,11.616,8.705,8.659,9.884,13.489,6.088,264.075,267.039,181.975,194.036,258.917,74.521,222.337,11.600,12.500,12.100,12.500,11.000,14.100,13.600,
