Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:28:47,1004.179,0.000,0.182,0.000,42.634,8.804,35.377,14.093,14.407,67.968,71.186,103.056,113.459,109.878,93.330,125.063,34.961,37.143,36.110,36.796,37.914,42.909,40.150,35.267,33.969,36.426,51.366,59.426,48.068,54.169,59.196,62.225,54.358,59.422,58.211,58.740,60.774,60.942,57.180,57.199,38.344,38.436,37.756,37.676,13.464,13.940,16.969,16.582,11.926,9.472,14.567,13.661,17.097,15.221,9.559,8.112,21.403,16.320,15.380,9.745,-0.401,-0.541,-0.477,-0.362,-0.423,-0.487,-0.064,317.259,117.643,10.730,11.504,9.489,9.823,9.603,13.320,6.576,265.724,268.506,187.874,194.744,261.617,77.425,225.616,11.800,12.500,12.400,13.100,10.700,13.900,14.000,
2021/04/05 15:28:48,1008.214,0.000,0.182,0.000,42.634,8.830,35.377,14.093,14.407,67.968,71.186,103.308,113.711,110.129,93.614,125.566,34.961,37.168,36.110,36.796,37.914,42.909,40.213,35.267,33.969,36.426,51.456,59.487,48.093,54.169,59.196,62.301,54.425,59.422,58.211,58.801,60.865,61.017,57.270,57.260,38.369,38.436,37.781,37.597,12.828,13.757,16.969,16.308,11.926,9.290,14.749,13.570,16.915,15.129,9.650,8.112,21.129,16.320,15.380,9.745,-0.403,-0.538,-0.469,-0.383,-0.420,-0.482,-0.064,323.465,118.572,10.730,11.504,9.489,9.823,9.603,13.320,6.576,265.724,268.506,187.874,194.744,261.617,77.425,225.616,11.800,12.500,12.400,13.100,10.700,13.900,14.000,
2021/04/05 15:28:49,1010.158,0.000,0.182,0.000,42.634,8.804,35.377,14.093,14.123,68.251,71.186,103.308,113.963,109.878,93.614,126.070,34.961,37.212,36.110,36.727,37.914,42.909,40.213,35.267,33.969,36.426,51.432,59.487,48.068,54.169,59.196,62.361,54.425,59.482,58.211,58.801,60.907,61.017,57.312,57.336,38.274,38.436,37.756,37.597,13.464,14.213,16.776,16.491,12.109,9.199,14.658,13.661,17.006,15.038,9.650,8.112,21.038,16.229,15.380,9.745,-0.399,-0.552,-0.490,-0.388,-0.402,-0.512,-0.064,326.495,119.112,10.730,11.504,9.489,9.823,9.603,13.320,6.576,265.724,268.506,187.874,194.744,261.617,77.425,225.616,11.800,12.500,12.400,13.100,10.700,13.900,14.000,
2021/04/05 15:28:50,1010.158,0.000,0.182,0.000,42.634,8.804,35.377,14.093,14.123,68.251,71.186,103.308,113.963,109.878,93.614,126.070,34.961,37.212,36.110,36.727,37.914,42.909,40.213,35.267,33.969,36.426,51.432,59.487,48.068,54.169,59.196,62.361,54.425,59.482,58.211,58.801,60.907,61.017,57.312,57.336,38.274,38.436,37.756,37.597,13.464,14.213,16.776,16.491,12.109,9.199,14.658,13.661,17.006,15.038,9.650,8.112,21.038,16.229,15.380,9.745,-0.399,-0.552,-0.490,-0.388,-0.402,-0.512,-0.064,326.495,119.112,10.730,11.504,9.489,9.823,9.603,13.320,6.576,265.724,268.506,187.874,194.744,261.617,77.425,225.616,11.800,12.500,12.400,13.100,10.700,13.900,14.000,
2021/04/05 15:28:51,1012.167,0.000,0.182,0.000,42.634,8.804,35.352,14.093,14.123,68.251,71.186,103.308,113.963,110.129,93.614,126.551,34.961,37.238,36.133,36.796,37.914,42.909,40.213,35.267,33.969,36.449,51.456,59.570,48.093,54.267,59.263,62.361,54.425,59.482,58.211,58.801,60.931,61.100,57.337,57.358,38.369,38.459,37.781,37.699,13.737,14.213,17.065,16.491,11.926,9.199,14.567,13.661,16.915,15.129,9.741,8.112,21.038,16.229,15.380,9.745,-0.392,-0.575,-0.494,-0.383,-0.437,-0.507,-0.064,329.537,119.574,10.730,11.504,9.489,9.823,9.603,13.320,6.576,265.724,268.506,187.874,194.744,261.617,77.425,225.616,11.800,12.500,12.400,13.100,10.700,13.900,14.000,
2021/04/05 15:28:52,1014.172,0.000,0.182,0.000,42.634,8.804,35.661,14.377,14.123,68.251,71.470,103.308,114.214,110.129,93.898,126.825,34.961,37.212,36.133,36.796,37.914,42.940,40.213,35.376,34.000,36.449,51.432,59.570,48.137,54.267,59.263,62.467,54.425,59.588,58.277,58.906,60.907,61.100,57.379,57.418,38.344,38.459,37.756,37.699,13.282,14.122,16.487,16.399,12.017,9.199,14.840,13.661,16.824,15.129,9.924,8.203,20.947,16.229,15.380,9.654,-0.393,-0.561,-0.483,-0.381,-0.428,-0.518,-0.064,332.529,120.047,10.730,11.504,9.489,9.823,9.603,13.320,6.576,265.724,268.506,187.874,194.744,261.617,77.425,225.616,11.800,12.500,12.400,13.100,10.700,13.900,14.000,
2021/04/05 15:28:53,1016.184,0.000,0.182,0.000,42.634,8.804,35.636,14.093,14.123,68.251,71.186,103.559,114.214,110.129,93.898,127.307,34.961,37.238,36.133,36.796,37.914,42.909,40.213,35.267,33.969,36.449,51.456,59.570,48.162,54.267,59.329,62.437,54.425,59.558,58.277,58.801,60.997,61.161,57.403,57.418,38.369,38.459,37.781,37.699,13.919,14.213,16.776,16.491,12.017,9.381,14.840,13.752,16.824,15.129,9.924,8.294,20.947,16.138,15.198,9.654,-0.390,-0.550,-0.475,-0.375,-0.440,-0.501,-0.064,335.482,120.581,10.730,11.504,9.489,9.823,9.603,13.320,6.576,265.724,268.506,187.874,194.744,261.617,77.425,225.616,11.800,12.500,12.400,13.100,10.700,13.900,14.000,
2021/04/05 15:28:54,1018.241,0.000,0.182,0.000,42.600,8.804,35.661,14.093,14.123,68.251,71.470,103.559,114.466,110.129,94.181,127.580,34.961,37.212,36.212,36.796,37.914,42.909,40.213,35.267,33.969,36.529,51.432,59.646,48.137,54.327,59.329,62.437,54.425,59.558,58.277,58.801,61.039,61.236,57.445,57.494,38.344,38.459,37.826,37.699,13.737,13.757,16.583,16.217,11.744,9.472,14.931,13.661,16.733,15.221,10.015,8.203,20.856,16.229,15.289,9.563,-0.395,-0.561,-0.479,-0.377,-0.441,-0.503,-0.064,338.393,121.243,10.730,11.504,9.489,9.823,9.603,13.320,6.576,265.724,268.506,187.874,194.744,261.617,77.425,225.616,11.800,12.500,12.400,13.100,10.700,13.900,14.000,
2021/04/05 15:28:55,1020.255,0.000,0.182,0.000,42.600,8.804,35.661,14.093,14.123,68.251,71.470,103.559,114.466,110.129,94.181,128.084,34.961,37.212,36.133,36.796,37.914,42.988,40.213,35.267,33.969,36.449,51.432,59.646,48.137,54.327,59.329,62.498,54.425,59.619,58.277,58.876,61.039,61.236,57.445,57.555,38.344,38.459,37.826,37.763,12.646,13.484,16.005,16.126,12.017,9.381,14.840,13.570,16.733,15.312,10.015,8.203,20.765,16.229,15.198,9.563,-0.396,-0.556,-0.478,-0.378,-0.438,-0.503,-0.064,341.271,121.716,10.730,11.504,9.489,9.823,9.603,13.320,6.576,265.724,268.506,187.874,194.744,261.617,77.425,225.616,11.800,12.500,12.400,13.100,10.700,13.900,14.000,
2021/04/05 15:28:56,1022.269,0.000,0.182,0.000,42.634,8.778,35.661,14.093,14.123,68.251,71.470,103.810,114.717,110.381,94.181,128.587,34.961,37.212,36.212,36.796,37.914,43.019,40.292,35.376,34.063,36.529,51.432,59.706,48.137,54.327,59.395,62.527,54.491,59.709,58.344,58.906,61.106,61.297,57.512,57.615,38.344,38.459,37.826,37.763,12.646,13.666,16.197,16.491,12.017,9.290,14.840,13.570,16.642,15.221,10.106,8.203,20.765,16.138,15.380,9.654,-0.394,-0.556,-0.479,-0.380,-0.443,-0.507,-0.064,344.149,122.311,10.730,11.504,9.489,9.823,9.603,13.320,6.576,265.724,268.506,187.874,194.744,261.617,77.425,225.616,11.800,12.500,12.400,13.100,10.700,13.900,14.000,
2021/04/05 15:28:57,1024.286,0.000,0.182,0.000,42.634,8.778,35.945,14.093,14.123,68.535,71.470,103.810,114.717,110.381,94.181,128.839,34.961,37.212,36.212,36.796,37.914,43.051,40.292,35.267,33.969,36.529,51.366,59.706,48.137,54.403,59.395,62.558,54.557,59.679,58.344,58.876,61.106,61.373,57.578,57.615,38.344,38.459,37.826,37.763,13.100,14.122,16.197,16.126,11.835,9.381,14.840,13.570,16.642,15.129,10.197,8.294,20.674,16.138,15.380,9.654,-0.393,-0.566,-0.482,-0.379,-0.430,-0.516,-0.064,346.914,122.918,10.730,11.504,9.489,9.823,9.603,13.320,6.576,265.724,268.506,187.874,194.744,261.617,77.425,225.616,11.800,12.500,12.400,13.100,10.700,13.900,14.000,
2021/04/05 15:28:58,1026.352,0.000,0.182,0.000,42.634,8.778,35.945,14.093,14.123,68.535,71.470,103.559,114.969,110.381,94.465,129.343,34.961,37.282,36.133,36.796,37.983,43.051,40.292,35.346,34.032,36.449,51.366,59.706,48.137,54.327,59.395,62.634,54.491,59.755,58.344,58.876,61.172,61.373,57.578,57.615,38.344,38.459,37.826,37.763,13.009,13.757,15.812,16.035,12.017,9.472,14.931,13.570,16.642,15.129,10.288,8.294,20.583,16.138,15.380,9.654,-0.403,-0.582,-0.503,-0.389,-0.442,-0.520,-0.064,349.621,123.385,10.730,11.504,9.489,9.823,9.603,13.320,6.576,265.724,268.506,187.874,194.744,261.617,77.425,225.616,11.800,12.500,12.400,13.100,10.700,13.900,14.000,
2021/04/05 15:28:59,1028.398,0.000,0.182,0.000,42.634,8.778,35.945,14.093,14.123,68.535,71.470,103.810,114.969,110.381,94.465,129.594,34.961,37.282,36.110,36.865,37.914,43.082,40.356,35.376,34.063,36.426,51.366,59.684,48.137,54.305,59.461,62.664,54.557,59.785,58.410,58.967,61.239,61.351,57.645,57.593,38.344,38.357,37.826,37.676,12.737,13.848,15.908,16.673,11.744,9.472,14.840,13.661,16.733,15.129,10.288,8.294,20.583,16.047,15.471,9.654,-0.404,-0.556,-0.494,-0.376,-0.414,-0.491,-0.064,352.328,123.986,10.730,11.504,9.489,9.823,9.603,13.320,6.576,265.724,268.506,187.874,194.744,261.617,77.425,225.616,11.800,12.500,12.400,13.100,10.700,13.900,14.000,
2021/04/05 15:29:00,1030.419,0.000,0.182,0.000,42.634,8.778,35.945,14.093,14.123,68.535,71.470,103.810,114.969,110.381,94.749,130.098,34.961,37.307,36.212,36.865,37.914,43.082,40.356,35.376,34.063,36.529,51.390,59.767,48.162,54.403,59.461,62.664,54.557,59.785,58.410,58.967,61.263,61.433,57.669,57.752,38.300,38.459,37.851,37.826,14.283,14.577,16.101,16.673,11.926,9.563,14.931,13.479,16.733,15.129,10.288,8.294,20.492,16.138,15.380,9.654,-0.412,-0.552,-0.480,-0.395,-0.431,-0.498,-0.064,354.936,124.587,10.730,11.504,9.489,9.823,9.603,13.320,6.576,265.724,268.506,187.874,194.744,261.617,77.425,225.616,11.800,12.500,12.400,13.100,10.700,13.900,14.000,
2021/04/05 15:29:01,1032.476,0.000,0.182,0.000,42.634,8.778,35.920,13.809,14.123,68.535,71.754,104.062,115.220,110.381,94.749,130.580,34.961,37.282,36.212,36.865,37.914,43.051,40.435,35.346,34.032,36.529,51.432,59.843,48.137,54.403,59.461,62.695,54.624,59.816,58.410,58.937,61.305,61.494,57.711,57.752,38.344,38.459,37.826,37.826,12.555,14.122,15.812,16.582,11.744,9.381,14.931,13.570,16.733,15.129,10.288,8.294,20.583,16.047,15.471,9.654,-0.415,-0.560,-0.482,-0.391,-0.417,-0.504,-0.064,357.554,125.255,10.730,11.504,9.489,9.823,9.603,13.320,6.576,265.724,268.506,187.874,194.744,261.617,77.425,225.616,11.800,12.500,12.400,13.100,10.700,13.900,14.000,
2021/04/05 15:29:02,1034.552,0.000,0.182,0.000,42.634,8.778,35.945,14.093,14.123,68.535,71.754,104.062,115.472,110.632,94.749,131.105,34.961,37.282,36.212,36.865,37.914,43.115,40.435,35.346,34.032,36.529,51.366,59.843,48.137,54.403,59.528,62.755,54.557,59.816,58.410,58.937,61.305,61.494,57.711,57.827,38.274,38.459,37.826,37.763,12.918,14.304,16.101,17.037,11.835,9.472,14.931,13.479,16.733,15.221,10.288,8.294,20.674,16.138,15.653,9.745,-0.403,-0.556,-0.488,-0.371,-0.440,-0.507,-0.064,360.166,125.917,10.730,11.504,9.489,9.823,9.603,13.320,6.576,265.724,268.506,187.874,194.744,261.617,77.425,225.616,11.800,12.500,12.400,13.100,10.700,13.900,14.000,
2021/04/05 15:29:03,1036.625,0.000,0.182,0.000,42.600,8.778,36.229,13.809,14.123,68.819,71.754,104.062,115.472,110.632,95.033,131.608,34.961,37.282,36.212,36.865,37.983,43.115,40.435,35.346,34.032,36.529,51.366,59.843,48.137,54.403,59.528,62.755,54.624,59.892,58.410,58.998,61.371,61.570,57.778,57.827,38.344,38.459,37.826,37.763,12.555,13.484,15.523,16.582,11.835,9.290,14.931,13.479,16.551,15.312,10.379,8.294,20.583,16.320,15.653,9.745,-0.404,-0.567,-0.501,-0.390,-0.440,-0.511,-0.064,362.716,126.456,10.730,11.504,9.489,9.823,9.603,13.320,6.576,265.724,268.506,187.874,194.744,261.617,77.425,225.616,11.800,12.500,12.400,13.100,10.700,13.900,14.000,
2021/04/05 15:29:04,1038.701,0.000,0.182,0.000,42.634,8.778,36.229,14.093,14.123,68.819,71.754,104.313,115.723,110.632,95.033,131.860,34.961,37.307,36.189,36.865,37.983,43.145,40.498,35.376,34.063,36.505,51.390,59.820,48.162,54.442,59.528,62.785,54.624,59.921,58.477,59.027,61.395,61.548,57.868,57.805,38.369,38.436,37.920,37.740,13.282,13.393,15.233,16.582,11.926,9.472,14.931,13.388,16.551,15.221,10.470,8.294,20.765,16.229,15.835,9.836,-0.408,-0.556,-0.482,-0.402,-0.438,-0.502,-0.064,365.246,127.191,10.730,11.504,9.489,9.823,9.603,13.320,6.576,265.724,268.506,187.874,194.744,261.617,77.425,225.616,11.800,12.500,12.400,13.100,10.700,13.900,14.000,
2021/04/05 15:29:05,1040.769,0.000,0.182,0.000,42.634,8.752,36.229,13.809,14.123,68.819,71.754,104.313,115.723,110.632,95.033,132.364,34.961,37.282,36.189,36.865,37.983,43.194,40.498,35.409,34.032,36.505,51.366,59.820,48.137,54.442,59.594,62.831,54.624,59.952,58.477,58.998,61.438,61.608,57.844,57.866,38.274,38.436,37.895,37.803,13.373,14.122,14.751,16.308,11.835,9.745,14.931,13.479,16.551,15.221,10.470,8.294,20.674,16.138,15.744,9.745,-0.415,-0.567,-0.491,-0.380,-0.439,-0.505,-0.064,367.776,127.792,10.730,11.504,9.489,9.823,9.603,13.320,6.576,265.724,268.506,187.874,194.744,261.617,77.425,225.616,11.800,12.500,12.400,13.100,10.700,13.900,14.000,
2021/04/05 15:29:06,1042.865,0.000,0.182,0.000,42.634,8.752,36.513,13.809,13.839,68.819,71.754,104.313,115.975,110.632,95.317,132.867,34.961,37.282,36.212,36.865,37.983,43.225,40.498,35.376,34.063,36.529,51.432,59.843,48.206,54.403,59.594,62.861,54.624,59.982,58.477,59.027,61.438,61.630,57.844,57.949,38.344,38.459,37.895,37.763,12.918,13.940,15.619,16.399,12.017,9.654,14.931,13.388,16.733,15.129,10.561,8.294,20.674,16.138,15.926,9.745,-0.407,-0.574,-0.505,-0.397,-0.421,-0.519,-0.064,370.231,128.526,10.730,11.504,9.489,9.823,9.603,13.320,6.576,265.724,268.506,187.874,194.744,261.617,77.425,225.616,11.800,12.500,12.400,13.100,10.700,13.900,14.000,
2021/04/05 15:29:07,1044.929,0.000,0.000,0.000,42.600,8.752,36.229,13.809,14.123,69.102,71.754,104.313,116.227,110.883,95.317,133.119,34.961,37.351,36.189,36.934,37.983,43.194,40.498,35.346,34.032,36.426,51.366,59.820,48.206,54.381,59.594,62.892,54.690,59.952,58.477,58.998,61.504,61.608,57.911,57.926,38.274,38.357,37.895,37.740,13.555,14.213,15.619,16.764,11.835,9.745,15.022,13.297,16.733,15.221,10.561,8.294,20.674,16.138,15.926,9.836,-0.416,-0.559,-0.488,-0.399,-0.433,-0.505,-0.064,372.672,129.127,10.730,11.504,9.489,9.823,9.603,13.320,6.576,265.724,268.506,187.874,194.744,261.617,77.425,225.616,11.800,12.500,12.400,13.100,10.700,13.900,14.000,
2021/04/05 15:29:08,1047.021,0.000,0.182,0.000,42.634,8.752,36.513,13.809,13.839,69.102,71.754,104.564,116.227,110.883,95.601,133.622,34.961,37.351,36.189,36.934,37.983,43.257,40.561,35.409,34.032,36.505,51.366,59.881,48.206,54.442,59.660,62.967,54.690,60.013,58.543,59.073,61.570,61.669,57.977,57.926,38.274,38.357,37.895,37.803,12.918,13.666,15.619,17.128,11.926,9.472,14.931,13.297,16.551,15.221,10.561,8.294,20.765,16.229,16.291,9.836,-0.405,-0.587,-0.500,-0.395,-0.449,-0.514,-0.064,375.000,129.928,10.730,11.504,9.489,9.823,9.603,13.320,6.576,265.724,268.506,187.874,194.744,261.617,77.425,225.616,11.800,12.500,12.400,13.100,10.700,13.900,14.000,
2021/04/05 15:29:09,1049.140,0.000,0.182,0.000,42.600,8.752,36.513,13.809,14.123,69.102,72.038,104.564,116.478,110.883,95.601,133.874,34.961,37.351,36.189,36.934,37.983,43.257,40.561,35.409,34.111,36.505,51.366,59.881,48.206,54.442,59.660,63.028,54.690,60.089,58.543,59.073,61.570,61.669,57.977,58.002,38.344,38.357,37.895,37.803,12.918,13.757,15.233,16.855,11.926,9.563,14.931,13.297,16.551,15.221,10.652,8.294,20.674,16.047,16.017,9.745,-0.414,-0.561,-0.481,-0.409,-0.434,-0.505,-0.064,377.359,130.590,10.730,11.504,9.489,9.823,9.603,13.320,6.576,265.724,268.506,187.874,194.744,261.617,77.425,225.616,11.800,12.500,12.400,13.100,10.700,13.900,14.000,
2021/04/05 15:29:10,1051.256,0.000,0.182,0.000,42.600,8.726,36.773,13.809,13.839,69.102,72.038,104.564,116.478,110.883,95.885,134.608,34.961,37.351,36.252,36.934,37.983,43.288,40.561,35.440,34.142,36.505,51.366,59.957,48.206,54.442,59.727,63.057,54.690,60.118,58.543,59.103,61.637,61.805,57.977,58.063,38.344,38.436,37.895,37.803,13.737,14.213,15.330,16.855,12.017,9.836,15.113,13.388,16.551,15.129,10.652,8.294,20.674,16.138,16.199,9.654,-0.409,-0.592,-0.503,-0.400,-0.453,-0.519,-0.064,379.618,131.197,10.730,11.504,9.489,9.823,9.603,13.320,6.576,265.724,268.506,187.874,194.744,261.617,77.425,225.616,11.800,12.500,12.400,13.100,10.700,13.900,14.000,
2021/04/05 15:29:11,1053.367,0.000,0.182,0.000,42.634,8.752,36.797,13.809,13.839,69.102,72.038,104.564,116.730,110.883,95.885,134.629,34.961,37.351,36.275,36.934,37.983,43.257,40.641,35.409,34.111,36.592,51.432,60.039,48.206,54.524,59.727,63.028,54.757,60.089,58.543,59.134,61.637,61.903,58.043,58.146,38.274,38.459,37.895,37.905,12.737,14.031,14.655,16.764,11.744,9.654,14.931,13.388,16.461,15.221,10.652,8.294,20.583,16.229,16.199,9.745,-0.418,-0.567,-0.492,-0.401,-0.438,-0.510,-0.064,381.844,131.931,10.730,11.504,9.489,9.823,9.603,13.320,6.576,265.724,268.506,187.874,194.744,261.617,77.425,225.616,11.800,12.500,12.400,13.100,10.700,13.900,14.000,
2021/04/05 15:29:12,1055.472,0.000,0.182,0.000,42.634,8.726,36.773,13.809,13.839,69.102,72.038,104.816,116.981,111.135,96.169,135.111,34.961,37.351,36.189,36.934,37.983,43.257,40.641,35.409,34.111,36.505,51.366,60.017,48.206,54.502,59.727,63.089,54.757,60.149,58.543,59.134,61.637,61.805,58.110,58.123,38.274,38.357,37.964,37.803,12.555,14.122,14.848,17.037,11.744,9.472,14.749,13.297,16.551,15.312,10.561,8.294,20.765,16.229,16.382,9.745,-0.412,-0.574,-0.506,-0.402,-0.423,-0.526,-0.064,384.058,132.732,10.730,11.504,9.489,9.823,9.603,13.320,6.576,265.724,268.506,187.874,194.744,261.617,77.425,225.616,11.800,12.500,12.400,13.100,10.700,13.900,14.000,
2021/04/05 15:29:13,1057.627,0.000,0.182,0.000,42.634,8.726,36.797,13.809,13.839,69.102,72.038,104.816,116.981,111.135,96.169,135.636,34.961,37.351,36.252,36.934,37.983,43.336,40.704,35.409,34.111,36.569,51.366,60.017,48.206,54.502,59.727,63.089,54.757,60.149,58.609,59.134,61.703,61.881,58.110,58.199,38.274,38.357,37.964,37.803,13.009,14.395,14.848,17.402,11.835,9.563,14.840,13.206,16.551,15.312,10.561,8.203,20.674,16.229,16.291,9.654,-0.414,-0.563,-0.496,-0.379,-0.440,-0.509,-0.064,386.215,133.461,10.283,11.628,8.500,9.159,9.240,13.748,6.201,277.263,273.945,208.073,190.697,260.028,79.099,232.206,11.400,12.600,11.900,12.600,10.400,14.300,14.000,
2021/04/05 15:29:14,1061.873,0.000,0.182,0.000,42.600,8.726,37.082,13.809,13.839,69.386,72.321,105.067,117.484,111.135,96.453,136.392,34.961,37.351,36.339,36.934,38.053,43.336,40.767,35.488,34.111,36.592,51.366,60.100,48.206,54.600,59.793,63.225,54.823,60.210,58.609,59.134,61.769,62.024,58.176,58.358,38.274,38.459,37.964,37.905,12.555,14.122,15.233,16.946,11.926,9.472,14.749,13.206,16.642,15.312,10.561,8.112,20.492,16.229,16.108,9.472,-0.414,-0.584,-0.512,-0.405,-0.429,-0.528,-0.064,390.319,134.869,10.283,11.628,8.500,9.159,9.240,13.748,6.201,277.263,273.945,208.073,190.697,260.028,79.099,232.206,11.400,12.600,11.900,12.600,10.400,14.300,14.000,
2021/04/05 15:29:15,1061.873,0.000,0.182,0.000,42.600,8.726,37.082,13.809,13.839,69.386,72.321,105.067,117.484,111.135,96.453,136.392,34.961,37.351,36.339,36.934,38.053,43.336,40.767,35.488,34.111,36.592,51.366,60.100,48.206,54.600,59.793,63.225,54.823,60.210,58.609,59.134,61.769,62.024,58.176,58.358,38.274,38.459,37.964,37.905,12.555,14.122,15.233,16.946,11.926,9.472,14.749,13.206,16.642,15.312,10.561,8.112,20.492,16.229,16.108,9.472,-0.414,-0.584,-0.512,-0.405,-0.429,-0.528,-0.064,390.319,134.869,10.283,11.628,8.500,9.159,9.240,13.748,6.201,277.263,273.945,208.073,190.697,260.028,79.099,232.206,11.400,12.600,11.900,12.600,10.400,14.300,14.000,
2021/04/05 15:29:16,1064.021,0.000,0.182,0.000,42.600,8.726,37.057,13.809,13.839,69.386,72.321,105.067,117.484,111.135,96.453,136.873,34.961,37.420,36.275,36.934,38.053,43.399,40.767,35.488,34.111,36.592,51.366,60.100,48.206,54.600,59.859,63.225,54.823,60.210,58.609,59.134,61.769,62.024,58.176,58.358,38.274,38.380,37.964,37.905,12.918,14.213,15.330,17.037,11.835,9.381,14.658,13.206,16.824,15.221,10.561,8.112,20.583,16.229,15.926,9.472,-0.412,-0.584,-0.495,-0.397,-0.461,-0.528,-0.064,392.279,135.664,10.283,11.628,8.500,9.159,9.240,13.748,6.201,277.263,273.945,208.073,190.697,260.028,79.099,232.206,11.400,12.600,11.900,12.600,10.400,14.300,14.000,
2021/04/05 15:29:17,1066.195,0.000,0.182,0.000,42.600,8.726,37.082,13.809,13.839,69.386,72.321,105.067,117.736,111.135,96.737,137.147,34.961,37.420,36.252,37.004,38.053,43.336,40.790,35.488,34.111,36.505,51.366,60.078,48.206,54.578,59.859,63.225,54.823,60.286,58.676,59.134,61.836,62.002,58.243,58.260,38.274,38.357,37.964,37.882,12.373,13.848,15.330,16.855,11.926,9.472,14.658,13.297,16.733,15.221,10.561,8.203,20.492,16.229,15.653,9.472,-0.433,-0.580,-0.501,-0.418,-0.437,-0.510,-0.064,394.187,136.338,10.283,11.628,8.500,9.159,9.240,13.748,6.201,277.263,273.945,208.073,190.697,260.028,79.099,232.206,11.400,12.600,11.900,12.600,10.400,14.300,14.000,
2021/04/05 15:29:18,1068.341,0.000,0.182,0.000,42.600,8.726,37.341,13.809,13.839,69.669,72.321,105.318,117.736,111.386,96.737,137.629,34.961,37.420,36.252,36.934,38.053,43.399,40.846,35.488,34.111,36.569,51.366,60.154,48.206,54.578,59.859,63.286,54.890,60.286,58.676,59.134,61.902,62.078,58.309,58.336,38.274,38.357,37.964,37.882,12.009,14.122,15.426,16.673,11.835,9.472,14.658,13.297,16.733,15.221,10.561,8.203,20.765,16.320,15.744,9.472,-0.415,-0.570,-0.490,-0.412,-0.441,-0.514,-0.064,396.037,137.072,10.283,11.628,8.500,9.159,9.240,13.748,6.201,277.263,273.945,208.073,190.697,260.028,79.099,232.206,11.400,12.600,11.900,12.600,10.400,14.300,14.000,
2021/04/05 15:29:19,1070.477,0.000,0.182,0.000,42.634,8.726,37.366,13.809,13.839,69.669,72.321,105.318,117.987,111.386,97.020,138.154,34.961,37.420,36.339,36.934,38.053,43.399,40.846,35.488,34.111,36.592,51.366,60.236,48.276,54.661,59.926,63.361,54.890,60.346,58.676,59.134,61.902,62.161,58.309,58.418,38.274,38.459,37.964,37.905,12.009,13.848,15.715,16.764,11.835,9.381,14.658,13.388,16.824,15.221,10.561,8.203,20.765,16.320,15.835,9.472,-0.418,-0.561,-0.494,-0.404,-0.439,-0.497,-0.064,397.837,138.001,10.283,11.628,8.500,9.159,9.240,13.748,6.201,277.263,273.945,208.073,190.697,260.028,79.099,232.206,11.400,12.600,11.900,12.600,10.400,14.300,14.000,
2021/04/05 15:29:20,1072.647,0.000,0.182,0.000,42.600,8.726,37.341,13.809,13.839,69.669,72.321,105.318,118.239,111.386,97.020,138.384,34.961,37.420,36.252,36.934,38.053,43.399,40.846,35.488,34.111,36.569,51.366,60.214,48.206,54.578,59.926,63.361,54.890,60.346,58.676,59.195,61.969,62.139,58.376,58.457,38.274,38.357,38.033,37.882,11.736,13.575,15.619,16.673,11.835,9.381,14.749,13.297,16.824,15.221,10.561,8.203,20.765,16.320,16.017,9.563,-0.418,-0.589,-0.516,-0.412,-0.429,-0.539,-0.064,399.679,138.669,10.283,11.628,8.500,9.159,9.240,13.748,6.201,277.263,273.945,208.073,190.697,260.028,79.099,232.206,11.400,12.600,11.900,12.600,10.400,14.300,14.000,
2021/04/05 15:29:21,1074.800,0.000,0.182,0.000,42.634,8.726,37.366,13.526,13.839,69.669,72.321,105.570,118.491,111.386,97.020,138.909,34.961,37.420,36.339,37.004,38.053,43.463,40.846,35.488,34.111,36.592,51.366,60.236,48.206,54.661,59.992,63.422,54.890,60.422,58.676,59.195,61.969,62.221,58.376,58.555,38.274,38.459,37.964,37.968,12.100,13.848,15.426,16.491,11.744,9.472,14.749,13.388,16.824,15.221,10.652,8.203,20.765,16.229,15.926,9.472,-0.418,-0.607,-0.520,-0.405,-0.460,-0.542,-0.064,401.377,139.537,10.283,11.628,8.500,9.159,9.240,13.748,6.201,277.263,273.945,208.073,190.697,260.028,79.099,232.206,11.400,12.600,11.900,12.600,10.400,14.300,14.000,
2021/04/05 15:29:22,1076.944,0.000,0.182,0.000,42.600,8.700,37.341,13.809,13.839,69.669,72.605,105.570,118.491,111.386,97.304,139.139,34.892,37.420,36.339,37.029,38.053,43.463,40.933,35.488,34.111,36.592,51.366,60.236,48.206,54.661,59.926,63.422,54.890,60.422,58.742,59.195,62.035,62.297,58.442,58.555,38.274,38.459,38.033,37.968,12.100,13.757,15.619,16.491,11.744,9.563,14.749,13.388,16.824,15.221,10.652,8.203,20.765,16.411,15.744,9.563,-0.418,-0.603,-0.516,-0.410,-0.461,-0.526,-0.064,403.053,140.277,10.283,11.628,8.500,9.159,9.240,13.748,6.201,277.263,273.945,208.073,190.697,260.028,79.099,232.206,11.400,12.600,11.900,12.600,10.400,14.300,14.000,
2021/04/05 15:29:23,1079.105,0.000,0.182,0.000,42.634,8.700,37.650,13.526,13.839,69.669,72.605,105.570,118.742,111.638,97.304,139.665,34.961,37.420,36.339,37.004,38.053,43.463,40.910,35.551,34.111,36.592,51.366,60.297,48.276,54.736,59.992,63.498,54.890,60.483,58.742,59.270,62.035,62.297,58.509,58.615,38.274,38.459,38.033,37.968,12.191,13.940,15.523,16.582,11.835,9.563,14.840,13.479,16.915,15.312,10.652,8.203,20.674,16.320,15.653,9.381,-0.409,-0.591,-0.505,-0.401,-0.452,-0.516,-0.064,404.694,141.078,10.283,11.628,8.500,9.159,9.240,13.748,6.201,277.263,273.945,208.073,190.697,260.028,79.099,232.206,11.400,12.600,11.900,12.600,10.400,14.300,14.000,
2021/04/05 15:29:24,1081.271,0.000,0.182,0.000,42.600,8.700,37.650,13.526,13.839,69.953,72.605,105.821,118.994,111.638,97.588,139.916,34.892,37.420,36.339,37.004,38.053,43.463,40.910,35.551,34.111,36.592,51.366,60.297,48.276,54.661,59.992,63.498,54.956,60.483,58.742,59.270,62.101,62.297,58.509,58.615,38.274,38.380,38.033,37.968,12.555,13.848,15.040,16.582,11.744,9.563,14.840,13.570,16.915,15.221,10.743,8.203,20.765,16.320,15.653,9.381,-0.413,-0.598,-0.513,-0.406,-0.455,-0.525,-0.064,406.228,141.940,10.283,11.628,8.500,9.159,9.240,13.748,6.201,277.263,273.945,208.073,190.697,260.028,79.099,232.206,11.400,12.600,11.900,12.600,10.400,14.300,14.000,
2021/04/05 15:29:25,1083.426,0.000,0.182,0.000,42.600,8.700,37.650,13.809,13.839,69.953,72.605,105.821,119.245,111.638,97.588,140.420,34.961,37.490,36.339,37.004,38.122,43.463,40.989,35.488,34.111,36.592,51.366,60.373,48.276,54.736,60.058,63.558,54.956,60.483,58.742,59.195,62.101,62.433,58.575,58.691,38.274,38.459,38.033,37.968,12.646,14.213,15.137,16.308,11.653,9.745,14.840,13.570,16.915,15.221,10.743,8.203,20.856,16.503,15.744,9.472,-0.418,-0.602,-0.520,-0.408,-0.462,-0.542,-0.064,407.729,142.675,10.283,11.628,8.500,9.159,9.240,13.748,6.201,277.263,273.945,208.073,190.697,260.028,79.099,232.206,11.400,12.600,11.900,12.600,10.400,14.300,14.000,
2021/04/05 15:29:26,1085.540,0.000,0.182,0.000,42.634,8.700,37.934,13.809,13.555,69.953,72.605,105.821,119.245,111.638,97.872,140.672,34.961,37.490,36.316,37.004,38.122,43.463,40.989,35.551,34.111,36.569,51.366,60.275,48.276,54.714,60.058,63.619,54.956,60.543,58.809,59.270,62.168,62.336,58.575,58.669,38.274,38.357,38.033,37.945,12.828,14.031,15.040,16.491,11.744,9.654,14.931,13.479,17.006,15.221,10.743,8.294,20.765,16.411,15.835,9.472,-0.423,-0.588,-0.515,-0.412,-0.428,-0.544,-0.064,409.225,143.482,10.283,11.628,8.500,9.159,9.240,13.748,6.201,277.263,273.945,208.073,190.697,260.028,79.099,232.206,11.400,12.600,11.900,12.600,10.400,14.300,14.000,
2021/04/05 15:29:27,1087.653,0.000,0.182,0.000,42.634,8.700,37.909,13.526,13.555,69.953,72.605,106.072,119.497,111.638,98.156,141.153,34.961,37.490,36.316,37.004,38.053,43.573,40.989,35.582,34.142,36.505,51.366,60.275,48.276,54.639,60.125,63.648,55.022,60.573,58.809,59.300,62.168,62.336,58.642,58.669,38.274,38.357,38.103,37.882,12.646,13.757,15.426,16.308,11.471,9.563,14.840,13.570,16.824,15.312,10.834,8.203,20.856,16.503,16.108,9.563,-0.424,-0.573,-0.499,-0.410,-0.448,-0.512,-0.064,410.651,144.350,10.283,11.628,8.500,9.159,9.240,13.748,6.201,277.263,273.945,208.073,190.697,260.028,79.099,232.206,11.400,12.600,11.900,12.600,10.400,14.300,14.000,
2021/04/05 15:29:28,1089.804,0.000,0.182,0.000,42.634,8.674,37.909,13.526,13.839,70.236,72.889,106.072,119.497,111.638,98.156,141.405,34.961,37.490,36.316,37.073,38.122,43.542,40.989,35.551,34.111,36.569,51.366,60.351,48.276,54.714,60.125,63.619,54.956,60.543,58.809,59.270,62.234,62.472,58.642,58.729,38.274,38.357,38.033,37.945,12.009,13.666,15.330,16.491,11.835,9.472,14.840,13.479,16.824,15.221,10.834,8.203,20.856,16.411,16.291,9.654,-0.423,-0.576,-0.496,-0.417,-0.446,-0.522,-0.064,411.964,145.151,10.283,11.628,8.500,9.159,9.240,13.748,6.201,277.263,273.945,208.073,190.697,260.028,79.099,232.206,11.400,12.600,11.900,12.600,10.400,14.300,14.000,
2021/04/05 15:29:29,1091.959,0.000,0.182,0.000,42.600,8.674,37.934,13.526,13.555,69.953,72.889,106.072,119.748,111.889,98.440,141.930,34.961,37.490,36.339,37.073,38.122,43.542,41.052,35.551,34.111,36.592,51.366,60.373,48.276,54.736,60.125,63.695,55.022,60.619,58.809,59.270,62.300,62.494,58.708,58.752,38.274,38.380,38.103,37.968,12.009,13.757,15.040,16.217,11.562,9.563,14.840,13.479,16.733,15.221,10.834,8.294,20.947,16.229,16.473,9.563,-0.439,-0.589,-0.506,-0.423,-0.451,-0.507,-0.064,413.196,145.946,10.283,11.628,8.500,9.159,9.240,13.748,6.201,277.263,273.945,208.073,190.697,260.028,79.099,232.206,11.400,12.600,11.900,12.600,10.400,14.300,14.000,
2021/04/05 15:29:30,1094.083,0.000,0.182,0.000,42.634,8.674,38.193,13.526,13.839,70.236,72.889,106.324,120.000,111.889,98.440,142.160,34.961,37.490,36.316,37.073,38.122,43.605,40.989,35.551,34.111,36.569,51.366,60.351,48.345,54.714,60.125,63.755,55.022,60.679,58.809,59.331,62.300,62.472,58.774,58.790,38.274,38.357,38.103,37.945,12.100,13.940,15.040,16.764,11.835,9.472,14.840,13.388,16.915,15.312,11.016,8.294,20.856,16.320,16.837,9.927,-0.415,-0.589,-0.502,-0.403,-0.466,-0.536,-0.064,414.482,146.747,10.283,11.628,8.500,9.159,9.240,13.748,6.201,277.263,273.945,208.073,190.697,260.028,79.099,232.206,11.400,12.600,11.900,12.600,10.400,14.300,14.000,
2021/04/05 15:29:31,1096.221,0.000,0.182,0.000,42.600,8.674,38.218,13.526,13.555,70.236,72.889,106.324,120.000,112.141,98.440,142.686,34.961,37.490,36.316,37.073,38.122,43.605,41.052,35.551,34.111,36.569,51.366,60.351,48.345,54.714,60.191,63.755,55.022,60.679,58.875,59.331,62.367,62.532,58.774,58.790,38.344,38.293,38.103,37.945,11.918,13.666,14.751,16.126,11.471,9.563,14.658,13.479,16.824,15.221,10.925,8.294,21.038,16.229,16.837,9.745,-0.427,-0.594,-0.520,-0.420,-0.431,-0.549,-0.064,415.669,147.549,10.283,11.628,8.500,9.159,9.240,13.748,6.201,277.263,273.945,208.073,190.697,260.028,79.099,232.206,11.400,12.600,11.900,12.600,10.400,14.300,14.000,
2021/04/05 15:29:32,1098.378,0.000,0.182,0.000,42.634,8.648,38.218,13.526,13.839,70.236,72.889,106.324,120.251,111.889,98.724,143.189,34.961,37.515,36.339,37.073,38.122,43.605,41.052,35.615,34.111,36.592,51.390,60.433,48.301,54.736,60.191,63.755,55.089,60.679,58.875,59.331,62.391,62.555,58.865,58.888,38.300,38.380,38.128,37.968,11.918,13.666,15.523,16.126,11.471,9.472,14.658,13.479,16.824,15.221,10.743,8.203,21.220,16.229,16.928,9.745,-0.432,-0.591,-0.502,-0.425,-0.455,-0.532,-0.064,416.893,148.417,10.283,11.628,8.500,9.159,9.240,13.748,6.201,277.263,273.945,208.073,190.697,260.028,79.099,232.206,11.400,12.600,11.900,12.600,10.400,14.300,14.000,
2021/04/05 15:29:33,1100.522,0.000,0.182,0.000,42.634,8.674,38.478,13.526,13.555,70.520,72.889,106.575,120.251,112.141,99.008,143.167,34.961,37.559,36.316,37.073,38.122,43.636,41.052,35.645,34.142,36.569,51.366,60.411,48.345,54.714,60.191,63.861,55.089,60.770,58.875,59.361,62.433,62.608,58.907,58.866,38.274,38.357,38.172,37.945,11.827,13.393,15.715,16.035,11.562,9.563,14.658,13.570,16.915,15.312,10.834,8.203,21.220,16.138,17.019,9.745,-0.424,-0.583,-0.509,-0.390,-0.458,-0.530,-0.064,418.123,149.224,10.283,11.628,8.500,9.159,9.240,13.748,6.201,277.263,273.945,208.073,190.697,260.028,79.099,232.206,11.400,12.600,11.900,12.600,10.400,14.300,14.000,
2021/04/05 15:29:34,1102.646,0.000,0.182,0.000,42.600,8.674,38.502,13.809,13.555,70.520,73.173,106.575,120.503,112.141,99.008,143.441,34.961,37.559,36.316,37.073,38.122,43.668,41.115,35.615,34.111,36.569,51.366,60.487,48.345,54.714,60.257,63.892,55.089,60.740,58.875,59.407,62.500,62.669,58.907,58.926,38.274,38.357,38.103,37.945,12.191,14.213,15.523,16.399,11.653,9.381,14.658,13.479,16.915,15.312,10.834,8.203,20.947,16.047,17.019,9.745,-0.428,-0.594,-0.520,-0.406,-0.434,-0.534,-0.064,419.279,150.019,10.283,11.628,8.500,9.159,9.240,13.748,6.201,277.263,273.945,208.073,190.697,260.028,79.099,232.206,11.400,12.600,11.900,12.600,10.400,14.300,14.000,
2021/04/05 15:29:35,1104.772,0.000,0.182,0.000,42.600,8.648,38.502,13.526,13.555,70.520,73.173,106.575,120.755,112.141,99.292,143.944,34.961,37.584,36.395,37.073,38.191,43.668,41.115,35.615,34.175,36.569,51.390,60.487,48.370,54.836,60.257,63.892,55.155,60.816,58.875,59.407,62.524,62.608,58.998,58.926,38.300,38.357,38.197,38.009,11.918,13.393,15.715,16.308,11.562,9.290,14.567,13.479,16.824,15.312,10.925,8.203,21.038,16.047,17.201,9.745,-0.439,-0.591,-0.505,-0.423,-0.432,-0.535,-0.064,420.429,150.887,9.120,10.651,6.888,8.357,8.868,13.481,6.903,273.772,282.471,193.431,201.038,262.875,80.608,231.470,10.200,11.800,10.800,12.000,10.000,14.000,14.500,
2021/04/05 15:29:36,1106.930,0.000,0.182,0.000,42.634,8.648,38.786,13.526,13.555,70.520,73.173,106.826,121.006,112.392,99.292,144.196,34.892,37.559,36.316,37.142,38.191,43.668,41.194,35.615,34.175,36.569,51.366,60.487,48.345,54.775,60.323,63.952,55.155,60.816,58.942,59.407,62.566,62.669,58.974,58.987,38.274,38.293,38.172,37.945,11.918,14.304,16.005,16.582,11.562,9.290,14.476,13.479,16.915,15.312,10.834,8.112,21.129,15.956,17.201,9.745,-0.423,-0.611,-0.525,-0.414,-0.461,-0.543,-0.064,421.548,151.700,9.120,10.651,6.888,8.357,8.868,13.481,6.903,273.772,282.471,193.431,201.038,262.875,80.608,231.470,10.200,11.800,10.800,12.000,10.000,14.000,14.500,
2021/04/05 15:29:37,1109.111,0.000,0.182,0.000,42.634,8.648,38.786,13.526,13.555,70.803,73.173,106.826,121.258,112.392,99.576,144.448,34.892,37.559,36.395,37.142,38.191,43.668,41.194,35.615,34.175,36.632,51.366,60.548,48.345,54.775,60.323,63.952,55.155,60.876,58.942,59.407,62.566,62.805,59.040,59.063,38.274,38.357,38.172,38.009,11.827,13.211,16.101,16.673,11.471,9.199,14.567,13.388,16.915,15.221,11.016,8.112,21.038,15.956,17.019,9.654,-0.432,-0.587,-0.505,-0.429,-0.457,-0.528,-0.064,422.624,152.562,9.120,10.651,6.888,8.357,8.868,13.481,6.903,273.772,282.471,193.431,201.038,262.875,80.608,231.470,10.200,11.800,10.800,12.000,10.000,14.000,14.500,
2021/04/05 15:29:38,1111.272,0.000,0.182,0.000,42.600,8.648,39.070,13.526,13.555,70.803,73.457,106.826,121.258,112.392,99.576,144.700,34.961,37.559,36.418,37.142,38.191,43.699,41.194,35.645,34.206,36.655,51.366,60.570,48.345,54.858,60.323,64.057,55.155,60.906,58.942,59.436,62.632,62.827,59.107,59.146,38.274,38.380,38.172,38.032,11.918,13.757,15.908,16.308,11.471,9.199,14.567,13.388,17.006,15.312,10.925,8.203,21.038,15.956,17.201,9.745,-0.420,-0.609,-0.521,-0.412,-0.458,-0.540,-0.064,423.705,153.357,9.120,10.651,6.888,8.357,8.868,13.481,6.903,273.772,282.471,193.431,201.038,262.875,80.608,231.470,10.200,11.800,10.800,12.000,10.000,14.000,14.500,
2021/04/05 15:29:39,1113.480,0.000,0.182,0.000,42.634,8.648,38.786,13.526,13.555,70.803,73.173,107.078,121.509,112.392,99.859,145.203,34.961,37.559,36.418,37.142,38.191,43.748,41.258,35.694,34.238,36.655,51.366,60.630,48.414,54.858,60.390,64.089,55.155,60.952,58.942,59.528,62.699,62.888,59.107,59.221,38.344,38.459,38.172,38.111,12.282,13.940,16.680,16.673,11.380,9.290,14.658,13.388,16.915,15.221,11.016,8.112,21.038,15.956,17.110,9.654,-0.443,-0.601,-0.511,-0.429,-0.439,-0.542,-0.064,424.812,154.164,9.120,10.651,6.888,8.357,8.868,13.481,6.903,273.772,282.471,193.431,201.038,262.875,80.608,231.470,10.200,11.800,10.800,12.000,10.000,14.000,14.500,
2021/04/05 15:29:40,1115.760,0.000,0.182,0.000,42.634,8.648,39.046,13.526,13.555,70.803,73.457,107.078,121.761,112.644,100.127,145.433,34.961,37.559,36.395,37.142,38.191,43.778,41.258,35.725,34.206,36.632,51.366,60.608,48.414,54.911,60.390,64.118,55.222,60.982,59.008,59.497,62.699,62.942,59.173,59.260,38.274,38.436,38.172,38.088,11.736,13.666,15.908,16.399,11.471,9.381,14.385,13.479,16.915,15.403,11.016,8.112,21.038,15.864,17.019,9.654,-0.427,-0.591,-0.516,-0.402,-0.437,-0.510,-0.064,425.949,155.032,9.120,10.651,6.888,8.357,8.868,13.481,6.903,273.772,282.471,193.431,201.038,262.875,80.608,231.470,10.200,11.800,10.800,12.000,10.000,14.000,14.500,
2021/04/05 15:29:41,1118.043,0.000,0.182,0.000,42.634,8.648,39.070,13.526,13.555,70.803,73.457,107.078,121.761,112.644,100.127,145.958,34.892,37.628,36.395,37.142,38.191,43.748,41.321,35.694,34.238,36.632,51.366,60.608,48.414,54.836,60.456,64.149,55.222,61.013,59.008,59.528,62.765,62.942,59.240,59.199,38.274,38.357,38.172,38.009,13.100,14.031,16.390,16.399,11.380,9.381,14.567,13.479,17.006,15.312,11.016,8.203,21.038,15.864,17.019,9.654,-0.423,-0.586,-0.505,-0.397,-0.460,-0.532,-0.064,427.112,155.900,9.120,10.651,6.888,8.357,8.868,13.481,6.903,273.772,282.471,193.431,201.038,262.875,80.608,231.470,10.200,11.800,10.800,12.000,10.000,14.000,14.500,
2021/04/05 15:29:42,1120.298,0.000,0.182,0.000,42.600,8.622,39.046,13.526,13.555,71.087,73.741,107.329,121.761,112.644,100.379,146.188,34.892,37.628,36.481,37.142,38.191,43.748,41.321,35.694,34.238,36.655,51.366,60.706,48.414,54.933,60.456,64.225,55.222,61.013,59.008,59.528,62.831,63.024,59.240,59.343,38.344,38.380,38.241,38.111,12.646,13.666,16.101,16.035,11.107,9.381,14.476,13.479,16.915,15.312,11.107,8.112,21.038,15.864,17.201,9.745,-0.435,-0.595,-0.511,-0.437,-0.461,-0.533,-0.064,428.391,156.695,9.120,10.651,6.888,8.357,8.868,13.481,6.903,273.772,282.471,193.431,201.038,262.875,80.608,231.470,10.200,11.800,10.800,12.000,10.000,14.000,14.500,
2021/04/05 15:29:43,1122.596,0.000,0.182,0.000,42.634,8.648,39.355,13.526,13.555,71.087,73.457,107.329,122.012,112.644,100.379,146.462,34.892,37.628,36.481,37.142,38.191,43.811,41.321,35.694,34.175,36.655,51.366,60.706,48.414,54.994,60.522,64.286,55.222,61.073,59.008,59.528,62.831,63.085,59.240,59.343,38.344,38.459,38.241,38.111,11.736,13.028,15.619,16.126,11.198,9.290,14.476,13.570,17.097,15.403,11.107,8.203,20.947,15.773,16.837,9.654,-0.435,-0.592,-0.520,-0.406,-0.450,-0.514,-0.064,429.671,157.502,9.120,10.651,6.888,8.357,8.868,13.481,6.903,273.772,282.471,193.431,201.038,262.875,80.608,231.470,10.200,11.800,10.800,12.000,10.000,14.000,14.500,
2021/04/05 15:29:44,1124.954,0.000,0.182,0.000,42.634,8.622,39.330,13.526,13.555,71.087,73.741,107.329,122.264,112.895,100.630,146.944,34.961,37.628,36.395,37.142,38.261,43.842,41.400,35.725,34.206,36.569,51.366,60.608,48.414,54.836,60.456,64.315,55.222,61.103,59.008,59.557,62.898,63.002,59.306,59.320,38.344,38.357,38.241,38.009,12.100,13.302,15.619,16.217,11.198,9.654,14.476,13.570,17.006,15.312,11.016,8.203,20.765,15.773,16.837,9.563,-0.425,-0.612,-0.517,-0.415,-0.463,-0.557,-0.064,430.994,158.370,9.120,10.651,6.888,8.357,8.868,13.481,6.903,273.772,282.471,193.431,201.038,262.875,80.608,231.470,10.200,11.800,10.800,12.000,10.000,14.000,14.500,
2021/04/05 15:29:45,1127.240,0.000,0.182,0.000,42.634,8.622,39.355,13.526,13.555,71.087,73.741,107.581,122.264,112.895,100.882,147.217,34.961,37.628,36.481,37.142,38.261,43.811,41.400,35.694,34.175,36.655,51.366,60.706,48.414,54.933,60.522,64.286,55.288,61.073,59.074,59.528,62.898,63.085,59.373,59.418,38.344,38.380,38.241,38.111,12.373,13.120,15.812,15.944,11.107,9.381,14.294,13.570,17.006,15.312,11.107,8.203,20.947,15.773,17.019,9.654,-0.441,-0.606,-0.519,-0.415,-0.463,-0.540,-0.064,432.372,159.166,9.120,10.651,6.888,8.357,8.868,13.481,6.903,273.772,282.471,193.431,201.038,262.875,80.608,231.470,10.200,11.800,10.800,12.000,10.000,14.000,14.500,
2021/04/05 15:29:46,1129.503,0.000,0.182,0.000,42.634,8.622,39.639,13.526,13.555,71.087,73.741,107.581,122.515,112.895,100.882,147.469,34.961,37.628,36.395,37.211,38.261,43.811,41.400,35.694,34.175,36.632,51.366,60.684,48.483,54.911,60.522,64.286,55.288,61.073,59.074,59.528,62.964,63.063,59.373,59.396,38.344,38.357,38.241,38.088,12.191,13.393,15.426,15.944,10.925,9.472,14.294,13.570,17.097,15.312,11.016,8.112,20.856,15.682,17.019,9.654,-0.445,-0.607,-0.520,-0.427,-0.453,-0.550,-0.064,433.799,160.040,9.120,10.651,6.888,8.357,8.868,13.481,6.903,273.772,282.471,193.431,201.038,262.875,80.608,231.470,10.200,11.800,10.800,12.000,10.000,14.000,14.500,
2021/04/05 15:29:47,1131.799,0.000,0.182,0.000,42.600,8.622,39.639,13.526,13.555,71.371,73.741,107.832,122.767,112.895,101.133,147.721,34.961,37.698,36.458,37.211,38.191,43.811,41.400,35.694,34.175,36.632,51.432,60.745,48.483,54.911,60.589,64.361,55.355,61.149,59.074,59.604,62.964,63.139,59.439,59.457,38.274,38.357,38.241,38.088,13.191,13.666,16.101,15.671,11.016,9.472,14.294,13.570,17.188,15.312,11.107,8.112,20.947,15.773,17.019,9.563,-0.428,-0.588,-0.504,-0.427,-0.455,-0.534,-0.064,435.078,160.902,9.120,10.651,6.888,8.357,8.868,13.481,6.903,273.772,282.471,193.431,201.038,262.875,80.608,231.470,10.200,11.800,10.800,12.000,10.000,14.000,14.500,
2021/04/05 15:29:48,1134.096,0.000,0.182,0.000,42.600,8.622,39.639,13.526,13.555,71.087,73.741,107.832,122.767,113.147,101.133,147.972,34.892,37.698,36.395,37.211,38.261,43.890,41.463,35.757,34.238,36.632,51.432,60.684,48.483,54.911,60.589,64.422,55.355,61.210,59.074,59.604,63.030,63.139,59.439,59.457,38.274,38.357,38.241,38.088,11.736,13.302,16.294,15.671,10.925,9.381,14.202,13.479,17.097,15.312,11.107,8.112,21.038,15.773,17.110,9.563,-0.435,-0.585,-0.504,-0.420,-0.452,-0.527,-0.064,436.358,161.648,9.120,10.651,6.888,8.357,8.868,13.481,6.903,273.772,282.471,193.431,201.038,262.875,80.608,231.470,10.200,11.800,10.800,12.000,10.000,14.000,14.500,
2021/04/05 15:29:49,1136.360,0.000,0.182,0.000,42.634,8.622,39.614,13.526,13.555,71.371,73.741,107.832,123.019,113.147,101.385,148.202,34.961,37.698,36.481,37.211,38.261,43.890,41.463,35.694,34.175,36.734,51.366,60.843,48.483,54.994,60.589,64.422,55.355,61.210,59.074,59.604,63.097,63.297,59.505,59.539,38.344,38.380,38.311,38.174,12.100,13.484,16.101,16.217,11.107,9.472,14.385,13.479,17.097,15.403,11.198,8.203,21.038,15.773,16.928,9.563,-0.436,-0.589,-0.516,-0.420,-0.455,-0.518,-0.064,437.557,162.577,9.120,10.651,6.888,8.357,8.868,13.481,6.903,273.772,282.471,193.431,201.038,262.875,80.608,231.470,10.200,11.800,10.800,12.000,10.000,14.000,14.500,
2021/04/05 15:29:50,1138.703,0.000,0.182,0.000,42.634,8.622,39.923,13.526,13.555,71.371,73.741,108.083,123.270,113.147,101.385,148.728,34.961,37.698,36.458,37.211,38.261,43.890,41.463,35.757,34.175,36.632,51.432,60.745,48.483,54.972,60.655,64.483,55.355,61.210,59.074,59.604,63.097,63.199,59.572,59.517,38.274,38.293,38.311,38.088,12.282,12.937,15.715,15.944,11.198,9.654,14.294,13.752,17.279,15.312,11.198,8.203,20.856,15.682,16.928,9.472,-0.435,-0.589,-0.516,-0.402,-0.452,-0.507,-0.064,438.738,163.439,9.120,10.651,6.888,8.357,8.868,13.481,6.903,273.772,282.471,193.431,201.038,262.875,80.608,231.470,10.200,11.800,10.800,12.000,10.000,14.000,14.500,
2021/04/05 15:29:51,1141.025,0.000,0.182,0.000,42.634,8.622,39.898,13.526,13.555,71.371,74.025,108.083,123.270,113.398,101.636,148.706,34.961,37.698,36.481,37.211,38.261,43.890,41.542,35.757,34.238,36.734,51.432,60.843,48.483,55.055,60.655,64.483,55.421,61.210,59.141,59.604,63.163,63.358,59.572,59.615,38.274,38.459,38.311,38.174,12.737,13.393,15.233,15.488,10.925,9.927,14.202,13.843,17.370,15.312,11.107,8.203,21.038,15.682,16.928,9.472,-0.435,-0.589,-0.517,-0.413,-0.455,-0.512,-0.064,439.937,164.240,9.120,10.651,6.888,8.357,8.868,13.481,6.903,273.772,282.471,193.431,201.038,262.875,80.608,231.470,10.200,11.800,10.800,12.000,10.000,14.000,14.500,
2021/04/05 15:29:52,1143.374,0.000,0.182,0.000,42.634,8.622,40.182,13.526,13.555,71.371,74.025,108.083,123.522,113.147,101.636,149.209,34.961,37.698,36.458,37.281,38.261,43.890,41.542,35.757,34.175,36.632,51.432,60.820,48.483,54.972,60.655,64.558,55.421,61.286,59.141,59.664,63.230,63.336,59.638,59.654,38.344,38.357,38.311,38.151,12.100,13.575,15.233,15.488,10.743,9.836,14.202,13.752,17.279,15.312,11.107,8.112,20.947,15.682,16.746,9.563,-0.444,-0.601,-0.519,-0.432,-0.465,-0.543,-0.064,441.118,165.085,9.120,10.651,6.888,8.357,8.868,13.481,6.903,273.772,282.471,193.431,201.038,262.875,80.608,231.470,10.200,11.800,10.800,12.000,10.000,14.000,14.500,
2021/04/05 15:29:53,1145.695,0.000,0.182,0.000,42.634,8.596,40.182,13.526,13.555,71.654,74.309,108.335,123.773,113.398,101.888,149.461,34.961,37.698,36.458,37.211,38.261,43.953,41.542,35.757,34.238,36.711,51.432,60.881,48.553,55.032,60.721,64.619,55.421,61.346,59.141,59.664,63.230,63.396,59.638,59.654,38.344,38.357,38.311,38.151,12.282,13.211,15.330,15.488,10.743,9.654,14.202,13.752,17.188,15.312,11.289,8.203,20.856,15.591,16.564,9.472,-0.435,-0.594,-0.512,-0.432,-0.463,-0.536,-0.064,442.373,165.774,9.120,10.651,6.888,8.357,8.868,13.481,6.903,273.772,282.471,193.431,201.038,262.875,80.608,231.470,10.200,11.800,10.800,12.000,10.000,14.000,14.500,
2021/04/05 15:29:54,1148.060,0.000,0.182,0.000,42.634,8.596,40.182,13.526,13.555,71.654,74.309,108.335,123.773,113.398,101.888,149.713,34.961,37.767,36.544,37.211,38.261,43.953,41.606,35.757,34.238,36.734,51.432,60.903,48.483,55.055,60.721,64.619,55.421,61.346,59.141,59.664,63.296,63.494,59.705,59.752,38.274,38.380,38.311,38.174,12.100,13.120,15.040,15.579,10.561,10.018,14.202,13.843,17.279,15.312,11.198,8.203,20.674,15.500,16.473,9.381,-0.444,-0.608,-0.523,-0.439,-0.472,-0.546,-0.064,443.566,166.607,9.120,10.651,6.888,8.357,8.868,13.481,6.903,273.772,282.471,193.431,201.038,262.875,80.608,231.470,10.200,11.800,10.800,12.000,10.000,14.000,14.500,
2021/04/05 15:29:55,1150.386,0.000,0.182,0.000,42.600,8.596,40.491,13.526,13.555,71.654,74.309,108.335,124.025,113.398,102.139,149.987,34.961,37.767,36.481,37.281,38.261,43.953,41.606,35.757,34.238,36.734,51.432,60.903,48.553,55.055,60.721,64.679,55.487,61.346,59.207,59.664,63.296,63.494,59.705,59.812,38.344,38.380,38.380,38.174,12.009,13.302,14.655,15.488,10.834,10.018,14.202,13.843,17.370,15.221,11.289,8.203,20.674,15.500,16.291,9.290,-0.444,-0.607,-0.517,-0.434,-0.461,-0.538,-0.064,444.716,167.435,9.120,10.651,6.888,8.357,8.868,13.481,6.903,273.772,282.471,193.431,201.038,262.875,80.608,231.470,10.200,11.800,10.800,12.000,10.000,14.000,14.500,
2021/04/05 15:29:56,1152.689,0.000,0.182,0.000,42.634,8.596,40.491,13.526,13.555,71.938,74.309,108.586,124.025,113.649,102.391,150.238,34.961,37.767,36.458,37.281,38.261,43.953,41.669,35.757,34.238,36.632,51.432,60.881,48.553,55.032,60.788,64.679,55.487,61.407,59.207,59.725,63.362,63.472,59.771,59.790,38.274,38.357,38.380,38.151,11.463,13.484,15.233,15.488,10.652,9.745,14.294,13.843,17.370,15.221,11.380,8.203,20.583,15.591,16.199,9.381,-0.431,-0.615,-0.526,-0.423,-0.473,-0.566,-0.064,445.829,168.263,9.120,10.651,6.888,8.357,8.868,13.481,6.903,273.772,282.471,193.431,201.038,262.875,80.608,231.470,10.200,11.800,10.800,12.000,10.000,14.000,14.500,
2021/04/05 15:29:57,1154.939,0.000,0.182,0.000,42.600,8.596,40.466,13.526,13.555,71.938,74.309,108.586,124.276,113.649,102.643,150.468,34.961,37.767,36.481,37.281,38.330,43.984,41.669,35.851,34.269,36.655,51.432,60.964,48.553,55.130,60.788,64.785,55.487,61.436,59.207,59.754,63.429,63.494,59.771,59.812,38.344,38.380,38.380,38.174,12.828,12.755,14.944,15.033,10.470,10.109,14.111,13.934,17.279,15.312,11.289,8.203,20.674,15.500,16.199,9.381,-0.443,-0.614,-0.536,-0.435,-0.448,-0.566,-0.064,446.818,169.032,9.120,10.651,6.888,8.357,8.868,13.481,6.903,273.772,282.471,193.431,201.038,262.875,80.608,231.470,10.200,11.800,10.800,12.000,10.000,14.000,14.500,
2021/04/05 15:29:58,1156.885,0.000,0.182,0.000,42.634,8.596,40.775,13.526,13.555,71.938,74.593,108.837,124.276,113.649,102.643,150.742,34.961,37.767,36.481,37.281,38.330,43.953,41.669,35.757,34.238,36.734,51.432,60.964,48.553,55.130,60.854,64.755,55.487,61.482,59.274,59.725,63.362,63.615,59.838,59.873,38.274,38.380,38.380,38.253,12.464,13.302,15.040,15.033,10.834,10.200,14.294,13.934,17.279,15.312,11.289,8.203,20.583,15.500,16.108,9.381,-0.442,-0.607,-0.518,-0.439,-0.467,-0.551,-0.064,447.658,169.919,9.120,10.651,6.888,8.357,8.868,13.481,6.903,273.772,282.471,193.431,201.038,262.875,80.608,231.470,10.200,11.800,10.800,12.000,10.000,14.000,14.500,
2021/04/05 15:29:59,1158.759,0.000,0.182,0.000,42.634,8.570,40.775,13.526,13.555,71.938,74.593,108.837,124.528,113.649,102.894,150.994,34.961,37.767,36.544,37.281,38.330,44.017,41.748,35.820,34.238,36.798,51.432,61.040,48.553,55.191,60.854,64.816,55.487,61.543,59.207,59.725,63.429,63.691,59.904,59.949,38.344,38.459,38.380,38.253,12.918,13.302,15.137,15.488,10.743,10.474,14.294,14.026,17.279,15.312,11.380,8.294,20.583,15.591,15.926,9.199,-0.442,-0.602,-0.521,-0.408,-0.466,-0.545,-0.064,448.098,170.741,9.321,10.214,6.800,7.485,7.630,12.988,7.521,279.260,288.258,208.073,202.797,259.427,80.248,234.197,10.600,11.300,10.900,11.700,9.100,13.600,14.800,
