Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:30:00,1160.580,0.000,0.182,0.000,42.634,8.570,40.775,13.526,13.555,71.938,74.593,108.837,124.528,113.901,102.894,151.245,34.961,37.767,36.521,37.281,38.330,44.047,41.748,35.851,34.269,36.711,51.432,61.017,48.622,55.108,60.920,64.921,55.554,61.573,59.274,59.830,63.495,63.669,59.904,59.987,38.274,38.357,38.380,38.230,12.373,13.757,14.655,15.579,10.834,10.474,14.294,14.026,17.370,15.312,11.289,8.203,20.492,15.500,15.835,9.199,-0.441,-0.626,-0.542,-0.433,-0.478,-0.565,-0.064,448.166,171.508,9.321,10.214,6.800,7.485,7.630,12.988,7.521,279.260,288.258,208.073,202.797,259.427,80.248,234.197,10.600,11.300,10.900,11.700,9.100,13.600,14.800,
2021/04/05 15:30:01,1162.417,0.000,0.182,0.000,42.600,8.570,41.059,13.526,13.555,72.221,74.593,108.837,124.779,113.901,103.146,151.497,34.961,37.862,36.521,37.281,38.330,44.047,41.811,35.930,34.348,36.711,51.456,61.017,48.647,55.169,60.920,64.921,55.554,61.573,59.274,59.830,63.586,63.669,59.995,59.987,38.369,38.436,38.475,38.230,12.737,13.757,14.848,15.579,10.743,10.474,14.202,14.026,17.279,15.312,11.380,8.294,20.674,15.500,15.744,9.199,-0.453,-0.627,-0.529,-0.452,-0.478,-0.560,-0.064,447.993,172.336,9.321,10.214,6.800,7.485,7.630,12.988,7.521,279.260,288.258,208.073,202.797,259.427,80.248,234.197,10.600,11.300,10.900,11.700,9.100,13.600,14.800,
2021/04/05 15:30:02,1164.269,0.000,0.182,0.000,42.600,8.570,41.059,13.526,13.555,72.221,74.593,109.089,124.779,114.152,103.146,151.497,34.961,37.836,36.521,37.281,38.330,44.017,41.811,35.820,34.317,36.711,51.432,61.078,48.622,55.169,60.987,64.952,55.554,61.604,59.274,59.801,63.561,63.729,59.971,60.063,38.344,38.436,38.449,38.230,12.100,13.028,14.173,15.397,10.925,10.383,14.385,14.117,17.279,15.312,11.380,8.385,20.583,15.500,15.653,9.107,-0.432,-0.609,-0.521,-0.423,-0.479,-0.558,-0.064,447.752,173.158,9.321,10.214,6.800,7.485,7.630,12.988,7.521,279.260,288.258,208.073,202.797,259.427,80.248,234.197,10.600,11.300,10.900,11.700,9.100,13.600,14.800,
2021/04/05 15:30:03,1166.154,0.000,0.182,0.000,42.600,8.570,41.343,13.526,13.271,72.221,74.593,109.089,125.031,114.152,103.397,151.749,34.961,37.836,36.521,37.350,38.400,44.047,41.811,35.851,34.348,36.711,51.432,61.078,48.622,55.169,60.987,65.042,55.554,61.709,59.274,59.830,63.561,63.729,60.037,60.063,38.344,38.357,38.449,38.230,13.373,12.937,14.848,15.397,10.834,10.565,14.202,14.026,17.370,15.403,11.380,8.385,20.674,15.500,15.835,9.290,-0.445,-0.601,-0.516,-0.430,-0.463,-0.543,-0.064,447.412,173.866,9.321,10.214,6.800,7.485,7.630,12.988,7.521,279.260,288.258,208.073,202.797,259.427,80.248,234.197,10.600,11.300,10.900,11.700,9.100,13.600,14.800,
2021/04/05 15:30:04,1168.029,0.000,0.182,0.000,42.634,8.570,41.319,13.526,13.271,72.505,74.876,109.340,125.031,114.152,103.649,151.979,34.961,37.836,36.544,37.281,38.400,44.096,41.811,35.899,34.317,36.734,51.432,61.100,48.622,55.191,60.987,65.013,55.620,61.679,59.274,59.801,63.628,63.827,60.037,60.146,38.344,38.380,38.449,38.317,11.918,13.028,14.655,15.762,10.834,10.656,14.385,14.117,17.279,15.494,11.380,8.294,20.583,15.500,15.653,9.107,-0.443,-0.602,-0.530,-0.411,-0.473,-0.554,-0.064,447.189,174.561,9.321,10.214,6.800,7.485,7.630,12.988,7.521,279.260,288.258,208.073,202.797,259.427,80.248,234.197,10.600,11.300,10.900,11.700,9.100,13.600,14.800,
2021/04/05 15:30:05,1169.932,0.000,0.182,0.000,42.634,8.570,41.343,13.526,13.271,72.505,74.876,109.340,125.283,114.152,103.649,152.001,34.961,37.836,36.600,37.350,38.330,44.190,41.891,35.930,34.348,36.774,51.499,61.078,48.691,55.245,60.987,65.118,55.620,61.770,59.274,59.891,63.694,63.805,60.104,60.184,38.344,38.436,38.449,38.230,12.191,13.575,14.462,14.942,10.743,10.656,14.294,14.208,17.370,15.312,11.471,8.385,20.674,15.682,15.744,9.199,-0.443,-0.598,-0.520,-0.430,-0.464,-0.539,-0.064,447.004,175.455,9.321,10.214,6.800,7.485,7.630,12.988,7.521,279.260,288.258,208.073,202.797,259.427,80.248,234.197,10.600,11.300,10.900,11.700,9.100,13.600,14.800,
2021/04/05 15:30:06,1171.886,0.000,0.182,0.000,42.634,8.544,41.603,13.526,13.271,72.505,74.876,109.340,125.283,114.404,103.900,152.482,34.961,37.836,36.600,37.350,38.400,44.190,41.891,35.930,34.348,36.774,51.432,61.139,48.622,55.245,61.053,65.179,55.620,61.770,59.340,59.891,63.694,63.866,60.104,60.184,38.344,38.436,38.449,38.230,12.282,13.120,14.462,15.124,10.743,10.747,14.294,14.208,17.461,15.312,11.562,8.385,20.583,15.591,15.653,9.107,-0.443,-0.611,-0.531,-0.420,-0.476,-0.559,-0.064,446.861,176.278,9.321,10.214,6.800,7.485,7.630,12.988,7.521,279.260,288.258,208.073,202.797,259.427,80.248,234.197,10.600,11.300,10.900,11.700,9.100,13.600,14.800,
2021/04/05 15:30:07,1173.885,0.000,0.182,0.000,42.634,8.544,41.628,13.526,13.271,72.505,74.876,109.591,125.534,114.655,104.152,152.504,34.961,37.906,36.521,37.350,38.400,44.159,41.954,35.963,34.317,36.774,51.499,61.139,48.691,55.245,61.053,65.149,55.620,61.740,59.340,59.937,63.760,63.926,60.170,60.184,38.344,38.436,38.449,38.293,12.555,12.300,13.787,15.306,10.743,11.111,14.294,14.208,17.552,15.403,11.380,8.385,20.583,15.500,15.471,9.107,-0.449,-0.613,-0.524,-0.441,-0.474,-0.554,-0.064,446.855,176.978,9.321,10.214,6.800,7.485,7.630,12.988,7.521,279.260,288.258,208.073,202.797,259.427,80.248,234.197,10.600,11.300,10.900,11.700,9.100,13.600,14.800,
2021/04/05 15:30:08,1175.900,0.000,0.182,0.000,42.634,8.544,41.628,13.526,13.271,72.505,74.876,109.591,125.534,114.404,104.152,152.756,34.961,37.906,36.624,37.350,38.400,44.159,41.891,35.899,34.317,36.798,51.499,61.236,48.691,55.327,61.119,65.149,55.620,61.816,59.340,59.861,63.760,64.024,60.236,60.343,38.344,38.459,38.519,38.380,13.282,13.120,14.462,15.853,10.925,11.202,14.294,14.208,17.461,15.312,11.471,8.385,20.674,15.500,15.471,9.016,-0.444,-0.645,-0.542,-0.440,-0.488,-0.577,-0.064,447.004,177.747,9.321,10.214,6.800,7.485,7.630,12.988,7.521,279.260,288.258,208.073,202.797,259.427,80.248,234.197,10.600,11.300,10.900,11.700,9.100,13.600,14.800,
2021/04/05 15:30:09,1177.975,0.000,0.182,0.000,42.634,8.544,41.912,13.242,13.271,72.505,74.876,109.591,125.786,114.655,104.403,152.756,34.892,37.906,36.600,37.350,38.400,44.190,42.017,35.994,34.348,36.774,51.499,61.139,48.691,55.245,61.119,65.239,55.687,61.906,59.340,59.967,63.827,63.926,60.236,60.320,38.344,38.357,38.449,38.230,13.009,13.120,14.751,15.944,11.107,11.475,14.385,14.208,17.461,15.403,11.471,8.385,20.583,15.500,15.289,9.016,-0.462,-0.631,-0.532,-0.451,-0.460,-0.567,-0.064,447.201,178.567,9.321,10.214,6.800,7.485,7.630,12.988,7.521,279.260,288.258,208.073,202.797,259.427,80.248,234.197,10.600,11.300,10.900,11.700,9.100,13.600,14.800,
2021/04/05 15:30:10,1180.066,0.000,0.182,0.000,42.634,8.544,42.196,13.526,13.271,72.505,75.160,109.843,125.786,114.655,104.403,153.008,34.892,37.906,36.624,37.419,38.400,44.253,41.954,35.994,34.348,36.798,51.499,61.297,48.691,55.327,61.119,65.315,55.687,61.906,59.340,59.967,63.827,64.085,60.303,60.403,38.344,38.522,38.519,38.380,13.009,13.028,14.366,15.762,10.925,11.111,14.294,14.299,17.552,15.403,11.562,8.385,20.492,15.591,15.289,8.925,-0.451,-0.609,-0.531,-0.441,-0.472,-0.545,-0.064,447.548,179.202,9.321,10.214,6.800,7.485,7.630,12.988,7.521,279.260,288.258,208.073,202.797,259.427,80.248,234.197,10.600,11.300,10.900,11.700,9.100,13.600,14.800,
2021/04/05 15:30:11,1182.195,0.000,0.182,0.000,42.600,8.544,42.196,13.526,13.271,72.788,75.160,109.843,126.037,114.655,104.655,153.008,34.961,37.906,36.600,37.419,38.400,44.253,42.017,35.994,34.411,36.774,51.499,61.275,48.691,55.305,61.119,65.315,55.687,61.906,59.340,60.027,63.893,64.063,60.303,60.381,38.344,38.436,38.519,38.357,12.555,12.664,14.751,15.488,11.107,10.929,14.476,14.208,17.552,15.312,11.562,8.385,20.583,15.591,15.380,9.016,-0.441,-0.642,-0.540,-0.437,-0.485,-0.577,-0.064,447.980,180.030,9.321,10.214,6.800,7.485,7.630,12.988,7.521,279.260,288.258,208.073,202.797,259.427,80.248,234.197,10.600,11.300,10.900,11.700,9.100,13.600,14.800,
2021/04/05 15:30:12,1184.332,0.000,0.182,0.000,42.600,8.544,42.196,13.242,13.271,72.788,75.160,109.843,126.037,114.907,104.907,153.511,34.961,37.906,36.600,37.419,38.400,44.253,42.017,35.994,34.411,36.774,51.499,61.275,48.691,55.305,61.185,65.376,55.687,61.967,59.406,59.967,63.893,64.139,60.369,60.381,38.344,38.436,38.519,38.293,12.828,12.482,14.076,15.579,11.016,11.475,14.476,14.299,17.552,15.403,11.562,8.476,20.492,15.682,15.107,8.925,-0.460,-0.634,-0.536,-0.453,-0.478,-0.558,-0.064,448.537,180.733,9.321,10.214,6.800,7.485,7.630,12.988,7.521,279.260,288.258,208.073,202.797,259.427,80.248,234.197,10.600,11.300,10.900,11.700,9.100,13.600,14.800,
2021/04/05 15:30:13,1186.488,0.000,0.182,0.000,42.600,8.544,42.171,13.526,13.271,72.788,75.160,110.094,126.037,114.907,104.907,153.489,34.961,37.906,36.600,37.419,38.400,44.332,42.017,36.073,34.411,36.774,51.499,61.214,48.760,55.305,61.185,65.451,55.753,61.967,59.406,60.027,63.960,64.139,60.369,60.457,38.344,38.357,38.519,38.293,12.191,12.208,13.884,15.488,11.016,11.111,14.476,14.299,17.461,15.403,11.653,8.476,20.492,15.591,15.107,8.925,-0.457,-0.629,-0.531,-0.459,-0.481,-0.567,-0.064,449.180,181.560,9.321,10.214,6.800,7.485,7.630,12.988,7.521,279.260,288.258,208.073,202.797,259.427,80.248,234.197,10.600,11.300,10.900,11.700,9.100,13.600,14.800,
2021/04/05 15:30:14,1190.948,0.000,0.182,0.000,42.634,8.519,42.480,13.242,13.271,73.072,75.160,110.094,126.289,115.158,105.158,153.763,34.892,37.975,36.687,37.419,38.469,44.332,42.096,36.073,34.348,36.877,51.565,61.373,48.760,55.388,61.252,65.451,55.753,62.042,59.406,60.027,64.026,64.282,60.436,60.615,38.344,38.459,38.588,38.380,12.646,12.391,14.366,15.944,10.925,11.384,14.385,14.299,17.552,15.403,11.744,8.476,20.401,15.591,14.925,8.925,-0.455,-0.643,-0.554,-0.452,-0.468,-0.588,-0.064,450.601,183.024,9.321,10.214,6.800,7.485,7.630,12.988,7.521,279.260,288.258,208.073,202.797,259.427,80.248,234.197,10.600,11.300,10.900,11.700,9.100,13.600,14.800,
2021/04/05 15:30:15,1193.152,0.000,0.182,0.000,42.634,8.519,42.739,13.266,13.271,73.097,75.444,110.116,126.289,115.180,105.410,153.993,34.961,37.975,36.687,37.419,38.469,44.365,42.096,36.042,34.380,36.877,51.565,61.373,48.760,55.388,61.252,65.483,55.753,62.013,59.473,59.998,64.026,64.358,60.502,60.615,38.344,38.459,38.588,38.380,13.282,12.300,14.076,15.579,10.743,11.293,14.294,14.208,17.552,15.494,11.744,8.567,20.310,15.682,14.834,8.925,-0.443,-0.646,-0.548,-0.441,-0.487,-0.567,-0.064,451.430,183.785,9.321,10.214,6.800,7.485,7.630,12.988,7.521,279.260,288.258,208.073,202.797,259.427,80.248,234.197,10.600,11.300,10.900,11.700,9.100,13.600,14.800,
2021/04/05 15:30:16,1193.152,0.000,0.182,0.000,42.634,8.519,42.739,13.266,13.271,73.097,75.444,110.116,126.289,115.180,105.410,153.993,34.961,37.975,36.687,37.419,38.469,44.365,42.096,36.042,34.380,36.877,51.565,61.373,48.760,55.388,61.252,65.483,55.753,62.013,59.473,59.998,64.026,64.358,60.502,60.615,38.344,38.459,38.588,38.380,13.282,12.300,14.076,15.579,10.743,11.293,14.294,14.208,17.552,15.494,11.744,8.567,20.310,15.682,14.834,8.925,-0.443,-0.646,-0.548,-0.441,-0.487,-0.567,-0.064,451.430,183.785,9.321,10.214,6.800,7.485,7.630,12.988,7.521,279.260,288.258,208.073,202.797,259.427,80.248,234.197,10.600,11.300,10.900,11.700,9.100,13.600,14.800,
2021/04/05 15:30:17,1195.428,0.000,0.182,0.000,42.634,8.519,42.764,13.242,13.271,73.072,75.444,110.345,126.540,115.410,105.661,154.015,34.892,37.975,36.664,37.419,38.469,44.365,42.096,36.042,34.380,36.854,51.565,61.351,48.830,55.442,61.252,65.543,55.753,62.073,59.473,59.998,64.092,64.336,60.502,60.654,38.344,38.436,38.588,38.357,13.373,12.026,15.137,16.217,11.107,11.566,14.476,14.299,17.461,15.494,11.744,8.567,20.310,15.682,14.652,8.925,-0.447,-0.644,-0.541,-0.439,-0.478,-0.588,-0.064,452.276,184.549,9.321,10.214,6.800,7.485,7.630,12.988,7.521,279.260,288.258,208.073,202.797,259.427,80.248,234.197,10.600,11.300,10.900,11.700,9.100,13.600,14.800,
2021/04/05 15:30:18,1197.731,0.000,0.182,0.000,42.634,8.519,42.764,13.526,13.271,73.356,75.444,110.345,126.540,115.158,105.661,154.015,34.892,38.044,36.687,37.489,38.469,44.365,42.160,36.042,34.380,36.877,51.565,61.433,48.830,55.464,61.318,65.543,55.820,62.134,59.473,60.058,64.159,64.358,60.569,60.736,38.344,38.459,38.588,38.459,12.737,11.662,13.884,15.579,10.834,11.384,14.385,14.390,17.643,15.494,11.744,8.476,20.036,15.591,14.561,8.925,-0.445,-0.637,-0.542,-0.440,-0.483,-0.583,-0.064,453.222,185.382,9.321,10.214,6.800,7.485,7.630,12.988,7.521,279.260,288.258,208.073,202.797,259.427,80.248,234.197,10.600,11.300,10.900,11.700,9.100,13.600,14.800,
2021/04/05 15:30:19,1200.019,0.000,0.182,0.000,42.634,8.519,43.048,13.526,13.555,73.356,75.728,110.345,126.540,115.158,105.913,154.266,34.961,38.044,36.664,37.419,38.469,44.475,42.160,36.073,34.411,36.854,51.565,61.411,48.830,55.442,61.318,65.648,55.820,62.164,59.473,60.088,64.159,64.396,60.569,60.654,38.344,38.436,38.588,38.357,12.282,12.391,14.173,16.217,11.198,11.202,14.476,14.390,17.643,15.494,11.926,8.567,19.945,15.500,14.470,8.834,-0.445,-0.636,-0.542,-0.440,-0.485,-0.584,-0.064,454.205,186.071,9.321,10.214,6.800,7.485,7.630,12.988,7.521,279.260,288.258,208.073,202.797,259.427,80.248,234.197,10.600,11.300,10.900,11.700,9.100,13.600,14.800,
2021/04/05 15:30:20,1202.345,0.000,0.182,0.000,42.634,8.519,43.332,13.242,13.271,73.356,75.728,110.345,126.792,115.410,106.164,154.266,34.961,38.044,36.687,37.419,38.469,44.444,42.160,36.042,34.380,36.877,51.565,61.433,48.830,55.524,61.318,65.619,55.820,62.134,59.473,60.058,64.225,64.479,60.635,60.812,38.344,38.459,38.657,38.459,12.373,12.208,14.076,16.217,10.925,11.293,14.567,14.390,17.643,15.403,11.926,8.567,19.945,15.591,14.379,8.834,-0.444,-0.638,-0.539,-0.437,-0.480,-0.586,-0.064,455.239,186.845,9.321,10.214,6.800,7.485,7.630,12.988,7.521,279.260,288.258,208.073,202.797,259.427,80.248,234.197,10.600,11.300,10.900,11.700,9.100,13.600,14.800,
2021/04/05 15:30:21,1204.705,0.000,0.182,0.000,42.634,8.519,43.332,13.242,13.271,73.356,75.728,110.345,127.043,115.410,106.164,154.518,34.961,37.975,36.687,37.489,38.469,44.444,42.223,36.105,34.380,36.877,51.565,61.433,48.830,55.464,61.384,65.679,55.886,62.134,59.539,60.058,64.225,64.479,60.702,60.812,38.344,38.459,38.657,38.459,12.918,12.664,13.980,16.673,11.016,11.749,14.476,14.481,17.643,15.585,11.835,8.567,19.945,15.500,14.288,8.834,-0.450,-0.655,-0.554,-0.447,-0.491,-0.579,-0.064,456.282,187.542,9.321,10.214,6.800,7.485,7.630,12.988,7.521,279.260,288.258,208.073,202.797,259.427,80.248,234.197,10.600,11.300,10.900,11.700,9.100,13.600,14.800,
2021/04/05 15:30:22,1207.065,0.000,0.182,0.000,42.634,8.493,43.308,13.242,13.271,73.639,75.728,110.597,127.043,115.661,106.416,154.496,34.961,38.044,36.664,37.489,38.469,44.444,42.223,36.105,34.380,36.774,51.565,61.472,48.899,55.502,61.451,65.740,55.886,62.210,59.539,60.134,64.291,64.457,60.702,60.790,38.344,38.436,38.657,38.436,12.737,12.300,13.787,16.126,11.380,11.840,14.567,14.390,17.825,15.585,12.017,8.567,19.763,15.500,14.379,8.834,-0.448,-0.630,-0.548,-0.444,-0.458,-0.579,-0.064,457.383,188.304,8.877,8.417,6.177,7.527,8.276,13.439,8.188,284.349,293.824,209.055,199.398,258.147,77.101,241.557,10.300,9.900,10.700,11.900,9.600,14.000,15.200,
2021/04/05 15:30:23,1209.420,0.000,0.182,0.000,42.600,8.493,43.308,13.526,13.271,73.639,75.728,110.597,127.043,115.661,106.667,154.496,34.961,38.044,36.664,37.489,38.538,44.475,42.223,36.136,34.411,36.854,51.632,61.472,48.899,55.502,61.451,65.770,55.886,62.300,59.539,60.164,64.291,64.532,60.768,60.851,38.344,38.436,38.657,38.436,13.009,11.844,13.787,15.944,10.925,11.658,14.476,14.390,17.916,15.403,11.926,8.567,19.763,15.591,14.288,8.834,-0.454,-0.615,-0.531,-0.442,-0.476,-0.556,-0.064,458.477,189.012,8.877,8.417,6.177,7.527,8.276,13.439,8.188,284.349,293.824,209.055,199.398,258.147,77.101,241.557,10.300,9.900,10.700,11.900,9.600,14.000,15.200,
2021/04/05 15:30:24,1211.754,0.000,0.182,0.000,42.600,8.519,43.616,13.242,13.271,73.639,76.012,110.597,127.295,115.661,106.667,154.518,34.961,38.044,36.766,37.489,38.538,44.444,42.302,36.105,34.380,36.940,51.632,61.570,48.899,55.585,61.451,65.816,55.886,62.270,59.539,60.134,64.358,64.615,60.768,60.949,38.344,38.522,38.657,38.522,12.646,11.844,14.076,16.035,11.016,11.658,14.567,14.481,17.643,15.403,12.017,8.567,19.763,15.500,14.470,8.925,-0.469,-0.645,-0.547,-0.473,-0.493,-0.583,-0.064,459.565,189.773,8.877,8.417,6.177,7.527,8.276,13.439,8.188,284.349,293.824,209.055,199.398,258.147,77.101,241.557,10.300,9.900,10.700,11.900,9.600,14.000,15.200,
2021/04/05 15:30:25,1214.110,0.000,0.182,0.000,42.600,8.493,43.901,13.242,13.271,73.639,76.012,110.597,127.295,115.913,106.919,154.770,34.961,38.044,36.766,37.489,38.538,44.444,42.302,36.105,34.380,36.877,51.632,61.570,48.968,55.585,61.451,65.816,55.886,62.270,59.539,60.134,64.424,64.615,60.835,60.949,38.344,38.459,38.657,38.522,14.101,12.937,14.848,17.219,11.562,12.022,14.658,14.572,17.734,15.403,12.109,8.567,19.672,15.500,14.197,8.834,-0.462,-0.637,-0.540,-0.456,-0.481,-0.569,-0.064,460.647,190.536,8.877,8.417,6.177,7.527,8.276,13.439,8.188,284.349,293.824,209.055,199.398,258.147,77.101,241.557,10.300,9.900,10.700,11.900,9.600,14.000,15.200,
2021/04/05 15:30:26,1216.513,0.000,0.182,0.000,42.600,8.493,43.876,13.242,13.271,73.639,76.012,110.597,127.295,115.913,107.171,154.748,34.961,38.070,36.743,37.489,38.538,44.507,42.325,36.168,34.380,36.854,51.656,61.548,48.994,55.502,61.384,65.876,55.886,62.346,59.539,60.134,64.448,64.593,60.925,60.926,38.369,38.436,38.682,38.499,12.828,11.844,14.751,16.673,11.289,11.749,14.658,14.481,17.643,15.494,12.109,8.567,19.581,15.591,14.197,8.743,-0.447,-0.641,-0.546,-0.441,-0.486,-0.570,-0.064,461.735,191.231,8.877,8.417,6.177,7.527,8.276,13.439,8.188,284.349,293.824,209.055,199.398,258.147,77.101,241.557,10.300,9.900,10.700,11.900,9.600,14.000,15.200,
2021/04/05 15:30:27,1218.872,0.000,0.182,0.000,42.634,8.467,43.876,13.526,13.271,73.923,76.012,110.848,127.547,116.164,107.171,154.748,34.961,38.114,36.743,37.489,38.538,44.507,42.302,36.105,34.380,36.854,51.632,61.548,48.968,55.563,61.451,65.876,55.952,62.346,59.606,60.195,64.491,64.669,60.901,60.987,38.344,38.436,38.727,38.436,12.282,11.571,14.462,16.764,11.198,12.022,14.658,14.481,17.734,15.494,12.200,8.567,19.581,15.500,14.197,8.743,-0.460,-0.627,-0.536,-0.450,-0.483,-0.567,-0.064,462.804,192.070,8.877,8.417,6.177,7.527,8.276,13.439,8.188,284.349,293.824,209.055,199.398,258.147,77.101,241.557,10.300,9.900,10.700,11.900,9.600,14.000,15.200,
2021/04/05 15:30:28,1221.266,0.000,0.182,0.000,42.634,8.493,44.185,13.526,13.271,73.923,76.012,110.848,127.547,116.164,107.171,154.770,34.961,38.044,36.766,37.463,38.538,44.507,42.365,36.168,34.380,36.877,51.698,61.630,48.968,55.585,61.451,65.952,55.952,62.407,59.606,60.195,64.491,64.752,60.967,61.070,38.344,38.459,38.727,38.522,12.191,12.117,13.884,15.944,11.016,11.840,14.658,14.572,17.643,15.494,12.109,8.567,19.581,15.500,14.015,8.743,-0.473,-0.645,-0.550,-0.461,-0.490,-0.553,-0.064,463.905,192.700,8.877,8.417,6.177,7.527,8.276,13.439,8.188,284.349,293.824,209.055,199.398,258.147,77.101,241.557,10.300,9.900,10.700,11.900,9.600,14.000,15.200,
2021/04/05 15:30:29,1223.636,0.000,0.182,0.000,42.600,8.467,44.444,13.242,13.271,73.923,76.012,110.848,127.798,116.164,107.422,155.000,34.892,38.114,36.743,37.489,38.538,44.570,42.365,36.168,34.380,36.854,51.698,61.608,49.038,55.563,61.451,65.952,55.952,62.407,59.606,60.195,64.491,64.729,60.967,61.048,38.344,38.436,38.727,38.499,11.918,12.026,14.173,17.037,11.016,11.931,14.658,14.663,17.734,15.585,12.200,8.567,19.490,15.500,14.015,8.743,-0.455,-0.656,-0.560,-0.448,-0.497,-0.593,-0.064,465.011,193.402,8.877,8.417,6.177,7.527,8.276,13.439,8.188,284.349,293.824,209.055,199.398,258.147,77.101,241.557,10.300,9.900,10.700,11.900,9.600,14.000,15.200,
2021/04/05 15:30:30,1226.005,0.000,0.182,0.000,42.634,8.467,44.444,13.242,13.271,74.206,76.296,111.100,127.798,116.415,107.674,155.000,34.961,38.114,36.829,37.558,38.538,44.570,42.444,36.168,34.460,36.940,51.698,61.691,49.038,55.661,61.517,66.013,56.019,62.467,59.606,60.255,64.623,64.812,61.034,61.146,38.344,38.522,38.727,38.601,11.827,11.388,14.173,16.399,11.289,11.749,14.749,14.481,17.734,15.403,12.291,8.658,19.581,15.500,14.015,8.743,-0.474,-0.654,-0.553,-0.480,-0.499,-0.590,-0.064,466.056,194.163,8.877,8.417,6.177,7.527,8.276,13.439,8.188,284.349,293.824,209.055,199.398,258.147,77.101,241.557,10.300,9.900,10.700,11.900,9.600,14.000,15.200,
2021/04/05 15:30:31,1228.332,0.000,0.182,0.000,42.600,8.467,44.469,13.242,13.271,74.206,76.296,111.100,128.050,116.415,107.925,155.022,34.961,38.114,36.743,37.558,38.538,44.570,42.444,36.168,34.460,36.854,51.698,61.669,49.038,55.639,61.517,66.013,56.019,62.467,59.606,60.255,64.623,64.790,61.100,61.123,38.344,38.436,38.727,38.499,12.191,11.115,13.787,16.217,11.198,11.840,14.840,14.663,17.643,15.585,12.382,8.658,19.672,15.591,14.015,8.743,-0.451,-0.656,-0.548,-0.447,-0.495,-0.593,-0.064,467.014,194.986,8.877,8.417,6.177,7.527,8.276,13.439,8.188,284.349,293.824,209.055,199.398,258.147,77.101,241.557,10.300,9.900,10.700,11.900,9.600,14.000,15.200,
2021/04/05 15:30:32,1230.738,0.000,0.182,0.000,42.600,8.467,44.728,13.242,13.271,74.206,76.296,111.100,128.050,116.415,107.925,155.252,34.961,38.114,36.743,37.558,38.538,44.570,42.365,36.168,34.380,36.917,51.698,61.669,49.038,55.639,61.517,66.073,56.019,62.467,59.672,60.195,64.690,64.866,61.167,61.184,38.344,38.436,38.796,38.499,13.373,12.208,14.269,17.037,11.380,12.022,14.840,14.663,17.734,15.494,12.382,8.567,19.581,15.500,13.924,8.743,-0.466,-0.635,-0.539,-0.468,-0.487,-0.578,-0.064,467.978,195.627,8.877,8.417,6.177,7.527,8.276,13.439,8.188,284.349,293.824,209.055,199.398,258.147,77.101,241.557,10.300,9.900,10.700,11.900,9.600,14.000,15.200,
2021/04/05 15:30:33,1233.101,0.000,0.182,0.000,42.634,8.467,44.728,13.242,13.271,74.206,76.580,111.351,128.050,116.667,107.925,155.252,34.961,38.114,36.829,37.558,38.608,44.570,42.444,36.168,34.460,36.940,51.698,61.691,49.107,55.661,61.517,66.073,56.019,62.543,59.672,60.195,64.756,64.949,61.167,61.267,38.344,38.459,38.796,38.601,12.464,12.391,14.269,17.311,11.289,12.113,14.840,14.754,17.734,15.585,12.382,8.658,19.581,15.682,13.924,8.743,-0.450,-0.654,-0.554,-0.448,-0.492,-0.580,-0.064,468.869,196.390,8.877,8.417,6.177,7.527,8.276,13.439,8.188,284.349,293.824,209.055,199.398,258.147,77.101,241.557,10.300,9.900,10.700,11.900,9.600,14.000,15.200,
2021/04/05 15:30:34,1235.427,0.000,0.182,0.000,42.634,8.467,45.012,13.526,13.271,74.206,76.296,111.100,128.301,116.415,108.177,155.252,34.961,38.183,36.743,37.533,38.608,44.649,42.508,36.248,34.460,36.854,51.764,61.669,49.107,55.639,61.583,66.149,56.019,62.543,59.672,60.255,64.756,64.926,61.167,61.245,38.344,38.436,38.796,38.578,12.373,11.935,13.884,17.037,11.289,12.022,14.840,14.754,17.734,15.494,12.473,8.658,19.581,15.591,13.833,8.652,-0.477,-0.642,-0.550,-0.468,-0.481,-0.570,-0.064,469.759,197.093,8.877,8.417,6.177,7.527,8.276,13.439,8.188,284.349,293.824,209.055,199.398,258.147,77.101,241.557,10.300,9.900,10.700,11.900,9.600,14.000,15.200,
2021/04/05 15:30:35,1237.754,0.000,0.182,0.000,42.634,8.467,45.012,13.242,13.271,74.490,76.580,111.351,128.301,116.667,108.428,155.252,34.961,38.114,36.806,37.602,38.608,44.713,42.508,36.248,34.460,36.917,51.764,61.805,49.176,55.699,61.583,66.210,56.019,62.604,59.739,60.255,64.756,64.987,61.233,61.320,38.413,38.499,38.865,38.578,11.827,12.117,13.884,17.584,11.380,12.113,14.840,14.754,17.734,15.585,12.473,8.658,19.581,15.682,13.742,8.652,-0.457,-0.618,-0.542,-0.430,-0.472,-0.540,-0.064,470.606,197.793,8.877,8.417,6.177,7.527,8.276,13.439,8.188,284.349,293.824,209.055,199.398,258.147,77.101,241.557,10.300,9.900,10.700,11.900,9.600,14.000,15.200,
2021/04/05 15:30:36,1240.078,0.000,0.182,0.000,42.600,8.441,45.321,13.242,13.271,74.490,76.580,111.351,128.301,116.918,108.428,155.273,34.961,38.183,36.806,37.627,38.608,44.713,42.571,36.248,34.460,36.917,51.764,61.745,49.176,55.699,61.650,66.210,56.019,62.604,59.672,60.331,64.822,64.987,61.233,61.320,38.413,38.436,38.865,38.578,11.372,11.662,13.980,17.402,11.289,12.022,14.931,14.845,17.643,15.494,12.564,8.658,19.672,15.591,13.651,8.652,-0.448,-0.637,-0.544,-0.441,-0.483,-0.589,-0.064,471.447,198.437,8.877,8.417,6.177,7.527,8.276,13.439,8.188,284.349,293.824,209.055,199.398,258.147,77.101,241.557,10.300,9.900,10.700,11.900,9.600,14.000,15.200,
2021/04/05 15:30:37,1242.484,0.000,0.182,0.000,42.634,8.441,45.581,13.242,13.271,74.490,76.580,111.351,128.553,116.918,108.680,155.503,34.961,38.183,36.829,37.558,38.608,44.713,42.571,36.248,34.460,36.940,51.764,61.827,49.176,55.721,61.583,66.270,56.085,62.664,59.739,60.331,64.889,65.085,61.300,61.403,38.413,38.459,38.865,38.601,13.009,12.755,14.462,17.037,11.380,11.840,15.022,14.754,17.734,15.494,12.564,8.658,19.672,15.682,13.651,8.652,-0.478,-0.647,-0.552,-0.469,-0.483,-0.577,-0.064,472.219,199.259,8.877,8.417,6.177,7.527,8.276,13.439,8.188,284.349,293.824,209.055,199.398,258.147,77.101,241.557,10.300,9.900,10.700,11.900,9.600,14.000,15.200,
2021/04/05 15:30:38,1244.760,0.000,0.182,0.000,42.600,8.441,45.581,13.242,13.271,74.490,76.580,111.602,128.804,116.918,108.680,155.503,34.961,38.183,36.806,37.627,38.608,44.713,42.571,36.248,34.460,36.917,51.764,61.805,49.176,55.775,61.650,66.270,56.085,62.664,59.739,60.331,64.889,65.063,61.366,61.381,38.413,38.499,38.865,38.642,12.282,12.026,14.269,17.402,11.380,11.931,14.840,14.754,17.552,15.494,12.655,8.750,19.581,15.773,13.560,8.561,-0.459,-0.621,-0.533,-0.450,-0.479,-0.568,-0.064,473.004,199.967,8.877,8.417,6.177,7.527,8.276,13.439,8.188,284.349,293.824,209.055,199.398,258.147,77.101,241.557,10.300,9.900,10.700,11.900,9.600,14.000,15.200,
2021/04/05 15:30:39,1247.101,0.000,0.182,0.000,42.634,8.467,45.605,13.242,13.271,74.773,76.864,111.602,128.804,116.918,108.931,155.525,34.961,38.183,36.806,37.627,38.608,44.776,42.571,36.248,34.523,36.917,51.831,61.805,49.245,55.775,61.650,66.346,56.085,62.740,59.739,60.331,64.955,65.123,61.366,61.457,38.413,38.436,38.865,38.642,12.464,11.753,14.076,17.857,11.471,11.840,15.022,14.754,17.734,15.494,12.746,8.658,19.581,15.773,13.560,8.561,-0.459,-0.646,-0.558,-0.456,-0.469,-0.596,-0.064,473.746,200.669,8.877,8.417,6.177,7.527,8.276,13.439,8.188,284.349,293.824,209.055,199.398,258.147,77.101,241.557,10.300,9.900,10.700,11.900,9.600,14.000,15.200,
2021/04/05 15:30:40,1249.373,0.000,0.182,0.000,42.600,8.441,45.889,13.242,13.271,74.773,76.864,111.602,128.804,117.170,109.183,155.525,34.961,38.278,36.869,37.627,38.677,44.776,42.571,36.248,34.460,36.917,51.855,61.881,49.271,55.836,61.716,66.346,56.085,62.740,59.739,60.331,64.979,65.123,61.457,61.457,38.438,38.499,38.890,38.642,11.190,11.753,13.884,17.493,11.198,11.840,15.022,14.845,17.734,15.403,12.746,8.658,19.581,15.773,13.560,8.561,-0.456,-0.666,-0.556,-0.454,-0.501,-0.597,-0.064,474.439,201.439,8.877,8.417,6.177,7.527,8.276,13.439,8.188,284.349,293.824,209.055,199.398,258.147,77.101,241.557,10.300,9.900,10.700,11.900,9.600,14.000,15.200,
2021/04/05 15:30:41,1251.719,0.000,0.182,0.000,42.600,8.441,45.889,13.242,13.271,74.773,76.864,111.854,129.056,117.170,109.183,155.525,34.961,38.252,36.893,37.627,38.677,44.776,42.713,36.311,34.523,37.003,51.831,61.903,49.245,55.858,61.716,66.407,56.152,62.801,59.739,60.331,65.021,65.221,61.499,61.539,38.413,38.522,38.865,38.665,12.555,12.026,14.076,17.219,11.289,12.022,15.022,14.845,17.825,15.403,12.746,8.750,19.581,15.773,13.651,8.561,-0.456,-0.642,-0.547,-0.441,-0.496,-0.585,-0.064,475.168,202.124,8.877,8.417,6.177,7.527,8.276,13.439,8.188,284.349,293.824,209.055,199.398,258.147,77.101,241.557,10.300,9.900,10.700,11.900,9.600,14.000,15.200,
2021/04/05 15:30:42,1254.021,0.000,0.182,0.000,42.600,8.441,46.174,13.242,13.271,74.773,77.148,111.854,129.056,117.170,109.183,155.525,34.961,38.252,36.829,37.602,38.608,44.855,42.650,36.311,34.523,36.940,51.831,61.903,49.245,55.858,61.716,66.482,56.152,62.801,59.805,60.331,65.021,65.282,61.499,61.600,38.413,38.522,38.934,38.665,12.464,12.026,14.366,17.402,11.380,11.931,14.931,14.845,17.825,15.494,12.746,8.658,19.672,15.773,13.560,8.470,-0.476,-0.658,-0.559,-0.465,-0.498,-0.592,-0.064,475.786,202.869,8.877,8.417,6.177,7.527,8.276,13.439,8.188,284.349,293.824,209.055,199.398,258.147,77.101,241.557,10.300,9.900,10.700,11.900,9.600,14.000,15.200,
2021/04/05 15:30:43,1256.347,0.000,0.182,0.000,42.634,8.415,46.149,13.242,13.271,75.057,77.148,111.854,129.056,117.421,109.435,155.755,34.961,38.252,36.893,37.627,38.608,44.855,42.713,36.311,34.460,37.003,51.831,61.964,49.315,55.918,61.782,66.482,56.152,62.801,59.805,60.392,65.088,65.282,61.565,61.600,38.413,38.522,38.934,38.665,11.736,11.297,14.655,17.493,11.380,11.840,14.931,14.754,17.734,15.585,12.837,8.658,19.581,15.864,13.560,8.561,-0.478,-0.648,-0.553,-0.464,-0.491,-0.558,-0.064,476.410,203.484,7.120,7.187,5.803,7.703,8.688,13.897,8.469,280.521,291.209,181.975,181.488,258.043,76.264,247.068,9.100,9.300,10.400,12.200,9.900,14.500,15.400,
2021/04/05 15:30:44,1258.658,0.000,0.182,0.000,42.600,8.441,46.458,13.242,13.271,75.057,77.148,111.854,129.307,117.421,109.686,155.777,34.961,38.252,36.869,37.627,38.677,44.855,42.713,36.311,34.523,36.917,51.897,61.881,49.315,55.836,61.782,66.543,56.152,62.876,59.805,60.392,65.154,65.260,61.565,61.578,38.413,38.436,38.934,38.642,12.282,12.391,14.269,17.584,11.562,12.022,15.113,14.754,17.825,15.585,12.928,8.750,19.490,15.773,13.287,8.470,-0.480,-0.649,-0.552,-0.470,-0.490,-0.570,-0.064,476.924,204.167,7.120,7.187,5.803,7.703,8.688,13.897,8.469,280.521,291.209,181.975,181.488,258.043,76.264,247.068,9.100,9.300,10.400,12.200,9.900,14.500,15.400,
2021/04/05 15:30:45,1260.969,0.000,0.182,0.000,42.634,8.441,46.433,13.242,13.271,75.057,77.148,111.854,129.307,117.673,109.686,155.503,34.961,38.252,36.869,37.696,38.677,44.855,42.792,36.311,34.523,36.980,51.897,61.942,49.315,55.896,61.782,66.543,56.218,62.876,59.871,60.392,65.154,65.320,61.632,61.654,38.413,38.499,38.934,38.642,11.008,11.480,14.462,18.039,11.471,11.840,15.204,14.845,17.734,15.585,13.019,8.841,19.308,15.682,13.287,8.379,-0.477,-0.643,-0.550,-0.464,-0.489,-0.560,-0.064,477.530,204.912,7.120,7.187,5.803,7.703,8.688,13.897,8.469,280.521,291.209,181.975,181.488,258.043,76.264,247.068,9.100,9.300,10.400,12.200,9.900,14.500,15.400,
2021/04/05 15:30:46,1263.238,0.000,0.182,0.000,42.634,8.415,46.742,13.526,13.271,75.340,77.148,111.854,129.559,117.673,109.938,155.777,34.961,38.252,36.893,37.696,38.677,44.918,42.792,36.374,34.523,37.003,51.897,62.024,49.384,55.918,61.849,66.604,56.218,62.937,59.871,60.392,65.221,65.418,61.632,61.736,38.413,38.522,39.004,38.728,10.735,11.115,14.269,17.584,11.562,12.022,15.204,14.936,17.734,15.585,13.019,8.841,19.490,15.773,13.287,8.379,-0.483,-0.663,-0.561,-0.477,-0.500,-0.586,-0.064,478.061,205.591,7.120,7.187,5.803,7.703,8.688,13.897,8.469,280.521,291.209,181.975,181.488,258.043,76.264,247.068,9.100,9.300,10.400,12.200,9.900,14.500,15.400,
2021/04/05 15:30:47,1265.474,0.000,0.182,0.000,42.634,8.415,46.717,13.242,13.271,75.340,77.148,112.105,129.559,117.673,109.938,155.755,34.961,38.252,36.972,37.696,38.677,44.918,42.856,36.374,34.523,37.003,51.897,62.024,49.384,55.918,61.849,66.679,56.218,62.998,59.871,60.467,65.221,65.479,61.698,61.812,38.413,38.522,39.004,38.728,10.917,11.024,14.462,17.948,11.562,11.840,15.204,14.936,17.825,15.676,13.019,8.841,19.399,15.773,13.378,8.379,-0.464,-0.638,-0.553,-0.433,-0.497,-0.584,-0.064,478.593,206.277,7.120,7.187,5.803,7.703,8.688,13.897,8.469,280.521,291.209,181.975,181.488,258.043,76.264,247.068,9.100,9.300,10.400,12.200,9.900,14.500,15.400,
2021/04/05 15:30:48,1267.761,0.000,0.182,0.000,42.634,8.415,47.026,13.242,13.271,75.340,77.432,112.105,129.810,117.924,110.189,155.777,34.961,38.252,36.869,37.696,38.677,44.918,42.856,36.374,34.523,36.917,51.963,62.002,49.384,55.896,61.915,66.679,56.285,62.998,59.871,60.467,65.287,65.396,61.698,61.714,38.413,38.499,39.004,38.705,11.281,11.115,13.980,17.311,11.744,11.749,15.113,14.936,17.825,15.676,13.110,8.841,19.490,15.773,13.378,8.470,-0.456,-0.654,-0.553,-0.452,-0.495,-0.604,-0.064,479.093,206.950,7.120,7.187,5.803,7.703,8.688,13.897,8.469,280.521,291.209,181.975,181.488,258.043,76.264,247.068,9.100,9.300,10.400,12.200,9.900,14.500,15.400,
2021/04/05 15:30:49,1269.988,0.000,0.182,0.000,42.600,8.415,47.026,13.242,13.271,75.340,77.432,112.105,129.810,117.924,110.189,155.777,34.961,38.322,36.869,37.696,38.772,44.949,42.856,36.405,34.554,36.980,51.963,62.078,49.453,55.972,61.939,66.770,56.309,63.027,59.896,60.497,65.287,65.457,61.765,61.790,38.413,38.499,39.004,38.705,11.554,11.935,14.462,17.402,11.380,11.658,15.204,14.845,17.825,15.585,13.201,8.750,19.308,15.864,13.196,8.379,-0.463,-0.655,-0.566,-0.453,-0.502,-0.594,-0.064,479.607,207.634,7.120,7.187,5.803,7.703,8.688,13.897,8.469,280.521,291.209,181.975,181.488,258.043,76.264,247.068,9.100,9.300,10.400,12.200,9.900,14.500,15.400,
2021/04/05 15:30:50,1272.288,0.000,0.182,0.000,42.600,8.415,47.310,13.242,13.271,75.340,77.432,112.356,129.810,117.924,110.189,155.777,34.961,38.322,36.972,37.696,38.747,44.918,42.919,36.374,34.523,37.082,51.963,62.100,49.453,56.055,61.915,66.740,56.285,63.073,59.938,60.467,65.353,65.539,61.831,61.873,38.413,38.522,39.073,38.807,11.918,11.115,14.751,17.402,11.562,11.658,15.295,14.845,17.825,15.585,13.201,8.841,19.308,15.864,13.287,8.379,-0.475,-0.649,-0.553,-0.466,-0.497,-0.585,-0.064,480.126,208.379,7.120,7.187,5.803,7.703,8.688,13.897,8.469,280.521,291.209,181.975,181.488,258.043,76.264,247.068,9.100,9.300,10.400,12.200,9.900,14.500,15.400,
2021/04/05 15:30:51,1274.550,0.000,0.182,0.000,42.634,8.415,47.310,13.242,12.987,75.340,77.432,112.105,129.810,117.924,110.441,156.029,34.961,38.322,36.948,37.766,38.747,45.028,42.919,36.405,34.554,36.980,52.030,62.078,49.453,55.972,61.915,66.770,56.285,63.103,59.938,60.557,65.353,65.517,61.898,61.851,38.413,38.499,39.004,38.705,11.736,11.115,14.655,17.128,11.471,11.475,15.204,14.845,17.825,15.494,13.383,8.841,19.217,15.864,13.287,8.470,-0.478,-0.656,-0.559,-0.468,-0.498,-0.595,-0.064,480.546,208.940,7.120,7.187,5.803,7.703,8.688,13.897,8.469,280.521,291.209,181.975,181.488,258.043,76.264,247.068,9.100,9.300,10.400,12.200,9.900,14.500,15.400,
2021/04/05 15:30:52,1276.863,0.000,0.182,0.000,42.600,8.389,47.594,13.242,13.271,75.624,77.432,112.356,130.062,118.176,110.692,155.777,34.961,38.322,36.948,37.766,38.747,44.949,42.942,36.484,34.554,36.980,51.963,62.139,49.453,56.032,61.981,66.830,56.285,63.164,59.938,60.557,65.420,65.593,61.898,61.911,38.483,38.499,39.073,38.784,12.009,11.753,15.137,17.948,11.562,11.658,15.386,15.027,17.734,15.403,13.383,8.841,19.217,15.682,13.196,8.379,-0.464,-0.644,-0.553,-0.445,-0.498,-0.589,-0.064,481.066,209.618,7.120,7.187,5.803,7.703,8.688,13.897,8.469,280.521,291.209,181.975,181.488,258.043,76.264,247.068,9.100,9.300,10.400,12.200,9.900,14.500,15.400,
2021/04/05 15:30:53,1279.112,0.000,0.182,0.000,42.600,8.389,47.594,13.242,13.271,75.624,77.715,112.356,130.062,118.176,110.692,155.777,34.961,38.322,36.948,37.766,38.747,45.028,42.998,36.484,34.554,36.980,52.030,62.139,49.523,56.032,61.981,66.906,56.351,63.164,59.938,60.557,65.420,65.654,61.898,61.911,38.413,38.499,39.073,38.784,10.917,11.388,15.137,18.222,11.471,12.022,15.204,15.027,17.734,15.494,13.474,8.932,19.308,15.864,13.287,8.470,-0.465,-0.659,-0.568,-0.463,-0.479,-0.604,-0.064,481.585,210.304,7.120,7.187,5.803,7.703,8.688,13.897,8.469,280.521,291.209,181.975,181.488,258.043,76.264,247.068,9.100,9.300,10.400,12.200,9.900,14.500,15.400,
2021/04/05 15:30:54,1281.363,0.000,0.182,0.000,42.634,8.415,47.854,13.242,13.271,75.624,77.715,112.356,130.314,118.427,110.944,156.007,34.961,38.322,37.035,37.766,38.816,45.028,42.998,36.484,34.554,37.003,52.030,62.221,49.523,56.130,62.047,66.967,56.351,63.239,59.938,60.557,65.486,65.676,61.964,62.009,38.413,38.601,39.073,38.807,11.554,12.391,15.233,17.584,11.562,11.749,15.204,14.936,17.643,15.585,13.565,8.841,19.308,15.864,13.196,8.470,-0.485,-0.663,-0.564,-0.491,-0.507,-0.604,-0.064,481.999,211.045,7.120,7.187,5.803,7.703,8.688,13.897,8.469,280.521,291.209,181.975,181.488,258.043,76.264,247.068,9.100,9.300,10.400,12.200,9.900,14.500,15.400,
2021/04/05 15:30:55,1283.640,0.000,0.182,0.000,42.634,8.389,47.878,13.242,12.987,75.908,77.715,112.608,130.314,118.679,110.944,156.029,34.961,38.322,36.972,37.766,38.747,44.998,42.998,36.453,34.586,37.082,52.030,62.221,49.523,56.130,62.047,66.937,56.351,63.210,60.004,60.589,65.486,65.676,61.964,62.070,38.483,38.601,39.073,38.807,11.827,11.297,14.751,16.673,11.289,11.931,15.295,15.027,17.734,15.494,13.565,8.932,19.126,15.864,13.105,8.379,-0.462,-0.658,-0.555,-0.457,-0.511,-0.602,-0.064,482.512,211.602,7.120,7.187,5.803,7.703,8.688,13.897,8.469,280.521,291.209,181.975,181.488,258.043,76.264,247.068,9.100,9.300,10.400,12.200,9.900,14.500,15.400,
2021/04/05 15:30:56,1285.879,0.000,0.182,0.000,42.634,8.389,48.162,13.242,13.271,75.908,77.715,112.608,130.565,118.679,111.195,156.029,34.961,38.391,37.035,37.766,38.816,44.998,43.061,36.453,34.523,37.082,52.096,62.221,49.592,56.130,62.047,67.013,56.417,63.270,60.004,60.589,65.552,65.812,62.031,62.130,38.483,38.601,39.073,38.870,11.554,10.660,14.751,17.037,11.562,11.749,15.386,14.936,17.734,15.585,13.656,8.932,19.217,15.864,13.105,8.379,-0.471,-0.645,-0.549,-0.462,-0.493,-0.582,-0.064,482.914,212.276,7.120,7.187,5.803,7.703,8.688,13.897,8.469,280.521,291.209,181.975,181.488,258.043,76.264,247.068,9.100,9.300,10.400,12.200,9.900,14.500,15.400,
2021/04/05 15:30:57,1288.226,0.000,0.182,0.000,42.600,8.389,48.446,13.242,13.271,75.908,77.999,112.608,130.565,118.679,111.195,156.280,34.961,38.416,36.948,37.835,38.816,44.998,43.061,36.453,34.523,37.059,52.120,62.199,49.617,56.032,62.047,67.013,56.417,63.270,60.004,60.589,65.643,65.729,62.055,62.108,38.438,38.499,39.168,38.784,11.645,11.115,15.330,16.673,11.380,11.840,15.295,15.027,17.825,15.494,13.747,8.841,19.308,15.864,13.196,8.379,-0.474,-0.657,-0.565,-0.442,-0.507,-0.596,-0.064,483.328,212.967,7.120,7.187,5.803,7.703,8.688,13.897,8.469,280.521,291.209,181.975,181.488,258.043,76.264,247.068,9.100,9.300,10.400,12.200,9.900,14.500,15.400,
2021/04/05 15:30:58,1290.388,0.000,0.182,0.000,42.634,8.389,48.446,13.242,13.271,76.191,77.999,112.859,130.565,118.679,111.195,156.029,34.961,38.391,37.035,37.835,38.816,45.028,43.061,36.547,34.617,37.082,52.096,62.297,49.592,56.191,62.047,67.103,56.417,63.300,60.004,60.618,65.619,65.812,62.097,62.206,38.483,38.522,39.142,38.870,11.554,10.751,15.426,17.584,11.380,11.749,15.204,14.936,17.916,15.494,13.747,8.932,19.217,15.864,13.014,8.379,-0.473,-0.639,-0.552,-0.465,-0.492,-0.580,-0.064,483.804,213.640,7.120,7.187,5.803,7.703,8.688,13.897,8.469,280.521,291.209,181.975,181.488,258.043,76.264,247.068,9.100,9.300,10.400,12.200,9.900,14.500,15.400,
2021/04/05 15:30:59,1292.742,0.000,0.182,0.000,42.634,8.363,48.706,13.242,13.271,76.191,77.999,112.859,130.817,118.930,111.447,156.007,34.961,38.391,37.012,37.835,38.816,45.028,43.061,36.547,34.617,37.059,52.096,62.275,49.661,56.108,62.114,67.164,56.417,63.361,60.004,60.618,65.685,65.851,62.164,62.184,38.483,38.578,39.142,38.847,11.645,11.388,15.040,17.493,11.653,11.749,15.386,15.027,17.643,15.494,13.838,8.932,19.308,15.956,13.014,8.288,-0.469,-0.668,-0.560,-0.453,-0.510,-0.606,-0.064,484.293,214.332,7.120,7.187,5.803,7.703,8.688,13.897,8.469,280.521,291.209,181.975,181.488,258.043,76.264,247.068,9.100,9.300,10.400,12.200,9.900,14.500,15.400,
2021/04/05 15:31:00,1294.982,0.000,0.182,0.000,42.634,8.389,48.731,13.242,13.271,76.191,77.999,112.859,130.817,119.181,111.447,156.280,34.961,38.391,37.075,37.835,38.816,45.061,43.125,36.517,34.586,37.059,52.163,62.336,49.661,56.169,62.180,67.134,56.417,63.331,60.071,60.664,65.685,65.926,62.164,62.245,38.483,38.578,39.142,38.911,12.373,11.024,15.330,17.128,11.562,11.931,15.295,15.027,17.916,15.585,13.929,8.841,19.308,15.956,13.014,8.288,-0.475,-0.651,-0.556,-0.477,-0.498,-0.598,-0.064,484.719,214.946,7.120,7.187,5.803,7.703,8.688,13.897,8.469,280.521,291.209,181.975,181.488,258.043,76.264,247.068,9.100,9.300,10.400,12.200,9.900,14.500,15.400,
2021/04/05 15:31:01,1297.307,0.000,0.000,0.000,42.634,8.363,49.015,13.242,12.987,76.191,78.283,112.859,130.817,119.181,111.699,156.280,34.961,38.391,37.012,37.835,38.816,45.061,43.125,36.517,34.586,37.059,52.163,62.336,49.661,56.169,62.180,67.134,56.417,63.407,60.071,60.589,65.685,65.926,62.164,62.245,38.483,38.578,39.142,38.847,12.191,11.024,15.233,17.675,11.562,11.749,15.295,14.936,17.916,15.494,14.020,8.932,19.126,15.956,12.923,8.197,-0.473,-0.686,-0.579,-0.470,-0.513,-0.616,-0.064,485.183,215.630,7.120,7.187,5.803,7.703,8.688,13.897,8.469,280.521,291.209,181.975,181.488,258.043,76.264,247.068,9.100,9.300,10.400,12.200,9.900,14.500,15.400,
2021/04/05 15:31:02,1299.585,0.000,0.182,0.000,42.634,8.389,48.990,13.242,13.271,76.191,78.283,112.859,131.068,119.181,111.950,156.007,34.961,38.391,37.012,37.835,38.816,45.092,43.204,36.626,34.617,37.059,52.163,62.336,49.730,56.169,62.180,67.239,56.417,63.436,60.071,60.694,65.818,65.926,62.230,62.320,38.483,38.578,39.212,38.847,12.918,12.026,15.715,17.948,11.562,12.022,15.386,15.118,17.916,15.585,14.111,8.932,19.308,16.047,13.014,8.288,-0.474,-0.650,-0.551,-0.468,-0.491,-0.574,-0.064,485.597,216.303,7.120,7.187,5.803,7.703,8.688,13.897,8.469,280.521,291.209,181.975,181.488,258.043,76.264,247.068,9.100,9.300,10.400,12.200,9.900,14.500,15.400,
2021/04/05 15:31:03,1301.847,0.000,0.182,0.000,42.634,8.363,49.299,13.242,12.987,76.191,78.283,113.110,131.068,119.433,111.950,156.280,34.961,38.391,37.098,37.835,38.885,45.061,43.125,36.517,34.586,37.146,52.163,62.433,49.730,56.252,62.180,67.270,56.484,63.467,60.137,60.664,65.818,66.009,62.296,62.403,38.483,38.601,39.212,38.934,11.827,10.569,15.233,17.037,11.471,11.931,15.477,15.118,17.825,15.494,14.111,8.841,19.672,16.047,13.287,8.379,-0.477,-0.653,-0.559,-0.476,-0.503,-0.596,-0.064,486.017,216.918,7.120,7.187,5.803,7.703,8.688,13.897,8.469,280.521,291.209,181.975,181.488,258.043,76.264,247.068,9.100,9.300,10.400,12.200,9.900,14.500,15.400,
2021/04/05 15:31:04,1304.163,0.000,0.182,0.000,42.600,8.363,49.299,13.242,12.987,76.475,78.283,113.110,131.320,119.684,112.202,156.280,34.961,38.391,37.098,37.904,38.885,45.092,43.204,36.626,34.617,37.146,52.229,62.433,49.730,56.252,62.246,67.300,56.484,63.497,60.071,60.694,65.818,66.085,62.296,62.403,38.483,38.601,39.212,38.934,11.190,10.386,15.426,17.766,11.653,11.475,15.477,15.118,17.825,15.585,14.020,8.841,19.672,16.138,13.105,8.288,-0.464,-0.659,-0.567,-0.460,-0.483,-0.601,-0.064,486.444,217.585,7.120,7.187,5.803,7.703,8.688,13.897,8.469,280.521,291.209,181.975,181.488,258.043,76.264,247.068,9.100,9.300,10.400,12.200,9.900,14.500,15.400,
2021/04/05 15:31:05,1306.458,0.000,0.182,0.000,42.600,8.363,49.583,13.242,12.987,76.475,78.283,113.110,131.320,119.684,112.453,156.280,34.961,38.460,37.098,37.904,38.885,45.124,43.204,36.596,34.586,37.146,52.229,62.433,49.800,56.327,62.246,67.331,56.484,63.467,60.071,60.664,65.884,66.085,62.363,62.464,38.483,38.665,39.212,39.013,11.918,10.933,15.715,17.766,11.653,12.022,15.477,15.209,17.825,15.494,14.202,8.932,19.672,16.229,13.105,8.288,-0.467,-0.673,-0.570,-0.464,-0.512,-0.619,-0.064,486.932,218.243,7.453,7.106,6.801,10.218,8.807,14.601,8.382,281.612,283.841,179.158,183.367,257.542,76.535,252.646,10.400,8.600,11.300,14.500,10.100,15.100,15.200,
2021/04/05 15:31:06,1308.700,0.000,0.182,0.000,42.634,8.363,49.583,13.242,13.271,76.475,78.283,113.362,131.320,119.936,112.453,156.280,34.961,38.460,37.098,37.904,38.885,45.124,43.267,36.596,34.586,37.146,52.229,62.494,49.800,56.327,62.246,67.331,56.484,63.528,60.137,60.725,65.951,66.146,62.363,62.464,38.483,38.665,39.281,39.013,11.736,10.660,15.330,17.857,11.471,11.749,15.477,15.118,17.916,15.403,14.294,8.841,19.672,16.229,13.287,8.288,-0.480,-0.657,-0.560,-0.477,-0.496,-0.595,-0.064,487.371,218.793,7.453,7.106,6.801,10.218,8.807,14.601,8.382,281.612,283.841,179.158,183.367,257.542,76.535,252.646,10.400,8.600,11.300,14.500,10.100,15.100,15.200,
2021/04/05 15:31:07,1310.966,0.000,0.182,0.000,42.634,8.337,49.842,13.242,12.987,76.758,78.567,113.362,131.571,119.936,112.453,156.510,35.030,38.460,37.075,37.904,38.885,45.124,43.267,36.596,34.665,37.059,52.229,62.472,49.800,56.305,62.313,67.407,56.550,63.528,60.137,60.725,65.951,66.123,62.429,62.442,38.483,38.578,39.281,38.990,11.645,10.477,15.330,16.855,11.744,11.658,15.659,15.118,17.734,15.403,14.385,8.932,19.672,16.229,13.287,8.288,-0.489,-0.669,-0.568,-0.476,-0.500,-0.611,-0.064,487.804,219.455,7.453,7.106,6.801,10.218,8.807,14.601,8.382,281.612,283.841,179.158,183.367,257.542,76.535,252.646,10.400,8.600,11.300,14.500,10.100,15.100,15.200,
2021/04/05 15:31:08,1313.224,0.000,0.182,0.000,42.600,8.363,50.151,13.242,12.987,76.758,78.567,113.362,131.571,119.936,112.705,156.280,35.030,38.460,37.012,37.904,38.885,45.124,43.290,36.596,34.586,37.059,52.295,62.472,49.800,56.305,62.379,67.467,56.550,63.604,60.137,60.725,65.951,66.123,62.429,62.517,38.483,38.578,39.281,38.911,11.372,10.751,15.233,17.128,11.835,11.840,15.568,15.209,17.825,15.403,14.476,8.932,19.672,16.138,13.287,8.197,-0.474,-0.651,-0.553,-0.474,-0.497,-0.595,-0.064,488.187,220.059,7.453,7.106,6.801,10.218,8.807,14.601,8.382,281.612,283.841,179.158,183.367,257.542,76.535,252.646,10.400,8.600,11.300,14.500,10.100,15.100,15.200,
2021/04/05 15:31:09,1315.495,0.000,0.182,0.000,42.667,8.363,50.151,13.242,12.987,76.758,78.567,113.362,131.571,120.187,112.956,156.532,35.030,38.460,37.098,37.904,38.885,45.203,43.267,36.659,34.665,37.146,52.295,62.494,49.869,56.327,62.313,67.543,56.550,63.604,60.137,60.725,66.017,66.206,62.496,62.539,38.483,38.601,39.281,39.013,10.644,10.569,15.137,17.402,11.471,11.658,15.477,15.301,17.825,15.494,14.476,8.932,19.672,16.320,13.196,8.197,-0.478,-0.646,-0.553,-0.470,-0.499,-0.591,-0.064,488.583,220.721,7.453,7.106,6.801,10.218,8.807,14.601,8.382,281.612,283.841,179.158,183.367,257.542,76.535,252.646,10.400,8.600,11.300,14.500,10.100,15.100,15.200,
2021/04/05 15:31:10,1317.834,0.000,0.182,0.000,42.600,8.337,50.411,13.242,12.987,77.042,78.567,113.362,131.823,120.187,112.956,156.510,35.030,38.460,37.154,37.904,38.955,45.203,43.267,36.659,34.665,37.123,52.295,62.532,49.869,56.426,62.379,67.543,56.550,63.664,60.137,60.725,66.017,66.260,62.496,62.578,38.483,38.578,39.281,38.990,11.736,11.662,15.426,18.495,11.653,11.840,15.477,15.209,17.734,15.403,14.567,8.932,19.854,16.229,13.287,8.197,-0.483,-0.651,-0.554,-0.471,-0.499,-0.595,-0.064,488.966,221.325,7.453,7.106,6.801,10.218,8.807,14.601,8.382,281.612,283.841,179.158,183.367,257.542,76.535,252.646,10.400,8.600,11.300,14.500,10.100,15.100,15.200,
2021/04/05 15:31:11,1320.118,0.000,0.182,0.000,42.600,8.363,50.719,13.242,12.987,77.042,78.851,113.613,132.074,120.439,113.208,156.532,34.961,38.460,37.098,37.904,38.955,45.203,43.346,36.659,34.586,37.146,52.362,62.555,49.938,56.388,62.379,67.604,56.550,63.664,60.204,60.725,66.083,66.282,62.562,62.600,38.552,38.665,39.350,39.013,11.645,10.477,16.101,18.039,11.744,11.658,15.659,15.118,17.916,15.585,14.567,8.932,19.763,16.411,13.287,8.106,-0.484,-0.657,-0.558,-0.475,-0.504,-0.600,-0.064,489.340,221.928,7.453,7.106,6.801,10.218,8.807,14.601,8.382,281.612,283.841,179.158,183.367,257.542,76.535,252.646,10.400,8.600,11.300,14.500,10.100,15.100,15.200,
2021/04/05 15:31:12,1322.390,0.000,0.182,0.000,42.600,8.337,50.719,13.242,13.271,77.042,78.851,113.613,132.074,120.439,113.208,156.532,35.030,38.530,37.075,37.974,38.955,45.267,43.346,36.659,34.665,37.123,52.362,62.532,49.938,56.366,62.445,67.604,56.617,63.740,60.204,60.801,66.083,66.260,62.629,62.654,38.552,38.578,39.350,38.990,10.553,10.204,15.715,17.675,11.926,11.749,15.659,15.209,17.643,15.494,14.658,8.932,19.763,16.320,13.196,8.197,-0.476,-0.650,-0.554,-0.473,-0.500,-0.593,-0.064,489.681,222.585,7.453,7.106,6.801,10.218,8.807,14.601,8.382,281.612,283.841,179.158,183.367,257.542,76.535,252.646,10.400,8.600,11.300,14.500,10.100,15.100,15.200,
