Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:31:13,1324.656,0.000,0.182,0.000,42.634,8.337,50.719,13.242,12.987,77.042,78.851,113.613,132.074,120.690,113.459,156.532,34.961,38.530,37.075,37.974,38.955,45.203,43.346,36.659,34.665,37.123,52.362,62.532,49.938,56.366,62.379,67.604,56.617,63.740,60.204,60.801,66.150,66.320,62.629,62.654,38.552,38.578,39.350,38.990,11.099,10.660,16.101,18.950,12.017,11.749,15.568,15.027,17.734,15.585,14.749,8.932,19.763,16.411,13.287,8.106,-0.487,-0.672,-0.567,-0.487,-0.510,-0.612,-0.064,490.057,223.135,7.453,7.106,6.801,10.218,8.807,14.601,8.382,281.612,283.841,179.158,183.367,257.542,76.535,252.646,10.400,8.600,11.300,14.500,10.100,15.100,15.200,
2021/04/05 15:31:14,1326.924,0.000,0.182,0.000,42.634,8.337,51.004,13.242,13.271,77.325,79.135,113.613,132.074,120.690,113.459,156.532,34.961,38.530,37.154,37.974,38.955,45.267,43.346,36.722,34.665,37.123,52.428,62.608,50.007,56.366,62.445,67.664,56.617,63.740,60.204,60.801,66.150,66.320,62.695,62.714,38.483,38.578,39.350,38.990,13.282,11.024,15.908,17.584,11.835,11.840,15.568,15.209,18.097,15.676,14.840,9.023,19.763,16.503,13.105,8.106,-0.483,-0.659,-0.556,-0.470,-0.487,-0.600,-0.064,490.428,223.865,7.453,7.106,6.801,10.218,8.807,14.601,8.382,281.612,283.841,179.158,183.367,257.542,76.535,252.646,10.400,8.600,11.300,14.500,10.100,15.100,15.200,
2021/04/05 15:31:15,1329.246,0.000,0.182,0.000,42.600,8.337,50.979,13.242,13.271,77.325,78.851,113.613,132.326,120.942,113.711,156.510,35.030,38.530,37.154,37.974,39.024,45.297,43.410,36.753,34.696,37.202,52.428,62.608,50.007,56.426,62.512,67.770,56.617,63.830,60.204,60.830,66.216,66.381,62.695,62.775,38.552,38.642,39.420,39.053,11.099,10.842,15.812,17.857,11.653,11.840,15.659,15.392,17.643,15.494,14.931,9.114,19.399,16.320,12.923,8.197,-0.484,-0.659,-0.564,-0.477,-0.501,-0.598,-0.064,490.732,224.463,7.453,7.106,6.801,10.218,8.807,14.601,8.382,281.612,283.841,179.158,183.367,257.542,76.535,252.646,10.400,8.600,11.300,14.500,10.100,15.100,15.200,
2021/04/05 15:31:16,1331.496,0.000,0.182,0.000,42.634,8.311,51.263,13.242,13.271,77.325,79.135,113.864,132.326,120.942,113.963,156.762,35.030,38.530,37.154,37.974,39.024,45.376,43.410,36.753,34.696,37.202,52.428,62.669,50.073,56.502,62.512,67.770,56.683,63.830,60.270,60.891,66.216,66.381,62.762,62.775,38.552,38.642,39.420,39.053,11.918,10.933,15.137,17.766,11.835,11.931,15.659,15.392,17.643,15.494,15.022,9.114,19.399,16.411,12.741,8.106,-0.476,-0.684,-0.577,-0.474,-0.519,-0.626,-0.064,491.108,225.013,7.453,7.106,6.801,10.218,8.807,14.601,8.382,281.612,283.841,179.158,183.367,257.542,76.535,252.646,10.400,8.600,11.300,14.500,10.100,15.100,15.200,
2021/04/05 15:31:17,1333.831,0.000,0.182,0.000,42.634,8.311,51.547,13.242,12.987,77.325,79.135,113.864,132.578,121.193,113.963,156.762,34.961,38.530,37.241,37.974,39.024,45.346,43.473,36.722,34.665,37.225,52.495,62.691,50.073,56.524,62.512,67.801,56.617,63.861,60.270,60.861,66.282,66.479,62.762,62.873,38.552,38.665,39.420,39.155,10.917,11.206,16.294,17.766,12.291,12.295,15.568,15.574,17.825,15.585,15.113,9.114,19.581,16.411,12.923,8.197,-0.477,-0.678,-0.582,-0.475,-0.492,-0.620,-0.064,491.417,225.734,7.453,7.106,6.801,10.218,8.807,14.601,8.382,281.612,283.841,179.158,183.367,257.542,76.535,252.646,10.400,8.600,11.300,14.500,10.100,15.100,15.200,
2021/04/05 15:31:18,1336.088,0.000,0.182,0.000,42.600,8.337,51.572,13.242,12.987,77.325,79.419,113.864,132.578,121.193,113.963,156.784,34.961,38.599,37.154,37.974,39.024,45.440,43.473,36.753,34.696,37.202,52.495,62.669,50.073,56.502,62.578,67.891,56.749,63.891,60.336,60.951,66.349,66.457,62.828,62.911,38.552,38.642,39.420,39.053,11.099,10.569,15.908,17.219,12.109,11.566,15.568,15.209,18.007,15.585,15.295,9.023,19.399,16.594,13.014,8.197,-0.477,-0.655,-0.559,-0.479,-0.504,-0.597,-0.064,491.745,226.274,7.453,7.106,6.801,10.218,8.807,14.601,8.382,281.612,283.841,179.158,183.367,257.542,76.535,252.646,10.400,8.600,11.300,14.500,10.100,15.100,15.200,
2021/04/05 15:31:19,1338.318,0.000,0.182,0.000,42.634,8.311,51.856,13.242,12.987,77.325,79.135,113.864,132.578,121.445,114.214,156.784,35.030,38.599,37.217,38.043,39.024,45.409,43.473,36.801,34.665,37.202,52.495,62.745,50.073,56.502,62.578,67.861,56.683,63.937,60.336,60.922,66.349,66.517,62.828,62.911,38.552,38.642,39.489,39.132,12.464,10.842,15.619,17.766,11.926,11.931,15.386,15.483,18.007,15.676,15.113,9.114,19.581,16.594,12.650,8.106,-0.487,-0.671,-0.566,-0.484,-0.504,-0.596,-0.064,492.084,226.824,7.453,7.106,6.801,10.218,8.807,14.601,8.382,281.612,283.841,179.158,183.367,257.542,76.535,252.646,10.400,8.600,11.300,14.500,10.100,15.100,15.200,
2021/04/05 15:31:20,1340.612,0.000,0.182,0.000,42.634,8.311,52.140,13.242,13.271,77.609,79.419,114.116,132.829,121.696,114.466,156.784,35.030,38.530,37.154,38.043,39.024,45.503,43.552,36.832,34.759,37.202,52.495,62.745,50.140,56.563,62.578,67.967,56.683,63.967,60.336,60.951,66.349,66.517,62.895,62.911,38.552,38.642,39.489,39.132,11.281,10.295,16.101,17.584,11.926,11.749,15.659,15.574,17.734,15.494,15.295,9.114,19.399,16.594,12.741,8.197,-0.478,-0.694,-0.587,-0.473,-0.519,-0.627,-0.064,492.356,227.553,7.453,7.106,6.801,10.218,8.807,14.601,8.382,281.612,283.841,179.158,183.367,257.542,76.535,252.646,10.400,8.600,11.300,14.500,10.100,15.100,15.200,
2021/04/05 15:31:21,1342.939,0.000,0.182,0.000,42.634,8.311,52.424,13.242,12.987,77.609,79.419,114.116,132.829,121.696,114.466,156.784,35.030,38.599,37.217,38.043,39.024,45.503,43.552,36.832,34.696,37.202,52.561,62.745,50.140,56.563,62.644,67.967,56.749,63.967,60.336,60.951,66.415,66.593,62.895,62.972,38.552,38.642,39.489,39.132,11.827,11.206,17.258,19.315,11.744,11.931,15.386,15.574,17.916,15.585,15.386,9.205,19.672,16.594,12.923,8.106,-0.474,-0.649,-0.553,-0.473,-0.496,-0.594,-0.064,492.665,228.215,7.453,7.106,6.801,10.218,8.807,14.601,8.382,281.612,283.841,179.158,183.367,257.542,76.535,252.646,10.400,8.600,11.300,14.500,10.100,15.100,15.200,
2021/04/05 15:31:22,1345.287,0.000,0.182,0.000,42.600,8.311,52.424,13.242,13.271,77.892,79.419,114.116,132.829,121.696,114.466,156.784,34.961,38.599,37.217,38.043,39.024,45.472,43.615,36.801,34.665,37.202,52.561,62.805,50.140,56.563,62.644,67.998,56.749,63.998,60.336,60.922,66.482,66.654,62.961,62.972,38.552,38.642,39.489,39.132,12.100,11.388,18.029,19.133,12.382,12.477,15.659,15.574,18.007,15.676,15.386,9.114,19.581,16.685,12.741,8.106,-0.478,-0.680,-0.570,-0.471,-0.525,-0.621,-0.064,493.018,228.814,7.453,7.106,6.801,10.218,8.807,14.601,8.382,281.612,283.841,179.158,183.367,257.542,76.535,252.646,10.400,8.600,11.300,14.500,10.100,15.100,15.200,
2021/04/05 15:31:23,1347.602,0.000,0.182,0.000,42.634,8.311,52.424,13.242,12.987,77.892,79.703,114.116,133.081,121.947,114.717,156.784,35.030,38.599,37.217,38.043,39.024,45.472,43.552,36.801,34.665,37.202,52.561,62.805,50.140,56.563,62.711,67.998,56.749,63.998,60.403,60.922,66.482,66.654,62.961,63.048,38.552,38.642,39.489,39.132,12.100,11.662,16.487,20.044,11.926,12.295,15.295,15.938,17.825,15.585,15.477,9.296,19.581,16.685,12.559,8.015,-0.480,-0.656,-0.558,-0.471,-0.501,-0.593,-0.064,493.364,229.484,7.453,7.106,6.801,10.218,8.807,14.601,8.382,281.612,283.841,179.158,183.367,257.542,76.535,252.646,10.400,8.600,11.300,14.500,10.100,15.100,15.200,
2021/04/05 15:31:24,1349.799,0.000,0.182,0.000,42.600,8.311,52.708,13.242,12.987,77.892,79.703,114.116,133.081,121.947,114.969,156.784,35.030,38.599,37.217,38.043,39.093,45.551,43.615,36.865,34.729,37.202,52.627,62.805,50.206,56.639,62.711,68.073,56.749,64.058,60.403,60.998,66.548,66.714,63.027,63.108,38.552,38.705,39.489,39.132,13.009,10.842,16.583,18.586,11.926,12.204,15.386,15.483,17.643,15.585,15.568,9.205,19.672,16.685,12.741,8.015,-0.479,-0.667,-0.572,-0.460,-0.514,-0.612,-0.064,493.759,230.029,7.453,7.106,6.801,10.218,8.807,14.601,8.382,281.612,283.841,179.158,183.367,257.542,76.535,252.646,10.400,8.600,11.300,14.500,10.100,15.100,15.200,
2021/04/05 15:31:25,1352.144,0.000,0.182,0.000,42.634,8.311,52.992,13.242,12.987,77.892,79.703,114.367,133.081,122.199,114.969,156.784,35.030,38.599,37.297,38.043,39.024,45.551,43.615,36.865,34.729,37.265,52.627,62.866,50.273,56.639,62.711,68.134,56.816,64.058,60.403,60.998,66.548,66.714,63.094,63.108,38.552,38.705,39.558,39.195,10.462,10.386,16.969,17.402,11.926,12.022,15.568,15.483,17.825,15.676,15.477,9.114,19.763,16.867,12.559,8.015,-0.491,-0.666,-0.566,-0.483,-0.510,-0.609,-0.064,494.146,230.755,7.453,7.106,6.801,10.218,8.807,14.601,8.382,281.612,283.841,179.158,183.367,257.542,76.535,252.646,10.400,8.600,11.300,14.500,10.100,15.100,15.200,
2021/04/05 15:31:26,1354.423,0.000,0.182,0.000,42.634,8.285,52.992,13.242,12.987,78.176,79.703,114.367,133.332,122.450,115.220,156.784,35.030,38.599,37.217,38.043,39.093,45.551,43.615,36.865,34.665,37.202,52.627,62.866,50.273,56.639,62.711,68.134,56.749,64.058,60.403,60.998,66.614,66.714,63.094,63.108,38.552,38.642,39.558,39.195,10.371,10.022,16.583,17.584,11.744,11.840,15.568,15.938,17.916,15.585,15.659,9.205,19.490,16.867,12.377,8.015,-0.466,-0.668,-0.563,-0.462,-0.502,-0.617,-0.064,494.469,231.241,7.453,7.106,6.801,10.218,8.807,14.601,8.382,281.612,283.841,179.158,183.367,257.542,76.535,252.646,10.400,8.600,11.300,14.500,10.100,15.100,15.200,
2021/04/05 15:31:27,1356.696,0.000,0.182,0.000,42.634,8.311,53.277,13.242,12.987,78.176,79.987,114.367,133.332,122.199,115.220,156.784,35.030,38.599,37.320,38.112,39.093,45.551,43.615,36.865,34.729,37.288,52.627,62.888,50.339,56.721,62.777,68.134,56.816,64.134,60.469,60.998,66.614,66.812,63.160,63.206,38.621,38.728,39.558,39.282,12.737,11.297,16.583,18.222,12.109,11.658,15.568,16.211,17.916,15.676,15.750,9.205,19.581,16.867,12.377,8.015,-0.484,-0.666,-0.564,-0.480,-0.499,-0.604,-0.064,494.738,231.970,7.453,7.106,6.801,10.218,8.807,14.601,8.382,281.612,283.841,179.158,183.367,257.542,76.535,252.646,10.400,8.600,11.300,14.500,10.100,15.100,15.200,
2021/04/05 15:31:28,1358.952,0.000,0.182,0.000,42.600,8.311,53.561,13.242,12.987,78.176,79.987,114.367,133.332,122.702,115.472,156.784,35.030,38.668,37.297,38.112,39.093,45.551,43.679,36.865,34.665,37.202,52.694,62.866,50.339,56.639,62.777,68.195,56.816,64.134,60.469,60.998,66.614,66.790,63.160,63.184,38.621,38.642,39.628,39.195,10.280,10.569,16.872,18.039,11.926,11.749,15.386,16.029,17.734,15.676,15.841,9.296,19.581,16.867,12.377,7.923,-0.487,-0.678,-0.586,-0.476,-0.493,-0.624,-0.064,495.040,232.451,7.912,7.845,8.349,10.381,8.713,14.395,8.382,286.144,287.049,186.189,193.367,260.754,78.378,252.646,10.100,9.100,12.400,14.200,10.100,15.000,15.500,
2021/04/05 15:31:29,1361.216,0.000,0.182,0.000,42.600,8.311,53.561,13.242,12.987,78.176,79.987,114.618,133.584,122.702,115.723,156.784,35.030,38.668,37.297,38.112,39.163,45.615,43.679,36.865,34.729,37.265,52.760,62.942,50.405,56.699,62.777,68.270,56.816,64.134,60.469,60.998,66.681,66.790,63.227,63.245,38.621,38.642,39.628,39.195,10.371,10.660,16.680,18.130,12.017,11.658,15.295,16.120,18.097,15.585,15.750,9.296,19.581,16.958,12.377,8.015,-0.469,-0.662,-0.560,-0.461,-0.513,-0.608,-0.064,495.318,233.178,7.912,7.845,8.349,10.381,8.713,14.395,8.382,286.144,287.049,186.189,193.367,260.754,78.378,252.646,10.100,9.100,12.400,14.200,10.100,15.000,15.500,
2021/04/05 15:31:30,1363.546,0.000,0.182,0.000,42.634,8.285,53.845,13.242,12.987,78.176,79.987,114.618,133.584,122.702,115.723,157.036,35.030,38.668,37.297,38.112,39.163,45.678,43.758,36.928,34.729,37.265,52.760,63.002,50.405,56.760,62.843,68.331,56.816,64.270,60.469,61.058,66.747,66.911,63.227,63.305,38.621,38.705,39.628,39.259,12.100,10.295,16.294,17.948,12.017,11.749,15.386,16.120,18.188,15.676,15.932,9.296,19.581,17.050,12.377,7.923,-0.498,-0.682,-0.574,-0.488,-0.497,-0.620,-0.064,495.577,233.723,7.912,7.845,8.349,10.381,8.713,14.395,8.382,286.144,287.049,186.189,193.367,260.754,78.378,252.646,10.100,9.100,12.400,14.200,10.100,15.000,15.500,
2021/04/05 15:31:31,1365.868,0.000,0.182,0.000,42.634,8.285,53.845,13.242,12.987,78.176,79.987,114.618,133.584,122.953,115.723,157.036,35.030,38.668,37.297,38.112,39.093,45.678,43.821,36.865,34.729,37.265,52.760,63.002,50.405,56.760,62.843,68.331,56.816,64.270,60.536,61.058,66.747,66.911,63.293,63.305,38.621,38.705,39.628,39.259,10.735,10.204,17.162,18.313,11.926,11.931,15.295,16.211,18.370,15.676,15.750,9.205,19.490,17.050,12.195,7.832,-0.483,-0.657,-0.560,-0.475,-0.503,-0.601,-0.064,495.839,234.326,7.912,7.845,8.349,10.381,8.713,14.395,8.382,286.144,287.049,186.189,193.367,260.754,78.378,252.646,10.100,9.100,12.400,14.200,10.100,15.000,15.500,
2021/04/05 15:31:32,1368.101,0.000,0.182,0.000,42.634,8.285,54.104,13.242,13.271,78.460,80.271,114.618,133.835,122.953,115.975,157.014,35.030,38.668,37.383,38.112,39.163,45.678,43.821,36.928,34.729,37.288,52.827,63.024,50.472,56.782,62.843,68.392,56.882,64.270,60.536,61.119,66.813,66.933,63.360,63.327,38.621,38.728,39.628,39.282,11.463,10.842,17.354,17.948,11.835,12.022,15.386,15.847,18.279,15.676,15.932,9.205,19.581,17.232,12.286,7.923,-0.488,-0.685,-0.587,-0.485,-0.497,-0.633,-0.064,496.083,234.938,7.912,7.845,8.349,10.381,8.713,14.395,8.382,286.144,287.049,186.189,193.367,260.754,78.378,252.646,10.100,9.100,12.400,14.200,10.100,15.000,15.500,
2021/04/05 15:31:33,1370.346,0.000,0.182,0.000,42.600,8.259,54.388,13.242,13.271,78.460,80.271,114.870,133.835,123.205,115.975,157.266,35.030,38.668,37.360,38.112,39.163,45.678,43.821,36.928,34.729,37.265,52.827,63.063,50.472,56.836,62.909,68.392,56.882,64.270,60.536,61.058,66.813,66.911,63.360,63.381,38.621,38.705,39.697,39.259,10.735,10.842,16.872,17.584,11.471,11.749,15.295,15.665,18.097,15.585,15.841,9.296,19.490,17.050,12.013,7.832,-0.486,-0.706,-0.590,-0.485,-0.530,-0.626,-0.064,496.280,235.541,7.912,7.845,8.349,10.381,8.713,14.395,8.382,286.144,287.049,186.189,193.367,260.754,78.378,252.646,10.100,9.100,12.400,14.200,10.100,15.000,15.500,
2021/04/05 15:31:34,1372.625,0.000,0.182,0.000,42.634,8.259,54.673,13.242,12.987,78.460,80.271,114.870,134.087,123.205,116.227,157.014,35.030,38.668,37.329,38.181,39.163,45.678,43.821,37.007,34.729,37.171,52.827,63.033,50.472,56.806,62.909,68.467,56.882,64.331,60.536,61.119,66.813,67.018,63.426,63.412,38.621,38.753,39.697,39.307,10.462,10.477,16.583,18.130,11.471,11.566,15.204,16.211,18.188,15.494,15.932,9.296,19.399,17.141,12.013,7.923,-0.477,-0.677,-0.572,-0.472,-0.523,-0.621,-0.064,496.490,236.204,7.912,7.845,8.349,10.381,8.713,14.395,8.382,286.144,287.049,186.189,193.367,260.754,78.378,252.646,10.100,9.100,12.400,14.200,10.100,15.000,15.500,
2021/04/05 15:31:35,1374.878,0.000,0.182,0.000,42.634,8.285,54.697,13.242,12.987,78.743,80.271,114.870,134.087,123.456,116.227,157.287,35.030,38.668,37.383,38.181,39.163,45.757,43.900,36.928,34.729,37.351,52.827,63.161,50.472,56.858,62.909,68.467,56.882,64.392,60.536,61.119,66.880,67.070,63.426,63.464,38.621,38.807,39.697,39.361,10.462,10.204,16.969,17.766,11.562,11.749,15.204,15.847,18.552,15.676,16.023,9.388,19.581,17.323,12.013,7.832,-0.481,-0.663,-0.574,-0.453,-0.513,-0.609,-0.064,496.706,236.744,7.912,7.845,8.349,10.381,8.713,14.395,8.382,286.144,287.049,186.189,193.367,260.754,78.378,252.646,10.100,9.100,12.400,14.200,10.100,15.000,15.500,
2021/04/05 15:31:36,1377.177,0.000,0.182,0.000,42.600,8.259,54.981,13.242,12.987,78.743,80.271,114.870,134.087,123.456,116.478,157.287,35.030,38.738,37.360,38.181,39.163,45.757,43.900,37.007,34.729,37.328,52.893,63.139,50.538,56.896,62.976,68.528,56.882,64.392,60.536,61.119,66.880,67.123,63.493,63.578,38.621,38.784,39.697,39.401,12.918,11.388,17.162,19.224,11.380,11.931,15.113,16.029,18.461,15.403,16.114,9.388,19.399,17.232,11.922,7.832,-0.499,-0.689,-0.584,-0.483,-0.522,-0.624,-0.064,496.873,237.293,7.912,7.845,8.349,10.381,8.713,14.395,8.382,286.144,287.049,186.189,193.367,260.754,78.378,252.646,10.100,9.100,12.400,14.200,10.100,15.000,15.500,
2021/04/05 15:31:37,1379.467,0.000,0.182,0.000,42.600,8.259,55.241,13.242,12.987,78.743,80.554,114.870,134.338,123.456,116.730,157.266,35.030,38.738,37.423,38.112,39.163,45.820,43.963,37.070,34.792,37.328,52.893,63.199,50.538,56.896,62.976,68.604,56.949,64.467,60.536,61.195,66.946,67.123,63.493,63.578,38.621,38.784,39.766,39.401,12.191,11.297,17.740,17.766,11.562,11.931,15.295,16.029,18.370,15.585,16.023,9.296,19.490,17.414,11.831,7.832,-0.477,-0.650,-0.556,-0.466,-0.495,-0.590,-0.064,497.058,237.964,7.912,7.845,8.349,10.381,8.713,14.395,8.382,286.144,287.049,186.189,193.367,260.754,78.378,252.646,10.100,9.100,12.400,14.200,10.100,15.000,15.500,
2021/04/05 15:31:38,1381.768,0.000,0.182,0.000,42.634,8.259,55.265,13.242,12.987,78.743,80.554,114.870,134.338,123.708,116.730,157.287,35.030,38.668,37.423,38.181,39.163,45.820,43.963,37.007,34.792,37.328,52.893,63.199,50.604,56.896,63.042,68.664,56.949,64.467,60.602,61.119,66.946,67.123,63.493,63.578,38.621,38.784,39.766,39.401,11.008,11.206,16.872,19.224,11.835,11.475,15.204,16.302,18.734,15.494,16.114,9.388,19.217,17.323,11.558,7.832,-0.491,-0.681,-0.584,-0.471,-0.522,-0.620,-0.064,497.206,238.566,7.912,7.845,8.349,10.381,8.713,14.395,8.382,286.144,287.049,186.189,193.367,260.754,78.378,252.646,10.100,9.100,12.400,14.200,10.100,15.000,15.500,
2021/04/05 15:31:39,1383.990,0.000,0.182,0.000,42.634,8.259,55.550,13.242,12.987,79.027,80.554,115.121,134.338,123.708,116.981,157.287,35.030,38.738,37.446,38.181,39.232,45.820,43.963,37.070,34.792,37.351,52.959,63.221,50.604,56.979,63.042,68.664,56.949,64.467,60.602,61.195,67.012,67.206,63.559,63.661,38.691,38.807,39.766,39.487,11.281,10.751,16.583,18.130,11.835,11.658,15.113,16.029,18.734,15.494,16.023,9.388,19.217,17.323,11.558,7.832,-0.479,-0.677,-0.571,-0.469,-0.519,-0.618,-0.064,497.378,239.095,7.912,7.845,8.349,10.381,8.713,14.395,8.382,286.144,287.049,186.189,193.367,260.754,78.378,252.646,10.100,9.100,12.400,14.200,10.100,15.000,15.500,
2021/04/05 15:31:40,1386.214,0.000,0.182,0.000,42.634,8.259,55.550,13.242,12.987,79.027,80.554,115.121,134.590,123.959,117.233,157.287,35.030,38.738,37.360,38.181,39.163,45.820,43.963,37.070,34.792,37.328,53.026,63.199,50.671,56.896,63.042,68.664,57.015,64.528,60.602,61.195,67.012,67.184,63.626,63.639,38.691,38.705,39.835,39.401,10.735,11.206,17.354,18.950,12.200,11.840,15.113,16.029,18.643,15.494,16.205,9.479,19.399,17.505,11.467,7.741,-0.489,-0.702,-0.589,-0.485,-0.524,-0.650,-0.064,497.563,239.677,7.912,7.845,8.349,10.381,8.713,14.395,8.382,286.144,287.049,186.189,193.367,260.754,78.378,252.646,10.100,9.100,12.400,14.200,10.100,15.000,15.500,
2021/04/05 15:31:41,1388.502,0.000,0.182,0.000,42.634,8.259,55.834,13.242,12.987,79.027,80.838,115.121,134.590,123.959,117.233,157.287,35.030,38.738,37.446,38.251,39.163,45.899,44.027,37.070,34.792,37.430,53.026,63.297,50.671,56.979,63.042,68.725,57.015,64.528,60.669,61.195,67.012,67.267,63.626,63.736,38.621,38.807,39.766,39.424,11.736,12.208,17.933,19.953,12.017,11.931,15.204,16.120,18.552,15.312,16.296,9.479,19.308,17.597,11.467,7.832,-0.471,-0.670,-0.576,-0.463,-0.511,-0.613,-0.064,497.719,240.205,7.912,7.845,8.349,10.381,8.713,14.395,8.382,286.144,287.049,186.189,193.367,260.754,78.378,252.646,10.100,9.100,12.400,14.200,10.100,15.000,15.500,
2021/04/05 15:31:42,1390.761,0.000,0.182,0.000,42.600,8.233,56.093,13.242,13.271,79.310,80.838,115.121,134.590,124.210,117.233,157.266,35.030,38.807,37.446,38.251,39.232,45.899,44.027,37.070,34.792,37.351,53.026,63.297,50.737,56.979,63.042,68.725,57.015,64.604,60.669,61.255,67.079,67.267,63.692,63.736,38.691,38.807,39.835,39.487,11.645,11.388,16.872,18.950,12.017,11.749,15.386,16.393,18.734,15.403,16.296,9.479,18.944,17.505,11.376,7.832,-0.490,-0.677,-0.579,-0.481,-0.514,-0.598,-0.064,497.835,240.782,7.912,7.845,8.349,10.381,8.713,14.395,8.382,286.144,287.049,186.189,193.367,260.754,78.378,252.646,10.100,9.100,12.400,14.200,10.100,15.000,15.500,
2021/04/05 15:31:43,1393.003,0.000,0.182,0.000,42.634,8.233,56.377,13.242,12.987,79.310,80.838,115.373,134.842,124.210,117.484,157.266,35.030,38.738,37.423,38.251,39.232,45.899,44.027,37.070,34.792,37.328,53.026,63.275,50.737,56.957,63.108,68.801,57.015,64.604,60.669,61.255,67.079,67.245,63.692,63.714,38.691,38.784,39.835,39.401,10.735,11.297,16.776,18.222,11.744,11.475,15.295,16.302,18.825,15.403,16.387,9.570,18.761,17.505,11.194,7.832,-0.488,-0.669,-0.565,-0.491,-0.509,-0.611,-0.064,497.958,241.366,7.912,7.845,8.349,10.381,8.713,14.395,8.382,286.144,287.049,186.189,193.367,260.754,78.378,252.646,10.100,9.100,12.400,14.200,10.100,15.000,15.500,
2021/04/05 15:31:44,1395.227,0.000,0.182,0.000,42.634,8.233,56.402,13.242,13.271,79.310,80.838,115.373,134.842,124.210,117.736,157.287,35.030,38.807,37.525,38.251,39.232,45.963,44.106,37.149,34.792,37.430,53.092,63.358,50.737,57.055,63.108,68.861,57.015,64.664,60.669,61.255,67.145,67.343,63.758,63.858,38.691,38.807,39.835,39.567,10.826,11.480,16.969,18.313,11.562,11.293,15.295,16.302,18.916,15.494,16.387,9.661,18.852,17.505,11.103,7.832,-0.492,-0.682,-0.574,-0.487,-0.512,-0.613,-0.064,498.057,241.948,7.912,7.845,8.349,10.381,8.713,14.395,8.382,286.144,287.049,186.189,193.367,260.754,78.378,252.646,10.100,9.100,12.400,14.200,10.100,15.000,15.500,
2021/04/05 15:31:45,1397.384,0.000,0.182,0.000,42.634,8.233,56.686,13.242,12.987,79.310,81.122,115.373,135.093,124.210,117.736,157.287,35.030,38.807,37.502,38.181,39.232,45.963,44.169,37.149,34.871,37.407,53.092,63.336,50.803,57.032,63.175,68.861,57.015,64.664,60.735,61.331,67.145,67.381,63.825,63.836,38.691,38.784,39.905,39.464,10.644,11.662,16.101,18.039,11.653,11.384,15.204,16.211,18.916,15.403,16.387,9.752,18.670,17.505,11.012,7.923,-0.488,-0.707,-0.592,-0.488,-0.532,-0.629,-0.064,498.124,242.472,7.912,7.845,8.349,10.381,8.713,14.395,8.382,286.144,287.049,186.189,193.367,260.754,78.378,252.646,10.100,9.100,12.400,14.200,10.100,15.000,15.500,
2021/04/05 15:31:46,1399.641,0.000,0.182,0.000,42.634,8.233,56.970,13.242,12.987,79.310,81.122,115.373,135.093,124.462,117.736,157.287,35.030,38.807,37.502,38.251,39.232,45.963,44.192,37.149,34.792,37.407,53.092,63.336,50.803,57.032,63.175,68.861,57.082,64.664,60.735,61.331,67.212,67.381,63.825,63.911,38.691,38.784,39.905,39.464,11.372,12.573,18.029,19.406,12.473,12.204,15.295,16.485,19.098,15.221,16.479,9.752,18.761,17.597,11.194,7.923,-0.487,-0.665,-0.564,-0.477,-0.508,-0.607,-0.064,498.235,242.992,7.912,7.845,8.349,10.381,8.713,14.395,8.382,286.144,287.049,186.189,193.367,260.754,78.378,252.646,10.100,9.100,12.400,14.200,10.100,15.000,15.500,
2021/04/05 15:31:47,1401.917,0.000,0.182,0.000,42.634,8.233,56.946,13.242,12.987,79.310,81.122,115.624,135.093,124.713,117.987,157.517,35.030,38.807,37.525,38.251,39.232,46.026,44.169,37.149,34.871,37.430,53.159,63.418,50.870,57.055,63.175,68.922,57.082,64.725,60.735,61.331,67.212,67.479,63.825,63.933,38.760,38.870,39.905,39.567,10.826,12.026,16.583,18.495,11.744,11.566,15.386,16.576,19.098,15.403,16.479,9.752,18.761,17.688,11.012,7.832,-0.502,-0.689,-0.582,-0.498,-0.517,-0.621,-0.064,498.266,243.520,7.912,7.845,8.349,10.381,8.713,14.395,8.382,286.144,287.049,186.189,193.367,260.754,78.378,252.646,10.100,9.100,12.400,14.200,10.100,15.000,15.500,
2021/04/05 15:31:48,1404.122,0.000,0.182,0.000,42.634,8.233,57.230,13.242,12.987,79.594,81.122,115.624,135.093,124.713,117.987,157.517,35.030,38.807,37.525,38.251,39.232,46.057,44.169,37.180,34.902,37.430,53.159,63.418,50.870,57.115,63.241,69.027,57.082,64.830,60.735,61.361,67.278,67.479,63.891,63.994,38.760,38.807,39.905,39.567,11.918,11.480,16.680,19.224,11.835,11.384,15.295,16.485,19.098,15.312,16.661,9.934,18.579,17.597,10.739,7.923,-0.477,-0.677,-0.582,-0.471,-0.516,-0.615,-0.064,498.328,243.985,7.912,7.845,8.349,10.381,8.713,14.395,8.382,286.144,287.049,186.189,193.367,260.754,78.378,252.646,10.100,9.100,12.400,14.200,10.100,15.000,15.500,
2021/04/05 15:31:49,1406.386,0.000,0.182,0.000,42.634,8.207,57.514,13.242,12.987,79.594,81.406,115.624,135.345,124.965,118.239,157.517,35.030,38.807,37.525,38.251,39.302,46.026,44.248,37.149,34.871,37.494,53.159,63.418,50.870,57.115,63.241,68.998,57.082,64.801,60.735,61.331,67.278,67.539,63.891,64.070,38.691,38.870,39.905,39.567,11.645,12.846,16.776,18.950,11.926,11.566,15.659,16.667,19.098,15.221,16.843,10.026,18.579,17.597,10.557,7.832,-0.501,-0.695,-0.585,-0.497,-0.517,-0.630,-0.064,498.451,244.626,7.531,7.564,8.050,10.868,9.005,14.025,9.727,280.713,294.193,186.419,192.758,268.091,74.279,255.107,9.200,9.600,13.000,14.500,10.500,14.700,16.500,
2021/04/05 15:31:50,1410.834,0.000,0.182,0.000,42.600,8.207,57.823,13.242,12.987,79.594,81.406,115.624,135.345,124.965,118.491,157.539,35.030,38.807,37.589,38.320,39.302,46.105,44.311,37.213,34.871,37.494,53.225,63.555,50.936,57.191,63.307,69.134,57.148,64.861,60.801,61.392,67.344,67.600,63.958,64.130,38.760,38.934,39.974,39.630,11.918,11.662,18.126,19.862,12.017,11.566,15.841,16.849,18.916,15.129,16.934,10.117,18.579,17.688,10.557,7.923,-0.504,-0.699,-0.589,-0.499,-0.530,-0.633,-0.064,498.710,245.674,7.531,7.564,8.050,10.868,9.005,14.025,9.727,280.713,294.193,186.419,192.758,268.091,74.279,255.107,9.200,9.600,13.000,14.500,10.500,14.700,16.500,
2021/04/05 15:31:51,1410.834,0.000,0.182,0.000,42.600,8.207,57.823,13.242,12.987,79.594,81.406,115.624,135.345,124.965,118.491,157.539,35.030,38.807,37.589,38.320,39.302,46.105,44.311,37.213,34.871,37.494,53.225,63.555,50.936,57.191,63.307,69.134,57.148,64.861,60.801,61.392,67.344,67.600,63.958,64.130,38.760,38.934,39.974,39.630,11.918,11.662,18.126,19.862,12.017,11.566,15.841,16.849,18.916,15.129,16.934,10.117,18.579,17.688,10.557,7.923,-0.504,-0.699,-0.589,-0.499,-0.530,-0.633,-0.064,498.710,245.674,7.531,7.564,8.050,10.868,9.005,14.025,9.727,280.713,294.193,186.419,192.758,268.091,74.279,255.107,9.200,9.600,13.000,14.500,10.500,14.700,16.500,
2021/04/05 15:31:52,1413.024,0.000,0.182,0.000,42.634,8.207,58.107,13.242,13.271,79.877,81.690,115.875,135.345,125.216,118.491,157.539,35.030,38.876,37.589,38.320,39.302,46.105,44.311,37.213,34.871,37.494,53.291,63.555,50.936,57.191,63.307,69.134,57.148,64.861,60.801,61.392,67.411,67.676,64.024,64.130,38.760,38.934,39.974,39.630,11.645,10.933,17.258,18.950,11.835,11.566,15.750,16.849,18.916,15.038,17.025,10.299,18.579,17.597,10.193,7.923,-0.475,-0.681,-0.582,-0.468,-0.515,-0.618,-0.064,498.790,246.199,7.531,7.564,8.050,10.868,9.005,14.025,9.727,280.713,294.193,186.419,192.758,268.091,74.279,255.107,9.200,9.600,13.000,14.500,10.500,14.700,16.500,
2021/04/05 15:31:53,1415.290,0.000,0.182,0.000,42.634,8.181,58.082,13.242,12.987,79.877,81.690,115.875,135.596,125.216,118.742,157.769,35.030,38.876,37.589,38.320,39.302,46.105,44.311,37.276,34.871,37.430,53.291,63.555,51.002,57.191,63.307,69.195,57.148,64.922,60.801,61.452,67.411,67.600,64.024,64.191,38.691,38.870,39.974,39.630,12.828,11.662,16.680,18.586,11.562,11.566,15.841,16.940,18.916,15.221,17.116,10.390,18.397,17.688,10.102,7.832,-0.516,-0.710,-0.599,-0.508,-0.534,-0.617,-0.064,498.944,246.605,7.531,7.564,8.050,10.868,9.005,14.025,9.727,280.713,294.193,186.419,192.758,268.091,74.279,255.107,9.200,9.600,13.000,14.500,10.500,14.700,16.500,
2021/04/05 15:31:54,1417.458,0.000,0.182,0.000,42.600,8.181,58.391,13.242,12.987,79.877,81.406,115.875,135.596,125.468,118.994,157.539,35.030,38.876,37.566,38.320,39.302,46.168,44.311,37.213,34.871,37.471,53.358,63.532,51.069,57.169,63.374,69.195,57.148,64.922,60.801,61.452,67.411,67.654,64.091,64.169,38.760,38.847,39.974,39.607,12.100,11.753,17.451,19.953,12.200,11.749,16.023,16.849,18.825,15.129,17.207,10.390,18.397,17.688,9.920,7.923,-0.488,-0.672,-0.572,-0.481,-0.513,-0.607,-0.064,498.974,247.182,7.531,7.564,8.050,10.868,9.005,14.025,9.727,280.713,294.193,186.419,192.758,268.091,74.279,255.107,9.200,9.600,13.000,14.500,10.500,14.700,16.500,
2021/04/05 15:31:55,1419.795,0.000,0.182,0.000,42.634,8.207,58.650,13.242,12.987,80.161,81.690,116.127,135.596,125.468,118.994,157.517,35.030,38.876,37.629,38.389,39.302,46.168,44.375,37.276,34.871,37.471,53.358,63.593,51.069,57.229,63.374,69.195,57.214,64.998,60.868,61.452,67.477,67.714,64.091,64.169,38.760,38.911,39.974,39.607,10.917,11.115,16.969,19.042,11.653,11.931,15.932,16.849,18.916,15.129,17.207,10.572,18.306,17.688,10.011,8.015,-0.489,-0.710,-0.589,-0.487,-0.530,-0.648,-0.064,499.073,247.707,7.531,7.564,8.050,10.868,9.005,14.025,9.727,280.713,294.193,186.419,192.758,268.091,74.279,255.107,9.200,9.600,13.000,14.500,10.500,14.700,16.500,
2021/04/05 15:31:56,1422.055,0.000,0.182,0.000,42.600,8.181,58.959,13.526,12.987,80.161,81.690,116.127,135.596,125.468,119.245,157.539,35.030,38.876,37.708,38.389,39.302,46.232,44.375,37.355,34.934,37.534,53.358,63.669,51.069,57.229,63.374,69.255,57.214,64.998,60.868,61.528,67.477,67.714,64.157,64.245,38.760,38.911,40.043,39.686,11.554,12.391,16.680,19.862,12.109,12.113,16.114,16.940,18.734,15.221,17.480,10.572,18.306,17.688,10.011,8.015,-0.503,-0.687,-0.580,-0.494,-0.519,-0.600,-0.064,499.147,248.172,7.531,7.564,8.050,10.868,9.005,14.025,9.727,280.713,294.193,186.419,192.758,268.091,74.279,255.107,9.200,9.600,13.000,14.500,10.500,14.700,16.500,
2021/04/05 15:31:57,1424.285,0.000,0.182,0.000,42.634,8.207,58.959,13.242,12.987,80.161,81.690,116.127,135.848,125.719,119.245,157.791,35.030,38.876,37.629,38.320,39.371,46.168,44.454,37.355,34.871,37.471,53.424,63.593,51.135,57.229,63.440,69.331,57.214,65.058,60.868,61.528,67.477,67.714,64.157,64.245,38.760,38.847,40.043,39.607,12.828,12.117,17.258,20.044,11.744,11.931,16.205,17.031,18.643,15.129,17.480,10.664,18.306,17.688,9.920,8.106,-0.481,-0.659,-0.563,-0.481,-0.508,-0.603,-0.064,499.245,248.697,7.531,7.564,8.050,10.868,9.005,14.025,9.727,280.713,294.193,186.419,192.758,268.091,74.279,255.107,9.200,9.600,13.000,14.500,10.500,14.700,16.500,
2021/04/05 15:31:58,1426.490,0.000,0.182,0.000,42.600,8.181,59.219,13.242,12.987,80.444,81.690,116.127,135.848,125.971,119.497,157.769,35.030,38.876,37.652,38.364,39.371,46.168,44.454,37.276,34.871,37.557,53.424,63.691,51.135,57.252,63.440,69.331,57.214,65.058,60.868,61.528,67.543,67.797,64.224,64.327,38.760,38.934,40.043,39.709,12.100,12.208,17.644,19.953,11.744,11.931,16.205,16.849,18.552,15.221,17.662,10.755,18.306,17.779,10.011,8.197,-0.493,-0.692,-0.595,-0.492,-0.501,-0.644,-0.064,499.400,249.167,7.531,7.564,8.050,10.868,9.005,14.025,9.727,280.713,294.193,186.419,192.758,268.091,74.279,255.107,9.200,9.600,13.000,14.500,10.500,14.700,16.500,
2021/04/05 15:31:59,1428.821,0.000,0.182,0.000,42.600,8.181,59.503,13.242,13.271,80.161,81.974,116.127,135.848,125.971,119.748,157.769,35.030,38.876,37.629,38.320,39.371,46.232,44.454,37.355,34.871,37.534,53.424,63.669,51.135,57.229,63.440,69.392,57.214,65.058,60.934,61.528,67.543,67.775,64.224,64.381,38.760,38.911,40.113,39.749,12.373,12.391,17.644,19.406,11.926,11.931,16.205,17.031,18.734,15.129,17.753,10.755,18.306,17.688,9.829,8.106,-0.473,-0.691,-0.575,-0.472,-0.519,-0.621,-0.064,499.547,249.751,7.531,7.564,8.050,10.868,9.005,14.025,9.727,280.713,294.193,186.419,192.758,268.091,74.279,255.107,9.200,9.600,13.000,14.500,10.500,14.700,16.500,
2021/04/05 15:32:00,1431.091,0.000,0.182,0.000,42.600,8.181,59.527,13.242,12.987,80.444,81.974,116.127,135.848,126.222,119.748,157.539,35.030,38.876,37.652,38.389,39.371,46.232,44.517,37.355,34.934,37.557,53.491,63.691,51.201,57.312,63.440,69.392,57.214,65.134,60.934,61.528,67.610,67.873,64.290,64.403,38.760,38.934,40.043,39.772,12.918,12.391,18.993,20.499,11.926,12.113,16.205,17.122,18.370,15.221,17.844,10.937,18.306,17.597,9.920,8.197,-0.488,-0.681,-0.582,-0.471,-0.523,-0.625,-0.064,499.653,250.222,7.531,7.564,8.050,10.868,9.005,14.025,9.727,280.713,294.193,186.419,192.758,268.091,74.279,255.107,9.200,9.600,13.000,14.500,10.500,14.700,16.500,
2021/04/05 15:32:01,1433.413,0.000,0.182,0.000,42.600,8.181,59.811,13.526,12.987,80.444,81.974,116.378,136.099,126.222,120.000,157.791,35.030,38.876,37.731,38.389,39.371,46.232,44.517,37.355,34.934,37.557,53.491,63.752,51.201,57.312,63.506,69.452,57.214,65.134,60.934,61.589,67.610,67.873,64.290,64.403,38.760,38.934,40.113,39.772,13.555,11.115,18.993,19.953,11.744,11.840,16.387,17.122,18.461,15.312,17.935,10.937,18.033,17.414,9.738,8.197,-0.498,-0.685,-0.579,-0.497,-0.514,-0.613,-0.064,499.836,250.618,7.531,7.564,8.050,10.868,9.005,14.025,9.727,280.713,294.193,186.419,192.758,268.091,74.279,255.107,9.200,9.600,13.000,14.500,10.500,14.700,16.500,
2021/04/05 15:32:02,1435.663,0.000,0.182,0.000,42.600,8.181,60.096,13.526,12.987,80.444,82.258,116.378,136.099,126.222,120.000,157.791,35.030,38.876,37.629,38.389,39.371,46.311,44.580,37.355,34.934,37.534,53.491,63.729,51.201,57.290,63.573,69.528,57.281,65.195,60.934,61.589,67.676,67.851,64.357,64.442,38.760,38.911,40.113,39.749,12.282,11.571,18.897,20.135,11.835,12.022,16.387,17.122,18.097,15.129,18.117,11.028,18.124,17.505,9.738,8.288,-0.513,-0.698,-0.591,-0.507,-0.522,-0.613,-0.064,500.028,251.148,7.531,7.564,8.050,10.868,9.005,14.025,9.727,280.713,294.193,186.419,192.758,268.091,74.279,255.107,9.200,9.600,13.000,14.500,10.500,14.700,16.500,
2021/04/05 15:32:03,1437.909,0.000,0.182,0.000,42.600,8.155,60.355,13.526,12.987,80.728,82.258,116.378,136.099,126.474,120.251,157.769,35.030,38.946,37.708,38.389,39.440,46.311,44.580,37.418,34.934,37.534,53.623,63.729,51.268,57.290,63.506,69.589,57.281,65.195,61.001,61.589,67.742,67.911,64.423,64.442,38.760,38.911,40.113,39.749,12.646,10.933,18.801,19.406,11.744,11.931,16.570,17.031,18.007,15.038,18.117,11.119,17.942,17.505,9.465,8.288,-0.508,-0.693,-0.586,-0.499,-0.503,-0.627,-0.064,500.206,251.608,7.531,7.564,8.050,10.868,9.005,14.025,9.727,280.713,294.193,186.419,192.758,268.091,74.279,255.107,9.200,9.600,13.000,14.500,10.500,14.700,16.500,
2021/04/05 15:32:04,1440.195,0.000,0.182,0.000,42.634,8.181,60.664,13.242,12.987,80.728,82.258,116.378,136.351,126.725,120.251,157.791,35.030,38.876,37.731,38.364,39.371,46.311,44.580,37.418,34.934,37.557,53.557,63.827,51.268,57.388,63.573,69.589,57.281,65.195,61.001,61.589,67.742,68.009,64.423,64.600,38.829,39.013,40.182,39.836,13.100,12.664,17.354,19.497,11.471,11.931,16.479,17.031,18.007,15.129,18.117,11.119,17.942,17.505,9.556,8.288,-0.497,-0.682,-0.574,-0.488,-0.501,-0.611,-0.064,500.459,252.079,7.531,7.564,8.050,10.868,9.005,14.025,9.727,280.713,294.193,186.419,192.758,268.091,74.279,255.107,9.200,9.600,13.000,14.500,10.500,14.700,16.500,
2021/04/05 15:32:05,1444.735,0.000,0.182,0.000,42.600,8.155,60.948,13.526,12.987,81.012,82.542,116.629,136.351,126.977,120.755,158.043,35.030,38.946,37.794,38.389,39.440,46.311,44.660,37.418,34.934,37.636,53.623,63.888,51.334,57.388,63.639,69.664,57.347,65.255,61.001,61.649,67.809,68.070,64.489,64.600,38.829,39.013,40.251,39.836,12.555,11.115,17.451,19.406,11.289,11.840,16.387,16.849,17.916,14.947,18.390,11.210,17.942,17.505,9.647,8.379,-0.493,-0.685,-0.576,-0.482,-0.515,-0.616,-0.064,500.840,253.016,7.531,7.564,8.050,10.868,9.005,14.025,9.727,280.713,294.193,186.419,192.758,268.091,74.279,255.107,9.200,9.600,13.000,14.500,10.500,14.700,16.500,
2021/04/05 15:32:06,1444.735,0.000,0.182,0.000,42.600,8.155,60.948,13.526,12.987,81.012,82.542,116.629,136.351,126.977,120.755,158.043,35.030,38.946,37.794,38.389,39.440,46.311,44.660,37.418,34.934,37.636,53.623,63.888,51.334,57.388,63.639,69.664,57.347,65.255,61.001,61.649,67.809,68.070,64.489,64.600,38.829,39.013,40.251,39.836,12.555,11.115,17.451,19.406,11.289,11.840,16.387,16.849,17.916,14.947,18.390,11.210,17.942,17.505,9.647,8.379,-0.493,-0.685,-0.576,-0.482,-0.515,-0.616,-0.064,500.840,253.016,7.531,7.564,8.050,10.868,9.005,14.025,9.727,280.713,294.193,186.419,192.758,268.091,74.279,255.107,9.200,9.600,13.000,14.500,10.500,14.700,16.500,
2021/04/05 15:32:07,1447.011,0.000,0.182,0.000,42.634,8.155,60.923,13.242,12.987,81.012,82.542,116.629,136.351,126.977,120.755,157.769,35.030,38.946,37.794,38.458,39.440,46.374,44.660,37.482,34.934,37.636,53.690,63.888,51.334,57.449,63.639,69.725,57.347,65.331,61.067,61.649,67.875,68.070,64.556,64.661,38.829,39.013,40.182,39.836,13.009,11.115,16.776,18.950,11.562,11.840,16.479,16.940,18.007,15.129,18.390,11.210,17.942,17.414,9.374,8.288,-0.500,-0.707,-0.595,-0.494,-0.540,-0.650,-0.064,500.969,253.531,7.531,7.564,8.050,10.868,9.005,14.025,9.727,280.713,294.193,186.419,192.758,268.091,74.279,255.107,9.200,9.600,13.000,14.500,10.500,14.700,16.500,
2021/04/05 15:32:08,1451.583,0.000,0.182,0.000,42.634,8.155,61.516,13.526,12.987,81.295,82.826,116.629,136.351,127.228,121.006,157.791,35.030,38.946,37.794,38.458,39.440,46.453,44.723,37.561,35.013,37.636,53.690,63.949,51.400,57.449,63.705,69.786,57.347,65.392,61.067,61.725,67.875,68.130,64.622,64.721,38.829,39.076,40.251,39.915,12.464,11.662,18.511,20.135,11.562,11.931,16.661,16.849,17.825,15.038,18.481,11.302,17.851,17.414,9.556,8.379,-0.500,-0.703,-0.600,-0.486,-0.515,-0.632,-0.064,501.148,254.467,7.531,7.564,8.050,10.868,9.005,14.025,9.727,280.713,294.193,186.419,192.758,268.091,74.279,255.107,9.200,9.600,13.000,14.500,10.500,14.700,16.500,
2021/04/05 15:32:09,1451.583,0.000,0.182,0.000,42.634,8.155,61.516,13.526,12.987,81.295,82.826,116.629,136.351,127.228,121.006,157.791,35.030,38.946,37.794,38.458,39.440,46.453,44.723,37.561,35.013,37.636,53.690,63.949,51.400,57.449,63.705,69.786,57.347,65.392,61.067,61.725,67.875,68.130,64.622,64.721,38.829,39.076,40.251,39.915,12.464,11.662,18.511,20.135,11.562,11.931,16.661,16.849,17.825,15.038,18.481,11.302,17.851,17.414,9.556,8.379,-0.500,-0.703,-0.600,-0.486,-0.515,-0.632,-0.064,501.148,254.467,7.531,7.564,8.050,10.868,9.005,14.025,9.727,280.713,294.193,186.419,192.758,268.091,74.279,255.107,9.200,9.600,13.000,14.500,10.500,14.700,16.500,
2021/04/05 15:32:10,1453.787,0.000,0.182,0.000,42.634,8.155,61.800,13.242,12.987,81.295,82.826,116.629,136.602,127.228,121.258,158.043,35.030,38.946,37.794,38.458,39.440,46.453,44.802,37.561,35.013,37.636,53.756,63.949,51.467,57.449,63.705,69.786,57.347,65.392,61.067,61.725,67.942,68.130,64.622,64.721,38.829,39.013,40.251,39.915,13.646,11.115,17.162,18.950,11.380,11.840,16.570,16.849,17.825,15.312,18.664,11.393,17.760,17.414,9.465,8.379,-0.483,-0.666,-0.565,-0.487,-0.509,-0.611,-0.064,501.289,254.926,7.531,7.564,8.050,10.868,9.005,14.025,9.727,280.713,294.193,186.419,192.758,268.091,74.279,255.107,9.200,9.600,13.000,14.500,10.500,14.700,16.500,
2021/04/05 15:32:11,1456.108,0.000,0.182,0.000,42.634,8.129,62.084,13.242,12.987,81.295,82.826,116.629,136.602,127.479,121.258,158.043,35.030,38.946,37.850,38.458,39.440,46.453,44.802,37.561,35.013,37.613,53.756,64.002,51.467,57.487,63.705,69.786,57.347,65.392,61.134,61.725,67.942,68.184,64.689,64.699,38.829,39.053,40.251,39.892,12.918,12.026,18.704,19.953,11.471,12.204,16.570,16.849,17.734,15.312,18.664,11.302,17.942,17.505,9.829,8.561,-0.490,-0.671,-0.570,-0.485,-0.504,-0.601,-0.064,501.332,255.398,8.101,5.780,7.642,10.577,7.417,15.288,8.670,270.707,300.114,173.991,195.350,273.865,74.055,262.711,9.700,8.200,12.500,15.000,9.100,15.800,15.700,
2021/04/05 15:32:12,1458.471,0.000,0.182,0.000,42.600,8.129,62.084,13.242,12.987,81.295,83.110,116.881,136.602,127.731,121.509,158.043,35.030,39.015,37.874,38.458,39.440,46.453,44.802,37.561,35.013,37.636,53.823,63.949,51.467,57.509,63.771,69.861,57.347,65.452,61.134,61.725,68.008,68.206,64.755,64.797,38.829,39.013,40.321,39.915,12.646,12.026,18.415,20.317,11.744,12.295,16.387,16.849,17.916,15.403,18.664,11.393,18.215,17.505,10.193,8.834,-0.495,-0.721,-0.601,-0.496,-0.539,-0.640,-0.064,501.418,255.805,8.101,5.780,7.642,10.577,7.417,15.288,8.670,270.707,300.114,173.991,195.350,273.865,74.055,262.711,9.700,8.200,12.500,15.000,9.100,15.800,15.700,
2021/04/05 15:32:13,1460.677,0.000,0.182,0.000,42.634,8.129,62.344,13.526,13.247,81.579,83.085,116.881,136.581,127.731,121.487,158.021,35.005,38.946,37.874,38.458,39.440,46.453,44.802,37.561,35.013,37.636,53.823,64.024,51.533,57.509,63.771,69.922,57.414,65.452,61.134,61.786,68.008,68.206,64.755,64.858,38.899,39.076,40.321,39.915,12.191,11.388,18.222,19.406,11.471,11.931,16.479,16.758,17.734,15.221,18.755,11.484,18.124,17.597,9.647,8.743,-0.492,-0.674,-0.568,-0.483,-0.512,-0.614,-0.064,501.535,256.267,8.101,5.780,7.642,10.577,7.417,15.288,8.670,270.707,300.114,173.991,195.350,273.865,74.055,262.711,9.700,8.200,12.500,15.000,9.100,15.800,15.700,
2021/04/05 15:32:14,1463.023,0.000,0.182,0.000,42.600,8.129,62.628,13.242,13.271,81.579,83.110,116.881,136.854,127.982,121.509,158.273,35.030,39.015,37.914,38.458,39.510,46.517,44.865,37.561,35.013,37.613,53.889,64.063,51.533,57.563,63.838,69.998,57.414,65.528,61.134,61.786,68.074,68.305,64.755,64.836,38.899,39.053,40.321,39.955,14.556,12.573,19.476,19.953,11.289,11.931,16.479,16.849,17.552,15.129,18.755,11.484,18.124,17.414,9.829,8.743,-0.507,-0.701,-0.590,-0.496,-0.527,-0.633,-0.064,501.640,256.738,8.101,5.780,7.642,10.577,7.417,15.288,8.670,270.707,300.114,173.991,195.350,273.865,74.055,262.711,9.700,8.200,12.500,15.000,9.100,15.800,15.700,
2021/04/05 15:32:15,1465.489,0.000,0.182,0.000,42.634,8.129,62.937,13.526,12.987,81.579,83.110,117.132,136.854,127.982,121.761,158.043,35.030,39.015,37.937,38.458,39.440,46.517,44.952,37.624,35.013,37.699,53.889,64.085,51.599,57.585,63.838,69.998,57.414,65.589,61.200,61.861,68.074,68.327,64.822,64.933,38.899,39.076,40.390,39.978,14.556,11.753,19.572,21.228,11.289,12.113,16.479,16.758,17.825,15.312,18.664,11.484,18.033,17.414,9.647,8.743,-0.488,-0.684,-0.590,-0.488,-0.498,-0.639,-0.064,501.720,257.257,8.101,5.780,7.642,10.577,7.417,15.288,8.670,270.707,300.114,173.991,195.350,273.865,74.055,262.711,9.700,8.200,12.500,15.000,9.100,15.800,15.700,
2021/04/05 15:32:16,1467.766,0.000,0.182,0.000,42.634,8.129,62.937,13.526,13.271,81.862,83.393,117.132,136.854,128.234,121.761,158.043,35.030,39.015,37.937,38.528,39.510,46.580,44.929,37.624,35.013,37.699,53.955,64.085,51.599,57.585,63.838,70.058,57.414,65.589,61.200,61.861,68.074,68.327,64.822,64.994,38.899,39.076,40.321,39.978,15.102,13.666,18.993,19.953,11.562,12.113,16.661,16.849,17.643,15.312,18.755,11.575,17.942,17.414,9.556,8.652,-0.490,-0.670,-0.567,-0.484,-0.491,-0.606,-0.064,501.861,257.731,8.101,5.780,7.642,10.577,7.417,15.288,8.670,270.707,300.114,173.991,195.350,273.865,74.055,262.711,9.700,8.200,12.500,15.000,9.100,15.800,15.700,
2021/04/05 15:32:17,1470.023,0.000,0.182,0.000,42.634,8.129,63.196,13.242,12.987,81.862,83.393,117.132,137.106,128.234,122.012,158.021,35.030,39.015,37.937,38.528,39.510,46.611,44.929,37.655,35.044,37.699,53.955,64.161,51.666,57.585,63.838,70.088,57.414,65.618,61.200,61.891,68.141,68.403,64.888,64.994,38.899,39.076,40.390,40.057,13.009,12.026,18.897,19.862,11.198,11.931,16.661,16.667,17.461,15.221,18.755,11.575,18.124,17.414,9.738,8.743,-0.501,-0.707,-0.607,-0.500,-0.525,-0.649,-0.064,502.181,258.193,8.101,5.780,7.642,10.577,7.417,15.288,8.670,270.707,300.114,173.991,195.350,273.865,74.055,262.711,9.700,8.200,12.500,15.000,9.100,15.800,15.700,
2021/04/05 15:32:18,1472.239,0.000,0.182,0.000,42.634,8.129,63.505,13.242,12.987,81.862,83.393,117.132,137.106,128.485,122.012,158.043,35.030,39.040,37.914,38.528,39.510,46.580,44.929,37.624,35.013,37.613,53.980,64.063,51.690,57.487,63.838,70.119,57.480,65.589,61.200,61.861,68.165,68.381,64.912,64.972,38.924,39.053,40.415,39.955,13.191,12.026,18.897,20.044,10.834,11.475,16.934,16.667,17.370,15.221,18.937,11.666,17.942,17.414,9.556,8.743,-0.505,-0.686,-0.585,-0.497,-0.515,-0.601,-0.064,502.371,258.713,8.101,5.780,7.642,10.577,7.417,15.288,8.670,270.707,300.114,173.991,195.350,273.865,74.055,262.711,9.700,8.200,12.500,15.000,9.100,15.800,15.700,
2021/04/05 15:32:19,1474.597,0.000,0.182,0.000,42.634,8.129,63.789,13.242,12.987,82.146,83.677,117.132,137.106,128.737,122.264,158.294,35.030,39.015,37.914,38.528,39.510,46.580,45.008,37.624,35.013,37.676,54.022,64.139,51.732,57.563,63.904,70.119,57.480,65.664,61.266,61.861,68.141,68.381,64.888,64.972,38.899,38.990,40.390,39.955,13.464,12.026,18.511,19.679,10.834,11.384,16.570,16.667,17.552,15.403,18.937,11.575,18.033,17.414,9.556,8.834,-0.492,-0.671,-0.583,-0.466,-0.507,-0.597,-0.064,502.543,259.067,8.101,5.780,7.642,10.577,7.417,15.288,8.670,270.707,300.114,173.991,195.350,273.865,74.055,262.711,9.700,8.200,12.500,15.000,9.100,15.800,15.700,
2021/04/05 15:32:20,1476.844,0.000,0.182,0.000,42.634,8.129,63.764,13.242,12.987,82.146,83.961,117.383,137.106,128.737,122.264,158.273,35.030,39.015,37.914,38.528,39.510,46.659,45.008,37.624,35.013,37.676,54.022,64.139,51.732,57.563,63.970,70.195,57.480,65.664,61.200,61.922,68.207,68.381,64.955,65.032,38.899,39.053,40.459,39.955,13.919,12.026,19.765,20.773,10.834,11.749,16.843,16.667,17.370,15.312,19.028,11.757,18.215,17.505,9.738,8.925,-0.483,-0.680,-0.574,-0.471,-0.524,-0.625,-0.064,502.549,259.592,8.101,5.780,7.642,10.577,7.417,15.288,8.670,270.707,300.114,173.991,195.350,273.865,74.055,262.711,9.700,8.200,12.500,15.000,9.100,15.800,15.700,
2021/04/05 15:32:21,1479.106,0.000,0.182,0.000,42.634,8.104,64.333,13.526,13.271,82.429,83.961,117.383,137.357,128.988,122.515,158.273,35.030,39.015,37.977,38.528,39.510,46.659,45.008,37.703,35.013,37.676,54.022,64.199,51.732,57.623,63.970,70.255,57.547,65.725,61.266,61.922,68.207,68.442,64.955,65.108,38.899,39.132,40.459,40.034,13.191,11.662,18.029,19.133,10.561,11.475,16.843,16.758,17.461,15.312,18.937,11.666,18.033,17.323,9.556,8.743,-0.493,-0.679,-0.577,-0.501,-0.519,-0.619,-0.064,502.648,260.057,8.101,5.780,7.642,10.577,7.417,15.288,8.670,270.707,300.114,173.991,195.350,273.865,74.055,262.711,9.700,8.200,12.500,15.000,9.100,15.800,15.700,
2021/04/05 15:32:22,1481.528,0.000,0.182,0.000,42.634,8.104,64.357,13.526,12.987,82.429,83.677,117.383,137.357,128.988,122.515,158.294,35.030,39.015,37.937,38.528,39.579,46.690,45.008,37.734,35.108,37.699,54.088,64.221,51.798,57.585,63.970,70.285,57.547,65.754,61.266,61.951,68.207,68.464,65.021,65.130,38.968,39.076,40.459,40.057,13.555,12.391,19.765,20.135,10.834,11.566,16.843,16.758,17.552,15.312,18.937,11.666,18.215,17.414,9.738,8.925,-0.492,-0.686,-0.591,-0.486,-0.507,-0.616,-0.064,502.635,260.464,8.101,5.780,7.642,10.577,7.417,15.288,8.670,270.707,300.114,173.991,195.350,273.865,74.055,262.711,9.700,8.200,12.500,15.000,9.100,15.800,15.700,
2021/04/05 15:32:23,1483.840,0.000,0.182,0.000,42.634,8.104,64.642,13.526,12.987,82.429,83.961,117.383,137.357,129.240,122.767,158.294,35.030,39.015,37.977,38.528,39.579,46.659,45.071,37.703,35.077,37.755,54.155,64.199,51.798,57.623,63.970,70.255,57.547,65.786,61.266,61.922,68.273,68.517,65.021,65.169,38.899,39.132,40.459,40.034,14.647,13.393,18.511,20.135,10.743,11.475,16.843,16.576,17.643,15.403,18.937,11.666,18.306,17.414,9.829,8.925,-0.483,-0.693,-0.584,-0.480,-0.522,-0.638,-0.064,502.623,260.931,8.101,5.780,7.642,10.577,7.417,15.288,8.670,270.707,300.114,173.991,195.350,273.865,74.055,262.711,9.700,8.200,12.500,15.000,9.100,15.800,15.700,
2021/04/05 15:32:24,1486.057,0.000,0.182,0.000,42.634,8.104,64.926,13.526,12.987,82.429,83.961,117.383,137.609,129.240,122.767,158.294,35.030,39.015,37.914,38.597,39.579,46.753,45.071,37.734,35.108,37.676,54.155,64.199,51.865,57.623,64.037,70.345,57.547,65.815,61.266,62.012,68.340,68.517,65.088,65.108,38.968,39.053,40.529,40.034,14.101,12.846,20.247,20.408,10.652,11.566,16.843,16.758,17.552,15.312,18.937,11.575,18.488,17.323,9.920,8.925,-0.511,-0.705,-0.594,-0.506,-0.531,-0.618,-0.064,502.660,261.456,8.101,5.780,7.642,10.577,7.417,15.288,8.670,270.707,300.114,173.991,195.350,273.865,74.055,262.711,9.700,8.200,12.500,15.000,9.100,15.800,15.700,
2021/04/05 15:32:25,1488.435,0.000,0.182,0.000,42.600,8.104,65.185,13.242,12.987,82.429,84.245,117.635,137.357,129.491,122.767,158.273,35.030,39.084,38.000,38.597,39.579,46.753,45.071,37.734,35.108,37.699,54.155,64.221,51.865,57.646,64.037,70.345,57.547,65.815,61.333,62.012,68.406,68.539,65.154,65.191,38.968,39.076,40.529,40.057,13.464,11.480,19.186,19.497,10.652,11.475,16.843,16.758,17.461,15.221,18.755,11.575,18.215,17.323,9.556,8.834,-0.501,-0.701,-0.584,-0.505,-0.532,-0.630,-0.064,502.733,261.920,8.101,5.780,7.642,10.577,7.417,15.288,8.670,270.707,300.114,173.991,195.350,273.865,74.055,262.711,9.700,8.200,12.500,15.000,9.100,15.800,15.700,
