Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:32:26,1490.859,0.000,0.182,0.000,42.600,8.104,65.210,13.526,13.271,82.713,84.245,117.635,137.609,129.491,123.019,158.294,35.030,39.084,37.977,38.597,39.579,46.722,45.150,37.767,35.077,37.676,54.221,64.260,51.865,57.623,64.037,70.392,57.547,65.861,61.333,61.982,68.406,68.517,65.220,65.169,38.968,39.053,40.529,40.034,15.193,12.208,20.632,21.137,11.107,11.931,17.116,16.758,17.552,15.221,18.846,11.757,18.306,17.323,9.920,9.016,-0.486,-0.661,-0.561,-0.476,-0.504,-0.602,-0.064,502.734,262.271,8.101,5.780,7.642,10.577,7.417,15.288,8.670,270.707,300.114,173.991,195.350,273.865,74.055,262.711,9.700,8.200,12.500,15.000,9.100,15.800,15.700,
2021/04/05 15:32:27,1495.398,0.000,0.182,0.000,42.600,8.104,65.778,13.242,13.271,82.713,84.245,117.886,137.609,129.743,123.270,158.294,35.030,39.154,38.079,38.597,39.649,46.786,45.150,37.767,35.077,37.779,54.287,64.358,51.931,57.721,64.103,70.452,57.613,65.922,61.399,62.058,68.473,68.661,65.287,65.327,38.968,39.155,40.598,40.184,16.194,14.304,18.704,20.590,11.198,12.113,17.298,16.849,17.552,15.403,19.028,11.939,18.306,17.141,9.647,9.016,-0.486,-0.686,-0.590,-0.486,-0.501,-0.632,-0.064,502.850,263.256,8.101,5.780,7.642,10.577,7.417,15.288,8.670,270.707,300.114,173.991,195.350,273.865,74.055,262.711,9.700,8.200,12.500,15.000,9.100,15.800,15.700,
2021/04/05 15:32:28,1495.398,0.000,0.182,0.000,42.600,8.104,65.778,13.242,13.271,82.713,84.245,117.886,137.609,129.743,123.270,158.294,35.030,39.154,38.079,38.597,39.649,46.786,45.150,37.767,35.077,37.779,54.287,64.358,51.931,57.721,64.103,70.452,57.613,65.922,61.399,62.058,68.473,68.661,65.287,65.327,38.968,39.155,40.598,40.184,16.194,14.304,18.704,20.590,11.198,12.113,17.298,16.849,17.552,15.403,19.028,11.939,18.306,17.141,9.647,9.016,-0.486,-0.686,-0.590,-0.486,-0.501,-0.632,-0.064,502.850,263.256,8.101,5.780,7.642,10.577,7.417,15.288,8.670,270.707,300.114,173.991,195.350,273.865,74.055,262.711,9.700,8.200,12.500,15.000,9.100,15.800,15.700,
2021/04/05 15:32:29,1497.564,0.000,0.182,0.000,42.634,8.078,66.037,13.242,13.271,82.997,84.529,117.886,137.860,129.994,123.270,158.524,35.030,39.084,38.079,38.597,39.649,46.786,45.213,37.767,35.077,37.779,54.287,64.358,51.931,57.721,64.103,70.452,57.613,65.922,61.399,62.058,68.539,68.661,65.287,65.327,38.968,39.155,40.598,40.120,13.828,12.208,18.801,19.315,10.197,11.293,17.207,16.758,17.370,15.403,19.119,11.939,18.215,17.141,9.465,8.925,-0.500,-0.716,-0.609,-0.497,-0.542,-0.653,-0.064,502.992,263.610,8.101,5.780,7.642,10.577,7.417,15.288,8.670,270.707,300.114,173.991,195.350,273.865,74.055,262.711,9.700,8.200,12.500,15.000,9.100,15.800,15.700,
2021/04/05 15:32:30,1502.068,0.000,0.182,0.000,42.634,8.078,66.322,13.242,12.987,82.997,84.529,117.886,137.860,129.994,123.522,158.524,35.030,39.154,38.143,38.597,39.649,46.865,45.213,37.830,35.077,37.842,54.354,64.418,51.997,57.782,64.169,70.589,57.613,65.982,61.399,62.058,68.539,68.797,65.287,65.388,39.038,39.218,40.598,40.184,14.465,11.844,19.668,20.408,10.652,11.202,17.571,16.940,17.461,15.403,18.937,11.939,18.397,16.867,9.374,9.016,-0.490,-0.691,-0.595,-0.488,-0.510,-0.633,-0.064,502.967,264.541,8.101,5.780,7.642,10.577,7.417,15.288,8.670,270.707,300.114,173.991,195.350,273.865,74.055,262.711,9.700,8.200,12.500,15.000,9.100,15.800,15.700,
2021/04/05 15:32:31,1504.365,0.000,0.182,0.000,42.634,8.078,66.606,13.242,12.987,82.997,84.529,117.886,137.860,130.245,123.522,158.524,35.030,39.179,38.143,38.691,39.674,46.865,45.277,37.830,35.140,37.842,54.444,64.479,52.088,57.782,64.194,70.589,57.637,65.982,61.423,62.119,68.629,68.797,65.378,65.464,39.063,39.155,40.692,40.184,14.556,11.935,19.090,20.317,10.743,11.475,17.480,16.849,17.552,15.403,19.028,11.939,18.306,16.958,9.465,9.016,-0.492,-0.684,-0.591,-0.477,-0.503,-0.620,-0.064,502.955,264.950,9.621,6.500,8.956,10.742,6.528,16.168,7.925,290.696,300.510,196.209,204.179,275.274,73.470,259.825,10.800,8.900,12.700,14.600,8.200,16.800,15.300,
2021/04/05 15:32:32,1504.365,0.000,0.182,0.000,42.634,8.078,66.606,13.242,12.987,82.997,84.529,117.886,137.860,130.245,123.522,158.524,35.030,39.179,38.143,38.691,39.674,46.865,45.277,37.830,35.140,37.842,54.444,64.479,52.088,57.782,64.194,70.589,57.637,65.982,61.423,62.119,68.629,68.797,65.378,65.464,39.063,39.155,40.692,40.184,14.556,11.935,19.090,20.317,10.743,11.475,17.480,16.849,17.552,15.403,19.028,11.939,18.306,16.958,9.465,9.016,-0.492,-0.684,-0.591,-0.477,-0.503,-0.620,-0.064,502.955,264.950,9.621,6.500,8.956,10.742,6.528,16.168,7.925,290.696,300.510,196.209,204.179,275.274,73.470,259.825,10.800,8.900,12.700,14.600,8.200,16.800,15.300,
2021/04/05 15:32:33,1506.516,0.000,0.182,0.000,42.634,8.078,66.915,13.526,12.987,83.280,84.813,118.137,138.112,130.497,123.773,158.798,35.030,39.154,38.056,38.666,39.649,46.895,45.277,37.861,35.171,37.755,54.420,64.396,52.064,57.760,64.236,70.679,57.679,66.088,61.399,62.148,68.605,68.714,65.420,65.442,39.038,39.132,40.667,40.161,12.646,10.933,18.415,19.679,10.561,11.384,17.480,16.758,17.461,15.403,19.028,12.031,18.306,16.958,9.374,8.925,-0.492,-0.679,-0.576,-0.486,-0.519,-0.614,-0.064,502.955,265.474,9.621,6.500,8.956,10.742,6.528,16.168,7.925,290.696,300.510,196.209,204.179,275.274,73.470,259.825,10.800,8.900,12.700,14.600,8.200,16.800,15.300,
2021/04/05 15:32:34,1508.825,0.000,0.000,0.000,42.634,8.078,66.915,13.242,12.987,83.280,84.813,118.137,138.112,130.497,123.773,158.546,35.030,39.154,38.119,38.666,39.649,46.865,45.356,37.830,35.140,37.755,54.420,64.457,52.130,57.760,64.302,70.649,57.679,66.119,61.466,62.179,68.605,68.775,65.420,65.442,39.038,39.132,40.667,40.161,14.829,12.937,20.536,20.955,10.743,11.293,17.662,16.758,17.370,15.494,19.028,11.939,18.579,16.958,9.465,9.107,-0.491,-0.673,-0.570,-0.491,-0.511,-0.617,-0.064,502.948,265.876,9.621,6.500,8.956,10.742,6.528,16.168,7.925,290.696,300.510,196.209,204.179,275.274,73.470,259.825,10.800,8.900,12.700,14.600,8.200,16.800,15.300,
2021/04/05 15:32:35,1511.028,0.000,0.182,0.000,42.634,8.078,67.199,13.526,13.271,83.280,84.813,118.137,138.112,130.748,124.025,158.798,35.030,39.179,38.206,38.666,39.649,46.865,45.356,37.909,35.140,37.842,54.511,64.555,52.154,57.843,64.302,70.725,57.679,66.119,61.466,62.179,68.696,68.873,65.510,65.585,39.063,39.218,40.692,40.263,14.738,11.662,19.379,20.864,10.834,11.566,17.480,16.849,17.552,15.403,19.119,12.031,18.488,16.958,9.192,8.925,-0.515,-0.704,-0.594,-0.509,-0.528,-0.624,-0.064,502.844,266.348,9.621,6.500,8.956,10.742,6.528,16.168,7.925,290.696,300.510,196.209,204.179,275.274,73.470,259.825,10.800,8.900,12.700,14.600,8.200,16.800,15.300,
2021/04/05 15:32:36,1513.271,0.000,0.182,0.000,42.600,8.052,67.767,13.242,12.987,83.280,84.813,118.137,138.363,131.000,124.025,158.546,35.030,39.154,38.183,38.666,39.649,46.959,45.356,37.940,35.250,37.819,54.487,64.532,52.130,57.820,64.302,70.815,57.679,66.148,61.532,62.209,68.672,68.911,65.486,65.563,39.038,39.195,40.667,40.240,15.466,11.844,20.729,21.228,10.925,11.293,17.571,16.758,17.461,15.403,19.119,12.031,18.579,16.958,9.374,9.016,-0.485,-0.689,-0.578,-0.479,-0.531,-0.632,-0.064,502.825,266.814,9.621,6.500,8.956,10.742,6.528,16.168,7.925,290.696,300.510,196.209,204.179,275.274,73.470,259.825,10.800,8.900,12.700,14.600,8.200,16.800,15.300,
2021/04/05 15:32:37,1515.580,0.000,0.182,0.000,42.600,8.078,67.742,13.526,12.987,83.564,85.097,118.389,138.363,131.251,124.276,158.524,35.030,39.154,38.183,38.666,39.649,47.007,45.419,37.909,35.219,37.819,54.553,64.532,52.196,57.820,64.302,70.786,57.679,66.195,61.532,62.255,68.738,68.911,65.553,65.563,39.038,39.195,40.736,40.240,14.556,11.844,20.922,20.773,10.925,11.475,17.571,16.758,17.552,15.494,19.119,12.031,18.579,16.867,9.465,9.199,-0.497,-0.710,-0.604,-0.496,-0.524,-0.647,-0.064,502.776,267.217,9.621,6.500,8.956,10.742,6.528,16.168,7.925,290.696,300.510,196.209,204.179,275.274,73.470,259.825,10.800,8.900,12.700,14.600,8.200,16.800,15.300,
2021/04/05 15:32:38,1517.823,0.000,0.182,0.000,42.600,8.052,68.051,13.526,12.987,83.564,85.381,118.389,138.363,131.251,124.276,158.546,35.030,39.154,38.183,38.736,39.649,46.928,45.419,37.972,35.219,37.819,54.553,64.532,52.196,57.820,64.302,70.846,57.679,66.195,61.532,62.255,68.738,68.911,65.553,65.639,39.038,39.195,40.736,40.303,14.920,13.028,21.115,22.504,11.107,11.658,17.753,16.940,17.370,15.494,19.119,12.122,18.852,16.958,9.465,9.107,-0.500,-0.692,-0.585,-0.505,-0.526,-0.635,-0.064,502.869,267.688,9.621,6.500,8.956,10.742,6.528,16.168,7.925,290.696,300.510,196.209,204.179,275.274,73.470,259.825,10.800,8.900,12.700,14.600,8.200,16.800,15.300,
2021/04/05 15:32:39,1519.885,0.000,0.182,0.000,42.600,8.052,68.310,13.526,12.987,83.847,85.097,118.389,138.363,131.503,124.276,158.776,35.030,39.223,38.285,38.736,39.718,47.038,45.482,38.003,35.250,37.905,54.553,64.615,52.263,57.918,64.368,70.951,57.679,66.285,61.532,62.285,68.738,69.070,65.553,65.721,39.038,39.282,40.736,40.326,12.737,12.026,22.272,22.048,11.653,11.840,18.026,17.122,17.370,15.403,19.119,12.213,19.035,16.958,9.829,9.199,-0.491,-0.681,-0.576,-0.474,-0.514,-0.614,-0.064,502.961,268.037,9.621,6.500,8.956,10.742,6.528,16.168,7.925,290.696,300.510,196.209,204.179,275.274,73.470,259.825,10.800,8.900,12.700,14.600,8.200,16.800,15.300,
2021/04/05 15:32:40,1522.171,0.000,0.182,0.000,42.634,8.052,68.619,13.242,12.987,83.847,85.381,118.640,138.615,131.754,124.528,158.798,35.030,39.223,38.285,38.666,39.718,47.007,45.482,37.972,35.219,37.905,54.619,64.615,52.263,57.918,64.368,70.922,57.679,66.255,61.532,62.255,68.738,68.994,65.619,65.721,39.038,39.218,40.806,40.326,15.921,13.302,21.693,21.228,10.925,11.293,18.026,17.031,17.370,15.403,19.210,12.213,19.035,17.050,10.011,9.199,-0.492,-0.704,-0.600,-0.489,-0.525,-0.638,-0.064,503.041,268.504,9.621,6.500,8.956,10.742,6.528,16.168,7.925,290.696,300.510,196.209,204.179,275.274,73.470,259.825,10.800,8.900,12.700,14.600,8.200,16.800,15.300,
2021/04/05 15:32:41,1524.559,0.000,0.182,0.000,42.634,8.052,68.903,13.526,12.987,83.847,85.381,118.640,138.615,132.006,124.528,158.798,35.030,39.223,38.183,38.666,39.718,47.007,45.482,37.972,35.219,37.819,54.686,64.593,52.263,57.820,64.368,70.922,57.679,66.255,61.532,62.316,68.804,69.048,65.619,65.699,39.107,39.195,40.736,40.303,16.648,12.937,22.754,22.413,10.925,11.749,18.026,17.031,17.461,15.312,19.210,12.304,18.761,16.867,9.374,9.107,-0.487,-0.673,-0.570,-0.492,-0.514,-0.611,-0.064,503.016,268.911,9.621,6.500,8.956,10.742,6.528,16.168,7.925,290.696,300.510,196.209,204.179,275.274,73.470,259.825,10.800,8.900,12.700,14.600,8.200,16.800,15.300,
2021/04/05 15:32:42,1526.702,0.000,0.182,0.000,42.600,8.052,68.903,13.526,12.987,83.847,85.665,118.640,138.615,132.257,124.528,158.798,35.030,39.223,38.285,38.666,39.718,47.007,45.482,37.972,35.219,37.842,54.686,64.615,52.329,57.918,64.435,70.983,57.679,66.316,61.599,62.316,68.804,69.070,65.686,65.721,39.107,39.218,40.806,40.326,15.739,13.757,22.464,22.413,11.016,11.840,17.935,17.122,17.552,15.403,19.210,12.304,19.126,17.050,9.738,9.107,-0.491,-0.701,-0.588,-0.491,-0.525,-0.647,-0.064,503.078,269.319,9.621,6.500,8.956,10.742,6.528,16.168,7.925,290.696,300.510,196.209,204.179,275.274,73.470,259.825,10.800,8.900,12.700,14.600,8.200,16.800,15.300,
2021/04/05 15:32:43,1528.971,0.000,0.182,0.000,42.600,8.052,69.187,13.526,12.987,84.131,85.665,118.640,138.866,132.509,124.779,159.050,35.030,39.223,38.183,38.736,39.718,47.007,45.561,37.972,35.219,37.819,54.686,64.593,52.329,57.820,64.435,70.983,57.746,66.316,61.599,62.316,68.804,69.048,65.686,65.775,39.107,39.195,40.806,40.303,16.376,13.848,22.464,21.684,11.107,11.475,18.026,17.122,17.552,15.494,19.210,12.304,19.035,16.867,9.556,9.107,-0.490,-0.675,-0.575,-0.493,-0.512,-0.621,-0.064,503.274,269.786,9.621,6.500,8.956,10.742,6.528,16.168,7.925,290.696,300.510,196.209,204.179,275.274,73.470,259.825,10.800,8.900,12.700,14.600,8.200,16.800,15.300,
2021/04/05 15:32:44,1531.164,0.000,0.182,0.000,42.600,8.052,69.472,13.526,12.987,84.131,85.665,118.892,138.866,132.760,124.779,158.798,35.030,39.223,38.206,38.736,39.718,47.070,45.561,37.972,35.219,37.842,54.752,64.691,52.329,57.918,64.501,71.058,57.746,66.316,61.599,62.316,68.871,69.070,65.752,65.797,39.107,39.218,40.875,40.326,15.830,12.664,21.886,22.413,10.743,11.566,18.117,17.213,17.461,15.494,19.119,12.304,19.035,16.958,9.374,9.016,-0.486,-0.702,-0.587,-0.484,-0.526,-0.633,-0.064,503.508,270.193,9.621,6.500,8.956,10.742,6.528,16.168,7.925,290.696,300.510,196.209,204.179,275.274,73.470,259.825,10.800,8.900,12.700,14.600,8.200,16.800,15.300,
2021/04/05 15:32:45,1533.462,0.000,0.182,0.000,42.600,8.026,69.756,13.526,12.987,84.414,85.665,118.892,138.866,132.760,125.031,158.798,35.030,39.223,38.262,38.736,39.718,47.070,45.561,38.036,35.219,37.882,54.752,64.729,52.395,57.896,64.501,71.058,57.746,66.316,61.665,62.392,68.871,69.108,65.752,65.836,39.107,39.195,40.875,40.366,17.103,13.484,21.789,23.688,11.471,12.386,18.299,17.304,17.552,15.403,19.119,12.304,19.126,16.958,9.374,9.016,-0.493,-0.679,-0.575,-0.489,-0.516,-0.615,-0.064,503.717,270.658,9.621,6.500,8.956,10.742,6.528,16.168,7.925,290.696,300.510,196.209,204.179,275.274,73.470,259.825,10.800,8.900,12.700,14.600,8.200,16.800,15.300,
2021/04/05 15:32:46,1535.490,0.000,0.182,0.000,42.600,8.026,70.040,13.526,12.987,84.414,85.948,118.892,139.118,133.011,125.031,159.050,35.030,39.223,38.348,38.736,39.718,47.070,45.625,38.036,35.282,37.905,54.819,64.752,52.395,57.979,64.501,71.119,57.746,66.392,61.665,62.392,68.937,69.191,65.819,65.918,39.107,39.282,40.875,40.389,16.376,13.757,22.272,22.959,11.744,12.113,18.299,17.122,17.643,15.494,19.210,12.395,19.217,16.958,9.556,9.016,-0.496,-0.712,-0.604,-0.495,-0.524,-0.646,-0.064,503.994,271.119,9.621,6.500,8.956,10.742,6.528,16.168,7.925,290.696,300.510,196.209,204.179,275.274,73.470,259.825,10.800,8.900,12.700,14.600,8.200,16.800,15.300,
2021/04/05 15:32:47,1537.789,0.000,0.182,0.000,42.600,8.026,70.040,13.526,12.987,84.414,85.948,119.143,139.118,133.263,125.283,158.798,35.030,39.292,38.348,38.736,39.787,47.070,45.625,38.115,35.219,37.984,54.819,64.752,52.462,57.979,64.501,71.119,57.746,66.392,61.665,62.392,68.937,69.267,65.819,65.994,39.107,39.282,40.875,40.468,15.830,13.211,21.886,21.775,11.198,11.475,18.390,17.304,17.643,15.494,19.392,12.395,19.581,16.958,10.011,9.107,-0.500,-0.690,-0.586,-0.481,-0.523,-0.627,-0.064,504.209,271.534,9.621,6.500,8.956,10.742,6.528,16.168,7.925,290.696,300.510,196.209,204.179,275.274,73.470,259.825,10.800,8.900,12.700,14.600,8.200,16.800,15.300,
2021/04/05 15:32:48,1540.037,0.000,0.182,0.000,42.634,8.026,70.608,13.526,12.987,84.698,86.232,119.143,139.118,133.263,125.283,159.050,35.030,39.223,38.262,38.805,39.718,47.070,45.625,38.036,35.219,37.882,54.819,64.729,52.462,57.957,64.501,71.179,57.812,66.452,61.665,62.392,69.003,69.169,65.885,65.896,39.107,39.259,40.875,40.366,14.829,12.300,21.789,21.046,10.834,11.658,18.299,17.213,17.552,15.494,19.210,12.395,19.308,16.867,9.283,9.016,-0.478,-0.659,-0.561,-0.482,-0.505,-0.604,-0.064,504.356,271.993,9.621,6.500,8.956,10.742,6.528,16.168,7.925,290.696,300.510,196.209,204.179,275.274,73.470,259.825,10.800,8.900,12.700,14.600,8.200,16.800,15.300,
2021/04/05 15:32:49,1542.208,0.000,0.182,0.000,42.634,8.026,70.892,13.526,12.987,84.698,86.232,119.143,139.118,133.514,125.283,159.050,35.030,39.292,38.262,38.805,39.787,47.164,45.704,38.145,35.313,37.882,54.885,64.729,52.462,57.957,64.567,71.285,57.812,66.482,61.731,62.482,69.070,69.245,65.885,65.972,39.107,39.259,40.944,40.366,13.555,12.026,20.922,20.773,11.198,11.475,18.208,17.304,17.734,15.494,19.119,12.395,19.399,16.867,9.556,9.016,-0.498,-0.708,-0.601,-0.496,-0.524,-0.644,-0.064,504.485,272.460,9.621,6.500,8.956,10.742,6.528,16.168,7.925,290.696,300.510,196.209,204.179,275.274,73.470,259.825,10.800,8.900,12.700,14.600,8.200,16.800,15.300,
2021/04/05 15:32:50,1544.462,0.000,0.182,0.000,42.600,8.026,70.892,13.526,12.987,84.698,86.232,119.394,139.370,133.766,125.534,159.301,35.030,39.292,38.427,38.805,39.787,47.164,45.704,38.145,35.313,37.984,54.885,64.888,52.528,58.055,64.567,71.285,57.812,66.557,61.731,62.482,69.070,69.327,65.951,66.055,39.176,39.361,40.944,40.468,14.738,13.484,20.343,21.228,11.198,11.749,18.208,17.395,17.734,15.403,19.210,12.486,19.581,16.958,9.829,9.107,-0.507,-0.720,-0.602,-0.500,-0.552,-0.661,-0.064,504.528,272.872,9.621,6.500,8.956,10.742,6.528,16.168,7.925,290.696,300.510,196.209,204.179,275.274,73.470,259.825,10.800,8.900,12.700,14.600,8.200,16.800,15.300,
2021/04/05 15:32:51,1546.911,0.000,0.182,0.000,42.600,8.026,71.152,13.526,12.987,84.698,86.516,119.143,139.370,133.766,125.786,159.028,35.030,39.292,38.325,38.805,39.787,47.164,45.767,38.145,35.313,37.961,54.951,64.790,52.528,58.032,64.567,71.285,57.812,66.557,61.731,62.482,69.070,69.305,65.951,66.032,39.176,39.259,40.944,40.445,14.374,12.300,21.404,21.137,11.016,11.840,18.299,17.486,17.734,15.403,19.210,12.577,19.490,16.867,9.738,9.107,-0.496,-0.673,-0.571,-0.487,-0.503,-0.588,-0.064,504.504,273.282,9.621,6.500,8.956,10.742,6.528,16.168,7.925,290.696,300.510,196.209,204.179,275.274,73.470,259.825,10.800,8.900,12.700,14.600,8.200,16.800,15.300,
2021/04/05 15:32:52,1549.217,0.000,0.182,0.000,42.600,8.026,71.460,13.526,12.987,84.981,86.516,119.394,139.370,134.017,125.786,159.301,35.030,39.362,38.427,38.805,39.787,47.213,45.767,38.178,35.346,37.984,55.018,64.888,52.594,58.055,64.633,71.376,57.812,66.589,61.731,62.513,69.136,69.327,66.018,66.130,39.176,39.282,40.944,40.468,16.739,14.213,22.946,24.508,11.926,12.295,18.299,17.395,17.734,15.494,19.119,12.577,19.490,16.867,9.556,8.925,-0.500,-0.696,-0.582,-0.500,-0.526,-0.630,-0.064,504.541,273.747,9.621,6.500,8.956,10.742,6.528,16.168,7.925,290.696,300.510,196.209,204.179,275.274,73.470,259.825,10.800,8.900,12.700,14.600,8.200,16.800,15.300,
2021/04/05 15:32:53,1553.864,0.000,0.182,0.000,42.634,8.000,72.029,13.526,12.987,84.981,86.800,119.646,139.621,134.520,126.037,159.301,35.030,39.362,38.348,38.805,39.787,47.213,45.767,38.178,35.282,37.984,55.018,64.888,52.661,58.055,64.700,71.376,57.879,66.589,61.798,62.513,69.203,69.403,66.084,66.130,39.176,39.282,41.014,40.532,16.921,14.031,22.561,23.506,11.380,12.022,18.390,17.668,17.825,15.494,19.210,12.669,19.399,16.776,9.465,8.925,-0.491,-0.682,-0.585,-0.473,-0.505,-0.611,-0.064,504.651,274.562,9.621,6.500,8.956,10.742,6.528,16.168,7.925,290.696,300.510,196.209,204.179,275.274,73.470,259.825,10.800,8.900,12.700,14.600,8.200,16.800,15.300,
2021/04/05 15:32:54,1553.864,0.000,0.182,0.000,42.634,8.000,72.029,13.526,12.987,84.981,86.800,119.646,139.621,134.520,126.037,159.301,35.030,39.362,38.348,38.805,39.787,47.213,45.767,38.178,35.282,37.984,55.018,64.888,52.661,58.055,64.700,71.376,57.879,66.589,61.798,62.513,69.203,69.403,66.084,66.130,39.176,39.282,41.014,40.532,16.921,14.031,22.561,23.506,11.380,12.022,18.390,17.668,17.825,15.494,19.210,12.669,19.399,16.776,9.465,8.925,-0.491,-0.682,-0.585,-0.473,-0.505,-0.611,-0.064,504.651,274.562,9.621,6.500,8.956,10.742,6.528,16.168,7.925,290.696,300.510,196.209,204.179,275.274,73.470,259.825,10.800,8.900,12.700,14.600,8.200,16.800,15.300,
2021/04/05 15:32:55,1556.176,0.000,0.182,0.000,42.600,8.000,72.288,13.526,12.987,85.265,86.800,119.646,139.621,134.772,126.037,159.280,35.030,39.362,38.427,38.805,39.787,47.244,45.830,38.209,35.313,37.984,55.084,64.949,52.661,58.115,64.633,71.482,57.879,66.618,61.798,62.618,69.269,69.464,66.084,66.191,39.246,39.361,41.083,40.532,19.105,14.759,22.850,24.052,11.744,12.568,18.299,17.577,17.734,15.494,19.210,12.760,19.399,16.685,9.283,8.925,-0.486,-0.684,-0.588,-0.485,-0.503,-0.636,-0.064,504.848,275.028,9.621,6.500,8.956,10.742,6.528,16.168,7.925,290.696,300.510,196.209,204.179,275.274,73.470,259.825,10.800,8.900,12.700,14.600,8.200,16.800,15.300,
2021/04/05 15:32:56,1558.465,0.000,0.182,0.000,42.567,8.000,72.313,13.526,13.271,85.265,87.084,119.646,139.873,134.772,126.289,159.301,35.030,39.362,38.467,38.805,39.857,47.213,45.830,38.178,35.346,38.024,55.150,64.987,52.727,58.154,64.700,71.452,57.879,66.649,61.798,62.513,69.269,69.442,66.151,66.229,39.176,39.401,41.083,40.588,16.921,13.211,22.850,22.504,11.562,12.386,18.299,17.851,17.734,15.494,19.028,12.669,19.308,16.594,9.192,8.834,-0.500,-0.716,-0.610,-0.499,-0.523,-0.655,-0.064,505.051,275.492,10.328,6.140,10.440,12.344,6.905,17.392,7.845,313.431,300.324,196.699,205.942,259.992,75.005,252.951,13.500,9.300,17.300,16.500,9.000,17.900,15.300,
2021/04/05 15:32:57,1560.747,0.000,0.182,0.000,42.600,8.000,72.597,13.526,13.271,85.549,87.084,119.897,139.873,135.023,126.289,159.301,35.030,39.362,38.427,38.805,39.857,47.276,45.910,38.178,35.346,38.048,55.150,65.009,52.727,58.115,64.766,71.513,57.879,66.725,61.798,62.589,69.269,69.464,66.151,66.252,39.246,39.361,41.014,40.611,16.830,13.757,23.139,23.324,11.744,12.659,18.026,17.668,17.825,15.585,18.937,12.851,19.399,16.594,9.192,8.834,-0.499,-0.709,-0.607,-0.500,-0.515,-0.653,-0.064,505.328,275.846,10.328,6.140,10.440,12.344,6.905,17.392,7.845,313.431,300.324,196.699,205.942,259.992,75.005,252.951,13.500,9.300,17.300,16.500,9.000,17.900,15.300,
2021/04/05 15:32:58,1563.024,0.000,0.182,0.000,42.600,8.000,72.881,13.526,13.271,85.549,87.084,119.897,139.873,135.275,126.540,159.301,35.030,39.362,38.404,38.874,39.857,47.307,45.910,38.288,35.376,37.961,55.217,64.987,52.793,58.093,64.700,71.542,57.879,66.754,61.798,62.679,69.335,69.442,66.217,66.229,39.246,39.338,41.083,40.509,17.012,13.757,24.007,22.868,11.744,12.842,18.026,17.760,17.825,15.494,18.937,12.760,19.308,16.503,9.374,9.016,-0.504,-0.701,-0.604,-0.492,-0.514,-0.637,-0.064,505.561,276.371,10.328,6.140,10.440,12.344,6.905,17.392,7.845,313.431,300.324,196.699,205.942,259.992,75.005,252.951,13.500,9.300,17.300,16.500,9.000,17.900,15.300,
2021/04/05 15:32:59,1565.233,0.000,0.182,0.000,42.600,8.000,73.141,13.809,13.271,85.832,87.368,119.897,139.873,135.275,126.540,159.531,35.030,39.362,38.491,38.874,39.857,47.339,45.910,38.257,35.346,38.048,55.217,65.009,52.793,58.176,64.766,71.589,57.879,66.725,61.864,62.649,69.335,69.600,66.284,66.327,39.246,39.424,41.083,40.611,14.192,12.482,21.597,21.866,11.289,12.022,18.026,17.668,17.916,15.403,18.755,12.760,19.399,16.503,9.374,9.016,-0.505,-0.689,-0.591,-0.500,-0.525,-0.625,-0.064,505.795,276.720,10.328,6.140,10.440,12.344,6.905,17.392,7.845,313.431,300.324,196.699,205.942,259.992,75.005,252.951,13.500,9.300,17.300,16.500,9.000,17.900,15.300,
2021/04/05 15:33:00,1568.180,0.000,0.182,0.000,42.634,8.000,73.449,13.526,12.987,85.832,87.368,120.148,140.124,135.275,126.540,159.553,35.030,39.362,38.554,38.874,39.857,47.339,45.910,38.257,35.425,38.048,55.217,65.085,52.793,58.176,64.766,71.649,57.879,66.786,61.931,62.649,69.402,69.600,66.284,66.388,39.246,39.424,41.083,40.674,17.558,14.122,24.778,24.235,11.835,13.115,18.117,17.668,18.279,15.494,18.664,12.851,19.490,16.503,9.465,9.107,-0.485,-0.668,-0.570,-0.487,-0.512,-0.612,-0.064,505.985,277.238,10.328,6.140,10.440,12.344,6.905,17.392,7.845,313.431,300.324,196.699,205.942,259.992,75.005,252.951,13.500,9.300,17.300,16.500,9.000,17.900,15.300,
2021/04/05 15:33:01,1571.245,0.000,0.182,0.000,42.634,8.000,73.733,13.526,13.271,85.832,87.652,120.148,140.124,135.526,126.792,159.553,35.030,39.362,38.491,38.874,39.857,47.370,45.973,38.351,35.456,38.048,55.283,65.085,52.860,58.176,64.832,71.679,57.879,66.815,61.864,62.679,69.402,69.600,66.284,66.388,39.246,39.424,41.152,40.674,16.376,12.755,21.886,22.048,11.107,12.659,18.117,17.577,18.188,15.312,18.664,12.760,19.490,16.503,9.374,9.107,-0.504,-0.691,-0.582,-0.497,-0.503,-0.630,-0.064,506.483,277.711,10.328,6.140,10.440,12.344,6.905,17.392,7.845,313.431,300.324,196.699,205.942,259.992,75.005,252.951,13.500,9.300,17.300,16.500,9.000,17.900,15.300,
2021/04/05 15:33:02,1574.278,0.000,0.182,0.000,42.634,8.000,73.733,13.526,13.271,85.832,87.652,120.148,140.124,135.777,126.792,159.553,35.030,39.362,38.531,38.943,39.926,47.339,45.973,38.257,35.346,38.104,55.350,65.063,52.926,58.229,64.832,71.710,57.945,66.786,61.931,62.649,69.402,69.639,66.284,66.426,39.246,39.401,41.152,40.651,18.923,13.940,23.718,24.599,11.562,13.024,18.299,17.577,18.188,15.403,18.846,12.669,19.399,16.503,9.374,9.016,-0.504,-0.713,-0.603,-0.492,-0.544,-0.653,-0.064,507.356,278.060,10.328,6.140,10.440,12.344,6.905,17.392,7.845,313.431,300.324,196.699,205.942,259.992,75.005,252.951,13.500,9.300,17.300,16.500,9.000,17.900,15.300,
2021/04/05 15:33:03,1577.178,0.000,0.182,0.000,42.634,7.974,74.277,13.526,13.271,86.116,87.652,120.400,140.376,136.029,126.792,159.531,35.030,39.431,38.554,38.874,39.926,47.339,45.973,38.320,35.425,38.127,55.350,65.085,52.926,58.252,64.832,71.710,57.945,66.846,61.931,62.710,69.468,69.661,66.350,66.449,39.246,39.424,41.152,40.674,16.285,13.940,23.911,25.237,11.289,12.659,18.208,17.577,18.097,15.312,18.937,12.669,19.308,16.411,9.556,9.016,-0.505,-0.721,-0.615,-0.504,-0.539,-0.659,-0.064,508.375,278.527,10.328,6.140,10.440,12.344,6.905,17.392,7.845,313.431,300.324,196.699,205.942,259.992,75.005,252.951,13.500,9.300,17.300,16.500,9.000,17.900,15.300,
2021/04/05 15:33:04,1580.089,0.000,0.182,0.000,42.634,7.974,74.302,13.809,13.271,86.116,87.936,120.400,140.376,136.029,127.043,159.553,35.030,39.456,38.531,38.874,39.926,47.418,46.036,38.320,35.346,38.024,55.374,65.063,52.950,58.229,64.899,71.786,57.945,66.846,61.997,62.710,69.492,69.639,66.441,66.426,39.271,39.401,41.178,40.651,18.559,14.213,24.489,25.784,11.471,12.842,18.299,17.486,18.007,15.312,19.119,12.577,19.308,16.411,9.374,9.107,-0.499,-0.689,-0.582,-0.503,-0.521,-0.632,-0.064,509.394,278.993,10.328,6.140,10.440,12.344,6.905,17.392,7.845,313.431,300.324,196.699,205.942,259.992,75.005,252.951,13.500,9.300,17.300,16.500,9.000,17.900,15.300,
2021/04/05 15:33:05,1582.933,0.000,0.182,0.000,42.634,7.974,74.586,13.526,13.271,86.116,87.936,120.400,140.376,136.029,127.043,159.805,35.030,39.431,38.531,38.943,39.926,47.449,46.036,38.414,35.456,38.104,55.416,65.063,52.992,58.229,64.899,71.815,57.945,66.951,61.997,62.815,69.468,69.699,66.417,66.502,39.315,39.401,41.222,40.714,17.467,14.122,24.296,25.146,11.380,13.115,18.481,17.486,18.007,15.312,19.210,12.577,19.490,16.411,9.647,9.199,-0.505,-0.713,-0.597,-0.489,-0.540,-0.648,-0.064,510.345,279.396,10.328,6.140,10.440,12.344,6.905,17.392,7.845,313.431,300.324,196.699,205.942,259.992,75.005,252.951,13.500,9.300,17.300,16.500,9.000,17.900,15.300,
2021/04/05 15:33:06,1585.586,0.000,0.182,0.000,42.634,7.974,74.870,13.809,13.271,86.399,87.936,120.651,140.627,136.280,127.295,159.805,35.030,39.431,38.531,38.943,39.926,47.449,46.115,38.414,35.456,38.104,55.416,65.123,52.992,58.229,64.899,71.936,57.945,67.012,61.997,62.815,69.534,69.699,66.417,66.502,39.315,39.401,41.222,40.651,17.740,13.575,23.332,24.508,11.562,12.842,18.664,17.486,18.097,15.403,19.301,12.486,19.399,16.320,9.465,9.016,-0.505,-0.693,-0.594,-0.488,-0.524,-0.624,-0.064,511.137,279.808,10.328,6.140,10.440,12.344,6.905,17.392,7.845,313.431,300.324,196.699,205.942,259.992,75.005,252.951,13.500,9.300,17.300,16.500,9.000,17.900,15.300,
2021/04/05 15:33:07,1588.256,0.000,0.182,0.000,42.600,7.974,75.154,13.809,13.271,86.399,88.220,120.651,140.376,136.532,127.295,159.805,35.030,39.456,38.633,38.943,39.926,47.418,46.115,38.384,35.425,38.127,55.507,65.146,53.016,58.312,64.965,71.907,58.012,66.983,61.997,62.846,69.559,69.797,66.507,66.585,39.341,39.487,41.247,40.737,18.286,15.124,24.971,24.690,11.562,12.659,18.755,17.577,18.007,15.312,19.483,12.577,19.399,16.320,9.556,9.107,-0.508,-0.704,-0.592,-0.509,-0.530,-0.636,-0.064,511.670,280.211,10.328,6.140,10.440,12.344,6.905,17.392,7.845,313.431,300.324,196.699,205.942,259.992,75.005,252.951,13.500,9.300,17.300,16.500,9.000,17.900,15.300,
2021/04/05 15:33:08,1590.767,0.000,0.182,0.000,42.600,7.974,75.438,13.809,13.271,86.683,88.220,120.651,140.627,136.532,127.547,159.805,35.030,39.431,38.531,38.943,39.926,47.418,46.115,38.320,35.425,38.024,55.482,65.063,53.059,58.229,64.965,71.907,58.012,66.983,62.063,62.786,69.534,69.699,66.483,66.502,39.315,39.401,41.222,40.651,18.104,14.031,23.718,25.237,11.107,12.842,18.755,17.486,17.734,15.403,19.392,12.486,19.490,16.411,9.374,9.107,-0.504,-0.692,-0.596,-0.489,-0.523,-0.615,-0.064,512.088,280.677,10.328,6.140,10.440,12.344,6.905,17.392,7.845,313.431,300.324,196.699,205.942,259.992,75.005,252.951,13.500,9.300,17.300,16.500,9.000,17.900,15.300,
2021/04/05 15:33:09,1593.285,0.000,0.182,0.000,42.600,7.948,75.722,13.526,13.271,86.683,88.220,120.651,140.627,136.783,127.547,160.057,35.030,39.500,38.610,38.943,39.926,47.482,46.179,38.384,35.488,38.167,55.482,65.123,53.059,58.351,64.965,71.982,58.012,66.983,61.997,62.846,69.601,69.836,66.483,66.639,39.315,39.543,41.291,40.793,17.376,13.393,24.103,25.601,11.380,13.297,18.846,17.486,17.825,15.312,19.665,12.486,19.672,16.320,9.647,9.016,-0.505,-0.699,-0.599,-0.482,-0.537,-0.643,-0.064,512.259,281.144,10.328,6.140,10.440,12.344,6.905,17.392,7.845,313.431,300.324,196.699,205.942,259.992,75.005,252.951,13.500,9.300,17.300,16.500,9.000,17.900,15.300,
2021/04/05 15:33:10,1595.563,0.000,0.182,0.000,42.600,7.948,76.006,13.809,13.271,86.966,88.504,120.902,140.879,136.783,127.547,160.057,35.030,39.500,38.610,38.943,39.926,47.482,46.179,38.384,35.425,38.104,55.549,65.063,53.125,58.290,65.031,71.982,58.012,67.058,62.063,62.846,69.667,69.836,66.550,66.639,39.385,39.464,41.291,40.714,17.467,13.302,24.393,25.692,11.562,13.206,18.846,17.577,17.916,15.312,19.574,12.395,19.581,16.320,9.829,9.199,-0.496,-0.683,-0.578,-0.496,-0.523,-0.624,-0.064,512.309,281.610,10.328,6.140,10.440,12.344,6.905,17.392,7.845,313.431,300.324,196.699,205.942,259.992,75.005,252.951,13.500,9.300,17.300,16.500,9.000,17.900,15.300,
2021/04/05 15:33:11,1597.851,0.000,0.182,0.000,42.600,7.948,76.266,13.809,13.271,86.966,88.504,120.902,140.879,137.035,127.798,160.035,35.030,39.500,38.633,38.943,39.996,47.482,46.258,38.384,35.425,38.190,55.549,65.146,53.125,58.312,65.031,72.043,58.012,67.058,62.063,62.846,69.667,69.933,66.616,66.721,39.385,39.487,41.291,40.817,19.651,14.851,23.911,25.146,11.471,13.024,18.937,17.304,17.916,15.312,19.574,12.486,19.581,16.320,9.738,9.107,-0.500,-0.725,-0.604,-0.501,-0.543,-0.646,-0.064,512.155,282.023,10.328,6.140,10.440,12.344,6.905,17.392,7.845,313.431,300.324,196.699,205.942,259.992,75.005,252.951,13.500,9.300,17.300,16.500,9.000,17.900,15.300,
2021/04/05 15:33:12,1599.993,0.000,0.182,0.000,42.600,7.948,76.550,13.809,13.271,86.966,88.787,120.902,141.130,136.783,127.798,160.035,35.030,39.500,38.633,38.943,39.996,47.561,46.179,38.384,35.488,38.127,55.615,65.085,53.191,58.312,65.031,72.043,58.012,67.119,62.130,62.922,69.733,69.858,66.682,66.721,39.385,39.487,41.291,40.737,20.197,14.759,24.296,26.695,11.562,13.206,18.937,17.577,17.825,15.312,19.665,12.486,19.581,16.320,10.011,9.290,-0.525,-0.719,-0.606,-0.519,-0.539,-0.630,-0.064,511.824,282.548,10.328,6.140,10.440,12.344,6.905,17.392,7.845,313.431,300.324,196.699,205.942,259.992,75.005,252.951,13.500,9.300,17.300,16.500,9.000,17.900,15.300,
2021/04/05 15:33:13,1602.069,0.000,0.182,0.000,42.634,7.948,76.834,13.809,13.271,86.966,88.787,120.902,141.130,137.035,128.050,160.287,35.030,39.500,38.633,39.013,39.996,47.513,46.258,38.494,35.519,38.127,55.615,65.146,53.191,58.373,65.098,72.073,58.078,67.148,62.130,62.951,69.733,69.933,66.682,66.721,39.385,39.487,41.360,40.817,19.105,14.851,25.453,26.968,12.200,13.570,19.028,17.577,17.825,15.312,19.665,12.486,19.945,16.320,10.193,9.381,-0.501,-0.690,-0.584,-0.499,-0.525,-0.630,-0.064,511.333,283.013,10.328,6.140,10.440,12.344,6.905,17.392,7.845,313.431,300.324,196.699,205.942,259.992,75.005,252.951,13.500,9.300,17.300,16.500,9.000,17.900,15.300,
2021/04/05 15:33:14,1604.128,0.000,0.182,0.000,42.634,7.948,77.118,13.526,13.271,87.250,88.787,121.154,141.130,137.286,128.050,160.287,35.030,39.500,38.696,39.013,39.996,47.561,46.321,38.463,35.488,38.190,55.615,65.146,53.191,58.373,65.098,72.179,58.078,67.179,62.130,62.922,69.800,69.994,66.682,66.782,39.385,39.567,41.360,40.817,18.559,13.940,24.200,26.239,11.289,13.115,18.846,17.213,18.007,15.312,19.665,12.395,19.672,16.229,9.738,9.199,-0.492,-0.702,-0.599,-0.491,-0.525,-0.639,-0.064,510.720,283.364,10.328,6.140,10.440,12.344,6.905,17.392,7.845,313.431,300.324,196.699,205.942,259.992,75.005,252.951,13.500,9.300,17.300,16.500,9.000,17.900,15.300,
2021/04/05 15:33:15,1606.103,0.000,0.182,0.000,42.634,7.948,77.427,13.809,13.271,87.250,89.071,121.405,141.382,137.286,128.050,160.308,35.030,39.500,38.775,39.013,39.996,47.592,46.321,38.494,35.519,38.190,55.615,65.221,53.258,58.449,65.098,72.209,58.078,67.209,62.130,63.012,69.800,70.055,66.682,66.858,39.454,39.567,41.360,40.880,17.922,13.848,25.646,26.877,11.198,13.024,18.937,17.395,17.734,15.221,19.574,12.395,19.763,16.229,10.193,9.199,-0.515,-0.732,-0.615,-0.513,-0.561,-0.674,-0.064,509.983,283.830,10.328,6.140,10.440,12.344,6.905,17.392,7.845,313.431,300.324,196.699,205.942,259.992,75.005,252.951,13.500,9.300,17.300,16.500,9.000,17.900,15.300,
2021/04/05 15:33:16,1608.019,0.000,0.182,0.000,42.600,7.948,77.427,13.809,13.271,87.250,89.071,121.154,141.382,137.538,128.301,160.308,35.030,39.570,38.673,39.013,39.996,47.561,46.321,38.463,35.488,38.167,55.682,65.123,53.324,58.426,65.098,72.240,58.078,67.179,62.130,62.982,69.800,70.032,66.749,66.836,39.385,39.543,41.430,40.857,20.833,15.124,24.007,26.695,12.109,13.570,18.937,17.486,18.007,15.221,19.392,12.395,19.672,16.229,9.829,9.107,-0.513,-0.708,-0.595,-0.506,-0.531,-0.629,-0.064,509.192,284.350,9.291,6.500,10.756,13.242,5.000,17.876,8.246,304.032,306.870,185.870,205.017,270.000,75.420,255.964,14.600,10.000,17.600,19.300,7.500,18.400,15.500,
2021/04/05 15:33:17,1609.859,0.000,0.182,0.000,42.634,7.948,77.711,13.526,13.271,87.533,89.071,121.405,141.382,137.538,128.553,160.560,35.030,39.570,38.673,39.013,39.996,47.624,46.384,38.463,35.567,38.167,55.682,65.123,53.324,58.426,65.164,72.316,58.144,67.255,62.196,62.982,69.866,70.032,66.749,66.836,39.385,39.543,41.430,40.857,19.287,14.851,24.103,26.512,12.017,13.024,18.846,17.304,18.007,15.129,19.574,12.395,19.854,16.229,10.102,9.290,-0.487,-0.668,-0.567,-0.485,-0.511,-0.606,-0.064,508.382,284.758,9.291,6.500,10.756,13.242,5.000,17.876,8.246,304.032,306.870,185.870,205.017,270.000,75.420,255.964,14.600,10.000,17.600,19.300,7.500,18.400,15.500,
2021/04/05 15:33:18,1611.775,0.000,0.182,0.000,42.600,7.948,78.279,13.526,13.271,87.533,89.355,121.405,141.382,137.538,128.553,160.560,35.030,39.570,38.673,39.013,39.996,47.592,46.384,38.494,35.519,38.167,55.682,65.123,53.324,58.426,65.164,72.345,58.078,67.285,62.196,63.012,69.866,70.032,66.749,66.836,39.454,39.543,41.430,40.857,18.923,12.846,24.200,27.423,12.291,13.661,18.755,17.395,18.007,15.221,19.483,12.395,19.672,16.138,9.920,9.107,-0.497,-0.681,-0.577,-0.497,-0.521,-0.623,-0.064,507.448,285.166,9.291,6.500,10.756,13.242,5.000,17.876,8.246,304.032,306.870,185.870,205.017,270.000,75.420,255.964,14.600,10.000,17.600,19.300,7.500,18.400,15.500,
2021/04/05 15:33:19,1613.775,0.000,0.182,0.000,42.634,7.922,78.279,13.809,13.271,87.817,89.355,121.656,141.634,137.789,128.553,160.560,35.030,39.570,38.673,39.013,40.065,47.624,46.384,38.526,35.488,38.167,55.682,65.123,53.390,58.426,65.164,72.376,58.144,67.255,62.196,62.982,69.866,70.108,66.815,66.836,39.454,39.543,41.499,40.857,18.013,13.211,25.357,28.061,12.564,13.388,18.846,17.304,18.097,15.221,19.392,12.486,19.672,16.229,9.920,9.290,-0.515,-0.708,-0.603,-0.512,-0.538,-0.643,-0.064,506.612,285.573,9.291,6.500,10.756,13.242,5.000,17.876,8.246,304.032,306.870,185.870,205.017,270.000,75.420,255.964,14.600,10.000,17.600,19.300,7.500,18.400,15.500,
2021/04/05 15:33:20,1615.679,0.000,0.182,0.000,42.600,7.922,78.564,13.526,13.271,87.817,89.355,121.656,141.634,137.789,128.804,160.812,35.030,39.570,38.775,39.013,40.065,47.687,46.384,38.526,35.567,38.190,55.682,65.146,53.390,58.449,65.164,72.376,58.078,67.316,62.263,63.043,69.933,70.130,66.815,66.918,39.454,39.567,41.499,40.880,18.559,14.031,25.550,27.697,11.926,13.843,18.755,17.304,18.188,15.221,19.210,12.395,19.763,16.138,9.829,9.016,-0.508,-0.707,-0.608,-0.488,-0.526,-0.632,-0.064,505.739,286.040,9.291,6.500,10.756,13.242,5.000,17.876,8.246,304.032,306.870,185.870,205.017,270.000,75.420,255.964,14.600,10.000,17.600,19.300,7.500,18.400,15.500,
2021/04/05 15:33:21,1617.561,0.000,0.182,0.000,42.600,7.922,78.848,13.809,13.271,87.817,89.639,121.656,141.634,138.041,129.056,160.560,35.030,39.570,38.775,39.013,40.065,47.687,46.463,38.526,35.567,38.253,55.748,65.146,53.390,58.509,65.230,72.437,58.144,67.316,62.263,63.043,69.933,70.191,66.815,66.994,39.454,39.630,41.499,40.943,19.287,14.395,26.224,26.968,11.562,13.388,18.755,17.122,18.279,15.312,19.119,12.486,19.581,16.047,9.374,9.016,-0.485,-0.687,-0.589,-0.482,-0.499,-0.636,-0.064,504.977,286.506,9.291,6.500,10.756,13.242,5.000,17.876,8.246,304.032,306.870,185.870,205.017,270.000,75.420,255.964,14.600,10.000,17.600,19.300,7.500,18.400,15.500,
2021/04/05 15:33:22,1619.524,0.000,0.182,0.000,42.634,7.922,79.132,13.809,13.271,87.817,89.639,121.656,141.885,138.292,129.056,160.812,35.030,39.639,38.752,39.082,40.065,47.687,46.463,38.526,35.567,38.230,55.748,65.123,53.457,58.487,65.230,72.437,58.144,67.376,62.263,63.043,69.999,70.169,66.882,66.972,39.523,39.607,41.499,40.920,20.287,14.759,24.585,28.426,12.382,13.661,18.664,17.213,18.461,15.403,19.028,12.577,19.490,16.138,9.192,8.834,-0.501,-0.705,-0.606,-0.501,-0.513,-0.647,-0.064,504.270,286.980,9.291,6.500,10.756,13.242,5.000,17.876,8.246,304.032,306.870,185.870,205.017,270.000,75.420,255.964,14.600,10.000,17.600,19.300,7.500,18.400,15.500,
2021/04/05 15:33:23,1621.552,0.000,0.182,0.000,42.634,7.896,79.675,13.809,13.271,88.101,89.639,121.908,141.885,138.292,129.307,161.042,35.030,39.639,38.839,39.082,40.065,47.687,46.527,38.589,35.567,38.253,55.814,65.221,53.457,58.585,65.297,72.513,58.144,67.376,62.329,63.119,70.065,70.252,66.948,67.055,39.523,39.709,41.499,41.022,19.014,13.757,25.935,28.152,12.291,13.934,18.481,17.122,18.279,15.221,19.028,12.577,19.490,16.138,9.283,8.834,-0.507,-0.704,-0.606,-0.498,-0.522,-0.631,-0.064,503.644,287.387,9.291,6.500,10.756,13.242,5.000,17.876,8.246,304.032,306.870,185.870,205.017,270.000,75.420,255.964,14.600,10.000,17.600,19.300,7.500,18.400,15.500,
2021/04/05 15:33:24,1623.620,0.000,0.182,0.000,42.634,7.922,79.700,13.809,13.271,88.101,89.923,121.908,142.137,138.292,129.307,160.812,35.030,39.639,38.752,39.082,40.065,47.687,46.527,38.526,35.567,38.230,55.814,65.123,53.523,58.563,65.297,72.513,58.144,67.376,62.263,63.119,70.065,70.229,66.948,67.032,39.523,39.607,41.568,40.920,19.651,15.853,24.393,26.786,11.744,13.661,18.481,17.213,18.370,15.312,18.937,12.577,19.399,16.138,8.919,8.743,-0.503,-0.694,-0.594,-0.483,-0.526,-0.619,-0.064,503.072,287.849,9.291,6.500,10.756,13.242,5.000,17.876,8.246,304.032,306.870,185.870,205.017,270.000,75.420,255.964,14.600,10.000,17.600,19.300,7.500,18.400,15.500,
2021/04/05 15:33:25,1625.673,0.000,0.182,0.000,42.634,7.922,79.984,13.809,13.271,88.384,89.923,121.908,142.137,138.543,129.559,161.064,34.961,39.639,38.839,39.082,40.065,47.767,46.550,38.589,35.630,38.253,55.881,65.146,53.523,58.585,65.363,72.573,58.144,67.452,62.263,63.119,70.132,70.327,67.015,67.055,39.523,39.630,41.568,41.022,19.742,15.397,24.778,28.243,12.382,13.843,18.572,17.213,18.552,15.312,18.846,12.669,19.490,16.138,9.010,8.743,-0.498,-0.682,-0.576,-0.492,-0.522,-0.624,-0.064,502.611,288.146,9.291,6.500,10.756,13.242,5.000,17.876,8.246,304.032,306.870,185.870,205.017,270.000,75.420,255.964,14.600,10.000,17.600,19.300,7.500,18.400,15.500,
2021/04/05 15:33:26,1627.772,0.000,0.182,0.000,42.600,7.896,80.244,13.809,13.271,88.384,89.923,122.159,142.137,138.543,129.559,161.042,35.030,39.639,38.816,39.082,40.065,47.767,46.606,38.589,35.630,38.230,55.881,65.123,53.589,58.563,65.363,72.573,58.144,67.513,62.329,63.179,70.132,70.305,67.015,67.093,39.523,39.607,41.568,40.999,20.287,14.122,25.067,27.332,12.564,13.934,18.390,17.031,18.461,15.312,18.846,12.851,19.308,16.047,8.828,8.652,-0.507,-0.709,-0.592,-0.513,-0.535,-0.644,-0.064,502.286,288.607,9.291,6.500,10.756,13.242,5.000,17.876,8.246,304.032,306.870,185.870,205.017,270.000,75.420,255.964,14.600,10.000,17.600,19.300,7.500,18.400,15.500,
2021/04/05 15:33:27,1629.935,0.000,0.182,0.000,42.634,7.922,80.552,13.809,13.271,88.384,90.207,122.159,142.137,138.795,129.559,161.064,35.030,39.639,38.902,39.082,40.065,47.767,46.606,38.589,35.567,38.332,55.881,65.146,53.656,58.585,65.363,72.649,58.211,67.513,62.329,63.179,70.132,70.388,67.015,67.115,39.523,39.709,41.568,41.022,19.378,14.395,24.296,27.970,12.291,14.026,18.390,16.940,18.643,15.312,18.755,12.851,19.399,16.047,8.919,8.743,-0.510,-0.698,-0.588,-0.505,-0.513,-0.617,-0.064,502.065,289.074,9.291,6.500,10.756,13.242,5.000,17.876,8.246,304.032,306.870,185.870,205.017,270.000,75.420,255.964,14.600,10.000,17.600,19.300,7.500,18.400,15.500,
2021/04/05 15:33:28,1632.120,0.000,0.182,0.000,42.600,7.896,80.837,13.809,13.271,88.668,90.207,122.159,142.388,138.795,129.810,161.315,35.030,39.639,38.902,39.082,40.134,47.830,46.606,38.668,35.630,38.332,55.881,65.221,53.656,58.646,65.429,72.649,58.211,67.513,62.396,63.255,70.198,70.388,67.081,67.191,39.593,39.709,41.637,41.086,19.287,14.031,24.778,28.517,12.564,13.934,18.299,17.031,18.643,15.221,18.664,12.851,19.490,16.138,9.101,8.743,-0.496,-0.703,-0.588,-0.487,-0.537,-0.640,-0.064,501.874,289.486,9.291,6.500,10.756,13.242,5.000,17.876,8.246,304.032,306.870,185.870,205.017,270.000,75.420,255.964,14.600,10.000,17.600,19.300,7.500,18.400,15.500,
2021/04/05 15:33:29,1634.470,0.000,0.182,0.000,42.600,7.922,81.121,13.809,13.271,88.668,90.207,122.410,142.388,138.795,129.810,161.315,35.030,39.708,38.902,39.151,40.065,47.767,46.669,38.668,35.630,38.332,55.947,65.146,53.656,58.646,65.429,72.710,58.211,67.513,62.329,63.255,70.198,70.388,67.081,67.191,39.593,39.709,41.637,41.086,19.833,14.122,24.875,28.517,12.564,13.570,18.208,16.849,18.734,15.403,18.572,12.942,19.581,16.138,8.737,8.652,-0.489,-0.705,-0.599,-0.486,-0.533,-0.641,-0.064,501.739,289.778,9.291,6.500,10.756,13.242,5.000,17.876,8.246,304.032,306.870,185.870,205.017,270.000,75.420,255.964,14.600,10.000,17.600,19.300,7.500,18.400,15.500,
2021/04/05 15:33:30,1636.785,0.000,0.182,0.000,42.634,7.896,81.380,13.809,13.271,88.951,90.491,122.410,142.388,139.046,130.062,161.294,35.030,39.708,38.902,39.082,40.134,47.830,46.669,38.668,35.630,38.332,55.947,65.146,53.722,58.646,65.429,72.710,58.211,67.589,62.396,63.255,70.198,70.464,67.148,67.191,39.593,39.709,41.637,41.086,19.560,14.668,24.200,28.608,13.110,14.117,18.481,16.849,18.552,15.403,18.481,13.033,19.490,16.047,8.646,8.561,-0.501,-0.685,-0.582,-0.496,-0.523,-0.630,-0.064,501.745,290.122,9.291,6.500,10.756,13.242,5.000,17.876,8.246,304.032,306.870,185.870,205.017,270.000,75.420,255.964,14.600,10.000,17.600,19.300,7.500,18.400,15.500,
2021/04/05 15:33:31,1639.120,0.000,0.182,0.000,42.600,7.896,81.689,13.809,13.271,88.951,90.491,122.662,142.388,139.046,130.062,161.315,35.030,39.708,38.879,39.082,40.134,47.940,46.669,38.699,35.661,38.309,55.947,65.123,53.722,58.623,65.429,72.800,58.211,67.679,62.396,63.285,70.264,70.442,67.148,67.169,39.593,39.749,41.637,41.062,20.469,15.124,25.839,30.157,13.201,14.572,18.299,16.940,18.825,15.585,18.572,13.033,19.581,16.138,8.737,8.561,-0.522,-0.714,-0.602,-0.516,-0.536,-0.624,-0.064,501.752,290.537,9.291,6.500,10.756,13.242,5.000,17.876,8.246,304.032,306.870,185.870,205.017,270.000,75.420,255.964,14.600,10.000,17.600,19.300,7.500,18.400,15.500,
2021/04/05 15:33:32,1641.472,0.000,0.182,0.000,42.600,7.896,81.948,13.809,13.271,88.951,90.491,122.662,142.388,139.046,130.314,161.294,35.030,39.708,38.879,39.151,40.134,47.909,46.669,38.668,35.630,38.309,55.947,65.199,53.722,58.623,65.496,72.770,58.211,67.649,62.462,63.255,70.264,70.442,67.148,67.229,39.593,39.749,41.707,41.062,20.833,15.397,26.224,29.246,13.656,14.936,18.846,16.940,18.643,15.312,18.390,13.124,19.581,16.138,8.646,8.470,-0.480,-0.701,-0.589,-0.481,-0.524,-0.627,-0.064,501.863,290.827,9.291,6.500,10.756,13.242,5.000,17.876,8.246,304.032,306.870,185.870,205.017,270.000,75.420,255.964,14.600,10.000,17.600,19.300,7.500,18.400,15.500,
2021/04/05 15:33:33,1643.904,0.000,0.182,0.000,42.600,7.896,82.257,13.809,13.271,89.235,90.775,122.662,142.640,139.046,130.314,161.315,35.030,39.708,38.879,39.082,40.134,47.940,46.732,38.763,35.661,38.309,55.947,65.123,53.788,58.623,65.496,72.876,58.277,67.679,62.396,63.345,70.264,70.442,67.148,67.229,39.593,39.686,41.707,41.062,21.106,15.853,26.032,29.610,13.656,14.481,18.846,16.758,18.461,15.403,18.390,13.033,19.672,16.229,8.646,8.470,-0.489,-0.679,-0.574,-0.493,-0.516,-0.620,-0.064,502.010,291.352,9.291,6.500,10.756,13.242,5.000,17.876,8.246,304.032,306.870,185.870,205.017,270.000,75.420,255.964,14.600,10.000,17.600,19.300,7.500,18.400,15.500,
2021/04/05 15:33:34,1646.293,0.000,0.182,0.000,42.600,7.870,82.517,13.809,13.271,89.235,90.775,122.913,142.640,139.046,130.565,161.545,35.030,39.778,38.958,39.151,40.134,47.909,46.732,38.732,35.694,38.373,56.014,65.123,53.788,58.684,65.496,72.907,58.277,67.710,62.462,63.316,70.331,70.502,67.214,67.229,39.593,39.749,41.707,41.142,19.196,15.033,25.260,28.426,13.201,14.390,19.028,16.758,18.552,15.494,18.299,13.124,19.581,16.229,8.555,8.470,-0.504,-0.718,-0.598,-0.499,-0.549,-0.655,-0.064,502.170,291.644,9.291,6.500,10.756,13.242,5.000,17.876,8.246,304.032,306.870,185.870,205.017,270.000,75.420,255.964,14.600,10.000,17.600,19.300,7.500,18.400,15.500,
2021/04/05 15:33:35,1648.807,0.000,0.182,0.000,42.600,7.896,82.541,13.809,13.271,89.235,90.775,122.913,142.640,139.046,130.565,161.567,35.030,39.708,38.981,39.151,40.134,47.909,46.732,38.732,35.630,38.332,56.014,65.146,53.855,58.706,65.496,72.907,58.277,67.710,62.462,63.316,70.331,70.524,67.214,67.312,39.593,39.772,41.707,41.086,20.469,15.124,26.032,29.610,13.383,13.843,19.301,16.667,18.552,15.403,18.299,13.033,19.581,16.320,8.737,8.470,-0.514,-0.708,-0.597,-0.508,-0.536,-0.647,-0.064,502.275,291.990,9.291,6.500,10.756,13.242,5.000,17.876,8.246,304.032,306.870,185.870,205.017,270.000,75.420,255.964,14.600,10.000,17.600,19.300,7.500,18.400,15.500,
2021/04/05 15:33:36,1651.156,0.000,0.182,0.000,42.600,7.870,83.085,14.093,13.271,89.518,91.059,122.913,142.640,139.298,130.565,161.797,35.030,39.778,38.879,39.151,40.204,47.972,46.732,38.732,35.694,38.373,56.080,65.123,53.855,58.684,65.562,72.967,58.277,67.710,62.462,63.376,70.331,70.502,67.214,67.290,39.662,39.749,41.707,41.142,20.197,15.033,25.935,29.337,13.383,13.843,19.574,16.849,18.643,15.403,18.299,13.124,19.581,16.229,8.555,8.561,-0.500,-0.713,-0.594,-0.494,-0.544,-0.650,-0.064,502.453,292.403,9.291,6.500,10.756,13.242,5.000,17.876,8.246,304.032,306.870,185.870,205.017,270.000,75.420,255.964,14.600,10.000,17.600,19.300,7.500,18.400,15.500,
2021/04/05 15:33:37,1653.657,0.000,0.182,0.000,42.600,7.870,83.394,14.093,13.271,89.518,91.059,122.913,142.891,139.298,130.565,161.819,35.030,39.778,39.044,39.151,40.204,48.003,46.811,38.842,35.725,38.459,56.080,65.146,53.855,58.782,65.628,72.997,58.277,67.815,62.462,63.482,70.331,70.661,67.281,67.388,39.593,39.836,41.707,41.228,19.469,14.759,25.935,30.886,13.201,14.208,19.756,16.576,18.461,15.221,18.299,12.942,19.490,16.320,8.646,8.561,-0.486,-0.677,-0.572,-0.489,-0.515,-0.618,-0.064,502.601,292.810,9.291,6.500,10.756,13.242,5.000,17.876,8.246,304.032,306.870,185.870,205.017,270.000,75.420,255.964,14.600,10.000,17.600,19.300,7.500,18.400,15.500,
2021/04/05 15:33:38,1656.068,0.000,0.182,0.000,42.567,7.870,83.653,13.809,13.271,89.802,91.343,123.165,142.891,139.298,130.817,161.797,35.030,39.778,38.958,39.151,40.204,47.972,46.875,38.811,35.694,38.373,56.080,65.123,53.921,58.760,65.562,73.043,58.277,67.786,62.528,63.452,70.397,70.563,67.281,67.366,39.662,39.749,41.776,41.142,21.743,16.946,26.803,32.434,14.294,15.665,20.029,16.849,18.552,15.312,18.299,13.033,19.672,16.320,8.737,8.561,-0.487,-0.708,-0.597,-0.487,-0.528,-0.638,-0.064,502.644,293.215,8.387,6.073,10.990,10.927,5.714,17.837,8.919,320.807,342.759,187.319,209.615,274.014,72.378,252.378,14.500,11.700,15.900,21.500,9.800,18.300,15.900,
