Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:33:39,1658.528,0.000,0.182,0.000,42.634,7.870,83.937,13.809,13.271,89.802,91.343,123.165,142.891,139.298,131.068,162.049,35.030,39.847,38.990,39.221,40.204,47.972,46.875,38.811,35.694,38.342,56.146,65.094,53.987,58.730,65.628,73.043,58.344,67.846,62.528,63.452,70.397,70.609,67.281,67.336,39.662,39.782,41.776,41.111,18.923,16.126,25.839,29.519,13.747,14.572,20.029,16.849,18.370,15.403,18.208,13.033,19.490,16.320,8.737,8.561,-0.521,-0.714,-0.604,-0.517,-0.535,-0.627,-0.064,502.822,293.512,8.387,6.073,10.990,10.927,5.714,17.837,8.919,320.807,342.759,187.319,209.615,274.014,72.378,252.378,14.500,11.700,15.900,21.500,9.800,18.300,15.900,
2021/04/05 15:33:40,1660.936,0.000,0.182,0.000,42.600,7.870,84.246,14.093,13.555,89.802,91.626,123.165,143.143,139.298,131.068,161.819,35.030,39.847,39.044,39.221,40.204,47.972,46.875,38.811,35.694,38.459,56.146,65.146,53.987,58.782,65.628,73.104,58.277,67.846,62.528,63.452,70.464,70.721,67.281,67.449,39.662,39.836,41.845,41.228,20.833,17.493,26.610,32.252,13.838,14.936,20.393,16.758,18.552,15.221,18.390,13.033,19.490,16.229,8.737,8.561,-0.509,-0.695,-0.587,-0.503,-0.530,-0.637,-0.064,502.859,293.978,8.387,6.073,10.990,10.927,5.714,17.837,8.919,320.807,342.759,187.319,209.615,274.014,72.378,252.378,14.500,11.700,15.900,21.500,9.800,18.300,15.900,
2021/04/05 15:33:41,1663.301,0.000,0.182,0.000,42.600,7.870,84.246,14.093,13.271,90.085,91.626,123.416,143.143,139.298,131.068,161.819,35.030,39.847,39.108,39.221,40.204,47.972,46.875,38.874,35.773,38.459,56.146,65.221,53.987,58.843,65.694,73.104,58.344,67.922,62.595,63.513,70.530,70.721,67.347,67.449,39.662,39.915,41.845,41.228,20.197,17.402,26.417,31.797,14.567,15.483,20.393,17.031,18.461,15.221,18.299,13.033,19.581,16.320,8.828,8.470,-0.507,-0.739,-0.621,-0.505,-0.554,-0.671,-0.064,502.810,294.267,8.387,6.073,10.990,10.927,5.714,17.837,8.919,320.807,342.759,187.319,209.615,274.014,72.378,252.378,14.500,11.700,15.900,21.500,9.800,18.300,15.900,
2021/04/05 15:33:42,1665.710,0.000,0.182,0.000,42.600,7.870,84.530,14.093,13.555,90.085,91.626,123.416,143.394,139.298,131.320,162.071,35.030,39.847,39.085,39.221,40.204,48.066,46.875,38.842,35.804,38.436,56.146,65.123,54.054,58.881,65.694,73.209,58.344,67.951,62.595,63.542,70.530,70.699,67.347,67.426,39.732,39.892,41.845,41.205,18.650,15.488,24.875,28.335,13.656,13.570,20.393,17.122,18.461,15.129,18.390,13.124,19.581,16.320,8.646,8.561,-0.490,-0.690,-0.584,-0.476,-0.528,-0.631,-0.064,502.773,294.612,8.387,6.073,10.990,10.927,5.714,17.837,8.919,320.807,342.759,187.319,209.615,274.014,72.378,252.378,14.500,11.700,15.900,21.500,9.800,18.300,15.900,
2021/04/05 15:33:43,1667.769,0.000,0.182,0.000,42.600,7.844,84.814,14.093,13.555,90.369,91.910,123.416,143.143,139.298,131.320,162.071,35.030,39.847,39.108,39.290,40.273,48.036,46.938,38.874,35.773,38.538,56.213,65.221,54.054,58.903,65.694,73.240,58.344,67.983,62.595,63.513,70.596,70.858,67.413,67.524,39.662,39.915,41.915,41.291,14.465,12.208,21.789,21.593,10.834,11.111,20.575,17.031,18.461,15.312,18.299,13.033,19.308,16.229,8.828,8.379,-0.519,-0.712,-0.600,-0.513,-0.524,-0.642,-0.064,502.638,295.018,8.387,6.073,10.990,10.927,5.714,17.837,8.919,320.807,342.759,187.319,209.615,274.014,72.378,252.378,14.500,11.700,15.900,21.500,9.800,18.300,15.900,
2021/04/05 15:33:44,1670.149,0.000,0.182,0.000,42.600,7.870,85.098,13.809,13.555,90.369,91.910,123.416,143.143,139.298,131.571,162.071,35.030,39.916,39.187,39.221,40.204,48.036,46.938,38.874,35.773,38.538,56.213,65.221,54.120,58.903,65.694,73.240,58.344,67.922,62.595,63.573,70.596,70.858,67.413,67.524,39.732,39.915,41.915,41.291,18.195,15.488,25.260,28.517,12.291,12.933,20.666,17.213,18.370,15.129,18.299,13.033,19.581,16.320,8.919,8.470,-0.523,-0.724,-0.609,-0.529,-0.546,-0.665,-0.064,502.244,295.363,8.387,6.073,10.990,10.927,5.714,17.837,8.919,320.807,342.759,187.319,209.615,274.014,72.378,252.378,14.500,11.700,15.900,21.500,9.800,18.300,15.900,
2021/04/05 15:33:45,1672.649,0.000,0.182,0.000,42.634,7.844,85.667,14.093,13.555,90.369,92.194,123.667,143.394,139.298,131.823,162.071,35.030,39.916,39.108,39.221,40.273,48.036,46.938,38.874,35.773,38.538,56.213,65.146,54.120,58.903,65.761,73.301,58.344,67.983,62.661,63.573,70.596,70.858,67.413,67.585,39.732,39.915,41.915,41.291,21.015,17.857,26.803,32.526,14.385,14.663,21.031,17.304,18.552,15.221,18.390,13.033,19.763,16.320,9.101,8.561,-0.493,-0.673,-0.574,-0.486,-0.513,-0.616,-0.064,501.666,295.710,8.387,6.073,10.990,10.927,5.714,17.837,8.919,320.807,342.759,187.319,209.615,274.014,72.378,252.378,14.500,11.700,15.900,21.500,9.800,18.300,15.900,
2021/04/05 15:33:46,1674.978,0.000,0.182,0.000,42.634,7.844,85.667,14.093,13.555,90.369,92.194,123.667,143.394,139.298,131.823,162.071,35.030,39.916,39.187,39.290,40.273,48.036,46.938,38.874,35.773,38.538,56.213,65.146,54.186,58.979,65.761,73.301,58.344,67.983,62.661,63.573,70.663,70.918,67.480,67.585,39.732,39.978,41.915,41.370,22.926,18.404,26.803,33.072,13.838,14.936,21.122,17.395,18.552,15.129,18.390,13.124,19.581,16.320,8.737,8.470,-0.497,-0.689,-0.587,-0.479,-0.520,-0.609,-0.064,501.149,296.116,8.387,6.073,10.990,10.927,5.714,17.837,8.919,320.807,342.759,187.319,209.615,274.014,72.378,252.378,14.500,11.700,15.900,21.500,9.800,18.300,15.900,
2021/04/05 15:33:47,1677.364,0.000,0.182,0.000,42.600,7.844,86.210,14.093,13.555,90.653,92.194,123.919,143.394,139.298,131.823,162.049,35.030,39.916,39.164,39.290,40.273,48.115,47.017,38.937,35.836,38.515,56.279,65.123,54.186,58.957,65.761,73.376,58.344,68.043,62.661,63.573,70.729,70.896,67.480,67.623,39.732,39.955,41.915,41.268,21.197,18.677,26.803,32.343,13.474,15.118,21.304,17.395,18.643,15.038,18.390,13.033,19.581,16.229,8.464,8.470,-0.500,-0.691,-0.595,-0.485,-0.513,-0.614,-0.064,500.792,296.405,8.387,6.073,10.990,10.927,5.714,17.837,8.919,320.807,342.759,187.319,209.615,274.014,72.378,252.378,14.500,11.700,15.900,21.500,9.800,18.300,15.900,
2021/04/05 15:33:48,1679.680,0.000,0.182,0.000,42.600,7.844,86.519,14.093,13.555,90.653,92.194,123.919,143.646,139.298,132.074,162.322,35.030,39.916,39.085,39.290,40.273,48.145,47.017,38.905,35.804,38.515,56.279,65.123,54.253,58.881,65.827,73.467,58.410,68.073,62.661,63.603,70.729,70.896,67.546,67.563,39.801,39.892,41.915,41.268,20.742,17.311,25.839,32.070,14.202,14.936,21.213,17.486,18.734,15.129,18.481,13.033,19.672,16.320,8.919,8.470,-0.508,-0.706,-0.607,-0.494,-0.521,-0.630,-0.064,500.485,296.752,8.387,6.073,10.990,10.927,5.714,17.837,8.919,320.807,342.759,187.319,209.615,274.014,72.378,252.378,14.500,11.700,15.900,21.500,9.800,18.300,15.900,
2021/04/05 15:33:49,1681.983,0.000,0.182,0.000,42.600,7.844,86.803,14.093,13.555,90.936,92.478,123.919,143.646,139.298,132.074,162.071,35.030,39.916,39.085,39.290,40.273,48.115,47.017,38.874,35.773,38.436,56.279,65.063,54.253,58.957,65.827,73.437,58.410,68.043,62.661,63.649,70.729,70.896,67.546,67.623,39.801,39.892,41.984,41.347,21.925,18.039,26.707,33.254,14.658,15.392,21.304,17.577,18.734,15.129,18.572,13.033,19.854,16.411,9.010,8.470,-0.509,-0.704,-0.602,-0.487,-0.531,-0.625,-0.064,500.128,297.097,8.387,6.073,10.990,10.927,5.714,17.837,8.919,320.807,342.759,187.319,209.615,274.014,72.378,252.378,14.500,11.700,15.900,21.500,9.800,18.300,15.900,
2021/04/05 15:33:50,1684.270,0.000,0.182,0.000,42.600,7.818,87.063,14.093,13.555,90.936,92.478,123.919,143.646,139.298,132.326,162.301,35.030,39.986,39.187,39.290,40.273,48.145,47.080,38.968,35.867,38.538,56.346,65.146,54.319,59.039,65.827,73.467,58.344,68.148,62.728,63.679,70.729,70.994,67.613,67.721,39.801,39.978,41.984,41.434,22.562,19.770,26.128,34.074,14.385,15.118,21.486,17.395,18.916,15.129,18.481,13.124,19.854,16.503,9.192,8.470,-0.500,-0.685,-0.583,-0.495,-0.521,-0.625,-0.064,499.955,297.503,8.387,6.073,10.990,10.927,5.714,17.837,8.919,320.807,342.759,187.319,209.615,274.014,72.378,252.378,14.500,11.700,15.900,21.500,9.800,18.300,15.900,
2021/04/05 15:33:51,1686.595,0.000,0.182,0.000,42.600,7.844,87.371,14.093,13.555,91.220,92.762,124.170,143.898,139.549,132.326,162.322,34.961,39.986,39.164,39.290,40.273,48.209,47.080,38.968,35.867,38.515,56.346,65.063,54.319,58.957,65.827,73.527,58.410,68.209,62.728,63.739,70.795,70.972,67.613,67.623,39.801,39.892,41.984,41.347,21.834,18.859,26.224,33.983,14.294,15.574,21.577,17.577,18.825,15.129,18.572,13.124,19.854,16.411,9.010,8.470,-0.483,-0.675,-0.572,-0.486,-0.515,-0.618,-0.064,499.709,297.791,8.387,6.073,10.990,10.927,5.714,17.837,8.919,320.807,342.759,187.319,209.615,274.014,72.378,252.378,14.500,11.700,15.900,21.500,9.800,18.300,15.900,
2021/04/05 15:33:52,1688.851,0.000,0.182,0.000,42.600,7.818,87.631,14.093,13.555,91.220,92.762,124.170,143.898,139.298,132.326,162.301,35.030,39.986,39.085,39.290,40.273,48.178,47.080,38.937,35.836,38.436,56.346,65.063,54.385,58.957,65.893,73.573,58.410,68.179,62.728,63.710,70.795,70.972,67.613,67.623,39.801,39.892,41.984,41.268,20.924,18.859,27.574,33.710,14.749,15.938,21.668,17.668,18.916,15.129,18.664,13.033,20.036,16.411,9.283,8.561,-0.505,-0.694,-0.586,-0.498,-0.515,-0.635,-0.064,499.450,298.136,8.387,6.073,10.990,10.927,5.714,17.837,8.919,320.807,342.759,187.319,209.615,274.014,72.378,252.378,14.500,11.700,15.900,21.500,9.800,18.300,15.900,
2021/04/05 15:33:53,1691.140,0.000,0.182,0.000,42.600,7.844,87.940,14.093,13.555,91.220,92.762,124.170,143.898,139.298,132.578,162.322,35.030,39.986,39.164,39.290,40.343,48.178,47.104,39.017,35.836,38.515,56.346,65.123,54.385,59.017,65.893,73.573,58.410,68.179,62.728,63.710,70.862,71.032,67.613,67.699,39.801,39.955,42.053,41.347,21.379,19.770,25.550,34.621,14.294,15.392,21.759,17.668,18.916,15.129,18.664,13.033,19.945,16.503,9.283,8.561,-0.505,-0.695,-0.592,-0.488,-0.527,-0.633,-0.064,499.160,298.594,8.387,6.073,10.990,10.927,5.714,17.837,8.919,320.807,342.759,187.319,209.615,274.014,72.378,252.378,14.500,11.700,15.900,21.500,9.800,18.300,15.900,
2021/04/05 15:33:54,1695.566,0.000,0.182,0.000,42.600,7.818,88.483,14.093,13.555,91.787,93.046,124.421,143.898,139.549,132.829,162.552,35.030,40.055,39.250,39.359,40.343,48.178,47.160,39.017,35.836,38.601,56.412,65.146,54.452,59.115,65.960,73.634,58.477,68.240,62.794,63.786,70.928,71.191,67.679,67.858,39.870,40.057,42.053,41.434,21.834,18.130,26.707,33.892,13.474,14.663,21.486,17.760,19.098,15.221,18.755,12.942,20.036,16.503,9.283,8.561,-0.501,-0.693,-0.595,-0.480,-0.524,-0.618,-0.064,498.667,299.230,8.387,6.073,10.990,10.927,5.714,17.837,8.919,320.807,342.759,187.319,209.615,274.014,72.378,252.378,14.500,11.700,15.900,21.500,9.800,18.300,15.900,
2021/04/05 15:33:55,1695.566,0.000,0.182,0.000,42.600,7.818,88.483,14.093,13.555,91.787,93.046,124.421,143.898,139.549,132.829,162.552,35.030,40.055,39.250,39.359,40.343,48.178,47.160,39.017,35.836,38.601,56.412,65.146,54.452,59.115,65.960,73.634,58.477,68.240,62.794,63.786,70.928,71.191,67.679,67.858,39.870,40.057,42.053,41.434,21.834,18.130,26.707,33.892,13.474,14.663,21.486,17.760,19.098,15.221,18.755,12.942,20.036,16.503,9.283,8.561,-0.501,-0.693,-0.595,-0.480,-0.524,-0.618,-0.064,498.667,299.230,8.387,6.073,10.990,10.927,5.714,17.837,8.919,320.807,342.759,187.319,209.615,274.014,72.378,252.378,14.500,11.700,15.900,21.500,9.800,18.300,15.900,
2021/04/05 15:33:56,1697.886,0.000,0.182,0.000,42.600,7.818,88.767,14.093,13.555,91.787,93.330,124.421,144.149,139.549,132.829,162.552,35.030,40.055,39.227,39.359,40.343,48.241,47.223,39.017,35.899,38.578,56.478,65.123,54.518,59.093,65.960,73.710,58.477,68.240,62.794,63.786,70.928,71.093,67.746,67.836,39.870,40.034,42.053,41.411,22.198,20.044,26.321,35.441,13.929,15.756,21.941,17.760,19.189,15.312,18.846,12.942,20.219,16.503,9.465,8.561,-0.511,-0.703,-0.595,-0.506,-0.528,-0.642,-0.064,498.366,299.639,8.387,6.073,10.990,10.927,5.714,17.837,8.919,320.807,342.759,187.319,209.615,274.014,72.378,252.378,14.500,11.700,15.900,21.500,9.800,18.300,15.900,
2021/04/05 15:33:57,1700.174,0.000,0.182,0.000,42.600,7.818,89.076,14.093,13.555,92.070,93.330,124.673,144.149,139.549,132.829,162.574,35.030,40.055,39.329,39.359,40.343,48.272,47.223,39.047,35.867,38.601,56.478,65.146,54.518,59.115,65.960,73.800,58.477,68.345,62.794,63.876,70.928,71.191,67.746,67.858,39.870,40.057,42.053,41.513,21.106,19.679,25.550,32.890,13.747,15.301,21.941,17.942,19.098,15.221,18.846,12.942,20.219,16.503,9.192,8.561,-0.496,-0.705,-0.592,-0.494,-0.542,-0.648,-0.064,498.083,299.986,8.387,6.073,10.990,10.927,5.714,17.837,8.919,320.807,342.759,187.319,209.615,274.014,72.378,252.378,14.500,11.700,15.900,21.500,9.800,18.300,15.900,
2021/04/05 15:33:58,1702.360,0.000,0.182,0.000,42.634,7.818,89.360,14.093,13.555,92.070,93.330,124.673,144.149,139.801,133.081,162.574,35.030,40.055,39.250,39.359,40.412,48.241,47.223,39.017,35.899,38.601,56.478,65.085,54.584,59.115,65.960,73.770,58.477,68.316,62.794,63.846,70.994,71.191,67.746,67.858,39.870,40.057,42.123,41.513,21.015,19.497,26.514,34.165,13.565,14.572,21.850,18.124,19.371,15.221,18.846,12.851,20.219,16.594,9.374,8.652,-0.496,-0.684,-0.589,-0.483,-0.517,-0.609,-0.064,497.713,300.336,8.387,6.073,10.990,10.927,5.714,17.837,8.919,320.807,342.759,187.319,209.615,274.014,72.378,252.378,14.500,11.700,15.900,21.500,9.800,18.300,15.900,
2021/04/05 15:33:59,1704.662,0.000,0.182,0.000,42.634,7.792,89.644,14.093,13.555,92.070,93.614,124.673,144.149,139.549,133.332,162.574,35.030,40.124,39.306,39.359,40.343,48.272,47.286,39.111,35.930,38.657,56.478,65.123,54.584,59.154,65.960,73.800,58.477,68.406,62.861,63.876,70.994,71.229,67.812,67.896,39.870,40.097,42.123,41.553,22.198,21.137,26.707,36.534,13.747,15.027,21.941,17.942,19.098,15.312,18.937,12.942,20.128,16.594,9.374,8.652,-0.493,-0.674,-0.574,-0.486,-0.503,-0.591,-0.064,497.411,300.673,8.963,6.139,14.115,10.867,4.005,20.330,9.364,324.537,347.775,187.326,206.801,272.862,74.597,250.017,17.300,14.900,19.900,26.200,9.100,20.900,16.300,
2021/04/05 15:34:00,1706.861,0.000,0.182,0.000,42.634,7.792,89.904,14.093,13.555,92.070,93.614,124.924,144.401,139.801,133.332,162.804,35.030,40.124,39.306,39.428,40.412,48.320,47.286,39.080,35.899,38.578,56.478,65.063,54.584,59.154,66.026,73.831,58.477,68.376,62.861,63.846,70.994,71.229,67.812,67.896,39.870,40.034,42.123,41.490,21.743,20.681,26.417,35.623,14.476,15.574,22.214,18.215,19.280,15.221,18.846,12.851,20.310,16.503,9.465,8.561,-0.505,-0.727,-0.618,-0.503,-0.544,-0.662,-0.064,497.023,301.026,8.963,6.139,14.115,10.867,4.005,20.330,9.364,324.537,347.775,187.326,206.801,272.862,74.597,250.017,17.300,14.900,19.900,26.200,9.100,20.900,16.300,
2021/04/05 15:34:01,1709.214,0.000,0.182,0.000,42.600,7.792,90.188,14.093,13.555,92.354,93.614,124.924,144.401,139.801,133.584,162.804,35.030,40.124,39.329,39.359,40.343,48.351,47.286,39.111,35.930,38.601,56.545,65.146,54.651,59.236,66.026,73.861,58.477,68.482,62.861,63.936,71.061,71.327,67.812,67.918,39.870,40.120,42.192,41.576,22.107,21.410,26.707,35.714,14.202,15.209,22.214,18.215,19.280,15.312,18.937,12.851,20.492,16.594,9.920,8.834,-0.528,-0.726,-0.608,-0.523,-0.530,-0.663,-0.064,496.751,301.314,8.963,6.139,14.115,10.867,4.005,20.330,9.364,324.537,347.775,187.326,206.801,272.862,74.597,250.017,17.300,14.900,19.900,26.200,9.100,20.900,16.300,
2021/04/05 15:34:02,1711.439,0.000,0.182,0.000,42.600,7.792,90.472,14.093,13.555,92.354,93.898,124.924,144.401,139.801,133.584,162.804,35.030,40.194,39.306,39.428,40.412,48.320,47.286,39.080,35.899,38.578,56.545,65.063,54.651,59.154,66.026,73.907,58.543,68.452,62.861,63.907,71.061,71.305,67.879,67.957,39.940,40.034,42.192,41.553,22.835,21.775,26.514,36.625,14.020,14.936,22.214,18.306,19.280,15.221,19.028,12.942,20.401,16.503,10.011,8.743,-0.513,-0.736,-0.623,-0.512,-0.548,-0.670,-0.064,496.431,301.659,8.963,6.139,14.115,10.867,4.005,20.330,9.364,324.537,347.775,187.326,206.801,272.862,74.597,250.017,17.300,14.900,19.900,26.200,9.100,20.900,16.300,
2021/04/05 15:34:03,1713.768,0.000,0.182,0.000,42.634,7.792,90.781,14.093,13.555,92.638,94.181,125.175,144.401,139.801,133.584,162.574,35.030,40.194,39.306,39.428,40.412,48.351,47.309,39.111,35.930,38.578,56.611,65.063,54.717,59.154,66.026,73.936,58.477,68.482,62.927,63.936,71.127,71.305,67.879,67.957,39.940,40.034,42.192,41.553,22.380,21.957,27.478,36.899,13.383,14.936,22.123,18.215,19.098,15.312,19.028,12.851,20.492,16.594,10.102,8.834,-0.510,-0.692,-0.588,-0.503,-0.521,-0.607,-0.064,496.147,302.006,8.963,6.139,14.115,10.867,4.005,20.330,9.364,324.537,347.775,187.326,206.801,272.862,74.597,250.017,17.300,14.900,19.900,26.200,9.100,20.900,16.300,
2021/04/05 15:34:04,1715.995,0.000,0.000,0.000,42.634,7.792,91.065,14.093,13.555,92.638,94.181,125.175,144.652,140.052,133.835,162.826,35.030,40.194,39.227,39.428,40.412,48.351,47.286,39.111,35.930,38.578,56.611,64.987,54.783,59.154,66.092,73.997,58.543,68.482,62.927,63.936,71.127,71.305,67.945,67.957,39.940,40.034,42.192,41.490,22.653,21.957,27.574,36.079,13.201,14.390,22.305,18.306,19.371,15.129,19.210,12.851,20.856,16.685,10.375,9.016,-0.502,-0.696,-0.594,-0.496,-0.528,-0.624,-0.064,495.857,302.348,8.963,6.139,14.115,10.867,4.005,20.330,9.364,324.537,347.775,187.326,206.801,272.862,74.597,250.017,17.300,14.900,19.900,26.200,9.100,20.900,16.300,
2021/04/05 15:34:05,1718.003,0.000,0.182,0.000,42.600,7.792,91.349,14.377,13.555,92.921,94.465,125.175,144.652,140.052,133.835,162.826,35.030,40.194,39.306,39.428,40.481,48.414,47.286,39.174,35.930,38.578,56.611,64.987,54.783,59.214,66.092,73.997,58.543,68.542,62.927,64.012,71.194,71.305,67.945,67.957,39.940,40.034,42.261,41.553,14.738,12.937,22.079,21.228,9.832,10.747,21.941,18.306,19.189,15.221,19.119,12.760,19.854,16.411,9.010,8.561,-0.488,-0.695,-0.587,-0.487,-0.533,-0.641,-0.064,495.641,302.701,8.963,6.139,14.115,10.867,4.005,20.330,9.364,324.537,347.775,187.326,206.801,272.862,74.597,250.017,17.300,14.900,19.900,26.200,9.100,20.900,16.300,
2021/04/05 15:34:06,1720.240,0.000,0.182,0.000,42.600,7.792,91.633,14.377,13.555,92.921,94.181,125.175,144.652,140.052,134.087,162.826,35.030,40.194,39.306,39.428,40.412,48.414,47.365,39.174,36.009,38.657,56.678,65.063,54.850,59.290,66.092,74.057,58.543,68.542,62.993,64.012,71.194,71.426,68.012,68.032,39.940,40.097,42.261,41.616,23.199,21.957,25.839,36.625,13.110,15.118,22.396,18.579,19.553,15.312,19.210,12.760,20.856,16.594,9.647,8.834,-0.510,-0.699,-0.591,-0.503,-0.520,-0.640,-0.064,495.104,302.984,8.963,6.139,14.115,10.867,4.005,20.330,9.364,324.537,347.775,187.326,206.801,272.862,74.597,250.017,17.300,14.900,19.900,26.200,9.100,20.900,16.300,
2021/04/05 15:34:07,1722.748,0.000,0.182,0.000,42.634,7.792,91.917,14.377,13.555,92.921,94.465,125.427,144.652,140.304,134.338,162.826,35.030,40.263,39.393,39.428,40.481,48.384,47.365,39.143,35.979,38.680,56.678,65.085,54.850,59.312,66.159,74.104,58.543,68.513,62.927,63.982,71.260,71.449,68.012,68.115,40.009,40.120,42.261,41.639,24.017,23.779,27.574,37.719,13.565,15.756,22.760,18.670,19.553,15.312,19.301,12.760,20.765,16.594,9.738,8.834,-0.513,-0.705,-0.599,-0.509,-0.535,-0.644,-0.064,494.420,303.395,8.963,6.139,14.115,10.867,4.005,20.330,9.364,324.537,347.775,187.326,206.801,272.862,74.597,250.017,17.300,14.900,19.900,26.200,9.100,20.900,16.300,
2021/04/05 15:34:08,1725.203,0.000,0.182,0.000,42.634,7.792,92.177,14.377,13.555,93.205,94.749,125.678,144.904,140.304,134.338,162.804,35.030,40.263,39.369,39.498,40.481,48.384,47.429,39.143,35.979,38.657,56.678,64.987,54.916,59.290,66.159,74.104,58.543,68.573,62.993,64.043,71.260,71.426,68.078,68.093,40.009,40.097,42.261,41.553,23.745,23.870,27.381,39.450,14.567,16.485,22.578,18.670,19.553,15.403,19.210,12.760,20.856,16.776,10.102,9.016,-0.499,-0.728,-0.612,-0.501,-0.542,-0.651,-0.064,493.924,303.567,8.963,6.139,14.115,10.867,4.005,20.330,9.364,324.537,347.775,187.326,206.801,272.862,74.597,250.017,17.300,14.900,19.900,26.200,9.100,20.900,16.300,
2021/04/05 15:34:09,1727.545,0.000,0.182,0.000,42.600,7.766,92.461,14.377,13.839,93.488,94.749,125.678,144.904,140.304,134.338,162.804,35.030,40.263,39.369,39.498,40.481,48.463,47.452,39.222,35.979,38.657,56.744,65.063,54.916,59.290,66.225,74.164,58.609,68.649,62.993,64.043,71.326,71.426,68.078,68.093,40.009,40.097,42.261,41.616,23.017,22.686,26.899,36.534,14.294,15.392,22.487,18.761,19.734,15.403,19.210,12.669,20.674,16.776,9.920,8.925,-0.503,-0.713,-0.597,-0.488,-0.539,-0.652,-0.064,493.568,303.973,8.963,6.139,14.115,10.867,4.005,20.330,9.364,324.537,347.775,187.326,206.801,272.862,74.597,250.017,17.300,14.900,19.900,26.200,9.100,20.900,16.300,
2021/04/05 15:34:10,1729.773,0.000,0.182,0.000,42.600,7.766,93.029,14.377,13.839,93.488,94.749,125.678,144.904,140.304,134.590,163.056,35.030,40.263,39.393,39.498,40.481,48.384,47.429,39.222,35.979,38.680,56.744,65.085,54.916,59.373,66.225,74.164,58.609,68.573,62.993,64.043,71.326,71.524,68.078,68.176,40.009,40.184,42.331,41.639,22.562,22.595,27.863,37.445,13.656,15.574,22.578,18.944,19.644,15.403,19.392,12.669,20.765,16.685,9.829,9.016,-0.501,-0.680,-0.578,-0.494,-0.513,-0.595,-0.064,493.287,304.262,8.963,6.139,14.115,10.867,4.005,20.330,9.364,324.537,347.775,187.326,206.801,272.862,74.597,250.017,17.300,14.900,19.900,26.200,9.100,20.900,16.300,
2021/04/05 15:34:11,1732.128,0.000,0.182,0.000,42.600,7.766,93.054,14.377,13.555,93.772,95.033,125.678,144.904,140.555,134.590,162.826,35.030,40.332,39.369,39.498,40.481,48.463,47.531,39.222,35.979,38.657,56.744,64.987,54.982,59.351,66.225,74.240,58.609,68.649,62.993,64.043,71.393,71.502,68.144,68.154,40.009,40.097,42.331,41.616,23.563,24.052,27.960,37.628,13.474,15.209,22.760,18.852,19.553,15.403,19.392,12.760,20.765,16.594,9.920,9.016,-0.509,-0.699,-0.592,-0.507,-0.532,-0.639,-0.064,493.061,304.666,8.963,6.139,14.115,10.867,4.005,20.330,9.364,324.537,347.775,187.326,206.801,272.862,74.597,250.017,17.300,14.900,19.900,26.200,9.100,20.900,16.300,
2021/04/05 15:34:12,1733.994,0.000,0.182,0.000,42.634,7.740,93.597,14.377,13.839,93.772,95.317,125.929,145.155,140.555,134.842,163.056,35.030,40.332,39.369,39.498,40.481,48.463,47.508,39.222,35.979,38.721,56.744,65.063,55.049,59.351,66.291,74.301,58.609,68.649,63.060,64.104,71.393,71.563,68.144,68.154,40.009,40.097,42.400,41.695,15.011,14.304,23.236,21.501,9.559,10.565,22.305,18.670,19.553,15.312,19.301,12.577,20.036,16.594,8.464,8.652,-0.496,-0.693,-0.584,-0.500,-0.525,-0.633,-0.064,492.777,304.897,8.963,6.139,14.115,10.867,4.005,20.330,9.364,324.537,347.775,187.326,206.801,272.862,74.597,250.017,17.300,14.900,19.900,26.200,9.100,20.900,16.300,
2021/04/05 15:34:13,1736.017,0.000,0.182,0.000,42.600,7.766,93.622,14.377,13.555,93.772,95.317,125.929,145.155,140.555,135.093,162.826,35.030,40.358,39.433,39.498,40.481,48.463,47.508,39.222,36.042,38.721,56.768,65.063,55.073,59.426,66.291,74.301,58.609,68.649,63.060,64.104,71.417,71.623,68.235,68.229,40.034,40.161,42.356,41.695,14.738,10.660,21.500,20.044,8.740,9.927,22.305,18.944,19.462,15.312,19.301,12.577,19.945,16.503,8.464,8.652,-0.512,-0.708,-0.597,-0.509,-0.538,-0.649,-0.064,492.195,305.303,8.963,6.139,14.115,10.867,4.005,20.330,9.364,324.537,347.775,187.326,206.801,272.862,74.597,250.017,17.300,14.900,19.900,26.200,9.100,20.900,16.300,
2021/04/05 15:34:14,1738.211,0.000,0.182,0.000,42.634,7.766,94.166,14.377,13.839,94.055,95.317,125.929,145.155,140.807,135.093,163.056,35.030,40.332,39.433,39.567,40.551,48.494,47.508,39.316,36.073,38.721,56.810,65.063,55.049,59.426,66.358,74.391,58.609,68.739,63.060,64.209,71.393,71.699,68.211,68.290,40.009,40.240,42.400,41.695,13.919,10.751,22.175,20.317,8.831,10.200,22.214,18.852,19.553,15.403,19.392,12.669,20.128,16.594,8.282,8.652,-0.507,-0.699,-0.589,-0.501,-0.531,-0.638,-0.064,491.380,305.476,8.963,6.139,14.115,10.867,4.005,20.330,9.364,324.537,347.775,187.326,206.801,272.862,74.597,250.017,17.300,14.900,19.900,26.200,9.100,20.900,16.300,
2021/04/05 15:34:15,1740.400,0.000,0.182,0.000,42.600,7.740,94.474,14.377,13.839,94.055,95.601,126.181,145.155,140.807,135.345,163.078,35.030,40.402,39.535,39.567,40.551,48.526,47.571,39.286,36.042,38.807,56.810,65.085,55.115,59.449,66.358,74.361,58.609,68.770,63.126,64.179,71.459,71.721,68.211,68.312,40.079,40.263,42.400,41.782,13.828,11.662,22.561,20.226,9.013,9.927,22.214,18.852,19.553,15.494,19.392,12.669,19.945,16.503,8.282,8.652,-0.498,-0.685,-0.578,-0.492,-0.521,-0.625,-0.064,490.360,305.820,8.963,6.139,14.115,10.867,4.005,20.330,9.364,324.537,347.775,187.326,206.801,272.862,74.597,250.017,17.300,14.900,19.900,26.200,9.100,20.900,16.300,
2021/04/05 15:34:16,1742.585,0.000,0.182,0.000,42.634,7.766,94.759,14.377,13.839,94.339,95.601,126.181,145.407,141.058,135.345,162.826,35.030,40.402,39.433,39.567,40.551,48.557,47.571,39.316,36.073,38.721,56.877,64.987,55.115,59.351,66.424,74.467,58.609,68.800,63.126,64.209,71.459,71.699,68.211,68.290,40.079,40.161,42.400,41.695,14.283,12.026,22.368,20.317,8.831,9.836,22.305,19.035,19.553,15.494,19.483,12.486,19.945,16.503,8.282,8.652,-0.497,-0.685,-0.582,-0.496,-0.523,-0.628,-0.064,489.308,306.108,8.963,6.139,14.115,10.867,4.005,20.330,9.364,324.537,347.775,187.326,206.801,272.862,74.597,250.017,17.300,14.900,19.900,26.200,9.100,20.900,16.300,
2021/04/05 15:34:17,1744.866,0.000,0.182,0.000,42.634,7.740,95.018,14.377,13.839,94.339,95.885,126.181,145.407,141.058,135.596,163.056,35.030,40.402,39.512,39.567,40.551,48.526,47.571,39.286,36.042,38.784,56.877,65.063,55.181,59.426,66.424,74.437,58.609,68.770,63.126,64.179,71.525,71.699,68.277,68.366,40.079,40.240,42.400,41.759,14.010,10.660,21.307,19.953,8.740,9.745,22.396,18.944,19.462,15.494,19.483,12.577,20.036,16.503,8.373,8.652,-0.497,-0.693,-0.583,-0.501,-0.525,-0.632,-0.064,488.264,306.401,8.963,6.139,14.115,10.867,4.005,20.330,9.364,324.537,347.775,187.326,206.801,272.862,74.597,250.017,17.300,14.900,19.900,26.200,9.100,20.900,16.300,
2021/04/05 15:34:18,1747.173,0.000,0.182,0.000,42.600,7.740,95.586,14.377,13.839,94.622,95.885,126.432,145.407,141.058,135.848,163.056,35.030,40.402,39.433,39.567,40.551,48.557,47.634,39.316,36.073,38.784,56.877,65.063,55.181,59.426,66.424,74.527,58.609,68.876,63.126,64.270,71.592,71.760,68.344,68.366,40.079,40.240,42.469,41.759,14.010,12.482,21.886,20.317,8.740,9.836,22.305,19.217,19.462,15.403,19.574,12.577,19.945,16.503,8.282,8.561,-0.510,-0.702,-0.592,-0.503,-0.519,-0.642,-0.064,487.176,306.748,8.963,6.139,14.115,10.867,4.005,20.330,9.364,324.537,347.775,187.326,206.801,272.862,74.597,250.017,17.300,14.900,19.900,26.200,9.100,20.900,16.300,
2021/04/05 15:34:19,1749.468,0.000,0.182,0.000,42.634,7.740,95.895,14.377,13.839,94.622,95.885,126.432,145.407,141.309,135.848,162.826,35.030,40.471,39.512,39.567,40.551,48.620,47.634,39.395,36.073,38.784,56.877,65.063,55.181,59.426,66.490,74.588,58.676,68.876,63.126,64.270,71.658,71.760,68.344,68.426,40.079,40.240,42.469,41.759,14.556,11.297,22.079,20.773,9.104,9.836,22.578,19.217,19.553,15.585,19.574,12.577,20.036,16.503,8.282,8.652,-0.505,-0.701,-0.592,-0.499,-0.530,-0.636,-0.064,486.175,306.923,8.963,6.139,14.115,10.867,4.005,20.330,9.364,324.537,347.775,187.326,206.801,272.862,74.597,250.017,17.300,14.900,19.900,26.200,9.100,20.900,16.300,
2021/04/05 15:34:20,1754.274,0.000,0.182,0.000,42.600,7.740,96.463,14.661,13.839,94.906,96.453,126.684,145.407,141.309,136.099,162.826,35.030,40.471,39.512,39.592,40.620,48.620,47.713,39.395,36.152,38.863,56.943,65.063,55.314,59.487,66.490,74.664,58.676,68.936,63.126,64.345,71.658,71.836,68.410,68.426,40.148,40.240,42.469,41.822,13.919,11.206,21.886,20.317,8.831,9.563,22.669,19.399,19.553,15.494,19.847,12.577,20.128,16.594,8.464,8.743,-0.492,-0.692,-0.595,-0.492,-0.508,-0.629,-0.064,484.345,307.503,8.963,6.139,14.115,10.867,4.005,20.330,9.364,324.537,347.775,187.326,206.801,272.862,74.597,250.017,17.300,14.900,19.900,26.200,9.100,20.900,16.300,
2021/04/05 15:34:21,1754.274,0.000,0.182,0.000,42.600,7.740,96.463,14.661,13.839,94.906,96.453,126.684,145.407,141.309,136.099,162.826,35.030,40.471,39.512,39.592,40.620,48.620,47.713,39.395,36.152,38.863,56.943,65.063,55.314,59.487,66.490,74.664,58.676,68.936,63.126,64.345,71.658,71.836,68.410,68.426,40.148,40.240,42.469,41.822,13.919,11.206,21.886,20.317,8.831,9.563,22.669,19.399,19.553,15.494,19.847,12.577,20.128,16.594,8.464,8.743,-0.492,-0.692,-0.595,-0.492,-0.508,-0.629,-0.064,484.345,307.503,8.963,6.139,14.115,10.867,4.005,20.330,9.364,324.537,347.775,187.326,206.801,272.862,74.597,250.017,17.300,14.900,19.900,26.200,9.100,20.900,16.300,
2021/04/05 15:34:22,1758.905,0.000,0.182,0.000,42.600,7.740,97.032,14.661,14.123,95.190,96.737,126.684,145.658,141.309,136.351,163.078,35.030,40.540,39.598,39.567,40.620,48.699,47.713,39.395,36.152,38.886,56.943,65.009,55.314,59.449,66.556,74.724,58.676,69.012,63.193,64.345,71.724,71.918,68.477,68.509,40.148,40.263,42.538,41.845,14.465,11.206,21.693,20.226,8.831,9.745,22.669,19.217,19.553,15.494,19.938,12.669,20.219,16.503,8.373,8.743,-0.507,-0.704,-0.599,-0.484,-0.536,-0.642,-0.064,482.634,308.075,10.920,5.727,16.177,14.509,4.610,21.476,10.246,344.055,347.905,202.920,218.845,273.731,79.266,251.211,12.700,7.900,18.700,17.400,6.800,22.000,16.800,
2021/04/05 15:34:23,1758.905,0.000,0.182,0.000,42.600,7.740,97.032,14.661,14.123,95.190,96.737,126.684,145.658,141.309,136.351,163.078,35.030,40.540,39.598,39.567,40.620,48.699,47.713,39.395,36.152,38.886,56.943,65.009,55.314,59.449,66.556,74.724,58.676,69.012,63.193,64.345,71.724,71.918,68.477,68.509,40.148,40.263,42.538,41.845,14.465,11.206,21.693,20.226,8.831,9.745,22.669,19.217,19.553,15.494,19.938,12.669,20.219,16.503,8.373,8.743,-0.507,-0.704,-0.599,-0.484,-0.536,-0.642,-0.064,482.634,308.075,10.920,5.727,16.177,14.509,4.610,21.476,10.246,344.055,347.905,202.920,218.845,273.731,79.266,251.211,12.700,7.900,18.700,17.400,6.800,22.000,16.800,
2021/04/05 15:34:24,1761.340,0.000,0.182,0.000,42.634,7.740,97.316,14.661,13.839,95.473,96.737,126.684,145.658,141.561,136.351,162.826,35.030,40.540,39.512,39.636,40.620,48.668,47.713,39.365,36.121,38.784,57.010,64.987,55.314,59.426,66.556,74.695,58.676,68.982,63.193,64.316,71.791,71.896,68.477,68.487,40.148,40.240,42.538,41.759,13.737,10.386,22.079,20.590,9.013,9.654,22.760,19.399,19.462,15.494,19.938,12.669,20.219,16.594,8.464,8.743,-0.501,-0.717,-0.611,-0.503,-0.527,-0.658,-0.064,481.897,308.318,10.920,5.727,16.177,14.509,4.610,21.476,10.246,344.055,347.905,202.920,218.845,273.731,79.266,251.211,12.700,7.900,18.700,17.400,6.800,22.000,16.800,
2021/04/05 15:34:25,1763.661,0.000,0.182,0.000,42.600,7.740,97.600,14.661,13.839,95.473,97.020,126.935,145.910,141.561,136.602,162.826,35.030,40.540,39.512,39.636,40.620,48.668,47.777,39.365,36.121,38.784,57.010,64.987,55.380,59.487,66.623,74.770,58.742,68.982,63.193,64.376,71.857,71.957,68.543,68.563,40.148,40.303,42.538,41.822,13.282,10.933,22.850,20.955,9.377,9.654,22.760,19.399,19.553,15.585,20.120,12.760,20.219,16.594,8.373,8.743,-0.499,-0.692,-0.584,-0.505,-0.527,-0.630,-0.064,481.168,308.545,10.920,5.727,16.177,14.509,4.610,21.476,10.246,344.055,347.905,202.920,218.845,273.731,79.266,251.211,12.700,7.900,18.700,17.400,6.800,22.000,16.800,
2021/04/05 15:34:26,1766.012,0.000,0.182,0.000,42.600,7.740,97.884,14.661,13.839,95.757,97.020,126.935,145.910,141.561,136.854,162.826,35.030,40.610,39.575,39.636,40.620,48.763,47.777,39.459,36.215,38.863,57.010,64.987,55.380,59.487,66.623,74.861,58.742,69.073,63.193,64.406,71.857,71.957,68.543,68.623,40.148,40.303,42.608,41.822,14.010,10.477,22.657,20.864,8.922,9.654,22.942,19.581,19.553,15.585,20.120,12.760,20.219,16.594,8.373,8.834,-0.498,-0.717,-0.600,-0.497,-0.535,-0.662,-0.064,480.421,308.835,10.920,5.727,16.177,14.509,4.610,21.476,10.246,344.055,347.905,202.920,218.845,273.731,79.266,251.211,12.700,7.900,18.700,17.400,6.800,22.000,16.800,
2021/04/05 15:34:27,1768.333,0.000,0.182,0.000,42.600,7.714,98.168,14.661,13.839,95.757,97.020,126.935,145.910,141.812,136.854,162.826,35.030,40.610,39.575,39.636,40.620,48.732,47.777,39.428,36.184,38.863,57.076,64.987,55.380,59.487,66.689,74.831,58.742,69.043,63.259,64.437,71.857,71.957,68.543,68.623,40.217,40.303,42.608,41.822,14.283,11.297,22.368,20.317,8.740,9.563,22.942,19.672,19.644,15.676,20.211,12.669,20.310,16.594,8.373,8.834,-0.495,-0.689,-0.583,-0.498,-0.523,-0.631,-0.064,479.697,309.128,10.920,5.727,16.177,14.509,4.610,21.476,10.246,344.055,347.905,202.920,218.845,273.731,79.266,251.211,12.700,7.900,18.700,17.400,6.800,22.000,16.800,
2021/04/05 15:34:28,1770.634,0.000,0.182,0.000,42.600,7.714,98.736,14.661,13.839,96.040,97.304,127.186,145.910,141.812,136.854,162.826,35.030,40.610,39.575,39.636,40.620,48.732,47.777,39.428,36.121,38.863,57.076,64.987,55.380,59.487,66.689,74.831,58.742,69.043,63.259,64.437,71.857,72.032,68.610,68.623,40.217,40.303,42.608,41.901,13.646,11.206,22.561,20.317,9.013,9.654,23.034,19.763,19.553,15.585,20.120,12.760,20.401,16.685,8.373,8.743,-0.481,-0.693,-0.582,-0.480,-0.520,-0.639,-0.064,478.925,309.350,10.920,5.727,16.177,14.509,4.610,21.476,10.246,344.055,347.905,202.920,218.845,273.731,79.266,251.211,12.700,7.900,18.700,17.400,6.800,22.000,16.800,
2021/04/05 15:34:29,1773.004,0.000,0.182,0.000,42.600,7.714,98.736,14.661,13.839,96.040,97.304,127.186,145.910,141.812,137.106,162.826,35.030,40.610,39.638,39.705,40.690,48.795,47.840,39.491,36.184,38.926,57.076,65.063,55.447,59.487,66.689,74.967,58.742,69.104,63.259,64.437,71.857,72.093,68.610,68.684,40.217,40.366,42.608,41.964,13.737,11.024,22.079,20.864,8.831,9.745,23.034,19.672,19.734,15.676,20.211,12.851,20.583,16.776,8.464,8.652,-0.488,-0.679,-0.573,-0.495,-0.517,-0.615,-0.064,478.195,309.640,10.920,5.727,16.177,14.509,4.610,21.476,10.246,344.055,347.905,202.920,218.845,273.731,79.266,251.211,12.700,7.900,18.700,17.400,6.800,22.000,16.800,
2021/04/05 15:34:30,1775.338,0.000,0.182,0.000,42.634,7.714,99.280,14.661,13.839,96.324,97.588,127.186,145.910,142.064,137.106,162.804,35.030,40.610,39.638,39.636,40.690,48.795,47.919,39.491,36.184,38.926,57.076,64.987,55.447,59.487,66.755,74.967,58.742,69.104,63.326,64.437,71.924,72.093,68.676,68.684,40.217,40.366,42.608,41.901,13.282,9.931,21.982,20.499,9.104,9.745,23.216,19.672,19.734,15.676,20.211,12.760,20.674,16.776,8.464,8.652,-0.491,-0.706,-0.601,-0.488,-0.534,-0.644,-0.064,477.521,309.876,10.920,5.727,16.177,14.509,4.610,21.476,10.246,344.055,347.905,202.920,218.845,273.731,79.266,251.211,12.700,7.900,18.700,17.400,6.800,22.000,16.800,
2021/04/05 15:34:31,1777.636,0.000,0.182,0.000,42.634,7.714,99.589,14.661,13.839,96.324,97.872,127.438,145.910,141.812,137.106,162.826,35.030,40.610,39.661,39.636,40.690,48.826,47.919,39.522,36.215,38.949,57.142,65.085,55.447,59.570,66.755,74.997,58.742,69.133,63.326,64.542,71.990,72.191,68.676,68.782,40.217,40.389,42.608,41.987,14.010,11.571,23.139,20.773,8.831,9.927,23.398,19.945,19.553,15.676,20.302,12.851,20.674,16.776,8.555,8.652,-0.519,-0.722,-0.606,-0.519,-0.540,-0.649,-0.064,476.841,310.109,10.920,5.727,16.177,14.509,4.610,21.476,10.246,344.055,347.905,202.920,218.845,273.731,79.266,251.211,12.700,7.900,18.700,17.400,6.800,22.000,16.800,
2021/04/05 15:34:32,1780.036,0.000,0.182,0.000,42.634,7.714,99.873,14.661,13.839,96.607,97.872,127.438,146.162,142.064,137.357,162.826,35.030,40.679,39.717,39.705,40.690,48.795,47.919,39.491,36.184,38.926,57.142,65.063,55.447,59.548,66.755,75.027,58.742,69.179,63.326,64.513,71.990,72.169,68.676,68.760,40.217,40.366,42.677,41.964,13.191,10.569,22.368,21.046,8.831,9.654,23.398,20.036,19.553,15.585,20.211,12.760,20.765,16.776,8.373,8.652,-0.492,-0.681,-0.576,-0.491,-0.520,-0.621,-0.064,476.186,310.398,10.920,5.727,16.177,14.509,4.610,21.476,10.246,344.055,347.905,202.920,218.845,273.731,79.266,251.211,12.700,7.900,18.700,17.400,6.800,22.000,16.800,
2021/04/05 15:34:33,1784.658,0.000,0.182,0.000,42.600,7.689,100.391,14.661,13.839,96.891,98.156,127.438,146.162,142.064,137.609,162.574,35.030,40.679,39.741,39.705,40.690,48.874,47.982,39.491,36.248,39.029,57.209,65.085,55.513,59.570,66.822,75.086,58.809,69.240,63.392,64.573,72.056,72.312,68.743,68.918,40.287,40.468,42.677,42.067,13.282,10.477,22.175,20.408,8.831,9.745,23.580,20.128,19.644,15.676,20.393,12.851,20.765,16.685,8.464,8.652,-0.490,-0.685,-0.585,-0.475,-0.526,-0.630,-0.064,474.949,310.802,10.920,5.727,16.177,14.509,4.610,21.476,10.246,344.055,347.905,202.920,218.845,273.731,79.266,251.211,12.700,7.900,18.700,17.400,6.800,22.000,16.800,
2021/04/05 15:34:34,1784.658,0.000,0.182,0.000,42.600,7.689,100.391,14.661,13.839,96.891,98.156,127.438,146.162,142.064,137.609,162.574,35.030,40.679,39.741,39.705,40.690,48.874,47.982,39.491,36.248,39.029,57.209,65.085,55.513,59.570,66.822,75.086,58.809,69.240,63.392,64.573,72.056,72.312,68.743,68.918,40.287,40.468,42.677,42.067,13.282,10.477,22.175,20.408,8.831,9.745,23.580,20.128,19.644,15.676,20.393,12.851,20.765,16.685,8.464,8.652,-0.490,-0.685,-0.585,-0.475,-0.526,-0.630,-0.064,474.949,310.802,10.920,5.727,16.177,14.509,4.610,21.476,10.246,344.055,347.905,202.920,218.845,273.731,79.266,251.211,12.700,7.900,18.700,17.400,6.800,22.000,16.800,
2021/04/05 15:34:35,1787.002,0.000,0.182,0.000,42.600,7.689,100.643,14.661,14.123,96.891,98.156,127.689,146.162,142.315,137.609,162.574,35.030,40.748,39.717,39.775,40.759,48.905,47.982,39.601,36.278,38.926,57.209,64.987,55.580,59.548,66.822,75.189,58.809,69.345,63.392,64.603,72.123,72.229,68.809,68.820,40.287,40.445,42.677,41.964,13.919,11.024,22.561,20.773,8.740,9.563,23.398,20.310,19.734,15.494,20.484,12.851,20.947,16.776,8.646,8.652,-0.504,-0.694,-0.585,-0.498,-0.505,-0.619,-0.064,474.326,311.030,10.920,5.727,16.177,14.509,4.610,21.476,10.246,344.055,347.905,202.920,218.845,273.731,79.266,251.211,12.700,7.900,18.700,17.400,6.800,22.000,16.800,
2021/04/05 15:34:36,1789.420,0.000,0.182,0.000,42.600,7.689,100.894,14.661,13.839,97.174,98.440,127.689,146.162,142.315,137.860,162.574,35.030,40.748,39.741,39.705,40.759,48.874,48.061,39.570,36.248,39.029,57.275,65.085,55.580,59.570,66.822,75.160,58.809,69.316,63.458,64.573,72.123,72.388,68.875,68.918,40.287,40.468,42.746,42.067,13.555,11.571,22.850,21.137,9.195,9.563,23.580,20.310,19.825,15.767,20.393,12.942,20.947,16.776,8.646,8.652,-0.485,-0.679,-0.573,-0.489,-0.516,-0.620,-0.064,473.676,311.210,10.920,5.727,16.177,14.509,4.610,21.476,10.246,344.055,347.905,202.920,218.845,273.731,79.266,251.211,12.700,7.900,18.700,17.400,6.800,22.000,16.800,
2021/04/05 15:34:37,1791.722,0.000,0.182,0.000,42.600,7.689,101.376,14.661,13.839,97.174,98.724,127.689,146.413,142.315,137.860,162.552,35.030,40.818,39.804,39.775,40.759,48.905,48.061,39.601,36.278,39.029,57.275,65.085,55.580,59.646,66.888,75.248,58.809,69.345,63.458,64.603,72.189,72.449,68.875,68.979,40.287,40.532,42.746,42.130,14.101,12.026,21.982,20.317,8.740,9.563,23.671,20.401,19.734,15.494,20.484,12.942,21.038,16.776,8.646,8.743,-0.489,-0.673,-0.578,-0.483,-0.514,-0.611,-0.064,473.120,311.498,10.920,5.727,16.177,14.509,4.610,21.476,10.246,344.055,347.905,202.920,218.845,273.731,79.266,251.211,12.700,7.900,18.700,17.400,6.800,22.000,16.800,
2021/04/05 15:34:38,1794.092,0.000,0.182,0.000,42.634,7.689,101.628,14.661,13.839,97.458,98.724,127.940,146.413,142.315,138.112,162.552,35.030,40.818,39.804,39.775,40.759,48.968,48.125,39.601,36.278,39.029,57.275,65.085,55.580,59.570,66.888,75.322,58.809,69.345,63.458,64.664,72.189,72.388,68.942,68.979,40.287,40.532,42.746,42.067,13.464,11.297,22.368,21.410,8.831,9.654,23.580,20.492,19.553,15.494,20.484,12.942,20.765,16.685,8.646,8.743,-0.493,-0.695,-0.597,-0.485,-0.508,-0.639,-0.064,472.546,311.667,10.920,5.727,16.177,14.509,4.610,21.476,10.246,344.055,347.905,202.920,218.845,273.731,79.266,251.211,12.700,7.900,18.700,17.400,6.800,22.000,16.800,
2021/04/05 15:34:39,1798.661,0.000,0.182,0.000,42.634,7.689,102.153,14.661,13.839,97.742,99.008,127.940,146.413,142.315,138.112,162.574,35.030,40.818,39.781,39.775,40.759,48.968,48.125,39.664,36.278,39.005,57.342,64.987,55.646,59.548,66.954,75.322,58.875,69.406,63.458,64.664,72.255,72.426,68.942,69.017,40.356,40.509,42.746,42.107,13.919,11.115,23.236,21.501,8.922,10.109,24.217,20.583,19.189,15.585,20.575,13.033,20.856,16.685,8.737,8.834,-0.498,-0.713,-0.607,-0.494,-0.528,-0.650,-0.064,471.334,312.129,10.920,5.727,16.177,14.509,4.610,21.476,10.246,344.055,347.905,202.920,218.845,273.731,79.266,251.211,12.700,7.900,18.700,17.400,6.800,22.000,16.800,
2021/04/05 15:34:40,1798.661,0.000,0.182,0.000,42.634,7.689,102.153,14.661,13.839,97.742,99.008,127.940,146.413,142.315,138.112,162.574,35.030,40.818,39.781,39.775,40.759,48.968,48.125,39.664,36.278,39.005,57.342,64.987,55.646,59.548,66.954,75.322,58.875,69.406,63.458,64.664,72.255,72.426,68.942,69.017,40.356,40.509,42.746,42.107,13.919,11.115,23.236,21.501,8.922,10.109,24.217,20.583,19.189,15.585,20.575,13.033,20.856,16.685,8.737,8.834,-0.498,-0.713,-0.607,-0.494,-0.528,-0.650,-0.064,471.334,312.129,10.920,5.727,16.177,14.509,4.610,21.476,10.246,344.055,347.905,202.920,218.845,273.731,79.266,251.211,12.700,7.900,18.700,17.400,6.800,22.000,16.800,
2021/04/05 15:34:41,1800.977,0.000,0.182,0.000,42.634,7.689,102.383,14.661,14.123,97.742,99.292,128.192,146.413,142.315,138.363,162.552,35.030,40.887,39.717,39.775,40.759,48.937,48.125,39.634,36.248,39.005,57.342,64.926,55.646,59.548,66.954,75.353,58.875,69.437,63.525,64.710,72.255,72.426,68.942,68.957,40.356,40.445,42.816,42.043,13.100,10.842,22.850,21.501,8.922,9.745,23.944,20.765,19.462,15.767,20.666,13.033,20.856,16.685,8.828,8.834,-0.489,-0.698,-0.597,-0.487,-0.527,-0.641,-0.064,470.796,312.251,10.920,5.727,16.177,14.509,4.610,21.476,10.246,344.055,347.905,202.920,218.845,273.731,79.266,251.211,12.700,7.900,18.700,17.400,6.800,22.000,16.800,
2021/04/05 15:34:42,1803.337,0.000,0.182,0.000,42.634,7.689,102.657,14.661,13.839,98.025,99.292,128.192,146.413,142.567,138.363,162.322,35.030,40.887,39.804,39.844,40.828,49.047,48.188,39.664,36.278,39.092,57.342,65.085,55.646,59.646,67.021,75.441,58.875,69.406,63.458,64.739,72.255,72.509,68.942,69.039,40.356,40.532,42.816,42.130,13.646,10.933,23.043,20.864,8.922,9.745,24.035,20.765,19.462,15.859,20.666,13.124,20.674,16.685,8.737,8.834,-0.481,-0.678,-0.584,-0.480,-0.499,-0.617,-0.064,470.264,312.539,10.920,5.727,16.177,14.509,4.610,21.476,10.246,344.055,347.905,202.920,218.845,273.731,79.266,251.211,12.700,7.900,18.700,17.400,6.800,22.000,16.800,
2021/04/05 15:34:43,1805.649,0.000,0.182,0.000,42.634,7.689,103.160,14.661,14.123,98.025,99.576,128.192,146.665,142.567,138.363,162.322,35.030,40.887,39.804,39.844,40.828,49.017,48.188,39.634,36.327,39.029,57.408,65.009,55.646,59.570,67.021,75.412,58.875,69.437,63.525,64.710,72.322,72.509,69.008,69.115,40.356,40.532,42.816,42.130,13.373,10.751,22.079,20.681,8.740,9.563,23.853,20.765,19.553,15.676,20.757,13.124,20.765,16.685,8.555,8.834,-0.505,-0.698,-0.596,-0.500,-0.531,-0.632,-0.064,469.646,312.714,10.920,5.727,16.177,14.509,4.610,21.476,10.246,344.055,347.905,202.920,218.845,273.731,79.266,251.211,12.700,7.900,18.700,17.400,6.800,22.000,16.800,
2021/04/05 15:34:44,1807.971,0.000,0.182,0.000,42.600,7.663,103.390,14.661,14.123,98.309,99.576,128.443,146.665,142.567,138.615,162.552,35.030,40.957,39.804,39.844,40.828,49.017,48.188,39.634,36.327,39.092,57.408,65.009,55.712,59.646,67.021,75.486,58.875,69.437,63.591,64.770,72.322,72.585,69.008,69.115,40.356,40.611,42.816,42.130,13.373,11.115,23.043,20.955,8.740,9.745,24.035,20.856,19.734,15.767,20.666,13.124,20.856,16.776,8.555,8.925,-0.505,-0.706,-0.595,-0.509,-0.538,-0.646,-0.064,469.114,312.888,9.315,5.433,17.395,14.368,3.635,23.016,10.428,345.069,353.660,212.320,222.462,277.907,80.497,245.647,10.800,7.700,19.900,17.200,6.100,23.500,16.800,
2021/04/05 15:34:45,1810.275,0.000,0.182,0.000,42.634,7.663,103.664,14.661,14.123,98.309,99.576,128.443,146.665,142.567,138.615,162.322,35.100,40.957,39.781,39.844,40.828,49.017,48.188,39.697,36.327,39.005,57.408,64.926,55.712,59.548,67.021,75.486,58.875,69.513,63.591,64.770,72.388,72.563,69.075,69.093,40.356,40.509,42.816,42.107,13.100,11.206,22.272,20.864,8.740,9.563,23.944,21.038,19.734,15.676,20.666,13.124,20.947,16.776,8.737,8.925,-0.510,-0.702,-0.594,-0.503,-0.520,-0.643,-0.064,468.558,313.120,9.315,5.433,17.395,14.368,3.635,23.016,10.428,345.069,353.660,212.320,222.462,277.907,80.497,245.647,10.800,7.700,19.900,17.200,6.100,23.500,16.800,
2021/04/05 15:34:46,1812.551,0.000,0.182,0.000,42.600,7.689,103.915,14.661,14.123,98.592,99.859,128.694,146.665,142.818,138.866,162.322,35.030,40.957,39.860,39.844,40.828,49.080,48.267,39.697,36.327,39.069,57.474,64.987,55.712,59.548,67.087,75.545,58.942,69.573,63.591,64.846,72.455,72.623,69.075,69.154,40.426,40.588,42.885,42.107,14.101,10.386,22.368,21.319,8.740,9.654,24.308,20.947,19.916,15.676,20.757,13.124,20.947,16.776,8.646,8.925,-0.491,-0.685,-0.585,-0.468,-0.525,-0.624,-0.064,468.002,313.236,9.315,5.433,17.395,14.368,3.635,23.016,10.428,345.069,353.660,212.320,222.462,277.907,80.497,245.647,10.800,7.700,19.900,17.200,6.100,23.500,16.800,
2021/04/05 15:34:47,1814.788,0.000,0.182,0.000,42.634,7.663,104.167,14.661,14.123,98.876,100.127,128.694,146.916,142.818,138.866,162.322,35.030,40.957,39.923,39.844,40.898,49.080,48.267,39.697,36.327,39.132,57.474,65.063,55.779,59.623,67.087,75.619,58.875,69.573,63.591,64.846,72.455,72.699,69.141,69.229,40.426,40.588,42.885,42.170,13.464,11.024,22.754,20.408,8.558,9.381,24.217,21.220,19.916,15.767,20.666,13.124,21.038,16.776,8.646,8.925,-0.484,-0.705,-0.591,-0.484,-0.528,-0.631,-0.064,467.445,313.526,9.315,5.433,17.395,14.368,3.635,23.016,10.428,345.069,353.660,212.320,222.462,277.907,80.497,245.647,10.800,7.700,19.900,17.200,6.100,23.500,16.800,
2021/04/05 15:34:48,1817.109,0.000,0.182,0.000,42.634,7.663,104.671,14.661,14.123,98.876,100.127,128.694,146.916,142.818,138.866,162.322,35.030,41.026,39.860,39.844,40.898,49.111,48.267,39.728,36.421,39.069,57.474,64.987,55.779,59.548,67.087,75.648,58.875,69.603,63.658,64.876,72.521,72.623,69.141,69.229,40.426,40.588,42.885,42.107,14.920,11.115,23.428,21.319,8.831,9.381,24.126,21.403,20.007,15.950,20.666,13.033,21.129,16.867,8.737,9.016,-0.492,-0.681,-0.579,-0.487,-0.519,-0.619,-0.064,466.889,313.700,9.315,5.433,17.395,14.368,3.635,23.016,10.428,345.069,353.660,212.320,222.462,277.907,80.497,245.647,10.800,7.700,19.900,17.200,6.100,23.500,16.800,
2021/04/05 15:34:49,1819.390,0.000,0.182,0.000,42.634,7.663,104.649,14.661,14.123,99.159,100.379,128.694,146.916,142.818,139.118,162.301,35.100,41.026,39.946,39.913,40.898,49.111,48.267,39.807,36.421,39.155,57.541,65.009,55.779,59.646,67.153,75.707,58.875,69.603,63.658,64.936,72.521,72.782,69.208,69.312,40.495,40.674,42.954,42.272,13.555,10.569,22.561,21.046,8.649,9.381,24.581,21.220,20.007,16.132,20.849,13.033,21.129,16.867,8.737,8.925,-0.491,-0.675,-0.572,-0.485,-0.502,-0.606,-0.064,466.290,313.811,9.315,5.433,17.395,14.368,3.635,23.016,10.428,345.069,353.660,212.320,222.462,277.907,80.497,245.647,10.800,7.700,19.900,17.200,6.100,23.500,16.800,
2021/04/05 15:34:50,1821.624,0.000,0.182,0.000,42.600,7.663,105.174,14.661,14.123,99.159,100.379,128.946,146.916,142.818,139.118,162.322,35.030,41.026,39.946,39.913,40.898,49.143,48.330,39.697,36.390,39.155,57.541,65.009,55.779,59.646,67.153,75.737,58.942,69.634,63.658,64.907,72.587,72.782,69.208,69.312,40.495,40.674,42.954,42.272,13.464,10.569,22.561,20.773,8.649,9.472,24.308,21.311,20.280,16.314,20.849,13.215,21.129,16.776,8.555,9.016,-0.493,-0.717,-0.600,-0.494,-0.537,-0.647,-0.064,465.739,313.990,9.315,5.433,17.395,14.368,3.635,23.016,10.428,345.069,353.660,212.320,222.462,277.907,80.497,245.647,10.800,7.700,19.900,17.200,6.100,23.500,16.800,
2021/04/05 15:34:51,1823.954,0.000,0.182,0.000,42.634,7.637,105.152,14.661,14.123,99.443,100.379,128.946,146.916,142.818,139.118,162.049,35.030,41.026,39.946,39.844,40.898,49.174,48.330,39.807,36.421,39.155,57.541,65.009,55.845,59.646,67.153,75.766,58.875,69.664,63.658,64.936,72.587,72.782,69.274,69.312,40.495,40.674,42.954,42.272,13.191,10.933,22.561,20.590,8.740,9.381,24.490,21.585,20.098,16.497,20.757,13.215,21.129,16.776,8.555,9.107,-0.492,-0.687,-0.582,-0.497,-0.524,-0.629,-0.064,465.121,314.222,9.315,5.433,17.395,14.368,3.635,23.016,10.428,345.069,353.660,212.320,222.462,277.907,80.497,245.647,10.800,7.700,19.900,17.200,6.100,23.500,16.800,
