Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:34:52,1826.194,0.000,0.182,0.000,42.634,7.637,105.656,14.661,14.123,99.443,100.630,128.946,146.916,142.818,139.370,162.301,35.030,41.026,39.946,39.913,40.898,49.253,48.394,39.807,36.484,39.155,57.541,65.085,55.845,59.646,67.220,75.766,58.942,69.739,63.724,64.997,72.654,72.843,69.341,69.373,40.495,40.674,42.954,42.272,13.555,10.022,23.428,20.773,8.922,9.654,24.945,21.494,20.007,16.405,20.849,13.124,21.129,16.776,8.555,9.016,-0.493,-0.702,-0.589,-0.486,-0.536,-0.642,-0.064,464.627,314.395,9.315,5.433,17.395,14.368,3.635,23.016,10.428,345.069,353.660,212.320,222.462,277.907,80.497,245.647,10.800,7.700,19.900,17.200,6.100,23.500,16.800,
2021/04/05 15:34:53,1828.501,0.000,0.182,0.000,42.600,7.663,105.929,14.661,14.407,99.727,100.630,128.946,147.168,142.818,139.370,162.071,35.030,41.095,39.923,39.913,40.898,49.253,48.394,39.807,36.484,39.132,57.607,64.987,55.845,59.623,67.220,75.840,58.942,69.739,63.724,64.997,72.654,72.820,69.341,69.351,40.495,40.651,42.954,42.249,13.919,10.569,22.657,20.681,8.649,9.836,24.672,21.676,20.007,16.314,20.757,13.215,21.220,16.867,8.555,9.016,-0.488,-0.675,-0.573,-0.483,-0.514,-0.613,-0.064,464.083,314.569,9.315,5.433,17.395,14.368,3.635,23.016,10.428,345.069,353.660,212.320,222.462,277.907,80.497,245.647,10.800,7.700,19.900,17.200,6.100,23.500,16.800,
2021/04/05 15:34:54,1830.779,0.000,0.182,0.000,42.634,7.637,106.181,14.945,14.123,99.727,100.882,129.197,147.168,143.070,139.370,162.071,35.030,41.095,39.923,39.983,40.898,49.253,48.394,39.807,36.484,39.132,57.607,64.987,55.845,59.623,67.220,75.840,58.942,69.800,63.724,64.997,72.720,72.820,69.341,69.351,40.495,40.651,42.954,42.249,14.010,10.842,23.332,20.590,8.740,9.563,24.763,21.494,20.371,16.132,20.757,13.124,21.311,16.958,8.646,9.016,-0.483,-0.679,-0.577,-0.469,-0.522,-0.621,-0.064,463.533,314.737,9.315,5.433,17.395,14.368,3.635,23.016,10.428,345.069,353.660,212.320,222.462,277.907,80.497,245.647,10.800,7.700,19.900,17.200,6.100,23.500,16.800,
2021/04/05 15:34:55,1833.076,0.000,0.182,0.000,42.634,7.663,106.433,14.945,14.123,100.009,100.882,129.197,147.168,143.070,139.370,162.071,35.030,41.095,39.986,39.913,40.898,49.253,48.473,39.870,36.484,39.132,57.607,64.987,55.911,59.623,67.220,75.899,58.942,69.800,63.724,64.997,72.720,72.896,69.341,69.426,40.564,40.714,42.954,42.312,13.555,11.206,22.561,20.681,8.467,9.381,24.581,21.676,20.644,16.041,20.757,13.124,21.220,16.867,8.555,9.016,-0.501,-0.697,-0.587,-0.499,-0.531,-0.636,-0.064,463.027,314.860,9.315,5.433,17.395,14.368,3.635,23.016,10.428,345.069,353.660,212.320,222.462,277.907,80.497,245.647,10.800,7.700,19.900,17.200,6.100,23.500,16.800,
2021/04/05 15:34:56,1835.337,0.000,0.182,0.000,42.634,7.637,106.936,14.945,14.123,100.009,101.133,129.197,147.419,143.070,139.621,162.071,35.030,41.165,40.010,39.913,40.898,49.253,48.473,39.870,36.484,39.234,57.674,65.009,55.911,59.646,67.220,75.899,59.008,69.800,63.791,65.073,72.720,72.979,69.341,69.509,40.564,40.737,43.024,42.336,13.282,10.842,22.946,21.593,8.558,9.563,24.945,21.767,20.826,16.041,20.757,13.124,21.403,16.958,8.555,9.107,-0.485,-0.699,-0.587,-0.485,-0.525,-0.643,-0.064,462.463,314.977,9.315,5.433,17.395,14.368,3.635,23.016,10.428,345.069,353.660,212.320,222.462,277.907,80.497,245.647,10.800,7.700,19.900,17.200,6.100,23.500,16.800,
2021/04/05 15:34:57,1837.671,0.000,0.182,0.000,42.634,7.637,107.188,14.685,14.123,100.282,101.385,129.470,147.419,143.091,139.621,162.071,35.030,41.190,39.946,39.983,40.967,49.253,48.496,39.870,36.484,39.234,57.698,65.009,55.935,59.570,67.286,75.958,58.942,69.800,63.791,65.073,72.811,72.979,69.431,69.449,40.520,40.674,43.049,42.336,13.555,10.569,23.139,21.319,8.467,9.745,24.945,21.858,20.735,16.405,20.849,13.124,21.494,16.958,8.737,9.107,-0.509,-0.702,-0.590,-0.503,-0.515,-0.641,-0.064,461.907,315.265,9.315,5.433,17.395,14.368,3.635,23.016,10.428,345.069,353.660,212.320,222.462,277.907,80.497,245.647,10.800,7.700,19.900,17.200,6.100,23.500,16.800,
2021/04/05 15:34:58,1839.874,0.000,0.182,0.000,42.600,7.637,107.440,14.661,14.407,100.260,101.385,129.448,147.419,143.070,139.621,162.071,35.030,41.165,39.986,39.983,40.967,49.222,48.536,39.839,36.453,39.211,57.674,64.987,55.911,59.623,67.286,76.004,59.008,69.846,63.791,65.043,72.786,72.957,69.407,69.487,40.564,40.651,43.024,42.312,13.464,10.842,22.754,21.228,8.285,9.654,25.219,21.676,20.371,16.405,20.757,13.124,21.403,16.958,8.646,9.016,-0.483,-0.671,-0.576,-0.466,-0.509,-0.594,-0.064,461.363,315.383,9.315,5.433,17.395,14.368,3.635,23.016,10.428,345.069,353.660,212.320,222.462,277.907,80.497,245.647,10.800,7.700,19.900,17.200,6.100,23.500,16.800,
2021/04/05 15:34:59,1842.162,0.000,0.182,0.000,42.634,7.637,107.692,14.945,14.407,100.511,101.636,129.448,147.419,143.070,139.621,162.071,35.030,41.165,39.986,39.913,40.967,49.316,48.536,39.949,36.563,39.211,57.674,64.987,55.911,59.623,67.352,76.092,59.008,69.936,63.791,65.133,72.853,73.017,69.474,69.548,40.564,40.714,43.024,42.392,12.555,11.206,22.561,21.410,8.194,9.472,25.036,22.131,20.280,16.497,20.849,13.215,21.585,17.050,8.555,9.016,-0.484,-0.696,-0.587,-0.482,-0.523,-0.643,-0.064,460.801,315.551,9.315,5.433,17.395,14.368,3.635,23.016,10.428,345.069,353.660,212.320,222.462,277.907,80.497,245.647,10.800,7.700,19.900,17.200,6.100,23.500,16.800,
2021/04/05 15:35:00,1844.494,0.000,0.182,0.000,42.600,7.637,108.195,14.945,14.123,100.511,101.636,129.700,147.419,143.070,139.873,162.071,35.030,41.234,40.066,39.983,40.967,49.380,48.638,39.949,36.563,39.211,57.674,65.063,55.978,59.684,67.352,76.092,59.008,69.936,63.791,65.133,72.853,73.093,69.474,69.548,40.564,40.793,43.093,42.392,13.282,10.660,23.139,21.228,8.376,9.199,25.127,21.949,20.371,16.223,20.757,13.124,21.494,16.958,8.555,9.016,-0.490,-0.683,-0.574,-0.486,-0.512,-0.611,-0.064,460.300,315.732,9.315,5.433,17.395,14.368,3.635,23.016,10.428,345.069,353.660,212.320,222.462,277.907,80.497,245.647,10.800,7.700,19.900,17.200,6.100,23.500,16.800,
2021/04/05 15:35:01,1846.713,0.000,0.182,0.000,42.600,7.611,108.447,14.661,14.407,100.763,101.888,129.700,147.671,143.070,139.873,162.071,35.100,41.234,40.066,39.983,41.037,49.286,48.615,39.918,36.532,39.211,57.740,64.987,55.978,59.623,67.418,76.063,59.008,69.907,63.857,65.104,72.919,73.093,69.540,69.548,40.564,40.793,43.024,42.392,13.737,10.842,23.139,21.046,8.467,9.199,25.219,21.949,20.280,16.041,20.666,13.124,21.585,16.958,8.646,9.107,-0.476,-0.663,-0.559,-0.482,-0.507,-0.601,-0.064,459.719,315.848,9.315,5.433,17.395,14.368,3.635,23.016,10.428,345.069,353.660,212.320,222.462,277.907,80.497,245.647,10.800,7.700,19.900,17.200,6.100,23.500,16.800,
2021/04/05 15:35:02,1851.216,0.000,0.182,0.000,42.600,7.611,108.950,14.945,14.123,101.014,102.139,129.700,147.671,143.070,140.124,162.071,35.030,41.303,40.152,39.983,41.037,49.380,48.679,39.949,36.563,39.298,57.806,65.085,56.044,59.706,67.418,76.166,59.008,69.997,63.857,65.194,72.919,73.176,69.606,69.706,40.634,40.817,43.093,42.415,13.009,10.660,23.043,20.864,8.103,9.199,25.492,21.949,20.735,15.859,20.666,12.942,21.676,17.050,8.555,9.107,-0.491,-0.699,-0.598,-0.492,-0.510,-0.647,-0.064,458.631,316.195,9.315,5.433,17.395,14.368,3.635,23.016,10.428,345.069,353.660,212.320,222.462,277.907,80.497,245.647,10.800,7.700,19.900,17.200,6.100,23.500,16.800,
2021/04/05 15:35:03,1851.216,0.000,0.182,0.000,42.600,7.611,108.950,14.945,14.123,101.014,102.139,129.700,147.671,143.070,140.124,162.071,35.030,41.303,40.152,39.983,41.037,49.380,48.679,39.949,36.563,39.298,57.806,65.085,56.044,59.706,67.418,76.166,59.008,69.997,63.857,65.194,72.919,73.176,69.606,69.706,40.634,40.817,43.093,42.415,13.009,10.660,23.043,20.864,8.103,9.199,25.492,21.949,20.735,15.859,20.666,12.942,21.676,17.050,8.555,9.107,-0.491,-0.699,-0.598,-0.492,-0.510,-0.647,-0.064,458.631,316.195,9.315,5.433,17.395,14.368,3.635,23.016,10.428,345.069,353.660,212.320,222.462,277.907,80.497,245.647,10.800,7.700,19.900,17.200,6.100,23.500,16.800,
2021/04/05 15:35:04,1853.556,0.000,0.182,0.000,42.600,7.611,109.454,14.945,14.407,101.265,102.139,129.951,147.671,143.321,140.124,162.071,35.030,41.303,40.152,40.052,41.037,49.380,48.679,40.013,36.626,39.298,57.806,65.009,56.044,59.706,67.418,76.225,59.008,69.997,63.857,65.194,72.985,73.252,69.606,69.706,40.634,40.817,43.093,42.478,13.100,11.388,22.850,21.501,8.285,9.381,25.401,22.131,20.735,15.950,20.666,13.033,21.585,17.050,8.555,9.107,-0.477,-0.696,-0.586,-0.474,-0.521,-0.626,-0.064,458.062,316.371,9.315,5.433,17.395,14.368,3.635,23.016,10.428,345.069,353.660,212.320,222.462,277.907,80.497,245.647,10.800,7.700,19.900,17.200,6.100,23.500,16.800,
2021/04/05 15:35:05,1855.782,0.000,0.182,0.000,42.600,7.611,109.454,14.945,14.407,101.516,102.391,129.951,147.922,143.321,140.124,162.071,35.030,41.303,40.129,40.052,41.037,49.380,48.742,40.013,36.626,39.274,57.806,64.987,56.044,59.684,67.485,76.284,59.074,70.073,63.923,65.270,73.052,73.229,69.606,69.684,40.634,40.793,43.162,42.392,12.282,11.206,23.332,20.773,8.376,9.472,25.401,22.040,20.917,16.041,20.757,13.033,21.676,17.141,8.555,9.199,-0.485,-0.707,-0.589,-0.485,-0.531,-0.642,-0.064,457.481,316.487,10.317,6.601,17.840,15.562,3.225,24.497,11.908,356.666,359.132,212.176,223.438,277.125,82.730,240.852,11.600,8.600,20.100,17.900,5.500,24.900,17.800,
2021/04/05 15:35:06,1858.069,0.000,0.182,0.000,42.634,7.611,109.706,14.945,14.407,101.516,102.643,129.951,147.922,143.321,140.376,161.819,35.030,41.303,40.129,40.052,41.037,49.459,48.742,40.013,36.626,39.274,57.873,64.987,56.044,59.684,67.485,76.284,59.074,70.073,63.923,65.270,73.052,73.290,69.673,69.760,40.634,40.857,43.093,42.455,14.101,10.933,23.139,21.684,8.012,9.199,25.765,22.131,20.917,16.132,20.666,13.033,21.676,17.141,8.464,9.107,-0.485,-0.695,-0.586,-0.483,-0.522,-0.643,-0.064,456.907,316.656,10.317,6.601,17.840,15.562,3.225,24.497,11.908,356.666,359.132,212.176,223.438,277.125,82.730,240.852,11.600,8.600,20.100,17.900,5.500,24.900,17.800,
2021/04/05 15:35:07,1860.360,0.000,0.182,0.000,42.634,7.611,110.209,14.945,14.407,101.516,102.643,130.202,147.922,143.321,140.376,161.819,35.100,41.398,40.129,40.052,41.106,49.459,48.765,40.013,36.626,39.274,57.897,64.987,56.134,59.684,67.485,76.284,59.074,70.073,63.923,65.270,73.142,73.290,69.763,69.760,40.728,40.857,43.118,42.455,13.828,11.297,23.236,21.866,8.194,9.381,25.765,22.404,21.008,16.223,20.666,13.033,21.767,17.050,8.555,9.107,-0.468,-0.680,-0.570,-0.464,-0.509,-0.617,-0.064,456.413,316.772,10.317,6.601,17.840,15.562,3.225,24.497,11.908,356.666,359.132,212.176,223.438,277.125,82.730,240.852,11.600,8.600,20.100,17.900,5.500,24.900,17.800,
2021/04/05 15:35:08,1862.641,0.000,0.182,0.000,42.634,7.585,110.691,14.945,14.407,101.768,102.894,130.202,147.922,143.321,140.627,162.049,35.100,41.398,40.192,40.052,41.106,49.459,48.742,40.013,36.626,39.274,57.897,65.063,56.134,59.684,67.551,76.358,59.074,70.133,63.990,65.330,73.209,73.290,69.763,69.760,40.728,40.857,43.187,42.518,13.191,11.388,23.621,21.684,8.103,9.107,25.947,22.404,21.190,16.314,20.666,12.942,21.858,17.141,8.555,9.199,-0.493,-0.719,-0.600,-0.494,-0.538,-0.642,-0.064,455.862,316.898,10.317,6.601,17.840,15.562,3.225,24.497,11.908,356.666,359.132,212.176,223.438,277.125,82.730,240.852,11.600,8.600,20.100,17.900,5.500,24.900,17.800,
2021/04/05 15:35:09,1864.880,0.000,0.182,0.000,42.634,7.585,110.713,14.945,14.407,101.768,102.894,130.454,147.922,143.321,140.627,162.071,35.030,41.373,40.215,40.121,41.106,49.428,48.742,39.982,36.596,39.361,57.873,65.085,56.110,59.767,67.551,76.388,59.074,70.104,63.990,65.301,73.185,73.449,69.739,69.843,40.703,40.943,43.162,42.541,13.737,10.660,23.139,21.228,8.194,9.199,25.947,22.404,21.190,16.314,20.575,12.942,21.767,17.141,8.464,9.107,-0.499,-0.726,-0.610,-0.498,-0.544,-0.659,-0.064,455.318,317.067,10.317,6.601,17.840,15.562,3.225,24.497,11.908,356.666,359.132,212.176,223.438,277.125,82.730,240.852,11.600,8.600,20.100,17.900,5.500,24.900,17.800,
2021/04/05 15:35:10,1867.120,0.000,0.182,0.000,42.600,7.611,110.943,14.945,14.407,102.019,103.146,130.454,148.174,143.321,140.627,162.049,35.030,41.373,40.215,40.052,41.106,49.459,48.742,40.076,36.706,39.361,57.939,65.085,56.177,59.706,67.551,76.417,59.074,70.133,63.990,65.330,73.185,73.373,69.806,69.843,40.703,40.880,43.162,42.541,13.464,10.660,23.621,21.319,7.921,9.199,26.129,22.404,21.462,16.223,20.484,12.942,21.858,17.050,8.464,9.107,-0.496,-0.699,-0.599,-0.489,-0.511,-0.646,-0.064,454.798,317.242,10.317,6.601,17.840,15.562,3.225,24.497,11.908,356.666,359.132,212.176,223.438,277.125,82.730,240.852,11.600,8.600,20.100,17.900,5.500,24.900,17.800,
2021/04/05 15:35:11,1869.490,0.000,0.182,0.000,42.634,7.585,111.468,14.945,14.407,102.270,103.146,130.454,148.174,143.573,140.879,161.819,35.030,41.442,40.271,40.052,41.106,49.491,48.821,40.045,36.675,39.338,57.939,65.063,56.177,59.745,67.551,76.447,59.074,70.164,64.056,65.376,73.251,73.426,69.806,69.881,40.703,40.920,43.162,42.518,13.555,11.480,23.525,21.410,7.921,9.107,26.311,22.678,21.553,16.314,20.575,12.942,21.949,17.232,8.373,9.107,-0.488,-0.670,-0.570,-0.482,-0.511,-0.613,-0.064,454.267,317.301,10.317,6.601,17.840,15.562,3.225,24.497,11.908,356.666,359.132,212.176,223.438,277.125,82.730,240.852,11.600,8.600,20.100,17.900,5.500,24.900,17.800,
2021/04/05 15:35:12,1871.789,0.000,0.182,0.000,42.634,7.585,111.720,15.228,14.407,102.270,103.397,130.454,148.174,143.573,140.879,161.819,35.100,41.467,40.192,40.052,41.106,49.522,48.821,40.076,36.706,39.338,57.963,64.987,56.201,59.684,67.617,76.476,59.141,70.194,64.056,65.406,73.275,73.426,69.830,69.881,40.798,40.857,43.257,42.518,12.918,11.571,23.525,21.410,8.376,9.107,26.220,22.587,21.644,16.314,20.666,12.942,21.858,17.141,8.373,9.199,-0.497,-0.686,-0.582,-0.496,-0.522,-0.627,-0.064,453.792,317.470,10.317,6.601,17.840,15.562,3.225,24.497,11.908,356.666,359.132,212.176,223.438,277.125,82.730,240.852,11.600,8.600,20.100,17.900,5.500,24.900,17.800,
2021/04/05 15:35:13,1874.164,0.000,0.182,0.000,42.634,7.585,111.972,15.228,14.407,102.522,103.649,130.705,148.174,143.573,140.879,162.071,35.030,41.442,40.192,40.052,41.106,49.601,48.821,40.155,36.706,39.338,58.006,64.987,56.177,59.684,67.617,76.550,59.141,70.270,64.056,65.406,73.251,73.426,69.872,69.957,40.773,40.920,43.231,42.518,13.646,11.115,23.428,22.048,8.012,9.107,26.402,22.769,21.644,16.405,20.575,12.942,21.949,17.141,8.282,9.107,-0.483,-0.671,-0.576,-0.466,-0.516,-0.614,-0.064,453.241,317.650,10.317,6.601,17.840,15.562,3.225,24.497,11.908,356.666,359.132,212.176,223.438,277.125,82.730,240.852,11.600,8.600,20.100,17.900,5.500,24.900,17.800,
2021/04/05 15:35:14,1876.446,0.000,0.182,0.000,42.634,7.585,112.223,15.228,14.407,102.522,103.649,130.705,148.426,143.573,141.130,161.819,35.030,41.442,40.271,40.121,41.175,49.601,48.884,40.076,36.706,39.338,58.006,64.987,56.243,59.745,67.617,76.609,59.141,70.270,64.056,65.467,73.317,73.487,69.872,69.957,40.773,40.920,43.231,42.518,13.464,11.115,23.911,22.230,8.103,9.199,26.584,22.678,21.735,16.405,20.484,12.942,21.858,17.141,8.373,9.199,-0.476,-0.692,-0.586,-0.473,-0.520,-0.627,-0.064,452.771,317.765,10.317,6.601,17.840,15.562,3.225,24.497,11.908,356.666,359.132,212.176,223.438,277.125,82.730,240.852,11.600,8.600,20.100,17.900,5.500,24.900,17.800,
2021/04/05 15:35:15,1878.712,0.000,0.182,0.000,42.634,7.585,112.475,15.228,14.407,102.773,103.900,130.705,148.426,143.824,141.130,161.819,35.100,41.442,40.294,40.121,41.106,49.601,48.884,40.155,36.769,39.440,58.006,65.009,56.243,59.767,67.617,76.609,59.141,70.270,64.123,65.467,73.317,73.570,69.939,70.039,40.773,40.943,43.231,42.541,13.555,10.295,23.428,21.775,7.830,9.107,26.584,22.769,21.917,16.405,20.484,12.942,21.949,17.141,8.282,9.199,-0.483,-0.671,-0.566,-0.479,-0.513,-0.612,-0.064,452.264,317.883,10.317,6.601,17.840,15.562,3.225,24.497,11.908,356.666,359.132,212.176,223.438,277.125,82.730,240.852,11.600,8.600,20.100,17.900,5.500,24.900,17.800,
2021/04/05 15:35:16,1881.061,0.000,0.182,0.000,42.634,7.585,112.957,15.228,14.407,103.024,103.900,130.957,148.426,143.824,141.382,161.797,35.030,41.511,40.192,40.121,41.175,49.601,48.986,40.155,36.769,39.338,58.072,64.987,56.243,59.745,67.684,76.609,59.141,70.330,64.123,65.467,73.317,73.548,69.939,69.957,40.773,40.920,43.231,42.518,13.100,10.660,23.621,22.321,7.739,9.199,26.584,22.769,22.008,16.405,20.484,12.942,21.949,17.141,8.464,9.290,-0.498,-0.692,-0.582,-0.496,-0.521,-0.620,-0.064,451.757,318.057,10.317,6.601,17.840,15.562,3.225,24.497,11.908,356.666,359.132,212.176,223.438,277.125,82.730,240.852,11.600,8.600,20.100,17.900,5.500,24.900,17.800,
2021/04/05 15:35:17,1883.342,0.000,0.182,0.000,42.634,7.585,113.230,15.228,14.691,103.024,104.152,130.957,148.426,143.824,141.382,161.819,35.030,41.511,40.294,40.121,41.201,49.601,49.027,40.155,36.769,39.440,58.072,65.009,56.309,59.767,67.708,76.683,59.165,70.406,64.147,65.527,73.384,73.646,69.939,70.039,40.773,41.022,43.301,42.620,12.737,10.660,23.911,21.866,7.921,9.107,26.766,22.769,22.190,16.314,20.302,12.942,22.040,17.141,8.373,9.290,-0.492,-0.708,-0.602,-0.491,-0.534,-0.644,-0.064,451.220,318.168,10.317,6.601,17.840,15.562,3.225,24.497,11.908,356.666,359.132,212.176,223.438,277.125,82.730,240.852,11.600,8.600,20.100,17.900,5.500,24.900,17.800,
2021/04/05 15:35:18,1885.609,0.000,0.182,0.000,42.634,7.559,113.734,15.228,14.691,103.275,104.152,130.957,148.426,143.824,141.382,161.819,35.100,41.511,40.271,40.190,41.175,49.634,49.027,40.124,36.738,39.417,58.138,64.987,56.309,59.745,67.684,76.714,59.141,70.376,64.123,65.498,73.450,73.623,70.005,70.017,40.773,40.920,43.231,42.597,13.009,10.933,24.296,22.321,7.739,9.290,27.039,22.860,22.190,16.314,20.484,12.942,22.131,17.141,8.555,9.290,-0.497,-0.687,-0.585,-0.498,-0.524,-0.631,-0.064,450.744,318.289,10.317,6.601,17.840,15.562,3.225,24.497,11.908,356.666,359.132,212.176,223.438,277.125,82.730,240.852,11.600,8.600,20.100,17.900,5.500,24.900,17.800,
2021/04/05 15:35:19,1887.990,0.000,0.182,0.000,42.634,7.559,113.712,15.228,14.691,103.275,104.403,131.208,148.677,143.824,141.382,161.797,35.100,41.581,40.271,40.190,41.175,49.634,49.050,40.187,36.738,39.417,58.138,64.987,56.376,59.745,67.750,76.714,59.141,70.376,64.189,65.498,73.516,73.684,70.072,70.093,40.842,40.999,43.301,42.597,13.464,10.933,24.103,21.775,7.921,9.290,26.948,22.860,22.281,16.405,20.484,12.942,22.131,17.232,8.555,9.381,-0.476,-0.693,-0.579,-0.475,-0.522,-0.621,-0.064,450.200,318.348,10.317,6.601,17.840,15.562,3.225,24.497,11.908,356.666,359.132,212.176,223.438,277.125,82.730,240.852,11.600,8.600,20.100,17.900,5.500,24.900,17.800,
2021/04/05 15:35:20,1890.278,0.000,0.182,0.000,42.600,7.559,114.237,15.228,14.691,103.527,104.403,131.208,148.677,143.824,141.382,161.819,35.100,41.606,40.358,40.190,41.175,49.570,49.027,40.187,36.738,39.503,58.162,65.009,56.400,59.843,67.750,76.714,59.207,70.376,64.189,65.498,73.541,73.782,70.096,70.176,40.867,41.022,43.326,42.684,13.191,10.933,24.103,22.686,8.012,9.290,27.130,23.042,22.372,16.405,20.393,12.942,22.131,17.232,8.555,9.381,-0.483,-0.672,-0.567,-0.489,-0.513,-0.612,-0.064,449.675,318.517,10.317,6.601,17.840,15.562,3.225,24.497,11.908,356.666,359.132,212.176,223.438,277.125,82.730,240.852,11.600,8.600,20.100,17.900,5.500,24.900,17.800,
2021/04/05 15:35:21,1892.633,0.000,0.182,0.000,42.634,7.559,114.467,15.228,14.691,103.527,104.655,131.208,148.677,144.075,141.634,161.797,35.100,41.581,40.271,40.190,41.175,49.664,49.027,40.218,36.832,39.417,58.138,64.987,56.376,59.745,67.750,76.802,59.141,70.467,64.189,65.603,73.516,73.684,70.072,70.093,40.842,40.999,43.301,42.518,13.737,10.842,24.682,21.957,7.830,9.381,27.312,23.042,22.554,16.314,20.302,13.033,22.131,17.141,8.464,9.381,-0.484,-0.706,-0.596,-0.484,-0.528,-0.633,-0.064,449.186,318.640,10.317,6.601,17.840,15.562,3.225,24.497,11.908,356.666,359.132,212.176,223.438,277.125,82.730,240.852,11.600,8.600,20.100,17.900,5.500,24.900,17.800,
2021/04/05 15:35:22,1897.199,0.000,0.182,0.000,42.634,7.559,115.244,15.228,14.667,104.029,104.885,131.459,148.907,144.075,141.360,161.819,35.074,41.606,40.304,40.190,41.245,49.697,49.090,40.187,36.801,39.386,58.229,64.958,56.400,59.715,67.816,76.906,59.207,70.498,64.255,65.634,73.673,73.730,70.162,70.124,40.867,40.968,43.395,42.566,14.010,11.206,24.585,22.230,7.739,9.199,27.312,23.042,22.736,16.223,20.211,13.033,22.313,17.232,8.464,9.381,-0.487,-0.677,-0.580,-0.466,-0.512,-0.603,-0.064,448.123,318.816,10.317,6.601,17.840,15.562,3.225,24.497,11.908,356.666,359.132,212.176,223.438,277.125,82.730,240.852,11.600,8.600,20.100,17.900,5.500,24.900,17.800,
2021/04/05 15:35:23,1897.199,0.000,0.182,0.000,42.634,7.559,115.244,15.228,14.667,104.029,104.885,131.459,148.907,144.075,141.360,161.819,35.074,41.606,40.304,40.190,41.245,49.697,49.090,40.187,36.801,39.386,58.229,64.958,56.400,59.715,67.816,76.906,59.207,70.498,64.255,65.634,73.673,73.730,70.162,70.124,40.867,40.968,43.395,42.566,14.010,11.206,24.585,22.230,7.739,9.199,27.312,23.042,22.736,16.223,20.211,13.033,22.313,17.232,8.464,9.381,-0.487,-0.677,-0.580,-0.466,-0.512,-0.603,-0.064,448.123,318.816,10.317,6.601,17.840,15.562,3.225,24.497,11.908,356.666,359.132,212.176,223.438,277.125,82.730,240.852,11.600,8.600,20.100,17.900,5.500,24.900,17.800,
2021/04/05 15:35:24,1899.455,0.000,0.182,0.000,42.600,7.559,115.496,15.228,14.691,104.029,105.158,131.459,148.929,144.075,141.634,161.567,35.030,41.650,40.335,40.190,41.245,49.697,49.090,40.187,36.801,39.480,58.205,64.987,56.442,59.820,67.816,76.906,59.207,70.498,64.255,65.634,73.649,73.760,70.138,70.214,40.911,40.999,43.301,42.661,13.828,11.662,24.393,22.230,7.739,9.472,27.495,23.315,22.826,16.223,20.211,13.124,22.404,17.232,8.646,9.472,-0.480,-0.692,-0.583,-0.479,-0.525,-0.635,-0.064,447.616,318.932,10.317,6.601,17.840,15.562,3.225,24.497,11.908,356.666,359.132,212.176,223.438,277.125,82.730,240.852,11.600,8.600,20.100,17.900,5.500,24.900,17.800,
2021/04/05 15:35:25,1901.693,0.000,0.182,0.000,42.600,7.559,115.748,15.228,14.691,104.280,105.158,131.459,148.929,144.075,141.885,161.819,35.030,41.650,40.437,40.190,41.245,49.728,49.090,40.218,36.832,39.582,58.205,65.085,56.442,59.843,67.883,76.935,59.207,70.527,64.322,65.664,73.649,73.903,70.205,70.312,40.911,41.086,43.370,42.684,13.373,11.935,24.778,22.048,7.465,9.290,27.586,23.497,22.917,16.405,20.120,13.124,22.313,17.232,8.646,9.472,-0.473,-0.650,-0.549,-0.464,-0.477,-0.589,-0.064,447.035,319.048,10.317,6.601,17.840,15.562,3.225,24.497,11.908,356.666,359.132,212.176,223.438,277.125,82.730,240.852,11.600,8.600,20.100,17.900,5.500,24.900,17.800,
2021/04/05 15:35:26,1904.021,0.000,0.182,0.000,42.634,7.559,116.000,15.228,14.691,104.532,105.410,131.459,148.929,144.075,141.885,161.567,35.100,41.650,40.437,40.260,41.245,49.728,49.090,40.282,36.832,39.582,58.205,65.009,56.442,59.843,67.883,76.994,59.207,70.603,64.322,65.739,73.649,73.903,70.205,70.312,40.911,41.086,43.370,42.684,13.464,10.569,24.778,22.686,7.465,9.290,27.768,23.315,23.099,16.405,20.120,13.124,22.313,17.323,8.555,9.472,-0.487,-0.673,-0.570,-0.480,-0.513,-0.613,-0.064,446.516,319.108,10.532,5.108,19.296,15.915,1.530,26.974,14.289,12.057,23.051,220.376,230.609,281.310,85.748,240.205,11.900,6.900,21.200,18.400,4.800,27.400,19.600,
2021/04/05 15:35:27,1906.288,0.000,0.182,0.000,42.600,7.533,116.481,15.512,14.691,104.532,105.661,131.711,148.929,144.075,141.885,161.545,35.100,41.719,40.335,40.260,41.245,49.728,49.192,40.282,36.911,39.480,58.271,64.987,56.442,59.820,67.883,77.068,59.274,70.603,64.322,65.739,73.715,73.881,70.271,70.290,40.911,41.062,43.370,42.661,12.737,11.571,24.296,21.593,7.647,9.199,27.768,23.497,23.099,16.405,20.211,13.215,22.495,17.232,8.555,9.472,-0.487,-0.701,-0.596,-0.485,-0.527,-0.637,-0.064,445.947,319.283,10.532,5.108,19.296,15.915,1.530,26.974,14.289,12.057,23.051,220.376,230.609,281.310,85.748,240.205,11.900,6.900,21.200,18.400,4.800,27.400,19.600,
2021/04/05 15:35:28,1908.531,0.000,0.182,0.000,42.634,7.533,116.481,15.512,14.691,104.783,105.661,131.711,149.180,144.075,141.885,161.545,35.100,41.719,40.437,40.260,41.245,49.728,49.169,40.282,36.911,39.582,58.271,65.009,56.508,59.843,67.883,77.068,59.207,70.603,64.322,65.739,73.715,73.979,70.271,70.373,40.911,41.165,43.370,42.684,13.464,11.024,24.971,22.321,7.374,9.107,27.859,23.497,23.190,16.223,20.120,13.307,22.495,17.323,8.646,9.563,-0.474,-0.683,-0.574,-0.473,-0.520,-0.626,-0.064,445.378,319.398,10.532,5.108,19.296,15.915,1.530,26.974,14.289,12.057,23.051,220.376,230.609,281.310,85.748,240.205,11.900,6.900,21.200,18.400,4.800,27.400,19.600,
2021/04/05 15:35:29,1910.734,0.000,0.182,0.000,42.634,7.559,117.007,15.512,14.691,104.783,105.913,131.711,149.180,144.327,141.885,161.567,35.100,41.719,40.500,40.260,41.314,49.776,49.232,40.330,36.880,39.582,58.337,65.085,56.508,59.903,67.883,77.098,59.274,70.634,64.322,65.770,73.782,74.039,70.271,70.433,40.911,41.165,43.370,42.747,13.464,10.569,24.875,22.139,7.374,9.381,27.859,23.588,23.463,16.314,20.211,13.215,22.587,17.232,8.646,9.563,-0.499,-0.694,-0.587,-0.482,-0.525,-0.629,-0.064,444.792,319.454,10.532,5.108,19.296,15.915,1.530,26.974,14.289,12.057,23.051,220.376,230.609,281.310,85.748,240.205,11.900,6.900,21.200,18.400,4.800,27.400,19.600,
2021/04/05 15:35:30,1913.063,0.000,0.182,0.000,42.600,7.533,117.237,15.228,14.691,105.034,105.913,131.962,149.180,144.327,141.885,161.545,35.100,41.719,40.414,40.260,41.314,49.807,49.232,40.361,36.975,39.559,58.337,64.987,56.575,59.820,67.949,77.127,59.274,70.664,64.388,65.800,73.782,74.017,70.337,70.411,40.981,41.062,43.370,42.661,13.464,11.662,25.164,22.595,7.374,9.290,28.314,23.588,23.372,16.405,20.211,13.307,22.404,17.232,8.555,9.472,-0.504,-0.695,-0.584,-0.499,-0.519,-0.619,-0.064,444.241,319.575,10.532,5.108,19.296,15.915,1.530,26.974,14.289,12.057,23.051,220.376,230.609,281.310,85.748,240.205,11.900,6.900,21.200,18.400,4.800,27.400,19.600,
2021/04/05 15:35:31,1915.336,0.000,0.182,0.000,42.634,7.533,117.488,15.512,14.691,105.034,106.164,131.962,149.180,144.578,142.137,161.294,35.100,41.789,40.437,40.260,41.314,49.776,49.319,40.251,36.880,39.582,58.337,65.009,56.575,59.843,67.949,77.172,59.274,70.695,64.388,65.770,73.848,74.039,70.404,70.433,40.981,41.165,43.370,42.747,13.828,11.297,25.453,22.504,7.283,9.290,28.223,23.588,23.554,16.497,20.211,13.307,22.587,17.232,8.555,9.472,-0.486,-0.672,-0.570,-0.479,-0.507,-0.613,-0.064,443.697,319.691,10.532,5.108,19.296,15.915,1.530,26.974,14.289,12.057,23.051,220.376,230.609,281.310,85.748,240.205,11.900,6.900,21.200,18.400,4.800,27.400,19.600,
2021/04/05 15:35:32,1917.660,0.000,0.182,0.000,42.600,7.533,118.014,15.512,14.691,105.285,106.164,131.962,149.432,144.578,141.885,161.567,35.100,41.789,40.477,40.329,41.314,49.807,49.232,40.361,36.911,39.559,58.337,64.987,56.575,59.881,67.949,77.201,59.274,70.664,64.455,65.800,73.915,74.093,70.404,70.487,40.981,41.142,43.439,42.724,13.737,10.477,25.357,22.595,7.010,9.107,28.496,23.497,23.372,16.679,20.302,13.307,22.678,17.232,8.464,9.563,-0.493,-0.687,-0.583,-0.499,-0.523,-0.628,-0.064,443.153,319.751,10.532,5.108,19.296,15.915,1.530,26.974,14.289,12.057,23.051,220.376,230.609,281.310,85.748,240.205,11.900,6.900,21.200,18.400,4.800,27.400,19.600,
2021/04/05 15:35:33,1919.912,0.000,0.182,0.000,42.600,7.533,118.265,15.512,14.691,105.537,106.416,131.962,149.432,144.830,142.137,161.315,35.100,41.789,40.477,40.329,41.314,49.776,49.296,40.330,36.944,39.559,58.404,64.987,56.641,59.881,68.015,77.231,59.274,70.695,64.455,65.831,73.915,74.017,70.404,70.411,41.050,41.142,43.439,42.661,12.828,11.753,24.971,22.413,6.919,9.199,28.314,23.770,23.372,16.588,20.120,13.215,22.860,17.232,8.737,9.472,-0.468,-0.646,-0.551,-0.462,-0.495,-0.588,-0.064,442.621,319.867,10.532,5.108,19.296,15.915,1.530,26.974,14.289,12.057,23.051,220.376,230.609,281.310,85.748,240.205,11.900,6.900,21.200,18.400,4.800,27.400,19.600,
2021/04/05 15:35:34,1922.247,0.000,0.182,0.000,42.600,7.533,118.517,15.512,14.691,105.537,106.667,132.213,149.432,144.830,142.137,161.315,35.100,41.789,40.563,40.329,41.314,49.839,49.296,40.393,36.944,39.582,58.404,65.085,56.641,59.903,68.015,77.291,59.274,70.695,64.455,65.831,73.981,74.176,70.470,70.509,41.050,41.228,43.439,42.747,13.100,11.480,25.067,22.321,7.101,9.381,28.496,23.862,23.463,16.588,20.120,13.215,22.860,17.232,8.646,9.472,-0.477,-0.657,-0.559,-0.468,-0.489,-0.600,-0.064,442.077,319.869,10.532,5.108,19.296,15.915,1.530,26.974,14.289,12.057,23.051,220.376,230.609,281.310,85.748,240.205,11.900,6.900,21.200,18.400,4.800,27.400,19.600,
2021/04/05 15:35:35,1924.588,0.000,0.182,0.000,42.634,7.533,119.021,15.512,14.975,105.788,106.667,132.213,149.683,145.081,142.137,161.315,35.100,41.789,40.477,40.329,41.384,49.933,49.375,40.424,37.038,39.559,58.404,64.987,56.641,59.881,68.082,77.319,59.274,70.800,64.455,65.936,73.981,74.154,70.470,70.548,41.050,41.205,43.439,42.724,13.646,11.662,25.550,22.868,6.828,9.199,28.769,23.862,23.554,16.679,20.120,13.215,22.951,17.323,8.646,9.563,-0.488,-0.672,-0.567,-0.480,-0.507,-0.592,-0.064,441.528,319.980,10.532,5.108,19.296,15.915,1.530,26.974,14.289,12.057,23.051,220.376,230.609,281.310,85.748,240.205,11.900,6.900,21.200,18.400,4.800,27.400,19.600,
2021/04/05 15:35:36,1926.856,0.000,0.182,0.000,42.634,7.507,119.251,15.512,14.975,106.039,106.919,132.213,149.432,145.333,142.137,161.294,35.100,41.858,40.540,40.329,41.314,49.839,49.375,40.393,37.007,39.559,58.470,64.987,56.641,59.881,68.015,77.291,59.274,70.770,64.521,65.907,73.981,74.154,70.537,70.548,41.050,41.205,43.439,42.724,13.282,10.660,25.067,22.504,6.919,9.107,28.769,23.953,23.463,16.679,20.120,13.307,23.042,17.232,8.646,9.563,-0.481,-0.670,-0.568,-0.460,-0.511,-0.606,-0.064,441.046,320.095,10.532,5.108,19.296,15.915,1.530,26.974,14.289,12.057,23.051,220.376,230.609,281.310,85.748,240.205,11.900,6.900,21.200,18.400,4.800,27.400,19.600,
2021/04/05 15:35:37,1929.157,0.000,0.182,0.000,42.634,7.533,119.524,15.796,14.975,106.039,107.171,132.213,149.683,145.333,142.137,161.315,35.100,41.858,40.563,40.329,41.384,49.839,49.375,40.393,37.007,39.646,58.470,65.085,56.707,59.979,68.082,77.365,59.340,70.770,64.521,65.907,74.047,74.312,70.537,70.646,41.050,41.291,43.439,42.826,13.373,11.115,25.357,22.686,7.192,9.381,28.860,23.953,23.645,16.497,20.120,13.307,23.133,17.232,8.555,9.472,-0.478,-0.687,-0.582,-0.477,-0.524,-0.632,-0.064,440.495,320.102,10.532,5.108,19.296,15.915,1.530,26.974,14.289,12.057,23.051,220.376,230.609,281.310,85.748,240.205,11.900,6.900,21.200,18.400,4.800,27.400,19.600,
2021/04/05 15:35:38,1931.527,0.000,0.182,0.000,42.600,7.533,120.028,15.821,14.975,106.312,107.171,132.487,149.683,145.606,142.137,161.064,35.100,41.858,40.563,40.398,41.384,49.870,49.375,40.424,36.975,39.646,58.470,65.009,56.707,59.903,68.082,77.393,59.274,70.800,64.521,65.936,74.047,74.312,70.603,70.646,41.050,41.228,43.509,42.747,13.282,11.844,25.742,22.595,7.010,9.290,29.042,23.862,23.645,16.588,20.120,13.398,23.042,17.232,8.464,9.563,-0.492,-0.710,-0.602,-0.491,-0.538,-0.648,-0.064,439.963,320.283,10.532,5.108,19.296,15.915,1.530,26.974,14.289,12.057,23.051,220.376,230.609,281.310,85.748,240.205,11.900,6.900,21.200,18.400,4.800,27.400,19.600,
2021/04/05 15:35:39,1936.085,0.000,0.182,0.000,42.634,7.507,120.509,15.512,14.975,106.542,107.422,132.465,149.935,145.836,142.388,161.042,35.100,41.927,40.619,40.398,41.384,50.012,49.438,40.424,37.038,39.686,58.537,65.063,56.707,59.957,68.082,77.512,59.340,70.936,64.588,66.057,74.114,74.351,70.603,70.684,41.050,41.268,43.509,42.803,13.191,12.026,25.357,22.868,6.737,9.290,29.224,24.317,23.736,16.679,20.120,13.398,23.042,17.232,8.555,9.563,-0.483,-0.663,-0.561,-0.475,-0.489,-0.605,-0.064,438.826,320.337,10.532,5.108,19.296,15.915,1.530,26.974,14.289,12.057,23.051,220.376,230.609,281.310,85.748,240.205,11.900,6.900,21.200,18.400,4.800,27.400,19.600,
2021/04/05 15:35:40,1936.085,0.000,0.182,0.000,42.634,7.507,120.509,15.512,14.975,106.542,107.422,132.465,149.935,145.836,142.388,161.042,35.100,41.927,40.619,40.398,41.384,50.012,49.438,40.424,37.038,39.686,58.537,65.063,56.707,59.957,68.082,77.512,59.340,70.936,64.588,66.057,74.114,74.351,70.603,70.684,41.050,41.268,43.509,42.803,13.191,12.026,25.357,22.868,6.737,9.290,29.224,24.317,23.736,16.679,20.120,13.398,23.042,17.232,8.555,9.563,-0.483,-0.663,-0.561,-0.475,-0.489,-0.605,-0.064,438.826,320.337,10.532,5.108,19.296,15.915,1.530,26.974,14.289,12.057,23.051,220.376,230.609,281.310,85.748,240.205,11.900,6.900,21.200,18.400,4.800,27.400,19.600,
2021/04/05 15:35:41,1938.333,0.000,0.182,0.000,42.600,7.507,120.783,15.796,14.975,106.793,107.674,132.716,149.935,145.836,142.388,161.064,35.100,41.927,40.563,40.398,41.384,49.903,49.438,40.393,37.007,39.646,58.537,65.009,56.707,59.979,68.082,77.424,59.340,70.907,64.588,65.967,74.114,74.373,70.670,70.706,41.120,41.228,43.509,42.826,13.009,11.480,25.742,22.868,7.010,9.381,29.224,24.408,23.918,16.770,20.302,13.398,23.133,17.323,8.373,9.563,-0.464,-0.665,-0.563,-0.461,-0.502,-0.613,-0.064,438.233,320.396,10.532,5.108,19.296,15.915,1.530,26.974,14.289,12.057,23.051,220.376,230.609,281.310,85.748,240.205,11.900,6.900,21.200,18.400,4.800,27.400,19.600,
2021/04/05 15:35:42,1940.728,0.000,0.182,0.000,42.634,7.507,121.286,15.796,14.975,106.793,107.925,132.716,149.935,145.836,142.388,161.064,35.030,41.927,40.563,40.398,41.384,49.903,49.438,40.472,37.007,39.709,58.537,65.009,56.774,59.903,68.015,77.483,59.340,70.907,64.654,66.028,74.180,74.373,70.670,70.767,41.120,41.291,43.509,42.826,14.283,12.300,25.742,23.779,6.828,9.199,29.588,24.772,23.827,16.861,20.393,13.398,23.133,17.232,8.464,9.563,-0.474,-0.658,-0.562,-0.451,-0.499,-0.581,-0.064,437.658,320.450,10.532,5.108,19.296,15.915,1.530,26.974,14.289,12.057,23.051,220.376,230.609,281.310,85.748,240.205,11.900,6.900,21.200,18.400,4.800,27.400,19.600,
2021/04/05 15:35:43,1943.022,0.000,0.182,0.000,42.600,7.481,121.538,15.512,14.975,107.044,107.925,132.716,149.935,146.087,142.388,161.064,35.100,41.927,40.540,40.398,41.384,50.012,49.517,40.424,37.038,39.623,58.537,64.926,56.774,59.957,68.015,77.586,59.340,70.936,64.654,66.057,74.246,74.351,70.670,70.745,41.120,41.205,43.509,42.724,13.919,12.300,26.128,23.233,7.010,9.016,29.588,24.681,23.918,16.770,20.393,13.398,23.224,17.232,8.282,9.563,-0.487,-0.669,-0.566,-0.480,-0.504,-0.590,-0.064,437.102,320.452,10.532,5.108,19.296,15.915,1.530,26.974,14.289,12.057,23.051,220.376,230.609,281.310,85.748,240.205,11.900,6.900,21.200,18.400,4.800,27.400,19.600,
2021/04/05 15:35:44,1945.270,0.000,0.182,0.000,42.600,7.507,121.768,15.796,14.975,107.295,108.177,132.967,149.935,146.339,142.388,161.042,35.100,41.927,40.643,40.398,41.453,49.982,49.517,40.472,37.007,39.646,58.603,65.009,56.840,59.979,68.015,77.557,59.406,70.907,64.654,66.028,74.246,74.433,70.736,70.767,41.189,41.291,43.509,42.747,13.282,12.391,26.032,24.326,7.101,9.199,29.588,25.228,23.827,16.952,20.484,13.398,23.133,17.323,8.282,9.563,-0.468,-0.680,-0.577,-0.464,-0.513,-0.616,-0.064,436.551,320.574,10.532,5.108,19.296,15.915,1.530,26.974,14.289,12.057,23.051,220.376,230.609,281.310,85.748,240.205,11.900,6.900,21.200,18.400,4.800,27.400,19.600,
2021/04/05 15:35:45,1947.625,0.000,0.182,0.000,42.600,7.507,122.293,15.796,15.259,107.295,108.428,132.967,149.935,146.339,142.388,160.812,35.100,41.997,40.619,40.467,41.453,50.012,49.517,40.503,37.038,39.623,58.603,64.987,56.840,59.957,68.015,77.586,59.340,70.997,64.654,66.133,74.313,74.411,70.736,70.820,41.189,41.268,43.509,42.724,13.373,11.662,25.742,23.506,6.919,9.107,29.771,25.137,24.100,16.861,20.393,13.398,23.133,17.232,8.373,9.654,-0.478,-0.659,-0.561,-0.482,-0.505,-0.600,-0.064,435.965,320.685,10.532,5.108,19.296,15.915,1.530,26.974,14.289,12.057,23.051,220.376,230.609,281.310,85.748,240.205,11.900,6.900,21.200,18.400,4.800,27.400,19.600,
2021/04/05 15:35:46,1949.894,0.000,0.182,0.000,42.600,7.507,122.545,15.796,14.975,107.547,108.428,132.967,150.186,146.590,142.640,160.812,35.100,41.997,40.619,40.467,41.453,49.982,49.517,40.472,37.007,39.686,58.669,64.987,56.840,60.017,68.015,77.616,59.406,70.967,64.720,66.104,74.313,74.487,70.803,70.820,41.189,41.268,43.578,42.803,13.282,12.937,25.453,24.144,6.737,9.016,29.680,25.319,24.100,16.861,20.575,13.307,23.224,17.232,8.282,9.563,-0.474,-0.695,-0.580,-0.474,-0.522,-0.618,-0.064,435.396,320.801,10.532,5.108,19.296,15.915,1.530,26.974,14.289,12.057,23.051,220.376,230.609,281.310,85.748,240.205,11.900,6.900,21.200,18.400,4.800,27.400,19.600,
2021/04/05 15:35:47,1952.317,0.000,0.182,0.000,42.634,7.507,122.775,15.796,14.975,107.798,108.680,132.967,150.186,146.841,142.640,160.790,35.100,41.997,40.683,40.398,41.453,49.982,49.517,40.472,37.086,39.686,58.669,64.987,56.906,60.017,68.015,77.616,59.406,71.028,64.720,66.104,74.379,74.487,70.803,70.820,41.189,41.268,43.578,42.803,12.828,12.300,25.550,23.961,7.010,9.016,29.771,25.592,24.100,16.952,20.575,13.307,23.224,17.232,8.373,9.654,-0.483,-0.670,-0.566,-0.474,-0.504,-0.608,-0.064,434.882,320.808,10.532,5.108,19.296,15.915,1.530,26.974,14.289,12.057,23.051,220.376,230.609,281.310,85.748,240.205,11.900,6.900,21.200,18.400,4.800,27.400,19.600,
2021/04/05 15:35:48,1954.541,0.000,0.182,0.000,42.600,7.481,123.049,15.796,15.259,107.798,108.680,133.219,150.438,147.093,142.640,160.812,35.100,41.997,40.683,40.467,41.453,50.043,49.580,40.536,37.149,39.686,58.669,64.987,56.906,60.078,68.082,77.690,59.406,71.104,64.720,66.164,74.379,74.548,70.869,70.881,41.189,41.347,43.578,42.803,13.100,12.208,25.742,24.052,6.828,9.107,29.680,25.683,24.373,17.043,20.575,13.215,23.406,17.323,8.191,9.563,-0.477,-0.687,-0.583,-0.476,-0.508,-0.626,-0.064,434.289,320.809,10.532,5.108,19.296,15.915,1.530,26.974,14.289,12.057,23.051,220.376,230.609,281.310,85.748,240.205,11.900,6.900,21.200,18.400,4.800,27.400,19.600,
2021/04/05 15:35:49,1956.897,0.000,0.182,0.000,42.600,7.481,123.530,15.796,15.259,108.049,108.931,133.219,150.438,147.344,142.640,160.790,35.100,42.066,40.769,40.467,41.522,50.043,49.580,40.536,37.149,39.788,58.736,65.085,56.906,60.100,68.082,77.690,59.406,71.104,64.720,66.164,74.446,74.646,70.936,70.979,41.258,41.434,43.578,42.826,14.192,13.028,26.224,24.781,6.828,9.107,29.862,25.774,24.373,17.043,20.757,13.307,23.406,17.323,8.191,9.654,-0.465,-0.647,-0.548,-0.449,-0.491,-0.580,-0.064,433.727,320.918,10.532,5.108,19.296,15.915,1.530,26.974,14.289,12.057,23.051,220.376,230.609,281.310,85.748,240.205,11.900,6.900,21.200,18.400,4.800,27.400,19.600,
2021/04/05 15:35:50,1959.292,0.000,0.182,0.000,42.600,7.481,123.804,15.796,15.259,108.300,109.183,133.219,150.438,147.344,142.640,160.812,35.100,42.066,40.706,40.467,41.522,50.043,49.580,40.536,37.149,39.788,58.736,65.009,56.906,60.100,68.082,77.690,59.406,71.104,64.787,66.240,74.512,74.646,70.936,70.979,41.258,41.370,43.578,42.889,13.100,13.666,25.839,24.872,6.828,9.290,29.862,26.047,24.463,17.226,20.666,13.307,23.406,17.323,8.100,9.654,-0.479,-0.667,-0.566,-0.480,-0.511,-0.608,-0.064,433.189,320.925,8.764,9.391,20.257,19.341,0.500,28.811,15.659,16.574,26.565,230.810,228.563,180.000,91.591,245.072,10.700,11.000,22.100,21.300,4.300,29.100,20.700,
2021/04/05 15:35:51,1961.566,0.000,0.182,0.000,42.634,7.481,124.056,15.796,15.259,108.300,109.435,133.219,150.438,147.344,142.891,160.560,35.100,42.066,40.769,40.467,41.522,50.073,49.580,40.566,37.180,39.709,58.802,65.085,56.973,60.176,68.015,77.778,59.406,71.133,64.787,66.270,74.512,74.706,70.936,70.979,41.258,41.434,43.578,42.826,12.918,11.388,26.514,24.690,6.919,8.925,29.862,25.865,24.554,17.226,20.666,13.215,23.497,17.323,8.100,9.563,-0.459,-0.663,-0.566,-0.454,-0.504,-0.602,-0.064,432.578,320.979,8.764,9.391,20.257,19.341,0.500,28.811,15.659,16.574,26.565,230.810,228.563,180.000,91.591,245.072,10.700,11.000,22.100,21.300,4.300,29.100,20.700,
2021/04/05 15:35:52,1963.881,0.000,0.182,0.000,42.600,7.481,124.559,15.796,15.259,108.552,109.435,133.219,150.690,147.596,142.891,160.560,35.100,42.135,40.746,40.467,41.548,50.043,49.644,40.599,37.149,39.765,58.802,64.987,56.973,60.154,68.106,77.749,59.431,71.164,64.878,66.240,74.512,74.684,71.002,71.017,41.258,41.411,43.578,42.803,12.828,12.300,26.321,24.690,7.010,9.107,29.588,26.230,24.463,17.226,20.849,13.307,23.406,17.323,8.009,9.472,-0.475,-0.661,-0.564,-0.454,-0.510,-0.606,-0.064,432.064,321.159,8.764,9.391,20.257,19.341,0.500,28.811,15.659,16.574,26.565,230.810,228.563,180.000,91.591,245.072,10.700,11.000,22.100,21.300,4.300,29.100,20.700,
2021/04/05 15:35:53,1966.255,0.000,0.182,0.000,42.634,7.481,124.811,15.796,15.259,108.552,109.686,133.470,150.690,147.847,142.891,160.560,35.100,42.135,40.769,40.537,41.592,50.119,49.644,40.599,37.149,39.788,58.802,65.085,56.973,60.176,68.082,77.808,59.473,71.164,64.853,66.240,74.578,74.706,71.002,71.100,41.328,41.434,43.578,42.889,13.646,13.393,26.224,24.872,6.919,8.925,29.862,26.503,24.645,17.226,20.757,13.215,23.497,17.323,8.009,9.563,-0.487,-0.669,-0.565,-0.481,-0.491,-0.608,-0.064,431.470,321.222,8.764,9.391,20.257,19.341,0.500,28.811,15.659,16.574,26.565,230.810,228.563,180.000,91.591,245.072,10.700,11.000,22.100,21.300,4.300,29.100,20.700,
2021/04/05 15:35:54,1968.574,0.000,0.182,0.000,42.634,7.481,125.063,15.796,15.259,108.803,109.938,133.470,150.690,147.847,142.891,160.560,35.100,42.135,40.825,40.537,41.522,50.119,49.644,40.599,37.229,39.765,58.802,65.063,57.039,60.214,68.082,77.882,59.473,71.164,64.853,66.301,74.578,74.745,71.068,71.078,41.328,41.490,43.578,42.866,13.828,13.484,25.839,25.146,6.828,8.925,29.680,26.867,24.645,17.499,20.757,13.215,23.497,17.323,8.009,9.563,-0.487,-0.678,-0.575,-0.491,-0.517,-0.623,-0.064,430.852,321.274,8.764,9.391,20.257,19.341,0.500,28.811,15.659,16.574,26.565,230.810,228.563,180.000,91.591,245.072,10.700,11.000,22.100,21.300,4.300,29.100,20.700,
2021/04/05 15:35:55,1970.862,0.000,0.182,0.000,42.634,7.455,125.293,16.080,15.259,109.054,109.938,133.470,150.690,147.847,142.891,160.287,35.100,42.135,40.848,40.537,41.592,50.119,49.723,40.599,37.229,39.851,58.869,65.085,57.039,60.297,68.082,77.882,59.406,71.240,64.920,66.301,74.645,74.843,71.068,71.176,41.328,41.513,43.578,42.889,13.828,13.666,26.128,25.328,7.192,8.743,29.862,27.049,24.554,17.499,20.849,13.124,23.497,17.323,8.009,9.563,-0.466,-0.644,-0.558,-0.456,-0.493,-0.575,-0.064,430.315,321.271,8.764,9.391,20.257,19.341,0.500,28.811,15.659,16.574,26.565,230.810,228.563,180.000,91.591,245.072,10.700,11.000,22.100,21.300,4.300,29.100,20.700,
2021/04/05 15:35:56,1973.154,0.000,0.182,0.000,42.600,7.481,125.818,16.080,15.259,109.054,110.189,133.721,150.690,148.099,142.891,160.308,35.100,42.135,40.848,40.537,41.522,50.119,49.723,40.599,37.229,39.851,58.869,65.085,57.039,60.297,68.082,77.882,59.473,71.240,64.853,66.301,74.645,74.843,71.068,71.176,41.328,41.513,43.578,42.889,14.192,12.664,26.610,25.328,6.919,8.743,29.953,26.867,24.736,17.408,20.849,13.215,23.588,17.414,7.918,9.563,-0.464,-0.665,-0.571,-0.462,-0.489,-0.611,-0.064,429.727,321.340,8.764,9.391,20.257,19.341,0.500,28.811,15.659,16.574,26.565,230.810,228.563,180.000,91.591,245.072,10.700,11.000,22.100,21.300,4.300,29.100,20.700,
2021/04/05 15:35:57,1975.457,0.000,0.182,0.000,42.600,7.455,126.070,16.080,15.259,109.305,110.189,133.721,150.941,148.099,142.891,160.308,35.100,42.205,40.911,40.606,41.592,50.209,49.723,40.709,37.259,39.851,58.869,65.085,57.105,60.373,68.082,77.970,59.473,71.330,64.920,66.391,74.645,74.903,71.135,71.176,41.328,41.513,43.578,42.889,13.646,14.213,26.803,25.966,7.101,8.743,30.044,26.958,24.827,17.135,20.849,13.124,23.679,17.323,7.918,9.563,-0.463,-0.674,-0.572,-0.459,-0.511,-0.609,-0.064,429.159,321.399,8.764,9.391,20.257,19.341,0.500,28.811,15.659,16.574,26.565,230.810,228.563,180.000,91.591,245.072,10.700,11.000,22.100,21.300,4.300,29.100,20.700,
2021/04/05 15:35:58,1977.784,0.000,0.182,0.000,42.600,7.481,126.573,16.080,15.259,109.557,110.441,133.721,150.690,148.099,142.891,160.308,35.100,42.230,40.825,40.606,41.592,50.148,49.786,40.709,37.259,39.765,58.959,64.987,57.129,60.275,68.082,77.970,59.473,71.330,64.986,66.391,74.735,74.820,71.159,71.154,41.353,41.490,43.603,42.803,14.829,13.757,26.899,25.784,6.828,8.652,30.226,27.231,24.827,17.226,20.940,13.033,23.679,17.323,7.827,9.563,-0.451,-0.660,-0.556,-0.450,-0.498,-0.586,-0.064,428.597,321.515,8.764,9.391,20.257,19.341,0.500,28.811,15.659,16.574,26.565,230.810,228.563,180.000,91.591,245.072,10.700,11.000,22.100,21.300,4.300,29.100,20.700,
2021/04/05 15:35:59,1982.421,0.000,0.182,0.000,42.600,7.455,127.077,15.796,15.259,109.808,110.692,133.973,150.941,148.099,142.891,160.560,35.100,42.205,40.967,40.606,41.661,50.270,49.849,40.772,37.323,39.828,58.935,65.123,57.105,60.411,68.148,78.103,59.473,71.391,64.986,66.527,74.777,74.942,71.201,71.275,41.397,41.553,43.578,42.945,14.556,14.577,26.996,26.877,7.101,8.561,30.408,27.687,24.827,17.499,21.031,13.033,23.770,17.323,7.645,9.472,-0.452,-0.659,-0.558,-0.447,-0.499,-0.592,-0.064,427.403,321.575,8.764,9.391,20.257,19.341,0.500,28.811,15.659,16.574,26.565,230.810,228.563,180.000,91.591,245.072,10.700,11.000,22.100,21.300,4.300,29.100,20.700,
2021/04/05 15:36:00,1982.421,0.000,0.182,0.000,42.600,7.455,127.077,15.796,15.259,109.808,110.692,133.973,150.941,148.099,142.891,160.560,35.100,42.205,40.967,40.606,41.661,50.270,49.849,40.772,37.323,39.828,58.935,65.123,57.105,60.411,68.148,78.103,59.473,71.391,64.986,66.527,74.777,74.942,71.201,71.275,41.397,41.553,43.578,42.945,14.556,14.577,26.996,26.877,7.101,8.561,30.408,27.687,24.827,17.499,21.031,13.033,23.770,17.323,7.645,9.472,-0.452,-0.659,-0.558,-0.447,-0.499,-0.592,-0.064,427.403,321.575,8.764,9.391,20.257,19.341,0.500,28.811,15.659,16.574,26.565,230.810,228.563,180.000,91.591,245.072,10.700,11.000,22.100,21.300,4.300,29.100,20.700,
2021/04/05 15:36:01,1984.712,0.000,0.182,0.000,42.600,7.455,127.559,16.080,15.543,110.059,110.944,133.973,151.193,148.099,143.143,160.287,35.100,42.205,41.054,40.606,41.661,50.240,49.849,40.741,37.292,39.930,58.935,65.146,57.172,60.509,68.082,78.075,59.473,71.361,64.986,66.498,74.777,75.039,71.201,71.373,41.397,41.639,43.647,43.032,14.374,14.668,26.803,26.512,7.192,8.561,30.408,28.051,24.918,17.499,21.122,13.124,23.862,17.323,7.827,9.472,-0.461,-0.659,-0.564,-0.459,-0.486,-0.604,-0.064,426.859,321.570,8.764,9.391,20.257,19.341,0.500,28.811,15.659,16.574,26.565,230.810,228.563,180.000,91.591,245.072,10.700,11.000,22.100,21.300,4.300,29.100,20.700,
2021/04/05 15:36:02,1987.053,0.000,0.182,0.000,42.600,7.455,127.832,16.080,15.543,110.310,111.195,133.973,151.193,148.099,143.143,160.308,35.100,42.205,40.967,40.606,41.592,50.270,49.849,40.772,37.386,39.907,58.935,65.123,57.172,60.487,68.148,78.163,59.473,71.467,65.053,66.527,74.844,75.017,71.201,71.351,41.397,41.616,43.578,42.945,14.010,14.395,27.574,27.059,7.101,8.743,30.590,28.142,25.009,17.681,21.031,13.033,23.862,17.414,7.736,9.472,-0.452,-0.623,-0.541,-0.437,-0.477,-0.553,-0.064,426.241,321.629,8.764,9.391,20.257,19.341,0.500,28.811,15.659,16.574,26.565,230.810,228.563,180.000,91.591,245.072,10.700,11.000,22.100,21.300,4.300,29.100,20.700,
2021/04/05 15:36:03,1989.473,0.000,0.182,0.000,42.600,7.455,128.084,16.080,15.543,110.310,111.195,134.224,151.193,148.099,143.143,160.057,35.100,42.274,40.991,40.606,41.661,50.270,49.849,40.772,37.386,39.930,59.001,65.085,57.172,60.509,68.082,78.237,59.539,71.467,65.053,66.588,74.844,75.098,71.268,71.373,41.397,41.639,43.578,42.968,13.373,14.577,27.189,27.241,7.101,8.743,30.408,28.324,25.100,17.773,21.213,13.033,24.044,17.414,7.645,9.381,-0.468,-0.656,-0.555,-0.471,-0.504,-0.597,-0.064,425.697,321.631,8.764,9.391,20.257,19.341,0.500,28.811,15.659,16.574,26.565,230.810,228.563,180.000,91.591,245.072,10.700,11.000,22.100,21.300,4.300,29.100,20.700,
2021/04/05 15:36:04,1991.781,0.000,0.182,0.000,42.600,7.455,128.336,16.080,15.259,110.562,111.447,134.224,151.193,148.099,143.143,160.057,35.100,42.274,40.967,40.675,41.661,50.240,49.929,40.741,37.355,39.828,59.001,65.063,57.172,60.487,68.148,78.208,59.539,71.437,65.053,66.558,74.910,75.076,71.334,71.351,41.467,41.553,43.647,42.866,13.373,14.486,26.803,26.877,7.283,8.379,30.408,28.689,25.009,17.773,21.122,12.942,24.044,17.414,7.554,9.472,-0.478,-0.656,-0.555,-0.472,-0.492,-0.584,-0.064,425.128,321.747,8.764,9.391,20.257,19.341,0.500,28.811,15.659,16.574,26.565,230.810,228.563,180.000,91.591,245.072,10.700,11.000,22.100,21.300,4.300,29.100,20.700,
