Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:36:05,1994.101,0.000,0.182,0.000,42.600,7.455,128.839,16.080,15.543,110.813,111.699,134.224,151.193,147.847,143.143,160.057,35.100,42.274,40.967,40.675,41.661,50.240,49.929,40.741,37.355,39.907,59.001,65.063,57.172,60.548,68.148,78.208,59.539,71.498,65.053,66.558,74.910,75.076,71.334,71.411,41.467,41.616,43.647,42.945,13.646,14.759,26.514,26.877,7.283,8.470,30.590,28.871,25.009,17.864,21.304,13.033,24.044,17.414,7.554,9.472,-0.474,-0.680,-0.568,-0.464,-0.520,-0.619,-0.064,424.547,321.747,8.764,9.391,20.257,19.341,0.500,28.811,15.659,16.574,26.565,230.810,228.563,180.000,91.591,245.072,10.700,11.000,22.100,21.300,4.300,29.100,20.700,
2021/04/05 15:36:06,1996.357,0.000,0.182,0.000,42.600,7.455,129.091,16.080,15.543,111.064,111.699,134.476,151.193,147.847,143.143,160.057,35.100,42.343,41.117,40.675,41.661,50.316,49.929,40.805,37.355,39.994,59.068,65.146,57.238,60.630,68.148,78.267,59.539,71.498,65.119,66.634,74.910,75.172,71.334,71.509,41.467,41.718,43.647,43.032,14.283,14.213,27.671,27.241,7.465,8.743,30.772,28.689,25.191,17.864,21.304,12.942,24.044,17.505,7.463,9.472,-0.471,-0.677,-0.577,-0.468,-0.499,-0.617,-0.064,423.954,321.806,8.764,9.391,20.257,19.341,0.500,28.811,15.659,16.574,26.565,230.810,228.563,180.000,91.591,245.072,10.700,11.000,22.100,21.300,4.300,29.100,20.700,
2021/04/05 15:36:07,1998.666,0.000,0.182,0.000,42.634,7.429,129.594,16.080,15.543,111.064,111.950,134.476,151.444,147.847,143.394,160.057,35.100,42.343,41.031,40.675,41.661,50.316,49.952,40.805,37.434,39.907,59.068,65.123,57.238,60.608,68.148,78.326,59.539,71.558,65.119,66.634,74.976,75.150,71.401,71.487,41.467,41.616,43.647,42.945,13.737,15.124,27.381,27.241,7.374,8.288,30.590,28.962,25.464,17.773,21.395,12.942,24.226,17.414,7.463,9.472,-0.451,-0.624,-0.535,-0.452,-0.479,-0.572,-0.064,423.398,321.807,8.764,9.391,20.257,19.341,0.500,28.811,15.659,16.574,26.565,230.810,228.563,180.000,91.591,245.072,10.700,11.000,22.100,21.300,4.300,29.100,20.700,
2021/04/05 15:36:08,2000.987,0.000,0.182,0.000,42.634,7.429,129.846,16.080,15.543,111.315,112.202,134.476,151.444,147.596,143.143,160.057,35.169,42.343,41.031,40.675,41.731,50.316,50.014,40.805,37.434,39.907,59.068,65.063,57.304,60.608,68.148,78.326,59.539,71.558,65.185,66.695,75.042,75.150,71.401,71.487,41.536,41.616,43.647,42.945,12.737,16.035,26.610,27.788,7.465,8.197,30.772,29.508,25.464,17.773,21.213,12.942,24.317,17.414,7.463,9.472,-0.465,-0.649,-0.556,-0.440,-0.501,-0.590,-0.064,422.817,321.866,8.764,9.391,20.257,19.341,0.500,28.811,15.659,16.574,26.565,230.810,228.563,180.000,91.591,245.072,10.700,11.000,22.100,21.300,4.300,29.100,20.700,
2021/04/05 15:36:09,2003.221,0.000,0.182,0.000,42.600,7.429,130.098,16.363,15.543,111.315,112.453,134.476,151.696,147.596,143.394,159.805,35.100,42.343,41.094,40.675,41.661,50.316,49.992,40.805,37.434,39.971,59.134,65.123,57.304,60.684,68.148,78.400,59.606,71.634,65.185,66.695,75.042,75.268,71.467,71.548,41.536,41.695,43.647,43.009,12.282,15.671,26.996,27.970,7.192,8.197,30.590,29.690,25.373,17.864,21.395,12.942,24.317,17.414,7.554,9.563,-0.461,-0.656,-0.559,-0.451,-0.481,-0.597,-0.064,422.211,321.866,8.764,9.391,20.257,19.341,0.500,28.811,15.659,16.574,26.565,230.810,228.563,180.000,91.591,245.072,10.700,11.000,22.100,21.300,4.300,29.100,20.700,
2021/04/05 15:36:10,2005.563,0.000,0.182,0.000,42.634,7.429,130.350,16.080,15.827,111.567,112.453,134.727,151.696,147.847,143.394,159.805,35.169,42.413,41.117,40.745,41.731,50.345,49.992,40.835,37.465,39.994,59.134,65.146,57.304,60.767,68.148,78.429,59.539,71.664,65.252,66.724,75.107,75.290,71.534,71.570,41.536,41.718,43.647,43.032,11.736,15.579,26.610,27.515,7.556,8.379,30.681,29.964,25.464,17.864,21.395,12.942,24.317,17.414,7.463,9.472,-0.477,-0.659,-0.556,-0.470,-0.485,-0.598,-0.064,421.654,321.925,8.764,9.391,20.257,19.341,0.500,28.811,15.659,16.574,26.565,230.810,228.563,180.000,91.591,245.072,10.700,11.000,22.100,21.300,4.300,29.100,20.700,
2021/04/05 15:36:11,2007.785,0.000,0.182,0.000,42.634,7.429,130.853,16.363,15.543,111.818,112.705,134.727,151.696,147.596,143.394,159.805,35.100,42.413,41.196,40.675,41.731,50.316,49.992,40.884,37.434,39.994,59.134,65.146,57.304,60.843,68.148,78.459,59.539,71.634,65.252,66.770,75.171,75.290,71.534,71.570,41.536,41.782,43.647,42.968,12.555,16.035,26.224,27.515,7.556,8.288,30.954,29.964,25.464,17.864,21.486,12.942,24.408,17.414,7.372,9.472,-0.459,-0.668,-0.566,-0.453,-0.504,-0.602,-0.064,421.006,321.922,9.502,11.233,21.742,22.077,2.433,30.420,16.886,40.732,55.886,232.287,236.454,170.538,98.317,246.623,11.100,12.200,23.600,23.800,5.400,30.800,22.000,
2021/04/05 15:36:12,2010.030,0.000,0.000,0.000,42.600,7.429,131.105,16.363,15.827,112.069,112.956,134.727,151.696,147.596,143.394,160.057,35.100,42.413,41.196,40.745,41.800,50.376,49.992,40.884,37.434,39.994,59.134,65.221,57.371,60.843,68.148,78.459,59.539,71.634,65.252,66.770,75.171,75.423,71.534,71.706,41.536,41.782,43.647,43.032,11.827,15.944,26.514,27.879,7.830,8.106,31.045,30.510,25.373,18.228,21.395,12.851,24.408,17.414,7.372,9.472,-0.473,-0.657,-0.555,-0.464,-0.495,-0.598,-0.064,420.431,321.927,9.502,11.233,21.742,22.077,2.433,30.420,16.886,40.732,55.886,232.287,236.454,170.538,98.317,246.623,11.100,12.200,23.600,23.800,5.400,30.800,22.000,
2021/04/05 15:36:13,2012.327,0.000,0.182,0.000,42.600,7.429,131.357,16.363,15.827,112.320,112.956,134.978,151.947,147.596,143.394,159.805,35.100,42.438,41.173,40.745,41.800,50.406,49.992,40.978,37.528,39.971,59.225,65.123,57.461,60.820,68.148,78.547,59.539,71.724,65.252,66.861,75.195,75.342,71.624,71.684,41.631,41.759,43.673,43.009,11.190,16.308,26.610,28.243,7.647,7.923,30.954,30.328,25.373,18.228,21.486,12.851,24.499,17.505,7.372,9.381,-0.465,-0.669,-0.572,-0.460,-0.511,-0.608,-0.064,419.825,321.991,9.502,11.233,21.742,22.077,2.433,30.420,16.886,40.732,55.886,232.287,236.454,170.538,98.317,246.623,11.100,12.200,23.600,23.800,5.400,30.800,22.000,
2021/04/05 15:36:14,2014.673,0.000,0.182,0.000,42.600,7.429,131.860,16.363,15.827,112.320,113.208,134.978,151.947,147.596,143.394,159.553,35.100,42.413,41.173,40.745,41.800,50.376,49.992,40.884,37.434,39.971,59.201,65.123,57.371,60.820,68.082,78.518,59.606,71.695,65.252,66.831,75.236,75.342,71.600,71.684,41.605,41.759,43.717,42.945,11.645,17.037,26.610,29.063,7.830,7.923,31.318,30.783,25.646,18.228,21.668,12.942,24.408,17.505,7.281,9.472,-0.464,-0.632,-0.540,-0.453,-0.480,-0.551,-0.064,419.226,321.924,9.502,11.233,21.742,22.077,2.433,30.420,16.886,40.732,55.886,232.287,236.454,170.538,98.317,246.623,11.100,12.200,23.600,23.800,5.400,30.800,22.000,
2021/04/05 15:36:15,2016.865,0.000,0.182,0.000,42.634,7.429,132.112,16.363,15.827,112.572,113.208,135.230,151.947,147.596,143.394,159.805,35.100,42.507,41.173,40.745,41.800,50.376,50.068,40.884,37.434,39.971,59.291,65.123,57.461,60.881,68.148,78.592,59.606,71.695,65.318,66.831,75.260,75.402,71.691,71.684,41.631,41.759,43.673,42.945,11.463,15.215,26.899,27.788,8.012,8.197,30.954,30.510,25.828,18.137,21.668,12.851,24.135,17.323,7.008,9.472,-0.454,-0.633,-0.540,-0.446,-0.487,-0.571,-0.064,418.657,321.983,9.502,11.233,21.742,22.077,2.433,30.420,16.886,40.732,55.886,232.287,236.454,170.538,98.317,246.623,11.100,12.200,23.600,23.800,5.400,30.800,22.000,
2021/04/05 15:36:16,2019.206,0.000,0.182,0.000,42.634,7.403,132.615,16.363,15.827,112.823,113.459,134.978,151.947,147.596,143.394,159.553,35.100,42.482,41.260,40.745,41.800,50.376,50.068,40.884,37.498,39.994,59.267,65.221,57.437,60.903,68.148,78.592,59.606,71.695,65.318,66.831,75.301,75.497,71.667,71.767,41.675,41.845,43.647,42.968,11.008,15.306,26.996,28.881,7.921,8.197,30.772,30.601,25.919,18.137,21.759,12.851,24.044,17.323,7.099,9.563,-0.457,-0.662,-0.555,-0.453,-0.501,-0.605,-0.064,418.094,322.047,9.502,11.233,21.742,22.077,2.433,30.420,16.886,40.732,55.886,232.287,236.454,170.538,98.317,246.623,11.100,12.200,23.600,23.800,5.400,30.800,22.000,
2021/04/05 15:36:17,2021.522,0.000,0.182,0.000,42.600,7.403,132.867,16.363,15.827,113.074,113.711,135.230,152.199,147.596,143.646,159.553,35.100,42.482,41.260,40.745,41.800,50.406,50.068,40.978,37.528,40.057,59.267,65.221,57.437,60.964,68.148,78.680,59.606,71.800,65.318,66.921,75.301,75.497,71.733,71.843,41.605,41.845,43.647,43.032,10.735,16.491,27.092,28.699,7.739,8.197,30.954,30.692,25.828,18.137,21.759,12.942,24.135,17.323,7.008,9.472,-0.467,-0.641,-0.543,-0.459,-0.486,-0.562,-0.064,417.513,321.990,9.502,11.233,21.742,22.077,2.433,30.420,16.886,40.732,55.886,232.287,236.454,170.538,98.317,246.623,11.100,12.200,23.600,23.800,5.400,30.800,22.000,
2021/04/05 15:36:18,2023.769,0.000,0.182,0.000,42.634,7.403,133.097,16.647,15.827,113.074,113.963,135.230,152.199,147.596,143.646,159.531,35.100,42.482,41.323,40.814,41.800,50.452,50.129,40.947,37.498,40.136,59.333,65.221,57.503,60.964,68.148,78.652,59.606,71.770,65.385,66.892,75.301,75.556,71.733,71.843,41.675,41.845,43.647,43.032,11.008,16.308,26.803,28.335,7.921,8.197,30.772,31.056,25.919,18.411,21.850,12.851,24.135,17.323,7.099,9.472,-0.448,-0.619,-0.528,-0.441,-0.478,-0.562,-0.064,417.006,322.047,9.502,11.233,21.742,22.077,2.433,30.420,16.886,40.732,55.886,232.287,236.454,170.538,98.317,246.623,11.100,12.200,23.600,23.800,5.400,30.800,22.000,
2021/04/05 15:36:19,2026.049,0.000,0.182,0.000,42.634,7.403,133.622,16.363,15.827,113.325,113.963,135.481,152.199,147.596,143.646,159.553,35.100,42.482,41.300,40.814,41.800,50.482,50.129,41.057,37.592,40.034,59.333,65.199,57.503,61.017,68.148,78.754,59.606,71.861,65.385,66.997,75.366,75.535,71.799,71.881,41.675,41.822,43.647,43.009,11.827,15.671,27.381,28.517,8.012,7.923,31.045,31.148,26.009,18.411,21.850,12.851,24.135,17.323,7.008,9.472,-0.442,-0.633,-0.546,-0.439,-0.467,-0.578,-0.064,416.462,322.049,9.502,11.233,21.742,22.077,2.433,30.420,16.886,40.732,55.886,232.287,236.454,170.538,98.317,246.623,11.100,12.200,23.600,23.800,5.400,30.800,22.000,
2021/04/05 15:36:20,2028.355,0.000,0.182,0.000,42.600,7.403,133.874,16.647,15.827,113.577,114.214,135.481,152.199,147.596,143.646,159.301,35.100,42.507,41.300,40.814,41.800,50.482,50.129,41.057,37.592,40.034,59.358,65.199,57.594,61.017,68.148,78.814,59.606,71.861,65.451,66.997,75.389,75.535,71.824,71.820,41.700,41.822,43.673,42.945,11.008,16.491,27.092,28.061,8.012,8.015,30.954,31.512,26.100,18.411,21.850,12.851,24.226,17.323,6.917,9.563,-0.447,-0.641,-0.542,-0.441,-0.486,-0.591,-0.064,415.888,321.987,9.502,11.233,21.742,22.077,2.433,30.420,16.886,40.732,55.886,232.287,236.454,170.538,98.317,246.623,11.100,12.200,23.600,23.800,5.400,30.800,22.000,
2021/04/05 15:36:21,2030.708,0.000,0.182,0.000,42.600,7.403,134.126,16.647,15.827,113.577,114.466,135.481,152.199,147.596,143.646,159.301,35.100,42.482,41.402,40.814,41.869,50.513,50.129,41.026,37.561,40.136,59.333,65.282,57.503,61.100,68.148,78.785,59.606,71.831,65.451,66.967,75.431,75.689,71.799,71.964,41.675,41.987,43.647,43.032,11.372,15.853,27.574,28.790,8.103,8.106,30.954,31.603,25.919,18.684,21.850,12.760,24.226,17.323,7.008,9.472,-0.447,-0.616,-0.533,-0.420,-0.479,-0.561,-0.064,415.337,321.999,9.502,11.233,21.742,22.077,2.433,30.420,16.886,40.732,55.886,232.287,236.454,170.538,98.317,246.623,11.100,12.200,23.600,23.800,5.400,30.800,22.000,
2021/04/05 15:36:22,2032.963,0.000,0.182,0.000,42.634,7.403,134.629,16.647,15.827,113.828,114.717,135.732,152.450,147.596,143.898,159.301,35.100,42.551,41.379,40.814,41.869,50.542,50.129,41.057,37.592,40.034,59.400,65.260,57.570,61.139,68.148,78.814,59.672,71.921,65.451,67.057,75.431,75.668,71.799,71.942,41.675,41.901,43.647,43.009,10.917,15.306,27.574,28.335,8.103,8.106,30.863,31.876,26.191,18.593,21.759,12.760,24.226,17.141,7.190,9.654,-0.463,-0.632,-0.539,-0.452,-0.480,-0.550,-0.064,414.830,321.994,9.502,11.233,21.742,22.077,2.433,30.420,16.886,40.732,55.886,232.287,236.454,170.538,98.317,246.623,11.100,12.200,23.600,23.800,5.400,30.800,22.000,
2021/04/05 15:36:23,2035.207,0.000,0.182,0.000,42.634,7.403,134.881,16.647,16.111,114.079,114.717,135.732,152.450,147.596,143.646,159.301,35.100,42.551,41.402,40.814,41.869,50.513,50.189,41.026,37.561,40.136,59.400,65.282,57.570,61.161,68.148,78.844,59.672,71.892,65.518,67.028,75.495,75.749,71.866,71.964,41.744,41.987,43.647,43.032,12.191,15.762,27.767,28.881,8.194,7.923,31.045,32.149,26.282,18.593,21.759,12.851,24.135,17.232,7.190,9.654,-0.456,-0.625,-0.533,-0.446,-0.465,-0.570,-0.064,414.256,321.989,9.502,11.233,21.742,22.077,2.433,30.420,16.886,40.732,55.886,232.287,236.454,170.538,98.317,246.623,11.100,12.200,23.600,23.800,5.400,30.800,22.000,
2021/04/05 15:36:24,2037.511,0.000,0.182,0.000,42.600,7.403,135.385,16.647,16.111,114.331,114.969,135.732,152.450,147.344,143.646,159.050,35.100,42.551,41.379,40.814,41.869,50.542,50.189,41.057,37.671,40.034,59.466,65.260,57.570,61.139,68.148,78.947,59.672,71.921,65.518,67.118,75.560,75.668,71.932,71.942,41.675,41.901,43.647,42.945,11.099,16.764,27.285,29.063,8.285,7.832,30.954,32.423,26.100,18.957,21.759,12.851,24.135,17.141,7.190,9.745,-0.450,-0.616,-0.529,-0.444,-0.475,-0.565,-0.064,413.718,321.995,9.502,11.233,21.742,22.077,2.433,30.420,16.886,40.732,55.886,232.287,236.454,170.538,98.317,246.623,11.100,12.200,23.600,23.800,5.400,30.800,22.000,
2021/04/05 15:36:25,2039.825,0.000,0.182,0.000,42.600,7.403,135.363,16.647,16.111,114.582,115.220,135.732,152.702,147.344,143.898,159.028,35.100,42.551,41.465,40.883,41.939,50.513,50.189,41.089,37.640,40.136,59.466,65.343,57.636,61.236,68.148,78.918,59.672,71.967,65.518,67.089,75.560,75.808,71.932,72.039,41.744,41.987,43.647,43.032,11.099,15.853,27.671,28.335,8.103,7.741,31.136,32.332,26.100,18.775,21.941,12.851,24.226,17.141,7.099,9.654,-0.444,-0.615,-0.525,-0.439,-0.476,-0.555,-0.064,413.213,321.996,9.502,11.233,21.742,22.077,2.433,30.420,16.886,40.732,55.886,232.287,236.454,170.538,98.317,246.623,11.100,12.200,23.600,23.800,5.400,30.800,22.000,
2021/04/05 15:36:26,2042.100,0.000,0.182,0.000,42.600,7.403,136.118,16.647,16.111,114.582,115.220,135.984,152.450,147.344,143.898,159.280,35.169,42.551,41.465,40.883,41.939,50.573,50.265,41.089,37.640,40.199,59.466,65.343,57.636,61.236,68.148,78.977,59.606,71.967,65.518,67.089,75.625,75.808,71.932,72.100,41.744,42.067,43.647,43.032,11.827,16.217,27.863,28.699,8.285,7.650,31.045,32.514,26.373,18.866,21.941,12.851,24.226,17.141,7.190,9.654,-0.457,-0.629,-0.532,-0.441,-0.470,-0.569,-0.064,412.630,322.054,9.502,11.233,21.742,22.077,2.433,30.420,16.886,40.732,55.886,232.287,236.454,170.538,98.317,246.623,11.100,12.200,23.600,23.800,5.400,30.800,22.000,
2021/04/05 15:36:27,2044.368,0.000,0.182,0.000,42.600,7.377,136.392,16.647,16.111,114.833,115.472,135.984,152.702,147.344,143.898,159.050,35.100,42.621,41.465,40.883,41.939,50.603,50.189,41.120,37.671,40.199,59.533,65.418,57.636,61.297,68.148,79.065,59.672,71.997,65.584,67.194,75.625,75.882,71.999,72.100,41.814,42.067,43.647,43.032,11.281,15.762,28.056,28.608,8.467,7.832,31.045,32.605,26.464,18.775,21.941,12.851,24.408,17.141,7.190,9.745,-0.451,-0.610,-0.525,-0.439,-0.466,-0.532,-0.064,412.135,321.941,9.502,11.233,21.742,22.077,2.433,30.420,16.886,40.732,55.886,232.287,236.454,170.538,98.317,246.623,11.100,12.200,23.600,23.800,5.400,30.800,22.000,
2021/04/05 15:36:28,2046.671,0.000,0.182,0.000,42.600,7.377,136.644,16.647,16.111,115.084,115.723,136.235,152.702,147.344,143.898,159.050,35.100,42.621,41.521,40.883,41.869,50.603,50.265,41.120,37.734,40.113,59.533,65.320,57.702,61.275,68.148,79.065,59.672,72.057,65.584,67.194,75.690,75.860,72.065,72.078,41.814,42.043,43.647,43.009,11.736,15.671,27.671,28.335,8.467,7.650,30.954,32.969,26.555,18.957,22.123,12.851,24.317,17.232,7.190,9.654,-0.445,-0.616,-0.531,-0.418,-0.479,-0.558,-0.064,411.567,321.999,9.502,11.233,21.742,22.077,2.433,30.420,16.886,40.732,55.886,232.287,236.454,170.538,98.317,246.623,11.100,12.200,23.600,23.800,5.400,30.800,22.000,
2021/04/05 15:36:29,2048.967,0.000,0.182,0.000,42.600,7.377,136.895,16.647,16.111,115.084,115.975,136.235,152.953,147.344,143.898,159.050,35.100,42.621,41.465,40.883,41.939,50.679,50.265,41.120,37.734,40.136,59.533,65.418,57.702,61.297,68.148,79.139,59.672,72.057,65.650,67.194,75.690,75.882,72.065,72.100,41.814,42.067,43.647,43.032,11.645,15.671,27.671,28.243,8.467,7.650,30.863,33.151,26.464,18.866,22.032,12.942,24.317,17.141,7.190,9.654,-0.445,-0.637,-0.540,-0.441,-0.485,-0.585,-0.064,410.993,321.994,9.502,11.233,21.742,22.077,2.433,30.420,16.886,40.732,55.886,232.287,236.454,170.538,98.317,246.623,11.100,12.200,23.600,23.800,5.400,30.800,22.000,
2021/04/05 15:36:30,2051.299,0.000,0.182,0.000,42.600,7.377,137.399,16.647,16.111,115.336,115.975,136.486,152.702,147.596,143.898,158.798,35.169,42.621,41.521,40.883,41.964,50.603,50.265,41.183,37.734,40.113,59.599,65.396,57.702,61.275,68.172,79.198,59.696,72.118,65.675,67.254,75.755,75.860,72.132,72.139,41.814,42.043,43.647,42.945,11.918,14.942,28.153,28.152,8.649,7.650,31.136,32.878,26.555,19.048,22.123,12.851,24.408,17.141,7.281,9.745,-0.426,-0.611,-0.527,-0.418,-0.465,-0.550,-0.064,410.479,321.942,9.502,11.233,21.742,22.077,2.433,30.420,16.886,40.732,55.886,232.287,236.454,170.538,98.317,246.623,11.100,12.200,23.600,23.800,5.400,30.800,22.000,
2021/04/05 15:36:31,2053.498,0.000,0.182,0.000,42.634,7.377,137.651,16.931,16.111,115.587,116.227,136.235,152.953,147.596,144.149,159.050,35.100,42.621,41.521,40.883,41.939,50.679,50.265,41.183,37.734,40.113,59.599,65.396,57.769,61.275,68.148,79.139,59.672,72.118,65.717,67.330,75.755,75.919,72.132,72.214,41.883,42.043,43.647,42.945,11.463,15.215,27.960,28.881,8.467,7.377,30.954,33.151,26.737,19.048,22.214,12.851,24.408,17.050,7.190,9.745,-0.448,-0.614,-0.526,-0.437,-0.474,-0.558,-0.064,409.922,322.001,9.502,11.233,21.742,22.077,2.433,30.420,16.886,40.732,55.886,232.287,236.454,170.538,98.317,246.623,11.100,12.200,23.600,23.800,5.400,30.800,22.000,
2021/04/05 15:36:32,2055.748,0.000,0.182,0.000,42.600,7.377,138.154,16.647,16.111,115.838,116.478,136.486,152.953,147.344,144.149,158.798,35.169,42.621,41.521,40.952,41.939,50.679,50.326,41.183,37.813,40.113,59.599,65.396,57.769,61.351,68.148,79.272,59.672,72.194,65.650,67.330,75.819,75.919,72.132,72.214,41.883,42.043,43.647,43.009,11.554,15.671,27.092,29.428,8.558,7.559,30.954,33.333,26.646,19.048,22.214,12.851,24.499,17.141,7.190,9.745,-0.441,-0.603,-0.514,-0.432,-0.453,-0.537,-0.064,409.378,321.888,7.335,12.030,20.755,23.885,4.738,31.023,18.495,25.866,76.541,237.995,247.085,172.725,104.753,248.429,9.600,13.100,22.600,25.400,6.600,31.400,23.100,
2021/04/05 15:36:33,2058.104,0.000,0.182,0.000,42.600,7.377,138.406,16.931,16.111,115.838,116.478,136.486,152.953,147.344,144.149,158.798,35.169,42.621,41.608,40.952,41.939,50.679,50.265,41.263,37.813,40.199,59.665,65.418,57.769,61.433,68.148,79.272,59.739,72.118,65.717,67.330,75.819,76.015,72.198,72.236,41.883,42.130,43.578,43.032,12.100,17.402,27.960,29.246,8.649,7.468,31.045,33.698,26.646,19.048,22.487,12.942,24.499,17.141,7.190,9.745,-0.436,-0.624,-0.532,-0.430,-0.487,-0.568,-0.064,408.835,322.003,7.335,12.030,20.755,23.885,4.738,31.023,18.495,25.866,76.541,237.995,247.085,172.725,104.753,248.429,9.600,13.100,22.600,25.400,6.600,31.400,23.100,
2021/04/05 15:36:34,2060.444,0.000,0.182,0.000,42.600,7.377,138.658,16.931,16.395,116.089,116.730,136.486,153.205,147.344,144.149,158.798,35.100,42.690,41.671,40.952,41.964,50.679,50.326,41.263,37.813,40.263,59.665,65.539,57.835,61.494,68.172,79.331,59.763,72.194,65.741,67.391,75.884,76.133,72.198,72.297,41.883,42.193,43.647,43.095,11.372,15.488,27.960,28.699,8.649,7.650,30.772,33.698,26.828,19.048,22.305,12.942,24.499,17.050,7.190,9.836,-0.445,-0.619,-0.537,-0.421,-0.470,-0.545,-0.064,408.298,322.000,7.335,12.030,20.755,23.885,4.738,31.023,18.495,25.866,76.541,237.995,247.085,172.725,104.753,248.429,9.600,13.100,22.600,25.400,6.600,31.400,23.100,
2021/04/05 15:36:35,2062.599,0.000,0.182,0.000,42.634,7.377,139.161,16.931,16.395,116.089,116.981,136.738,153.205,147.344,144.149,158.798,35.100,42.690,41.608,40.952,42.008,50.739,50.326,41.263,37.813,40.199,59.665,65.479,57.835,61.433,68.148,79.331,59.739,72.194,65.717,67.391,75.884,76.074,72.265,72.297,41.883,42.130,43.647,43.032,12.009,14.851,28.153,28.881,8.649,7.650,30.954,33.789,27.010,19.140,22.396,12.942,24.681,17.141,7.372,9.927,-0.448,-0.614,-0.523,-0.438,-0.464,-0.542,-0.064,407.710,321.894,7.335,12.030,20.755,23.885,4.738,31.023,18.495,25.866,76.541,237.995,247.085,172.725,104.753,248.429,9.600,13.100,22.600,25.400,6.600,31.400,23.100,
2021/04/05 15:36:36,2064.965,0.000,0.182,0.000,42.600,7.377,139.413,16.931,16.395,116.341,117.233,136.738,153.205,147.344,144.149,158.798,35.169,42.690,41.608,40.952,42.008,50.710,50.326,41.232,37.782,40.199,59.732,65.539,57.835,61.433,68.148,79.302,59.739,72.164,65.783,67.361,75.949,76.074,72.265,72.373,41.952,42.130,43.578,43.032,12.009,15.944,28.153,29.246,8.922,7.468,31.045,33.880,26.919,19.048,22.487,12.942,24.772,17.141,7.372,9.927,-0.445,-0.653,-0.551,-0.441,-0.493,-0.583,-0.064,407.190,321.891,7.335,12.030,20.755,23.885,4.738,31.023,18.495,25.866,76.541,237.995,247.085,172.725,104.753,248.429,9.600,13.100,22.600,25.400,6.600,31.400,23.100,
2021/04/05 15:36:37,2067.222,0.000,0.182,0.000,42.600,7.377,139.665,16.931,16.395,116.592,117.233,136.989,153.205,147.344,144.149,158.798,35.100,42.690,41.648,40.952,42.008,50.710,50.326,41.232,37.782,40.176,59.732,65.593,57.835,61.548,68.148,79.362,59.739,72.225,65.783,67.422,75.949,76.112,72.265,72.351,41.952,42.170,43.578,43.072,12.191,14.942,28.346,28.881,8.558,7.559,30.772,33.880,27.010,19.140,22.578,12.851,24.772,17.232,7.372,9.927,-0.418,-0.579,-0.494,-0.415,-0.451,-0.520,-0.064,406.609,321.891,7.335,12.030,20.755,23.885,4.738,31.023,18.495,25.866,76.541,237.995,247.085,172.725,104.753,248.429,9.600,13.100,22.600,25.400,6.600,31.400,23.100,
2021/04/05 15:36:38,2069.519,0.000,0.182,0.000,42.634,7.351,140.146,16.931,16.395,116.843,117.484,136.989,153.205,147.344,144.149,158.776,35.100,42.690,41.648,40.952,42.033,50.739,50.326,41.326,37.876,40.176,59.732,65.593,57.901,61.472,68.172,79.390,59.763,72.330,65.874,67.451,76.014,76.112,72.331,72.351,41.952,42.170,43.578,43.009,12.282,14.942,29.117,28.972,8.740,7.650,30.954,33.880,27.192,19.048,22.669,12.942,24.863,17.232,7.281,9.927,-0.426,-0.620,-0.521,-0.421,-0.473,-0.551,-0.064,406.102,321.833,7.335,12.030,20.755,23.885,4.738,31.023,18.495,25.866,76.541,237.995,247.085,172.725,104.753,248.429,9.600,13.100,22.600,25.400,6.600,31.400,23.100,
2021/04/05 15:36:39,2071.730,0.000,0.182,0.000,42.600,7.351,140.420,16.931,16.395,117.094,117.736,136.989,153.457,147.093,144.401,158.798,35.100,42.690,41.671,41.022,42.078,50.739,50.401,41.326,37.876,40.263,59.732,65.615,57.901,61.570,68.148,79.464,59.739,72.330,65.850,67.527,76.014,76.207,72.331,72.494,41.952,42.272,43.578,43.095,11.918,15.944,28.731,29.428,8.649,7.377,30.954,34.244,27.101,19.413,22.669,12.851,24.954,17.232,7.190,9.836,-0.420,-0.582,-0.499,-0.420,-0.453,-0.523,-0.064,405.497,321.834,7.335,12.030,20.755,23.885,4.738,31.023,18.495,25.866,76.541,237.995,247.085,172.725,104.753,248.429,9.600,13.100,22.600,25.400,6.600,31.400,23.100,
2021/04/05 15:36:40,2074.074,0.000,0.182,0.000,42.634,7.351,140.923,16.931,16.395,117.346,117.987,136.989,153.457,147.093,144.401,158.546,35.169,42.690,41.750,41.022,42.008,50.739,50.401,41.326,37.876,40.263,59.798,65.615,57.901,61.570,68.148,79.524,59.739,72.330,65.850,67.527,76.014,76.266,72.331,72.494,42.022,42.272,43.578,43.095,12.373,16.126,28.442,29.610,9.104,7.650,31.045,34.426,27.283,19.322,22.760,12.942,25.137,17.414,7.190,9.836,-0.430,-0.621,-0.532,-0.423,-0.475,-0.560,-0.064,404.965,321.895,7.335,12.030,20.755,23.885,4.738,31.023,18.495,25.866,76.541,237.995,247.085,172.725,104.753,248.429,9.600,13.100,22.600,25.400,6.600,31.400,23.100,
2021/04/05 15:36:41,2076.343,0.000,0.182,0.000,42.634,7.351,141.175,16.931,16.395,117.346,117.987,137.240,153.457,147.344,144.401,158.546,35.100,42.690,41.750,41.022,42.078,50.739,50.401,41.263,37.876,40.263,59.798,65.676,57.901,61.570,68.148,79.524,59.805,72.330,65.916,67.527,76.079,76.266,72.397,72.494,42.022,42.272,43.578,43.095,12.828,14.851,28.828,29.337,8.831,7.377,31.045,34.426,27.374,19.322,22.760,12.942,25.228,17.323,7.281,9.836,-0.426,-0.584,-0.499,-0.413,-0.449,-0.501,-0.064,404.433,321.836,7.335,12.030,20.755,23.885,4.738,31.023,18.495,25.866,76.541,237.995,247.085,172.725,104.753,248.429,9.600,13.100,22.600,25.400,6.600,31.400,23.100,
2021/04/05 15:36:42,2078.693,0.000,0.182,0.000,42.634,7.325,141.405,17.215,16.679,117.597,118.239,137.240,153.708,147.093,144.401,158.524,35.100,42.690,41.813,41.091,42.078,50.770,50.462,41.295,37.846,40.342,59.798,65.752,57.901,61.630,68.148,79.554,59.805,72.361,65.850,67.558,76.079,76.326,72.397,72.570,42.022,42.336,43.578,43.174,12.828,15.579,29.117,29.610,8.922,7.741,30.954,34.517,27.374,19.413,22.760,12.851,25.228,17.323,7.190,9.745,-0.409,-0.564,-0.484,-0.397,-0.441,-0.510,-0.064,403.888,321.723,7.335,12.030,20.755,23.885,4.738,31.023,18.495,25.866,76.541,237.995,247.085,172.725,104.753,248.429,9.600,13.100,22.600,25.400,6.600,31.400,23.100,
2021/04/05 15:36:43,2080.956,0.000,0.182,0.000,42.634,7.351,141.930,17.215,16.679,117.848,118.491,137.240,153.708,147.093,144.401,158.546,35.100,42.759,41.813,41.022,42.078,50.800,50.462,41.326,37.940,40.342,59.798,65.752,57.968,61.691,68.214,79.583,59.805,72.391,65.916,67.588,76.143,76.400,72.464,72.570,42.022,42.336,43.578,43.174,12.918,15.306,29.213,28.972,8.831,7.832,30.772,34.608,27.465,19.595,22.851,12.942,25.410,17.414,7.099,9.836,-0.397,-0.574,-0.495,-0.390,-0.440,-0.512,-0.064,403.393,321.781,7.335,12.030,20.755,23.885,4.738,31.023,18.495,25.866,76.541,237.995,247.085,172.725,104.753,248.429,9.600,13.100,22.600,25.400,6.600,31.400,23.100,
2021/04/05 15:36:44,2083.259,0.000,0.182,0.000,42.634,7.351,142.182,17.215,16.679,118.099,118.742,137.492,153.708,147.093,144.401,158.546,35.100,42.759,41.790,41.091,42.078,50.770,50.462,41.295,37.846,40.319,59.865,65.729,57.968,61.669,68.148,79.628,59.805,72.422,65.983,67.558,76.143,76.378,72.464,72.608,42.091,42.312,43.578,43.151,13.737,16.308,28.442,29.337,9.013,7.650,30.954,34.882,27.555,19.595,22.942,12.942,25.501,17.414,7.099,9.836,-0.429,-0.595,-0.508,-0.422,-0.461,-0.532,-0.064,402.840,321.604,7.335,12.030,20.755,23.885,4.738,31.023,18.495,25.866,76.541,237.995,247.085,172.725,104.753,248.429,9.600,13.100,22.600,25.400,6.600,31.400,23.100,
2021/04/05 15:36:45,2085.605,0.000,0.182,0.000,42.600,7.351,142.686,17.215,16.679,118.099,118.742,137.492,153.708,147.093,144.401,158.294,35.169,42.759,41.727,41.091,42.078,50.800,50.462,41.326,37.940,40.240,59.865,65.729,57.968,61.669,68.148,79.657,59.805,72.451,65.983,67.588,76.208,76.304,72.530,72.548,42.091,42.312,43.578,43.072,13.009,16.308,29.695,30.521,9.013,7.650,30.954,34.699,27.646,19.595,23.034,12.942,25.501,17.505,7.099,9.745,-0.400,-0.553,-0.476,-0.397,-0.434,-0.495,-0.064,402.373,321.611,7.335,12.030,20.755,23.885,4.738,31.023,18.495,25.866,76.541,237.995,247.085,172.725,104.753,248.429,9.600,13.100,22.600,25.400,6.600,31.400,23.100,
2021/04/05 15:36:46,2090.209,0.000,0.182,0.000,42.634,7.351,143.189,17.215,16.679,118.602,119.245,137.743,153.960,146.841,144.652,158.294,35.100,42.759,41.790,41.091,42.078,50.846,50.462,41.358,37.909,40.240,59.931,65.790,58.034,61.669,68.214,79.761,59.805,72.422,66.049,67.619,76.273,76.437,72.597,72.608,42.161,42.392,43.578,43.151,11.918,15.033,28.442,29.246,9.104,8.106,30.681,35.064,27.646,19.504,22.942,12.942,25.683,17.505,6.917,9.745,-0.406,-0.583,-0.504,-0.399,-0.433,-0.527,-0.064,401.257,321.497,7.335,12.030,20.755,23.885,4.738,31.023,18.495,25.866,76.541,237.995,247.085,172.725,104.753,248.429,9.600,13.100,22.600,25.400,6.600,31.400,23.100,
2021/04/05 15:36:47,2090.209,0.000,0.182,0.000,42.634,7.351,143.189,17.215,16.679,118.602,119.245,137.743,153.960,146.841,144.652,158.294,35.100,42.759,41.790,41.091,42.078,50.846,50.462,41.358,37.909,40.240,59.931,65.790,58.034,61.669,68.214,79.761,59.805,72.422,66.049,67.619,76.273,76.437,72.597,72.608,42.161,42.392,43.578,43.151,11.918,15.033,28.442,29.246,9.104,8.106,30.681,35.064,27.646,19.504,22.942,12.942,25.683,17.505,6.917,9.745,-0.406,-0.583,-0.504,-0.399,-0.433,-0.527,-0.064,401.257,321.497,7.335,12.030,20.755,23.885,4.738,31.023,18.495,25.866,76.541,237.995,247.085,172.725,104.753,248.429,9.600,13.100,22.600,25.400,6.600,31.400,23.100,
2021/04/05 15:36:48,2092.443,0.000,0.182,0.000,42.634,7.325,143.693,17.499,16.679,118.853,119.245,137.743,153.960,146.841,144.652,158.294,35.169,42.759,41.877,41.091,42.147,50.846,50.522,41.358,37.909,40.342,59.931,65.873,58.100,61.767,68.214,79.761,59.805,72.498,66.049,67.695,76.338,76.533,72.663,72.767,42.161,42.478,43.578,43.237,12.282,15.762,29.020,29.883,9.195,7.832,30.772,35.428,27.919,19.778,23.125,13.033,26.138,17.597,7.099,9.836,-0.390,-0.570,-0.484,-0.382,-0.439,-0.498,-0.064,400.739,321.497,7.335,12.030,20.755,23.885,4.738,31.023,18.495,25.866,76.541,237.995,247.085,172.725,104.753,248.429,9.600,13.100,22.600,25.400,6.600,31.400,23.100,
2021/04/05 15:36:49,2094.744,0.000,0.182,0.000,42.634,7.325,143.944,17.499,16.679,119.104,119.497,137.743,153.960,146.841,144.652,158.294,35.100,42.829,41.956,41.091,42.147,50.846,50.522,41.437,37.988,40.405,59.997,65.949,58.100,61.903,68.214,79.820,59.805,72.558,66.049,67.755,76.403,76.533,72.663,72.827,42.230,42.541,43.578,43.301,13.464,16.491,29.985,30.248,8.922,7.650,30.772,34.882,27.737,19.778,23.125,12.942,26.412,17.597,6.917,9.563,-0.384,-0.553,-0.473,-0.374,-0.429,-0.500,-0.064,400.202,321.499,7.335,12.030,20.755,23.885,4.738,31.023,18.495,25.866,76.541,237.995,247.085,172.725,104.753,248.429,9.600,13.100,22.600,25.400,6.600,31.400,23.100,
2021/04/05 15:36:50,2097.004,0.000,0.182,0.000,42.600,7.351,144.196,17.499,16.679,119.104,119.748,137.994,153.960,146.841,144.652,158.043,35.169,42.829,41.933,41.091,42.147,50.936,50.522,41.468,38.082,40.382,59.997,65.926,58.100,61.805,68.214,79.908,59.805,72.588,66.115,67.785,76.403,76.570,72.730,72.745,42.230,42.518,43.578,43.278,13.555,16.308,29.503,30.521,9.195,7.923,30.681,35.155,27.737,19.686,23.125,12.851,26.503,17.688,6.917,9.654,-0.396,-0.562,-0.479,-0.383,-0.446,-0.508,-0.064,399.665,321.385,7.335,12.030,20.755,23.885,4.738,31.023,18.495,25.866,76.541,237.995,247.085,172.725,104.753,248.429,9.600,13.100,22.600,25.400,6.600,31.400,23.100,
2021/04/05 15:36:51,2099.274,0.000,0.182,0.000,42.600,7.325,144.700,17.499,16.963,119.356,120.000,137.994,154.211,146.590,144.652,158.043,35.100,42.829,41.956,41.160,42.147,50.846,50.522,41.437,37.988,40.405,60.064,66.009,58.167,61.903,68.214,79.879,59.871,72.558,66.115,67.755,76.403,76.592,72.730,72.827,42.230,42.620,43.578,43.301,13.282,15.579,30.563,30.248,8.740,7.832,30.590,35.155,27.828,19.778,23.125,12.942,26.685,17.688,6.917,9.654,-0.384,-0.542,-0.465,-0.368,-0.430,-0.489,-0.064,399.102,321.387,7.335,12.030,20.755,23.885,4.738,31.023,18.495,25.866,76.541,237.995,247.085,172.725,104.753,248.429,9.600,13.100,22.600,25.400,6.600,31.400,23.100,
2021/04/05 15:36:52,2101.607,0.000,0.182,0.000,42.600,7.325,144.951,17.499,16.963,119.607,120.251,137.994,154.211,146.841,144.652,158.043,35.100,42.829,41.854,41.135,42.147,50.846,50.522,41.437,37.988,40.319,60.064,65.926,58.167,61.805,68.214,79.879,59.871,72.558,66.182,67.755,76.467,76.570,72.796,72.805,42.230,42.518,43.578,43.214,12.918,15.671,30.370,30.157,9.013,7.923,30.408,35.155,27.828,19.778,23.125,12.851,26.594,17.688,6.917,9.654,-0.369,-0.523,-0.454,-0.355,-0.419,-0.476,-0.064,398.551,321.330,7.335,12.030,20.755,23.885,4.738,31.023,18.495,25.866,76.541,237.995,247.085,172.725,104.753,248.429,9.600,13.100,22.600,25.400,6.600,31.400,23.100,
2021/04/05 15:36:53,2103.896,0.000,0.182,0.000,42.600,7.325,145.203,17.499,16.963,119.858,120.503,137.994,154.463,146.590,144.652,158.043,35.169,42.898,41.956,41.160,42.216,50.936,50.522,41.468,38.082,40.342,60.064,66.009,58.167,61.903,68.214,79.982,59.871,72.664,66.115,67.861,76.467,76.651,72.796,72.827,42.299,42.620,43.578,43.301,13.373,15.033,30.370,30.157,9.013,8.197,30.317,35.337,27.919,19.869,23.216,12.851,26.685,17.688,6.826,9.745,-0.394,-0.573,-0.484,-0.383,-0.436,-0.510,-0.064,398.037,321.271,10.548,8.477,24.048,24.774,5.714,30.254,20.271,47.690,72.848,248.022,257.647,184.014,112.751,252.191,12.000,10.500,25.900,26.400,7.400,30.700,24.500,
2021/04/05 15:36:54,2106.181,0.000,0.182,0.000,42.600,7.325,145.707,17.499,16.963,119.858,120.503,138.246,154.211,146.590,144.652,158.043,35.169,42.829,42.019,41.160,42.216,50.936,50.522,41.468,38.082,40.342,60.064,66.009,58.167,61.903,68.214,79.982,59.871,72.664,66.182,67.861,76.532,76.651,72.796,72.903,42.299,42.684,43.578,43.301,13.646,14.942,30.467,30.248,9.013,8.015,30.317,35.337,28.010,20.142,23.307,12.851,26.685,17.779,6.826,9.654,-0.378,-0.547,-0.475,-0.366,-0.426,-0.488,-0.064,397.483,321.216,10.548,8.477,24.048,24.774,5.714,30.254,20.271,47.690,72.848,248.022,257.647,184.014,112.751,252.191,12.000,10.500,25.900,26.400,7.400,30.700,24.500,
2021/04/05 15:36:55,2108.454,0.000,0.182,0.000,42.600,7.325,145.958,17.499,16.963,120.109,120.755,138.246,154.463,146.590,144.904,157.791,35.100,42.898,42.098,41.230,42.216,50.907,50.598,41.501,38.051,40.484,60.064,66.146,58.233,61.964,68.214,80.072,59.871,72.695,66.182,67.892,76.532,76.784,72.796,72.964,42.299,42.747,43.578,43.380,14.010,16.035,30.177,30.612,9.286,8.197,30.590,35.519,28.010,20.142,23.307,12.851,26.685,17.779,6.826,9.654,-0.385,-0.539,-0.472,-0.355,-0.415,-0.465,-0.064,396.992,321.218,10.548,8.477,24.048,24.774,5.714,30.254,20.271,47.690,72.848,248.022,257.647,184.014,112.751,252.191,12.000,10.500,25.900,26.400,7.400,30.700,24.500,
2021/04/05 15:36:56,2110.843,0.000,0.182,0.000,42.634,7.325,146.462,17.782,16.963,120.361,121.006,138.497,154.463,146.339,144.904,157.791,35.100,42.898,42.019,41.230,42.216,51.012,50.598,41.532,38.145,40.405,60.130,66.146,58.233,61.964,68.280,80.041,59.871,72.724,66.182,67.921,76.532,76.784,72.863,72.964,42.369,42.747,43.578,43.301,13.555,15.124,31.431,30.430,9.286,8.470,30.408,35.610,28.374,20.142,23.398,12.942,26.594,17.779,6.644,9.654,-0.388,-0.532,-0.464,-0.380,-0.422,-0.481,-0.064,396.394,321.156,10.548,8.477,24.048,24.774,5.714,30.254,20.271,47.690,72.848,248.022,257.647,184.014,112.751,252.191,12.000,10.500,25.900,26.400,7.400,30.700,24.500,
2021/04/05 15:36:57,2113.105,0.000,0.182,0.000,42.634,7.300,146.692,17.499,16.963,120.612,121.258,138.497,154.463,146.339,144.904,157.769,35.169,42.898,42.098,41.230,42.216,50.907,50.598,41.501,38.051,40.484,60.130,66.146,58.233,61.964,68.214,80.072,59.871,72.695,66.248,67.892,76.532,76.858,72.863,73.024,42.369,42.747,43.578,43.380,13.373,14.759,31.142,30.066,9.286,8.379,30.317,35.610,28.374,20.233,23.489,12.942,26.685,17.870,6.644,9.654,-0.397,-0.541,-0.465,-0.382,-0.406,-0.484,-0.064,395.870,321.045,10.548,8.477,24.048,24.774,5.714,30.254,20.271,47.690,72.848,248.022,257.647,184.014,112.751,252.191,12.000,10.500,25.900,26.400,7.400,30.700,24.500,
2021/04/05 15:36:58,2115.348,0.000,0.182,0.000,42.634,7.325,146.965,17.782,16.963,120.863,121.258,138.497,154.463,146.339,144.904,157.791,35.169,42.898,42.098,41.230,42.286,51.012,50.598,41.532,38.145,40.484,60.130,66.206,58.233,62.024,68.280,80.100,59.871,72.724,66.248,67.921,76.597,76.858,72.929,73.024,42.369,42.826,43.578,43.301,14.465,16.126,30.756,30.703,9.650,8.743,30.408,35.883,28.465,20.324,23.580,13.033,26.685,17.779,6.553,9.654,-0.371,-0.523,-0.450,-0.354,-0.418,-0.472,-0.064,395.339,321.047,10.548,8.477,24.048,24.774,5.714,30.254,20.271,47.690,72.848,248.022,257.647,184.014,112.751,252.191,12.000,10.500,25.900,26.400,7.400,30.700,24.500,
2021/04/05 15:36:59,2117.631,0.000,0.182,0.000,42.600,7.325,147.469,17.782,17.247,121.114,121.509,138.749,154.714,146.339,144.904,157.791,35.169,42.898,42.075,41.230,42.286,50.982,50.659,41.501,38.115,40.382,60.197,66.184,58.299,62.002,68.280,80.146,59.871,72.695,66.315,67.952,76.662,76.836,72.929,73.002,42.438,42.803,43.578,43.278,14.192,15.579,31.816,30.339,9.468,8.652,30.226,35.701,28.465,20.324,23.580,12.851,26.776,17.870,6.644,9.654,-0.356,-0.504,-0.448,-0.345,-0.379,-0.458,-0.064,394.720,320.990,10.548,8.477,24.048,24.774,5.714,30.254,20.271,47.690,72.848,248.022,257.647,184.014,112.751,252.191,12.000,10.500,25.900,26.400,7.400,30.700,24.500,
2021/04/05 15:37:00,2120.038,0.000,0.182,0.000,42.600,7.300,147.972,17.782,17.247,121.114,121.761,138.749,154.714,146.339,145.155,157.791,35.169,42.898,42.075,41.230,42.286,50.982,50.598,41.501,38.115,40.382,60.197,66.184,58.299,61.942,68.280,80.146,59.871,72.755,66.315,67.952,76.662,76.836,72.996,73.002,42.438,42.803,43.509,43.278,15.193,16.582,32.395,31.250,9.924,8.470,30.408,35.792,28.556,20.507,23.671,12.942,26.776,17.870,6.644,9.654,-0.372,-0.511,-0.443,-0.367,-0.404,-0.456,-0.064,394.234,320.813,10.548,8.477,24.048,24.774,5.714,30.254,20.271,47.690,72.848,248.022,257.647,184.014,112.751,252.191,12.000,10.500,25.900,26.400,7.400,30.700,24.500,
2021/04/05 15:37:01,2122.288,0.000,0.182,0.000,42.600,7.300,148.202,17.782,16.963,121.366,122.012,138.749,154.714,146.339,145.155,157.769,35.169,42.898,42.138,41.230,42.286,51.012,50.659,41.611,38.225,40.461,60.197,66.260,58.299,62.002,68.280,80.234,59.871,72.785,66.315,68.057,76.662,76.896,72.996,73.078,42.508,42.866,43.578,43.357,15.011,14.668,32.877,30.886,9.104,8.197,30.226,35.610,28.374,20.598,23.580,12.942,26.958,17.961,6.553,9.745,-0.377,-0.532,-0.457,-0.359,-0.425,-0.478,-0.064,393.733,320.820,10.548,8.477,24.048,24.774,5.714,30.254,20.271,47.690,72.848,248.022,257.647,184.014,112.751,252.191,12.000,10.500,25.900,26.400,7.400,30.700,24.500,
2021/04/05 15:37:02,2124.549,0.000,0.182,0.000,42.600,7.300,148.706,18.066,17.247,121.617,122.012,139.000,154.966,146.087,145.155,157.769,35.169,42.967,42.202,41.299,42.286,51.043,50.742,41.580,38.194,40.461,60.263,66.260,58.299,62.078,68.280,80.279,59.938,72.831,66.381,68.089,76.726,76.955,73.062,73.139,42.508,42.945,43.578,43.357,15.375,16.673,32.202,31.706,9.377,8.470,30.226,35.883,28.556,20.598,23.671,12.851,27.049,17.870,6.735,9.745,-0.376,-0.519,-0.457,-0.353,-0.408,-0.447,-0.064,393.189,320.763,10.548,8.477,24.048,24.774,5.714,30.254,20.271,47.690,72.848,248.022,257.647,184.014,112.751,252.191,12.000,10.500,25.900,26.400,7.400,30.700,24.500,
2021/04/05 15:37:03,2126.896,0.000,0.182,0.000,42.600,7.300,148.980,18.066,17.247,121.868,122.264,139.000,154.966,146.087,145.155,157.539,35.169,42.967,42.138,41.299,42.286,51.043,50.659,41.580,38.194,40.461,60.263,66.320,58.366,62.078,68.280,80.279,59.938,72.831,66.381,68.089,76.791,76.955,73.062,73.139,42.508,42.945,43.578,43.357,15.102,15.488,32.202,30.794,9.013,8.470,30.317,36.066,28.738,20.689,23.671,12.942,27.140,17.870,6.644,9.745,-0.376,-0.511,-0.442,-0.361,-0.399,-0.439,-0.064,392.683,320.649,10.548,8.477,24.048,24.774,5.714,30.254,20.271,47.690,72.848,248.022,257.647,184.014,112.751,252.191,12.000,10.500,25.900,26.400,7.400,30.700,24.500,
2021/04/05 15:37:04,2129.161,0.000,0.182,0.000,42.600,7.300,149.231,17.782,17.247,121.868,122.515,139.251,154.966,146.087,145.155,157.539,35.169,42.967,42.138,41.299,42.286,51.073,50.659,41.611,38.225,40.461,60.329,66.320,58.366,62.139,68.347,80.367,59.938,72.861,66.448,68.118,76.791,77.029,73.128,73.139,42.577,43.009,43.578,43.420,14.283,13.848,32.202,29.883,9.104,8.743,30.135,36.066,28.920,20.598,23.671,12.942,26.867,17.779,6.644,9.745,-0.354,-0.495,-0.441,-0.330,-0.375,-0.440,-0.064,392.140,320.592,10.548,8.477,24.048,24.774,5.714,30.254,20.271,47.690,72.848,248.022,257.647,184.014,112.751,252.191,12.000,10.500,25.900,26.400,7.400,30.700,24.500,
2021/04/05 15:37:05,2131.504,0.000,0.182,0.000,42.600,7.300,149.483,17.782,17.247,122.119,122.767,139.251,155.218,146.087,145.155,157.539,35.169,42.967,42.138,41.299,42.286,51.043,50.719,41.643,38.194,40.461,60.329,66.320,58.366,62.139,68.347,80.397,59.938,72.892,66.448,68.089,76.856,77.029,73.128,73.214,42.646,43.009,43.578,43.420,14.738,14.942,32.299,30.521,9.286,8.834,30.044,36.248,29.101,20.689,23.671,12.851,26.958,17.779,6.644,9.836,-0.376,-0.509,-0.443,-0.363,-0.398,-0.442,-0.064,391.596,320.478,10.548,8.477,24.048,24.774,5.714,30.254,20.271,47.690,72.848,248.022,257.647,184.014,112.751,252.191,12.000,10.500,25.900,26.400,7.400,30.700,24.500,
2021/04/05 15:37:06,2133.727,0.000,0.182,0.000,42.600,7.300,149.987,18.066,17.247,122.371,122.767,139.251,154.966,146.087,145.155,157.539,35.169,42.967,42.225,41.299,42.286,51.043,50.719,41.580,38.194,40.548,60.329,66.403,58.432,62.161,68.347,80.397,59.938,72.831,66.448,68.164,76.921,77.110,73.195,73.297,42.646,43.032,43.578,43.443,15.102,15.762,32.202,31.341,9.104,8.925,29.953,35.883,29.283,20.871,23.762,12.942,26.958,17.779,6.644,9.745,-0.354,-0.487,-0.429,-0.333,-0.387,-0.420,-0.064,391.085,320.485,10.548,8.477,24.048,24.774,5.714,30.254,20.271,47.690,72.848,248.022,257.647,184.014,112.751,252.191,12.000,10.500,25.900,26.400,7.400,30.700,24.500,
2021/04/05 15:37:07,2136.052,0.000,0.182,0.000,42.634,7.300,150.216,18.066,17.247,122.622,123.019,139.251,155.218,146.087,145.407,157.517,35.100,42.967,42.304,41.299,42.355,51.133,50.719,41.674,38.288,40.548,60.329,66.403,58.432,62.221,68.347,80.500,59.938,72.921,66.448,68.254,76.921,77.110,73.195,73.297,42.646,43.174,43.647,43.522,15.284,16.946,32.395,31.706,9.286,9.107,29.953,36.521,29.283,20.871,23.762,12.851,27.049,17.870,6.553,9.836,-0.367,-0.519,-0.448,-0.350,-0.417,-0.469,-0.064,390.533,320.423,10.548,8.477,24.048,24.774,5.714,30.254,20.271,47.690,72.848,248.022,257.647,184.014,112.751,252.191,12.000,10.500,25.900,26.400,7.400,30.700,24.500,
2021/04/05 15:37:08,2138.405,0.000,0.182,0.000,42.600,7.274,150.490,18.066,17.247,122.873,123.270,139.251,155.218,146.087,145.407,157.287,35.169,42.967,42.304,41.299,42.355,51.104,50.795,41.706,38.257,40.548,60.396,66.479,58.432,62.221,68.347,80.530,59.871,72.892,66.514,68.225,76.986,77.169,73.261,73.358,42.646,43.174,43.647,43.522,15.739,15.397,32.299,30.430,9.468,9.107,30.135,36.339,29.374,20.871,23.853,12.942,26.958,17.779,6.553,9.836,-0.370,-0.506,-0.441,-0.363,-0.402,-0.451,-0.064,389.976,320.309,10.548,8.477,24.048,24.774,5.714,30.254,20.271,47.690,72.848,248.022,257.647,184.014,112.751,252.191,12.000,10.500,25.900,26.400,7.400,30.700,24.500,
2021/04/05 15:37:09,2140.572,0.000,0.182,0.000,42.600,7.300,150.994,18.066,17.247,122.873,123.522,139.503,155.218,146.087,145.407,157.287,35.169,42.993,42.304,41.368,42.355,51.133,50.795,41.737,38.288,40.548,60.420,66.479,58.456,62.297,68.347,80.559,59.938,72.982,66.514,68.254,77.009,77.243,73.286,73.358,42.741,43.174,43.603,43.522,15.375,13.757,33.359,29.974,9.286,9.199,30.135,36.066,29.556,21.054,23.853,12.942,26.958,17.870,6.462,9.745,-0.353,-0.487,-0.436,-0.333,-0.378,-0.422,-0.064,389.420,320.195,10.548,8.477,24.048,24.774,5.714,30.254,20.271,47.690,72.848,248.022,257.647,184.014,112.751,252.191,12.000,10.500,25.900,26.400,7.400,30.700,24.500,
2021/04/05 15:37:10,2142.914,0.000,0.182,0.000,42.600,7.300,151.245,18.066,17.531,123.124,123.773,139.503,155.469,146.087,145.407,157.287,35.169,43.037,42.304,41.368,42.355,51.133,50.795,41.737,38.288,40.611,60.396,66.479,58.432,62.297,68.347,80.559,59.938,72.921,66.514,68.315,77.050,77.169,73.328,73.358,42.716,43.174,43.578,43.522,16.012,14.942,32.491,30.794,9.741,9.199,30.044,36.157,29.829,21.054,24.035,12.942,27.049,17.870,6.371,9.745,-0.363,-0.515,-0.447,-0.351,-0.405,-0.469,-0.064,388.870,320.136,10.548,8.477,24.048,24.774,5.714,30.254,20.271,47.690,72.848,248.022,257.647,184.014,112.751,252.191,12.000,10.500,25.900,26.400,7.400,30.700,24.500,
2021/04/05 15:37:11,2145.276,0.000,0.182,0.000,42.600,7.274,151.497,18.066,17.531,123.376,123.773,139.754,155.469,146.087,145.407,157.287,35.169,43.037,42.304,41.368,42.355,51.104,50.795,41.706,38.336,40.611,60.396,66.479,58.498,62.297,68.347,80.589,59.938,72.952,66.580,68.286,77.050,77.243,73.328,73.433,42.785,43.237,43.578,43.522,14.829,15.671,32.588,31.068,9.559,9.563,29.953,36.521,29.829,21.054,24.217,12.942,27.140,17.779,6.371,9.745,-0.387,-0.520,-0.455,-0.369,-0.406,-0.444,-0.064,388.344,320.025,10.548,8.477,24.048,24.774,5.714,30.254,20.271,47.690,72.848,248.022,257.647,184.014,112.751,252.191,12.000,10.500,25.900,26.400,7.400,30.700,24.500,
2021/04/05 15:37:12,2147.569,0.000,0.182,0.000,42.600,7.274,152.001,18.350,17.531,123.627,124.025,139.754,155.469,146.087,145.407,157.287,35.169,43.062,42.344,41.368,42.425,51.104,50.856,41.706,38.257,40.588,60.486,66.517,58.523,62.275,68.347,80.589,59.938,72.952,66.580,68.286,77.074,77.221,73.352,73.411,42.810,43.214,43.603,43.499,15.648,14.031,32.781,30.521,9.468,9.563,29.862,36.339,29.829,20.962,24.126,12.942,27.231,17.870,6.462,9.745,-0.351,-0.482,-0.420,-0.342,-0.384,-0.430,-0.064,387.775,319.968,10.548,8.477,24.048,24.774,5.714,30.254,20.271,47.690,72.848,248.022,257.647,184.014,112.751,252.191,12.000,10.500,25.900,26.400,7.400,30.700,24.500,
2021/04/05 15:37:13,2149.751,0.000,0.182,0.000,42.634,7.274,152.504,18.066,17.531,123.878,124.276,139.754,155.469,146.087,145.407,157.036,35.169,43.037,42.367,41.368,42.425,51.104,50.878,41.706,38.336,40.611,60.462,66.539,58.498,62.358,68.413,80.663,59.938,73.028,66.580,68.286,77.115,77.302,73.394,73.494,42.785,43.380,43.647,43.586,16.103,15.488,32.877,31.159,9.650,9.381,30.226,36.521,29.738,20.962,24.308,12.942,27.231,17.870,6.462,9.745,-0.358,-0.496,-0.431,-0.340,-0.395,-0.432,-0.064,387.269,319.911,10.548,8.477,24.048,24.774,5.714,30.254,20.271,47.690,72.848,248.022,257.647,184.014,112.751,252.191,12.000,10.500,25.900,26.400,7.400,30.700,24.500,
2021/04/05 15:37:14,2152.016,0.000,0.182,0.000,42.600,7.274,152.756,18.350,17.531,124.129,124.528,140.005,155.469,146.087,145.407,157.036,35.169,43.037,42.367,41.412,42.425,51.104,50.817,41.706,38.336,40.611,60.462,66.539,58.498,62.358,68.413,80.663,59.938,73.028,66.647,68.361,77.115,77.376,73.394,73.494,42.855,43.380,43.647,43.586,15.739,14.668,32.202,29.974,9.377,9.745,29.862,36.430,29.556,20.962,24.308,13.033,27.322,17.870,6.462,9.836,-0.340,-0.477,-0.426,-0.324,-0.361,-0.432,-0.064,386.669,319.792,10.548,8.477,24.048,24.774,5.714,30.254,20.271,47.690,72.848,248.022,257.647,184.014,112.751,252.191,12.000,10.500,25.900,26.400,7.400,30.700,24.500,
2021/04/05 15:37:15,2154.375,0.000,0.182,0.000,42.600,7.274,153.008,18.350,17.531,124.381,124.528,140.005,155.721,146.087,145.407,157.036,35.169,43.037,42.430,41.437,42.425,51.209,50.856,41.816,38.367,40.690,60.462,66.676,58.565,62.433,68.413,80.751,59.938,73.057,66.647,68.451,77.115,77.435,73.394,73.570,42.855,43.443,43.647,43.649,15.739,15.215,32.973,30.703,9.468,9.654,29.771,36.430,29.829,21.054,24.399,12.942,27.322,17.779,6.371,9.836,-0.339,-0.482,-0.429,-0.322,-0.382,-0.429,-0.064,386.163,319.735,10.548,8.477,24.048,24.774,5.714,30.254,20.271,47.690,72.848,248.022,257.647,184.014,112.751,252.191,12.000,10.500,25.900,26.400,7.400,30.700,24.500,
2021/04/05 15:37:16,2156.678,0.000,0.182,0.000,42.600,7.274,153.511,18.350,17.531,124.381,124.779,140.005,155.721,146.087,145.407,157.036,35.169,43.037,42.430,41.437,42.425,51.209,50.856,41.816,38.367,40.690,60.529,66.676,58.565,62.433,68.413,80.825,59.938,73.118,66.647,68.451,77.180,77.494,73.461,73.630,42.924,43.522,43.647,43.649,15.648,14.395,32.588,30.339,9.468,9.836,29.771,36.430,29.738,21.145,24.581,12.942,27.413,17.779,6.462,9.836,-0.343,-0.502,-0.433,-0.330,-0.391,-0.434,-0.064,385.632,319.680,10.548,8.477,24.048,24.774,5.714,30.254,20.271,47.690,72.848,248.022,257.647,184.014,112.751,252.191,12.000,10.500,25.900,26.400,7.400,30.700,24.500,
2021/04/05 15:37:17,2158.967,0.000,0.182,0.000,42.600,7.274,153.741,18.350,17.815,124.632,125.031,140.257,155.721,146.087,145.407,157.014,35.169,43.037,42.407,41.437,42.494,51.209,50.856,41.816,38.430,40.588,60.529,66.593,58.565,62.411,68.413,80.825,59.938,73.057,66.647,68.451,77.245,77.354,73.461,73.548,42.924,43.420,43.647,43.562,16.194,13.666,32.684,29.701,9.650,9.836,29.680,36.612,29.738,21.236,24.490,12.942,27.505,17.779,6.553,9.836,-0.333,-0.484,-0.420,-0.320,-0.381,-0.416,-0.064,385.106,319.513,12.919,11.154,26.271,25.415,6.629,29.595,22.033,50.024,84.341,257.022,262.539,191.310,119.337,254.198,15.000,12.200,27.800,27.100,8.300,30.000,26.000,
