Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:37:18,2161.254,0.000,0.182,0.000,42.634,7.274,154.015,18.350,17.815,124.883,125.283,140.257,155.721,146.087,145.658,156.784,35.169,43.037,42.407,41.437,42.494,51.179,50.932,41.786,38.399,40.588,60.595,66.593,58.631,62.411,68.413,80.856,59.938,73.089,66.713,68.422,77.245,77.413,73.527,73.548,42.993,43.499,43.647,43.562,15.011,14.122,31.913,30.430,9.104,9.472,29.588,36.612,29.647,21.236,24.490,12.942,27.322,17.779,6.371,9.836,-0.354,-0.517,-0.445,-0.342,-0.401,-0.449,-0.064,384.562,319.456,12.919,11.154,26.271,25.415,6.629,29.595,22.033,50.024,84.341,257.022,262.539,191.310,119.337,254.198,15.000,12.200,27.800,27.100,8.300,30.000,26.000,
2021/04/05 15:37:19,2163.557,0.000,0.182,0.000,42.600,7.248,154.518,18.350,17.815,125.134,125.534,140.257,155.721,146.087,145.407,156.784,35.169,43.037,42.407,41.437,42.494,51.240,50.856,41.849,38.399,40.588,60.595,66.593,58.631,62.411,68.479,80.856,59.938,73.089,66.780,68.483,77.310,77.473,73.527,73.608,42.993,43.499,43.647,43.562,15.739,14.304,32.588,30.430,9.559,9.563,29.680,36.521,29.738,21.418,24.490,12.942,27.413,17.779,6.371,9.745,-0.366,-0.526,-0.459,-0.352,-0.413,-0.467,-0.064,384.038,319.396,12.919,11.154,26.271,25.415,6.629,29.595,22.033,50.024,84.341,257.022,262.539,191.310,119.337,254.198,15.000,12.200,27.800,27.100,8.300,30.000,26.000,
2021/04/05 15:37:20,2165.810,0.000,0.182,0.000,42.600,7.274,154.770,18.634,17.815,125.134,125.786,140.257,155.972,146.087,145.658,156.784,35.169,43.106,42.430,41.507,42.494,51.209,50.932,41.880,38.430,40.690,60.595,66.676,58.631,62.494,68.546,80.944,59.938,73.118,66.780,68.512,77.374,77.494,73.594,73.691,43.063,43.586,43.717,43.649,15.102,12.846,32.395,29.701,9.650,9.836,29.588,36.521,30.011,21.600,24.581,13.033,27.413,17.779,6.644,9.836,-0.362,-0.500,-0.447,-0.339,-0.378,-0.451,-0.064,383.500,319.344,12.919,11.154,26.271,25.415,6.629,29.595,22.033,50.024,84.341,257.022,262.539,191.310,119.337,254.198,15.000,12.200,27.800,27.100,8.300,30.000,26.000,
2021/04/05 15:37:21,2168.080,0.000,0.182,0.000,42.600,7.248,155.022,18.350,17.815,125.637,125.786,140.508,155.972,146.087,145.658,156.784,35.169,43.106,42.550,41.507,42.494,51.240,51.014,41.849,38.463,40.730,60.595,66.714,58.631,62.472,68.546,80.989,59.938,73.164,66.780,68.558,77.374,77.606,73.660,73.745,43.132,43.705,43.717,43.705,16.376,14.304,32.684,30.886,9.741,9.654,29.771,36.612,29.829,21.418,24.581,13.033,27.505,17.779,6.462,9.745,-0.336,-0.461,-0.407,-0.316,-0.370,-0.403,-0.064,382.968,319.171,12.919,11.154,26.271,25.415,6.629,29.595,22.033,50.024,84.341,257.022,262.539,191.310,119.337,254.198,15.000,12.200,27.800,27.100,8.300,30.000,26.000,
2021/04/05 15:37:22,2170.401,0.000,0.182,0.000,42.600,7.248,155.503,18.634,17.815,125.637,126.037,140.508,156.224,146.087,145.658,156.510,35.169,43.106,42.550,41.507,42.494,51.270,50.992,41.880,38.494,40.730,60.661,66.714,58.697,62.472,68.546,81.077,59.938,73.194,66.846,68.588,77.439,77.606,73.660,73.745,43.132,43.705,43.717,43.626,16.648,15.488,32.781,31.068,9.559,10.018,29.588,36.430,30.102,21.327,24.854,13.033,27.505,17.779,6.644,9.836,-0.343,-0.470,-0.410,-0.335,-0.377,-0.416,-0.064,382.424,319.006,12.919,11.154,26.271,25.415,6.629,29.595,22.033,50.024,84.341,257.022,262.539,191.310,119.337,254.198,15.000,12.200,27.800,27.100,8.300,30.000,26.000,
2021/04/05 15:37:23,2172.800,0.000,0.182,0.000,42.600,7.274,155.777,18.634,18.099,125.888,126.289,140.759,156.224,146.087,145.658,156.532,35.169,43.106,42.550,41.507,42.563,51.270,50.932,41.880,38.494,40.730,60.661,66.714,58.697,62.472,68.612,81.077,59.938,73.194,66.846,68.648,77.439,77.606,73.660,73.745,43.202,43.768,43.786,43.705,15.375,14.942,32.299,30.703,9.924,9.927,29.680,36.794,30.011,21.327,24.672,13.033,27.413,17.779,6.462,9.745,-0.351,-0.473,-0.414,-0.331,-0.374,-0.399,-0.064,381.893,318.945,12.919,11.154,26.271,25.415,6.629,29.595,22.033,50.024,84.341,257.022,262.539,191.310,119.337,254.198,15.000,12.200,27.800,27.100,8.300,30.000,26.000,
2021/04/05 15:37:24,2175.075,0.000,0.182,0.000,42.600,7.248,156.029,18.634,18.099,126.140,126.289,140.759,156.224,146.087,145.658,156.532,35.169,43.106,42.629,41.576,42.563,51.270,50.992,41.943,38.494,40.667,60.661,66.790,58.764,62.608,68.612,81.136,59.938,73.194,66.846,68.648,77.504,77.606,73.727,73.805,43.271,43.847,43.786,43.626,15.466,15.671,32.009,31.250,9.832,9.654,29.588,36.885,30.284,21.418,24.854,13.033,27.505,17.870,6.462,9.836,-0.335,-0.481,-0.419,-0.319,-0.379,-0.426,-0.064,381.407,318.827,12.919,11.154,26.271,25.415,6.629,29.595,22.033,50.024,84.341,257.022,262.539,191.310,119.337,254.198,15.000,12.200,27.800,27.100,8.300,30.000,26.000,
2021/04/05 15:37:25,2177.335,0.000,0.182,0.000,42.600,7.248,156.532,18.634,18.099,126.391,126.540,140.759,156.224,146.087,145.658,156.532,35.169,43.106,42.573,41.576,42.563,51.270,50.992,41.943,38.494,40.753,60.661,66.812,58.764,62.555,68.612,81.210,59.938,73.254,66.846,68.648,77.504,77.686,73.727,73.827,43.271,43.791,43.786,43.728,15.648,14.486,32.106,30.886,9.468,10.018,29.224,36.430,30.193,21.600,24.854,13.033,27.413,17.779,6.553,9.836,-0.339,-0.455,-0.412,-0.303,-0.363,-0.395,-0.064,380.881,318.775,12.919,11.154,26.271,25.415,6.629,29.595,22.033,50.024,84.341,257.022,262.539,191.310,119.337,254.198,15.000,12.200,27.800,27.100,8.300,30.000,26.000,
2021/04/05 15:37:26,2179.637,0.000,0.182,0.000,42.600,7.248,156.762,18.634,18.099,126.642,126.792,140.759,156.224,146.087,145.658,156.510,35.169,43.201,42.652,41.576,42.563,51.270,50.992,41.943,38.494,40.753,60.752,66.812,58.788,62.555,68.612,81.210,59.938,73.254,66.912,68.724,77.528,77.686,73.817,73.888,43.296,43.870,43.811,43.728,15.739,15.397,32.202,30.977,9.832,10.291,29.497,36.521,30.193,21.783,25.036,13.124,27.505,17.870,6.462,9.745,-0.344,-0.465,-0.412,-0.323,-0.368,-0.416,-0.064,380.324,318.607,12.919,11.154,26.271,25.415,6.629,29.595,22.033,50.024,84.341,257.022,262.539,191.310,119.337,254.198,15.000,12.200,27.800,27.100,8.300,30.000,26.000,
2021/04/05 15:37:27,2182.075,0.000,0.182,0.000,42.600,7.248,157.036,18.634,18.099,126.893,127.043,141.011,156.475,146.087,145.658,156.280,35.169,43.175,42.652,41.576,42.563,51.240,50.992,41.912,38.542,40.832,60.728,66.812,58.764,62.630,68.612,81.181,59.938,73.225,66.912,68.695,77.569,77.760,73.793,73.964,43.340,43.934,43.786,43.791,15.830,16.126,32.588,30.886,9.924,10.565,29.315,36.430,30.284,21.692,25.036,13.124,27.505,17.870,6.462,9.745,-0.333,-0.477,-0.414,-0.319,-0.379,-0.426,-0.064,379.813,318.544,12.919,11.154,26.271,25.415,6.629,29.595,22.033,50.024,84.341,257.022,262.539,191.310,119.337,254.198,15.000,12.200,27.800,27.100,8.300,30.000,26.000,
2021/04/05 15:37:28,2184.346,0.000,0.182,0.000,42.600,7.248,157.539,18.918,18.383,126.893,127.295,141.011,156.475,146.087,145.658,156.280,35.169,43.201,42.652,41.576,42.633,51.301,51.053,41.991,38.542,40.832,60.752,66.812,58.788,62.691,68.612,81.240,59.938,73.286,66.979,68.755,77.592,77.820,73.884,73.964,43.366,43.934,43.811,43.791,15.466,15.853,32.106,30.886,9.832,10.656,29.224,36.703,30.375,21.874,25.127,13.124,27.687,17.870,6.462,9.836,-0.341,-0.466,-0.408,-0.320,-0.373,-0.408,-0.064,379.300,318.376,12.919,11.154,26.271,25.415,6.629,29.595,22.033,50.024,84.341,257.022,262.539,191.310,119.337,254.198,15.000,12.200,27.800,27.100,8.300,30.000,26.000,
2021/04/05 15:37:29,2189.090,0.000,0.182,0.000,42.600,7.248,158.043,18.918,18.383,127.396,127.798,141.262,156.475,146.087,145.658,156.029,35.169,43.201,42.692,41.645,42.633,51.330,51.053,42.022,38.573,40.809,60.818,66.851,58.854,62.669,68.678,81.343,59.938,73.315,66.979,68.845,77.657,77.798,73.950,74.002,43.504,44.053,43.880,43.768,15.102,15.397,32.202,31.341,10.197,10.656,29.224,36.612,30.829,21.783,25.310,13.215,27.413,17.870,6.280,9.745,-0.348,-0.477,-0.423,-0.319,-0.383,-0.416,-0.064,378.313,318.149,12.919,11.154,26.271,25.415,6.629,29.595,22.033,50.024,84.341,257.022,262.539,191.310,119.337,254.198,15.000,12.200,27.800,27.100,8.300,30.000,26.000,
2021/04/05 15:37:30,2189.090,0.000,0.182,0.000,42.600,7.248,158.043,18.918,18.383,127.396,127.798,141.262,156.475,146.087,145.658,156.029,35.169,43.201,42.692,41.645,42.633,51.330,51.053,42.022,38.573,40.809,60.818,66.851,58.854,62.669,68.678,81.343,59.938,73.315,66.979,68.845,77.657,77.798,73.950,74.002,43.504,44.053,43.880,43.768,15.102,15.397,32.202,31.341,10.197,10.656,29.224,36.612,30.829,21.783,25.310,13.215,27.413,17.870,6.280,9.745,-0.348,-0.477,-0.423,-0.319,-0.383,-0.416,-0.064,378.313,318.149,12.919,11.154,26.271,25.415,6.629,29.595,22.033,50.024,84.341,257.022,262.539,191.310,119.337,254.198,15.000,12.200,27.800,27.100,8.300,30.000,26.000,
2021/04/05 15:37:31,2191.487,0.000,0.182,0.000,42.600,7.248,158.798,18.918,18.383,127.647,128.050,141.262,156.727,146.087,145.658,156.029,35.169,43.175,42.692,41.645,42.633,51.406,51.053,42.022,38.636,40.809,60.794,66.851,58.830,62.669,68.745,81.402,59.938,73.315,67.045,68.845,77.634,77.872,73.926,73.942,43.479,44.053,43.855,43.768,15.466,13.393,32.009,29.063,9.559,10.747,28.769,36.248,30.738,21.692,25.310,13.124,27.413,17.870,6.462,9.836,-0.354,-0.483,-0.429,-0.319,-0.391,-0.431,-0.064,377.827,318.028,12.919,11.154,26.271,25.415,6.629,29.595,22.033,50.024,84.341,257.022,262.539,191.310,119.337,254.198,15.000,12.200,27.800,27.100,8.300,30.000,26.000,
2021/04/05 15:37:32,2193.849,0.000,0.182,0.000,42.634,7.248,158.798,18.918,18.383,127.898,128.050,141.262,156.475,146.087,145.658,155.777,35.169,43.245,42.755,41.645,42.633,51.330,51.053,42.022,38.636,40.873,60.794,66.911,58.830,62.745,68.745,81.402,59.938,73.315,67.045,68.845,77.698,77.931,73.926,74.078,43.479,44.180,43.855,43.847,15.648,15.397,32.106,30.521,9.559,10.383,29.042,36.248,31.193,21.965,25.583,13.124,27.231,17.961,6.371,9.745,-0.331,-0.450,-0.397,-0.310,-0.364,-0.399,-0.064,377.339,317.862,12.919,11.154,26.271,25.415,6.629,29.595,22.033,50.024,84.341,257.022,262.539,191.310,119.337,254.198,15.000,12.200,27.800,27.100,8.300,30.000,26.000,
2021/04/05 15:37:33,2196.286,0.000,0.182,0.000,42.600,7.222,159.301,18.918,18.383,128.150,128.301,141.513,156.727,146.087,145.910,155.777,35.169,43.270,42.779,41.645,42.702,51.406,51.053,42.022,38.636,40.896,60.885,67.009,58.921,62.767,68.745,81.461,59.938,73.315,67.045,68.845,77.787,77.953,74.017,74.100,43.574,44.203,43.880,43.934,17.103,15.944,32.973,31.159,10.015,10.109,29.042,36.339,31.102,21.874,25.492,13.215,27.413,17.961,6.371,9.745,-0.323,-0.466,-0.404,-0.308,-0.368,-0.414,-0.064,376.846,317.807,12.919,11.154,26.271,25.415,6.629,29.595,22.033,50.024,84.341,257.022,262.539,191.310,119.337,254.198,15.000,12.200,27.800,27.100,8.300,30.000,26.000,
2021/04/05 15:37:34,2198.589,0.000,0.182,0.000,42.600,7.222,159.553,18.918,18.383,128.401,128.553,141.513,156.727,146.087,145.658,155.777,35.169,43.270,42.858,41.645,42.702,51.406,51.151,42.085,38.636,40.959,60.885,67.009,58.921,62.827,68.811,81.535,59.938,73.391,67.045,68.921,77.787,78.086,74.017,74.161,43.574,44.282,43.880,43.934,16.194,16.946,31.913,31.250,10.379,10.747,28.951,36.430,31.102,21.874,25.401,13.124,27.413,17.961,6.462,9.654,-0.340,-0.453,-0.399,-0.318,-0.346,-0.402,-0.064,376.340,317.698,12.919,11.154,26.271,25.415,6.629,29.595,22.033,50.024,84.341,257.022,262.539,191.310,119.337,254.198,15.000,12.200,27.800,27.100,8.300,30.000,26.000,
2021/04/05 15:37:35,2201.034,0.000,0.182,0.000,42.600,7.222,160.035,18.918,18.667,128.652,128.804,141.513,156.727,146.087,145.658,155.755,35.169,43.245,42.755,41.645,42.702,51.406,51.129,42.085,38.636,40.873,60.861,66.911,58.896,62.745,68.745,81.535,59.938,73.391,67.112,68.921,77.763,77.990,74.059,74.139,43.618,44.259,43.925,43.847,16.376,16.308,32.299,31.706,10.106,10.656,28.860,36.248,31.557,21.874,25.674,13.124,27.505,17.961,6.553,9.654,-0.327,-0.442,-0.397,-0.305,-0.359,-0.384,-0.064,375.853,317.575,12.919,11.154,26.271,25.415,6.629,29.595,22.033,50.024,84.341,257.022,262.539,191.310,119.337,254.198,15.000,12.200,27.800,27.100,8.300,30.000,26.000,
2021/04/05 15:37:36,2203.489,0.000,0.182,0.000,42.634,7.222,160.308,19.201,18.383,128.652,128.804,141.765,156.978,146.339,145.910,155.525,35.169,43.245,42.755,41.645,42.702,51.406,51.129,42.085,38.699,40.873,60.861,66.987,58.896,62.745,68.811,81.595,59.938,73.391,67.112,68.921,77.828,77.990,74.059,74.139,43.687,44.322,43.925,43.911,15.830,15.124,31.431,30.521,9.924,10.656,28.587,36.339,31.375,21.783,25.674,13.124,27.413,18.053,6.280,9.654,-0.336,-0.487,-0.425,-0.322,-0.383,-0.419,-0.064,375.416,317.350,12.919,11.154,26.271,25.415,6.629,29.595,22.033,50.024,84.341,257.022,262.539,191.310,119.337,254.198,15.000,12.200,27.800,27.100,8.300,30.000,26.000,
2021/04/05 15:37:37,2205.784,0.000,0.182,0.000,42.600,7.222,160.790,19.201,18.667,128.903,129.056,141.765,156.978,146.339,145.910,155.503,35.169,43.245,42.755,41.714,42.702,51.406,51.129,42.085,38.699,40.873,60.861,66.987,58.896,62.805,68.811,81.595,59.938,73.391,67.112,68.982,77.893,77.990,74.125,74.199,43.757,44.322,43.925,43.911,16.285,14.304,32.299,30.248,10.288,10.565,28.496,36.066,31.557,21.783,25.674,13.124,27.413,18.053,6.462,9.654,-0.342,-0.463,-0.410,-0.306,-0.373,-0.407,-0.064,374.910,317.295,12.919,11.154,26.271,25.415,6.629,29.595,22.033,50.024,84.341,257.022,262.539,191.310,119.337,254.198,15.000,12.200,27.800,27.100,8.300,30.000,26.000,
2021/04/05 15:37:38,2208.147,0.000,0.182,0.000,42.600,7.222,161.064,19.201,18.667,129.155,129.307,141.765,156.978,146.339,145.910,155.273,35.169,43.245,42.835,41.714,42.702,51.406,51.129,42.085,38.699,40.873,60.927,66.987,58.963,62.805,68.811,81.669,59.938,73.391,67.178,68.982,77.893,78.064,74.125,74.199,43.757,44.401,43.925,43.911,15.648,14.759,31.816,30.612,9.924,10.474,28.587,36.066,31.466,21.874,25.765,13.124,27.505,17.961,6.280,9.563,-0.329,-0.444,-0.393,-0.306,-0.348,-0.394,-0.064,374.417,317.065,10.657,7.703,25.507,24.105,6.888,27.993,23.830,71.395,88.512,271.348,271.189,193.431,125.109,257.889,13.200,9.700,27.000,25.800,8.500,28.400,27.500,
2021/04/05 15:37:39,2210.521,0.000,0.182,0.000,42.600,7.222,161.315,19.201,18.667,129.406,129.559,142.016,156.978,146.339,145.910,155.273,35.169,43.339,42.835,41.714,42.702,51.467,51.129,42.085,38.699,40.936,60.951,67.048,58.987,62.866,68.811,81.728,59.938,73.391,67.245,69.042,77.981,78.123,74.216,74.275,43.782,44.464,43.950,43.974,17.103,16.764,32.588,32.252,10.197,10.018,28.678,35.883,31.375,22.056,25.856,13.124,27.231,17.870,5.916,9.381,-0.311,-0.430,-0.381,-0.298,-0.349,-0.379,-0.064,373.860,317.015,10.657,7.703,25.507,24.105,6.888,27.993,23.830,71.395,88.512,271.348,271.189,193.431,125.109,257.889,13.200,9.700,27.000,25.800,8.500,28.400,27.500,
2021/04/05 15:37:40,2212.885,0.000,0.182,0.000,42.600,7.222,161.819,19.201,18.667,129.657,129.810,142.016,157.230,146.339,145.910,155.273,35.169,43.339,42.835,41.714,42.772,51.467,51.189,42.164,38.778,40.936,60.951,67.048,58.987,62.805,68.877,81.728,59.938,73.451,67.245,69.042,77.981,78.123,74.216,74.275,43.851,44.464,44.019,43.911,16.921,13.940,32.684,30.339,10.015,10.109,28.405,35.610,31.557,21.965,25.765,13.215,27.231,17.961,6.007,9.472,-0.328,-0.449,-0.396,-0.304,-0.363,-0.392,-0.064,373.349,316.892,10.657,7.703,25.507,24.105,6.888,27.993,23.830,71.395,88.512,271.348,271.189,193.431,125.109,257.889,13.200,9.700,27.000,25.800,8.500,28.400,27.500,
2021/04/05 15:37:41,2215.230,0.000,0.182,0.000,42.634,7.222,162.071,19.201,18.667,129.908,129.810,142.016,157.230,146.339,145.910,155.022,35.169,43.339,42.898,41.714,42.772,51.467,51.189,42.164,38.778,40.936,61.017,67.048,59.053,62.866,68.877,81.787,59.938,73.451,67.245,69.118,78.046,78.183,74.282,74.275,43.921,44.528,44.019,43.974,16.194,15.579,32.395,31.614,9.924,10.656,28.132,36.066,31.648,22.147,25.674,13.124,27.231,17.961,6.189,9.472,-0.334,-0.460,-0.411,-0.300,-0.366,-0.386,-0.064,372.810,316.724,10.657,7.703,25.507,24.105,6.888,27.993,23.830,71.395,88.512,271.348,271.189,193.431,125.109,257.889,13.200,9.700,27.000,25.800,8.500,28.400,27.500,
2021/04/05 15:37:42,2217.522,0.000,0.182,0.000,42.634,7.222,162.574,19.201,18.951,130.160,130.062,142.268,157.230,146.339,145.910,155.022,35.169,43.314,42.898,41.809,42.772,51.467,51.189,42.164,38.778,40.936,60.993,67.123,59.029,62.866,68.944,81.787,59.938,73.451,67.245,69.118,78.022,78.183,74.258,74.336,43.896,44.528,43.994,43.974,17.285,16.946,32.973,32.434,9.650,10.018,28.223,35.883,31.557,22.147,25.674,13.124,27.231,17.961,6.371,9.472,-0.326,-0.458,-0.410,-0.297,-0.352,-0.396,-0.064,372.286,316.553,10.657,7.703,25.507,24.105,6.888,27.993,23.830,71.395,88.512,271.348,271.189,193.431,125.109,257.889,13.200,9.700,27.000,25.800,8.500,28.400,27.500,
2021/04/05 15:37:43,2219.787,0.000,0.182,0.000,42.634,7.222,162.826,19.485,18.951,130.411,130.314,142.268,157.230,146.339,146.162,154.770,35.238,43.339,42.898,41.809,42.772,51.467,51.189,42.228,38.778,40.936,61.017,67.048,59.053,62.866,68.944,81.861,59.938,73.451,67.311,69.179,78.111,78.183,74.282,74.336,43.990,44.607,44.088,43.974,16.648,17.766,32.299,33.072,9.650,9.472,28.314,35.792,31.739,22.147,25.765,13.215,27.140,17.870,6.098,9.381,-0.322,-0.453,-0.407,-0.296,-0.347,-0.397,-0.064,371.722,316.444,10.657,7.703,25.507,24.105,6.888,27.993,23.830,71.395,88.512,271.348,271.189,193.431,125.109,257.889,13.200,9.700,27.000,25.800,8.500,28.400,27.500,
2021/04/05 15:37:44,2221.996,0.000,0.182,0.000,42.634,7.196,163.078,19.485,18.976,130.411,130.587,142.268,157.503,146.339,146.183,155.022,35.194,43.339,42.984,41.784,42.772,51.542,51.189,42.228,38.842,41.038,61.017,67.206,59.053,63.024,68.944,81.861,59.938,73.451,67.311,69.179,78.176,78.337,74.349,74.433,44.060,44.772,44.019,44.139,16.921,16.582,32.395,32.526,9.924,9.927,28.132,35.975,31.739,22.238,25.583,13.215,27.231,17.870,6.098,9.381,-0.312,-0.430,-0.390,-0.276,-0.340,-0.363,-0.064,371.166,316.215,10.657,7.703,25.507,24.105,6.888,27.993,23.830,71.395,88.512,271.348,271.189,193.431,125.109,257.889,13.200,9.700,27.000,25.800,8.500,28.400,27.500,
2021/04/05 15:37:45,2224.264,0.000,0.182,0.000,42.634,7.196,163.581,19.485,18.951,130.913,130.817,142.519,157.482,146.339,146.162,154.770,35.169,43.383,42.984,41.784,42.841,51.542,51.189,42.228,38.842,41.038,60.993,67.146,59.029,62.964,68.944,81.920,59.938,73.451,67.311,69.254,78.152,78.337,74.325,74.433,44.034,44.772,44.063,44.076,15.921,16.855,32.395,32.161,9.924,10.200,28.041,35.883,31.830,22.238,25.765,13.307,27.413,17.961,6.007,9.290,-0.322,-0.437,-0.390,-0.300,-0.357,-0.379,-0.064,370.566,316.155,10.657,7.703,25.507,24.105,6.888,27.993,23.830,71.395,88.512,271.348,271.189,193.431,125.109,257.889,13.200,9.700,27.000,25.800,8.500,28.400,27.500,
2021/04/05 15:37:46,2226.467,0.000,0.182,0.000,42.634,7.196,163.833,19.485,18.951,130.913,130.817,142.519,157.482,146.339,146.162,154.518,35.238,43.383,42.961,41.784,42.841,51.542,51.265,42.228,38.842,41.015,61.060,67.123,59.095,62.942,68.944,81.979,59.938,73.512,67.377,69.254,78.152,78.316,74.391,74.411,44.104,44.749,44.063,44.053,16.648,17.857,32.009,32.252,10.197,10.200,27.859,35.610,32.012,22.330,25.765,13.124,27.413,17.961,6.007,9.381,-0.329,-0.443,-0.395,-0.314,-0.360,-0.398,-0.064,370.027,316.041,10.657,7.703,25.507,24.105,6.888,27.993,23.830,71.395,88.512,271.348,271.189,193.431,125.109,257.889,13.200,9.700,27.000,25.800,8.500,28.400,27.500,
2021/04/05 15:37:47,2228.710,0.000,0.182,0.000,42.634,7.196,164.337,19.485,18.951,131.165,131.068,142.770,157.482,146.339,146.162,154.518,35.169,43.383,43.063,41.878,42.841,51.542,51.265,42.228,38.921,41.101,61.060,67.267,59.095,63.085,68.944,81.979,59.938,73.451,67.377,69.254,78.152,78.471,74.391,74.555,44.104,44.899,44.063,44.139,16.921,16.855,32.106,32.617,10.197,10.018,27.859,35.155,32.103,22.421,25.583,13.215,27.505,17.961,5.916,9.381,-0.329,-0.447,-0.395,-0.311,-0.351,-0.395,-0.064,369.496,315.870,10.657,7.703,25.507,24.105,6.888,27.993,23.830,71.395,88.512,271.348,271.189,193.431,125.109,257.889,13.200,9.700,27.000,25.800,8.500,28.400,27.500,
2021/04/05 15:37:48,2230.931,0.000,0.182,0.000,42.600,7.196,164.588,19.485,19.235,131.416,131.320,142.770,157.733,146.339,146.413,154.266,35.169,43.383,43.127,41.853,42.841,51.542,51.265,42.228,38.921,41.101,61.060,67.267,59.095,63.085,69.010,82.053,59.938,73.451,67.377,69.315,78.217,78.471,74.458,74.555,44.173,44.978,44.063,44.139,17.649,15.671,32.491,31.706,10.379,10.474,27.859,35.246,32.103,22.421,25.674,13.307,27.687,18.053,6.007,9.290,-0.343,-0.465,-0.408,-0.314,-0.370,-0.405,-0.064,368.889,315.697,10.657,7.703,25.507,24.105,6.888,27.993,23.830,71.395,88.512,271.348,271.189,193.431,125.109,257.889,13.200,9.700,27.000,25.800,8.500,28.400,27.500,
2021/04/05 15:37:49,2233.189,0.000,0.182,0.000,42.600,7.196,164.840,19.769,19.235,131.667,131.571,142.770,157.733,146.339,146.413,154.266,35.238,43.409,43.063,41.878,42.866,51.542,51.326,42.291,38.921,41.101,61.150,67.267,59.120,63.024,69.034,82.053,59.962,73.512,67.468,69.315,78.305,78.471,74.548,74.555,44.198,44.978,44.088,44.139,17.558,15.033,33.070,30.977,10.015,9.927,27.677,35.155,32.375,22.512,25.674,13.307,27.778,18.053,6.007,9.290,-0.316,-0.459,-0.396,-0.300,-0.363,-0.404,-0.064,368.370,315.532,10.657,7.703,25.507,24.105,6.888,27.993,23.830,71.395,88.512,271.348,271.189,193.431,125.109,257.889,13.200,9.700,27.000,25.800,8.500,28.400,27.500,
2021/04/05 15:37:50,2235.525,0.000,0.182,0.000,42.600,7.196,165.092,19.485,19.235,131.918,131.823,142.770,157.733,146.087,146.413,154.015,35.169,43.383,43.127,41.878,42.841,51.542,51.265,42.291,38.921,41.165,61.126,67.267,59.162,63.085,69.010,82.053,59.938,73.512,67.444,69.376,78.282,78.530,74.524,74.630,44.243,45.041,44.063,44.139,16.648,16.582,31.720,31.706,9.832,10.474,27.768,35.883,32.375,22.512,25.583,13.307,27.869,18.144,5.825,9.290,-0.315,-0.433,-0.393,-0.279,-0.344,-0.364,-0.064,367.801,315.413,10.657,7.703,25.507,24.105,6.888,27.993,23.830,71.395,88.512,271.348,271.189,193.431,125.109,257.889,13.200,9.700,27.000,25.800,8.500,28.400,27.500,
2021/04/05 15:37:51,2237.696,0.000,0.182,0.000,42.600,7.196,165.595,19.769,19.235,132.170,132.074,143.022,157.985,146.087,146.413,154.015,35.169,43.453,43.104,41.878,42.910,51.542,51.326,42.291,38.921,41.142,61.126,67.320,59.162,63.063,69.076,82.112,59.938,73.512,67.444,69.376,78.346,78.508,74.524,74.608,44.312,45.018,44.132,44.180,17.103,13.848,32.395,30.248,9.741,10.474,27.495,35.610,32.466,22.421,25.492,13.398,28.142,18.144,5.916,9.290,-0.331,-0.453,-0.400,-0.322,-0.367,-0.400,-0.064,367.269,315.299,10.657,7.703,25.507,24.105,6.888,27.993,23.830,71.395,88.512,271.348,271.189,193.431,125.109,257.889,13.200,9.700,27.000,25.800,8.500,28.400,27.500,
2021/04/05 15:37:52,2239.906,0.000,0.182,0.000,42.600,7.196,165.847,19.769,19.235,132.421,132.326,143.022,157.985,146.087,146.413,153.763,35.169,43.409,43.206,41.922,42.910,51.603,51.326,42.291,38.984,41.165,61.217,67.343,59.186,63.085,69.076,82.186,59.938,73.588,67.510,69.376,78.370,78.530,74.615,74.630,44.337,45.105,44.088,44.139,17.194,15.762,32.009,31.614,9.650,10.474,27.312,35.975,32.466,22.603,25.674,13.307,28.142,18.235,5.643,9.290,-0.319,-0.446,-0.392,-0.293,-0.366,-0.394,-0.064,366.700,315.069,10.657,7.703,25.507,24.105,6.888,27.993,23.830,71.395,88.512,271.348,271.189,193.431,125.109,257.889,13.200,9.700,27.000,25.800,8.500,28.400,27.500,
2021/04/05 15:37:53,2242.243,0.000,0.182,0.000,42.600,7.170,166.329,19.769,19.235,132.672,132.578,143.022,157.985,146.087,146.665,153.993,35.238,43.453,43.206,41.947,42.936,51.603,51.326,42.291,38.984,41.165,61.193,67.343,59.162,63.161,69.100,82.186,59.962,73.512,67.535,69.451,78.411,78.604,74.590,74.691,44.381,45.184,44.132,44.203,16.830,13.940,32.202,30.794,9.741,10.383,27.130,35.610,32.648,22.603,25.583,13.489,28.233,18.235,5.825,9.199,-0.316,-0.437,-0.396,-0.282,-0.344,-0.373,-0.064,366.283,314.899,10.657,7.703,25.507,24.105,6.888,27.993,23.830,71.395,88.512,271.348,271.189,193.431,125.109,257.889,13.200,9.700,27.000,25.800,8.500,28.400,27.500,
2021/04/05 15:37:54,2244.440,0.000,0.182,0.000,42.600,7.196,166.602,19.769,19.235,132.923,132.578,143.273,157.985,146.087,146.665,153.511,35.238,43.478,43.183,41.922,42.910,51.603,51.386,42.370,39.047,41.142,61.217,67.320,59.252,63.063,69.142,82.245,59.938,73.512,67.577,69.451,78.500,78.582,74.681,74.669,44.407,45.161,44.158,44.116,17.649,18.222,31.913,32.617,9.832,10.018,27.221,35.610,32.648,22.694,25.674,13.489,28.233,18.144,5.825,9.199,-0.321,-0.434,-0.382,-0.299,-0.334,-0.376,-0.064,365.739,314.847,10.657,7.703,25.507,24.105,6.888,27.993,23.830,71.395,88.512,271.348,271.189,193.431,125.109,257.889,13.200,9.700,27.000,25.800,8.500,28.400,27.500,
2021/04/05 15:37:55,2246.626,0.000,0.182,0.000,42.600,7.196,166.854,19.769,19.519,132.923,132.829,143.273,157.985,146.087,146.916,153.763,35.238,43.453,43.183,41.947,42.910,51.603,51.326,42.370,39.047,41.142,61.193,67.320,59.228,63.139,69.142,82.305,59.938,73.588,67.577,69.512,78.476,78.582,74.657,74.669,44.451,45.161,44.202,44.116,17.103,14.668,32.588,30.703,9.559,10.018,26.948,35.428,32.830,22.603,25.492,13.580,28.324,18.144,5.552,9.107,-0.323,-0.467,-0.413,-0.306,-0.368,-0.410,-0.064,365.213,314.565,10.657,7.703,25.507,24.105,6.888,27.993,23.830,71.395,88.512,271.348,271.189,193.431,125.109,257.889,13.200,9.700,27.000,25.800,8.500,28.400,27.500,
2021/04/05 15:37:56,2248.907,0.000,0.182,0.000,42.634,7.170,167.336,20.053,19.519,133.426,133.081,143.273,158.236,146.087,146.665,153.489,35.169,43.478,43.269,41.947,42.980,51.603,51.386,42.370,38.984,41.244,61.283,67.403,59.252,63.221,69.142,82.305,59.938,73.588,67.577,69.512,78.564,78.737,74.748,74.827,44.476,45.326,44.227,44.282,16.921,15.397,32.684,32.161,10.106,10.018,27.130,35.701,32.830,22.785,25.856,13.489,28.597,18.144,5.734,9.107,-0.320,-0.435,-0.387,-0.305,-0.355,-0.385,-0.064,364.702,314.447,10.657,7.703,25.507,24.105,6.888,27.993,23.830,71.395,88.512,271.348,271.189,193.431,125.109,257.889,13.200,9.700,27.000,25.800,8.500,28.400,27.500,
2021/04/05 15:37:57,2251.136,0.000,0.182,0.000,42.600,7.170,167.588,20.053,19.519,133.426,133.332,143.524,158.236,145.836,146.665,153.489,35.169,43.547,43.206,42.017,42.980,51.603,51.386,42.370,39.047,41.244,61.283,67.403,59.252,63.161,69.209,82.379,59.938,73.588,67.643,69.512,78.564,78.737,74.748,74.827,44.545,45.326,44.227,44.203,16.739,16.308,32.202,31.797,9.832,10.200,26.857,35.610,32.921,22.694,25.674,13.580,28.689,18.235,5.825,9.107,-0.315,-0.455,-0.400,-0.297,-0.359,-0.394,-0.064,364.215,314.269,10.657,7.703,25.507,24.105,6.888,27.993,23.830,71.395,88.512,271.348,271.189,193.431,125.109,257.889,13.200,9.700,27.000,25.800,8.500,28.400,27.500,
2021/04/05 15:37:58,2253.503,0.000,0.182,0.000,42.634,7.170,168.113,20.053,19.803,133.928,133.584,143.524,158.236,145.836,146.665,153.259,35.238,43.547,43.332,41.992,42.980,51.664,51.386,42.433,39.047,41.244,61.283,67.479,59.319,63.297,69.209,82.379,59.938,73.588,67.643,69.573,78.629,78.796,74.814,74.888,44.615,45.389,44.227,44.282,16.558,14.304,31.624,30.886,9.559,10.565,26.675,35.610,33.012,22.785,25.765,13.489,28.780,18.235,5.825,9.107,-0.320,-0.428,-0.381,-0.298,-0.330,-0.377,-0.064,363.778,314.103,10.657,7.703,25.507,24.105,6.888,27.993,23.830,71.395,88.512,271.348,271.189,193.431,125.109,257.889,13.200,9.700,27.000,25.800,8.500,28.400,27.500,
2021/04/05 15:37:59,2255.858,0.000,0.182,0.000,42.600,7.170,168.365,20.053,19.519,133.928,133.584,143.524,158.236,145.836,146.916,153.259,35.169,43.547,43.309,41.992,42.980,51.664,51.386,42.433,39.047,41.284,61.283,67.457,59.319,63.275,69.209,82.438,59.938,73.588,67.643,69.573,78.629,78.774,74.814,74.866,44.615,45.430,44.296,44.259,17.012,14.577,32.491,30.521,9.559,10.565,26.584,35.337,33.103,22.785,25.947,13.580,28.871,18.235,5.734,9.107,-0.311,-0.432,-0.388,-0.282,-0.336,-0.373,-0.064,363.323,313.989,10.720,15.811,26.833,29.774,6.736,25.457,25.303,81.416,108.435,280.305,282.216,198.166,130.699,259.756,12.300,16.600,28.500,31.400,8.400,25.800,29.100,
2021/04/05 15:38:00,2258.054,0.000,0.182,0.000,42.600,7.170,168.616,20.053,19.803,134.180,133.835,143.776,158.488,145.836,146.916,153.008,35.238,43.522,43.411,42.017,43.049,51.664,51.462,42.433,39.126,41.307,61.259,67.539,59.294,63.297,69.209,82.438,59.938,73.588,67.643,69.648,78.670,78.855,74.790,74.964,44.659,45.532,44.271,44.282,16.194,15.306,31.720,31.250,9.468,10.291,26.675,35.246,33.103,22.968,25.765,13.671,28.962,18.326,5.552,9.016,-0.324,-0.452,-0.395,-0.296,-0.369,-0.402,-0.064,362.880,313.755,10.720,15.811,26.833,29.774,6.736,25.457,25.303,81.416,108.435,280.305,282.216,198.166,130.699,259.756,12.300,16.600,28.500,31.400,8.400,25.800,29.100,
2021/04/05 15:38:01,2260.463,0.000,0.182,0.000,42.634,7.170,169.098,20.053,19.803,134.431,134.087,143.776,158.488,145.836,146.916,152.986,35.238,43.547,43.332,41.992,43.049,51.664,51.462,42.433,39.126,41.307,61.349,67.539,59.319,63.297,69.275,82.497,59.938,73.588,67.710,69.648,78.694,78.855,74.880,74.964,44.754,45.532,44.296,44.282,18.013,16.764,31.624,32.070,9.195,9.836,26.493,35.519,33.285,22.968,25.947,13.671,28.871,18.326,5.552,9.016,-0.309,-0.417,-0.374,-0.292,-0.342,-0.368,-0.064,362.462,313.589,10.720,15.811,26.833,29.774,6.736,25.457,25.303,81.416,108.435,280.305,282.216,198.166,130.699,259.756,12.300,16.600,28.500,31.400,8.400,25.800,29.100,
2021/04/05 15:38:02,2262.757,0.000,0.182,0.000,42.634,7.170,169.372,20.053,19.803,134.682,134.338,143.776,158.488,145.836,147.168,153.008,35.169,43.547,43.388,41.992,43.049,51.739,51.462,42.497,39.190,41.284,61.349,67.517,59.385,63.275,69.275,82.571,59.938,73.588,67.710,69.709,78.694,78.907,74.880,74.942,44.754,45.572,44.296,44.259,16.376,15.944,31.624,31.888,9.468,10.200,26.311,35.792,33.376,23.059,25.856,13.671,28.871,18.326,5.552,9.016,-0.296,-0.405,-0.367,-0.259,-0.328,-0.332,-0.064,362.058,313.416,10.720,15.811,26.833,29.774,6.736,25.457,25.303,81.416,108.435,280.305,282.216,198.166,130.699,259.756,12.300,16.600,28.500,31.400,8.400,25.800,29.100,
2021/04/05 15:38:03,2265.094,0.000,0.182,0.000,42.600,7.170,169.875,20.336,19.803,134.682,134.590,144.027,158.488,145.836,147.168,152.756,35.169,43.617,43.411,42.086,43.049,51.739,51.462,42.497,39.190,41.307,61.416,67.539,59.385,63.297,69.275,82.571,59.938,73.588,67.776,69.709,78.759,78.929,74.880,74.964,44.823,45.595,44.296,44.345,16.194,15.853,31.720,31.888,9.559,10.656,26.311,35.792,33.376,23.059,25.947,13.580,28.871,18.326,5.643,9.016,-0.315,-0.452,-0.395,-0.299,-0.360,-0.391,-0.064,361.666,313.241,10.720,15.811,26.833,29.774,6.736,25.457,25.303,81.416,108.435,280.305,282.216,198.166,130.699,259.756,12.300,16.600,28.500,31.400,8.400,25.800,29.100,
2021/04/05 15:38:04,2269.842,0.000,0.182,0.000,42.634,7.170,170.379,20.336,20.087,135.185,134.842,144.027,158.739,145.584,147.168,152.756,35.169,43.617,43.452,42.086,43.049,51.739,51.462,42.497,39.190,41.363,61.416,67.578,59.385,63.336,69.341,82.630,59.938,73.648,67.776,69.785,78.824,78.967,75.013,75.002,44.892,45.635,44.366,44.322,16.194,16.126,32.781,32.161,9.195,10.291,25.947,35.246,33.558,23.241,26.220,13.671,29.053,18.417,5.825,9.016,-0.316,-0.421,-0.374,-0.293,-0.325,-0.369,-0.064,360.838,312.840,10.720,15.811,26.833,29.774,6.736,25.457,25.303,81.416,108.435,280.305,282.216,198.166,130.699,259.756,12.300,16.600,28.500,31.400,8.400,25.800,29.100,
2021/04/05 15:38:05,2269.842,0.000,0.182,0.000,42.634,7.170,170.379,20.336,20.087,135.185,134.842,144.027,158.739,145.584,147.168,152.756,35.169,43.617,43.452,42.086,43.049,51.739,51.462,42.497,39.190,41.363,61.416,67.578,59.385,63.336,69.341,82.630,59.938,73.648,67.776,69.785,78.824,78.967,75.013,75.002,44.892,45.635,44.366,44.322,16.194,16.126,32.781,32.161,9.195,10.291,25.947,35.246,33.558,23.241,26.220,13.671,29.053,18.417,5.825,9.016,-0.316,-0.421,-0.374,-0.293,-0.325,-0.369,-0.064,360.838,312.840,10.720,15.811,26.833,29.774,6.736,25.457,25.303,81.416,108.435,280.305,282.216,198.166,130.699,259.756,12.300,16.600,28.500,31.400,8.400,25.800,29.100,
2021/04/05 15:38:06,2272.232,0.000,0.182,0.000,42.634,7.170,170.630,20.620,20.087,135.436,135.093,144.278,158.739,145.584,147.168,152.504,35.169,43.591,43.475,42.061,43.119,51.739,51.462,42.497,39.190,41.386,61.392,67.600,59.427,63.358,69.275,82.630,60.004,73.648,67.842,69.785,78.865,79.047,74.989,75.083,44.937,45.737,44.340,44.424,17.376,17.311,31.913,32.708,9.650,10.018,26.220,35.428,33.921,23.332,26.220,13.853,29.053,18.326,5.916,9.016,-0.303,-0.413,-0.369,-0.291,-0.338,-0.361,-0.064,360.489,312.730,10.720,15.811,26.833,29.774,6.736,25.457,25.303,81.416,108.435,280.305,282.216,198.166,130.699,259.756,12.300,16.600,28.500,31.400,8.400,25.800,29.100,
2021/04/05 15:38:07,2274.592,0.000,0.182,0.000,42.634,7.170,171.134,20.620,20.087,135.687,135.345,144.278,158.739,145.584,147.168,152.504,35.238,43.591,43.475,42.061,43.119,51.739,51.462,42.576,39.190,41.386,61.392,67.676,59.427,63.418,69.341,82.704,59.938,73.648,67.842,69.845,78.865,79.047,75.054,75.083,44.937,45.737,44.340,44.424,15.921,17.128,31.913,32.617,9.286,10.109,26.038,35.701,33.740,23.332,26.129,13.853,29.235,18.417,5.916,9.107,-0.310,-0.424,-0.377,-0.292,-0.349,-0.372,-0.064,360.091,312.490,10.720,15.811,26.833,29.774,6.736,25.457,25.303,81.416,108.435,280.305,282.216,198.166,130.699,259.756,12.300,16.600,28.500,31.400,8.400,25.800,29.100,
2021/04/05 15:38:08,2276.895,0.000,0.182,0.000,42.634,7.170,171.637,20.620,20.087,135.938,135.596,144.530,158.739,145.584,147.168,152.252,35.238,43.591,43.538,42.130,43.119,51.739,51.462,42.576,39.269,41.449,61.458,67.676,59.427,63.418,69.408,82.763,60.004,73.648,67.842,69.845,78.930,79.121,75.054,75.157,45.006,45.880,44.340,44.424,16.648,16.582,32.202,32.343,9.832,10.109,25.856,35.337,33.921,23.423,26.311,13.945,29.508,18.508,5.916,9.107,-0.298,-0.402,-0.363,-0.274,-0.332,-0.351,-0.064,359.705,312.386,10.720,15.811,26.833,29.774,6.736,25.457,25.303,81.416,108.435,280.305,282.216,198.166,130.699,259.756,12.300,16.600,28.500,31.400,8.400,25.800,29.100,
2021/04/05 15:38:09,2279.261,0.000,0.182,0.000,42.600,7.144,171.889,20.620,20.087,136.190,135.848,144.530,158.991,145.584,147.419,152.252,35.238,43.591,43.515,42.061,43.119,51.739,51.462,42.576,39.269,41.426,61.458,67.654,59.427,63.396,69.408,82.763,60.004,73.648,67.909,69.845,78.930,79.100,75.054,75.135,45.006,45.857,44.340,44.401,16.921,17.493,32.877,32.434,9.468,10.200,25.947,35.246,33.830,23.423,26.129,13.853,29.508,18.417,5.734,9.107,-0.299,-0.405,-0.361,-0.274,-0.333,-0.354,-0.064,359.300,312.159,10.720,15.811,26.833,29.774,6.736,25.457,25.303,81.416,108.435,280.305,282.216,198.166,130.699,259.756,12.300,16.600,28.500,31.400,8.400,25.800,29.100,
2021/04/05 15:38:10,2281.664,0.000,0.182,0.000,42.600,7.170,172.141,20.904,20.087,136.441,135.848,144.530,158.991,145.584,147.168,152.252,35.238,43.591,43.617,42.130,43.144,51.739,51.522,42.576,39.269,41.513,61.458,67.736,59.493,63.494,69.432,82.822,59.962,73.724,67.933,69.906,78.930,79.181,75.119,75.216,45.075,46.006,44.410,44.487,15.830,14.395,31.624,31.068,9.104,10.200,25.583,35.246,33.921,23.423,26.311,13.853,29.690,18.600,6.007,9.016,-0.323,-0.443,-0.390,-0.302,-0.359,-0.387,-0.064,358.958,312.038,10.720,15.811,26.833,29.774,6.736,25.457,25.303,81.416,108.435,280.305,282.216,198.166,130.699,259.756,12.300,16.600,28.500,31.400,8.400,25.800,29.100,
2021/04/05 15:38:11,2284.066,0.000,0.182,0.000,42.600,7.144,172.644,20.904,20.371,136.692,136.351,144.530,159.242,145.584,147.419,152.001,35.238,43.686,43.538,42.130,43.188,51.739,51.545,42.639,39.332,41.513,61.482,67.736,59.518,63.418,69.408,82.822,60.004,73.724,67.909,69.906,79.018,79.181,75.143,75.216,45.170,46.006,44.435,44.487,17.012,17.766,31.334,33.254,9.832,9.654,25.674,34.882,34.194,23.514,26.493,14.036,29.781,18.508,5.825,9.016,-0.305,-0.419,-0.373,-0.292,-0.342,-0.371,-0.064,358.566,311.872,10.720,15.811,26.833,29.774,6.736,25.457,25.303,81.416,108.435,280.305,282.216,198.166,130.699,259.756,12.300,16.600,28.500,31.400,8.400,25.800,29.100,
2021/04/05 15:38:12,2286.382,0.000,0.182,0.000,42.600,7.144,172.874,20.904,20.371,136.943,136.351,144.781,159.242,145.584,147.168,151.979,35.238,43.617,43.680,42.130,43.188,51.800,51.522,42.639,39.332,41.513,61.482,67.797,59.518,63.494,69.408,82.896,60.004,73.648,67.975,69.982,79.083,79.255,75.208,75.290,45.170,46.086,44.435,44.487,17.376,15.488,32.202,31.159,9.013,10.200,25.583,35.246,34.103,23.514,26.311,14.036,29.873,18.508,5.825,9.016,-0.296,-0.398,-0.359,-0.283,-0.330,-0.350,-0.064,358.174,311.757,10.720,15.811,26.833,29.774,6.736,25.457,25.303,81.416,108.435,280.305,282.216,198.166,130.699,259.756,12.300,16.600,28.500,31.400,8.400,25.800,29.100,
2021/04/05 15:38:13,2288.712,0.000,0.182,0.000,42.600,7.144,173.126,20.904,20.371,136.943,136.602,144.781,159.242,145.584,147.419,151.979,35.238,43.686,43.657,42.130,43.188,51.739,51.522,42.639,39.332,41.490,61.549,67.714,59.584,63.472,69.408,82.896,60.004,73.724,67.975,69.982,79.083,79.233,75.208,75.194,45.239,46.062,44.435,44.464,16.558,18.404,31.238,33.345,9.468,9.745,25.492,35.246,34.194,23.606,26.402,14.036,29.964,18.600,6.007,9.016,-0.329,-0.443,-0.390,-0.306,-0.355,-0.364,-0.064,357.795,311.581,10.720,15.811,26.833,29.774,6.736,25.457,25.303,81.416,108.435,280.305,282.216,198.166,130.699,259.756,12.300,16.600,28.500,31.400,8.400,25.800,29.100,
2021/04/05 15:38:14,2291.034,0.000,0.182,0.000,42.600,7.144,173.651,20.904,20.371,137.446,136.854,145.032,159.242,145.584,147.419,152.001,35.238,43.661,43.657,42.199,43.188,51.710,51.583,42.608,39.301,41.490,61.591,67.714,59.560,63.532,69.474,82.927,60.004,73.695,67.975,69.952,79.059,79.233,75.184,75.268,45.214,46.062,44.410,44.464,17.103,16.491,31.913,32.526,9.195,9.836,25.401,34.973,34.285,23.606,26.402,14.036,30.055,18.600,5.916,8.925,-0.297,-0.419,-0.367,-0.274,-0.349,-0.368,-0.064,357.372,311.293,10.720,15.811,26.833,29.774,6.736,25.457,25.303,81.416,108.435,280.305,282.216,198.166,130.699,259.756,12.300,16.600,28.500,31.400,8.400,25.800,29.100,
2021/04/05 15:38:15,2293.357,0.000,0.182,0.000,42.600,7.144,173.881,20.904,20.371,137.697,137.106,145.032,159.242,145.584,147.419,151.727,35.169,43.686,43.760,42.199,43.213,51.800,51.583,42.639,39.332,41.592,61.615,67.797,59.584,63.555,69.498,82.956,60.029,73.724,68.066,70.042,79.148,79.373,75.273,75.349,45.309,46.228,44.435,44.551,16.376,16.673,32.009,32.343,9.468,10.018,25.401,34.882,34.376,23.788,26.402,14.127,30.055,18.600,5.734,8.925,-0.290,-0.417,-0.373,-0.270,-0.338,-0.361,-0.064,356.960,311.235,10.720,15.811,26.833,29.774,6.736,25.457,25.303,81.416,108.435,280.305,282.216,198.166,130.699,259.756,12.300,16.600,28.500,31.400,8.400,25.800,29.100,
2021/04/05 15:38:16,2295.662,0.000,0.182,0.000,42.600,7.144,174.133,21.188,20.655,137.948,137.357,145.284,159.494,145.333,147.419,151.727,35.169,43.686,43.760,42.199,43.257,51.800,51.583,42.639,39.395,41.592,61.615,67.797,59.584,63.555,69.474,83.015,60.004,73.724,68.042,70.042,79.212,79.373,75.273,75.349,45.309,46.228,44.435,44.551,16.648,17.311,31.913,32.343,9.104,9.927,25.127,34.699,34.649,23.697,26.493,14.127,30.237,18.691,5.825,8.925,-0.298,-0.408,-0.364,-0.276,-0.337,-0.357,-0.064,356.580,311.070,10.720,15.811,26.833,29.774,6.736,25.457,25.303,81.416,108.435,280.305,282.216,198.166,130.699,259.756,12.300,16.600,28.500,31.400,8.400,25.800,29.100,
2021/04/05 15:38:17,2298.074,0.000,0.182,0.000,42.600,7.144,174.658,21.188,20.655,137.948,137.609,145.284,159.494,145.333,147.419,151.749,35.169,43.661,43.760,42.199,43.257,51.770,51.583,42.687,39.365,41.592,61.591,67.797,59.560,63.555,69.474,82.986,60.004,73.695,68.042,70.073,79.189,79.373,75.249,75.349,45.353,46.228,44.479,44.551,16.648,17.402,31.720,32.434,9.286,10.291,25.036,35.064,34.467,23.879,26.493,14.127,30.419,18.782,5.916,8.925,-0.324,-0.431,-0.384,-0.303,-0.342,-0.369,-0.064,356.213,310.897,10.720,15.811,26.833,29.774,6.736,25.457,25.303,81.416,108.435,280.305,282.216,198.166,130.699,259.756,12.300,16.600,28.500,31.400,8.400,25.800,29.100,
2021/04/05 15:38:18,2300.329,0.000,0.182,0.000,42.600,7.144,174.910,21.188,20.655,138.200,137.860,145.284,159.494,145.333,147.419,151.497,35.238,43.755,43.736,42.199,43.257,51.800,51.583,42.718,39.395,41.569,61.615,67.851,59.650,63.593,69.540,83.089,60.004,73.724,68.108,70.103,79.212,79.351,75.337,75.387,45.448,46.268,44.504,44.528,16.376,16.126,31.624,32.526,9.468,10.383,25.036,34.791,34.740,23.879,26.584,14.127,30.510,18.873,5.825,8.834,-0.299,-0.435,-0.380,-0.282,-0.346,-0.376,-0.064,355.809,310.778,10.720,15.811,26.833,29.774,6.736,25.457,25.303,81.416,108.435,280.305,282.216,198.166,130.699,259.756,12.300,16.600,28.500,31.400,8.400,25.800,29.100,
2021/04/05 15:38:19,2302.625,0.000,0.182,0.000,42.600,7.118,175.414,21.188,20.939,138.702,137.860,145.535,159.745,145.333,147.168,151.497,35.238,43.755,43.823,42.199,43.257,51.831,51.583,42.687,39.444,41.655,61.681,67.873,59.650,63.615,69.540,83.119,60.004,73.695,68.108,70.149,79.277,79.506,75.402,75.482,45.448,46.355,44.504,44.630,16.285,16.582,31.816,32.708,9.286,9.745,24.672,34.608,34.649,23.970,26.584,14.218,30.692,18.782,5.825,8.834,-0.294,-0.397,-0.358,-0.271,-0.331,-0.349,-0.064,355.348,310.603,10.720,15.811,26.833,29.774,6.736,25.457,25.303,81.416,108.435,280.305,282.216,198.166,130.699,259.756,12.300,16.600,28.500,31.400,8.400,25.800,29.100,
2021/04/05 15:38:20,2304.999,0.000,0.182,0.000,42.600,7.144,175.666,21.472,20.939,138.702,138.112,145.535,159.745,145.333,147.168,151.245,35.238,43.730,43.823,42.294,43.257,51.831,51.659,42.687,39.444,41.655,61.657,67.933,59.626,63.615,69.607,83.119,60.004,73.695,68.108,70.149,79.254,79.506,75.379,75.482,45.492,46.434,44.548,44.630,18.650,17.766,32.973,33.163,9.468,9.836,25.036,34.426,35.104,23.970,26.493,14.309,30.874,18.964,5.825,8.834,-0.306,-0.418,-0.376,-0.265,-0.347,-0.365,-0.064,355.024,310.438,12.925,14.363,25.850,28.049,5.630,23.194,27.306,117.160,136.975,296.169,295.103,199.722,135.349,264.958,14.600,15.700,27.500,29.500,7.200,23.600,30.900,
2021/04/05 15:38:21,2307.208,0.000,0.182,0.000,42.634,7.144,175.895,21.188,20.655,138.954,138.363,145.535,159.745,145.333,147.419,151.223,35.238,43.730,43.823,42.294,43.352,51.861,51.659,42.782,39.475,41.718,61.657,67.933,59.692,63.691,69.631,83.148,60.029,73.724,68.199,70.179,79.318,79.506,75.379,75.482,45.561,46.497,44.548,44.630,18.013,17.948,32.877,33.345,9.195,9.745,24.945,34.426,35.104,24.061,26.584,14.218,30.874,18.964,5.825,8.834,-0.307,-0.421,-0.381,-0.274,-0.342,-0.350,-0.064,354.619,310.204,12.925,14.363,25.850,28.049,5.630,23.194,27.306,117.160,136.975,296.169,295.103,199.722,135.349,264.958,14.600,15.700,27.500,29.500,7.200,23.600,30.900,
2021/04/05 15:38:22,2309.584,0.000,0.182,0.000,42.634,7.118,176.421,21.472,20.939,139.205,138.615,145.786,159.745,145.333,147.168,151.245,35.238,43.755,43.863,42.269,43.327,51.861,51.659,42.782,39.538,41.695,61.681,67.911,59.717,63.669,69.607,83.222,60.004,73.724,68.175,70.239,79.342,79.544,75.467,75.520,45.656,46.537,44.574,44.670,15.193,15.944,31.238,32.434,9.195,10.474,24.581,34.973,35.104,23.970,26.584,14.309,31.056,18.964,6.007,8.834,-0.288,-0.385,-0.348,-0.257,-0.315,-0.329,-0.064,354.240,310.090,12.925,14.363,25.850,28.049,5.630,23.194,27.306,117.160,136.975,296.169,295.103,199.722,135.349,264.958,14.600,15.700,27.500,29.500,7.200,23.600,30.900,
2021/04/05 15:38:23,2311.812,0.000,0.182,0.000,42.600,7.118,176.673,21.472,20.939,139.456,138.866,145.786,159.997,145.081,147.168,151.245,35.238,43.730,43.863,42.269,43.327,51.831,51.659,42.751,39.507,41.632,61.724,67.911,59.692,63.669,69.607,83.252,60.071,73.695,68.241,70.210,79.383,79.544,75.444,75.520,45.631,46.537,44.548,44.607,16.830,17.493,31.624,32.161,9.468,10.565,24.672,34.882,35.467,24.061,26.675,14.309,31.148,18.964,6.098,8.834,-0.295,-0.394,-0.364,-0.268,-0.325,-0.335,-0.064,353.855,309.855,12.925,14.363,25.850,28.049,5.630,23.194,27.306,117.160,136.975,296.169,295.103,199.722,135.349,264.958,14.600,15.700,27.500,29.500,7.200,23.600,30.900,
2021/04/05 15:38:24,2314.254,0.000,0.182,0.000,42.600,7.118,176.924,21.472,20.939,139.707,139.118,145.786,159.997,145.333,147.168,150.994,35.238,43.799,43.965,42.269,43.327,51.861,51.659,42.782,39.538,41.718,61.724,68.009,59.759,63.691,69.673,83.281,60.071,73.724,68.241,70.315,79.383,79.639,75.444,75.601,45.700,46.639,44.548,44.693,19.105,17.584,32.781,33.163,9.468,9.472,24.763,34.062,35.558,24.244,26.948,14.491,31.239,18.873,6.189,8.925,-0.303,-0.419,-0.374,-0.273,-0.348,-0.369,-0.064,353.463,309.740,12.925,14.363,25.850,28.049,5.630,23.194,27.306,117.160,136.975,296.169,295.103,199.722,135.349,264.958,14.600,15.700,27.500,29.500,7.200,23.600,30.900,
2021/04/05 15:38:25,2319.064,0.000,0.182,0.000,42.600,7.118,177.680,21.755,21.223,140.210,139.370,146.289,159.997,145.333,147.168,150.994,35.238,43.799,43.942,42.338,43.327,51.861,51.659,42.845,39.538,41.695,61.724,67.987,59.759,63.729,69.673,83.340,60.071,73.724,68.307,70.376,79.448,79.618,75.509,75.579,45.769,46.680,44.618,44.670,16.830,17.675,32.106,32.981,9.559,10.109,24.308,34.062,35.558,24.152,26.948,14.491,31.330,18.873,6.280,8.925,-0.284,-0.409,-0.366,-0.262,-0.334,-0.350,-0.064,352.747,309.399,12.925,14.363,25.850,28.049,5.630,23.194,27.306,117.160,136.975,296.169,295.103,199.722,135.349,264.958,14.600,15.700,27.500,29.500,7.200,23.600,30.900,
2021/04/05 15:38:26,2319.064,0.000,0.182,0.000,42.600,7.118,177.680,21.755,21.223,140.210,139.370,146.289,159.997,145.333,147.168,150.994,35.238,43.799,43.942,42.338,43.327,51.861,51.659,42.845,39.538,41.695,61.724,67.987,59.759,63.729,69.673,83.340,60.071,73.724,68.307,70.376,79.448,79.618,75.509,75.579,45.769,46.680,44.618,44.670,16.830,17.675,32.106,32.981,9.559,10.109,24.308,34.062,35.558,24.152,26.948,14.491,31.330,18.873,6.280,8.925,-0.284,-0.409,-0.366,-0.262,-0.334,-0.350,-0.064,352.747,309.399,12.925,14.363,25.850,28.049,5.630,23.194,27.306,117.160,136.975,296.169,295.103,199.722,135.349,264.958,14.600,15.700,27.500,29.500,7.200,23.600,30.900,
2021/04/05 15:38:27,2321.556,0.000,0.182,0.000,42.600,7.118,177.931,21.755,21.223,140.210,139.621,146.038,160.249,145.081,147.419,150.742,35.238,43.825,44.029,42.338,43.396,51.936,51.719,42.845,39.601,41.798,61.814,68.070,59.783,63.827,69.739,83.414,60.071,73.724,68.307,70.376,79.536,79.772,75.532,75.675,45.864,46.845,44.643,44.772,17.103,17.128,32.106,32.526,9.286,10.474,24.126,34.062,35.558,24.244,27.039,14.400,31.330,18.873,6.189,9.016,-0.293,-0.393,-0.357,-0.251,-0.328,-0.345,-0.064,352.431,309.285,12.925,14.363,25.850,28.049,5.630,23.194,27.306,117.160,136.975,296.169,295.103,199.722,135.349,264.958,14.600,15.700,27.500,29.500,7.200,23.600,30.900,
2021/04/05 15:38:28,2323.921,0.000,0.182,0.000,42.567,7.118,178.435,21.755,21.223,140.461,139.873,146.289,160.249,145.081,147.168,150.742,35.238,43.799,44.005,42.363,43.396,51.936,51.719,42.845,39.601,41.774,61.790,68.048,59.825,63.729,69.739,83.414,60.071,73.724,68.307,70.376,79.513,79.751,75.573,75.653,45.839,46.822,44.618,44.670,17.194,18.313,31.624,33.072,9.468,10.565,23.853,33.971,35.377,24.244,26.948,14.400,31.239,18.782,6.371,9.107,-0.294,-0.401,-0.360,-0.282,-0.332,-0.351,-0.064,352.102,309.113,12.925,14.363,25.850,28.049,5.630,23.194,27.306,117.160,136.975,296.169,295.103,199.722,135.349,264.958,14.600,15.700,27.500,29.500,7.200,23.600,30.900,
2021/04/05 15:38:29,2326.332,0.000,0.182,0.000,42.600,7.118,178.938,21.755,21.223,140.712,140.124,146.289,160.249,145.081,147.168,150.742,35.238,43.799,44.092,42.338,43.396,51.907,51.719,42.814,39.570,41.861,61.790,68.070,59.825,63.827,69.806,83.385,60.071,73.619,68.307,70.346,79.578,79.772,75.638,75.734,45.839,46.908,44.618,44.772,16.467,17.219,31.334,33.163,9.195,10.383,23.671,34.153,35.467,24.335,27.039,14.491,31.148,18.691,6.371,9.107,-0.298,-0.409,-0.365,-0.273,-0.336,-0.352,-0.064,351.831,308.937,12.925,14.363,25.850,28.049,5.630,23.194,27.306,117.160,136.975,296.169,295.103,199.722,135.349,264.958,14.600,15.700,27.500,29.500,7.200,23.600,30.900,
