Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:38:30,2331.165,0.000,0.182,0.000,42.600,7.118,179.442,21.755,21.508,141.215,140.627,146.541,160.500,145.081,147.168,150.490,35.238,43.869,44.005,42.338,43.466,51.936,51.795,42.924,39.680,41.838,61.856,68.048,59.891,63.805,69.806,83.532,60.137,73.724,68.374,70.512,79.642,79.810,75.638,75.712,45.978,46.885,44.618,44.749,17.740,16.035,31.913,32.434,9.195,10.291,23.307,33.698,36.013,24.152,27.130,14.583,31.421,18.600,6.553,9.016,-0.288,-0.417,-0.364,-0.269,-0.333,-0.361,-0.064,351.179,308.654,12.925,14.363,25.850,28.049,5.630,23.194,27.306,117.160,136.975,296.169,295.103,199.722,135.349,264.958,14.600,15.700,27.500,29.500,7.200,23.600,30.900,
2021/04/05 15:38:31,2331.165,0.000,0.182,0.000,42.600,7.118,179.442,21.755,21.508,141.215,140.627,146.541,160.500,145.081,147.168,150.490,35.238,43.869,44.005,42.338,43.466,51.936,51.795,42.924,39.680,41.838,61.856,68.048,59.891,63.805,69.806,83.532,60.137,73.724,68.374,70.512,79.642,79.810,75.638,75.712,45.978,46.885,44.618,44.749,17.740,16.035,31.913,32.434,9.195,10.291,23.307,33.698,36.013,24.152,27.130,14.583,31.421,18.600,6.553,9.016,-0.288,-0.417,-0.364,-0.269,-0.333,-0.361,-0.064,351.179,308.654,12.925,14.363,25.850,28.049,5.630,23.194,27.306,117.160,136.975,296.169,295.103,199.722,135.349,264.958,14.600,15.700,27.500,29.500,7.200,23.600,30.900,
2021/04/05 15:38:32,2333.510,0.000,0.182,0.000,42.600,7.118,179.945,21.755,21.508,141.466,140.879,146.541,160.500,145.081,147.168,150.490,35.238,43.799,44.171,42.407,43.466,51.936,51.795,42.924,39.680,41.940,61.856,68.130,59.891,63.888,69.872,83.606,60.137,73.724,68.440,70.512,79.642,79.891,75.638,75.808,46.047,47.051,44.687,44.772,17.467,14.759,31.238,31.068,9.195,10.656,23.125,33.515,36.195,24.244,27.312,14.583,31.421,18.600,6.553,9.016,-0.290,-0.397,-0.354,-0.256,-0.330,-0.351,-0.064,350.812,308.483,12.925,14.363,25.850,28.049,5.630,23.194,27.306,117.160,136.975,296.169,295.103,199.722,135.349,264.958,14.600,15.700,27.500,29.500,7.200,23.600,30.900,
2021/04/05 15:38:33,2335.845,0.000,0.182,0.000,42.634,7.118,180.197,22.039,21.508,141.717,141.130,146.792,160.752,145.081,147.168,150.490,35.238,43.869,44.069,42.407,43.466,51.967,51.795,42.893,39.649,41.838,61.856,68.108,59.891,63.805,69.872,83.578,60.137,73.695,68.440,70.482,79.707,79.869,75.703,75.786,46.047,47.028,44.687,44.749,17.467,18.586,31.334,34.074,9.013,10.656,22.942,33.880,36.377,24.244,27.221,14.583,31.512,18.600,6.462,9.016,-0.288,-0.390,-0.355,-0.258,-0.327,-0.338,-0.064,350.496,308.314,12.925,14.363,25.850,28.049,5.630,23.194,27.306,117.160,136.975,296.169,295.103,199.722,135.349,264.958,14.600,15.700,27.500,29.500,7.200,23.600,30.900,
2021/04/05 15:38:34,2338.172,0.000,0.182,0.000,42.600,7.118,180.449,22.039,21.508,141.969,141.130,146.792,160.752,145.081,147.168,150.238,35.238,43.869,44.148,42.432,43.466,51.967,51.795,42.956,39.713,41.838,61.923,68.184,59.891,63.866,69.872,83.637,60.137,73.695,68.507,70.543,79.707,79.943,75.703,75.786,46.116,47.107,44.687,44.749,17.558,20.773,31.720,36.079,9.377,10.291,22.942,33.698,36.286,24.335,27.312,14.583,31.421,18.600,6.462,8.925,-0.276,-0.367,-0.336,-0.255,-0.307,-0.315,-0.064,350.053,308.195,12.925,14.363,25.850,28.049,5.630,23.194,27.306,117.160,136.975,296.169,295.103,199.722,135.349,264.958,14.600,15.700,27.500,29.500,7.200,23.600,30.900,
2021/04/05 15:38:35,2340.517,0.000,0.182,0.000,42.600,7.092,180.952,22.039,21.508,142.220,141.382,147.043,160.752,145.081,147.168,150.490,35.238,43.869,44.234,42.432,43.466,51.907,51.795,42.956,39.649,41.940,61.923,68.206,59.958,63.888,69.938,83.637,60.137,73.695,68.507,70.543,79.772,79.965,75.768,75.867,46.116,47.193,44.687,44.836,15.921,17.493,30.177,34.257,10.015,10.383,22.851,33.698,36.286,24.244,27.404,14.674,31.421,18.600,6.462,9.016,-0.307,-0.423,-0.373,-0.271,-0.346,-0.362,-0.064,349.699,308.022,12.925,14.363,25.850,28.049,5.630,23.194,27.306,117.160,136.975,296.169,295.103,199.722,135.349,264.958,14.600,15.700,27.500,29.500,7.200,23.600,30.900,
2021/04/05 15:38:36,2342.812,0.000,0.182,0.000,42.600,7.092,181.204,22.039,21.792,142.471,141.634,147.043,161.003,145.081,147.168,150.238,35.238,43.869,44.211,42.477,43.466,51.967,51.795,42.956,39.713,41.917,61.923,68.245,59.958,63.926,69.938,83.711,60.137,73.695,68.507,70.543,79.772,80.002,75.768,75.845,46.186,47.233,44.756,44.812,16.739,17.402,30.467,33.072,9.195,10.565,22.487,33.880,36.559,24.426,27.312,14.765,31.421,18.508,6.462,9.016,-0.292,-0.393,-0.361,-0.251,-0.331,-0.347,-0.064,349.357,307.856,12.925,14.363,25.850,28.049,5.630,23.194,27.306,117.160,136.975,296.169,295.103,199.722,135.349,264.958,14.600,15.700,27.500,29.500,7.200,23.600,30.900,
2021/04/05 15:38:37,2345.146,0.000,0.182,0.000,42.600,7.092,181.456,22.039,21.792,142.722,141.885,147.295,161.003,145.081,147.168,150.238,35.238,43.894,44.234,42.502,43.535,51.967,51.856,42.956,39.713,42.003,62.013,68.267,59.982,63.949,69.938,83.770,60.137,73.695,68.507,70.619,79.795,80.024,75.857,75.926,46.280,47.256,44.781,44.899,16.739,16.582,31.045,33.254,9.286,10.291,22.214,33.698,36.377,24.335,27.312,14.674,31.603,18.508,6.553,9.016,-0.273,-0.381,-0.341,-0.250,-0.324,-0.335,-0.064,348.965,307.677,12.925,14.363,25.850,28.049,5.630,23.194,27.306,117.160,136.975,296.169,295.103,199.722,135.349,264.958,14.600,15.700,27.500,29.500,7.200,23.600,30.900,
2021/04/05 15:38:38,2347.453,0.000,0.182,0.000,42.600,7.092,181.938,22.039,21.792,142.974,142.137,147.295,161.003,145.081,147.168,150.216,35.238,43.938,44.313,42.477,43.535,51.967,51.856,42.956,39.713,42.003,61.989,68.267,59.958,63.949,70.004,83.770,60.204,73.695,68.573,70.619,79.837,80.098,75.833,76.000,46.255,47.336,44.756,44.899,16.921,18.404,29.503,33.983,9.559,10.656,22.396,34.153,36.468,24.426,27.404,14.765,31.603,18.508,6.644,9.016,-0.282,-0.404,-0.358,-0.264,-0.328,-0.341,-0.064,348.598,307.504,12.925,14.363,25.850,28.049,5.630,23.194,27.306,117.160,136.975,296.169,295.103,199.722,135.349,264.958,14.600,15.700,27.500,29.500,7.200,23.600,30.900,
2021/04/05 15:38:39,2349.744,0.000,0.182,0.000,42.600,7.092,182.211,22.323,22.076,143.225,142.388,147.295,161.003,145.081,147.168,150.238,35.238,43.938,44.290,42.546,43.535,51.997,51.856,42.987,39.823,41.917,61.989,68.184,60.024,63.926,70.004,83.799,60.204,73.724,68.573,70.709,79.837,80.002,75.833,75.905,46.325,47.312,44.756,44.812,16.467,18.313,29.888,34.074,9.286,10.383,21.941,33.698,36.559,24.426,27.312,14.765,31.694,18.508,6.553,8.925,-0.286,-0.408,-0.367,-0.267,-0.314,-0.358,-0.064,348.244,307.275,12.925,14.363,25.850,28.049,5.630,23.194,27.306,117.160,136.975,296.169,295.103,199.722,135.349,264.958,14.600,15.700,27.500,29.500,7.200,23.600,30.900,
2021/04/05 15:38:40,2352.037,0.000,0.182,0.000,42.600,7.092,182.693,22.323,22.076,143.476,142.640,147.546,161.003,144.830,147.168,150.216,35.238,43.963,44.313,42.477,43.535,51.967,51.856,42.956,39.792,42.003,62.080,68.267,60.048,63.949,70.071,83.829,60.204,73.695,68.573,70.679,79.925,80.157,75.921,76.000,46.419,47.399,44.781,44.899,16.558,15.762,29.213,33.345,9.650,10.656,22.305,33.880,36.286,24.426,27.312,14.765,31.694,18.508,6.462,8.925,-0.292,-0.393,-0.353,-0.269,-0.327,-0.345,-0.064,347.859,307.102,12.925,14.363,25.850,28.049,5.630,23.194,27.306,117.160,136.975,296.169,295.103,199.722,135.349,264.958,14.600,15.700,27.500,29.500,7.200,23.600,30.900,
2021/04/05 15:38:41,2354.320,0.000,0.182,0.000,42.600,7.092,182.966,22.323,22.076,143.727,142.891,147.546,161.255,144.830,147.168,149.987,35.238,43.938,44.313,42.477,43.535,51.997,51.856,42.987,39.823,42.003,62.056,68.267,60.090,63.949,70.071,83.932,60.204,73.724,68.640,70.770,79.902,80.098,75.898,76.000,46.394,47.399,44.756,44.899,16.194,16.582,29.695,33.437,9.559,10.929,22.032,34.153,36.286,24.608,27.404,14.856,31.603,18.508,6.644,9.016,-0.286,-0.383,-0.345,-0.261,-0.300,-0.333,-0.064,347.523,306.988,8.653,9.982,21.720,24.741,6.053,20.017,29.202,146.310,137.842,306.764,298.222,187.595,136.417,270.589,10.900,11.700,23.700,26.300,7.800,20.600,32.800,
2021/04/05 15:38:42,2356.787,0.000,0.182,0.000,42.600,7.092,183.218,22.323,22.076,143.727,143.143,147.797,161.255,144.830,147.168,149.987,35.238,43.963,44.377,42.546,43.560,52.073,51.856,43.051,39.886,42.003,62.080,68.267,60.115,64.024,70.095,83.991,60.228,73.724,68.664,70.770,79.990,80.157,75.986,76.059,46.489,47.462,44.851,44.899,15.648,18.768,29.213,34.348,9.832,10.383,22.032,33.880,36.468,24.699,27.404,14.856,31.785,18.417,6.553,8.925,-0.286,-0.405,-0.359,-0.267,-0.334,-0.358,-0.064,347.169,306.873,8.653,9.982,21.720,24.741,6.053,20.017,29.202,146.310,137.842,306.764,298.222,187.595,136.417,270.589,10.900,11.700,23.700,26.300,7.800,20.600,32.800,
2021/04/05 15:38:43,2359.173,0.000,0.182,0.000,42.600,7.092,183.722,22.607,22.076,143.979,143.394,147.797,161.506,144.830,147.168,149.987,35.238,43.938,44.354,42.571,43.604,52.073,51.916,43.051,39.886,42.043,62.056,68.305,60.090,64.002,70.137,83.991,60.270,73.724,68.640,70.770,80.031,80.194,75.963,76.038,46.533,47.518,44.826,44.955,16.194,16.308,29.020,33.254,9.650,10.838,21.850,33.698,36.286,24.790,27.404,14.856,31.694,18.417,6.644,9.016,-0.293,-0.400,-0.364,-0.262,-0.324,-0.329,-0.064,346.890,306.643,8.653,9.982,21.720,24.741,6.053,20.017,29.202,146.310,137.842,306.764,298.222,187.595,136.417,270.589,10.900,11.700,23.700,26.300,7.800,20.600,32.800,
2021/04/05 15:38:44,2361.470,0.000,0.182,0.000,42.634,7.092,183.973,22.631,22.360,144.252,143.394,147.819,161.506,144.852,146.916,149.987,35.238,44.007,44.417,42.546,43.604,52.073,51.939,43.130,39.886,42.043,62.122,68.305,60.157,64.002,70.137,84.050,60.270,73.724,68.706,70.845,80.031,80.268,75.963,76.112,46.533,47.581,44.826,44.955,16.285,17.128,29.599,34.257,9.924,11.020,21.759,34.062,36.104,24.882,27.495,14.947,31.876,18.417,6.644,9.016,-0.286,-0.375,-0.343,-0.260,-0.299,-0.333,-0.064,346.587,306.584,8.653,9.982,21.720,24.741,6.053,20.017,29.202,146.310,137.842,306.764,298.222,187.595,136.417,270.589,10.900,11.700,23.700,26.300,7.800,20.600,32.800,
2021/04/05 15:38:45,2363.998,0.000,0.182,0.000,42.634,7.092,184.203,22.607,22.360,144.481,143.646,147.797,161.506,144.830,146.916,149.965,35.238,44.033,44.519,42.546,43.604,52.073,51.916,43.051,39.886,42.146,62.146,68.403,60.181,64.085,70.203,84.124,60.270,73.724,68.706,70.845,80.119,80.349,76.051,76.192,46.627,47.684,44.851,45.041,15.284,17.766,28.924,34.257,10.015,11.020,21.668,34.062,36.013,25.064,27.404,15.038,31.694,18.417,6.371,8.925,-0.294,-0.421,-0.371,-0.276,-0.339,-0.368,-0.064,346.233,306.355,8.653,9.982,21.720,24.741,6.053,20.017,29.202,146.310,137.842,306.764,298.222,187.595,136.417,270.589,10.900,11.700,23.700,26.300,7.800,20.600,32.800,
2021/04/05 15:38:46,2366.388,0.000,0.182,0.000,42.634,7.092,184.729,22.607,22.360,144.732,144.149,148.049,161.506,144.830,146.916,149.987,35.238,44.007,44.440,42.571,43.604,52.073,51.939,43.130,39.949,42.146,62.122,68.327,60.157,64.085,70.203,84.183,60.270,73.724,68.772,70.906,80.096,80.349,76.028,76.192,46.671,47.747,44.895,45.041,15.466,16.126,29.310,32.799,9.468,11.475,21.304,34.153,35.922,25.246,27.495,15.038,31.694,18.417,6.189,8.834,-0.280,-0.384,-0.346,-0.264,-0.321,-0.335,-0.064,346.005,306.187,8.653,9.982,21.720,24.741,6.053,20.017,29.202,146.310,137.842,306.764,298.222,187.595,136.417,270.589,10.900,11.700,23.700,26.300,7.800,20.600,32.800,
2021/04/05 15:38:47,2368.811,0.000,0.182,0.000,42.600,7.092,184.980,22.891,22.360,144.984,144.149,148.049,161.758,144.830,146.916,149.735,35.238,44.033,44.519,42.640,43.674,52.133,51.916,43.130,39.949,42.146,62.213,68.464,60.181,64.161,70.203,84.183,60.270,73.785,68.772,70.906,80.119,80.349,76.116,76.192,46.697,47.747,44.920,44.978,14.829,16.582,28.153,33.983,9.377,10.838,21.304,34.244,36.286,24.973,27.586,15.129,31.694,18.417,6.189,8.834,-0.273,-0.386,-0.342,-0.251,-0.326,-0.337,-0.064,345.701,305.953,8.653,9.982,21.720,24.741,6.053,20.017,29.202,146.310,137.842,306.764,298.222,187.595,136.417,270.589,10.900,11.700,23.700,26.300,7.800,20.600,32.800,
2021/04/05 15:38:48,2371.242,0.000,0.182,0.000,42.600,7.092,185.232,22.891,22.644,145.235,144.401,148.300,161.758,144.830,146.916,149.735,35.238,44.033,44.582,42.546,43.674,52.073,51.939,43.130,39.949,42.209,62.213,68.464,60.247,64.161,70.270,84.183,60.336,73.724,68.772,70.906,80.184,80.408,76.116,76.252,46.766,47.810,44.920,45.041,15.739,18.495,27.960,35.623,9.741,10.383,21.395,34.153,36.286,25.246,27.677,15.221,31.785,18.508,6.189,8.834,-0.293,-0.401,-0.360,-0.279,-0.333,-0.352,-0.064,345.436,305.958,8.653,9.982,21.720,24.741,6.053,20.017,29.202,146.310,137.842,306.764,298.222,187.595,136.417,270.589,10.900,11.700,23.700,26.300,7.800,20.600,32.800,
2021/04/05 15:38:49,2373.696,0.000,0.182,0.000,42.600,7.092,185.736,22.891,22.644,145.486,144.652,148.300,161.758,144.830,146.916,149.735,35.238,44.007,44.519,42.615,43.674,52.073,51.939,43.193,39.949,42.146,62.188,68.403,60.223,64.161,70.270,84.257,60.336,73.724,68.839,70.967,80.225,80.408,76.092,76.252,46.741,47.810,44.895,45.041,14.738,19.406,28.346,35.623,9.832,10.747,21.213,33.971,36.377,25.337,27.677,15.221,31.785,18.417,6.280,8.925,-0.283,-0.406,-0.358,-0.264,-0.328,-0.356,-0.064,345.145,305.785,8.653,9.982,21.720,24.741,6.053,20.017,29.202,146.310,137.842,306.764,298.222,187.595,136.417,270.589,10.900,11.700,23.700,26.300,7.800,20.600,32.800,
2021/04/05 15:38:50,2376.018,0.000,0.182,0.000,42.600,7.066,185.987,22.891,22.644,145.737,144.904,148.300,161.758,144.830,146.916,149.735,35.238,44.033,44.582,42.615,43.674,52.073,51.916,43.193,40.028,42.209,62.213,68.464,60.247,64.161,70.270,84.257,60.336,73.724,68.839,70.967,80.249,80.482,76.181,76.252,46.836,47.810,44.989,45.041,17.740,17.128,29.213,33.801,9.650,11.020,20.849,33.880,36.286,25.428,27.768,15.221,31.785,18.417,6.462,8.925,-0.275,-0.375,-0.336,-0.248,-0.304,-0.323,-0.064,344.866,305.666,8.653,9.982,21.720,24.741,6.053,20.017,29.202,146.310,137.842,306.764,298.222,187.595,136.417,270.589,10.900,11.700,23.700,26.300,7.800,20.600,32.800,
2021/04/05 15:38:51,2380.661,0.000,0.182,0.000,42.600,7.066,186.743,23.174,22.928,146.240,145.407,148.551,162.009,144.830,146.916,149.735,35.238,44.077,44.662,42.615,43.743,52.133,51.992,43.193,40.028,42.288,62.255,68.539,60.289,64.221,70.402,84.316,60.336,73.724,68.839,71.042,80.290,80.542,76.222,76.326,46.949,48.016,44.964,45.105,16.285,17.584,29.020,34.074,9.559,10.656,20.484,34.153,36.377,25.428,27.586,15.221,31.694,18.417,6.371,8.925,-0.280,-0.395,-0.352,-0.257,-0.332,-0.349,-0.064,344.196,305.262,8.653,9.982,21.720,24.741,6.053,20.017,29.202,146.310,137.842,306.764,298.222,187.595,136.417,270.589,10.900,11.700,23.700,26.300,7.800,20.600,32.800,
2021/04/05 15:38:52,2380.661,0.000,0.182,0.000,42.600,7.066,186.743,23.174,22.928,146.240,145.407,148.551,162.009,144.830,146.916,149.735,35.238,44.077,44.662,42.615,43.743,52.133,51.992,43.193,40.028,42.288,62.255,68.539,60.289,64.221,70.402,84.316,60.336,73.724,68.839,71.042,80.290,80.542,76.222,76.326,46.949,48.016,44.964,45.105,16.285,17.584,29.020,34.074,9.559,10.656,20.484,34.153,36.377,25.428,27.586,15.221,31.694,18.417,6.371,8.925,-0.280,-0.395,-0.352,-0.257,-0.332,-0.349,-0.064,344.196,305.262,8.653,9.982,21.720,24.741,6.053,20.017,29.202,146.310,137.842,306.764,298.222,187.595,136.417,270.589,10.900,11.700,23.700,26.300,7.800,20.600,32.800,
2021/04/05 15:38:53,2382.975,0.000,0.182,0.000,42.634,7.066,187.246,23.174,22.928,146.491,145.658,148.803,162.009,144.830,146.665,149.483,35.238,44.102,44.638,42.684,43.674,52.133,52.014,43.193,40.028,42.186,62.279,68.442,60.314,64.199,70.336,84.450,60.403,73.724,68.905,71.042,80.379,80.520,76.246,76.304,46.974,47.993,44.989,45.081,16.194,17.948,28.249,34.439,9.832,11.475,20.666,34.244,36.741,25.337,27.677,15.312,31.421,18.417,6.826,9.107,-0.279,-0.374,-0.335,-0.253,-0.299,-0.312,-0.064,343.867,305.089,8.653,9.982,21.720,24.741,6.053,20.017,29.202,146.310,137.842,306.764,298.222,187.595,136.417,270.589,10.900,11.700,23.700,26.300,7.800,20.600,32.800,
2021/04/05 15:38:54,2385.319,0.000,0.182,0.000,42.600,7.066,187.476,23.174,22.928,146.742,145.658,148.803,162.261,144.830,146.916,149.461,35.238,44.077,44.662,42.684,43.743,52.043,51.992,43.162,39.998,42.209,62.321,68.464,60.289,64.221,70.402,84.347,60.403,73.695,68.905,71.073,80.355,80.542,76.287,76.385,47.018,48.095,44.964,45.105,15.466,17.402,27.478,34.074,9.468,10.929,20.575,34.244,36.104,25.428,27.586,15.312,31.421,18.417,6.735,9.016,-0.278,-0.371,-0.339,-0.256,-0.313,-0.326,-0.064,343.475,304.981,8.653,9.982,21.720,24.741,6.053,20.017,29.202,146.310,137.842,306.764,298.222,187.595,136.417,270.589,10.900,11.700,23.700,26.300,7.800,20.600,32.800,
2021/04/05 15:38:55,2387.653,0.000,0.182,0.000,42.600,7.066,187.750,23.458,23.212,146.994,145.910,148.803,162.261,144.830,146.916,149.483,35.238,44.102,44.662,42.684,43.743,52.133,51.992,43.272,40.092,42.288,62.345,68.539,60.380,64.221,70.469,84.509,60.403,73.724,68.972,71.103,80.443,80.615,76.311,76.385,47.044,48.158,44.989,45.105,15.739,20.135,27.671,35.714,9.468,10.565,20.484,33.971,36.468,25.337,27.586,15.403,31.603,18.326,7.099,9.107,-0.272,-0.386,-0.350,-0.248,-0.300,-0.335,-0.064,343.197,304.803,8.653,9.982,21.720,24.741,6.053,20.017,29.202,146.310,137.842,306.764,298.222,187.595,136.417,270.589,10.900,11.700,23.700,26.300,7.800,20.600,32.800,
2021/04/05 15:38:56,2389.874,0.000,0.182,0.000,42.600,7.066,188.253,23.458,23.212,146.994,146.162,149.054,162.261,144.830,146.916,149.483,35.238,44.171,44.725,42.684,43.743,52.133,51.992,43.272,40.092,42.351,62.412,68.539,60.380,64.221,70.469,84.450,60.403,73.724,68.972,71.179,80.443,80.675,76.376,76.444,47.113,48.237,45.059,45.105,16.921,17.219,28.731,33.983,9.468,11.384,20.302,34.062,36.286,25.428,27.404,15.312,31.512,18.326,6.917,9.107,-0.266,-0.386,-0.340,-0.246,-0.316,-0.322,-0.064,342.836,304.641,8.653,9.982,21.720,24.741,6.053,20.017,29.202,146.310,137.842,306.764,298.222,187.595,136.417,270.589,10.900,11.700,23.700,26.300,7.800,20.600,32.800,
2021/04/05 15:38:57,2392.106,0.000,0.182,0.000,42.567,7.066,188.505,23.458,23.212,147.496,146.413,149.054,162.513,144.830,146.916,149.483,35.238,44.146,44.702,42.684,43.813,52.133,51.992,43.272,40.092,42.265,62.321,68.517,60.356,64.199,70.535,84.568,60.403,73.724,68.972,71.239,80.485,80.653,76.352,76.422,47.157,48.135,45.033,45.081,17.376,17.857,28.442,34.165,9.741,11.202,20.666,34.153,36.195,25.611,27.586,15.403,31.603,18.508,7.190,9.107,-0.274,-0.383,-0.342,-0.249,-0.326,-0.335,-0.064,342.526,304.522,8.653,9.982,21.720,24.741,6.053,20.017,29.202,146.310,137.842,306.764,298.222,187.595,136.417,270.589,10.900,11.700,23.700,26.300,7.800,20.600,32.800,
2021/04/05 15:38:58,2394.386,0.000,0.182,0.000,42.600,7.066,188.735,23.742,23.212,147.496,146.665,149.305,162.513,144.830,146.916,149.461,35.238,44.146,44.788,42.754,43.813,52.133,51.992,43.272,40.092,42.351,62.388,68.600,60.356,64.221,70.535,84.568,60.403,73.724,69.038,71.239,80.485,80.675,76.417,76.444,47.157,48.301,45.103,45.184,15.830,19.770,27.863,35.350,9.559,10.656,20.484,33.971,36.104,25.793,27.586,15.494,31.512,18.417,7.099,9.107,-0.282,-0.374,-0.343,-0.241,-0.313,-0.325,-0.064,342.197,304.347,8.653,9.982,21.720,24.741,6.053,20.017,29.202,146.310,137.842,306.764,298.222,187.595,136.417,270.589,10.900,11.700,23.700,26.300,7.800,20.600,32.800,
2021/04/05 15:38:59,2396.677,0.000,0.182,0.000,42.600,7.066,189.260,23.742,23.212,147.747,146.916,149.305,162.764,144.578,146.916,149.483,35.238,44.171,44.788,42.754,43.813,52.133,51.992,43.272,40.155,42.351,62.412,68.600,60.446,64.282,70.535,84.642,60.469,73.724,69.105,71.239,80.573,80.734,76.440,76.518,47.252,48.364,45.059,45.184,15.375,17.766,27.960,34.803,9.195,10.656,20.484,34.244,36.013,25.793,27.495,15.494,31.421,18.417,7.008,9.107,-0.276,-0.372,-0.334,-0.253,-0.305,-0.306,-0.064,341.812,304.180,8.653,9.982,21.720,24.741,6.053,20.017,29.202,146.310,137.842,306.764,298.222,187.595,136.417,270.589,10.900,11.700,23.700,26.300,7.800,20.600,32.800,
2021/04/05 15:39:00,2401.275,0.000,0.182,0.000,42.600,7.066,190.016,23.742,23.496,148.250,147.419,149.557,162.764,144.830,146.665,149.231,35.238,44.241,44.867,42.754,43.813,52.133,52.053,43.335,40.155,42.415,62.478,68.661,60.513,64.358,70.601,84.701,60.469,73.724,69.105,71.300,80.638,80.867,76.440,76.577,47.321,48.443,45.128,45.247,16.103,18.495,26.707,34.257,9.650,11.111,20.666,33.971,35.467,25.975,27.404,15.676,31.512,18.508,7.099,9.107,-0.276,-0.371,-0.337,-0.256,-0.308,-0.315,-0.064,341.198,303.824,8.653,9.982,21.720,24.741,6.053,20.017,29.202,146.310,137.842,306.764,298.222,187.595,136.417,270.589,10.900,11.700,23.700,26.300,7.800,20.600,32.800,
2021/04/05 15:39:01,2401.275,0.000,0.182,0.000,42.600,7.066,190.016,23.742,23.496,148.250,147.419,149.557,162.764,144.830,146.665,149.231,35.238,44.241,44.867,42.754,43.813,52.133,52.053,43.335,40.155,42.415,62.478,68.661,60.513,64.358,70.601,84.701,60.469,73.724,69.105,71.300,80.638,80.867,76.440,76.577,47.321,48.443,45.128,45.247,16.103,18.495,26.707,34.257,9.650,11.111,20.666,33.971,35.467,25.975,27.404,15.676,31.512,18.508,7.099,9.107,-0.276,-0.371,-0.337,-0.256,-0.308,-0.315,-0.064,341.198,303.824,8.653,9.982,21.720,24.741,6.053,20.017,29.202,146.310,137.842,306.764,298.222,187.595,136.417,270.589,10.900,11.700,23.700,26.300,7.800,20.600,32.800,
2021/04/05 15:39:02,2403.583,0.000,0.182,0.000,42.600,7.040,190.245,23.742,23.496,148.501,147.671,149.557,163.016,144.578,146.665,149.461,35.238,44.215,44.844,42.823,43.882,52.194,52.053,43.335,40.155,42.392,62.454,68.639,60.422,64.336,70.601,84.701,60.536,73.724,69.105,71.300,80.614,80.845,76.482,76.555,47.296,48.483,45.103,45.224,16.467,17.857,28.442,34.439,9.559,10.656,20.484,34.153,35.286,26.340,27.586,15.859,31.603,18.600,7.281,9.107,-0.269,-0.360,-0.335,-0.231,-0.309,-0.315,-0.064,340.932,303.714,8.653,9.982,21.720,24.741,6.053,20.017,29.202,146.310,137.842,306.764,298.222,187.595,136.417,270.589,10.900,11.700,23.700,26.300,7.800,20.600,32.800,
2021/04/05 15:39:03,2405.895,0.000,0.182,0.000,42.600,7.040,190.771,24.026,23.496,148.752,147.671,149.557,163.016,144.830,146.665,149.483,35.238,44.215,44.867,42.823,43.882,52.194,52.053,43.335,40.234,42.415,62.454,68.661,60.488,64.358,70.668,84.775,60.536,73.724,69.171,71.376,80.679,80.867,76.482,76.577,47.365,48.506,45.103,45.247,15.739,19.406,28.442,34.257,9.924,11.111,20.575,33.698,35.286,26.249,27.495,15.859,31.421,18.600,7.099,9.016,-0.266,-0.367,-0.330,-0.238,-0.314,-0.321,-0.064,340.603,303.541,8.653,9.982,21.720,24.741,6.053,20.017,29.202,146.310,137.842,306.764,298.222,187.595,136.417,270.589,10.900,11.700,23.700,26.300,7.800,20.600,32.800,
2021/04/05 15:39:04,2408.216,0.000,0.182,0.000,42.600,7.066,190.771,24.026,23.780,149.004,147.922,149.808,163.016,144.578,146.916,149.231,35.308,44.215,44.867,42.823,43.907,52.270,52.113,43.399,40.234,42.494,62.520,68.661,60.488,64.358,70.758,84.834,60.560,73.724,69.195,71.376,80.679,80.926,76.547,76.651,47.435,48.586,45.103,45.247,16.648,18.495,29.020,34.348,9.741,10.747,20.666,33.880,35.104,26.431,27.586,15.950,31.603,18.600,6.917,9.016,-0.269,-0.394,-0.347,-0.249,-0.317,-0.329,-0.064,340.325,303.422,7.529,11.811,19.664,27.400,5.831,19.014,28.302,163.009,115.046,307.977,299.278,174.094,130.307,274.865,10.000,14.100,21.600,29.100,7.600,19.600,32.100,
2021/04/05 15:39:05,2410.602,0.000,0.182,0.000,42.600,7.040,191.274,24.026,23.780,149.255,148.174,149.808,163.267,144.578,146.916,149.483,35.238,44.215,44.907,42.823,43.882,52.164,52.113,43.305,40.203,42.392,62.520,68.639,60.488,64.336,70.734,84.746,60.602,73.695,69.171,71.346,80.679,80.905,76.547,76.629,47.504,48.562,45.103,45.224,14.920,17.493,28.249,35.168,10.197,10.838,20.393,33.971,35.467,26.613,27.586,16.041,31.694,18.691,7.190,9.107,-0.266,-0.364,-0.339,-0.239,-0.296,-0.301,-0.064,340.047,303.196,7.529,11.811,19.664,27.400,5.831,19.014,28.302,163.009,115.046,307.977,299.278,174.094,130.307,274.865,10.000,14.100,21.600,29.100,7.600,19.600,32.100,
2021/04/05 15:39:06,2413.004,0.000,0.182,0.000,42.600,7.040,191.778,24.309,23.780,149.506,148.426,150.059,163.267,144.578,146.665,149.231,35.238,44.215,44.994,42.823,43.882,52.194,52.113,43.399,40.234,42.494,62.520,68.736,60.488,64.418,70.800,84.893,60.602,73.724,69.237,71.436,80.809,80.926,76.611,76.710,47.504,48.649,45.172,45.326,15.648,17.675,27.960,35.259,10.379,10.747,20.666,34.153,35.467,26.704,27.768,16.132,31.603,18.691,7.190,9.107,-0.266,-0.360,-0.329,-0.249,-0.304,-0.315,-0.064,339.763,303.129,7.529,11.811,19.664,27.400,5.831,19.014,28.302,163.009,115.046,307.977,299.278,174.094,130.307,274.865,10.000,14.100,21.600,29.100,7.600,19.600,32.100,
2021/04/05 15:39:07,2415.331,0.000,0.182,0.000,42.600,7.066,192.030,24.309,23.780,149.757,148.677,150.059,163.267,144.578,146.665,149.231,35.238,44.215,44.994,42.892,43.882,52.270,52.113,43.399,40.297,42.557,62.587,68.797,60.555,64.479,70.800,84.893,60.669,73.724,69.237,71.436,80.809,81.000,76.611,76.769,47.574,48.791,45.172,45.326,15.466,18.404,28.538,34.165,9.924,10.383,20.575,33.971,35.377,26.795,27.859,16.132,31.603,18.691,7.008,9.107,-0.297,-0.394,-0.354,-0.271,-0.321,-0.321,-0.064,339.528,302.902,7.529,11.811,19.664,27.400,5.831,19.014,28.302,163.009,115.046,307.977,299.278,174.094,130.307,274.865,10.000,14.100,21.600,29.100,7.600,19.600,32.100,
2021/04/05 15:39:08,2417.698,0.000,0.182,0.000,42.600,7.040,192.259,24.309,24.064,150.009,148.929,150.059,163.519,144.578,146.665,149.209,35.238,44.215,44.971,42.892,43.951,52.270,52.113,43.399,40.297,42.471,62.587,68.714,60.555,64.396,70.867,84.893,60.602,73.724,69.237,71.497,80.873,80.978,76.676,76.689,47.643,48.689,45.172,45.224,14.556,18.495,28.153,35.259,10.197,11.475,20.757,34.335,35.377,26.887,27.677,16.223,31.512,18.691,7.190,9.016,-0.262,-0.375,-0.334,-0.241,-0.308,-0.325,-0.064,339.275,302.794,7.529,11.811,19.664,27.400,5.831,19.014,28.302,163.009,115.046,307.977,299.278,174.094,130.307,274.865,10.000,14.100,21.600,29.100,7.600,19.600,32.100,
2021/04/05 15:39:09,2420.129,0.000,0.182,0.000,42.600,7.040,192.785,24.309,24.064,150.260,149.180,150.311,163.519,144.578,146.665,149.231,35.238,44.285,44.971,42.917,43.951,52.240,52.113,43.447,40.267,42.534,62.587,68.714,60.621,64.396,70.867,84.939,60.669,73.619,69.304,71.467,80.873,81.038,76.676,76.689,47.643,48.768,45.241,45.303,15.830,20.864,28.538,35.805,9.924,10.383,20.849,33.607,35.649,26.978,27.768,16.314,31.512,18.691,6.826,9.107,-0.261,-0.348,-0.322,-0.234,-0.296,-0.294,-0.064,339.042,302.668,7.529,11.811,19.664,27.400,5.831,19.014,28.302,163.009,115.046,307.977,299.278,174.094,130.307,274.865,10.000,14.100,21.600,29.100,7.600,19.600,32.100,
2021/04/05 15:39:10,2422.546,0.000,0.182,0.000,42.600,7.040,193.037,24.593,24.064,150.511,149.432,150.311,163.519,144.578,146.665,149.231,35.238,44.285,45.073,42.917,43.951,52.270,52.189,43.478,40.376,42.557,62.587,68.873,60.621,64.479,70.867,85.027,60.669,73.724,69.304,71.573,80.938,81.133,76.741,76.843,47.712,48.855,45.241,45.389,15.739,18.677,29.213,35.988,10.197,10.109,20.757,33.789,35.558,27.160,27.859,16.497,31.694,18.782,7.099,9.107,-0.269,-0.352,-0.323,-0.239,-0.293,-0.280,-0.064,338.832,302.500,7.529,11.811,19.664,27.400,5.831,19.014,28.302,163.009,115.046,307.977,299.278,174.094,130.307,274.865,10.000,14.100,21.600,29.100,7.600,19.600,32.100,
2021/04/05 15:39:11,2424.833,0.000,0.182,0.000,42.600,7.040,193.288,24.593,24.348,150.763,149.683,150.562,163.519,144.578,146.665,149.231,35.238,44.285,45.050,42.892,43.951,52.270,52.211,43.478,40.376,42.534,62.653,68.775,60.621,64.457,70.933,85.027,60.669,73.724,69.370,71.573,81.003,81.112,76.741,76.748,47.782,48.831,45.241,45.303,13.737,16.946,27.960,34.621,10.379,11.202,21.031,34.244,35.740,27.433,27.950,16.588,31.694,18.782,7.008,9.107,-0.271,-0.389,-0.352,-0.249,-0.321,-0.334,-0.064,338.554,302.443,7.529,11.811,19.664,27.400,5.831,19.014,28.302,163.009,115.046,307.977,299.278,174.094,130.307,274.865,10.000,14.100,21.600,29.100,7.600,19.600,32.100,
2021/04/05 15:39:12,2427.333,0.000,0.182,0.000,42.600,7.040,193.540,24.593,24.348,151.014,149.935,150.562,163.770,144.578,146.665,149.231,35.238,44.379,45.113,42.961,43.951,52.270,52.189,43.541,40.376,42.597,62.677,68.851,60.712,64.532,70.933,85.086,60.735,73.724,69.370,71.633,81.027,81.171,76.830,76.881,47.807,48.974,45.267,45.366,14.101,16.946,28.346,34.803,10.470,11.111,20.940,34.244,35.831,27.433,28.132,16.679,31.694,18.782,6.826,9.107,-0.272,-0.374,-0.333,-0.247,-0.312,-0.318,-0.064,338.314,302.155,7.529,11.811,19.664,27.400,5.831,19.014,28.302,163.009,115.046,307.977,299.278,174.094,130.307,274.865,10.000,14.100,21.600,29.100,7.600,19.600,32.100,
2021/04/05 15:39:13,2429.603,0.000,0.182,0.000,42.600,7.040,194.044,24.877,24.348,151.265,150.186,150.562,163.770,144.578,146.665,149.231,35.238,44.379,45.215,42.892,44.021,52.301,52.189,43.510,40.409,42.699,62.744,68.933,60.712,64.615,70.999,85.057,60.735,73.695,69.370,71.604,81.091,81.252,76.830,76.902,47.876,49.060,45.267,45.453,13.919,16.673,27.960,35.168,11.016,11.384,21.122,34.426,35.831,27.616,28.041,16.770,31.694,18.782,6.917,9.199,-0.258,-0.372,-0.336,-0.237,-0.307,-0.315,-0.064,338.048,302.044,7.529,11.811,19.664,27.400,5.831,19.014,28.302,163.009,115.046,307.977,299.278,174.094,130.307,274.865,10.000,14.100,21.600,29.100,7.600,19.600,32.100,
2021/04/05 15:39:14,2432.057,0.000,0.182,0.000,42.600,7.040,194.547,24.877,24.348,151.516,150.438,150.814,163.770,144.578,146.665,149.231,35.308,44.354,45.215,42.961,44.021,52.330,52.189,43.541,40.440,42.699,62.720,68.933,60.688,64.615,71.065,85.160,60.735,73.724,69.437,71.709,81.068,81.252,76.806,76.962,47.921,49.139,45.311,45.453,15.739,18.222,29.599,33.710,10.470,11.111,20.940,33.971,36.013,27.707,28.223,16.861,31.967,18.873,7.008,9.107,-0.282,-0.380,-0.339,-0.257,-0.298,-0.328,-0.064,337.846,301.872,7.529,11.811,19.664,27.400,5.831,19.014,28.302,163.009,115.046,307.977,299.278,174.094,130.307,274.865,10.000,14.100,21.600,29.100,7.600,19.600,32.100,
2021/04/05 15:39:15,2436.800,0.000,0.182,0.000,42.600,7.040,195.051,25.161,24.632,152.019,150.941,151.065,164.022,144.578,146.665,149.231,35.308,44.449,45.215,42.961,44.046,52.301,52.189,43.510,40.409,42.763,62.744,68.933,60.778,64.615,71.156,85.190,60.826,73.695,69.461,71.740,81.156,81.385,76.895,76.962,48.015,49.203,45.336,45.532,15.375,17.493,28.538,33.528,11.198,11.658,20.666,34.335,36.195,27.889,28.405,16.952,31.785,18.782,6.826,9.290,-0.284,-0.383,-0.349,-0.243,-0.321,-0.332,-0.064,337.333,301.642,7.529,11.811,19.664,27.400,5.831,19.014,28.302,163.009,115.046,307.977,299.278,174.094,130.307,274.865,10.000,14.100,21.600,29.100,7.600,19.600,32.100,
2021/04/05 15:39:16,2436.800,0.000,0.182,0.000,42.600,7.040,195.051,25.161,24.632,152.019,150.941,151.065,164.022,144.578,146.665,149.231,35.308,44.449,45.215,42.961,44.046,52.301,52.189,43.510,40.409,42.763,62.744,68.933,60.778,64.615,71.156,85.190,60.826,73.695,69.461,71.740,81.156,81.385,76.895,76.962,48.015,49.203,45.336,45.532,15.375,17.493,28.538,33.528,11.198,11.658,20.666,34.335,36.195,27.889,28.405,16.952,31.785,18.782,6.826,9.290,-0.284,-0.383,-0.349,-0.243,-0.321,-0.332,-0.064,337.333,301.642,7.529,11.811,19.664,27.400,5.831,19.014,28.302,163.009,115.046,307.977,299.278,174.094,130.307,274.865,10.000,14.100,21.600,29.100,7.600,19.600,32.100,
2021/04/05 15:39:17,2439.125,0.000,0.182,0.000,42.634,7.040,195.554,25.161,24.632,152.270,150.941,150.814,164.273,144.578,146.665,149.231,35.238,44.449,45.255,42.987,44.090,52.330,52.189,43.604,40.440,42.740,62.810,68.911,60.778,64.593,71.132,85.219,60.801,73.724,69.503,71.770,81.221,81.363,76.895,77.014,48.085,49.243,45.336,45.509,16.103,19.315,29.695,34.257,11.198,11.658,20.849,33.880,36.195,27.889,28.496,16.952,31.876,18.782,6.917,9.290,-0.270,-0.373,-0.336,-0.255,-0.313,-0.324,-0.064,337.074,301.411,7.529,11.811,19.664,27.400,5.831,19.014,28.302,163.009,115.046,307.977,299.278,174.094,130.307,274.865,10.000,14.100,21.600,29.100,7.600,19.600,32.100,
2021/04/05 15:39:18,2441.417,0.000,0.182,0.000,42.600,7.040,195.806,25.161,24.632,152.270,151.193,151.316,164.273,144.578,146.665,149.231,35.238,44.449,45.279,42.987,44.090,52.330,52.250,43.604,40.503,42.763,62.810,68.994,60.844,64.615,71.132,85.293,60.868,73.724,69.503,71.830,81.221,81.385,76.959,77.036,48.085,49.345,45.336,45.532,14.829,17.675,28.731,34.621,11.562,11.658,20.940,34.882,36.195,28.071,28.587,17.135,31.967,18.873,6.826,9.290,-0.257,-0.370,-0.337,-0.235,-0.301,-0.313,-0.064,336.821,301.297,7.529,11.811,19.664,27.400,5.831,19.014,28.302,163.009,115.046,307.977,299.278,174.094,130.307,274.865,10.000,14.100,21.600,29.100,7.600,19.600,32.100,
2021/04/05 15:39:19,2443.825,0.000,0.182,0.000,42.600,7.040,196.036,25.161,24.632,152.521,151.444,151.316,164.273,144.578,146.665,149.209,35.238,44.449,45.342,42.961,44.115,52.391,52.250,43.683,40.503,42.763,62.810,68.994,60.778,64.691,71.222,85.352,60.892,73.724,69.527,71.830,81.286,81.459,77.024,77.095,48.154,49.408,45.405,45.532,14.647,16.673,29.020,34.621,11.835,12.022,20.849,34.882,36.286,28.254,28.587,17.226,32.058,18.873,7.008,9.472,-0.264,-0.367,-0.333,-0.234,-0.314,-0.319,-0.064,336.606,301.181,7.529,11.811,19.664,27.400,5.831,19.014,28.302,163.009,115.046,307.977,299.278,174.094,130.307,274.865,10.000,14.100,21.600,29.100,7.600,19.600,32.100,
2021/04/05 15:39:20,2446.197,0.000,0.182,0.000,42.600,7.014,196.561,25.161,24.916,152.773,151.696,151.316,164.525,144.830,146.665,149.231,35.238,44.449,45.342,43.056,44.160,52.330,52.250,43.604,40.582,42.842,62.810,68.994,60.844,64.691,71.198,85.352,60.868,73.724,69.569,71.830,81.286,81.518,77.024,77.095,48.223,49.408,45.405,45.595,15.466,18.313,28.924,34.530,11.562,12.022,21.122,34.517,36.559,28.254,28.769,17.317,32.240,18.873,6.826,9.381,-0.281,-0.377,-0.338,-0.257,-0.296,-0.326,-0.064,336.366,300.950,7.529,11.811,19.664,27.400,5.831,19.014,28.302,163.009,115.046,307.977,299.278,174.094,130.307,274.865,10.000,14.100,21.600,29.100,7.600,19.600,32.100,
2021/04/05 15:39:21,2448.423,0.000,0.182,0.000,42.600,7.014,196.791,25.445,24.916,153.024,151.947,151.568,164.525,144.578,146.665,149.209,35.238,44.518,45.342,43.031,44.160,52.391,52.250,43.683,40.582,42.842,62.877,69.070,60.844,64.691,71.264,85.411,60.934,73.648,69.569,71.906,81.351,81.518,77.024,77.095,48.223,49.472,45.405,45.595,15.193,18.495,29.020,34.621,12.017,11.475,20.940,34.791,36.377,28.527,28.769,17.499,32.240,18.873,6.735,9.381,-0.248,-0.336,-0.311,-0.229,-0.290,-0.291,-0.064,336.087,300.774,7.529,11.811,19.664,27.400,5.831,19.014,28.302,163.009,115.046,307.977,299.278,174.094,130.307,274.865,10.000,14.100,21.600,29.100,7.600,19.600,32.100,
2021/04/05 15:39:22,2450.606,0.000,0.182,0.000,42.600,7.014,197.295,25.445,25.200,153.275,152.199,151.568,164.525,144.578,146.665,149.209,35.308,44.449,45.319,43.031,44.160,52.391,52.250,43.683,40.582,42.819,62.877,68.972,60.844,64.669,71.331,85.485,60.934,73.724,69.569,71.906,81.351,81.496,77.024,77.073,48.293,49.448,45.405,45.509,13.737,18.586,28.538,35.805,12.837,11.840,21.031,34.973,36.286,28.618,28.769,17.681,32.332,18.873,7.281,9.654,-0.276,-0.375,-0.342,-0.244,-0.310,-0.307,-0.064,335.834,300.663,7.529,11.811,19.664,27.400,5.831,19.014,28.302,163.009,115.046,307.977,299.278,174.094,130.307,274.865,10.000,14.100,21.600,29.100,7.600,19.600,32.100,
2021/04/05 15:39:23,2452.875,0.000,0.182,0.000,42.600,7.014,197.568,25.728,24.916,153.526,152.450,151.568,164.777,144.578,146.665,149.231,35.308,44.493,45.421,43.056,44.160,52.330,52.326,43.683,40.582,42.842,62.852,69.070,60.887,64.752,71.331,85.411,61.001,73.648,69.636,71.906,81.392,81.518,77.066,77.169,48.337,49.551,45.449,45.595,16.012,16.946,28.731,34.165,12.109,12.659,20.666,35.519,36.286,28.709,28.769,17.590,32.240,18.964,7.008,9.654,-0.267,-0.375,-0.345,-0.246,-0.302,-0.329,-0.064,335.563,300.596,7.529,11.811,19.664,27.400,5.831,19.014,28.302,163.009,115.046,307.977,299.278,174.094,130.307,274.865,10.000,14.100,21.600,29.100,7.600,19.600,32.100,
2021/04/05 15:39:24,2455.121,0.000,0.182,0.000,42.567,7.014,197.820,25.728,25.200,153.778,152.702,151.819,165.028,144.578,146.665,149.231,35.238,44.493,45.421,43.031,44.160,52.391,52.326,43.683,40.582,42.905,62.919,69.070,60.887,64.752,71.397,85.485,61.001,73.648,69.702,71.967,81.392,81.577,77.066,77.169,48.406,49.614,45.449,45.595,15.011,19.497,29.310,34.439,12.200,12.477,21.213,34.882,36.377,28.801,28.951,17.773,32.332,18.964,7.190,9.654,-0.245,-0.354,-0.324,-0.221,-0.293,-0.299,-0.064,335.297,300.422,7.529,11.811,19.664,27.400,5.831,19.014,28.302,163.009,115.046,307.977,299.278,174.094,130.307,274.865,10.000,14.100,21.600,29.100,7.600,19.600,32.100,
2021/04/05 15:39:25,2457.357,0.000,0.182,0.000,42.600,7.014,198.323,25.728,25.484,154.029,152.953,151.819,165.028,144.578,146.413,149.231,35.238,44.518,45.398,43.056,44.160,52.361,52.326,43.653,40.615,42.819,62.943,69.048,60.911,64.669,71.397,85.515,61.001,73.619,69.702,71.937,81.480,81.555,77.154,77.147,48.432,49.591,45.475,45.572,15.102,21.319,29.406,37.719,13.110,11.749,21.122,35.155,36.468,29.074,28.951,17.773,32.514,18.964,7.190,9.654,-0.269,-0.392,-0.348,-0.249,-0.317,-0.329,-0.064,334.999,300.261,6.313,14.168,21.508,28.867,8.062,19.111,29.446,176.367,162.332,316.884,316.965,156.615,132.455,277.415,10.200,16.600,23.700,30.800,9.600,19.500,33.100,
2021/04/05 15:39:26,2459.638,0.000,0.182,0.000,42.600,7.014,198.575,26.012,25.484,154.280,153.205,152.070,165.028,144.578,146.413,149.483,35.308,44.518,45.484,43.100,44.229,52.361,52.348,43.716,40.615,42.905,62.943,69.130,60.911,64.812,71.397,85.575,61.067,73.695,69.702,71.998,81.480,81.651,77.219,77.287,48.501,49.756,45.475,45.658,15.466,17.857,30.274,35.623,12.473,12.477,20.940,35.610,36.559,29.256,28.860,17.864,32.423,18.964,7.372,9.745,-0.260,-0.377,-0.337,-0.240,-0.308,-0.315,-0.064,334.746,300.087,6.313,14.168,21.508,28.867,8.062,19.111,29.446,176.367,162.332,316.884,316.965,156.615,132.455,277.415,10.200,16.600,23.700,30.800,9.600,19.500,33.100,
2021/04/05 15:39:27,2461.950,0.000,0.182,0.000,42.600,7.014,198.827,26.012,25.484,154.531,153.205,152.070,165.028,144.578,146.413,149.231,35.238,44.587,45.484,43.100,44.229,52.361,52.326,43.716,40.615,42.905,63.009,69.130,60.977,64.752,71.463,85.575,61.067,73.619,69.702,71.998,81.545,81.710,77.154,77.228,48.570,49.756,45.544,45.658,14.374,20.955,29.406,35.805,12.928,13.024,21.031,35.792,36.559,29.347,28.951,17.864,32.240,18.964,7.190,9.745,-0.247,-0.355,-0.325,-0.224,-0.295,-0.301,-0.064,334.437,300.025,6.313,14.168,21.508,28.867,8.062,19.111,29.446,176.367,162.332,316.884,316.965,156.615,132.455,277.415,10.200,16.600,23.700,30.800,9.600,19.500,33.100,
2021/04/05 15:39:28,2464.225,0.000,0.182,0.000,42.600,7.014,199.309,26.037,25.484,154.804,153.457,152.344,165.028,144.600,146.413,149.461,35.308,44.587,45.548,43.100,44.229,52.391,52.326,43.747,40.645,42.968,63.009,69.130,60.977,64.812,71.463,85.677,61.067,73.648,69.769,72.027,81.545,81.710,77.219,77.287,48.570,49.820,45.544,45.658,15.011,21.866,29.695,36.261,13.019,12.659,20.940,35.792,36.650,29.530,29.042,18.046,32.514,18.964,7.554,9.836,-0.263,-0.375,-0.342,-0.244,-0.301,-0.322,-0.064,334.240,299.793,6.313,14.168,21.508,28.867,8.062,19.111,29.446,176.367,162.332,316.884,316.965,156.615,132.455,277.415,10.200,16.600,23.700,30.800,9.600,19.500,33.100,
2021/04/05 15:39:29,2466.465,0.000,0.182,0.000,42.600,7.014,199.582,26.012,25.484,155.034,153.960,152.322,165.280,144.578,146.665,149.231,35.308,44.587,45.548,43.125,44.229,52.361,52.386,43.716,40.678,43.048,63.009,69.191,60.977,64.812,71.530,85.649,61.134,73.619,69.769,72.073,81.610,81.769,77.219,77.287,48.640,49.899,45.544,45.737,14.920,19.133,29.117,36.625,13.292,12.659,20.575,36.066,36.741,29.621,29.042,18.137,32.423,18.964,7.281,9.654,-0.256,-0.349,-0.319,-0.214,-0.290,-0.279,-0.064,334.020,299.680,6.313,14.168,21.508,28.867,8.062,19.111,29.446,176.367,162.332,316.884,316.965,156.615,132.455,277.415,10.200,16.600,23.700,30.800,9.600,19.500,33.100,
2021/04/05 15:39:30,2468.722,0.000,0.182,0.000,42.600,7.014,199.834,26.012,25.768,155.285,153.960,152.322,165.280,144.578,146.413,149.231,35.308,44.657,45.524,43.100,44.298,52.391,52.348,43.747,40.709,42.945,63.009,69.108,60.977,64.729,71.530,85.677,61.134,73.648,69.769,72.103,81.610,81.748,77.284,77.265,48.640,49.876,45.544,45.635,15.102,18.859,29.792,35.532,13.110,13.206,20.484,35.975,36.832,29.712,29.133,18.137,32.423,18.964,7.099,9.745,-0.254,-0.345,-0.313,-0.229,-0.295,-0.295,-0.064,333.798,299.569,6.313,14.168,21.508,28.867,8.062,19.111,29.446,176.367,162.332,316.884,316.965,156.615,132.455,277.415,10.200,16.600,23.700,30.800,9.600,19.500,33.100,
2021/04/05 15:39:31,2471.058,0.000,0.182,0.000,42.600,7.014,200.315,26.321,25.768,155.307,154.211,152.595,165.531,144.600,146.413,149.231,35.238,44.587,45.548,43.100,44.298,52.467,52.386,43.826,40.788,43.048,63.076,69.130,60.977,64.812,71.596,85.737,61.134,73.648,69.835,72.164,81.610,81.843,77.284,77.361,48.709,49.962,45.544,45.737,16.103,22.686,30.177,37.719,13.110,12.659,20.575,35.975,36.832,29.894,29.133,18.319,32.423,18.873,7.008,9.745,-0.261,-0.357,-0.321,-0.234,-0.284,-0.305,-0.064,333.557,299.453,6.313,14.168,21.508,28.867,8.062,19.111,29.446,176.367,162.332,316.884,316.965,156.615,132.455,277.415,10.200,16.600,23.700,30.800,9.600,19.500,33.100,
2021/04/05 15:39:32,2475.703,0.000,0.182,0.000,42.600,7.014,200.786,26.580,26.052,156.039,154.714,152.824,165.531,144.578,146.413,149.231,35.238,44.631,45.627,43.169,44.298,52.467,52.408,43.826,40.788,43.048,63.052,69.191,61.019,64.888,71.662,85.811,61.200,73.648,69.835,72.164,81.651,81.902,77.260,77.420,48.753,50.039,45.588,45.801,16.103,21.593,30.563,36.899,13.383,13.843,20.484,36.430,37.104,30.168,29.406,18.502,32.514,18.873,7.099,9.927,-0.260,-0.375,-0.340,-0.241,-0.307,-0.316,-0.064,333.140,299.103,6.313,14.168,21.508,28.867,8.062,19.111,29.446,176.367,162.332,316.884,316.965,156.615,132.455,277.415,10.200,16.600,23.700,30.800,9.600,19.500,33.100,
2021/04/05 15:39:33,2475.703,0.000,0.182,0.000,42.600,7.014,200.786,26.580,26.052,156.039,154.714,152.824,165.531,144.578,146.413,149.231,35.238,44.631,45.627,43.169,44.298,52.467,52.408,43.826,40.788,43.048,63.052,69.191,61.019,64.888,71.662,85.811,61.200,73.648,69.835,72.164,81.651,81.902,77.260,77.420,48.753,50.039,45.588,45.801,16.103,21.593,30.563,36.899,13.383,13.843,20.484,36.430,37.104,30.168,29.406,18.502,32.514,18.873,7.099,9.927,-0.260,-0.375,-0.340,-0.241,-0.307,-0.316,-0.064,333.140,299.103,6.313,14.168,21.508,28.867,8.062,19.111,29.446,176.367,162.332,316.884,316.965,156.615,132.455,277.415,10.200,16.600,23.700,30.800,9.600,19.500,33.100,
2021/04/05 15:39:34,2477.957,0.000,0.182,0.000,42.600,7.014,201.237,26.580,26.052,156.039,154.966,152.824,165.783,144.578,146.413,149.461,35.308,44.657,45.604,43.169,44.298,52.437,52.386,43.795,40.757,43.024,63.142,69.108,61.110,64.866,71.662,85.782,61.266,73.619,69.902,72.210,81.739,81.881,77.349,77.399,48.848,50.078,45.613,45.714,13.646,18.039,29.213,35.623,14.020,14.026,20.393,37.067,37.013,30.441,29.315,18.684,32.605,18.964,7.190,9.927,-0.255,-0.341,-0.313,-0.226,-0.290,-0.293,-0.064,332.874,299.046,6.313,14.168,21.508,28.867,8.062,19.111,29.446,176.367,162.332,316.884,316.965,156.615,132.455,277.415,10.200,16.600,23.700,30.800,9.600,19.500,33.100,
2021/04/05 15:39:35,2480.415,0.000,0.182,0.000,42.600,6.988,201.728,26.580,26.336,156.290,155.218,153.076,165.783,144.578,146.413,149.483,35.308,44.657,45.690,43.169,44.298,52.437,52.386,43.795,40.757,43.048,63.142,69.267,61.110,64.888,71.729,85.782,61.333,73.619,69.902,72.210,81.739,81.902,77.349,77.420,48.917,50.161,45.613,45.801,15.739,18.130,30.852,35.897,13.929,14.026,20.484,36.794,37.195,30.715,29.406,18.866,32.605,18.964,7.190,9.836,-0.260,-0.348,-0.316,-0.232,-0.287,-0.283,-0.064,332.730,298.810,6.313,14.168,21.508,28.867,8.062,19.111,29.446,176.367,162.332,316.884,316.965,156.615,132.455,277.415,10.200,16.600,23.700,30.800,9.600,19.500,33.100,
2021/04/05 15:39:36,2482.677,0.000,0.182,0.000,42.600,7.014,201.963,26.864,26.336,156.541,155.469,153.076,166.034,144.578,146.413,149.483,35.308,44.631,45.769,43.239,44.298,52.467,52.386,43.889,40.788,43.111,63.118,69.267,61.086,64.949,71.729,85.870,61.266,73.648,69.902,72.300,81.781,82.036,77.390,77.494,48.892,50.236,45.657,45.801,15.557,21.046,30.852,35.897,13.656,14.299,20.575,36.885,37.286,30.988,29.497,18.866,32.696,18.964,7.281,10.018,-0.262,-0.383,-0.342,-0.241,-0.317,-0.324,-0.064,332.558,298.585,6.313,14.168,21.508,28.867,8.062,19.111,29.446,176.367,162.332,316.884,316.965,156.615,132.455,277.415,10.200,16.600,23.700,30.800,9.600,19.500,33.100,
2021/04/05 15:39:37,2484.968,0.000,0.182,0.000,42.600,7.014,202.198,26.864,26.336,156.793,155.721,153.076,166.034,144.830,146.413,149.483,35.238,44.726,45.769,43.169,44.368,52.467,52.386,43.889,40.851,43.111,63.209,69.267,61.110,64.949,71.795,85.929,61.266,73.648,69.968,72.361,81.804,82.036,77.414,77.553,48.987,50.297,45.613,45.880,14.647,18.677,30.563,35.532,13.929,14.299,20.120,37.158,37.195,31.079,29.497,19.048,32.696,18.782,7.008,9.836,-0.248,-0.338,-0.309,-0.234,-0.289,-0.290,-0.064,332.356,298.528,6.313,14.168,21.508,28.867,8.062,19.111,29.446,176.367,162.332,316.884,316.965,156.615,132.455,277.415,10.200,16.600,23.700,30.800,9.600,19.500,33.100,
2021/04/05 15:39:38,2487.427,0.000,0.182,0.000,42.600,6.988,202.434,27.147,26.620,157.295,155.721,153.327,166.034,144.830,146.413,149.483,35.308,44.726,45.769,43.239,44.368,52.527,52.469,43.889,40.851,43.190,63.209,69.327,61.176,64.949,71.795,86.003,61.333,73.648,69.968,72.361,81.869,82.095,77.414,77.553,48.987,50.297,45.682,45.801,15.284,20.681,30.370,37.081,14.202,13.934,20.029,37.067,37.286,31.261,29.680,19.231,32.696,18.873,7.008,10.018,-0.248,-0.355,-0.316,-0.225,-0.296,-0.310,-0.064,332.166,298.416,6.313,14.168,21.508,28.867,8.062,19.111,29.446,176.367,162.332,316.884,316.965,156.615,132.455,277.415,10.200,16.600,23.700,30.800,9.600,19.500,33.100,
2021/04/05 15:39:39,2489.742,0.000,0.182,0.000,42.600,7.014,202.905,27.147,26.620,157.295,156.224,153.327,166.034,144.830,146.413,149.483,35.308,44.701,45.746,43.239,44.368,52.498,52.469,43.858,40.820,43.088,63.184,69.245,61.152,64.926,71.795,85.974,61.333,73.619,69.968,72.331,81.845,82.014,77.455,77.532,49.031,50.275,45.657,45.778,15.102,22.048,30.852,36.808,14.385,13.661,20.029,37.158,37.195,31.444,29.680,19.231,32.787,18.873,7.281,10.109,-0.255,-0.357,-0.321,-0.238,-0.301,-0.306,-0.064,332.027,298.297,6.313,14.168,21.508,28.867,8.062,19.111,29.446,176.367,162.332,316.884,316.965,156.615,132.455,277.415,10.200,16.600,23.700,30.800,9.600,19.500,33.100,
2021/04/05 15:39:40,2492.238,0.000,0.182,0.000,42.600,6.988,203.119,27.147,26.620,157.546,156.224,153.578,166.286,144.578,146.413,149.461,35.308,44.726,45.746,43.239,44.368,52.527,52.447,43.889,40.930,43.088,63.275,69.245,61.176,64.926,71.861,86.003,61.399,73.588,70.034,72.436,81.934,82.073,77.479,77.532,49.126,50.336,45.682,45.778,14.647,20.044,30.659,37.536,15.022,14.663,20.120,37.614,37.377,31.717,29.680,19.504,32.787,18.782,7.372,10.109,-0.239,-0.347,-0.310,-0.218,-0.289,-0.293,-0.064,331.806,298.178,6.313,14.168,21.508,28.867,8.062,19.111,29.446,176.367,162.332,316.884,316.965,156.615,132.455,277.415,10.200,16.600,23.700,30.800,9.600,19.500,33.100,
2021/04/05 15:39:41,2494.515,0.000,0.182,0.000,42.600,6.988,203.375,27.431,26.620,157.798,156.475,153.578,166.286,144.830,146.413,149.483,35.308,44.770,45.896,43.308,44.437,52.527,52.447,43.952,40.930,43.190,63.251,69.327,61.152,65.009,71.861,86.062,61.399,73.648,70.034,72.436,81.910,82.169,77.520,77.613,49.100,50.433,45.657,45.880,14.192,20.773,30.467,37.901,14.385,13.661,20.029,37.432,37.286,31.899,29.680,19.595,32.878,18.782,7.281,10.018,-0.260,-0.349,-0.321,-0.234,-0.292,-0.302,-0.064,331.685,297.951,6.313,14.168,21.508,28.867,8.062,19.111,29.446,176.367,162.332,316.884,316.965,156.615,132.455,277.415,10.200,16.600,23.700,30.800,9.600,19.500,33.100,
