Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:39:42,2496.998,0.000,0.000,0.000,42.600,6.988,203.846,27.431,26.620,158.049,156.727,153.578,166.537,144.578,146.413,149.483,35.308,44.770,45.832,43.308,44.437,52.527,52.447,43.952,40.930,43.190,63.251,69.327,61.152,64.949,71.927,86.121,61.466,73.648,70.101,72.497,81.975,82.169,77.520,77.613,49.170,50.494,45.727,45.880,14.647,20.408,30.467,37.536,14.567,14.026,20.211,37.796,37.286,32.082,29.771,19.686,32.787,18.782,7.372,10.109,-0.247,-0.338,-0.319,-0.224,-0.270,-0.281,-0.064,331.571,297.895,6.313,14.168,21.508,28.867,8.062,19.111,29.446,176.367,162.332,316.884,316.965,156.615,132.455,277.415,10.200,16.600,23.700,30.800,9.600,19.500,33.100,
2021/04/05 15:39:43,2499.497,0.000,0.182,0.000,42.600,6.988,204.081,27.715,26.904,158.300,157.230,153.830,166.537,144.578,146.413,149.483,35.308,44.770,45.832,43.333,44.437,52.498,52.447,43.922,40.963,43.190,63.251,69.327,61.152,65.009,71.927,86.092,61.466,73.619,70.101,72.467,81.975,82.169,77.520,77.686,49.239,50.494,45.727,45.880,15.102,21.410,31.720,38.448,14.567,14.208,19.847,37.796,37.468,32.355,29.862,19.778,32.787,18.691,7.554,10.200,-0.259,-0.360,-0.327,-0.221,-0.309,-0.306,-0.064,331.419,297.720,6.313,14.168,21.508,28.867,8.062,19.111,29.446,176.367,162.332,316.884,316.965,156.615,132.455,277.415,10.200,16.600,23.700,30.800,9.600,19.500,33.100,
2021/04/05 15:39:44,2501.865,0.000,0.182,0.000,42.600,6.988,204.532,27.431,26.904,158.551,157.230,153.830,166.537,144.830,146.162,149.713,35.308,44.770,45.975,43.308,44.507,52.527,52.447,44.032,40.994,43.317,63.317,69.403,61.218,65.085,71.994,86.195,61.466,73.648,70.101,72.557,82.040,82.287,77.585,77.746,49.309,50.630,45.727,45.943,15.011,19.770,31.913,35.714,14.658,15.301,19.938,38.069,37.377,32.720,29.953,19.869,32.969,18.691,8.009,10.109,-0.247,-0.338,-0.309,-0.232,-0.289,-0.288,-0.064,331.293,297.606,6.313,14.168,21.508,28.867,8.062,19.111,29.446,176.367,162.332,316.884,316.965,156.615,132.455,277.415,10.200,16.600,23.700,30.800,9.600,19.500,33.100,
2021/04/05 15:39:45,2504.253,0.000,0.182,0.000,42.600,6.988,204.552,27.715,27.188,158.803,157.482,154.081,166.789,144.830,146.413,149.735,35.308,44.839,45.896,43.308,44.437,52.573,52.545,43.922,40.963,43.317,63.317,69.403,61.218,65.009,71.994,86.166,61.532,73.558,70.167,72.528,82.040,82.287,77.585,77.686,49.309,50.570,45.727,45.880,15.739,19.042,30.852,37.263,15.295,15.118,19.665,38.525,37.377,32.993,29.771,20.051,32.969,18.691,7.736,10.109,-0.246,-0.334,-0.307,-0.206,-0.283,-0.264,-0.064,331.174,297.495,6.313,14.168,21.508,28.867,8.062,19.111,29.446,176.367,162.332,316.884,316.965,156.615,132.455,277.415,10.200,16.600,23.700,30.800,9.600,19.500,33.100,
2021/04/05 15:39:46,2506.708,0.000,0.182,0.000,42.600,6.988,205.023,27.715,27.188,159.054,157.733,154.081,166.789,144.578,146.413,149.735,35.308,44.795,45.975,43.377,44.507,52.527,52.522,44.032,40.994,43.317,63.341,69.403,61.242,65.085,72.060,86.195,61.532,73.588,70.167,72.633,82.128,82.287,77.608,77.746,49.403,50.691,45.821,45.943,16.376,20.864,31.527,36.990,15.568,15.301,19.665,38.707,37.286,33.267,29.953,20.324,33.060,18.691,8.100,10.200,-0.247,-0.357,-0.323,-0.225,-0.296,-0.299,-0.064,331.002,297.318,6.389,12.596,23.496,27.243,11.734,17.194,30.536,197.301,163.867,325.228,327.593,162.646,137.121,281.715,11.000,15.800,25.900,28.800,12.900,17.800,34.100,
2021/04/05 15:39:47,2509.071,0.000,0.182,0.000,42.600,6.988,205.494,27.715,27.188,159.305,157.985,154.081,167.041,144.830,146.413,149.735,35.308,44.839,45.952,43.377,44.507,52.603,52.522,44.032,40.994,43.293,63.384,69.381,61.285,64.987,72.060,86.254,61.532,73.588,70.167,72.633,82.105,82.265,77.650,77.724,49.447,50.669,45.796,45.920,14.920,20.135,32.491,38.083,15.295,15.392,19.574,38.525,37.377,33.358,30.135,20.416,33.151,18.691,7.918,10.109,-0.236,-0.330,-0.300,-0.203,-0.290,-0.284,-0.064,330.863,297.202,6.389,12.596,23.496,27.243,11.734,17.194,30.536,197.301,163.867,325.228,327.593,162.646,137.121,281.715,11.000,15.800,25.900,28.800,12.900,17.800,34.100,
2021/04/05 15:39:48,2511.256,0.000,0.182,0.000,42.600,6.988,205.729,27.715,27.188,159.556,158.236,154.333,167.041,144.830,146.413,149.735,35.308,44.839,46.038,43.377,44.507,52.603,52.447,44.095,41.057,43.317,63.384,69.464,61.285,65.085,72.126,86.254,61.599,73.588,70.167,72.694,82.169,82.361,77.714,77.805,49.447,50.767,45.796,46.006,15.739,20.226,32.106,36.899,15.386,15.574,19.392,39.071,37.559,33.631,29.953,20.507,33.151,18.691,8.009,10.200,-0.262,-0.351,-0.319,-0.235,-0.292,-0.293,-0.064,330.648,297.030,6.389,12.596,23.496,27.243,11.734,17.194,30.536,197.301,163.867,325.228,327.593,162.646,137.121,281.715,11.000,15.800,25.900,28.800,12.900,17.800,34.100,
2021/04/05 15:39:49,2513.592,0.000,0.182,0.000,42.600,6.988,205.944,27.999,27.472,159.808,158.488,154.584,167.041,144.830,146.413,149.713,35.308,44.839,46.015,43.377,44.507,52.603,52.522,44.095,41.057,43.293,63.384,69.442,61.285,64.987,72.126,86.328,61.599,73.588,70.234,72.694,82.169,82.339,77.714,77.724,49.517,50.745,45.796,45.920,14.738,20.955,32.106,37.992,16.114,15.301,19.392,39.071,37.468,33.904,30.135,20.689,33.242,18.600,8.737,10.200,-0.254,-0.339,-0.309,-0.226,-0.274,-0.284,-0.064,330.465,296.857,6.389,12.596,23.496,27.243,11.734,17.194,30.536,197.301,163.867,325.228,327.593,162.646,137.121,281.715,11.000,15.800,25.900,28.800,12.900,17.800,34.100,
2021/04/05 15:39:50,2515.947,0.000,0.000,0.000,42.600,6.988,206.435,27.999,27.472,160.059,158.739,154.584,167.292,144.830,146.162,149.735,35.308,44.839,46.015,43.377,44.576,52.603,52.545,44.095,41.136,43.293,63.384,69.442,61.285,65.063,72.193,86.387,61.599,73.648,70.234,72.770,82.234,82.399,77.714,77.724,49.517,50.805,45.796,45.920,14.920,20.590,31.624,36.808,15.568,16.302,19.028,39.344,37.559,34.269,30.044,20.871,33.060,18.600,8.191,10.018,-0.239,-0.328,-0.300,-0.212,-0.279,-0.276,-0.064,330.275,296.795,6.389,12.596,23.496,27.243,11.734,17.194,30.536,197.301,163.867,325.228,327.593,162.646,137.121,281.715,11.000,15.800,25.900,28.800,12.900,17.800,34.100,
2021/04/05 15:39:51,2518.263,0.000,0.182,0.000,42.600,6.988,206.670,27.999,27.756,160.059,158.991,154.584,167.292,144.830,146.162,149.735,35.308,44.909,46.078,43.377,44.576,52.603,52.522,44.095,41.136,43.373,63.450,69.442,61.285,65.123,72.193,86.387,61.665,73.588,70.300,72.770,82.234,82.473,77.779,77.857,49.586,50.881,45.865,45.983,15.193,19.953,31.238,36.170,15.750,15.756,18.937,39.253,37.195,34.451,29.862,21.054,33.151,18.600,8.100,10.018,-0.248,-0.336,-0.309,-0.232,-0.289,-0.288,-0.064,330.066,296.684,6.389,12.596,23.496,27.243,11.734,17.194,30.536,197.301,163.867,325.228,327.593,162.646,137.121,281.715,11.000,15.800,25.900,28.800,12.900,17.800,34.100,
2021/04/05 15:39:52,2520.560,0.000,0.000,0.000,42.600,6.988,206.906,27.999,27.756,160.310,158.991,154.584,167.292,144.830,146.413,149.987,35.238,44.909,46.015,43.446,44.576,52.573,52.522,44.064,41.105,43.373,63.450,69.442,61.351,65.063,72.259,86.359,61.665,73.558,70.300,72.740,82.299,82.473,77.779,77.857,49.656,50.881,45.865,45.920,14.101,19.315,31.624,36.261,16.114,16.758,18.664,39.891,37.286,34.725,29.862,21.145,33.242,18.600,8.555,10.109,-0.249,-0.339,-0.309,-0.231,-0.291,-0.289,-0.064,329.858,296.564,6.389,12.596,23.496,27.243,11.734,17.194,30.536,197.301,163.867,325.228,327.593,162.646,137.121,281.715,11.000,15.800,25.900,28.800,12.900,17.800,34.100,
2021/04/05 15:39:53,2522.853,0.000,0.182,0.000,42.634,6.962,207.377,28.282,27.756,160.561,159.494,154.835,167.544,144.830,146.413,149.987,35.308,44.909,46.180,43.472,44.576,52.664,52.583,44.158,41.136,43.459,63.450,69.524,61.351,65.146,72.259,86.447,61.731,73.588,70.300,72.830,82.364,82.494,77.844,77.879,49.656,50.964,45.865,46.006,16.376,19.315,31.720,36.899,15.750,16.940,18.572,39.709,37.286,35.089,29.680,21.327,32.969,18.508,8.282,10.018,-0.244,-0.326,-0.301,-0.214,-0.272,-0.280,-0.064,329.656,296.448,6.389,12.596,23.496,27.243,11.734,17.194,30.536,197.301,163.867,325.228,327.593,162.646,137.121,281.715,11.000,15.800,25.900,28.800,12.900,17.800,34.100,
2021/04/05 15:39:54,2525.031,0.000,0.182,0.000,42.634,6.962,207.612,28.282,28.040,160.813,159.494,154.835,167.795,144.830,146.413,149.987,35.308,44.909,46.157,43.446,44.671,52.634,52.583,44.127,41.168,43.436,63.450,69.502,61.351,65.123,72.349,86.418,61.756,73.558,70.391,72.801,82.364,82.532,77.844,77.916,49.725,51.002,45.865,45.983,16.921,19.770,32.395,37.354,16.479,16.120,18.390,39.617,37.650,35.272,29.862,21.600,33.151,18.691,8.282,10.018,-0.250,-0.336,-0.306,-0.222,-0.284,-0.264,-0.064,329.459,296.282,6.389,12.596,23.496,27.243,11.734,17.194,30.536,197.301,163.867,325.228,327.593,162.646,137.121,281.715,11.000,15.800,25.900,28.800,12.900,17.800,34.100,
2021/04/05 15:39:55,2529.355,0.000,0.182,0.000,42.634,6.962,208.318,28.566,28.040,161.315,159.997,155.087,167.795,144.830,146.413,149.987,35.308,44.978,46.244,43.472,44.645,52.664,52.605,44.158,41.199,43.459,63.516,69.524,61.417,65.221,72.325,86.521,61.798,73.588,70.367,72.967,82.429,82.613,77.909,77.938,49.794,51.100,45.934,46.006,17.467,22.413,32.202,38.448,16.479,16.485,18.390,39.800,37.650,35.636,29.771,21.692,33.060,18.508,8.282,10.018,-0.251,-0.366,-0.323,-0.229,-0.302,-0.314,-0.064,328.991,296.166,6.389,12.596,23.496,27.243,11.734,17.194,30.536,197.301,163.867,325.228,327.593,162.646,137.121,281.715,11.000,15.800,25.900,28.800,12.900,17.800,34.100,
2021/04/05 15:39:56,2531.568,0.000,0.182,0.000,42.600,6.962,208.533,28.566,28.324,161.566,160.249,155.338,168.047,144.830,146.413,149.965,35.308,44.978,46.323,43.446,44.645,52.664,52.583,44.237,41.263,43.522,63.516,69.600,61.417,65.221,72.392,86.580,61.798,73.588,70.367,72.967,82.429,82.686,77.909,78.012,49.864,51.161,45.934,46.086,15.284,21.410,32.781,37.628,16.387,17.122,18.026,39.800,37.559,35.910,29.862,21.874,33.151,18.600,8.191,9.927,-0.232,-0.323,-0.304,-0.209,-0.258,-0.278,-0.064,328.745,295.987,6.389,12.596,23.496,27.243,11.734,17.194,30.536,197.301,163.867,325.228,327.593,162.646,137.121,281.715,11.000,15.800,25.900,28.800,12.900,17.800,34.100,
2021/04/05 15:39:57,2533.650,0.000,0.182,0.000,42.567,6.988,208.789,28.566,28.324,161.818,160.500,155.589,168.047,144.830,146.413,149.987,35.308,44.978,46.221,43.516,44.645,52.664,52.583,44.237,41.263,43.499,63.583,69.578,61.484,65.199,72.392,86.580,61.798,73.588,70.433,72.967,82.493,82.665,77.909,77.990,49.933,51.199,45.934,46.062,15.102,19.953,31.913,36.443,16.843,17.760,17.844,40.346,37.377,36.183,29.862,22.056,33.060,18.600,8.464,9.927,-0.247,-0.333,-0.306,-0.223,-0.288,-0.287,-0.064,328.510,295.878,6.389,12.596,23.496,27.243,11.734,17.194,30.536,197.301,163.867,325.228,327.593,162.646,137.121,281.715,11.000,15.800,25.900,28.800,12.900,17.800,34.100,
2021/04/05 15:39:58,2535.662,0.000,0.182,0.000,42.567,6.988,209.239,28.850,28.608,162.069,160.752,155.589,168.047,144.830,146.413,150.216,35.308,44.978,46.323,43.541,44.645,52.724,52.583,44.237,41.263,43.522,63.583,69.661,61.484,65.221,72.458,86.639,61.798,73.588,70.433,72.967,82.493,82.686,77.909,78.012,50.002,51.221,46.004,46.149,16.103,21.775,31.624,36.990,16.661,17.304,17.935,40.164,37.559,36.456,29.771,22.147,33.060,18.508,8.373,9.927,-0.252,-0.338,-0.309,-0.224,-0.278,-0.278,-0.064,328.219,295.706,6.389,12.596,23.496,27.243,11.734,17.194,30.536,197.301,163.867,325.228,327.593,162.646,137.121,281.715,11.000,15.800,25.900,28.800,12.900,17.800,34.100,
2021/04/05 15:39:59,2535.662,0.000,0.182,0.000,42.567,6.988,209.239,28.850,28.608,162.069,160.752,155.589,168.047,144.830,146.413,150.216,35.308,44.978,46.323,43.541,44.645,52.724,52.583,44.237,41.263,43.522,63.583,69.661,61.484,65.221,72.458,86.639,61.798,73.588,70.433,72.967,82.493,82.686,77.909,78.012,50.002,51.221,46.004,46.149,16.103,21.775,31.624,36.990,16.661,17.304,17.935,40.164,37.559,36.456,29.771,22.147,33.060,18.508,8.373,9.927,-0.252,-0.338,-0.309,-0.224,-0.278,-0.278,-0.064,328.219,295.706,6.389,12.596,23.496,27.243,11.734,17.194,30.536,197.301,163.867,325.228,327.593,162.646,137.121,281.715,11.000,15.800,25.900,28.800,12.900,17.800,34.100,
2021/04/05 15:40:00,2539.902,0.000,0.182,0.000,42.634,6.962,209.730,28.850,28.608,162.571,161.255,155.841,168.298,144.830,146.413,150.238,35.308,45.047,46.323,43.541,44.715,52.724,52.659,44.237,41.263,43.601,63.583,69.661,61.484,65.221,72.524,86.713,61.864,73.588,70.499,73.027,82.558,82.746,78.039,78.071,50.002,51.358,46.004,46.149,14.738,22.139,31.913,38.630,17.025,16.940,17.571,40.528,37.377,37.003,29.862,22.603,32.969,18.600,8.555,9.836,-0.245,-0.328,-0.305,-0.210,-0.280,-0.263,-0.064,327.764,295.417,6.389,12.596,23.496,27.243,11.734,17.194,30.536,197.301,163.867,325.228,327.593,162.646,137.121,281.715,11.000,15.800,25.900,28.800,12.900,17.800,34.100,
2021/04/05 15:40:01,2541.937,0.000,0.182,0.000,42.600,6.962,210.201,28.850,28.608,162.823,161.506,155.841,168.550,145.081,146.413,150.238,35.308,45.047,46.363,43.516,44.645,52.724,52.659,44.301,41.342,43.578,63.649,69.639,61.484,65.260,72.524,86.713,61.864,73.588,70.499,73.088,82.623,82.724,78.039,78.049,50.069,51.336,46.073,46.126,15.466,20.408,32.588,37.081,16.661,17.395,17.389,40.346,37.377,37.186,29.862,22.603,32.878,18.691,8.646,9.745,-0.247,-0.321,-0.302,-0.218,-0.261,-0.258,-0.064,327.518,295.297,6.389,12.596,23.496,27.243,11.734,17.194,30.536,197.301,163.867,325.228,327.593,162.646,137.121,281.715,11.000,15.800,25.900,28.800,12.900,17.800,34.100,
2021/04/05 15:40:02,2544.075,0.000,0.182,0.000,42.600,6.962,210.436,29.134,28.608,163.074,161.506,156.092,168.550,145.081,146.413,150.238,35.308,45.047,46.363,43.585,44.715,52.695,52.659,44.270,41.311,43.578,63.649,69.699,61.550,65.260,72.524,86.684,61.864,73.558,70.566,73.058,82.623,82.783,78.039,78.109,50.135,51.411,46.073,46.205,15.648,20.499,31.624,36.899,16.570,17.942,17.207,40.893,37.559,37.641,29.862,22.968,32.787,18.782,8.646,9.745,-0.237,-0.347,-0.314,-0.216,-0.288,-0.288,-0.064,327.371,295.186,6.389,12.596,23.496,27.243,11.734,17.194,30.536,197.301,163.867,325.228,327.593,162.646,137.121,281.715,11.000,15.800,25.900,28.800,12.900,17.800,34.100,
2021/04/05 15:40:03,2546.314,0.000,0.182,0.000,42.600,6.962,210.672,29.134,28.892,163.074,162.009,156.092,168.801,145.081,146.413,150.238,35.308,45.047,46.449,43.585,44.715,52.724,52.659,44.301,41.405,43.744,63.649,69.721,61.550,65.418,72.591,86.772,61.864,73.588,70.566,73.088,82.688,82.879,78.104,78.204,50.202,51.555,46.073,46.228,14.101,19.224,31.527,36.534,17.207,18.124,17.116,40.710,37.377,37.732,29.771,22.968,32.787,18.600,8.737,9.654,-0.235,-0.324,-0.295,-0.215,-0.280,-0.272,-0.064,327.151,295.124,6.389,12.596,23.496,27.243,11.734,17.194,30.536,197.301,163.867,325.228,327.593,162.646,137.121,281.715,11.000,15.800,25.900,28.800,12.900,17.800,34.100,
2021/04/05 15:40:04,2546.314,0.000,0.182,0.000,42.600,6.962,210.672,29.134,28.892,163.074,162.009,156.092,168.801,145.081,146.413,150.238,35.308,45.047,46.449,43.585,44.715,52.724,52.659,44.301,41.405,43.744,63.649,69.721,61.550,65.418,72.591,86.772,61.864,73.588,70.566,73.088,82.688,82.879,78.104,78.204,50.202,51.555,46.073,46.228,14.101,19.224,31.527,36.534,17.207,18.124,17.116,40.710,37.377,37.732,29.771,22.968,32.787,18.600,8.737,9.654,-0.235,-0.324,-0.295,-0.215,-0.280,-0.272,-0.064,327.151,295.124,6.389,12.596,23.496,27.243,11.734,17.194,30.536,197.301,163.867,325.228,327.593,162.646,137.121,281.715,11.000,15.800,25.900,28.800,12.900,17.800,34.100,
2021/04/05 15:40:05,2548.380,0.000,0.182,0.000,42.600,6.988,211.142,29.418,28.892,163.325,162.261,156.343,168.801,144.830,146.413,150.238,35.308,45.117,46.449,43.585,44.784,52.695,52.659,44.270,41.374,43.744,63.649,69.721,61.550,65.343,72.591,86.817,61.931,73.558,70.566,73.134,82.688,82.879,78.104,78.204,50.202,51.555,46.073,46.228,15.648,21.046,32.009,37.536,17.571,18.215,17.116,40.893,37.650,38.644,29.680,23.332,32.969,18.417,8.919,9.654,-0.236,-0.328,-0.302,-0.212,-0.279,-0.288,-0.064,326.992,295.015,6.389,12.596,23.496,27.243,11.734,17.194,30.536,197.301,163.867,325.228,327.593,162.646,137.121,281.715,11.000,15.800,25.900,28.800,12.900,17.800,34.100,
2021/04/05 15:40:06,2550.679,0.000,0.182,0.000,42.600,6.962,211.357,29.701,28.892,163.576,162.261,156.343,168.801,145.081,146.413,150.468,35.308,45.117,46.529,43.585,44.784,52.724,52.659,44.380,41.405,43.744,63.716,69.797,61.550,65.343,72.657,86.846,61.931,73.588,70.566,73.164,82.753,82.879,78.169,78.204,50.202,51.555,46.073,46.228,14.920,21.046,31.431,36.808,17.389,18.033,16.934,40.801,37.195,38.553,29.771,23.423,33.698,18.417,9.010,9.654,-0.247,-0.342,-0.310,-0.231,-0.291,-0.293,-0.064,326.853,294.897,6.389,12.596,23.496,27.243,11.734,17.194,30.536,197.301,163.867,325.228,327.593,162.646,137.121,281.715,11.000,15.800,25.900,28.800,12.900,17.800,34.100,
2021/04/05 15:40:07,2555.209,0.000,0.182,0.000,42.600,6.962,212.084,29.701,29.176,164.079,162.764,156.595,169.053,145.081,146.413,150.490,35.308,45.117,46.529,43.610,44.784,52.724,52.659,44.380,41.405,43.744,63.716,69.721,61.616,65.343,72.657,86.905,61.931,73.588,70.632,73.224,82.817,83.012,78.169,78.263,50.335,51.691,46.142,46.291,15.557,22.321,31.527,38.356,18.208,18.852,16.570,41.166,36.832,39.464,29.771,23.879,33.698,18.782,8.828,9.745,-0.248,-0.334,-0.303,-0.220,-0.268,-0.283,-0.064,326.582,294.659,11.202,18.966,25.979,30.384,14.757,14.341,31.468,178.977,187.575,338.076,339.179,174.946,142.651,289.299,12.800,20.400,27.600,31.900,15.700,14.800,34.900,
2021/04/05 15:40:08,2557.513,0.000,0.182,0.000,42.600,6.962,212.319,29.985,29.176,164.330,163.016,156.595,169.053,145.081,146.413,150.490,35.308,45.117,46.529,43.585,44.784,52.724,52.659,44.380,41.405,43.807,63.716,69.797,61.616,65.418,72.723,86.905,61.997,73.588,70.699,73.300,82.817,83.012,78.234,78.263,50.335,51.752,46.142,46.228,15.739,24.144,32.973,38.539,17.571,17.942,16.479,40.801,36.832,39.738,29.680,24.152,33.698,18.782,8.646,9.745,-0.234,-0.324,-0.302,-0.191,-0.272,-0.254,-0.064,326.430,294.544,11.202,18.966,25.979,30.384,14.757,14.341,31.468,178.977,187.575,338.076,339.179,174.946,142.651,289.299,12.800,20.400,27.600,31.900,15.700,14.800,34.900,
2021/04/05 15:40:09,2559.698,0.000,0.182,0.000,42.600,6.962,212.790,29.985,29.460,164.582,163.267,156.846,169.305,145.081,146.413,150.490,35.308,45.186,46.592,43.585,44.784,52.800,52.719,44.380,41.484,43.807,63.782,69.797,61.616,65.418,72.723,86.905,61.997,73.588,70.699,73.300,82.882,83.012,78.234,78.337,50.401,51.752,46.142,46.291,16.830,22.504,32.781,37.901,18.117,18.033,16.296,41.166,36.741,40.011,29.680,24.335,33.789,18.873,8.737,9.745,-0.238,-0.330,-0.302,-0.212,-0.291,-0.288,-0.064,326.423,294.431,11.202,18.966,25.979,30.384,14.757,14.341,31.468,178.977,187.575,338.076,339.179,174.946,142.651,289.299,12.800,20.400,27.600,31.900,15.700,14.800,34.900,
2021/04/05 15:40:10,2562.059,0.000,0.182,0.000,42.600,6.962,213.005,29.985,29.460,164.833,163.519,156.846,169.305,145.081,146.413,150.468,35.377,45.186,46.655,43.654,44.854,52.800,52.719,44.443,41.484,43.870,63.782,69.858,61.683,65.479,72.789,86.964,61.997,73.648,70.699,73.361,82.882,83.130,78.298,78.397,50.401,51.888,46.142,46.355,17.467,21.775,32.684,37.354,17.571,19.490,15.750,41.166,36.468,40.284,29.406,24.517,33.698,18.873,8.919,9.745,-0.252,-0.340,-0.312,-0.224,-0.278,-0.292,-0.064,326.347,294.372,11.202,18.966,25.979,30.384,14.757,14.341,31.468,178.977,187.575,338.076,339.179,174.946,142.651,289.299,12.800,20.400,27.600,31.900,15.700,14.800,34.900,
2021/04/05 15:40:11,2562.059,0.000,0.182,0.000,42.600,6.962,213.005,29.985,29.460,164.833,163.519,156.846,169.305,145.081,146.413,150.468,35.377,45.186,46.655,43.654,44.854,52.800,52.719,44.443,41.484,43.870,63.782,69.858,61.683,65.479,72.789,86.964,61.997,73.648,70.699,73.361,82.882,83.130,78.298,78.397,50.401,51.888,46.142,46.355,17.467,21.775,32.684,37.354,17.571,19.490,15.750,41.166,36.468,40.284,29.406,24.517,33.698,18.873,8.919,9.745,-0.252,-0.340,-0.312,-0.224,-0.278,-0.292,-0.064,326.347,294.372,11.202,18.966,25.979,30.384,14.757,14.341,31.468,178.977,187.575,338.076,339.179,174.946,142.651,289.299,12.800,20.400,27.600,31.900,15.700,14.800,34.900,
2021/04/05 15:40:12,2564.375,0.000,0.182,0.000,42.600,6.962,213.261,30.269,29.744,165.084,163.770,157.097,169.556,145.081,146.413,150.742,35.308,45.186,46.592,43.654,44.854,52.800,52.719,44.380,41.484,43.807,63.782,69.797,61.683,65.343,72.789,86.964,61.997,73.588,70.765,73.361,82.947,83.130,78.298,78.337,50.468,51.827,46.142,46.291,18.195,21.228,32.973,36.352,17.298,19.672,15.659,41.257,36.468,40.740,29.497,24.699,33.789,18.873,8.737,9.745,-0.245,-0.330,-0.303,-0.217,-0.284,-0.283,-0.064,326.253,294.134,11.202,18.966,25.979,30.384,14.757,14.341,31.468,178.977,187.575,338.076,339.179,174.946,142.651,289.299,12.800,20.400,27.600,31.900,15.700,14.800,34.900,
2021/04/05 15:40:13,2568.987,0.000,0.182,0.000,42.634,6.962,213.967,30.553,29.744,165.335,164.273,157.097,169.808,145.081,146.413,150.742,35.308,45.186,46.632,43.654,44.854,52.800,52.719,44.443,41.547,43.847,63.848,69.836,61.683,65.396,72.789,87.038,62.063,73.588,70.765,73.421,83.012,83.183,78.363,78.375,50.601,51.866,46.212,46.331,16.830,23.688,32.395,36.170,17.480,20.492,15.204,41.348,36.104,41.469,29.315,25.155,33.698,19.055,8.828,9.745,-0.246,-0.340,-0.314,-0.224,-0.295,-0.302,-0.064,326.132,293.964,11.202,18.966,25.979,30.384,14.757,14.341,31.468,178.977,187.575,338.076,339.179,174.946,142.651,289.299,12.800,20.400,27.600,31.900,15.700,14.800,34.900,
2021/04/05 15:40:14,2571.352,0.000,0.182,0.000,42.600,6.936,214.202,30.553,30.028,165.587,164.525,157.349,169.808,145.081,146.413,150.742,35.308,45.186,46.734,43.724,44.854,52.861,52.719,44.506,41.611,43.949,63.848,69.933,61.683,65.479,72.856,87.098,62.063,73.588,70.832,73.421,83.012,83.204,78.363,78.456,50.601,52.024,46.212,46.434,16.012,22.777,33.745,37.901,17.662,19.126,14.931,41.166,36.013,41.834,29.224,25.337,33.789,19.147,8.555,9.745,-0.236,-0.316,-0.299,-0.201,-0.279,-0.270,-0.064,326.071,293.847,11.202,18.966,25.979,30.384,14.757,14.341,31.468,178.977,187.575,338.076,339.179,174.946,142.651,289.299,12.800,20.400,27.600,31.900,15.700,14.800,34.900,
2021/04/05 15:40:15,2573.627,0.000,0.182,0.000,42.600,6.962,214.673,30.577,30.028,165.860,164.777,157.371,170.059,145.355,146.413,150.742,35.308,45.255,46.711,43.724,44.923,52.831,52.802,44.475,41.580,43.926,63.848,69.836,61.749,65.457,72.922,87.128,62.063,73.558,70.832,73.467,83.076,83.183,78.428,78.434,50.667,52.002,46.212,46.331,17.285,22.686,32.877,36.899,18.299,20.219,14.658,41.530,35.922,42.107,29.315,25.702,33.698,19.238,8.646,9.654,-0.250,-0.330,-0.304,-0.221,-0.280,-0.260,-0.064,325.980,293.790,11.202,18.966,25.979,30.384,14.757,14.341,31.468,178.977,187.575,338.076,339.179,174.946,142.651,289.299,12.800,20.400,27.600,31.900,15.700,14.800,34.900,
2021/04/05 15:40:16,2575.807,0.000,0.182,0.000,42.600,6.936,214.908,30.836,30.028,166.340,165.028,157.600,170.059,145.333,146.413,150.742,35.308,45.255,46.711,43.724,44.923,52.861,52.802,44.585,41.611,43.926,63.915,69.911,61.749,65.457,72.922,87.157,62.063,73.588,70.832,73.497,83.076,83.242,78.428,78.508,50.733,52.002,46.281,46.411,15.739,20.408,31.045,37.536,18.299,20.036,14.749,41.803,35.922,42.472,29.133,25.793,33.607,19.238,8.373,9.745,-0.234,-0.317,-0.292,-0.204,-0.261,-0.267,-0.064,325.942,293.616,11.202,18.966,25.979,30.384,14.757,14.341,31.468,178.977,187.575,338.076,339.179,174.946,142.651,289.299,12.800,20.400,27.600,31.900,15.700,14.800,34.900,
2021/04/05 15:40:17,2575.807,0.000,0.182,0.000,42.600,6.936,214.908,30.836,30.028,166.340,165.028,157.600,170.059,145.333,146.413,150.742,35.308,45.255,46.711,43.724,44.923,52.861,52.802,44.585,41.611,43.926,63.915,69.911,61.749,65.457,72.922,87.157,62.063,73.588,70.832,73.497,83.076,83.242,78.428,78.508,50.733,52.002,46.281,46.411,15.739,20.408,31.045,37.536,18.299,20.036,14.749,41.803,35.922,42.472,29.133,25.793,33.607,19.238,8.373,9.745,-0.234,-0.317,-0.292,-0.204,-0.261,-0.267,-0.064,325.942,293.616,11.202,18.966,25.979,30.384,14.757,14.341,31.468,178.977,187.575,338.076,339.179,174.946,142.651,289.299,12.800,20.400,27.600,31.900,15.700,14.800,34.900,
2021/04/05 15:40:18,2577.974,0.000,0.182,0.000,42.600,6.962,215.144,30.836,30.312,166.592,165.280,157.600,170.311,145.333,146.413,150.994,35.308,45.255,46.734,43.724,44.923,52.800,52.719,44.506,41.611,43.949,63.915,69.933,61.749,65.479,72.922,87.157,62.063,73.588,70.898,73.497,83.076,83.263,78.428,78.456,50.733,52.085,46.281,46.355,15.466,20.590,32.202,37.901,18.481,19.945,14.202,41.803,35.740,42.654,28.769,26.066,33.698,19.238,8.464,9.654,-0.246,-0.339,-0.305,-0.221,-0.278,-0.286,-0.064,325.752,293.503,11.202,18.966,25.979,30.384,14.757,14.341,31.468,178.977,187.575,338.076,339.179,174.946,142.651,289.299,12.800,20.400,27.600,31.900,15.700,14.800,34.900,
2021/04/05 15:40:19,2580.099,0.000,0.182,0.000,42.600,6.936,215.614,30.836,30.312,166.592,165.280,157.852,170.311,145.333,146.665,150.994,35.308,45.325,46.774,43.749,44.923,52.861,52.802,44.585,41.690,43.926,63.915,69.911,61.815,65.457,72.988,87.231,62.130,73.588,70.898,73.497,83.141,83.316,78.428,78.508,50.800,52.063,46.281,46.331,16.467,23.141,31.913,38.356,18.481,20.128,13.929,41.712,35.740,43.110,29.042,26.340,33.789,19.238,8.464,9.745,-0.234,-0.313,-0.291,-0.204,-0.260,-0.268,-0.064,325.620,293.493,11.202,18.966,25.979,30.384,14.757,14.341,31.468,178.977,187.575,338.076,339.179,174.946,142.651,289.299,12.800,20.400,27.600,31.900,15.700,14.800,34.900,
2021/04/05 15:40:20,2584.460,0.000,0.182,0.000,42.600,6.962,216.085,31.120,30.596,167.094,165.783,158.103,170.562,145.081,146.413,150.994,35.308,45.325,46.940,43.724,44.923,52.831,52.780,44.555,41.722,44.092,63.915,70.055,61.815,65.615,73.055,87.261,62.130,73.558,70.898,73.604,83.206,83.397,78.493,78.589,50.933,52.297,46.281,46.497,15.466,19.406,32.395,36.625,18.390,20.583,13.474,42.077,35.286,44.021,28.496,26.795,33.607,19.329,8.373,9.745,-0.248,-0.326,-0.303,-0.220,-0.276,-0.258,-0.064,325.271,293.206,11.202,18.966,25.979,30.384,14.757,14.341,31.468,178.977,187.575,338.076,339.179,174.946,142.651,289.299,12.800,20.400,27.600,31.900,15.700,14.800,34.900,
2021/04/05 15:40:21,2586.563,0.000,0.182,0.000,42.634,6.936,216.300,31.120,30.596,167.345,166.034,158.103,170.562,145.333,146.665,151.223,35.308,45.325,46.877,43.793,44.992,52.861,52.780,44.585,41.753,44.092,63.981,69.994,61.815,65.539,73.055,87.364,62.130,73.588,70.964,73.633,83.206,83.456,78.493,78.648,50.933,52.297,46.350,46.434,14.920,19.953,32.684,35.623,18.208,21.038,13.292,42.350,35.467,44.568,28.405,27.069,33.515,19.329,8.191,9.654,-0.230,-0.304,-0.291,-0.185,-0.269,-0.258,-0.064,325.120,293.147,11.202,18.966,25.979,30.384,14.757,14.341,31.468,178.977,187.575,338.076,339.179,174.946,142.651,289.299,12.800,20.400,27.600,31.900,15.700,14.800,34.900,
2021/04/05 15:40:22,2588.735,0.000,0.182,0.000,42.600,6.936,216.791,31.404,30.596,167.597,166.286,158.103,170.814,145.333,146.665,151.245,35.377,45.325,46.940,43.818,44.992,52.936,52.780,44.649,41.753,44.092,63.981,70.055,61.882,65.615,73.055,87.364,62.196,73.588,71.031,73.694,83.271,83.456,78.558,78.648,50.999,52.358,46.350,46.497,17.285,21.775,33.166,36.990,17.935,20.947,13.019,42.259,34.922,44.933,28.223,27.433,33.607,19.329,8.282,9.745,-0.234,-0.331,-0.301,-0.211,-0.281,-0.288,-0.064,324.917,293.032,11.202,18.966,25.979,30.384,14.757,14.341,31.468,178.977,187.575,338.076,339.179,174.946,142.651,289.299,12.800,20.400,27.600,31.900,15.700,14.800,34.900,
2021/04/05 15:40:23,2588.735,0.000,0.182,0.000,42.600,6.936,216.791,31.404,30.596,167.597,166.286,158.103,170.814,145.333,146.665,151.245,35.377,45.325,46.940,43.818,44.992,52.936,52.780,44.649,41.753,44.092,63.981,70.055,61.882,65.615,73.055,87.364,62.196,73.588,71.031,73.694,83.271,83.456,78.558,78.648,50.999,52.358,46.350,46.497,17.285,21.775,33.166,36.990,17.935,20.947,13.019,42.259,34.922,44.933,28.223,27.433,33.607,19.329,8.282,9.745,-0.234,-0.331,-0.301,-0.211,-0.281,-0.288,-0.064,324.917,293.032,11.202,18.966,25.979,30.384,14.757,14.341,31.468,178.977,187.575,338.076,339.179,174.946,142.651,289.299,12.800,20.400,27.600,31.900,15.700,14.800,34.900,
2021/04/05 15:40:24,2590.866,0.000,0.000,0.000,42.600,6.936,217.027,31.404,30.880,167.848,166.537,158.354,170.814,145.333,146.665,151.245,35.308,45.325,46.940,43.818,44.992,52.861,52.780,44.649,41.753,44.092,63.981,70.055,61.882,65.615,73.055,87.364,62.196,73.588,71.031,73.694,83.271,83.530,78.558,78.648,50.999,52.418,46.350,46.497,15.648,22.048,32.973,36.625,18.299,21.676,12.837,42.259,34.922,45.571,27.950,27.798,33.607,19.511,8.100,9.654,-0.230,-0.331,-0.304,-0.205,-0.278,-0.275,-0.064,324.755,292.914,11.202,18.966,25.979,30.384,14.757,14.341,31.468,178.977,187.575,338.076,339.179,174.946,142.651,289.299,12.800,20.400,27.600,31.900,15.700,14.800,34.900,
2021/04/05 15:40:25,2595.427,0.000,0.182,0.000,42.600,6.936,217.733,31.688,30.880,168.350,167.041,158.606,171.065,145.333,146.665,151.245,35.308,45.394,47.003,43.793,45.062,52.936,52.780,44.649,41.816,44.092,64.048,70.055,61.882,65.539,73.121,87.364,62.196,73.512,71.031,73.694,83.336,83.530,78.623,78.648,51.132,52.494,46.420,46.497,15.466,18.130,31.913,36.352,18.572,22.131,12.382,42.350,35.104,46.664,27.859,28.071,33.789,19.602,8.282,9.563,-0.228,-0.306,-0.284,-0.198,-0.256,-0.259,-0.064,324.411,292.740,11.202,18.966,25.979,30.384,14.757,14.341,31.468,178.977,187.575,338.076,339.179,174.946,142.651,289.299,12.800,20.400,27.600,31.900,15.700,14.800,34.900,
2021/04/05 15:40:26,2597.564,0.000,0.182,0.000,42.600,6.936,217.968,31.688,31.164,168.602,167.292,158.606,171.065,145.333,146.665,151.497,35.308,45.394,46.980,43.818,45.062,52.861,52.856,44.649,41.816,44.069,64.048,70.032,61.882,65.593,73.121,87.364,62.196,73.588,71.097,73.754,83.400,83.508,78.623,78.700,51.132,52.472,46.420,46.474,16.376,21.775,33.070,37.354,18.572,21.949,12.291,42.168,34.831,47.029,27.586,28.254,33.698,19.694,8.009,9.381,-0.227,-0.316,-0.291,-0.198,-0.281,-0.271,-0.064,324.297,292.622,11.202,18.966,25.979,30.384,14.757,14.341,31.468,178.977,187.575,338.076,339.179,174.946,142.651,289.299,12.800,20.400,27.600,31.900,15.700,14.800,34.900,
2021/04/05 15:40:27,2599.679,0.000,0.182,0.000,42.600,6.962,218.204,31.688,31.164,168.602,167.544,158.857,171.317,145.333,146.665,151.245,35.308,45.463,47.082,43.862,45.062,52.936,52.856,44.649,41.816,44.155,64.048,70.055,61.948,65.615,73.187,87.423,62.196,73.588,71.097,73.754,83.400,83.589,78.688,78.781,51.199,52.555,46.420,46.560,18.468,23.141,32.395,36.534,18.208,21.858,12.291,42.441,34.922,47.667,27.312,28.345,33.515,19.785,7.827,9.381,-0.227,-0.306,-0.291,-0.192,-0.256,-0.239,-0.064,324.171,292.568,11.202,18.966,25.979,30.384,14.757,14.341,31.468,178.977,187.575,338.076,339.179,174.946,142.651,289.299,12.800,20.400,27.600,31.900,15.700,14.800,34.900,
2021/04/05 15:40:28,2601.925,0.000,0.182,0.000,42.600,6.936,218.418,31.688,31.164,168.853,167.544,158.857,171.317,145.333,146.665,151.223,35.308,45.463,47.146,43.862,45.062,52.936,52.856,44.712,41.895,44.218,64.114,70.130,61.948,65.676,73.187,87.423,62.263,73.588,71.164,73.830,83.465,83.648,78.688,78.855,51.265,52.615,46.420,46.560,15.284,17.128,32.009,36.352,18.937,22.222,12.564,42.623,34.649,47.849,27.130,28.527,33.424,19.785,7.736,9.199,-0.245,-0.333,-0.302,-0.214,-0.268,-0.282,-0.064,323.981,292.453,11.202,18.966,25.979,30.384,14.757,14.341,31.468,178.977,187.575,338.076,339.179,174.946,142.651,289.299,12.800,20.400,27.600,31.900,15.700,14.800,34.900,
2021/04/05 15:40:29,2601.925,0.000,0.182,0.000,42.600,6.936,218.418,31.688,31.164,168.853,167.544,158.857,171.317,145.333,146.665,151.223,35.308,45.463,47.146,43.862,45.062,52.936,52.856,44.712,41.895,44.218,64.114,70.130,61.948,65.676,73.187,87.423,62.263,73.588,71.164,73.830,83.465,83.648,78.688,78.855,51.265,52.615,46.420,46.560,15.284,17.128,32.009,36.352,18.937,22.222,12.564,42.623,34.649,47.849,27.130,28.527,33.424,19.785,7.736,9.199,-0.245,-0.333,-0.302,-0.214,-0.268,-0.282,-0.064,323.981,292.453,11.202,18.966,25.979,30.384,14.757,14.341,31.468,178.977,187.575,338.076,339.179,174.946,142.651,289.299,12.800,20.400,27.600,31.900,15.700,14.800,34.900,
2021/04/05 15:40:30,2604.026,0.000,0.182,0.000,42.600,6.936,218.674,31.972,31.448,169.104,167.795,158.857,171.317,145.584,146.665,151.497,35.308,45.463,47.123,43.862,45.131,52.936,52.856,44.712,41.895,44.195,64.114,70.108,61.948,65.654,73.187,87.423,62.263,73.588,71.164,73.891,83.465,83.626,78.753,78.834,51.265,52.669,46.420,46.537,15.102,21.228,32.491,36.899,18.846,22.222,12.382,42.623,34.285,47.849,27.130,28.892,33.242,19.876,7.645,9.199,-0.220,-0.318,-0.289,-0.197,-0.270,-0.260,-0.064,323.893,292.394,11.202,18.966,25.979,30.384,14.757,14.341,31.468,178.977,187.575,338.076,339.179,174.946,142.651,289.299,12.800,20.400,27.600,31.900,15.700,14.800,34.900,
2021/04/05 15:40:31,2608.409,0.000,0.182,0.000,42.600,6.936,219.616,32.255,31.732,169.607,168.298,159.108,171.569,145.584,146.665,151.497,35.308,45.489,47.209,43.862,45.156,52.936,52.939,44.791,41.895,44.298,64.204,70.191,62.038,65.752,73.278,87.423,62.287,73.588,71.188,73.891,83.554,83.722,78.841,78.855,51.422,52.827,46.514,46.639,17.831,20.408,32.588,36.990,18.664,22.587,12.382,42.896,33.740,48.578,26.948,29.530,33.333,20.058,7.554,9.199,-0.220,-0.316,-0.287,-0.194,-0.278,-0.267,-0.064,323.652,292.104,9.026,14.066,25.857,29.812,15.867,10.042,28.277,189.567,209.846,345.211,349.369,190.531,128.125,298.287,12.100,15.500,27.600,31.500,16.900,10.700,31.900,
2021/04/05 15:40:32,2610.491,0.000,0.182,0.000,42.600,6.936,219.851,32.255,31.732,169.858,168.550,159.360,171.820,145.584,146.665,151.497,35.377,45.533,47.123,43.931,45.156,52.997,52.916,44.791,41.959,44.195,64.180,70.108,62.014,65.654,73.278,87.482,62.353,73.588,71.254,73.891,83.595,83.700,78.817,78.834,51.398,52.729,46.489,46.537,17.012,20.499,32.106,35.805,18.299,23.133,12.291,43.534,33.376,49.216,26.493,29.894,33.333,20.241,7.463,9.107,-0.237,-0.324,-0.300,-0.217,-0.284,-0.281,-0.064,323.500,292.161,9.026,14.066,25.857,29.812,15.867,10.042,28.277,189.567,209.846,345.211,349.369,190.531,128.125,298.287,12.100,15.500,27.600,31.500,16.900,10.700,31.900,
2021/04/05 15:40:33,2612.772,0.000,0.182,0.000,42.600,6.936,220.086,32.539,31.732,170.109,168.801,159.611,171.820,145.584,146.665,151.749,35.377,45.558,47.209,43.931,45.131,52.997,52.856,44.791,41.959,44.298,64.204,70.191,62.038,65.676,73.320,87.482,62.329,73.588,71.230,73.951,83.618,83.781,78.906,78.914,51.489,52.888,46.514,46.639,16.103,22.686,32.009,36.352,18.846,22.860,12.109,43.260,33.194,49.672,26.493,29.985,33.424,20.241,7.554,9.107,-0.218,-0.317,-0.286,-0.192,-0.264,-0.258,-0.064,323.381,291.986,9.026,14.066,25.857,29.812,15.867,10.042,28.277,189.567,209.846,345.211,349.369,190.531,128.125,298.287,12.100,15.500,27.600,31.500,16.900,10.700,31.900,
2021/04/05 15:40:34,2614.908,0.000,0.000,0.000,42.600,6.936,220.322,32.539,32.016,170.360,169.053,159.611,171.820,145.584,146.665,151.749,35.377,45.533,47.209,43.931,45.131,52.936,52.939,44.791,41.959,44.298,64.180,70.191,62.014,65.676,73.320,87.482,62.396,73.512,71.230,73.951,83.595,83.722,78.882,78.914,51.464,52.888,46.558,46.639,15.921,22.321,32.973,36.990,19.301,22.678,12.655,43.534,33.285,50.128,26.311,30.077,33.333,20.332,7.281,9.107,-0.228,-0.319,-0.291,-0.209,-0.278,-0.268,-0.064,323.311,291.922,9.026,14.066,25.857,29.812,15.867,10.042,28.277,189.567,209.846,345.211,349.369,190.531,128.125,298.287,12.100,15.500,27.600,31.500,16.900,10.700,31.900,
2021/04/05 15:40:35,2614.908,0.000,0.000,0.000,42.600,6.936,220.322,32.539,32.016,170.360,169.053,159.611,171.820,145.584,146.665,151.749,35.377,45.533,47.209,43.931,45.131,52.936,52.939,44.791,41.959,44.298,64.180,70.191,62.014,65.676,73.320,87.482,62.396,73.512,71.230,73.951,83.595,83.722,78.882,78.914,51.464,52.888,46.558,46.639,15.921,22.321,32.973,36.990,19.301,22.678,12.655,43.534,33.285,50.128,26.311,30.077,33.333,20.332,7.281,9.107,-0.228,-0.319,-0.291,-0.209,-0.278,-0.268,-0.064,323.311,291.922,9.026,14.066,25.857,29.812,15.867,10.042,28.277,189.567,209.846,345.211,349.369,190.531,128.125,298.287,12.100,15.500,27.600,31.500,16.900,10.700,31.900,
2021/04/05 15:40:36,2617.188,0.000,0.182,0.000,42.600,6.910,220.793,32.823,32.300,170.612,169.053,159.611,172.072,145.584,146.665,151.749,35.377,45.533,47.288,43.957,45.131,52.997,52.916,44.854,42.038,44.361,64.247,70.252,62.081,65.752,73.320,87.482,62.396,73.512,71.297,74.027,83.660,83.855,78.882,78.973,51.531,52.949,46.558,46.703,17.194,22.139,33.070,36.990,18.937,22.678,12.473,43.625,33.103,50.401,26.311,30.441,33.242,20.423,7.099,9.016,-0.236,-0.336,-0.307,-0.214,-0.270,-0.277,-0.064,323.222,291.689,9.026,14.066,25.857,29.812,15.867,10.042,28.277,189.567,209.846,345.211,349.369,190.531,128.125,298.287,12.100,15.500,27.600,31.500,16.900,10.700,31.900,
2021/04/05 15:40:37,2621.491,0.000,0.182,0.000,42.600,6.936,221.499,33.107,32.300,171.114,169.556,159.862,172.323,145.836,146.665,152.001,35.377,45.627,47.288,44.001,45.201,52.997,52.916,44.854,42.038,44.361,64.271,70.252,62.105,65.752,73.320,87.157,62.462,73.512,71.363,74.027,83.748,83.855,78.971,78.973,51.622,53.085,46.583,46.703,17.103,20.317,31.913,36.899,19.210,23.679,12.382,44.809,32.921,51.039,26.129,31.079,33.333,20.332,7.281,9.016,-0.224,-0.311,-0.286,-0.208,-0.272,-0.259,-0.064,323.007,291.694,9.026,14.066,25.857,29.812,15.867,10.042,28.277,189.567,209.846,345.211,349.369,190.531,128.125,298.287,12.100,15.500,27.600,31.500,16.900,10.700,31.900,
2021/04/05 15:40:38,2623.650,0.000,0.182,0.000,42.600,6.936,221.499,33.107,32.584,171.365,169.808,160.114,172.323,145.836,146.665,152.001,35.377,45.627,47.265,44.026,45.201,52.997,52.916,44.854,42.038,44.338,64.337,70.229,62.105,65.729,73.254,87.038,62.528,73.512,71.363,74.027,83.813,83.893,78.971,78.952,51.688,53.063,46.583,46.680,16.648,21.410,32.684,36.170,19.028,23.679,11.835,44.444,33.012,51.312,26.220,31.261,33.242,20.423,7.190,9.016,-0.223,-0.305,-0.288,-0.185,-0.260,-0.236,-0.064,322.931,291.579,9.026,14.066,25.857,29.812,15.867,10.042,28.277,189.567,209.846,345.211,349.369,190.531,128.125,298.287,12.100,15.500,27.600,31.500,16.900,10.700,31.900,
2021/04/05 15:40:39,2625.972,0.000,0.182,0.000,42.600,6.910,221.969,33.391,32.584,171.617,170.059,160.114,172.575,145.836,146.665,152.001,35.377,45.627,47.351,44.001,45.201,52.997,52.916,44.933,42.038,44.424,64.337,70.327,62.171,65.812,73.320,86.846,62.528,73.512,71.363,74.088,83.813,83.973,79.036,79.047,51.754,53.161,46.653,46.782,19.014,25.328,33.552,37.354,18.846,23.224,11.198,44.627,32.648,51.768,26.220,31.626,33.151,20.423,6.917,8.925,-0.221,-0.319,-0.292,-0.199,-0.272,-0.260,-0.064,322.830,291.461,9.026,14.066,25.857,29.812,15.867,10.042,28.277,189.567,209.846,345.211,349.369,190.531,128.125,298.287,12.100,15.500,27.600,31.500,16.900,10.700,31.900,
2021/04/05 15:40:40,2628.215,0.000,0.182,0.000,42.600,6.936,222.205,33.391,32.868,171.617,170.562,160.365,172.575,145.836,146.665,152.252,35.377,45.627,47.328,44.001,45.201,52.997,52.916,44.854,42.101,44.401,64.337,70.229,62.171,65.790,73.320,86.713,62.595,73.512,71.429,74.088,83.813,83.893,79.036,79.026,51.821,53.139,46.653,46.680,17.831,21.957,33.552,37.263,19.028,22.678,10.834,44.536,32.830,52.133,26.311,31.626,33.242,20.423,6.917,8.834,-0.220,-0.291,-0.282,-0.178,-0.263,-0.251,-0.064,322.754,291.287,9.026,14.066,25.857,29.812,15.867,10.042,28.277,189.567,209.846,345.211,349.369,190.531,128.125,298.287,12.100,15.500,27.600,31.500,16.900,10.700,31.900,
2021/04/05 15:40:41,2630.355,0.000,0.182,0.000,42.567,6.936,222.655,33.391,32.868,171.868,170.562,160.365,172.575,145.836,146.665,152.230,35.377,45.627,47.430,44.001,45.270,52.967,52.916,44.903,42.070,44.503,64.337,70.327,62.171,65.812,73.254,86.492,62.595,73.482,71.363,74.058,83.878,83.973,79.036,79.107,51.821,53.221,46.653,46.782,17.558,22.230,33.648,37.628,19.574,22.860,11.107,45.173,32.466,52.680,26.038,31.991,33.333,20.605,6.735,8.652,-0.242,-0.323,-0.297,-0.213,-0.272,-0.257,-0.064,322.666,291.228,9.026,14.066,25.857,29.812,15.867,10.042,28.277,189.567,209.846,345.211,349.369,190.531,128.125,298.287,12.100,15.500,27.600,31.500,16.900,10.700,31.900,
2021/04/05 15:40:42,2630.355,0.000,0.182,0.000,42.567,6.936,222.655,33.391,32.868,171.868,170.562,160.365,172.575,145.836,146.665,152.230,35.377,45.627,47.430,44.001,45.270,52.967,52.916,44.903,42.070,44.503,64.337,70.327,62.171,65.812,73.254,86.492,62.595,73.482,71.363,74.058,83.878,83.973,79.036,79.107,51.821,53.221,46.653,46.782,17.558,22.230,33.648,37.628,19.574,22.860,11.107,45.173,32.466,52.680,26.038,31.991,33.333,20.605,6.735,8.652,-0.242,-0.323,-0.297,-0.213,-0.272,-0.257,-0.064,322.666,291.228,9.026,14.066,25.857,29.812,15.867,10.042,28.277,189.567,209.846,345.211,349.369,190.531,128.125,298.287,12.100,15.500,27.600,31.500,16.900,10.700,31.900,
2021/04/05 15:40:43,2637.112,0.000,0.182,0.000,42.634,6.936,223.382,33.674,33.152,172.622,171.317,160.868,172.826,146.087,146.665,152.252,35.377,45.697,47.471,44.070,45.270,53.057,52.977,44.997,42.164,44.480,64.404,70.305,62.237,65.790,73.254,86.195,62.661,73.451,71.496,74.224,83.942,84.026,79.165,79.085,51.954,53.260,46.722,46.759,15.648,21.684,31.624,37.263,20.029,23.588,10.925,46.175,31.648,54.867,25.583,33.267,33.424,21.061,7.008,8.561,-0.221,-0.302,-0.279,-0.197,-0.267,-0.252,-0.064,322.425,291.053,9.026,14.066,25.857,29.812,15.867,10.042,28.277,189.567,209.846,345.211,349.369,190.531,128.125,298.287,12.100,15.500,27.600,31.500,16.900,10.700,31.900,
2021/04/05 15:40:44,2637.112,0.000,0.182,0.000,42.634,6.936,223.382,33.674,33.152,172.622,171.317,160.868,172.826,146.087,146.665,152.252,35.377,45.697,47.471,44.070,45.270,53.057,52.977,44.997,42.164,44.480,64.404,70.305,62.237,65.790,73.254,86.195,62.661,73.451,71.496,74.224,83.942,84.026,79.165,79.085,51.954,53.260,46.722,46.759,15.648,21.684,31.624,37.263,20.029,23.588,10.925,46.175,31.648,54.867,25.583,33.267,33.424,21.061,7.008,8.561,-0.221,-0.302,-0.279,-0.197,-0.267,-0.252,-0.064,322.425,291.053,9.026,14.066,25.857,29.812,15.867,10.042,28.277,189.567,209.846,345.211,349.369,190.531,128.125,298.287,12.100,15.500,27.600,31.500,16.900,10.700,31.900,
2021/04/05 15:40:45,2639.301,0.000,0.182,0.000,42.634,6.910,223.617,33.958,33.436,172.873,171.569,160.868,173.078,146.087,146.916,152.252,35.377,45.697,47.471,44.164,45.295,53.057,52.977,44.997,42.164,44.480,64.404,70.305,62.237,65.851,73.278,86.121,62.686,73.451,71.520,74.224,84.007,84.085,79.165,79.159,51.954,53.336,46.722,46.822,15.739,19.588,31.816,37.081,19.847,23.862,10.652,46.357,31.466,55.414,25.036,33.540,32.969,21.244,6.735,8.379,-0.227,-0.299,-0.283,-0.201,-0.266,-0.258,-0.064,322.273,290.936,9.026,14.066,25.857,29.812,15.867,10.042,28.277,189.567,209.846,345.211,349.369,190.531,128.125,298.287,12.100,15.500,27.600,31.500,16.900,10.700,31.900,
2021/04/05 15:40:46,2641.529,0.000,0.182,0.000,42.600,6.910,224.088,33.958,33.436,173.124,171.820,161.119,173.329,146.087,146.916,152.504,35.377,45.766,47.636,44.139,45.339,53.133,53.053,45.060,42.244,44.646,64.404,70.464,62.237,65.949,73.320,86.062,62.728,73.512,71.496,74.285,84.007,84.240,79.230,79.240,52.020,53.555,46.722,46.908,18.559,21.319,32.009,36.352,19.119,24.226,10.652,46.630,31.102,56.325,24.672,34.269,32.969,21.244,6.735,8.379,-0.219,-0.293,-0.278,-0.197,-0.263,-0.249,-0.064,322.235,290.879,9.026,14.066,25.857,29.812,15.867,10.042,28.277,189.567,209.846,345.211,349.369,190.531,128.125,298.287,12.100,15.500,27.600,31.500,16.900,10.700,31.900,
2021/04/05 15:40:47,2641.529,0.000,0.182,0.000,42.600,6.910,224.088,33.958,33.436,173.124,171.820,161.119,173.329,146.087,146.916,152.504,35.377,45.766,47.636,44.139,45.339,53.133,53.053,45.060,42.244,44.646,64.404,70.464,62.237,65.949,73.320,86.062,62.728,73.512,71.496,74.285,84.007,84.240,79.230,79.240,52.020,53.555,46.722,46.908,18.559,21.319,32.009,36.352,19.119,24.226,10.652,46.630,31.102,56.325,24.672,34.269,32.969,21.244,6.735,8.379,-0.219,-0.293,-0.278,-0.197,-0.263,-0.249,-0.064,322.235,290.879,9.026,14.066,25.857,29.812,15.867,10.042,28.277,189.567,209.846,345.211,349.369,190.531,128.125,298.287,12.100,15.500,27.600,31.500,16.900,10.700,31.900,
2021/04/05 15:40:48,2648.286,0.000,0.182,0.000,42.600,6.910,224.794,34.526,33.720,173.627,172.575,161.370,173.581,146.087,147.168,152.504,35.377,45.810,47.699,44.139,45.339,53.194,53.053,45.139,42.307,44.709,64.446,70.464,62.280,65.949,73.320,85.929,62.728,73.512,71.562,74.421,84.113,84.299,79.207,79.299,52.129,53.615,46.766,46.987,15.830,22.230,33.166,36.352,19.756,24.044,10.925,46.995,29.920,58.695,23.853,35.545,33.333,21.791,6.735,8.197,-0.222,-0.292,-0.278,-0.196,-0.253,-0.243,-0.064,322.109,290.703,9.026,14.066,25.857,29.812,15.867,10.042,28.277,189.567,209.846,345.211,349.369,190.531,128.125,298.287,12.100,15.500,27.600,31.500,16.900,10.700,31.900,
2021/04/05 15:40:49,2648.286,0.000,0.182,0.000,42.600,6.910,224.794,34.526,33.720,173.627,172.575,161.370,173.581,146.087,147.168,152.504,35.377,45.810,47.699,44.139,45.339,53.194,53.053,45.139,42.307,44.709,64.446,70.464,62.280,65.949,73.320,85.929,62.728,73.512,71.562,74.421,84.113,84.299,79.207,79.299,52.129,53.615,46.766,46.987,15.830,22.230,33.166,36.352,19.756,24.044,10.925,46.995,29.920,58.695,23.853,35.545,33.333,21.791,6.735,8.197,-0.222,-0.292,-0.278,-0.196,-0.253,-0.243,-0.064,322.109,290.703,9.026,14.066,25.857,29.812,15.867,10.042,28.277,189.567,209.846,345.211,349.369,190.531,128.125,298.287,12.100,15.500,27.600,31.500,16.900,10.700,31.900,
2021/04/05 15:40:50,2650.603,0.000,0.182,0.000,42.600,6.910,225.244,34.809,33.720,173.878,172.575,161.622,173.833,146.087,146.916,152.734,35.377,45.835,47.636,44.139,45.365,53.104,53.053,45.029,42.276,44.709,64.536,70.464,62.237,65.949,73.344,85.782,62.818,73.422,71.653,74.331,84.137,84.299,79.295,79.299,52.153,53.691,46.791,46.908,16.012,19.679,31.624,36.261,19.756,24.590,11.562,47.268,29.465,59.606,23.580,36.092,33.424,21.973,6.644,8.197,-0.231,-0.323,-0.298,-0.204,-0.281,-0.283,-0.064,322.040,290.577,9.026,14.066,25.857,29.812,15.867,10.042,28.277,189.567,209.846,345.211,349.369,190.531,128.125,298.287,12.100,15.500,27.600,31.500,16.900,10.700,31.900,
2021/04/05 15:40:51,2652.802,0.000,0.182,0.000,42.600,6.910,225.500,34.526,34.004,174.129,172.826,161.622,173.833,146.087,147.168,152.756,35.377,45.835,47.699,44.208,45.365,53.194,53.075,45.139,42.307,44.709,64.536,70.464,62.304,65.949,73.344,85.811,62.818,73.451,71.653,74.421,84.137,84.299,79.295,79.373,52.220,53.691,46.791,46.908,16.648,19.497,31.527,36.170,19.756,24.590,11.926,47.177,28.920,60.427,22.942,36.365,33.515,22.064,6.553,8.288,-0.214,-0.307,-0.289,-0.190,-0.258,-0.254,-0.064,321.957,290.528,9.026,14.066,25.857,29.812,15.867,10.042,28.277,189.567,209.846,345.211,349.369,190.531,128.125,298.287,12.100,15.500,27.600,31.500,16.900,10.700,31.900,
2021/04/05 15:40:52,2652.802,0.000,0.182,0.000,42.600,6.910,225.500,34.526,34.004,174.129,172.826,161.622,173.833,146.087,147.168,152.756,35.377,45.835,47.699,44.208,45.365,53.194,53.075,45.139,42.307,44.709,64.536,70.464,62.304,65.949,73.344,85.811,62.818,73.451,71.653,74.421,84.137,84.299,79.295,79.373,52.220,53.691,46.791,46.908,16.648,19.497,31.527,36.170,19.756,24.590,11.926,47.177,28.920,60.427,22.942,36.365,33.515,22.064,6.553,8.288,-0.214,-0.307,-0.289,-0.190,-0.258,-0.254,-0.064,321.957,290.528,9.026,14.066,25.857,29.812,15.867,10.042,28.277,189.567,209.846,345.211,349.369,190.531,128.125,298.287,12.100,15.500,27.600,31.500,16.900,10.700,31.900,
2021/04/05 15:40:53,2654.990,0.000,0.182,0.000,42.600,6.910,225.971,34.809,34.004,174.380,173.078,161.622,174.084,146.087,146.916,152.756,35.377,45.810,47.763,44.208,45.434,53.194,53.053,45.139,42.370,44.772,64.512,70.524,62.280,66.009,73.410,85.737,62.885,73.512,71.653,74.421,84.178,84.373,79.272,79.432,52.262,53.752,46.766,46.987,16.103,19.588,32.395,37.354,20.120,25.228,12.746,47.268,28.374,61.429,22.487,37.094,33.880,22.338,6.644,8.288,-0.227,-0.306,-0.284,-0.201,-0.270,-0.260,-0.064,321.907,290.523,11.448,14.940,25.245,28.684,15.563,8.453,22.881,231.028,244.636,356.594,4.399,206.730,79.089,306.469,14.100,18.200,27.200,30.500,16.400,9.400,27.000,
