Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:40:54,2657.139,0.000,0.182,0.000,42.600,6.936,225.971,34.809,34.288,174.380,173.329,161.873,174.084,146.087,147.168,152.756,35.377,45.835,47.763,44.208,45.409,53.194,53.053,45.202,42.370,44.772,64.536,70.524,62.370,66.009,73.386,85.737,62.861,73.512,71.695,74.482,84.202,84.432,79.360,79.432,52.353,53.812,46.861,47.051,15.830,17.948,31.913,35.897,19.574,24.772,13.474,47.268,27.646,62.249,21.941,37.915,33.880,22.611,6.462,8.288,-0.228,-0.304,-0.281,-0.198,-0.258,-0.240,-0.064,321.875,290.416,11.448,14.940,25.245,28.684,15.563,8.453,22.881,231.028,244.636,356.594,4.399,206.730,79.089,306.469,14.100,18.200,27.200,30.500,16.400,9.400,27.000,
2021/04/05 15:40:55,2661.698,0.000,0.182,0.000,42.600,6.910,226.677,35.093,34.288,174.883,173.833,162.125,174.336,146.339,147.168,153.008,35.377,45.905,47.740,44.208,45.478,53.194,53.053,45.202,42.449,44.749,64.536,70.502,62.370,65.987,73.386,85.603,62.861,73.451,71.695,74.482,84.266,84.351,79.425,79.410,52.419,53.790,46.861,46.964,19.014,20.864,33.359,36.170,19.483,25.046,14.294,46.812,26.919,63.708,21.759,38.826,33.971,22.885,6.462,8.197,-0.220,-0.302,-0.278,-0.190,-0.265,-0.246,-0.064,321.729,290.172,11.448,14.940,25.245,28.684,15.563,8.453,22.881,231.028,244.636,356.594,4.399,206.730,79.089,306.469,14.100,18.200,27.200,30.500,16.400,9.400,27.000,
2021/04/05 15:40:56,2663.884,0.000,0.182,0.000,42.600,6.910,226.912,35.093,34.572,175.386,174.084,162.376,174.336,146.339,147.168,153.008,35.377,45.905,47.842,44.208,45.478,53.254,53.075,45.202,42.449,44.851,64.603,70.524,62.370,66.085,73.386,85.603,62.927,73.512,71.762,74.557,84.266,84.491,79.425,79.491,52.419,53.949,46.861,47.051,16.376,20.681,32.299,35.897,19.574,25.046,14.294,46.903,26.646,64.437,21.395,39.191,33.971,23.067,6.553,8.288,-0.236,-0.318,-0.293,-0.211,-0.270,-0.261,-0.064,321.654,290.236,11.448,14.940,25.245,28.684,15.563,8.453,22.881,231.028,244.636,356.594,4.399,206.730,79.089,306.469,14.100,18.200,27.200,30.500,16.400,9.400,27.000,
2021/04/05 15:40:57,2666.202,0.000,0.182,0.000,42.600,6.910,227.362,35.093,34.572,175.637,174.336,162.376,174.587,146.339,147.168,153.237,35.377,45.905,47.842,44.303,45.503,53.254,53.075,45.202,42.449,44.851,64.603,70.524,62.370,66.009,73.410,85.544,63.018,73.451,71.786,74.557,84.331,84.491,79.425,79.491,52.485,53.949,46.861,47.051,15.830,18.404,32.588,35.623,19.301,25.592,14.385,47.086,26.282,65.348,21.486,40.011,34.062,23.158,6.280,8.288,-0.222,-0.315,-0.292,-0.199,-0.255,-0.268,-0.064,321.603,290.062,11.448,14.940,25.245,28.684,15.563,8.453,22.881,231.028,244.636,356.594,4.399,206.730,79.089,306.469,14.100,18.200,27.200,30.500,16.400,9.400,27.000,
2021/04/05 15:40:58,2668.391,0.000,0.000,0.000,42.600,6.910,227.362,35.093,34.572,175.637,174.336,162.376,174.587,146.339,147.168,153.237,35.377,45.905,47.842,44.303,45.503,53.254,53.075,45.202,42.449,44.828,64.603,70.524,62.370,66.009,73.410,85.544,63.018,73.451,71.786,74.557,84.331,84.491,79.425,79.544,52.485,53.949,46.861,47.051,15.830,18.404,32.588,35.623,19.301,25.592,14.385,47.086,26.282,65.348,21.486,40.011,34.062,23.158,6.280,8.288,-0.222,-0.315,-0.292,-0.199,-0.255,-0.268,-0.064,321.540,290.057,11.448,14.940,25.245,28.684,15.563,8.453,22.881,231.028,244.636,356.594,4.399,206.730,79.089,306.469,14.100,18.200,27.200,30.500,16.400,9.400,27.000,
2021/04/05 15:40:59,2670.739,0.000,0.182,0.000,42.600,6.910,227.618,35.377,34.856,175.637,174.587,162.376,174.587,146.339,147.168,153.008,35.377,45.949,47.819,44.208,45.478,53.254,53.113,45.266,42.513,44.915,64.579,70.563,62.346,65.987,73.453,85.544,62.993,73.512,71.762,74.618,84.308,84.470,79.466,79.565,52.528,53.987,46.905,47.028,15.466,22.230,32.299,36.716,19.574,25.592,15.204,47.996,25.919,66.624,21.213,40.649,34.062,23.432,6.462,8.379,-0.228,-0.300,-0.281,-0.198,-0.249,-0.233,-0.064,321.489,289.946,11.448,14.940,25.245,28.684,15.563,8.453,22.881,231.028,244.636,356.594,4.399,206.730,79.089,306.469,14.100,18.200,27.200,30.500,16.400,9.400,27.000,
2021/04/05 15:41:00,2672.913,0.000,0.182,0.000,42.600,6.910,228.089,35.661,34.856,176.139,175.090,162.627,174.839,146.590,147.168,153.259,35.377,45.974,47.905,44.278,45.548,53.254,53.136,45.266,42.513,44.851,64.603,70.585,62.436,66.085,73.453,85.485,62.993,73.451,71.828,74.618,84.396,84.565,79.555,79.565,52.618,54.085,46.930,47.130,15.830,17.948,31.913,36.079,19.301,25.865,17.571,48.087,24.736,69.450,20.302,41.925,34.335,24.161,6.644,8.743,-0.218,-0.291,-0.272,-0.189,-0.254,-0.235,-0.064,321.426,289.887,11.448,14.940,25.245,28.684,15.563,8.453,22.881,231.028,244.636,356.594,4.399,206.730,79.089,306.469,14.100,18.200,27.200,30.500,16.400,9.400,27.000,
2021/04/05 15:41:01,2675.242,0.000,0.182,0.000,42.600,6.910,228.324,35.945,35.140,176.391,175.090,162.879,175.090,146.339,147.168,153.259,35.377,45.974,47.984,44.303,45.548,53.254,53.113,45.266,42.513,44.915,64.669,70.661,62.436,66.085,73.453,85.485,63.060,73.451,71.828,74.618,84.461,84.624,79.555,79.624,52.685,54.146,46.999,47.130,16.558,20.681,31.913,35.897,19.574,26.230,18.572,47.541,24.373,69.996,19.756,42.107,34.517,24.526,6.735,8.834,-0.214,-0.294,-0.274,-0.185,-0.261,-0.237,-0.064,321.388,289.828,11.448,14.940,25.245,28.684,15.563,8.453,22.881,231.028,244.636,356.594,4.399,206.730,79.089,306.469,14.100,18.200,27.200,30.500,16.400,9.400,27.000,
2021/04/05 15:41:02,2677.468,0.000,0.000,0.000,42.600,6.910,228.795,35.945,35.140,176.642,175.342,162.879,175.090,146.590,147.419,153.511,35.377,46.043,47.882,44.347,45.573,53.254,53.113,45.266,42.513,44.828,64.669,70.563,62.436,65.987,73.477,85.411,63.084,73.391,71.919,74.694,84.461,84.544,79.555,79.544,52.685,54.123,46.999,47.028,16.285,20.955,31.913,37.354,19.483,25.774,19.483,47.814,23.554,70.725,19.210,42.472,34.699,24.708,6.917,8.925,-0.210,-0.291,-0.276,-0.185,-0.255,-0.257,-0.064,321.294,289.823,11.448,14.940,25.245,28.684,15.563,8.453,22.881,231.028,244.636,356.594,4.399,206.730,79.089,306.469,14.100,18.200,27.200,30.500,16.400,9.400,27.000,
2021/04/05 15:41:03,2679.774,0.000,0.182,0.000,42.600,6.910,229.030,35.945,35.424,176.893,175.593,163.130,175.342,146.590,147.168,153.511,35.377,46.043,48.048,44.347,45.548,53.330,53.189,45.345,42.592,44.915,64.736,70.661,62.436,66.146,73.519,85.485,63.126,73.451,71.894,74.754,84.526,84.624,79.620,79.624,52.751,54.221,46.930,47.130,16.376,19.770,32.106,37.445,18.937,26.321,20.211,48.087,22.917,72.093,19.119,43.383,34.791,24.982,7.190,9.107,-0.234,-0.312,-0.290,-0.206,-0.257,-0.269,-0.064,321.325,289.770,11.448,14.940,25.245,28.684,15.563,8.453,22.881,231.028,244.636,356.594,4.399,206.730,79.089,306.469,14.100,18.200,27.200,30.500,16.400,9.400,27.000,
2021/04/05 15:41:04,2681.922,0.000,0.182,0.000,42.600,6.910,229.030,35.945,35.424,176.893,175.593,163.130,175.342,146.590,147.168,153.511,35.377,46.043,48.048,44.347,45.548,53.330,53.189,45.345,42.592,44.994,64.736,70.661,62.436,66.146,73.519,85.485,63.126,73.451,71.894,74.754,84.526,84.624,79.620,79.698,52.751,54.221,46.930,47.130,16.376,19.770,32.106,37.445,18.937,26.321,20.211,48.087,22.917,72.093,19.119,43.383,34.791,24.982,7.190,9.107,-0.234,-0.312,-0.290,-0.206,-0.257,-0.269,-0.064,321.223,289.711,11.448,14.940,25.245,28.684,15.563,8.453,22.881,231.028,244.636,356.594,4.399,206.730,79.089,306.469,14.100,18.200,27.200,30.500,16.400,9.400,27.000,
2021/04/05 15:41:05,2684.151,0.000,0.182,0.000,42.634,6.910,229.266,36.228,35.424,177.144,175.845,163.381,175.342,146.590,147.168,153.511,35.377,46.043,48.048,44.347,45.548,53.330,53.189,45.345,42.592,44.994,64.736,70.661,62.503,66.085,73.519,85.411,63.126,73.451,71.894,74.754,84.526,84.698,79.620,79.698,52.818,54.282,46.999,47.130,19.469,22.686,32.781,36.990,18.937,26.412,21.213,47.814,22.281,73.369,19.210,43.930,34.699,25.164,7.372,9.290,-0.211,-0.282,-0.266,-0.179,-0.250,-0.232,-0.064,321.148,289.652,11.448,14.940,25.245,28.684,15.563,8.453,22.881,231.028,244.636,356.594,4.399,206.730,79.089,306.469,14.100,18.200,27.200,30.500,16.400,9.400,27.000,
2021/04/05 15:41:06,2686.360,0.000,0.182,0.000,42.600,6.910,229.501,36.228,35.708,177.144,176.097,163.381,175.342,146.590,147.168,153.511,35.377,46.018,48.048,44.347,45.617,53.330,53.250,45.345,42.655,45.057,64.711,70.661,62.479,66.146,73.585,85.411,63.193,73.451,71.961,74.815,84.567,84.698,79.596,79.757,52.794,54.343,46.974,47.193,16.830,21.046,32.299,36.899,19.392,26.230,22.214,47.541,21.826,74.098,18.664,43.748,34.791,25.438,7.736,9.472,-0.211,-0.310,-0.287,-0.190,-0.265,-0.255,-0.064,321.072,289.536,11.448,14.940,25.245,28.684,15.563,8.453,22.881,231.028,244.636,356.594,4.399,206.730,79.089,306.469,14.100,18.200,27.200,30.500,16.400,9.400,27.000,
2021/04/05 15:41:07,2688.555,0.000,0.182,0.000,42.600,6.910,230.207,36.512,35.708,177.898,176.600,163.633,175.845,146.590,147.419,153.511,35.377,46.113,48.111,44.347,45.642,53.330,53.250,45.408,42.655,45.057,64.736,70.721,62.569,66.146,73.609,85.411,63.283,73.451,71.985,74.891,84.655,84.757,79.749,79.757,52.951,54.418,46.999,47.193,17.831,19.224,31.624,35.623,18.390,26.867,24.035,47.086,20.917,76.285,17.753,44.386,34.882,26.076,8.100,9.836,-0.220,-0.297,-0.274,-0.190,-0.252,-0.234,-0.064,321.016,289.531,11.448,14.940,25.245,28.684,15.563,8.453,22.881,231.028,244.636,356.594,4.399,206.730,79.089,306.469,14.100,18.200,27.200,30.500,16.400,9.400,27.000,
2021/04/05 15:41:08,2690.758,0.000,0.182,0.000,42.600,6.910,230.443,36.796,35.992,178.149,176.851,163.884,175.845,146.841,147.419,153.763,35.377,46.113,48.111,44.416,45.617,53.330,53.250,45.408,42.718,45.057,64.802,70.721,62.569,66.146,73.585,85.411,63.259,73.451,71.961,74.815,84.655,84.817,79.684,79.757,53.017,54.479,47.069,47.193,16.467,19.224,32.202,36.990,18.299,26.503,25.401,46.903,20.735,77.197,16.934,44.568,34.882,26.349,8.464,10.018,-0.214,-0.293,-0.271,-0.192,-0.261,-0.247,-0.064,320.945,289.357,11.448,14.940,25.245,28.684,15.563,8.453,22.881,231.028,244.636,356.594,4.399,206.730,79.089,306.469,14.100,18.200,27.200,30.500,16.400,9.400,27.000,
2021/04/05 15:41:09,2692.988,0.000,0.182,0.000,42.600,6.910,230.678,36.796,35.992,178.149,177.103,163.884,176.097,146.841,147.419,153.763,35.446,46.113,48.190,44.416,45.686,53.391,53.250,45.471,42.718,45.057,64.802,70.721,62.569,66.206,73.585,85.352,63.259,73.451,72.027,74.891,84.720,84.891,79.749,79.817,53.017,54.555,47.069,47.193,17.649,20.226,32.202,36.534,18.117,26.685,25.856,46.357,20.462,77.926,16.752,44.933,34.882,26.623,8.919,10.291,-0.215,-0.287,-0.270,-0.187,-0.257,-0.243,-0.064,320.844,289.360,11.448,14.940,25.245,28.684,15.563,8.453,22.881,231.028,244.636,356.594,4.399,206.730,79.089,306.469,14.100,18.200,27.200,30.500,16.400,9.400,27.000,
2021/04/05 15:41:10,2695.293,0.000,0.182,0.000,42.600,6.910,230.678,36.796,35.992,178.149,177.103,163.884,176.097,146.841,147.419,153.763,35.446,46.113,48.190,44.416,45.686,53.391,53.250,45.471,42.718,45.120,64.802,70.721,62.569,66.206,73.585,85.352,63.259,73.451,72.027,74.891,84.720,84.891,79.749,79.817,53.017,54.555,47.069,47.193,17.649,20.226,32.202,36.534,18.117,26.685,25.856,46.357,20.462,77.926,16.752,44.933,34.882,26.623,8.919,10.291,-0.215,-0.287,-0.270,-0.187,-0.257,-0.243,-0.064,320.793,289.239,11.448,14.940,25.245,28.684,15.563,8.453,22.881,231.028,244.636,356.594,4.399,206.730,79.089,306.469,14.100,18.200,27.200,30.500,16.400,9.400,27.000,
2021/04/05 15:41:11,2697.544,0.000,0.182,0.000,42.600,6.910,230.913,37.080,35.992,178.652,177.354,163.884,176.097,146.841,147.419,153.763,35.377,46.182,48.190,44.416,45.686,53.391,53.310,45.471,42.718,45.120,64.802,70.797,62.569,66.206,73.585,85.352,63.326,73.451,72.027,74.951,84.720,84.891,79.749,79.891,53.084,54.615,47.138,47.256,16.558,20.135,32.202,36.990,17.844,26.230,26.766,45.993,20.553,78.564,17.116,45.297,34.973,26.896,9.556,10.474,-0.221,-0.298,-0.283,-0.180,-0.263,-0.242,-0.064,320.717,289.244,11.448,14.940,25.245,28.684,15.563,8.453,22.881,231.028,244.636,356.594,4.399,206.730,79.089,306.469,14.100,18.200,27.200,30.500,16.400,9.400,27.000,
2021/04/05 15:41:12,2699.725,0.000,0.182,0.000,42.634,6.910,231.384,37.080,36.276,178.652,177.354,164.135,176.348,146.841,147.671,154.015,35.377,46.182,48.253,44.511,45.686,53.391,53.333,45.471,42.718,45.199,64.802,70.797,62.569,66.206,73.585,85.352,63.326,73.451,72.027,74.951,84.720,84.891,79.814,79.891,53.084,54.615,47.138,47.256,17.649,19.042,31.624,35.259,17.116,27.322,27.859,45.173,20.735,78.928,17.480,45.571,34.973,27.079,9.829,10.747,-0.215,-0.299,-0.280,-0.174,-0.257,-0.226,-0.064,320.692,289.303,11.448,14.940,25.245,28.684,15.563,8.453,22.881,231.028,244.636,356.594,4.399,206.730,79.089,306.469,14.100,18.200,27.200,30.500,16.400,9.400,27.000,
2021/04/05 15:41:13,2701.897,0.000,0.182,0.000,42.600,6.910,232.090,37.364,36.560,179.154,177.857,164.387,176.348,147.093,147.419,154.015,35.446,46.182,48.253,44.486,45.686,53.467,53.310,45.471,42.797,45.120,64.868,70.797,62.635,66.206,73.651,85.352,63.392,73.451,72.094,74.951,84.785,84.950,79.879,79.891,53.150,54.752,47.138,47.256,15.375,18.222,31.431,35.259,16.752,26.503,29.133,44.171,20.917,79.840,17.389,46.026,34.973,27.261,10.648,11.202,-0.212,-0.286,-0.272,-0.175,-0.251,-0.219,-0.064,320.598,289.176,11.448,14.940,25.245,28.684,15.563,8.453,22.881,231.028,244.636,356.594,4.399,206.730,79.089,306.469,14.100,18.200,27.200,30.500,16.400,9.400,27.000,
2021/04/05 15:41:14,2704.286,0.000,0.182,0.000,42.600,6.910,232.326,37.364,36.560,179.406,178.109,164.387,176.600,147.093,147.671,154.015,35.377,46.182,48.230,44.511,45.781,53.467,53.386,45.551,42.797,45.097,64.868,70.775,62.635,66.184,73.676,85.352,63.416,73.391,72.118,75.012,84.785,84.928,79.879,79.869,53.216,54.729,47.138,47.233,18.013,20.226,31.624,36.534,16.114,27.960,29.953,43.534,20.917,80.660,17.207,46.026,34.882,27.352,11.194,11.384,-0.207,-0.281,-0.264,-0.177,-0.251,-0.228,-0.064,320.502,289.070,11.448,14.940,25.245,28.684,15.563,8.453,22.881,231.028,244.636,356.594,4.399,206.730,79.089,306.469,14.100,18.200,27.200,30.500,16.400,9.400,27.000,
2021/04/05 15:41:15,2708.647,0.000,0.182,0.000,42.600,6.910,232.796,37.672,36.844,179.930,178.612,164.911,176.851,147.366,147.419,154.266,35.446,46.251,48.396,44.555,45.756,53.467,53.310,45.551,42.861,45.263,64.868,70.858,62.635,66.282,73.718,85.352,63.458,73.391,72.160,75.086,84.914,85.083,79.944,79.950,53.283,54.873,47.138,47.336,16.285,17.584,30.852,36.261,15.113,26.867,30.772,42.441,21.190,80.933,17.207,46.573,34.973,27.626,11.285,11.566,-0.214,-0.289,-0.271,-0.184,-0.249,-0.244,-0.064,320.439,289.006,9.762,11.985,25.120,31.431,13.572,27.508,11.011,217.927,229.399,2.281,6.944,230.681,76.974,272.603,13.300,15.700,27.300,33.100,14.900,28.000,18.300,
2021/04/05 15:41:16,2708.647,0.000,0.182,0.000,42.600,6.910,232.796,37.672,36.844,179.930,178.612,164.911,176.851,147.366,147.419,154.266,35.446,46.251,48.396,44.555,45.756,53.467,53.310,45.551,42.861,45.263,64.868,70.858,62.635,66.282,73.718,85.352,63.458,73.391,72.160,75.086,84.914,85.083,79.944,79.950,53.283,54.873,47.138,47.336,16.285,17.584,30.852,36.261,15.113,26.867,30.772,42.441,21.190,80.933,17.207,46.573,34.973,27.626,11.285,11.566,-0.214,-0.289,-0.271,-0.184,-0.249,-0.244,-0.064,320.439,289.006,9.762,11.985,25.120,31.431,13.572,27.508,11.011,217.927,229.399,2.281,6.944,230.681,76.974,272.603,13.300,15.700,27.300,33.100,14.900,28.000,18.300,
2021/04/05 15:41:17,2710.833,0.000,0.182,0.000,42.600,6.910,232.796,37.672,36.844,179.930,178.612,164.911,176.851,147.366,147.419,154.266,35.446,46.251,48.396,44.555,45.756,53.467,53.310,45.551,42.861,45.326,64.868,70.858,62.635,66.282,73.718,85.352,63.458,73.391,72.160,75.086,84.914,85.083,79.944,80.024,53.283,54.873,47.138,47.336,16.285,17.584,30.852,36.261,15.113,26.867,30.772,42.441,21.190,80.933,17.207,46.573,34.973,27.626,11.285,11.566,-0.214,-0.289,-0.271,-0.184,-0.249,-0.244,-0.064,320.370,288.947,9.762,11.985,25.120,31.431,13.572,27.508,11.011,217.927,229.399,2.281,6.944,230.681,76.974,272.603,13.300,15.700,27.300,33.100,14.900,28.000,18.300,
2021/04/05 15:41:18,2713.092,0.000,0.182,0.000,42.567,6.885,233.032,37.647,37.128,179.908,178.864,164.889,177.103,147.344,147.419,154.266,35.446,46.251,48.459,44.555,45.756,53.467,53.386,45.551,42.861,45.263,64.935,70.918,62.702,66.343,73.718,85.352,63.525,73.391,72.160,75.145,84.914,85.142,79.944,80.024,53.349,55.009,47.207,47.399,16.558,20.135,30.852,36.899,16.023,26.776,31.773,42.077,21.644,80.842,17.480,46.755,35.064,27.717,11.558,11.749,-0.211,-0.291,-0.267,-0.174,-0.255,-0.230,-0.064,320.346,288.899,9.762,11.985,25.120,31.431,13.572,27.508,11.011,217.927,229.399,2.281,6.944,230.681,76.974,272.603,13.300,15.700,27.300,33.100,14.900,28.000,18.300,
2021/04/05 15:41:19,2715.381,0.000,0.182,0.000,42.600,6.910,233.738,37.931,37.412,180.411,179.367,165.141,177.354,147.344,147.671,154.518,35.446,46.321,48.436,44.555,45.825,53.467,53.386,45.614,42.924,45.240,64.935,70.836,62.702,66.260,73.784,85.293,63.591,73.315,72.226,75.145,84.914,85.061,80.009,80.002,53.482,54.987,47.277,47.312,16.285,17.948,31.720,36.079,14.658,26.503,32.593,41.166,22.099,80.022,18.117,46.755,34.973,27.899,12.013,12.022,-0.207,-0.281,-0.267,-0.166,-0.243,-0.220,-0.064,320.257,288.947,9.762,11.985,25.120,31.431,13.572,27.508,11.011,217.927,229.399,2.281,6.944,230.681,76.974,272.603,13.300,15.700,27.300,33.100,14.900,28.000,18.300,
2021/04/05 15:41:20,2717.569,0.000,0.182,0.000,42.634,6.910,233.953,38.215,37.412,180.662,179.618,165.392,177.354,147.344,147.671,154.496,35.446,46.295,48.436,44.649,45.825,53.467,53.447,45.614,42.924,45.303,64.911,70.896,62.678,66.320,73.784,85.293,63.591,73.391,72.226,75.145,84.956,85.120,79.985,80.061,53.458,55.063,47.182,47.376,18.923,21.866,32.395,36.899,14.111,26.594,33.230,40.710,22.645,79.931,18.390,46.938,35.155,27.991,12.377,12.204,-0.214,-0.293,-0.275,-0.194,-0.261,-0.246,-0.064,320.211,288.831,9.762,11.985,25.120,31.431,13.572,27.508,11.011,217.927,229.399,2.281,6.944,230.681,76.974,272.603,13.300,15.700,27.300,33.100,14.900,28.000,18.300,
2021/04/05 15:41:21,2719.732,0.000,0.182,0.000,42.600,6.910,234.188,38.215,37.412,181.164,179.870,165.392,177.606,147.596,147.671,154.496,35.446,46.321,48.538,44.649,45.825,53.527,53.447,45.614,42.924,45.326,64.935,70.918,62.702,66.343,73.784,85.293,63.658,73.315,72.226,75.219,84.979,85.216,80.009,80.083,53.549,55.146,47.277,47.462,17.649,19.406,31.334,36.808,14.294,25.683,33.958,40.528,23.008,80.204,18.208,47.029,35.064,28.173,12.559,12.295,-0.203,-0.284,-0.263,-0.167,-0.261,-0.240,-0.064,320.174,288.719,9.762,11.985,25.120,31.431,13.572,27.508,11.011,217.927,229.399,2.281,6.944,230.681,76.974,272.603,13.300,15.700,27.300,33.100,14.900,28.000,18.300,
2021/04/05 15:41:22,2722.015,0.000,0.182,0.000,42.600,6.910,234.679,38.499,37.412,181.164,180.121,165.644,177.606,147.596,147.671,154.518,35.446,46.390,48.436,44.624,45.825,53.527,53.447,45.614,43.003,45.303,64.935,70.836,62.702,66.260,73.784,85.293,63.658,73.315,72.226,75.219,85.044,85.194,80.009,80.061,53.549,55.123,47.277,47.376,16.648,19.770,31.527,35.805,13.383,26.047,34.232,40.346,23.099,80.113,18.299,47.393,35.064,28.264,12.832,12.477,-0.216,-0.302,-0.281,-0.175,-0.260,-0.229,-0.064,320.110,288.719,9.762,11.985,25.120,31.431,13.572,27.508,11.011,217.927,229.399,2.281,6.944,230.681,76.974,272.603,13.300,15.700,27.300,33.100,14.900,28.000,18.300,
2021/04/05 15:41:23,2724.296,0.000,0.182,0.000,42.600,6.910,234.679,38.499,37.412,181.164,180.121,165.644,177.606,147.596,147.671,154.518,35.446,46.390,48.436,44.624,45.825,53.527,53.447,45.614,43.003,45.405,64.935,70.836,62.702,66.260,73.784,85.293,63.658,73.315,72.226,75.219,85.044,85.194,80.009,80.142,53.549,55.123,47.277,47.376,16.648,19.770,31.527,35.805,13.383,26.047,34.232,40.346,23.099,80.113,18.299,47.393,35.064,28.264,12.832,12.477,-0.216,-0.302,-0.281,-0.175,-0.260,-0.229,-0.064,320.034,288.655,9.762,11.985,25.120,31.431,13.572,27.508,11.011,217.927,229.399,2.281,6.944,230.681,76.974,272.603,13.300,15.700,27.300,33.100,14.900,28.000,18.300,
2021/04/05 15:41:24,2726.484,0.000,0.182,0.000,42.634,6.910,234.915,38.499,37.696,181.416,180.121,165.644,177.606,147.596,147.671,154.518,35.446,46.365,48.538,44.624,45.895,53.498,53.447,45.662,42.972,45.468,64.977,70.918,62.678,66.343,73.850,85.264,63.658,73.286,72.293,75.249,85.020,85.216,80.050,80.216,53.591,55.206,47.251,47.462,17.194,19.588,31.720,36.716,13.565,26.230,34.869,39.891,23.827,80.478,18.755,47.576,35.246,28.355,13.105,12.568,-0.214,-0.291,-0.268,-0.184,-0.248,-0.229,-0.064,319.978,288.709,9.762,11.985,25.120,31.431,13.572,27.508,11.011,217.927,229.399,2.281,6.944,230.681,76.974,272.603,13.300,15.700,27.300,33.100,14.900,28.000,18.300,
2021/04/05 15:41:25,2728.796,0.000,0.182,0.000,42.634,6.885,235.130,38.782,37.696,181.667,180.625,165.644,177.857,147.596,147.671,154.748,35.446,46.365,48.601,44.624,45.895,53.527,53.522,45.693,43.003,45.382,64.977,70.994,62.744,66.403,73.850,85.352,63.724,73.315,72.293,75.278,85.020,85.275,80.050,80.120,53.657,55.282,47.321,47.462,17.467,21.137,31.816,36.352,13.019,26.230,35.233,39.709,24.373,80.386,18.755,47.576,35.064,28.355,13.378,12.659,-0.204,-0.304,-0.278,-0.179,-0.263,-0.244,-0.064,319.958,288.655,9.762,11.985,25.120,31.431,13.572,27.508,11.011,217.927,229.399,2.281,6.944,230.681,76.974,272.603,13.300,15.700,27.300,33.100,14.900,28.000,18.300,
2021/04/05 15:41:26,2731.145,0.000,0.182,0.000,42.600,6.910,235.856,39.066,38.264,182.169,181.128,166.146,178.109,147.596,147.671,154.770,35.446,46.365,48.665,44.693,45.964,53.588,53.522,45.693,43.066,45.468,65.043,70.994,62.744,66.403,73.850,85.293,63.791,73.315,72.359,75.337,85.085,85.334,80.115,80.216,53.724,55.418,47.251,47.462,16.921,20.590,31.334,35.714,12.837,25.683,35.779,38.525,25.282,79.931,19.119,47.758,34.973,28.629,13.924,13.024,-0.199,-0.289,-0.270,-0.174,-0.251,-0.235,-0.064,319.946,288.481,9.762,11.985,25.120,31.431,13.572,27.508,11.011,217.927,229.399,2.281,6.944,230.681,76.974,272.603,13.300,15.700,27.300,33.100,14.900,28.000,18.300,
2021/04/05 15:41:27,2733.465,0.000,0.182,0.000,42.600,6.885,236.091,39.066,38.264,182.421,181.128,166.146,178.109,147.847,147.922,155.022,35.446,46.434,48.578,44.693,45.964,53.588,53.522,45.756,43.066,45.445,64.977,70.896,62.744,66.381,73.850,85.293,63.791,73.315,72.359,75.411,85.085,85.313,80.115,80.194,53.790,55.396,47.321,47.439,16.285,17.584,30.949,35.714,12.473,25.501,36.417,38.069,26.009,79.566,19.483,47.940,34.973,28.629,14.379,13.206,-0.213,-0.288,-0.266,-0.184,-0.241,-0.234,-0.064,319.870,288.539,9.762,11.985,25.120,31.431,13.572,27.508,11.011,217.927,229.399,2.281,6.944,230.681,76.974,272.603,13.300,15.700,27.300,33.100,14.900,28.000,18.300,
2021/04/05 15:41:28,2735.607,0.000,0.182,0.000,42.600,6.910,236.327,39.350,38.548,182.672,181.379,166.398,178.361,147.847,147.671,154.770,35.446,46.434,48.665,44.693,45.989,53.588,53.545,45.756,43.066,45.468,65.043,70.994,62.744,66.403,73.941,85.352,63.881,73.315,72.450,75.411,85.150,85.408,80.180,80.275,53.790,55.479,47.321,47.462,16.467,21.501,31.431,35.805,11.471,25.592,36.781,38.069,26.464,79.384,19.756,47.940,35.064,28.811,14.652,13.479,-0.206,-0.283,-0.269,-0.164,-0.242,-0.219,-0.064,319.848,288.422,9.762,11.985,25.120,31.431,13.572,27.508,11.011,217.927,229.399,2.281,6.944,230.681,76.974,272.603,13.300,15.700,27.300,33.100,14.900,28.000,18.300,
2021/04/05 15:41:29,2737.795,0.000,0.182,0.000,42.600,6.885,236.562,39.350,38.548,182.923,181.882,166.398,178.612,147.847,147.922,155.022,35.446,46.434,48.665,44.788,45.964,53.588,53.522,45.820,43.145,45.548,65.043,70.994,62.810,66.403,73.917,85.352,63.857,73.315,72.426,75.411,85.215,85.408,80.180,80.275,53.857,55.479,47.321,47.541,16.194,19.953,30.949,35.897,11.653,25.410,37.327,37.158,27.192,79.019,20.029,47.940,35.064,28.811,14.834,13.570,-0.209,-0.289,-0.269,-0.175,-0.262,-0.245,-0.064,319.811,288.422,9.762,11.985,25.120,31.431,13.572,27.508,11.011,217.927,229.399,2.281,6.944,230.681,76.974,272.603,13.300,15.700,27.300,33.100,14.900,28.000,18.300,
2021/04/05 15:41:30,2740.173,0.000,0.182,0.000,42.600,6.885,236.562,39.350,38.548,182.923,181.882,166.398,178.612,147.847,147.922,155.022,35.446,46.434,48.665,44.788,45.964,53.588,53.522,45.820,43.145,45.548,65.043,70.994,62.810,66.403,73.917,85.352,63.857,73.315,72.426,75.411,85.215,85.408,80.180,80.275,53.857,55.479,47.321,47.541,16.194,19.953,30.949,35.897,11.653,25.410,37.327,37.158,27.192,79.019,20.029,47.940,35.064,28.811,14.834,13.570,-0.209,-0.289,-0.269,-0.175,-0.262,-0.245,-0.064,319.773,288.363,9.762,11.985,25.120,31.431,13.572,27.508,11.011,217.927,229.399,2.281,6.944,230.681,76.974,272.603,13.300,15.700,27.300,33.100,14.900,28.000,18.300,
2021/04/05 15:41:31,2742.415,0.000,0.182,0.000,42.600,6.885,236.798,39.634,38.548,182.923,181.882,166.649,178.612,148.099,147.922,155.022,35.446,46.434,48.744,44.763,45.964,53.588,53.522,45.820,43.145,45.611,65.043,71.055,62.810,66.403,73.917,85.352,63.923,73.315,72.426,75.470,85.280,85.468,80.180,80.334,53.923,55.539,47.390,47.605,17.012,22.595,32.009,36.808,11.653,24.590,37.691,36.430,27.919,78.655,20.302,47.940,35.155,28.902,15.107,13.752,-0.206,-0.280,-0.265,-0.187,-0.251,-0.235,-0.064,319.748,288.363,9.762,11.985,25.120,31.431,13.572,27.508,11.011,217.927,229.399,2.281,6.944,230.681,76.974,272.603,13.300,15.700,27.300,33.100,14.900,28.000,18.300,
2021/04/05 15:41:32,2744.586,0.000,0.182,0.000,42.600,6.910,237.504,39.918,39.116,183.426,182.385,166.649,178.864,148.099,147.922,155.022,35.446,46.503,48.807,44.857,46.033,53.588,53.522,45.820,43.209,45.548,65.110,71.055,62.810,66.479,73.917,85.352,63.923,73.254,72.492,75.529,85.280,85.468,80.245,80.334,53.990,55.615,47.390,47.541,14.829,22.230,32.395,35.077,10.470,25.046,38.055,35.064,29.283,77.652,20.849,47.849,35.064,28.902,15.471,14.026,-0.204,-0.301,-0.272,-0.181,-0.261,-0.242,-0.064,319.723,288.363,9.762,11.985,25.120,31.431,13.572,27.508,11.011,217.927,229.399,2.281,6.944,230.681,76.974,272.603,13.300,15.700,27.300,33.100,14.900,28.000,18.300,
2021/04/05 15:41:33,2747.074,0.000,0.182,0.000,37.795,6.910,237.739,39.918,39.116,183.677,182.637,166.900,179.115,148.099,147.922,155.022,35.446,46.503,48.807,44.857,46.033,53.588,53.583,45.820,43.209,45.611,65.110,71.055,62.810,66.479,73.983,85.352,63.990,73.254,72.492,75.529,85.344,85.527,80.310,80.408,53.990,55.736,47.390,47.605,16.467,18.859,32.491,34.712,10.379,24.863,38.328,33.698,29.647,76.650,21.304,47.667,35.155,28.902,15.653,14.208,-0.204,-0.280,-0.264,-0.160,-0.253,-0.226,-0.064,319.659,288.309,9.762,11.985,25.120,31.431,13.572,27.508,11.011,217.927,229.399,2.281,6.944,230.681,76.974,272.603,13.300,15.700,27.300,33.100,14.900,28.000,18.300,
2021/04/05 15:41:34,2751.052,0.000,0.182,0.000,30.686,6.885,238.210,40.201,39.116,183.677,182.637,167.152,179.115,148.099,147.922,155.273,35.446,46.573,48.807,44.857,46.128,53.664,53.583,45.820,43.209,45.611,65.110,71.055,62.877,66.479,74.007,85.352,64.080,73.254,72.583,75.529,85.344,85.527,80.310,80.408,54.056,55.736,47.390,47.605,17.831,21.228,32.973,34.894,10.470,24.317,38.146,31.785,31.011,75.283,21.941,46.573,34.973,28.811,15.835,14.299,-0.211,-0.284,-0.264,-0.181,-0.240,-0.231,-0.064,319.685,288.306,9.762,11.985,25.120,31.431,13.572,27.508,11.011,217.927,229.399,2.281,6.944,230.681,76.974,272.603,13.300,15.700,27.300,33.100,14.900,28.000,18.300,
2021/04/05 15:41:35,2756.251,0.000,0.182,0.000,24.250,6.885,238.210,40.201,39.116,183.677,182.637,167.152,179.115,148.099,147.922,155.273,35.446,46.573,48.807,44.857,46.128,53.664,53.583,45.820,43.209,45.588,65.110,71.055,62.877,66.479,74.007,85.352,64.080,73.254,72.583,75.529,85.344,85.527,80.310,80.387,54.056,55.736,47.390,47.605,17.831,21.228,32.973,34.894,10.470,24.317,38.146,31.785,31.011,75.283,21.941,46.573,34.973,28.811,15.835,14.299,-0.211,-0.284,-0.264,-0.181,-0.240,-0.231,-0.064,319.873,288.247,9.762,11.985,25.120,31.431,13.572,27.508,11.011,217.927,229.399,2.281,6.944,230.681,76.974,272.603,13.300,15.700,27.300,33.100,14.900,28.000,18.300,
2021/04/05 15:41:36,2762.249,0.000,0.182,0.000,17.576,6.910,238.445,40.201,39.400,183.677,182.637,167.152,179.115,148.099,147.922,155.273,35.446,46.573,48.847,44.788,46.103,53.664,53.644,45.899,43.209,45.651,65.110,71.032,62.877,66.457,73.983,85.352,64.056,73.254,72.559,75.603,85.409,85.579,80.310,80.446,54.123,55.790,47.459,47.581,16.376,18.313,32.106,33.892,10.470,24.408,38.602,29.599,32.103,73.004,22.487,45.662,35.064,28.902,15.744,14.299,-0.207,-0.279,-0.265,-0.179,-0.248,-0.234,-0.064,320.531,288.247,8.987,9.483,25.373,27.821,5.630,27.508,11.011,217.927,229.399,2.281,6.944,230.681,76.974,272.603,13.300,15.700,27.300,33.100,14.900,28.000,18.300,
2021/04/05 15:41:37,2768.446,0.000,0.182,0.000,11.397,6.910,238.916,40.201,39.400,183.426,182.637,167.654,179.367,148.350,148.174,155.525,35.446,46.573,48.949,44.857,46.172,53.664,53.644,45.899,43.272,45.674,65.176,71.191,62.943,66.539,74.049,85.352,64.123,73.254,72.625,75.663,85.474,85.660,80.375,80.468,54.189,55.873,47.459,47.684,16.830,19.953,31.624,35.168,10.743,23.315,38.784,26.594,34.467,69.723,24.308,44.659,34.244,28.811,16.837,14.663,-0.221,-0.303,-0.280,-0.197,-0.265,-0.248,-0.064,321.627,288.199,8.987,9.483,25.373,27.821,5.630,37.838,24.754,235.426,255.964,16.721,14.785,213.408,103.449,245.920,14.900,13.500,27.300,29.700,7.800,38.200,28.500,
2021/04/05 15:41:38,2774.857,0.000,0.182,0.000,5.360,6.885,239.151,40.201,39.116,183.426,182.637,167.906,179.367,148.350,148.174,155.525,35.446,46.642,48.949,44.857,46.172,53.664,53.644,45.899,43.272,45.674,65.176,71.115,62.943,66.539,74.049,85.352,64.189,73.194,72.625,75.663,85.474,85.660,80.439,80.542,54.256,55.949,47.529,47.684,16.467,19.406,31.816,34.894,10.925,22.769,39.239,25.228,35.831,67.991,25.036,43.930,34.153,28.811,16.928,14.572,-0.219,-0.321,-0.289,-0.194,-0.274,-0.264,-0.064,323.061,288.188,8.987,9.483,25.373,27.821,5.630,37.838,24.754,235.426,255.964,16.721,14.785,213.408,103.449,245.920,14.900,13.500,27.300,29.700,7.800,38.200,28.500,
2021/04/05 15:41:39,2780.344,0.000,0.182,0.000,5.066,6.885,239.622,40.201,39.116,183.174,182.637,167.906,179.618,148.350,148.426,155.273,35.516,46.642,48.949,44.901,46.172,53.634,53.644,45.931,43.241,45.674,65.243,71.191,62.943,66.539,74.049,85.323,64.189,73.164,72.691,75.634,85.539,85.734,80.439,80.542,54.256,55.949,47.529,47.684,16.558,20.773,32.202,35.077,10.561,21.767,39.876,24.408,37.559,66.260,26.584,43.474,34.244,29.176,17.656,14.845,-0.219,-0.293,-0.276,-0.190,-0.260,-0.243,-0.064,324.832,288.135,8.987,9.483,25.373,27.821,5.630,37.838,24.754,235.426,255.964,16.721,14.785,213.408,103.449,245.920,14.900,13.500,27.300,29.700,7.800,38.200,28.500,
2021/04/05 15:41:40,2784.018,0.000,0.182,0.000,5.066,6.885,239.622,39.918,38.832,183.174,182.637,168.157,179.618,148.350,148.174,155.525,35.446,46.667,49.013,44.996,46.242,53.664,53.644,45.962,43.272,45.753,65.267,71.191,62.967,66.539,74.049,85.352,64.189,73.194,72.691,75.737,85.562,85.734,80.463,80.542,54.280,55.949,47.554,47.684,14.010,17.402,30.949,34.348,11.016,21.767,40.058,23.497,38.196,65.257,26.675,42.654,34.062,29.176,17.747,14.936,-0.239,-0.326,-0.297,-0.215,-0.277,-0.266,-0.064,326.789,288.188,8.987,9.483,25.373,27.821,5.630,37.838,24.754,235.426,255.964,16.721,14.785,213.408,103.449,245.920,14.900,13.500,27.300,29.700,7.800,38.200,28.500,
2021/04/05 15:41:41,2785.989,0.000,0.182,0.000,5.103,6.885,239.622,39.918,38.832,183.174,182.637,168.157,179.618,148.350,148.174,155.525,35.446,46.667,49.013,44.996,46.242,53.664,53.644,45.962,43.272,45.730,65.267,71.191,62.967,66.539,74.049,85.352,64.189,73.194,72.691,75.737,85.562,85.734,80.463,80.579,54.280,55.949,47.554,47.684,14.010,17.402,30.949,34.348,11.016,21.767,40.058,23.497,38.196,65.257,26.675,42.654,34.062,29.176,17.747,14.936,-0.239,-0.326,-0.297,-0.215,-0.277,-0.266,-0.064,328.488,288.135,8.987,9.483,25.373,27.821,5.630,37.838,24.754,235.426,255.964,16.721,14.785,213.408,103.449,245.920,14.900,13.500,27.300,29.700,7.800,38.200,28.500,
2021/04/05 15:41:42,2786.617,0.000,0.182,0.000,5.103,6.885,240.093,39.918,38.832,183.174,182.889,168.408,179.870,148.602,148.174,155.525,35.446,46.667,48.990,44.970,46.242,53.724,53.644,45.962,43.351,45.817,65.267,71.169,63.033,66.593,74.049,85.352,64.255,73.194,72.758,75.796,85.562,85.712,80.528,80.601,54.280,55.851,47.623,47.724,15.375,17.584,31.142,33.983,10.834,21.767,40.058,22.860,38.650,64.619,27.039,42.472,33.789,28.993,17.929,15.027,-0.225,-0.313,-0.299,-0.202,-0.273,-0.274,-0.064,329.778,288.187,8.987,9.483,25.373,27.821,5.630,37.838,24.754,235.426,255.964,16.721,14.785,213.408,103.449,245.920,14.900,13.500,27.300,29.700,7.800,38.200,28.500,
2021/04/05 15:41:43,2786.617,0.000,0.182,0.000,5.103,6.885,240.328,39.634,38.548,183.174,182.889,168.660,179.870,148.602,148.174,155.525,35.446,46.712,49.013,44.996,46.311,53.724,53.644,46.025,43.351,45.817,65.309,71.191,63.009,66.615,74.116,85.352,64.322,73.194,72.758,75.796,85.604,85.793,80.504,80.601,54.256,55.949,47.598,47.747,16.921,19.497,31.238,34.621,10.925,21.311,39.512,22.587,38.650,64.346,26.857,42.107,33.789,28.811,18.020,14.936,-0.244,-0.329,-0.302,-0.217,-0.269,-0.286,-0.064,329.778,288.187,8.987,9.483,25.373,27.821,5.630,37.838,24.754,235.426,255.964,16.721,14.785,213.408,103.449,245.920,14.900,13.500,27.300,29.700,7.800,38.200,28.500,
2021/04/05 15:41:44,2783.800,0.000,0.182,0.000,5.066,6.885,240.799,39.658,38.548,183.699,183.392,168.933,180.121,148.875,148.174,155.777,35.446,46.737,49.092,45.040,46.380,53.724,53.644,46.025,43.414,45.817,65.333,71.252,63.033,66.676,74.116,85.293,64.388,73.194,72.758,75.855,85.692,85.852,80.593,80.660,54.280,55.873,47.692,47.810,15.557,22.139,31.720,36.079,11.107,21.494,39.785,23.315,38.196,64.892,26.857,42.745,33.789,28.993,17.838,14.936,-0.220,-0.303,-0.280,-0.201,-0.267,-0.257,-0.064,330.385,288.302,8.987,9.483,25.373,27.821,5.630,37.838,24.754,235.426,255.964,16.721,14.785,213.408,103.449,245.920,14.900,13.500,27.300,29.700,7.800,38.200,28.500,
2021/04/05 15:41:45,2781.158,0.000,0.182,0.000,5.103,6.885,241.014,39.918,38.832,184.179,183.643,168.911,180.121,148.853,147.922,156.007,35.516,46.737,49.069,45.040,46.380,53.695,53.644,45.994,43.384,45.793,65.333,71.169,63.033,66.593,74.116,85.264,64.388,73.164,72.824,75.826,85.757,85.771,80.593,80.579,54.213,55.790,47.762,47.787,16.285,20.499,30.467,34.439,10.379,21.585,39.876,23.953,37.832,65.804,26.584,43.201,33.789,28.993,17.474,14.754,-0.243,-0.333,-0.306,-0.202,-0.288,-0.281,-0.064,329.664,288.420,8.987,9.483,25.373,27.821,5.630,37.838,24.754,235.426,255.964,16.721,14.785,213.408,103.449,245.920,14.900,13.500,27.300,29.700,7.800,38.200,28.500,
2021/04/05 15:41:46,2778.222,0.000,0.182,0.000,5.103,6.885,241.270,39.918,39.141,184.682,184.168,168.911,180.143,149.105,147.693,155.777,35.472,46.806,49.069,45.065,46.380,53.724,53.719,46.025,43.478,45.793,65.400,71.169,63.033,66.593,74.116,85.293,64.455,73.118,72.824,75.929,85.757,85.831,80.658,80.638,54.213,55.714,47.762,47.787,16.467,20.499,31.527,35.168,10.652,22.769,39.785,24.772,37.377,66.898,26.038,43.657,33.880,29.085,17.474,14.845,-0.213,-0.314,-0.288,-0.190,-0.272,-0.258,-0.064,328.260,288.418,8.987,9.483,25.373,27.821,5.630,37.838,24.754,235.426,255.964,16.721,14.785,213.408,103.449,245.920,14.900,13.500,27.300,29.700,7.800,38.200,28.500,
2021/04/05 15:41:47,2775.994,0.000,0.182,0.000,5.066,6.885,241.505,40.485,39.400,185.436,185.153,168.911,180.373,149.105,147.671,156.029,35.516,46.781,49.155,45.065,46.380,53.724,53.719,46.104,43.478,45.896,65.375,71.252,63.076,66.676,74.116,85.352,64.455,73.194,72.891,75.988,85.733,85.926,80.634,80.734,54.189,55.812,47.806,47.889,15.921,21.228,31.624,33.801,10.106,22.587,39.785,25.683,36.832,67.809,25.765,44.112,33.880,29.085,17.201,14.754,-0.213,-0.293,-0.269,-0.185,-0.262,-0.242,-0.064,326.018,288.539,8.987,9.483,25.373,27.821,5.630,37.838,24.754,235.426,255.964,16.721,14.785,213.408,103.449,245.920,14.900,13.500,27.300,29.700,7.800,38.200,28.500,
2021/04/05 15:41:48,2774.286,0.000,0.182,0.000,5.103,6.885,241.505,40.485,39.400,185.436,185.153,168.911,180.373,149.105,147.671,156.029,35.516,46.781,49.155,45.065,46.380,53.724,53.719,46.104,43.478,45.873,65.375,71.252,63.076,66.676,74.116,85.352,64.455,73.194,72.891,75.988,85.733,85.926,80.634,80.712,54.189,55.812,47.806,47.889,15.921,21.228,31.624,33.801,10.106,22.587,39.785,25.683,36.832,67.809,25.765,44.112,33.880,29.085,17.201,14.754,-0.213,-0.293,-0.269,-0.185,-0.262,-0.242,-0.064,323.070,288.592,8.987,9.483,25.373,27.821,5.630,37.838,24.754,235.426,255.964,16.721,14.785,213.408,103.449,245.920,14.900,13.500,27.300,29.700,7.800,38.200,28.500,
2021/04/05 15:41:49,2773.692,0.000,0.182,0.000,5.066,6.885,241.976,41.053,39.968,186.692,186.159,168.911,180.625,149.105,147.419,156.029,35.516,46.806,49.195,45.040,46.380,53.724,53.719,46.104,43.478,45.959,65.400,71.305,63.100,66.654,74.182,85.293,64.521,73.194,72.891,75.988,85.822,85.905,80.723,80.793,54.147,55.714,47.831,47.866,16.376,18.859,32.781,33.983,10.106,22.404,39.876,26.047,36.377,68.447,25.674,44.477,33.880,29.085,17.292,14.845,-0.210,-0.286,-0.267,-0.181,-0.238,-0.240,-0.064,319.287,288.772,8.987,9.483,25.373,27.821,5.630,37.838,24.754,235.426,255.964,16.721,14.785,213.408,103.449,245.920,14.900,13.500,27.300,29.700,7.800,38.200,28.500,
2021/04/05 15:41:50,2776.431,0.000,0.182,0.000,5.066,6.885,242.426,42.188,41.413,189.958,188.948,169.162,181.149,149.105,146.687,156.259,35.541,46.850,49.218,45.134,46.380,53.724,53.719,46.104,43.478,45.959,65.375,71.327,63.142,66.736,74.248,85.293,64.521,73.118,72.891,75.988,85.863,85.985,80.764,80.793,54.123,55.812,47.806,47.953,19.469,21.319,32.395,35.988,11.107,22.860,39.512,25.228,36.832,67.353,26.129,43.839,33.880,28.902,17.292,14.663,-0.197,-0.286,-0.270,-0.174,-0.237,-0.236,-0.064,314.759,288.772,8.987,9.483,25.373,27.821,5.630,37.838,24.754,235.426,255.964,16.721,14.785,213.408,103.449,245.920,14.900,13.500,27.300,29.700,7.800,38.200,28.500,
2021/04/05 15:41:51,2781.741,0.000,0.182,0.000,5.066,6.885,242.682,42.755,42.240,191.215,189.932,169.162,181.128,149.356,146.665,156.029,35.446,46.875,49.298,45.109,46.406,53.724,53.719,46.168,43.557,46.022,65.400,71.327,63.100,66.736,74.272,85.219,64.612,73.118,72.915,75.988,85.886,86.044,80.787,80.867,54.147,55.812,47.900,47.953,17.649,22.321,32.781,34.712,10.925,22.040,39.148,24.044,38.287,65.622,26.584,42.745,33.789,28.902,17.656,14.754,-0.189,-0.256,-0.245,-0.170,-0.236,-0.212,-0.064,310.091,288.831,8.987,9.483,25.373,27.821,5.630,37.838,24.754,235.426,255.964,16.721,14.785,213.408,103.449,245.920,14.900,13.500,27.300,29.700,7.800,38.200,28.500,
2021/04/05 15:41:52,2788.470,0.000,0.182,0.000,5.103,6.885,242.917,43.631,42.808,192.241,190.938,169.184,181.128,149.378,146.413,156.280,35.516,46.875,49.298,45.109,46.406,53.724,53.780,46.168,43.557,46.022,65.466,71.388,63.166,66.736,74.339,85.219,64.612,73.118,72.981,75.988,85.951,86.044,80.787,80.867,54.147,55.873,47.900,47.953,16.012,20.590,32.009,35.350,11.471,22.222,38.875,21.767,39.287,63.161,27.404,41.378,33.789,28.629,17.838,14.754,-0.191,-0.275,-0.256,-0.166,-0.243,-0.235,-0.064,305.850,288.889,8.987,9.483,25.373,27.821,5.630,37.838,24.754,235.426,255.964,16.721,14.785,213.408,103.449,245.920,14.900,13.500,27.300,29.700,7.800,38.200,28.500,
2021/04/05 15:41:53,2795.763,0.000,0.182,0.000,5.066,6.885,243.153,44.174,43.376,192.973,191.693,169.162,180.625,149.105,146.162,156.280,35.516,46.875,49.424,45.134,46.450,53.785,53.780,46.168,43.620,46.022,65.466,71.388,63.166,66.812,74.315,85.219,64.588,73.194,72.957,76.062,85.951,86.178,80.852,80.926,54.213,55.949,47.900,48.016,18.832,26.239,32.106,36.534,12.200,21.676,38.875,20.492,40.287,60.518,28.405,39.920,33.607,28.173,17.838,14.663,-0.198,-0.272,-0.257,-0.170,-0.243,-0.226,-0.064,302.178,288.943,8.987,9.483,25.373,27.821,5.630,37.838,24.754,235.426,255.964,16.721,14.785,213.408,103.449,245.920,14.900,13.500,27.300,29.700,7.800,38.200,28.500,
2021/04/05 15:41:54,2803.197,0.000,0.182,0.000,5.066,6.885,243.153,44.174,43.376,192.973,191.693,169.162,180.625,149.105,146.162,156.280,35.516,46.875,49.424,45.134,46.450,53.785,53.780,46.168,43.620,46.101,65.466,71.388,63.166,66.812,74.315,85.219,64.588,73.194,72.957,76.062,85.951,86.178,80.852,80.926,54.213,55.949,47.900,48.016,18.832,26.239,32.106,36.534,12.200,21.676,38.875,20.492,40.287,60.518,28.405,39.920,33.607,28.173,17.838,14.663,-0.198,-0.272,-0.257,-0.170,-0.243,-0.226,-0.064,298.913,288.945,8.987,9.483,25.373,27.821,5.630,37.838,24.754,235.426,255.964,16.721,14.785,213.408,103.449,245.920,14.900,13.500,27.300,29.700,7.800,38.200,28.500,
2021/04/05 15:41:55,2810.154,0.000,0.182,0.000,5.066,6.885,243.603,44.742,43.944,193.978,192.196,169.162,180.625,149.105,145.910,156.510,35.516,46.945,49.361,45.134,46.475,53.785,53.780,46.247,43.620,46.101,65.466,71.388,63.100,66.812,74.405,85.219,64.612,73.194,72.981,76.121,86.016,86.178,80.852,80.926,54.280,56.009,47.900,48.016,18.559,24.781,31.913,35.532,13.019,20.310,37.964,18.215,41.470,58.695,29.224,38.644,33.789,27.991,17.747,14.208,-0.186,-0.242,-0.244,-0.149,-0.223,-0.185,-0.064,295.951,288.839,9.069,11.804,27.425,25.527,8.006,37.838,24.754,235.426,255.964,16.721,14.785,213.408,103.449,245.920,14.900,13.500,27.300,29.700,7.800,38.200,28.500,
2021/04/05 15:41:56,2816.216,0.000,0.182,0.000,5.066,6.885,244.094,45.026,44.228,195.235,193.705,169.162,180.121,149.105,145.658,156.532,35.516,46.920,49.361,45.178,46.544,53.785,53.719,46.247,43.620,46.022,65.442,71.327,63.142,66.736,74.471,85.160,64.678,73.118,73.114,76.121,85.992,86.178,80.829,80.926,54.388,56.070,47.944,47.953,17.831,24.872,30.852,37.445,13.838,19.854,37.236,16.667,42.834,56.234,29.771,37.003,34.335,27.717,17.019,13.843,-0.185,-0.272,-0.256,-0.162,-0.241,-0.213,-0.064,293.125,288.900,9.069,11.804,27.425,25.527,8.006,36.644,35.713,228.576,268.544,19.822,17.086,170.655,129.686,258.533,17.700,19.500,29.400,27.600,9.700,37.000,38.200,
2021/04/05 15:41:57,2821.383,0.000,0.182,0.000,5.066,6.885,244.329,45.026,44.228,195.737,193.957,169.162,179.870,149.105,145.407,156.532,35.516,47.014,49.424,45.178,46.519,53.755,53.742,46.216,43.589,46.101,65.532,71.388,63.166,66.812,74.447,85.190,64.720,73.089,73.090,76.152,86.081,86.252,80.917,80.985,54.479,56.146,47.900,48.016,16.194,23.233,31.142,35.988,13.565,19.672,36.326,15.574,43.198,55.140,30.135,36.365,34.244,27.626,17.110,13.661,-0.189,-0.284,-0.264,-0.166,-0.250,-0.226,-0.064,290.286,288.895,9.069,11.804,27.425,25.527,8.006,36.644,35.713,228.576,268.544,19.822,17.086,170.655,129.686,258.533,17.700,19.500,29.400,27.600,9.700,37.000,38.200,
2021/04/05 15:41:58,2825.618,0.000,0.182,0.000,5.066,6.885,244.800,45.026,44.228,196.240,194.712,169.162,179.870,149.105,145.407,156.532,35.516,47.014,49.338,45.178,46.589,53.724,53.719,46.247,43.699,45.999,65.532,71.366,63.232,66.714,74.447,85.160,64.720,73.118,73.090,76.180,86.081,86.156,80.982,80.905,54.546,56.184,47.900,47.930,16.012,19.224,32.684,34.621,13.383,20.219,35.597,14.663,42.925,54.138,30.135,35.818,34.244,27.535,17.110,13.570,-0.197,-0.272,-0.266,-0.172,-0.242,-0.234,-0.064,287.426,288.724,9.069,11.804,27.425,25.527,8.006,36.644,35.713,228.576,268.544,19.822,17.086,170.655,129.686,258.533,17.700,19.500,29.400,27.600,9.700,37.000,38.200,
2021/04/05 15:41:59,2829.118,0.000,0.182,0.000,5.066,6.885,245.035,45.026,44.228,196.742,195.215,169.162,179.618,149.356,145.407,156.280,35.516,47.014,49.503,45.204,46.589,53.785,53.780,46.310,43.763,46.165,65.532,71.449,63.232,66.873,74.513,85.160,64.787,73.118,73.156,76.254,86.145,86.252,80.982,81.059,54.612,56.343,47.970,48.016,17.376,23.961,31.142,35.168,14.020,20.401,35.688,14.754,43.016,53.591,30.135,35.454,34.244,27.443,17.383,13.570,-0.194,-0.259,-0.252,-0.158,-0.238,-0.210,-0.064,284.554,288.608,9.069,11.804,27.425,25.527,8.006,36.644,35.713,228.576,268.544,19.822,17.086,170.655,129.686,258.533,17.700,19.500,29.400,27.600,9.700,37.000,38.200,
2021/04/05 15:42:00,2831.887,0.000,0.182,0.000,5.066,6.885,245.035,45.026,44.228,196.742,195.215,169.162,179.618,149.356,145.407,156.280,35.516,47.014,49.503,45.204,46.589,53.785,53.780,46.310,43.763,46.165,65.532,71.449,63.232,66.873,74.513,85.160,64.787,73.118,73.156,76.254,86.145,86.252,80.982,81.059,54.612,56.343,47.970,48.016,17.376,23.961,31.142,35.168,14.020,20.401,35.688,14.754,43.016,53.591,30.135,35.454,34.244,27.443,17.383,13.570,-0.194,-0.259,-0.252,-0.158,-0.238,-0.210,-0.064,281.656,288.551,9.069,11.804,27.425,25.527,8.006,36.644,35.713,228.576,268.544,19.822,17.086,170.655,129.686,258.533,17.700,19.500,29.400,27.600,9.700,37.000,38.200,
2021/04/05 15:42:01,2834.372,0.000,0.182,0.000,5.066,6.885,245.271,45.026,44.228,196.993,195.718,168.911,179.618,149.105,145.155,156.532,35.516,46.989,49.567,45.273,46.658,53.785,53.802,46.310,43.763,46.142,65.508,71.524,63.142,66.873,74.513,85.160,64.787,73.118,73.156,76.314,86.122,86.311,80.959,80.964,54.654,56.403,47.944,48.095,18.286,22.595,31.913,35.532,14.385,20.856,36.052,14.299,43.016,52.953,30.044,34.816,34.244,27.443,17.292,13.479,-0.203,-0.280,-0.263,-0.185,-0.253,-0.237,-0.064,278.797,288.437,9.069,11.804,27.425,25.527,8.006,36.644,35.713,228.576,268.544,19.822,17.086,170.655,129.686,258.533,17.700,19.500,29.400,27.600,9.700,37.000,38.200,
2021/04/05 15:42:02,2836.455,0.000,0.182,0.000,5.066,6.885,245.977,44.742,44.228,198.250,196.472,168.911,179.367,149.356,144.904,156.532,35.516,47.083,49.567,45.342,46.753,53.785,53.780,46.373,43.763,46.165,65.532,71.449,63.232,66.873,74.604,85.027,64.878,73.057,73.247,76.314,86.210,86.370,81.047,81.059,54.811,56.479,47.970,48.095,17.558,26.877,31.238,37.081,14.111,20.583,35.961,14.026,43.743,52.588,30.408,34.451,34.517,27.443,17.292,13.297,-0.189,-0.280,-0.257,-0.166,-0.246,-0.221,-0.064,276.075,288.328,9.069,11.804,27.425,25.527,8.006,36.644,35.713,228.576,268.544,19.822,17.086,170.655,129.686,258.533,17.700,19.500,29.400,27.600,9.700,37.000,38.200,
2021/04/05 15:42:03,2838.094,0.000,0.182,0.000,5.066,6.885,246.448,44.742,43.944,198.501,196.976,169.162,179.367,149.356,144.904,156.532,35.516,47.083,49.567,45.342,46.727,53.755,53.780,46.342,43.732,46.165,65.599,71.449,63.232,66.873,74.580,84.998,64.920,72.952,73.289,76.344,86.210,86.370,81.047,81.118,54.878,56.539,47.970,48.095,18.195,24.690,31.913,35.714,14.294,20.219,35.506,13.661,43.652,52.406,30.226,34.178,34.699,27.443,17.292,13.297,-0.197,-0.259,-0.254,-0.166,-0.238,-0.212,-0.064,273.503,288.151,9.069,11.804,27.425,25.527,8.006,36.644,35.713,228.576,268.544,19.822,17.086,170.655,129.686,258.533,17.700,19.500,29.400,27.600,9.700,37.000,38.200,
2021/04/05 15:42:04,2839.374,0.000,0.182,0.000,5.066,6.885,246.683,44.742,44.228,199.003,197.227,168.911,179.115,149.105,144.904,156.784,35.516,47.083,49.567,45.411,46.822,53.785,53.780,46.373,43.826,46.228,65.599,71.449,63.232,66.873,74.604,85.027,64.944,73.057,73.313,76.373,86.275,86.370,81.047,81.118,54.944,56.600,48.039,48.095,18.195,23.961,32.106,36.261,14.749,20.219,35.506,13.297,43.561,51.859,30.317,33.996,34.608,27.443,17.292,13.297,-0.197,-0.263,-0.251,-0.167,-0.226,-0.213,-0.064,271.035,287.985,9.069,11.804,27.425,25.527,8.006,36.644,35.713,228.576,268.544,19.822,17.086,170.655,129.686,258.533,17.700,19.500,29.400,27.600,9.700,37.000,38.200,
2021/04/05 15:42:05,2840.479,0.000,0.182,0.000,5.066,6.885,247.154,44.742,43.944,199.255,197.730,169.162,179.115,149.356,144.904,156.784,35.446,47.153,49.646,45.386,46.797,53.831,53.841,46.342,43.795,46.307,65.599,71.524,63.232,66.873,74.646,84.998,64.986,72.952,73.289,76.418,86.275,86.444,81.047,81.178,54.944,56.676,48.039,48.158,17.740,21.684,31.334,35.897,14.567,20.128,35.142,12.842,43.288,51.495,30.408,33.813,34.699,27.443,17.292,13.206,-0.201,-0.291,-0.266,-0.178,-0.254,-0.247,-0.064,268.691,287.748,9.069,11.804,27.425,25.527,8.006,36.644,35.713,228.576,268.544,19.822,17.086,170.655,129.686,258.533,17.700,19.500,29.400,27.600,9.700,37.000,38.200,
