Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:42:06,2841.510,0.000,0.182,0.000,5.066,6.885,247.154,44.742,43.944,199.255,197.730,169.162,179.115,149.356,144.904,156.784,35.446,47.153,49.646,45.386,46.797,53.831,53.841,46.342,43.795,46.284,65.599,71.524,63.232,66.873,74.646,84.998,64.986,72.952,73.289,76.418,86.275,86.444,81.047,81.230,54.944,56.676,48.039,48.158,17.740,21.684,31.334,35.897,14.567,20.128,35.142,12.842,43.288,51.495,30.408,33.813,34.699,27.443,17.292,13.206,-0.201,-0.291,-0.266,-0.178,-0.254,-0.247,-0.064,266.576,287.577,9.069,11.804,27.425,25.527,8.006,36.644,35.713,228.576,268.544,19.822,17.086,170.655,129.686,258.533,17.700,19.500,29.400,27.600,9.700,37.000,38.200,
2021/04/05 15:42:07,2842.375,0.000,0.182,0.000,5.066,6.859,247.625,44.742,44.228,199.757,197.982,169.162,179.115,149.356,144.652,156.784,35.516,47.153,49.623,45.386,46.797,53.861,53.780,46.452,43.905,46.284,65.599,71.502,63.232,66.911,74.646,85.027,64.986,72.982,73.289,76.447,86.275,86.481,81.112,81.156,55.077,56.714,48.039,48.135,18.377,27.788,32.299,37.081,14.476,20.401,35.506,13.115,43.561,51.404,30.317,33.540,34.699,27.443,17.383,13.206,-0.191,-0.259,-0.247,-0.161,-0.237,-0.208,-0.064,264.601,287.405,9.069,11.804,27.425,25.527,8.006,36.644,35.713,228.576,268.544,19.822,17.086,170.655,129.686,258.533,17.700,19.500,29.400,27.600,9.700,37.000,38.200,
2021/04/05 15:42:08,2843.422,0.000,0.182,0.000,5.066,6.859,247.860,44.742,44.228,200.243,198.485,169.162,179.115,149.356,144.652,156.784,35.516,47.153,49.623,45.455,46.891,53.831,53.780,46.422,43.795,46.284,65.665,71.502,63.299,66.851,74.670,84.939,65.010,72.952,73.380,76.477,86.340,86.481,81.112,81.156,55.077,56.714,48.108,48.072,16.012,22.868,31.913,34.712,14.385,20.674,34.596,12.568,43.561,51.312,30.408,33.631,34.882,27.443,17.292,13.115,-0.213,-0.291,-0.269,-0.186,-0.254,-0.222,-0.064,262.731,287.106,9.069,11.804,27.425,25.527,8.006,36.644,35.713,228.576,268.544,19.822,17.086,170.655,129.686,258.533,17.700,19.500,29.400,27.600,9.700,37.000,38.200,
2021/04/05 15:42:09,2844.313,0.000,0.182,0.000,5.066,6.859,248.801,45.026,44.228,200.713,198.988,169.162,178.864,149.356,144.401,156.784,35.516,47.128,49.686,45.455,46.866,53.831,53.780,46.422,43.874,46.284,65.641,71.502,63.275,66.851,74.712,84.939,65.119,72.892,73.422,76.477,86.381,86.481,81.153,81.230,55.186,56.790,48.083,48.135,17.103,25.784,31.527,36.079,15.113,20.674,34.687,12.659,43.743,50.857,30.226,33.175,34.791,27.352,17.292,13.206,-0.189,-0.259,-0.246,-0.169,-0.238,-0.212,-0.064,261.115,286.945,9.069,11.804,27.425,25.527,8.006,36.644,35.713,228.576,268.544,19.822,17.086,170.655,129.686,258.533,17.700,19.500,29.400,27.600,9.700,37.000,38.200,
2021/04/05 15:42:10,2845.291,0.000,0.182,0.000,5.066,6.859,249.272,45.026,44.228,200.948,199.240,169.162,178.864,149.356,144.401,156.784,35.516,47.197,49.772,45.550,46.866,53.861,53.841,46.452,43.968,46.370,65.707,71.585,63.275,66.933,74.712,84.893,65.119,72.921,73.422,76.580,86.446,86.636,81.218,81.311,55.186,56.873,48.152,48.237,18.559,23.141,31.816,36.352,14.294,19.945,35.051,12.659,44.198,50.857,30.499,33.084,34.699,27.352,17.474,13.206,-0.196,-0.288,-0.262,-0.172,-0.251,-0.242,-0.064,259.627,286.710,9.069,11.804,27.425,25.527,8.006,36.644,35.713,228.576,268.544,19.822,17.086,170.655,129.686,258.533,17.700,19.500,29.400,27.600,9.700,37.000,38.200,
2021/04/05 15:42:11,2846.512,0.000,0.182,0.000,5.066,6.859,249.487,45.026,44.512,201.417,199.743,169.162,178.864,149.356,144.149,156.762,35.516,47.197,49.772,45.481,46.891,53.892,53.841,46.485,44.001,46.449,65.707,71.585,63.275,67.009,74.803,84.939,65.210,72.892,73.446,76.610,86.446,86.695,81.218,81.311,55.186,57.009,48.083,48.301,16.648,20.773,32.106,35.441,14.749,20.036,34.505,11.931,43.925,50.766,30.317,32.902,34.791,27.261,17.383,13.206,-0.196,-0.262,-0.252,-0.172,-0.242,-0.221,-0.064,258.322,286.310,9.069,11.804,27.425,25.527,8.006,36.644,35.713,228.576,268.544,19.822,17.086,170.655,129.686,258.533,17.700,19.500,29.400,27.600,9.700,37.000,38.200,
2021/04/05 15:42:12,2847.673,0.000,0.182,0.000,5.066,6.859,249.487,45.026,44.512,201.417,199.743,169.162,178.864,149.356,144.149,156.762,35.516,47.197,49.772,45.481,46.891,53.892,53.841,46.485,44.001,46.513,65.707,71.585,63.275,67.009,74.803,84.939,65.210,72.892,73.446,76.610,86.446,86.695,81.218,81.385,55.186,57.009,48.083,48.301,16.648,20.773,32.106,35.441,14.749,20.036,34.505,11.931,43.925,50.766,30.317,32.902,34.791,27.261,17.383,13.206,-0.196,-0.262,-0.252,-0.172,-0.242,-0.221,-0.064,257.160,286.075,9.069,11.804,27.425,25.527,8.006,36.644,35.713,228.576,268.544,19.822,17.086,170.655,129.686,258.533,17.700,19.500,29.400,27.600,9.700,37.000,38.200,
2021/04/05 15:42:13,2848.987,0.000,0.182,0.000,5.066,6.885,249.978,45.309,44.512,201.652,199.994,169.162,178.612,149.356,144.149,156.784,35.516,47.266,49.851,45.550,46.935,53.831,53.841,46.485,44.001,46.449,65.707,71.646,63.275,67.070,74.779,84.865,65.185,72.892,73.422,76.610,86.446,86.695,81.283,81.385,55.319,57.070,48.152,48.364,16.921,24.872,32.588,35.168,15.022,19.763,34.505,12.022,43.925,50.401,30.317,32.720,34.699,27.261,17.292,13.115,-0.203,-0.286,-0.268,-0.172,-0.261,-0.244,-0.064,256.135,285.733,9.069,11.804,27.425,25.527,8.006,36.644,35.713,228.576,268.544,19.822,17.086,170.655,129.686,258.533,17.700,19.500,29.400,27.600,9.700,37.000,38.200,
2021/04/05 15:42:14,2850.211,0.000,0.182,0.000,5.029,6.859,250.449,45.309,44.796,201.887,200.230,169.162,178.612,149.356,143.898,156.784,35.516,47.266,49.851,45.550,46.935,53.831,53.841,46.485,44.001,46.513,65.707,71.585,63.341,67.009,74.779,84.865,65.185,72.892,73.422,76.610,86.511,86.695,81.283,81.444,55.319,57.070,48.152,48.301,17.649,21.775,32.299,35.168,15.022,19.854,34.141,11.749,43.834,50.492,30.226,32.537,34.791,27.170,17.383,13.024,-0.198,-0.268,-0.253,-0.168,-0.244,-0.219,-0.064,255.254,285.503,9.069,11.804,27.425,25.527,8.006,36.644,35.713,228.576,268.544,19.822,17.086,170.655,129.686,258.533,17.700,19.500,29.400,27.600,9.700,37.000,38.200,
2021/04/05 15:42:15,2851.709,0.000,0.182,0.000,5.066,6.885,251.155,45.877,45.080,202.592,200.935,169.162,178.612,149.356,143.898,156.784,35.516,47.291,49.851,45.550,46.935,53.861,53.841,46.579,44.032,46.449,65.798,71.585,63.365,67.009,74.845,84.893,65.252,72.861,73.489,76.698,86.599,86.769,81.371,81.444,55.409,57.070,48.247,48.301,16.285,22.686,31.045,36.534,15.113,19.763,33.776,11.749,43.925,50.036,30.317,32.355,34.882,27.170,17.474,13.115,-0.196,-0.270,-0.252,-0.167,-0.246,-0.220,-0.064,254.470,285.151,9.069,11.804,27.425,25.527,8.006,36.644,35.713,228.576,268.544,19.822,17.086,170.655,129.686,258.533,17.700,19.500,29.400,27.600,9.700,37.000,38.200,
2021/04/05 15:42:16,2853.275,0.000,0.182,0.000,5.066,6.859,251.626,45.902,45.364,203.082,201.171,169.184,178.612,149.378,143.646,156.784,35.516,47.291,49.892,45.550,47.005,53.921,53.841,46.579,44.111,46.426,65.798,71.563,63.365,66.987,74.845,84.893,65.252,72.861,73.555,76.698,86.664,86.748,81.436,81.422,55.476,57.108,48.247,48.278,18.832,24.326,32.202,36.079,15.568,19.763,33.958,11.384,43.561,49.581,30.317,32.082,34.791,27.079,17.292,13.115,-0.185,-0.271,-0.250,-0.160,-0.245,-0.225,-0.064,253.739,284.863,9.069,11.804,27.425,25.527,8.006,36.644,35.713,228.576,268.544,19.822,17.086,170.655,129.686,258.533,17.700,19.500,29.400,27.600,9.700,37.000,38.200,
2021/04/05 15:42:17,2855.112,0.000,0.182,0.000,5.066,6.859,252.097,46.161,45.364,203.297,201.406,169.162,178.612,149.356,143.646,156.784,35.585,47.361,49.978,45.594,47.005,53.921,53.916,46.658,44.111,46.576,65.798,71.721,63.365,67.146,74.911,84.893,65.318,72.861,73.555,76.698,86.664,86.888,81.436,81.577,55.476,57.267,48.247,48.443,17.649,25.784,31.720,36.990,15.295,20.492,33.139,11.384,43.198,49.034,30.226,31.991,34.882,26.988,17.474,13.115,-0.200,-0.270,-0.258,-0.182,-0.246,-0.230,-0.064,253.198,284.469,9.069,11.804,27.425,25.527,8.006,36.644,35.713,228.576,268.544,19.822,17.086,170.655,129.686,258.533,17.700,19.500,29.400,27.600,9.700,37.000,38.200,
2021/04/05 15:42:18,2856.986,0.000,0.182,0.000,5.066,6.859,252.097,46.161,45.364,203.297,201.406,169.162,178.612,149.356,143.646,156.784,35.585,47.361,49.978,45.594,47.005,53.921,53.916,46.658,44.111,46.655,65.798,71.721,63.365,67.146,74.911,84.893,65.318,72.861,73.555,76.698,86.664,86.888,81.436,81.577,55.476,57.267,48.247,48.443,17.649,25.784,31.720,36.990,15.295,20.492,33.139,11.384,43.198,49.034,30.226,31.991,34.882,26.988,17.474,13.115,-0.200,-0.270,-0.258,-0.182,-0.246,-0.230,-0.064,252.747,284.175,4.876,8.363,22.982,27.141,13.114,36.644,35.713,228.576,268.544,19.822,17.086,170.655,129.686,258.533,17.700,19.500,29.400,27.600,9.700,37.000,38.200,
2021/04/05 15:42:19,2861.457,0.000,0.000,0.000,5.029,6.859,253.509,46.728,46.241,204.001,202.602,169.414,178.634,149.356,143.416,156.784,35.610,47.361,49.978,45.619,47.074,53.921,53.841,46.658,44.174,46.655,65.864,71.721,63.432,67.070,74.978,84.967,65.385,72.785,73.621,76.772,86.729,86.888,81.501,81.577,55.609,57.267,48.316,48.364,19.924,24.417,32.106,36.534,15.750,19.854,33.048,11.384,44.107,48.943,30.408,31.717,34.973,26.896,17.292,13.115,-0.194,-0.277,-0.254,-0.175,-0.250,-0.226,-0.064,252.050,283.539,4.876,8.363,22.982,27.141,13.114,31.961,37.819,298.142,228.879,31.477,23.448,177.378,142.628,268.182,12.100,14.800,24.800,29.800,14.200,32.500,40.200,
2021/04/05 15:42:20,2861.457,0.000,0.000,0.000,5.029,6.859,253.509,46.728,46.241,204.001,202.602,169.414,178.634,149.356,143.416,156.784,35.610,47.361,49.978,45.619,47.074,53.921,53.841,46.658,44.174,46.655,65.864,71.721,63.432,67.070,74.978,84.967,65.385,72.785,73.621,76.772,86.729,86.888,81.501,81.577,55.609,57.267,48.316,48.364,19.924,24.417,32.106,36.534,15.750,19.854,33.048,11.384,44.107,48.943,30.408,31.717,34.973,26.896,17.292,13.115,-0.194,-0.277,-0.254,-0.175,-0.250,-0.226,-0.064,252.050,283.539,4.876,8.363,22.982,27.141,13.114,31.961,37.819,298.142,228.879,31.477,23.448,177.378,142.628,268.182,12.100,14.800,24.800,29.800,14.200,32.500,40.200,
2021/04/05 15:42:21,2863.999,0.000,0.182,0.000,5.066,6.859,253.979,46.728,46.216,204.471,202.817,169.414,178.612,149.356,143.143,156.784,35.516,47.430,50.055,45.594,47.074,53.921,53.841,46.658,44.174,46.576,65.864,71.646,63.432,67.070,75.043,84.967,65.385,72.785,73.621,76.772,86.793,86.888,81.566,81.577,55.675,57.343,48.316,48.364,16.467,22.595,31.334,35.441,15.386,19.672,33.048,10.565,44.562,48.943,30.590,31.535,34.973,26.805,17.474,13.115,-0.187,-0.263,-0.255,-0.158,-0.221,-0.219,-0.064,251.854,283.246,4.876,8.363,22.982,27.141,13.114,31.961,37.819,298.142,228.879,31.477,23.448,177.378,142.628,268.182,12.100,14.800,24.800,29.800,14.200,32.500,40.200,
2021/04/05 15:42:22,2863.999,0.000,0.182,0.000,5.066,6.859,253.979,46.728,46.216,204.471,202.817,169.414,178.612,149.356,143.143,156.784,35.516,47.430,50.055,45.594,47.074,53.921,53.841,46.658,44.174,46.576,65.864,71.646,63.432,67.070,75.043,84.967,65.385,72.785,73.621,76.772,86.793,86.888,81.566,81.577,55.675,57.343,48.316,48.364,16.467,22.595,31.334,35.441,15.386,19.672,33.048,10.565,44.562,48.943,30.590,31.535,34.973,26.805,17.474,13.115,-0.187,-0.263,-0.255,-0.158,-0.221,-0.219,-0.064,251.854,283.246,4.876,8.363,22.982,27.141,13.114,31.961,37.819,298.142,228.879,31.477,23.448,177.378,142.628,268.182,12.100,14.800,24.800,29.800,14.200,32.500,40.200,
2021/04/05 15:42:23,2866.514,0.000,0.182,0.000,5.066,6.859,254.450,47.012,46.500,204.706,203.052,169.414,178.612,149.356,143.394,156.784,35.516,47.430,50.055,45.663,47.074,53.921,53.916,46.721,44.174,46.655,65.864,71.646,63.498,67.070,75.043,84.967,65.451,72.724,73.621,76.831,86.793,86.962,81.566,81.577,55.742,57.343,48.316,48.443,17.467,25.237,33.359,35.714,15.022,19.854,32.593,10.747,44.653,48.852,30.317,31.261,34.882,26.714,17.383,13.115,-0.187,-0.264,-0.254,-0.163,-0.236,-0.231,-0.064,251.789,282.775,4.876,8.363,22.982,27.141,13.114,31.961,37.819,298.142,228.879,31.477,23.448,177.378,142.628,268.182,12.100,14.800,24.800,29.800,14.200,32.500,40.200,
2021/04/05 15:42:24,2869.244,0.000,0.182,0.000,5.066,6.859,254.686,47.012,46.500,205.176,203.287,169.414,178.612,149.356,143.143,156.532,35.516,47.430,50.115,45.619,47.144,53.997,53.939,46.801,44.253,46.718,65.864,71.782,63.432,67.206,75.043,84.967,65.451,72.724,73.688,76.890,86.858,87.021,81.566,81.710,55.742,57.464,48.316,48.506,18.104,23.870,32.781,36.534,15.750,19.763,32.775,10.565,45.289,49.216,30.681,31.170,34.699,26.532,17.201,13.024,-0.202,-0.272,-0.263,-0.162,-0.250,-0.230,-0.064,251.711,282.481,4.876,8.363,22.982,27.141,13.114,31.961,37.819,298.142,228.879,31.477,23.448,177.378,142.628,268.182,12.100,14.800,24.800,29.800,14.200,32.500,40.200,
2021/04/05 15:42:25,2875.323,0.000,0.182,0.000,5.066,6.859,255.627,47.296,47.068,205.646,203.993,169.414,178.612,149.356,142.891,156.784,35.516,47.499,50.115,45.663,47.144,53.997,53.916,46.801,44.316,46.718,65.931,71.721,63.432,67.146,75.108,85.027,65.451,72.724,73.688,76.964,86.923,87.021,81.631,81.636,55.875,57.539,48.385,48.443,18.104,24.690,32.299,37.081,15.659,19.217,32.411,10.383,45.653,48.578,31.136,30.806,34.153,26.167,17.747,13.115,-0.194,-0.259,-0.250,-0.163,-0.222,-0.220,-0.064,251.766,281.776,4.876,8.363,22.982,27.141,13.114,31.961,37.819,298.142,228.879,31.477,23.448,177.378,142.628,268.182,12.100,14.800,24.800,29.800,14.200,32.500,40.200,
2021/04/05 15:42:26,2878.317,0.000,0.182,0.000,5.066,6.859,256.098,47.580,47.068,206.115,204.228,169.414,178.612,149.356,142.891,156.784,35.516,47.499,50.191,45.663,47.238,53.997,53.916,46.801,44.316,46.718,65.931,71.782,63.432,67.146,75.131,84.967,65.542,72.664,73.778,76.964,86.923,87.095,81.631,81.636,55.875,57.600,48.385,48.506,17.740,24.964,33.359,36.990,16.387,19.763,32.138,10.200,45.289,47.849,31.318,30.532,33.971,26.167,17.383,12.933,-0.191,-0.260,-0.251,-0.163,-0.233,-0.219,-0.064,251.848,281.413,4.876,8.363,22.982,27.141,13.114,31.961,37.819,298.142,228.879,31.477,23.448,177.378,142.628,268.182,12.100,14.800,24.800,29.800,14.200,32.500,40.200,
2021/04/05 15:42:27,2881.396,0.000,0.182,0.000,5.029,6.859,256.333,47.864,47.377,206.350,204.719,169.665,178.634,149.105,142.913,156.532,35.610,47.499,50.191,45.688,47.238,53.997,53.916,46.801,44.316,46.718,65.931,71.782,63.498,67.146,75.131,84.967,65.542,72.588,73.778,76.964,86.923,87.095,81.696,81.710,55.941,57.600,48.455,48.443,17.012,23.506,31.913,36.899,15.477,19.126,31.682,10.383,45.562,47.758,31.591,30.532,33.515,25.894,17.110,12.933,-0.186,-0.262,-0.244,-0.155,-0.228,-0.212,-0.064,251.933,281.130,4.876,8.363,22.982,27.141,13.114,31.961,37.819,298.142,228.879,31.477,23.448,177.378,142.628,268.182,12.100,14.800,24.800,29.800,14.200,32.500,40.200,
2021/04/05 15:42:28,2884.595,0.000,0.182,0.000,5.066,6.859,256.333,47.864,47.377,206.350,204.719,169.665,178.634,149.105,142.913,156.532,35.610,47.499,50.191,45.688,47.238,53.997,53.916,46.801,44.316,46.798,65.931,71.782,63.498,67.146,75.131,84.967,65.542,72.588,73.778,76.964,86.923,87.095,81.696,81.769,55.941,57.600,48.455,48.443,17.012,23.506,31.913,36.899,15.477,19.126,31.682,10.383,45.562,47.758,31.591,30.532,33.515,25.894,17.110,12.933,-0.186,-0.262,-0.244,-0.155,-0.228,-0.212,-0.064,251.998,280.718,4.876,8.363,22.982,27.141,13.114,31.961,37.819,298.142,228.879,31.477,23.448,177.378,142.628,268.182,12.100,14.800,24.800,29.800,14.200,32.500,40.200,
2021/04/05 15:42:29,2887.677,0.000,0.182,0.000,5.066,6.859,256.804,48.147,47.352,206.585,204.933,169.665,178.864,149.105,142.891,156.532,35.516,47.569,50.252,45.688,47.282,53.997,53.916,46.864,44.316,46.861,65.931,71.782,63.498,67.206,75.172,85.027,65.584,72.588,73.754,77.024,86.988,87.154,81.696,81.769,56.008,57.661,48.385,48.506,17.467,25.784,32.684,36.990,16.570,19.308,32.047,10.291,45.380,47.211,31.591,30.168,33.424,25.711,17.019,12.842,-0.192,-0.259,-0.245,-0.162,-0.230,-0.197,-0.064,252.038,280.425,4.876,8.363,22.982,27.141,13.114,31.961,37.819,298.142,228.879,31.477,23.448,177.378,142.628,268.182,12.100,14.800,24.800,29.800,14.200,32.500,40.200,
2021/04/05 15:42:30,2887.677,0.000,0.182,0.000,5.066,6.859,257.490,48.172,47.636,206.840,205.169,169.687,178.612,149.378,142.891,156.510,35.585,47.569,50.252,45.688,47.282,53.997,53.916,46.864,44.380,46.861,65.997,71.858,63.498,67.206,75.172,85.027,65.584,72.588,73.821,77.024,86.988,87.154,81.696,81.769,56.074,57.797,48.455,48.506,17.376,25.510,31.816,36.443,16.570,20.310,30.954,10.018,46.017,47.393,32.138,29.985,33.333,25.620,16.837,12.750,-0.192,-0.263,-0.252,-0.149,-0.241,-0.213,-0.064,252.038,280.425,4.876,8.363,22.982,27.141,13.114,31.961,37.819,298.142,228.879,31.477,23.448,177.378,142.628,268.182,12.100,14.800,24.800,29.800,14.200,32.500,40.200,
2021/04/05 15:42:31,2893.969,0.000,0.182,0.000,5.066,6.859,258.216,48.431,47.920,207.525,205.874,169.665,178.864,149.356,142.640,156.784,35.585,47.569,50.312,45.758,47.377,54.057,53.916,46.864,44.380,46.924,65.997,71.858,63.498,67.206,75.196,84.967,65.675,72.527,73.845,77.098,87.053,87.213,81.761,81.829,56.140,57.873,48.455,48.586,17.012,25.055,32.202,36.170,16.023,19.399,31.865,9.654,45.562,46.755,32.411,29.439,33.333,25.529,17.292,12.842,-0.180,-0.250,-0.244,-0.150,-0.214,-0.186,-0.064,252.286,279.778,4.876,8.363,22.982,27.141,13.114,31.961,37.819,298.142,228.879,31.477,23.448,177.378,142.628,268.182,12.100,14.800,24.800,29.800,14.200,32.500,40.200,
2021/04/05 15:42:32,2897.337,0.000,0.182,0.000,5.066,6.859,258.687,48.715,47.920,207.995,206.109,169.917,178.864,149.356,142.640,156.532,35.516,47.569,50.312,45.733,47.447,54.057,53.916,46.927,44.459,46.861,65.997,71.858,63.498,67.206,75.196,84.967,65.675,72.451,73.911,77.157,87.053,87.213,81.761,81.829,56.207,57.933,48.455,48.506,18.832,26.330,32.009,36.899,16.843,19.763,31.591,9.927,45.835,46.847,32.502,29.256,33.424,25.438,16.837,12.659,-0.186,-0.254,-0.243,-0.167,-0.237,-0.210,-0.064,252.403,279.484,4.876,8.363,22.982,27.141,13.114,31.961,37.819,298.142,228.879,31.477,23.448,177.378,142.628,268.182,12.100,14.800,24.800,29.800,14.200,32.500,40.200,
2021/04/05 15:42:33,2900.593,0.000,0.182,0.000,5.066,6.859,259.158,48.740,48.204,208.250,206.580,169.938,178.864,149.378,142.388,156.532,35.585,47.613,50.388,45.827,47.516,53.997,53.916,46.927,44.459,46.924,65.973,71.858,63.474,67.206,75.196,84.967,65.675,72.391,73.911,77.157,87.094,87.287,81.737,81.902,56.249,57.994,48.499,48.586,16.921,22.777,33.938,37.081,16.205,19.945,30.499,8.925,45.562,46.755,32.593,29.074,33.607,25.438,16.837,12.568,-0.177,-0.244,-0.236,-0.132,-0.232,-0.205,-0.064,252.516,279.195,4.876,8.363,22.982,27.141,13.114,31.961,37.819,298.142,228.879,31.477,23.448,177.378,142.628,268.182,12.100,14.800,24.800,29.800,14.200,32.500,40.200,
2021/04/05 15:42:34,2904.029,0.000,0.182,0.000,5.066,6.859,259.628,48.999,48.488,208.464,206.815,169.917,179.115,149.356,142.388,156.532,35.516,47.638,50.388,45.827,47.491,54.057,53.916,46.927,44.459,46.924,66.064,71.858,63.498,67.267,75.237,84.967,65.650,72.391,73.887,77.216,87.117,87.346,81.826,81.902,56.340,58.070,48.455,48.649,17.740,25.875,33.070,37.172,17.207,19.672,29.771,7.741,46.017,47.029,32.502,28.983,33.698,25.438,16.746,12.477,-0.178,-0.250,-0.242,-0.138,-0.227,-0.182,-0.064,252.664,278.955,4.100,15.726,25.581,34.283,12.814,27.115,39.878,192.680,236.411,26.465,31.279,182.684,148.420,273.594,11.200,19.200,27.900,37.200,13.900,27.600,42.000,
2021/04/05 15:42:35,2907.347,0.000,0.182,0.000,5.066,6.859,259.628,48.999,48.488,208.464,206.815,169.917,179.115,149.356,142.388,156.532,35.516,47.638,50.388,45.827,47.491,54.057,53.916,46.927,44.459,46.924,66.064,71.858,63.498,67.267,75.237,84.967,65.650,72.391,73.887,77.216,87.117,87.346,81.826,81.902,56.340,58.070,48.455,48.649,17.740,25.875,33.070,37.172,17.207,19.672,29.771,7.741,46.017,47.029,32.502,28.983,33.698,25.438,16.746,12.477,-0.178,-0.250,-0.242,-0.138,-0.227,-0.182,-0.064,252.808,278.603,4.100,15.726,25.581,34.283,12.814,27.115,39.878,192.680,236.411,26.465,31.279,182.684,148.420,273.594,11.200,19.200,27.900,37.200,13.900,27.600,42.000,
2021/04/05 15:42:36,2907.347,0.000,0.182,0.000,5.066,6.833,260.099,49.282,48.488,208.699,207.050,169.917,179.115,149.356,142.388,156.532,35.585,47.638,50.388,45.827,47.560,54.057,53.977,47.006,44.522,46.924,65.997,71.858,63.498,67.267,75.237,84.967,65.650,72.330,73.887,77.216,87.117,87.346,81.826,81.902,56.406,58.130,48.524,48.586,19.742,25.146,32.781,35.441,17.389,19.945,29.315,7.741,45.653,47.120,32.502,28.983,33.698,25.438,16.655,12.477,-0.180,-0.240,-0.234,-0.151,-0.220,-0.179,-0.064,252.808,278.603,4.100,15.726,25.581,34.283,12.814,27.115,39.878,192.680,236.411,26.465,31.279,182.684,148.420,273.594,11.200,19.200,27.900,37.200,13.900,27.600,42.000,
2021/04/05 15:42:37,2913.657,0.000,0.182,0.000,5.066,6.859,260.805,49.566,48.772,209.404,207.756,169.917,179.115,149.356,142.388,156.280,35.585,47.707,50.449,45.827,47.724,54.057,53.977,47.006,44.522,47.067,66.064,71.918,63.564,67.267,75.261,84.967,65.741,72.194,73.978,77.290,87.182,87.405,81.890,82.021,56.539,58.327,48.524,48.649,16.467,23.961,33.070,37.354,17.116,20.310,28.132,8.197,45.744,48.214,31.773,29.621,33.698,25.438,16.382,12.477,-0.176,-0.233,-0.231,-0.135,-0.219,-0.187,-0.064,253.160,278.010,4.100,15.726,25.581,34.283,12.814,27.115,39.878,192.680,236.411,26.465,31.279,182.684,148.420,273.594,11.200,19.200,27.900,37.200,13.900,27.600,42.000,
2021/04/05 15:42:38,2916.335,0.000,0.182,0.000,5.066,6.859,261.276,49.850,49.056,209.639,207.991,170.168,179.367,149.356,142.388,156.280,35.516,47.707,50.426,45.896,47.699,54.118,53.977,47.006,44.522,46.980,66.064,71.836,63.564,67.245,75.237,84.967,65.717,72.118,73.954,77.290,87.182,87.384,81.890,81.940,56.672,58.305,48.524,48.626,18.468,24.326,32.973,36.625,16.934,21.038,28.405,8.561,45.744,48.396,31.956,29.712,33.607,25.438,16.291,12.477,-0.183,-0.240,-0.233,-0.152,-0.226,-0.198,-0.064,253.369,277.780,4.100,15.726,25.581,34.283,12.814,27.115,39.878,192.680,236.411,26.465,31.279,182.684,148.420,273.594,11.200,19.200,27.900,37.200,13.900,27.600,42.000,
2021/04/05 15:42:39,2918.890,0.000,0.182,0.000,5.066,6.833,261.747,49.850,49.056,209.874,208.226,170.168,179.367,149.356,142.137,156.280,35.585,47.707,50.509,45.896,47.768,54.118,53.999,47.070,44.585,47.067,66.064,71.918,63.564,67.267,75.302,84.967,65.717,72.057,74.020,77.349,87.247,87.479,81.955,82.021,56.739,58.464,48.524,48.649,17.740,23.688,31.334,36.079,16.479,20.947,27.950,9.563,46.381,49.672,32.138,29.712,33.789,25.438,16.564,12.477,-0.168,-0.254,-0.240,-0.145,-0.228,-0.198,-0.064,253.500,277.540,4.100,15.726,25.581,34.283,12.814,27.115,39.878,192.680,236.411,26.465,31.279,182.684,148.420,273.594,11.200,19.200,27.900,37.200,13.900,27.600,42.000,
2021/04/05 15:42:40,2921.440,0.000,0.182,0.000,5.066,6.859,262.217,50.134,49.341,210.109,208.461,170.168,179.367,149.356,142.137,156.280,35.585,47.682,50.487,45.896,47.838,54.118,53.977,47.070,44.585,47.043,66.039,71.957,63.540,67.245,75.237,84.967,65.783,71.997,74.020,77.349,87.288,87.458,81.932,81.999,56.781,58.502,48.499,48.689,20.378,26.877,33.841,37.445,16.934,21.585,27.586,10.565,45.562,50.857,32.138,30.168,33.971,25.529,16.655,12.568,-0.186,-0.255,-0.238,-0.155,-0.228,-0.195,-0.064,253.541,277.374,4.100,15.726,25.581,34.283,12.814,27.115,39.878,192.680,236.411,26.465,31.279,182.684,148.420,273.594,11.200,19.200,27.900,37.200,13.900,27.600,42.000,
2021/04/05 15:42:41,2923.663,0.000,0.182,0.000,5.066,6.859,262.217,50.134,49.341,210.109,208.461,170.168,179.367,149.356,142.137,156.280,35.585,47.682,50.487,45.896,47.838,54.118,53.977,47.070,44.585,47.067,66.039,71.957,63.540,67.245,75.237,84.967,65.783,71.997,74.020,77.349,87.288,87.458,81.932,82.095,56.781,58.502,48.499,48.689,20.378,26.877,33.841,37.445,16.934,21.585,27.586,10.565,45.562,50.857,32.138,30.168,33.971,25.529,16.655,12.568,-0.186,-0.255,-0.238,-0.155,-0.228,-0.195,-0.064,253.534,276.952,4.100,15.726,25.581,34.283,12.814,27.115,39.878,192.680,236.411,26.465,31.279,182.684,148.420,273.594,11.200,19.200,27.900,37.200,13.900,27.600,42.000,
2021/04/05 15:42:42,2925.693,0.000,0.182,0.000,5.066,6.859,262.688,50.134,49.341,210.344,208.932,170.168,179.618,149.607,142.137,156.280,35.585,47.752,50.585,45.966,47.907,54.118,53.977,47.070,44.585,47.043,66.039,71.918,63.540,67.343,75.302,84.967,65.783,71.921,74.020,77.408,87.288,87.479,81.932,82.073,56.847,58.600,48.568,48.712,17.012,25.784,32.877,36.261,16.387,21.403,26.493,12.022,45.744,52.680,32.138,31.261,34.244,25.894,16.928,12.568,-0.174,-0.234,-0.227,-0.151,-0.221,-0.194,-0.064,253.534,276.781,4.100,15.726,25.581,34.283,12.814,27.115,39.878,192.680,236.411,26.465,31.279,182.684,148.420,273.594,11.200,19.200,27.900,37.200,13.900,27.600,42.000,
2021/04/05 15:42:43,2927.523,0.000,0.182,0.000,5.066,6.859,262.923,50.418,49.625,210.813,208.932,170.419,179.367,149.356,142.137,156.280,35.585,47.777,50.563,45.966,48.046,54.194,54.075,47.133,44.664,47.107,66.130,71.957,63.631,67.245,75.302,84.967,65.783,71.921,74.020,77.482,87.377,87.517,82.020,82.073,56.938,58.639,48.593,48.626,17.740,24.508,32.588,34.985,16.296,22.131,27.039,13.479,45.653,54.502,32.593,32.811,34.517,26.258,16.928,12.750,-0.177,-0.248,-0.242,-0.134,-0.220,-0.184,-0.064,253.443,276.541,4.100,15.726,25.581,34.283,12.814,27.115,39.878,192.680,236.411,26.465,31.279,182.684,148.420,273.594,11.200,19.200,27.900,37.200,13.900,27.600,42.000,
2021/04/05 15:42:44,2929.259,0.000,0.182,0.000,5.066,6.859,263.865,50.701,49.909,211.283,209.637,170.671,179.618,149.607,141.885,156.280,35.585,47.752,50.646,46.010,48.141,54.194,54.053,47.133,44.664,47.209,66.106,71.979,63.606,67.343,75.390,84.893,65.807,71.724,74.111,77.482,87.353,87.613,81.997,82.154,57.047,58.858,48.568,48.712,16.467,22.686,32.781,36.352,15.841,21.403,26.857,15.938,45.380,57.145,32.957,34.998,34.973,26.988,17.747,13.479,-0.174,-0.242,-0.235,-0.134,-0.231,-0.198,-0.064,253.378,276.247,4.100,15.726,25.581,34.283,12.814,27.115,39.878,192.680,236.411,26.465,31.279,182.684,148.420,273.594,11.200,19.200,27.900,37.200,13.900,27.600,42.000,
2021/04/05 15:42:45,2930.836,0.000,0.182,0.000,5.066,6.859,264.336,50.985,49.909,211.518,209.872,170.671,179.870,149.607,142.137,156.029,35.585,47.777,50.623,46.035,48.185,54.194,54.053,47.133,44.728,47.107,66.130,71.957,63.631,67.320,75.302,84.967,65.850,71.724,74.086,77.541,87.441,87.591,82.085,82.132,57.204,58.836,48.663,48.689,15.375,25.601,32.684,37.719,15.113,22.131,27.768,16.849,45.562,57.601,33.412,36.183,34.973,27.352,18.111,13.843,-0.188,-0.258,-0.244,-0.157,-0.232,-0.189,-0.064,253.247,276.017,4.100,15.726,25.581,34.283,12.814,27.115,39.878,192.680,236.411,26.465,31.279,182.684,148.420,273.594,11.200,19.200,27.900,37.200,13.900,27.600,42.000,
2021/04/05 15:42:46,2932.351,0.000,0.182,0.000,5.066,6.859,264.571,50.985,50.193,211.753,210.107,170.671,179.870,149.607,142.137,156.029,35.585,47.821,50.721,46.010,48.254,54.194,54.053,47.212,44.728,47.209,66.172,71.979,63.606,67.343,75.367,84.967,65.850,71.664,74.086,77.541,87.418,87.613,82.061,82.228,57.180,58.933,48.637,48.712,16.194,24.417,33.745,37.628,15.477,21.403,28.314,17.942,46.290,58.421,33.867,37.003,35.155,27.717,18.566,14.208,-0.174,-0.242,-0.232,-0.146,-0.226,-0.196,-0.064,253.064,275.777,4.100,15.726,25.581,34.283,12.814,27.115,39.878,192.680,236.411,26.465,31.279,182.684,148.420,273.594,11.200,19.200,27.900,37.200,13.900,27.600,42.000,
2021/04/05 15:42:47,2933.668,0.000,0.182,0.000,5.066,6.859,264.571,50.985,50.193,211.753,210.107,170.671,179.870,149.607,142.137,156.029,35.585,47.821,50.721,46.010,48.254,54.194,54.053,47.212,44.728,47.272,66.172,71.979,63.606,67.343,75.367,84.967,65.850,71.664,74.086,77.541,87.418,87.613,82.061,82.228,57.180,58.933,48.637,48.712,16.194,24.417,33.745,37.628,15.477,21.403,28.314,17.942,46.290,58.421,33.867,37.003,35.155,27.717,18.566,14.208,-0.174,-0.242,-0.232,-0.146,-0.226,-0.196,-0.064,252.947,275.600,4.100,15.726,25.581,34.283,12.814,27.115,39.878,192.680,236.411,26.465,31.279,182.684,148.420,273.594,11.200,19.200,27.900,37.200,13.900,27.600,42.000,
2021/04/05 15:42:48,2935.031,0.000,0.182,0.000,5.066,6.859,265.042,51.269,50.501,211.988,210.598,170.671,179.892,149.607,142.159,156.029,35.610,47.821,50.721,46.104,48.254,54.194,54.053,47.133,44.728,47.272,66.172,71.979,63.606,67.343,75.367,84.893,65.850,71.588,74.153,77.541,87.483,87.672,82.126,82.287,57.246,58.994,48.637,48.712,16.376,24.599,34.130,37.263,15.295,21.949,28.496,18.215,46.926,58.604,33.776,37.094,35.246,27.899,19.112,14.481,-0.171,-0.233,-0.226,-0.149,-0.221,-0.191,-0.064,252.842,275.424,4.100,15.726,25.581,34.283,12.814,27.115,39.878,192.680,236.411,26.465,31.279,182.684,148.420,273.594,11.200,19.200,27.900,37.200,13.900,27.600,42.000,
2021/04/05 15:42:49,2936.544,0.000,0.182,0.000,5.066,6.859,265.983,51.553,50.761,212.458,211.048,170.922,180.121,149.607,141.885,155.777,35.585,47.915,50.782,46.104,48.418,54.254,54.113,47.275,44.807,47.351,66.196,72.055,63.631,67.403,75.390,84.967,65.940,71.527,74.243,77.615,87.571,87.731,82.215,82.287,57.403,59.191,48.732,48.791,17.467,23.141,32.973,36.808,15.477,21.403,29.588,18.670,47.017,58.604,34.323,37.550,35.155,28.173,19.203,14.754,-0.172,-0.238,-0.227,-0.140,-0.223,-0.179,-0.064,252.706,275.258,4.100,15.726,25.581,34.283,12.814,27.115,39.878,192.680,236.411,26.465,31.279,182.684,148.420,273.594,11.200,19.200,27.900,37.200,13.900,27.600,42.000,
2021/04/05 15:42:50,2938.092,0.000,0.182,0.000,5.066,6.833,266.219,51.837,51.045,212.927,211.048,170.922,180.121,149.607,141.885,155.777,35.585,47.915,50.843,46.079,48.393,54.254,54.136,47.275,44.807,47.351,66.196,72.115,63.697,67.403,75.367,84.967,65.916,71.467,74.219,77.674,87.571,87.805,82.215,82.346,57.470,59.191,48.732,48.855,16.558,22.959,34.516,36.990,15.386,22.040,29.953,19.672,46.744,58.695,34.596,38.006,35.246,28.264,19.476,14.936,-0.180,-0.239,-0.235,-0.144,-0.220,-0.182,-0.064,252.621,275.018,4.100,15.726,25.581,34.283,12.814,27.115,39.878,192.680,236.411,26.465,31.279,182.684,148.420,273.594,11.200,19.200,27.900,37.200,13.900,27.600,42.000,
2021/04/05 15:42:51,2939.668,0.000,0.182,0.000,5.066,6.833,266.689,52.120,51.045,212.927,211.518,170.922,180.121,149.607,141.885,155.777,35.585,47.890,50.843,46.104,48.462,54.254,54.113,47.275,44.807,47.351,66.239,72.055,63.673,67.403,75.367,84.967,65.916,71.391,74.219,77.615,87.612,87.805,82.256,82.346,57.512,59.267,48.707,48.855,16.558,26.330,34.902,37.628,15.113,21.038,30.499,19.945,47.108,58.421,34.869,38.188,35.337,28.446,19.840,15.027,-0.171,-0.233,-0.233,-0.132,-0.217,-0.172,-0.064,252.581,274.783,4.100,15.726,25.581,34.283,12.814,27.115,39.878,192.680,236.411,26.465,31.279,182.684,148.420,273.594,11.200,19.200,27.900,37.200,13.900,27.600,42.000,
2021/04/05 15:42:52,2941.294,0.000,0.182,0.000,5.029,6.833,267.160,52.404,51.329,213.162,211.518,171.173,180.121,149.607,141.885,155.777,35.585,47.985,50.940,46.173,48.462,54.254,54.113,47.275,44.807,47.438,66.263,72.137,63.697,67.501,75.431,84.967,66.049,71.330,74.219,77.674,87.701,87.886,82.280,82.442,57.536,59.350,48.732,48.878,17.649,23.870,34.130,37.536,14.385,21.311,31.591,20.401,47.290,58.057,35.051,38.006,35.337,28.446,19.840,15.118,-0.178,-0.243,-0.236,-0.145,-0.226,-0.183,-0.064,252.529,274.484,4.100,15.726,25.581,34.283,12.814,27.115,39.878,192.680,236.411,26.465,31.279,182.684,148.420,273.594,11.200,19.200,27.900,37.200,13.900,27.600,42.000,
2021/04/05 15:42:53,2943.079,0.000,0.182,0.000,5.066,6.859,267.631,52.404,51.353,213.397,212.009,170.922,180.143,149.607,141.907,155.777,35.610,47.985,50.918,46.173,48.532,54.254,54.196,47.275,44.870,47.415,66.263,72.055,63.697,67.403,75.431,84.967,66.049,71.330,74.286,77.674,87.636,87.864,82.280,82.346,57.602,59.327,48.801,48.855,16.921,22.777,34.420,37.992,14.931,20.310,31.409,20.856,48.017,58.148,35.779,38.370,35.337,28.720,20.204,15.301,-0.178,-0.246,-0.233,-0.147,-0.229,-0.193,-0.064,252.594,274.430,4.100,15.726,25.581,34.283,12.814,27.115,39.878,192.680,236.411,26.465,31.279,182.684,148.420,273.594,11.200,19.200,27.900,37.200,13.900,27.600,42.000,
2021/04/05 15:42:54,2943.079,0.000,0.182,0.000,5.066,6.859,267.631,52.404,51.353,213.397,212.009,170.922,180.143,149.607,141.907,155.777,35.610,47.985,50.918,46.173,48.532,54.254,54.196,47.275,44.870,47.415,66.263,72.055,63.697,67.403,75.431,84.967,66.049,71.330,74.286,77.674,87.636,87.864,82.280,82.346,57.602,59.327,48.801,48.855,16.921,22.777,34.420,37.992,14.931,20.310,31.409,20.856,48.017,58.148,35.779,38.370,35.337,28.720,20.204,15.301,-0.178,-0.246,-0.233,-0.147,-0.229,-0.193,-0.064,252.594,274.430,4.100,15.726,25.581,34.283,12.814,27.115,39.878,192.680,236.411,26.465,31.279,182.684,148.420,273.594,11.200,19.200,27.900,37.200,13.900,27.600,42.000,
2021/04/05 15:42:55,2946.617,0.000,0.182,0.000,5.066,6.833,268.337,52.972,51.897,214.102,212.224,171.173,180.373,149.607,141.634,155.777,35.585,47.960,50.918,46.173,48.601,54.254,54.250,47.275,44.870,47.415,66.305,72.115,63.673,67.403,75.431,84.967,66.049,71.270,74.286,77.734,87.677,87.864,82.321,82.420,57.711,59.464,48.776,48.855,16.921,24.508,34.516,38.174,14.567,20.765,32.866,21.129,48.745,57.692,36.052,38.279,35.428,28.720,20.477,15.392,-0.166,-0.228,-0.222,-0.144,-0.218,-0.185,-0.064,252.712,273.901,4.100,15.726,25.581,34.283,12.814,27.115,39.878,192.680,236.411,26.465,31.279,182.684,148.420,273.594,11.200,19.200,27.900,37.200,13.900,27.600,42.000,
2021/04/05 15:42:56,2948.359,0.000,0.182,0.000,5.066,6.833,268.808,52.972,52.205,214.337,212.480,171.173,180.395,149.607,141.655,155.525,35.610,47.985,50.979,46.148,48.601,54.315,54.250,47.354,44.933,47.478,66.329,72.115,63.697,67.479,75.496,85.027,66.115,71.194,74.286,77.808,87.765,87.938,82.345,82.479,57.802,59.524,48.801,48.918,15.466,24.417,34.516,38.630,14.476,19.763,32.684,21.038,49.018,57.145,36.326,38.006,35.428,28.720,20.659,15.483,-0.190,-0.260,-0.245,-0.161,-0.234,-0.196,-0.064,252.823,273.784,4.100,15.726,25.581,34.283,12.814,27.115,39.878,192.680,236.411,26.465,31.279,182.684,148.420,273.594,11.200,19.200,27.900,37.200,13.900,27.600,42.000,
2021/04/05 15:42:57,2950.336,0.000,0.182,0.000,5.066,6.833,269.278,53.255,52.181,214.572,212.930,171.425,180.625,149.607,141.885,155.525,35.585,48.029,50.979,46.243,48.670,54.315,54.250,47.354,44.933,47.478,66.305,72.115,63.673,67.479,75.496,85.086,66.115,71.194,74.352,77.808,87.742,87.938,82.386,82.479,57.844,59.600,48.776,48.918,16.285,23.597,35.384,37.354,14.658,20.765,32.502,20.765,49.654,56.872,36.508,37.824,35.519,28.720,20.659,15.483,-0.163,-0.223,-0.223,-0.131,-0.220,-0.190,-0.064,252.986,273.607,4.100,15.726,25.581,34.283,12.814,27.115,39.878,192.680,236.411,26.465,31.279,182.684,148.420,273.594,11.200,19.200,27.900,37.200,13.900,27.600,42.000,
2021/04/05 15:42:58,2952.170,0.000,0.182,0.000,5.066,6.833,269.514,53.255,52.465,214.807,212.930,171.425,180.625,149.859,141.634,155.525,35.585,48.029,50.979,46.243,48.670,54.391,54.250,47.418,44.933,47.478,66.305,72.115,63.739,67.479,75.496,85.086,66.115,71.133,74.352,77.867,87.742,87.938,82.386,82.479,57.844,59.600,48.776,48.918,16.648,22.777,36.059,37.445,15.295,20.856,33.048,21.676,49.473,56.507,36.508,37.824,35.610,28.902,21.296,15.665,-0.166,-0.254,-0.238,-0.140,-0.229,-0.197,-0.064,253.097,273.431,4.100,15.726,25.581,34.283,12.814,27.115,39.878,192.680,236.411,26.465,31.279,182.684,148.420,273.594,11.200,19.200,27.900,37.200,13.900,27.600,42.000,
2021/04/05 15:42:59,2954.000,0.000,0.182,0.000,5.066,6.833,269.985,53.255,52.465,215.042,213.400,171.425,180.625,149.859,141.634,155.525,35.585,48.029,51.055,46.243,48.670,54.315,54.250,47.418,44.933,47.557,66.305,72.191,63.739,67.539,75.561,85.086,66.182,71.057,74.352,77.808,87.807,87.997,82.386,82.553,57.911,59.721,48.845,48.918,15.921,21.593,35.287,38.356,14.385,19.126,32.957,21.311,49.563,56.052,36.326,37.094,35.246,28.538,21.933,15.938,-0.179,-0.245,-0.238,-0.149,-0.230,-0.191,-0.064,253.267,273.250,4.100,15.726,25.581,34.283,12.814,27.115,39.878,192.680,236.411,26.465,31.279,182.684,148.420,273.594,11.200,19.200,27.900,37.200,13.900,27.600,42.000,
2021/04/05 15:43:00,2954.000,0.000,0.182,0.000,5.066,6.833,269.985,53.255,52.465,215.042,213.400,171.425,180.625,149.859,141.634,155.525,35.585,48.029,51.055,46.243,48.670,54.315,54.250,47.418,44.933,47.557,66.305,72.191,63.739,67.539,75.561,85.086,66.182,71.057,74.352,77.808,87.807,87.997,82.386,82.553,57.911,59.721,48.845,48.918,15.921,21.593,35.287,38.356,14.385,19.126,32.957,21.311,49.563,56.052,36.326,37.094,35.246,28.538,21.933,15.938,-0.179,-0.245,-0.238,-0.149,-0.230,-0.191,-0.064,253.267,273.250,4.100,15.726,25.581,34.283,12.814,27.115,39.878,192.680,236.411,26.465,31.279,182.684,148.420,273.594,11.200,19.200,27.900,37.200,13.900,27.600,42.000,
2021/04/05 15:43:01,2958.082,0.000,0.182,0.000,5.066,6.833,270.691,53.823,53.033,215.511,213.870,171.676,180.876,150.110,141.634,155.525,35.585,48.098,51.115,46.243,48.740,54.391,54.272,47.418,45.013,47.620,66.371,72.191,63.739,67.479,75.626,85.160,66.182,71.057,74.352,77.867,87.871,88.056,82.516,82.553,58.043,59.797,48.845,48.997,17.285,24.872,35.094,39.176,15.841,19.581,33.412,21.220,49.563,54.867,36.508,36.456,35.246,28.355,22.297,16.120,-0.173,-0.246,-0.234,-0.140,-0.236,-0.204,-0.064,253.678,272.843,1.304,13.244,26.494,30.579,11.721,29.764,43.404,94.399,255.124,35.010,30.675,183.424,138.814,275.553,6.900,16.200,28.100,33.200,12.900,30.200,45.300,
2021/04/05 15:43:02,2960.023,0.000,0.182,0.000,5.029,6.833,271.161,54.131,53.033,215.532,214.105,171.698,180.876,150.132,141.634,155.273,35.585,48.123,51.115,46.312,48.740,54.391,54.250,47.481,45.076,47.620,66.329,72.191,63.763,67.479,75.561,85.160,66.248,71.057,74.419,77.926,87.895,88.056,82.474,82.553,58.134,59.858,48.871,48.997,17.012,22.777,34.130,38.721,15.750,19.672,33.776,20.947,49.745,54.411,36.872,36.183,35.337,28.355,22.388,16.211,-0.168,-0.236,-0.234,-0.134,-0.205,-0.187,-0.064,253.861,272.721,1.304,13.244,26.494,30.579,11.721,29.764,43.404,94.399,255.124,35.010,30.675,183.424,138.814,275.553,6.900,16.200,28.100,33.200,12.900,30.200,45.300,
2021/04/05 15:43:03,2962.049,0.000,0.182,0.000,5.066,6.859,271.397,54.391,53.317,215.981,214.341,171.676,181.128,149.859,141.634,155.273,35.654,48.123,51.176,46.312,48.809,54.391,54.250,47.481,45.013,47.620,66.396,72.191,63.763,67.539,75.626,85.219,66.248,70.997,74.419,77.926,87.960,88.130,82.539,82.613,58.134,59.858,48.940,48.997,17.922,21.228,35.866,39.359,15.841,18.579,33.685,21.129,50.109,53.773,37.054,35.910,35.519,28.264,22.570,16.302,-0.178,-0.251,-0.236,-0.150,-0.229,-0.202,-0.064,254.175,272.662,1.304,13.244,26.494,30.579,11.721,29.764,43.404,94.399,255.124,35.010,30.675,183.424,138.814,275.553,6.900,16.200,28.100,33.200,12.900,30.200,45.300,
2021/04/05 15:43:04,2964.269,0.000,0.182,0.000,5.066,6.833,271.867,54.391,53.601,216.216,214.576,171.676,181.128,150.110,141.634,155.273,35.654,48.123,51.176,46.312,48.809,54.391,54.272,47.418,45.076,47.620,66.329,72.191,63.763,67.539,75.626,85.160,66.315,70.997,74.419,77.926,88.025,88.130,82.604,82.672,58.200,59.994,48.940,48.997,16.103,22.595,34.323,39.267,15.386,18.579,33.594,21.585,50.109,53.318,36.963,35.454,35.610,28.355,22.661,16.302,-0.168,-0.246,-0.236,-0.143,-0.225,-0.210,-0.064,254.384,272.432,1.304,13.244,26.494,30.579,11.721,29.764,43.404,94.399,255.124,35.010,30.675,183.424,138.814,275.553,6.900,16.200,28.100,33.200,12.900,30.200,45.300,
2021/04/05 15:43:05,2966.361,0.000,0.182,0.000,5.066,6.859,272.103,54.674,53.625,216.451,214.831,171.676,181.149,150.110,141.404,155.273,35.680,48.123,51.252,46.287,48.835,54.391,54.250,47.481,45.076,47.763,66.396,72.252,63.830,67.539,75.714,85.219,66.339,70.997,74.443,78.000,88.025,88.189,82.604,82.672,58.267,60.055,48.940,49.060,16.376,25.237,36.251,40.179,15.477,18.670,33.776,21.220,50.655,52.771,37.327,35.089,35.610,28.264,22.661,16.393,-0.183,-0.254,-0.239,-0.157,-0.237,-0.209,-0.064,254.678,272.378,1.304,13.244,26.494,30.579,11.721,29.764,43.404,94.399,255.124,35.010,30.675,183.424,138.814,275.553,6.900,16.200,28.100,33.200,12.900,30.200,45.300,
2021/04/05 15:43:06,2966.361,0.000,0.182,0.000,5.066,6.859,272.103,54.674,53.625,216.451,214.831,171.676,181.149,150.110,141.404,155.273,35.680,48.123,51.252,46.287,48.835,54.391,54.250,47.481,45.076,47.763,66.396,72.252,63.830,67.539,75.714,85.219,66.339,70.997,74.443,78.000,88.025,88.189,82.604,82.672,58.267,60.055,48.940,49.060,16.376,25.237,36.251,40.179,15.477,18.670,33.776,21.220,50.655,52.771,37.327,35.089,35.610,28.264,22.661,16.393,-0.183,-0.254,-0.239,-0.157,-0.237,-0.209,-0.064,254.678,272.378,1.304,13.244,26.494,30.579,11.721,29.764,43.404,94.399,255.124,35.010,30.675,183.424,138.814,275.553,6.900,16.200,28.100,33.200,12.900,30.200,45.300,
2021/04/05 15:43:07,2970.873,0.000,0.182,0.000,5.066,6.833,273.044,54.958,54.193,216.921,215.537,171.927,181.401,150.110,141.404,155.022,35.610,48.193,51.312,46.356,48.879,54.451,54.310,47.560,45.155,47.826,66.462,72.312,63.830,67.600,75.690,85.293,66.381,70.936,74.485,78.000,88.089,88.249,82.669,82.746,58.333,60.191,48.940,49.060,19.014,26.421,34.805,41.090,16.205,18.579,33.776,21.494,51.655,51.859,37.600,33.996,35.975,28.173,23.207,16.576,-0.168,-0.241,-0.228,-0.147,-0.227,-0.195,-0.064,255.180,272.020,1.304,13.244,26.494,30.579,11.721,29.764,43.404,94.399,255.124,35.010,30.675,183.424,138.814,275.553,6.900,16.200,28.100,33.200,12.900,30.200,45.300,
2021/04/05 15:43:08,2973.293,0.000,0.182,0.000,5.066,6.833,273.515,55.242,54.169,217.156,215.752,171.927,181.379,150.110,141.382,155.022,35.654,48.193,51.312,46.425,48.879,54.451,54.250,47.560,45.155,47.826,66.396,72.252,63.830,67.600,75.755,85.219,66.381,70.936,74.485,78.059,88.089,88.249,82.669,82.746,58.400,60.191,49.009,49.060,17.285,23.141,35.191,39.996,16.114,17.851,33.685,20.492,51.837,51.221,37.600,33.722,35.792,27.991,22.843,16.302,-0.164,-0.243,-0.230,-0.140,-0.222,-0.200,-0.064,255.520,271.903,1.304,13.244,26.494,30.579,11.721,29.764,43.404,94.399,255.124,35.010,30.675,183.424,138.814,275.553,6.900,16.200,28.100,33.200,12.900,30.200,45.300,
2021/04/05 15:43:09,2973.293,0.000,0.182,0.000,5.066,6.833,273.750,55.242,54.453,217.391,215.987,171.927,181.631,150.110,141.634,154.770,35.654,48.262,51.312,46.450,48.973,54.451,54.310,47.623,45.155,47.826,66.462,72.252,63.830,67.539,75.779,85.219,66.472,70.861,74.576,78.059,88.154,88.249,82.669,82.746,58.466,60.130,49.009,48.997,16.830,22.230,34.323,39.723,15.659,17.760,33.685,20.583,51.655,50.674,37.691,33.267,35.975,27.991,23.116,16.393,-0.172,-0.233,-0.230,-0.142,-0.215,-0.195,-0.064,255.520,271.903,1.304,13.244,26.494,30.579,11.721,29.764,43.404,94.399,255.124,35.010,30.675,183.424,138.814,275.553,6.900,16.200,28.100,33.200,12.900,30.200,45.300,
2021/04/05 15:43:10,2975.404,0.000,0.182,0.000,5.029,6.833,274.201,55.526,54.737,217.626,216.222,171.927,181.631,150.110,141.382,154.748,35.654,48.262,51.373,46.425,48.948,54.451,54.310,47.560,45.218,47.763,66.462,72.252,63.830,67.600,75.755,85.219,66.448,70.861,74.551,78.133,88.089,88.249,82.734,82.746,58.533,60.191,49.009,49.060,17.740,24.326,35.094,39.814,15.568,18.124,33.503,20.219,51.655,50.036,37.873,32.902,36.066,27.991,23.025,16.393,-0.170,-0.242,-0.232,-0.135,-0.209,-0.191,-0.064,255.807,271.785,1.304,13.244,26.494,30.579,11.721,29.764,43.404,94.399,255.124,35.010,30.675,183.424,138.814,275.553,6.900,16.200,28.100,33.200,12.900,30.200,45.300,
2021/04/05 15:43:11,2977.865,0.000,0.182,0.000,5.066,6.833,274.457,55.810,54.737,217.860,216.457,172.179,181.882,150.362,141.634,155.022,35.654,48.262,51.373,46.450,48.973,54.451,54.272,47.623,45.218,47.826,66.462,72.252,63.830,67.539,75.779,85.219,66.472,70.861,74.576,78.133,88.154,88.323,82.734,82.746,58.533,60.252,49.009,49.060,15.193,20.864,35.480,40.452,15.568,17.486,33.867,20.492,51.291,49.307,37.600,32.446,36.157,27.808,23.298,16.393,-0.158,-0.224,-0.219,-0.122,-0.221,-0.184,-0.064,256.126,271.673,1.304,13.244,26.494,30.579,11.721,29.764,43.404,94.399,255.124,35.010,30.675,183.424,138.814,275.553,6.900,16.200,28.100,33.200,12.900,30.200,45.300,
2021/04/05 15:43:12,2980.131,0.000,0.182,0.000,5.066,6.833,274.457,55.810,54.737,217.860,216.457,172.179,181.882,150.362,141.634,155.022,35.654,48.262,51.373,46.450,48.973,54.451,54.272,47.623,45.218,47.826,66.462,72.252,63.830,67.539,75.779,85.219,66.472,70.861,74.576,78.133,88.154,88.323,82.734,82.746,58.533,60.252,49.009,49.060,15.193,20.864,35.480,40.452,15.568,17.486,33.867,20.492,51.291,49.307,37.600,32.446,36.157,27.808,23.298,16.393,-0.158,-0.224,-0.219,-0.122,-0.221,-0.184,-0.064,256.421,271.604,1.304,13.244,26.494,30.579,11.721,29.764,43.404,94.399,255.124,35.010,30.675,183.424,138.814,275.553,6.900,16.200,28.100,33.200,12.900,30.200,45.300,
2021/04/05 15:43:13,2982.434,0.000,0.182,0.000,5.066,6.833,274.927,55.810,55.021,218.095,216.692,172.179,181.882,150.362,141.634,154.770,35.654,48.262,51.449,46.450,49.043,54.451,54.310,47.623,45.218,47.905,66.462,72.252,63.830,67.600,75.843,85.219,66.538,70.861,74.576,78.133,88.219,88.382,82.799,82.805,58.599,60.388,49.009,49.060,16.194,22.413,35.769,40.179,15.477,17.395,32.775,19.490,51.109,48.943,37.873,32.082,36.339,27.808,23.389,16.393,-0.165,-0.231,-0.222,-0.134,-0.214,-0.185,-0.064,256.708,271.433,1.304,13.244,26.494,30.579,11.721,29.764,43.404,94.399,255.124,35.010,30.675,183.424,138.814,275.553,6.900,16.200,28.100,33.200,12.900,30.200,45.300,
2021/04/05 15:43:14,2987.217,0.000,0.182,0.000,5.066,6.833,275.633,56.093,55.021,218.565,217.163,172.179,182.134,150.613,141.634,154.770,35.654,48.332,51.449,46.520,49.087,54.498,54.310,47.592,45.251,47.905,66.528,72.312,63.896,67.600,75.885,85.190,66.514,70.831,74.618,78.163,88.219,88.382,82.799,82.864,58.732,60.464,49.079,49.139,17.376,24.144,34.805,40.087,16.023,17.122,32.957,19.126,51.473,47.940,37.873,30.988,36.430,27.717,23.207,16.302,-0.166,-0.236,-0.238,-0.142,-0.209,-0.196,-0.064,257.250,271.203,1.304,13.244,26.494,30.579,11.721,29.764,43.404,94.399,255.124,35.010,30.675,183.424,138.814,275.553,6.900,16.200,28.100,33.200,12.900,30.200,45.300,
2021/04/05 15:43:15,2989.414,0.000,0.182,0.000,5.066,6.833,276.104,56.377,55.305,218.800,217.398,172.430,182.134,150.613,141.634,154.770,35.654,48.332,51.509,46.520,49.156,54.527,54.333,47.687,45.282,47.968,66.528,72.312,63.830,67.600,75.820,85.219,66.514,70.861,74.618,78.251,88.284,88.456,82.799,82.938,58.732,60.524,49.079,49.139,17.194,22.504,35.673,39.814,15.841,17.577,32.411,19.035,51.291,47.485,37.600,30.715,36.521,27.717,23.207,16.211,-0.158,-0.238,-0.226,-0.132,-0.219,-0.195,-0.064,257.583,271.198,1.304,13.244,26.494,30.579,11.721,29.764,43.404,94.399,255.124,35.010,30.675,183.424,138.814,275.553,6.900,16.200,28.100,33.200,12.900,30.200,45.300,
2021/04/05 15:43:16,2989.414,0.000,0.182,0.000,5.066,6.833,276.104,56.661,55.589,219.035,217.633,172.430,182.385,150.362,141.634,154.518,35.654,48.332,51.509,46.520,49.156,54.527,54.310,47.687,45.282,47.968,66.528,72.312,63.830,67.600,75.820,85.219,66.580,70.800,74.684,78.251,88.284,88.456,82.864,82.938,58.799,60.524,49.079,49.139,18.468,21.501,34.805,39.450,16.843,17.122,32.684,18.397,51.564,46.938,37.964,30.441,36.703,27.626,23.298,16.302,-0.163,-0.222,-0.224,-0.123,-0.218,-0.183,-0.064,257.583,271.198,1.304,13.244,26.494,30.579,11.721,29.764,43.404,94.399,255.124,35.010,30.675,183.424,138.814,275.553,6.900,16.200,28.100,33.200,12.900,30.200,45.300,
2021/04/05 15:43:17,2991.742,0.000,0.182,0.000,5.066,6.833,276.575,56.661,55.873,219.505,217.868,172.430,182.385,150.613,141.634,154.518,35.654,48.401,51.585,46.589,49.182,54.527,54.310,47.687,45.361,47.968,66.528,72.312,63.830,67.676,75.908,85.219,66.605,70.800,74.708,78.251,88.349,88.515,82.864,82.864,58.799,60.585,49.079,49.203,17.831,25.328,35.769,40.087,16.114,17.031,32.502,18.761,51.564,46.755,37.691,29.985,36.885,27.626,23.480,16.302,-0.171,-0.233,-0.227,-0.142,-0.216,-0.177,-0.064,257.870,271.080,1.304,13.244,26.494,30.579,11.721,29.764,43.404,94.399,255.124,35.010,30.675,183.424,138.814,275.553,6.900,16.200,28.100,33.200,12.900,30.200,45.300,
