Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:43:18,2993.923,0.000,0.182,0.000,5.066,6.833,276.575,56.661,55.873,219.505,217.868,172.430,182.385,150.613,141.634,154.518,35.654,48.401,51.585,46.589,49.182,54.527,54.310,47.687,45.361,47.968,66.528,72.312,63.830,67.676,75.908,85.219,66.605,70.800,74.708,78.251,88.349,88.515,82.864,82.938,58.799,60.585,49.079,49.203,17.831,25.328,35.769,40.087,16.114,17.031,32.502,18.761,51.564,46.755,37.691,29.985,36.885,27.626,23.480,16.302,-0.171,-0.233,-0.227,-0.142,-0.216,-0.177,-0.064,258.177,271.085,1.304,13.244,26.494,30.579,11.721,29.764,43.404,94.399,255.124,35.010,30.675,183.424,138.814,275.553,6.900,16.200,28.100,33.200,12.900,30.200,45.300,
2021/04/05 15:43:19,2996.236,0.000,0.182,0.000,5.066,6.833,277.046,56.969,56.157,219.760,218.104,172.452,182.385,150.635,141.634,154.518,35.654,48.401,51.585,46.589,49.251,54.527,54.333,47.766,45.361,47.968,66.528,72.312,63.896,67.600,75.908,85.219,66.671,70.800,74.708,78.325,88.349,88.515,82.929,82.938,58.865,60.661,49.148,49.139,17.376,22.413,34.323,40.452,16.023,16.849,32.229,18.306,51.655,46.482,37.782,29.894,36.976,27.626,23.571,16.211,-0.174,-0.239,-0.230,-0.143,-0.216,-0.182,-0.064,258.432,270.904,1.304,13.244,26.494,30.579,11.721,29.764,43.404,94.399,255.124,35.010,30.675,183.424,138.814,275.553,6.900,16.200,28.100,33.200,12.900,30.200,45.300,
2021/04/05 15:43:20,2998.379,0.000,0.182,0.000,5.066,6.833,277.752,57.512,56.441,220.209,218.574,172.933,182.637,150.613,141.382,154.518,35.654,48.401,51.646,46.658,49.320,54.588,54.310,47.766,45.361,48.032,66.528,72.312,63.896,67.600,75.908,85.219,66.671,70.861,74.775,78.325,88.413,88.515,82.929,82.997,58.998,60.721,49.148,49.203,16.739,21.775,34.709,39.814,16.479,17.122,31.591,18.215,52.019,46.117,37.873,29.530,37.250,27.443,23.753,16.211,-0.173,-0.245,-0.231,-0.143,-0.216,-0.190,-0.064,258.706,270.963,1.304,13.244,26.494,30.579,11.721,29.764,43.404,94.399,255.124,35.010,30.675,183.424,138.814,275.553,6.900,16.200,28.100,33.200,12.900,30.200,45.300,
2021/04/05 15:43:21,3002.669,0.000,0.182,0.000,5.066,6.833,277.987,57.537,56.441,220.465,218.809,172.955,182.889,150.887,141.634,154.266,35.654,48.470,51.706,46.633,49.320,54.588,54.310,47.829,45.424,48.174,66.528,72.449,63.896,67.736,75.908,85.219,66.671,70.861,74.775,78.385,88.413,88.648,82.929,83.071,59.064,60.858,49.148,49.266,15.557,24.144,34.323,40.543,16.752,17.031,31.591,17.851,51.837,45.753,37.873,29.256,37.158,27.443,23.935,16.302,-0.178,-0.245,-0.233,-0.146,-0.223,-0.187,-0.064,259.273,270.733,1.304,13.244,26.494,30.579,11.721,29.764,43.404,94.399,255.124,35.010,30.675,183.424,138.814,275.553,6.900,16.200,28.100,33.200,12.900,30.200,45.300,
2021/04/05 15:43:22,3002.669,0.000,0.182,0.000,5.066,6.833,278.458,57.796,56.725,220.679,219.044,172.933,182.889,150.865,141.634,154.266,35.654,48.470,51.706,46.658,49.364,54.588,54.310,47.829,45.424,48.174,66.595,72.388,63.896,67.676,75.885,85.219,66.647,70.861,74.751,78.385,88.413,88.648,82.993,83.071,59.064,60.858,49.148,49.266,15.466,25.875,35.384,40.452,16.387,17.942,30.954,17.395,51.928,45.297,37.782,28.983,37.158,27.352,23.935,16.211,-0.166,-0.223,-0.224,-0.130,-0.215,-0.182,-0.064,259.273,270.733,1.304,13.244,26.494,30.579,11.721,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:23,3006.841,0.000,0.182,0.000,5.066,6.833,278.693,58.080,57.009,220.914,219.279,172.933,183.140,150.865,141.634,154.266,35.654,48.470,51.706,46.702,49.364,54.588,54.310,47.829,45.424,48.111,66.528,72.312,63.896,67.676,75.949,85.160,66.647,70.861,74.751,78.458,88.478,88.574,82.993,83.071,59.131,60.858,49.217,49.203,17.376,20.317,36.444,41.363,16.387,17.031,30.590,17.668,51.837,45.297,37.873,28.892,37.250,27.261,24.117,16.211,-0.154,-0.229,-0.219,-0.122,-0.221,-0.188,-0.064,259.821,270.615,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:24,3008.988,0.000,0.182,0.000,5.029,6.833,278.929,58.080,57.033,221.149,219.535,172.933,183.162,150.865,141.655,154.015,35.680,48.470,51.760,46.728,49.434,54.588,54.333,47.829,45.487,48.088,66.595,72.366,63.896,67.654,75.949,85.160,66.713,70.861,74.751,78.458,88.478,88.626,82.993,83.049,59.197,60.896,49.217,49.180,18.923,25.328,37.505,42.365,17.389,17.942,30.226,17.577,52.019,45.115,37.509,28.618,37.158,27.170,24.117,16.302,-0.158,-0.238,-0.228,-0.132,-0.218,-0.186,-0.064,260.030,270.546,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:25,3008.988,0.000,0.182,0.000,5.029,6.833,278.929,58.080,57.033,221.149,219.535,172.933,183.162,150.865,141.655,154.015,35.680,48.470,51.760,46.728,49.434,54.588,54.333,47.829,45.487,48.088,66.595,72.366,63.896,67.654,75.949,85.160,66.713,70.861,74.751,78.458,88.478,88.626,82.993,83.049,59.197,60.896,49.217,49.180,18.923,25.328,37.505,42.365,17.389,17.942,30.226,17.577,52.019,45.115,37.509,28.618,37.158,27.170,24.117,16.302,-0.158,-0.238,-0.228,-0.132,-0.218,-0.186,-0.064,260.030,270.546,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:26,3011.234,0.000,0.182,0.000,5.066,6.833,279.870,58.388,57.577,221.639,219.985,173.206,183.392,151.138,141.634,154.015,35.724,48.470,51.843,46.702,49.503,54.588,54.393,47.908,45.487,48.174,66.595,72.449,63.962,67.736,75.949,85.086,66.713,70.936,74.817,78.458,88.543,88.766,83.058,83.130,59.264,61.055,49.217,49.345,17.103,22.230,35.577,40.907,17.389,17.031,29.680,16.849,52.201,44.841,37.964,28.527,37.432,27.079,24.390,16.485,-0.158,-0.219,-0.215,-0.134,-0.213,-0.179,-0.064,260.278,270.556,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:27,3013.161,0.000,0.182,0.000,5.066,6.833,279.870,58.647,57.861,221.854,220.220,173.184,183.392,151.116,141.634,154.015,35.654,48.540,51.843,46.772,49.573,54.648,54.371,47.908,45.566,48.174,66.595,72.449,63.896,67.736,75.949,85.086,66.713,70.997,74.817,78.518,88.543,88.766,83.058,83.130,59.264,61.055,49.286,49.345,18.923,24.326,37.023,40.999,16.843,17.486,29.588,17.668,52.201,44.933,38.146,28.436,37.614,26.988,24.390,16.485,-0.178,-0.240,-0.232,-0.150,-0.221,-0.182,-0.064,260.495,270.493,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:28,3014.983,0.000,0.182,0.000,5.029,6.833,280.341,58.931,57.861,222.089,220.455,173.184,183.643,151.116,141.634,154.015,35.724,48.540,51.903,46.797,49.642,54.648,54.371,47.908,45.566,48.253,66.595,72.449,63.962,67.736,75.949,85.086,66.780,70.997,74.817,78.518,88.543,88.840,83.058,83.189,59.330,61.115,49.286,49.345,18.741,23.870,36.637,41.636,17.116,17.760,29.315,17.668,52.292,44.568,37.873,28.254,37.523,26.988,24.299,16.485,-0.155,-0.241,-0.222,-0.131,-0.222,-0.188,-0.064,260.776,270.439,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:29,3016.795,0.000,0.182,0.000,5.066,6.833,280.811,58.931,57.861,222.324,220.691,173.184,183.643,151.116,141.634,154.015,35.724,48.514,51.903,46.866,49.667,54.648,54.371,47.908,45.566,48.317,66.637,72.449,63.938,67.736,75.973,85.086,66.804,71.057,74.841,78.577,88.584,88.840,83.100,83.189,59.373,61.191,49.261,49.345,16.376,24.781,36.541,41.636,16.934,17.851,28.769,17.122,52.201,44.568,37.873,28.071,37.614,26.896,24.299,16.485,-0.174,-0.227,-0.232,-0.143,-0.216,-0.182,-0.064,260.965,270.492,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:30,3019.274,0.000,0.182,0.000,5.066,6.807,281.047,59.215,58.145,222.558,220.926,173.436,183.895,151.368,141.885,153.763,35.724,48.609,51.881,46.841,49.642,54.648,54.371,47.971,45.630,48.230,66.661,72.366,63.962,67.654,75.949,85.027,66.780,71.057,74.883,78.577,88.673,88.745,83.123,83.168,59.463,61.093,49.286,49.243,17.467,24.690,36.059,42.092,17.116,17.122,28.860,17.486,52.019,44.295,37.873,27.889,37.705,26.805,24.299,16.576,-0.171,-0.232,-0.227,-0.141,-0.205,-0.190,-0.064,261.291,270.492,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:31,3019.274,0.000,0.182,0.000,5.066,6.807,281.047,59.215,58.145,222.558,220.926,173.436,183.895,151.368,141.885,153.763,35.724,48.609,51.881,46.841,49.642,54.648,54.371,47.971,45.630,48.230,66.661,72.366,63.962,67.654,75.949,85.027,66.780,71.057,74.883,78.577,88.673,88.745,83.123,83.168,59.463,61.093,49.286,49.243,17.467,24.690,36.059,42.092,17.116,17.122,28.860,17.486,52.019,44.295,37.873,27.889,37.705,26.805,24.299,16.576,-0.171,-0.232,-0.227,-0.141,-0.205,-0.190,-0.064,261.291,270.492,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:32,3019.961,0.000,0.182,0.000,5.066,6.833,281.733,59.499,58.429,223.028,221.161,173.436,183.895,151.368,141.634,153.741,35.654,48.609,52.001,46.841,49.711,54.648,54.371,47.971,45.630,48.403,66.661,72.531,63.962,67.759,76.014,85.027,66.846,71.133,74.883,78.577,88.673,88.921,83.188,83.285,59.530,61.274,49.356,49.431,17.103,23.506,36.348,41.727,17.025,16.849,28.860,17.395,52.110,44.203,38.055,27.889,37.432,26.805,24.299,16.302,-0.166,-0.224,-0.223,-0.133,-0.213,-0.181,-0.064,261.252,270.370,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:33,3020.513,0.000,0.182,0.000,5.066,6.807,281.988,59.499,58.713,223.028,221.396,173.687,183.895,151.368,141.885,153.763,35.724,48.584,52.039,46.866,49.711,54.648,54.371,47.971,45.630,48.403,66.637,72.449,63.938,67.736,76.014,85.027,66.846,71.194,74.883,78.651,88.649,88.900,83.164,83.285,59.505,61.327,49.331,49.408,16.467,24.052,37.408,41.272,17.389,17.760,28.587,17.668,52.201,44.295,38.146,27.889,35.428,26.167,24.299,16.302,-0.186,-0.257,-0.242,-0.156,-0.230,-0.191,-0.064,261.174,270.375,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:34,3020.223,0.000,0.910,0.000,5.066,6.833,282.224,59.783,58.713,223.263,221.631,173.687,184.146,151.368,141.885,153.763,35.724,48.609,52.039,46.910,49.711,54.648,54.371,48.035,45.709,48.380,66.661,72.449,63.962,67.736,76.014,85.027,66.846,71.270,74.883,78.651,88.737,88.900,83.253,83.263,59.596,61.327,49.356,49.345,17.103,25.055,36.734,41.545,16.479,16.940,28.587,17.486,52.019,44.295,38.146,28.254,35.428,26.349,25.209,16.758,-0.162,-0.245,-0.228,-0.135,-0.226,-0.193,-0.064,261.022,270.370,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:35,3019.246,0.000,0.364,0.000,5.066,6.833,282.674,60.066,58.997,223.498,221.866,173.687,184.146,151.368,141.634,153.741,35.724,48.653,52.115,46.910,49.711,54.648,54.447,48.035,45.709,48.380,66.703,72.509,64.004,67.797,76.014,85.027,66.912,71.330,74.950,78.651,88.714,88.973,83.229,83.263,59.572,61.449,49.331,49.472,17.467,24.052,36.637,41.910,16.479,16.940,28.860,17.851,51.928,44.203,38.237,27.980,36.885,26.805,25.209,16.758,-0.176,-0.236,-0.234,-0.138,-0.223,-0.189,-0.064,260.756,270.316,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:36,3018.020,0.000,0.364,0.000,5.066,6.833,282.930,60.091,58.997,223.518,221.631,173.960,184.398,151.641,141.634,153.511,35.724,48.678,52.115,46.935,49.711,54.648,54.447,48.114,45.772,48.459,66.661,72.509,63.962,67.797,76.014,84.967,66.912,71.330,74.950,78.710,88.802,88.973,83.253,83.323,59.662,61.388,49.425,49.472,15.557,22.504,36.155,41.819,16.661,16.758,28.678,17.304,51.746,44.112,37.964,28.071,37.158,26.896,25.118,16.758,-0.170,-0.239,-0.224,-0.140,-0.209,-0.189,-0.064,260.038,270.257,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:37,3018.020,0.000,0.364,0.000,5.066,6.833,282.930,60.091,58.997,223.518,221.631,173.960,184.398,151.641,141.634,153.511,35.724,48.678,52.115,46.935,49.711,54.648,54.447,48.114,45.772,48.459,66.661,72.509,63.962,67.797,76.014,84.967,66.912,71.330,74.950,78.710,88.802,88.973,83.253,83.323,59.662,61.388,49.425,49.472,15.557,22.504,36.155,41.819,16.661,16.758,28.678,17.304,51.746,44.112,37.964,28.071,37.158,26.896,25.118,16.758,-0.170,-0.239,-0.224,-0.140,-0.209,-0.189,-0.064,260.038,270.257,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:38,3017.147,0.000,0.364,0.000,5.066,6.833,283.165,60.350,59.281,223.733,221.866,173.938,184.398,151.619,141.885,153.511,35.724,48.678,52.093,46.935,49.737,54.724,54.371,48.114,45.772,48.436,66.728,72.487,63.962,67.714,76.038,84.967,67.003,71.391,74.974,78.710,88.802,88.952,83.253,83.301,59.662,61.366,49.425,49.385,19.014,24.872,35.673,42.183,17.025,17.395,29.042,17.304,51.564,44.021,37.691,27.980,37.158,26.896,24.754,16.576,-0.159,-0.231,-0.221,-0.130,-0.226,-0.190,-0.064,259.691,270.257,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:39,3015.872,0.000,0.364,0.000,5.066,6.807,283.871,60.634,59.565,223.968,222.337,174.190,184.398,151.619,141.885,153.511,35.724,48.748,52.176,46.935,49.737,54.724,54.447,48.114,45.772,48.522,66.728,72.509,63.962,67.797,76.038,84.893,67.003,71.467,74.974,78.769,88.867,89.092,83.318,83.397,59.729,61.449,49.425,49.472,18.286,22.959,35.962,40.087,17.207,17.213,29.224,16.667,51.473,44.203,37.782,28.071,37.250,26.896,24.572,16.485,-0.167,-0.234,-0.226,-0.147,-0.225,-0.193,-0.064,259.013,270.262,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:40,3015.198,0.000,0.364,0.000,5.066,6.807,284.107,60.918,59.849,224.203,222.337,174.190,184.398,151.619,141.885,153.511,35.724,48.748,52.176,46.935,49.711,54.648,54.371,48.114,45.772,48.522,66.728,72.509,63.962,67.736,76.014,84.893,67.045,71.467,74.950,78.769,88.867,89.033,83.383,83.397,59.729,61.449,49.494,49.472,14.647,21.410,36.637,41.181,16.387,16.940,28.678,17.122,51.564,44.295,37.691,28.071,37.158,26.896,24.390,16.211,-0.174,-0.238,-0.229,-0.143,-0.219,-0.174,-0.064,258.680,270.370,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:41,3015.198,0.000,0.364,0.000,5.066,6.807,284.577,60.942,59.849,224.223,222.572,174.211,184.649,151.641,141.885,153.259,35.724,48.748,52.214,46.910,49.711,54.724,54.447,48.114,45.835,48.522,66.728,72.487,63.962,67.775,76.079,84.893,67.045,71.527,74.950,78.769,88.932,89.070,83.383,83.397,59.729,61.426,49.494,49.448,15.921,22.686,35.962,41.454,16.570,17.031,28.951,17.213,51.473,44.295,37.600,28.163,37.250,26.896,24.390,16.302,-0.162,-0.235,-0.229,-0.137,-0.219,-0.200,-0.064,258.680,270.370,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:42,3014.445,0.000,0.182,0.000,5.066,6.807,284.577,60.942,59.849,224.223,222.572,174.211,184.649,151.641,141.885,153.259,35.724,48.748,52.214,46.910,49.711,54.724,54.447,48.114,45.835,48.601,66.728,72.487,63.962,67.775,76.079,84.893,67.045,71.527,74.950,78.769,88.932,89.070,83.383,83.515,59.729,61.426,49.494,49.448,15.921,22.686,35.962,41.454,16.570,17.031,28.951,17.213,51.473,44.295,37.600,28.163,37.250,26.896,24.390,16.302,-0.162,-0.235,-0.229,-0.137,-0.219,-0.200,-0.064,258.313,270.267,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:43,3014.275,0.000,0.364,0.000,5.066,6.833,285.048,61.485,60.417,224.673,222.807,174.441,184.649,151.619,141.885,153.259,35.793,48.792,52.312,46.935,49.711,54.724,54.447,48.177,45.835,48.665,66.703,72.585,64.004,67.873,76.079,84.834,67.112,71.588,75.016,78.843,88.908,89.166,83.359,83.515,59.771,61.585,49.469,49.551,15.739,22.321,37.408,41.819,16.934,17.395,28.678,17.304,51.382,44.021,37.509,28.071,37.250,26.896,24.208,16.120,-0.175,-0.258,-0.236,-0.152,-0.241,-0.206,-0.064,258.183,270.252,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:44,3014.275,0.000,0.364,0.000,5.066,6.833,285.048,61.485,60.417,224.673,222.807,174.441,184.649,151.619,141.885,153.259,35.793,48.792,52.312,46.935,49.711,54.724,54.447,48.177,45.835,48.665,66.703,72.585,64.004,67.873,76.079,84.834,67.112,71.588,75.016,78.843,88.908,89.166,83.359,83.515,59.771,61.585,49.469,49.551,15.739,22.321,37.408,41.819,16.934,17.395,28.678,17.304,51.382,44.021,37.509,28.071,37.250,26.896,24.208,16.120,-0.175,-0.258,-0.236,-0.152,-0.241,-0.206,-0.064,258.183,270.252,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:45,3013.953,0.000,0.364,0.000,5.029,6.807,285.990,61.769,60.701,224.907,223.278,174.441,184.901,151.871,141.885,153.259,35.793,48.886,52.351,46.935,49.642,54.724,54.447,48.240,45.914,48.642,66.794,72.563,64.029,67.851,76.079,84.834,67.112,71.664,75.016,78.843,89.061,89.203,83.448,83.493,59.795,61.563,49.494,49.528,17.194,24.326,36.734,41.363,16.570,17.122,28.496,17.668,51.291,43.839,37.418,27.798,37.250,26.805,23.935,16.029,-0.163,-0.235,-0.228,-0.134,-0.221,-0.201,-0.064,258.099,270.204,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:46,3013.998,0.000,0.364,0.000,5.066,6.807,285.990,62.053,60.985,225.142,223.278,174.441,184.901,151.871,141.885,153.259,35.793,48.886,52.351,46.935,49.737,54.724,54.529,48.240,45.914,48.642,66.794,72.563,64.029,67.775,76.167,84.834,67.136,71.664,75.040,78.843,89.061,89.144,83.512,83.493,59.795,61.563,49.494,49.528,14.647,19.315,35.962,39.905,16.570,16.667,29.224,17.668,51.382,43.930,37.782,27.889,37.250,26.805,23.844,16.029,-0.164,-0.241,-0.233,-0.139,-0.208,-0.196,-0.064,258.053,270.198,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:47,3014.117,0.000,0.364,0.000,5.066,6.807,286.460,62.053,61.269,225.377,223.278,174.692,184.901,151.871,141.885,153.259,35.724,48.886,52.373,46.910,49.711,54.724,54.507,48.240,45.978,48.665,66.794,72.585,64.029,67.873,76.143,84.834,67.245,71.724,75.016,78.843,89.126,89.225,83.577,83.589,59.795,61.585,49.564,49.551,16.285,25.784,36.348,43.276,16.387,17.395,29.133,18.397,51.382,44.203,37.418,27.889,37.158,26.805,23.844,16.029,-0.164,-0.221,-0.219,-0.137,-0.215,-0.182,-0.064,258.066,270.198,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:48,3014.049,0.000,0.364,0.000,5.066,6.807,286.696,62.337,61.269,225.377,223.513,174.692,184.901,151.871,141.885,153.259,35.793,48.886,52.433,46.980,49.711,54.724,54.507,48.240,45.978,48.728,66.794,72.646,64.095,67.873,76.143,84.775,67.245,71.724,75.016,78.843,89.126,89.299,83.512,83.648,59.862,61.646,49.564,49.614,18.377,26.877,37.505,43.458,16.934,17.760,29.133,18.670,51.473,44.295,37.509,27.889,37.250,26.805,24.026,16.029,-0.170,-0.240,-0.224,-0.137,-0.217,-0.185,-0.064,258.045,270.193,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:49,3014.049,0.000,0.364,0.000,5.066,6.807,286.696,62.337,61.269,225.377,223.513,174.692,184.901,151.871,141.885,153.259,35.793,48.886,52.433,46.980,49.711,54.724,54.507,48.240,45.978,48.728,66.794,72.646,64.095,67.873,76.143,84.775,67.245,71.724,75.016,78.843,89.126,89.299,83.512,83.648,59.862,61.646,49.564,49.614,18.377,26.877,37.505,43.458,16.934,17.760,29.133,18.670,51.473,44.295,37.509,27.889,37.250,26.805,24.026,16.029,-0.170,-0.240,-0.224,-0.137,-0.217,-0.185,-0.064,258.045,270.193,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:50,3014.066,0.000,0.364,0.000,5.066,6.807,286.931,62.620,61.553,225.612,223.983,174.692,185.153,151.871,141.885,153.008,35.793,48.886,52.509,46.980,49.737,54.724,54.529,48.320,46.041,48.728,66.794,72.646,64.095,67.933,76.167,84.775,67.335,71.800,75.040,78.843,89.126,89.299,83.577,83.648,59.862,61.646,49.564,49.614,21.015,25.055,37.023,40.725,16.752,17.760,29.042,18.306,51.473,44.295,37.509,28.254,37.158,26.805,23.844,16.029,-0.162,-0.232,-0.226,-0.131,-0.227,-0.195,-0.064,258.105,270.081,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:51,3014.784,0.000,0.364,0.000,5.066,6.807,287.637,63.213,62.121,226.102,224.218,174.965,185.153,152.144,141.885,153.008,35.793,48.956,52.570,46.980,49.711,54.724,54.447,48.383,46.041,48.807,66.794,72.646,64.095,67.933,76.208,84.775,67.377,71.921,75.081,78.902,89.256,89.358,83.642,83.707,59.928,61.721,49.633,49.693,14.101,21.775,35.673,40.543,16.843,16.576,28.587,18.670,51.109,43.930,37.145,27.798,37.250,26.714,23.844,15.938,-0.177,-0.254,-0.238,-0.149,-0.222,-0.206,-0.064,258.275,270.081,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:52,3014.784,0.000,0.364,0.000,5.066,6.807,287.637,63.213,62.121,226.102,224.218,174.965,185.153,152.144,141.885,153.008,35.793,48.956,52.570,46.980,49.711,54.724,54.447,48.383,46.041,48.807,66.794,72.646,64.095,67.933,76.208,84.775,67.377,71.921,75.081,78.902,89.256,89.358,83.642,83.707,59.928,61.721,49.633,49.693,14.101,21.775,35.673,40.543,16.843,16.576,28.587,18.670,51.109,43.930,37.145,27.798,37.250,26.714,23.844,15.938,-0.177,-0.254,-0.238,-0.149,-0.222,-0.206,-0.064,258.275,270.081,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:53,3015.283,0.000,0.364,0.000,5.066,6.807,288.343,63.472,62.405,226.552,224.453,175.195,185.404,152.122,142.137,152.756,35.793,49.025,52.570,46.980,49.737,54.724,54.447,48.383,46.041,48.807,66.860,72.646,64.095,67.873,76.297,84.701,67.535,72.057,75.104,78.902,89.256,89.417,83.707,83.707,59.928,61.646,49.564,49.614,16.194,20.317,36.637,40.907,17.571,17.031,28.587,18.397,51.200,44.021,37.054,27.798,37.067,26.623,23.571,15.847,-0.173,-0.254,-0.245,-0.149,-0.219,-0.209,-0.064,258.424,270.027,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:54,3015.283,0.000,0.364,0.000,5.066,6.807,288.343,63.472,62.405,226.552,224.453,175.195,185.404,152.122,142.137,152.756,35.793,49.025,52.570,46.980,49.737,54.724,54.447,48.383,46.041,48.807,66.860,72.646,64.095,67.873,76.297,84.701,67.535,72.057,75.104,78.902,89.256,89.417,83.707,83.707,59.928,61.646,49.564,49.614,16.194,20.317,36.637,40.907,17.571,17.031,28.587,18.397,51.200,44.021,37.054,27.798,37.067,26.623,23.571,15.847,-0.173,-0.254,-0.245,-0.149,-0.219,-0.209,-0.064,258.424,270.027,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:55,3015.668,0.000,0.364,0.000,5.066,6.807,288.579,63.780,62.689,226.572,224.689,175.217,185.404,152.395,142.137,153.008,35.793,49.025,52.646,47.005,49.806,54.785,54.447,48.383,46.120,48.870,66.860,72.721,64.095,67.933,76.297,84.701,67.535,72.118,75.104,78.976,89.256,89.491,83.707,83.781,59.928,61.782,49.633,49.693,18.741,26.421,37.505,43.823,17.389,18.488,28.587,18.761,51.382,44.203,37.327,28.163,37.158,26.714,23.662,15.938,-0.164,-0.227,-0.221,-0.138,-0.220,-0.186,-0.064,258.536,270.017,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:56,3015.668,0.000,0.364,0.000,5.066,6.807,288.579,63.780,62.689,226.572,224.689,175.217,185.404,152.395,142.137,153.008,35.793,49.025,52.646,47.005,49.806,54.785,54.447,48.383,46.120,48.870,66.860,72.721,64.095,67.933,76.297,84.701,67.535,72.118,75.104,78.976,89.256,89.491,83.707,83.781,59.928,61.782,49.633,49.693,18.741,26.421,37.505,43.823,17.389,18.488,28.587,18.761,51.382,44.203,37.327,28.163,37.158,26.714,23.662,15.938,-0.164,-0.227,-0.221,-0.138,-0.220,-0.186,-0.064,258.536,270.017,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:57,3016.110,0.000,0.364,0.000,5.066,6.807,289.049,64.323,62.973,227.022,224.924,175.195,185.656,152.122,142.137,152.756,35.793,49.094,52.706,46.980,49.806,54.785,54.507,48.462,46.183,48.934,66.860,72.782,64.095,68.009,76.361,84.701,67.601,72.194,75.169,78.976,89.320,89.491,83.707,83.840,59.995,61.782,49.633,49.693,16.012,21.684,35.962,40.907,17.025,17.668,29.133,18.397,51.200,44.386,37.236,28.345,37.250,26.623,23.662,16.029,-0.158,-0.233,-0.224,-0.130,-0.226,-0.190,-0.064,258.653,270.022,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:58,3016.427,0.000,0.364,0.000,5.066,6.807,289.285,64.323,63.257,227.022,225.159,175.446,185.656,152.373,142.137,152.756,35.793,49.094,52.684,46.980,49.781,54.785,54.447,48.462,46.183,48.911,66.860,72.699,64.161,67.987,76.338,84.701,67.577,72.194,75.146,78.976,89.320,89.470,83.707,83.760,59.995,61.760,49.633,49.670,15.921,22.504,35.673,40.816,16.934,16.849,28.496,18.852,51.382,44.477,37.236,28.254,37.158,26.623,23.662,16.029,-0.170,-0.241,-0.235,-0.145,-0.213,-0.183,-0.064,258.706,269.963,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:43:59,3016.699,0.000,0.182,0.000,5.066,6.807,289.520,64.323,63.566,227.256,225.179,175.446,185.677,152.373,142.159,152.756,35.818,49.094,52.684,47.005,49.875,54.785,54.469,48.462,46.183,48.911,66.860,72.623,64.161,67.911,76.426,84.701,67.667,72.194,75.169,78.976,89.320,89.470,83.772,83.760,59.995,61.760,49.633,49.670,18.286,25.237,36.059,43.094,16.934,17.577,28.496,18.944,51.291,44.477,37.054,28.163,37.250,26.623,23.753,15.938,-0.160,-0.238,-0.220,-0.138,-0.226,-0.186,-0.064,258.765,269.968,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:44:00,3016.778,0.000,0.364,0.000,5.029,6.807,289.991,64.607,63.541,227.491,225.394,175.446,185.656,152.373,142.137,152.756,35.793,49.094,52.767,46.980,49.945,54.785,54.529,48.525,46.183,49.013,66.927,72.721,64.161,68.009,76.426,84.701,67.667,72.254,75.169,78.976,89.385,89.550,83.707,83.840,60.061,61.858,49.633,49.756,16.194,23.324,34.709,41.454,17.298,17.942,28.132,18.488,51.109,44.295,37.145,28.163,37.158,26.532,23.662,15.938,-0.177,-0.241,-0.236,-0.137,-0.227,-0.198,-0.064,258.771,269.846,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:44:01,3016.778,0.000,0.364,0.000,5.029,6.807,289.991,64.607,63.541,227.491,225.394,175.446,185.656,152.373,142.137,152.756,35.793,49.094,52.767,46.980,49.945,54.785,54.529,48.525,46.183,49.013,66.927,72.721,64.161,68.009,76.426,84.701,67.667,72.254,75.169,78.976,89.385,89.550,83.707,83.840,60.061,61.858,49.633,49.756,16.194,23.324,34.709,41.454,17.298,17.942,28.132,18.488,51.109,44.295,37.145,28.163,37.158,26.532,23.662,15.938,-0.177,-0.241,-0.236,-0.137,-0.227,-0.198,-0.064,258.771,269.846,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:44:02,3017.124,0.000,0.364,0.000,5.066,6.807,290.462,64.891,63.825,227.726,225.865,175.698,185.907,152.373,142.137,152.504,35.793,49.164,52.843,47.074,50.014,54.785,54.447,48.525,46.263,49.013,66.927,72.721,64.161,67.933,76.426,84.701,67.734,72.330,75.169,79.035,89.385,89.550,83.772,83.914,59.995,61.858,49.633,49.693,17.285,23.233,35.962,41.272,16.661,17.031,28.132,18.579,51.200,44.841,37.327,28.436,37.158,26.623,23.571,15.938,-0.170,-0.230,-0.224,-0.141,-0.221,-0.185,-0.064,258.803,269.851,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:44:03,3017.102,0.000,0.364,0.000,5.066,6.807,290.697,65.174,64.109,227.961,225.865,175.698,186.159,152.373,142.388,152.504,35.793,49.164,52.843,46.980,49.989,54.785,54.469,48.525,46.326,49.013,66.927,72.721,64.161,68.009,76.467,84.642,67.710,72.330,75.210,79.035,89.385,89.550,83.772,83.914,60.061,61.858,49.702,49.693,15.102,20.681,35.769,42.274,16.023,17.031,28.132,18.397,51.200,44.841,37.145,28.527,37.067,26.532,23.662,15.938,-0.167,-0.234,-0.222,-0.139,-0.208,-0.185,-0.064,258.836,269.846,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:44:04,3017.198,0.000,0.364,0.000,5.066,6.807,290.932,65.458,64.393,228.196,226.100,175.698,186.159,152.625,142.388,152.504,35.793,49.233,52.843,47.074,50.056,54.755,54.469,48.494,46.232,49.076,66.927,72.721,64.161,68.009,76.467,84.672,67.776,72.361,75.146,79.007,89.385,89.610,83.837,83.914,60.061,61.858,49.702,49.756,17.467,23.688,36.348,42.638,16.570,17.213,28.041,18.579,51.109,44.568,37.054,28.345,37.158,26.532,23.480,15.938,-0.163,-0.240,-0.230,-0.139,-0.229,-0.202,-0.064,258.862,269.846,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:44:05,3017.323,0.000,0.364,0.000,5.066,6.807,290.932,65.458,64.393,228.196,226.100,175.949,186.159,152.625,142.388,152.504,35.862,49.233,52.903,47.074,50.122,54.785,54.529,48.525,46.326,49.076,66.927,72.782,64.161,68.009,76.467,84.642,67.776,72.391,75.210,79.095,89.450,89.610,83.837,83.973,60.061,61.858,49.702,49.756,16.103,23.233,36.059,42.092,16.843,17.760,28.405,18.761,51.291,44.568,37.327,28.436,37.067,26.441,23.571,15.847,-0.165,-0.242,-0.233,-0.131,-0.211,-0.186,-0.064,258.810,269.846,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:44:06,3017.306,0.000,0.364,0.000,5.066,6.807,291.403,65.742,64.702,228.196,226.355,175.949,186.181,152.625,142.410,152.504,35.888,49.233,52.964,47.049,50.189,54.785,54.507,48.589,46.326,49.076,66.927,72.782,64.161,68.070,76.532,84.642,67.776,72.391,75.210,79.095,89.450,89.684,83.902,83.973,60.061,61.918,49.702,49.756,16.103,21.866,35.673,41.181,17.025,17.122,28.223,18.306,51.200,44.659,37.327,28.345,37.067,26.532,23.389,15.847,-0.166,-0.241,-0.226,-0.150,-0.227,-0.194,-0.064,258.836,269.905,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:44:07,3017.306,0.000,0.364,0.000,5.066,6.807,291.403,65.742,64.702,228.196,226.355,175.949,186.181,152.625,142.410,152.504,35.888,49.233,52.964,47.049,50.189,54.785,54.507,48.589,46.326,49.076,66.927,72.782,64.161,68.070,76.532,84.642,67.776,72.391,75.210,79.095,89.450,89.684,83.902,83.973,60.061,61.918,49.702,49.756,16.103,21.866,35.673,41.181,17.025,17.122,28.223,18.306,51.200,44.659,37.327,28.345,37.067,26.532,23.389,15.847,-0.166,-0.241,-0.226,-0.150,-0.227,-0.194,-0.064,258.836,269.905,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:44:08,3017.374,0.000,0.364,0.000,5.066,6.807,291.638,66.310,65.245,228.666,226.570,175.949,186.159,152.625,142.137,152.252,35.862,49.302,53.039,47.049,50.255,54.785,54.507,48.589,46.389,49.155,66.927,72.782,64.161,68.070,76.532,84.642,67.842,72.451,75.210,79.095,89.515,89.743,83.902,83.973,60.128,61.918,49.772,49.820,17.194,22.413,37.987,42.456,16.934,17.304,28.041,18.306,50.928,44.568,37.145,28.254,36.976,26.349,23.480,15.847,-0.163,-0.254,-0.240,-0.139,-0.233,-0.199,-0.064,258.817,269.910,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:44:09,3017.425,0.000,0.182,0.000,5.066,6.781,291.874,66.310,65.245,228.901,226.805,175.949,186.410,152.625,142.388,152.252,35.862,49.302,53.039,47.049,50.255,54.845,54.529,48.668,46.389,49.155,66.927,72.782,64.161,68.009,76.597,84.642,67.842,72.527,75.275,79.095,89.580,89.743,83.967,84.033,60.128,61.918,49.702,49.756,15.557,22.777,35.769,41.636,17.116,17.577,28.041,18.124,51.109,44.659,36.963,28.254,36.976,26.349,23.298,15.665,-0.182,-0.246,-0.240,-0.157,-0.231,-0.209,-0.064,258.784,269.846,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:44:10,3017.175,0.000,0.364,0.000,5.066,6.807,292.109,66.593,65.270,228.901,226.826,176.200,186.432,152.625,142.410,152.252,35.818,49.302,53.039,47.049,50.346,54.845,54.507,48.668,46.468,49.155,66.927,72.721,64.161,68.009,76.620,84.642,67.867,72.527,75.234,79.169,89.580,89.743,83.967,84.033,60.128,61.858,49.702,49.756,15.284,20.499,36.059,40.452,16.752,17.486,28.314,18.033,50.928,44.477,37.145,28.254,36.976,26.349,23.116,15.574,-0.177,-0.242,-0.234,-0.147,-0.222,-0.181,-0.064,258.698,269.723,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:44:11,3017.118,0.000,0.364,0.000,5.066,6.807,292.365,66.877,65.529,229.136,227.040,176.200,186.662,152.625,142.388,152.274,35.793,49.302,53.039,47.074,50.346,54.816,54.529,48.558,46.358,49.155,66.927,72.721,64.161,68.009,76.620,84.613,67.933,72.498,75.299,79.066,89.580,89.743,83.967,84.033,60.128,61.858,49.702,49.756,16.558,21.684,36.444,40.725,17.480,17.122,28.223,18.215,51.109,44.295,37.145,28.163,36.976,26.349,23.298,15.665,-0.161,-0.247,-0.229,-0.139,-0.228,-0.199,-0.064,258.706,269.846,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:44:12,3017.243,0.000,0.364,0.000,5.103,6.807,292.345,66.877,65.813,229.136,227.040,176.200,186.662,152.876,142.388,152.252,35.793,49.372,53.039,47.049,50.412,54.845,54.529,48.668,46.468,49.155,66.927,72.721,64.161,68.009,76.620,84.642,67.933,72.527,75.299,79.095,89.580,89.684,83.967,83.973,60.128,61.858,49.772,49.693,16.103,22.686,35.577,41.181,16.114,17.122,27.677,18.215,51.109,44.568,37.418,28.436,36.976,26.349,23.207,15.574,-0.172,-0.240,-0.234,-0.139,-0.222,-0.179,-0.064,258.680,269.787,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:44:13,3017.243,0.000,0.364,0.000,5.103,6.807,292.345,66.877,65.813,229.136,227.040,176.200,186.662,152.876,142.388,152.252,35.793,49.372,53.039,47.049,50.412,54.845,54.529,48.668,46.468,49.155,66.927,72.721,64.161,68.009,76.620,84.642,67.933,72.527,75.299,79.095,89.580,89.684,83.967,83.973,60.128,61.858,49.772,49.693,16.103,22.686,35.577,41.181,16.114,17.122,27.677,18.215,51.109,44.568,37.418,28.436,36.976,26.349,23.207,15.574,-0.172,-0.240,-0.234,-0.139,-0.222,-0.179,-0.064,258.680,269.787,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:44:14,3017.096,0.000,0.364,0.000,5.066,6.807,292.815,67.161,66.097,229.371,227.276,176.200,186.662,152.876,142.388,152.001,35.862,49.372,53.100,47.049,50.388,54.845,54.507,48.668,46.468,49.155,66.993,72.782,64.161,68.070,76.597,84.642,67.975,72.527,75.275,79.169,89.644,89.743,84.032,84.033,60.128,61.918,49.772,49.756,16.558,22.504,35.577,41.636,17.389,17.213,28.132,18.215,50.655,44.112,37.054,27.889,36.885,26.258,23.116,15.574,-0.163,-0.232,-0.223,-0.138,-0.221,-0.187,-0.064,258.640,269.846,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:44:15,3016.761,0.000,0.364,0.000,5.066,6.807,293.286,67.445,66.097,229.605,227.511,176.452,186.913,152.876,142.388,152.252,35.862,49.372,53.176,47.049,50.455,54.845,54.507,48.731,46.532,49.218,66.993,72.782,64.161,68.070,76.661,84.642,67.975,72.588,75.275,79.169,89.644,89.817,84.032,84.107,60.128,61.918,49.772,49.756,16.648,25.419,36.251,43.641,17.298,17.486,28.496,18.579,50.746,44.203,37.236,27.980,36.976,26.258,23.207,15.574,-0.166,-0.255,-0.241,-0.143,-0.232,-0.201,-0.064,258.549,269.787,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:44:16,3016.767,0.000,0.364,0.000,5.066,6.781,293.286,67.728,66.665,229.605,227.746,176.452,186.913,152.876,142.640,152.001,35.862,49.441,53.176,47.074,50.545,54.845,54.507,48.668,46.532,49.218,66.993,72.782,64.161,68.070,76.685,84.642,67.999,72.588,75.299,79.169,89.644,89.817,84.032,84.107,60.128,61.918,49.772,49.756,16.467,22.504,34.998,40.725,16.934,16.485,28.314,18.124,50.928,44.021,37.327,28.071,36.885,26.258,22.934,15.483,-0.166,-0.228,-0.221,-0.142,-0.220,-0.185,-0.064,258.510,269.728,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:44:17,3016.489,0.000,0.364,0.000,5.066,6.807,293.521,67.728,66.665,229.840,227.746,176.452,186.913,152.876,142.640,152.001,35.862,49.441,53.176,47.118,50.479,54.845,54.507,48.731,46.532,49.282,66.993,72.782,64.228,68.070,76.685,84.701,67.999,72.664,75.299,79.228,89.709,89.876,84.096,84.166,60.194,61.918,49.772,49.820,15.375,19.133,35.480,41.545,16.570,16.393,27.950,18.033,50.928,43.748,36.963,27.798,36.976,26.258,23.025,15.301,-0.173,-0.239,-0.230,-0.143,-0.218,-0.178,-0.064,258.418,269.669,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:44:18,3016.257,0.000,0.182,0.000,5.066,6.781,293.757,68.012,66.949,229.840,227.981,176.452,186.913,152.876,142.388,152.001,35.862,49.441,53.236,47.074,50.521,54.921,54.583,48.794,46.595,49.282,66.927,72.782,64.228,68.070,76.726,84.701,68.042,72.664,75.275,79.228,89.709,89.876,84.096,84.166,60.194,61.979,49.772,49.820,16.012,24.144,36.348,42.001,17.025,16.940,28.041,18.306,50.837,43.657,36.963,27.798,36.885,26.258,22.934,15.392,-0.159,-0.240,-0.228,-0.134,-0.222,-0.201,-0.064,258.392,269.728,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:44:19,3016.308,0.000,0.364,0.000,5.066,6.807,293.992,68.012,67.233,230.310,227.981,176.452,186.913,153.128,142.640,152.001,35.862,49.510,53.297,47.049,50.545,54.921,54.583,48.794,46.595,49.282,66.993,72.782,64.228,68.070,76.750,84.701,68.066,72.724,75.299,79.228,89.709,89.876,84.096,84.166,60.194,61.918,49.772,49.820,16.103,26.421,35.673,42.638,16.934,16.940,27.950,18.306,50.928,43.565,37.236,27.798,36.885,26.167,22.752,15.301,-0.175,-0.248,-0.241,-0.141,-0.222,-0.186,-0.064,258.360,269.733,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:44:20,3016.308,0.000,0.364,0.000,5.066,6.807,293.992,68.012,67.233,230.310,227.981,176.452,186.913,153.128,142.640,152.001,35.862,49.510,53.297,47.049,50.545,54.921,54.583,48.794,46.595,49.282,66.993,72.782,64.228,68.070,76.750,84.701,68.066,72.724,75.299,79.228,89.709,89.876,84.096,84.166,60.194,61.918,49.772,49.820,16.103,26.421,35.673,42.638,16.934,16.940,27.950,18.306,50.928,43.565,37.236,27.798,36.885,26.167,22.752,15.301,-0.175,-0.248,-0.241,-0.141,-0.222,-0.186,-0.064,258.360,269.733,5.622,5.917,25.354,29.943,13.771,30.951,47.539,354.898,300.466,41.802,37.674,185.835,154.346,281.405,12.400,17.600,27.500,31.600,15.400,31.500,49.500,
2021/04/05 15:44:21,3015.940,0.000,0.364,0.000,5.066,6.807,294.227,68.321,67.233,230.331,228.216,176.725,187.165,153.150,142.640,151.749,35.862,49.510,53.297,47.074,50.545,54.845,54.605,48.794,46.674,49.282,66.993,72.782,64.228,68.070,76.750,84.701,68.066,72.724,75.364,79.287,89.709,89.876,84.096,84.166,60.194,61.918,49.772,49.820,17.103,20.408,36.734,42.912,16.387,16.393,28.041,18.397,51.019,43.474,37.054,27.525,36.794,26.167,22.479,15.209,-0.168,-0.243,-0.233,-0.126,-0.232,-0.195,-0.064,258.307,269.733,3.625,5.292,28.834,36.569,12.710,26.076,45.815,294.444,292.204,39.653,43.560,177.745,154.319,284.279,14.100,20.100,31.300,39.100,14.000,26.700,48.100,
2021/04/05 15:44:22,3015.781,0.000,0.364,0.000,5.066,6.781,294.463,68.604,67.517,230.565,228.452,176.725,187.165,153.150,142.640,151.749,35.862,49.510,53.373,47.143,50.545,54.845,54.507,48.794,46.674,49.282,66.993,72.843,64.161,68.130,76.814,84.701,68.132,72.724,75.299,79.228,89.774,89.935,84.161,84.240,60.194,61.918,49.772,49.820,17.558,22.413,36.444,41.727,16.570,16.849,28.314,18.124,50.746,43.474,36.872,27.707,36.794,26.167,22.570,15.209,-0.163,-0.248,-0.234,-0.140,-0.226,-0.196,-0.064,258.280,269.674,3.625,5.292,28.834,36.569,12.710,26.076,45.815,294.444,292.204,39.653,43.560,177.745,154.319,284.279,14.100,20.100,31.300,39.100,14.000,26.700,48.100,
2021/04/05 15:44:23,3015.843,0.000,0.364,0.000,5.066,6.807,294.463,68.888,67.801,230.565,228.687,176.976,187.165,153.401,142.640,151.749,35.862,49.510,53.351,47.049,50.545,54.845,54.507,48.794,46.595,49.259,66.993,72.760,64.228,68.048,76.750,84.701,68.132,72.724,75.364,79.228,89.774,89.913,84.161,84.144,60.194,61.896,49.772,49.797,16.376,22.959,37.023,42.001,16.752,16.849,28.132,18.124,50.837,43.657,36.963,27.798,36.885,26.258,22.843,15.209,-0.170,-0.234,-0.228,-0.142,-0.222,-0.186,-0.064,258.261,269.738,3.625,5.292,28.834,36.569,12.710,26.076,45.815,294.444,292.204,39.653,43.560,177.745,154.319,284.279,14.100,20.100,31.300,39.100,14.000,26.700,48.100,
2021/04/05 15:44:24,3015.770,0.000,0.364,0.000,5.066,6.807,294.934,68.888,68.085,230.800,228.687,176.976,187.417,153.401,142.640,151.749,35.862,49.580,53.373,47.143,50.545,54.845,54.529,48.794,46.674,49.282,66.993,72.782,64.228,68.070,76.814,84.701,68.132,72.785,75.364,79.228,89.774,89.935,84.161,84.240,60.261,61.918,49.841,49.820,15.921,23.324,37.216,42.092,16.752,16.667,28.132,17.942,50.564,43.383,36.872,27.525,36.794,26.076,22.570,15.209,-0.166,-0.235,-0.224,-0.138,-0.213,-0.190,-0.064,258.254,269.616,3.625,5.292,28.834,36.569,12.710,26.076,45.815,294.444,292.204,39.653,43.560,177.745,154.319,284.279,14.100,20.100,31.300,39.100,14.000,26.700,48.100,
2021/04/05 15:44:25,3015.623,0.000,0.364,0.000,5.066,6.781,294.934,69.147,68.085,231.015,228.922,176.954,187.417,153.379,142.640,151.749,35.862,49.580,53.373,47.074,50.521,54.845,54.529,48.794,46.674,49.361,66.993,72.782,64.228,68.070,76.791,84.775,68.108,72.785,75.340,79.228,89.839,89.935,84.161,84.240,60.194,61.918,49.841,49.820,16.285,24.508,37.119,42.274,17.389,17.395,28.314,18.124,50.746,43.292,37.054,27.707,36.794,26.076,22.661,15.118,-0.164,-0.238,-0.227,-0.131,-0.230,-0.196,-0.064,258.288,269.552,3.625,5.292,28.834,36.569,12.710,26.076,45.815,294.444,292.204,39.653,43.560,177.745,154.319,284.279,14.100,20.100,31.300,39.100,14.000,26.700,48.100,
2021/04/05 15:44:26,3015.560,0.000,0.364,0.000,5.029,6.781,295.169,69.147,68.085,231.015,228.922,176.954,187.417,153.128,142.891,151.749,35.862,49.580,53.494,47.118,50.545,54.845,54.529,48.873,46.674,49.361,66.993,72.782,64.228,68.070,76.879,84.834,68.132,72.785,75.364,79.287,89.774,90.009,84.161,84.299,60.194,61.979,49.841,49.820,16.648,27.150,36.926,42.821,17.116,16.849,28.405,18.306,50.746,43.474,37.054,27.616,36.703,26.076,22.479,15.118,-0.166,-0.247,-0.239,-0.142,-0.232,-0.202,-0.064,258.262,269.611,3.625,5.292,28.834,36.569,12.710,26.076,45.815,294.444,292.204,39.653,43.560,177.745,154.319,284.279,14.100,20.100,31.300,39.100,14.000,26.700,48.100,
2021/04/05 15:44:27,3015.560,0.000,0.364,0.000,5.029,6.781,295.169,69.147,68.085,231.015,228.922,176.954,187.417,153.128,142.891,151.749,35.862,49.580,53.494,47.118,50.545,54.845,54.529,48.873,46.674,49.361,66.993,72.782,64.228,68.070,76.879,84.834,68.132,72.785,75.364,79.287,89.774,90.009,84.161,84.299,60.194,61.979,49.841,49.820,16.648,27.150,36.926,42.821,17.116,16.849,28.405,18.306,50.746,43.474,37.054,27.616,36.703,26.076,22.479,15.118,-0.166,-0.247,-0.239,-0.142,-0.232,-0.202,-0.064,258.262,269.611,3.625,5.292,28.834,36.569,12.710,26.076,45.815,294.444,292.204,39.653,43.560,177.745,154.319,284.279,14.100,20.100,31.300,39.100,14.000,26.700,48.100,
2021/04/05 15:44:28,3015.662,0.000,0.364,0.000,5.066,6.781,295.404,69.431,68.653,231.485,229.157,177.206,187.668,153.379,142.891,151.497,35.862,49.649,53.494,47.074,50.545,54.845,54.507,48.873,46.737,49.424,66.993,72.843,64.228,68.130,76.879,84.893,68.199,72.861,75.364,79.287,89.839,90.068,84.226,84.299,60.194,61.979,49.841,49.899,15.830,21.957,36.541,44.278,17.025,16.576,28.132,18.397,50.746,43.657,37.145,27.616,36.703,26.076,22.570,15.209,-0.171,-0.234,-0.228,-0.142,-0.217,-0.173,-0.064,258.236,269.611,1.020,11.484,28.940,35.428,13.424,26.029,45.185,258.690,286.699,42.900,41.338,176.583,154.026,284.221,9.800,19.900,31.000,37.800,14.900,26.400,47.200,
2021/04/05 15:44:29,3015.787,0.000,0.364,0.000,5.066,6.781,295.875,70.023,68.937,231.505,229.627,177.228,187.668,153.401,142.640,151.497,35.932,49.649,53.494,47.143,50.545,54.785,54.507,48.873,46.737,49.424,66.993,72.782,64.228,68.070,76.944,84.893,68.199,72.861,75.364,79.287,89.839,90.009,84.226,84.299,60.194,61.979,49.910,49.820,15.830,21.137,36.348,42.183,16.661,16.667,28.223,18.033,50.564,43.383,36.963,27.707,36.703,25.985,22.297,15.027,-0.167,-0.242,-0.238,-0.144,-0.218,-0.191,-0.064,258.249,269.552,1.020,11.484,28.940,35.428,13.424,26.029,45.185,258.690,286.699,42.900,41.338,176.583,154.026,284.221,9.800,19.900,31.000,37.800,14.900,26.400,47.200,
