Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:44:30,3015.787,0.000,0.364,0.000,5.066,6.781,295.875,70.023,68.937,231.505,229.627,177.228,187.668,153.401,142.640,151.497,35.932,49.649,53.494,47.143,50.545,54.785,54.507,48.873,46.737,49.424,66.993,72.782,64.228,68.070,76.944,84.893,68.199,72.861,75.364,79.287,89.839,90.009,84.226,84.299,60.194,61.979,49.910,49.820,15.830,21.137,36.348,42.183,16.661,16.667,28.223,18.033,50.564,43.383,36.963,27.707,36.703,25.985,22.297,15.027,-0.167,-0.242,-0.238,-0.144,-0.218,-0.191,-0.064,258.249,269.552,1.020,11.484,28.940,35.428,13.424,26.029,45.185,258.690,286.699,42.900,41.338,176.583,154.026,284.221,9.800,19.900,31.000,37.800,14.900,26.400,47.200,
2021/04/05 15:44:31,3015.883,0.000,0.364,0.000,5.066,6.807,296.110,70.023,68.937,231.740,229.627,177.479,187.668,153.653,142.891,151.497,35.862,49.718,53.570,47.143,50.545,54.785,54.507,48.873,46.737,49.424,66.993,72.843,64.228,68.130,76.944,84.967,68.199,72.861,75.429,79.287,89.904,90.068,84.291,84.358,60.194,61.979,49.841,49.899,16.376,21.410,35.094,41.910,16.661,16.576,28.496,17.760,50.564,43.383,36.872,27.707,36.612,25.985,22.297,15.118,-0.163,-0.232,-0.222,-0.143,-0.222,-0.190,-0.064,258.321,269.498,5.894,9.708,28.988,35.709,13.131,26.219,45.475,284.744,304.509,39.401,45.113,176.070,155.194,284.128,10.400,13.000,31.100,37.200,14.300,26.700,47.300,
2021/04/05 15:44:32,3015.883,0.000,0.364,0.000,5.066,6.807,296.110,70.023,68.937,231.740,229.627,177.479,187.668,153.653,142.891,151.497,35.862,49.718,53.570,47.143,50.545,54.785,54.507,48.873,46.737,49.424,66.993,72.843,64.228,68.130,76.944,84.967,68.199,72.861,75.429,79.287,89.904,90.068,84.291,84.358,60.194,61.979,49.841,49.899,16.376,21.410,35.094,41.910,16.661,16.576,28.496,17.760,50.564,43.383,36.872,27.707,36.612,25.985,22.297,15.118,-0.163,-0.232,-0.222,-0.143,-0.222,-0.190,-0.064,258.321,269.498,5.894,9.708,28.988,35.709,13.131,26.219,45.475,284.744,304.509,39.401,45.113,176.070,155.194,284.128,10.400,13.000,31.100,37.200,14.300,26.700,47.300,
2021/04/05 15:44:33,3016.036,0.000,0.182,0.000,5.066,6.781,296.110,70.307,69.221,231.975,229.863,177.479,187.668,153.653,142.891,151.497,35.932,49.718,53.570,47.143,50.612,54.845,54.507,48.937,46.816,49.503,66.993,72.782,64.228,68.070,76.944,85.027,68.265,72.921,75.429,79.287,89.904,90.068,84.226,84.358,60.261,61.979,49.841,49.899,15.557,20.499,35.384,41.727,16.479,16.485,28.496,17.851,50.928,43.657,37.327,28.071,36.703,25.985,22.388,15.209,-0.171,-0.240,-0.231,-0.142,-0.221,-0.188,-0.064,258.281,269.498,5.894,9.708,28.988,35.709,13.131,26.219,45.475,284.744,304.509,39.401,45.113,176.070,155.194,284.128,10.400,13.000,31.100,37.200,14.300,26.700,47.300,
2021/04/05 15:44:34,3016.319,0.000,0.364,0.000,5.066,6.781,296.581,70.850,69.530,232.189,230.118,177.457,187.941,153.631,142.913,151.497,35.957,49.788,53.706,47.118,50.588,54.816,54.605,48.906,46.786,49.567,67.059,72.918,64.228,68.206,76.985,84.998,68.241,72.952,75.405,79.332,89.904,90.127,84.291,84.432,60.261,62.055,49.910,49.962,16.285,20.590,37.408,41.636,16.296,17.213,28.132,18.033,50.746,43.657,37.145,27.980,36.703,25.985,22.479,15.209,-0.168,-0.235,-0.232,-0.137,-0.222,-0.178,-0.064,258.301,269.493,5.894,9.708,28.988,35.709,13.131,26.219,45.475,284.744,304.509,39.401,45.113,176.070,155.194,284.128,10.400,13.000,31.100,37.200,14.300,26.700,47.300,
2021/04/05 15:44:35,3016.353,0.000,0.364,0.000,5.066,6.781,296.581,70.850,69.814,232.189,230.118,177.709,187.941,153.631,142.913,151.245,35.957,49.762,53.630,47.143,50.612,54.845,54.583,48.937,46.816,49.567,66.969,72.843,64.203,68.130,77.009,85.027,68.265,72.982,75.429,79.361,89.880,90.127,84.267,84.432,60.236,61.979,49.885,49.962,16.921,22.595,37.216,42.183,16.205,17.031,28.223,18.033,50.837,43.748,36.963,27.980,36.612,25.894,22.297,15.027,-0.164,-0.231,-0.224,-0.141,-0.222,-0.189,-0.064,258.301,269.493,5.894,9.708,28.988,35.709,13.131,26.219,45.475,284.744,304.509,39.401,45.113,176.070,155.194,284.128,10.400,13.000,31.100,37.200,14.300,26.700,47.300,
2021/04/05 15:44:36,3016.393,0.000,0.364,0.000,5.066,6.781,296.817,71.134,70.073,232.424,230.333,177.709,188.171,153.631,142.891,151.497,35.932,49.788,53.630,47.143,50.612,54.892,54.666,48.985,46.786,49.503,66.993,72.782,64.228,68.130,77.009,85.057,68.332,72.952,75.429,79.332,89.968,90.127,84.356,84.432,60.261,61.979,49.910,49.899,16.648,21.046,37.023,42.912,16.661,16.393,28.496,18.124,51.019,43.657,37.145,27.798,36.521,25.802,22.297,15.027,-0.165,-0.227,-0.229,-0.125,-0.223,-0.190,-0.064,258.327,269.488,5.894,9.708,28.988,35.709,13.131,26.219,45.475,284.744,304.509,39.401,45.113,176.070,155.194,284.128,10.400,13.000,31.100,37.200,14.300,26.700,47.300,
2021/04/05 15:44:37,3016.506,0.000,0.364,0.000,5.029,6.781,296.817,71.418,70.357,232.424,230.568,177.709,188.171,153.631,142.891,151.245,35.932,49.857,53.630,47.213,50.588,54.845,54.605,49.016,46.880,49.503,66.993,72.782,64.228,68.130,76.985,85.086,68.241,72.982,75.405,79.361,89.968,90.127,84.356,84.432,60.261,61.979,49.910,49.899,16.739,23.233,36.348,43.641,16.387,17.213,28.678,18.488,51.200,43.930,37.509,28.254,36.976,25.985,22.570,15.209,-0.172,-0.269,-0.250,-0.149,-0.244,-0.213,-0.064,258.340,269.434,1.304,9.866,30.422,32.752,12.866,25.689,46.374,274.399,280.513,43.135,43.392,174.201,155.630,284.486,7.800,12.800,31.800,34.700,14.000,26.100,48.200,
2021/04/05 15:44:38,3016.659,0.000,0.364,0.000,5.066,6.781,297.052,71.701,70.357,232.659,230.803,177.709,188.171,153.631,142.891,151.245,35.932,49.857,53.706,47.143,50.588,54.845,54.583,49.016,46.880,49.567,67.059,72.843,64.294,68.130,76.985,85.086,68.307,72.982,75.405,79.361,89.968,90.201,84.421,84.432,60.261,61.979,49.910,49.899,15.375,22.595,37.023,41.727,16.296,16.667,28.496,18.033,51.109,43.657,37.236,28.071,36.612,25.894,22.388,15.027,-0.166,-0.231,-0.221,-0.140,-0.222,-0.185,-0.064,258.419,269.552,1.304,9.866,30.422,32.752,12.866,25.689,46.374,274.399,280.513,43.135,43.392,174.201,155.630,284.486,7.800,12.800,31.800,34.700,14.000,26.100,48.200,
2021/04/05 15:44:39,3016.659,0.000,0.364,0.000,5.066,6.781,297.052,71.701,70.357,232.659,230.803,177.709,188.171,153.631,142.891,151.245,35.932,49.857,53.706,47.143,50.588,54.845,54.583,49.016,46.880,49.567,67.059,72.843,64.294,68.130,76.985,85.086,68.307,72.982,75.405,79.361,89.968,90.201,84.421,84.432,60.261,61.979,49.910,49.899,15.375,22.595,37.023,41.727,16.296,16.667,28.496,18.033,51.109,43.657,37.236,28.071,36.612,25.894,22.388,15.027,-0.166,-0.231,-0.221,-0.140,-0.222,-0.185,-0.064,258.419,269.552,1.304,9.866,30.422,32.752,12.866,25.689,46.374,274.399,280.513,43.135,43.392,174.201,155.630,284.486,7.800,12.800,31.800,34.700,14.000,26.100,48.200,
2021/04/05 15:44:40,3016.722,0.000,0.364,0.000,5.066,6.781,297.287,71.726,70.641,232.680,231.039,177.982,188.423,153.904,143.143,151.245,35.932,49.857,53.767,47.213,50.612,54.845,54.583,49.016,46.943,49.567,66.993,72.843,64.294,68.130,77.073,85.160,68.332,73.057,75.494,79.361,90.033,90.201,84.356,84.432,60.327,62.055,49.910,49.962,18.104,27.332,37.505,43.732,16.296,17.395,28.587,18.579,51.200,43.930,37.509,28.345,36.703,25.894,22.479,15.118,-0.155,-0.240,-0.226,-0.131,-0.220,-0.198,-0.064,258.392,269.434,6.812,1.612,26.238,34.437,15.608,27.594,45.500,356.634,240.255,43.919,45.353,181.836,153.064,283.731,12.300,12.000,28.500,37.000,16.600,27.900,47.300,
2021/04/05 15:44:41,3016.852,0.000,0.364,0.000,5.029,6.807,297.523,72.010,70.925,232.914,231.039,177.982,188.423,153.904,143.143,151.245,35.932,49.857,53.827,47.143,50.588,54.921,54.644,49.016,46.943,49.567,67.059,72.918,64.228,68.206,77.115,85.219,68.374,73.057,75.470,79.420,90.033,90.201,84.421,84.491,60.261,62.055,49.910,49.962,15.011,22.959,36.444,43.823,16.023,16.393,28.314,18.215,51.109,43.565,37.418,28.071,36.612,25.802,22.297,15.118,-0.168,-0.228,-0.230,-0.132,-0.213,-0.173,-0.064,258.424,269.439,6.812,1.612,26.238,34.437,15.608,27.594,45.500,356.634,240.255,43.919,45.353,181.836,153.064,283.731,12.300,12.000,28.500,37.000,16.600,27.900,47.300,
2021/04/05 15:44:42,3016.863,0.000,0.364,0.000,5.066,6.781,297.758,72.269,70.950,233.129,231.294,177.960,188.445,153.882,143.165,151.245,36.026,49.926,53.827,47.213,50.612,54.816,54.605,48.985,46.912,49.567,67.059,72.843,64.294,68.206,77.073,85.131,68.398,72.952,75.494,79.332,90.033,90.127,84.421,84.491,60.261,62.055,49.910,49.962,16.739,20.317,38.276,42.456,16.661,16.029,28.405,18.397,50.928,43.657,37.054,27.889,36.521,25.802,22.297,15.118,-0.163,-0.230,-0.223,-0.145,-0.221,-0.188,-0.064,258.392,269.434,6.812,1.612,26.238,34.437,15.608,27.594,45.500,356.634,240.255,43.919,45.353,181.836,153.064,283.731,12.300,12.000,28.500,37.000,16.600,27.900,47.300,
2021/04/05 15:44:43,3016.722,0.000,0.364,0.000,5.066,6.781,297.758,72.294,71.209,233.149,231.274,177.982,188.423,154.155,143.143,150.994,35.932,49.926,53.767,47.143,50.545,54.845,54.583,49.016,46.943,49.567,67.059,72.782,64.294,68.130,77.138,85.160,68.398,73.057,75.494,79.361,90.033,90.201,84.421,84.432,60.327,61.979,49.980,49.899,14.920,20.773,37.408,41.727,16.661,16.667,28.587,18.215,51.019,43.930,37.236,27.980,36.703,25.894,22.297,15.027,-0.163,-0.224,-0.228,-0.123,-0.221,-0.190,-0.064,258.392,269.434,6.812,1.612,26.238,34.437,15.608,27.594,45.500,356.634,240.255,43.919,45.353,181.836,153.064,283.731,12.300,12.000,28.500,37.000,16.600,27.900,47.300,
2021/04/05 15:44:44,3016.778,0.000,0.364,0.000,5.066,6.781,297.758,72.577,71.209,233.384,231.509,177.982,188.423,153.904,143.143,150.994,36.001,49.926,53.805,47.213,50.612,54.892,54.605,48.985,46.912,49.607,67.059,72.820,64.228,68.108,77.138,85.190,68.398,73.028,75.494,79.332,90.098,90.180,84.486,84.529,60.261,62.033,49.980,49.939,15.648,22.595,36.926,41.819,16.843,16.667,28.951,18.215,51.109,44.021,37.327,28.254,36.612,25.894,22.206,14.936,-0.163,-0.254,-0.239,-0.140,-0.233,-0.202,-0.064,258.379,269.434,6.812,1.612,26.238,34.437,15.608,27.594,45.500,356.634,240.255,43.919,45.353,181.836,153.064,283.731,12.300,12.000,28.500,37.000,16.600,27.900,47.300,
2021/04/05 15:44:45,3016.778,0.000,0.364,0.000,5.066,6.781,297.758,72.577,71.209,233.384,231.509,177.982,188.423,153.904,143.143,150.994,36.001,49.926,53.805,47.213,50.612,54.892,54.605,48.985,46.912,49.607,67.059,72.820,64.228,68.108,77.138,85.190,68.398,73.028,75.494,79.332,90.098,90.180,84.486,84.529,60.261,62.033,49.980,49.939,15.648,22.595,36.926,41.819,16.843,16.667,28.951,18.215,51.109,44.021,37.327,28.254,36.612,25.894,22.206,14.936,-0.163,-0.254,-0.239,-0.140,-0.233,-0.202,-0.064,258.379,269.434,6.812,1.612,26.238,34.437,15.608,27.594,45.500,356.634,240.255,43.919,45.353,181.836,153.064,283.731,12.300,12.000,28.500,37.000,16.600,27.900,47.300,
2021/04/05 15:44:46,3016.914,0.000,0.364,0.000,5.066,6.781,297.993,72.553,71.518,233.364,231.529,178.211,188.445,153.882,143.416,150.994,36.026,49.901,53.827,47.213,50.588,54.845,54.644,49.016,46.943,49.567,67.035,72.843,64.270,68.130,77.115,85.160,68.440,73.057,75.470,79.420,90.074,90.201,84.462,84.491,60.303,61.979,49.954,49.962,17.649,23.141,37.408,41.910,16.934,17.122,29.042,18.033,51.109,44.021,37.236,28.163,36.521,25.894,22.297,14.936,-0.171,-0.232,-0.226,-0.145,-0.225,-0.193,-0.064,258.359,269.434,6.812,1.612,26.238,34.437,15.608,27.594,45.500,356.634,240.255,43.919,45.353,181.836,153.064,283.731,12.300,12.000,28.500,37.000,16.600,27.900,47.300,
2021/04/05 15:44:47,3016.676,0.000,0.364,0.000,5.066,6.781,298.464,72.837,71.777,233.834,231.744,178.211,188.674,154.134,143.394,150.994,35.932,49.996,53.903,47.282,50.612,54.845,54.666,49.079,47.022,49.630,67.059,72.918,64.294,68.206,77.203,85.219,68.464,73.057,75.558,79.420,90.098,90.260,84.486,84.550,60.327,62.055,49.980,49.962,17.285,22.048,37.408,41.636,17.389,17.577,29.224,18.033,50.837,43.657,37.145,27.889,36.612,25.894,22.024,14.936,-0.160,-0.241,-0.229,-0.137,-0.227,-0.205,-0.064,258.340,269.375,6.379,9.990,28.214,38.338,14.459,26.879,45.742,279.019,318.652,44.569,43.520,174.841,152.768,283.915,11.400,14.900,29.700,39.900,15.600,27.200,47.700,
2021/04/05 15:44:48,3016.937,0.000,0.364,0.000,5.066,6.781,298.464,73.145,72.086,233.854,232.000,178.233,188.696,154.155,143.416,150.994,36.026,49.996,53.881,47.213,50.612,54.816,54.644,49.048,46.991,49.607,67.059,72.820,64.294,68.108,77.203,85.190,68.531,73.028,75.494,79.391,90.098,90.239,84.486,84.470,60.327,61.957,49.980,49.939,18.650,23.597,36.830,44.552,17.662,16.667,29.315,18.761,50.837,43.383,37.145,27.707,36.521,25.711,22.024,14.845,-0.170,-0.241,-0.235,-0.133,-0.225,-0.181,-0.064,258.314,269.375,6.379,9.990,28.214,38.338,14.459,26.879,45.742,279.019,318.652,44.569,43.520,174.841,152.768,283.915,11.400,14.900,29.700,39.900,15.600,27.200,47.700,
2021/04/05 15:44:49,3016.863,0.000,0.364,0.000,5.029,6.781,298.464,73.404,72.061,233.834,232.214,178.211,188.926,154.134,143.394,150.994,36.001,49.996,53.903,47.213,50.612,54.816,54.583,49.048,46.991,49.709,67.059,72.918,64.294,68.206,77.268,85.190,68.464,73.028,75.494,79.391,90.163,90.334,84.551,84.624,60.327,62.115,49.980,50.039,16.648,22.595,38.180,42.730,16.387,17.122,28.678,18.397,51.109,43.565,37.600,27.889,36.612,25.802,21.933,14.936,-0.161,-0.222,-0.222,-0.144,-0.217,-0.186,-0.064,258.288,269.370,6.379,9.990,28.214,38.338,14.459,26.879,45.742,279.019,318.652,44.569,43.520,174.841,152.768,283.915,11.400,14.900,29.700,39.900,15.600,27.200,47.700,
2021/04/05 15:44:50,3016.597,0.000,0.364,0.000,5.066,6.781,298.699,73.688,72.370,234.069,232.235,178.463,188.948,154.134,143.416,150.742,36.026,49.996,53.903,47.213,50.545,54.845,54.666,49.079,47.085,49.630,67.059,72.782,64.294,68.130,77.203,85.219,68.531,73.057,75.558,79.420,90.163,90.260,84.486,84.550,60.327,61.979,49.980,49.962,17.103,23.415,36.541,42.638,16.479,16.758,29.042,18.124,50.837,43.565,37.145,27.798,36.521,25.802,22.115,14.845,-0.170,-0.236,-0.232,-0.129,-0.228,-0.194,-0.064,258.314,269.375,6.379,9.990,28.214,38.338,14.459,26.879,45.742,279.019,318.652,44.569,43.520,174.841,152.768,283.915,11.400,14.900,29.700,39.900,15.600,27.200,47.700,
2021/04/05 15:44:51,3016.620,0.000,0.364,0.000,5.066,6.781,298.699,73.688,72.629,234.069,232.450,178.463,188.926,154.385,143.394,150.742,36.001,50.062,54.024,47.282,50.521,54.921,54.666,49.079,47.085,49.772,67.059,72.918,64.294,68.206,77.244,85.219,68.507,73.118,75.470,79.420,90.163,90.334,84.551,84.624,60.327,62.055,50.047,50.039,17.922,24.235,38.180,44.370,15.841,17.395,28.678,18.397,50.655,43.383,37.054,27.798,36.430,25.711,21.569,14.663,-0.162,-0.247,-0.235,-0.138,-0.226,-0.196,-0.064,258.288,269.376,1.237,9.062,29.505,34.259,13.019,26.757,45.815,104.036,292.036,42.940,42.397,176.918,155.255,284.279,8.900,12.900,31.200,35.900,14.100,27.200,47.800,
2021/04/05 15:44:52,3016.620,0.000,0.364,0.000,5.066,6.781,298.699,73.688,72.629,234.069,232.450,178.463,188.926,154.385,143.394,150.742,36.001,50.062,54.024,47.282,50.521,54.921,54.666,49.079,47.085,49.772,67.059,72.918,64.294,68.206,77.244,85.219,68.507,73.118,75.470,79.420,90.163,90.334,84.551,84.624,60.327,62.055,50.047,50.039,17.922,24.235,38.180,44.370,15.841,17.395,28.678,18.397,50.655,43.383,37.054,27.798,36.430,25.711,21.569,14.663,-0.162,-0.247,-0.235,-0.138,-0.226,-0.196,-0.064,258.288,269.376,1.237,9.062,29.505,34.259,13.019,26.757,45.815,104.036,292.036,42.940,42.397,176.918,155.255,284.279,8.900,12.900,31.200,35.900,14.100,27.200,47.800,
2021/04/05 15:44:53,3016.580,0.000,0.364,0.000,5.066,6.781,298.935,73.972,72.913,234.304,232.685,178.463,189.177,154.134,143.394,150.742,36.001,50.062,53.942,47.282,50.612,54.921,54.605,49.142,47.149,49.686,67.059,72.820,64.294,68.108,77.268,85.293,68.531,73.118,75.558,79.494,90.163,90.313,84.551,84.603,60.327,61.957,49.980,49.939,15.739,23.141,36.637,41.363,16.114,16.485,29.133,17.760,50.746,43.748,37.509,28.163,36.430,25.711,21.842,14.845,-0.177,-0.253,-0.238,-0.150,-0.228,-0.193,-0.064,258.269,269.322,1.237,9.062,29.505,34.259,13.019,26.757,45.815,104.036,292.036,42.940,42.397,176.918,155.255,284.279,8.900,12.900,31.200,35.900,14.100,27.200,47.800,
2021/04/05 15:44:54,3016.438,0.000,0.364,0.000,5.066,6.781,299.170,74.256,73.197,234.304,232.685,178.714,189.177,154.385,143.394,150.742,36.001,50.062,54.024,47.282,50.588,54.892,54.605,49.111,47.118,49.709,67.059,72.843,64.294,68.206,77.244,85.264,68.507,73.089,75.470,79.465,90.163,90.334,84.551,84.684,60.327,62.055,49.980,50.039,15.830,23.597,35.480,42.365,16.752,16.758,29.315,17.942,50.473,43.657,37.145,27.889,36.430,25.711,21.751,14.754,-0.159,-0.243,-0.228,-0.135,-0.228,-0.202,-0.064,258.288,269.317,1.237,9.062,29.505,34.259,13.019,26.757,45.815,104.036,292.036,42.940,42.397,176.918,155.255,284.279,8.900,12.900,31.200,35.900,14.100,27.200,47.800,
2021/04/05 15:44:55,3016.472,0.000,0.364,0.000,5.066,6.781,299.170,74.539,73.197,234.538,232.685,178.714,189.429,154.385,143.646,150.742,36.001,50.129,54.024,47.282,50.612,54.921,54.583,49.142,47.149,49.772,67.059,72.843,64.294,68.206,77.332,85.293,68.597,73.194,75.558,79.494,90.228,90.334,84.615,84.624,60.327,62.055,50.047,49.962,14.465,20.681,36.155,41.819,15.568,16.302,29.224,17.760,50.564,43.748,37.418,27.980,36.521,25.711,21.842,14.754,-0.171,-0.240,-0.240,-0.138,-0.214,-0.194,-0.064,258.282,269.317,1.237,9.062,29.505,34.259,13.019,26.757,45.815,104.036,292.036,42.940,42.397,176.918,155.255,284.279,8.900,12.900,31.200,35.900,14.100,27.200,47.800,
2021/04/05 15:44:56,3016.484,0.000,0.364,0.000,5.066,6.781,299.406,74.539,73.506,234.538,232.940,178.714,189.199,154.385,143.668,150.742,36.026,50.129,54.100,47.282,50.678,54.892,54.605,49.111,47.118,49.772,67.059,72.843,64.294,68.206,77.332,85.264,68.597,73.164,75.558,79.465,90.228,90.334,84.615,84.684,60.327,62.055,50.047,50.039,20.560,24.235,38.662,44.370,17.025,17.031,28.769,18.124,50.655,43.839,37.327,27.980,36.430,25.711,21.751,14.754,-0.153,-0.219,-0.214,-0.135,-0.215,-0.181,-0.064,258.249,269.317,1.237,9.062,29.505,34.259,13.019,26.757,45.815,104.036,292.036,42.940,42.397,176.918,155.255,284.279,8.900,12.900,31.200,35.900,14.100,27.200,47.800,
2021/04/05 15:44:57,3016.314,0.000,0.364,0.000,5.066,6.781,299.406,74.823,73.481,234.773,233.155,178.714,189.429,154.385,143.646,150.742,36.001,50.104,54.100,47.282,50.612,54.921,54.507,49.221,47.149,49.772,67.035,72.918,64.270,68.267,77.332,85.352,68.597,73.194,75.558,79.494,90.204,90.394,84.592,84.684,60.303,62.115,50.023,50.039,17.376,24.144,37.505,43.276,16.387,16.302,29.133,18.033,50.473,43.748,37.145,27.889,36.430,25.620,21.660,14.663,-0.172,-0.238,-0.233,-0.138,-0.222,-0.195,-0.064,258.183,269.434,2.832,13.640,29.019,33.227,12.739,26.751,45.913,317.862,306.954,42.486,41.462,175.498,154.776,283.734,11.300,19.800,30.700,35.400,13.800,27.000,47.700,
2021/04/05 15:44:58,3016.314,0.000,0.364,0.000,5.066,6.781,299.406,74.823,73.481,234.773,233.155,178.714,189.429,154.385,143.646,150.742,36.001,50.104,54.100,47.282,50.612,54.921,54.507,49.221,47.149,49.772,67.035,72.918,64.270,68.267,77.332,85.352,68.597,73.194,75.558,79.494,90.204,90.394,84.592,84.684,60.303,62.115,50.023,50.039,17.376,24.144,37.505,43.276,16.387,16.302,29.133,18.033,50.473,43.748,37.145,27.889,36.430,25.620,21.660,14.663,-0.172,-0.238,-0.233,-0.138,-0.222,-0.195,-0.064,258.183,269.434,2.832,13.640,29.019,33.227,12.739,26.751,45.913,317.862,306.954,42.486,41.462,175.498,154.776,283.734,11.300,19.800,30.700,35.400,13.800,27.000,47.700,
2021/04/05 15:44:59,3016.246,0.000,0.364,0.000,5.066,6.781,299.641,74.823,73.765,235.008,233.155,178.965,189.429,154.385,143.646,150.742,36.001,50.129,54.161,47.282,50.612,54.921,54.507,49.221,47.149,49.772,67.059,72.918,64.294,68.206,77.332,85.352,68.597,73.194,75.558,79.494,90.228,90.394,84.615,84.684,60.393,62.055,50.047,50.039,16.376,24.781,38.373,42.912,16.934,17.942,29.042,18.124,50.837,43.474,37.418,27.889,36.521,25.802,21.842,14.754,-0.159,-0.248,-0.235,-0.139,-0.229,-0.193,-0.064,258.190,269.322,2.832,13.640,29.019,33.227,12.739,26.751,45.913,317.862,306.954,42.486,41.462,175.498,154.776,283.734,11.300,19.800,30.700,35.400,13.800,27.000,47.700,
2021/04/05 15:45:00,3016.172,0.000,0.364,0.000,5.066,6.781,299.641,75.107,74.049,235.243,233.390,178.965,189.429,154.637,143.646,150.490,36.001,50.195,54.100,47.351,50.588,54.892,54.583,49.191,47.197,49.836,67.059,72.843,64.294,68.206,77.309,85.382,68.640,73.164,75.535,79.465,90.292,90.453,84.615,84.684,60.393,62.055,50.047,50.039,15.102,23.141,38.180,41.545,16.023,16.485,29.224,17.942,50.473,43.565,37.236,27.798,36.430,25.711,21.751,14.754,-0.167,-0.246,-0.228,-0.142,-0.216,-0.195,-0.064,258.118,269.199,2.832,13.640,29.019,33.227,12.739,26.751,45.913,317.862,306.954,42.486,41.462,175.498,154.776,283.734,11.300,19.800,30.700,35.400,13.800,27.000,47.700,
2021/04/05 15:45:01,3016.025,0.000,0.364,0.000,5.066,6.781,299.641,75.415,74.049,235.264,233.626,179.238,189.681,154.658,143.646,150.490,36.001,50.195,54.161,47.282,50.612,54.982,54.507,49.221,47.228,49.836,67.059,72.843,64.294,68.206,77.332,85.411,68.664,73.194,75.558,79.553,90.292,90.394,84.615,84.684,60.327,62.055,50.047,50.039,16.285,25.784,37.794,42.912,16.479,18.033,29.224,18.306,50.655,43.657,37.418,28.163,36.430,25.711,21.660,14.663,-0.160,-0.231,-0.224,-0.132,-0.229,-0.197,-0.064,258.105,269.258,2.832,13.640,29.019,33.227,12.739,26.751,45.913,317.862,306.954,42.486,41.462,175.498,154.776,283.734,11.300,19.800,30.700,35.400,13.800,27.000,47.700,
2021/04/05 15:45:02,3016.064,0.000,0.364,0.000,5.066,6.781,299.856,75.391,74.333,235.243,233.626,179.217,189.681,154.637,143.646,150.468,36.070,50.261,54.259,47.351,50.678,54.982,54.507,49.221,47.228,49.859,67.059,72.940,64.294,68.228,77.397,85.485,68.664,73.254,75.558,79.553,90.292,90.474,84.680,84.779,60.393,62.077,50.047,50.122,15.466,23.779,37.601,42.912,16.387,17.486,29.497,18.124,50.746,43.657,37.327,27.980,36.430,25.711,21.842,14.663,-0.166,-0.246,-0.241,-0.145,-0.216,-0.205,-0.064,258.085,269.263,2.832,13.640,29.019,33.227,12.739,26.751,45.913,317.862,306.954,42.486,41.462,175.498,154.776,283.734,11.300,19.800,30.700,35.400,13.800,27.000,47.700,
2021/04/05 15:45:03,3016.047,0.000,0.364,0.000,5.066,6.781,299.876,75.674,74.617,235.478,233.861,179.217,189.681,154.637,143.646,150.490,36.070,50.261,54.236,47.351,50.612,54.952,54.529,49.191,47.197,49.836,67.059,72.918,64.294,68.206,77.332,85.382,68.664,73.225,75.558,79.524,90.292,90.453,84.680,84.757,60.393,62.055,50.113,50.100,15.193,20.135,37.408,42.183,16.296,16.393,29.315,18.215,50.837,43.930,37.418,28.071,36.430,25.620,21.933,14.663,-0.160,-0.220,-0.219,-0.137,-0.217,-0.186,-0.064,258.090,269.258,5.277,12.342,29.776,33.897,13.038,27.861,45.622,297.051,303.433,46.225,47.272,175.601,153.343,284.341,10.300,16.500,31.600,35.800,14.400,28.200,47.500,
2021/04/05 15:45:04,3015.979,0.000,0.364,0.000,5.066,6.781,300.108,75.958,74.901,235.713,233.861,179.217,189.681,154.637,143.898,150.490,36.070,50.261,54.139,47.351,50.612,54.892,54.507,49.191,47.197,49.749,67.059,72.820,64.360,68.108,77.397,85.456,68.664,73.225,75.623,79.524,90.228,90.372,84.615,84.662,60.393,61.957,50.047,50.017,14.010,24.052,35.866,43.914,16.114,16.393,29.497,17.942,50.928,43.930,37.145,27.889,36.248,25.620,21.478,14.663,-0.172,-0.238,-0.230,-0.144,-0.220,-0.176,-0.064,258.092,269.258,5.277,12.342,29.776,33.897,13.038,27.861,45.622,297.051,303.433,46.225,47.272,175.601,153.343,284.341,10.300,16.500,31.600,35.800,14.400,28.200,47.500,
2021/04/05 15:45:05,3015.979,0.000,0.364,0.000,5.066,6.781,300.108,75.958,74.901,235.713,233.861,179.217,189.681,154.637,143.898,150.490,36.070,50.261,54.139,47.351,50.612,54.892,54.507,49.191,47.197,49.749,67.059,72.820,64.360,68.108,77.397,85.456,68.664,73.225,75.623,79.524,90.228,90.372,84.615,84.662,60.393,61.957,50.047,50.017,14.010,24.052,35.866,43.914,16.114,16.393,29.497,17.942,50.928,43.930,37.145,27.889,36.248,25.620,21.478,14.663,-0.172,-0.238,-0.230,-0.144,-0.220,-0.176,-0.064,258.092,269.258,5.277,12.342,29.776,33.897,13.038,27.861,45.622,297.051,303.433,46.225,47.272,175.601,153.343,284.341,10.300,16.500,31.600,35.800,14.400,28.200,47.500,
2021/04/05 15:45:06,3016.064,0.000,0.364,0.000,5.029,6.781,300.335,76.267,74.901,235.733,234.096,179.238,189.932,154.658,143.898,150.490,36.070,50.261,54.236,47.351,50.654,54.982,54.507,49.285,47.291,49.836,67.126,72.843,64.360,68.206,77.374,85.544,68.706,73.254,75.600,79.553,90.292,90.453,84.680,84.757,60.393,62.055,50.113,50.100,16.012,24.417,36.830,42.547,16.843,16.758,29.497,17.942,51.019,44.112,37.327,28.345,36.430,25.711,21.751,14.754,-0.172,-0.246,-0.243,-0.138,-0.220,-0.195,-0.064,258.073,269.204,5.277,12.342,29.776,33.897,13.038,27.861,45.622,297.051,303.433,46.225,47.272,175.601,153.343,284.341,10.300,16.500,31.600,35.800,14.400,28.200,47.500,
2021/04/05 15:45:07,3016.047,0.000,0.364,0.000,5.066,6.781,300.335,76.526,75.185,235.948,234.096,179.468,189.932,154.637,143.898,150.238,36.070,50.328,54.236,47.351,50.678,54.952,54.529,49.191,47.260,49.836,67.126,72.918,64.294,68.206,77.397,85.515,68.730,73.225,75.623,79.524,90.292,90.453,84.680,84.757,60.393,61.979,50.047,50.039,17.285,21.775,37.890,43.458,16.023,16.393,29.588,18.306,50.928,43.839,37.327,27.980,36.339,25.620,21.569,14.663,-0.159,-0.227,-0.218,-0.141,-0.219,-0.187,-0.064,258.092,269.199,5.471,5.859,27.295,35.344,13.803,27.568,45.913,329.216,297.440,45.297,41.674,178.755,155.573,283.734,10.300,13.700,29.600,37.500,15.400,28.100,47.800,
2021/04/05 15:45:08,3016.008,0.000,0.364,0.000,5.066,6.781,300.335,76.550,75.469,235.968,234.331,179.490,189.932,154.658,143.898,150.238,36.070,50.328,54.297,47.351,50.654,54.982,54.507,49.285,47.291,49.915,67.059,72.918,64.294,68.267,77.438,85.603,68.706,73.254,75.600,79.553,90.292,90.527,84.745,84.817,60.393,62.055,50.113,50.100,17.103,22.504,37.890,42.730,16.023,16.576,29.588,18.488,50.837,43.748,37.145,27.889,36.339,25.711,21.660,14.754,-0.172,-0.244,-0.232,-0.140,-0.226,-0.191,-0.064,258.085,269.204,5.471,5.859,27.295,35.344,13.803,27.568,45.913,329.216,297.440,45.297,41.674,178.755,155.573,283.734,10.300,13.700,29.600,37.500,15.400,28.100,47.800,
2021/04/05 15:45:09,3016.070,0.000,0.364,0.000,5.066,6.781,300.562,77.093,75.753,236.183,234.331,179.468,189.932,154.637,143.898,150.238,36.140,50.328,54.297,47.420,50.654,54.982,54.529,49.285,47.370,49.836,67.126,72.843,64.360,68.206,77.374,85.603,68.640,73.254,75.600,79.612,90.292,90.453,84.745,84.757,60.393,62.055,50.047,50.039,16.012,24.508,37.312,44.278,16.479,17.122,29.588,18.306,51.109,43.565,37.327,27.798,36.339,25.620,21.660,14.663,-0.159,-0.252,-0.229,-0.139,-0.231,-0.191,-0.064,258.092,269.199,5.471,5.859,27.295,35.344,13.803,27.568,45.913,329.216,297.440,45.297,41.674,178.755,155.573,283.734,10.300,13.700,29.600,37.500,15.400,28.100,47.800,
2021/04/05 15:45:10,3016.246,0.000,0.364,0.000,5.066,6.781,300.790,77.093,75.753,236.183,234.566,179.719,190.184,154.888,143.898,150.238,36.070,50.394,54.275,47.351,50.678,54.892,54.447,49.191,47.260,49.812,67.059,72.820,64.294,68.184,77.462,85.575,68.730,73.225,75.623,79.524,90.357,90.431,84.745,84.736,60.327,62.033,50.047,50.017,15.193,21.593,36.348,43.003,15.841,16.849,29.406,17.760,51.019,43.748,37.418,27.798,36.430,25.620,21.569,14.754,-0.166,-0.228,-0.224,-0.138,-0.219,-0.179,-0.064,258.099,269.204,3.635,9.513,29.595,33.376,12.200,28.131,45.500,277.907,309.883,38.690,45.243,180.470,154.073,283.731,9.000,17.000,31.400,35.200,13.600,28.500,47.500,
2021/04/05 15:45:11,3016.246,0.000,0.364,0.000,5.066,6.781,300.790,77.093,75.753,236.183,234.566,179.719,190.184,154.888,143.898,150.238,36.070,50.394,54.275,47.351,50.678,54.892,54.447,49.191,47.260,49.812,67.059,72.820,64.294,68.184,77.462,85.575,68.730,73.225,75.623,79.524,90.357,90.431,84.745,84.736,60.327,62.033,50.047,50.017,15.193,21.593,36.348,43.003,15.841,16.849,29.406,17.760,51.019,43.748,37.418,27.798,36.430,25.620,21.569,14.754,-0.166,-0.228,-0.224,-0.138,-0.219,-0.179,-0.064,258.099,269.204,3.635,9.513,29.595,33.376,12.200,28.131,45.500,277.907,309.883,38.690,45.243,180.470,154.073,283.731,9.000,17.000,31.400,35.200,13.600,28.500,47.500,
2021/04/05 15:45:12,3016.223,0.000,0.364,0.000,5.066,6.781,300.790,77.402,76.321,236.438,234.801,179.741,190.184,154.910,143.898,150.238,36.140,50.394,54.275,47.351,50.654,54.892,54.529,49.254,47.339,49.892,67.059,72.820,64.294,68.184,77.438,85.575,68.706,73.286,75.600,79.584,90.357,90.505,84.745,84.795,60.393,62.033,50.113,50.017,16.376,25.055,37.216,44.643,16.023,16.120,29.680,18.124,50.746,43.657,37.327,27.889,36.339,25.620,21.478,14.663,-0.158,-0.230,-0.223,-0.125,-0.222,-0.196,-0.064,258.079,269.199,3.635,9.513,29.595,33.376,12.200,28.131,45.500,277.907,309.883,38.690,45.243,180.470,154.073,283.731,9.000,17.000,31.400,35.200,13.600,28.500,47.500,
2021/04/05 15:45:13,3016.382,0.000,0.364,0.000,5.029,6.781,301.017,77.686,76.321,236.673,235.037,179.741,190.184,154.910,144.149,149.987,36.140,50.394,54.336,47.351,50.678,54.952,54.529,49.254,47.339,49.892,67.126,72.896,64.360,68.184,77.462,85.649,68.797,73.286,75.623,79.584,90.357,90.505,84.745,84.795,60.393,62.033,50.113,50.017,17.285,25.328,36.734,44.370,16.296,16.940,29.497,17.851,50.746,43.565,37.691,28.071,36.430,25.620,21.569,14.663,-0.167,-0.255,-0.243,-0.147,-0.221,-0.208,-0.064,258.053,269.199,3.635,9.513,29.595,33.376,12.200,28.131,45.500,277.907,309.883,38.690,45.243,180.470,154.073,283.731,9.000,17.000,31.400,35.200,13.600,28.500,47.500,
2021/04/05 15:45:14,3016.546,0.000,0.364,0.000,5.029,6.781,301.017,77.661,76.605,236.653,235.037,179.971,190.435,154.888,144.149,150.238,36.070,50.394,54.433,47.351,50.745,54.982,54.507,49.285,47.370,49.978,67.059,72.918,64.294,68.267,77.462,85.677,68.797,73.391,75.623,79.612,90.357,90.586,84.810,84.876,60.393,62.115,50.113,50.100,16.648,22.230,37.698,42.821,15.932,16.211,29.680,17.942,50.564,43.292,37.327,27.798,36.248,25.529,21.387,14.572,-0.156,-0.218,-0.216,-0.138,-0.216,-0.182,-0.064,258.066,269.199,3.635,9.513,29.595,33.376,12.200,28.131,45.500,277.907,309.883,38.690,45.243,180.470,154.073,283.731,9.000,17.000,31.400,35.200,13.600,28.500,47.500,
2021/04/05 15:45:15,3016.495,0.000,0.364,0.000,5.066,6.781,300.997,77.945,76.605,236.887,235.272,179.971,190.435,154.888,144.149,150.216,36.140,50.461,54.358,47.351,50.745,54.982,54.507,49.285,47.370,49.915,67.126,72.918,64.360,68.206,77.462,85.677,68.797,73.315,75.688,79.612,90.357,90.527,84.810,84.817,60.393,62.115,50.113,50.100,16.103,20.499,36.926,41.819,15.932,16.667,29.680,17.577,50.655,43.110,37.873,27.798,36.339,25.529,21.478,14.663,-0.176,-0.244,-0.234,-0.151,-0.226,-0.185,-0.064,258.092,269.140,3.635,9.513,29.595,33.376,12.200,28.131,45.500,277.907,309.883,38.690,45.243,180.470,154.073,283.731,9.000,17.000,31.400,35.200,13.600,28.500,47.500,
2021/04/05 15:45:16,3016.489,0.000,0.364,0.000,5.066,6.755,301.225,77.945,76.914,236.887,235.292,179.971,190.457,155.139,144.171,150.216,36.165,50.461,54.411,47.351,50.720,54.982,54.529,49.348,47.433,49.955,67.059,72.896,64.294,68.245,77.503,85.677,68.772,73.315,75.664,79.612,90.422,90.505,84.810,84.854,60.393,62.033,50.113,50.078,15.648,23.415,37.312,43.185,16.205,16.758,29.497,18.215,50.837,43.110,37.327,27.616,36.339,25.438,21.569,14.572,-0.152,-0.233,-0.219,-0.130,-0.219,-0.190,-0.064,258.131,269.140,4.743,11.332,29.347,37.769,12.210,27.288,45.453,304.695,293.398,39.331,43.713,177.653,154.844,284.525,8.200,17.400,31.300,39.200,13.800,27.800,47.300,
2021/04/05 15:45:17,3016.489,0.000,0.364,0.000,5.066,6.755,301.225,77.945,76.914,236.887,235.292,179.971,190.457,155.139,144.171,150.216,36.165,50.461,54.411,47.351,50.720,54.982,54.529,49.348,47.433,49.955,67.059,72.896,64.294,68.245,77.503,85.677,68.772,73.315,75.664,79.612,90.422,90.505,84.810,84.854,60.393,62.033,50.113,50.078,15.648,23.415,37.312,43.185,16.205,16.758,29.497,18.215,50.837,43.110,37.327,27.616,36.339,25.438,21.569,14.572,-0.152,-0.233,-0.219,-0.130,-0.219,-0.190,-0.064,258.131,269.140,4.743,11.332,29.347,37.769,12.210,27.288,45.453,304.695,293.398,39.331,43.713,177.653,154.844,284.525,8.200,17.400,31.300,39.200,13.800,27.800,47.300,
2021/04/05 15:45:18,3016.795,0.000,0.364,0.000,5.066,6.781,301.244,78.229,76.890,237.122,235.272,179.971,190.435,155.139,144.149,150.238,36.140,50.461,54.433,47.351,50.745,54.982,54.529,49.348,47.433,49.978,67.126,72.918,64.360,68.267,77.462,85.677,68.797,73.391,75.688,79.612,90.422,90.586,84.810,84.876,60.393,62.115,50.113,50.100,15.193,22.321,36.734,42.821,16.387,16.485,29.771,17.942,50.746,42.654,37.418,27.525,36.339,25.529,21.478,14.663,-0.171,-0.235,-0.234,-0.135,-0.220,-0.177,-0.064,258.105,269.140,4.743,11.332,29.347,37.769,12.210,27.288,45.453,304.695,293.398,39.331,43.713,177.653,154.844,284.525,8.200,17.400,31.300,39.200,13.800,27.800,47.300,
2021/04/05 15:45:19,3016.790,0.000,0.364,0.000,5.066,6.781,301.244,78.821,77.482,237.378,235.527,180.244,190.709,155.161,144.171,149.987,36.165,50.527,54.494,47.351,50.745,54.982,54.583,49.348,47.433,49.978,67.126,72.918,64.360,68.267,77.527,85.737,68.797,73.391,75.688,79.686,90.422,90.586,84.810,84.950,60.393,62.055,50.113,50.100,18.377,26.877,37.698,43.823,15.932,15.938,29.680,18.124,51.200,42.745,37.600,27.525,36.521,25.438,21.387,14.572,-0.156,-0.243,-0.233,-0.135,-0.216,-0.196,-0.064,258.170,269.140,4.743,11.332,29.347,37.769,12.210,27.288,45.453,304.695,293.398,39.331,43.713,177.653,154.844,284.525,8.200,17.400,31.300,39.200,13.800,27.800,47.300,
2021/04/05 15:45:20,3016.790,0.000,0.364,0.000,5.066,6.781,301.244,78.821,77.482,237.378,235.527,180.244,190.709,155.161,144.171,149.987,36.165,50.527,54.494,47.351,50.745,54.982,54.583,49.348,47.433,49.978,67.126,72.918,64.360,68.267,77.527,85.737,68.797,73.391,75.688,79.686,90.422,90.586,84.810,84.950,60.393,62.055,50.113,50.100,18.377,26.877,37.698,43.823,15.932,15.938,29.680,18.124,51.200,42.745,37.600,27.525,36.521,25.438,21.387,14.572,-0.156,-0.243,-0.233,-0.135,-0.216,-0.196,-0.064,258.170,269.140,4.743,11.332,29.347,37.769,12.210,27.288,45.453,304.695,293.398,39.331,43.713,177.653,154.844,284.525,8.200,17.400,31.300,39.200,13.800,27.800,47.300,
2021/04/05 15:45:21,3016.982,0.000,0.364,0.000,5.066,6.755,301.472,78.796,77.458,237.357,235.742,180.222,190.687,155.139,144.401,149.987,36.140,50.527,54.494,47.351,50.720,55.057,54.605,49.348,47.433,50.055,67.126,72.979,64.360,68.267,77.568,85.737,68.772,73.391,75.664,79.612,90.422,90.586,84.875,84.950,60.393,62.115,50.113,50.161,16.558,22.321,37.794,44.005,16.296,15.574,29.680,18.033,51.019,42.472,37.418,27.251,36.339,25.438,21.387,14.754,-0.156,-0.220,-0.216,-0.138,-0.217,-0.182,-0.064,258.197,269.140,4.743,11.332,29.347,37.769,12.210,27.288,45.453,304.695,293.398,39.331,43.713,177.653,154.844,284.525,8.200,17.400,31.300,39.200,13.800,27.800,47.300,
2021/04/05 15:45:22,3016.948,0.000,0.364,0.000,5.066,6.755,301.699,79.080,77.766,237.592,235.998,180.222,190.709,155.139,144.423,149.987,36.165,50.527,54.494,47.351,50.787,54.982,54.605,49.348,47.433,49.978,67.126,72.843,64.360,68.206,77.568,85.677,68.839,73.391,75.664,79.612,90.422,90.586,84.875,84.950,60.460,62.055,50.179,50.100,16.285,25.055,37.890,43.550,16.114,16.667,29.588,18.306,51.200,42.836,37.600,27.707,36.430,25.529,21.296,14.663,-0.172,-0.239,-0.232,-0.147,-0.222,-0.185,-0.064,258.223,269.082,6.964,8.233,29.355,39.901,13.992,27.778,45.427,291.038,310.073,46.518,43.172,173.434,154.634,283.883,13.000,23.200,31.300,42.800,15.100,28.300,47.300,
2021/04/05 15:45:23,3016.943,0.000,0.364,0.000,5.066,6.781,301.699,79.364,78.026,237.592,235.977,180.222,190.938,155.139,144.149,149.987,36.140,50.593,54.494,47.351,50.745,55.057,54.583,49.348,47.433,49.978,67.126,72.843,64.360,68.206,77.591,85.677,68.863,73.391,75.688,79.612,90.487,90.586,84.875,84.876,60.460,62.055,50.113,50.100,15.375,20.955,35.962,43.276,16.205,16.120,30.135,17.942,51.109,42.927,37.600,27.616,36.430,25.438,21.296,14.572,-0.154,-0.245,-0.226,-0.133,-0.227,-0.195,-0.064,258.197,269.140,6.964,8.233,29.355,39.901,13.992,27.778,45.427,291.038,310.073,46.518,43.172,173.434,154.634,283.883,13.000,23.200,31.300,42.800,15.100,28.300,47.300,
2021/04/05 15:45:24,3016.943,0.000,0.364,0.000,5.066,6.781,301.699,79.364,78.026,237.592,235.977,180.222,190.938,155.139,144.149,149.987,36.140,50.593,54.494,47.351,50.745,55.057,54.583,49.348,47.433,49.978,67.126,72.843,64.360,68.206,77.591,85.677,68.863,73.391,75.688,79.612,90.487,90.586,84.875,84.876,60.460,62.055,50.113,50.100,15.375,20.955,35.962,43.276,16.205,16.120,30.135,17.942,51.109,42.927,37.600,27.616,36.430,25.438,21.296,14.572,-0.154,-0.245,-0.226,-0.133,-0.227,-0.195,-0.064,258.197,269.140,6.964,8.233,29.355,39.901,13.992,27.778,45.427,291.038,310.073,46.518,43.172,173.434,154.634,283.883,13.000,23.200,31.300,42.800,15.100,28.300,47.300,
2021/04/05 15:45:25,3017.084,0.000,0.364,0.000,5.066,6.755,301.926,79.647,78.334,237.827,236.233,180.473,190.960,155.139,144.423,149.735,36.165,50.569,54.555,47.420,50.811,55.057,54.583,49.427,47.497,50.055,67.102,72.918,64.336,68.267,77.591,85.737,68.863,73.451,75.753,79.686,90.463,90.645,84.916,84.950,60.436,62.115,50.155,50.161,16.285,22.048,37.408,42.183,16.479,16.393,30.135,18.306,51.200,42.927,37.509,27.525,36.339,25.529,21.478,14.754,-0.168,-0.248,-0.232,-0.144,-0.230,-0.201,-0.064,258.223,269.082,6.964,8.233,29.355,39.901,13.992,27.778,45.427,291.038,310.073,46.518,43.172,173.434,154.634,283.883,13.000,23.200,31.300,42.800,15.100,28.300,47.300,
2021/04/05 15:45:26,3016.880,0.000,0.364,0.000,5.066,6.781,301.699,79.647,78.594,238.062,236.448,180.473,190.938,155.391,144.401,149.735,36.140,50.660,54.630,47.420,50.811,55.028,54.605,49.317,47.466,50.055,67.126,72.979,64.360,68.267,77.656,85.708,68.863,73.422,75.688,79.657,90.487,90.645,84.875,85.009,60.460,62.115,50.179,50.161,16.376,24.690,35.480,42.092,16.479,16.576,30.317,17.942,51.019,43.019,37.600,27.707,36.339,25.438,21.296,14.663,-0.160,-0.234,-0.229,-0.126,-0.229,-0.196,-0.064,258.210,269.140,6.964,8.233,29.355,39.901,13.992,27.778,45.427,291.038,310.073,46.518,43.172,173.434,154.634,283.883,13.000,23.200,31.300,42.800,15.100,28.300,47.300,
2021/04/05 15:45:27,3016.818,0.000,0.364,0.000,5.066,6.781,301.926,79.931,78.594,238.062,236.448,180.473,191.190,155.391,144.401,149.735,36.140,50.660,54.532,47.420,50.811,55.057,54.605,49.427,47.497,50.032,67.126,72.896,64.360,68.245,77.591,85.737,68.863,73.391,75.688,79.686,90.552,90.623,84.940,84.928,60.460,62.093,50.179,50.139,17.194,24.417,37.601,42.547,15.932,16.393,29.953,17.942,51.019,43.019,37.509,27.616,36.430,25.438,21.387,14.754,-0.166,-0.255,-0.243,-0.145,-0.230,-0.205,-0.064,258.197,268.959,3.764,9.297,29.873,36.251,11.611,27.601,45.430,253.009,288.825,42.287,42.093,172.079,156.965,283.363,7.200,12.700,31.700,38.200,12.700,28.000,47.300,
2021/04/05 15:45:28,3016.841,0.000,0.364,0.000,5.066,6.781,301.926,79.931,78.878,238.062,236.448,180.725,191.190,155.391,144.401,149.735,36.209,50.636,54.532,47.420,50.811,55.057,54.605,49.427,47.497,50.032,67.102,72.820,64.336,68.184,77.656,85.737,68.863,73.391,75.753,79.686,90.528,90.623,84.916,84.928,60.436,62.093,50.155,50.078,17.467,24.690,38.083,42.547,16.661,16.211,29.953,18.124,51.291,43.110,37.691,27.616,36.430,25.438,21.387,14.663,-0.162,-0.223,-0.222,-0.140,-0.220,-0.188,-0.064,258.151,268.964,3.764,9.297,29.873,36.251,11.611,27.601,45.430,253.009,288.825,42.287,42.093,172.079,156.965,283.363,7.200,12.700,31.700,38.200,12.700,28.000,47.300,
2021/04/05 15:45:29,3016.671,0.000,0.364,0.000,5.066,6.781,302.153,80.215,79.162,238.297,236.683,180.725,191.190,155.642,144.401,149.735,36.140,50.636,54.630,47.420,50.787,55.057,54.605,49.427,47.576,50.055,67.102,72.918,64.336,68.267,77.632,85.737,68.839,73.391,75.729,79.686,90.463,90.645,84.916,84.950,60.436,62.115,50.155,50.161,15.375,22.413,37.505,42.821,16.114,15.847,30.135,18.033,51.109,42.927,37.691,27.616,36.248,25.346,21.205,14.572,-0.168,-0.243,-0.231,-0.142,-0.225,-0.189,-0.064,258.156,268.964,3.764,9.297,29.873,36.251,11.611,27.601,45.430,253.009,288.825,42.287,42.093,172.079,156.965,283.363,7.200,12.700,31.700,38.200,12.700,28.000,47.300,
2021/04/05 15:45:30,3016.671,0.000,0.364,0.000,5.066,6.781,302.153,80.215,79.162,238.297,236.683,180.725,191.190,155.642,144.401,149.735,36.140,50.636,54.630,47.420,50.787,55.057,54.605,49.427,47.576,50.055,67.102,72.918,64.336,68.267,77.632,85.737,68.839,73.391,75.729,79.686,90.463,90.645,84.916,84.950,60.436,62.115,50.155,50.161,15.375,22.413,37.505,42.821,16.114,15.847,30.135,18.033,51.109,42.927,37.691,27.616,36.248,25.346,21.205,14.572,-0.168,-0.243,-0.231,-0.142,-0.225,-0.189,-0.064,258.156,268.964,3.764,9.297,29.873,36.251,11.611,27.601,45.430,253.009,288.825,42.287,42.093,172.079,156.965,283.363,7.200,12.700,31.700,38.200,12.700,28.000,47.300,
2021/04/05 15:45:31,3016.563,0.000,0.364,0.000,5.066,6.781,302.153,80.499,79.162,238.297,236.918,180.725,191.190,155.642,144.652,149.735,36.140,50.660,54.532,47.420,50.811,55.057,54.644,49.427,47.576,50.032,67.126,72.896,64.360,68.245,77.656,85.811,68.863,73.391,75.753,79.686,90.552,90.623,84.940,84.928,60.460,62.093,50.179,50.139,18.923,23.141,38.373,43.276,16.479,16.211,29.953,17.942,50.928,42.836,37.509,27.616,36.339,25.438,21.387,14.663,-0.160,-0.247,-0.231,-0.140,-0.228,-0.197,-0.064,258.118,268.964,3.764,9.297,29.873,36.251,11.611,27.601,45.430,253.009,288.825,42.287,42.093,172.079,156.965,283.363,7.200,12.700,31.700,38.200,12.700,28.000,47.300,
2021/04/05 15:45:32,3016.518,0.000,0.364,0.000,5.066,6.755,302.153,80.783,79.446,238.532,237.153,180.725,191.441,155.642,144.652,149.735,36.209,50.702,54.691,47.420,50.811,55.028,54.666,49.396,47.545,50.115,67.102,72.979,64.336,68.267,77.721,85.782,68.929,73.422,75.753,79.657,90.463,90.719,84.916,85.009,60.436,62.115,50.155,50.236,14.738,22.321,36.637,42.638,16.023,15.938,30.044,17.668,51.291,43.019,37.600,27.798,36.248,25.438,21.205,14.663,-0.163,-0.231,-0.224,-0.139,-0.220,-0.191,-0.064,258.079,269.023,3.764,9.297,29.873,36.251,11.611,27.601,45.430,253.009,288.825,42.287,42.093,172.079,156.965,283.363,7.200,12.700,31.700,38.200,12.700,28.000,47.300,
2021/04/05 15:45:33,3016.365,0.000,0.364,0.000,5.029,6.781,302.153,81.066,79.730,238.532,237.153,180.725,191.441,155.642,144.652,149.483,36.140,50.726,54.691,47.420,50.853,55.028,54.644,49.396,47.545,50.115,67.126,72.918,64.360,68.267,77.697,85.782,68.905,73.422,75.729,79.657,90.487,90.719,84.940,85.009,60.460,62.115,50.179,50.161,13.737,20.499,37.794,43.550,16.114,15.392,30.135,18.124,51.109,43.019,37.600,27.707,36.248,25.346,21.387,14.663,-0.167,-0.244,-0.236,-0.132,-0.236,-0.202,-0.064,258.040,269.023,1.910,8.919,29.644,37.911,13.070,27.618,45.937,312.879,300.303,40.622,41.257,170.754,155.848,284.369,8.500,14.200,31.500,39.800,14.500,28.100,47.800,
2021/04/05 15:45:34,3016.376,0.000,0.364,0.000,5.066,6.755,302.381,81.066,79.730,238.767,237.153,180.976,191.441,155.642,144.652,149.735,36.209,50.726,54.691,47.420,50.878,54.982,54.644,49.427,47.576,50.115,67.126,72.918,64.360,68.267,77.721,85.811,68.929,73.451,75.753,79.686,90.552,90.719,84.940,85.009,60.460,62.115,50.179,50.161,16.285,23.050,37.216,43.914,16.205,15.938,30.044,18.306,51.291,43.201,37.600,27.889,36.248,25.346,21.114,14.572,-0.161,-0.255,-0.239,-0.139,-0.234,-0.201,-0.064,258.001,268.964,1.910,8.919,29.644,37.911,13.070,27.618,45.937,312.879,300.303,40.622,41.257,170.754,155.848,284.369,8.500,14.200,31.500,39.800,14.500,28.100,47.800,
2021/04/05 15:45:35,3016.404,0.000,0.364,0.000,5.066,6.755,302.381,81.066,80.014,238.767,237.388,180.976,191.441,155.642,144.652,149.483,36.209,50.726,54.691,47.420,50.878,55.057,54.605,49.427,47.576,50.115,67.126,72.918,64.360,68.327,77.721,85.811,68.929,73.451,75.753,79.745,90.552,90.719,84.940,85.009,60.460,62.115,50.179,50.161,14.192,24.235,36.444,43.550,15.477,15.209,29.862,18.033,51.109,43.019,37.691,28.071,36.248,25.438,21.205,14.663,-0.167,-0.230,-0.226,-0.143,-0.223,-0.193,-0.064,258.034,268.964,1.910,8.919,29.644,37.911,13.070,27.618,45.937,312.879,300.303,40.622,41.257,170.754,155.848,284.369,8.500,14.200,31.500,39.800,14.500,28.100,47.800,
2021/04/05 15:45:36,3016.268,0.000,0.364,0.000,5.066,6.755,302.608,81.350,80.298,238.767,237.388,180.976,191.693,155.642,144.652,149.483,36.209,50.768,54.669,47.420,50.878,55.028,54.605,49.460,47.545,50.093,67.102,72.896,64.336,68.245,77.721,85.782,68.929,73.422,75.753,79.657,90.528,90.697,84.981,84.987,60.436,62.033,50.155,50.139,16.194,21.046,39.530,43.094,16.479,16.576,29.953,18.215,51.019,43.110,37.600,27.889,36.430,25.438,21.296,14.663,-0.170,-0.240,-0.228,-0.142,-0.219,-0.185,-0.064,257.954,268.969,2.500,6.986,29.416,38.297,13.336,28.049,45.427,343.740,293.629,45.000,39.384,171.809,154.897,283.883,9.900,10.200,31.400,39.700,14.700,28.600,47.400,
2021/04/05 15:45:37,3016.268,0.000,0.364,0.000,5.066,6.755,302.608,81.350,80.298,238.767,237.388,180.976,191.693,155.642,144.652,149.483,36.209,50.768,54.669,47.420,50.878,55.028,54.605,49.460,47.545,50.093,67.102,72.896,64.336,68.245,77.721,85.782,68.929,73.422,75.753,79.657,90.528,90.697,84.981,84.987,60.436,62.033,50.155,50.139,16.194,21.046,39.530,43.094,16.479,16.576,29.953,18.215,51.019,43.110,37.600,27.889,36.430,25.438,21.296,14.663,-0.170,-0.240,-0.228,-0.142,-0.219,-0.185,-0.064,257.954,268.969,2.500,6.986,29.416,38.297,13.336,28.049,45.427,343.740,293.629,45.000,39.384,171.809,154.897,283.883,9.900,10.200,31.400,39.700,14.700,28.600,47.400,
2021/04/05 15:45:38,3016.336,0.000,0.364,0.000,5.066,6.755,302.608,81.634,80.606,239.002,237.644,180.976,191.715,155.894,144.674,149.483,36.234,50.793,54.767,47.420,50.878,55.028,54.605,49.460,47.608,50.176,67.126,72.918,64.360,68.327,77.786,85.782,68.929,73.422,75.753,79.657,90.616,90.778,85.005,85.083,60.460,62.115,50.179,50.236,16.467,19.679,38.469,42.730,16.296,15.756,30.226,18.124,51.109,43.110,37.600,27.889,36.339,25.346,21.296,14.754,-0.161,-0.243,-0.233,-0.132,-0.214,-0.190,-0.064,257.935,268.905,2.500,6.986,29.416,38.297,13.336,28.049,45.427,343.740,293.629,45.000,39.384,171.809,154.897,283.883,9.900,10.200,31.400,39.700,14.700,28.600,47.400,
2021/04/05 15:45:39,3016.325,0.000,0.364,0.000,5.066,6.755,302.835,81.918,80.582,239.236,237.859,181.228,191.693,155.894,144.652,149.483,36.209,50.768,54.691,47.490,50.878,55.057,54.605,49.490,47.639,50.115,67.102,72.918,64.336,68.267,77.786,85.811,68.929,73.451,75.753,79.745,90.593,90.719,84.981,85.083,60.436,62.055,50.222,50.161,17.194,21.593,37.601,43.641,15.841,15.574,30.226,18.124,51.109,43.019,37.691,28.071,36.339,25.346,21.296,14.663,-0.165,-0.234,-0.228,-0.150,-0.225,-0.199,-0.064,257.922,268.900,2.500,6.986,29.416,38.297,13.336,28.049,45.427,343.740,293.629,45.000,39.384,171.809,154.897,283.883,9.900,10.200,31.400,39.700,14.700,28.600,47.400,
2021/04/05 15:45:40,3016.206,0.000,0.364,0.000,5.066,6.755,302.608,81.918,80.866,239.236,237.859,181.228,191.944,155.642,144.652,149.483,36.209,50.859,54.827,47.420,50.878,55.057,54.605,49.490,47.639,50.176,67.192,72.918,64.427,68.327,77.850,85.811,68.996,73.451,75.818,79.745,90.616,90.778,85.070,85.083,60.460,62.115,50.179,50.236,17.376,22.139,37.408,43.914,16.296,15.756,30.044,18.033,50.928,42.927,37.418,27.707,36.339,25.346,21.114,14.572,-0.167,-0.244,-0.229,-0.141,-0.226,-0.188,-0.064,257.975,268.964,2.500,6.986,29.416,38.297,13.336,28.049,45.427,343.740,293.629,45.000,39.384,171.809,154.897,283.883,9.900,10.200,31.400,39.700,14.700,28.600,47.400,
2021/04/05 15:45:41,3016.172,0.000,0.364,0.000,5.066,6.755,302.835,82.201,80.890,239.236,237.879,181.228,191.966,155.894,144.926,149.483,36.234,50.793,54.767,47.490,50.878,55.057,54.583,49.490,47.639,50.115,67.126,72.918,64.360,68.267,77.850,85.811,68.929,73.451,75.753,79.745,90.616,90.719,85.070,85.083,60.460,62.115,50.246,50.161,16.012,22.230,37.987,43.185,16.296,15.756,30.408,17.851,50.928,43.110,37.873,27.980,36.430,25.346,21.296,14.663,-0.162,-0.257,-0.235,-0.143,-0.236,-0.202,-0.064,257.954,268.910,2.500,6.986,29.416,38.297,13.336,28.049,45.427,343.740,293.629,45.000,39.384,171.809,154.897,283.883,9.900,10.200,31.400,39.700,14.700,28.600,47.400,
