Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:45:42,3016.342,0.000,0.364,0.000,5.066,6.755,302.835,82.226,81.150,239.492,238.329,181.249,191.944,155.916,144.904,149.483,36.209,50.859,54.827,47.420,50.878,55.057,54.583,49.490,47.639,50.176,67.126,72.979,64.360,68.327,77.850,85.811,68.996,73.451,75.818,79.745,90.681,90.778,85.070,85.083,60.460,62.115,50.179,50.161,17.103,23.961,38.083,44.005,16.205,16.485,30.317,18.033,51.200,42.927,37.873,27.798,36.339,25.346,21.205,14.572,-0.170,-0.231,-0.229,-0.141,-0.221,-0.182,-0.064,257.949,268.905,1.772,9.062,29.200,34.649,12.614,29.119,46.135,16.390,292.036,41.112,45.468,177.274,154.579,284.819,11.900,13.600,31.300,36.300,13.900,29.500,48.000,
2021/04/05 15:45:43,3016.342,0.000,0.364,0.000,5.066,6.755,302.835,82.226,81.150,239.492,238.329,181.249,191.944,155.916,144.904,149.483,36.209,50.859,54.827,47.420,50.878,55.057,54.583,49.490,47.639,50.176,67.126,72.979,64.360,68.327,77.850,85.811,68.996,73.451,75.818,79.745,90.681,90.778,85.070,85.083,60.460,62.115,50.179,50.161,17.103,23.961,38.083,44.005,16.205,16.485,30.317,18.033,51.200,42.927,37.873,27.798,36.339,25.346,21.205,14.572,-0.170,-0.231,-0.229,-0.141,-0.221,-0.182,-0.064,257.949,268.905,1.772,9.062,29.200,34.649,12.614,29.119,46.135,16.390,292.036,41.112,45.468,177.274,154.579,284.819,11.900,13.600,31.300,36.300,13.900,29.500,48.000,
2021/04/05 15:45:44,3016.076,0.000,0.364,0.000,5.029,6.755,302.835,82.769,81.434,239.706,238.329,181.479,192.196,155.894,144.904,149.483,36.209,50.859,54.805,47.490,50.878,55.057,54.666,49.490,47.702,50.093,67.126,72.896,64.360,68.245,77.850,85.870,68.996,73.451,75.818,79.745,90.681,90.697,85.070,85.061,60.460,62.033,50.246,50.139,17.922,23.506,37.119,44.187,17.025,16.211,30.408,17.942,51.200,42.927,37.964,27.889,36.339,25.255,21.023,14.572,-0.163,-0.239,-0.231,-0.129,-0.233,-0.205,-0.064,258.014,269.023,1.772,9.062,29.200,34.649,12.614,29.119,46.135,16.390,292.036,41.112,45.468,177.274,154.579,284.819,11.900,13.600,31.300,36.300,13.900,29.500,48.000,
2021/04/05 15:45:45,3016.087,0.000,0.364,0.000,5.029,6.755,303.063,83.053,81.718,239.706,238.329,181.479,192.196,155.894,144.904,149.231,36.209,50.859,54.827,47.490,50.878,55.057,54.583,49.570,47.702,50.176,67.126,72.918,64.427,68.267,77.915,85.870,68.996,73.451,75.818,79.745,90.681,90.778,85.070,85.083,60.460,62.055,50.246,50.161,15.557,22.504,38.373,43.458,15.477,15.574,30.044,17.942,50.928,42.654,37.418,27.616,36.248,25.255,20.932,14.481,-0.161,-0.246,-0.239,-0.138,-0.220,-0.200,-0.064,258.014,268.959,1.772,9.062,29.200,34.649,12.614,29.119,46.135,16.390,292.036,41.112,45.468,177.274,154.579,284.819,11.900,13.600,31.300,36.300,13.900,29.500,48.000,
2021/04/05 15:45:46,3016.246,0.000,0.364,0.000,5.066,6.755,303.063,83.053,81.718,239.941,238.329,181.479,192.196,156.145,144.904,149.231,36.209,50.925,54.805,47.420,50.878,55.057,54.583,49.490,47.702,50.154,67.126,72.896,64.360,68.245,77.850,85.870,68.996,73.451,75.818,79.745,90.681,90.757,85.070,85.061,60.460,62.033,50.246,50.139,17.558,21.410,38.373,43.641,16.296,15.301,30.317,17.851,51.019,42.745,37.509,27.616,36.248,25.255,21.023,14.572,-0.172,-0.243,-0.234,-0.153,-0.233,-0.205,-0.064,257.922,268.900,5.215,8.382,30.335,36.876,13.481,28.399,45.453,265.601,305.776,44.866,42.472,170.608,153.886,284.525,11.400,14.700,32.300,38.600,15.500,28.900,47.300,
2021/04/05 15:45:47,3016.161,0.000,0.364,0.000,5.066,6.755,303.063,83.337,82.002,239.941,238.564,181.479,192.196,156.145,144.904,149.231,36.278,50.901,54.888,47.490,50.853,55.028,54.583,49.460,47.672,50.252,67.102,72.979,64.402,68.327,77.891,85.841,68.972,73.422,75.794,79.776,90.593,90.778,85.046,85.142,60.436,62.115,50.222,50.236,14.647,21.319,37.408,44.461,16.387,16.120,30.317,17.851,50.837,42.472,37.327,27.433,36.248,25.164,20.932,14.390,-0.173,-0.245,-0.233,-0.145,-0.226,-0.183,-0.064,257.981,268.964,5.215,8.382,30.335,36.876,13.481,28.399,45.453,265.601,305.776,44.866,42.472,170.608,153.886,284.525,11.400,14.700,32.300,38.600,15.500,28.900,47.300,
2021/04/05 15:45:48,3016.093,0.000,0.364,0.000,5.029,6.755,303.063,83.337,82.026,240.176,238.585,181.730,192.469,156.145,145.177,149.231,36.304,50.925,54.888,47.490,50.853,55.057,54.666,49.490,47.702,50.252,67.126,72.918,64.427,68.327,77.891,85.870,68.972,73.451,75.794,79.745,90.681,90.778,85.070,85.142,60.460,62.115,50.246,50.236,15.375,22.413,38.083,43.732,16.570,16.029,30.499,17.942,50.837,42.745,37.691,27.525,36.248,25.255,21.023,14.572,-0.165,-0.245,-0.236,-0.145,-0.229,-0.216,-0.064,257.954,268.964,5.215,8.382,30.335,36.876,13.481,28.399,45.453,265.601,305.776,44.866,42.472,170.608,153.886,284.525,11.400,14.700,32.300,38.600,15.500,28.900,47.300,
2021/04/05 15:45:49,3016.093,0.000,0.364,0.000,5.029,6.755,303.063,83.337,82.026,240.176,238.585,181.730,192.469,156.145,145.177,149.231,36.304,50.925,54.888,47.490,50.853,55.057,54.666,49.490,47.702,50.252,67.126,72.918,64.427,68.327,77.891,85.870,68.972,73.451,75.794,79.745,90.681,90.778,85.070,85.142,60.460,62.115,50.246,50.236,15.375,22.413,38.083,43.732,16.570,16.029,30.499,17.942,50.837,42.745,37.691,27.525,36.248,25.255,21.023,14.572,-0.165,-0.245,-0.236,-0.145,-0.229,-0.216,-0.064,257.954,268.964,5.215,8.382,30.335,36.876,13.481,28.399,45.453,265.601,305.776,44.866,42.472,170.608,153.886,284.525,11.400,14.700,32.300,38.600,15.500,28.900,47.300,
2021/04/05 15:45:50,3016.121,0.000,0.364,0.000,5.029,6.755,303.063,83.620,82.286,240.176,238.800,181.730,192.448,156.145,144.904,149.231,36.209,50.968,54.888,47.490,50.878,55.118,54.666,49.570,47.782,50.252,67.102,72.918,64.336,68.327,77.915,85.870,68.996,73.512,75.818,79.805,90.658,90.852,85.046,85.142,60.436,62.115,50.222,50.236,16.648,21.684,37.216,43.458,15.750,16.120,30.590,17.304,50.655,42.836,37.418,27.616,36.248,25.164,20.932,14.481,-0.158,-0.227,-0.227,-0.123,-0.207,-0.175,-0.064,257.949,268.900,5.215,8.382,30.335,36.876,13.481,28.399,45.453,265.601,305.776,44.866,42.472,170.608,153.886,284.525,11.400,14.700,32.300,38.600,15.500,28.900,47.300,
2021/04/05 15:45:51,3016.081,0.000,0.364,0.000,5.066,6.755,303.290,83.904,82.570,240.176,239.035,181.730,192.448,156.145,145.155,149.231,36.278,50.992,54.888,47.490,50.853,55.118,54.726,49.570,47.782,50.252,67.192,72.918,64.360,68.267,77.891,85.870,68.972,73.512,75.794,79.805,90.681,90.911,85.135,85.201,60.460,62.055,50.246,50.297,16.285,22.686,38.276,44.278,15.477,15.938,29.953,17.668,51.109,42.836,37.418,27.525,36.157,25.164,20.750,14.481,-0.166,-0.232,-0.227,-0.134,-0.219,-0.186,-0.064,257.928,268.841,5.215,8.382,30.335,36.876,13.481,28.399,45.453,265.601,305.776,44.866,42.472,170.608,153.886,284.525,11.400,14.700,32.300,38.600,15.500,28.900,47.300,
2021/04/05 15:45:52,3016.025,0.000,0.364,0.000,5.066,6.781,303.290,83.904,82.854,240.411,239.035,181.730,192.448,156.145,145.155,149.231,36.278,50.992,54.964,47.490,50.878,55.057,54.644,49.570,47.782,50.252,67.126,72.918,64.427,68.327,77.980,85.870,69.062,73.512,75.818,79.805,90.746,90.852,85.135,85.201,60.526,62.055,50.246,50.236,15.921,25.328,38.083,44.643,15.568,16.211,30.499,17.760,50.837,42.654,37.054,27.251,36.157,25.255,20.932,14.572,-0.164,-0.266,-0.240,-0.146,-0.241,-0.205,-0.064,257.948,268.847,8.884,12.034,28.567,35.925,13.366,27.693,45.112,301.185,317.694,45.000,44.098,170.961,155.008,284.375,15.100,19.200,30.200,37.700,14.400,28.000,47.000,
2021/04/05 15:45:53,3016.161,0.000,0.364,0.000,5.066,6.755,303.290,83.904,82.878,240.411,239.290,181.982,192.721,156.145,145.177,149.231,36.304,50.968,55.046,47.559,50.878,55.057,54.644,49.570,47.782,50.274,67.102,73.001,64.402,68.350,77.980,85.870,69.062,73.451,75.818,79.745,90.658,90.874,85.111,85.223,60.436,62.137,50.288,50.259,14.829,22.321,37.119,43.550,15.659,15.574,30.499,17.942,51.109,42.654,37.509,27.525,36.066,25.164,20.932,14.572,-0.163,-0.222,-0.221,-0.134,-0.217,-0.175,-0.064,257.928,268.910,8.884,12.034,28.567,35.925,13.366,27.693,45.112,301.185,317.694,45.000,44.098,170.961,155.008,284.375,15.100,19.200,30.200,37.700,14.400,28.000,47.000,
2021/04/05 15:45:54,3016.081,0.000,0.364,0.000,5.066,6.755,303.290,84.188,83.138,240.411,239.270,181.982,192.699,156.145,145.155,148.980,36.278,51.058,54.964,47.490,50.878,55.089,54.644,49.539,47.751,50.252,67.126,72.918,64.427,68.327,77.980,85.841,68.996,73.482,75.818,79.776,90.746,90.911,85.135,85.201,60.526,62.115,50.246,50.236,16.739,26.695,38.662,43.914,15.932,16.758,30.226,18.306,51.382,42.472,37.782,27.433,36.157,25.164,21.205,14.663,-0.168,-0.245,-0.231,-0.142,-0.228,-0.202,-0.064,257.922,268.847,8.884,12.034,28.567,35.925,13.366,27.693,45.112,301.185,317.694,45.000,44.098,170.961,155.008,284.375,15.100,19.200,30.200,37.700,14.400,28.000,47.000,
2021/04/05 15:45:55,3016.093,0.000,0.364,0.000,4.993,6.755,303.517,84.472,83.422,240.646,239.505,181.982,192.699,156.145,145.155,149.231,36.278,51.058,54.964,47.490,50.853,55.118,54.644,49.570,47.782,50.252,67.126,72.918,64.427,68.327,77.956,85.870,68.972,73.512,75.794,79.805,90.746,90.852,85.199,85.201,60.526,62.115,50.312,50.236,14.465,22.504,37.312,43.367,16.023,14.936,30.044,17.851,51.109,42.289,37.600,27.160,36.066,25.073,21.023,14.663,-0.160,-0.233,-0.227,-0.125,-0.231,-0.199,-0.064,257.929,268.852,8.884,12.034,28.567,35.925,13.366,27.693,45.112,301.185,317.694,45.000,44.098,170.961,155.008,284.375,15.100,19.200,30.200,37.700,14.400,28.000,47.000,
2021/04/05 15:45:56,3016.093,0.000,0.364,0.000,4.993,6.755,303.517,84.472,83.422,240.646,239.505,181.982,192.699,156.145,145.155,149.231,36.278,51.058,54.964,47.490,50.853,55.118,54.644,49.570,47.782,50.252,67.126,72.918,64.427,68.327,77.956,85.870,68.972,73.512,75.794,79.805,90.746,90.852,85.199,85.201,60.526,62.115,50.312,50.236,14.465,22.504,37.312,43.367,16.023,14.936,30.044,17.851,51.109,42.289,37.600,27.160,36.066,25.073,21.023,14.663,-0.160,-0.233,-0.227,-0.125,-0.231,-0.199,-0.064,257.929,268.852,8.884,12.034,28.567,35.925,13.366,27.693,45.112,301.185,317.694,45.000,44.098,170.961,155.008,284.375,15.100,19.200,30.200,37.700,14.400,28.000,47.000,
2021/04/05 15:45:57,3016.280,0.000,0.364,0.000,5.066,6.755,303.517,84.756,83.422,240.881,239.505,181.982,192.699,156.145,145.155,148.980,36.278,51.058,55.024,47.490,50.853,55.118,54.644,49.633,47.845,50.312,67.192,72.979,64.427,68.327,77.956,85.929,69.038,73.512,75.794,79.805,90.746,90.911,85.135,85.201,60.526,62.115,50.312,50.297,16.558,21.228,38.855,44.370,15.932,15.483,30.317,18.306,51.473,42.289,37.691,27.251,36.066,25.073,20.932,14.754,-0.165,-0.248,-0.241,-0.145,-0.219,-0.206,-0.064,257.955,268.847,8.884,12.034,28.567,35.925,13.366,27.693,45.112,301.185,317.694,45.000,44.098,170.961,155.008,284.375,15.100,19.200,30.200,37.700,14.400,28.000,47.000,
2021/04/05 15:45:58,3016.353,0.000,0.364,0.000,5.066,6.755,303.517,85.039,83.706,241.116,239.740,182.233,192.951,156.397,145.155,148.980,36.278,51.058,55.085,47.559,50.878,55.118,54.644,49.633,47.845,50.312,67.192,72.979,64.360,68.403,78.045,85.929,69.062,73.588,75.883,79.879,90.746,90.911,85.199,85.275,60.460,62.176,50.312,50.297,18.377,25.966,38.758,46.101,16.934,15.938,30.590,18.670,51.109,42.107,37.691,26.978,36.066,24.891,20.841,14.754,-0.177,-0.256,-0.239,-0.152,-0.234,-0.190,-0.064,257.922,268.847,4.837,8.207,33.390,35.010,13.060,27.459,45.743,299.745,313.025,46.699,46.273,161.704,153.622,284.431,7.500,16.000,35.300,37.300,14.100,27.900,47.600,
2021/04/05 15:45:59,3016.455,0.000,0.364,0.000,5.066,6.755,303.517,85.039,83.990,241.116,239.975,182.233,192.951,156.397,145.155,148.980,36.278,51.125,55.002,47.490,50.878,55.118,54.726,49.633,47.845,50.290,67.126,72.957,64.427,68.305,78.045,85.929,69.062,73.512,75.818,79.879,90.746,90.890,85.135,85.254,60.460,62.093,50.312,50.275,17.831,21.775,37.987,43.185,16.479,15.847,30.226,18.306,51.382,42.107,37.782,27.251,36.066,24.982,20.932,14.754,-0.154,-0.238,-0.224,-0.133,-0.222,-0.201,-0.064,257.962,268.783,4.837,8.207,33.390,35.010,13.060,27.459,45.743,299.745,313.025,46.699,46.273,161.704,153.622,284.431,7.500,16.000,35.300,37.300,14.100,27.900,47.600,
2021/04/05 15:46:00,3016.586,0.000,0.182,0.000,5.029,6.755,303.745,85.323,83.990,241.116,239.975,182.233,192.951,156.397,145.407,148.980,36.278,51.100,55.085,47.490,50.920,55.118,54.666,49.633,47.924,50.252,67.102,73.039,64.402,68.327,78.021,85.929,69.038,73.588,75.794,79.879,90.722,90.911,85.176,85.201,60.436,62.176,50.288,50.297,16.103,25.237,38.758,44.916,16.205,16.576,29.953,18.397,51.291,42.198,37.873,27.251,36.066,24.982,21.114,14.754,-0.165,-0.235,-0.228,-0.129,-0.226,-0.182,-0.064,257.975,268.783,4.837,8.207,33.390,35.010,13.060,27.459,45.743,299.745,313.025,46.699,46.273,161.704,153.622,284.431,7.500,16.000,35.300,37.300,14.100,27.900,47.600,
2021/04/05 15:46:01,3016.620,0.000,0.364,0.000,5.066,6.755,303.745,85.632,84.298,241.371,239.996,182.506,192.973,156.419,145.429,148.980,36.373,51.100,55.024,47.559,50.944,55.118,54.644,49.633,47.845,50.312,67.102,72.918,64.402,68.327,78.045,85.929,69.062,73.512,75.883,79.879,90.722,90.911,85.176,85.275,60.502,62.115,50.288,50.297,16.648,24.690,37.890,45.463,16.114,15.392,30.317,18.852,51.291,42.107,37.691,27.069,36.066,24.891,20.841,14.754,-0.155,-0.228,-0.219,-0.140,-0.221,-0.185,-0.064,258.040,268.788,4.410,11.792,32.214,36.489,11.595,27.618,46.012,273.901,320.506,42.106,44.334,165.005,155.848,284.731,17.100,21.300,34.600,38.900,13.400,28.000,47.900,
2021/04/05 15:46:02,3016.620,0.000,0.364,0.000,5.066,6.755,303.745,85.632,84.298,241.371,239.996,182.506,192.973,156.419,145.429,148.980,36.373,51.100,55.024,47.559,50.944,55.118,54.644,49.633,47.845,50.312,67.102,72.918,64.402,68.327,78.045,85.929,69.062,73.512,75.883,79.879,90.722,90.911,85.176,85.275,60.502,62.115,50.288,50.297,16.648,24.690,37.890,45.463,16.114,15.392,30.317,18.852,51.291,42.107,37.691,27.069,36.066,24.891,20.841,14.754,-0.155,-0.228,-0.219,-0.140,-0.221,-0.185,-0.064,258.040,268.788,4.410,11.792,32.214,36.489,11.595,27.618,46.012,273.901,320.506,42.106,44.334,165.005,155.848,284.731,17.100,21.300,34.600,38.900,13.400,28.000,47.900,
2021/04/05 15:46:03,3016.705,0.000,0.364,0.000,5.066,6.755,303.745,85.607,84.558,241.351,240.211,182.484,192.951,156.648,145.407,148.980,36.348,51.125,55.063,47.490,50.944,55.118,54.644,49.633,47.924,50.290,67.126,72.957,64.427,68.305,78.045,85.929,69.062,73.588,75.818,79.879,90.746,90.890,85.135,85.254,60.526,62.093,50.312,50.275,16.558,23.050,37.698,44.096,16.296,15.392,30.135,18.215,51.200,42.198,38.055,27.251,36.066,24.891,20.932,14.754,-0.166,-0.235,-0.233,-0.126,-0.228,-0.197,-0.064,258.053,268.841,4.410,11.792,32.214,36.489,11.595,27.618,46.012,273.901,320.506,42.106,44.334,165.005,155.848,284.731,17.100,21.300,34.600,38.900,13.400,28.000,47.900,
2021/04/05 15:46:04,3016.914,0.000,0.364,0.000,5.029,6.755,303.745,85.915,84.842,241.606,240.211,182.506,193.202,156.670,145.407,148.980,36.278,51.191,55.063,47.559,50.920,55.118,54.666,49.633,47.924,50.290,67.192,72.896,64.427,68.305,78.021,85.870,69.105,73.588,75.859,79.879,90.811,90.831,85.264,85.254,60.526,62.093,50.312,50.214,15.284,21.137,38.758,42.912,16.114,15.756,29.862,18.033,51.382,42.289,37.509,26.978,35.975,24.891,20.932,14.754,-0.162,-0.229,-0.223,-0.139,-0.222,-0.191,-0.064,258.118,268.788,4.410,11.792,32.214,36.489,11.595,27.618,46.012,273.901,320.506,42.106,44.334,165.005,155.848,284.731,17.100,21.300,34.600,38.900,13.400,28.000,47.900,
2021/04/05 15:46:05,3016.863,0.000,0.364,0.000,5.066,6.755,303.972,86.174,85.126,241.585,240.446,182.484,193.202,156.648,145.658,148.980,36.278,51.191,55.063,47.559,50.920,55.089,54.644,49.602,47.893,50.290,67.192,72.896,64.427,68.305,78.086,85.900,69.038,73.558,75.859,79.850,90.811,90.890,85.199,85.254,60.526,62.093,50.312,50.275,17.285,27.059,39.722,45.190,16.752,16.302,29.953,18.852,51.473,42.472,37.600,27.160,36.066,24.982,21.205,14.845,-0.174,-0.251,-0.234,-0.150,-0.231,-0.185,-0.064,258.124,268.847,4.410,11.792,32.214,36.489,11.595,27.618,46.012,273.901,320.506,42.106,44.334,165.005,155.848,284.731,17.100,21.300,34.600,38.900,13.400,28.000,47.900,
2021/04/05 15:46:06,3016.852,0.000,0.364,0.000,5.029,6.755,303.972,86.458,85.126,241.820,240.681,182.736,193.202,156.648,145.407,148.980,36.348,51.191,55.063,47.559,50.920,55.089,54.666,49.602,47.814,50.351,67.192,72.957,64.427,68.305,78.086,85.841,69.038,73.558,75.859,79.850,90.811,90.890,85.264,85.254,60.526,62.093,50.312,50.275,14.010,23.141,37.312,44.187,15.841,15.574,30.408,18.306,51.200,42.472,37.418,26.887,35.883,24.891,20.932,14.754,-0.163,-0.254,-0.235,-0.143,-0.234,-0.213,-0.064,258.164,268.793,2.417,5.968,26.948,37.991,13.718,28.836,46.554,335.556,278.673,43.647,43.187,177.075,156.280,285.320,9.900,12.300,29.000,39.300,15.100,29.300,48.400,
2021/04/05 15:46:07,3017.028,0.000,0.364,0.000,5.066,6.755,303.972,86.742,85.410,241.820,240.681,182.736,193.454,156.648,145.658,148.980,36.348,51.191,55.085,47.559,50.944,55.089,54.666,49.602,47.893,50.312,67.192,72.979,64.427,68.327,78.109,85.900,69.062,73.558,75.883,79.850,90.811,90.911,85.264,85.275,60.526,62.115,50.379,50.297,16.194,24.690,38.758,44.370,16.296,15.483,30.681,18.670,51.382,42.472,38.055,27.616,36.066,24.982,21.023,14.845,-0.173,-0.241,-0.241,-0.140,-0.226,-0.188,-0.064,258.197,268.847,2.417,5.968,26.948,37.991,13.718,28.836,46.554,335.556,278.673,43.647,43.187,177.075,156.280,285.320,9.900,12.300,29.000,39.300,15.100,29.300,48.400,
2021/04/05 15:46:08,3017.028,0.000,0.364,0.000,5.066,6.755,303.972,86.742,85.410,241.820,240.681,182.736,193.454,156.648,145.658,148.980,36.348,51.191,55.085,47.559,50.944,55.089,54.666,49.602,47.893,50.312,67.192,72.979,64.427,68.327,78.109,85.900,69.062,73.558,75.883,79.850,90.811,90.911,85.264,85.275,60.526,62.115,50.379,50.297,16.194,24.690,38.758,44.370,16.296,15.483,30.681,18.670,51.382,42.472,38.055,27.616,36.066,24.982,21.023,14.845,-0.173,-0.241,-0.241,-0.140,-0.226,-0.188,-0.064,258.197,268.847,2.417,5.968,26.948,37.991,13.718,28.836,46.554,335.556,278.673,43.647,43.187,177.075,156.280,285.320,9.900,12.300,29.000,39.300,15.100,29.300,48.400,
2021/04/05 15:46:09,3016.954,0.000,0.364,0.000,5.066,6.755,303.972,86.742,85.410,242.055,240.681,182.736,193.454,156.648,145.658,148.728,36.348,51.191,55.161,47.559,50.944,55.028,54.644,49.602,47.893,50.312,67.192,72.979,64.427,68.327,78.109,85.900,69.129,73.558,75.883,79.850,90.811,90.911,85.264,85.275,60.526,62.115,50.312,50.297,16.285,24.690,39.240,44.187,16.114,15.392,30.317,18.124,51.382,42.198,37.600,26.978,35.975,24.891,20.932,14.754,-0.160,-0.236,-0.224,-0.141,-0.228,-0.193,-0.064,258.171,268.847,2.417,5.968,26.948,37.991,13.718,28.836,46.554,335.556,278.673,43.647,43.187,177.075,156.280,285.320,9.900,12.300,29.000,39.300,15.100,29.300,48.400,
2021/04/05 15:46:10,3016.965,0.000,0.364,0.000,5.066,6.755,303.972,87.026,85.694,242.055,241.151,182.736,193.705,156.648,145.658,148.728,36.348,51.257,55.221,47.559,50.944,55.118,54.644,49.696,47.924,50.373,67.192,72.979,64.427,68.403,78.174,85.929,69.062,73.588,75.883,79.938,90.811,90.971,85.264,85.334,60.526,62.176,50.379,50.358,15.011,22.868,38.565,43.458,15.386,15.027,30.408,18.306,51.564,42.381,37.782,27.160,35.975,24.891,20.659,14.663,-0.161,-0.255,-0.239,-0.139,-0.236,-0.202,-0.064,258.170,268.729,2.417,5.968,26.948,37.991,13.718,28.836,46.554,335.556,278.673,43.647,43.187,177.075,156.280,285.320,9.900,12.300,29.000,39.300,15.100,29.300,48.400,
2021/04/05 15:46:11,3017.022,0.000,0.364,0.000,5.066,6.755,303.972,87.310,86.002,242.055,241.172,182.987,193.476,156.648,145.680,148.728,36.373,51.233,55.221,47.559,51.010,55.057,54.583,49.696,47.987,50.373,67.168,72.979,64.402,68.327,78.109,85.929,69.129,73.588,75.883,79.938,90.787,90.971,85.306,85.334,60.502,62.115,50.354,50.358,16.921,22.595,38.373,44.916,16.296,15.483,30.226,18.306,51.473,42.563,37.691,27.160,35.975,24.891,20.841,14.663,-0.167,-0.238,-0.227,-0.145,-0.229,-0.196,-0.064,258.157,268.841,2.417,5.968,26.948,37.991,13.718,28.836,46.554,335.556,278.673,43.647,43.187,177.075,156.280,285.320,9.900,12.300,29.000,39.300,15.100,29.300,48.400,
2021/04/05 15:46:12,3016.892,0.000,0.364,0.000,5.066,6.755,304.199,87.618,85.978,242.311,241.151,183.009,193.705,156.921,145.658,148.728,36.348,51.233,55.221,47.628,50.920,55.057,54.583,49.696,47.987,50.373,67.168,72.979,64.402,68.327,78.086,85.929,69.105,73.588,75.859,79.938,90.852,90.971,85.241,85.334,60.502,62.115,50.354,50.358,17.012,22.686,38.855,45.827,17.389,16.120,30.772,18.397,51.382,42.472,37.873,27.251,35.975,24.799,20.659,14.754,-0.174,-0.251,-0.234,-0.147,-0.229,-0.187,-0.064,258.183,268.783,6.745,12.356,31.845,36.944,11.002,28.156,46.624,285.479,320.254,42.709,47.413,168.997,155.893,285.169,12.200,17.700,33.400,38.400,12.400,28.600,48.500,
2021/04/05 15:46:13,3016.926,0.000,0.364,0.000,5.029,6.755,304.199,87.593,86.262,242.525,241.387,182.987,193.705,156.900,145.658,148.980,36.348,51.233,55.139,47.628,51.010,55.118,54.666,49.775,47.987,50.351,67.168,72.957,64.402,68.305,78.174,85.929,69.129,73.648,75.883,79.938,90.787,90.949,85.241,85.313,60.502,62.093,50.354,50.336,14.920,19.224,38.565,43.458,16.570,16.302,30.590,18.579,51.291,42.107,37.691,27.069,35.883,24.708,20.659,14.663,-0.160,-0.254,-0.233,-0.139,-0.234,-0.212,-0.064,258.137,268.847,6.745,12.356,31.845,36.944,11.002,28.156,46.624,285.479,320.254,42.709,47.413,168.997,155.893,285.169,12.200,17.700,33.400,38.400,12.400,28.600,48.500,
2021/04/05 15:46:14,3017.073,0.000,0.364,0.000,5.066,6.755,304.199,87.902,86.546,242.545,241.387,183.009,193.705,156.921,145.658,148.728,36.348,51.233,55.221,47.628,50.986,55.118,54.644,49.696,47.987,50.373,67.168,72.979,64.402,68.403,78.150,86.003,69.105,73.648,75.859,79.938,90.787,90.971,85.241,85.334,60.502,62.176,50.354,50.358,15.011,19.679,38.373,43.732,16.296,15.027,30.408,18.124,51.382,42.198,37.782,27.342,35.792,24.799,20.568,14.663,-0.171,-0.242,-0.235,-0.134,-0.223,-0.189,-0.064,258.150,268.852,6.745,12.356,31.845,36.944,11.002,28.156,46.624,285.479,320.254,42.709,47.413,168.997,155.893,285.169,12.200,17.700,33.400,38.400,12.400,28.600,48.500,
2021/04/05 15:46:15,3017.073,0.000,0.364,0.000,5.066,6.755,304.199,87.902,86.546,242.545,241.387,183.009,193.705,156.921,145.658,148.728,36.348,51.233,55.221,47.628,50.986,55.118,54.644,49.696,47.987,50.373,67.168,72.979,64.402,68.403,78.150,86.003,69.105,73.648,75.859,79.938,90.787,90.971,85.241,85.334,60.502,62.176,50.354,50.358,15.011,19.679,38.373,43.732,16.296,15.027,30.408,18.124,51.382,42.198,37.782,27.342,35.792,24.799,20.568,14.663,-0.171,-0.242,-0.235,-0.134,-0.223,-0.189,-0.064,258.150,268.852,6.745,12.356,31.845,36.944,11.002,28.156,46.624,285.479,320.254,42.709,47.413,168.997,155.893,285.169,12.200,17.700,33.400,38.400,12.400,28.600,48.500,
2021/04/05 15:46:16,3016.824,0.000,0.364,0.000,5.066,6.755,304.199,88.161,86.830,242.760,241.622,183.238,193.957,156.900,145.658,148.728,36.348,51.324,55.297,47.628,51.010,55.118,54.644,49.775,47.987,50.449,67.192,72.979,64.427,68.403,78.174,86.003,69.129,73.648,75.948,80.012,90.876,91.044,85.329,85.394,60.526,62.176,50.379,50.433,15.830,22.777,38.373,44.552,15.750,15.938,30.499,18.397,51.655,42.198,37.873,26.978,35.792,24.708,20.386,14.663,-0.165,-0.239,-0.235,-0.135,-0.232,-0.207,-0.064,258.137,268.793,5.360,15.678,30.304,38.759,12.021,27.973,46.502,233.344,293.295,42.057,46.254,171.870,155.726,285.082,9.100,21.500,32.300,40.500,13.800,28.400,48.300,
2021/04/05 15:46:17,3016.829,0.000,0.364,0.000,5.029,6.755,304.427,88.161,86.830,242.760,241.622,183.238,193.957,156.900,145.658,148.728,36.417,51.324,55.275,47.628,51.010,55.118,54.644,49.775,48.051,50.351,67.192,72.957,64.427,68.305,78.174,86.003,69.129,73.648,75.948,80.012,90.876,90.949,85.329,85.313,60.526,62.093,50.379,50.336,17.740,26.421,37.890,45.645,16.843,15.665,30.954,18.579,51.291,42.289,37.782,27.251,35.701,24.617,20.386,14.663,-0.162,-0.253,-0.239,-0.142,-0.228,-0.201,-0.064,258.099,268.852,5.360,15.678,30.304,38.759,12.021,27.973,46.502,233.344,293.295,42.057,46.254,171.870,155.726,285.082,9.100,21.500,32.300,40.500,13.800,28.400,48.300,
2021/04/05 15:46:18,3016.773,0.000,0.364,0.000,5.066,6.755,304.407,88.445,86.830,242.760,241.622,183.238,193.957,156.900,145.910,148.706,36.417,51.324,55.297,47.628,50.986,55.118,54.644,49.696,47.987,50.449,67.192,72.979,64.427,68.403,78.150,85.929,69.105,73.648,75.924,79.938,90.876,91.044,85.329,85.394,60.526,62.115,50.445,50.358,14.738,19.315,38.276,42.912,15.841,14.845,30.772,18.397,51.109,42.289,37.782,27.069,35.883,24.708,20.568,14.754,-0.156,-0.223,-0.217,-0.137,-0.220,-0.184,-0.064,258.079,268.847,5.360,15.678,30.304,38.759,12.021,27.973,46.502,233.344,293.295,42.057,46.254,171.870,155.726,285.082,9.100,21.500,32.300,40.500,13.800,28.400,48.300,
2021/04/05 15:46:19,3016.603,0.000,0.182,0.000,5.066,6.755,304.427,88.729,87.114,242.760,241.857,183.238,193.957,156.900,145.910,148.728,36.417,51.366,55.275,47.628,51.010,55.118,54.644,49.775,48.051,50.426,67.168,72.957,64.402,68.381,78.174,85.929,69.195,73.648,75.948,80.012,90.852,91.023,85.306,85.372,60.502,62.154,50.354,50.336,17.103,22.686,39.144,44.187,16.114,15.027,30.499,18.579,51.200,42.198,37.782,26.978,35.792,24.708,20.477,14.663,-0.174,-0.247,-0.235,-0.147,-0.229,-0.185,-0.064,258.053,268.788,5.360,15.678,30.304,38.759,12.021,27.973,46.502,233.344,293.295,42.057,46.254,171.870,155.726,285.082,9.100,21.500,32.300,40.500,13.800,28.400,48.300,
2021/04/05 15:46:20,3016.472,0.000,0.364,0.000,5.029,6.755,304.427,88.729,87.398,242.760,241.857,183.238,194.208,156.900,145.910,148.728,36.417,51.390,55.297,47.628,50.986,55.118,54.644,49.775,48.051,50.449,67.192,73.039,64.493,68.403,78.150,85.929,69.171,73.648,75.924,80.012,90.876,91.044,85.329,85.468,60.526,62.176,50.445,50.433,16.012,22.413,38.083,43.823,16.570,15.209,30.408,17.942,51.200,42.289,37.600,26.978,35.701,24.617,20.386,14.663,-0.154,-0.241,-0.224,-0.132,-0.225,-0.201,-0.064,258.014,268.729,5.360,15.678,30.304,38.759,12.021,27.973,46.502,233.344,293.295,42.057,46.254,171.870,155.726,285.082,9.100,21.500,32.300,40.500,13.800,28.400,48.300,
2021/04/05 15:46:21,3016.472,0.000,0.364,0.000,5.029,6.755,304.427,88.729,87.398,242.760,241.857,183.238,194.208,156.900,145.910,148.728,36.417,51.390,55.297,47.628,50.986,55.118,54.644,49.775,48.051,50.449,67.192,73.039,64.493,68.403,78.150,85.929,69.171,73.648,75.924,80.012,90.876,91.044,85.329,85.468,60.526,62.176,50.445,50.433,16.012,22.413,38.083,43.823,16.570,15.209,30.408,17.942,51.200,42.289,37.600,26.978,35.701,24.617,20.386,14.663,-0.154,-0.241,-0.224,-0.132,-0.225,-0.201,-0.064,258.014,268.729,5.360,15.678,30.304,38.759,12.021,27.973,46.502,233.344,293.295,42.057,46.254,171.870,155.726,285.082,9.100,21.500,32.300,40.500,13.800,28.400,48.300,
2021/04/05 15:46:22,3016.399,0.000,0.364,0.000,5.066,6.755,304.427,89.037,87.682,243.250,242.092,183.512,194.208,157.173,145.910,148.728,36.417,51.366,55.358,47.628,51.010,55.118,54.704,49.775,48.051,50.509,67.168,73.039,64.402,68.403,78.174,85.929,69.195,73.724,75.948,80.012,90.917,91.104,85.370,85.468,60.502,62.176,50.421,50.433,15.466,20.590,38.469,43.185,15.750,15.665,30.408,18.306,51.382,41.834,37.691,26.613,35.792,24.708,20.477,14.663,-0.165,-0.241,-0.229,-0.152,-0.231,-0.198,-0.064,257.988,268.788,5.277,10.456,35.122,37.105,10.628,27.485,45.870,297.051,303.690,40.265,48.059,160.201,155.953,285.036,10.200,14.000,36.500,38.700,11.800,27.700,47.700,
2021/04/05 15:46:23,3016.268,0.000,0.364,0.000,5.066,6.755,304.654,89.012,87.682,243.230,242.092,183.490,194.208,157.151,145.910,148.476,36.417,51.390,55.358,47.628,51.077,55.179,54.666,49.775,48.051,50.509,67.192,73.039,64.427,68.464,78.239,86.003,69.195,73.648,75.948,80.012,90.940,91.104,85.329,85.468,60.526,62.176,50.445,50.433,15.466,21.410,38.469,43.732,16.296,15.392,30.681,18.215,51.473,42.381,37.691,26.978,35.975,24.708,20.750,14.754,-0.160,-0.230,-0.226,-0.120,-0.222,-0.186,-0.064,257.941,268.793,5.277,10.456,35.122,37.105,10.628,27.485,45.870,297.051,303.690,40.265,48.059,160.201,155.953,285.036,10.200,14.000,36.500,38.700,11.800,27.700,47.700,
2021/04/05 15:46:24,3016.359,0.000,0.364,0.000,5.066,6.755,304.654,89.296,87.991,243.465,242.348,183.741,194.230,157.151,145.932,148.476,36.442,51.432,55.380,47.628,51.010,55.179,54.644,49.775,48.051,50.531,67.168,73.062,64.402,68.486,78.239,85.929,69.195,73.724,75.948,80.012,90.852,91.125,85.370,85.489,60.502,62.274,50.421,50.456,16.467,24.417,38.951,45.554,16.843,15.938,30.408,18.306,51.564,42.107,37.600,26.795,35.792,24.617,20.477,14.663,-0.164,-0.256,-0.244,-0.145,-0.233,-0.207,-0.064,257.962,268.729,5.277,10.456,35.122,37.105,10.628,27.485,45.870,297.051,303.690,40.265,48.059,160.201,155.953,285.036,10.200,14.000,36.500,38.700,11.800,27.700,47.700,
2021/04/05 15:46:25,3016.563,0.000,0.364,0.000,5.066,6.755,304.654,89.321,87.966,243.485,242.327,183.763,194.460,157.173,145.910,148.476,36.417,51.432,55.418,47.628,51.010,55.179,54.644,49.839,48.130,50.509,67.168,73.039,64.402,68.464,78.239,85.929,69.195,73.724,75.948,80.012,90.917,91.104,85.370,85.468,60.502,62.252,50.421,50.494,16.376,21.046,37.119,43.641,16.023,14.208,30.681,18.215,51.564,41.743,37.600,26.340,35.701,24.526,20.477,14.663,-0.160,-0.221,-0.220,-0.134,-0.217,-0.186,-0.064,257.962,268.665,5.277,10.456,35.122,37.105,10.628,27.485,45.870,297.051,303.690,40.265,48.059,160.201,155.953,285.036,10.200,14.000,36.500,38.700,11.800,27.700,47.700,
2021/04/05 15:46:26,3016.563,0.000,0.364,0.000,5.066,6.755,304.654,89.321,87.966,243.485,242.327,183.763,194.460,157.173,145.910,148.476,36.417,51.432,55.418,47.628,51.010,55.179,54.644,49.839,48.130,50.509,67.168,73.039,64.402,68.464,78.239,85.929,69.195,73.724,75.948,80.012,90.917,91.104,85.370,85.468,60.502,62.252,50.421,50.494,16.376,21.046,37.119,43.641,16.023,14.208,30.681,18.215,51.564,41.743,37.600,26.340,35.701,24.526,20.477,14.663,-0.160,-0.221,-0.220,-0.134,-0.217,-0.186,-0.064,257.962,268.665,5.277,10.456,35.122,37.105,10.628,27.485,45.870,297.051,303.690,40.265,48.059,160.201,155.953,285.036,10.200,14.000,36.500,38.700,11.800,27.700,47.700,
2021/04/05 15:46:27,3016.506,0.000,0.364,0.000,5.066,6.755,304.654,89.580,88.250,243.230,242.562,183.490,194.460,157.151,145.910,148.476,36.417,51.456,55.418,47.628,51.010,55.179,54.644,49.839,48.130,50.509,67.192,73.039,64.427,68.403,78.239,85.929,69.195,73.724,75.948,80.012,90.940,91.104,85.394,85.468,60.526,62.176,50.445,50.433,16.921,22.959,38.565,44.916,16.479,15.483,30.408,18.215,51.382,42.016,37.691,26.613,35.610,24.435,20.204,14.572,-0.174,-0.250,-0.233,-0.147,-0.227,-0.191,-0.064,257.962,268.724,5.277,10.456,35.122,37.105,10.628,27.485,45.870,297.051,303.690,40.265,48.059,160.201,155.953,285.036,10.200,14.000,36.500,38.700,11.800,27.700,47.700,
2021/04/05 15:46:28,3016.540,0.000,0.364,0.000,5.066,6.755,304.654,89.864,88.559,243.700,242.583,183.992,194.482,157.403,145.932,148.476,36.442,51.456,55.418,47.628,51.077,55.179,54.644,49.839,48.130,50.585,67.192,73.039,64.427,68.464,78.239,85.929,69.262,73.724,75.948,80.071,90.940,91.104,85.394,85.527,60.526,62.176,50.379,50.494,15.375,20.590,37.119,43.458,16.387,15.392,30.590,17.942,51.291,42.107,37.873,26.887,35.701,24.435,20.204,14.572,-0.162,-0.239,-0.234,-0.130,-0.214,-0.188,-0.064,257.975,268.729,4.469,7.640,32.045,35.203,11.937,28.156,46.265,310.462,322.980,43.356,48.339,164.450,155.893,285.418,9.300,13.100,34.300,36.700,13.000,28.600,48.100,
2021/04/05 15:46:29,3016.682,0.000,0.364,0.000,5.066,6.755,304.654,89.864,88.534,243.700,242.798,183.741,194.460,157.151,146.162,148.476,36.486,51.456,55.418,47.628,51.077,55.149,54.644,49.808,48.099,50.509,67.192,73.039,64.427,68.464,78.239,85.900,69.195,73.695,75.948,79.983,90.940,91.104,85.394,85.527,60.526,62.252,50.445,50.433,14.465,19.679,37.119,43.823,15.386,14.936,30.408,17.668,51.473,41.834,37.782,26.795,35.701,24.435,20.295,14.572,-0.160,-0.232,-0.222,-0.145,-0.225,-0.194,-0.064,257.980,268.793,4.469,7.640,32.045,35.203,11.937,28.156,46.265,310.462,322.980,43.356,48.339,164.450,155.893,285.418,9.300,13.100,34.300,36.700,13.000,28.600,48.100,
2021/04/05 15:46:30,3016.586,0.000,0.364,0.000,5.029,6.755,304.654,89.864,88.843,243.700,242.818,183.741,194.733,157.403,146.183,148.476,36.442,51.456,55.418,47.697,51.077,55.179,54.644,49.839,48.130,50.509,67.192,73.039,64.493,68.403,78.239,85.870,69.262,73.724,75.948,80.012,90.940,91.104,85.394,85.468,60.593,62.176,50.445,50.433,17.012,22.959,39.819,43.550,16.023,15.483,30.226,17.760,51.291,41.651,37.509,26.431,35.519,24.344,19.931,14.481,-0.165,-0.239,-0.229,-0.131,-0.226,-0.190,-0.064,258.001,268.665,4.469,7.640,32.045,35.203,11.937,28.156,46.265,310.462,322.980,43.356,48.339,164.450,155.893,285.418,9.300,13.100,34.300,36.700,13.000,28.600,48.100,
2021/04/05 15:46:31,3016.614,0.000,0.364,0.000,5.029,6.755,304.654,90.147,89.127,243.934,243.053,183.992,194.733,157.403,146.183,148.476,36.442,51.499,55.472,47.697,51.077,55.179,54.644,49.839,48.130,50.487,67.168,73.017,64.402,68.381,78.239,85.870,69.262,73.724,75.948,80.012,90.917,91.082,85.435,85.446,60.502,62.154,50.421,50.411,15.648,23.141,37.408,45.554,15.659,15.118,30.317,17.760,51.473,41.925,37.600,26.887,35.701,24.344,20.113,14.481,-0.158,-0.254,-0.235,-0.140,-0.233,-0.199,-0.064,258.040,268.729,4.780,11.739,31.608,38.825,12.903,28.098,46.624,285.781,278.820,44.615,44.061,165.641,155.168,285.169,9.200,16.100,32.900,40.200,13.700,28.500,48.500,
2021/04/05 15:46:32,3016.790,0.000,0.364,0.000,5.066,6.755,304.654,90.172,89.127,243.955,243.053,184.014,194.733,157.424,146.183,148.476,36.442,51.523,55.494,47.628,51.077,55.149,54.726,49.808,48.099,50.509,67.192,73.039,64.493,68.403,78.303,85.841,69.262,73.695,75.948,79.983,91.005,91.104,85.459,85.468,60.593,62.252,50.445,50.433,15.466,23.050,38.276,43.823,15.841,15.574,30.772,18.124,51.291,41.834,37.600,26.704,35.610,24.526,20.113,14.481,-0.163,-0.230,-0.224,-0.138,-0.221,-0.185,-0.064,258.014,268.729,4.780,11.739,31.608,38.825,12.903,28.098,46.624,285.781,278.820,44.615,44.061,165.641,155.168,285.169,9.200,16.100,32.900,40.200,13.700,28.500,48.500,
2021/04/05 15:46:33,3016.790,0.000,0.364,0.000,5.066,6.755,304.654,90.172,89.127,243.955,243.053,184.014,194.733,157.424,146.183,148.476,36.442,51.523,55.494,47.628,51.077,55.149,54.726,49.808,48.099,50.509,67.192,73.039,64.493,68.403,78.303,85.841,69.262,73.695,75.948,79.983,91.005,91.104,85.459,85.468,60.593,62.252,50.445,50.433,15.466,23.050,38.276,43.823,15.841,15.574,30.772,18.124,51.291,41.834,37.600,26.704,35.610,24.526,20.113,14.481,-0.163,-0.230,-0.224,-0.138,-0.221,-0.185,-0.064,258.014,268.729,4.780,11.739,31.608,38.825,12.903,28.098,46.624,285.781,278.820,44.615,44.061,165.641,155.168,285.169,9.200,16.100,32.900,40.200,13.700,28.500,48.500,
2021/04/05 15:46:34,3016.665,0.000,0.364,0.000,5.066,6.755,304.881,90.715,89.386,244.169,243.268,183.992,194.712,157.403,146.413,148.476,36.417,51.589,55.494,47.697,51.077,55.149,54.726,49.871,48.162,50.509,67.192,73.039,64.493,68.464,78.303,85.841,69.262,73.695,75.948,80.042,91.005,91.178,85.459,85.527,60.593,62.176,50.445,50.494,18.013,23.870,38.083,43.276,16.023,15.756,30.863,18.215,51.655,41.743,37.873,26.613,35.519,24.344,19.931,14.481,-0.160,-0.232,-0.229,-0.134,-0.231,-0.201,-0.064,258.053,268.670,4.780,11.739,31.608,38.825,12.903,28.098,46.624,285.781,278.820,44.615,44.061,165.641,155.168,285.169,9.200,16.100,32.900,40.200,13.700,28.500,48.500,
2021/04/05 15:46:35,3016.795,0.000,0.364,0.000,5.066,6.755,304.881,90.715,89.670,244.169,243.268,183.992,194.963,157.403,146.413,148.476,36.417,51.589,55.555,47.628,51.077,55.179,54.726,49.839,48.193,50.585,67.192,73.115,64.427,68.464,78.303,85.870,69.262,73.785,75.948,80.071,91.005,91.178,85.459,85.527,60.593,62.252,50.445,50.494,16.558,23.870,38.855,45.554,17.207,16.302,30.681,18.306,51.564,41.925,37.600,26.704,35.519,24.252,20.022,14.390,-0.161,-0.243,-0.235,-0.131,-0.218,-0.191,-0.064,258.087,268.734,4.780,11.739,31.608,38.825,12.903,28.098,46.624,285.781,278.820,44.615,44.061,165.641,155.168,285.169,9.200,16.100,32.900,40.200,13.700,28.500,48.500,
2021/04/05 15:46:36,3016.886,0.000,0.364,0.000,5.066,6.755,304.881,90.999,89.670,244.169,243.503,184.244,194.963,157.654,146.413,148.224,36.486,51.565,55.494,47.697,51.077,55.149,54.666,49.808,48.099,50.509,67.168,72.979,64.469,68.403,78.303,85.841,69.262,73.695,75.948,80.042,90.982,91.104,85.435,85.468,60.569,62.115,50.421,50.433,16.648,21.684,38.469,44.005,16.205,15.392,31.045,18.215,51.473,41.834,37.509,26.431,35.519,24.344,19.931,14.481,-0.155,-0.228,-0.217,-0.137,-0.219,-0.188,-0.064,258.079,268.729,0.283,7.131,27.445,36.785,13.114,29.100,46.425,225.000,292.249,46.476,39.706,177.378,156.078,284.725,6.700,9.400,29.500,37.900,14.400,29.500,48.400,
2021/04/05 15:46:37,3016.784,0.000,0.364,0.000,5.066,6.755,304.881,91.283,89.954,244.404,243.503,184.244,194.963,157.403,146.413,148.476,36.486,51.589,55.555,47.672,51.053,55.179,54.704,49.839,48.193,50.585,67.259,73.039,64.427,68.464,78.280,85.870,69.237,73.785,75.924,80.071,91.005,91.178,85.459,85.601,60.593,62.252,50.445,50.494,15.830,23.141,38.276,45.736,16.023,14.936,30.681,18.579,51.655,41.743,37.691,26.795,35.610,24.344,19.931,14.481,-0.178,-0.254,-0.243,-0.158,-0.237,-0.210,-0.064,258.079,268.729,0.283,7.131,27.445,36.785,13.114,29.100,46.425,225.000,292.249,46.476,39.706,177.378,156.078,284.725,6.700,9.400,29.500,37.900,14.400,29.500,48.400,
2021/04/05 15:46:38,3016.852,0.000,0.364,0.000,5.066,6.755,305.108,91.307,90.238,244.425,243.503,184.266,194.963,157.676,146.413,148.476,36.486,51.589,55.494,47.697,51.053,55.118,54.644,49.902,48.193,50.585,67.192,73.039,64.493,68.403,78.280,85.811,69.237,73.785,75.924,80.071,91.005,91.104,85.459,85.527,60.593,62.176,50.445,50.494,15.011,22.686,39.047,45.190,16.114,15.392,31.045,18.397,51.564,41.834,37.782,26.613,35.610,24.344,19.840,14.481,-0.158,-0.252,-0.234,-0.138,-0.231,-0.198,-0.064,258.066,268.729,0.283,7.131,27.445,36.785,13.114,29.100,46.425,225.000,292.249,46.476,39.706,177.378,156.078,284.725,6.700,9.400,29.500,37.900,14.400,29.500,48.400,
2021/04/05 15:46:39,3016.852,0.000,0.364,0.000,5.066,6.755,305.108,91.307,90.238,244.425,243.503,184.266,194.963,157.676,146.413,148.476,36.486,51.589,55.494,47.697,51.053,55.118,54.644,49.902,48.193,50.585,67.192,73.039,64.493,68.403,78.280,85.811,69.237,73.785,75.924,80.071,91.005,91.104,85.459,85.527,60.593,62.176,50.445,50.494,15.011,22.686,39.047,45.190,16.114,15.392,31.045,18.397,51.564,41.834,37.782,26.613,35.610,24.344,19.840,14.481,-0.158,-0.252,-0.234,-0.138,-0.231,-0.198,-0.064,258.066,268.729,0.283,7.131,27.445,36.785,13.114,29.100,46.425,225.000,292.249,46.476,39.706,177.378,156.078,284.725,6.700,9.400,29.500,37.900,14.400,29.500,48.400,
2021/04/05 15:46:40,3016.903,0.000,0.364,0.000,5.066,6.755,305.108,91.850,90.522,244.639,243.738,184.244,195.215,157.654,146.413,148.476,36.486,51.632,55.533,47.697,51.053,55.179,54.644,49.902,48.193,50.487,67.168,72.957,64.469,68.381,78.280,85.811,69.237,73.785,75.989,80.071,90.982,91.082,85.435,85.505,60.569,62.154,50.421,50.411,16.830,19.679,38.855,45.007,16.296,15.027,30.863,18.397,51.564,41.560,37.691,26.522,35.610,24.344,20.022,14.481,-0.161,-0.233,-0.222,-0.135,-0.208,-0.190,-0.064,258.001,268.665,0.283,7.131,27.445,36.785,13.114,29.100,46.425,225.000,292.249,46.476,39.706,177.378,156.078,284.725,6.700,9.400,29.500,37.900,14.400,29.500,48.400,
2021/04/05 15:46:41,3016.852,0.000,0.364,0.000,5.066,6.755,305.108,92.134,90.522,244.639,243.973,184.495,195.215,157.654,146.413,148.224,36.486,51.632,55.555,47.697,51.077,55.179,54.644,49.902,48.256,50.585,67.168,73.039,64.469,68.464,78.303,85.870,69.262,73.785,76.012,80.071,90.982,91.178,85.435,85.601,60.569,62.176,50.487,50.494,16.194,23.597,38.565,43.914,16.296,15.209,31.409,18.670,51.473,41.560,37.873,26.431,35.519,24.252,19.749,14.481,-0.164,-0.252,-0.238,-0.141,-0.244,-0.219,-0.064,258.040,268.729,0.283,7.131,27.445,36.785,13.114,29.100,46.425,225.000,292.249,46.476,39.706,177.378,156.078,284.725,6.700,9.400,29.500,37.900,14.400,29.500,48.400,
2021/04/05 15:46:42,3016.920,0.000,0.364,0.000,5.066,6.755,305.108,92.418,90.831,244.874,243.994,184.495,195.237,157.654,146.687,148.224,36.512,51.656,55.555,47.697,51.077,55.179,54.666,49.839,48.193,50.585,67.192,73.039,64.493,68.464,78.303,85.811,69.262,73.785,76.012,80.071,91.005,91.178,85.524,85.601,60.593,62.176,50.511,50.494,14.374,20.590,39.530,44.370,16.479,14.754,30.863,18.306,51.473,41.651,37.691,26.704,35.428,24.252,19.567,14.481,-0.162,-0.231,-0.231,-0.140,-0.209,-0.179,-0.064,258.027,268.729,4.968,9.437,30.104,37.462,12.629,29.579,45.815,319.899,285.362,41.634,48.138,171.806,155.428,284.279,10.900,17.300,32.300,39.300,13.700,30.000,47.700,
2021/04/05 15:46:43,3016.920,0.000,0.364,0.000,5.066,6.755,305.336,92.418,90.831,244.874,243.994,184.495,195.237,157.905,146.435,148.476,36.512,51.656,55.555,47.697,51.053,55.179,54.644,49.902,48.193,50.585,67.259,72.979,64.493,68.403,78.280,85.811,69.237,73.724,75.989,80.071,91.005,91.178,85.524,85.527,60.593,62.176,50.511,50.433,16.376,22.413,38.662,44.825,16.661,15.483,31.045,18.397,51.473,41.469,37.600,26.249,35.337,24.161,19.658,14.390,-0.166,-0.250,-0.233,-0.152,-0.236,-0.206,-0.064,258.001,268.670,4.968,9.437,30.104,37.462,12.629,29.579,45.815,319.899,285.362,41.634,48.138,171.806,155.428,284.279,10.900,17.300,32.300,39.300,13.700,30.000,47.700,
2021/04/05 15:46:44,3016.801,0.000,0.182,0.000,5.066,6.781,305.108,92.418,91.090,245.109,243.973,184.495,195.215,157.654,146.413,148.224,36.486,51.656,55.555,47.697,51.143,55.179,54.666,49.902,48.193,50.585,67.259,73.039,64.493,68.464,78.368,85.811,69.328,73.785,76.012,80.071,91.005,91.178,85.524,85.601,60.593,62.176,50.511,50.494,15.557,22.048,38.951,43.732,16.843,14.936,31.136,18.852,51.382,41.469,37.600,26.340,35.428,24.252,19.840,14.481,-0.164,-0.231,-0.230,-0.139,-0.222,-0.191,-0.064,257.980,268.734,4.968,9.437,30.104,37.462,12.629,29.579,45.815,319.899,285.362,41.634,48.138,171.806,155.428,284.279,10.900,17.300,32.300,39.300,13.700,30.000,47.700,
2021/04/05 15:46:45,3016.784,0.000,0.364,0.000,5.066,6.755,305.336,92.726,91.090,245.129,244.209,184.768,195.466,157.927,146.665,148.476,36.486,51.722,55.533,47.672,51.077,55.149,54.644,49.871,48.225,50.563,67.259,73.017,64.493,68.381,78.368,85.782,69.328,73.695,76.012,80.042,91.070,91.082,85.524,85.505,60.659,62.093,50.511,50.411,14.829,22.595,38.951,45.007,16.843,15.301,31.409,18.761,51.473,41.378,37.509,26.340,35.428,24.252,19.658,14.481,-0.154,-0.253,-0.234,-0.134,-0.232,-0.199,-0.064,258.001,268.670,4.968,9.437,30.104,37.462,12.629,29.579,45.815,319.899,285.362,41.634,48.138,171.806,155.428,284.279,10.900,17.300,32.300,39.300,13.700,30.000,47.700,
2021/04/05 15:46:46,3016.784,0.000,0.364,0.000,5.066,6.755,305.336,92.726,91.090,245.129,244.209,184.768,195.466,157.927,146.665,148.476,36.486,51.722,55.533,47.672,51.077,55.149,54.644,49.871,48.225,50.563,67.259,73.017,64.493,68.381,78.368,85.782,69.328,73.695,76.012,80.042,91.070,91.082,85.524,85.505,60.659,62.093,50.511,50.411,14.829,22.595,38.951,45.007,16.843,15.301,31.409,18.761,51.473,41.378,37.509,26.340,35.428,24.252,19.658,14.481,-0.154,-0.253,-0.234,-0.134,-0.232,-0.199,-0.064,258.001,268.670,4.968,9.437,30.104,37.462,12.629,29.579,45.815,319.899,285.362,41.634,48.138,171.806,155.428,284.279,10.900,17.300,32.300,39.300,13.700,30.000,47.700,
2021/04/05 15:46:47,3016.665,0.000,0.364,0.000,5.066,6.755,305.336,93.010,91.658,245.364,244.444,184.768,195.466,157.927,146.413,148.224,36.486,51.722,55.533,47.697,51.077,55.149,54.644,49.871,48.225,50.563,67.259,73.017,64.493,68.442,78.368,85.782,69.328,73.755,76.012,80.042,91.070,91.156,85.524,85.579,60.593,62.154,50.511,50.472,17.103,22.321,38.565,44.278,16.205,14.936,31.136,18.852,51.564,41.651,37.691,26.340,35.428,24.252,19.567,14.481,-0.170,-0.247,-0.231,-0.144,-0.219,-0.200,-0.064,257.995,268.734,3.511,4.294,30.089,37.395,13.592,29.753,46.212,19.983,297.759,47.829,41.748,168.111,155.158,285.179,9.000,9.100,31.600,38.900,14.600,30.200,48.100,
2021/04/05 15:46:48,3016.614,0.000,0.364,0.000,5.066,6.755,305.336,93.269,91.683,245.344,244.464,184.746,195.488,157.905,146.687,148.224,36.512,51.698,55.533,47.697,51.143,55.179,54.644,49.902,48.256,50.563,67.235,73.017,64.469,68.381,78.368,85.811,69.328,73.785,76.012,80.130,91.046,91.156,85.565,85.579,60.569,62.154,50.487,50.472,16.739,23.050,37.216,43.732,16.205,14.936,31.500,19.035,51.655,41.651,37.691,26.431,35.337,24.252,19.567,14.481,-0.160,-0.235,-0.230,-0.138,-0.232,-0.206,-0.064,257.967,268.670,3.511,4.294,30.089,37.395,13.592,29.753,46.212,19.983,297.759,47.829,41.748,168.111,155.158,285.179,9.000,9.100,31.600,38.900,14.600,30.200,48.100,
2021/04/05 15:46:49,3016.654,0.000,0.364,0.000,5.029,6.755,305.336,93.269,91.658,245.344,244.679,184.746,195.718,157.905,146.665,148.224,36.486,51.722,55.615,47.697,51.077,55.149,54.644,49.871,48.225,50.646,67.259,73.039,64.493,68.464,78.368,85.782,69.328,73.755,76.012,80.042,91.070,91.237,85.589,85.660,60.593,62.252,50.511,50.494,15.739,21.046,39.047,44.096,16.752,14.936,30.863,18.670,51.473,41.560,37.782,26.249,35.337,24.161,19.567,14.481,-0.159,-0.234,-0.233,-0.134,-0.207,-0.198,-0.064,257.896,268.729,3.511,4.294,30.089,37.395,13.592,29.753,46.212,19.983,297.759,47.829,41.748,168.111,155.158,285.179,9.000,9.100,31.600,38.900,14.600,30.200,48.100,
2021/04/05 15:46:50,3016.654,0.000,0.364,0.000,5.029,6.755,305.336,93.269,91.658,245.344,244.679,184.746,195.718,157.905,146.665,148.224,36.486,51.722,55.615,47.697,51.077,55.149,54.644,49.871,48.225,50.646,67.259,73.039,64.493,68.464,78.368,85.782,69.328,73.755,76.012,80.042,91.070,91.237,85.589,85.660,60.593,62.252,50.511,50.494,15.739,21.046,39.047,44.096,16.752,14.936,30.863,18.670,51.473,41.560,37.782,26.249,35.337,24.161,19.567,14.481,-0.159,-0.234,-0.233,-0.134,-0.207,-0.198,-0.064,257.896,268.729,3.511,4.294,30.089,37.395,13.592,29.753,46.212,19.983,297.759,47.829,41.748,168.111,155.158,285.179,9.000,9.100,31.600,38.900,14.600,30.200,48.100,
2021/04/05 15:46:51,3016.614,0.000,0.364,0.000,5.066,6.755,305.336,93.269,91.942,245.344,244.679,184.746,195.718,157.905,146.665,148.224,36.486,51.722,55.615,47.697,51.143,55.179,54.644,49.902,48.256,50.646,67.259,73.039,64.493,68.464,78.368,85.737,69.328,73.785,76.012,80.071,91.070,91.237,85.589,85.601,60.593,62.176,50.511,50.494,16.103,22.413,36.926,45.007,15.841,14.390,31.591,18.852,51.655,41.560,37.782,26.522,35.337,24.161,19.476,14.481,-0.163,-0.245,-0.229,-0.147,-0.232,-0.201,-0.064,257.975,268.670,3.511,4.294,30.089,37.395,13.592,29.753,46.212,19.983,297.759,47.829,41.748,168.111,155.158,285.179,9.000,9.100,31.600,38.900,14.600,30.200,48.100,
2021/04/05 15:46:52,3016.552,0.000,0.364,0.000,5.066,6.755,305.336,93.577,92.226,245.599,244.679,185.020,195.718,157.927,146.665,148.224,36.486,51.788,55.615,47.767,51.143,55.225,54.644,49.871,48.225,50.585,67.259,73.039,64.493,68.403,78.368,85.782,69.328,73.755,76.012,80.101,91.070,91.178,85.589,85.601,60.593,62.115,50.511,50.494,16.103,21.228,38.083,45.190,16.387,15.118,31.409,19.126,51.564,41.469,37.782,26.431,35.337,24.161,19.567,14.390,-0.160,-0.247,-0.239,-0.142,-0.230,-0.200,-0.064,257.870,268.724,3.895,9.552,31.338,36.596,12.615,29.151,46.064,299.198,289.573,43.319,49.433,167.176,156.337,284.972,15.700,21.400,33.400,38.700,14.100,29.600,48.000,
2021/04/05 15:46:53,3016.676,0.000,0.364,0.000,5.029,6.755,305.563,93.861,92.510,245.834,244.914,185.020,195.969,157.927,146.665,148.224,36.486,51.764,55.691,47.697,51.143,55.225,54.704,49.950,48.305,50.646,67.235,73.039,64.469,68.464,78.368,85.782,69.328,73.755,76.012,80.101,91.046,91.178,85.565,85.660,60.569,62.176,50.487,50.494,17.467,22.686,39.240,44.370,15.659,15.301,31.136,19.126,51.928,41.560,37.873,26.249,35.428,24.161,19.749,14.572,-0.166,-0.236,-0.233,-0.140,-0.226,-0.186,-0.064,257.857,268.665,3.895,9.552,31.338,36.596,12.615,29.151,46.064,299.198,289.573,43.319,49.433,167.176,156.337,284.972,15.700,21.400,33.400,38.700,14.100,29.600,48.000,
