Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:46:54,3016.461,0.000,0.364,0.000,5.066,6.755,305.563,94.120,92.794,245.814,244.914,184.998,195.969,158.157,146.665,148.224,36.486,51.788,55.691,47.697,51.143,55.254,54.704,49.981,48.335,50.646,67.259,73.039,64.493,68.464,78.433,85.811,69.328,73.785,76.012,80.130,91.070,91.237,85.589,85.660,60.593,62.176,50.511,50.570,15.921,21.866,38.373,45.736,16.023,15.392,31.136,18.579,51.655,41.743,38.146,26.431,35.428,24.070,19.567,14.390,-0.170,-0.246,-0.231,-0.143,-0.217,-0.204,-0.064,257.818,268.724,3.895,9.552,31.338,36.596,12.615,29.151,46.064,299.198,289.573,43.319,49.433,167.176,156.337,284.972,15.700,21.400,33.400,38.700,14.100,29.600,48.000,
2021/04/05 15:46:55,3016.336,0.000,0.364,0.000,5.066,6.755,305.336,94.120,92.794,245.579,245.149,184.998,195.969,158.157,146.665,147.972,36.486,51.788,55.669,47.767,51.119,55.179,54.704,49.902,48.335,50.623,67.259,73.017,64.493,68.442,78.409,85.737,69.304,73.785,76.054,80.130,91.070,91.156,85.589,85.579,60.593,62.154,50.511,50.472,15.830,18.768,37.987,43.641,15.295,14.845,31.318,18.488,51.564,41.743,37.964,26.522,35.337,24.070,19.476,14.481,-0.165,-0.244,-0.233,-0.132,-0.238,-0.205,-0.064,257.837,268.675,3.895,9.552,31.338,36.596,12.615,29.151,46.064,299.198,289.573,43.319,49.433,167.176,156.337,284.972,15.700,21.400,33.400,38.700,14.100,29.600,48.000,
2021/04/05 15:46:56,3016.433,0.000,0.364,0.000,5.066,6.755,305.563,94.404,93.078,245.814,245.149,185.249,195.969,158.157,146.665,148.224,36.486,51.788,55.669,47.742,51.143,55.254,54.802,49.981,48.256,50.623,67.259,72.957,64.493,68.381,78.433,85.811,69.328,73.785,76.012,80.130,91.070,91.156,85.589,85.579,60.659,62.093,50.578,50.472,16.012,21.775,38.276,45.098,15.750,14.572,31.591,18.852,51.746,41.743,37.873,26.431,35.246,24.070,19.567,14.481,-0.159,-0.245,-0.235,-0.138,-0.229,-0.200,-0.064,257.831,268.729,3.895,9.552,31.338,36.596,12.615,29.151,46.064,299.198,289.573,43.319,49.433,167.176,156.337,284.972,15.700,21.400,33.400,38.700,14.100,29.600,48.000,
2021/04/05 15:46:57,3016.433,0.000,0.364,0.000,5.066,6.755,305.563,94.404,93.078,245.814,245.149,185.249,195.969,158.157,146.665,148.224,36.486,51.788,55.669,47.742,51.143,55.254,54.802,49.981,48.256,50.623,67.259,72.957,64.493,68.381,78.433,85.811,69.328,73.785,76.012,80.130,91.070,91.156,85.589,85.579,60.659,62.093,50.578,50.472,16.012,21.775,38.276,45.098,15.750,14.572,31.591,18.852,51.746,41.743,37.873,26.431,35.246,24.070,19.567,14.481,-0.159,-0.245,-0.235,-0.138,-0.229,-0.200,-0.064,257.831,268.729,3.895,9.552,31.338,36.596,12.615,29.151,46.064,299.198,289.573,43.319,49.433,167.176,156.337,284.972,15.700,21.400,33.400,38.700,14.100,29.600,48.000,
2021/04/05 15:46:58,3016.376,0.000,0.364,0.000,5.066,6.755,305.790,94.713,93.362,246.069,245.385,185.271,196.221,158.179,146.916,148.224,36.486,51.855,55.729,47.672,51.119,55.254,54.802,49.981,48.335,50.623,67.259,73.017,64.493,68.442,78.409,85.811,69.370,73.845,76.054,80.204,91.135,91.215,85.589,85.638,60.593,62.154,50.578,50.548,14.920,22.504,37.505,44.643,15.659,14.481,31.045,18.761,51.837,41.651,37.964,26.340,35.337,24.070,19.567,14.481,-0.148,-0.239,-0.220,-0.127,-0.225,-0.193,-0.064,257.818,268.665,1.530,9.142,29.275,37.982,12.590,29.362,46.135,191.310,300.211,44.723,38.801,173.157,157.365,284.819,8.800,14.400,31.200,39.800,13.800,29.800,48.100,
2021/04/05 15:46:59,3016.376,0.000,0.364,0.000,5.066,6.755,305.790,94.713,93.362,246.069,245.385,185.271,196.221,158.179,146.916,148.224,36.486,51.855,55.729,47.672,51.119,55.254,54.802,49.981,48.335,50.623,67.259,73.017,64.493,68.442,78.409,85.811,69.370,73.845,76.054,80.204,91.135,91.215,85.589,85.638,60.593,62.154,50.578,50.548,14.920,22.504,37.505,44.643,15.659,14.481,31.045,18.761,51.837,41.651,37.964,26.340,35.337,24.070,19.567,14.481,-0.148,-0.239,-0.220,-0.127,-0.225,-0.193,-0.064,257.818,268.665,1.530,9.142,29.275,37.982,12.590,29.362,46.135,191.310,300.211,44.723,38.801,173.157,157.365,284.819,8.800,14.400,31.200,39.800,13.800,29.800,48.100,
2021/04/05 15:47:00,3016.512,0.000,0.364,0.000,5.029,6.755,305.543,94.972,93.646,246.283,245.385,185.249,196.221,158.157,146.916,148.202,36.556,51.855,55.729,47.767,51.119,55.254,54.802,49.981,48.399,50.623,67.259,73.017,64.493,68.442,78.409,85.811,69.370,73.785,75.989,80.130,91.070,91.215,85.654,85.638,60.593,62.154,50.511,50.548,16.376,23.961,38.469,43.094,16.205,15.756,31.227,18.579,51.746,41.469,37.782,26.249,35.155,24.070,19.385,14.481,-0.160,-0.229,-0.227,-0.126,-0.218,-0.172,-0.064,257.864,268.612,1.530,9.142,29.275,37.982,12.590,29.362,46.135,191.310,300.211,44.723,38.801,173.157,157.365,284.819,8.800,14.400,31.200,39.800,13.800,29.800,48.100,
2021/04/05 15:47:01,3016.552,0.000,0.364,0.000,5.066,6.755,305.790,94.996,93.646,246.304,245.620,185.271,196.221,158.179,146.916,147.972,36.486,51.897,55.752,47.767,51.143,55.179,54.704,49.981,48.335,50.646,67.235,73.039,64.535,68.464,78.433,85.737,69.394,73.845,76.077,80.130,91.111,91.237,85.630,85.660,60.569,62.176,50.487,50.494,16.558,19.770,37.698,44.187,16.479,15.027,31.591,18.670,51.655,41.651,37.782,26.249,35.337,24.070,19.658,14.481,-0.168,-0.246,-0.233,-0.153,-0.236,-0.205,-0.064,257.857,268.670,0.728,5.080,31.139,39.936,12.434,29.041,46.827,105.945,280.204,42.657,39.310,168.871,155.376,285.609,8.000,11.500,32.700,41.200,13.600,29.400,48.600,
2021/04/05 15:47:02,3016.529,0.000,0.364,0.000,5.066,6.755,305.563,95.256,93.955,246.283,245.640,185.501,196.243,158.157,146.938,147.972,36.581,51.831,55.827,47.767,51.143,55.179,54.780,49.981,48.399,50.706,67.235,73.115,64.469,68.539,78.498,85.737,69.394,73.845,76.077,80.204,91.111,91.296,85.630,85.719,60.569,62.176,50.554,50.570,17.922,23.324,39.530,44.734,15.841,14.936,31.136,18.670,51.655,41.469,37.600,26.249,35.155,23.979,19.385,14.481,-0.158,-0.226,-0.226,-0.119,-0.223,-0.188,-0.064,257.909,268.729,0.728,5.080,31.139,39.936,12.434,29.041,46.827,105.945,280.204,42.657,39.310,168.871,155.376,285.609,8.000,11.500,32.700,41.200,13.600,29.400,48.600,
2021/04/05 15:47:03,3016.529,0.000,0.364,0.000,5.066,6.755,305.563,95.256,93.955,246.283,245.640,185.501,196.243,158.157,146.938,147.972,36.581,51.831,55.827,47.767,51.143,55.179,54.780,49.981,48.399,50.706,67.235,73.115,64.469,68.539,78.498,85.737,69.394,73.845,76.077,80.204,91.111,91.296,85.630,85.719,60.569,62.176,50.554,50.570,17.922,23.324,39.530,44.734,15.841,14.936,31.136,18.670,51.655,41.469,37.600,26.249,35.155,23.979,19.385,14.481,-0.158,-0.226,-0.226,-0.119,-0.223,-0.188,-0.064,257.909,268.729,0.728,5.080,31.139,39.936,12.434,29.041,46.827,105.945,280.204,42.657,39.310,168.871,155.376,285.609,8.000,11.500,32.700,41.200,13.600,29.400,48.600,
2021/04/05 15:47:04,3016.688,0.000,0.364,0.000,5.066,6.755,305.790,95.539,93.930,246.518,245.855,185.501,196.472,158.157,146.916,147.972,36.556,51.921,55.669,47.767,51.143,55.149,54.704,49.950,48.368,50.623,67.259,72.957,64.493,68.381,78.498,85.708,69.394,73.755,76.077,80.175,91.135,91.215,85.654,85.638,60.593,62.154,50.578,50.472,15.466,22.595,38.662,42.730,15.841,15.118,31.227,18.670,51.655,41.378,37.691,26.157,35.064,23.979,19.203,14.299,-0.167,-0.236,-0.229,-0.144,-0.229,-0.198,-0.064,257.909,268.611,0.728,5.080,31.139,39.936,12.434,29.041,46.827,105.945,280.204,42.657,39.310,168.871,155.376,285.609,8.000,11.500,32.700,41.200,13.600,29.400,48.600,
2021/04/05 15:47:05,3016.642,0.000,0.364,0.000,5.066,6.755,305.790,95.539,94.214,246.753,245.855,185.752,196.472,158.408,146.916,148.224,36.556,51.921,55.729,47.767,51.119,55.225,54.704,49.950,48.368,50.623,67.259,73.017,64.493,68.442,78.474,85.708,69.370,73.816,76.054,80.175,91.135,91.274,85.654,85.638,60.593,62.154,50.578,50.548,15.739,20.317,39.530,44.461,16.205,15.483,30.772,18.852,51.837,41.469,37.509,26.157,35.155,23.979,19.294,14.390,-0.163,-0.230,-0.223,-0.138,-0.210,-0.184,-0.064,257.849,268.719,0.728,5.080,31.139,39.936,12.434,29.041,46.827,105.945,280.204,42.657,39.310,168.871,155.376,285.609,8.000,11.500,32.700,41.200,13.600,29.400,48.600,
2021/04/05 15:47:06,3016.625,0.000,0.364,0.000,5.066,6.755,305.790,95.848,94.214,246.774,246.090,185.774,196.472,158.430,146.916,147.972,36.556,51.897,55.827,47.767,51.143,55.225,54.726,49.950,48.368,50.706,67.235,73.115,64.469,68.539,78.498,85.708,69.394,73.755,76.077,80.175,91.111,91.296,85.630,85.719,60.569,62.252,50.487,50.630,14.647,19.953,38.276,43.732,16.387,15.027,31.045,18.488,51.837,41.469,37.509,26.066,35.155,23.979,19.476,14.390,-0.151,-0.232,-0.222,-0.131,-0.219,-0.199,-0.064,257.857,268.606,5.057,9.916,32.898,38.047,12.587,28.379,47.116,294.538,338.091,43.152,45.852,160.989,155.874,285.511,10.900,19.800,34.500,39.900,14.300,28.800,48.800,
2021/04/05 15:47:07,3016.716,0.000,0.364,0.000,5.029,6.755,305.790,96.107,94.498,246.753,246.090,185.752,196.472,158.408,147.168,147.972,36.556,51.897,55.827,47.767,51.119,55.149,54.726,50.013,48.368,50.706,67.235,73.039,64.469,68.539,78.474,85.708,69.370,73.755,76.054,80.175,91.111,91.296,85.630,85.719,60.569,62.252,50.554,50.570,17.558,21.046,37.601,44.096,16.023,14.845,31.591,18.670,51.746,41.469,37.691,26.157,35.155,23.888,19.294,14.299,-0.159,-0.235,-0.231,-0.131,-0.214,-0.175,-0.064,257.857,268.612,5.057,9.916,32.898,38.047,12.587,28.379,47.116,294.538,338.091,43.152,45.852,160.989,155.874,285.511,10.900,19.800,34.500,39.900,14.300,28.800,48.800,
2021/04/05 15:47:08,3016.705,0.000,0.364,0.000,5.066,6.755,305.790,96.107,94.782,246.753,246.325,185.752,196.724,158.408,147.168,147.972,36.486,51.897,55.729,47.767,51.119,55.149,54.704,50.013,48.368,50.623,67.235,73.017,64.469,68.442,78.474,85.708,69.370,73.755,76.054,80.175,91.111,91.215,85.630,85.638,60.635,62.154,50.554,50.548,16.558,22.048,39.433,45.190,15.568,14.754,30.863,18.944,51.746,41.469,37.782,26.340,35.155,23.979,19.294,14.390,-0.154,-0.227,-0.219,-0.140,-0.220,-0.186,-0.064,257.844,268.665,5.057,9.916,32.898,38.047,12.587,28.379,47.116,294.538,338.091,43.152,45.852,160.989,155.874,285.511,10.900,19.800,34.500,39.900,14.300,28.800,48.800,
2021/04/05 15:47:09,3016.705,0.000,0.364,0.000,5.066,6.755,305.790,96.107,94.782,246.753,246.325,185.752,196.724,158.408,147.168,147.972,36.486,51.897,55.729,47.767,51.119,55.149,54.704,50.013,48.368,50.623,67.235,73.017,64.469,68.442,78.474,85.708,69.370,73.755,76.054,80.175,91.111,91.215,85.630,85.638,60.635,62.154,50.554,50.548,16.558,22.048,39.433,45.190,15.568,14.754,30.863,18.944,51.746,41.469,37.782,26.340,35.155,23.979,19.294,14.390,-0.154,-0.227,-0.219,-0.140,-0.220,-0.186,-0.064,257.844,268.665,5.057,9.916,32.898,38.047,12.587,28.379,47.116,294.538,338.091,43.152,45.852,160.989,155.874,285.511,10.900,19.800,34.500,39.900,14.300,28.800,48.800,
2021/04/05 15:47:10,3016.563,0.000,0.364,0.000,5.066,6.755,305.790,96.391,94.782,246.988,246.090,185.752,196.724,158.408,147.168,147.972,36.556,51.988,55.729,47.767,51.143,55.179,54.726,50.042,48.399,50.623,67.259,73.017,64.493,68.442,78.498,85.737,69.394,73.845,76.077,80.204,91.135,91.215,85.654,85.638,60.593,62.154,50.511,50.548,17.103,24.235,37.794,45.463,16.205,15.483,31.136,18.670,51.564,41.469,37.600,26.249,34.973,23.888,19.203,14.390,-0.168,-0.247,-0.240,-0.130,-0.238,-0.206,-0.064,257.909,268.606,5.057,9.916,32.898,38.047,12.587,28.379,47.116,294.538,338.091,43.152,45.852,160.989,155.874,285.511,10.900,19.800,34.500,39.900,14.300,28.800,48.800,
2021/04/05 15:47:11,3016.603,0.000,0.364,0.000,5.029,6.755,305.790,96.675,95.066,246.988,246.325,186.003,196.724,158.408,147.168,147.972,36.556,51.988,55.888,47.742,51.119,55.179,54.780,50.042,48.478,50.782,67.259,73.115,64.493,68.539,78.474,85.737,69.370,73.845,76.054,80.204,91.135,91.370,85.718,85.793,60.593,62.252,50.578,50.630,16.739,26.968,38.855,46.556,16.296,15.392,31.136,19.217,51.746,41.743,37.873,26.340,35.064,23.979,19.385,14.390,-0.165,-0.233,-0.226,-0.141,-0.226,-0.193,-0.064,257.818,268.724,5.057,9.916,32.898,38.047,12.587,28.379,47.116,294.538,338.091,43.152,45.852,160.989,155.874,285.511,10.900,19.800,34.500,39.900,14.300,28.800,48.800,
2021/04/05 15:47:12,3016.421,0.000,0.364,0.000,5.066,6.755,305.790,96.675,95.634,247.223,246.561,186.003,196.976,158.660,147.168,147.972,36.556,51.963,55.888,47.767,51.143,55.149,54.780,50.013,48.447,50.782,67.235,73.115,64.535,68.539,78.562,85.708,69.394,73.816,76.077,80.175,91.176,91.370,85.695,85.793,60.569,62.252,50.554,50.630,15.830,22.686,37.794,44.643,15.750,15.392,31.318,18.852,51.837,41.743,37.782,26.340,35.064,23.979,19.203,14.390,-0.156,-0.239,-0.228,-0.134,-0.234,-0.200,-0.064,257.825,268.558,5.701,7.043,29.941,35.457,13.559,29.607,46.265,291.615,308.660,47.572,42.600,166.784,153.954,285.418,9.600,14.000,32.200,37.100,14.700,30.100,48.200,
2021/04/05 15:47:13,3016.421,0.000,0.364,0.000,5.066,6.755,305.790,96.675,95.634,247.223,246.561,186.003,196.976,158.660,147.168,147.972,36.556,51.963,55.888,47.767,51.143,55.149,54.780,50.013,48.447,50.782,67.235,73.115,64.535,68.539,78.562,85.708,69.394,73.816,76.077,80.175,91.176,91.370,85.695,85.793,60.569,62.252,50.554,50.630,15.830,22.686,37.794,44.643,15.750,15.392,31.318,18.852,51.837,41.743,37.782,26.340,35.064,23.979,19.203,14.390,-0.156,-0.239,-0.228,-0.134,-0.234,-0.200,-0.064,257.825,268.558,5.701,7.043,29.941,35.457,13.559,29.607,46.265,291.615,308.660,47.572,42.600,166.784,153.954,285.418,9.600,14.000,32.200,37.100,14.700,30.100,48.200,
2021/04/05 15:47:14,3016.455,0.000,0.364,0.000,5.066,6.755,306.018,96.958,95.634,247.223,246.561,186.003,196.976,158.408,147.168,147.972,36.556,52.054,55.888,47.767,51.119,55.254,54.802,50.042,48.478,50.706,67.259,73.039,64.559,68.539,78.474,85.811,69.370,73.845,76.054,80.263,91.200,91.296,85.718,85.793,60.593,62.176,50.578,50.630,16.103,21.319,39.819,44.005,16.387,15.118,31.500,18.397,51.655,41.469,37.600,26.249,35.064,23.888,19.203,14.390,-0.155,-0.231,-0.226,-0.134,-0.205,-0.195,-0.064,257.805,268.606,5.701,7.043,29.941,35.457,13.559,29.607,46.265,291.615,308.660,47.572,42.600,166.784,153.954,285.418,9.600,14.000,32.200,37.100,14.700,30.100,48.200,
2021/04/05 15:47:15,3016.433,0.000,0.364,0.000,5.066,6.755,305.790,96.958,95.634,247.458,246.796,186.255,196.976,158.660,147.419,147.972,36.556,52.054,55.949,47.767,51.119,55.179,54.780,50.042,48.478,50.782,67.259,73.115,64.559,68.539,78.474,85.737,69.437,73.845,76.118,80.204,91.200,91.370,85.718,85.793,60.593,62.176,50.578,50.630,16.558,18.768,38.855,44.916,16.479,15.483,31.500,18.761,51.564,41.560,37.691,26.249,34.973,23.979,19.112,14.390,-0.155,-0.232,-0.223,-0.140,-0.225,-0.194,-0.064,257.797,268.601,5.701,7.043,29.941,35.457,13.559,29.607,46.265,291.615,308.660,47.572,42.600,166.784,153.954,285.418,9.600,14.000,32.200,37.100,14.700,30.100,48.200,
2021/04/05 15:47:16,3016.433,0.000,0.364,0.000,5.066,6.755,305.790,96.958,95.634,247.458,246.796,186.255,196.976,158.660,147.419,147.972,36.556,52.054,55.949,47.767,51.119,55.179,54.780,50.042,48.478,50.782,67.259,73.115,64.559,68.539,78.474,85.737,69.437,73.845,76.118,80.204,91.200,91.370,85.718,85.793,60.593,62.176,50.578,50.630,16.558,18.768,38.855,44.916,16.479,15.483,31.500,18.761,51.564,41.560,37.691,26.249,34.973,23.979,19.112,14.390,-0.155,-0.232,-0.223,-0.140,-0.225,-0.194,-0.064,257.797,268.601,5.701,7.043,29.941,35.457,13.559,29.607,46.265,291.615,308.660,47.572,42.600,166.784,153.954,285.418,9.600,14.000,32.200,37.100,14.700,30.100,48.200,
2021/04/05 15:47:17,3016.359,0.000,0.364,0.000,5.066,6.755,306.018,97.526,96.202,247.458,246.796,186.255,196.976,158.660,147.419,147.972,36.556,52.054,55.949,47.767,51.119,55.225,54.802,50.089,48.447,50.782,67.259,73.115,64.559,68.539,78.539,85.708,69.370,73.816,76.054,80.234,91.200,91.370,85.718,85.852,60.593,62.252,50.578,50.630,18.559,22.321,39.337,43.185,16.387,15.574,31.136,18.397,51.473,41.651,37.691,26.340,34.973,23.888,19.021,14.299,-0.151,-0.242,-0.231,-0.133,-0.227,-0.194,-0.064,257.766,268.665,4.669,12.331,27.638,37.055,11.821,30.188,45.937,223.264,300.725,41.186,41.390,176.605,156.577,284.369,10.900,15.600,29.600,38.900,13.900,30.600,47.800,
2021/04/05 15:47:18,3016.518,0.000,0.364,0.000,5.029,6.755,306.018,97.526,96.202,247.693,247.031,186.255,197.227,158.660,147.419,147.721,36.556,52.096,55.949,47.767,51.143,55.254,54.780,50.118,48.541,50.782,67.301,73.115,64.535,68.600,78.562,85.811,69.461,73.921,76.077,80.263,91.176,91.429,85.695,85.852,60.569,62.252,50.554,50.630,14.556,21.410,38.083,44.005,15.295,14.845,31.136,18.670,51.746,41.651,37.782,26.431,34.973,23.979,19.021,14.299,-0.160,-0.218,-0.222,-0.130,-0.214,-0.182,-0.064,257.740,268.606,4.669,12.331,27.638,37.055,11.821,30.188,45.937,223.264,300.725,41.186,41.390,176.605,156.577,284.369,10.900,15.600,29.600,38.900,13.900,30.600,47.800,
2021/04/05 15:47:19,3016.336,0.000,0.364,0.000,5.029,6.755,306.018,97.526,96.486,247.693,247.031,186.255,197.227,158.660,147.419,147.972,36.556,52.096,55.888,47.767,51.210,55.179,54.802,50.118,48.541,50.782,67.235,73.039,64.535,68.539,78.562,85.737,69.394,73.845,76.142,80.263,91.176,91.370,85.760,85.793,60.569,62.176,50.554,50.570,15.648,22.139,39.819,44.552,15.659,14.663,31.136,18.397,51.928,41.651,37.964,26.340,34.973,23.888,19.203,14.299,-0.166,-0.241,-0.230,-0.146,-0.229,-0.201,-0.064,257.727,268.606,4.669,12.331,27.638,37.055,11.821,30.188,45.937,223.264,300.725,41.186,41.390,176.605,156.577,284.369,10.900,15.600,29.600,38.900,13.900,30.600,47.800,
2021/04/05 15:47:20,3016.195,0.000,0.364,0.000,5.066,6.755,305.998,97.810,96.770,247.693,247.031,186.255,197.227,158.660,147.419,147.951,36.556,52.096,55.866,47.767,51.143,55.179,54.802,50.042,48.478,50.684,67.235,73.017,64.535,68.442,78.498,85.737,69.394,73.845,76.142,80.263,91.176,91.274,85.695,85.771,60.569,62.093,50.554,50.548,18.104,23.870,38.758,44.643,15.750,15.209,31.409,18.579,51.655,41.651,37.691,26.249,34.973,23.888,19.112,14.299,-0.158,-0.235,-0.227,-0.131,-0.232,-0.200,-0.064,257.700,268.606,4.669,12.331,27.638,37.055,11.821,30.188,45.937,223.264,300.725,41.186,41.390,176.605,156.577,284.369,10.900,15.600,29.600,38.900,13.900,30.600,47.800,
2021/04/05 15:47:21,3016.195,0.000,0.364,0.000,5.066,6.755,305.998,97.810,96.770,247.693,247.031,186.255,197.227,158.660,147.419,147.951,36.556,52.096,55.866,47.767,51.143,55.179,54.802,50.042,48.478,50.684,67.235,73.017,64.535,68.442,78.498,85.737,69.394,73.845,76.142,80.263,91.176,91.274,85.695,85.771,60.569,62.093,50.554,50.548,18.104,23.870,38.758,44.643,15.750,15.209,31.409,18.579,51.655,41.651,37.691,26.249,34.973,23.888,19.112,14.299,-0.158,-0.235,-0.227,-0.131,-0.232,-0.200,-0.064,257.700,268.606,4.669,12.331,27.638,37.055,11.821,30.188,45.937,223.264,300.725,41.186,41.390,176.605,156.577,284.369,10.900,15.600,29.600,38.900,13.900,30.600,47.800,
2021/04/05 15:47:22,3016.359,0.000,0.364,0.000,5.066,6.755,306.018,98.093,96.770,247.693,247.266,186.506,197.227,158.660,147.419,147.972,36.556,52.096,55.866,47.767,51.143,55.149,54.780,50.089,48.447,50.684,67.235,73.017,64.469,68.442,78.562,85.649,69.461,73.816,76.142,80.234,91.176,91.274,85.695,85.697,60.635,62.093,50.620,50.548,17.285,26.695,38.276,46.101,15.386,14.936,31.045,18.761,51.746,41.651,37.873,26.249,35.064,23.888,19.203,14.299,-0.166,-0.256,-0.246,-0.149,-0.228,-0.212,-0.064,257.653,268.601,4.669,12.331,27.638,37.055,11.821,30.188,45.937,223.264,300.725,41.186,41.390,176.605,156.577,284.369,10.900,15.600,29.600,38.900,13.900,30.600,47.800,
2021/04/05 15:47:23,3016.325,0.000,0.364,0.000,5.066,6.755,306.245,98.377,97.054,247.928,247.266,186.506,197.479,158.660,147.419,147.972,36.556,52.096,55.949,47.767,51.119,55.179,54.780,50.118,48.478,50.782,67.235,73.039,64.535,68.464,78.539,85.737,69.437,73.845,76.118,80.263,91.176,91.296,85.760,85.793,60.569,62.115,50.554,50.570,18.013,23.597,38.373,46.556,16.661,14.663,31.591,18.852,51.564,41.560,37.782,26.340,34.882,23.797,19.021,14.390,-0.170,-0.246,-0.232,-0.144,-0.228,-0.183,-0.064,257.719,268.675,6.140,7.860,29.773,35.531,12.347,29.397,46.774,307.057,323.276,44.047,47.509,171.148,155.266,285.373,9.800,13.000,32.500,37.300,13.500,29.800,48.700,
2021/04/05 15:47:24,3016.274,0.000,0.364,0.000,5.066,6.755,306.018,98.377,97.363,248.163,247.522,186.506,197.501,158.911,147.441,147.721,36.581,52.096,56.024,47.836,51.143,55.179,54.780,50.118,48.541,50.782,67.235,73.115,64.535,68.539,78.562,85.677,69.461,73.845,76.142,80.322,91.176,91.370,85.695,85.852,60.635,62.176,50.620,50.630,15.921,21.046,38.180,44.552,15.750,14.936,31.318,18.488,51.837,41.743,37.964,26.431,34.882,23.888,19.021,14.390,-0.156,-0.242,-0.229,-0.138,-0.226,-0.209,-0.064,257.687,268.553,6.140,7.860,29.773,35.531,12.347,29.397,46.774,307.057,323.276,44.047,47.509,171.148,155.266,285.373,9.800,13.000,32.500,37.300,13.500,29.800,48.700,
2021/04/05 15:47:25,3016.421,0.000,0.364,0.000,5.029,6.755,306.245,98.661,97.338,248.163,247.501,186.506,197.479,158.911,147.419,147.972,36.556,52.163,55.926,47.836,51.143,55.179,54.780,50.118,48.541,50.760,67.235,73.093,64.535,68.517,78.562,85.677,69.461,73.845,76.142,80.263,91.176,91.348,85.760,85.831,60.635,62.154,50.620,50.608,17.558,24.052,38.180,47.012,15.750,15.301,31.409,18.761,51.837,41.560,37.691,26.340,34.882,23.797,19.203,14.390,-0.165,-0.250,-0.239,-0.132,-0.226,-0.188,-0.064,257.622,268.553,3.680,9.074,29.320,35.537,11.611,29.478,46.704,317.203,301.938,39.881,42.263,172.079,156.827,285.524,10.400,13.900,31.300,38.300,13.400,29.800,48.400,
2021/04/05 15:47:26,3016.433,0.000,0.364,0.000,5.066,6.755,306.245,98.686,97.338,248.183,247.501,186.528,197.479,158.933,147.419,147.972,36.556,52.163,55.926,47.836,51.143,55.179,54.704,50.118,48.541,50.760,67.235,73.017,64.535,68.517,78.562,85.737,69.394,73.845,76.142,80.263,91.241,91.348,85.760,85.771,60.635,62.093,50.620,50.548,14.738,23.415,37.794,45.281,15.568,14.390,31.318,18.488,51.746,41.560,37.782,26.249,34.791,23.797,19.112,14.390,-0.160,-0.241,-0.228,-0.147,-0.231,-0.198,-0.064,257.648,268.553,3.680,9.074,29.320,35.537,11.611,29.478,46.704,317.203,301.938,39.881,42.263,172.079,156.827,285.524,10.400,13.900,31.300,38.300,13.400,29.800,48.400,
2021/04/05 15:47:27,3016.433,0.000,0.364,0.000,5.066,6.755,306.245,98.686,97.338,248.183,247.501,186.528,197.479,158.933,147.419,147.972,36.556,52.163,55.926,47.836,51.143,55.179,54.704,50.118,48.541,50.760,67.235,73.017,64.535,68.517,78.562,85.737,69.394,73.845,76.142,80.263,91.241,91.348,85.760,85.771,60.635,62.093,50.620,50.548,14.738,23.415,37.794,45.281,15.568,14.390,31.318,18.488,51.746,41.560,37.782,26.249,34.791,23.797,19.112,14.390,-0.160,-0.241,-0.228,-0.147,-0.231,-0.198,-0.064,257.648,268.553,3.680,9.074,29.320,35.537,11.611,29.478,46.704,317.203,301.938,39.881,42.263,172.079,156.827,285.524,10.400,13.900,31.300,38.300,13.400,29.800,48.400,
2021/04/05 15:47:28,3016.297,0.000,0.364,0.000,5.066,6.755,306.245,98.945,97.622,248.398,247.501,186.506,197.479,158.911,147.671,147.721,36.556,52.187,56.024,47.836,51.143,55.179,54.704,50.118,48.541,50.782,67.259,73.115,64.559,68.539,78.562,85.677,69.461,73.845,76.142,80.263,91.264,91.370,85.783,85.852,60.659,62.176,50.578,50.630,14.192,20.681,38.662,44.643,15.477,14.299,31.227,18.397,52.110,41.743,37.691,26.431,34.791,23.797,18.930,14.299,-0.165,-0.235,-0.231,-0.130,-0.225,-0.195,-0.064,257.628,268.558,3.680,9.074,29.320,35.537,11.611,29.478,46.704,317.203,301.938,39.881,42.263,172.079,156.827,285.524,10.400,13.900,31.300,38.300,13.400,29.800,48.400,
2021/04/05 15:47:29,3016.410,0.000,0.364,0.000,5.066,6.755,306.245,99.253,97.906,248.418,247.736,186.779,197.479,158.933,147.419,147.721,36.625,52.229,55.926,47.836,51.143,55.179,54.726,50.118,48.541,50.760,67.235,73.017,64.535,68.442,78.562,85.737,69.461,73.845,76.142,80.322,91.241,91.348,85.825,85.771,60.635,62.093,50.620,50.548,16.103,26.239,40.012,44.916,15.568,15.301,31.136,19.035,51.473,41.651,37.873,26.340,34.973,23.797,19.021,14.390,-0.161,-0.223,-0.220,-0.137,-0.220,-0.187,-0.064,257.628,268.499,3.680,9.074,29.320,35.537,11.611,29.478,46.704,317.203,301.938,39.881,42.263,172.079,156.827,285.524,10.400,13.900,31.300,38.300,13.400,29.800,48.400,
2021/04/05 15:47:30,3016.348,0.000,0.364,0.000,5.029,6.755,306.245,99.512,98.190,248.632,247.972,186.757,197.730,158.911,147.671,147.721,36.556,52.253,56.002,47.836,51.210,55.179,54.704,50.118,48.604,50.820,67.259,73.093,64.559,68.517,78.627,85.737,69.461,73.845,76.142,80.322,91.264,91.407,85.783,85.890,60.659,62.154,50.644,50.608,14.010,20.773,38.373,44.552,15.841,14.572,31.045,18.397,52.019,41.834,37.964,26.431,34.791,23.797,18.930,14.390,-0.161,-0.240,-0.223,-0.132,-0.217,-0.187,-0.064,257.622,268.553,3.680,9.074,29.320,35.537,11.611,29.478,46.704,317.203,301.938,39.881,42.263,172.079,156.827,285.524,10.400,13.900,31.300,38.300,13.400,29.800,48.400,
2021/04/05 15:47:31,3016.178,0.000,0.364,0.000,5.066,6.755,306.245,99.512,98.474,248.632,247.972,186.757,197.730,158.911,147.671,147.721,36.556,52.253,56.024,47.836,51.143,55.179,54.704,50.118,48.604,50.782,67.259,73.115,64.559,68.539,78.562,85.737,69.461,73.845,76.142,80.322,91.264,91.370,85.848,85.852,60.659,62.176,50.644,50.570,16.103,20.681,39.819,45.098,16.479,14.481,31.136,18.397,51.655,41.560,37.873,26.431,34.882,23.797,19.021,14.390,-0.160,-0.251,-0.233,-0.140,-0.241,-0.211,-0.064,257.603,268.494,4.177,13.525,31.139,38.585,11.493,29.100,47.186,281.041,293.532,42.657,47.836,169.472,156.078,285.362,12.100,21.100,32.700,41.100,12.600,29.600,49.000,
2021/04/05 15:47:32,3016.223,0.000,0.364,0.000,5.066,6.755,306.245,99.821,98.474,248.653,247.972,186.779,197.730,158.933,147.671,147.721,36.556,52.229,56.024,47.836,51.143,55.149,54.726,50.089,48.573,50.782,67.235,73.039,64.535,68.539,78.562,85.708,69.461,73.892,76.142,80.294,91.241,91.429,85.825,85.852,60.569,62.115,50.620,50.630,15.011,19.862,38.373,45.645,16.023,14.299,31.318,18.397,51.746,41.743,37.782,26.522,34.791,23.797,18.930,14.299,-0.158,-0.239,-0.232,-0.134,-0.209,-0.198,-0.064,257.635,268.548,4.177,13.525,31.139,38.585,11.493,29.100,47.186,281.041,293.532,42.657,47.836,169.472,156.078,285.362,12.100,21.100,32.700,41.100,12.600,29.600,49.000,
2021/04/05 15:47:33,3016.223,0.000,0.364,0.000,5.066,6.755,306.245,99.821,98.474,248.653,247.972,186.779,197.730,158.933,147.671,147.721,36.556,52.229,56.024,47.836,51.143,55.149,54.726,50.089,48.573,50.782,67.235,73.039,64.535,68.539,78.562,85.708,69.461,73.892,76.142,80.294,91.241,91.429,85.825,85.852,60.569,62.115,50.620,50.630,15.011,19.862,38.373,45.645,16.023,14.299,31.318,18.397,51.746,41.743,37.782,26.522,34.791,23.797,18.930,14.299,-0.158,-0.239,-0.232,-0.134,-0.209,-0.198,-0.064,257.635,268.548,4.177,13.525,31.139,38.585,11.493,29.100,47.186,281.041,293.532,42.657,47.836,169.472,156.078,285.362,12.100,21.100,32.700,41.100,12.600,29.600,49.000,
2021/04/05 15:47:34,3016.387,0.000,0.364,0.000,5.066,6.755,306.245,99.796,98.474,248.632,248.207,187.009,197.982,158.911,147.671,147.721,36.556,52.229,56.024,47.836,51.119,55.149,54.704,50.089,48.573,50.843,67.235,73.115,64.535,68.539,78.539,85.708,69.437,73.816,76.118,80.294,91.241,91.429,85.825,85.852,60.569,62.176,50.620,50.630,15.739,23.141,39.433,46.009,16.661,14.390,31.591,18.579,51.746,41.651,37.873,26.431,34.791,23.797,18.839,14.299,-0.162,-0.235,-0.228,-0.147,-0.228,-0.201,-0.064,257.583,268.548,4.177,13.525,31.139,38.585,11.493,29.100,47.186,281.041,293.532,42.657,47.836,169.472,156.078,285.362,12.100,21.100,32.700,41.100,12.600,29.600,49.000,
2021/04/05 15:47:35,3016.297,0.000,0.364,0.000,5.066,6.755,306.245,100.071,98.783,248.632,248.462,187.009,198.004,159.163,147.693,147.721,36.650,52.229,56.024,47.836,51.143,55.179,54.726,50.118,48.604,50.843,67.301,73.039,64.535,68.539,78.627,85.737,69.461,73.921,76.142,80.322,91.241,91.429,85.825,85.911,60.569,62.115,50.620,50.630,15.102,21.501,38.469,44.005,15.750,14.481,31.136,18.579,51.928,41.743,37.964,26.613,34.791,23.797,19.021,14.390,-0.152,-0.251,-0.233,-0.134,-0.230,-0.197,-0.064,257.596,268.489,4.177,13.525,31.139,38.585,11.493,29.100,47.186,281.041,293.532,42.657,47.836,169.472,156.078,285.362,12.100,21.100,32.700,41.100,12.600,29.600,49.000,
2021/04/05 15:47:36,3016.450,0.000,0.364,0.000,5.029,6.755,306.245,100.322,98.758,248.867,248.442,187.009,197.982,159.163,147.671,147.721,36.556,52.229,56.085,47.836,51.119,55.149,54.780,50.089,48.573,50.843,67.301,73.115,64.535,68.600,78.604,85.782,69.437,73.816,76.118,80.294,91.241,91.429,85.760,85.911,60.569,62.176,50.620,50.691,16.467,21.319,39.047,44.552,15.841,14.663,31.136,18.944,51.837,41.743,37.873,26.431,34.791,23.705,19.112,14.390,-0.159,-0.221,-0.226,-0.130,-0.214,-0.173,-0.064,257.617,268.611,2.195,9.621,28.862,39.164,14.188,29.852,46.502,300.069,313.315,46.685,41.791,170.671,155.667,285.082,10.900,15.200,31.600,41.000,15.600,30.300,48.300,
2021/04/05 15:47:37,3016.518,0.000,0.364,0.000,5.066,6.755,306.472,100.344,99.042,248.653,248.442,187.282,197.982,159.185,147.671,147.972,36.625,52.229,56.085,47.836,51.119,55.179,54.802,50.179,48.604,50.843,67.235,73.115,64.535,68.600,78.604,85.811,69.437,73.921,76.118,80.322,91.241,91.429,85.825,85.911,60.569,62.176,50.620,50.630,17.194,24.781,38.565,45.463,15.841,15.118,31.227,18.944,52.110,41.743,37.873,26.613,34.791,23.797,18.930,14.299,-0.161,-0.235,-0.227,-0.143,-0.227,-0.196,-0.064,257.570,268.489,2.195,9.621,28.862,39.164,14.188,29.852,46.502,300.069,313.315,46.685,41.791,170.671,155.667,285.082,10.900,15.200,31.600,41.000,15.600,30.300,48.300,
2021/04/05 15:47:38,3016.506,0.000,0.364,0.000,5.066,6.755,306.265,100.574,99.042,248.867,248.442,187.260,197.982,159.163,147.922,147.743,36.625,52.295,56.085,47.836,51.143,55.254,54.802,50.179,48.604,50.843,67.235,73.115,64.535,68.539,78.627,85.811,69.461,73.921,76.142,80.322,91.241,91.429,85.825,85.911,60.569,62.176,50.620,50.630,15.648,21.501,38.951,42.821,16.843,14.936,31.409,18.397,51.655,41.743,38.055,26.887,34.699,23.797,18.748,14.299,-0.165,-0.252,-0.233,-0.129,-0.240,-0.208,-0.064,257.642,268.558,2.195,9.621,28.862,39.164,14.188,29.852,46.502,300.069,313.315,46.685,41.791,170.671,155.667,285.082,10.900,15.200,31.600,41.000,15.600,30.300,48.300,
2021/04/05 15:47:39,3016.506,0.000,0.364,0.000,5.066,6.755,306.265,100.574,99.042,248.867,248.442,187.260,197.982,159.163,147.922,147.743,36.625,52.295,56.085,47.836,51.143,55.254,54.802,50.179,48.604,50.843,67.235,73.115,64.535,68.539,78.627,85.811,69.461,73.921,76.142,80.322,91.241,91.429,85.825,85.911,60.569,62.176,50.620,50.630,15.648,21.501,38.951,42.821,16.843,14.936,31.409,18.397,51.655,41.743,38.055,26.887,34.699,23.797,18.748,14.299,-0.165,-0.252,-0.233,-0.129,-0.240,-0.208,-0.064,257.642,268.558,2.195,9.621,28.862,39.164,14.188,29.852,46.502,300.069,313.315,46.685,41.791,170.671,155.667,285.082,10.900,15.200,31.600,41.000,15.600,30.300,48.300,
2021/04/05 15:47:40,3016.563,0.000,0.364,0.000,5.066,6.755,306.472,100.847,99.326,249.123,248.677,187.282,198.233,159.185,147.922,147.721,36.625,52.295,56.085,47.836,51.210,55.225,54.704,50.149,48.653,50.843,67.301,73.115,64.535,68.539,78.627,85.782,69.461,73.816,76.142,80.294,91.241,91.429,85.825,85.911,60.635,62.115,50.620,50.630,13.464,21.684,37.698,44.461,15.477,14.299,31.318,18.397,51.746,41.925,37.873,26.613,34.791,23.797,19.112,14.390,-0.161,-0.257,-0.244,-0.142,-0.241,-0.211,-0.064,257.648,268.494,2.195,9.621,28.862,39.164,14.188,29.852,46.502,300.069,313.315,46.685,41.791,170.671,155.667,285.082,10.900,15.200,31.600,41.000,15.600,30.300,48.300,
2021/04/05 15:47:41,3016.705,0.000,0.182,0.000,5.029,6.729,306.452,101.077,99.610,249.102,248.677,187.260,198.233,159.163,147.922,147.699,36.556,52.295,56.085,47.836,51.186,55.225,54.802,50.149,48.653,50.918,67.301,73.115,64.535,68.600,78.668,85.841,69.437,73.892,76.118,80.368,91.241,91.488,85.889,85.985,60.635,62.176,50.620,50.691,15.102,22.230,37.601,45.918,15.750,14.299,31.682,18.670,51.928,41.651,38.055,26.613,34.791,23.705,19.021,14.299,-0.165,-0.233,-0.228,-0.141,-0.220,-0.178,-0.064,257.724,268.494,2.195,9.621,28.862,39.164,14.188,29.852,46.502,300.069,313.315,46.685,41.791,170.671,155.667,285.082,10.900,15.200,31.600,41.000,15.600,30.300,48.300,
2021/04/05 15:47:42,3016.846,0.000,0.364,0.000,5.066,6.755,306.472,101.077,99.919,249.337,248.698,187.511,198.255,159.163,147.944,147.721,36.650,52.320,56.146,47.836,51.210,55.179,54.841,50.179,48.683,50.918,67.325,73.176,64.559,68.600,78.692,85.811,69.461,73.921,76.142,80.396,91.329,91.488,85.913,85.985,60.593,62.252,50.644,50.691,17.649,23.233,39.530,45.827,16.114,15.301,31.591,18.670,51.746,41.834,37.964,26.613,34.791,23.705,19.021,14.299,-0.158,-0.243,-0.231,-0.140,-0.228,-0.207,-0.064,257.727,268.548,1.530,3.561,31.976,36.933,12.078,28.986,46.634,11.310,308.157,40.815,43.025,165.619,154.673,285.675,5.500,10.200,33.500,38.700,13.600,29.300,48.500,
2021/04/05 15:47:43,3017.045,0.000,0.364,0.000,5.066,6.755,306.472,101.328,99.894,249.337,248.912,187.511,198.485,159.163,147.922,147.721,36.625,52.295,56.146,47.836,51.210,55.254,54.802,50.239,48.683,50.918,67.301,73.115,64.535,68.600,78.692,85.811,69.461,73.921,76.142,80.396,91.306,91.488,85.889,85.985,60.569,62.252,50.620,50.691,14.920,20.773,38.951,44.461,15.932,14.572,31.500,18.579,51.746,41.743,38.055,26.613,34.699,23.705,18.930,14.390,-0.156,-0.215,-0.218,-0.127,-0.209,-0.166,-0.064,257.740,268.489,1.530,3.561,31.976,36.933,12.078,28.986,46.634,11.310,308.157,40.815,43.025,165.619,154.673,285.675,5.500,10.200,33.500,38.700,13.600,29.300,48.500,
2021/04/05 15:47:44,3016.988,0.000,0.364,0.000,5.066,6.755,306.472,101.328,100.158,249.337,249.148,187.511,198.485,159.414,147.922,147.721,36.556,52.362,56.085,47.811,51.210,55.149,54.780,50.149,48.653,50.843,67.301,73.039,64.535,68.539,78.692,85.782,69.461,73.892,76.142,80.368,91.306,91.429,85.825,85.911,60.635,62.176,50.620,50.630,15.648,22.321,37.216,45.007,16.661,14.572,32.138,18.852,51.746,41.651,37.964,26.613,34.699,23.705,19.021,14.299,-0.168,-0.246,-0.238,-0.151,-0.234,-0.211,-0.064,257.753,268.489,1.530,3.561,31.976,36.933,12.078,28.986,46.634,11.310,308.157,40.815,43.025,165.619,154.673,285.675,5.500,10.200,33.500,38.700,13.600,29.300,48.500,
2021/04/05 15:47:45,3016.988,0.000,0.364,0.000,5.066,6.755,306.472,101.328,100.158,249.337,249.148,187.511,198.485,159.414,147.922,147.721,36.556,52.362,56.085,47.811,51.210,55.149,54.780,50.149,48.653,50.843,67.301,73.039,64.535,68.539,78.692,85.782,69.461,73.892,76.142,80.368,91.306,91.429,85.825,85.911,60.635,62.176,50.620,50.630,15.648,22.321,37.216,45.007,16.661,14.572,32.138,18.852,51.746,41.651,37.964,26.613,34.699,23.705,19.021,14.299,-0.168,-0.246,-0.238,-0.151,-0.234,-0.211,-0.064,257.753,268.489,1.530,3.561,31.976,36.933,12.078,28.986,46.634,11.310,308.157,40.815,43.025,165.619,154.673,285.675,5.500,10.200,33.500,38.700,13.600,29.300,48.500,
2021/04/05 15:47:46,3016.954,0.000,0.364,0.000,5.066,6.729,306.472,101.580,100.410,249.572,249.148,187.511,198.485,159.163,147.922,147.721,36.625,52.362,56.063,47.836,51.210,55.254,54.802,50.179,48.683,50.820,67.301,73.017,64.535,68.517,78.692,85.811,69.527,73.921,76.142,80.322,91.306,91.407,85.889,85.890,60.569,62.093,50.620,50.608,14.738,21.593,38.951,45.827,15.659,14.936,31.227,18.761,51.837,41.925,38.055,26.795,34.791,23.705,18.930,14.299,-0.155,-0.228,-0.222,-0.121,-0.222,-0.197,-0.064,257.792,268.489,1.530,3.561,31.976,36.933,12.078,28.986,46.634,11.310,308.157,40.815,43.025,165.619,154.673,285.675,5.500,10.200,33.500,38.700,13.600,29.300,48.500,
2021/04/05 15:47:47,3017.113,0.000,0.364,0.000,5.066,6.755,306.472,101.831,100.661,249.572,249.383,187.511,198.736,159.414,148.174,147.721,36.625,52.362,56.146,47.836,51.210,55.225,54.802,50.149,48.653,50.843,67.301,73.115,64.535,68.539,78.692,85.841,69.527,73.892,76.142,80.368,91.306,91.488,85.889,85.911,60.635,62.176,50.620,50.691,16.376,21.228,38.565,44.552,14.931,14.663,31.682,18.670,51.655,41.925,37.964,26.887,34.699,23.705,18.748,14.299,-0.153,-0.230,-0.219,-0.135,-0.223,-0.190,-0.064,257.784,268.543,1.530,3.561,31.976,36.933,12.078,28.986,46.634,11.310,308.157,40.815,43.025,165.619,154.673,285.675,5.500,10.200,33.500,38.700,13.600,29.300,48.500,
2021/04/05 15:47:48,3016.920,0.000,0.364,0.000,5.029,6.729,306.472,101.853,100.661,249.592,249.148,187.785,198.736,159.436,147.922,147.721,36.556,52.362,56.146,47.836,51.210,55.225,54.780,50.149,48.716,50.918,67.301,73.115,64.535,68.539,78.692,85.841,69.527,73.892,76.207,80.368,91.241,91.488,85.825,85.985,60.569,62.176,50.620,50.691,14.374,21.866,37.505,45.007,15.568,14.299,31.591,18.579,51.473,41.834,37.964,26.887,34.699,23.705,18.839,14.299,-0.164,-0.240,-0.229,-0.141,-0.225,-0.190,-0.064,257.831,268.548,4.610,7.992,30.124,36.993,12.888,30.158,47.063,294.341,328.299,45.538,46.424,173.316,155.305,285.277,11.600,17.300,31.900,39.200,13.800,30.600,48.900,
2021/04/05 15:47:49,3016.926,0.000,0.364,0.000,5.066,6.729,306.700,101.831,100.913,249.807,249.383,187.763,198.736,159.414,148.174,147.721,36.625,52.362,56.146,47.836,51.210,55.225,54.780,50.210,48.716,50.918,67.301,73.115,64.535,68.600,78.692,85.841,69.461,73.892,76.142,80.368,91.241,91.488,85.889,85.985,60.635,62.176,50.620,50.691,15.921,21.775,38.469,44.825,15.022,14.208,31.318,18.488,51.837,42.016,38.055,26.978,34.699,23.705,18.657,14.299,-0.153,-0.246,-0.229,-0.133,-0.229,-0.194,-0.064,257.857,268.489,4.610,7.992,30.124,36.993,12.888,30.158,47.063,294.341,328.299,45.538,46.424,173.316,155.305,285.277,11.600,17.300,31.900,39.200,13.800,30.600,48.900,
2021/04/05 15:47:50,3017.067,0.000,0.364,0.000,5.066,6.729,306.700,102.082,100.913,249.807,249.383,187.763,198.736,159.414,148.174,147.721,36.625,52.428,56.146,47.836,51.186,55.225,54.726,50.149,48.653,50.918,67.235,73.115,64.535,68.539,78.668,85.841,69.503,73.816,76.183,80.294,91.306,91.488,85.889,85.985,60.569,62.176,50.686,50.691,14.647,20.773,38.662,43.914,16.661,14.572,31.773,18.488,51.837,42.016,38.055,26.887,34.882,23.705,19.021,14.299,-0.159,-0.221,-0.223,-0.127,-0.214,-0.178,-0.064,257.823,268.484,4.610,7.992,30.124,36.993,12.888,30.158,47.063,294.341,328.299,45.538,46.424,173.316,155.305,285.277,11.600,17.300,31.900,39.200,13.800,30.600,48.900,
2021/04/05 15:47:51,3016.909,0.000,0.364,0.000,5.066,6.755,306.472,102.104,100.913,249.827,249.618,187.785,198.736,159.687,148.174,147.721,36.556,52.386,56.123,47.836,51.210,55.225,54.726,50.210,48.716,50.820,67.325,73.093,64.559,68.578,78.692,85.841,69.461,73.892,76.207,80.368,91.329,91.467,85.913,85.964,60.593,62.154,50.644,50.669,16.648,20.408,38.373,45.098,15.204,13.752,31.591,18.397,51.928,41.925,38.055,26.887,34.608,23.614,18.657,14.208,-0.154,-0.233,-0.220,-0.137,-0.217,-0.188,-0.064,257.823,268.489,4.610,7.992,30.124,36.993,12.888,30.158,47.063,294.341,328.299,45.538,46.424,173.316,155.305,285.277,11.600,17.300,31.900,39.200,13.800,30.600,48.900,
2021/04/05 15:47:52,3016.909,0.000,0.364,0.000,5.066,6.755,306.472,102.104,100.913,249.827,249.618,187.785,198.736,159.687,148.174,147.721,36.556,52.386,56.123,47.836,51.210,55.225,54.726,50.210,48.716,50.820,67.325,73.093,64.559,68.578,78.692,85.841,69.461,73.892,76.207,80.368,91.329,91.467,85.913,85.964,60.593,62.154,50.644,50.669,16.648,20.408,38.373,45.098,15.204,13.752,31.591,18.397,51.928,41.925,38.055,26.887,34.608,23.614,18.657,14.208,-0.154,-0.233,-0.220,-0.137,-0.217,-0.188,-0.064,257.823,268.489,4.610,7.992,30.124,36.993,12.888,30.158,47.063,294.341,328.299,45.538,46.424,173.316,155.305,285.277,11.600,17.300,31.900,39.200,13.800,30.600,48.900,
2021/04/05 15:47:53,3016.812,0.000,0.364,0.000,5.029,6.755,306.700,102.334,101.416,250.042,249.853,188.014,198.988,159.666,148.174,147.721,36.556,52.452,56.146,47.836,51.210,55.225,54.780,50.210,48.779,50.918,67.325,73.115,64.559,68.600,78.757,85.841,69.527,73.892,76.207,80.368,91.394,91.488,85.978,86.044,60.593,62.176,50.710,50.691,13.191,18.859,38.180,45.007,15.022,14.026,31.409,18.397,51.655,41.834,37.964,26.887,34.699,23.705,18.930,14.299,-0.160,-0.231,-0.226,-0.144,-0.226,-0.197,-0.064,257.726,268.553,1.612,6.332,31.026,39.667,11.715,29.506,46.897,330.255,291.297,41.603,40.194,166.676,156.215,285.459,11.400,12.000,32.900,40.800,13.300,29.900,48.700,
2021/04/05 15:47:54,3016.812,0.000,0.364,0.000,5.029,6.755,306.700,102.334,101.416,250.042,249.853,188.014,198.988,159.666,148.174,147.721,36.556,52.452,56.146,47.836,51.210,55.225,54.780,50.210,48.779,50.918,67.325,73.115,64.559,68.600,78.757,85.841,69.527,73.892,76.207,80.368,91.394,91.488,85.978,86.044,60.593,62.176,50.710,50.691,13.191,18.859,38.180,45.007,15.022,14.026,31.409,18.397,51.655,41.834,37.964,26.887,34.699,23.705,18.930,14.299,-0.160,-0.231,-0.226,-0.144,-0.226,-0.197,-0.064,257.726,268.553,1.612,6.332,31.026,39.667,11.715,29.506,46.897,330.255,291.297,41.603,40.194,166.676,156.215,285.459,11.400,12.000,32.900,40.800,13.300,29.900,48.700,
2021/04/05 15:47:55,3016.631,0.000,0.364,0.000,5.066,6.755,306.700,102.585,101.668,250.042,249.853,188.014,198.988,159.666,148.174,147.721,36.556,52.519,56.282,47.811,51.210,55.254,54.802,50.239,48.810,50.979,67.325,73.176,64.559,68.600,78.757,85.870,69.527,73.921,76.207,80.456,91.394,91.562,85.978,86.044,60.593,62.252,50.644,50.767,15.102,18.859,40.012,43.641,15.568,14.117,31.227,18.306,51.928,42.016,38.146,26.978,34.608,23.705,18.566,14.208,-0.165,-0.235,-0.227,-0.142,-0.222,-0.189,-0.064,257.739,268.499,1.836,7.034,28.781,36.623,12.526,30.308,47.063,29.358,255.174,44.296,41.569,176.338,156.057,285.277,10.300,14.000,30.400,38.500,13.800,30.600,48.900,
2021/04/05 15:47:56,3016.506,0.000,0.364,0.000,5.066,6.755,306.700,102.837,101.668,250.042,249.853,188.014,198.988,159.666,148.426,147.721,36.625,52.452,56.146,47.836,51.210,55.254,54.704,50.239,48.810,50.918,67.325,73.039,64.626,68.539,78.757,85.870,69.461,73.921,76.142,80.456,91.329,91.488,85.978,85.985,60.659,62.115,50.710,50.691,15.011,21.410,38.758,45.554,15.932,14.299,31.500,18.488,51.837,42.107,38.055,27.069,34.517,23.705,18.384,14.208,-0.164,-0.265,-0.241,-0.147,-0.242,-0.221,-0.064,257.680,268.494,1.836,7.034,28.781,36.623,12.526,30.308,47.063,29.358,255.174,44.296,41.569,176.338,156.057,285.277,10.300,14.000,30.400,38.500,13.800,30.600,48.900,
2021/04/05 15:47:57,3016.614,0.000,0.364,0.000,5.066,6.729,306.700,102.837,101.668,250.277,250.088,188.014,198.988,159.666,148.426,147.721,36.625,52.519,56.199,47.836,51.210,55.225,54.780,50.210,48.779,50.896,67.325,73.093,64.626,68.578,78.821,85.841,69.527,73.892,76.207,80.427,91.329,91.467,85.978,85.964,60.659,62.154,50.710,50.669,15.921,21.137,39.626,46.738,15.750,14.754,31.773,18.670,51.655,41.925,38.146,27.069,34.517,23.614,18.475,14.208,-0.158,-0.223,-0.226,-0.123,-0.214,-0.170,-0.064,257.648,268.489,1.836,7.034,28.781,36.623,12.526,30.308,47.063,29.358,255.174,44.296,41.569,176.338,156.057,285.277,10.300,14.000,30.400,38.500,13.800,30.600,48.900,
2021/04/05 15:47:58,3016.614,0.000,0.364,0.000,5.066,6.729,306.700,102.837,101.668,250.277,250.088,188.014,198.988,159.666,148.426,147.721,36.625,52.519,56.199,47.836,51.210,55.225,54.780,50.210,48.779,50.896,67.325,73.093,64.626,68.578,78.821,85.841,69.527,73.892,76.207,80.427,91.329,91.467,85.978,85.964,60.659,62.154,50.710,50.669,15.921,21.137,39.626,46.738,15.750,14.754,31.773,18.670,51.655,41.925,38.146,27.069,34.517,23.614,18.475,14.208,-0.158,-0.223,-0.226,-0.123,-0.214,-0.170,-0.064,257.648,268.489,1.836,7.034,28.781,36.623,12.526,30.308,47.063,29.358,255.174,44.296,41.569,176.338,156.057,285.277,10.300,14.000,30.400,38.500,13.800,30.600,48.900,
2021/04/05 15:47:59,3016.438,0.000,0.364,0.000,5.066,6.755,306.700,103.340,102.171,250.277,250.088,188.265,199.240,159.917,148.174,147.469,36.556,52.495,56.199,47.836,51.186,55.149,54.780,50.210,48.779,50.896,67.301,73.093,64.535,68.517,78.798,85.782,69.503,73.816,76.118,80.427,91.370,91.467,85.954,85.964,60.635,62.093,50.620,50.669,16.012,20.864,38.855,45.372,15.477,14.117,31.591,18.488,51.746,41.925,38.237,27.160,34.517,23.614,18.475,14.117,-0.158,-0.230,-0.227,-0.119,-0.226,-0.191,-0.064,257.641,268.494,1.836,7.034,28.781,36.623,12.526,30.308,47.063,29.358,255.174,44.296,41.569,176.338,156.057,285.277,10.300,14.000,30.400,38.500,13.800,30.600,48.900,
2021/04/05 15:48:00,3016.461,0.000,0.364,0.000,5.066,6.729,306.907,103.340,102.423,250.512,250.323,188.265,199.240,159.666,148.174,147.699,36.625,52.495,56.282,47.836,51.210,55.254,54.780,50.315,48.889,50.979,67.301,73.176,64.535,68.661,78.821,85.870,69.527,73.921,76.207,80.529,91.370,91.562,85.954,86.044,60.635,62.176,50.686,50.767,14.920,21.410,37.987,45.918,15.750,14.390,31.591,18.852,51.837,42.107,38.055,27.160,34.426,23.614,18.384,14.208,-0.158,-0.252,-0.241,-0.139,-0.236,-0.205,-0.064,257.674,268.499,1.836,7.034,28.781,36.623,12.526,30.308,47.063,29.358,255.174,44.296,41.569,176.338,156.057,285.277,10.300,14.000,30.400,38.500,13.800,30.600,48.900,
2021/04/05 15:48:01,3016.523,0.000,0.364,0.000,5.066,6.755,306.700,103.340,102.445,250.512,250.344,188.265,199.261,159.666,148.447,147.721,36.581,52.519,56.260,47.836,51.210,55.225,54.780,50.286,48.779,50.896,67.325,73.093,64.626,68.578,78.821,85.841,69.527,73.892,76.207,80.427,91.394,91.541,85.978,86.023,60.659,62.154,50.710,50.745,15.284,20.408,39.047,45.736,15.568,14.117,31.500,18.579,51.564,41.925,37.873,26.887,34.426,23.614,18.202,14.208,-0.158,-0.223,-0.220,-0.135,-0.221,-0.189,-0.064,257.648,268.489,1.030,6.185,31.966,38.907,11.937,29.753,46.346,330.945,304.461,41.068,43.334,164.450,155.158,285.776,8.800,11.600,33.800,40.600,13.000,30.100,48.200,
2021/04/05 15:48:02,3016.535,0.000,0.364,0.000,5.066,6.755,306.927,103.591,102.423,250.512,250.323,188.265,199.240,159.917,148.426,147.721,36.556,52.495,56.199,47.836,51.210,55.225,54.780,50.210,48.779,50.896,67.235,73.093,64.535,68.517,78.821,85.782,69.527,73.892,76.207,80.427,91.370,91.467,85.954,85.964,60.635,62.093,50.686,50.669,16.558,24.417,39.047,45.554,15.841,16.120,31.500,18.852,51.655,42.198,38.055,27.251,34.517,23.705,18.475,14.208,-0.161,-0.228,-0.224,-0.135,-0.217,-0.173,-0.064,257.674,268.489,1.030,6.185,31.966,38.907,11.937,29.753,46.346,330.945,304.461,41.068,43.334,164.450,155.158,285.776,8.800,11.600,33.800,40.600,13.000,30.100,48.200,
2021/04/05 15:48:03,3016.518,0.000,0.364,0.000,5.066,6.729,306.927,103.843,102.423,250.512,250.323,188.265,199.240,159.917,148.426,147.721,36.556,52.585,56.199,47.836,51.186,55.254,54.802,50.239,48.810,50.896,67.325,73.017,64.559,68.517,78.798,85.811,69.503,73.921,76.183,80.456,91.394,91.467,85.978,85.964,60.659,62.093,50.710,50.669,20.469,28.972,40.783,46.829,17.025,16.576,31.865,19.490,51.564,41.925,37.964,27.069,34.517,23.614,18.384,14.117,-0.161,-0.250,-0.235,-0.142,-0.232,-0.217,-0.064,257.700,268.494,1.030,6.185,31.966,38.907,11.937,29.753,46.346,330.945,304.461,41.068,43.334,164.450,155.158,285.776,8.800,11.600,33.800,40.600,13.000,30.100,48.200,
2021/04/05 15:48:04,3016.518,0.000,0.364,0.000,5.066,6.729,306.927,103.843,102.423,250.512,250.323,188.265,199.240,159.917,148.426,147.721,36.556,52.585,56.199,47.836,51.186,55.254,54.802,50.239,48.810,50.896,67.325,73.017,64.559,68.517,78.798,85.811,69.503,73.921,76.183,80.456,91.394,91.467,85.978,85.964,60.659,62.093,50.710,50.669,20.469,28.972,40.783,46.829,17.025,16.576,31.865,19.490,51.564,41.925,37.964,27.069,34.517,23.614,18.384,14.117,-0.161,-0.250,-0.235,-0.142,-0.232,-0.217,-0.064,257.700,268.494,1.030,6.185,31.966,38.907,11.937,29.753,46.346,330.945,304.461,41.068,43.334,164.450,155.158,285.776,8.800,11.600,33.800,40.600,13.000,30.100,48.200,
2021/04/05 15:48:05,3016.529,0.000,0.364,0.000,5.066,6.755,306.700,103.843,102.696,250.747,250.344,188.517,199.261,159.917,148.447,147.469,36.650,52.561,56.199,47.836,51.210,55.225,54.780,50.286,48.779,50.896,67.301,73.017,64.535,68.517,78.821,85.782,69.527,73.816,76.207,80.427,91.306,91.467,85.954,85.964,60.569,62.093,50.686,50.669,17.558,23.779,40.783,45.463,16.296,14.936,31.956,18.761,51.746,42.016,38.146,27.160,34.517,23.614,18.566,14.208,-0.163,-0.233,-0.233,-0.129,-0.217,-0.182,-0.064,257.674,268.489,1.030,6.185,31.966,38.907,11.937,29.753,46.346,330.945,304.461,41.068,43.334,164.450,155.158,285.776,8.800,11.600,33.800,40.600,13.000,30.100,48.200,
