Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:48:06,3016.535,0.000,0.364,0.000,5.066,6.755,306.927,104.346,102.948,250.747,250.579,188.517,199.513,159.917,148.447,147.469,36.581,52.561,56.282,47.836,51.186,55.225,54.780,50.286,48.858,50.979,67.301,73.115,64.535,68.600,78.863,85.841,69.569,73.892,76.183,80.427,91.306,91.562,85.954,86.044,60.569,62.115,50.686,50.691,19.378,29.155,39.722,45.281,15.750,16.302,31.865,19.126,51.837,42.016,38.420,27.160,34.517,23.614,18.748,14.208,-0.171,-0.242,-0.239,-0.134,-0.232,-0.206,-0.064,257.674,268.489,3.384,12.426,30.076,37.055,12.022,29.446,46.950,55.840,273.691,42.709,41.390,168.971,155.524,285.694,7.900,19.400,32.000,39.000,13.300,29.900,48.700,
2021/04/05 15:48:07,3016.535,0.000,0.364,0.000,5.066,6.755,306.927,104.346,102.926,250.747,250.794,188.517,199.491,159.917,148.426,147.721,36.556,52.585,56.282,47.836,51.210,55.254,54.841,50.315,48.889,50.979,67.325,73.115,64.559,68.600,78.886,85.870,69.527,73.921,76.207,80.456,91.394,91.562,85.978,86.118,60.593,62.176,50.644,50.691,15.648,23.141,38.855,46.192,15.568,14.663,31.682,18.761,51.473,41.925,38.146,26.978,34.517,23.614,18.566,14.208,-0.155,-0.244,-0.235,-0.139,-0.226,-0.200,-0.064,257.700,268.489,3.384,12.426,30.076,37.055,12.022,29.446,46.950,55.840,273.691,42.709,41.390,168.971,155.524,285.694,7.900,19.400,32.000,39.000,13.300,29.900,48.700,
2021/04/05 15:48:08,3016.631,0.000,0.364,0.000,5.066,6.729,306.927,104.597,103.178,250.981,250.794,188.517,199.491,159.917,148.426,147.469,36.625,52.561,56.282,47.836,51.186,55.225,54.802,50.210,48.779,50.979,67.301,73.115,64.535,68.600,78.798,85.841,69.503,73.892,76.183,80.427,91.306,91.562,85.954,86.044,60.569,62.176,50.686,50.691,13.737,19.862,38.180,45.190,15.932,14.299,31.956,18.488,51.837,41.834,38.237,26.978,34.517,23.705,18.566,14.208,-0.156,-0.224,-0.220,-0.132,-0.220,-0.183,-0.064,257.706,268.494,3.384,12.426,30.076,37.055,12.022,29.446,46.950,55.840,273.691,42.709,41.390,168.971,155.524,285.694,7.900,19.400,32.000,39.000,13.300,29.900,48.700,
2021/04/05 15:48:09,3016.416,0.000,0.364,0.000,5.066,6.729,306.927,104.619,103.430,251.002,250.794,188.539,199.491,159.939,148.426,147.721,36.556,52.561,56.282,47.905,51.186,55.149,54.780,50.286,48.779,50.918,67.301,73.115,64.535,68.600,78.863,85.782,69.503,73.892,76.183,80.427,91.370,91.488,85.954,86.044,60.569,62.115,50.620,50.691,16.467,22.504,39.433,44.370,15.204,14.481,31.773,18.670,51.837,41.743,38.146,26.887,34.517,23.614,18.475,14.208,-0.176,-0.259,-0.241,-0.153,-0.228,-0.217,-0.064,257.622,268.489,3.384,12.426,30.076,37.055,12.022,29.446,46.950,55.840,273.691,42.709,41.390,168.971,155.524,285.694,7.900,19.400,32.000,39.000,13.300,29.900,48.700,
2021/04/05 15:48:10,3016.348,0.000,0.182,0.000,5.066,6.755,306.927,104.848,103.430,250.981,250.794,188.768,199.491,159.917,148.677,147.721,36.556,52.627,56.260,47.836,51.210,55.254,54.780,50.315,48.889,50.957,67.301,73.093,64.601,68.578,78.821,85.870,69.527,73.921,76.207,80.529,91.370,91.467,85.954,86.023,60.569,62.093,50.686,50.669,19.378,24.964,39.915,46.192,16.023,15.847,31.956,19.126,51.928,41.925,38.237,27.160,34.426,23.614,18.293,14.117,-0.148,-0.223,-0.220,-0.128,-0.218,-0.195,-0.064,257.640,268.484,3.384,12.426,30.076,37.055,12.022,29.446,46.950,55.840,273.691,42.709,41.390,168.971,155.524,285.694,7.900,19.400,32.000,39.000,13.300,29.900,48.700,
2021/04/05 15:48:11,3016.348,0.000,0.182,0.000,5.066,6.755,306.927,104.848,103.430,250.981,250.794,188.768,199.491,159.917,148.677,147.721,36.556,52.627,56.260,47.836,51.210,55.254,54.780,50.315,48.889,50.957,67.301,73.093,64.601,68.578,78.821,85.870,69.527,73.921,76.207,80.529,91.370,91.467,85.954,86.023,60.569,62.093,50.686,50.669,19.378,24.964,39.915,46.192,16.023,15.847,31.956,19.126,51.928,41.925,38.237,27.160,34.426,23.614,18.293,14.117,-0.148,-0.223,-0.220,-0.128,-0.218,-0.195,-0.064,257.640,268.484,3.384,12.426,30.076,37.055,12.022,29.446,46.950,55.840,273.691,42.709,41.390,168.971,155.524,285.694,7.900,19.400,32.000,39.000,13.300,29.900,48.700,
2021/04/05 15:48:12,3016.314,0.000,0.364,0.000,5.066,6.729,306.927,104.848,103.681,250.981,251.029,188.768,199.743,159.917,148.677,147.469,36.556,52.652,56.199,47.811,51.186,55.149,54.780,50.286,48.779,50.896,67.325,73.017,64.559,68.517,78.863,85.782,69.503,73.816,76.183,80.427,91.329,91.467,85.978,86.023,60.593,62.033,50.710,50.669,16.285,24.964,39.626,46.009,15.841,15.118,31.865,18.944,51.746,41.925,38.146,26.887,34.517,23.614,18.384,14.208,-0.162,-0.244,-0.240,-0.143,-0.219,-0.198,-0.064,257.622,268.489,2.766,11.225,33.984,35.925,10.526,30.109,46.379,282.529,297.022,39.028,44.098,165.700,155.052,284.995,15.500,22.700,36.000,38.200,12.900,30.500,48.200,
2021/04/05 15:48:13,3016.234,0.000,0.364,0.000,5.029,6.755,306.927,105.100,103.933,251.216,251.264,188.768,199.743,160.169,148.677,147.721,36.556,52.627,56.260,47.836,51.186,55.179,54.802,50.315,48.889,50.957,67.301,73.093,64.535,68.578,78.863,85.870,69.503,73.921,76.183,80.529,91.370,91.541,86.019,86.097,60.569,62.154,50.686,50.669,17.103,24.144,41.554,46.738,17.298,15.392,32.138,19.126,51.746,42.472,38.328,27.342,34.699,23.614,18.748,14.208,-0.164,-0.239,-0.230,-0.138,-0.225,-0.194,-0.064,257.588,268.489,2.766,11.225,33.984,35.925,10.526,30.109,46.379,282.529,297.022,39.028,44.098,165.700,155.052,284.995,15.500,22.700,36.000,38.200,12.900,30.500,48.200,
2021/04/05 15:48:14,3016.217,0.000,0.364,0.000,5.066,6.755,307.154,105.351,103.933,251.216,251.264,188.768,199.743,159.917,148.677,147.721,36.556,52.652,56.260,47.811,51.210,55.149,54.704,50.286,48.858,50.957,67.325,73.017,64.626,68.517,78.886,85.841,69.594,73.892,76.207,80.427,91.459,91.467,86.043,86.023,60.593,62.093,50.710,50.669,14.374,22.777,39.819,45.736,15.386,14.936,31.865,19.217,51.655,42.563,38.146,27.251,34.426,23.705,18.384,14.208,-0.153,-0.248,-0.229,-0.137,-0.231,-0.195,-0.064,257.570,268.489,2.766,11.225,33.984,35.925,10.526,30.109,46.379,282.529,297.022,39.028,44.098,165.700,155.052,284.995,15.500,22.700,36.000,38.200,12.900,30.500,48.200,
2021/04/05 15:48:15,3016.359,0.000,0.182,0.000,5.066,6.755,306.927,105.603,104.185,251.216,251.264,188.768,199.994,159.917,148.677,147.721,36.556,52.694,56.358,47.836,51.210,55.149,54.802,50.286,48.858,50.979,67.301,73.115,64.535,68.600,78.886,85.841,69.527,73.892,76.207,80.427,91.370,91.562,86.019,86.118,60.569,62.176,50.686,50.767,16.285,22.868,39.144,44.187,15.841,14.663,31.773,19.126,51.564,42.563,38.420,27.433,34.335,23.614,18.293,14.208,-0.156,-0.224,-0.224,-0.131,-0.220,-0.177,-0.064,257.537,268.440,2.766,11.225,33.984,35.925,10.526,30.109,46.379,282.529,297.022,39.028,44.098,165.700,155.052,284.995,15.500,22.700,36.000,38.200,12.900,30.500,48.200,
2021/04/05 15:48:16,3016.178,0.000,0.364,0.000,5.066,6.729,307.154,105.603,104.436,251.451,251.264,189.020,199.994,160.169,148.677,147.721,36.556,52.652,56.260,47.836,51.186,55.254,54.802,50.315,48.889,50.896,67.325,73.093,64.559,68.517,78.863,85.870,69.569,73.982,76.183,80.456,91.459,91.467,86.043,86.023,60.593,62.093,50.710,50.669,15.921,23.233,39.047,44.825,16.023,14.936,32.047,19.217,51.837,42.927,38.328,27.707,34.335,23.705,18.293,14.208,-0.153,-0.238,-0.222,-0.131,-0.226,-0.190,-0.064,257.523,268.499,2.766,11.225,33.984,35.925,10.526,30.109,46.379,282.529,297.022,39.028,44.098,165.700,155.052,284.995,15.500,22.700,36.000,38.200,12.900,30.500,48.200,
2021/04/05 15:48:17,3016.178,0.000,0.364,0.000,5.066,6.729,307.154,105.603,104.436,251.451,251.264,189.020,199.994,160.169,148.677,147.721,36.556,52.652,56.260,47.836,51.186,55.254,54.802,50.315,48.889,50.896,67.325,73.093,64.559,68.517,78.863,85.870,69.569,73.982,76.183,80.456,91.459,91.467,86.043,86.023,60.593,62.093,50.710,50.669,15.921,23.233,39.047,44.825,16.023,14.936,32.047,19.217,51.837,42.927,38.328,27.707,34.335,23.705,18.293,14.208,-0.153,-0.238,-0.222,-0.131,-0.226,-0.190,-0.064,257.523,268.499,2.766,11.225,33.984,35.925,10.526,30.109,46.379,282.529,297.022,39.028,44.098,165.700,155.052,284.995,15.500,22.700,36.000,38.200,12.900,30.500,48.200,
2021/04/05 15:48:18,3016.070,0.000,0.364,0.000,5.066,6.729,307.154,105.854,104.458,251.451,251.285,188.768,200.015,159.917,148.699,147.721,36.581,52.652,56.336,47.836,51.210,55.254,54.726,50.315,48.952,50.957,67.325,73.093,64.559,68.517,78.951,85.870,69.594,73.921,76.207,80.529,91.459,91.541,86.043,86.097,60.593,62.093,50.710,50.669,16.739,24.326,39.626,46.647,15.659,15.847,32.047,19.581,51.837,42.927,38.237,27.525,34.426,23.705,18.293,14.208,-0.151,-0.224,-0.221,-0.119,-0.226,-0.196,-0.064,257.549,268.435,2.766,11.225,33.984,35.925,10.526,30.109,46.379,282.529,297.022,39.028,44.098,165.700,155.052,284.995,15.500,22.700,36.000,38.200,12.900,30.500,48.200,
2021/04/05 15:48:19,3016.155,0.000,0.364,0.000,5.066,6.755,307.154,106.106,104.688,251.686,251.499,189.020,200.230,160.169,148.677,147.721,36.556,52.718,56.336,47.836,51.186,55.179,54.802,50.376,48.952,50.957,67.325,73.093,64.626,68.578,78.863,85.870,69.569,73.921,76.183,80.529,91.459,91.541,86.108,86.097,60.593,62.093,50.710,50.669,15.557,21.684,39.819,44.461,15.841,14.572,31.956,18.852,51.564,42.836,38.237,27.707,34.335,23.705,18.384,14.208,-0.158,-0.228,-0.222,-0.138,-0.226,-0.193,-0.064,257.478,268.489,2.631,5.763,30.427,38.013,11.552,30.109,46.704,278.746,308.660,42.869,42.335,168.009,155.052,285.524,10.400,14.200,32.500,40.500,12.800,30.600,48.400,
2021/04/05 15:48:20,3015.928,0.000,0.364,0.000,5.029,6.729,307.154,106.128,104.940,251.707,251.734,189.041,200.230,160.190,148.677,147.721,36.556,52.694,56.358,47.836,51.186,55.179,54.704,50.376,48.952,50.979,67.301,73.115,64.601,68.600,78.863,85.870,69.503,73.921,76.183,80.529,91.435,91.621,86.019,86.118,60.569,62.176,50.686,50.691,12.828,18.677,38.469,44.552,15.750,13.661,31.773,18.488,51.928,43.019,38.328,27.798,34.426,23.705,18.293,14.117,-0.164,-0.236,-0.227,-0.139,-0.222,-0.176,-0.064,257.452,268.371,2.631,5.763,30.427,38.013,11.552,30.109,46.704,278.746,308.660,42.869,42.335,168.009,155.052,285.524,10.400,14.200,32.500,40.500,12.800,30.600,48.400,
2021/04/05 15:48:21,3015.928,0.000,0.364,0.000,5.029,6.729,307.154,106.106,104.961,251.921,251.755,189.271,200.250,160.169,148.699,147.469,36.581,52.694,56.358,47.836,51.186,55.179,54.726,50.376,48.952,50.979,67.301,73.115,64.601,68.600,78.927,85.870,69.569,73.921,76.183,80.529,91.435,91.562,86.019,86.118,60.635,62.176,50.686,50.767,15.830,22.504,39.915,45.645,15.113,14.663,32.047,19.126,51.655,42.836,38.511,27.798,34.335,23.705,18.293,14.208,-0.155,-0.241,-0.230,-0.137,-0.228,-0.210,-0.064,257.439,268.489,2.631,5.763,30.427,38.013,11.552,30.109,46.704,278.746,308.660,42.869,42.335,168.009,155.052,285.524,10.400,14.200,32.500,40.500,12.800,30.600,48.400,
2021/04/05 15:48:22,3015.979,0.000,0.364,0.000,5.066,6.729,307.154,106.128,104.940,251.707,251.734,189.041,200.230,160.190,148.677,147.469,36.556,52.760,56.418,47.836,51.186,55.149,54.802,50.346,48.922,51.039,67.301,73.176,64.601,68.600,78.927,85.841,69.569,73.892,76.183,80.501,91.370,91.621,86.019,86.178,60.569,62.176,50.686,50.767,15.375,23.324,39.433,44.825,15.477,14.299,32.047,18.944,51.473,42.927,38.237,27.798,34.335,23.705,18.293,14.117,-0.158,-0.227,-0.230,-0.126,-0.208,-0.182,-0.064,257.413,268.494,1.000,7.747,31.608,35.719,11.957,29.874,46.827,216.870,281.165,44.872,41.141,165.964,153.778,285.609,8.900,10.600,33.200,37.300,13.600,30.400,48.700,
2021/04/05 15:48:23,3015.979,0.000,0.364,0.000,5.066,6.729,307.154,106.128,104.940,251.707,251.734,189.041,200.230,160.190,148.677,147.469,36.556,52.760,56.418,47.836,51.186,55.149,54.802,50.346,48.922,51.039,67.301,73.176,64.601,68.600,78.927,85.841,69.569,73.892,76.183,80.501,91.370,91.621,86.019,86.178,60.569,62.176,50.686,50.767,15.375,23.324,39.433,44.825,15.477,14.299,32.047,18.944,51.473,42.927,38.237,27.798,34.335,23.705,18.293,14.117,-0.158,-0.227,-0.230,-0.126,-0.208,-0.182,-0.064,257.413,268.494,1.000,7.747,31.608,35.719,11.957,29.874,46.827,216.870,281.165,44.872,41.141,165.964,153.778,285.609,8.900,10.600,33.200,37.300,13.600,30.400,48.700,
2021/04/05 15:48:24,3015.906,0.000,0.364,0.000,5.066,6.755,307.154,106.609,105.443,251.921,251.970,189.271,200.230,160.169,148.677,147.469,36.556,52.760,56.336,47.905,51.186,55.179,54.704,50.315,48.952,50.957,67.301,73.017,64.601,68.517,78.927,85.870,69.503,73.921,76.183,80.529,91.435,91.541,86.019,86.023,60.569,62.093,50.686,50.669,14.738,19.862,39.626,44.187,15.022,14.572,32.047,18.761,51.655,42.927,38.237,27.889,34.335,23.705,18.202,14.117,-0.163,-0.235,-0.229,-0.135,-0.222,-0.191,-0.064,257.380,268.494,1.000,7.747,31.608,35.719,11.957,29.874,46.827,216.870,281.165,44.872,41.141,165.964,153.778,285.609,8.900,10.600,33.200,37.300,13.600,30.400,48.700,
2021/04/05 15:48:25,3015.968,0.000,0.364,0.000,5.066,6.729,307.154,106.609,105.443,252.156,251.970,189.271,200.465,160.169,148.929,147.469,36.556,52.760,56.336,47.811,51.186,55.179,54.780,50.315,48.952,50.957,67.301,73.017,64.535,68.517,78.927,85.870,69.503,73.921,76.183,80.529,91.435,91.541,86.019,86.097,60.569,62.093,50.686,50.669,15.921,22.595,38.951,44.187,15.659,14.481,32.229,18.944,51.837,43.110,38.420,27.798,34.335,23.705,18.293,14.117,-0.155,-0.257,-0.233,-0.139,-0.238,-0.201,-0.064,257.400,268.489,1.000,7.747,31.608,35.719,11.957,29.874,46.827,216.870,281.165,44.872,41.141,165.964,153.778,285.609,8.900,10.600,33.200,37.300,13.600,30.400,48.700,
2021/04/05 15:48:26,3016.093,0.000,0.364,0.000,5.066,6.729,307.154,106.609,105.443,252.156,251.970,189.271,200.465,160.169,148.929,147.469,36.556,52.760,56.418,47.836,51.119,55.149,54.802,50.346,48.922,51.039,67.301,73.115,64.535,68.600,78.927,85.841,69.569,73.892,76.183,80.501,91.435,91.621,86.084,86.178,60.569,62.115,50.686,50.767,16.739,21.593,38.180,44.370,15.659,14.663,32.138,18.761,51.655,42.745,38.328,27.707,34.244,23.614,18.111,14.026,-0.153,-0.215,-0.220,-0.126,-0.213,-0.170,-0.064,257.413,268.430,1.000,7.747,31.608,35.719,11.957,29.874,46.827,216.870,281.165,44.872,41.141,165.964,153.778,285.609,8.900,10.600,33.200,37.300,13.600,30.400,48.700,
2021/04/05 15:48:27,3016.104,0.000,0.364,0.000,5.066,6.729,307.154,106.860,105.694,252.156,252.205,189.522,200.465,160.169,148.677,147.469,36.556,52.760,56.418,47.811,51.186,55.179,54.780,50.376,49.032,51.039,67.301,73.115,64.535,68.661,78.927,85.929,69.569,73.921,76.183,80.529,91.435,91.621,86.084,86.118,60.569,62.176,50.686,50.767,14.738,23.779,38.565,45.098,15.477,14.572,31.956,18.670,51.655,42.927,38.328,27.889,34.244,23.614,18.111,14.026,-0.159,-0.239,-0.227,-0.140,-0.230,-0.197,-0.064,257.387,268.489,4.627,11.039,31.610,36.491,12.007,29.786,46.897,276.204,303.546,45.641,44.112,165.038,152.833,285.459,9.500,16.200,33.500,38.400,13.100,30.200,48.700,
2021/04/05 15:48:28,3016.019,0.000,0.364,0.000,5.066,6.729,307.134,107.112,105.694,252.156,252.205,189.271,200.465,160.420,148.929,147.447,36.556,52.784,56.358,47.811,51.210,55.149,54.780,50.346,48.922,50.979,67.325,73.039,64.559,68.539,78.951,85.841,69.594,73.892,76.207,80.501,91.459,91.562,86.043,86.118,60.593,62.115,50.710,50.691,16.558,22.686,40.397,46.192,15.659,14.572,32.047,19.217,51.564,42.927,38.420,27.798,34.335,23.614,18.202,14.117,-0.166,-0.241,-0.239,-0.131,-0.234,-0.206,-0.064,257.452,268.430,4.627,11.039,31.610,36.491,12.007,29.786,46.897,276.204,303.546,45.641,44.112,165.038,152.833,285.459,9.500,16.200,33.500,38.400,13.100,30.200,48.700,
2021/04/05 15:48:29,3016.019,0.000,0.364,0.000,5.066,6.729,307.134,107.112,105.694,252.156,252.205,189.271,200.465,160.420,148.929,147.447,36.556,52.784,56.358,47.811,51.210,55.149,54.780,50.346,48.922,50.979,67.325,73.039,64.559,68.539,78.951,85.841,69.594,73.892,76.207,80.501,91.459,91.562,86.043,86.118,60.593,62.115,50.710,50.691,16.558,22.686,40.397,46.192,15.659,14.572,32.047,19.217,51.564,42.927,38.420,27.798,34.335,23.614,18.202,14.117,-0.166,-0.241,-0.239,-0.131,-0.234,-0.206,-0.064,257.452,268.430,4.627,11.039,31.610,36.491,12.007,29.786,46.897,276.204,303.546,45.641,44.112,165.038,152.833,285.459,9.500,16.200,33.500,38.400,13.100,30.200,48.700,
2021/04/05 15:48:30,3016.110,0.000,0.364,0.000,5.029,6.729,307.154,107.112,105.968,252.156,252.225,189.522,200.485,160.420,148.951,147.469,36.581,52.760,56.418,47.836,51.143,55.179,54.704,50.376,49.032,51.039,67.301,73.115,64.535,68.600,78.951,85.870,69.527,73.921,76.207,80.529,91.370,91.621,86.019,86.178,60.569,62.176,50.686,50.767,17.467,23.961,40.204,44.916,16.205,14.572,31.865,18.852,51.564,42.927,38.146,27.616,34.244,23.614,18.111,14.117,-0.150,-0.242,-0.233,-0.131,-0.228,-0.198,-0.064,257.478,268.489,4.627,11.039,31.610,36.491,12.007,29.786,46.897,276.204,303.546,45.641,44.112,165.038,152.833,285.459,9.500,16.200,33.500,38.400,13.100,30.200,48.700,
2021/04/05 15:48:31,3016.149,0.000,0.364,0.000,5.066,6.729,307.134,107.363,106.198,252.391,252.440,189.522,200.700,160.420,148.929,147.447,36.556,52.784,56.396,47.836,51.210,55.179,54.802,50.376,49.032,50.957,67.325,73.017,64.626,68.517,79.016,85.929,69.527,73.921,76.207,80.529,91.459,91.541,86.043,86.156,60.593,62.093,50.710,50.669,15.011,24.599,39.530,45.463,15.750,14.117,32.138,19.126,51.564,42.927,38.146,27.707,34.244,23.614,18.202,14.117,-0.159,-0.227,-0.222,-0.135,-0.206,-0.189,-0.064,257.472,268.435,1.237,6.595,30.877,38.255,12.218,30.061,46.774,104.036,229.305,41.849,44.894,169.150,154.799,285.373,17.400,19.400,32.900,39.900,13.800,30.600,48.700,
2021/04/05 15:48:32,3016.195,0.000,0.364,0.000,5.066,6.755,307.381,107.614,106.449,252.391,252.440,189.522,200.700,160.420,148.929,147.469,36.556,52.827,56.418,47.836,51.143,55.179,54.704,50.376,49.032,51.039,67.301,73.115,64.535,68.600,79.016,85.870,69.594,73.921,76.207,80.529,91.435,91.621,86.019,86.118,60.569,62.176,50.686,50.691,16.285,21.866,39.144,45.281,16.114,14.754,32.502,19.126,51.564,43.019,38.328,27.980,34.244,23.614,18.020,14.117,-0.163,-0.254,-0.240,-0.141,-0.244,-0.221,-0.064,257.492,268.489,1.237,6.595,30.877,38.255,12.218,30.061,46.774,104.036,229.305,41.849,44.894,169.150,154.799,285.373,17.400,19.400,32.900,39.900,13.800,30.600,48.700,
2021/04/05 15:48:33,3016.280,0.000,0.364,0.000,5.066,6.729,307.154,107.614,106.449,252.391,252.440,189.522,200.700,160.420,149.180,147.469,36.486,52.760,56.396,47.836,51.210,55.179,54.726,50.376,49.032,50.957,67.301,73.017,64.601,68.517,79.016,85.929,69.594,73.921,76.272,80.529,91.435,91.600,86.084,86.156,60.502,62.093,50.686,50.669,16.012,21.684,40.204,45.372,15.841,14.117,32.138,18.761,51.382,43.110,38.420,27.980,34.244,23.614,18.202,14.026,-0.154,-0.227,-0.227,-0.135,-0.208,-0.179,-0.064,257.510,268.440,1.237,6.595,30.877,38.255,12.218,30.061,46.774,104.036,229.305,41.849,44.894,169.150,154.799,285.373,17.400,19.400,32.900,39.900,13.800,30.600,48.700,
2021/04/05 15:48:34,3016.274,0.000,0.364,0.000,5.066,6.729,307.381,107.866,106.701,252.626,252.675,189.774,200.700,160.420,149.180,147.469,36.556,52.827,56.418,47.811,51.119,55.254,54.726,50.376,49.032,50.979,67.301,73.115,64.601,68.600,78.992,85.929,69.569,73.921,76.248,80.589,91.435,91.621,86.084,86.178,60.569,62.115,50.686,50.691,17.012,24.235,41.072,45.645,16.205,15.483,32.320,19.217,51.746,43.110,38.511,27.889,34.335,23.614,18.202,14.117,-0.164,-0.230,-0.230,-0.134,-0.220,-0.195,-0.064,257.557,268.435,1.237,6.595,30.877,38.255,12.218,30.061,46.774,104.036,229.305,41.849,44.894,169.150,154.799,285.373,17.400,19.400,32.900,39.900,13.800,30.600,48.700,
2021/04/05 15:48:35,3016.274,0.000,0.364,0.000,5.066,6.729,307.381,107.866,106.701,252.626,252.675,189.774,200.700,160.420,149.180,147.469,36.556,52.827,56.418,47.811,51.119,55.254,54.726,50.376,49.032,50.979,67.301,73.115,64.601,68.600,78.992,85.929,69.569,73.921,76.248,80.589,91.435,91.621,86.084,86.178,60.569,62.115,50.686,50.691,17.012,24.235,41.072,45.645,16.205,15.483,32.320,19.217,51.746,43.110,38.511,27.889,34.335,23.614,18.202,14.117,-0.164,-0.230,-0.230,-0.134,-0.220,-0.195,-0.064,257.557,268.435,1.237,6.595,30.877,38.255,12.218,30.061,46.774,104.036,229.305,41.849,44.894,169.150,154.799,285.373,17.400,19.400,32.900,39.900,13.800,30.600,48.700,
2021/04/05 15:48:36,3016.274,0.000,0.364,0.000,5.066,6.729,307.381,107.866,106.701,252.626,252.675,189.774,200.700,160.420,149.180,147.469,36.556,52.827,56.418,47.811,51.119,55.254,54.726,50.376,49.032,50.979,67.301,73.115,64.601,68.600,78.992,85.929,69.569,73.921,76.248,80.589,91.435,91.621,86.084,86.178,60.569,62.115,50.686,50.691,17.012,24.235,41.072,45.645,16.205,15.483,32.320,19.217,51.746,43.110,38.511,27.889,34.335,23.614,18.202,14.117,-0.164,-0.230,-0.230,-0.134,-0.220,-0.195,-0.064,257.557,268.435,1.237,6.595,30.877,38.255,12.218,30.061,46.774,104.036,229.305,41.849,44.894,169.150,154.799,285.373,17.400,19.400,32.900,39.900,13.800,30.600,48.700,
2021/04/05 15:48:37,3016.597,0.000,0.364,0.000,5.066,6.729,307.381,108.139,106.953,252.881,252.910,189.795,200.935,160.693,149.180,147.469,36.556,52.851,56.479,47.836,51.210,55.254,54.704,50.376,49.032,51.039,67.325,73.115,64.626,68.600,79.016,85.929,69.594,73.921,76.272,80.589,91.459,91.621,86.173,86.178,60.593,62.176,50.710,50.767,16.921,22.868,39.433,44.734,16.023,15.118,32.138,19.035,51.837,43.201,38.328,27.980,34.062,23.523,17.929,14.026,-0.150,-0.209,-0.212,-0.123,-0.208,-0.177,-0.064,257.570,268.430,2.470,6.441,32.779,35.435,10.721,30.461,46.897,21.371,242.242,42.156,43.742,162.072,154.529,285.459,10.400,15.200,34.500,37.000,12.100,30.900,48.700,
2021/04/05 15:48:38,3016.512,0.000,0.364,0.000,5.066,6.729,307.362,108.369,106.953,252.861,252.910,189.774,201.171,160.420,149.180,147.447,36.486,52.851,56.396,47.836,51.119,55.254,54.726,50.376,49.095,50.957,67.325,73.017,64.626,68.517,78.992,85.929,69.569,73.921,76.248,80.589,91.459,91.541,86.108,86.156,60.526,62.033,50.710,50.669,15.921,22.048,37.505,45.736,15.204,14.390,32.411,18.944,51.655,43.201,38.328,27.980,34.153,23.614,18.202,14.117,-0.165,-0.240,-0.232,-0.143,-0.225,-0.201,-0.064,257.596,268.489,2.470,6.441,32.779,35.435,10.721,30.461,46.897,21.371,242.242,42.156,43.742,162.072,154.529,285.459,10.400,15.200,34.500,37.000,12.100,30.900,48.700,
2021/04/05 15:48:39,3016.535,0.000,0.364,0.000,5.029,6.729,307.381,108.369,106.953,253.096,252.910,190.025,200.935,160.671,149.180,147.469,36.556,52.917,56.555,47.836,51.119,55.225,54.780,50.346,49.064,51.115,67.325,73.115,64.626,68.661,78.992,85.974,69.569,73.892,76.248,80.560,91.459,91.695,86.173,86.237,60.526,62.176,50.710,50.767,15.466,21.137,38.758,45.645,15.386,14.481,32.229,19.217,51.746,43.201,38.146,27.889,34.153,23.614,18.202,14.117,-0.152,-0.227,-0.223,-0.126,-0.227,-0.199,-0.064,257.648,268.430,2.470,6.441,32.779,35.435,10.721,30.461,46.897,21.371,242.242,42.156,43.742,162.072,154.529,285.459,10.400,15.200,34.500,37.000,12.100,30.900,48.700,
2021/04/05 15:48:40,3016.716,0.000,0.364,0.000,5.066,6.729,307.381,108.620,107.204,253.096,252.910,190.025,201.171,160.420,149.180,147.469,36.486,52.893,56.457,47.836,51.119,55.179,54.704,50.376,49.095,51.017,67.301,73.093,64.535,68.578,78.992,85.929,69.569,73.921,76.248,80.589,91.435,91.600,86.149,86.156,60.502,62.093,50.686,50.669,17.649,22.048,40.397,45.463,15.841,15.392,32.593,19.308,51.655,43.201,38.328,27.980,34.153,23.614,18.020,14.026,-0.162,-0.241,-0.238,-0.144,-0.213,-0.206,-0.064,257.661,268.430,2.470,6.441,32.779,35.435,10.721,30.461,46.897,21.371,242.242,42.156,43.742,162.072,154.529,285.459,10.400,15.200,34.500,37.000,12.100,30.900,48.700,
2021/04/05 15:48:41,3016.784,0.000,0.364,0.000,5.029,6.729,307.381,108.620,107.456,253.096,253.146,190.025,201.171,160.420,149.180,147.469,36.486,52.893,56.479,47.836,51.119,55.225,54.780,50.346,49.001,51.039,67.301,73.115,64.601,68.600,79.057,85.974,69.569,73.892,76.248,80.560,91.500,91.695,86.149,86.237,60.569,62.115,50.686,50.767,17.649,24.144,38.855,45.645,15.568,14.936,32.502,18.944,51.655,43.110,38.328,27.980,34.153,23.523,18.020,14.026,-0.153,-0.222,-0.218,-0.135,-0.217,-0.189,-0.064,257.622,268.430,2.470,6.441,32.779,35.435,10.721,30.461,46.897,21.371,242.242,42.156,43.742,162.072,154.529,285.459,10.400,15.200,34.500,37.000,12.100,30.900,48.700,
2021/04/05 15:48:42,3016.784,0.000,0.364,0.000,5.029,6.729,307.381,108.620,107.456,253.096,253.146,190.025,201.171,160.420,149.180,147.469,36.486,52.893,56.479,47.836,51.119,55.225,54.780,50.346,49.001,51.039,67.301,73.115,64.601,68.600,79.057,85.974,69.569,73.892,76.248,80.560,91.500,91.695,86.149,86.237,60.569,62.115,50.686,50.767,17.649,24.144,38.855,45.645,15.568,14.936,32.502,18.944,51.655,43.110,38.328,27.980,34.153,23.523,18.020,14.026,-0.153,-0.222,-0.218,-0.135,-0.217,-0.189,-0.064,257.622,268.430,2.470,6.441,32.779,35.435,10.721,30.461,46.897,21.371,242.242,42.156,43.742,162.072,154.529,285.459,10.400,15.200,34.500,37.000,12.100,30.900,48.700,
2021/04/05 15:48:43,3016.676,0.000,0.364,0.000,5.066,6.729,307.381,108.872,107.456,253.096,253.146,190.025,201.171,160.671,149.180,147.469,36.556,52.917,56.457,47.836,51.119,55.179,54.802,50.436,49.095,51.017,67.325,73.017,64.626,68.578,79.057,85.929,69.503,73.921,76.248,80.589,91.459,91.600,86.108,86.156,60.526,62.093,50.710,50.669,16.012,21.228,38.758,45.098,16.479,15.027,32.775,19.035,51.746,43.110,38.511,28.071,34.153,23.523,18.202,14.117,-0.165,-0.239,-0.230,-0.140,-0.225,-0.193,-0.064,257.654,268.435,2.953,7.159,32.881,36.982,12.176,30.634,47.186,61.699,245.225,45.123,44.671,160.821,153.435,285.362,9.100,16.100,34.300,39.000,13.600,31.000,48.900,
2021/04/05 15:48:44,3016.824,0.000,0.364,0.000,5.066,6.729,307.381,108.872,107.708,253.096,253.381,190.276,201.171,160.671,149.180,147.469,36.556,52.893,56.457,47.836,51.186,55.179,54.863,50.436,49.095,51.017,67.301,73.093,64.601,68.578,79.057,86.003,69.569,73.921,76.183,80.589,91.500,91.674,86.149,86.215,60.569,62.093,50.686,50.745,15.193,21.228,39.144,43.367,15.750,14.754,32.593,18.852,51.837,43.110,38.420,27.980,34.153,23.523,17.929,14.117,-0.165,-0.235,-0.233,-0.142,-0.228,-0.193,-0.064,257.583,268.430,2.953,7.159,32.881,36.982,12.176,30.634,47.186,61.699,245.225,45.123,44.671,160.821,153.435,285.362,9.100,16.100,34.300,39.000,13.600,31.000,48.900,
2021/04/05 15:48:45,3016.744,0.000,0.364,0.000,5.066,6.729,307.381,109.145,107.959,253.116,253.381,190.298,201.171,160.693,149.180,147.469,36.486,52.893,56.479,47.836,51.186,55.179,54.802,50.436,49.095,51.039,67.301,73.115,64.535,68.600,79.057,85.929,69.569,73.921,76.183,80.589,91.500,91.621,86.149,86.237,60.502,62.115,50.686,50.767,19.469,25.601,40.686,47.285,16.479,15.209,32.866,20.310,51.746,42.563,38.602,27.525,34.062,23.523,18.202,14.208,-0.151,-0.232,-0.218,-0.127,-0.217,-0.187,-0.064,257.595,268.440,2.953,7.159,32.881,36.982,12.176,30.634,47.186,61.699,245.225,45.123,44.671,160.821,153.435,285.362,9.100,16.100,34.300,39.000,13.600,31.000,48.900,
2021/04/05 15:48:46,3016.665,0.000,0.364,0.000,5.066,6.729,307.381,109.123,107.959,253.330,253.616,190.276,201.406,160.671,149.432,147.217,36.486,52.959,56.479,47.811,51.143,55.179,54.802,50.376,49.095,51.039,67.301,73.115,64.601,68.600,79.080,85.929,69.594,73.921,76.272,80.589,91.435,91.621,86.149,86.237,60.569,62.115,50.686,50.767,15.830,21.137,39.337,46.009,16.387,14.390,32.684,19.854,52.019,42.563,38.328,27.433,33.971,23.432,18.202,14.117,-0.165,-0.248,-0.238,-0.139,-0.241,-0.213,-0.064,257.562,268.430,2.953,7.159,32.881,36.982,12.176,30.634,47.186,61.699,245.225,45.123,44.671,160.821,153.435,285.362,9.100,16.100,34.300,39.000,13.600,31.000,48.900,
2021/04/05 15:48:47,3016.637,0.000,0.364,0.000,5.029,6.729,307.381,109.375,107.959,253.330,253.616,190.276,201.406,160.671,149.432,147.217,36.556,52.893,56.457,47.836,51.143,55.149,54.780,50.346,49.064,51.017,67.235,73.017,64.535,68.578,79.080,85.900,69.594,73.892,76.272,80.560,91.500,91.600,86.149,86.215,60.569,62.093,50.753,50.745,16.285,21.319,39.722,45.372,16.205,14.845,32.502,19.854,51.928,42.654,38.511,27.616,33.971,23.523,18.111,14.117,-0.156,-0.233,-0.230,-0.138,-0.214,-0.197,-0.064,257.531,268.430,2.953,7.159,32.881,36.982,12.176,30.634,47.186,61.699,245.225,45.123,44.671,160.821,153.435,285.362,9.100,16.100,34.300,39.000,13.600,31.000,48.900,
2021/04/05 15:48:48,3016.699,0.000,0.364,0.000,5.066,6.729,307.381,109.397,108.211,253.351,253.616,190.298,201.406,160.945,149.432,147.217,36.486,52.959,56.555,47.811,51.186,55.179,54.802,50.376,49.095,51.115,67.301,73.115,64.535,68.600,79.057,86.003,69.569,73.921,76.248,80.589,91.435,91.621,86.149,86.237,60.502,62.115,50.686,50.767,16.103,20.226,39.915,44.825,15.659,14.572,32.502,19.945,52.019,42.654,38.420,27.433,34.062,23.614,18.111,14.026,-0.161,-0.241,-0.228,-0.145,-0.232,-0.202,-0.064,257.564,268.376,3.256,7.443,31.476,34.969,11.937,30.769,46.573,10.620,300.700,43.584,39.197,164.450,152.935,284.931,8.200,13.300,33.100,37.200,13.200,31.000,48.300,
2021/04/05 15:48:49,3016.699,0.000,0.364,0.000,5.066,6.729,307.381,109.397,108.211,253.351,253.616,190.298,201.406,160.945,149.432,147.217,36.486,52.959,56.555,47.811,51.186,55.179,54.802,50.376,49.095,51.115,67.301,73.115,64.535,68.600,79.057,86.003,69.569,73.921,76.248,80.589,91.435,91.621,86.149,86.237,60.502,62.115,50.686,50.767,16.103,20.226,39.915,44.825,15.659,14.572,32.502,19.945,52.019,42.654,38.420,27.433,34.062,23.614,18.111,14.026,-0.161,-0.241,-0.228,-0.145,-0.232,-0.202,-0.064,257.564,268.376,3.256,7.443,31.476,34.969,11.937,30.769,46.573,10.620,300.700,43.584,39.197,164.450,152.935,284.931,8.200,13.300,33.100,37.200,13.200,31.000,48.300,
2021/04/05 15:48:50,3016.535,0.000,0.364,0.000,5.066,6.729,307.381,109.626,108.211,253.330,253.616,190.276,201.406,160.671,149.432,147.469,36.486,52.893,56.479,47.836,51.119,55.149,54.780,50.346,49.064,51.039,67.235,73.115,64.601,68.600,79.057,85.900,69.569,73.892,76.248,80.560,91.435,91.621,86.084,86.237,60.502,62.115,50.686,50.767,15.648,22.504,39.433,46.465,15.841,14.390,32.684,20.128,52.110,42.745,38.602,27.525,34.062,23.614,18.020,14.117,-0.164,-0.229,-0.226,-0.140,-0.220,-0.187,-0.064,257.505,268.371,3.256,7.443,31.476,34.969,11.937,30.769,46.573,10.620,300.700,43.584,39.197,164.450,152.935,284.931,8.200,13.300,33.100,37.200,13.200,31.000,48.300,
2021/04/05 15:48:51,3016.569,0.000,0.364,0.000,5.066,6.729,307.609,109.878,108.463,253.565,253.851,190.528,201.406,160.923,149.432,147.469,36.486,52.893,56.479,47.836,51.119,55.179,54.802,50.436,49.095,50.979,67.301,73.115,64.601,68.600,79.057,86.003,69.569,73.921,76.248,80.589,91.435,91.695,86.149,86.237,60.502,62.115,50.686,50.767,17.103,23.961,38.565,45.190,15.477,13.570,32.593,19.763,51.746,42.563,38.511,27.525,33.971,23.523,17.929,14.026,-0.165,-0.238,-0.233,-0.141,-0.229,-0.190,-0.064,257.465,268.430,6.061,7.601,31.480,34.462,12.349,30.679,46.634,322.374,327.355,43.327,47.234,164.501,153.686,285.675,10.700,12.300,32.900,36.100,13.600,31.200,48.500,
2021/04/05 15:48:52,3016.438,0.000,0.364,0.000,5.066,6.729,307.609,109.878,108.736,253.565,253.872,190.528,201.661,160.923,149.454,147.469,36.512,52.959,56.555,47.811,51.210,55.179,54.704,50.436,49.095,51.039,67.301,73.115,64.601,68.600,79.145,86.003,69.594,73.921,76.207,80.589,91.435,91.695,86.149,86.237,60.502,62.115,50.686,50.767,16.558,23.050,39.144,46.556,16.570,13.843,32.684,20.036,51.928,42.654,38.237,27.525,33.971,23.523,18.020,14.117,-0.158,-0.223,-0.222,-0.135,-0.215,-0.190,-0.064,257.452,268.371,6.061,7.601,31.480,34.462,12.349,30.679,46.634,322.374,327.355,43.327,47.234,164.501,153.686,285.675,10.700,12.300,32.900,36.100,13.600,31.200,48.500,
2021/04/05 15:48:53,3016.217,0.000,0.364,0.000,5.066,6.729,307.609,110.129,108.966,253.800,253.851,190.528,201.641,160.923,149.432,147.217,36.486,52.959,56.457,47.836,51.119,55.179,54.704,50.376,49.095,50.957,67.301,73.017,64.535,68.517,79.121,86.003,69.569,73.921,76.248,80.589,91.435,91.600,86.149,86.156,60.502,62.033,50.686,50.669,13.191,20.590,38.469,45.918,16.023,14.299,32.684,19.308,51.837,42.654,38.420,27.525,33.971,23.523,17.929,14.117,-0.155,-0.218,-0.226,-0.123,-0.220,-0.194,-0.064,257.439,268.371,6.061,7.601,31.480,34.462,12.349,30.679,46.634,322.374,327.355,43.327,47.234,164.501,153.686,285.675,10.700,12.300,32.900,36.100,13.600,31.200,48.500,
2021/04/05 15:48:54,3016.178,0.000,0.182,0.000,5.066,6.729,307.609,110.151,108.966,253.821,254.086,190.549,201.641,160.945,149.432,147.217,36.486,52.984,56.479,47.836,51.186,55.179,54.704,50.436,49.095,50.979,67.325,73.039,64.559,68.600,79.121,86.003,69.569,73.921,76.248,80.589,91.524,91.621,86.173,86.237,60.526,62.055,50.710,50.767,14.556,21.593,39.337,44.461,15.932,14.117,32.684,19.399,51.746,42.563,38.420,27.433,33.880,23.523,17.838,14.117,-0.155,-0.250,-0.238,-0.138,-0.233,-0.202,-0.064,257.400,268.313,6.061,7.601,31.480,34.462,12.349,30.679,46.634,322.374,327.355,43.327,47.234,164.501,153.686,285.675,10.700,12.300,32.900,36.100,13.600,31.200,48.500,
2021/04/05 15:48:55,3016.178,0.000,0.182,0.000,5.066,6.729,307.609,110.151,108.966,253.821,254.086,190.549,201.641,160.945,149.432,147.217,36.486,52.984,56.479,47.836,51.186,55.179,54.704,50.436,49.095,50.979,67.325,73.039,64.559,68.600,79.121,86.003,69.569,73.921,76.248,80.589,91.524,91.621,86.173,86.237,60.526,62.055,50.710,50.767,14.556,21.593,39.337,44.461,15.932,14.117,32.684,19.399,51.746,42.563,38.420,27.433,33.880,23.523,17.838,14.117,-0.155,-0.250,-0.238,-0.138,-0.233,-0.202,-0.064,257.400,268.313,6.061,7.601,31.480,34.462,12.349,30.679,46.634,322.374,327.355,43.327,47.234,164.501,153.686,285.675,10.700,12.300,32.900,36.100,13.600,31.200,48.500,
2021/04/05 15:48:56,3015.985,0.000,0.364,0.000,5.066,6.729,307.589,110.632,109.218,253.800,254.086,190.528,201.641,160.923,149.432,147.447,36.486,52.959,56.479,47.905,51.119,55.179,54.704,50.436,49.158,51.039,67.301,73.039,64.601,68.539,79.121,86.003,69.569,73.921,76.248,80.589,91.435,91.621,86.149,86.237,60.502,62.055,50.686,50.691,15.102,22.686,38.373,46.009,16.570,14.845,32.684,19.308,51.655,42.836,38.784,27.889,33.880,23.523,18.020,14.026,-0.163,-0.245,-0.229,-0.141,-0.223,-0.193,-0.064,257.387,268.430,6.061,7.601,31.480,34.462,12.349,30.679,46.634,322.374,327.355,43.327,47.234,164.501,153.686,285.675,10.700,12.300,32.900,36.100,13.600,31.200,48.500,
2021/04/05 15:48:57,3015.985,0.000,0.364,0.000,5.066,6.729,307.609,110.632,109.469,253.800,254.086,190.779,201.876,160.923,149.683,147.469,36.486,52.959,56.615,47.836,51.119,55.149,54.644,50.407,49.127,51.115,67.301,73.115,64.601,68.661,79.121,85.974,69.569,73.892,76.248,80.619,91.500,91.755,86.149,86.311,60.502,62.115,50.753,50.767,13.555,21.957,40.012,44.552,15.386,14.208,32.229,19.217,51.655,42.745,38.420,27.889,33.880,23.432,17.656,14.026,-0.153,-0.244,-0.229,-0.133,-0.238,-0.206,-0.064,257.374,268.435,4.855,12.070,30.208,42.063,10.621,31.659,46.415,237.619,291.890,40.704,41.916,171.336,156.350,285.623,12.800,20.900,32.500,44.300,12.400,32.000,48.400,
2021/04/05 15:48:58,3015.940,0.000,0.364,0.000,5.066,6.729,307.609,110.883,109.721,254.035,254.086,190.779,201.876,160.923,149.683,147.217,36.556,53.026,56.555,47.836,51.186,55.179,54.726,50.436,49.158,51.039,67.301,73.039,64.535,68.600,79.121,86.003,69.569,73.921,76.248,80.589,91.500,91.695,86.149,86.237,60.502,62.055,50.753,50.691,15.830,21.137,40.976,44.643,15.841,14.390,32.502,19.490,51.655,42.654,38.511,27.707,33.880,23.432,17.747,13.934,-0.155,-0.235,-0.233,-0.137,-0.208,-0.201,-0.064,257.374,268.371,4.855,12.070,30.208,42.063,10.621,31.659,46.415,237.619,291.890,40.704,41.916,171.336,156.350,285.623,12.800,20.900,32.500,44.300,12.400,32.000,48.400,
2021/04/05 15:48:59,3015.849,0.000,0.364,0.000,5.066,6.729,307.609,110.883,109.721,254.035,254.321,190.779,201.876,160.923,149.683,147.469,36.486,53.026,56.457,47.836,51.210,55.149,54.704,50.407,49.127,51.017,67.301,73.017,64.601,68.517,79.145,85.900,69.594,73.892,76.272,80.560,91.500,91.600,86.149,86.215,60.502,62.033,50.753,50.669,17.740,21.501,40.108,45.827,15.750,14.481,32.502,19.399,51.746,43.019,38.511,27.798,33.971,23.523,17.838,14.026,-0.159,-0.239,-0.227,-0.145,-0.231,-0.200,-0.064,257.335,268.435,4.855,12.070,30.208,42.063,10.621,31.659,46.415,237.619,291.890,40.704,41.916,171.336,156.350,285.623,12.800,20.900,32.500,44.300,12.400,32.000,48.400,
2021/04/05 15:49:00,3015.651,0.000,0.364,0.000,5.029,6.729,307.609,110.883,109.721,254.035,254.321,190.779,201.876,160.923,149.683,147.217,36.486,53.050,56.555,47.836,51.186,55.149,54.726,50.407,49.127,51.039,67.259,73.039,64.626,68.600,79.121,85.974,69.569,73.816,76.248,80.560,91.524,91.695,86.173,86.237,60.526,62.055,50.777,50.691,15.375,21.593,40.301,44.916,15.568,14.754,32.411,19.581,51.473,42.745,38.420,27.707,33.880,23.432,17.656,14.026,-0.167,-0.247,-0.235,-0.146,-0.230,-0.188,-0.064,257.342,268.435,4.855,12.070,30.208,42.063,10.621,31.659,46.415,237.619,291.890,40.704,41.916,171.336,156.350,285.623,12.800,20.900,32.500,44.300,12.400,32.000,48.400,
2021/04/05 15:49:01,3015.651,0.000,0.364,0.000,5.029,6.729,307.609,110.883,109.721,254.035,254.321,190.779,201.876,160.923,149.683,147.217,36.486,53.050,56.555,47.836,51.186,55.149,54.726,50.407,49.127,51.039,67.259,73.039,64.626,68.600,79.121,85.974,69.569,73.816,76.248,80.560,91.524,91.695,86.173,86.237,60.526,62.055,50.777,50.691,15.375,21.593,40.301,44.916,15.568,14.754,32.411,19.581,51.473,42.745,38.420,27.707,33.880,23.432,17.656,14.026,-0.167,-0.247,-0.235,-0.146,-0.230,-0.188,-0.064,257.342,268.435,4.855,12.070,30.208,42.063,10.621,31.659,46.415,237.619,291.890,40.704,41.916,171.336,156.350,285.623,12.800,20.900,32.500,44.300,12.400,32.000,48.400,
2021/04/05 15:49:02,3015.628,0.000,0.364,0.000,5.029,6.729,307.609,111.135,109.973,254.035,254.321,190.779,202.111,161.174,149.683,147.469,36.486,53.026,56.555,47.836,51.186,55.149,54.644,50.407,49.127,51.039,67.301,73.039,64.601,68.600,79.121,85.900,69.569,73.816,76.248,80.560,91.500,91.695,86.149,86.311,60.502,62.055,50.686,50.691,15.466,23.050,38.662,45.736,15.932,14.481,32.684,19.035,51.928,43.110,38.511,28.071,33.971,23.432,17.747,14.026,-0.148,-0.227,-0.221,-0.129,-0.218,-0.199,-0.064,257.361,268.371,2.600,11.673,33.594,39.386,11.870,29.338,46.758,247.380,297.004,43.915,44.897,156.675,153.697,285.760,8.400,15.800,35.000,41.300,13.000,29.800,48.600,
2021/04/05 15:49:03,3015.566,0.000,0.364,0.000,5.066,6.729,307.609,111.386,109.994,254.270,254.577,191.030,202.132,161.174,149.705,147.217,36.512,53.026,56.555,47.811,51.210,55.179,54.726,50.436,49.158,51.039,67.235,73.039,64.601,68.600,79.210,86.003,69.594,73.921,76.272,80.648,91.565,91.695,86.214,86.237,60.502,62.055,50.753,50.767,14.465,22.321,39.047,44.734,15.568,14.754,32.502,19.308,51.746,42.927,38.602,27.980,33.971,23.523,17.747,14.026,-0.155,-0.234,-0.223,-0.143,-0.225,-0.194,-0.064,257.322,268.430,2.600,11.673,33.594,39.386,11.870,29.338,46.758,247.380,297.004,43.915,44.897,156.675,153.697,285.760,8.400,15.800,35.000,41.300,13.000,29.800,48.600,
2021/04/05 15:49:04,3015.407,0.000,0.364,0.000,5.066,6.729,307.836,111.386,110.224,254.270,254.557,191.030,202.111,161.174,149.935,147.469,36.486,53.026,56.533,47.836,51.143,55.179,54.704,50.436,49.158,51.017,67.235,73.017,64.601,68.517,79.275,86.003,69.594,73.921,76.272,80.648,91.500,91.600,86.149,86.215,60.502,62.033,50.753,50.669,14.465,20.681,38.565,45.190,16.114,14.936,32.593,19.035,51.655,43.201,38.328,27.889,33.880,23.523,17.656,14.026,-0.166,-0.246,-0.239,-0.146,-0.234,-0.206,-0.064,257.309,268.371,2.600,11.673,33.594,39.386,11.870,29.338,46.758,247.380,297.004,43.915,44.897,156.675,153.697,285.760,8.400,15.800,35.000,41.300,13.000,29.800,48.600,
2021/04/05 15:49:05,3015.413,0.000,0.364,0.000,5.066,6.729,307.609,111.638,110.224,254.270,254.557,191.282,202.111,161.174,149.683,147.217,36.486,53.026,56.503,47.836,51.186,55.179,54.704,50.436,49.158,50.927,67.301,72.927,64.601,68.488,79.186,86.003,69.569,73.845,76.248,80.589,91.500,91.571,86.214,86.186,60.502,61.927,50.753,50.639,17.012,22.048,39.819,45.736,16.296,14.754,32.684,19.581,51.837,43.201,38.420,28.071,33.880,23.523,17.656,13.934,-0.151,-0.242,-0.231,-0.133,-0.225,-0.196,-0.064,257.309,268.430,2.600,11.673,33.594,39.386,11.870,29.338,46.758,247.380,297.004,43.915,44.897,156.675,153.697,285.760,8.400,15.800,35.000,41.300,13.000,29.800,48.600,
2021/04/05 15:49:06,3015.509,0.000,0.364,0.000,5.066,6.729,307.609,111.638,110.476,254.505,254.557,191.030,202.111,161.174,149.935,147.217,36.486,53.026,56.533,47.811,51.210,55.149,54.704,50.407,49.127,51.017,67.301,73.017,64.601,68.578,79.275,85.974,69.594,73.892,76.272,80.619,91.500,91.674,86.214,86.215,60.502,62.033,50.753,50.745,17.376,24.052,40.494,46.556,15.568,15.118,32.866,19.763,51.837,43.292,38.420,28.163,33.880,23.614,17.565,13.934,-0.156,-0.223,-0.223,-0.132,-0.219,-0.182,-0.064,257.335,268.371,2.600,11.673,33.594,39.386,11.870,29.338,46.758,247.380,297.004,43.915,44.897,156.675,153.697,285.760,8.400,15.800,35.000,41.300,13.000,29.800,48.600,
2021/04/05 15:49:07,3015.305,0.000,0.364,0.000,5.066,6.703,307.836,111.638,110.476,254.505,254.792,191.282,202.111,161.174,149.935,147.469,36.486,53.116,56.555,47.836,51.210,55.179,54.644,50.436,49.158,51.039,67.259,73.039,64.626,68.600,79.275,86.003,69.594,73.845,76.272,80.648,91.524,91.695,86.237,86.311,60.526,62.055,50.777,50.767,16.194,22.413,40.012,45.645,16.752,15.392,33.048,19.672,52.019,43.383,38.511,27.980,33.971,23.614,17.929,14.026,-0.158,-0.232,-0.224,-0.137,-0.222,-0.195,-0.064,257.296,268.371,2.202,9.291,31.329,40.944,12.542,30.590,46.620,177.397,261.957,45.905,44.307,164.745,153.184,286.064,13.200,15.000,34.200,42.900,14.000,31.000,48.500,
2021/04/05 15:49:08,3015.305,0.000,0.364,0.000,5.066,6.703,307.836,111.638,110.476,254.505,254.792,191.282,202.111,161.174,149.935,147.469,36.486,53.116,56.555,47.836,51.210,55.179,54.644,50.436,49.158,51.039,67.259,73.039,64.626,68.600,79.275,86.003,69.594,73.845,76.272,80.648,91.524,91.695,86.237,86.311,60.526,62.055,50.777,50.767,16.194,22.413,40.012,45.645,16.752,15.392,33.048,19.672,52.019,43.383,38.511,27.980,33.971,23.614,17.929,14.026,-0.158,-0.232,-0.224,-0.137,-0.222,-0.195,-0.064,257.296,268.371,2.202,9.291,31.329,40.944,12.542,30.590,46.620,177.397,261.957,45.905,44.307,164.745,153.184,286.064,13.200,15.000,34.200,42.900,14.000,31.000,48.500,
2021/04/05 15:49:09,3015.339,0.000,0.364,0.000,5.066,6.729,307.609,111.889,110.728,254.740,255.027,191.282,202.346,161.174,149.935,147.217,36.486,53.092,56.533,47.836,51.186,55.179,54.726,50.436,49.237,51.017,67.235,73.017,64.601,68.578,79.316,86.003,69.569,73.845,76.248,80.648,91.500,91.674,86.214,86.289,60.502,62.033,50.753,50.669,14.101,22.139,38.951,45.736,15.932,14.754,32.593,19.490,51.746,43.201,38.784,28.071,33.971,23.523,17.747,14.026,-0.153,-0.247,-0.235,-0.134,-0.231,-0.202,-0.064,257.361,268.371,2.202,9.291,31.329,40.944,12.542,30.590,46.620,177.397,261.957,45.905,44.307,164.745,153.184,286.064,13.200,15.000,34.200,42.900,14.000,31.000,48.500,
2021/04/05 15:49:10,3015.498,0.000,0.364,0.000,5.066,6.729,307.836,111.889,110.728,254.740,255.027,191.282,202.346,161.426,149.935,147.469,36.486,53.092,56.533,47.836,51.186,55.089,54.704,50.407,49.127,51.017,67.235,73.017,64.601,68.578,79.316,85.974,69.569,73.816,76.248,80.619,91.500,91.674,86.214,86.289,60.502,62.033,50.753,50.669,14.465,23.324,38.855,45.098,16.023,15.392,32.775,19.854,51.746,43.110,38.693,27.980,33.880,23.523,17.474,13.843,-0.150,-0.214,-0.215,-0.127,-0.213,-0.175,-0.064,257.322,268.430,2.202,9.291,31.329,40.944,12.542,30.590,46.620,177.397,261.957,45.905,44.307,164.745,153.184,286.064,13.200,15.000,34.200,42.900,14.000,31.000,48.500,
2021/04/05 15:49:11,3015.385,0.000,0.364,0.000,5.066,6.729,307.609,112.141,110.979,254.740,255.027,191.282,202.346,161.174,149.935,147.217,36.486,53.092,56.533,47.836,51.119,55.179,54.644,50.436,49.158,51.017,67.301,73.017,64.601,68.578,79.316,86.003,69.569,73.845,76.248,80.648,91.565,91.674,86.214,86.289,60.502,62.033,50.753,50.669,17.922,23.597,39.337,44.916,16.205,14.845,32.593,19.490,51.655,43.019,38.511,27.980,33.789,23.432,17.474,13.934,-0.168,-0.242,-0.232,-0.143,-0.219,-0.198,-0.064,257.348,268.371,2.202,9.291,31.329,40.944,12.542,30.590,46.620,177.397,261.957,45.905,44.307,164.745,153.184,286.064,13.200,15.000,34.200,42.900,14.000,31.000,48.500,
2021/04/05 15:49:12,3015.345,0.000,0.364,0.000,5.066,6.729,307.836,112.163,110.979,254.760,255.027,191.304,202.346,161.196,149.935,147.469,36.486,53.116,56.615,47.836,51.210,55.179,54.644,50.436,49.158,51.115,67.259,73.115,64.626,68.600,79.339,86.003,69.594,73.845,76.337,80.648,91.588,91.755,86.237,86.311,60.526,62.115,50.710,50.767,17.103,23.050,38.758,45.463,15.659,15.027,32.775,19.490,51.928,43.292,38.511,27.980,33.789,23.523,17.656,13.934,-0.152,-0.228,-0.220,-0.121,-0.227,-0.196,-0.064,257.361,268.371,4.386,5.920,30.223,36.283,12.078,31.574,46.897,313.152,307.451,42.452,43.772,165.619,153.678,285.459,11.000,14.700,32.900,38.300,13.300,31.900,48.700,
2021/04/05 15:49:13,3015.345,0.000,0.364,0.000,5.066,6.729,307.836,112.163,110.979,254.760,255.027,191.304,202.346,161.196,149.935,147.469,36.486,53.116,56.615,47.836,51.210,55.179,54.644,50.436,49.158,51.115,67.259,73.115,64.626,68.600,79.339,86.003,69.594,73.845,76.337,80.648,91.588,91.755,86.237,86.311,60.526,62.115,50.710,50.767,17.103,23.050,38.758,45.463,15.659,15.027,32.775,19.490,51.928,43.292,38.511,27.980,33.789,23.523,17.656,13.934,-0.152,-0.228,-0.220,-0.121,-0.227,-0.196,-0.064,257.361,268.371,4.386,5.920,30.223,36.283,12.078,31.574,46.897,313.152,307.451,42.452,43.772,165.619,153.678,285.459,11.000,14.700,32.900,38.300,13.300,31.900,48.700,
2021/04/05 15:49:14,3015.594,0.000,0.364,0.000,5.066,6.729,307.836,112.392,111.231,254.740,255.262,191.533,202.582,161.426,149.935,147.469,36.486,53.159,56.593,47.836,51.119,55.179,54.644,50.512,49.158,51.017,67.301,73.017,64.601,68.578,79.380,86.003,69.569,73.845,76.248,80.648,91.565,91.674,86.279,86.289,60.502,62.033,50.686,50.669,17.194,23.688,38.180,45.827,16.661,15.027,32.957,19.854,51.746,43.201,38.602,27.889,33.880,23.523,17.747,13.934,-0.152,-0.217,-0.217,-0.131,-0.218,-0.185,-0.064,257.419,268.376,4.386,5.920,30.223,36.283,12.078,31.574,46.897,313.152,307.451,42.452,43.772,165.619,153.678,285.459,11.000,14.700,32.900,38.300,13.300,31.900,48.700,
2021/04/05 15:49:15,3015.447,0.000,0.364,0.000,5.066,6.703,307.836,112.644,111.483,254.975,255.262,191.533,202.582,161.426,150.186,147.217,36.417,53.159,56.593,47.836,51.210,55.179,54.644,50.436,49.237,51.017,67.235,73.017,64.601,68.578,79.404,86.003,69.594,73.845,76.272,80.648,91.565,91.674,86.214,86.289,60.502,62.093,50.686,50.669,16.558,25.055,38.565,46.192,15.113,14.936,32.866,19.490,51.928,43.110,38.602,28.071,33.789,23.432,17.565,13.934,-0.162,-0.238,-0.227,-0.138,-0.222,-0.181,-0.064,257.465,268.371,4.386,5.920,30.223,36.283,12.078,31.574,46.897,313.152,307.451,42.452,43.772,165.619,153.678,285.459,11.000,14.700,32.900,38.300,13.300,31.900,48.700,
2021/04/05 15:49:16,3015.724,0.000,0.364,0.000,5.029,6.729,307.836,112.895,111.734,255.210,255.262,191.533,202.582,161.426,150.186,147.217,36.417,53.159,56.615,47.836,51.186,55.179,54.726,50.436,49.158,51.115,67.235,73.039,64.535,68.600,79.445,86.003,69.569,73.845,76.248,80.648,91.500,91.695,86.214,86.311,60.502,62.115,50.753,50.691,15.739,23.597,38.855,45.372,15.204,14.754,32.775,19.308,51.655,43.110,38.602,28.163,33.789,23.432,17.565,13.843,-0.155,-0.235,-0.232,-0.133,-0.209,-0.197,-0.064,257.505,268.371,4.386,5.920,30.223,36.283,12.078,31.574,46.897,313.152,307.451,42.452,43.772,165.619,153.678,285.459,11.000,14.700,32.900,38.300,13.300,31.900,48.700,
2021/04/05 15:49:17,3015.724,0.000,0.364,0.000,5.029,6.729,307.836,112.895,111.734,255.210,255.262,191.533,202.582,161.426,150.186,147.217,36.417,53.159,56.615,47.836,51.186,55.179,54.726,50.436,49.158,51.115,67.235,73.039,64.535,68.600,79.445,86.003,69.569,73.845,76.248,80.648,91.500,91.695,86.214,86.311,60.502,62.115,50.753,50.691,15.739,23.597,38.855,45.372,15.204,14.754,32.775,19.308,51.655,43.110,38.602,28.163,33.789,23.432,17.565,13.843,-0.155,-0.235,-0.232,-0.133,-0.209,-0.197,-0.064,257.505,268.371,4.386,5.920,30.223,36.283,12.078,31.574,46.897,313.152,307.451,42.452,43.772,165.619,153.678,285.459,11.000,14.700,32.900,38.300,13.300,31.900,48.700,
