Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:49:18,3015.724,0.000,0.364,0.000,5.029,6.729,307.836,112.895,111.734,255.210,255.262,191.533,202.582,161.426,150.186,147.217,36.417,53.159,56.615,47.836,51.186,55.179,54.726,50.436,49.158,51.115,67.235,73.039,64.535,68.600,79.445,86.003,69.569,73.845,76.248,80.648,91.500,91.695,86.214,86.311,60.502,62.115,50.753,50.691,15.739,23.597,38.855,45.372,15.204,14.754,32.775,19.308,51.655,43.110,38.602,28.163,33.789,23.432,17.565,13.843,-0.155,-0.235,-0.232,-0.133,-0.209,-0.197,-0.064,257.505,268.371,4.386,5.920,30.223,36.283,12.078,31.574,46.897,313.152,307.451,42.452,43.772,165.619,153.678,285.459,11.000,14.700,32.900,38.300,13.300,31.900,48.700,
2021/04/05 15:49:19,3015.713,0.000,0.364,0.000,5.066,6.729,307.836,112.895,111.734,255.210,255.497,191.533,202.582,161.426,150.186,147.469,36.417,53.159,56.615,47.836,51.186,55.179,54.704,50.512,49.237,51.039,67.235,73.039,64.601,68.600,79.445,86.003,69.569,73.921,76.248,80.648,91.565,91.695,86.279,86.370,60.436,62.115,50.753,50.691,16.103,23.233,40.012,45.827,16.114,15.027,33.048,19.581,51.655,43.110,38.511,27.980,33.789,23.432,17.565,13.934,-0.150,-0.221,-0.218,-0.135,-0.218,-0.189,-0.064,257.497,268.318,2.657,6.597,31.617,37.070,12.349,31.262,46.573,340.201,284.036,43.590,43.251,164.501,152.779,284.931,14.600,21.200,33.600,40.000,13.800,31.700,48.500,
2021/04/05 15:49:20,3015.764,0.000,0.364,0.000,5.029,6.729,307.836,113.147,111.986,255.210,255.497,191.784,202.582,161.426,150.186,147.217,36.417,53.159,56.676,47.836,51.186,55.118,54.644,50.512,49.158,51.039,67.235,73.039,64.601,68.600,79.445,86.003,69.569,73.845,76.248,80.648,91.500,91.755,86.214,86.311,60.502,62.055,50.686,50.691,14.283,20.408,38.662,44.825,15.750,14.208,32.957,19.399,51.655,43.292,38.511,28.071,33.698,23.432,17.474,13.843,-0.152,-0.250,-0.230,-0.134,-0.229,-0.196,-0.064,257.544,268.371,2.657,6.597,31.617,37.070,12.349,31.262,46.573,340.201,284.036,43.590,43.251,164.501,152.779,284.931,14.600,21.200,33.600,40.000,13.800,31.700,48.500,
2021/04/05 15:49:21,3015.991,0.000,0.364,0.000,5.066,6.729,307.836,113.147,111.986,255.210,255.733,191.784,202.817,161.677,150.186,147.217,36.417,53.159,56.676,47.836,51.210,55.179,54.644,50.512,49.237,51.115,67.235,73.115,64.601,68.661,79.469,86.062,69.594,73.921,76.337,80.722,91.565,91.755,86.214,86.370,60.436,62.115,50.753,50.767,15.466,24.599,39.047,45.736,15.932,14.663,32.866,19.490,51.837,43.383,38.602,28.254,33.698,23.523,17.565,13.934,-0.158,-0.227,-0.226,-0.123,-0.221,-0.179,-0.064,257.544,268.371,1.105,9.519,30.819,35.159,14.334,31.306,46.704,95.194,266.386,50.266,39.576,165.867,153.026,285.524,9.000,13.800,32.900,37.700,16.700,31.700,48.400,
2021/04/05 15:49:22,3015.957,0.000,0.364,0.000,5.066,6.729,307.836,113.398,112.237,255.210,255.733,191.784,202.817,161.426,150.438,147.217,36.417,53.159,56.654,47.836,51.210,55.179,54.644,50.512,49.237,51.017,67.235,73.017,64.601,68.578,79.469,86.003,69.594,73.921,76.272,80.722,91.565,91.674,86.279,86.348,60.502,62.033,50.686,50.669,15.011,23.779,38.180,44.916,14.931,14.572,32.775,19.399,51.837,43.201,38.420,28.071,33.789,23.432,17.474,13.843,-0.167,-0.243,-0.234,-0.155,-0.232,-0.207,-0.064,257.531,268.371,1.105,9.519,30.819,35.159,14.334,31.306,46.704,95.194,266.386,50.266,39.576,165.867,153.026,285.524,9.000,13.800,32.900,37.700,16.700,31.700,48.400,
2021/04/05 15:49:23,3015.945,0.000,0.182,0.000,5.066,6.729,307.836,113.398,112.237,255.210,255.733,191.784,202.817,161.426,150.186,147.217,36.417,53.225,56.593,47.836,51.143,55.118,54.666,50.512,49.237,51.017,67.301,73.017,64.601,68.517,79.469,86.003,69.594,73.845,76.272,80.648,91.565,91.674,86.279,86.289,60.502,62.033,50.686,50.669,16.012,21.866,40.494,44.370,16.296,14.936,33.048,19.217,51.928,43.292,38.875,28.254,33.971,23.432,17.929,13.934,-0.152,-0.230,-0.224,-0.115,-0.227,-0.188,-0.064,257.518,268.371,1.105,9.519,30.819,35.159,14.334,31.306,46.704,95.194,266.386,50.266,39.576,165.867,153.026,285.524,9.000,13.800,32.900,37.700,16.700,31.700,48.400,
2021/04/05 15:49:24,3015.945,0.000,0.182,0.000,5.066,6.729,307.836,113.398,112.237,255.210,255.733,191.784,202.817,161.426,150.186,147.217,36.417,53.225,56.593,47.836,51.143,55.118,54.666,50.512,49.237,51.017,67.301,73.017,64.601,68.517,79.469,86.003,69.594,73.845,76.272,80.648,91.565,91.674,86.279,86.289,60.502,62.033,50.686,50.669,16.012,21.866,40.494,44.370,16.296,14.936,33.048,19.217,51.928,43.292,38.875,28.254,33.971,23.432,17.929,13.934,-0.152,-0.230,-0.224,-0.115,-0.227,-0.188,-0.064,257.518,268.371,1.105,9.519,30.819,35.159,14.334,31.306,46.704,95.194,266.386,50.266,39.576,165.867,153.026,285.524,9.000,13.800,32.900,37.700,16.700,31.700,48.400,
2021/04/05 15:49:25,3016.098,0.000,0.364,0.000,5.066,6.729,307.836,113.649,112.489,255.210,255.968,191.784,202.817,161.677,150.186,147.217,36.417,53.225,56.615,47.836,51.119,55.118,54.583,50.512,49.237,51.039,67.235,73.039,64.601,68.600,79.445,86.003,69.569,73.845,76.248,80.722,91.565,91.695,86.279,86.370,60.436,62.055,50.686,50.691,16.103,23.961,38.373,47.285,15.295,14.299,33.230,19.672,52.019,43.292,38.693,28.254,33.880,23.432,17.747,14.026,-0.155,-0.245,-0.238,-0.138,-0.230,-0.205,-0.064,257.531,268.371,1.105,9.519,30.819,35.159,14.334,31.306,46.704,95.194,266.386,50.266,39.576,165.867,153.026,285.524,9.000,13.800,32.900,37.700,16.700,31.700,48.400,
2021/04/05 15:49:26,3016.223,0.000,0.364,0.000,5.066,6.729,307.836,113.649,112.741,255.445,255.968,192.036,203.052,161.677,150.438,147.217,36.417,53.225,56.676,47.767,51.143,55.149,54.583,50.482,49.206,51.115,67.235,73.115,64.535,68.600,79.534,86.033,69.594,73.892,76.272,80.693,91.565,91.755,86.214,86.370,60.436,62.055,50.686,50.767,15.375,23.870,40.397,44.643,15.295,14.299,32.593,19.308,51.837,43.110,38.511,27.980,33.698,23.432,17.201,13.843,-0.173,-0.250,-0.240,-0.152,-0.223,-0.212,-0.064,257.570,268.371,1.105,9.519,30.819,35.159,14.334,31.306,46.704,95.194,266.386,50.266,39.576,165.867,153.026,285.524,9.000,13.800,32.900,37.700,16.700,31.700,48.400,
2021/04/05 15:49:27,3016.144,0.000,0.364,0.000,5.066,6.729,308.063,113.901,112.741,255.680,255.968,192.036,203.052,161.677,150.438,147.469,36.417,53.225,56.654,47.767,51.119,55.118,54.644,50.512,49.301,51.093,67.235,73.017,64.601,68.578,79.510,86.062,69.569,73.921,76.248,80.722,91.500,91.733,86.214,86.348,60.436,62.033,50.686,50.745,16.012,23.870,38.373,46.465,15.386,14.845,32.775,19.490,51.928,43.383,38.511,28.071,33.789,23.432,17.292,13.934,-0.147,-0.228,-0.220,-0.126,-0.228,-0.195,-0.064,257.622,268.313,4.780,9.285,33.588,37.421,12.481,30.276,46.265,285.781,311.070,44.879,43.376,154.872,153.520,285.418,11.900,14.000,35.800,39.200,13.900,30.700,48.200,
2021/04/05 15:49:28,3016.274,0.000,0.364,0.000,5.029,6.703,307.836,114.152,112.992,255.680,256.203,192.036,203.052,161.677,150.438,147.217,36.417,53.225,56.752,47.767,51.119,55.118,54.644,50.512,49.237,51.115,67.235,73.115,64.601,68.600,79.510,86.062,69.569,73.845,76.248,80.722,91.500,91.755,86.279,86.370,60.436,62.055,50.686,50.827,17.831,21.228,38.662,45.463,15.568,14.754,33.321,19.399,51.837,43.110,38.328,28.163,33.607,23.341,17.201,13.843,-0.159,-0.238,-0.236,-0.140,-0.211,-0.206,-0.064,257.570,268.371,4.780,9.285,33.588,37.421,12.481,30.276,46.265,285.781,311.070,44.879,43.376,154.872,153.520,285.418,11.900,14.000,35.800,39.200,13.900,30.700,48.200,
2021/04/05 15:49:29,3016.421,0.000,0.364,0.000,5.029,6.729,308.063,113.901,112.992,255.680,256.203,192.036,203.052,161.677,150.438,147.217,36.417,53.225,56.593,47.767,51.119,55.118,54.583,50.512,49.237,51.017,67.235,73.017,64.535,68.517,79.510,86.003,69.569,73.845,76.313,80.648,91.565,91.674,86.279,86.289,60.436,62.033,50.686,50.669,16.739,20.864,38.951,45.372,16.479,14.845,33.139,19.490,51.837,43.292,38.511,28.163,33.789,23.432,17.474,13.843,-0.153,-0.238,-0.223,-0.139,-0.230,-0.196,-0.064,257.602,268.318,4.780,9.285,33.588,37.421,12.481,30.276,46.265,285.781,311.070,44.879,43.376,154.872,153.520,285.418,11.900,14.000,35.800,39.200,13.900,30.700,48.200,
2021/04/05 15:49:30,3016.302,0.000,0.364,0.000,5.066,6.729,308.063,114.152,112.992,255.914,256.203,192.287,203.287,161.677,150.438,147.217,36.348,53.291,56.593,47.742,51.119,55.089,54.583,50.482,49.206,51.017,67.235,72.957,64.601,68.517,79.510,85.974,69.569,73.816,76.248,80.619,91.565,91.674,86.279,86.289,60.436,61.957,50.686,50.669,16.921,21.410,38.951,44.005,15.841,14.663,33.048,19.399,51.928,43.383,38.693,28.163,33.698,23.432,17.383,13.843,-0.167,-0.243,-0.233,-0.147,-0.227,-0.191,-0.064,257.583,268.371,4.780,9.285,33.588,37.421,12.481,30.276,46.265,285.781,311.070,44.879,43.376,154.872,153.520,285.418,11.900,14.000,35.800,39.200,13.900,30.700,48.200,
2021/04/05 15:49:31,3016.302,0.000,0.364,0.000,5.066,6.729,308.063,114.152,112.992,255.914,256.203,192.287,203.287,161.677,150.438,147.217,36.348,53.291,56.593,47.742,51.119,55.089,54.583,50.482,49.206,51.017,67.235,72.957,64.601,68.517,79.510,85.974,69.569,73.816,76.248,80.619,91.565,91.674,86.279,86.289,60.436,61.957,50.686,50.669,16.921,21.410,38.951,44.005,15.841,14.663,33.048,19.399,51.928,43.383,38.693,28.163,33.698,23.432,17.383,13.843,-0.167,-0.243,-0.233,-0.147,-0.227,-0.191,-0.064,257.583,268.371,4.780,9.285,33.588,37.421,12.481,30.276,46.265,285.781,311.070,44.879,43.376,154.872,153.520,285.418,11.900,14.000,35.800,39.200,13.900,30.700,48.200,
2021/04/05 15:49:32,3016.336,0.000,0.364,0.000,5.066,6.729,308.063,114.404,113.244,255.914,256.438,192.287,203.287,161.677,150.438,147.469,36.417,53.291,56.593,47.742,51.053,55.118,54.583,50.512,49.237,51.017,67.235,72.957,64.535,68.517,79.510,86.062,69.569,73.845,76.313,80.722,91.565,91.733,86.279,86.348,60.436,61.957,50.686,50.745,15.375,20.226,37.794,44.552,16.570,14.845,33.139,19.308,51.746,43.019,38.420,28.071,33.698,23.432,17.292,13.843,-0.162,-0.233,-0.232,-0.131,-0.220,-0.181,-0.064,257.557,268.371,0.500,9.527,30.729,38.334,11.473,30.904,46.950,270.000,309.036,40.116,41.298,165.358,152.855,285.694,9.800,13.000,32.600,39.900,13.300,31.300,48.700,
2021/04/05 15:49:33,3016.336,0.000,0.364,0.000,5.066,6.729,308.063,114.655,113.496,255.914,256.438,192.287,203.287,161.929,150.438,147.469,36.348,53.291,56.654,47.767,51.053,55.118,54.605,50.512,49.237,51.017,67.235,72.957,64.601,68.517,79.575,86.062,69.569,73.845,76.248,80.648,91.565,91.674,86.279,86.289,60.436,61.957,50.686,50.669,14.920,19.588,39.337,44.916,16.205,14.390,32.866,19.399,51.837,43.110,38.511,28.071,33.607,23.432,17.383,13.843,-0.150,-0.226,-0.218,-0.137,-0.223,-0.187,-0.064,257.570,268.371,0.500,9.527,30.729,38.334,11.473,30.904,46.950,270.000,309.036,40.116,41.298,165.358,152.855,285.694,9.800,13.000,32.600,39.900,13.300,31.300,48.700,
2021/04/05 15:49:34,3016.223,0.000,0.364,0.000,5.066,6.729,308.063,114.655,113.496,256.149,256.438,192.287,203.287,161.929,150.690,147.469,36.348,53.291,56.654,47.742,51.053,55.118,54.583,50.512,49.237,51.017,67.235,72.957,64.601,68.517,79.575,86.062,69.569,73.845,76.313,80.722,91.565,91.674,86.279,86.348,60.436,61.957,50.686,50.669,18.377,22.139,38.276,44.734,15.750,15.392,33.139,18.944,51.746,43.292,38.511,28.254,33.698,23.432,17.110,13.752,-0.166,-0.247,-0.236,-0.130,-0.239,-0.207,-0.064,257.549,268.366,0.500,9.527,30.729,38.334,11.473,30.904,46.950,270.000,309.036,40.116,41.298,165.358,152.855,285.694,9.800,13.000,32.600,39.900,13.300,31.300,48.700,
2021/04/05 15:49:35,3016.195,0.000,0.364,0.000,5.066,6.729,308.044,114.907,113.769,256.149,256.459,192.287,203.308,161.929,150.711,147.447,36.373,53.291,56.593,47.767,51.053,55.089,54.583,50.482,49.206,51.017,67.235,72.957,64.601,68.517,79.575,86.092,69.569,73.755,76.313,80.619,91.565,91.674,86.279,86.289,60.436,61.896,50.686,50.669,15.375,23.779,38.180,45.463,15.568,15.301,33.230,19.672,51.837,43.292,38.511,28.254,33.607,23.341,17.201,13.752,-0.152,-0.242,-0.234,-0.133,-0.229,-0.198,-0.064,257.536,268.435,0.500,9.527,30.729,38.334,11.473,30.904,46.950,270.000,309.036,40.116,41.298,165.358,152.855,285.694,9.800,13.000,32.600,39.900,13.300,31.300,48.700,
2021/04/05 15:49:36,3016.285,0.000,0.364,0.000,5.066,6.703,308.063,114.907,113.747,256.149,256.438,192.287,203.522,161.929,150.690,147.469,36.348,53.291,56.676,47.742,51.053,55.118,54.583,50.512,49.237,51.039,67.235,72.979,64.601,68.539,79.575,86.121,69.569,73.845,76.248,80.722,91.500,91.755,86.279,86.370,60.436,61.979,50.686,50.691,18.468,24.781,39.626,46.647,15.750,14.663,33.230,19.672,51.928,43.474,38.784,28.345,33.789,23.341,17.565,13.934,-0.165,-0.240,-0.230,-0.144,-0.233,-0.202,-0.064,257.505,268.430,0.500,9.527,30.729,38.334,11.473,30.904,46.950,270.000,309.036,40.116,41.298,165.358,152.855,285.694,9.800,13.000,32.600,39.900,13.300,31.300,48.700,
2021/04/05 15:49:37,3016.285,0.000,0.364,0.000,5.066,6.703,308.063,114.907,113.747,256.149,256.438,192.287,203.522,161.929,150.690,147.469,36.348,53.291,56.676,47.742,51.053,55.118,54.583,50.512,49.237,51.039,67.235,72.979,64.601,68.539,79.575,86.121,69.569,73.845,76.248,80.722,91.500,91.755,86.279,86.370,60.436,61.979,50.686,50.691,18.468,24.781,39.626,46.647,15.750,14.663,33.230,19.672,51.928,43.474,38.784,28.345,33.789,23.341,17.565,13.934,-0.165,-0.240,-0.230,-0.144,-0.233,-0.202,-0.064,257.505,268.430,0.500,9.527,30.729,38.334,11.473,30.904,46.950,270.000,309.036,40.116,41.298,165.358,152.855,285.694,9.800,13.000,32.600,39.900,13.300,31.300,48.700,
2021/04/05 15:49:38,3016.240,0.000,0.364,0.000,5.066,6.729,308.063,115.158,113.999,256.149,256.673,192.539,203.522,161.929,150.690,147.469,36.348,53.291,56.654,47.742,51.119,55.118,54.583,50.512,49.301,51.093,67.235,73.017,64.535,68.578,79.575,86.195,69.503,73.845,76.248,80.722,91.565,91.733,86.279,86.348,60.436,61.957,50.686,50.745,17.103,24.235,40.204,44.552,16.205,15.301,33.230,19.672,51.655,43.292,38.784,28.163,33.789,23.341,17.292,13.843,-0.159,-0.218,-0.220,-0.133,-0.209,-0.174,-0.064,257.544,268.313,2.648,10.218,30.122,39.883,11.116,31.892,46.469,169.115,273.367,41.096,44.391,171.724,154.560,285.861,11.200,13.300,32.200,41.300,12.700,32.300,48.300,
2021/04/05 15:49:39,3016.251,0.000,0.364,0.000,5.066,6.703,308.063,115.431,114.251,256.170,256.908,192.560,203.522,161.951,150.690,147.469,36.348,53.291,56.676,47.767,51.077,55.118,54.644,50.512,49.301,51.115,67.235,73.039,64.601,68.600,79.598,86.195,69.527,73.845,76.337,80.722,91.500,91.755,86.279,86.444,60.436,62.055,50.686,50.691,15.193,22.686,40.204,45.190,16.023,14.481,32.957,19.399,51.837,43.110,38.511,28.071,33.698,23.341,17.201,13.843,-0.161,-0.234,-0.235,-0.133,-0.211,-0.195,-0.064,257.544,268.371,2.648,10.218,30.122,39.883,11.116,31.892,46.469,169.115,273.367,41.096,44.391,171.724,154.560,285.861,11.200,13.300,32.200,41.300,12.700,32.300,48.300,
2021/04/05 15:49:40,3016.359,0.000,0.364,0.000,5.066,6.729,308.063,115.410,114.251,256.149,256.908,192.539,203.522,161.929,150.690,147.217,36.348,53.291,56.752,47.767,51.053,55.057,54.644,50.573,49.301,51.115,67.235,73.039,64.601,68.600,79.639,86.195,69.503,73.921,76.248,80.722,91.565,91.814,86.279,86.444,60.436,62.055,50.686,50.767,16.285,20.955,39.047,45.190,16.205,14.481,33.412,19.672,52.201,43.383,38.784,28.345,33.698,23.341,17.383,13.934,-0.153,-0.228,-0.218,-0.140,-0.221,-0.191,-0.064,257.557,268.313,2.648,10.218,30.122,39.883,11.116,31.892,46.469,169.115,273.367,41.096,44.391,171.724,154.560,285.861,11.200,13.300,32.200,41.300,12.700,32.300,48.300,
2021/04/05 15:49:41,3016.331,0.000,0.364,0.000,5.029,6.729,308.063,115.683,114.502,256.405,257.144,192.812,203.758,162.202,150.690,147.469,36.348,53.291,56.654,47.672,51.077,55.057,54.644,50.512,49.301,51.017,67.235,72.957,64.535,68.517,79.663,86.195,69.594,73.845,76.272,80.722,91.565,91.733,86.279,86.348,60.436,61.957,50.686,50.669,15.466,23.597,40.012,45.645,16.114,14.572,33.230,19.672,52.019,43.201,38.602,28.163,33.698,23.341,17.201,13.843,-0.147,-0.229,-0.223,-0.131,-0.218,-0.187,-0.064,257.562,268.382,7.292,11.330,34.071,34.273,10.347,30.634,46.552,317.779,339.326,39.999,48.075,159.638,153.435,286.216,12.100,15.200,35.800,35.800,12.400,31.000,48.400,
2021/04/05 15:49:42,3016.331,0.000,0.364,0.000,5.029,6.729,308.063,115.683,114.502,256.405,257.144,192.812,203.758,162.202,150.690,147.469,36.348,53.291,56.654,47.672,51.077,55.057,54.644,50.512,49.301,51.017,67.235,72.957,64.535,68.517,79.663,86.195,69.594,73.845,76.272,80.722,91.565,91.733,86.279,86.348,60.436,61.957,50.686,50.669,15.466,23.597,40.012,45.645,16.114,14.572,33.230,19.672,52.019,43.201,38.602,28.163,33.698,23.341,17.201,13.843,-0.147,-0.229,-0.223,-0.131,-0.218,-0.187,-0.064,257.562,268.382,7.292,11.330,34.071,34.273,10.347,30.634,46.552,317.779,339.326,39.999,48.075,159.638,153.435,286.216,12.100,15.200,35.800,35.800,12.400,31.000,48.400,
2021/04/05 15:49:43,3016.444,0.000,0.182,0.000,5.066,6.729,308.063,115.913,114.754,256.619,257.144,192.790,203.758,161.929,150.690,147.469,36.348,53.358,56.654,47.697,51.053,55.057,54.726,50.512,49.301,51.017,67.235,72.957,64.535,68.517,79.639,86.254,69.569,73.845,76.313,80.722,91.565,91.733,86.344,86.348,60.369,61.896,50.686,50.669,16.194,24.144,39.530,46.192,16.205,14.754,33.230,19.763,52.110,43.201,38.602,28.163,33.698,23.341,17.201,13.843,-0.159,-0.222,-0.226,-0.134,-0.220,-0.182,-0.064,257.557,268.313,7.292,11.330,34.071,34.273,10.347,30.634,46.552,317.779,339.326,39.999,48.075,159.638,153.435,286.216,12.100,15.200,35.800,35.800,12.400,31.000,48.400,
2021/04/05 15:49:44,3016.444,0.000,0.182,0.000,5.066,6.729,308.063,115.913,114.754,256.619,257.144,192.790,203.758,161.929,150.690,147.469,36.348,53.358,56.654,47.697,51.053,55.057,54.726,50.512,49.301,51.017,67.235,72.957,64.535,68.517,79.639,86.254,69.569,73.845,76.313,80.722,91.565,91.733,86.344,86.348,60.369,61.896,50.686,50.669,16.194,24.144,39.530,46.192,16.205,14.754,33.230,19.763,52.110,43.201,38.602,28.163,33.698,23.341,17.201,13.843,-0.159,-0.222,-0.226,-0.134,-0.220,-0.182,-0.064,257.557,268.313,7.292,11.330,34.071,34.273,10.347,30.634,46.552,317.779,339.326,39.999,48.075,159.638,153.435,286.216,12.100,15.200,35.800,35.800,12.400,31.000,48.400,
2021/04/05 15:49:45,3016.308,0.000,0.364,0.000,5.066,6.729,308.063,116.164,115.006,256.619,257.144,192.790,203.758,162.180,150.941,147.217,36.278,53.358,56.654,47.697,51.053,55.118,54.644,50.573,49.301,51.017,67.235,73.017,64.601,68.517,79.639,86.254,69.569,73.845,76.248,80.722,91.565,91.733,86.279,86.348,60.436,61.957,50.686,50.669,14.556,19.224,37.890,45.098,15.750,13.843,33.230,19.217,51.837,43.201,38.784,28.345,33.607,23.341,17.292,13.843,-0.148,-0.222,-0.219,-0.117,-0.223,-0.190,-0.064,257.531,268.371,7.292,11.330,34.071,34.273,10.347,30.634,46.552,317.779,339.326,39.999,48.075,159.638,153.435,286.216,12.100,15.200,35.800,35.800,12.400,31.000,48.400,
2021/04/05 15:49:46,3016.444,0.000,0.364,0.000,5.066,6.729,308.291,116.415,115.006,256.619,257.144,192.790,203.758,162.180,150.941,147.469,36.278,53.358,56.752,47.672,51.053,55.057,54.644,50.512,49.301,51.115,67.235,73.039,64.601,68.600,79.639,86.328,69.503,73.845,76.313,80.722,91.565,91.755,86.344,86.444,60.369,61.979,50.686,50.767,15.830,22.139,38.083,44.005,15.295,14.117,33.594,19.217,51.746,43.292,38.602,28.254,33.515,23.341,17.201,13.843,-0.158,-0.238,-0.236,-0.139,-0.230,-0.206,-0.064,257.544,268.371,7.292,11.330,34.071,34.273,10.347,30.634,46.552,317.779,339.326,39.999,48.075,159.638,153.435,286.216,12.100,15.200,35.800,35.800,12.400,31.000,48.400,
2021/04/05 15:49:47,3016.319,0.000,0.364,0.000,5.066,6.703,308.063,116.437,115.257,256.640,257.144,192.812,203.758,162.202,150.941,147.469,36.348,53.358,56.654,47.672,51.053,55.057,54.644,50.512,49.301,51.093,67.235,73.017,64.601,68.578,79.639,86.254,69.503,73.845,76.313,80.722,91.565,91.792,86.344,86.422,60.369,61.957,50.686,50.669,14.829,21.228,39.722,44.916,15.568,14.390,33.230,19.217,52.019,43.292,38.420,28.345,33.515,23.341,17.110,13.843,-0.150,-0.223,-0.217,-0.132,-0.221,-0.188,-0.064,257.531,268.313,7.292,11.330,34.071,34.273,10.347,30.634,46.552,317.779,339.326,39.999,48.075,159.638,153.435,286.216,12.100,15.200,35.800,35.800,12.400,31.000,48.400,
2021/04/05 15:49:48,3016.178,0.000,0.364,0.000,5.066,6.729,308.291,116.667,115.257,256.854,257.379,192.790,203.993,162.180,150.941,147.469,36.278,53.358,56.676,47.672,51.053,55.057,54.666,50.573,49.301,51.039,67.235,72.979,64.601,68.539,79.704,86.328,69.569,73.845,76.248,80.722,91.565,91.755,86.344,86.444,60.369,61.979,50.686,50.691,16.739,21.957,39.819,44.370,16.114,14.390,33.503,19.399,51.928,43.292,38.875,28.436,33.698,23.341,17.565,13.934,-0.160,-0.235,-0.223,-0.138,-0.222,-0.176,-0.064,257.531,268.430,6.113,8.422,33.332,37.689,10.436,31.451,46.758,285.173,299.914,42.690,45.108,161.565,154.983,285.760,9.600,16.900,35.800,39.600,12.400,31.800,48.500,
2021/04/05 15:49:49,3016.183,0.000,0.364,0.000,5.066,6.729,308.063,116.667,115.509,256.854,257.379,192.790,203.758,162.180,150.941,147.469,36.278,53.358,56.729,47.672,50.986,55.057,54.583,50.512,49.301,51.093,67.235,73.017,64.601,68.578,79.704,86.328,69.503,73.845,76.313,80.722,91.565,91.792,86.344,86.422,60.369,61.957,50.686,50.669,16.103,21.775,39.722,45.372,15.659,14.026,33.139,19.217,52.110,43.383,38.602,28.345,33.515,23.341,17.110,13.843,-0.144,-0.232,-0.219,-0.127,-0.222,-0.196,-0.064,257.562,268.435,6.113,8.422,33.332,37.689,10.436,31.451,46.758,285.173,299.914,42.690,45.108,161.565,154.983,285.760,9.600,16.900,35.800,39.600,12.400,31.800,48.500,
2021/04/05 15:49:50,3016.183,0.000,0.364,0.000,5.066,6.729,308.063,116.667,115.509,256.854,257.379,192.790,203.758,162.180,150.941,147.469,36.278,53.358,56.729,47.672,50.986,55.057,54.583,50.512,49.301,51.093,67.235,73.017,64.601,68.578,79.704,86.328,69.503,73.845,76.313,80.722,91.565,91.792,86.344,86.422,60.369,61.957,50.686,50.669,16.103,21.775,39.722,45.372,15.659,14.026,33.139,19.217,52.110,43.383,38.602,28.345,33.515,23.341,17.110,13.843,-0.144,-0.232,-0.219,-0.127,-0.222,-0.196,-0.064,257.562,268.435,6.113,8.422,33.332,37.689,10.436,31.451,46.758,285.173,299.914,42.690,45.108,161.565,154.983,285.760,9.600,16.900,35.800,39.600,12.400,31.800,48.500,
2021/04/05 15:49:51,3016.098,0.000,0.364,0.000,5.066,6.703,308.291,116.667,115.509,256.854,257.614,193.041,203.993,162.432,150.941,147.469,36.278,53.424,56.729,47.672,51.053,55.057,54.507,50.573,49.364,51.017,67.235,72.957,64.601,68.517,79.704,86.328,69.503,73.845,76.248,80.722,91.565,91.733,86.344,86.348,60.369,61.957,50.620,50.669,15.284,22.321,38.469,44.552,15.659,14.663,33.321,19.217,51.928,43.292,38.511,28.254,33.515,23.341,17.019,13.752,-0.152,-0.223,-0.219,-0.141,-0.221,-0.189,-0.064,257.570,268.430,0.447,12.060,28.543,40.377,11.662,31.451,47.459,296.565,275.711,41.734,45.502,174.094,154.983,285.647,10.100,16.500,30.100,42.100,12.700,31.800,49.300,
2021/04/05 15:49:52,3015.894,0.000,0.364,0.000,5.066,6.729,308.291,116.918,115.761,257.089,257.614,193.041,203.993,162.432,150.941,147.469,36.278,53.424,56.752,47.697,51.053,55.057,54.529,50.573,49.364,51.115,67.235,73.039,64.601,68.600,79.769,86.328,69.503,73.845,76.313,80.722,91.565,91.814,86.344,86.444,60.369,61.979,50.686,50.691,16.285,23.324,38.758,44.916,16.205,14.936,33.685,19.399,51.928,43.383,38.693,28.436,33.607,23.432,17.110,13.752,-0.168,-0.252,-0.240,-0.134,-0.239,-0.208,-0.064,257.557,268.430,0.447,12.060,28.543,40.377,11.662,31.451,47.459,296.565,275.711,41.734,45.502,174.094,154.983,285.647,10.100,16.500,30.100,42.100,12.700,31.800,49.300,
2021/04/05 15:49:53,3015.951,0.000,0.364,0.000,5.066,6.703,308.291,116.918,115.761,257.089,257.614,193.041,203.993,162.432,151.193,147.469,36.278,53.424,56.654,47.697,50.986,55.028,54.507,50.543,49.270,51.017,67.235,72.957,64.601,68.517,79.769,86.359,69.503,73.816,76.248,80.693,91.565,91.733,86.344,86.422,60.369,61.896,50.686,50.608,17.376,23.506,39.722,47.103,15.386,14.663,33.139,19.672,52.019,43.292,38.693,28.345,33.607,23.249,17.201,13.752,-0.148,-0.241,-0.229,-0.131,-0.226,-0.193,-0.064,257.518,268.313,0.447,12.060,28.543,40.377,11.662,31.451,47.459,296.565,275.711,41.734,45.502,174.094,154.983,285.647,10.100,16.500,30.100,42.100,12.700,31.800,49.300,
2021/04/05 15:49:54,3016.093,0.000,0.364,0.000,5.029,6.729,308.291,117.170,116.012,257.089,257.614,193.293,204.228,162.432,150.941,147.469,36.278,53.424,56.729,47.672,50.986,55.057,54.507,50.512,49.364,51.017,67.235,72.896,64.535,68.517,79.769,86.387,69.503,73.845,76.313,80.722,91.565,91.733,86.344,86.348,60.369,61.896,50.686,50.608,15.557,21.046,38.758,44.643,16.479,14.754,33.503,19.035,51.928,43.292,38.693,28.254,33.515,23.341,16.928,13.752,-0.159,-0.222,-0.224,-0.135,-0.219,-0.184,-0.064,257.465,268.371,0.447,12.060,28.543,40.377,11.662,31.451,47.459,296.565,275.711,41.734,45.502,174.094,154.983,285.647,10.100,16.500,30.100,42.100,12.700,31.800,49.300,
2021/04/05 15:49:55,3015.889,0.000,0.364,0.000,5.066,6.729,308.291,117.421,116.012,257.089,257.849,193.041,204.228,162.432,150.941,147.469,36.278,53.424,56.729,47.672,50.986,55.057,54.507,50.512,49.301,51.017,67.235,72.957,64.535,68.517,79.769,86.387,69.569,73.845,76.248,80.722,91.565,91.733,86.344,86.422,60.369,61.896,50.686,50.608,15.102,22.686,40.012,46.738,16.023,14.663,33.048,19.308,51.837,43.201,38.420,28.163,33.607,23.249,17.019,13.752,-0.165,-0.241,-0.230,-0.144,-0.216,-0.200,-0.064,257.492,268.313,0.447,12.060,28.543,40.377,11.662,31.451,47.459,296.565,275.711,41.734,45.502,174.094,154.983,285.647,10.100,16.500,30.100,42.100,12.700,31.800,49.300,
2021/04/05 15:49:56,3015.889,0.000,0.364,0.000,5.066,6.729,308.291,117.421,116.012,257.089,257.849,193.041,204.228,162.432,150.941,147.469,36.278,53.424,56.729,47.672,50.986,55.057,54.507,50.512,49.301,51.017,67.235,72.957,64.535,68.517,79.769,86.387,69.569,73.845,76.248,80.722,91.565,91.733,86.344,86.422,60.369,61.896,50.686,50.608,15.102,22.686,40.012,46.738,16.023,14.663,33.048,19.308,51.837,43.201,38.420,28.163,33.607,23.249,17.019,13.752,-0.165,-0.241,-0.230,-0.144,-0.216,-0.200,-0.064,257.492,268.313,0.447,12.060,28.543,40.377,11.662,31.451,47.459,296.565,275.711,41.734,45.502,174.094,154.983,285.647,10.100,16.500,30.100,42.100,12.700,31.800,49.300,
2021/04/05 15:49:57,3015.883,0.000,0.364,0.000,5.029,6.703,308.291,117.673,116.264,257.324,257.849,193.293,204.463,162.432,151.193,147.469,36.278,53.424,56.654,47.672,50.986,55.028,54.447,50.543,49.270,51.017,67.235,72.957,64.535,68.517,79.834,86.359,69.503,73.816,76.248,80.693,91.565,91.733,86.344,86.348,60.369,61.896,50.686,50.608,15.011,21.410,39.433,45.918,15.477,14.481,33.230,19.308,51.837,43.201,38.420,28.345,33.515,23.249,17.019,13.752,-0.158,-0.246,-0.239,-0.141,-0.219,-0.208,-0.064,257.465,268.430,2.408,7.981,32.689,37.409,14.503,31.536,46.950,265.236,285.255,50.711,44.242,158.565,152.216,285.694,9.800,13.300,34.600,39.100,16.000,32.000,48.900,
2021/04/05 15:49:58,3015.991,0.000,0.364,0.000,5.066,6.729,308.291,117.673,116.264,257.089,257.849,193.293,204.228,162.683,151.193,147.469,36.278,53.424,56.729,47.697,50.986,55.057,54.447,50.512,49.364,51.017,67.235,73.017,64.535,68.517,79.834,86.447,69.503,73.845,76.248,80.722,91.565,91.733,86.344,86.422,60.303,61.896,50.620,50.669,16.558,24.508,40.012,45.190,15.841,15.483,33.412,19.672,51.746,43.110,38.511,28.345,33.424,23.249,16.928,13.661,-0.151,-0.222,-0.218,-0.137,-0.221,-0.188,-0.064,257.433,268.376,2.408,7.981,32.689,37.409,14.503,31.536,46.950,265.236,285.255,50.711,44.242,158.565,152.216,285.694,9.800,13.300,34.600,39.100,16.000,32.000,48.900,
2021/04/05 15:49:59,3015.804,0.000,0.364,0.000,5.066,6.703,308.291,117.924,116.516,257.324,258.084,193.544,204.228,162.432,151.193,147.469,36.278,53.424,56.752,47.672,50.986,55.028,54.447,50.482,49.333,51.115,67.168,72.979,64.535,68.539,79.834,86.418,69.503,73.816,76.313,80.693,91.565,91.814,86.344,86.444,60.369,61.918,50.686,50.691,16.012,20.864,38.758,45.645,15.022,14.299,33.139,19.490,51.928,43.383,38.784,28.527,33.515,23.341,17.110,13.752,-0.162,-0.230,-0.224,-0.138,-0.219,-0.174,-0.064,257.413,268.371,2.408,7.981,32.689,37.409,14.503,31.536,46.950,265.236,285.255,50.711,44.242,158.565,152.216,285.694,9.800,13.300,34.600,39.100,16.000,32.000,48.900,
2021/04/05 15:50:00,3015.673,0.000,0.364,0.000,5.066,6.703,308.518,117.924,116.516,257.324,258.084,193.293,204.463,162.432,151.193,147.469,36.278,53.424,56.729,47.672,50.986,55.057,54.469,50.573,49.364,51.017,67.168,72.957,64.535,68.517,79.898,86.447,69.503,73.845,76.248,80.781,91.565,91.733,86.344,86.422,60.303,61.896,50.686,50.608,16.285,22.686,39.144,44.916,16.296,14.936,33.412,19.308,51.746,43.019,38.602,28.163,33.424,23.249,17.201,13.752,-0.163,-0.252,-0.239,-0.146,-0.236,-0.222,-0.064,257.400,268.430,2.408,7.981,32.689,37.409,14.503,31.536,46.950,265.236,285.255,50.711,44.242,158.565,152.216,285.694,9.800,13.300,34.600,39.100,16.000,32.000,48.900,
2021/04/05 15:50:01,3015.832,0.000,0.364,0.000,5.029,6.729,308.291,117.924,116.767,257.324,258.084,193.544,204.463,162.683,151.193,147.469,36.209,53.424,56.729,47.672,50.986,55.057,54.393,50.512,49.364,51.017,67.235,72.896,64.535,68.517,79.898,86.447,69.503,73.845,76.248,80.722,91.565,91.733,86.344,86.422,60.303,61.896,50.620,50.608,16.012,22.321,39.433,44.370,15.659,15.027,33.139,19.490,51.746,43.383,38.693,28.345,33.515,23.249,17.110,13.752,-0.151,-0.224,-0.221,-0.121,-0.208,-0.181,-0.064,257.374,268.430,6.021,6.103,30.690,38.856,12.912,31.977,47.063,302.106,288.138,44.472,51.478,163.811,153.836,285.277,11.300,18.000,32.900,41.100,14.600,32.500,48.800,
2021/04/05 15:50:02,3015.809,0.000,0.182,0.000,5.066,6.729,308.291,117.924,116.767,257.559,258.320,193.544,204.463,162.683,151.444,147.469,36.209,53.424,56.729,47.672,51.053,55.057,54.447,50.512,49.364,51.017,67.235,72.957,64.535,68.517,79.898,86.521,69.503,73.785,76.313,80.722,91.565,91.733,86.344,86.422,60.369,61.896,50.620,50.608,16.739,21.319,39.144,45.645,15.113,14.299,33.685,19.308,51.928,43.292,38.875,28.436,33.424,23.249,16.837,13.661,-0.164,-0.250,-0.234,-0.153,-0.233,-0.207,-0.064,257.322,268.371,6.021,6.103,30.690,38.856,12.912,31.977,47.063,302.106,288.138,44.472,51.478,163.811,153.836,285.277,11.300,18.000,32.900,41.100,14.600,32.500,48.800,
2021/04/05 15:50:03,3015.809,0.000,0.182,0.000,5.066,6.729,308.291,117.924,116.767,257.559,258.320,193.544,204.463,162.683,151.444,147.469,36.209,53.424,56.729,47.672,51.053,55.057,54.447,50.512,49.364,51.017,67.235,72.957,64.535,68.517,79.898,86.521,69.503,73.785,76.313,80.722,91.565,91.733,86.344,86.422,60.369,61.896,50.620,50.608,16.739,21.319,39.144,45.645,15.113,14.299,33.685,19.308,51.928,43.292,38.875,28.436,33.424,23.249,16.837,13.661,-0.164,-0.250,-0.234,-0.153,-0.233,-0.207,-0.064,257.322,268.371,6.021,6.103,30.690,38.856,12.912,31.977,47.063,302.106,288.138,44.472,51.478,163.811,153.836,285.277,11.300,18.000,32.900,41.100,14.600,32.500,48.800,
2021/04/05 15:50:04,3015.402,0.000,0.364,0.000,5.066,6.703,308.291,118.176,117.019,257.559,258.084,193.544,204.463,162.683,151.193,147.469,36.278,53.424,56.729,47.697,50.986,55.057,54.447,50.573,49.364,51.017,67.168,72.896,64.535,68.517,79.963,86.521,69.503,73.785,76.248,80.781,91.565,91.733,86.344,86.422,60.303,61.896,50.686,50.608,16.739,22.413,40.108,45.918,16.752,15.027,33.594,19.308,51.655,43.110,38.602,28.345,33.424,23.249,16.837,13.752,-0.149,-0.247,-0.231,-0.133,-0.231,-0.196,-0.064,257.348,268.371,6.021,6.103,30.690,38.856,12.912,31.977,47.063,302.106,288.138,44.472,51.478,163.811,153.836,285.277,11.300,18.000,32.900,41.100,14.600,32.500,48.800,
2021/04/05 15:50:05,3015.481,0.000,0.364,0.000,5.066,6.729,308.291,118.427,117.019,257.794,258.320,193.544,204.463,162.683,151.444,147.217,36.209,53.424,56.729,47.697,50.920,55.057,54.447,50.573,49.364,51.017,67.235,72.957,64.535,68.517,79.963,86.521,69.503,73.785,76.248,80.781,91.565,91.733,86.344,86.422,60.303,61.896,50.620,50.608,16.739,24.690,39.819,44.734,16.205,15.027,33.776,19.672,51.837,43.383,38.693,28.345,33.333,23.341,16.928,13.661,-0.156,-0.226,-0.223,-0.123,-0.216,-0.174,-0.064,257.348,268.371,6.021,6.103,30.690,38.856,12.912,31.977,47.063,302.106,288.138,44.472,51.478,163.811,153.836,285.277,11.300,18.000,32.900,41.100,14.600,32.500,48.800,
2021/04/05 15:50:06,3015.430,0.000,0.364,0.000,5.066,6.703,308.291,118.427,117.271,257.794,258.320,193.544,204.698,162.683,151.444,147.469,36.209,53.424,56.729,47.697,50.986,55.057,54.447,50.512,49.364,51.017,67.168,72.896,64.535,68.517,79.963,86.521,69.503,73.785,76.248,80.722,91.565,91.733,86.344,86.422,60.303,61.896,50.620,50.608,14.829,20.408,39.433,43.732,15.659,14.663,33.594,19.126,51.928,43.292,38.602,28.436,33.424,23.249,16.928,13.661,-0.150,-0.226,-0.219,-0.139,-0.222,-0.188,-0.064,257.361,268.313,6.021,6.103,30.690,38.856,12.912,31.977,47.063,302.106,288.138,44.472,51.478,163.811,153.836,285.277,11.300,18.000,32.900,41.100,14.600,32.500,48.800,
2021/04/05 15:50:07,3015.237,0.000,0.364,0.000,5.066,6.729,308.291,118.679,117.271,257.794,258.320,193.544,204.698,162.683,151.444,147.469,36.209,53.491,56.729,47.672,50.986,54.982,54.447,50.512,49.364,51.017,67.168,72.896,64.535,68.517,79.963,86.521,69.503,73.785,76.313,80.722,91.565,91.733,86.344,86.422,60.303,61.836,50.620,50.608,16.103,22.777,38.855,45.372,15.386,14.481,33.412,19.035,52.019,43.292,38.693,28.436,33.424,23.341,16.746,13.752,-0.154,-0.222,-0.227,-0.128,-0.219,-0.191,-0.064,257.348,268.371,4.000,8.144,31.599,37.125,11.511,31.355,46.827,306.870,294.677,41.408,45.546,161.250,154.497,285.609,10.800,11.800,33.500,38.500,13.300,31.700,48.700,
2021/04/05 15:50:08,3015.124,0.000,0.364,0.000,5.066,6.729,308.518,118.427,117.271,257.794,258.555,193.795,204.698,162.935,151.444,147.469,36.209,53.491,56.729,47.672,50.986,54.982,54.469,50.573,49.364,51.017,67.168,72.896,64.535,68.442,80.028,86.580,69.503,73.785,76.248,80.781,91.565,91.733,86.344,86.422,60.303,61.836,50.620,50.608,15.466,21.775,37.023,44.916,15.204,13.388,33.958,19.126,52.110,43.292,38.875,28.527,33.424,23.249,17.019,13.752,-0.143,-0.233,-0.224,-0.126,-0.221,-0.188,-0.064,257.335,268.430,4.000,8.144,31.599,37.125,11.511,31.355,46.827,306.870,294.677,41.408,45.546,161.250,154.497,285.609,10.800,11.800,33.500,38.500,13.300,31.700,48.700,
2021/04/05 15:50:09,3015.198,0.000,0.364,0.000,5.029,6.703,308.291,118.679,117.522,257.794,258.555,193.795,204.698,162.683,151.444,147.469,36.209,53.491,56.812,47.672,50.986,55.057,54.371,50.573,49.364,51.115,67.168,72.979,64.535,68.600,79.963,86.580,69.503,73.785,76.248,80.781,91.500,91.814,86.344,86.503,60.303,61.918,50.620,50.691,15.284,23.050,39.626,44.916,15.932,14.663,33.867,19.217,52.110,43.383,38.784,28.618,33.424,23.249,16.837,13.752,-0.162,-0.231,-0.228,-0.141,-0.226,-0.190,-0.064,257.348,268.371,4.000,8.144,31.599,37.125,11.511,31.355,46.827,306.870,294.677,41.408,45.546,161.250,154.497,285.609,10.800,11.800,33.500,38.500,13.300,31.700,48.700,
2021/04/05 15:50:10,3015.187,0.000,0.364,0.000,5.066,6.703,308.518,118.679,117.522,257.794,258.555,193.795,204.698,162.935,151.444,147.217,36.209,53.491,56.752,47.603,50.986,54.982,54.371,50.512,49.364,51.039,67.168,72.979,64.535,68.600,80.028,86.580,69.503,73.785,76.248,80.781,91.565,91.814,86.409,86.503,60.303,61.918,50.620,50.691,17.285,26.421,40.590,47.194,16.387,15.483,33.776,20.128,52.201,43.201,39.148,28.618,33.515,23.341,17.201,13.843,-0.154,-0.241,-0.226,-0.133,-0.227,-0.197,-0.064,257.309,268.430,4.492,9.708,34.732,38.197,10.957,30.728,46.415,286.821,304.509,41.031,46.485,153.435,154.352,285.623,11.400,18.900,37.100,40.200,12.600,31.100,48.300,
2021/04/05 15:50:11,3015.051,0.000,0.364,0.000,5.066,6.729,308.518,118.930,117.522,258.029,258.555,193.795,204.698,162.935,151.444,147.469,36.209,53.491,56.729,47.672,50.986,54.982,54.371,50.512,49.364,51.017,67.168,72.896,64.535,68.517,80.028,86.580,69.503,73.785,76.313,80.781,91.565,91.733,86.344,86.422,60.303,61.836,50.686,50.608,16.467,20.499,39.722,44.552,15.113,14.117,33.685,19.763,51.928,43.474,38.875,28.618,33.424,23.249,16.928,13.752,-0.160,-0.226,-0.232,-0.126,-0.226,-0.199,-0.064,257.289,268.318,4.492,9.708,34.732,38.197,10.957,30.728,46.415,286.821,304.509,41.031,46.485,153.435,154.352,285.623,11.400,18.900,37.100,40.200,12.600,31.100,48.300,
2021/04/05 15:50:12,3015.011,0.000,0.364,0.000,5.029,6.703,308.518,118.930,117.774,258.029,258.790,193.795,204.698,162.935,151.444,147.469,36.140,53.491,56.790,47.672,50.986,54.982,54.371,50.573,49.364,51.017,67.168,72.896,64.535,68.517,80.028,86.580,69.503,73.785,76.248,80.781,91.565,91.792,86.344,86.481,60.236,61.896,50.686,50.669,16.194,22.504,37.794,45.281,15.841,13.934,33.867,19.490,52.019,43.292,38.693,28.527,33.424,23.249,16.928,13.752,-0.154,-0.250,-0.238,-0.138,-0.232,-0.206,-0.064,257.270,268.430,4.492,9.708,34.732,38.197,10.957,30.728,46.415,286.821,304.509,41.031,46.485,153.435,154.352,285.623,11.400,18.900,37.100,40.200,12.600,31.100,48.300,
2021/04/05 15:50:13,3015.096,0.000,0.364,0.000,5.066,6.729,308.518,119.181,117.774,258.029,258.790,193.795,204.698,162.935,151.444,147.469,36.209,53.491,56.812,47.603,50.986,54.982,54.371,50.573,49.443,51.039,67.168,72.979,64.535,68.600,80.028,86.580,69.503,73.785,76.248,80.781,91.565,91.814,86.344,86.503,60.303,61.918,50.620,50.691,15.648,22.595,37.698,45.554,15.022,14.481,33.594,19.490,51.655,43.201,38.693,28.527,33.333,23.341,16.746,13.661,-0.159,-0.224,-0.224,-0.137,-0.221,-0.187,-0.064,257.257,268.371,4.492,9.708,34.732,38.197,10.957,30.728,46.415,286.821,304.509,41.031,46.485,153.435,154.352,285.623,11.400,18.900,37.100,40.200,12.600,31.100,48.300,
2021/04/05 15:50:14,3015.033,0.000,0.364,0.000,5.066,6.729,308.291,119.433,118.026,258.029,258.790,194.047,204.933,162.935,151.444,147.217,36.209,53.491,56.729,47.603,50.986,54.982,54.371,50.573,49.443,51.017,67.168,72.896,64.535,68.442,80.028,86.639,69.503,73.785,76.248,80.781,91.565,91.733,86.344,86.422,60.303,61.836,50.620,50.608,15.830,22.959,39.240,45.918,15.477,14.390,33.685,19.399,51.837,43.201,38.693,28.436,33.333,23.341,16.746,13.661,-0.167,-0.254,-0.238,-0.146,-0.234,-0.211,-0.064,257.257,268.371,4.492,9.708,34.732,38.197,10.957,30.728,46.415,286.821,304.509,41.031,46.485,153.435,154.352,285.623,11.400,18.900,37.100,40.200,12.600,31.100,48.300,
2021/04/05 15:50:15,3014.892,0.000,0.364,0.000,5.066,6.729,308.518,119.433,118.026,258.263,258.790,194.047,204.933,162.935,151.696,147.469,36.209,53.491,56.790,47.603,50.920,54.982,54.371,50.573,49.364,51.017,67.168,72.957,64.535,68.517,80.093,86.639,69.503,73.785,76.248,80.781,91.565,91.733,86.344,86.481,60.236,61.896,50.620,50.608,15.648,20.773,39.240,44.643,16.114,14.845,33.867,19.490,51.655,43.019,38.511,28.436,33.242,23.158,16.564,13.661,-0.162,-0.238,-0.231,-0.128,-0.231,-0.207,-0.064,257.270,268.371,4.492,9.708,34.732,38.197,10.957,30.728,46.415,286.821,304.509,41.031,46.485,153.435,154.352,285.623,11.400,18.900,37.100,40.200,12.600,31.100,48.300,
2021/04/05 15:50:16,3014.869,0.000,0.364,0.000,5.029,6.703,308.518,119.684,118.026,258.263,259.025,194.047,205.169,162.935,151.696,147.469,36.140,53.491,56.729,47.603,50.920,54.982,54.310,50.573,49.364,51.017,67.168,72.896,64.535,68.442,80.093,86.639,69.503,73.785,76.248,80.781,91.565,91.733,86.344,86.422,60.236,61.836,50.620,50.608,15.739,22.959,38.662,44.096,16.023,14.936,33.958,19.581,51.746,43.201,38.602,28.345,33.333,23.249,16.655,13.661,-0.159,-0.245,-0.240,-0.140,-0.228,-0.206,-0.064,257.296,268.371,5.100,7.301,30.691,35.781,12.615,32.558,46.827,331.928,306.085,45.792,45.453,167.176,153.750,285.609,10.800,12.400,32.500,37.500,14.400,32.900,48.700,
2021/04/05 15:50:17,3015.017,0.000,0.364,0.000,5.029,6.703,308.498,119.684,118.277,258.029,259.025,194.047,204.933,163.186,151.696,147.447,36.140,53.557,56.812,47.603,50.920,54.982,54.371,50.573,49.364,51.039,67.168,72.918,64.601,68.539,80.093,86.639,69.503,73.785,76.248,80.781,91.565,91.814,86.409,86.503,60.303,61.858,50.620,50.691,16.648,22.777,38.855,44.005,16.114,14.026,34.141,18.944,51.928,43.292,38.693,28.436,33.333,23.249,16.837,13.752,-0.160,-0.219,-0.222,-0.139,-0.220,-0.191,-0.064,257.270,268.376,5.100,7.301,30.691,35.781,12.615,32.558,46.827,331.928,306.085,45.792,45.453,167.176,153.750,285.609,10.800,12.400,32.500,37.500,14.400,32.900,48.700,
2021/04/05 15:50:18,3014.994,0.000,0.364,0.000,5.066,6.729,308.498,119.684,118.529,258.263,259.025,194.047,204.933,162.935,151.696,147.447,36.140,53.491,56.790,47.603,50.920,54.921,54.371,50.573,49.364,51.017,67.168,72.957,64.535,68.517,80.093,86.639,69.503,73.785,76.248,80.781,91.565,91.733,86.409,86.481,60.236,61.836,50.620,50.608,16.285,22.048,39.530,45.736,16.296,14.663,33.685,19.399,51.928,43.383,39.148,28.345,33.515,23.249,17.201,13.752,-0.165,-0.241,-0.231,-0.143,-0.217,-0.205,-0.064,257.257,268.371,5.100,7.301,30.691,35.781,12.615,32.558,46.827,331.928,306.085,45.792,45.453,167.176,153.750,285.609,10.800,12.400,32.500,37.500,14.400,32.900,48.700,
2021/04/05 15:50:19,3015.107,0.000,0.364,0.000,5.066,6.729,308.518,119.936,118.529,258.263,259.025,194.298,204.933,163.186,151.696,147.217,36.070,53.557,56.729,47.603,50.944,54.921,54.393,50.512,49.364,50.957,67.168,72.896,64.535,68.442,80.116,86.580,69.527,73.724,76.272,80.781,91.630,91.733,86.409,86.422,60.236,61.760,50.620,50.608,15.921,24.144,40.108,46.374,16.023,15.665,33.412,19.490,52.019,43.383,38.693,28.436,33.333,23.158,16.928,13.661,-0.150,-0.229,-0.223,-0.126,-0.230,-0.197,-0.064,257.243,268.430,5.100,7.301,30.691,35.781,12.615,32.558,46.827,331.928,306.085,45.792,45.453,167.176,153.750,285.609,10.800,12.400,32.500,37.500,14.400,32.900,48.700,
2021/04/05 15:50:20,3015.164,0.000,0.364,0.000,5.066,6.703,308.518,119.936,118.780,258.498,259.260,194.298,205.169,163.186,151.696,147.469,36.140,53.557,56.790,47.603,50.920,54.892,54.371,50.543,49.412,51.017,67.168,72.896,64.535,68.517,80.157,86.610,69.503,73.755,76.248,80.752,91.630,91.733,86.409,86.481,60.236,61.836,50.620,50.608,15.284,21.137,38.469,45.007,15.841,14.299,33.685,19.217,51.837,43.292,38.784,28.527,33.424,23.249,17.019,13.661,-0.156,-0.245,-0.240,-0.139,-0.228,-0.207,-0.064,257.270,268.430,5.100,7.301,30.691,35.781,12.615,32.558,46.827,331.928,306.085,45.792,45.453,167.176,153.750,285.609,10.800,12.400,32.500,37.500,14.400,32.900,48.700,
2021/04/05 15:50:21,3015.379,0.000,0.364,0.000,5.066,6.703,308.518,120.187,118.780,258.498,259.260,194.298,205.169,163.186,151.696,147.469,36.140,53.491,56.790,47.628,50.920,54.892,54.371,50.543,49.333,51.017,67.168,72.896,64.535,68.517,80.157,86.610,69.437,73.755,76.248,80.752,91.565,91.733,86.409,86.481,60.236,61.760,50.620,50.608,16.830,25.328,39.240,46.283,15.841,14.117,33.685,19.672,51.928,43.292,38.784,28.436,33.242,23.158,16.746,13.661,-0.155,-0.221,-0.219,-0.134,-0.221,-0.188,-0.064,257.348,268.371,2.731,11.636,32.881,39.386,12.277,31.574,46.552,246.251,298.768,45.370,44.897,156.985,153.678,286.216,12.900,18.300,34.700,41.400,13.700,32.000,48.400,
2021/04/05 15:50:22,3015.453,0.000,0.364,0.000,5.029,6.703,308.518,120.187,118.780,258.498,259.260,194.298,205.169,163.186,151.696,147.469,36.140,53.557,56.729,47.603,50.920,54.921,54.371,50.573,49.364,50.957,67.168,72.820,64.535,68.442,80.157,86.639,69.503,73.785,76.313,80.781,91.630,91.733,86.409,86.422,60.236,61.760,50.620,50.608,18.013,24.872,40.301,46.374,15.386,14.390,33.594,19.854,52.383,43.748,39.057,28.709,33.242,23.249,16.837,13.661,-0.164,-0.240,-0.231,-0.143,-0.218,-0.183,-0.064,257.393,268.318,2.731,11.636,32.881,39.386,12.277,31.574,46.552,246.251,298.768,45.370,44.897,156.985,153.678,286.216,12.900,18.300,34.700,41.400,13.700,32.000,48.400,
2021/04/05 15:50:23,3015.634,0.000,0.364,0.000,5.029,6.729,308.745,120.187,119.032,258.498,259.260,194.298,205.404,163.186,151.947,147.469,36.140,53.557,56.790,47.603,50.920,54.921,54.371,50.573,49.443,50.957,67.168,72.896,64.535,68.442,80.157,86.639,69.503,73.724,76.248,80.781,91.565,91.733,86.409,86.481,60.236,61.836,50.620,50.608,16.830,23.961,40.108,44.825,16.934,15.027,33.958,19.945,52.110,43.565,38.875,28.527,33.242,23.249,16.837,13.752,-0.147,-0.228,-0.222,-0.126,-0.226,-0.201,-0.064,257.413,268.371,2.731,11.636,32.881,39.386,12.277,31.574,46.552,246.251,298.768,45.370,44.897,156.985,153.678,286.216,12.900,18.300,34.700,41.400,13.700,32.000,48.400,
2021/04/05 15:50:24,3015.928,0.000,0.364,0.000,5.029,6.729,308.518,120.439,119.032,258.733,259.495,194.549,205.404,163.186,151.696,147.217,36.070,53.557,56.812,47.628,50.920,54.921,54.393,50.573,49.443,51.039,67.168,72.918,64.535,68.539,80.222,86.639,69.437,73.724,76.248,80.781,91.630,91.814,86.409,86.503,60.236,61.858,50.620,50.630,16.012,22.139,40.108,45.645,16.114,14.208,33.685,20.036,51.928,43.474,38.966,28.436,33.424,23.341,17.019,13.752,-0.161,-0.241,-0.239,-0.145,-0.218,-0.197,-0.064,257.478,268.430,2.731,11.636,32.881,39.386,12.277,31.574,46.552,246.251,298.768,45.370,44.897,156.985,153.678,286.216,12.900,18.300,34.700,41.400,13.700,32.000,48.400,
2021/04/05 15:50:25,3016.036,0.000,0.364,0.000,5.066,6.703,308.518,120.439,119.284,258.733,259.260,194.298,205.404,163.437,151.696,147.469,36.070,53.557,56.752,47.628,50.920,54.921,54.371,50.512,49.443,51.039,67.168,72.843,64.535,68.464,80.222,86.639,69.503,73.724,76.248,80.781,91.630,91.755,86.409,86.503,60.236,61.782,50.620,50.630,15.284,22.230,38.662,45.645,16.387,14.208,33.958,19.490,52.201,43.292,38.602,28.436,33.333,23.249,16.837,13.661,-0.149,-0.219,-0.215,-0.133,-0.218,-0.187,-0.064,257.484,268.318,2.731,11.636,32.881,39.386,12.277,31.574,46.552,246.251,298.768,45.370,44.897,156.985,153.678,286.216,12.900,18.300,34.700,41.400,13.700,32.000,48.400,
2021/04/05 15:50:26,3016.070,0.000,0.364,0.000,5.066,6.703,308.745,120.690,119.284,258.733,259.495,194.298,205.404,163.186,151.947,147.469,36.070,53.557,56.729,47.628,50.920,54.921,54.393,50.573,49.443,51.017,67.168,72.896,64.601,68.442,80.222,86.639,69.503,73.785,76.248,80.781,91.630,91.733,86.409,86.481,60.236,61.760,50.554,50.608,16.103,20.773,39.144,45.098,15.568,14.117,33.685,19.763,52.110,43.657,38.966,28.709,33.333,23.249,16.837,13.752,-0.163,-0.242,-0.232,-0.139,-0.228,-0.196,-0.064,257.531,268.430,2.731,11.636,32.881,39.386,12.277,31.574,46.552,246.251,298.768,45.370,44.897,156.985,153.678,286.216,12.900,18.300,34.700,41.400,13.700,32.000,48.400,
2021/04/05 15:50:27,3016.217,0.000,0.364,0.000,5.066,6.729,308.498,120.690,119.535,258.733,259.495,194.549,205.404,163.437,151.947,147.447,36.070,53.557,56.812,47.628,50.853,54.892,54.371,50.543,49.412,51.039,67.168,72.918,64.535,68.539,80.222,86.610,69.503,73.695,76.248,80.752,91.565,91.814,86.409,86.503,60.236,61.858,50.620,50.630,16.285,21.593,39.240,46.009,15.841,15.209,33.685,19.763,52.019,43.383,38.784,28.527,33.333,23.249,16.746,13.752,-0.150,-0.247,-0.228,-0.135,-0.231,-0.195,-0.064,257.557,268.371,5.131,6.185,30.783,39.035,11.718,31.669,47.049,303.071,304.461,42.762,44.377,164.659,154.568,286.548,11.800,12.900,32.500,40.300,13.700,32.200,48.900,
2021/04/05 15:50:28,3016.416,0.000,0.364,0.000,5.066,6.703,308.498,120.690,119.535,258.968,259.731,194.549,205.639,163.437,151.947,147.447,36.070,53.557,56.729,47.603,50.878,54.921,54.310,50.512,49.443,50.957,67.168,72.820,64.535,68.442,80.246,86.639,69.527,73.724,76.272,80.722,91.565,91.733,86.409,86.422,60.236,61.760,50.554,50.548,17.376,26.330,38.855,46.829,16.387,15.392,33.867,20.128,52.201,43.839,38.966,28.618,33.242,23.249,16.928,13.752,-0.150,-0.214,-0.219,-0.126,-0.214,-0.173,-0.064,257.583,268.313,5.131,6.185,30.783,39.035,11.718,31.669,47.049,303.071,304.461,42.762,44.377,164.659,154.568,286.548,11.800,12.900,32.500,40.300,13.700,32.200,48.900,
2021/04/05 15:50:29,3016.540,0.000,0.364,0.000,5.029,6.729,308.518,120.942,119.809,258.968,259.751,194.549,205.659,163.437,151.969,147.469,36.096,53.557,56.729,47.628,50.853,54.845,54.333,50.512,49.443,50.957,67.168,72.820,64.535,68.442,80.222,86.713,69.437,73.724,76.248,80.781,91.630,91.733,86.409,86.481,60.236,61.760,50.620,50.548,14.374,21.593,37.987,44.734,14.931,13.752,34.050,19.672,52.110,43.748,38.693,28.436,33.242,23.249,16.837,13.752,-0.156,-0.229,-0.231,-0.127,-0.229,-0.201,-0.064,257.653,268.366,5.131,6.185,30.783,39.035,11.718,31.669,47.049,303.071,304.461,42.762,44.377,164.659,154.568,286.548,11.800,12.900,32.500,40.300,13.700,32.200,48.900,
