Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:50:30,3016.540,0.000,0.364,0.000,5.029,6.729,308.518,120.942,119.809,258.968,259.751,194.549,205.659,163.437,151.969,147.469,36.096,53.557,56.729,47.628,50.853,54.845,54.333,50.512,49.443,50.957,67.168,72.820,64.535,68.442,80.222,86.713,69.437,73.724,76.248,80.781,91.630,91.733,86.409,86.481,60.236,61.760,50.620,50.548,14.374,21.593,37.987,44.734,14.931,13.752,34.050,19.672,52.110,43.748,38.693,28.436,33.242,23.249,16.837,13.752,-0.156,-0.229,-0.231,-0.127,-0.229,-0.201,-0.064,257.653,268.366,5.131,6.185,30.783,39.035,11.718,31.669,47.049,303.071,304.461,42.762,44.377,164.659,154.568,286.548,11.800,12.900,32.500,40.300,13.700,32.200,48.900,
2021/04/05 15:50:31,3016.659,0.000,0.364,0.000,5.066,6.729,308.518,120.942,119.787,258.968,259.966,194.801,205.639,163.437,151.947,147.217,36.070,53.557,56.812,47.603,50.853,54.845,54.310,50.512,49.443,51.039,67.168,72.843,64.535,68.539,80.287,86.639,69.437,73.724,76.248,80.781,91.630,91.814,86.473,86.503,60.170,61.782,50.554,50.630,16.103,20.955,39.047,44.461,15.932,14.481,34.050,20.128,52.110,43.748,38.966,28.709,33.333,23.249,16.837,13.843,-0.155,-0.246,-0.238,-0.138,-0.230,-0.204,-0.064,257.653,268.425,1.204,5.325,30.833,36.633,12.495,33.010,47.101,355.236,304.287,44.212,44.115,167.521,154.522,285.895,7.700,12.000,32.500,38.100,13.900,33.400,48.800,
2021/04/05 15:50:32,3016.756,0.000,0.364,0.000,5.066,6.703,308.518,121.193,120.039,258.968,259.966,194.549,205.639,163.437,151.947,147.469,36.070,53.557,56.790,47.559,50.853,54.845,54.371,50.573,49.443,50.957,67.168,72.820,64.535,68.442,80.287,86.713,69.437,73.724,76.248,80.781,91.565,91.733,86.409,86.481,60.236,61.760,50.554,50.548,16.558,21.684,40.204,45.736,16.205,14.572,33.685,19.945,52.019,43.201,38.602,28.345,33.333,23.158,16.837,13.661,-0.156,-0.221,-0.222,-0.140,-0.222,-0.194,-0.064,257.745,268.366,1.204,5.325,30.833,36.633,12.495,33.010,47.101,355.236,304.287,44.212,44.115,167.521,154.522,285.895,7.700,12.000,32.500,38.100,13.900,33.400,48.800,
2021/04/05 15:50:33,3016.778,0.000,0.364,0.000,5.066,6.729,308.518,121.193,120.061,259.203,259.986,194.801,205.659,163.437,151.969,147.469,36.096,53.557,56.812,47.559,50.853,54.816,54.310,50.543,49.412,51.039,67.168,72.918,64.535,68.539,80.352,86.610,69.437,73.695,76.248,80.752,91.630,91.814,86.409,86.562,60.236,61.858,50.620,50.630,15.193,21.410,40.590,45.827,15.386,14.299,33.776,20.401,52.201,43.657,39.239,28.527,33.333,23.249,16.928,13.661,-0.168,-0.246,-0.236,-0.145,-0.229,-0.199,-0.064,257.719,268.425,1.204,5.325,30.833,36.633,12.495,33.010,47.101,355.236,304.287,44.212,44.115,167.521,154.522,285.895,7.700,12.000,32.500,38.100,13.900,33.400,48.800,
2021/04/05 15:50:34,3016.886,0.000,0.364,0.000,5.066,6.703,308.745,121.445,120.039,259.203,259.966,194.801,205.874,163.437,151.947,147.469,36.001,53.623,56.790,47.559,50.853,54.845,54.393,50.512,49.443,50.957,67.168,72.896,64.535,68.442,80.352,86.713,69.437,73.724,76.248,80.781,91.630,91.792,86.409,86.481,60.170,61.760,50.620,50.548,14.647,21.957,38.180,45.554,15.750,14.117,34.050,19.672,51.928,43.474,38.966,28.527,33.242,23.158,16.746,13.752,-0.143,-0.240,-0.223,-0.125,-0.220,-0.190,-0.064,257.732,268.366,1.204,5.325,30.833,36.633,12.495,33.010,47.101,355.236,304.287,44.212,44.115,167.521,154.522,285.895,7.700,12.000,32.500,38.100,13.900,33.400,48.800,
2021/04/05 15:50:35,3017.016,0.000,0.364,0.000,5.029,6.703,308.745,121.445,120.290,259.203,259.966,194.801,205.874,163.437,151.947,147.469,36.001,53.623,56.812,47.559,50.853,54.816,54.393,50.543,49.412,51.039,67.168,72.843,64.535,68.539,80.352,86.684,69.437,73.695,76.248,80.752,91.630,91.814,86.409,86.503,60.170,61.782,50.554,50.570,16.739,23.324,40.108,44.370,16.023,13.843,34.050,19.945,52.201,43.657,38.784,28.618,33.242,23.158,16.746,13.661,-0.155,-0.227,-0.226,-0.121,-0.222,-0.179,-0.064,257.766,268.371,1.204,5.325,30.833,36.633,12.495,33.010,47.101,355.236,304.287,44.212,44.115,167.521,154.522,285.895,7.700,12.000,32.500,38.100,13.900,33.400,48.800,
2021/04/05 15:50:36,3016.846,0.000,0.364,0.000,5.029,6.729,308.518,121.466,120.290,259.223,259.966,194.822,205.874,163.711,151.947,147.469,36.001,53.623,56.729,47.559,50.853,54.816,54.371,50.482,49.412,50.957,67.168,72.820,64.535,68.442,80.352,86.684,69.437,73.695,76.248,80.752,91.630,91.733,86.473,86.481,60.170,61.760,50.554,50.548,16.921,22.595,39.144,45.736,15.204,14.299,34.050,20.310,52.110,43.657,39.148,28.709,33.242,23.249,16.837,13.661,-0.156,-0.240,-0.226,-0.146,-0.231,-0.197,-0.064,257.740,268.430,1.204,5.325,30.833,36.633,12.495,33.010,47.101,355.236,304.287,44.212,44.115,167.521,154.522,285.895,7.700,12.000,32.500,38.100,13.900,33.400,48.800,
2021/04/05 15:50:37,3016.722,0.000,0.364,0.000,5.066,6.729,308.518,121.445,120.542,259.438,260.201,194.801,205.874,163.689,152.199,147.469,36.001,53.623,56.812,47.559,50.853,54.816,54.371,50.482,49.412,51.039,67.168,72.918,64.535,68.539,80.352,86.684,69.437,73.619,76.248,80.752,91.630,91.814,86.409,86.503,60.170,61.782,50.554,50.630,15.739,22.868,40.204,45.372,15.204,14.572,33.685,20.036,52.292,43.474,38.784,28.436,33.333,23.158,16.837,13.661,-0.151,-0.220,-0.222,-0.123,-0.223,-0.193,-0.064,257.706,268.425,4.168,14.400,31.608,40.450,12.542,31.669,47.032,239.744,270.398,44.615,44.199,164.745,154.568,286.046,11.800,18.300,33.800,41.900,13.700,32.000,48.800,
2021/04/05 15:50:38,3016.778,0.000,0.364,0.000,5.066,6.729,308.745,121.696,120.542,259.203,260.201,194.801,205.874,163.689,152.199,147.469,36.001,53.623,56.812,47.490,50.853,54.845,54.393,50.512,49.443,51.039,67.168,72.843,64.535,68.464,80.352,86.639,69.437,73.724,76.248,80.781,91.630,91.814,86.473,86.562,60.170,61.782,50.620,50.570,16.921,26.421,39.626,45.372,17.025,15.756,34.141,20.219,52.110,43.748,38.875,28.618,33.333,23.249,17.019,13.752,-0.152,-0.246,-0.236,-0.133,-0.236,-0.201,-0.064,257.700,268.371,4.168,14.400,31.608,40.450,12.542,31.669,47.032,239.744,270.398,44.615,44.199,164.745,154.568,286.046,11.800,18.300,33.800,41.900,13.700,32.000,48.800,
2021/04/05 15:50:39,3016.756,0.000,0.364,0.000,5.029,6.729,308.745,121.696,120.542,259.438,260.436,195.052,205.874,163.689,152.199,147.469,36.001,53.623,56.812,47.490,50.853,54.816,54.371,50.543,49.412,50.979,67.168,72.843,64.535,68.464,80.352,86.684,69.437,73.619,76.248,80.752,91.630,91.755,86.473,86.503,60.170,61.782,50.554,50.570,16.648,24.690,40.494,45.736,16.023,14.845,34.050,19.945,52.019,43.657,39.057,28.618,33.333,23.158,16.928,13.661,-0.155,-0.226,-0.221,-0.137,-0.219,-0.193,-0.064,257.700,268.430,4.168,14.400,31.608,40.450,12.542,31.669,47.032,239.744,270.398,44.615,44.199,164.745,154.568,286.046,11.800,18.300,33.800,41.900,13.700,32.000,48.800,
2021/04/05 15:50:40,3016.438,0.000,0.364,0.000,5.066,6.729,308.725,121.696,120.564,259.438,260.221,195.052,205.895,163.689,152.221,147.447,36.026,53.623,56.790,47.464,50.853,54.755,54.310,50.482,49.412,50.957,67.168,72.820,64.535,68.442,80.416,86.684,69.437,73.619,76.248,80.752,91.565,91.733,86.409,86.481,60.170,61.699,50.554,50.548,16.739,21.137,38.662,44.825,15.477,14.754,33.958,19.945,52.110,43.565,38.693,28.436,33.151,23.158,16.746,13.661,-0.165,-0.230,-0.230,-0.143,-0.218,-0.181,-0.064,257.667,268.435,8.453,10.595,32.317,36.275,11.940,31.889,47.156,280.911,340.710,45.627,44.665,158.377,154.158,286.129,16.300,22.200,34.800,38.700,14.400,32.300,49.000,
2021/04/05 15:50:41,3016.280,0.000,0.364,0.000,5.066,6.729,308.745,121.947,120.794,259.438,260.436,195.052,206.109,163.689,152.199,147.469,36.001,53.623,56.812,47.490,50.853,54.845,54.333,50.512,49.443,50.979,67.168,72.843,64.535,68.464,80.416,86.713,69.437,73.648,76.248,80.781,91.630,91.755,86.409,86.503,60.170,61.721,50.554,50.570,16.648,24.417,38.951,44.916,15.477,15.027,34.323,20.401,52.110,43.839,38.966,28.709,33.242,23.249,17.110,13.752,-0.144,-0.232,-0.221,-0.127,-0.221,-0.201,-0.064,257.583,268.489,8.453,10.595,32.317,36.275,11.940,31.889,47.156,280.911,340.710,45.627,44.665,158.377,154.158,286.129,16.300,22.200,34.800,38.700,14.400,32.300,49.000,
2021/04/05 15:50:42,3016.342,0.000,0.364,0.000,5.066,6.729,308.745,121.947,121.045,259.673,260.436,195.052,206.109,163.689,152.199,147.469,36.001,53.623,56.729,47.490,50.853,54.816,54.310,50.482,49.412,50.957,67.168,72.760,64.535,68.381,80.416,86.684,69.437,73.619,76.248,80.752,91.565,91.733,86.409,86.481,60.170,61.699,50.554,50.548,14.010,22.686,39.433,45.190,14.931,14.936,34.141,20.310,52.110,43.657,38.966,28.709,33.151,23.158,16.746,13.661,-0.158,-0.229,-0.232,-0.125,-0.215,-0.182,-0.064,257.570,268.430,8.453,10.595,32.317,36.275,11.940,31.889,47.156,280.911,340.710,45.627,44.665,158.377,154.158,286.129,16.300,22.200,34.800,38.700,14.400,32.300,49.000,
2021/04/05 15:50:43,3016.183,0.000,0.364,0.000,5.066,6.729,308.745,122.199,121.045,259.673,260.436,195.052,206.109,163.689,152.199,147.469,36.001,53.623,56.790,47.490,50.811,54.755,54.310,50.543,49.412,50.957,67.102,72.820,64.535,68.442,80.440,86.684,69.461,73.619,76.207,80.752,91.630,91.733,86.409,86.481,60.170,61.699,50.554,50.548,14.465,21.319,39.433,44.825,15.750,14.299,33.776,19.763,52.110,43.565,38.784,28.527,33.151,23.158,16.837,13.661,-0.148,-0.222,-0.216,-0.135,-0.220,-0.187,-0.064,257.557,268.430,8.453,10.595,32.317,36.275,11.940,31.889,47.156,280.911,340.710,45.627,44.665,158.377,154.158,286.129,16.300,22.200,34.800,38.700,14.400,32.300,49.000,
2021/04/05 15:50:44,3015.798,0.000,0.364,0.000,5.066,6.729,308.745,122.450,121.045,259.673,260.671,195.052,206.109,163.940,152.199,147.469,35.932,53.623,56.790,47.490,50.787,54.755,54.310,50.482,49.412,50.957,67.168,72.820,64.535,68.442,80.481,86.684,69.437,73.619,76.248,80.693,91.565,91.733,86.409,86.481,60.104,61.699,50.554,50.548,16.103,20.864,39.240,46.465,15.750,14.572,33.776,19.854,51.928,43.565,38.784,28.527,33.151,23.158,16.837,13.752,-0.161,-0.232,-0.229,-0.130,-0.223,-0.195,-0.064,257.492,268.489,8.453,10.595,32.317,36.275,11.940,31.889,47.156,280.911,340.710,45.627,44.665,158.377,154.158,286.129,16.300,22.200,34.800,38.700,14.400,32.300,49.000,
2021/04/05 15:50:45,3015.605,0.000,0.364,0.000,5.029,6.729,308.745,122.450,121.045,259.673,260.671,195.052,206.109,163.940,152.199,147.469,35.932,53.623,56.790,47.490,50.787,54.755,54.310,50.482,49.412,50.957,67.168,72.820,64.535,68.442,80.481,86.684,69.437,73.619,76.248,80.693,91.565,91.733,86.409,86.481,60.104,61.699,50.554,50.548,16.103,20.864,39.240,46.465,15.750,14.572,33.776,19.854,51.928,43.565,38.784,28.527,33.151,23.158,16.837,13.752,-0.161,-0.232,-0.229,-0.130,-0.223,-0.195,-0.064,257.479,268.425,8.453,10.595,32.317,36.275,11.940,31.889,47.156,280.911,340.710,45.627,44.665,158.377,154.158,286.129,16.300,22.200,34.800,38.700,14.400,32.300,49.000,
2021/04/05 15:50:46,3015.696,0.000,0.364,0.000,5.066,6.729,308.745,122.702,121.549,259.908,260.671,195.303,206.109,163.940,152.450,147.469,35.932,53.623,56.752,47.490,50.787,54.755,54.250,50.482,49.412,50.979,67.168,72.782,64.535,68.464,80.481,86.684,69.437,73.619,76.248,80.693,91.565,91.755,86.409,86.503,60.104,61.721,50.554,50.494,15.921,22.504,38.662,45.554,15.659,14.208,34.050,20.036,52.201,43.930,39.148,28.892,33.151,23.158,16.655,13.752,-0.148,-0.211,-0.216,-0.122,-0.210,-0.166,-0.064,257.479,268.430,3.493,8.631,32.646,37.980,10.938,31.940,47.472,293.629,296.862,41.896,46.173,157.420,154.799,286.144,8.800,14.800,34.500,39.700,13.000,32.300,49.200,
2021/04/05 15:50:47,3015.187,0.000,0.364,0.000,5.066,6.703,308.745,122.702,121.549,259.908,260.671,195.303,206.345,163.940,152.450,147.469,35.932,53.623,56.790,47.490,50.787,54.755,54.310,50.543,49.412,50.896,67.168,72.760,64.535,68.442,80.481,86.684,69.437,73.619,76.248,80.752,91.565,91.733,86.409,86.481,60.104,61.699,50.554,50.472,15.102,23.597,37.987,45.372,16.023,14.936,34.323,19.945,52.110,43.748,38.875,28.801,33.060,23.158,16.564,13.661,-0.165,-0.239,-0.234,-0.129,-0.233,-0.206,-0.064,257.374,268.430,3.493,8.631,32.646,37.980,10.938,31.940,47.472,293.629,296.862,41.896,46.173,157.420,154.799,286.144,8.800,14.800,34.500,39.700,13.000,32.300,49.200,
2021/04/05 15:50:48,3015.187,0.000,0.364,0.000,5.066,6.703,308.745,122.702,121.549,259.908,260.671,195.303,206.345,163.940,152.450,147.469,35.932,53.623,56.790,47.490,50.787,54.755,54.310,50.543,49.412,50.896,67.168,72.760,64.535,68.442,80.481,86.684,69.437,73.619,76.248,80.752,91.565,91.733,86.409,86.481,60.104,61.699,50.554,50.472,15.102,23.597,37.987,45.372,16.023,14.936,34.323,19.945,52.110,43.748,38.875,28.801,33.060,23.158,16.564,13.661,-0.165,-0.239,-0.234,-0.129,-0.233,-0.206,-0.064,257.374,268.430,3.493,8.631,32.646,37.980,10.938,31.940,47.472,293.629,296.862,41.896,46.173,157.420,154.799,286.144,8.800,14.800,34.500,39.700,13.000,32.300,49.200,
2021/04/05 15:50:49,3015.079,0.000,0.364,0.000,5.029,6.729,308.745,122.953,121.549,259.908,260.671,195.303,206.345,163.940,152.450,147.469,35.932,53.623,56.790,47.490,50.787,54.785,54.250,50.573,49.443,50.957,67.102,72.760,64.535,68.442,80.546,86.713,69.437,73.648,76.248,80.781,91.565,91.733,86.409,86.481,60.104,61.699,50.554,50.472,16.194,22.048,40.301,45.372,15.386,14.208,34.232,20.128,52.201,43.839,38.966,28.801,33.151,23.249,16.746,13.661,-0.149,-0.232,-0.232,-0.132,-0.222,-0.198,-0.064,257.361,268.430,3.493,8.631,32.646,37.980,10.938,31.940,47.472,293.629,296.862,41.896,46.173,157.420,154.799,286.144,8.800,14.800,34.500,39.700,13.000,32.300,49.200,
2021/04/05 15:50:50,3015.147,0.000,0.364,0.000,5.066,6.703,308.745,122.953,121.800,259.908,260.907,195.303,206.345,163.940,152.450,147.469,35.932,53.690,56.790,47.420,50.787,54.785,54.250,50.573,49.443,50.957,67.102,72.760,64.469,68.381,80.546,86.713,69.437,73.648,76.183,80.781,91.565,91.733,86.409,86.481,60.104,61.699,50.554,50.472,15.193,22.686,39.240,44.643,15.750,14.845,34.232,20.036,52.019,43.748,38.875,28.892,33.151,23.158,16.837,13.752,-0.156,-0.218,-0.219,-0.132,-0.218,-0.186,-0.064,257.348,268.489,3.493,8.631,32.646,37.980,10.938,31.940,47.472,293.629,296.862,41.896,46.173,157.420,154.799,286.144,8.800,14.800,34.500,39.700,13.000,32.300,49.200,
2021/04/05 15:50:51,3014.835,0.000,0.364,0.000,5.066,6.703,308.953,123.205,121.800,260.143,260.907,195.555,206.345,163.940,152.450,147.447,35.932,53.690,56.812,47.420,50.811,54.785,54.333,50.573,49.506,50.979,67.102,72.843,64.469,68.464,80.569,86.713,69.461,73.648,76.272,80.781,91.565,91.814,86.409,86.562,60.104,61.721,50.554,50.494,15.011,22.686,40.686,44.552,15.659,14.754,34.141,20.036,52.110,43.657,38.602,28.709,33.060,23.249,16.746,13.661,-0.156,-0.224,-0.222,-0.135,-0.208,-0.195,-0.064,257.348,268.371,4.965,8.355,29.059,36.137,11.473,32.744,46.964,325.670,317.911,41.093,45.785,165.358,154.687,286.197,8.800,14.100,31.100,37.600,12.900,33.000,48.800,
2021/04/05 15:50:52,3014.835,0.000,0.364,0.000,5.066,6.703,308.953,123.205,121.800,260.143,260.907,195.555,206.345,163.940,152.450,147.447,35.932,53.690,56.812,47.420,50.811,54.785,54.333,50.573,49.506,50.979,67.102,72.843,64.469,68.464,80.569,86.713,69.461,73.648,76.272,80.781,91.565,91.814,86.409,86.562,60.104,61.721,50.554,50.494,15.011,22.686,40.686,44.552,15.659,14.754,34.141,20.036,52.110,43.657,38.602,28.709,33.060,23.249,16.746,13.661,-0.156,-0.224,-0.222,-0.135,-0.208,-0.195,-0.064,257.348,268.371,4.965,8.355,29.059,36.137,11.473,32.744,46.964,325.670,317.911,41.093,45.785,165.358,154.687,286.197,8.800,14.100,31.100,37.600,12.900,33.000,48.800,
2021/04/05 15:50:53,3014.779,0.000,0.364,0.000,5.029,6.703,308.745,123.456,122.052,260.143,260.907,195.555,206.580,164.192,152.450,147.469,35.862,53.690,56.790,47.420,50.720,54.695,54.250,50.482,49.412,50.896,67.102,72.760,64.535,68.442,80.546,86.610,69.370,73.558,76.248,80.752,91.565,91.733,86.409,86.481,60.104,61.623,50.554,50.472,15.830,23.233,39.530,44.916,15.750,14.754,34.323,20.219,52.201,43.930,38.875,28.983,33.151,23.249,16.655,13.752,-0.147,-0.241,-0.229,-0.129,-0.228,-0.194,-0.064,257.335,268.430,4.965,8.355,29.059,36.137,11.473,32.744,46.964,325.670,317.911,41.093,45.785,165.358,154.687,286.197,8.800,14.100,31.100,37.600,12.900,33.000,48.800,
2021/04/05 15:50:54,3015.017,0.000,0.364,0.000,5.066,6.729,308.972,123.456,122.304,260.143,261.142,195.555,206.580,163.940,152.450,147.469,35.862,53.623,56.729,47.420,50.720,54.724,54.250,50.512,49.443,50.896,67.102,72.699,64.535,68.381,80.610,86.639,69.437,73.648,76.248,80.781,91.565,91.733,86.409,86.481,60.037,61.623,50.554,50.411,15.921,23.233,37.601,46.556,15.022,14.572,34.687,20.128,52.292,43.839,38.875,28.892,32.969,23.158,16.655,13.661,-0.154,-0.222,-0.219,-0.132,-0.220,-0.185,-0.064,257.335,268.371,4.965,8.355,29.059,36.137,11.473,32.744,46.964,325.670,317.911,41.093,45.785,165.358,154.687,286.197,8.800,14.100,31.100,37.600,12.900,33.000,48.800,
2021/04/05 15:50:55,3015.022,0.000,0.364,0.000,5.066,6.703,308.972,123.456,122.326,260.143,261.162,195.806,206.600,164.192,152.472,147.469,35.888,53.690,56.790,47.420,50.720,54.724,54.272,50.573,49.443,50.957,67.102,72.760,64.469,68.381,80.610,86.639,69.370,73.588,76.248,80.781,91.630,91.792,86.409,86.541,60.104,61.623,50.554,50.472,16.285,21.593,39.433,44.096,15.113,14.117,34.414,20.036,52.019,43.748,38.693,28.709,33.060,23.158,16.746,13.661,-0.155,-0.234,-0.223,-0.133,-0.216,-0.196,-0.064,257.348,268.430,4.965,8.355,29.059,36.137,11.473,32.744,46.964,325.670,317.911,41.093,45.785,165.358,154.687,286.197,8.800,14.100,31.100,37.600,12.900,33.000,48.800,
2021/04/05 15:50:56,3014.835,0.000,0.364,0.000,5.029,6.729,308.972,123.708,122.304,260.378,261.142,195.555,206.815,164.192,152.450,147.469,35.862,53.690,56.790,47.420,50.720,54.724,54.272,50.573,49.443,50.957,67.102,72.760,64.469,68.381,80.610,86.639,69.370,73.648,76.183,80.781,91.565,91.733,86.409,86.481,60.104,61.623,50.554,50.472,17.012,22.048,39.337,43.458,16.205,15.301,34.232,20.036,52.110,43.657,39.057,28.709,33.060,23.249,16.655,13.661,-0.153,-0.230,-0.228,-0.123,-0.230,-0.198,-0.064,257.322,268.489,4.965,8.355,29.059,36.137,11.473,32.744,46.964,325.670,317.911,41.093,45.785,165.358,154.687,286.197,8.800,14.100,31.100,37.600,12.900,33.000,48.800,
2021/04/05 15:50:57,3014.784,0.000,0.364,0.000,5.066,6.703,308.972,123.708,122.555,260.378,261.142,195.806,206.580,163.940,152.450,147.469,35.862,53.690,56.729,47.395,50.720,54.695,54.250,50.543,49.412,50.957,67.102,72.699,64.535,68.381,80.610,86.551,69.437,73.558,76.248,80.752,91.565,91.733,86.409,86.481,60.037,61.623,50.487,50.472,15.466,25.146,38.276,44.734,15.386,14.208,34.687,19.763,52.110,44.021,38.966,28.801,33.151,23.249,16.655,13.661,-0.158,-0.259,-0.244,-0.141,-0.241,-0.214,-0.064,257.322,268.489,6.044,11.140,29.800,37.057,13.535,33.367,47.459,308.956,323.027,47.584,44.125,161.030,154.433,285.647,12.000,16.400,31.600,38.900,14.500,33.900,49.500,
2021/04/05 15:50:58,3015.079,0.000,0.364,0.000,5.066,6.703,308.953,123.708,122.555,260.378,261.142,195.806,206.815,164.192,152.702,147.699,35.862,53.690,56.790,47.395,50.720,54.648,54.174,50.512,49.443,50.896,67.102,72.760,64.469,68.381,80.610,86.580,69.370,73.588,76.248,80.781,91.565,91.733,86.409,86.481,60.037,61.623,50.487,50.411,15.739,21.957,38.758,44.461,15.568,14.117,34.505,20.036,52.201,44.021,39.057,28.983,33.060,23.249,16.564,13.661,-0.151,-0.215,-0.212,-0.128,-0.215,-0.177,-0.064,257.333,268.430,6.044,11.140,29.800,37.057,13.535,33.367,47.459,308.956,323.027,47.584,44.125,161.030,154.433,285.647,12.000,16.400,31.600,38.900,14.500,33.900,49.500,
2021/04/05 15:50:59,3015.090,0.000,0.364,0.000,5.066,6.729,308.972,123.959,122.807,260.378,261.377,195.806,206.815,164.192,152.702,147.721,35.793,53.690,56.729,47.395,50.745,54.724,54.174,50.512,49.443,50.820,67.102,72.699,64.469,68.305,80.634,86.521,69.394,73.588,76.207,80.781,91.565,91.674,86.409,86.481,60.037,61.563,50.487,50.411,15.830,23.415,40.204,45.007,15.841,15.027,34.505,20.310,52.292,44.112,38.875,28.892,33.151,23.249,16.837,13.752,-0.165,-0.251,-0.236,-0.144,-0.228,-0.211,-0.064,257.296,268.548,6.044,11.140,29.800,37.057,13.535,33.367,47.459,308.956,323.027,47.584,44.125,161.030,154.433,285.647,12.000,16.400,31.600,38.900,14.500,33.900,49.500,
2021/04/05 15:51:00,3015.017,0.000,0.364,0.000,5.066,6.729,308.972,123.959,122.807,260.612,261.377,196.057,206.580,164.192,152.702,147.469,35.862,53.690,56.790,47.420,50.654,54.724,54.174,50.573,49.443,50.957,67.102,72.760,64.469,68.442,80.675,86.521,69.370,73.588,76.248,80.781,91.565,91.792,86.409,86.481,60.037,61.623,50.487,50.411,17.467,24.964,37.890,44.187,16.023,14.754,34.778,19.945,52.110,44.021,38.784,28.892,33.060,23.249,16.564,13.661,-0.149,-0.229,-0.223,-0.123,-0.225,-0.200,-0.064,257.322,268.430,6.044,11.140,29.800,37.057,13.535,33.367,47.459,308.956,323.027,47.584,44.125,161.030,154.433,285.647,12.000,16.400,31.600,38.900,14.500,33.900,49.500,
2021/04/05 15:51:01,3015.051,0.000,0.364,0.000,5.066,6.729,308.972,123.981,122.807,260.398,261.377,195.828,206.815,164.214,152.702,147.469,35.862,53.690,56.790,47.420,50.745,54.695,54.196,50.543,49.412,50.957,67.102,72.760,64.535,68.442,80.699,86.492,69.394,73.558,76.272,80.752,91.630,91.792,86.473,86.541,60.037,61.699,50.487,50.472,15.557,21.319,39.047,44.461,15.477,14.754,34.505,20.310,52.019,44.021,38.966,28.892,33.151,23.249,16.837,13.752,-0.151,-0.236,-0.232,-0.132,-0.215,-0.198,-0.064,257.348,268.430,6.044,11.140,29.800,37.057,13.535,33.367,47.459,308.956,323.027,47.584,44.125,161.030,154.433,285.647,12.000,16.400,31.600,38.900,14.500,33.900,49.500,
2021/04/05 15:51:02,3015.243,0.000,0.364,0.000,5.066,6.729,308.972,124.210,123.059,260.378,261.377,195.806,206.815,164.192,152.702,147.469,35.793,53.690,56.790,47.420,50.678,54.695,54.174,50.543,49.412,50.957,67.102,72.760,64.469,68.381,80.699,86.492,69.328,73.558,76.207,80.752,91.565,91.733,86.473,86.541,60.037,61.623,50.487,50.411,16.921,22.777,39.626,45.281,16.479,14.481,34.596,19.945,52.110,43.839,38.875,29.074,32.969,23.158,16.564,13.570,-0.160,-0.229,-0.223,-0.143,-0.227,-0.196,-0.064,257.374,268.371,6.044,11.140,29.800,37.057,13.535,33.367,47.459,308.956,323.027,47.584,44.125,161.030,154.433,285.647,12.000,16.400,31.600,38.900,14.500,33.900,49.500,
2021/04/05 15:51:03,3015.271,0.000,0.364,0.000,5.103,6.729,308.972,124.210,123.059,260.612,261.612,195.806,206.815,164.192,152.702,147.469,35.793,53.690,56.812,47.420,50.654,54.724,54.136,50.512,49.443,50.979,67.102,72.782,64.535,68.403,80.740,86.521,69.370,73.588,76.183,80.781,91.630,91.814,86.473,86.562,60.037,61.646,50.487,50.494,17.103,23.050,41.361,43.914,15.841,14.299,34.596,20.401,52.201,43.930,39.057,28.709,33.060,23.249,16.564,13.661,-0.154,-0.228,-0.219,-0.132,-0.214,-0.179,-0.064,257.400,268.430,4.460,10.600,29.064,39.487,11.476,33.247,47.266,227.726,301.891,45.697,39.657,167.417,156.982,285.712,12.700,18.900,31.300,41.400,13.500,33.700,49.100,
2021/04/05 15:51:04,3015.226,0.000,0.364,0.000,5.066,6.703,308.972,124.210,123.059,260.612,261.612,196.057,206.815,164.443,152.702,147.469,35.793,53.690,56.729,47.351,50.654,54.724,54.113,50.573,49.506,50.896,67.102,72.699,64.535,68.381,80.740,86.447,69.370,73.588,76.183,80.781,91.565,91.733,86.473,86.481,60.037,61.563,50.487,50.411,16.648,25.237,39.722,46.465,16.661,14.845,34.323,20.401,52.019,43.930,38.966,28.892,33.060,23.249,16.564,13.661,-0.147,-0.226,-0.223,-0.128,-0.227,-0.204,-0.064,257.426,268.430,4.460,10.600,29.064,39.487,11.476,33.247,47.266,227.726,301.891,45.697,39.657,167.417,156.982,285.712,12.700,18.900,31.300,41.400,13.500,33.700,49.100,
2021/04/05 15:51:05,3015.288,0.000,0.364,0.000,5.066,6.729,308.972,124.462,123.310,260.612,261.612,195.806,207.050,164.443,152.702,147.721,35.793,53.690,56.866,47.420,50.654,54.724,54.113,50.512,49.506,50.957,67.102,72.760,64.535,68.442,80.740,86.447,69.370,73.588,76.248,80.781,91.630,91.792,86.473,86.541,60.037,61.623,50.487,50.472,16.012,20.773,38.276,44.096,15.841,14.299,34.687,20.219,51.837,43.748,38.784,28.618,32.969,23.158,16.291,13.661,-0.149,-0.222,-0.229,-0.132,-0.203,-0.196,-0.064,257.426,268.430,4.460,10.600,29.064,39.487,11.476,33.247,47.266,227.726,301.891,45.697,39.657,167.417,156.982,285.712,12.700,18.900,31.300,41.400,13.500,33.700,49.100,
2021/04/05 15:51:06,3015.424,0.000,0.364,0.000,5.066,6.729,308.972,124.462,123.562,260.612,261.847,196.057,207.050,164.443,152.702,147.469,35.793,53.690,56.729,47.420,50.654,54.724,54.053,50.512,49.443,50.896,67.102,72.699,64.535,68.381,80.805,86.447,69.370,73.588,76.183,80.781,91.630,91.733,86.473,86.481,60.037,61.563,50.487,50.411,15.284,22.048,39.722,44.552,16.205,15.209,34.778,20.310,52.201,43.930,39.148,28.983,33.151,23.158,16.837,13.661,-0.154,-0.233,-0.223,-0.141,-0.227,-0.199,-0.064,257.439,268.548,4.460,10.600,29.064,39.487,11.476,33.247,47.266,227.726,301.891,45.697,39.657,167.417,156.982,285.712,12.700,18.900,31.300,41.400,13.500,33.700,49.100,
2021/04/05 15:51:07,3015.526,0.000,0.364,0.000,5.066,6.703,308.972,124.713,123.562,260.847,261.847,196.057,206.815,164.443,152.953,147.721,35.793,53.780,56.812,47.490,50.654,54.724,54.053,50.512,49.506,50.918,67.126,72.721,64.493,68.403,80.805,86.447,69.370,73.588,76.248,80.781,91.653,91.755,86.497,86.562,60.061,61.585,50.511,50.433,16.648,22.595,40.590,44.461,15.841,15.027,34.960,20.219,52.292,44.021,38.966,28.983,33.060,23.158,16.473,13.570,-0.160,-0.231,-0.227,-0.140,-0.220,-0.187,-0.064,257.484,268.553,5.126,11.064,31.318,38.610,10.817,32.186,47.872,200.556,279.888,39.688,44.370,160.560,155.983,286.504,8.900,15.100,33.100,39.900,12.400,32.700,49.700,
2021/04/05 15:51:08,3015.560,0.000,0.364,0.000,5.066,6.729,308.972,124.713,123.814,260.847,261.847,196.057,207.050,164.443,152.953,147.721,35.793,53.756,56.812,47.420,50.654,54.724,54.053,50.512,49.443,50.918,67.102,72.721,64.469,68.403,80.869,86.447,69.370,73.588,76.248,80.781,91.630,91.755,86.473,86.503,59.971,61.585,50.421,50.494,16.558,22.959,39.722,46.101,15.568,14.663,34.505,20.128,52.110,44.021,38.875,28.892,33.151,23.249,16.837,13.752,-0.144,-0.212,-0.216,-0.110,-0.205,-0.160,-0.064,257.531,268.371,5.126,11.064,31.318,38.610,10.817,32.186,47.872,200.556,279.888,39.688,44.370,160.560,155.983,286.504,8.900,15.100,33.100,39.900,12.400,32.700,49.700,
2021/04/05 15:51:09,3015.560,0.000,0.364,0.000,5.066,6.729,308.972,124.713,123.814,260.847,261.847,196.057,207.050,164.443,152.953,147.721,35.793,53.756,56.812,47.420,50.654,54.724,54.053,50.512,49.443,50.918,67.102,72.721,64.469,68.403,80.869,86.447,69.370,73.588,76.248,80.781,91.630,91.755,86.473,86.503,59.971,61.585,50.421,50.494,16.558,22.959,39.722,46.101,15.568,14.663,34.505,20.128,52.110,44.021,38.875,28.892,33.151,23.249,16.837,13.752,-0.144,-0.212,-0.216,-0.110,-0.205,-0.160,-0.064,257.531,268.371,5.126,11.064,31.318,38.610,10.817,32.186,47.872,200.556,279.888,39.688,44.370,160.560,155.983,286.504,8.900,15.100,33.100,39.900,12.400,32.700,49.700,
2021/04/05 15:51:10,3015.617,0.000,0.364,0.000,5.066,6.729,308.972,124.965,123.814,260.847,261.847,196.057,207.285,164.443,152.953,147.469,35.793,53.756,56.729,47.420,50.654,54.619,54.053,50.482,49.412,50.896,67.102,72.699,64.469,68.305,80.869,86.359,69.370,73.482,76.183,80.752,91.630,91.733,86.473,86.481,60.037,61.502,50.421,50.411,14.556,21.501,39.819,45.281,15.477,14.845,34.778,20.401,52.110,44.021,39.148,28.892,32.969,23.158,16.473,13.661,-0.153,-0.238,-0.223,-0.141,-0.228,-0.197,-0.064,257.551,268.435,2.832,6.021,32.317,36.142,13.167,32.877,47.459,317.862,274.764,45.627,43.767,159.087,154.604,285.647,13.800,18.000,34.400,38.200,14.800,33.300,49.200,
2021/04/05 15:51:11,3015.662,0.000,0.364,0.000,5.066,6.729,309.200,125.216,124.065,260.847,261.847,196.309,207.050,164.695,152.953,147.469,35.724,53.756,56.729,47.420,50.654,54.648,54.053,50.512,49.443,50.896,67.102,72.699,64.535,68.305,80.869,86.387,69.304,73.512,76.183,80.781,91.565,91.733,86.473,86.481,59.971,61.502,50.421,50.411,15.193,20.681,39.144,43.641,15.477,14.390,34.505,20.036,52.201,43.930,38.966,28.892,32.969,23.158,16.382,13.661,-0.148,-0.243,-0.228,-0.133,-0.229,-0.194,-0.064,257.531,268.489,2.832,6.021,32.317,36.142,13.167,32.877,47.459,317.862,274.764,45.627,43.767,159.087,154.604,285.647,13.800,18.000,34.400,38.200,14.800,33.300,49.200,
2021/04/05 15:51:12,3015.662,0.000,0.364,0.000,5.066,6.729,309.200,125.216,124.065,260.847,261.847,196.309,207.050,164.695,152.953,147.469,35.724,53.756,56.729,47.420,50.654,54.648,54.053,50.512,49.443,50.896,67.102,72.699,64.535,68.305,80.869,86.387,69.304,73.512,76.183,80.781,91.565,91.733,86.473,86.481,59.971,61.502,50.421,50.411,15.193,20.681,39.144,43.641,15.477,14.390,34.505,20.036,52.201,43.930,38.966,28.892,32.969,23.158,16.382,13.661,-0.148,-0.243,-0.228,-0.133,-0.229,-0.194,-0.064,257.531,268.489,2.832,6.021,32.317,36.142,13.167,32.877,47.459,317.862,274.764,45.627,43.767,159.087,154.604,285.647,13.800,18.000,34.400,38.200,14.800,33.300,49.200,
2021/04/05 15:51:13,3015.747,0.000,0.364,0.000,5.066,6.729,309.200,125.216,124.065,260.847,262.082,196.309,207.285,164.695,152.953,147.469,35.724,53.756,56.790,47.420,50.654,54.648,54.053,50.512,49.443,50.896,67.102,72.699,64.469,68.381,80.869,86.387,69.304,73.588,76.248,80.781,91.630,91.733,86.473,86.481,59.971,61.563,50.421,50.411,19.196,25.510,40.301,46.101,15.568,15.209,34.687,20.583,52.019,43.839,39.148,28.983,33.151,23.158,16.473,13.661,-0.151,-0.219,-0.221,-0.128,-0.216,-0.175,-0.064,257.557,268.489,2.832,6.021,32.317,36.142,13.167,32.877,47.459,317.862,274.764,45.627,43.767,159.087,154.604,285.647,13.800,18.000,34.400,38.200,14.800,33.300,49.200,
2021/04/05 15:51:14,3015.656,0.000,0.364,0.000,5.066,6.703,309.180,125.468,124.317,261.082,262.082,196.309,207.285,164.443,152.953,147.699,35.724,53.756,56.790,47.420,50.654,54.648,54.053,50.512,49.443,50.896,67.035,72.699,64.469,68.381,80.869,86.447,69.304,73.588,76.248,80.855,91.565,91.733,86.473,86.481,59.971,61.563,50.421,50.411,17.649,22.048,39.433,44.370,15.568,14.845,34.960,20.492,52.201,43.839,38.966,28.801,32.969,23.158,16.382,13.752,-0.154,-0.233,-0.223,-0.138,-0.228,-0.194,-0.064,257.518,268.548,2.832,6.021,32.317,36.142,13.167,32.877,47.459,317.862,274.764,45.627,43.767,159.087,154.604,285.647,13.800,18.000,34.400,38.200,14.800,33.300,49.200,
2021/04/05 15:51:15,3015.617,0.000,0.364,0.000,5.066,6.729,308.972,125.490,124.317,261.103,262.082,196.331,207.285,164.717,153.205,147.469,35.724,53.756,56.790,47.420,50.678,54.648,54.053,50.512,49.443,50.896,67.035,72.699,64.469,68.381,80.893,86.447,69.328,73.512,76.272,80.781,91.630,91.733,86.473,86.541,59.971,61.563,50.487,50.411,17.012,21.593,39.240,44.825,16.023,14.299,34.960,20.036,52.110,44.112,39.239,29.074,33.060,23.249,16.928,13.661,-0.147,-0.212,-0.220,-0.110,-0.216,-0.184,-0.064,257.518,268.489,2.832,6.021,32.317,36.142,13.167,32.877,47.459,317.862,274.764,45.627,43.767,159.087,154.604,285.647,13.800,18.000,34.400,38.200,14.800,33.300,49.200,
2021/04/05 15:51:16,3015.690,0.000,0.364,0.000,5.029,6.729,309.200,125.468,124.317,261.082,262.082,196.309,207.520,164.695,152.953,147.469,35.724,53.756,56.866,47.490,50.654,54.648,54.053,50.512,49.506,50.896,67.035,72.760,64.469,68.381,80.934,86.447,69.304,73.588,76.248,80.855,91.630,91.733,86.473,86.541,59.971,61.623,50.421,50.411,17.376,23.141,40.590,45.372,15.386,13.661,34.687,20.492,52.110,43.748,39.057,28.801,32.969,23.158,16.473,13.570,-0.150,-0.242,-0.233,-0.133,-0.228,-0.200,-0.064,257.518,268.430,2.915,10.259,33.024,38.197,11.162,32.999,46.554,292.166,276.155,44.387,46.485,157.341,156.231,285.320,11.100,14.100,34.900,39.600,12.600,33.200,48.400,
2021/04/05 15:51:17,3015.600,0.000,0.364,0.000,5.066,6.703,309.200,125.719,124.569,261.082,262.318,196.309,207.285,164.695,152.953,147.721,35.724,53.756,56.812,47.490,50.588,54.648,54.053,50.512,49.506,50.918,67.035,72.721,64.469,68.403,80.869,86.447,69.304,73.512,76.183,80.855,91.565,91.814,86.473,86.562,59.971,61.585,50.421,50.433,15.466,19.406,39.240,45.098,15.477,14.208,34.869,20.128,52.110,44.112,38.966,28.801,32.969,23.249,16.382,13.661,-0.149,-0.207,-0.214,-0.127,-0.210,-0.175,-0.064,257.479,268.548,2.915,10.259,33.024,38.197,11.162,32.999,46.554,292.166,276.155,44.387,46.485,157.341,156.231,285.320,11.100,14.100,34.900,39.600,12.600,33.200,48.400,
2021/04/05 15:51:18,3015.453,0.000,0.364,0.000,5.066,6.703,309.200,125.741,124.569,261.338,262.318,196.582,207.285,164.717,153.205,147.721,35.724,53.780,56.729,47.464,50.654,54.619,54.053,50.482,49.412,50.820,67.059,72.623,64.493,68.305,80.934,86.359,69.304,73.482,76.183,80.752,91.588,91.733,86.497,86.481,59.995,61.502,50.445,50.336,17.012,23.506,40.301,45.281,15.932,14.299,35.142,20.128,52.201,44.021,38.966,28.892,33.060,23.158,16.655,13.661,-0.147,-0.218,-0.214,-0.123,-0.206,-0.184,-0.064,257.465,268.489,2.915,10.259,33.024,38.197,11.162,32.999,46.554,292.166,276.155,44.387,46.485,157.341,156.231,285.320,11.100,14.100,34.900,39.600,12.600,33.200,48.400,
2021/04/05 15:51:19,3015.458,0.000,0.364,0.000,5.066,6.729,309.180,125.971,124.820,261.317,262.318,196.560,207.520,164.695,153.205,147.699,35.724,53.756,56.752,47.490,50.588,54.619,53.977,50.482,49.475,50.918,67.035,72.721,64.469,68.403,80.934,86.418,69.304,73.482,76.183,80.752,91.565,91.755,86.473,86.562,59.971,61.585,50.421,50.433,15.011,21.866,39.433,44.005,15.932,14.299,34.869,19.945,52.201,43.839,39.330,28.892,33.060,23.249,16.746,13.752,-0.154,-0.229,-0.227,-0.128,-0.230,-0.201,-0.064,257.479,268.606,2.915,10.259,33.024,38.197,11.162,32.999,46.554,292.166,276.155,44.387,46.485,157.341,156.231,285.320,11.100,14.100,34.900,39.600,12.600,33.200,48.400,
2021/04/05 15:51:20,3015.436,0.000,0.364,0.000,5.066,6.729,308.972,125.971,124.820,261.552,262.553,196.560,207.520,164.946,153.205,147.469,35.724,53.756,56.729,47.490,50.654,54.648,54.053,50.512,49.506,50.820,67.035,72.699,64.469,68.305,80.934,86.447,69.304,73.512,76.183,80.781,91.565,91.733,86.473,86.481,59.971,61.502,50.487,50.336,16.194,24.417,41.265,45.554,15.750,14.754,34.687,20.310,52.019,43.930,38.966,28.983,32.878,23.158,16.291,13.570,-0.147,-0.210,-0.212,-0.127,-0.211,-0.182,-0.064,257.439,268.548,2.915,10.259,33.024,38.197,11.162,32.999,46.554,292.166,276.155,44.387,46.485,157.341,156.231,285.320,11.100,14.100,34.900,39.600,12.600,33.200,48.400,
2021/04/05 15:51:21,3015.436,0.000,0.364,0.000,5.066,6.729,308.972,125.971,124.820,261.552,262.553,196.560,207.520,164.946,153.205,147.469,35.724,53.756,56.729,47.490,50.654,54.648,54.053,50.512,49.506,50.820,67.035,72.699,64.469,68.305,80.934,86.447,69.304,73.512,76.183,80.781,91.565,91.733,86.473,86.481,59.971,61.502,50.487,50.336,16.194,24.417,41.265,45.554,15.750,14.754,34.687,20.310,52.019,43.930,38.966,28.983,32.878,23.158,16.291,13.570,-0.147,-0.210,-0.212,-0.127,-0.211,-0.182,-0.064,257.439,268.548,2.915,10.259,33.024,38.197,11.162,32.999,46.554,292.166,276.155,44.387,46.485,157.341,156.231,285.320,11.100,14.100,34.900,39.600,12.600,33.200,48.400,
2021/04/05 15:51:22,3015.283,0.000,0.364,0.000,5.029,6.729,309.200,126.222,125.072,261.552,262.553,196.560,207.756,164.695,153.205,147.721,35.654,53.756,56.729,47.490,50.654,54.558,54.053,50.482,49.412,50.820,67.035,72.623,64.469,68.245,80.934,86.418,69.304,73.422,76.183,80.752,91.630,91.674,86.473,86.422,59.971,61.502,50.421,50.336,17.558,25.419,39.626,44.370,16.661,14.936,34.960,20.310,52.201,44.112,39.148,28.983,32.969,23.158,16.291,13.661,-0.168,-0.240,-0.234,-0.146,-0.225,-0.191,-0.064,257.387,268.548,5.673,15.088,31.022,40.733,10.096,32.525,47.472,229.289,293.847,37.535,45.796,163.899,156.825,286.144,9.400,21.600,32.500,42.100,11.500,32.900,49.300,
2021/04/05 15:51:23,3015.328,0.000,0.364,0.000,5.066,6.703,309.200,126.222,125.072,261.552,262.553,196.560,207.520,164.695,153.205,147.721,35.654,53.756,56.729,47.490,50.654,54.588,53.977,50.512,49.443,50.820,67.035,72.623,64.469,68.245,80.934,86.447,69.304,73.451,76.183,80.781,91.630,91.733,86.473,86.481,59.971,61.426,50.421,50.336,16.285,23.506,40.204,45.736,16.752,14.390,34.687,20.401,52.019,43.839,39.148,28.983,32.969,23.158,16.382,13.661,-0.144,-0.235,-0.223,-0.128,-0.229,-0.201,-0.064,257.392,268.484,5.673,15.088,31.022,40.733,10.096,32.525,47.472,229.289,293.847,37.535,45.796,163.899,156.825,286.144,9.400,21.600,32.500,42.100,11.500,32.900,49.300,
2021/04/05 15:51:24,3015.385,0.000,0.364,0.000,5.066,6.729,308.972,126.474,125.072,261.552,262.553,196.560,207.756,164.695,153.205,147.721,35.654,53.756,56.790,47.490,50.588,54.558,53.977,50.482,49.412,50.820,67.035,72.623,64.469,68.381,80.934,86.418,69.304,73.422,76.183,80.752,91.630,91.674,86.473,86.481,59.971,61.502,50.421,50.336,18.377,24.508,39.915,44.643,15.932,14.572,35.051,20.401,52.110,43.930,39.057,28.983,32.878,23.158,16.564,13.752,-0.160,-0.241,-0.240,-0.142,-0.215,-0.211,-0.064,257.387,268.548,5.673,15.088,31.022,40.733,10.096,32.525,47.472,229.289,293.847,37.535,45.796,163.899,156.825,286.144,9.400,21.600,32.500,42.100,11.500,32.900,49.300,
2021/04/05 15:51:25,3015.283,0.000,0.364,0.000,5.066,6.703,309.200,126.474,125.324,261.552,262.553,196.812,207.756,164.695,153.205,147.721,35.654,53.823,56.729,47.490,50.588,54.588,53.977,50.512,49.443,50.820,67.035,72.623,64.469,68.305,80.934,86.521,69.304,73.451,76.183,80.781,91.565,91.733,86.473,86.481,59.904,61.502,50.421,50.336,16.921,22.413,39.915,44.734,15.659,14.663,34.596,20.128,52.201,43.930,38.966,29.074,32.787,23.067,16.199,13.570,-0.149,-0.223,-0.217,-0.135,-0.220,-0.188,-0.064,257.374,268.548,5.673,15.088,31.022,40.733,10.096,32.525,47.472,229.289,293.847,37.535,45.796,163.899,156.825,286.144,9.400,21.600,32.500,42.100,11.500,32.900,49.300,
2021/04/05 15:51:26,3015.073,0.000,0.364,0.000,5.066,6.729,309.200,126.474,125.324,261.552,262.788,196.812,207.756,164.946,153.457,147.721,35.654,53.823,56.729,47.490,50.588,54.619,53.977,50.482,49.412,50.820,67.035,72.623,64.469,68.305,80.999,86.492,69.304,73.482,76.248,80.826,91.565,91.733,86.473,86.481,59.904,61.502,50.421,50.336,17.649,25.875,40.783,45.645,16.934,14.572,34.778,20.401,52.201,43.930,39.057,29.074,32.969,23.158,16.199,13.752,-0.161,-0.233,-0.228,-0.139,-0.221,-0.179,-0.064,257.374,268.489,5.673,15.088,31.022,40.733,10.096,32.525,47.472,229.289,293.847,37.535,45.796,163.899,156.825,286.144,9.400,21.600,32.500,42.100,11.500,32.900,49.300,
2021/04/05 15:51:27,3015.107,0.000,0.364,0.000,5.066,6.729,309.180,126.474,125.324,261.552,262.788,196.812,207.756,164.946,153.457,147.699,35.654,53.823,56.790,47.490,50.588,54.588,53.977,50.512,49.443,50.896,67.035,72.623,64.469,68.381,80.999,86.521,69.237,73.451,76.183,80.855,91.565,91.733,86.473,86.541,59.904,61.502,50.421,50.336,16.467,23.233,38.565,46.283,15.477,14.208,34.869,20.401,52.201,43.930,39.148,28.983,32.878,23.158,16.473,13.661,-0.148,-0.236,-0.224,-0.130,-0.228,-0.205,-0.064,257.387,268.489,5.701,11.183,35.149,37.074,12.666,32.380,47.101,268.995,305.538,46.037,46.967,151.209,153.989,285.895,16.700,22.800,37.400,39.400,14.200,32.900,48.900,
2021/04/05 15:51:28,3015.164,0.000,0.364,0.000,5.066,6.729,309.200,126.725,125.575,261.552,262.788,196.812,207.756,164.946,153.205,147.469,35.654,53.823,56.790,47.490,50.588,54.558,53.977,50.482,49.412,50.820,67.035,72.699,64.469,68.305,80.999,86.492,69.304,73.422,76.183,80.826,91.565,91.792,86.473,86.541,59.904,61.502,50.421,50.336,16.921,25.237,39.915,44.734,15.932,15.027,35.415,20.765,52.292,43.930,39.148,29.074,32.969,23.158,16.382,13.661,-0.156,-0.234,-0.235,-0.134,-0.210,-0.202,-0.064,257.374,268.548,5.701,11.183,35.149,37.074,12.666,32.380,47.101,268.995,305.538,46.037,46.967,151.209,153.989,285.895,16.700,22.800,37.400,39.400,14.200,32.900,48.900,
2021/04/05 15:51:29,3015.033,0.000,0.364,0.000,5.066,6.729,309.200,126.725,125.827,261.552,262.788,196.812,207.756,164.946,153.457,147.721,35.585,53.823,56.812,47.490,50.521,54.558,53.977,50.482,49.412,50.843,67.035,72.721,64.469,68.403,80.999,86.492,69.237,73.422,76.183,80.752,91.565,91.755,86.473,86.562,59.904,61.524,50.421,50.358,16.467,22.321,39.433,45.007,15.750,14.390,34.869,20.036,52.019,44.021,39.239,29.074,32.878,23.158,16.382,13.661,-0.155,-0.234,-0.226,-0.143,-0.229,-0.200,-0.064,257.348,268.489,5.701,11.183,35.149,37.074,12.666,32.380,47.101,268.995,305.538,46.037,46.967,151.209,153.989,285.895,16.700,22.800,37.400,39.400,14.200,32.900,48.900,
2021/04/05 15:51:30,3014.858,0.000,0.364,0.000,5.066,6.729,309.180,126.977,125.827,261.787,262.788,196.812,207.756,165.198,153.457,147.699,35.654,53.823,56.729,47.490,50.545,54.558,53.977,50.482,49.475,50.820,67.035,72.623,64.402,68.305,81.023,86.492,69.262,73.422,76.207,80.826,91.565,91.733,86.473,86.481,59.904,61.426,50.354,50.275,16.194,24.326,38.758,45.645,15.841,14.481,34.778,20.128,52.110,44.112,39.148,29.074,32.878,23.158,16.473,13.661,-0.155,-0.222,-0.219,-0.132,-0.215,-0.170,-0.064,257.309,268.430,5.701,11.183,35.149,37.074,12.666,32.380,47.101,268.995,305.538,46.037,46.967,151.209,153.989,285.895,16.700,22.800,37.400,39.400,14.200,32.900,48.900,
2021/04/05 15:51:31,3014.966,0.000,0.364,0.000,5.029,6.729,309.200,126.977,125.827,261.787,262.788,196.812,207.756,165.198,153.457,147.721,35.654,53.823,56.812,47.490,50.521,54.558,53.977,50.482,49.412,50.843,67.035,72.646,64.469,68.327,80.999,86.492,69.237,73.422,76.183,80.826,91.565,91.755,86.473,86.562,59.904,61.449,50.421,50.358,17.103,21.684,40.301,45.918,16.661,14.936,34.960,20.036,51.928,44.021,38.875,29.165,32.878,23.067,16.199,13.570,-0.160,-0.251,-0.238,-0.143,-0.231,-0.214,-0.064,257.322,268.489,5.701,11.183,35.149,37.074,12.666,32.380,47.101,268.995,305.538,46.037,46.967,151.209,153.989,285.895,16.700,22.800,37.400,39.400,14.200,32.900,48.900,
2021/04/05 15:51:32,3015.073,0.000,0.364,0.000,5.066,6.729,309.200,126.977,126.078,261.787,263.023,196.812,207.991,165.198,153.457,147.721,35.585,53.823,56.729,47.490,50.521,54.588,53.977,50.512,49.443,50.820,67.035,72.623,64.469,68.245,80.999,86.521,69.237,73.451,76.183,80.855,91.565,91.674,86.473,86.481,59.904,61.366,50.354,50.275,15.193,22.413,38.758,44.734,16.023,14.572,34.869,20.128,52.201,43.930,39.330,29.165,32.878,23.067,16.382,13.570,-0.154,-0.224,-0.228,-0.132,-0.214,-0.175,-0.064,257.309,268.548,5.701,11.183,35.149,37.074,12.666,32.380,47.101,268.995,305.538,46.037,46.967,151.209,153.989,285.895,16.700,22.800,37.400,39.400,14.200,32.900,48.900,
2021/04/05 15:51:33,3014.988,0.000,0.364,0.000,5.066,6.729,309.427,127.228,126.100,262.022,263.044,197.063,207.776,165.198,153.478,147.721,35.610,53.823,56.812,47.420,50.545,54.588,53.977,50.436,49.443,50.843,66.969,72.721,64.469,68.327,81.087,86.521,69.262,73.451,76.207,80.781,91.565,91.755,86.473,86.562,59.904,61.449,50.354,50.358,17.831,25.328,40.108,45.281,15.659,14.663,34.687,20.310,51.928,44.203,38.875,29.165,32.878,23.067,16.291,13.570,-0.155,-0.231,-0.223,-0.145,-0.227,-0.198,-0.064,257.322,268.548,2.860,6.185,34.295,37.294,11.985,32.744,46.840,306.469,304.461,44.882,47.282,153.221,154.687,286.113,11.000,12.300,36.100,39.100,13.600,33.100,48.500,
2021/04/05 15:51:34,3014.869,0.000,0.364,0.000,5.066,6.729,309.200,127.250,126.078,262.042,263.023,197.085,207.991,165.219,153.457,147.721,35.585,53.823,56.790,47.420,50.521,54.558,53.977,50.407,49.412,50.820,67.035,72.623,64.469,68.305,81.064,86.551,69.237,73.422,76.183,80.752,91.565,91.733,86.473,86.541,59.838,61.426,50.354,50.336,18.104,23.324,39.819,45.918,15.932,14.572,35.142,20.219,51.928,43.839,38.875,28.983,32.878,23.158,16.382,13.661,-0.154,-0.228,-0.220,-0.132,-0.218,-0.182,-0.064,257.322,268.548,2.860,6.185,34.295,37.294,11.985,32.744,46.840,306.469,304.461,44.882,47.282,153.221,154.687,286.113,11.000,12.300,36.100,39.100,13.600,33.100,48.500,
2021/04/05 15:51:35,3014.898,0.000,0.364,0.000,5.029,6.729,309.407,127.501,126.330,262.042,263.023,197.085,208.226,165.219,153.457,147.951,35.585,53.823,56.790,47.490,50.521,54.588,53.977,50.512,49.506,50.820,67.035,72.623,64.469,68.305,81.064,86.521,69.237,73.451,76.183,80.855,91.565,91.733,86.473,86.541,59.838,61.366,50.354,50.336,15.921,21.137,39.626,44.825,15.750,14.299,34.960,20.036,52.019,43.930,39.057,29.074,32.878,23.249,16.291,13.661,-0.154,-0.244,-0.236,-0.140,-0.231,-0.210,-0.064,257.348,268.548,2.860,6.185,34.295,37.294,11.985,32.744,46.840,306.469,304.461,44.882,47.282,153.221,154.687,286.113,11.000,12.300,36.100,39.100,13.600,33.100,48.500,
2021/04/05 15:51:36,3015.141,0.000,0.364,0.000,5.029,6.729,309.200,127.479,126.330,262.022,263.258,197.063,207.991,165.198,153.457,147.721,35.585,53.823,56.729,47.420,50.521,54.558,53.977,50.407,49.412,50.760,66.969,72.563,64.469,68.245,81.064,86.492,69.237,73.361,76.183,80.752,91.565,91.733,86.473,86.481,59.838,61.366,50.354,50.275,15.102,21.137,38.662,44.825,15.477,14.117,34.687,19.672,52.019,44.112,39.057,28.983,32.787,23.158,16.108,13.570,-0.147,-0.207,-0.215,-0.113,-0.207,-0.166,-0.064,257.335,268.371,2.200,8.465,31.873,37.522,10.347,32.985,47.528,270.000,284.365,41.693,47.808,156.656,157.166,286.376,10.600,17.600,34.300,39.400,12.100,33.400,49.300,
2021/04/05 15:51:37,3015.033,0.000,0.364,0.000,5.066,6.729,309.200,127.479,126.582,262.022,263.258,197.063,207.991,165.198,153.457,147.721,35.585,53.823,56.729,47.420,50.521,54.558,53.977,50.407,49.412,50.760,67.035,72.563,64.469,68.305,81.064,86.551,69.237,73.422,76.183,80.752,91.565,91.733,86.473,86.481,59.838,61.366,50.354,50.275,15.011,21.501,38.565,44.370,15.841,14.481,35.142,19.854,52.019,44.112,39.057,29.074,32.878,23.158,16.108,13.570,-0.156,-0.240,-0.228,-0.146,-0.230,-0.200,-0.064,257.322,268.548,2.200,8.465,31.873,37.522,10.347,32.985,47.528,270.000,284.365,41.693,47.808,156.656,157.166,286.376,10.600,17.600,34.300,39.400,12.100,33.400,49.300,
2021/04/05 15:51:38,3014.932,0.000,0.364,0.000,5.066,6.729,309.200,127.731,126.582,262.257,263.258,197.063,208.226,165.198,153.457,147.721,35.585,53.823,56.812,47.420,50.521,54.588,53.977,50.512,49.443,50.843,66.969,72.646,64.469,68.327,81.064,86.580,69.237,73.391,76.183,80.781,91.565,91.814,86.473,86.562,59.838,61.449,50.354,50.358,14.283,20.499,38.758,44.187,15.295,14.390,35.142,20.219,52.201,43.930,39.330,29.074,32.787,23.158,16.199,13.570,-0.153,-0.227,-0.224,-0.134,-0.225,-0.188,-0.064,257.335,268.484,2.200,8.465,31.873,37.522,10.347,32.985,47.528,270.000,284.365,41.693,47.808,156.656,157.166,286.376,10.600,17.600,34.300,39.400,12.100,33.400,49.300,
2021/04/05 15:51:39,3015.017,0.000,0.364,0.000,5.029,6.729,309.180,127.982,126.833,262.257,263.258,197.314,208.226,165.198,153.708,147.699,35.516,53.823,56.729,47.395,50.455,54.498,53.916,50.482,49.412,50.760,66.969,72.563,64.402,68.245,81.064,86.551,69.237,73.422,76.183,80.752,91.565,91.674,86.473,86.481,59.838,61.366,50.354,50.275,17.012,20.864,40.108,43.914,15.841,14.117,35.051,19.945,52.110,44.021,38.875,28.801,32.787,23.158,16.199,13.570,-0.153,-0.248,-0.236,-0.139,-0.233,-0.208,-0.064,257.309,268.548,2.200,8.465,31.873,37.522,10.347,32.985,47.528,270.000,284.365,41.693,47.808,156.656,157.166,286.376,10.600,17.600,34.300,39.400,12.100,33.400,49.300,
2021/04/05 15:51:40,3015.232,0.000,0.364,0.000,5.029,6.729,309.180,127.982,126.833,262.257,263.494,197.314,208.226,165.198,153.457,147.951,35.516,53.823,56.729,47.420,50.455,54.498,53.916,50.482,49.475,50.820,67.035,72.563,64.469,68.305,81.128,86.551,69.237,73.422,76.183,80.752,91.565,91.733,86.473,86.541,59.838,61.366,50.354,50.275,16.194,22.230,39.144,45.372,15.932,14.208,34.960,20.036,52.110,44.203,38.966,29.074,32.969,23.158,16.655,13.661,-0.150,-0.216,-0.218,-0.117,-0.208,-0.172,-0.064,257.335,268.548,2.200,8.465,31.873,37.522,10.347,32.985,47.528,270.000,284.365,41.693,47.808,156.656,157.166,286.376,10.600,17.600,34.300,39.400,12.100,33.400,49.300,
2021/04/05 15:51:41,3015.181,0.000,0.364,0.000,5.066,6.729,309.427,127.982,126.833,262.257,263.494,197.314,208.461,165.198,153.708,147.721,35.516,53.823,56.752,47.326,50.455,54.527,53.916,50.512,49.506,50.843,66.969,72.585,64.469,68.327,81.064,86.580,69.237,73.391,76.183,80.781,91.565,91.755,86.473,86.562,59.771,61.388,50.354,50.358,19.287,24.599,39.915,45.918,16.114,14.663,35.051,20.856,52.019,44.021,38.966,28.983,32.878,23.067,16.199,13.570,-0.146,-0.220,-0.215,-0.134,-0.218,-0.183,-0.064,257.335,268.489,2.200,8.465,31.873,37.522,10.347,32.985,47.528,270.000,284.365,41.693,47.808,156.656,157.166,286.376,10.600,17.600,34.300,39.400,12.100,33.400,49.300,
