Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:51:42,3015.084,0.000,0.364,0.000,5.066,6.729,309.427,128.234,126.833,262.492,263.494,197.314,208.226,165.449,153.708,147.721,35.516,53.823,56.752,47.351,50.455,54.498,53.939,50.407,49.412,50.782,66.969,72.585,64.402,68.327,81.064,86.492,69.237,73.361,76.183,80.752,91.565,91.755,86.473,86.562,59.838,61.449,50.354,50.297,16.830,22.048,39.530,43.914,16.843,15.938,35.324,20.219,52.201,44.112,39.330,29.165,32.969,23.249,16.564,13.661,-0.165,-0.239,-0.239,-0.146,-0.232,-0.206,-0.064,257.387,268.548,3.680,7.732,29.275,36.217,12.613,33.392,47.365,317.203,275.194,44.723,46.566,165.303,157.275,286.560,11.200,14.100,31.100,38.100,14.100,33.700,49.100,
2021/04/05 15:51:43,3015.198,0.000,0.364,0.000,5.066,6.703,309.427,128.256,127.337,262.277,263.729,197.336,208.461,165.471,153.708,147.721,35.516,53.823,56.752,47.282,50.455,54.498,53.841,50.407,49.412,50.782,66.969,72.646,64.469,68.267,81.064,86.492,69.237,73.361,76.183,80.752,91.565,91.755,86.409,86.562,59.838,61.449,50.354,50.297,19.287,23.415,40.204,45.098,16.205,14.481,35.233,20.219,52.019,43.839,39.148,28.892,32.878,23.158,16.564,13.661,-0.144,-0.238,-0.227,-0.129,-0.223,-0.191,-0.064,257.348,268.489,3.680,7.732,29.275,36.217,12.613,33.392,47.365,317.203,275.194,44.723,46.566,165.303,157.275,286.560,11.200,14.100,31.100,38.100,14.100,33.700,49.100,
2021/04/05 15:51:44,3015.424,0.000,0.364,0.000,5.066,6.729,309.427,128.234,127.085,262.257,263.729,197.566,208.461,165.449,153.708,147.721,35.516,53.823,56.654,47.282,50.455,54.498,53.841,50.407,49.412,50.760,66.969,72.563,64.469,68.245,81.064,86.492,69.237,73.361,76.183,80.752,91.565,91.674,86.409,86.481,59.838,61.366,50.288,50.214,14.283,19.679,38.469,43.094,15.295,14.481,34.778,19.763,52.201,44.112,39.148,28.983,32.787,23.158,16.199,13.570,-0.161,-0.222,-0.229,-0.140,-0.220,-0.190,-0.064,257.387,268.371,3.680,7.732,29.275,36.217,12.613,33.392,47.365,317.203,275.194,44.723,46.566,165.303,157.275,286.560,11.200,14.100,31.100,38.100,14.100,33.700,49.100,
2021/04/05 15:51:45,3015.328,0.000,0.182,0.000,5.066,6.729,309.407,128.485,127.337,262.257,263.729,197.314,208.461,165.449,153.708,147.699,35.446,53.823,56.729,47.282,50.455,54.451,53.841,50.436,49.443,50.760,66.969,72.487,64.469,68.305,81.128,86.521,69.237,73.391,76.183,80.781,91.565,91.733,86.409,86.541,59.838,61.426,50.288,50.275,15.466,21.228,38.758,44.916,15.932,14.299,35.233,20.219,52.019,43.930,39.148,29.074,32.787,23.158,16.291,13.661,-0.153,-0.236,-0.222,-0.133,-0.228,-0.194,-0.064,257.400,268.371,3.680,7.732,29.275,36.217,12.613,33.392,47.365,317.203,275.194,44.723,46.566,165.303,157.275,286.560,11.200,14.100,31.100,38.100,14.100,33.700,49.100,
2021/04/05 15:51:46,3015.147,0.000,0.364,0.000,5.066,6.729,309.407,128.485,127.337,262.492,263.729,197.566,208.461,165.449,153.708,147.699,35.516,53.823,56.729,47.257,50.455,54.527,53.841,50.436,49.443,50.760,66.969,72.563,64.469,68.245,81.128,86.521,69.237,73.391,76.183,80.855,91.565,91.733,86.409,86.481,59.838,61.366,50.288,50.214,16.921,22.321,39.819,44.643,16.205,14.481,35.415,20.310,52.019,43.839,39.239,28.983,32.787,23.067,16.017,13.570,-0.163,-0.238,-0.240,-0.130,-0.234,-0.210,-0.064,257.374,268.548,3.265,8.631,33.735,38.363,12.791,32.725,46.634,242.650,296.862,43.919,47.535,153.034,156.020,285.675,9.200,13.900,35.400,40.000,14.300,33.000,48.500,
2021/04/05 15:51:47,3015.181,0.000,0.364,0.000,5.066,6.729,309.427,128.485,127.588,262.492,263.729,197.566,208.461,165.449,153.708,147.721,35.516,53.889,56.752,47.282,50.388,54.498,53.916,50.407,49.412,50.782,66.969,72.585,64.402,68.327,81.128,86.551,69.237,73.361,76.183,80.826,91.565,91.755,86.473,86.562,59.771,61.449,50.288,50.297,18.377,24.508,39.530,44.370,16.205,14.936,35.324,20.401,52.110,44.112,39.057,28.983,32.878,23.158,16.108,13.570,-0.141,-0.238,-0.224,-0.125,-0.223,-0.189,-0.064,257.379,268.543,3.265,8.631,33.735,38.363,12.791,32.725,46.634,242.650,296.862,43.919,47.535,153.034,156.020,285.675,9.200,13.900,35.400,40.000,14.300,33.000,48.500,
2021/04/05 15:51:48,3015.441,0.000,0.364,0.000,5.029,6.729,309.427,128.737,127.588,262.492,263.964,197.566,208.461,165.449,153.708,147.721,35.446,53.823,56.729,47.351,50.388,54.498,53.863,50.407,49.412,50.760,66.969,72.563,64.469,68.245,81.128,86.551,69.237,73.361,76.183,80.826,91.565,91.674,86.473,86.481,59.771,61.366,50.288,50.214,17.831,23.779,39.530,44.187,15.932,15.209,35.051,20.583,52.474,44.112,39.239,28.892,32.878,23.158,16.382,13.661,-0.160,-0.222,-0.227,-0.139,-0.221,-0.190,-0.064,257.392,268.543,3.265,8.631,33.735,38.363,12.791,32.725,46.634,242.650,296.862,43.919,47.535,153.034,156.020,285.675,9.200,13.900,35.400,40.000,14.300,33.000,48.500,
2021/04/05 15:51:49,3015.385,0.000,0.364,0.000,5.066,6.729,309.200,128.988,127.588,262.492,263.964,197.566,208.696,165.449,153.708,147.721,35.516,53.889,56.812,47.282,50.455,54.422,53.841,50.407,49.412,50.843,66.969,72.585,64.469,68.327,81.128,86.551,69.171,73.361,76.183,80.826,91.565,91.755,86.473,86.562,59.771,61.449,50.288,50.297,16.285,24.326,39.240,44.734,15.113,14.572,34.960,20.492,52.201,43.930,38.966,28.983,32.787,23.158,16.017,13.570,-0.150,-0.224,-0.219,-0.129,-0.214,-0.189,-0.064,257.465,268.606,3.265,8.631,33.735,38.363,12.791,32.725,46.634,242.650,296.862,43.919,47.535,153.034,156.020,285.675,9.200,13.900,35.400,40.000,14.300,33.000,48.500,
2021/04/05 15:51:50,3015.283,0.000,0.364,0.000,5.066,6.729,309.407,128.988,127.840,262.727,263.964,197.566,208.696,165.449,153.708,147.699,35.446,53.889,56.752,47.282,50.388,54.527,53.841,50.436,49.506,50.782,66.969,72.585,64.402,68.327,81.128,86.580,69.171,73.391,76.118,80.855,91.565,91.755,86.473,86.562,59.771,61.449,50.288,50.236,16.103,20.773,39.433,44.825,16.479,13.752,35.233,19.945,52.019,43.930,39.239,28.983,32.878,23.067,16.382,13.661,-0.147,-0.230,-0.222,-0.119,-0.232,-0.198,-0.064,257.400,268.548,3.265,8.631,33.735,38.363,12.791,32.725,46.634,242.650,296.862,43.919,47.535,153.034,156.020,285.675,9.200,13.900,35.400,40.000,14.300,33.000,48.500,
2021/04/05 15:51:51,3015.407,0.000,0.364,0.000,5.029,6.729,309.427,128.988,127.840,262.727,263.964,197.566,208.696,165.701,153.708,147.972,35.446,53.889,56.654,47.326,50.412,54.422,53.841,50.407,49.412,50.760,66.969,72.563,64.402,68.245,81.217,86.551,69.195,73.361,76.207,80.826,91.565,91.674,86.473,86.541,59.771,61.366,50.288,50.214,16.830,21.228,38.951,45.372,16.205,14.208,35.506,20.583,51.837,44.021,39.239,29.074,32.696,23.158,16.199,13.570,-0.152,-0.239,-0.238,-0.135,-0.233,-0.205,-0.064,257.413,268.548,3.265,8.631,33.735,38.363,12.791,32.725,46.634,242.650,296.862,43.919,47.535,153.034,156.020,285.675,9.200,13.900,35.400,40.000,14.300,33.000,48.500,
2021/04/05 15:51:52,3015.600,0.000,0.182,0.000,5.066,6.729,309.427,128.988,127.840,262.727,264.199,197.817,208.696,165.449,153.960,147.721,35.446,53.889,56.812,47.351,50.388,54.422,53.916,50.407,49.475,50.782,66.969,72.585,64.402,68.327,81.193,86.551,69.171,73.361,76.183,80.826,91.565,91.755,86.473,86.562,59.771,61.449,50.288,50.297,16.012,22.777,38.373,45.463,15.841,14.299,35.324,20.219,52.292,43.930,39.148,28.983,32.787,23.158,16.199,13.570,-0.153,-0.224,-0.220,-0.137,-0.225,-0.190,-0.064,257.413,268.548,0.424,8.635,29.711,37.921,12.278,33.589,47.321,135.000,298.346,43.363,41.044,159.499,156.488,285.945,7.600,13.000,31.300,39.700,14.000,33.900,49.000,
2021/04/05 15:51:53,3015.492,0.000,0.364,0.000,5.066,6.729,309.427,129.240,128.092,262.727,263.964,197.817,208.696,165.701,153.960,147.721,35.446,53.889,56.729,47.351,50.388,54.422,53.841,50.407,49.475,50.760,66.969,72.563,64.402,68.245,81.193,86.610,69.171,73.361,76.183,80.826,91.565,91.733,86.473,86.541,59.771,61.366,50.288,50.214,14.920,21.046,39.433,43.914,15.113,14.481,34.960,20.310,52.201,44.112,39.330,29.256,32.787,23.158,16.108,13.661,-0.153,-0.221,-0.218,-0.129,-0.205,-0.173,-0.064,257.400,268.548,0.424,8.635,29.711,37.921,12.278,33.589,47.321,135.000,298.346,43.363,41.044,159.499,156.488,285.945,7.600,13.000,31.300,39.700,14.000,33.900,49.000,
2021/04/05 15:51:54,3015.407,0.000,0.364,0.000,5.029,6.729,309.427,129.240,128.092,262.961,264.199,197.817,208.696,165.701,153.960,147.721,35.446,53.889,56.654,47.326,50.388,54.451,53.841,50.436,49.443,50.760,66.969,72.487,64.402,68.245,81.193,86.639,69.171,73.391,76.183,80.855,91.565,91.674,86.473,86.541,59.771,61.366,50.288,50.214,16.830,21.593,40.590,45.098,15.932,13.661,35.324,20.310,52.110,44.021,39.057,28.983,32.787,23.158,16.108,13.570,-0.143,-0.231,-0.221,-0.122,-0.228,-0.197,-0.064,257.413,268.548,0.424,8.635,29.711,37.921,12.278,33.589,47.321,135.000,298.346,43.363,41.044,159.499,156.488,285.945,7.600,13.000,31.300,39.700,14.000,33.900,49.000,
2021/04/05 15:51:55,3015.560,0.000,0.364,0.000,5.066,6.729,309.427,129.240,128.092,262.727,264.199,197.817,208.932,165.701,153.960,147.721,35.377,53.889,56.729,47.282,50.388,54.361,53.780,50.346,49.412,50.684,66.903,72.487,64.402,68.245,81.193,86.551,69.171,73.286,76.118,80.752,91.565,91.674,86.473,86.541,59.771,61.366,50.288,50.139,18.013,24.417,40.204,44.734,16.114,13.934,35.233,20.401,52.201,44.203,39.148,29.256,32.696,23.158,16.108,13.570,-0.149,-0.221,-0.217,-0.137,-0.220,-0.189,-0.064,257.413,268.606,0.424,8.635,29.711,37.921,12.278,33.589,47.321,135.000,298.346,43.363,41.044,159.499,156.488,285.945,7.600,13.000,31.300,39.700,14.000,33.900,49.000,
2021/04/05 15:51:56,3015.560,0.000,0.364,0.000,5.066,6.729,309.427,129.240,128.092,262.727,264.199,197.817,208.932,165.701,153.960,147.721,35.377,53.889,56.729,47.282,50.388,54.361,53.780,50.346,49.412,50.684,66.903,72.487,64.402,68.245,81.193,86.551,69.171,73.286,76.118,80.752,91.565,91.674,86.473,86.541,59.771,61.366,50.288,50.139,18.013,24.417,40.204,44.734,16.114,13.934,35.233,20.401,52.201,44.203,39.148,29.256,32.696,23.158,16.108,13.570,-0.149,-0.221,-0.217,-0.137,-0.220,-0.189,-0.064,257.413,268.606,0.424,8.635,29.711,37.921,12.278,33.589,47.321,135.000,298.346,43.363,41.044,159.499,156.488,285.945,7.600,13.000,31.300,39.700,14.000,33.900,49.000,
2021/04/05 15:51:57,3015.385,0.000,0.364,0.000,5.066,6.729,309.427,129.491,128.343,262.961,264.199,197.817,208.932,165.701,153.960,147.721,35.446,53.889,56.654,47.326,50.388,54.361,53.780,50.407,49.412,50.684,66.969,72.487,64.402,68.184,81.193,86.610,69.171,73.286,76.183,80.752,91.565,91.674,86.473,86.481,59.771,61.305,50.288,50.139,16.285,22.595,39.722,46.374,16.205,14.390,35.051,20.128,52.201,44.203,39.330,29.165,32.787,23.158,16.108,13.570,-0.168,-0.252,-0.239,-0.149,-0.236,-0.194,-0.064,257.413,268.606,8.006,11.702,30.122,40.777,10.374,33.221,47.528,200.472,269.021,41.096,42.217,162.613,158.455,286.376,14.800,23.400,33.100,42.900,12.200,33.500,49.200,
2021/04/05 15:51:58,3015.300,0.000,0.364,0.000,5.066,6.729,309.427,129.491,128.343,262.961,264.434,197.817,208.932,165.701,153.960,147.721,35.377,53.889,56.752,47.326,50.388,54.361,53.780,50.346,49.412,50.782,66.903,72.509,64.402,68.267,81.193,86.610,69.171,73.286,76.183,80.752,91.565,91.755,86.473,86.562,59.771,61.388,50.288,50.236,14.920,21.866,39.144,44.461,16.752,14.936,35.506,20.128,52.383,44.203,39.239,29.165,32.787,23.067,16.017,13.570,-0.152,-0.244,-0.233,-0.135,-0.232,-0.213,-0.064,257.452,268.606,8.006,11.702,30.122,40.777,10.374,33.221,47.528,200.472,269.021,41.096,42.217,162.613,158.455,286.376,14.800,23.400,33.100,42.900,12.200,33.500,49.200,
2021/04/05 15:51:59,3015.402,0.000,0.364,0.000,5.029,6.729,309.427,129.491,128.595,262.961,264.434,197.817,208.932,165.952,153.960,147.721,35.377,53.889,56.654,47.351,50.388,54.422,53.841,50.407,49.475,50.684,66.903,72.563,64.402,68.245,81.193,86.610,69.105,73.361,76.183,80.826,91.565,91.674,86.473,86.541,59.771,61.366,50.288,50.139,15.921,22.868,39.530,44.005,15.659,14.663,35.415,20.310,52.110,43.930,38.966,28.983,32.696,23.067,16.108,13.570,-0.147,-0.226,-0.227,-0.120,-0.207,-0.185,-0.064,257.413,268.489,8.006,11.702,30.122,40.777,10.374,33.221,47.528,200.472,269.021,41.096,42.217,162.613,158.455,286.376,14.800,23.400,33.100,42.900,12.200,33.500,49.200,
2021/04/05 15:52:00,3015.436,0.000,0.364,0.000,5.066,6.729,309.407,129.491,128.595,263.196,264.434,198.068,208.932,165.952,153.960,147.699,35.377,53.889,56.729,47.326,50.322,54.391,53.780,50.436,49.506,50.684,66.903,72.487,64.402,68.245,81.193,86.639,69.105,73.391,76.183,80.855,91.565,91.733,86.473,86.541,59.771,61.366,50.288,50.214,17.285,23.141,39.530,45.190,16.205,15.027,35.506,20.401,52.383,44.112,39.239,29.074,32.696,23.067,16.108,13.570,-0.150,-0.218,-0.218,-0.139,-0.217,-0.190,-0.064,257.445,268.484,8.006,11.702,30.122,40.777,10.374,33.221,47.528,200.472,269.021,41.096,42.217,162.613,158.455,286.376,14.800,23.400,33.100,42.900,12.200,33.500,49.200,
2021/04/05 15:52:01,3015.379,0.000,0.364,0.000,5.066,6.729,309.427,129.743,128.595,263.196,264.434,198.068,209.167,165.952,153.960,147.972,35.377,53.889,56.729,47.326,50.322,54.422,53.780,50.407,49.412,50.684,66.903,72.487,64.402,68.245,81.258,86.610,69.105,73.286,76.183,80.826,91.565,91.733,86.473,86.541,59.705,61.305,50.288,50.139,15.284,21.957,38.083,45.372,15.659,14.299,35.597,20.036,52.383,44.112,39.330,29.074,32.787,23.067,16.108,13.570,-0.161,-0.231,-0.229,-0.143,-0.221,-0.188,-0.064,257.484,268.543,8.006,11.702,30.122,40.777,10.374,33.221,47.528,200.472,269.021,41.096,42.217,162.613,158.455,286.376,14.800,23.400,33.100,42.900,12.200,33.500,49.200,
2021/04/05 15:52:02,3015.351,0.000,0.364,0.000,5.066,6.729,309.427,129.994,128.847,263.196,264.434,198.068,209.167,165.952,153.960,147.721,35.377,53.889,56.654,47.351,50.322,54.361,53.780,50.407,49.412,50.623,66.903,72.487,64.402,68.184,81.258,86.684,69.171,73.286,76.183,80.752,91.565,91.674,86.473,86.481,59.771,61.305,50.288,50.139,13.828,21.046,39.530,45.372,16.114,14.390,35.233,20.401,52.019,43.839,39.330,28.983,32.787,23.067,16.108,13.570,-0.152,-0.250,-0.232,-0.138,-0.230,-0.210,-0.064,257.492,268.606,8.006,11.702,30.122,40.777,10.374,33.221,47.528,200.472,269.021,41.096,42.217,162.613,158.455,286.376,14.800,23.400,33.100,42.900,12.200,33.500,49.200,
2021/04/05 15:52:03,3015.538,0.000,0.364,0.000,5.029,6.729,309.427,130.245,128.847,263.431,264.669,198.320,209.167,165.952,154.211,147.721,35.308,53.889,56.654,47.326,50.322,54.361,53.780,50.346,49.412,50.684,66.903,72.487,64.336,68.184,81.258,86.610,69.105,73.286,76.118,80.752,91.565,91.674,86.473,86.481,59.705,61.229,50.288,50.139,15.466,20.499,39.819,44.461,15.932,14.117,35.506,20.219,52.474,44.112,39.421,29.074,32.696,23.067,16.291,13.570,-0.150,-0.218,-0.220,-0.117,-0.216,-0.172,-0.064,257.531,268.606,4.159,6.259,32.191,36.823,12.997,33.486,47.010,297.181,282.926,43.112,48.082,161.147,156.038,286.816,8.200,13.500,33.600,39.000,14.600,33.900,48.900,
2021/04/05 15:52:04,3015.583,0.000,0.364,0.000,5.066,6.729,309.427,130.245,129.098,263.431,264.669,198.320,209.167,165.952,154.211,147.721,35.377,53.889,56.676,47.282,50.346,54.391,53.780,50.376,49.443,50.706,66.903,72.509,64.402,68.206,81.281,86.713,69.129,73.315,76.142,80.781,91.565,91.695,86.473,86.503,59.705,61.252,50.288,50.161,20.197,25.146,40.012,46.283,15.750,14.481,35.597,20.401,52.383,44.021,39.148,28.983,32.696,23.067,16.291,13.570,-0.150,-0.223,-0.219,-0.139,-0.222,-0.189,-0.064,257.570,268.548,4.159,6.259,32.191,36.823,12.997,33.486,47.010,297.181,282.926,43.112,48.082,161.147,156.038,286.816,8.200,13.500,33.600,39.000,14.600,33.900,48.900,
2021/04/05 15:52:05,3015.521,0.000,0.364,0.000,5.066,6.729,309.635,130.245,129.098,263.196,264.669,198.320,209.167,165.952,154.211,147.951,35.308,53.889,56.654,47.257,50.346,54.361,53.780,50.407,49.412,50.684,66.903,72.487,64.402,68.184,81.281,86.684,69.129,73.286,76.207,80.752,91.565,91.674,86.473,86.481,59.705,61.305,50.288,50.139,18.468,21.501,39.337,46.101,16.023,13.934,35.597,20.036,52.110,44.112,39.330,29.074,32.787,23.067,16.108,13.570,-0.149,-0.218,-0.223,-0.113,-0.219,-0.188,-0.064,257.544,268.489,4.159,6.259,32.191,36.823,12.997,33.486,47.010,297.181,282.926,43.112,48.082,161.147,156.038,286.816,8.200,13.500,33.600,39.000,14.600,33.900,48.900,
2021/04/05 15:52:06,3015.588,0.000,0.364,0.000,5.066,6.729,309.427,130.497,129.098,263.431,264.669,198.320,209.167,165.952,154.211,147.721,35.308,53.889,56.654,47.351,50.322,54.286,53.780,50.346,49.412,50.623,66.903,72.426,64.402,68.184,81.258,86.684,69.105,73.286,76.183,80.752,91.565,91.674,86.473,86.481,59.705,61.229,50.288,50.139,19.560,25.055,39.819,45.190,16.205,14.572,35.233,20.219,52.201,43.930,39.239,28.983,32.787,23.158,16.291,13.661,-0.144,-0.240,-0.228,-0.128,-0.226,-0.194,-0.064,257.557,268.548,5.629,10.107,33.455,37.995,11.769,33.247,47.032,282.308,297.072,43.668,47.026,155.395,156.982,286.046,13.000,20.300,35.300,40.200,12.800,33.600,48.800,
2021/04/05 15:52:07,3015.764,0.000,0.364,0.000,5.029,6.729,309.427,130.497,129.350,263.196,264.905,198.068,209.167,165.952,154.211,147.721,35.308,53.889,56.654,47.326,50.322,54.286,53.780,50.346,49.412,50.623,66.903,72.426,64.402,68.184,81.258,86.684,69.105,73.225,76.183,80.752,91.565,91.600,86.473,86.481,59.705,61.229,50.222,50.078,15.557,22.048,39.433,44.461,16.479,14.390,35.506,20.219,52.110,44.021,39.330,29.074,32.605,23.067,16.017,13.570,-0.149,-0.220,-0.215,-0.127,-0.219,-0.178,-0.064,257.557,268.548,5.629,10.107,33.455,37.995,11.769,33.247,47.032,282.308,297.072,43.668,47.026,155.395,156.982,286.046,13.000,20.300,35.300,40.200,12.800,33.600,48.800,
2021/04/05 15:52:08,3015.719,0.000,0.364,0.000,5.066,6.729,309.654,130.748,129.350,263.431,264.905,198.320,209.402,165.952,154.211,147.972,35.308,53.889,56.752,47.282,50.322,54.286,53.780,50.346,49.412,50.706,66.903,72.509,64.402,68.267,81.258,86.684,69.105,73.225,76.183,80.752,91.565,91.695,86.473,86.562,59.705,61.327,50.222,50.161,16.648,23.324,40.012,45.645,15.841,14.026,35.415,20.219,52.201,43.748,39.330,28.983,32.696,23.067,16.017,13.570,-0.158,-0.240,-0.229,-0.137,-0.221,-0.198,-0.064,257.635,268.548,5.629,10.107,33.455,37.995,11.769,33.247,47.032,282.308,297.072,43.668,47.026,155.395,156.982,286.046,13.000,20.300,35.300,40.200,12.800,33.600,48.800,
2021/04/05 15:52:09,3015.560,0.000,0.182,0.000,5.066,6.729,309.427,130.748,129.372,263.666,264.925,198.320,209.422,165.952,154.233,147.972,35.333,53.889,56.729,47.351,50.279,54.391,53.780,50.436,49.443,50.684,66.903,72.487,64.402,68.245,81.281,86.772,69.129,73.315,76.207,80.855,91.565,91.733,86.473,86.541,59.705,61.305,50.222,50.139,17.285,24.599,39.144,46.556,16.114,14.663,35.506,20.583,52.292,43.839,39.148,28.892,32.605,22.976,16.108,13.570,-0.142,-0.218,-0.216,-0.115,-0.223,-0.191,-0.064,257.616,268.553,5.629,10.107,33.455,37.995,11.769,33.247,47.032,282.308,297.072,43.668,47.026,155.395,156.982,286.046,13.000,20.300,35.300,40.200,12.800,33.600,48.800,
2021/04/05 15:52:10,3015.560,0.000,0.364,0.000,5.066,6.729,309.427,130.748,129.602,263.666,264.905,198.320,209.402,166.203,154.211,147.972,35.308,53.889,56.729,47.257,50.255,54.391,53.780,50.376,49.443,50.684,66.903,72.487,64.402,68.184,81.258,86.772,69.105,73.315,76.183,80.781,91.565,91.674,86.473,86.481,59.705,61.305,50.288,50.139,16.739,22.777,39.240,44.096,15.568,14.117,36.143,20.492,52.110,43.930,39.239,29.074,32.605,23.067,16.199,13.479,-0.159,-0.254,-0.243,-0.142,-0.226,-0.214,-0.064,257.622,268.606,5.629,10.107,33.455,37.995,11.769,33.247,47.032,282.308,297.072,43.668,47.026,155.395,156.982,286.046,13.000,20.300,35.300,40.200,12.800,33.600,48.800,
2021/04/05 15:52:11,3015.662,0.000,0.364,0.000,5.066,6.729,309.654,131.000,129.602,263.431,264.905,198.320,209.402,166.203,154.211,147.972,35.308,53.889,56.729,47.282,50.255,54.361,53.780,50.407,49.412,50.684,66.903,72.487,64.402,68.245,81.323,86.743,69.105,73.286,76.183,80.826,91.565,91.733,86.473,86.541,59.705,61.305,50.288,50.139,16.376,21.866,39.240,45.007,16.114,14.026,35.688,20.128,52.110,43.930,39.330,28.983,32.605,22.976,16.108,13.570,-0.152,-0.221,-0.221,-0.139,-0.221,-0.193,-0.064,257.596,268.606,5.629,10.107,33.455,37.995,11.769,33.247,47.032,282.308,297.072,43.668,47.026,155.395,156.982,286.046,13.000,20.300,35.300,40.200,12.800,33.600,48.800,
2021/04/05 15:52:12,3015.566,0.000,0.364,0.000,5.066,6.729,309.654,131.000,129.602,263.666,265.140,198.320,209.402,166.203,154.211,147.972,35.308,53.955,56.752,47.326,50.255,54.361,53.780,50.407,49.475,50.706,66.903,72.509,64.402,68.267,81.323,86.817,69.105,73.286,76.183,80.826,91.565,91.755,86.473,86.562,59.638,61.388,50.222,50.161,17.103,22.686,39.144,43.823,16.023,14.572,35.597,20.310,52.292,44.112,39.330,28.892,32.605,23.067,16.108,13.570,-0.159,-0.229,-0.224,-0.137,-0.219,-0.178,-0.064,257.622,268.548,4.743,8.382,30.700,37.678,13.226,33.523,47.390,214.695,305.776,46.584,41.772,159.647,157.183,285.796,10.500,12.300,32.600,38.900,14.200,34.000,49.200,
2021/04/05 15:52:13,3015.430,0.000,0.364,0.000,5.066,6.755,309.427,131.000,129.853,263.666,265.140,198.320,209.402,166.203,154.211,147.972,35.308,53.889,56.752,47.282,50.255,54.315,53.719,50.376,49.443,50.706,66.903,72.509,64.402,68.267,81.323,86.772,69.105,73.315,76.118,80.855,91.565,91.755,86.473,86.562,59.705,61.327,50.222,50.161,16.739,20.590,40.012,46.465,15.841,14.390,35.233,20.310,52.292,43.930,39.330,28.983,32.605,22.976,16.108,13.570,-0.146,-0.228,-0.222,-0.123,-0.223,-0.200,-0.064,257.609,268.606,4.743,8.382,30.700,37.678,13.226,33.523,47.390,214.695,305.776,46.584,41.772,159.647,157.183,285.796,10.500,12.300,32.600,38.900,14.200,34.000,49.200,
2021/04/05 15:52:14,3015.538,0.000,0.364,0.000,5.066,6.729,309.654,131.251,130.105,263.901,265.140,198.571,209.637,166.203,154.211,147.972,35.238,53.955,56.729,47.257,50.255,54.391,53.719,50.436,49.506,50.684,66.903,72.487,64.402,68.245,81.323,86.846,69.105,73.254,76.118,80.855,91.565,91.733,86.473,86.541,59.638,61.305,50.222,50.139,15.648,22.777,39.819,44.461,15.659,14.117,35.415,20.219,52.292,43.930,39.330,28.892,32.787,22.976,16.291,13.570,-0.146,-0.222,-0.216,-0.132,-0.219,-0.188,-0.064,257.557,268.606,4.743,8.382,30.700,37.678,13.226,33.523,47.390,214.695,305.776,46.584,41.772,159.647,157.183,285.796,10.500,12.300,32.600,38.900,14.200,34.000,49.200,
2021/04/05 15:52:15,3015.538,0.000,0.364,0.000,5.066,6.729,309.654,131.251,130.105,263.901,265.140,198.571,209.637,166.203,154.211,147.972,35.238,53.955,56.729,47.257,50.255,54.391,53.719,50.436,49.506,50.684,66.903,72.487,64.402,68.245,81.323,86.846,69.105,73.254,76.118,80.855,91.565,91.733,86.473,86.541,59.638,61.305,50.222,50.139,15.648,22.777,39.819,44.461,15.659,14.117,35.415,20.219,52.292,43.930,39.330,28.892,32.787,22.976,16.291,13.570,-0.146,-0.222,-0.216,-0.132,-0.219,-0.188,-0.064,257.557,268.606,4.743,8.382,30.700,37.678,13.226,33.523,47.390,214.695,305.776,46.584,41.772,159.647,157.183,285.796,10.500,12.300,32.600,38.900,14.200,34.000,49.200,
2021/04/05 15:52:16,3015.458,0.000,0.364,0.000,5.066,6.729,309.635,131.251,130.105,263.901,265.140,198.571,209.637,166.203,154.463,147.951,35.238,53.955,56.654,47.257,50.255,54.286,53.719,50.407,49.412,50.684,66.903,72.426,64.402,68.184,81.323,86.743,69.105,73.225,76.118,80.752,91.565,91.674,86.538,86.541,59.638,61.305,50.222,50.078,19.014,27.606,40.108,45.554,15.477,14.572,35.688,20.674,52.201,43.748,39.330,28.892,32.605,23.067,16.017,13.570,-0.151,-0.220,-0.216,-0.130,-0.214,-0.167,-0.064,257.583,268.548,4.295,9.905,32.817,36.063,12.835,33.944,47.049,257.905,305.134,46.235,45.225,153.635,156.380,286.548,12.300,16.700,35.100,37.800,14.200,34.300,48.800,
2021/04/05 15:52:17,3015.385,0.000,0.364,0.000,5.066,6.729,309.654,131.251,130.105,263.901,265.140,198.571,209.637,166.203,154.463,147.972,35.308,53.955,56.654,47.257,50.279,54.361,53.719,50.346,49.412,50.684,66.903,72.426,64.402,68.184,81.346,86.817,69.129,73.286,76.207,80.826,91.565,91.733,86.473,86.541,59.638,61.229,50.222,50.078,17.558,26.877,40.301,47.103,16.661,15.209,35.779,20.583,52.292,43.930,39.239,28.892,32.605,23.067,16.108,13.570,-0.155,-0.244,-0.232,-0.140,-0.230,-0.216,-0.064,257.557,268.606,4.295,9.905,32.817,36.063,12.835,33.944,47.049,257.905,305.134,46.235,45.225,153.635,156.380,286.548,12.300,16.700,35.100,37.800,14.200,34.300,48.800,
2021/04/05 15:52:18,3015.402,0.000,0.364,0.000,5.029,6.755,309.635,131.251,130.357,263.901,265.375,198.571,209.637,166.455,154.463,147.951,35.238,53.955,56.654,47.257,50.255,54.361,53.719,50.346,49.412,50.623,66.903,72.426,64.402,68.184,81.387,86.817,69.038,73.225,76.118,80.826,91.565,91.733,86.473,86.481,59.638,61.229,50.222,50.078,17.103,25.510,40.012,45.827,16.114,14.299,35.688,20.583,52.292,44.021,39.239,28.983,32.605,23.067,16.108,13.570,-0.150,-0.218,-0.224,-0.119,-0.206,-0.177,-0.064,257.583,268.606,4.295,9.905,32.817,36.063,12.835,33.944,47.049,257.905,305.134,46.235,45.225,153.635,156.380,286.548,12.300,16.700,35.100,37.800,14.200,34.300,48.800,
2021/04/05 15:52:19,3015.305,0.000,0.364,0.000,5.066,6.729,309.654,131.503,130.357,263.901,265.375,198.571,209.637,166.455,154.463,147.972,35.238,53.955,56.654,47.282,50.255,54.391,53.742,50.376,49.506,50.623,66.903,72.426,64.402,68.184,81.387,86.846,69.105,73.254,76.118,80.855,91.565,91.733,86.473,86.541,59.638,61.229,50.222,50.078,18.013,24.235,39.433,46.009,15.750,14.845,35.324,20.492,52.201,43.930,39.148,29.165,32.696,23.067,16.108,13.570,-0.158,-0.239,-0.228,-0.146,-0.231,-0.205,-0.064,257.570,268.606,4.295,9.905,32.817,36.063,12.835,33.944,47.049,257.905,305.134,46.235,45.225,153.635,156.380,286.548,12.300,16.700,35.100,37.800,14.200,34.300,48.800,
2021/04/05 15:52:20,3015.102,0.000,0.364,0.000,5.066,6.729,309.654,131.503,130.608,263.901,265.375,198.822,209.637,166.455,154.463,147.972,35.238,53.955,56.654,47.257,50.255,54.361,53.644,50.346,49.412,50.623,66.903,72.366,64.336,68.184,81.387,86.876,69.038,73.225,76.118,80.752,91.565,91.674,86.473,86.481,59.638,61.169,50.155,50.078,14.556,20.226,39.530,45.554,16.296,13.843,35.506,20.128,52.110,43.930,39.239,28.983,32.514,23.067,15.926,13.570,-0.154,-0.223,-0.220,-0.134,-0.216,-0.181,-0.064,257.544,268.606,4.295,9.905,32.817,36.063,12.835,33.944,47.049,257.905,305.134,46.235,45.225,153.635,156.380,286.548,12.300,16.700,35.100,37.800,14.200,34.300,48.800,
2021/04/05 15:52:21,3015.062,0.000,0.364,0.000,5.066,6.729,309.654,131.503,130.608,263.901,265.375,198.822,209.872,166.455,154.463,147.972,35.238,53.931,56.729,47.257,50.255,54.361,53.644,50.346,49.475,50.684,66.878,72.426,64.378,68.184,81.387,86.817,69.038,73.225,76.183,80.826,91.541,91.733,86.450,86.541,59.614,61.229,50.131,50.078,15.466,23.506,39.530,43.823,15.477,14.663,35.233,20.036,52.292,43.839,39.148,28.892,32.514,22.976,16.017,13.479,-0.148,-0.241,-0.226,-0.133,-0.229,-0.206,-0.064,257.479,268.606,4.295,9.905,32.817,36.063,12.835,33.944,47.049,257.905,305.134,46.235,45.225,153.635,156.380,286.548,12.300,16.700,35.100,37.800,14.200,34.300,48.800,
2021/04/05 15:52:22,3014.971,0.000,0.364,0.000,5.029,6.729,309.654,131.754,130.608,264.136,265.375,198.822,209.872,166.455,154.463,147.972,35.238,53.955,56.752,47.187,50.189,54.286,53.644,50.346,49.412,50.646,66.903,72.449,64.402,68.206,81.387,86.876,69.038,73.225,76.118,80.826,91.500,91.755,86.473,86.562,59.638,61.252,50.155,50.100,16.285,22.048,37.987,45.098,15.295,13.388,35.688,19.945,52.383,44.021,39.239,28.983,32.514,23.067,16.017,13.570,-0.146,-0.223,-0.221,-0.113,-0.211,-0.170,-0.064,257.426,268.543,3.538,14.417,32.164,39.737,11.868,33.800,47.614,222.709,267.217,41.471,41.634,159.274,157.380,286.722,10.800,17.400,33.700,41.900,13.600,34.100,49.400,
2021/04/05 15:52:23,3014.915,0.000,0.364,0.000,5.029,6.755,309.654,131.754,130.608,264.136,265.375,198.822,209.872,166.455,154.463,147.972,35.238,53.955,56.654,47.187,50.213,54.286,53.644,50.346,49.412,50.623,66.903,72.426,64.336,68.184,81.411,86.876,69.062,73.225,76.142,80.826,91.500,91.674,86.473,86.541,59.638,61.169,50.155,50.078,16.739,21.410,37.505,45.372,16.114,14.117,35.870,20.128,52.201,43.930,39.148,28.892,32.605,22.976,16.017,13.570,-0.151,-0.224,-0.219,-0.140,-0.220,-0.191,-0.064,257.439,268.606,3.538,14.417,32.164,39.737,11.868,33.800,47.614,222.709,267.217,41.471,41.634,159.274,157.380,286.722,10.800,17.400,33.700,41.900,13.600,34.100,49.400,
2021/04/05 15:52:24,3014.688,0.000,0.364,0.000,5.066,6.729,309.862,131.754,130.860,264.136,265.610,198.822,209.872,166.455,154.714,147.951,35.238,53.931,56.654,47.257,50.189,54.286,53.583,50.346,49.412,50.623,66.812,72.426,64.312,68.245,81.387,86.936,69.038,73.225,76.118,80.752,91.476,91.733,86.385,86.541,59.548,61.229,50.131,50.139,18.013,26.057,40.976,46.009,15.750,14.845,35.142,20.128,52.201,44.112,39.148,29.074,32.605,23.067,15.926,13.479,-0.148,-0.218,-0.219,-0.131,-0.211,-0.183,-0.064,257.387,268.548,3.538,14.417,32.164,39.737,11.868,33.800,47.614,222.709,267.217,41.471,41.634,159.274,157.380,286.722,10.800,17.400,33.700,41.900,13.600,34.100,49.400,
2021/04/05 15:52:25,3014.501,0.000,0.364,0.000,5.066,6.755,309.654,131.754,130.860,264.136,265.610,199.074,209.872,166.706,154.714,147.972,35.169,53.955,56.676,47.257,50.189,54.315,53.666,50.376,49.443,50.646,66.836,72.449,64.402,68.206,81.387,86.964,69.038,73.254,76.118,80.781,91.500,91.695,86.473,86.562,59.572,61.191,50.155,50.100,15.193,22.595,39.240,44.916,15.659,13.843,35.870,20.219,52.110,44.295,39.330,29.074,32.605,23.067,16.017,13.570,-0.149,-0.240,-0.229,-0.132,-0.228,-0.197,-0.064,257.368,268.612,3.538,14.417,32.164,39.737,11.868,33.800,47.614,222.709,267.217,41.471,41.634,159.274,157.380,286.722,10.800,17.400,33.700,41.900,13.600,34.100,49.400,
2021/04/05 15:52:26,3014.501,0.000,0.364,0.000,5.029,6.729,309.882,132.006,130.860,264.136,265.845,199.074,210.107,166.455,154.714,147.972,35.238,53.955,56.654,47.257,50.189,54.286,53.644,50.346,49.412,50.623,66.836,72.426,64.336,68.184,81.387,86.936,69.038,73.164,76.118,80.752,91.500,91.674,86.473,86.541,59.572,61.169,50.155,50.078,16.648,23.141,39.819,45.645,15.841,13.661,35.506,20.219,52.201,44.021,39.239,28.983,32.605,22.976,16.199,13.570,-0.149,-0.215,-0.221,-0.118,-0.210,-0.166,-0.064,257.341,268.606,3.538,14.417,32.164,39.737,11.868,33.800,47.614,222.709,267.217,41.471,41.634,159.274,157.380,286.722,10.800,17.400,33.700,41.900,13.600,34.100,49.400,
2021/04/05 15:52:27,3014.400,0.000,0.364,0.000,5.029,6.729,309.654,132.257,131.112,264.371,265.845,198.822,210.107,166.455,154.714,147.972,35.169,53.955,56.654,47.257,50.189,54.286,53.644,50.346,49.412,50.623,66.836,72.426,64.336,68.184,81.452,86.936,69.038,73.164,76.118,80.752,91.500,91.733,86.473,86.541,59.572,61.229,50.155,50.078,17.285,22.595,40.494,44.552,15.477,14.026,35.506,20.310,52.110,43.839,39.239,28.892,32.514,23.067,15.926,13.479,-0.152,-0.222,-0.220,-0.142,-0.221,-0.194,-0.064,257.296,268.548,2.617,5.780,32.615,36.244,12.936,33.877,47.266,136.548,300.114,46.864,42.316,155.813,157.068,285.712,9.300,8.900,34.300,37.700,14.200,34.200,49.100,
2021/04/05 15:52:28,3014.286,0.000,0.364,0.000,5.066,6.729,309.654,132.257,131.112,264.136,265.845,199.074,210.107,166.706,154.714,147.972,35.169,53.955,56.654,47.257,50.189,54.286,53.644,50.346,49.412,50.563,66.836,72.366,64.336,68.108,81.452,87.010,69.038,73.225,76.118,80.826,91.500,91.674,86.473,86.481,59.572,61.093,50.155,50.078,15.284,21.319,39.530,45.554,15.659,13.934,35.324,20.128,52.292,44.203,39.421,29.074,32.696,23.067,16.108,13.570,-0.162,-0.233,-0.230,-0.142,-0.222,-0.195,-0.064,257.283,268.606,2.617,5.780,32.615,36.244,12.936,33.877,47.266,136.548,300.114,46.864,42.316,155.813,157.068,285.712,9.300,8.900,34.300,37.700,14.200,34.200,49.100,
2021/04/05 15:52:29,3014.196,0.000,0.364,0.000,5.066,6.729,309.654,132.509,131.112,264.371,265.845,199.074,210.107,166.455,154.714,147.972,35.169,53.955,56.654,47.257,50.189,54.225,53.644,50.346,49.412,50.623,66.836,72.426,64.402,68.184,81.452,87.010,68.972,73.164,76.118,80.752,91.500,91.674,86.473,86.541,59.572,61.169,50.155,50.078,15.466,22.230,39.240,44.916,15.659,13.752,35.597,20.219,52.383,44.021,39.148,28.892,32.423,22.976,15.653,13.479,-0.144,-0.234,-0.222,-0.129,-0.225,-0.202,-0.064,257.178,268.606,2.617,5.780,32.615,36.244,12.936,33.877,47.266,136.548,300.114,46.864,42.316,155.813,157.068,285.712,9.300,8.900,34.300,37.700,14.200,34.200,49.100,
2021/04/05 15:52:30,3014.201,0.000,0.364,0.000,5.029,6.755,309.882,132.509,131.112,264.371,265.845,199.074,210.107,166.706,154.714,147.972,35.169,53.955,56.615,47.257,50.189,54.225,53.644,50.286,49.412,50.585,66.836,72.388,64.402,68.130,81.452,87.010,69.038,73.164,76.118,80.752,91.500,91.621,86.473,86.503,59.572,61.115,50.155,50.039,17.012,22.868,40.012,44.461,16.296,14.572,35.415,20.219,52.110,44.021,39.057,28.892,32.423,23.067,15.744,13.479,-0.153,-0.231,-0.231,-0.128,-0.213,-0.189,-0.064,257.183,268.601,2.617,5.780,32.615,36.244,12.936,33.877,47.266,136.548,300.114,46.864,42.316,155.813,157.068,285.712,9.300,8.900,34.300,37.700,14.200,34.200,49.100,
2021/04/05 15:52:31,3014.049,0.000,0.364,0.000,5.066,6.755,309.862,132.509,131.363,264.371,265.845,199.074,210.107,166.706,154.714,147.951,35.169,53.955,56.654,47.187,50.189,54.225,53.644,50.346,49.412,50.563,66.836,72.366,64.336,68.184,81.452,87.069,69.038,73.164,76.118,80.752,91.500,91.674,86.473,86.541,59.572,61.169,50.155,50.078,15.193,20.590,38.565,44.370,15.841,14.026,35.415,19.854,52.201,44.021,39.148,28.983,32.605,22.976,16.017,13.479,-0.143,-0.216,-0.212,-0.130,-0.217,-0.184,-0.064,257.178,268.548,2.555,11.129,32.393,37.198,12.278,33.760,47.513,210.579,265.878,43.749,45.871,159.499,158.451,285.879,9.400,15.300,33.900,38.600,13.300,34.100,49.300,
2021/04/05 15:52:32,3013.941,0.000,0.364,0.000,5.066,6.755,309.882,132.509,131.363,264.371,266.081,199.074,210.107,166.706,154.714,147.972,35.169,53.955,56.593,47.187,50.122,54.225,53.644,50.286,49.333,50.563,66.836,72.366,64.402,68.108,81.452,87.069,69.038,73.164,76.183,80.752,91.565,91.674,86.473,86.541,59.572,61.169,50.155,50.078,18.650,22.595,40.301,45.736,16.387,15.209,35.597,20.310,52.292,44.112,39.239,29.074,32.514,23.067,15.653,13.479,-0.154,-0.233,-0.222,-0.132,-0.222,-0.175,-0.064,257.191,268.606,2.555,11.129,32.393,37.198,12.278,33.760,47.513,210.579,265.878,43.749,45.871,159.499,158.451,285.879,9.400,15.300,33.900,38.600,13.300,34.100,49.300,
2021/04/05 15:52:33,3013.845,0.000,0.364,0.000,5.066,6.729,309.882,132.760,131.615,264.606,266.081,199.074,210.107,166.706,154.714,147.972,35.169,53.955,56.676,47.187,50.122,54.225,53.644,50.286,49.333,50.585,66.836,72.388,64.402,68.130,81.452,87.069,68.972,73.164,76.183,80.752,91.500,91.695,86.473,86.503,59.572,61.191,50.155,50.100,16.103,24.235,39.626,44.552,15.568,14.572,35.324,20.219,52.201,43.930,39.239,29.074,32.514,23.067,15.835,13.479,-0.149,-0.233,-0.227,-0.131,-0.232,-0.202,-0.064,257.217,268.606,2.555,11.129,32.393,37.198,12.278,33.760,47.513,210.579,265.878,43.749,45.871,159.499,158.451,285.879,9.400,15.300,33.900,38.600,13.300,34.100,49.300,
2021/04/05 15:52:34,3013.941,0.000,0.364,0.000,5.066,6.755,309.654,133.011,131.615,264.606,266.081,199.325,210.107,166.706,154.714,147.972,35.169,53.955,56.593,47.213,50.122,54.225,53.644,50.286,49.333,50.563,66.836,72.366,64.402,68.108,81.452,87.128,68.972,73.089,76.118,80.752,91.500,91.674,86.473,86.541,59.572,61.093,50.155,50.017,15.284,22.230,39.337,45.007,16.114,14.026,35.415,20.219,52.110,44.112,39.421,28.983,32.423,23.067,15.744,13.479,-0.149,-0.229,-0.228,-0.132,-0.217,-0.194,-0.064,257.204,268.606,2.555,11.129,32.393,37.198,12.278,33.760,47.513,210.579,265.878,43.749,45.871,159.499,158.451,285.879,9.400,15.300,33.900,38.600,13.300,34.100,49.300,
2021/04/05 15:52:35,3014.009,0.000,0.364,0.000,5.029,6.755,309.654,132.760,131.867,264.606,266.081,199.325,210.107,166.958,154.966,147.972,35.169,53.955,56.654,47.187,50.122,54.286,53.644,50.346,49.412,50.623,66.836,72.426,64.402,68.184,81.452,87.128,68.972,73.164,76.118,80.752,91.500,91.733,86.473,86.541,59.572,61.169,50.155,50.078,16.467,23.050,38.565,45.918,16.570,13.570,35.870,19.945,52.292,44.021,39.148,28.983,32.423,22.976,15.744,13.479,-0.144,-0.212,-0.212,-0.127,-0.216,-0.182,-0.064,257.230,268.548,2.555,11.129,32.393,37.198,12.278,33.760,47.513,210.579,265.878,43.749,45.871,159.499,158.451,285.879,9.400,15.300,33.900,38.600,13.300,34.100,49.300,
2021/04/05 15:52:36,3013.964,0.000,0.364,0.000,5.066,6.729,309.882,133.033,131.867,264.626,266.081,199.096,210.343,166.728,154.966,147.972,35.100,53.931,56.593,47.143,50.122,54.225,53.644,50.346,49.333,50.563,66.812,72.290,64.312,68.108,81.452,87.128,68.972,73.164,76.118,80.752,91.541,91.674,86.450,86.481,59.481,61.093,50.131,50.017,16.376,24.052,39.144,45.098,16.023,14.572,35.415,20.128,52.201,44.112,39.330,29.256,32.605,23.067,15.926,13.479,-0.151,-0.229,-0.218,-0.127,-0.216,-0.176,-0.064,257.210,268.612,6.083,8.700,29.241,38.260,13.819,34.931,46.827,279.462,316.397,47.911,45.953,161.434,157.620,285.609,10.800,12.500,31.000,39.400,15.000,35.400,48.600,
2021/04/05 15:52:37,3013.981,0.000,0.364,0.000,5.066,6.755,309.654,133.011,131.867,264.606,266.081,199.325,210.107,166.706,154.966,148.224,35.100,54.022,56.593,47.118,50.122,54.225,53.644,50.286,49.412,50.487,66.836,72.290,64.336,68.108,81.452,87.128,68.972,73.164,76.118,80.752,91.500,91.600,86.473,86.481,59.505,61.032,50.155,50.017,15.102,21.046,39.047,44.096,15.932,14.026,35.688,19.672,52.383,44.112,39.239,29.074,32.514,23.067,15.744,13.479,-0.151,-0.241,-0.227,-0.130,-0.239,-0.204,-0.064,257.270,268.606,6.083,8.700,29.241,38.260,13.819,34.931,46.827,279.462,316.397,47.911,45.953,161.434,157.620,285.609,10.800,12.500,31.000,39.400,15.000,35.400,48.600,
2021/04/05 15:52:38,3014.224,0.000,0.364,0.000,5.029,6.755,309.882,133.263,132.118,264.841,266.081,199.325,210.343,166.958,154.966,147.972,35.169,53.955,56.564,47.187,50.122,54.225,53.644,50.286,49.412,50.458,66.836,72.336,64.336,68.079,81.452,87.128,68.972,73.089,76.118,80.752,91.500,91.645,86.473,86.453,59.505,61.064,50.089,50.048,17.103,22.048,38.758,45.827,16.661,13.843,36.052,20.036,52.383,44.295,39.421,29.165,32.423,22.976,15.653,13.479,-0.148,-0.231,-0.231,-0.131,-0.219,-0.196,-0.064,257.309,268.606,6.083,8.700,29.241,38.260,13.819,34.931,46.827,279.462,316.397,47.911,45.953,161.434,157.620,285.609,10.800,12.500,31.000,39.400,15.000,35.400,48.600,
2021/04/05 15:52:39,3014.428,0.000,0.364,0.000,5.066,6.729,309.862,133.011,132.118,264.606,266.316,199.325,210.343,166.706,154.966,148.202,35.100,53.955,56.676,47.118,50.122,54.225,53.583,50.286,49.333,50.585,66.836,72.388,64.336,68.130,81.452,87.202,68.972,73.089,76.118,80.752,91.500,91.695,86.473,86.503,59.505,61.115,50.089,50.039,16.648,20.955,38.951,44.187,15.568,14.026,35.597,20.310,52.292,44.112,39.148,28.892,32.514,23.067,16.108,13.570,-0.149,-0.207,-0.212,-0.128,-0.211,-0.181,-0.064,257.361,268.601,6.083,8.700,29.241,38.260,13.819,34.931,46.827,279.462,316.397,47.911,45.953,161.434,157.620,285.609,10.800,12.500,31.000,39.400,15.000,35.400,48.600,
2021/04/05 15:52:40,3014.519,0.000,0.364,0.000,5.029,6.755,309.862,133.263,132.118,264.841,266.316,199.325,210.343,166.958,154.966,148.202,35.100,53.931,56.654,47.143,50.122,54.225,53.644,50.286,49.412,50.563,66.812,72.366,64.312,68.108,81.452,87.202,68.972,73.164,76.118,80.826,91.476,91.674,86.450,86.541,59.481,61.093,50.065,50.017,17.194,23.324,38.662,45.918,16.296,14.117,35.961,20.492,52.019,43.930,39.330,28.892,32.514,23.067,16.017,13.570,-0.156,-0.240,-0.228,-0.135,-0.218,-0.188,-0.064,257.335,268.548,6.083,8.700,29.241,38.260,13.819,34.931,46.827,279.462,316.397,47.911,45.953,161.434,157.620,285.609,10.800,12.500,31.000,39.400,15.000,35.400,48.600,
2021/04/05 15:52:41,3014.660,0.000,0.364,0.000,5.066,6.755,309.862,133.263,132.118,264.841,266.316,199.576,210.343,166.958,154.966,148.202,35.100,53.931,56.654,47.143,50.122,54.225,53.644,50.286,49.412,50.563,66.812,72.366,64.312,68.108,81.517,87.261,68.972,73.164,76.118,80.826,91.476,91.674,86.385,86.541,59.481,61.093,50.131,50.017,14.920,20.317,39.433,45.007,16.752,14.663,35.506,20.128,52.201,43.930,39.148,28.983,32.514,23.067,16.199,13.570,-0.144,-0.229,-0.219,-0.118,-0.230,-0.196,-0.064,257.392,268.601,6.083,8.700,29.241,38.260,13.819,34.931,46.827,279.462,316.397,47.911,45.953,161.434,157.620,285.609,10.800,12.500,31.000,39.400,15.000,35.400,48.600,
2021/04/05 15:52:42,3014.864,0.000,0.364,0.000,5.066,6.755,309.882,133.514,132.118,264.841,266.316,199.325,210.578,166.958,154.966,147.972,35.100,54.022,56.654,47.143,50.080,54.225,53.644,50.346,49.412,50.623,66.770,72.366,64.336,68.184,81.476,87.261,68.996,73.089,76.142,80.826,91.500,91.674,86.473,86.541,59.505,61.169,50.089,50.078,17.103,23.506,39.144,44.187,15.841,14.754,35.870,20.401,52.292,44.112,39.330,28.983,32.423,23.067,15.835,13.479,-0.151,-0.243,-0.235,-0.133,-0.220,-0.204,-0.064,257.471,268.660,2.550,9.122,29.764,40.071,11.543,33.782,47.664,244.440,282.665,41.186,42.168,162.350,160.278,286.078,8.400,13.200,32.100,41.600,12.900,34.200,49.400,
2021/04/05 15:52:43,3015.220,0.000,0.364,0.000,5.029,6.755,309.862,133.514,132.370,264.841,266.551,199.576,210.578,166.958,154.966,148.202,35.100,54.022,56.654,47.118,50.122,54.164,53.583,50.286,49.412,50.563,66.836,72.366,64.336,68.108,81.517,87.202,68.972,73.089,76.054,80.752,91.500,91.674,86.473,86.541,59.505,61.093,50.089,50.017,16.103,21.957,39.530,45.918,16.023,14.481,35.779,20.219,52.292,43.930,39.330,28.892,32.423,22.976,15.744,13.479,-0.148,-0.218,-0.216,-0.131,-0.220,-0.185,-0.064,257.557,268.665,2.550,9.122,29.764,40.071,11.543,33.782,47.664,244.440,282.665,41.186,42.168,162.350,160.278,286.078,8.400,13.200,32.100,41.600,12.900,34.200,49.400,
2021/04/05 15:52:44,3015.368,0.000,0.364,0.000,5.066,6.755,309.882,133.514,132.370,265.076,266.551,199.576,210.578,166.958,154.966,147.972,35.100,53.931,56.593,47.143,50.122,54.164,53.583,50.286,49.412,50.563,66.746,72.290,64.312,68.108,81.517,87.261,68.972,73.089,76.118,80.826,91.476,91.674,86.450,86.481,59.481,61.093,50.065,50.017,16.648,24.417,40.494,44.005,15.659,14.754,35.779,20.310,52.292,44.112,39.239,28.892,32.605,23.067,16.017,13.479,-0.155,-0.222,-0.221,-0.133,-0.211,-0.179,-0.064,257.607,268.606,2.550,9.122,29.764,40.071,11.543,33.782,47.664,244.440,282.665,41.186,42.168,162.350,160.278,286.078,8.400,13.200,32.100,41.600,12.900,34.200,49.400,
2021/04/05 15:52:45,3015.504,0.000,0.364,0.000,5.066,6.755,309.882,133.514,132.370,264.841,266.551,199.576,210.578,166.958,154.966,147.972,35.100,53.955,56.593,47.143,50.122,54.164,53.583,50.286,49.412,50.487,66.770,72.290,64.336,68.048,81.517,87.261,68.972,73.089,76.118,80.826,91.500,91.600,86.473,86.481,59.505,61.032,50.089,49.939,17.831,23.233,38.758,45.007,16.114,14.390,35.779,20.128,52.383,44.112,39.421,29.165,32.423,22.976,15.835,13.479,-0.135,-0.201,-0.207,-0.116,-0.209,-0.181,-0.064,257.674,268.601,2.550,9.122,29.764,40.071,11.543,33.782,47.664,244.440,282.665,41.186,42.168,162.350,160.278,286.078,8.400,13.200,32.100,41.600,12.900,34.200,49.400,
2021/04/05 15:52:46,3015.690,0.000,0.364,0.000,5.029,6.755,309.882,133.514,132.622,265.076,266.786,199.576,210.578,166.958,154.966,147.972,35.100,53.955,56.593,47.143,50.056,54.164,53.583,50.286,49.412,50.487,66.770,72.290,64.336,68.108,81.517,87.261,68.905,73.089,76.118,80.826,91.500,91.600,86.409,86.481,59.439,61.093,50.089,50.017,17.558,22.504,39.337,44.552,15.659,14.208,35.870,20.310,52.292,44.021,39.330,28.892,32.514,22.976,15.926,13.479,-0.158,-0.241,-0.240,-0.141,-0.215,-0.211,-0.064,257.753,268.660,3.578,7.788,33.452,37.700,11.007,33.825,47.173,206.565,285.642,41.121,46.397,155.298,159.583,286.630,7.300,12.100,34.600,39.100,12.400,34.200,48.800,
2021/04/05 15:52:47,3015.894,0.000,0.364,0.000,5.066,6.755,309.882,133.766,132.622,265.076,266.786,199.576,210.578,167.209,155.218,147.972,35.100,53.955,56.593,47.118,50.080,54.164,53.583,50.286,49.412,50.487,66.770,72.290,64.336,68.108,81.605,87.261,68.996,73.089,76.142,80.826,91.435,91.674,86.409,86.541,59.505,61.093,50.089,50.017,17.649,24.690,39.144,45.190,15.841,14.299,35.779,20.310,52.383,43.930,39.421,28.983,32.423,22.976,15.835,13.479,-0.147,-0.221,-0.217,-0.134,-0.220,-0.190,-0.064,257.706,268.601,3.578,7.788,33.452,37.700,11.007,33.825,47.173,206.565,285.642,41.121,46.397,155.298,159.583,286.630,7.300,12.100,34.600,39.100,12.400,34.200,48.800,
2021/04/05 15:52:48,3015.855,0.000,0.364,0.000,5.066,6.755,309.882,133.766,132.622,265.076,266.786,199.828,210.813,167.209,154.966,148.224,35.100,54.022,56.654,47.143,50.056,54.164,53.583,50.346,49.412,50.563,66.770,72.366,64.336,68.108,81.582,87.261,68.905,73.089,76.054,80.826,91.500,91.674,86.409,86.541,59.439,61.093,50.089,50.017,18.286,26.057,41.458,45.554,16.114,14.572,35.961,20.128,52.292,44.112,39.421,29.074,32.514,22.976,15.835,13.479,-0.141,-0.236,-0.221,-0.125,-0.226,-0.200,-0.064,257.818,268.724,3.578,7.788,33.452,37.700,11.007,33.825,47.173,206.565,285.642,41.121,46.397,155.298,159.583,286.630,7.300,12.100,34.600,39.100,12.400,34.200,48.800,
2021/04/05 15:52:49,3015.855,0.000,0.364,0.000,5.066,6.755,309.882,133.766,132.622,265.076,266.786,199.828,210.813,167.209,154.966,148.224,35.100,54.022,56.654,47.143,50.056,54.164,53.583,50.346,49.412,50.563,66.770,72.366,64.336,68.108,81.582,87.261,68.905,73.089,76.054,80.826,91.500,91.674,86.409,86.541,59.439,61.093,50.089,50.017,18.286,26.057,41.458,45.554,16.114,14.572,35.961,20.128,52.292,44.112,39.421,29.074,32.514,22.976,15.835,13.479,-0.141,-0.236,-0.221,-0.125,-0.226,-0.200,-0.064,257.818,268.724,3.578,7.788,33.452,37.700,11.007,33.825,47.173,206.565,285.642,41.121,46.397,155.298,159.583,286.630,7.300,12.100,34.600,39.100,12.400,34.200,48.800,
2021/04/05 15:52:50,3015.996,0.000,0.364,0.000,5.029,6.729,309.862,133.766,132.873,265.310,266.786,199.828,210.813,167.209,155.218,148.202,35.030,54.022,56.615,47.143,50.056,54.164,53.583,50.286,49.333,50.585,66.770,72.388,64.336,68.130,81.582,87.335,68.972,73.089,76.118,80.826,91.500,91.695,86.473,86.562,59.439,61.115,50.089,50.039,17.285,23.050,39.819,46.738,16.296,14.026,35.688,20.310,52.383,43.930,39.148,28.801,32.332,22.976,15.744,13.388,-0.163,-0.238,-0.238,-0.133,-0.222,-0.189,-0.064,257.831,268.665,3.578,7.788,33.452,37.700,11.007,33.825,47.173,206.565,285.642,41.121,46.397,155.298,159.583,286.630,7.300,12.100,34.600,39.100,12.400,34.200,48.800,
2021/04/05 15:52:51,3016.042,0.000,0.182,0.000,5.066,6.755,309.882,134.017,132.873,265.310,266.786,199.828,210.813,167.209,155.218,147.972,35.030,54.022,56.593,47.143,50.056,54.164,53.583,50.286,49.412,50.487,66.770,72.290,64.336,68.108,81.646,87.335,68.972,73.089,76.118,80.826,91.500,91.674,86.473,86.481,59.439,61.032,50.023,49.939,15.830,20.773,40.301,45.281,15.750,14.299,35.597,19.945,52.201,44.021,39.239,28.983,32.332,22.976,15.744,13.388,-0.143,-0.218,-0.214,-0.134,-0.217,-0.185,-0.064,257.818,268.606,3.578,7.788,33.452,37.700,11.007,33.825,47.173,206.565,285.642,41.121,46.397,155.298,159.583,286.630,7.300,12.100,34.600,39.100,12.400,34.200,48.800,
2021/04/05 15:52:52,3015.832,0.000,0.364,0.000,5.029,6.755,309.862,134.017,133.125,265.310,267.021,199.828,210.813,167.209,155.218,148.202,35.030,54.022,56.593,47.143,50.056,54.164,53.583,50.286,49.412,50.487,66.770,72.290,64.336,68.108,81.582,87.261,68.905,73.028,76.118,80.826,91.500,91.674,86.473,86.541,59.505,61.032,50.089,49.939,15.466,20.317,38.662,43.276,15.841,13.752,35.870,20.036,52.201,44.021,39.148,28.892,32.332,22.885,15.835,13.479,-0.158,-0.229,-0.227,-0.127,-0.221,-0.191,-0.064,257.818,268.665,5.049,10.312,30.827,35.028,13.577,34.057,48.093,277.970,289.841,48.814,47.198,159.296,158.105,286.551,9.400,13.300,32.400,36.800,15.200,34.500,49.700,
2021/04/05 15:52:53,3015.708,0.000,0.364,0.000,5.066,6.755,309.882,134.291,133.125,265.331,267.021,200.094,211.048,167.231,155.218,148.224,35.100,54.022,56.654,47.143,50.056,54.164,53.522,50.286,49.412,50.563,66.770,72.366,64.336,68.108,81.646,87.335,68.905,73.089,76.118,80.826,91.500,91.674,86.473,86.541,59.439,61.032,50.089,49.939,15.102,24.144,39.530,45.372,15.750,14.117,35.415,20.128,52.292,44.021,39.239,28.801,32.332,22.885,15.835,13.388,-0.155,-0.251,-0.236,-0.142,-0.234,-0.206,-0.064,257.805,268.724,5.049,10.312,30.827,35.028,13.577,34.057,48.093,277.970,289.841,48.814,47.198,159.296,158.105,286.551,9.400,13.300,32.400,36.800,15.200,34.500,49.700,
