Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:52:54,3015.787,0.000,0.364,0.000,5.066,6.755,309.882,134.269,133.125,265.310,267.021,199.828,211.048,167.209,155.218,148.224,35.030,54.022,56.593,47.213,50.056,54.164,53.522,50.286,49.412,50.487,66.770,72.290,64.336,68.048,81.646,87.335,68.905,73.028,76.054,80.826,91.500,91.674,86.409,86.481,59.505,61.032,50.089,49.939,15.011,21.593,39.337,45.645,15.295,13.934,35.779,20.128,52.201,44.021,39.239,28.892,32.332,22.976,15.653,13.388,-0.143,-0.207,-0.210,-0.120,-0.211,-0.166,-0.064,257.727,268.606,5.049,10.312,30.827,35.028,13.577,34.057,48.093,277.970,289.841,48.814,47.198,159.296,158.105,286.551,9.400,13.300,32.400,36.800,15.200,34.500,49.700,
2021/04/05 15:52:55,3015.583,0.000,0.364,0.000,5.029,6.755,309.882,134.269,133.376,265.310,267.021,200.074,211.048,167.461,155.218,148.224,35.100,54.022,56.593,47.143,50.056,54.089,53.522,50.286,49.412,50.487,66.770,72.290,64.336,68.048,81.646,87.261,68.905,73.089,76.118,80.826,91.500,91.600,86.473,86.481,59.505,61.032,50.089,49.939,16.739,23.141,38.180,44.552,16.296,14.299,36.052,20.401,52.110,43.748,39.239,28.618,32.332,22.885,15.744,13.388,-0.159,-0.246,-0.232,-0.142,-0.234,-0.209,-0.064,257.693,268.719,4.080,11.054,31.367,37.062,11.868,33.766,47.738,252.897,318.668,42.028,43.688,159.274,159.365,286.803,8.600,15.100,32.800,38.900,13.000,34.200,49.500,
2021/04/05 15:52:56,3015.407,0.000,0.364,0.000,5.066,6.755,310.089,134.520,133.376,265.545,267.021,200.074,211.048,167.209,155.218,148.202,35.030,53.998,56.593,47.143,50.056,54.089,53.447,50.286,49.412,50.426,66.746,72.290,64.312,68.048,81.646,87.335,68.905,73.028,76.118,80.826,91.476,91.600,86.450,86.481,59.415,61.032,49.998,49.876,15.830,22.321,39.722,45.281,16.114,14.117,35.233,19.945,51.928,44.021,38.784,28.801,32.149,22.885,15.471,13.388,-0.143,-0.215,-0.218,-0.111,-0.218,-0.189,-0.064,257.661,268.724,4.080,11.054,31.367,37.062,11.868,33.766,47.738,252.897,318.668,42.028,43.688,159.274,159.365,286.803,8.600,15.100,32.800,38.900,13.000,34.200,49.500,
2021/04/05 15:52:57,3015.187,0.000,0.364,0.000,5.029,6.755,310.109,134.520,133.376,265.545,267.021,200.074,211.048,167.461,155.218,148.224,35.030,54.022,56.503,47.187,50.056,54.089,53.447,50.210,49.333,50.397,66.770,72.200,64.336,68.018,81.582,87.261,68.905,73.028,76.118,80.752,91.500,91.571,86.473,86.453,59.439,60.942,50.023,49.845,17.194,22.504,40.397,45.190,15.841,13.752,35.506,19.945,52.201,43.930,39.148,28.801,32.240,22.885,15.653,13.388,-0.144,-0.228,-0.228,-0.127,-0.219,-0.191,-0.064,257.609,268.724,4.080,11.054,31.367,37.062,11.868,33.766,47.738,252.897,318.668,42.028,43.688,159.274,159.365,286.803,8.600,15.100,32.800,38.900,13.000,34.200,49.500,
2021/04/05 15:52:58,3015.226,0.000,0.364,0.000,5.029,6.755,309.882,134.520,133.628,265.545,267.256,200.074,211.048,167.461,155.469,148.224,35.030,54.022,56.503,47.213,50.056,54.089,53.447,50.210,49.333,50.397,66.770,72.200,64.336,68.018,81.582,87.261,68.905,73.028,76.054,80.826,91.500,91.571,86.473,86.453,59.439,61.003,50.023,49.845,18.923,24.872,40.397,45.098,16.570,14.390,35.415,19.945,52.201,43.839,38.966,28.892,32.149,22.885,15.380,13.297,-0.155,-0.223,-0.222,-0.135,-0.222,-0.193,-0.064,257.577,268.788,4.080,11.054,31.367,37.062,11.868,33.766,47.738,252.897,318.668,42.028,43.688,159.274,159.365,286.803,8.600,15.100,32.800,38.900,13.000,34.200,49.500,
2021/04/05 15:52:59,3015.090,0.000,0.364,0.000,5.066,6.755,309.862,134.520,133.628,265.545,267.256,200.074,211.283,167.461,155.469,148.202,35.030,54.022,56.615,47.118,49.989,54.164,53.447,50.286,49.333,50.509,66.770,72.388,64.336,68.130,81.582,87.335,68.905,73.028,76.118,80.826,91.500,91.695,86.473,86.562,59.439,61.115,50.023,49.962,15.830,21.775,39.530,44.005,15.750,13.843,35.506,20.219,52.292,44.021,39.148,28.801,32.332,22.794,15.835,13.479,-0.153,-0.227,-0.219,-0.132,-0.207,-0.191,-0.064,257.531,268.783,4.080,11.054,31.367,37.062,11.868,33.766,47.738,252.897,318.668,42.028,43.688,159.274,159.365,286.803,8.600,15.100,32.800,38.900,13.000,34.200,49.500,
2021/04/05 15:53:00,3014.824,0.000,0.364,0.000,5.066,6.755,310.109,134.772,133.880,265.780,267.256,200.074,211.283,167.461,155.469,148.224,35.100,54.022,56.593,47.213,50.056,54.089,53.447,50.210,49.333,50.487,66.770,72.290,64.336,68.048,81.582,87.335,68.905,73.028,76.054,80.752,91.500,91.600,86.473,86.481,59.439,61.032,50.023,49.876,18.377,26.057,41.265,46.465,16.570,14.754,35.870,20.310,52.292,44.021,39.330,28.801,32.240,22.885,15.744,13.388,-0.149,-0.226,-0.223,-0.126,-0.228,-0.198,-0.064,257.479,268.660,4.080,11.054,31.367,37.062,11.868,33.766,47.738,252.897,318.668,42.028,43.688,159.274,159.365,286.803,8.600,15.100,32.800,38.900,13.000,34.200,49.500,
2021/04/05 15:53:01,3014.711,0.000,0.364,0.000,5.066,6.755,309.882,134.772,133.880,265.780,267.256,200.074,211.048,167.461,155.469,147.972,35.030,54.022,56.593,47.143,49.989,54.089,53.447,50.210,49.333,50.487,66.770,72.229,64.270,68.048,81.582,87.261,68.905,73.028,76.118,80.752,91.500,91.674,86.409,86.541,59.439,61.032,50.023,49.939,15.193,19.679,40.301,43.458,16.023,14.026,35.233,20.128,52.292,44.112,39.239,28.892,32.240,22.885,15.653,13.388,-0.144,-0.229,-0.228,-0.127,-0.221,-0.193,-0.064,257.439,268.719,3.764,11.638,33.446,38.168,11.584,33.554,47.951,253.009,289.058,45.121,48.080,152.771,160.863,287.226,9.500,14.900,35.400,40.100,12.900,34.000,49.700,
2021/04/05 15:53:02,3014.660,0.000,0.364,0.000,5.029,6.755,309.862,134.772,133.880,265.780,267.256,200.074,211.283,167.461,155.469,148.202,35.030,54.022,56.593,47.213,50.056,54.089,53.447,50.210,49.333,50.487,66.770,72.290,64.270,68.048,81.582,87.261,68.905,73.028,76.054,80.752,91.435,91.600,86.409,86.481,59.439,61.032,50.023,49.876,15.739,23.870,39.240,44.005,16.479,14.299,35.870,19.854,52.201,44.021,39.330,28.892,32.240,22.885,15.471,13.388,-0.155,-0.231,-0.222,-0.134,-0.228,-0.193,-0.064,257.348,268.724,3.764,11.638,33.446,38.168,11.584,33.554,47.951,253.009,289.058,45.121,48.080,152.771,160.863,287.226,9.500,14.900,35.400,40.100,12.900,34.000,49.700,
2021/04/05 15:53:03,3014.473,0.000,0.364,0.000,5.066,6.755,310.109,135.023,134.131,265.780,267.256,200.309,211.283,167.461,155.469,148.224,35.030,54.022,56.503,47.118,49.989,54.089,53.447,50.210,49.333,50.397,66.703,72.139,64.270,67.958,81.582,87.261,68.839,73.028,76.118,80.752,91.500,91.512,86.473,86.453,59.373,60.942,50.023,49.845,16.558,24.144,39.240,45.098,15.932,14.026,35.688,20.036,52.474,44.021,39.239,28.983,32.240,22.976,15.653,13.388,-0.155,-0.230,-0.222,-0.134,-0.214,-0.196,-0.064,257.348,268.665,3.764,11.638,33.446,38.168,11.584,33.554,47.951,253.009,289.058,45.121,48.080,152.771,160.863,287.226,9.500,14.900,35.400,40.100,12.900,34.000,49.700,
2021/04/05 15:53:04,3014.270,0.000,0.364,0.000,5.066,6.755,309.882,135.023,134.131,265.780,267.492,200.309,211.283,167.712,155.469,148.224,35.030,53.998,56.593,47.143,49.989,54.089,53.447,50.210,49.333,50.487,66.746,72.290,64.246,68.048,81.582,87.261,68.905,73.028,76.054,80.752,91.412,91.600,86.385,86.481,59.415,60.972,49.998,49.876,16.467,21.684,38.758,45.098,15.932,14.572,35.597,20.128,52.201,44.021,39.239,28.983,32.149,22.885,15.380,13.388,-0.140,-0.219,-0.215,-0.119,-0.226,-0.189,-0.064,257.361,268.660,3.764,11.638,33.446,38.168,11.584,33.554,47.951,253.009,289.058,45.121,48.080,152.771,160.863,287.226,9.500,14.900,35.400,40.100,12.900,34.000,49.700,
2021/04/05 15:53:05,3014.117,0.000,0.364,0.000,5.066,6.755,309.882,135.275,134.131,265.780,267.492,200.309,211.283,167.461,155.469,148.224,35.030,53.998,56.593,47.143,49.989,54.164,53.447,50.286,49.333,50.487,66.679,72.290,64.246,68.108,81.582,87.335,68.905,73.028,76.054,80.826,91.412,91.674,86.385,86.481,59.348,61.032,49.998,49.939,16.012,24.417,38.180,45.554,16.296,14.481,35.688,19.763,52.292,43.839,39.239,28.983,32.149,22.885,15.562,13.297,-0.155,-0.260,-0.245,-0.141,-0.241,-0.214,-0.064,257.348,268.724,3.764,11.638,33.446,38.168,11.584,33.554,47.951,253.009,289.058,45.121,48.080,152.771,160.863,287.226,9.500,14.900,35.400,40.100,12.900,34.000,49.700,
2021/04/05 15:53:06,3014.173,0.000,0.364,0.000,5.066,6.755,309.882,135.275,134.131,265.780,267.492,200.309,211.283,167.461,155.469,148.224,35.030,54.022,56.593,47.143,49.989,54.089,53.447,50.210,49.333,50.487,66.703,72.290,64.270,68.048,81.582,87.261,68.839,72.952,76.118,80.752,91.435,91.600,86.409,86.481,59.439,61.032,50.023,49.939,17.194,23.506,38.662,44.916,16.114,14.754,35.415,19.945,52.110,44.021,39.057,28.892,32.058,22.885,15.380,13.297,-0.147,-0.214,-0.211,-0.122,-0.214,-0.177,-0.064,257.257,268.724,3.276,8.950,31.254,37.975,11.827,34.047,46.758,257.661,256.430,45.000,44.253,161.259,159.542,285.760,10.300,16.700,32.700,39.700,13.400,34.300,48.600,
2021/04/05 15:53:07,3014.054,0.000,0.364,0.000,5.066,6.755,310.109,135.275,134.383,265.780,267.492,200.309,211.283,167.712,155.469,148.224,35.030,54.022,56.533,47.143,49.989,54.089,53.386,50.210,49.333,50.426,66.703,72.229,64.270,68.048,81.582,87.261,68.839,72.952,76.118,80.752,91.435,91.600,86.409,86.481,59.373,60.972,50.023,49.939,19.105,23.688,39.433,44.005,15.932,14.208,35.961,20.128,52.201,44.021,39.057,28.983,32.149,22.885,15.471,13.297,-0.155,-0.227,-0.222,-0.134,-0.211,-0.195,-0.064,257.249,268.660,3.276,8.950,31.254,37.975,11.827,34.047,46.758,257.661,256.430,45.000,44.253,161.259,159.542,285.760,10.300,16.700,32.700,39.700,13.400,34.300,48.600,
2021/04/05 15:53:08,3013.839,0.000,0.364,0.000,5.066,6.755,310.109,135.275,134.383,265.780,267.492,200.544,211.283,167.712,155.469,148.224,35.030,54.022,56.533,47.143,50.056,54.089,53.386,50.210,49.333,50.426,66.703,72.229,64.270,68.048,81.582,87.261,68.905,72.952,76.118,80.752,91.435,91.600,86.473,86.481,59.373,60.972,50.023,49.939,15.375,22.413,38.565,45.007,16.114,13.843,35.779,19.672,51.928,44.112,39.148,28.983,32.240,22.885,15.926,13.479,-0.150,-0.224,-0.227,-0.118,-0.226,-0.194,-0.064,257.262,268.601,3.276,8.950,31.254,37.975,11.827,34.047,46.758,257.661,256.430,45.000,44.253,161.259,159.542,285.760,10.300,16.700,32.700,39.700,13.400,34.300,48.600,
2021/04/05 15:53:09,3013.834,0.000,0.182,0.000,5.066,6.755,310.109,135.526,134.383,266.015,267.727,200.309,211.518,167.712,155.721,148.224,35.030,54.022,56.503,47.187,49.989,54.089,53.447,50.210,49.333,50.321,66.703,72.200,64.270,67.958,81.582,87.261,68.905,73.028,76.118,80.826,91.435,91.571,86.409,86.393,59.373,60.942,50.023,49.845,17.012,22.504,39.819,45.645,16.023,14.208,36.052,20.036,52.110,44.112,39.239,28.983,32.058,22.885,15.380,13.297,-0.137,-0.233,-0.220,-0.121,-0.221,-0.185,-0.064,257.230,268.783,3.276,8.950,31.254,37.975,11.827,34.047,46.758,257.661,256.430,45.000,44.253,161.259,159.542,285.760,10.300,16.700,32.700,39.700,13.400,34.300,48.600,
2021/04/05 15:53:10,3013.958,0.000,0.364,0.000,5.066,6.755,310.109,135.526,134.635,266.015,267.727,200.544,211.518,167.712,155.469,148.224,35.030,54.022,56.533,47.118,49.989,54.089,53.386,50.210,49.333,50.426,66.703,72.229,64.270,68.048,81.582,87.202,68.905,72.952,76.118,80.752,91.435,91.600,86.409,86.481,59.373,60.972,50.023,49.939,18.650,23.050,39.433,44.825,16.387,13.934,35.779,19.945,52.019,43.930,38.966,28.892,32.058,22.885,15.471,13.388,-0.163,-0.239,-0.236,-0.143,-0.231,-0.194,-0.064,257.196,268.719,3.276,8.950,31.254,37.975,11.827,34.047,46.758,257.661,256.430,45.000,44.253,161.259,159.542,285.760,10.300,16.700,32.700,39.700,13.400,34.300,48.600,
2021/04/05 15:53:11,3013.930,0.000,0.364,0.000,5.066,6.755,310.109,135.777,134.635,266.015,267.727,200.544,211.518,167.712,155.721,148.224,35.030,54.022,56.593,47.143,50.056,54.089,53.447,50.210,49.333,50.426,66.703,72.229,64.270,68.108,81.582,87.128,68.839,72.952,76.054,80.752,91.435,91.674,86.409,86.481,59.373,61.032,50.023,49.939,16.739,22.868,38.758,44.278,16.570,13.934,35.961,19.945,52.019,43.839,39.057,28.801,32.058,22.794,15.289,13.297,-0.146,-0.211,-0.214,-0.135,-0.215,-0.183,-0.064,257.230,268.724,3.276,8.950,31.254,37.975,11.827,34.047,46.758,257.661,256.430,45.000,44.253,161.259,159.542,285.760,10.300,16.700,32.700,39.700,13.400,34.300,48.600,
2021/04/05 15:53:12,3013.839,0.000,0.182,0.000,5.066,6.755,310.109,135.777,134.635,266.015,267.727,200.544,211.518,167.712,155.721,148.224,35.030,53.998,56.533,47.213,49.989,54.164,53.447,50.286,49.333,50.426,66.679,72.229,64.312,68.048,81.582,87.202,68.905,73.028,76.118,80.826,91.476,91.600,86.450,86.481,59.415,61.032,49.998,49.939,19.742,24.144,38.855,45.190,16.023,14.481,35.961,20.310,52.201,44.112,39.057,28.983,32.058,22.885,15.562,13.297,-0.162,-0.236,-0.230,-0.139,-0.227,-0.196,-0.064,257.270,268.783,4.159,8.698,30.506,35.863,12.714,34.516,47.652,242.819,289.477,47.524,39.683,160.710,159.833,286.457,8.900,14.900,32.100,37.500,14.000,34.800,49.400,
2021/04/05 15:53:13,3013.964,0.000,0.364,0.000,5.066,6.781,309.882,135.777,134.886,266.250,267.727,200.544,211.518,167.964,155.721,148.224,35.030,54.022,56.533,47.118,49.989,54.089,53.386,50.210,49.333,50.426,66.703,72.229,64.336,68.048,81.582,87.128,68.839,72.952,76.118,80.752,91.435,91.600,86.409,86.481,59.373,60.972,50.023,49.939,18.559,23.506,39.722,45.554,16.843,15.027,36.052,20.036,52.110,44.112,39.057,28.983,32.149,22.885,15.471,13.388,-0.151,-0.245,-0.232,-0.137,-0.229,-0.200,-0.064,257.270,268.841,4.159,8.698,30.506,35.863,12.714,34.516,47.652,242.819,289.477,47.524,39.683,160.710,159.833,286.457,8.900,14.900,32.100,37.500,14.000,34.800,49.400,
2021/04/05 15:53:14,3014.156,0.000,0.364,0.000,5.029,6.755,310.109,136.029,135.138,266.250,267.727,200.544,211.518,167.712,155.721,148.224,35.030,54.022,56.533,47.118,50.056,54.089,53.386,50.210,49.333,50.426,66.703,72.229,64.270,68.048,81.646,87.069,68.839,72.952,76.118,80.752,91.435,91.600,86.473,86.481,59.373,60.972,50.023,49.939,18.286,24.326,40.204,46.192,16.387,14.299,35.688,20.128,52.019,43.839,38.966,28.801,32.058,22.885,15.380,13.297,-0.147,-0.212,-0.218,-0.117,-0.211,-0.166,-0.064,257.283,268.606,4.159,8.698,30.506,35.863,12.714,34.516,47.652,242.819,289.477,47.524,39.683,160.710,159.833,286.457,8.900,14.900,32.100,37.500,14.000,34.800,49.400,
2021/04/05 15:53:15,3014.247,0.000,0.364,0.000,5.066,6.781,310.109,136.029,135.138,266.250,267.962,200.544,211.754,167.712,155.721,148.476,35.030,54.022,56.457,47.118,50.056,54.089,53.386,50.210,49.333,50.351,66.703,72.169,64.336,67.987,81.646,87.069,68.839,72.952,76.118,80.752,91.435,91.541,86.409,86.422,59.373,60.972,50.023,49.876,18.195,21.501,38.180,44.643,16.205,13.570,35.961,19.672,52.110,44.021,39.057,28.983,32.058,22.794,15.471,13.297,-0.147,-0.221,-0.216,-0.138,-0.220,-0.188,-0.064,257.296,268.783,4.159,8.698,30.506,35.863,12.714,34.516,47.652,242.819,289.477,47.524,39.683,160.710,159.833,286.457,8.900,14.900,32.100,37.500,14.000,34.800,49.400,
2021/04/05 15:53:16,3014.213,0.000,0.364,0.000,5.029,6.781,310.109,136.280,135.138,266.250,267.962,200.544,211.754,167.712,155.721,148.224,35.100,54.022,56.533,47.187,50.056,54.089,53.386,50.210,49.333,50.426,66.703,72.229,64.270,68.048,81.646,87.069,68.839,72.952,76.054,80.752,91.435,91.600,86.409,86.481,59.373,61.032,50.023,49.939,16.830,22.959,38.565,45.190,15.841,14.208,35.870,19.854,52.201,44.203,39.148,29.074,32.058,22.885,15.380,13.297,-0.156,-0.231,-0.226,-0.134,-0.221,-0.190,-0.064,257.335,268.665,2.267,8.062,32.049,35.216,13.159,34.047,47.451,318.576,262.875,46.897,45.690,155.772,159.542,286.907,16.300,16.100,34.300,37.200,14.800,34.500,49.200,
2021/04/05 15:53:17,3014.281,0.000,0.364,0.000,5.066,6.755,310.109,136.280,135.138,266.250,267.962,200.779,211.754,167.712,155.721,148.476,35.030,54.022,56.533,47.118,50.014,54.164,53.386,50.210,49.333,50.426,66.703,72.229,64.270,68.048,81.670,87.069,68.863,72.952,76.142,80.826,91.435,91.600,86.409,86.481,59.373,61.032,50.023,49.939,17.649,22.959,38.951,44.278,15.568,13.752,35.688,19.672,52.201,44.021,39.148,28.892,32.058,22.794,15.380,13.297,-0.142,-0.231,-0.221,-0.128,-0.222,-0.198,-0.064,257.361,268.783,2.267,8.062,32.049,35.216,13.159,34.047,47.451,318.576,262.875,46.897,45.690,155.772,159.542,286.907,16.300,16.100,34.300,37.200,14.800,34.500,49.200,
2021/04/05 15:53:18,3014.524,0.000,0.364,0.000,5.029,6.755,310.109,136.532,135.138,266.250,267.962,200.779,211.754,167.964,155.721,148.224,35.030,54.022,56.533,47.118,50.056,54.089,53.386,50.210,49.333,50.426,66.703,72.229,64.270,68.048,81.646,87.069,68.839,72.952,76.054,80.752,91.435,91.674,86.409,86.541,59.373,61.032,50.023,49.939,16.739,23.324,38.758,45.190,17.298,14.936,35.961,19.672,52.019,43.930,39.148,28.709,32.149,22.794,15.471,13.297,-0.155,-0.229,-0.234,-0.127,-0.214,-0.189,-0.064,257.387,268.724,2.267,8.062,32.049,35.216,13.159,34.047,47.451,318.576,262.875,46.897,45.690,155.772,159.542,286.907,16.300,16.100,34.300,37.200,14.800,34.500,49.200,
2021/04/05 15:53:19,3014.643,0.000,0.364,0.000,5.066,6.781,310.109,136.280,135.390,266.250,267.962,200.779,211.754,167.964,155.721,148.224,35.030,53.998,56.533,47.187,50.056,54.089,53.310,50.210,49.333,50.426,66.679,72.229,64.246,68.048,81.711,87.010,68.839,72.952,76.054,80.752,91.412,91.600,86.385,86.481,59.348,60.972,49.998,49.939,16.648,23.324,38.565,44.916,16.114,14.117,35.870,19.672,51.928,44.021,38.784,28.892,32.058,22.794,15.471,13.297,-0.141,-0.214,-0.210,-0.130,-0.216,-0.184,-0.064,257.405,268.773,2.267,8.062,32.049,35.216,13.159,34.047,47.451,318.576,262.875,46.897,45.690,155.772,159.542,286.907,16.300,16.100,34.300,37.200,14.800,34.500,49.200,
2021/04/05 15:53:20,3014.666,0.000,0.364,0.000,5.029,6.755,310.109,136.532,135.390,266.485,268.197,200.544,211.754,167.964,155.972,148.224,35.030,54.022,56.427,47.187,50.056,54.089,53.310,50.210,49.333,50.321,66.703,72.139,64.270,67.958,81.711,86.936,68.839,72.952,76.118,80.752,91.435,91.512,86.409,86.393,59.373,60.867,50.023,49.845,17.922,23.779,38.373,44.916,15.750,14.117,35.688,19.308,52.292,43.930,39.057,28.801,32.149,22.794,15.653,13.297,-0.153,-0.228,-0.220,-0.133,-0.218,-0.175,-0.064,257.426,268.719,2.267,8.062,32.049,35.216,13.159,34.047,47.451,318.576,262.875,46.897,45.690,155.772,159.542,286.907,16.300,16.100,34.300,37.200,14.800,34.500,49.200,
2021/04/05 15:53:21,3014.711,0.000,0.364,0.000,5.066,6.755,310.109,136.532,135.390,266.485,268.197,200.779,211.754,167.964,155.972,148.224,35.030,53.998,56.533,47.187,50.056,54.028,53.310,50.149,49.270,50.351,66.679,72.229,64.246,68.048,81.711,86.936,68.839,72.952,76.118,80.752,91.412,91.600,86.385,86.481,59.348,60.972,49.998,49.876,18.377,25.055,39.433,44.187,16.387,14.845,35.779,20.036,51.837,43.839,39.057,28.801,31.967,22.702,15.380,13.206,-0.143,-0.222,-0.219,-0.127,-0.217,-0.199,-0.064,257.426,268.778,2.267,8.062,32.049,35.216,13.159,34.047,47.451,318.576,262.875,46.897,45.690,155.772,159.542,286.907,16.300,16.100,34.300,37.200,14.800,34.500,49.200,
2021/04/05 15:53:22,3014.949,0.000,0.364,0.000,5.066,6.755,310.109,136.532,135.641,266.485,268.197,200.779,211.754,167.964,155.972,148.476,35.030,53.998,56.533,47.118,50.056,54.089,53.310,50.210,49.333,50.426,66.679,72.229,64.246,68.048,81.711,86.936,68.839,72.952,76.118,80.752,91.347,91.600,86.385,86.481,59.348,60.972,49.998,49.939,16.558,21.137,39.722,45.281,16.023,14.117,35.506,19.854,51.928,43.748,39.057,28.618,32.058,22.794,15.380,13.297,-0.156,-0.234,-0.234,-0.133,-0.214,-0.198,-0.064,257.452,268.660,6.901,6.701,33.756,38.561,13.060,33.287,47.173,270.830,270.855,47.281,46.997,152.650,159.605,286.630,14.400,14.100,36.000,40.200,14.900,33.700,49.000,
2021/04/05 15:53:23,3014.943,0.000,0.364,0.000,5.066,6.755,310.089,136.783,135.390,266.720,268.197,200.779,211.989,167.964,155.972,148.454,35.030,54.022,56.533,47.213,50.056,54.089,53.386,50.210,49.333,50.351,66.703,72.229,64.270,68.048,81.711,86.936,68.839,72.952,76.118,80.826,91.435,91.600,86.409,86.481,59.373,60.972,50.023,49.876,18.377,26.057,40.012,45.736,16.661,14.117,36.235,20.036,51.928,43.839,38.784,28.618,32.149,22.702,16.017,13.479,-0.146,-0.217,-0.214,-0.133,-0.218,-0.186,-0.064,257.405,268.719,6.901,6.701,33.756,38.561,13.060,33.287,47.173,270.830,270.855,47.281,46.997,152.650,159.605,286.630,14.400,14.100,36.000,40.200,14.900,33.700,49.000,
2021/04/05 15:53:24,3014.790,0.000,0.364,0.000,5.029,6.781,310.109,136.783,135.641,266.485,268.432,200.779,211.989,167.964,155.972,148.476,35.030,54.022,56.533,47.118,50.056,54.089,53.386,50.210,49.333,50.426,66.703,72.229,64.270,68.048,81.711,86.936,68.839,72.952,76.054,80.826,91.435,91.600,86.409,86.481,59.373,60.972,50.023,49.939,15.102,22.048,39.722,44.187,16.205,14.481,35.870,19.581,52.019,43.930,38.966,28.892,31.967,22.794,15.380,13.297,-0.168,-0.255,-0.240,-0.151,-0.238,-0.197,-0.064,257.400,268.783,6.901,6.701,33.756,38.561,13.060,33.287,47.173,270.830,270.855,47.281,46.997,152.650,159.605,286.630,14.400,14.100,36.000,40.200,14.900,33.700,49.000,
2021/04/05 15:53:25,3014.802,0.000,0.364,0.000,5.066,6.755,310.317,137.035,135.893,266.485,268.432,200.779,211.989,168.215,155.972,148.454,35.030,54.022,56.533,47.213,50.056,54.089,53.408,50.210,49.270,50.426,66.703,72.229,64.270,68.048,81.711,86.876,68.839,72.892,76.118,80.826,91.435,91.600,86.409,86.481,59.373,60.972,50.023,49.939,17.012,23.050,39.433,46.192,15.659,14.117,36.052,19.945,52.110,43.930,39.148,28.983,32.149,22.885,15.562,13.297,-0.142,-0.223,-0.219,-0.127,-0.218,-0.200,-0.064,257.466,268.783,4.162,10.522,31.591,38.392,11.295,34.565,46.676,215.218,278.746,41.664,41.621,159.800,161.093,286.300,9.700,16.000,33.300,40.000,12.700,34.900,48.600,
2021/04/05 15:53:26,3014.983,0.000,0.364,0.000,5.066,6.781,310.109,137.035,135.893,266.720,268.432,201.014,211.989,167.964,155.972,148.476,35.100,54.022,56.457,47.213,50.056,54.089,53.310,50.149,49.270,50.351,66.703,72.169,64.270,67.987,81.776,86.876,68.839,72.952,76.118,80.752,91.435,91.541,86.409,86.422,59.373,60.972,50.023,49.876,17.558,25.601,37.312,44.096,16.752,14.845,36.235,20.219,52.110,43.748,38.966,28.709,31.967,22.702,15.471,13.297,-0.144,-0.221,-0.220,-0.123,-0.202,-0.188,-0.064,257.445,268.836,4.162,10.522,31.591,38.392,11.295,34.565,46.676,215.218,278.746,41.664,41.621,159.800,161.093,286.300,9.700,16.000,33.300,40.000,12.700,34.900,48.600,
2021/04/05 15:53:27,3014.886,0.000,0.364,0.000,5.066,6.781,310.109,137.035,135.893,266.720,268.432,201.014,211.989,168.215,155.972,148.224,35.030,54.022,56.457,47.187,50.056,54.089,53.408,50.149,49.270,50.351,66.703,72.169,64.270,68.048,81.711,86.876,68.839,72.892,76.118,80.752,91.435,91.600,86.473,86.481,59.373,60.972,50.023,49.876,14.829,22.230,38.951,45.190,16.479,14.299,35.597,19.672,52.110,43.839,38.966,28.709,31.967,22.702,15.289,13.388,-0.159,-0.244,-0.231,-0.147,-0.233,-0.210,-0.064,257.458,268.778,4.162,10.522,31.591,38.392,11.295,34.565,46.676,215.218,278.746,41.664,41.621,159.800,161.093,286.300,9.700,16.000,33.300,40.000,12.700,34.900,48.600,
2021/04/05 15:53:28,3014.734,0.000,0.364,0.000,5.066,6.781,310.109,137.286,136.145,266.720,268.432,201.014,212.224,168.215,155.972,148.224,35.030,54.022,56.533,47.187,50.056,54.089,53.386,50.149,49.333,50.426,66.703,72.229,64.270,68.048,81.776,86.876,68.839,72.952,76.118,80.826,91.500,91.600,86.409,86.481,59.373,61.032,50.023,49.939,17.376,25.237,39.433,44.916,15.841,14.936,35.779,19.945,52.201,43.930,38.966,28.801,32.058,22.702,15.471,13.297,-0.150,-0.224,-0.218,-0.129,-0.217,-0.181,-0.064,257.466,268.783,4.162,10.522,31.591,38.392,11.295,34.565,46.676,215.218,278.746,41.664,41.621,159.800,161.093,286.300,9.700,16.000,33.300,40.000,12.700,34.900,48.600,
2021/04/05 15:53:29,3014.722,0.000,0.364,0.000,5.066,6.781,310.336,137.286,136.145,266.720,268.432,201.014,211.989,168.215,156.224,148.476,35.100,54.022,56.533,47.213,50.056,54.089,53.386,50.210,49.333,50.426,66.703,72.229,64.270,68.048,81.776,86.876,68.839,72.952,76.118,80.826,91.435,91.600,86.473,86.481,59.373,61.032,50.023,49.939,15.648,21.684,39.337,45.554,16.114,14.208,35.779,19.854,52.110,43.748,39.148,28.801,32.058,22.702,15.380,13.297,-0.156,-0.250,-0.235,-0.144,-0.236,-0.217,-0.064,257.466,268.783,4.162,10.522,31.591,38.392,11.295,34.565,46.676,215.218,278.746,41.664,41.621,159.800,161.093,286.300,9.700,16.000,33.300,40.000,12.700,34.900,48.600,
2021/04/05 15:53:30,3014.615,0.000,0.364,0.000,5.066,6.755,310.089,137.538,136.396,266.955,268.668,201.014,212.224,168.215,156.224,148.454,35.100,53.998,56.533,47.213,50.056,54.089,53.310,50.210,49.333,50.351,66.679,72.229,64.246,68.048,81.841,86.876,68.839,72.952,76.118,80.752,91.412,91.600,86.385,86.481,59.348,60.972,49.998,49.876,16.103,23.324,38.565,44.734,15.841,14.572,35.506,19.854,52.110,43.839,39.148,28.892,31.967,22.702,15.380,13.206,-0.153,-0.223,-0.220,-0.134,-0.217,-0.186,-0.064,257.418,268.719,2.159,7.845,27.876,36.842,11.771,34.192,47.652,256.608,287.049,40.490,44.450,170.218,160.346,286.457,6.900,10.700,29.500,39.100,13.500,34.500,49.500,
2021/04/05 15:53:31,3014.615,0.000,0.364,0.000,5.066,6.755,310.089,137.538,136.396,266.955,268.668,201.014,212.224,168.215,156.224,148.454,35.100,53.998,56.533,47.213,50.056,54.089,53.310,50.210,49.333,50.351,66.679,72.229,64.246,68.048,81.841,86.876,68.839,72.952,76.118,80.752,91.412,91.600,86.385,86.481,59.348,60.972,49.998,49.876,16.103,23.324,38.565,44.734,15.841,14.572,35.506,19.854,52.110,43.839,39.148,28.892,31.967,22.702,15.380,13.206,-0.153,-0.223,-0.220,-0.134,-0.217,-0.186,-0.064,257.418,268.719,2.159,7.845,27.876,36.842,11.771,34.192,47.652,256.608,287.049,40.490,44.450,170.218,160.346,286.457,6.900,10.700,29.500,39.100,13.500,34.500,49.500,
2021/04/05 15:53:32,3014.615,0.000,0.364,0.000,5.066,6.755,310.089,137.538,136.396,266.955,268.668,201.014,212.224,168.215,156.224,148.454,35.100,53.998,56.533,47.213,50.056,54.089,53.310,50.210,49.333,50.351,66.679,72.229,64.246,68.048,81.841,86.876,68.839,72.952,76.118,80.752,91.412,91.600,86.385,86.481,59.348,60.972,49.998,49.876,16.103,23.324,38.565,44.734,15.841,14.572,35.506,19.854,52.110,43.839,39.148,28.892,31.967,22.702,15.380,13.206,-0.153,-0.223,-0.220,-0.134,-0.217,-0.186,-0.064,257.418,268.719,2.159,7.845,27.876,36.842,11.771,34.192,47.652,256.608,287.049,40.490,44.450,170.218,160.346,286.457,6.900,10.700,29.500,39.100,13.500,34.500,49.500,
2021/04/05 15:53:33,3014.750,0.000,0.364,0.000,5.066,6.781,310.109,137.538,136.648,266.955,268.668,201.249,212.224,168.215,156.224,148.224,35.100,54.022,56.533,47.213,50.056,54.089,53.310,50.149,49.333,50.426,66.703,72.229,64.270,68.108,81.841,86.817,68.905,72.952,76.118,80.826,91.435,91.600,86.409,86.481,59.373,60.972,50.023,49.939,15.921,21.137,39.047,44.734,16.296,14.390,35.506,19.581,52.019,43.839,39.057,28.801,31.967,22.702,15.289,13.297,-0.154,-0.217,-0.227,-0.128,-0.213,-0.175,-0.064,257.361,268.778,2.159,7.845,27.876,36.842,11.771,34.192,47.652,256.608,287.049,40.490,44.450,170.218,160.346,286.457,6.900,10.700,29.500,39.100,13.500,34.500,49.500,
2021/04/05 15:53:34,3014.671,0.000,0.364,0.000,5.029,6.781,310.317,137.538,136.648,266.955,268.668,201.249,212.224,168.467,156.224,148.454,35.100,53.998,56.457,47.213,50.056,54.089,53.386,50.210,49.333,50.351,66.679,72.169,64.246,68.048,81.841,86.817,68.839,72.952,76.118,80.826,91.412,91.600,86.385,86.481,59.348,60.972,49.998,49.876,18.377,25.055,38.855,44.370,16.843,15.574,36.052,20.219,51.837,44.112,39.148,28.892,32.058,22.794,15.289,13.297,-0.150,-0.234,-0.222,-0.142,-0.230,-0.197,-0.064,257.361,268.778,2.159,7.845,27.876,36.842,11.771,34.192,47.652,256.608,287.049,40.490,44.450,170.218,160.346,286.457,6.900,10.700,29.500,39.100,13.500,34.500,49.500,
2021/04/05 15:53:35,3014.671,0.000,0.364,0.000,5.029,6.781,310.317,137.538,136.648,266.955,268.668,201.249,212.224,168.467,156.224,148.454,35.100,53.998,56.457,47.213,50.056,54.089,53.386,50.210,49.333,50.351,66.679,72.169,64.246,68.048,81.841,86.817,68.839,72.952,76.118,80.826,91.412,91.600,86.385,86.481,59.348,60.972,49.998,49.876,18.377,25.055,38.855,44.370,16.843,15.574,36.052,20.219,51.837,44.112,39.148,28.892,32.058,22.794,15.289,13.297,-0.150,-0.234,-0.222,-0.142,-0.230,-0.197,-0.064,257.361,268.778,2.159,7.845,27.876,36.842,11.771,34.192,47.652,256.608,287.049,40.490,44.450,170.218,160.346,286.457,6.900,10.700,29.500,39.100,13.500,34.500,49.500,
2021/04/05 15:53:36,3014.411,0.000,0.364,0.000,5.029,6.781,310.336,137.789,136.900,267.190,268.903,201.249,212.459,168.467,156.224,148.476,35.100,54.022,56.457,47.213,50.056,54.028,53.310,50.149,49.333,50.426,66.703,72.229,64.270,68.048,81.905,86.817,68.839,72.952,76.118,80.752,91.435,91.600,86.409,86.481,59.373,60.972,50.023,49.939,18.468,24.872,40.301,44.825,16.296,14.390,35.506,20.219,51.928,43.839,38.875,28.801,31.876,22.794,15.107,13.206,-0.141,-0.229,-0.221,-0.125,-0.220,-0.199,-0.064,257.322,268.778,5.315,9.025,29.935,36.729,13.471,34.645,47.720,274.316,285.422,47.301,42.683,161.834,159.734,286.308,11.500,13.600,31.900,39.300,14.900,35.100,49.500,
2021/04/05 15:53:37,3014.411,0.000,0.364,0.000,5.029,6.781,310.336,137.789,136.900,267.190,268.903,201.249,212.459,168.467,156.224,148.476,35.100,54.022,56.457,47.213,50.056,54.028,53.310,50.149,49.333,50.426,66.703,72.229,64.270,68.048,81.905,86.817,68.839,72.952,76.118,80.752,91.435,91.600,86.409,86.481,59.373,60.972,50.023,49.939,18.468,24.872,40.301,44.825,16.296,14.390,35.506,20.219,51.928,43.839,38.875,28.801,31.876,22.794,15.107,13.206,-0.141,-0.229,-0.221,-0.125,-0.220,-0.199,-0.064,257.322,268.778,5.315,9.025,29.935,36.729,13.471,34.645,47.720,274.316,285.422,47.301,42.683,161.834,159.734,286.308,11.500,13.600,31.900,39.300,14.900,35.100,49.500,
2021/04/05 15:53:38,3014.524,0.000,0.364,0.000,5.029,6.781,310.336,137.789,136.900,267.190,268.903,201.249,212.459,168.467,156.224,148.476,35.100,53.998,56.457,47.187,50.056,54.089,53.310,50.210,49.333,50.351,66.679,72.169,64.246,68.048,81.841,86.817,68.839,72.952,76.118,80.826,91.412,91.600,86.385,86.481,59.348,60.972,49.998,49.876,16.376,20.681,39.530,43.458,16.479,13.843,35.779,19.945,51.746,43.748,38.875,28.618,31.876,22.611,15.016,13.206,-0.148,-0.221,-0.222,-0.117,-0.210,-0.172,-0.064,257.322,268.719,5.315,9.025,29.935,36.729,13.471,34.645,47.720,274.316,285.422,47.301,42.683,161.834,159.734,286.308,11.500,13.600,31.900,39.300,14.900,35.100,49.500,
2021/04/05 15:53:39,3014.303,0.000,0.364,0.000,5.029,6.781,310.336,138.041,136.900,267.190,268.903,201.249,212.459,168.467,156.224,148.476,35.030,53.998,56.457,47.257,50.056,54.089,53.310,50.149,49.333,50.351,66.613,72.169,64.246,68.048,81.841,86.817,68.839,72.952,76.118,80.752,91.412,91.600,86.385,86.481,59.348,60.972,49.998,49.876,15.193,22.321,39.722,44.461,16.296,14.754,35.688,20.036,52.019,43.930,39.148,29.074,31.876,22.702,15.198,13.297,-0.154,-0.228,-0.222,-0.135,-0.219,-0.177,-0.064,257.309,268.783,5.315,9.025,29.935,36.729,13.471,34.645,47.720,274.316,285.422,47.301,42.683,161.834,159.734,286.308,11.500,13.600,31.900,39.300,14.900,35.100,49.500,
2021/04/05 15:53:40,3014.303,0.000,0.364,0.000,5.029,6.781,310.336,138.041,136.900,267.190,268.903,201.249,212.459,168.467,156.224,148.476,35.030,53.998,56.457,47.257,50.056,54.089,53.310,50.149,49.333,50.351,66.613,72.169,64.246,68.048,81.841,86.817,68.839,72.952,76.118,80.752,91.412,91.600,86.385,86.481,59.348,60.972,49.998,49.876,15.193,22.321,39.722,44.461,16.296,14.754,35.688,20.036,52.019,43.930,39.148,29.074,31.876,22.702,15.198,13.297,-0.154,-0.228,-0.222,-0.135,-0.219,-0.177,-0.064,257.309,268.783,5.315,9.025,29.935,36.729,13.471,34.645,47.720,274.316,285.422,47.301,42.683,161.834,159.734,286.308,11.500,13.600,31.900,39.300,14.900,35.100,49.500,
2021/04/05 15:53:41,3014.292,0.000,0.364,0.000,5.066,6.781,310.336,138.041,137.151,267.190,269.138,201.249,212.459,168.467,156.224,148.476,35.100,54.022,56.457,47.187,50.056,54.089,53.408,50.149,49.270,50.351,66.637,72.169,64.270,67.987,81.905,86.817,68.839,72.952,76.183,80.826,91.435,91.541,86.344,86.481,59.373,60.896,49.954,49.876,19.651,25.875,39.819,46.192,16.661,14.390,35.870,19.945,51.837,43.930,39.239,28.892,32.058,22.702,15.471,13.297,-0.141,-0.223,-0.217,-0.125,-0.219,-0.197,-0.064,257.327,268.836,5.315,9.025,29.935,36.729,13.471,34.645,47.720,274.316,285.422,47.301,42.683,161.834,159.734,286.308,11.500,13.600,31.900,39.300,14.900,35.100,49.500,
2021/04/05 15:53:42,3014.360,0.000,0.364,0.000,5.066,6.781,310.336,138.292,137.151,267.425,269.138,201.484,212.459,168.467,156.224,148.728,35.100,54.022,56.457,47.187,50.056,54.089,53.386,50.149,49.270,50.351,66.703,72.169,64.270,68.048,81.905,86.817,68.839,72.952,76.118,80.752,91.435,91.600,86.409,86.481,59.373,60.972,50.023,49.876,18.286,22.777,39.530,44.278,16.479,14.572,35.870,19.854,52.201,43.839,39.148,28.892,31.967,22.702,15.380,13.297,-0.155,-0.234,-0.231,-0.138,-0.211,-0.182,-0.064,257.309,268.783,7.072,9.456,33.164,35.719,11.985,34.542,47.308,226.146,287.860,45.366,41.141,153.221,160.201,286.328,14.300,14.900,35.300,37.400,13.400,35.000,49.000,
2021/04/05 15:53:43,3014.428,0.000,0.364,0.000,5.066,6.781,310.336,138.292,137.151,267.425,268.903,201.484,212.694,168.467,156.224,148.476,35.100,54.064,56.457,47.187,50.056,54.089,53.386,50.149,49.270,50.351,66.679,72.169,64.246,68.048,81.905,86.743,68.839,72.952,76.118,80.826,91.412,91.600,86.385,86.481,59.348,60.896,49.929,49.876,16.648,22.868,38.180,44.370,15.841,14.481,35.870,20.310,51.837,43.839,38.875,28.709,31.876,22.611,15.198,13.297,-0.146,-0.223,-0.217,-0.132,-0.220,-0.190,-0.064,257.296,268.783,7.072,9.456,33.164,35.719,11.985,34.542,47.308,226.146,287.860,45.366,41.141,153.221,160.201,286.328,14.300,14.900,35.300,37.400,13.400,35.000,49.000,
2021/04/05 15:53:44,3014.219,0.000,0.364,0.000,5.066,6.781,310.317,138.292,137.151,267.425,269.138,201.484,212.694,168.718,156.475,148.706,35.100,54.022,56.457,47.213,50.056,54.089,53.386,50.210,49.333,50.351,66.637,72.229,64.270,68.048,81.905,86.817,68.839,72.952,76.183,80.826,91.435,91.600,86.409,86.481,59.373,60.972,50.023,49.939,17.467,22.321,38.373,45.827,15.750,13.934,35.870,20.036,51.837,43.930,39.148,28.801,32.058,22.702,15.471,13.206,-0.163,-0.239,-0.231,-0.142,-0.223,-0.189,-0.064,257.348,268.724,7.072,9.456,33.164,35.719,11.985,34.542,47.308,226.146,287.860,45.366,41.141,153.221,160.201,286.328,14.300,14.900,35.300,37.400,13.400,35.000,49.000,
2021/04/05 15:53:45,3014.230,0.000,0.364,0.000,5.066,6.781,310.336,138.543,137.403,267.425,269.138,201.484,212.694,168.467,156.475,148.476,35.100,54.022,56.457,47.187,50.056,54.089,53.386,50.210,49.333,50.351,66.637,72.169,64.270,68.048,81.905,86.817,68.839,72.952,76.118,80.826,91.370,91.541,86.409,86.422,59.373,60.972,50.023,49.876,16.194,22.959,37.890,45.372,15.932,14.481,35.961,19.763,51.837,43.657,38.784,28.618,31.876,22.611,15.471,13.297,-0.142,-0.219,-0.219,-0.123,-0.216,-0.199,-0.064,257.322,268.783,7.072,9.456,33.164,35.719,11.985,34.542,47.308,226.146,287.860,45.366,41.141,153.221,160.201,286.328,14.300,14.900,35.300,37.400,13.400,35.000,49.000,
2021/04/05 15:53:46,3014.405,0.000,0.364,0.000,5.066,6.781,310.336,138.543,137.655,267.425,269.373,201.484,212.694,168.718,156.224,148.728,35.100,54.022,56.457,47.213,50.056,54.089,53.310,50.149,49.270,50.351,66.703,72.229,64.270,68.048,81.905,86.743,68.839,72.952,76.118,80.826,91.435,91.600,86.409,86.481,59.373,61.032,50.023,49.939,15.011,21.775,39.144,44.552,16.387,14.026,35.779,19.945,51.928,43.930,38.784,28.527,31.876,22.611,15.471,13.388,-0.149,-0.233,-0.229,-0.128,-0.210,-0.195,-0.064,257.374,268.783,7.072,9.456,33.164,35.719,11.985,34.542,47.308,226.146,287.860,45.366,41.141,153.221,160.201,286.328,14.300,14.900,35.300,37.400,13.400,35.000,49.000,
2021/04/05 15:53:47,3014.581,0.000,0.364,0.000,5.029,6.781,310.336,138.543,137.655,267.425,269.373,201.719,212.694,168.718,156.475,148.476,35.100,54.022,56.457,47.187,50.056,54.089,53.408,50.149,49.270,50.351,66.703,72.169,64.270,68.048,81.905,86.743,68.839,72.952,76.118,80.826,91.435,91.600,86.409,86.481,59.373,60.972,50.023,49.876,17.194,22.048,40.108,45.918,16.752,14.572,35.779,19.945,51.928,43.565,38.966,28.618,31.967,22.702,15.289,13.297,-0.143,-0.205,-0.210,-0.131,-0.211,-0.182,-0.064,257.296,268.783,7.072,9.456,33.164,35.719,11.985,34.542,47.308,226.146,287.860,45.366,41.141,153.221,160.201,286.328,14.300,14.900,35.300,37.400,13.400,35.000,49.000,
2021/04/05 15:53:48,3014.530,0.000,0.364,0.000,5.066,6.781,310.317,138.795,137.655,267.425,269.373,201.719,212.694,168.718,156.475,148.706,35.100,54.088,56.533,47.213,50.056,54.164,53.386,50.210,49.333,50.351,66.703,72.229,64.270,68.108,81.905,86.817,68.839,72.952,76.118,80.826,91.435,91.600,86.409,86.481,59.373,61.032,50.023,49.939,15.921,22.230,38.662,43.914,16.570,14.117,35.961,19.763,51.928,43.748,38.966,28.618,31.967,22.702,15.380,13.206,-0.155,-0.229,-0.223,-0.133,-0.218,-0.176,-0.064,257.327,268.719,3.759,9.831,33.504,38.020,9.862,33.931,47.049,241.390,279.367,37.725,47.878,157.335,161.619,286.548,9.100,13.400,35.400,39.400,11.600,34.200,48.900,
2021/04/05 15:53:49,3014.535,0.000,0.364,0.000,5.066,6.781,310.336,138.795,137.906,267.659,269.373,201.719,212.930,168.718,156.475,148.476,35.100,54.022,56.457,47.257,50.056,54.089,53.386,50.149,49.270,50.351,66.703,72.169,64.270,68.048,81.905,86.743,68.839,72.952,76.118,80.826,91.435,91.600,86.409,86.481,59.373,60.972,50.023,49.876,17.012,22.504,38.083,44.825,16.843,14.663,35.870,19.763,51.928,43.748,38.966,28.709,31.967,22.702,15.198,13.206,-0.146,-0.227,-0.223,-0.130,-0.227,-0.202,-0.064,257.413,268.783,3.759,9.831,33.504,38.020,9.862,33.931,47.049,241.390,279.367,37.725,47.878,157.335,161.619,286.548,9.100,13.400,35.400,39.400,11.600,34.200,48.900,
2021/04/05 15:53:50,3014.620,0.000,0.364,0.000,5.029,6.781,310.336,138.795,137.906,267.659,269.373,201.719,212.930,168.718,156.475,148.476,35.100,54.064,56.396,47.257,50.122,54.089,53.386,50.149,49.270,50.290,66.613,72.169,64.246,67.987,81.970,86.743,68.839,72.952,76.118,80.826,91.412,91.541,86.385,86.422,59.348,60.972,49.998,49.876,16.103,23.415,38.662,44.552,16.205,14.845,35.688,19.490,51.837,43.839,38.966,28.709,31.967,22.702,15.016,13.206,-0.142,-0.223,-0.226,-0.127,-0.204,-0.194,-0.064,257.379,268.773,3.759,9.831,33.504,38.020,9.862,33.931,47.049,241.390,279.367,37.725,47.878,157.335,161.619,286.548,9.100,13.400,35.400,39.400,11.600,34.200,48.900,
2021/04/05 15:53:51,3014.807,0.000,0.364,0.000,5.066,6.781,310.336,139.046,137.906,267.659,269.373,201.719,212.930,168.718,156.727,148.476,35.100,53.998,56.457,47.257,50.122,54.089,53.408,50.149,49.270,50.351,66.613,72.169,64.246,68.048,82.035,86.743,68.839,72.952,76.118,80.826,91.412,91.600,86.385,86.481,59.348,60.972,49.998,49.939,16.830,23.597,38.758,44.187,16.023,14.481,35.779,19.490,51.928,43.839,39.057,28.801,31.967,22.702,15.016,13.115,-0.144,-0.209,-0.214,-0.130,-0.215,-0.184,-0.064,257.400,268.836,3.759,9.831,33.504,38.020,9.862,33.931,47.049,241.390,279.367,37.725,47.878,157.335,161.619,286.548,9.100,13.400,35.400,39.400,11.600,34.200,48.900,
2021/04/05 15:53:52,3014.869,0.000,0.364,0.000,5.029,6.781,310.336,139.046,138.158,267.659,269.608,201.954,212.930,168.969,156.475,148.728,35.100,54.022,56.427,47.257,50.056,54.164,53.386,50.149,49.270,50.261,66.637,72.139,64.270,67.958,82.035,86.743,68.839,72.952,76.118,80.826,91.370,91.512,86.409,86.393,59.373,60.942,50.023,49.845,16.285,20.864,39.626,43.732,16.205,14.572,35.961,19.672,51.928,43.748,39.239,28.801,31.967,22.611,15.198,13.206,-0.137,-0.219,-0.214,-0.119,-0.221,-0.194,-0.064,257.505,268.778,1.345,8.246,30.365,36.699,13.535,34.821,46.676,228.013,292.834,47.536,44.669,161.030,158.963,286.300,15.300,14.800,32.400,38.700,15.100,35.400,48.600,
2021/04/05 15:53:53,3014.869,0.000,0.364,0.000,5.029,6.781,310.336,139.046,138.158,267.659,269.608,201.954,212.930,168.969,156.475,148.728,35.100,54.022,56.427,47.257,50.056,54.164,53.386,50.149,49.270,50.261,66.637,72.139,64.270,67.958,82.035,86.743,68.839,72.952,76.118,80.826,91.370,91.512,86.409,86.393,59.373,60.942,50.023,49.845,16.285,20.864,39.626,43.732,16.205,14.572,35.961,19.672,51.928,43.748,39.239,28.801,31.967,22.611,15.198,13.206,-0.137,-0.219,-0.214,-0.119,-0.221,-0.194,-0.064,257.505,268.778,1.345,8.246,30.365,36.699,13.535,34.821,46.676,228.013,292.834,47.536,44.669,161.030,158.963,286.300,15.300,14.800,32.400,38.700,15.100,35.400,48.600,
2021/04/05 15:53:54,3015.084,0.000,0.364,0.000,5.066,6.781,310.317,139.046,138.158,267.659,269.608,201.719,212.930,168.969,156.475,148.706,35.100,54.064,56.533,47.257,50.056,54.164,53.447,50.149,49.270,50.351,66.679,72.229,64.246,68.108,82.035,86.743,68.839,72.952,76.118,80.826,91.347,91.600,86.385,86.481,59.348,61.032,49.998,49.939,15.739,21.046,38.855,44.643,16.661,14.117,35.688,19.672,52.110,43.930,39.148,28.801,32.058,22.702,15.380,13.297,-0.162,-0.241,-0.243,-0.149,-0.222,-0.206,-0.064,257.510,268.773,1.345,8.246,30.365,36.699,13.535,34.821,46.676,228.013,292.834,47.536,44.669,161.030,158.963,286.300,15.300,14.800,32.400,38.700,15.100,35.400,48.600,
2021/04/05 15:53:55,3015.084,0.000,0.364,0.000,5.066,6.781,310.336,139.298,138.158,267.659,269.608,201.954,212.930,168.969,156.475,148.728,35.100,53.998,56.457,47.257,50.122,54.164,53.386,50.210,49.270,50.351,66.679,72.229,64.246,68.108,82.035,86.817,68.839,73.028,76.118,80.826,91.412,91.600,86.385,86.481,59.348,60.972,49.998,49.939,16.376,23.415,39.433,44.370,16.023,14.299,35.597,19.490,51.928,43.748,39.239,28.709,31.967,22.611,15.016,13.206,-0.147,-0.215,-0.215,-0.131,-0.218,-0.185,-0.064,257.510,268.773,1.772,10.069,30.254,36.363,11.987,34.121,47.098,196.390,285.555,41.382,43.217,160.507,161.724,287.165,7.800,13.500,32.100,38.400,13.900,34.500,48.900,
2021/04/05 15:53:56,3015.158,0.000,0.364,0.000,5.066,6.781,310.336,139.298,138.410,267.894,269.608,201.954,213.165,168.969,156.727,148.728,35.100,54.022,56.427,47.257,50.056,54.164,53.386,50.149,49.270,50.321,66.703,72.200,64.270,68.018,82.035,86.817,68.905,72.952,76.118,80.826,91.435,91.571,86.409,86.453,59.373,60.942,50.023,49.908,17.558,22.595,39.819,44.005,16.843,14.390,35.961,19.490,52.019,43.748,38.966,28.618,31.876,22.702,15.107,13.206,-0.137,-0.214,-0.214,-0.119,-0.218,-0.188,-0.064,257.557,268.778,1.772,10.069,30.254,36.363,11.987,34.121,47.098,196.390,285.555,41.382,43.217,160.507,161.724,287.165,7.800,13.500,32.100,38.400,13.900,34.500,48.900,
2021/04/05 15:53:57,3015.158,0.000,0.364,0.000,5.066,6.781,310.336,139.298,138.410,267.894,269.608,201.954,213.165,168.969,156.727,148.728,35.100,54.022,56.427,47.257,50.056,54.164,53.386,50.149,49.270,50.321,66.703,72.200,64.270,68.018,82.035,86.817,68.905,72.952,76.118,80.826,91.435,91.571,86.409,86.453,59.373,60.942,50.023,49.908,17.558,22.595,39.819,44.005,16.843,14.390,35.961,19.490,52.019,43.748,38.966,28.618,31.876,22.702,15.107,13.206,-0.137,-0.214,-0.214,-0.119,-0.218,-0.188,-0.064,257.557,268.778,1.772,10.069,30.254,36.363,11.987,34.121,47.098,196.390,285.555,41.382,43.217,160.507,161.724,287.165,7.800,13.500,32.100,38.400,13.900,34.500,48.900,
2021/04/05 15:53:58,3015.351,0.000,0.364,0.000,5.029,6.781,310.336,139.298,138.410,267.894,269.608,201.954,213.165,168.969,156.727,148.728,35.100,54.022,56.427,47.257,50.056,54.164,53.386,50.149,49.270,50.321,66.703,72.200,64.270,68.018,82.035,86.817,68.905,72.952,76.118,80.826,91.435,91.571,86.409,86.453,59.373,60.942,50.023,49.908,17.558,22.595,39.819,44.005,16.843,14.390,35.961,19.490,52.019,43.748,38.966,28.618,31.876,22.702,15.107,13.206,-0.137,-0.214,-0.214,-0.119,-0.218,-0.188,-0.064,257.562,268.836,1.772,10.069,30.254,36.363,11.987,34.121,47.098,196.390,285.555,41.382,43.217,160.507,161.724,287.165,7.800,13.500,32.100,38.400,13.900,34.500,48.900,
2021/04/05 15:53:59,3015.317,0.000,0.364,0.000,5.066,6.781,310.544,139.549,138.410,267.894,269.843,201.954,212.930,168.969,156.727,148.706,35.100,54.088,56.457,47.282,50.056,54.164,53.386,50.149,49.270,50.351,66.703,72.229,64.270,68.048,82.099,86.817,68.839,72.952,76.183,80.826,91.370,91.600,86.409,86.481,59.373,60.972,50.023,49.939,16.648,20.864,39.240,45.098,16.570,14.117,35.688,19.308,51.928,43.839,38.966,28.801,32.058,22.702,14.925,13.115,-0.144,-0.222,-0.215,-0.131,-0.220,-0.189,-0.064,257.557,268.836,1.772,10.069,30.254,36.363,11.987,34.121,47.098,196.390,285.555,41.382,43.217,160.507,161.724,287.165,7.800,13.500,32.100,38.400,13.900,34.500,48.900,
2021/04/05 15:54:00,3015.147,0.000,0.364,0.000,5.066,6.781,310.336,139.549,138.410,267.894,269.843,201.954,213.165,168.969,156.727,148.728,35.100,54.064,56.457,47.257,50.122,54.194,53.386,50.179,49.301,50.351,66.679,72.169,64.246,68.048,82.099,86.772,68.905,73.057,76.183,80.855,91.412,91.541,86.385,86.481,59.348,60.972,49.998,49.876,16.285,23.597,39.433,45.463,15.932,14.299,35.870,20.128,51.837,43.930,39.148,28.892,32.240,22.885,15.016,13.206,-0.151,-0.220,-0.219,-0.131,-0.215,-0.179,-0.064,257.549,268.836,1.772,10.069,30.254,36.363,11.987,34.121,47.098,196.390,285.555,41.382,43.217,160.507,161.724,287.165,7.800,13.500,32.100,38.400,13.900,34.500,48.900,
2021/04/05 15:54:01,3015.011,0.000,0.364,0.000,5.029,6.781,310.564,139.549,138.661,267.894,269.843,201.954,213.165,168.969,156.727,148.728,35.100,54.064,56.396,47.282,50.122,54.254,53.310,50.179,49.301,50.290,66.679,72.169,64.246,67.987,82.099,86.846,68.839,73.057,76.183,80.855,91.412,91.541,86.385,86.422,59.348,60.972,49.998,49.876,16.376,21.957,39.433,43.914,16.114,14.572,35.688,19.945,51.837,43.565,38.966,28.618,32.149,22.794,15.016,13.206,-0.159,-0.262,-0.240,-0.146,-0.243,-0.223,-0.064,257.557,268.836,5.277,10.856,30.114,38.621,12.007,34.154,46.907,207.051,264.184,39.611,43.531,165.038,161.035,287.237,10.800,14.300,31.700,40.000,13.000,34.500,48.600,
2021/04/05 15:54:02,3015.113,0.000,0.364,0.000,5.066,6.781,310.336,139.549,138.661,267.894,269.843,201.954,213.165,169.221,156.727,148.728,35.100,54.088,56.457,47.257,50.122,54.225,53.386,50.210,49.270,50.351,66.703,72.229,64.270,68.048,82.099,86.817,68.839,73.028,76.118,80.826,91.435,91.600,86.409,86.481,59.373,61.032,50.023,49.939,20.378,24.690,39.915,44.643,16.934,14.845,35.779,19.672,51.837,43.839,39.057,28.892,32.240,22.885,15.380,13.297,-0.148,-0.217,-0.221,-0.116,-0.207,-0.170,-0.064,257.510,268.836,5.277,10.856,30.114,38.621,12.007,34.154,46.907,207.051,264.184,39.611,43.531,165.038,161.035,287.237,10.800,14.300,31.700,40.000,13.000,34.500,48.600,
2021/04/05 15:54:03,3015.090,0.000,0.364,0.000,5.066,6.781,310.544,139.549,138.661,268.129,269.843,201.954,213.165,169.221,156.727,148.958,35.100,54.088,56.533,47.257,50.122,54.164,53.386,50.149,49.270,50.351,66.703,72.229,64.270,68.108,82.099,86.743,68.839,73.028,76.183,80.826,91.435,91.600,86.409,86.541,59.373,61.032,50.023,49.939,17.649,22.048,39.240,43.094,16.843,14.845,36.235,19.945,51.746,43.657,39.148,28.709,32.332,22.794,15.107,13.206,-0.142,-0.216,-0.211,-0.132,-0.216,-0.185,-0.064,257.518,268.783,5.277,10.856,30.114,38.621,12.007,34.154,46.907,207.051,264.184,39.611,43.531,165.038,161.035,287.237,10.800,14.300,31.700,40.000,13.000,34.500,48.600,
2021/04/05 15:54:04,3014.802,0.000,0.364,0.000,5.066,6.781,310.336,139.801,138.661,268.129,269.843,202.189,213.165,169.221,156.978,148.728,35.169,53.998,56.457,47.257,50.122,54.164,53.386,50.149,49.270,50.290,66.613,72.169,64.246,68.048,82.099,86.743,68.839,73.028,76.183,80.826,91.412,91.541,86.385,86.481,59.348,60.972,49.998,49.939,16.830,24.508,39.240,45.190,16.661,14.481,35.961,20.219,51.928,43.839,39.239,28.709,32.332,22.794,14.834,13.115,-0.152,-0.230,-0.222,-0.133,-0.220,-0.184,-0.064,257.505,268.783,5.277,10.856,30.114,38.621,12.007,34.154,46.907,207.051,264.184,39.611,43.531,165.038,161.035,287.237,10.800,14.300,31.700,40.000,13.000,34.500,48.600,
2021/04/05 15:54:05,3014.784,0.000,0.364,0.000,5.029,6.781,310.544,139.801,138.661,268.129,270.079,202.189,213.400,169.221,156.727,148.706,35.100,54.064,56.457,47.257,50.056,54.164,53.386,50.149,49.270,50.351,66.679,72.169,64.246,68.108,82.099,86.743,68.839,73.028,76.183,80.826,91.412,91.600,86.385,86.481,59.348,60.972,49.998,49.939,18.650,24.144,39.626,44.643,16.570,14.117,35.961,19.490,51.928,43.748,38.875,28.709,32.149,22.794,14.925,13.206,-0.142,-0.230,-0.219,-0.127,-0.222,-0.198,-0.064,257.453,268.841,5.277,10.856,30.114,38.621,12.007,34.154,46.907,207.051,264.184,39.611,43.531,165.038,161.035,287.237,10.800,14.300,31.700,40.000,13.000,34.500,48.600,
