Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:54:06,3014.869,0.000,0.364,0.000,5.066,6.781,310.336,140.052,138.913,268.129,269.843,202.189,213.400,169.221,156.727,148.728,35.169,54.064,56.396,47.257,50.122,54.164,53.386,50.210,49.270,50.290,66.613,72.169,64.246,68.048,82.099,86.743,68.839,73.028,76.183,80.826,91.347,91.541,86.385,86.481,59.348,60.972,49.998,49.876,16.194,23.688,39.337,47.012,16.023,14.754,35.779,20.128,51.655,43.657,39.057,28.709,32.149,22.794,15.016,13.115,-0.151,-0.227,-0.229,-0.121,-0.213,-0.182,-0.064,257.413,268.836,5.277,10.856,30.114,38.621,12.007,34.154,46.907,207.051,264.184,39.611,43.531,165.038,161.035,287.237,10.800,14.300,31.700,40.000,13.000,34.500,48.600,
2021/04/05 15:54:07,3014.784,0.000,0.364,0.000,5.066,6.781,310.564,140.052,138.913,268.129,270.079,202.189,213.400,169.221,156.978,148.728,35.169,54.064,56.457,47.257,50.122,54.164,53.310,50.149,49.270,50.351,66.679,72.169,64.246,68.048,82.099,86.817,68.839,72.952,76.183,80.826,91.347,91.600,86.385,86.481,59.348,60.972,49.998,49.939,18.832,24.964,39.626,44.461,15.750,14.663,35.961,19.854,51.746,43.657,38.966,28.618,32.149,22.794,14.925,13.115,-0.148,-0.218,-0.216,-0.137,-0.218,-0.190,-0.064,257.387,268.836,3.202,10.918,32.045,37.761,12.462,34.004,46.253,231.340,261.573,43.356,44.571,157.345,160.233,286.711,11.800,15.500,34.000,39.100,13.900,34.300,48.100,
2021/04/05 15:54:08,3014.558,0.000,0.364,0.000,5.066,6.781,310.336,140.052,138.913,268.364,270.079,202.189,213.400,169.221,156.978,148.728,35.100,54.064,56.427,47.257,50.056,54.164,53.386,50.149,49.270,50.321,66.613,72.200,64.246,68.018,82.099,86.817,68.839,73.028,76.183,80.826,91.347,91.512,86.385,86.453,59.348,60.942,49.998,49.908,18.195,21.957,39.433,45.827,16.661,13.843,35.779,19.581,51.837,43.565,39.057,28.618,32.149,22.794,14.834,13.115,-0.151,-0.220,-0.218,-0.132,-0.214,-0.174,-0.064,257.374,268.836,3.202,10.918,32.045,37.761,12.462,34.004,46.253,231.340,261.573,43.356,44.571,157.345,160.233,286.711,11.800,15.500,34.000,39.100,13.900,34.300,48.100,
2021/04/05 15:54:09,3014.400,0.000,0.364,0.000,5.066,6.781,310.336,140.052,139.165,268.129,270.314,202.424,213.400,169.221,156.727,148.728,35.100,53.998,56.396,47.257,50.122,54.164,53.386,50.149,49.270,50.290,66.613,72.169,64.246,68.048,82.164,86.817,68.905,73.028,76.183,80.826,91.347,91.541,86.320,86.481,59.348,60.972,49.998,49.876,18.559,24.781,39.047,46.738,15.932,14.390,35.961,19.763,51.655,43.657,39.057,28.709,32.240,22.794,14.925,13.206,-0.141,-0.236,-0.222,-0.126,-0.219,-0.193,-0.064,257.348,268.778,3.202,10.918,32.045,37.761,12.462,34.004,46.253,231.340,261.573,43.356,44.571,157.345,160.233,286.711,11.800,15.500,34.000,39.100,13.900,34.300,48.100,
2021/04/05 15:54:10,3014.462,0.000,0.364,0.000,5.029,6.781,310.336,140.052,139.165,268.364,270.314,202.424,213.400,169.221,156.978,148.728,35.169,54.088,56.367,47.257,50.122,54.164,53.386,50.149,49.270,50.321,66.703,72.139,64.270,67.958,82.164,86.817,68.839,73.028,76.183,80.826,91.370,91.512,86.409,86.453,59.373,60.942,50.023,49.845,15.466,19.862,38.855,45.190,15.477,13.661,35.506,19.672,51.928,43.839,38.966,28.709,32.149,22.794,14.743,13.115,-0.142,-0.205,-0.215,-0.118,-0.195,-0.160,-0.064,257.322,268.836,3.202,10.918,32.045,37.761,12.462,34.004,46.253,231.340,261.573,43.356,44.571,157.345,160.233,286.711,11.800,15.500,34.000,39.100,13.900,34.300,48.100,
2021/04/05 15:54:11,3014.394,0.000,0.364,0.000,5.066,6.781,310.564,140.304,139.165,268.364,270.314,202.424,213.400,169.472,156.978,148.728,35.100,54.064,56.396,47.257,50.122,54.164,53.386,50.149,49.270,50.290,66.613,72.169,64.246,68.048,82.164,86.817,68.839,72.952,76.183,80.826,91.347,91.541,86.385,86.422,59.348,60.972,49.998,49.876,16.830,23.961,40.301,45.372,16.114,14.481,35.597,19.581,51.928,43.930,38.966,28.618,32.149,22.794,14.925,13.206,-0.152,-0.224,-0.221,-0.140,-0.223,-0.198,-0.064,257.257,268.900,3.202,10.918,32.045,37.761,12.462,34.004,46.253,231.340,261.573,43.356,44.571,157.345,160.233,286.711,11.800,15.500,34.000,39.100,13.900,34.300,48.100,
2021/04/05 15:54:12,3014.185,0.000,0.364,0.000,5.029,6.807,310.336,140.304,139.416,268.364,270.314,202.424,213.635,169.221,156.978,148.728,35.100,54.064,56.427,47.257,50.122,54.164,53.408,50.149,49.270,50.261,66.613,72.200,64.246,68.018,82.164,86.817,68.839,73.028,76.183,80.885,91.412,91.512,86.385,86.393,59.348,60.942,49.998,49.845,15.648,22.139,38.083,43.732,16.114,14.026,35.870,19.581,51.473,43.839,39.057,28.709,32.149,22.794,14.834,13.115,-0.150,-0.227,-0.218,-0.132,-0.218,-0.176,-0.064,257.223,268.847,4.478,8.954,32.319,39.164,12.816,33.805,46.886,246.297,290.257,44.122,41.791,157.036,161.190,286.734,16.000,23.300,34.800,42.700,14.000,34.300,48.700,
2021/04/05 15:54:13,3014.043,0.000,0.182,0.000,5.066,6.781,310.544,140.304,139.394,268.364,270.293,202.424,213.615,169.221,156.957,148.706,35.074,54.088,56.457,47.187,50.122,54.164,53.386,50.149,49.333,50.351,66.703,72.229,64.270,68.048,82.164,86.817,68.905,73.028,76.183,80.885,91.435,91.600,86.409,86.541,59.373,61.032,50.023,49.939,16.194,21.866,40.397,44.005,15.841,14.208,35.506,19.763,51.837,43.657,38.875,28.709,32.058,22.794,14.925,13.115,-0.143,-0.227,-0.220,-0.128,-0.220,-0.201,-0.064,257.204,268.841,4.478,8.954,32.319,39.164,12.816,33.805,46.886,246.297,290.257,44.122,41.791,157.036,161.190,286.734,16.000,23.300,34.800,42.700,14.000,34.300,48.700,
2021/04/05 15:54:14,3014.037,0.000,0.364,0.000,5.066,6.781,310.564,140.304,139.416,268.364,270.314,202.424,213.635,169.221,156.978,148.728,35.169,54.022,56.396,47.257,50.122,54.164,53.386,50.149,49.270,50.351,66.703,72.229,64.336,68.108,82.164,86.817,68.839,73.028,76.183,80.826,91.370,91.600,86.409,86.481,59.373,61.032,50.023,49.939,15.739,20.408,37.601,44.643,16.296,14.208,35.961,19.490,51.564,43.930,39.239,28.709,32.149,22.794,14.925,13.115,-0.149,-0.226,-0.229,-0.129,-0.205,-0.196,-0.064,257.191,268.836,4.478,8.954,32.319,39.164,12.816,33.805,46.886,246.297,290.257,44.122,41.791,157.036,161.190,286.734,16.000,23.300,34.800,42.700,14.000,34.300,48.700,
2021/04/05 15:54:15,3014.117,0.000,0.364,0.000,5.066,6.807,310.317,140.555,139.416,268.364,270.314,202.424,213.635,169.472,156.978,148.706,35.169,54.064,56.457,47.257,50.056,54.164,53.386,50.149,49.270,50.351,66.679,72.229,64.246,68.048,82.229,86.817,68.905,73.028,76.183,80.826,91.412,91.600,86.385,86.481,59.348,60.972,49.998,49.939,19.469,22.595,40.976,45.463,16.296,13.934,36.235,19.308,51.655,44.021,38.966,28.801,32.332,22.794,14.925,13.206,-0.143,-0.216,-0.211,-0.131,-0.219,-0.185,-0.064,257.131,268.831,4.478,8.954,32.319,39.164,12.816,33.805,46.886,246.297,290.257,44.122,41.791,157.036,161.190,286.734,16.000,23.300,34.800,42.700,14.000,34.300,48.700,
2021/04/05 15:54:16,3013.924,0.000,0.364,0.000,5.066,6.781,310.544,140.555,139.668,268.364,270.549,202.424,213.635,169.472,156.978,148.706,35.169,54.088,56.396,47.257,50.056,54.164,53.386,50.149,49.270,50.351,66.637,72.169,64.270,68.048,82.164,86.817,68.905,73.028,76.183,80.885,91.370,91.541,86.409,86.481,59.373,60.972,49.954,49.876,18.559,23.870,40.301,43.458,17.025,14.481,35.779,19.672,51.928,43.839,39.148,28.801,32.240,22.885,14.834,13.115,-0.152,-0.222,-0.218,-0.130,-0.214,-0.177,-0.064,257.074,268.836,4.478,8.954,32.319,39.164,12.816,33.805,46.886,246.297,290.257,44.122,41.791,157.036,161.190,286.734,16.000,23.300,34.800,42.700,14.000,34.300,48.700,
2021/04/05 15:54:17,3013.760,0.000,0.364,0.000,5.066,6.807,310.564,140.555,139.668,268.364,270.314,202.424,213.635,169.472,157.230,148.728,35.169,54.064,56.396,47.257,50.056,54.164,53.386,50.149,49.270,50.290,66.613,72.169,64.246,68.048,82.229,86.817,68.839,73.028,76.183,80.826,91.412,91.541,86.385,86.481,59.348,60.972,49.998,49.939,16.739,21.775,39.240,44.916,15.750,14.208,35.870,19.490,51.746,43.930,39.148,28.801,32.058,22.794,14.743,13.024,-0.147,-0.228,-0.222,-0.127,-0.231,-0.200,-0.064,257.040,268.778,4.478,8.954,32.319,39.164,12.816,33.805,46.886,246.297,290.257,44.122,41.791,157.036,161.190,286.734,16.000,23.300,34.800,42.700,14.000,34.300,48.700,
2021/04/05 15:54:18,3013.692,0.000,0.364,0.000,5.066,6.781,310.544,140.807,139.668,268.599,270.549,202.424,213.870,169.472,157.230,148.958,35.169,54.088,56.457,47.257,50.122,54.164,53.386,50.149,49.270,50.351,66.703,72.229,64.270,68.108,82.229,86.817,68.905,72.952,76.183,80.826,91.435,91.541,86.409,86.481,59.373,61.032,50.023,49.939,15.466,21.319,38.469,44.916,16.205,14.390,35.779,19.399,51.473,43.748,38.784,28.618,32.240,22.794,14.743,13.024,-0.146,-0.232,-0.228,-0.130,-0.221,-0.195,-0.064,257.061,268.841,4.016,11.715,30.304,38.045,12.115,33.616,46.466,251.114,272.936,42.057,45.639,160.219,161.080,287.148,9.800,14.800,31.800,40.300,13.100,34.000,48.300,
2021/04/05 15:54:19,3013.805,0.000,0.364,0.000,5.029,6.807,310.564,140.807,139.919,268.599,270.549,202.424,213.635,169.472,156.978,148.728,35.169,54.064,56.396,47.257,50.122,54.164,53.447,50.149,49.270,50.290,66.613,72.169,64.246,68.048,82.229,86.817,68.839,73.028,76.183,80.885,91.347,91.541,86.385,86.422,59.348,60.972,49.998,49.876,16.012,22.595,38.180,45.007,15.659,14.026,36.052,19.217,52.383,44.021,39.239,28.892,32.149,22.794,14.743,13.024,-0.158,-0.226,-0.223,-0.138,-0.222,-0.193,-0.064,257.066,268.836,4.016,11.715,30.304,38.045,12.115,33.616,46.466,251.114,272.936,42.057,45.639,160.219,161.080,287.148,9.800,14.800,31.800,40.300,13.100,34.000,48.300,
2021/04/05 15:54:20,3013.636,0.000,0.364,0.000,5.066,6.781,310.544,141.058,139.919,268.834,270.549,202.424,213.635,169.472,156.978,148.958,35.169,54.064,56.396,47.257,50.122,54.164,53.386,50.149,49.270,50.290,66.679,72.169,64.246,68.048,82.164,86.817,68.839,73.028,76.183,80.826,91.347,91.541,86.385,86.422,59.348,60.972,49.929,49.939,15.648,23.233,38.758,44.825,16.387,14.026,35.961,19.399,51.655,43.565,38.966,28.618,32.149,22.702,14.743,13.115,-0.152,-0.224,-0.219,-0.132,-0.208,-0.191,-0.064,257.048,268.836,4.016,11.715,30.304,38.045,12.115,33.616,46.466,251.114,272.936,42.057,45.639,160.219,161.080,287.148,9.800,14.800,31.800,40.300,13.100,34.000,48.300,
2021/04/05 15:54:21,3013.466,0.000,0.364,0.000,5.066,6.781,310.564,141.058,139.919,268.834,270.549,202.659,213.635,169.472,157.230,148.728,35.169,54.064,56.396,47.257,50.122,54.225,53.447,50.210,49.270,50.351,66.613,72.229,64.246,68.048,82.164,86.817,68.839,73.028,76.183,80.885,91.347,91.541,86.385,86.481,59.348,60.972,49.998,49.939,17.285,21.501,38.565,44.278,16.934,14.390,36.143,19.399,51.655,43.839,38.966,28.709,32.149,22.794,14.743,13.206,-0.151,-0.228,-0.228,-0.126,-0.229,-0.201,-0.064,257.035,268.778,4.016,11.715,30.304,38.045,12.115,33.616,46.466,251.114,272.936,42.057,45.639,160.219,161.080,287.148,9.800,14.800,31.800,40.300,13.100,34.000,48.300,
2021/04/05 15:54:22,3013.438,0.000,0.364,0.000,5.066,6.781,310.564,141.058,140.171,268.599,270.784,202.659,213.635,169.724,157.230,148.980,35.169,54.064,56.396,47.257,50.122,54.225,53.386,50.210,49.270,50.290,66.613,72.169,64.246,68.048,82.229,86.817,68.839,73.028,76.183,80.885,91.347,91.541,86.385,86.481,59.348,60.972,49.998,49.939,16.376,24.508,39.819,45.190,16.479,14.390,36.052,20.128,51.473,43.565,38.966,28.618,32.058,22.702,14.925,13.115,-0.141,-0.230,-0.226,-0.125,-0.222,-0.193,-0.064,257.009,268.836,3.895,5.408,27.860,37.628,14.004,34.645,47.157,311.878,289.440,45.291,43.708,168.048,159.734,287.398,11.400,13.700,29.700,39.400,15.300,35.000,49.000,
2021/04/05 15:54:23,3013.602,0.000,0.364,0.000,5.066,6.781,310.564,141.309,140.171,268.834,270.549,202.659,213.870,169.724,157.230,148.980,35.169,54.088,56.306,47.351,50.122,54.164,53.386,50.149,49.270,50.261,66.637,72.064,64.270,68.018,82.229,86.817,68.839,73.028,76.183,80.885,91.370,91.438,86.409,86.393,59.373,60.867,50.023,49.845,17.012,23.779,39.047,44.552,16.479,14.572,35.870,19.581,51.564,43.748,38.966,28.709,32.240,22.794,15.016,13.206,-0.152,-0.221,-0.223,-0.131,-0.221,-0.183,-0.064,257.074,268.778,3.895,5.408,27.860,37.628,14.004,34.645,47.157,311.878,289.440,45.291,43.708,168.048,159.734,287.398,11.400,13.700,29.700,39.400,15.300,35.000,49.000,
2021/04/05 15:54:24,3013.602,0.000,0.364,0.000,5.029,6.781,310.317,141.309,140.171,268.834,270.784,202.659,213.870,169.724,157.230,148.958,35.169,54.064,56.396,47.257,50.122,54.164,53.447,50.149,49.270,50.290,66.613,72.169,64.246,68.048,82.229,86.817,68.839,73.028,76.183,80.885,91.347,91.541,86.385,86.422,59.348,60.896,49.998,49.876,15.648,20.681,39.144,43.458,15.568,13.661,35.688,19.490,51.655,43.657,39.239,28.618,32.149,22.794,14.834,13.115,-0.143,-0.216,-0.217,-0.133,-0.218,-0.185,-0.064,257.053,268.836,3.895,5.408,27.860,37.628,14.004,34.645,47.157,311.878,289.440,45.291,43.708,168.048,159.734,287.398,11.400,13.700,29.700,39.400,15.300,35.000,49.000,
2021/04/05 15:54:25,3013.511,0.000,0.364,0.000,5.029,6.781,310.544,141.309,140.171,268.834,270.784,202.659,213.870,169.724,157.230,148.958,35.169,54.088,56.396,47.257,50.122,54.164,53.386,50.210,49.270,50.290,66.703,72.169,64.270,68.048,82.229,86.817,68.839,72.952,76.183,80.885,91.370,91.541,86.409,86.481,59.373,60.972,50.023,49.876,19.014,23.688,39.626,47.376,16.205,13.843,35.870,19.763,51.564,43.839,39.057,28.618,32.149,22.794,15.107,13.206,-0.150,-0.214,-0.221,-0.125,-0.216,-0.186,-0.064,257.074,268.783,3.895,5.408,27.860,37.628,14.004,34.645,47.157,311.878,289.440,45.291,43.708,168.048,159.734,287.398,11.400,13.700,29.700,39.400,15.300,35.000,49.000,
2021/04/05 15:54:26,3013.523,0.000,0.364,0.000,5.066,6.807,310.564,141.309,140.171,268.834,270.784,202.659,213.870,169.724,157.230,148.980,35.169,54.088,56.396,47.282,50.122,54.164,53.386,50.149,49.270,50.351,66.637,72.169,64.270,68.048,82.229,86.817,68.839,73.028,76.183,80.885,91.370,91.541,86.409,86.481,59.373,60.972,50.023,49.876,15.830,18.950,39.722,44.278,16.296,13.661,36.052,19.217,51.655,43.748,39.057,28.618,32.240,22.794,15.198,13.297,-0.139,-0.228,-0.220,-0.125,-0.218,-0.186,-0.064,257.066,268.778,3.895,5.408,27.860,37.628,14.004,34.645,47.157,311.878,289.440,45.291,43.708,168.048,159.734,287.398,11.400,13.700,29.700,39.400,15.300,35.000,49.000,
2021/04/05 15:54:27,3013.726,0.000,0.364,0.000,5.029,6.807,310.564,141.309,140.171,268.834,270.784,202.659,213.870,169.724,157.230,148.980,35.169,54.088,56.396,47.257,50.122,54.164,53.386,50.149,49.270,50.290,66.703,72.169,64.270,68.048,82.229,86.817,68.839,72.952,76.183,80.885,91.435,91.541,86.409,86.422,59.373,60.972,50.023,49.876,18.468,24.872,40.012,46.192,16.479,14.208,35.779,19.399,51.746,43.930,39.057,28.801,32.240,22.794,15.016,13.206,-0.143,-0.207,-0.216,-0.117,-0.206,-0.162,-0.064,257.087,268.783,2.267,9.319,32.784,39.881,10.602,33.679,46.944,228.576,273.691,37.814,45.000,154.885,161.296,286.968,12.900,15.600,34.900,42.100,12.400,34.100,48.900,
2021/04/05 15:54:28,3013.777,0.000,0.364,0.000,5.066,6.807,310.564,141.309,140.423,268.834,270.784,202.659,213.870,169.724,157.482,148.980,35.169,54.088,56.457,47.257,50.122,54.164,53.386,50.210,49.270,50.290,66.637,72.169,64.336,68.108,82.229,86.876,68.839,73.028,76.183,80.885,91.435,91.541,86.409,86.481,59.439,60.972,50.023,49.939,16.830,21.957,39.337,44.370,16.934,14.936,35.688,19.399,51.746,43.839,38.966,28.709,32.240,22.794,15.289,13.115,-0.146,-0.222,-0.216,-0.133,-0.221,-0.189,-0.064,257.131,268.836,2.267,9.319,32.784,39.881,10.602,33.679,46.944,228.576,273.691,37.814,45.000,154.885,161.296,286.968,12.900,15.600,34.900,42.100,12.400,34.100,48.900,
2021/04/05 15:54:29,3013.789,0.000,0.364,0.000,5.066,6.807,310.564,141.561,140.423,268.834,271.019,202.894,214.105,169.975,157.482,148.980,35.169,54.088,56.396,47.257,50.122,54.089,53.408,50.149,49.270,50.290,66.703,72.169,64.336,68.048,82.229,86.817,68.839,72.952,76.183,80.826,91.435,91.541,86.473,86.481,59.373,60.972,50.023,49.876,16.830,23.870,39.819,45.372,16.205,14.481,36.143,19.490,51.837,43.748,38.966,28.709,32.149,22.794,14.834,13.115,-0.150,-0.214,-0.216,-0.128,-0.210,-0.172,-0.064,257.196,268.773,2.267,9.319,32.784,39.881,10.602,33.679,46.944,228.576,273.691,37.814,45.000,154.885,161.296,286.968,12.900,15.600,34.900,42.100,12.400,34.100,48.900,
2021/04/05 15:54:30,3013.839,0.000,0.364,0.000,5.066,6.807,310.771,141.561,140.423,268.834,271.019,202.894,214.105,169.724,157.482,148.958,35.169,54.064,56.367,47.257,50.122,54.164,53.386,50.149,49.270,50.261,66.679,72.139,64.312,68.079,82.229,86.876,68.839,72.952,76.183,80.885,91.412,91.512,86.385,86.453,59.348,60.942,49.998,49.908,18.468,24.235,38.662,45.918,16.205,14.572,35.961,19.672,51.564,43.748,39.057,28.527,32.149,22.702,14.834,13.115,-0.152,-0.231,-0.230,-0.134,-0.225,-0.214,-0.064,257.217,268.836,2.267,9.319,32.784,39.881,10.602,33.679,46.944,228.576,273.691,37.814,45.000,154.885,161.296,286.968,12.900,15.600,34.900,42.100,12.400,34.100,48.900,
2021/04/05 15:54:31,3014.026,0.000,0.364,0.000,5.029,6.807,310.564,141.561,140.674,269.069,271.019,202.894,214.105,169.724,157.482,148.980,35.169,54.088,56.396,47.257,50.122,54.089,53.386,50.149,49.270,50.290,66.637,72.169,64.336,68.048,82.229,86.876,68.905,72.952,76.183,80.826,91.435,91.541,86.409,86.481,59.373,60.896,50.023,49.939,15.830,20.773,39.626,44.370,16.570,14.481,35.870,19.581,51.473,43.657,38.875,28.618,32.149,22.794,15.016,13.115,-0.142,-0.232,-0.228,-0.127,-0.209,-0.197,-0.064,257.288,268.836,1.345,6.103,29.280,39.683,12.624,35.103,47.451,228.013,268.122,46.107,46.532,163.431,161.049,286.907,8.100,12.300,32.100,41.000,14.000,35.600,49.400,
2021/04/05 15:54:32,3014.167,0.000,0.364,0.000,5.066,6.807,310.564,141.812,140.674,269.069,271.019,202.894,214.105,169.724,157.482,148.980,35.169,54.064,56.457,47.257,50.189,54.164,53.386,50.210,49.270,50.351,66.679,72.229,64.312,68.108,82.229,86.876,68.839,73.028,76.183,80.885,91.412,91.600,86.385,86.481,59.348,61.032,49.998,49.939,17.285,22.413,37.987,45.098,16.023,14.390,36.235,19.581,51.564,43.657,38.966,28.709,32.058,22.702,14.652,13.115,-0.158,-0.229,-0.227,-0.142,-0.228,-0.202,-0.064,257.288,268.831,1.345,6.103,29.280,39.683,12.624,35.103,47.451,228.013,268.122,46.107,46.532,163.431,161.049,286.907,8.100,12.300,32.100,41.000,14.000,35.600,49.400,
2021/04/05 15:54:33,3014.145,0.000,0.364,0.000,5.066,6.807,310.564,141.812,140.926,269.069,271.255,202.894,214.105,169.975,157.482,148.980,35.169,54.064,56.396,47.257,50.122,54.164,53.386,50.210,49.270,50.290,66.679,72.229,64.312,68.108,82.229,86.876,68.839,73.028,76.183,80.885,91.347,91.541,86.385,86.481,59.348,60.972,49.998,49.939,16.012,25.055,37.987,46.465,16.114,13.934,36.417,19.945,51.655,43.657,38.784,28.527,32.149,22.794,14.743,13.115,-0.152,-0.228,-0.221,-0.132,-0.216,-0.183,-0.064,257.348,268.778,1.345,6.103,29.280,39.683,12.624,35.103,47.451,228.013,268.122,46.107,46.532,163.431,161.049,286.907,8.100,12.300,32.100,41.000,14.000,35.600,49.400,
2021/04/05 15:54:34,3014.207,0.000,0.364,0.000,5.066,6.807,310.564,141.812,140.674,269.069,271.255,202.894,214.105,169.975,157.482,148.980,35.169,54.064,56.479,47.257,50.122,54.164,53.386,50.210,49.333,50.373,66.613,72.252,64.246,68.130,82.294,86.876,68.839,72.952,76.183,80.885,91.347,91.621,86.385,86.562,59.348,60.994,49.998,49.962,18.377,24.326,39.915,44.552,16.114,13.934,35.597,19.581,51.655,43.839,39.057,28.618,31.967,22.702,14.652,13.024,-0.144,-0.223,-0.220,-0.125,-0.229,-0.198,-0.064,257.348,268.836,1.345,6.103,29.280,39.683,12.624,35.103,47.451,228.013,268.122,46.107,46.532,163.431,161.049,286.907,8.100,12.300,32.100,41.000,14.000,35.600,49.400,
2021/04/05 15:54:35,3014.320,0.000,0.364,0.000,5.066,6.807,310.544,141.561,140.926,269.069,271.255,202.894,214.105,169.975,157.482,148.958,35.169,54.064,56.367,47.257,50.189,54.164,53.386,50.210,49.333,50.261,66.679,72.200,64.246,68.018,82.229,86.876,68.839,73.028,76.183,80.885,91.347,91.512,86.385,86.453,59.348,60.942,49.998,49.908,15.830,20.773,37.216,44.370,15.568,14.754,36.508,19.672,51.928,43.930,39.148,28.801,32.149,22.885,15.016,13.115,-0.147,-0.238,-0.232,-0.131,-0.222,-0.198,-0.064,257.387,268.836,1.345,6.103,29.280,39.683,12.624,35.103,47.451,228.013,268.122,46.107,46.532,163.431,161.049,286.907,8.100,12.300,32.100,41.000,14.000,35.600,49.400,
2021/04/05 15:54:36,3014.535,0.000,0.364,0.000,5.066,6.807,310.544,141.812,140.926,269.304,271.255,203.129,214.341,169.975,157.482,148.958,35.169,54.088,56.367,47.257,50.122,54.164,53.386,50.149,49.270,50.261,66.703,72.139,64.270,68.018,82.229,86.876,68.839,73.028,76.183,80.885,91.370,91.512,86.409,86.453,59.373,60.867,50.023,49.845,18.741,24.781,40.397,46.465,16.570,14.572,35.961,19.672,51.655,43.930,39.057,28.527,32.149,22.702,14.925,13.115,-0.142,-0.196,-0.205,-0.121,-0.205,-0.173,-0.064,257.426,268.778,1.345,6.103,29.280,39.683,12.624,35.103,47.451,228.013,268.122,46.107,46.532,163.431,161.049,286.907,8.100,12.300,32.100,41.000,14.000,35.600,49.400,
2021/04/05 15:54:37,3014.603,0.000,0.364,0.000,5.066,6.807,310.544,141.812,140.926,269.304,271.255,202.894,214.341,169.975,157.733,148.958,35.169,54.088,56.427,47.257,50.122,54.164,53.447,50.210,49.333,50.261,66.703,72.200,64.336,68.079,82.229,86.876,68.905,73.028,76.183,80.885,91.370,91.438,86.409,86.453,59.373,60.867,49.954,49.845,16.830,22.139,38.469,44.643,16.114,13.843,36.143,19.308,51.746,43.748,38.966,28.618,32.149,22.702,14.743,13.115,-0.156,-0.229,-0.223,-0.138,-0.210,-0.198,-0.064,257.466,268.841,1.910,7.317,32.066,38.043,11.940,33.995,46.944,227.121,273.918,42.346,45.426,158.377,161.832,286.968,10.200,17.200,33.500,40.300,13.300,34.300,48.800,
2021/04/05 15:54:38,3014.615,0.000,0.364,0.000,5.066,6.807,310.564,141.812,140.926,269.304,271.255,203.129,214.341,169.975,157.733,148.980,35.169,54.064,56.367,47.257,50.098,54.164,53.447,50.210,49.270,50.261,66.679,72.200,64.246,68.079,82.205,86.876,68.881,73.028,76.160,80.885,91.347,91.512,86.385,86.453,59.348,60.867,49.998,49.908,16.467,23.050,39.626,45.190,16.387,13.934,35.870,19.763,51.746,43.839,39.148,28.527,32.149,22.794,14.743,13.206,-0.136,-0.208,-0.210,-0.110,-0.216,-0.181,-0.064,257.505,268.783,1.910,7.317,32.066,38.043,11.940,33.995,46.944,227.121,273.918,42.346,45.426,158.377,161.832,286.968,10.200,17.200,33.500,40.300,13.300,34.300,48.800,
2021/04/05 15:54:39,3014.671,0.000,0.364,0.000,5.029,6.807,310.564,141.812,140.926,269.304,271.490,203.129,214.341,169.975,157.482,148.980,35.169,54.088,56.367,47.257,50.189,54.164,53.447,50.210,49.270,50.261,66.703,72.139,64.336,68.018,82.229,86.876,68.905,73.028,76.183,80.885,91.435,91.512,86.409,86.393,59.373,60.867,50.023,49.908,15.284,20.681,38.083,44.643,16.479,14.572,36.052,19.399,51.655,43.657,39.057,28.527,32.149,22.702,15.016,13.206,-0.151,-0.248,-0.239,-0.135,-0.237,-0.210,-0.064,257.510,268.778,1.910,7.317,32.066,38.043,11.940,33.995,46.944,227.121,273.918,42.346,45.426,158.377,161.832,286.968,10.200,17.200,33.500,40.300,13.300,34.300,48.800,
2021/04/05 15:54:40,3014.858,0.000,0.364,0.000,5.066,6.807,310.544,141.812,140.926,269.304,271.255,203.129,214.341,169.975,157.482,148.958,35.169,54.088,56.396,47.257,50.189,54.164,53.447,50.149,49.333,50.290,66.703,72.229,64.336,68.108,82.229,86.876,68.905,73.028,76.183,80.885,91.370,91.541,86.409,86.481,59.373,60.896,50.023,49.939,16.921,21.228,40.204,45.190,16.387,15.118,36.052,19.945,51.473,43.474,39.057,28.436,32.149,22.702,15.107,13.115,-0.147,-0.212,-0.212,-0.126,-0.214,-0.179,-0.064,257.531,268.783,1.910,7.317,32.066,38.043,11.940,33.995,46.944,227.121,273.918,42.346,45.426,158.377,161.832,286.968,10.200,17.200,33.500,40.300,13.300,34.300,48.800,
2021/04/05 15:54:41,3014.892,0.000,0.364,0.000,5.066,6.781,310.791,142.064,140.926,269.539,271.490,203.129,214.341,169.975,157.733,148.980,35.169,54.064,56.396,47.257,50.189,54.164,53.447,50.210,49.333,50.290,66.613,72.229,64.246,68.108,82.294,86.876,68.905,73.028,76.183,80.885,91.412,91.541,86.385,86.481,59.348,60.972,49.998,49.939,14.283,21.684,40.012,43.550,16.114,14.026,35.870,19.399,51.655,43.748,39.148,28.709,32.240,22.794,15.107,13.115,-0.163,-0.242,-0.232,-0.140,-0.221,-0.200,-0.064,257.510,268.890,1.910,7.317,32.066,38.043,11.940,33.995,46.944,227.121,273.918,42.346,45.426,158.377,161.832,286.968,10.200,17.200,33.500,40.300,13.300,34.300,48.800,
2021/04/05 15:54:42,3014.734,0.000,0.364,0.000,5.066,6.807,310.544,142.064,140.926,269.539,271.490,203.129,214.576,169.975,157.733,148.958,35.169,54.088,56.367,47.257,50.189,54.164,53.447,50.210,49.270,50.261,66.703,72.200,64.336,68.079,82.294,86.876,68.905,73.028,76.183,80.885,91.435,91.512,86.409,86.393,59.373,60.942,50.023,49.845,15.739,22.321,38.469,45.190,15.568,13.843,36.235,19.490,51.564,43.657,38.966,28.618,32.149,22.702,14.925,13.115,-0.140,-0.218,-0.216,-0.115,-0.226,-0.191,-0.064,257.518,268.778,4.205,11.484,33.725,37.409,10.875,33.299,47.032,205.346,286.699,41.394,44.242,155.556,161.620,287.318,11.500,15.100,35.900,39.300,12.600,33.700,48.800,
2021/04/05 15:54:43,3014.654,0.000,0.364,0.000,5.029,6.807,310.564,142.064,140.926,269.539,271.490,203.364,214.576,170.227,157.733,148.980,35.169,54.088,56.396,47.257,50.189,54.164,53.522,50.210,49.270,50.351,66.637,72.229,64.336,68.108,82.294,86.876,68.839,73.028,76.183,80.885,91.370,91.600,86.409,86.481,59.373,60.972,50.023,49.939,16.739,21.410,38.855,44.187,16.114,13.843,35.779,19.490,51.655,43.748,39.057,28.618,32.149,22.702,14.652,13.115,-0.139,-0.224,-0.224,-0.123,-0.210,-0.190,-0.064,257.518,268.841,4.205,11.484,33.725,37.409,10.875,33.299,47.032,205.346,286.699,41.394,44.242,155.556,161.620,287.318,11.500,15.100,35.900,39.300,12.600,33.700,48.800,
2021/04/05 15:54:44,3014.750,0.000,0.364,0.000,5.029,6.807,310.544,142.064,140.926,269.539,271.490,203.364,214.576,169.975,157.733,148.958,35.169,54.064,56.396,47.257,50.189,54.164,53.522,50.149,49.270,50.290,66.679,72.229,64.312,68.048,82.294,86.876,68.839,73.028,76.183,80.885,91.347,91.541,86.385,86.481,59.348,60.972,49.998,49.939,16.830,23.233,39.337,45.281,16.752,14.572,35.961,19.217,51.655,43.565,39.057,28.618,32.149,22.794,14.743,13.115,-0.148,-0.211,-0.216,-0.130,-0.216,-0.186,-0.064,257.479,268.836,4.205,11.484,33.725,37.409,10.875,33.299,47.032,205.346,286.699,41.394,44.242,155.556,161.620,287.318,11.500,15.100,35.900,39.300,12.600,33.700,48.800,
2021/04/05 15:54:45,3014.649,0.000,0.364,0.000,5.066,6.807,310.564,142.064,141.178,269.539,271.725,203.129,214.576,170.227,157.733,148.980,35.169,54.064,56.396,47.257,50.189,54.225,53.522,50.210,49.333,50.351,66.613,72.169,64.312,68.108,82.294,86.876,68.839,73.028,76.183,80.885,91.347,91.541,86.385,86.481,59.415,60.896,49.998,49.939,17.103,22.868,39.530,45.281,16.752,15.301,36.235,19.490,51.564,43.474,39.057,28.527,32.149,22.794,14.743,13.115,-0.151,-0.229,-0.220,-0.131,-0.210,-0.191,-0.064,257.445,268.831,4.205,11.484,33.725,37.409,10.875,33.299,47.032,205.346,286.699,41.394,44.242,155.556,161.620,287.318,11.500,15.100,35.900,39.300,12.600,33.700,48.800,
2021/04/05 15:54:46,3014.473,0.000,0.364,0.000,5.066,6.807,310.564,142.064,141.178,269.539,271.490,203.364,214.576,170.227,157.733,149.231,35.238,54.064,56.396,47.257,50.122,54.225,53.447,50.210,49.333,50.290,66.679,72.169,64.246,68.108,82.294,86.936,68.839,73.028,76.183,80.944,91.347,91.541,86.385,86.481,59.348,60.896,49.998,49.939,18.923,27.970,40.397,45.554,16.114,14.299,36.235,19.854,51.473,43.657,38.784,28.618,32.058,22.702,14.743,13.024,-0.159,-0.244,-0.235,-0.138,-0.242,-0.217,-0.064,257.431,268.831,4.205,11.484,33.725,37.409,10.875,33.299,47.032,205.346,286.699,41.394,44.242,155.556,161.620,287.318,11.500,15.100,35.900,39.300,12.600,33.700,48.800,
2021/04/05 15:54:47,3014.456,0.000,0.364,0.000,5.029,6.807,310.564,142.315,141.178,269.774,271.725,203.364,214.576,170.227,157.733,148.980,35.169,54.064,56.396,47.326,50.189,54.225,53.447,50.210,49.270,50.351,66.613,72.229,64.246,68.108,82.294,86.876,68.839,73.028,76.183,80.885,91.347,91.600,86.385,86.541,59.348,60.972,49.998,49.939,15.830,20.773,38.951,44.643,16.934,14.390,36.052,19.581,51.564,43.657,39.148,28.709,32.149,22.702,14.743,13.115,-0.144,-0.207,-0.211,-0.125,-0.211,-0.177,-0.064,257.413,268.836,4.238,12.932,34.180,39.190,12.434,33.782,46.253,160.710,238.276,42.747,43.346,154.259,160.278,286.711,11.600,20.000,36.100,40.800,14.100,34.200,48.200,
2021/04/05 15:54:48,3014.456,0.000,0.364,0.000,5.029,6.807,310.564,142.315,141.178,269.774,271.725,203.364,214.576,170.227,157.733,148.980,35.169,54.064,56.396,47.326,50.189,54.225,53.447,50.210,49.270,50.351,66.613,72.229,64.246,68.108,82.294,86.876,68.839,73.028,76.183,80.885,91.347,91.600,86.385,86.541,59.348,60.972,49.998,49.939,15.830,20.773,38.951,44.643,16.934,14.390,36.052,19.581,51.564,43.657,39.148,28.709,32.149,22.702,14.743,13.115,-0.144,-0.207,-0.211,-0.125,-0.211,-0.177,-0.064,257.413,268.836,4.238,12.932,34.180,39.190,12.434,33.782,46.253,160.710,238.276,42.747,43.346,154.259,160.278,286.711,11.600,20.000,36.100,40.800,14.100,34.200,48.200,
2021/04/05 15:54:49,3014.320,0.000,0.364,0.000,5.066,6.807,310.791,142.315,141.178,269.539,271.725,203.364,214.576,170.227,157.733,148.980,35.169,54.088,56.396,47.326,50.122,54.225,53.447,50.210,49.270,50.290,66.637,72.229,64.270,68.108,82.358,86.876,68.905,73.028,76.183,80.885,91.370,91.541,86.409,86.541,59.373,60.972,50.023,49.939,18.377,26.968,39.433,46.374,17.025,15.027,36.508,20.856,51.655,43.748,39.148,28.618,32.240,22.794,14.743,13.115,-0.148,-0.227,-0.219,-0.128,-0.213,-0.190,-0.064,257.374,268.895,4.238,12.932,34.180,39.190,12.434,33.782,46.253,160.710,238.276,42.747,43.346,154.259,160.278,286.711,11.600,20.000,36.100,40.800,14.100,34.200,48.200,
2021/04/05 15:54:50,3014.151,0.000,0.364,0.000,5.066,6.807,310.564,142.315,141.178,269.774,271.725,203.364,214.576,170.227,157.733,149.231,35.238,54.088,56.396,47.326,50.122,54.225,53.522,50.210,49.270,50.290,66.703,72.229,64.336,68.108,82.294,86.876,68.839,73.028,76.183,80.885,91.370,91.541,86.409,86.481,59.373,60.896,50.023,49.939,17.922,23.597,40.397,44.461,16.843,14.481,35.961,19.763,51.655,43.839,38.875,28.709,32.149,22.794,14.925,13.115,-0.152,-0.224,-0.224,-0.121,-0.227,-0.198,-0.064,257.301,268.890,4.238,12.932,34.180,39.190,12.434,33.782,46.253,160.710,238.276,42.747,43.346,154.259,160.278,286.711,11.600,20.000,36.100,40.800,14.100,34.200,48.200,
2021/04/05 15:54:51,3014.049,0.000,0.364,0.000,5.066,6.807,310.564,142.315,141.178,269.774,271.725,203.364,214.811,170.478,157.733,148.980,35.238,54.088,56.396,47.326,50.122,54.225,53.522,50.210,49.333,50.351,66.637,72.229,64.336,68.108,82.294,86.936,68.905,73.028,76.183,80.944,91.370,91.541,86.473,86.481,59.373,60.972,50.023,49.939,18.104,24.508,38.855,45.736,16.205,14.208,36.143,19.672,51.564,43.930,39.148,28.801,32.240,22.794,14.834,13.024,-0.146,-0.238,-0.231,-0.129,-0.227,-0.198,-0.064,257.322,268.900,1.836,6.400,28.737,37.545,13.592,35.673,46.944,209.358,270.000,47.539,41.545,168.111,160.854,286.968,9.100,10.300,30.900,39.000,14.600,36.100,48.800,
2021/04/05 15:54:52,3014.060,0.000,0.364,0.000,5.066,6.807,310.791,142.064,141.178,269.774,271.725,203.599,214.811,170.478,157.733,148.980,35.238,54.088,56.457,47.326,50.122,54.225,53.522,50.210,49.270,50.351,66.703,72.229,64.336,68.184,82.294,86.936,68.839,73.028,76.183,80.885,91.370,91.600,86.409,86.541,59.373,60.972,50.023,50.017,16.285,23.597,38.951,45.007,15.477,13.206,36.052,19.308,51.564,43.748,38.966,28.709,32.058,22.702,14.652,13.115,-0.148,-0.214,-0.214,-0.127,-0.216,-0.179,-0.064,257.275,268.895,1.836,6.400,28.737,37.545,13.592,35.673,46.944,209.358,270.000,47.539,41.545,168.111,160.854,286.968,9.100,10.300,30.900,39.000,14.600,36.100,48.800,
2021/04/05 15:54:53,3013.987,0.000,0.182,0.000,5.029,6.807,310.791,142.315,141.156,269.774,271.940,203.599,214.791,170.227,157.711,149.231,35.144,54.088,56.396,47.326,50.189,54.225,53.447,50.210,49.333,50.290,66.703,72.169,64.336,68.108,82.358,86.936,68.839,73.028,76.183,80.885,91.370,91.541,86.409,86.481,59.373,60.896,50.023,49.939,15.284,21.501,39.240,43.641,15.568,13.570,36.235,19.308,51.473,43.748,38.966,28.709,32.058,22.702,14.561,13.115,-0.146,-0.218,-0.218,-0.126,-0.210,-0.189,-0.064,257.191,268.954,1.836,6.400,28.737,37.545,13.592,35.673,46.944,209.358,270.000,47.539,41.545,168.111,160.854,286.968,9.100,10.300,30.900,39.000,14.600,36.100,48.800,
2021/04/05 15:54:54,3013.755,0.000,0.364,0.000,5.066,6.807,310.791,142.315,141.178,269.774,271.960,203.599,214.811,170.478,157.985,148.980,35.238,54.064,56.396,47.326,50.122,54.225,53.447,50.210,49.333,50.229,66.613,72.169,64.246,68.048,82.358,86.936,68.839,73.028,76.183,80.885,91.412,91.541,86.385,86.422,59.348,60.896,49.998,49.939,18.650,24.781,39.433,44.005,16.843,15.118,36.508,19.490,51.655,43.748,39.057,28.709,32.149,22.702,14.925,13.115,-0.147,-0.219,-0.221,-0.113,-0.222,-0.188,-0.064,257.165,268.841,1.836,6.400,28.737,37.545,13.592,35.673,46.944,209.358,270.000,47.539,41.545,168.111,160.854,286.968,9.100,10.300,30.900,39.000,14.600,36.100,48.800,
2021/04/05 15:54:55,3013.641,0.000,0.364,0.000,5.066,6.807,310.564,142.315,141.178,269.774,271.960,203.599,214.811,170.478,157.985,148.980,35.169,54.088,56.396,47.326,50.122,54.225,53.447,50.149,49.270,50.290,66.703,72.169,64.336,68.108,82.358,86.936,68.839,73.028,76.183,80.885,91.435,91.541,86.409,86.481,59.373,60.896,50.023,49.939,18.650,22.595,40.301,44.461,16.205,14.663,35.870,19.308,51.564,43.839,38.875,28.618,32.240,22.702,14.743,13.024,-0.152,-0.248,-0.236,-0.140,-0.233,-0.206,-0.064,257.183,268.836,1.836,6.400,28.737,37.545,13.592,35.673,46.944,209.358,270.000,47.539,41.545,168.111,160.854,286.968,9.100,10.300,30.900,39.000,14.600,36.100,48.800,
2021/04/05 15:54:56,3013.658,0.000,0.364,0.000,5.066,6.807,310.791,142.315,141.178,269.774,271.960,203.599,214.811,170.478,157.985,149.231,35.169,54.064,56.396,47.326,50.189,54.225,53.386,50.210,49.270,50.290,66.679,72.169,64.312,68.108,82.358,86.936,68.839,72.952,76.183,80.885,91.347,91.541,86.385,86.481,59.348,60.896,49.998,49.939,17.103,22.595,38.469,44.370,16.752,14.572,36.326,19.308,51.837,43.839,39.239,28.801,32.240,22.794,14.834,13.024,-0.140,-0.206,-0.209,-0.113,-0.206,-0.160,-0.064,257.183,268.895,1.836,6.400,28.737,37.545,13.592,35.673,46.944,209.358,270.000,47.539,41.545,168.111,160.854,286.968,9.100,10.300,30.900,39.000,14.600,36.100,48.800,
2021/04/05 15:54:57,3013.613,0.000,0.364,0.000,5.066,6.833,310.791,142.064,141.429,269.774,271.960,203.599,215.046,170.478,157.985,148.980,35.169,54.064,56.396,47.326,50.189,54.225,53.447,50.210,49.270,50.290,66.679,72.169,64.312,68.108,82.358,86.936,68.839,73.028,76.183,80.885,91.347,91.541,86.385,86.481,59.348,60.896,49.998,49.939,18.013,23.870,38.083,45.281,16.205,14.208,36.508,19.945,51.564,43.839,39.057,28.709,32.149,22.794,14.834,13.024,-0.150,-0.222,-0.220,-0.141,-0.218,-0.193,-0.064,257.106,268.890,6.282,12.569,35.091,38.467,12.095,34.154,46.907,256.185,285.695,43.152,44.789,147.493,161.035,287.237,11.900,18.300,36.900,40.000,13.300,34.600,48.700,
2021/04/05 15:54:58,3013.478,0.000,0.364,0.000,5.029,6.807,310.791,142.315,141.178,270.008,271.960,203.834,214.811,170.478,157.985,149.231,35.169,54.064,56.367,47.326,50.189,54.225,53.386,50.210,49.270,50.261,66.679,72.139,64.246,68.079,82.423,86.936,68.839,73.028,76.183,80.885,91.347,91.512,86.385,86.453,59.348,60.867,49.998,49.908,17.103,21.684,38.083,44.643,16.661,14.208,36.326,19.308,51.655,43.839,39.148,28.801,32.149,22.794,14.834,13.115,-0.143,-0.217,-0.214,-0.127,-0.215,-0.178,-0.064,257.105,268.773,6.282,12.569,35.091,38.467,12.095,34.154,46.907,256.185,285.695,43.152,44.789,147.493,161.035,287.237,11.900,18.300,36.900,40.000,13.300,34.600,48.700,
2021/04/05 15:54:59,3013.517,0.000,0.364,0.000,5.066,6.807,310.771,142.064,141.178,270.008,271.960,203.599,215.046,170.478,157.985,149.461,35.238,54.064,56.396,47.326,50.189,54.225,53.447,50.210,49.270,50.290,66.679,72.229,64.312,68.108,82.358,86.936,68.839,73.028,76.183,80.885,91.282,91.541,86.385,86.481,59.348,60.972,49.929,49.939,15.375,21.410,38.951,45.281,16.570,13.934,36.143,19.490,51.473,43.657,38.966,28.801,32.058,22.702,14.652,13.024,-0.140,-0.210,-0.217,-0.111,-0.199,-0.171,-0.064,257.066,268.949,6.282,12.569,35.091,38.467,12.095,34.154,46.907,256.185,285.695,43.152,44.789,147.493,161.035,287.237,11.900,18.300,36.900,40.000,13.300,34.600,48.700,
2021/04/05 15:55:00,3013.517,0.000,0.364,0.000,5.066,6.807,310.771,142.064,141.178,270.008,271.960,203.599,215.046,170.478,157.985,149.461,35.238,54.064,56.396,47.326,50.189,54.225,53.447,50.210,49.270,50.290,66.679,72.229,64.312,68.108,82.358,86.936,68.839,73.028,76.183,80.885,91.282,91.541,86.385,86.481,59.348,60.972,49.929,49.939,15.375,21.410,38.951,45.281,16.570,13.934,36.143,19.490,51.473,43.657,38.966,28.801,32.058,22.702,14.652,13.024,-0.140,-0.210,-0.217,-0.111,-0.199,-0.171,-0.064,257.066,268.949,6.282,12.569,35.091,38.467,12.095,34.154,46.907,256.185,285.695,43.152,44.789,147.493,161.035,287.237,11.900,18.300,36.900,40.000,13.300,34.600,48.700,
2021/04/05 15:55:01,3013.562,0.000,0.182,0.000,5.066,6.833,310.791,142.315,141.178,270.008,272.195,203.599,215.046,170.730,157.985,149.231,35.238,54.064,56.396,47.326,50.122,54.225,53.386,50.210,49.270,50.290,66.613,72.169,64.246,68.108,82.358,86.936,68.839,73.028,76.183,80.885,91.347,91.541,86.385,86.481,59.348,60.972,49.998,49.939,15.830,20.773,39.240,43.914,16.296,13.297,36.235,19.308,51.564,43.657,38.875,28.527,32.058,22.794,14.652,13.115,-0.147,-0.211,-0.216,-0.135,-0.215,-0.189,-0.064,257.028,268.895,4.952,6.803,34.380,38.059,11.985,34.059,46.761,223.363,294.305,43.350,46.703,153.221,162.044,286.652,10.800,14.100,35.900,39.500,13.300,34.500,48.600,
2021/04/05 15:55:02,3013.438,0.000,0.364,0.000,5.066,6.807,310.771,142.315,141.429,270.008,272.195,203.834,215.046,170.478,157.985,149.209,35.238,54.064,56.457,47.301,50.122,54.225,53.386,50.210,49.270,50.351,66.679,72.229,64.312,68.108,82.358,86.936,68.839,73.028,76.183,80.885,91.347,91.541,86.385,86.481,59.348,60.972,49.998,49.939,19.014,24.144,39.433,44.825,16.752,14.208,35.870,19.126,51.473,43.930,38.784,28.618,31.967,22.702,14.561,12.933,-0.151,-0.226,-0.220,-0.131,-0.217,-0.177,-0.064,257.061,268.900,4.952,6.803,34.380,38.059,11.985,34.059,46.761,223.363,294.305,43.350,46.703,153.221,162.044,286.652,10.800,14.100,35.900,39.500,13.300,34.500,48.600,
2021/04/05 15:55:03,3013.370,0.000,0.364,0.000,5.066,6.807,310.564,142.315,141.178,270.008,272.195,203.834,215.046,170.478,157.985,149.231,35.169,54.088,56.396,47.326,50.122,54.225,53.386,50.210,49.333,50.290,66.703,72.169,64.270,68.048,82.358,86.936,68.839,73.028,76.248,80.885,91.370,91.541,86.409,86.481,59.373,60.896,50.023,49.939,15.466,21.684,38.758,45.190,15.659,13.388,35.961,19.399,51.473,43.839,38.875,28.618,32.058,22.702,14.652,13.024,-0.141,-0.220,-0.218,-0.121,-0.226,-0.194,-0.064,257.087,268.841,4.952,6.803,34.380,38.059,11.985,34.059,46.761,223.363,294.305,43.350,46.703,153.221,162.044,286.652,10.800,14.100,35.900,39.500,13.300,34.500,48.600,
2021/04/05 15:55:04,3013.387,0.000,0.364,0.000,5.066,6.807,310.791,142.315,141.429,270.008,272.195,203.834,215.046,170.730,157.985,149.231,35.238,54.088,56.396,47.326,50.189,54.225,53.386,50.210,49.270,50.290,66.703,72.229,64.336,68.108,82.358,86.936,68.905,73.028,76.183,80.885,91.370,91.541,86.409,86.541,59.373,60.972,50.023,49.939,17.194,22.230,38.951,45.190,16.570,13.934,36.599,19.035,51.473,43.748,39.057,28.618,32.058,22.611,14.470,13.024,-0.143,-0.227,-0.228,-0.128,-0.220,-0.193,-0.064,257.092,268.954,4.952,6.803,34.380,38.059,11.985,34.059,46.761,223.363,294.305,43.350,46.703,153.221,162.044,286.652,10.800,14.100,35.900,39.500,13.300,34.500,48.600,
2021/04/05 15:55:05,3013.568,0.000,0.364,0.000,5.066,6.807,310.791,142.315,141.178,270.008,272.430,203.834,215.046,170.730,158.236,149.231,35.238,54.064,56.396,47.326,50.189,54.225,53.386,50.210,49.333,50.290,66.679,72.169,64.312,68.048,82.423,86.936,68.905,73.028,76.183,80.885,91.347,91.541,86.450,86.481,59.348,60.896,49.998,49.876,18.468,25.419,39.337,45.007,16.661,14.481,36.599,20.401,51.473,43.748,39.057,28.801,32.058,22.794,14.652,13.115,-0.143,-0.206,-0.210,-0.122,-0.210,-0.175,-0.064,257.100,268.900,4.952,6.803,34.380,38.059,11.985,34.059,46.761,223.363,294.305,43.350,46.703,153.221,162.044,286.652,10.800,14.100,35.900,39.500,13.300,34.500,48.600,
2021/04/05 15:55:06,3013.653,0.000,0.364,0.000,5.066,6.807,310.791,142.315,141.178,270.243,272.430,203.834,215.281,170.730,157.985,149.231,35.169,54.088,56.306,47.326,50.189,54.225,53.386,50.210,49.333,50.261,66.703,72.139,64.336,68.018,82.358,87.010,68.905,73.028,76.248,80.944,91.370,91.438,86.409,86.393,59.373,60.867,50.023,49.845,17.376,23.870,39.530,44.096,16.843,14.390,36.052,19.490,51.382,43.748,39.057,28.709,32.058,22.702,14.470,13.024,-0.154,-0.235,-0.227,-0.137,-0.227,-0.201,-0.064,257.152,268.841,4.952,6.803,34.380,38.059,11.985,34.059,46.761,223.363,294.305,43.350,46.703,153.221,162.044,286.652,10.800,14.100,35.900,39.500,13.300,34.500,48.600,
2021/04/05 15:55:07,3013.540,0.000,0.364,0.000,5.029,6.833,310.564,142.315,141.429,270.243,272.430,203.834,215.281,170.730,158.236,149.231,35.238,54.088,56.396,47.326,50.189,54.164,53.386,50.210,49.270,50.290,66.703,72.169,64.336,68.108,82.423,86.936,68.905,73.028,76.183,80.885,91.435,91.541,86.473,86.481,59.373,60.896,50.023,49.939,17.012,22.868,37.794,46.192,16.296,13.752,36.235,19.308,51.655,43.748,38.875,28.527,32.149,22.794,14.743,13.024,-0.147,-0.212,-0.221,-0.113,-0.216,-0.187,-0.064,257.191,268.841,2.040,9.025,31.152,35.576,13.223,34.438,46.761,258.690,285.422,47.862,43.747,157.314,161.197,286.652,7.700,15.600,33.500,37.900,15.000,34.900,48.500,
2021/04/05 15:55:08,3013.568,0.000,0.364,0.000,5.066,6.833,310.564,142.315,141.429,270.243,272.195,203.834,215.281,170.730,157.985,149.231,35.169,54.064,56.457,47.326,50.122,54.225,53.447,50.210,49.333,50.351,66.679,72.229,64.246,68.108,82.423,87.010,68.839,73.028,76.248,80.944,91.347,91.541,86.385,86.481,59.348,60.972,49.998,49.939,17.194,24.872,39.722,46.738,16.387,13.843,36.143,19.399,51.655,43.839,38.784,28.618,31.967,22.702,14.652,12.933,-0.138,-0.223,-0.219,-0.125,-0.218,-0.186,-0.064,257.170,268.773,2.040,9.025,31.152,35.576,13.223,34.438,46.761,258.690,285.422,47.862,43.747,157.314,161.197,286.652,7.700,15.600,33.500,37.900,15.000,34.900,48.500,
2021/04/05 15:55:09,3013.823,0.000,0.364,0.000,5.066,6.807,310.771,142.315,141.429,270.478,272.430,203.834,215.281,170.730,158.236,149.209,35.169,54.088,56.306,47.326,50.189,54.225,53.447,50.210,49.333,50.261,66.703,72.139,64.336,68.018,82.423,87.010,68.839,73.028,76.248,80.944,91.370,91.512,86.473,86.453,59.373,60.867,50.023,49.908,15.921,22.868,38.469,44.734,16.023,14.208,36.326,19.399,51.473,43.930,38.784,28.709,32.058,22.794,14.470,13.024,-0.143,-0.216,-0.214,-0.132,-0.217,-0.188,-0.064,257.191,268.895,2.040,9.025,31.152,35.576,13.223,34.438,46.761,258.690,285.422,47.862,43.747,157.314,161.197,286.652,7.700,15.600,33.500,37.900,15.000,34.900,48.500,
2021/04/05 15:55:10,3013.823,0.000,0.364,0.000,5.066,6.807,310.771,142.315,141.429,270.478,272.430,203.834,215.281,170.730,158.236,149.209,35.169,54.088,56.306,47.326,50.189,54.225,53.447,50.210,49.333,50.261,66.703,72.139,64.336,68.018,82.423,87.010,68.839,73.028,76.248,80.944,91.370,91.512,86.473,86.453,59.373,60.867,50.023,49.908,15.921,22.868,38.469,44.734,16.023,14.208,36.326,19.399,51.473,43.930,38.784,28.709,32.058,22.794,14.470,13.024,-0.143,-0.216,-0.214,-0.132,-0.217,-0.188,-0.064,257.191,268.895,2.040,9.025,31.152,35.576,13.223,34.438,46.761,258.690,285.422,47.862,43.747,157.314,161.197,286.652,7.700,15.600,33.500,37.900,15.000,34.900,48.500,
2021/04/05 15:55:11,3013.715,0.000,0.364,0.000,5.029,6.833,310.791,142.315,141.429,270.478,272.430,204.069,215.281,170.730,158.236,149.231,35.238,54.064,56.396,47.326,50.122,54.164,53.447,50.210,49.333,50.351,66.613,72.229,64.312,68.108,82.423,87.010,68.905,73.089,76.248,80.944,91.347,91.541,86.385,86.481,59.348,60.972,49.998,49.939,14.920,22.959,39.915,44.187,16.934,14.572,36.326,19.490,51.655,43.839,38.966,28.618,32.058,22.794,14.561,12.933,-0.158,-0.232,-0.227,-0.139,-0.222,-0.183,-0.064,257.230,268.778,2.040,9.025,31.152,35.576,13.223,34.438,46.761,258.690,285.422,47.862,43.747,157.314,161.197,286.652,7.700,15.600,33.500,37.900,15.000,34.900,48.500,
2021/04/05 15:55:12,3013.687,0.000,0.364,0.000,5.029,6.833,310.791,142.315,141.429,270.478,272.430,204.069,215.281,170.730,158.236,149.231,35.238,54.088,56.396,47.326,50.122,54.164,53.447,50.210,49.333,50.290,66.703,72.169,64.336,68.108,82.423,87.010,68.905,73.028,76.248,80.885,91.370,91.541,86.409,86.481,59.373,60.896,50.023,49.939,17.103,21.410,39.144,43.732,16.843,14.117,36.143,19.672,51.564,43.930,38.966,28.709,32.058,22.702,14.743,13.024,-0.137,-0.226,-0.215,-0.120,-0.218,-0.191,-0.064,257.210,268.895,4.205,11.316,32.446,39.669,11.540,33.842,46.761,205.346,266.961,41.502,44.898,154.323,162.636,286.652,9.200,15.700,33.900,41.400,13.000,34.200,48.600,
2021/04/05 15:55:13,3013.924,0.000,0.364,0.000,5.066,6.807,310.564,142.064,141.429,270.478,272.430,204.069,215.281,170.981,158.488,149.231,35.238,54.064,56.396,47.326,50.189,54.203,53.447,50.188,49.310,50.290,66.679,72.229,64.246,68.108,82.423,86.988,68.839,73.006,76.248,80.864,91.347,91.541,86.385,86.481,59.348,60.896,49.998,49.939,16.558,23.870,40.108,44.187,16.296,14.754,36.690,19.308,51.655,43.839,38.966,28.801,32.149,22.794,14.743,13.024,-0.149,-0.226,-0.229,-0.134,-0.211,-0.186,-0.064,257.231,268.895,4.205,11.316,32.446,39.669,11.540,33.842,46.761,205.346,266.961,41.502,44.898,154.323,162.636,286.652,9.200,15.700,33.900,41.400,13.000,34.200,48.600,
2021/04/05 15:55:14,3014.054,0.000,0.364,0.000,5.066,6.807,310.771,142.064,141.429,270.478,272.430,204.069,215.281,170.981,158.488,149.209,35.238,54.064,56.396,47.326,50.189,54.225,53.386,50.210,49.333,50.351,66.613,72.229,64.246,68.184,82.423,87.010,68.839,73.028,76.248,80.944,91.282,91.541,86.385,86.541,59.348,60.972,49.998,49.939,16.467,21.046,38.662,44.643,16.296,14.299,36.417,19.854,51.564,43.748,39.057,28.709,31.967,22.702,14.561,13.024,-0.141,-0.210,-0.211,-0.128,-0.215,-0.184,-0.064,257.223,268.831,4.205,11.316,32.446,39.669,11.540,33.842,46.761,205.346,266.961,41.502,44.898,154.323,162.636,286.652,9.200,15.700,33.900,41.400,13.000,34.200,48.600,
2021/04/05 15:55:15,3013.969,0.000,0.364,0.000,5.066,6.833,310.791,142.064,141.429,270.478,272.666,204.069,215.517,170.981,158.236,149.231,35.169,54.064,56.396,47.301,50.189,54.225,53.386,50.210,49.333,50.351,66.613,72.229,64.246,68.108,82.423,87.010,68.839,73.028,76.183,80.885,91.282,91.541,86.385,86.481,59.348,60.896,49.998,49.939,15.375,21.501,38.276,44.096,15.750,13.479,36.326,19.490,51.564,43.930,39.330,28.801,32.058,22.702,14.561,13.024,-0.148,-0.211,-0.216,-0.127,-0.208,-0.166,-0.064,257.244,268.778,4.205,11.316,32.446,39.669,11.540,33.842,46.761,205.346,266.961,41.502,44.898,154.323,162.636,286.652,9.200,15.700,33.900,41.400,13.000,34.200,48.600,
2021/04/05 15:55:16,3013.919,0.000,0.364,0.000,5.066,6.807,310.791,142.064,141.429,270.478,272.666,204.069,215.517,170.981,158.488,149.231,35.238,54.064,56.457,47.326,50.189,54.225,53.447,50.210,49.270,50.351,66.679,72.229,64.246,68.184,82.423,87.010,68.839,73.028,76.183,80.944,91.347,91.541,86.385,86.541,59.348,60.972,49.998,50.017,16.103,21.593,38.373,45.007,16.387,13.843,36.417,19.581,51.655,43.930,39.057,28.709,32.149,22.794,15.016,13.115,-0.137,-0.211,-0.212,-0.120,-0.218,-0.189,-0.064,257.249,268.890,7.409,11.086,33.495,38.176,11.834,33.774,46.819,248.629,291.705,40.156,48.292,149.535,161.887,286.887,17.100,19.500,35.700,40.900,13.500,34.300,48.600,
2021/04/05 15:55:17,3013.981,0.000,0.364,0.000,5.066,6.807,310.791,142.315,141.178,270.478,272.666,204.304,215.517,170.981,158.488,149.231,35.238,54.064,56.396,47.257,50.122,54.225,53.447,50.210,49.333,50.351,66.613,72.229,64.312,68.108,82.488,87.010,68.839,73.028,76.183,80.944,91.347,91.541,86.385,86.541,59.348,60.972,49.998,49.939,16.376,22.959,39.240,46.101,16.570,14.572,36.235,19.399,51.473,43.657,38.875,28.618,31.967,22.794,14.652,13.024,-0.146,-0.232,-0.231,-0.132,-0.214,-0.198,-0.064,257.250,268.836,7.409,11.086,33.495,38.176,11.834,33.774,46.819,248.629,291.705,40.156,48.292,149.535,161.887,286.887,17.100,19.500,35.700,40.900,13.500,34.300,48.600,
