Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:55:18,3014.185,0.000,0.364,0.000,5.066,6.807,310.791,142.315,141.429,270.478,272.666,204.069,215.517,170.981,158.488,149.231,35.238,54.155,56.396,47.326,50.122,54.225,53.447,50.210,49.270,50.290,66.703,72.229,64.336,68.048,82.423,87.010,68.905,73.028,76.248,80.885,91.370,91.541,86.409,86.481,59.373,60.896,50.023,49.939,15.193,20.226,38.758,44.278,16.205,13.661,36.235,19.126,51.564,43.839,38.966,28.618,32.058,22.702,14.561,12.933,-0.146,-0.200,-0.210,-0.127,-0.209,-0.181,-0.064,257.249,268.895,7.409,11.086,33.495,38.176,11.834,33.774,46.819,248.629,291.705,40.156,48.292,149.535,161.887,286.887,17.100,19.500,35.700,40.900,13.500,34.300,48.600,
2021/04/05 15:55:19,3014.026,0.000,0.364,0.000,5.066,6.833,310.791,142.064,141.429,270.478,272.666,204.304,215.517,170.981,158.488,149.231,35.238,54.088,56.396,47.326,50.122,54.225,53.447,50.210,49.333,50.290,66.637,72.169,64.270,68.108,82.423,87.010,68.905,73.028,76.248,80.885,91.370,91.541,86.409,86.481,59.373,60.972,50.089,49.939,16.012,23.324,38.951,45.463,15.932,13.661,35.870,18.944,51.473,43.930,38.784,28.709,32.149,22.702,14.652,13.024,-0.153,-0.236,-0.222,-0.133,-0.216,-0.198,-0.064,257.236,268.895,7.409,11.086,33.495,38.176,11.834,33.774,46.819,248.629,291.705,40.156,48.292,149.535,161.887,286.887,17.100,19.500,35.700,40.900,13.500,34.300,48.600,
2021/04/05 15:55:20,3013.873,0.000,0.364,0.000,5.029,6.807,310.771,142.064,141.429,270.713,272.666,204.304,215.517,171.233,158.488,149.461,35.238,54.088,56.396,47.326,50.122,54.203,53.386,50.188,49.310,50.290,66.703,72.169,64.336,68.108,82.423,86.988,68.839,72.930,76.248,80.864,91.370,91.541,86.409,86.481,59.373,60.896,50.023,49.939,16.467,23.870,38.469,46.009,16.479,15.027,36.235,19.490,51.746,43.748,39.421,28.618,32.149,22.702,15.107,13.115,-0.139,-0.204,-0.214,-0.113,-0.214,-0.185,-0.064,257.244,268.895,7.409,11.086,33.495,38.176,11.834,33.774,46.819,248.629,291.705,40.156,48.292,149.535,161.887,286.887,17.100,19.500,35.700,40.900,13.500,34.300,48.600,
2021/04/05 15:55:21,3013.964,0.000,0.364,0.000,5.066,6.833,310.771,142.064,141.429,270.713,272.901,204.304,215.517,170.981,158.488,149.209,35.238,54.088,56.396,47.326,50.122,54.225,53.447,50.210,49.333,50.290,66.703,72.169,64.336,68.108,82.423,87.010,68.839,73.028,76.248,80.944,91.370,91.541,86.409,86.481,59.373,60.972,50.023,49.939,17.103,22.048,39.530,45.372,16.570,14.117,35.779,18.397,51.564,44.021,38.693,28.709,32.149,22.702,14.743,13.024,-0.147,-0.241,-0.235,-0.132,-0.230,-0.206,-0.064,257.231,268.900,2.663,2.746,31.427,35.729,13.226,34.475,46.341,325.713,303.111,47.579,46.928,159.647,160.514,287.066,10.600,16.800,33.300,37.600,14.800,34.900,48.200,
2021/04/05 15:55:22,3014.145,0.000,0.364,0.000,5.066,6.833,310.771,142.064,141.178,270.713,272.666,204.304,215.517,170.981,158.488,149.209,35.238,54.088,56.396,47.257,50.189,54.225,53.447,50.210,49.270,50.290,66.637,72.229,64.336,68.108,82.423,87.010,68.839,73.028,76.248,80.944,91.370,91.541,86.409,86.481,59.373,60.972,50.023,49.939,16.558,20.773,40.590,44.278,16.296,13.570,36.143,19.308,51.837,43.930,39.148,28.709,31.967,22.702,14.652,13.024,-0.141,-0.199,-0.207,-0.120,-0.206,-0.168,-0.064,257.178,268.895,2.663,2.746,31.427,35.729,13.226,34.475,46.341,325.713,303.111,47.579,46.928,159.647,160.514,287.066,10.600,16.800,33.300,37.600,14.800,34.900,48.200,
2021/04/05 15:55:23,3013.981,0.000,0.364,0.000,5.066,6.807,310.771,142.064,141.429,270.713,272.901,204.304,215.752,171.233,158.488,149.461,35.238,54.088,56.367,47.231,50.189,54.225,53.447,50.210,49.333,50.261,66.637,72.139,64.270,68.079,82.423,87.010,68.839,72.952,76.248,80.944,91.370,91.512,86.409,86.453,59.373,60.942,50.023,49.908,17.740,23.688,38.758,44.916,15.841,14.299,36.417,19.581,51.746,43.839,39.057,28.801,32.058,22.702,14.743,13.024,-0.149,-0.221,-0.217,-0.129,-0.207,-0.191,-0.064,257.165,268.954,2.663,2.746,31.427,35.729,13.226,34.475,46.341,325.713,303.111,47.579,46.928,159.647,160.514,287.066,10.600,16.800,33.300,37.600,14.800,34.900,48.200,
2021/04/05 15:55:24,3013.845,0.000,0.364,0.000,5.066,6.833,310.791,142.064,141.429,270.713,272.901,204.539,215.752,171.233,158.488,149.483,35.238,54.088,56.367,47.257,50.189,54.225,53.386,50.210,49.270,50.261,66.637,72.139,64.336,68.018,82.423,87.010,68.839,73.028,76.248,80.944,91.370,91.438,86.409,86.393,59.373,60.867,50.023,49.845,14.647,19.588,39.240,44.370,16.479,13.479,36.235,19.035,51.837,43.930,39.057,28.709,32.240,22.885,15.107,13.115,-0.149,-0.229,-0.227,-0.120,-0.229,-0.197,-0.064,257.204,268.778,2.663,2.746,31.427,35.729,13.226,34.475,46.341,325.713,303.111,47.579,46.928,159.647,160.514,287.066,10.600,16.800,33.300,37.600,14.800,34.900,48.200,
2021/04/05 15:55:25,3013.755,0.000,0.364,0.000,5.029,6.833,310.771,142.064,141.429,270.948,272.901,204.539,215.752,171.233,158.488,149.461,35.238,54.064,56.396,47.257,50.189,54.225,53.386,50.210,49.333,50.290,66.613,72.229,64.312,68.108,82.488,87.010,68.839,73.028,76.248,80.944,91.347,91.541,86.385,86.481,59.348,60.972,49.998,49.939,17.194,27.515,39.144,44.461,16.661,14.117,36.508,19.581,51.564,43.839,38.966,28.709,32.149,22.611,14.743,13.024,-0.135,-0.229,-0.218,-0.120,-0.219,-0.184,-0.064,257.183,268.895,2.663,2.746,31.427,35.729,13.226,34.475,46.341,325.713,303.111,47.579,46.928,159.647,160.514,287.066,10.600,16.800,33.300,37.600,14.800,34.900,48.200,
2021/04/05 15:55:26,3013.783,0.000,0.364,0.000,5.066,6.833,310.791,142.315,141.429,270.948,272.901,204.539,215.752,171.233,158.488,149.483,35.169,54.064,56.396,47.257,50.189,54.225,53.386,50.210,49.333,50.290,66.613,72.169,64.312,68.108,82.488,87.010,68.905,73.028,76.248,80.944,91.347,91.541,86.385,86.481,59.348,60.972,49.998,49.939,16.558,21.775,38.855,43.732,15.568,13.661,36.052,19.308,51.473,43.930,39.057,28.709,31.967,22.794,14.470,13.024,-0.151,-0.233,-0.224,-0.143,-0.229,-0.199,-0.064,257.178,268.954,6.297,10.824,31.628,37.421,10.808,34.379,47.223,249.550,297.512,40.641,43.376,157.706,162.566,287.246,14.000,17.100,33.200,39.100,12.100,34.800,49.100,
2021/04/05 15:55:27,3013.783,0.000,0.364,0.000,5.066,6.833,310.791,142.315,141.429,270.948,272.901,204.539,215.752,171.233,158.488,149.483,35.169,54.064,56.396,47.257,50.189,54.225,53.386,50.210,49.333,50.290,66.613,72.169,64.312,68.108,82.488,87.010,68.905,73.028,76.248,80.944,91.347,91.541,86.385,86.481,59.348,60.972,49.998,49.939,16.558,21.775,38.855,43.732,15.568,13.661,36.052,19.308,51.473,43.930,39.057,28.709,31.967,22.794,14.470,13.024,-0.151,-0.233,-0.224,-0.143,-0.229,-0.199,-0.064,257.178,268.954,6.297,10.824,31.628,37.421,10.808,34.379,47.223,249.550,297.512,40.641,43.376,157.706,162.566,287.246,14.000,17.100,33.200,39.100,12.100,34.800,49.100,
2021/04/05 15:55:28,3013.585,0.000,0.364,0.000,5.103,6.833,310.791,142.315,141.429,270.948,273.136,204.539,215.752,171.233,158.488,149.483,35.169,54.064,56.367,47.257,50.189,54.286,53.386,50.286,49.333,50.321,66.679,72.200,64.312,68.079,82.488,87.010,68.839,73.028,76.248,80.944,91.347,91.512,86.385,86.453,59.348,60.942,49.998,49.908,17.922,24.690,38.565,45.463,16.387,14.936,36.690,19.854,51.564,43.930,38.966,28.709,32.149,22.702,14.470,12.842,-0.147,-0.215,-0.218,-0.123,-0.213,-0.183,-0.064,257.178,268.954,6.297,10.824,31.628,37.421,10.808,34.379,47.223,249.550,297.512,40.641,43.376,157.706,162.566,287.246,14.000,17.100,33.200,39.100,12.100,34.800,49.100,
2021/04/05 15:55:29,3013.517,0.000,0.364,0.000,5.066,6.807,310.771,142.315,141.429,270.948,273.136,204.539,215.752,171.233,158.488,149.461,35.169,54.064,56.336,47.257,50.189,54.225,53.386,50.286,49.333,50.290,66.613,72.169,64.312,68.048,82.488,87.010,68.905,73.028,76.248,80.944,91.347,91.467,86.385,86.481,59.348,60.896,49.998,49.939,18.559,24.964,39.626,46.738,16.114,14.299,35.870,19.217,51.382,43.657,38.602,28.618,31.967,22.702,14.197,12.842,-0.143,-0.238,-0.226,-0.130,-0.223,-0.193,-0.064,257.152,268.895,6.297,10.824,31.628,37.421,10.808,34.379,47.223,249.550,297.512,40.641,43.376,157.706,162.566,287.246,14.000,17.100,33.200,39.100,12.100,34.800,49.100,
2021/04/05 15:55:30,3013.760,0.000,0.364,0.000,5.066,6.833,310.791,142.315,141.178,270.948,272.901,204.539,215.752,171.233,158.739,149.483,35.238,54.064,56.396,47.326,50.189,54.225,53.386,50.210,49.333,50.351,66.613,72.229,64.246,68.184,82.488,87.010,68.839,73.028,76.248,80.944,91.282,91.541,86.385,86.541,59.348,60.972,49.998,50.017,17.012,23.050,39.433,45.281,17.571,14.936,36.326,19.490,51.564,43.839,39.057,28.709,32.058,22.702,14.743,13.024,-0.144,-0.214,-0.220,-0.121,-0.209,-0.166,-0.064,257.144,268.831,6.297,10.824,31.628,37.421,10.808,34.379,47.223,249.550,297.512,40.641,43.376,157.706,162.566,287.246,14.000,17.100,33.200,39.100,12.100,34.800,49.100,
2021/04/05 15:55:31,3013.636,0.000,0.364,0.000,5.066,6.807,310.771,142.315,141.429,270.948,273.136,204.774,215.987,171.484,158.739,149.461,35.169,54.088,56.396,47.257,50.189,54.263,53.386,50.188,49.310,50.351,66.637,72.229,64.336,68.184,82.553,86.988,68.839,73.006,76.183,80.864,91.306,91.541,86.409,86.541,59.373,60.972,49.954,49.939,14.920,21.957,38.565,44.370,15.750,14.481,35.961,19.217,51.655,43.839,38.875,28.709,31.967,22.794,14.379,12.933,-0.142,-0.223,-0.215,-0.131,-0.221,-0.189,-0.064,257.087,268.836,7.106,7.378,30.135,35.230,13.223,34.976,46.253,283.841,327.171,46.614,40.972,157.314,161.151,286.711,11.300,23.000,32.100,38.000,14.600,35.600,48.100,
2021/04/05 15:55:32,3013.398,0.000,0.364,0.000,5.066,6.833,310.771,142.293,141.429,271.163,273.136,204.518,215.987,171.462,158.488,149.461,35.238,54.130,56.367,47.257,50.189,54.225,53.386,50.286,49.333,50.261,66.613,72.139,64.312,68.079,82.553,87.010,68.905,73.028,76.248,80.944,91.282,91.438,86.385,86.393,59.348,60.942,49.998,49.908,17.194,22.504,38.662,43.276,16.114,14.117,36.143,18.579,51.564,43.839,38.875,28.801,32.058,22.702,14.652,12.933,-0.161,-0.230,-0.229,-0.143,-0.222,-0.184,-0.064,257.152,268.836,7.106,7.378,30.135,35.230,13.223,34.976,46.253,283.841,327.171,46.614,40.972,157.314,161.151,286.711,11.300,23.000,32.100,38.000,14.600,35.600,48.100,
2021/04/05 15:55:33,3013.313,0.000,0.364,0.000,5.066,6.807,310.791,142.315,141.429,271.183,273.136,204.539,215.987,171.484,158.739,149.483,35.238,54.064,56.396,47.301,50.165,54.225,53.386,50.210,49.333,50.290,66.613,72.169,64.312,68.108,82.529,87.010,68.881,73.028,76.225,80.944,91.282,91.541,86.385,86.481,59.348,60.972,49.998,49.939,19.287,22.959,39.047,45.645,17.116,14.481,36.417,19.490,51.382,43.748,39.148,28.892,32.058,22.702,14.470,13.024,-0.139,-0.224,-0.219,-0.122,-0.223,-0.197,-0.064,257.079,268.890,7.106,7.378,30.135,35.230,13.223,34.976,46.253,283.841,327.171,46.614,40.972,157.314,161.151,286.711,11.300,23.000,32.100,38.000,14.600,35.600,48.100,
2021/04/05 15:55:34,3013.432,0.000,0.364,0.000,5.029,6.807,310.791,142.064,141.429,271.183,273.136,204.774,215.987,171.484,158.739,149.483,35.238,54.064,56.396,47.326,50.165,54.225,53.447,50.210,49.333,50.351,66.679,72.229,64.312,68.108,82.529,87.010,68.881,73.028,76.225,80.944,91.347,91.541,86.385,86.481,59.348,60.972,49.998,49.939,16.194,22.048,38.373,44.187,16.479,14.481,36.417,19.308,51.746,44.021,39.057,28.801,32.058,22.702,14.561,12.933,-0.149,-0.235,-0.235,-0.135,-0.216,-0.205,-0.064,257.100,268.954,7.106,7.378,30.135,35.230,13.223,34.976,46.253,283.841,327.171,46.614,40.972,157.314,161.151,286.711,11.300,23.000,32.100,38.000,14.600,35.600,48.100,
2021/04/05 15:55:35,3013.483,0.000,0.364,0.000,5.029,6.807,310.771,142.064,141.178,271.183,273.371,204.774,215.987,171.484,158.739,149.461,35.169,54.088,56.396,47.326,50.122,54.225,53.386,50.286,49.333,50.290,66.637,72.169,64.270,68.048,82.553,87.010,68.905,73.028,76.248,80.944,91.370,91.541,86.409,86.481,59.373,60.896,50.023,49.939,17.649,24.781,39.337,46.374,17.116,14.481,36.326,19.217,51.564,44.021,39.057,28.983,32.058,22.794,14.470,13.024,-0.148,-0.209,-0.212,-0.128,-0.215,-0.184,-0.064,257.074,268.842,7.106,7.378,30.135,35.230,13.223,34.976,46.253,283.841,327.171,46.614,40.972,157.314,161.151,286.711,11.300,23.000,32.100,38.000,14.600,35.600,48.100,
2021/04/05 15:55:36,3013.347,0.000,0.364,0.000,5.066,6.833,310.791,142.064,141.429,271.183,273.371,204.774,215.987,171.484,158.739,149.483,35.238,54.088,56.396,47.257,50.189,54.225,53.447,50.286,49.333,50.290,66.637,72.229,64.336,68.108,82.488,87.010,68.905,72.952,76.248,80.944,91.306,91.541,86.409,86.481,59.373,60.972,50.023,49.939,19.105,24.690,40.879,44.187,15.750,14.299,36.143,19.126,51.564,43.839,38.875,28.892,32.058,22.702,14.652,12.933,-0.155,-0.234,-0.227,-0.137,-0.218,-0.201,-0.064,257.048,269.013,7.106,7.378,30.135,35.230,13.223,34.976,46.253,283.841,327.171,46.614,40.972,157.314,161.151,286.711,11.300,23.000,32.100,38.000,14.600,35.600,48.100,
2021/04/05 15:55:37,3013.291,0.000,0.364,0.000,5.066,6.833,310.791,142.064,141.178,271.183,273.371,204.774,215.987,171.484,158.739,149.483,35.238,54.088,56.396,47.257,50.122,54.225,53.447,50.210,49.333,50.351,66.637,72.229,64.336,68.108,82.488,87.010,68.839,73.028,76.248,80.944,91.370,91.541,86.409,86.481,59.373,60.972,50.023,50.017,16.103,22.686,39.337,43.914,15.841,14.117,35.779,18.852,51.473,44.021,38.875,28.892,32.058,22.702,14.379,12.933,-0.148,-0.220,-0.226,-0.115,-0.223,-0.194,-0.064,257.027,268.836,4.701,10.920,32.315,37.057,13.507,34.438,46.907,268.781,254.055,45.125,44.125,160.089,161.197,287.237,11.900,15.600,34.500,38.800,14.900,34.700,48.700,
2021/04/05 15:55:38,3013.353,0.000,0.364,0.000,5.066,6.833,310.791,142.064,141.178,271.183,273.371,204.774,216.222,171.484,158.739,149.483,35.238,54.064,56.396,47.257,50.189,54.225,53.447,50.286,49.333,50.290,66.679,72.229,64.312,68.108,82.488,86.936,68.839,73.028,76.248,80.944,91.347,91.541,86.385,86.481,59.348,60.972,49.998,49.939,15.739,21.410,39.530,44.461,16.843,14.663,36.235,19.308,51.564,43.839,38.966,28.892,32.058,22.702,14.561,12.933,-0.138,-0.231,-0.222,-0.125,-0.221,-0.187,-0.064,257.053,268.954,4.701,10.920,32.315,37.057,13.507,34.438,46.907,268.781,254.055,45.125,44.125,160.089,161.197,287.237,11.900,15.600,34.500,38.800,14.900,34.700,48.700,
2021/04/05 15:55:39,3013.557,0.000,0.364,0.000,5.066,6.807,310.791,142.064,141.178,271.183,273.371,204.774,216.222,171.484,158.739,149.483,35.238,54.130,56.396,47.326,50.189,54.225,53.447,50.210,49.333,50.290,66.679,72.169,64.312,68.108,82.553,86.936,68.905,72.952,76.248,80.944,91.347,91.467,86.450,86.481,59.348,60.972,49.998,49.939,15.921,25.692,38.758,43.185,16.479,14.936,36.326,19.490,51.746,43.839,38.966,28.801,31.967,22.702,14.561,12.933,-0.151,-0.222,-0.226,-0.126,-0.217,-0.176,-0.064,257.053,268.954,4.701,10.920,32.315,37.057,13.507,34.438,46.907,268.781,254.055,45.125,44.125,160.089,161.197,287.237,11.900,15.600,34.500,38.800,14.900,34.700,48.700,
2021/04/05 15:55:40,3013.415,0.000,0.364,0.000,5.066,6.807,310.771,142.064,141.178,271.183,273.371,204.774,216.222,171.484,158.739,149.461,35.238,54.088,56.367,47.257,50.189,54.225,53.447,50.286,49.333,50.261,66.637,72.139,64.336,68.079,82.553,87.010,68.839,73.028,76.248,80.944,91.370,91.512,86.409,86.393,59.373,60.867,50.023,49.908,16.558,24.144,39.530,44.461,16.752,14.208,36.143,19.217,51.655,43.930,38.875,28.709,31.967,22.702,14.379,12.933,-0.141,-0.210,-0.211,-0.132,-0.214,-0.185,-0.064,257.113,268.959,4.701,10.920,32.315,37.057,13.507,34.438,46.907,268.781,254.055,45.125,44.125,160.089,161.197,287.237,11.900,15.600,34.500,38.800,14.900,34.700,48.700,
2021/04/05 15:55:41,3013.410,0.000,0.364,0.000,5.029,6.807,310.791,142.064,141.178,271.183,273.371,204.774,216.222,171.484,158.739,149.483,35.238,54.155,56.336,47.301,50.189,54.225,53.447,50.286,49.333,50.290,66.703,72.169,64.336,68.048,82.553,87.010,68.905,73.028,76.248,80.944,91.370,91.467,86.473,86.422,59.373,60.896,50.023,49.939,17.376,25.510,39.433,43.914,16.205,14.026,35.961,19.217,51.564,44.021,38.966,28.801,32.058,22.702,14.470,12.933,-0.158,-0.232,-0.228,-0.141,-0.222,-0.186,-0.064,257.152,268.836,4.701,10.920,32.315,37.057,13.507,34.438,46.907,268.781,254.055,45.125,44.125,160.089,161.197,287.237,11.900,15.600,34.500,38.800,14.900,34.700,48.700,
2021/04/05 15:55:42,3013.540,0.000,0.364,0.000,5.066,6.807,310.791,142.064,141.178,271.418,273.371,204.774,216.222,171.735,158.991,149.483,35.238,54.130,56.367,47.326,50.189,54.225,53.447,50.286,49.333,50.261,66.679,72.139,64.312,68.079,82.553,87.010,68.839,73.028,76.248,80.944,91.347,91.512,86.385,86.453,59.348,60.942,50.065,49.908,17.831,25.055,39.144,45.190,15.932,14.117,36.235,19.126,51.655,43.657,39.057,28.801,32.058,22.702,14.561,13.024,-0.141,-0.219,-0.219,-0.126,-0.217,-0.199,-0.064,257.131,268.890,0.600,8.999,30.285,37.849,13.662,34.406,47.010,180.000,255.192,47.141,43.180,162.096,161.881,286.816,8.800,13.300,32.200,40.100,15.100,34.800,48.800,
2021/04/05 15:55:43,3013.715,0.000,0.364,0.000,5.029,6.833,310.791,141.812,141.178,271.418,273.606,205.009,216.222,171.735,158.991,149.483,35.238,54.088,56.367,47.326,50.122,54.225,53.447,50.286,49.333,50.321,66.637,72.200,64.336,68.079,82.553,87.010,68.839,73.028,76.248,80.944,91.370,91.512,86.409,86.453,59.373,60.942,50.023,49.987,15.193,20.773,38.083,44.916,16.661,13.843,36.235,18.761,51.473,43.839,39.057,28.618,32.058,22.611,14.379,12.842,-0.140,-0.208,-0.206,-0.122,-0.211,-0.177,-0.064,257.139,268.900,0.600,8.999,30.285,37.849,13.662,34.406,47.010,180.000,255.192,47.141,43.180,162.096,161.881,286.816,8.800,13.300,32.200,40.100,15.100,34.800,48.800,
2021/04/05 15:55:44,3013.715,0.000,0.364,0.000,5.029,6.833,310.791,141.812,141.178,271.418,273.606,205.009,216.222,171.735,158.991,149.483,35.238,54.088,56.367,47.326,50.122,54.225,53.447,50.286,49.333,50.321,66.637,72.200,64.336,68.079,82.553,87.010,68.839,73.028,76.248,80.944,91.370,91.512,86.409,86.453,59.373,60.942,50.023,49.987,15.193,20.773,38.083,44.916,16.661,13.843,36.235,18.761,51.473,43.839,39.057,28.618,32.058,22.611,14.379,12.842,-0.140,-0.208,-0.206,-0.122,-0.211,-0.177,-0.064,257.139,268.900,0.600,8.999,30.285,37.849,13.662,34.406,47.010,180.000,255.192,47.141,43.180,162.096,161.881,286.816,8.800,13.300,32.200,40.100,15.100,34.800,48.800,
2021/04/05 15:55:45,3013.591,0.000,0.364,0.000,5.029,6.833,310.791,142.064,141.178,271.418,273.606,205.009,216.222,171.735,158.991,149.483,35.238,54.130,56.396,47.326,50.189,54.225,53.447,50.286,49.333,50.290,66.613,72.169,64.312,68.108,82.553,87.010,68.839,72.952,76.248,80.944,91.347,91.541,86.385,86.481,59.348,60.896,49.998,49.939,15.011,20.135,38.758,44.005,16.479,13.570,36.417,19.308,51.746,43.930,39.239,28.801,32.058,22.794,14.652,13.024,-0.156,-0.233,-0.224,-0.135,-0.222,-0.181,-0.064,257.144,268.895,0.600,8.999,30.285,37.849,13.662,34.406,47.010,180.000,255.192,47.141,43.180,162.096,161.881,286.816,8.800,13.300,32.200,40.100,15.100,34.800,48.800,
2021/04/05 15:55:46,3013.670,0.000,0.364,0.000,5.066,6.833,310.771,142.064,141.178,271.653,273.606,205.009,216.457,171.735,158.991,149.713,35.238,54.064,56.396,47.395,50.122,54.142,53.447,50.188,49.310,50.290,66.613,72.169,64.312,68.108,82.553,86.988,68.839,72.930,76.248,80.923,91.347,91.541,86.385,86.481,59.348,60.972,49.998,49.939,17.467,21.410,39.144,44.916,17.025,13.843,36.052,19.217,51.382,43.930,38.875,28.709,32.058,22.702,14.561,12.933,-0.132,-0.205,-0.208,-0.114,-0.216,-0.183,-0.064,257.178,268.895,4.669,6.360,32.668,35.008,11.985,34.027,46.694,279.866,306.690,45.000,46.042,153.221,161.139,286.805,7.800,13.100,34.300,36.700,13.300,34.400,48.500,
2021/04/05 15:55:47,3013.862,0.000,0.182,0.000,5.066,6.833,310.791,142.064,141.178,271.653,273.842,205.009,216.457,171.735,158.991,149.483,35.238,54.064,56.336,47.326,50.122,54.203,53.447,50.188,49.310,50.290,66.613,72.169,64.246,68.048,82.553,86.988,68.839,72.930,76.248,80.923,91.347,91.541,86.385,86.481,59.348,60.896,49.998,49.939,16.467,23.050,41.361,45.281,16.387,14.754,36.326,19.126,51.291,43.930,38.784,28.801,32.149,22.702,14.561,12.933,-0.147,-0.233,-0.231,-0.131,-0.221,-0.198,-0.064,257.262,268.949,4.669,6.360,32.668,35.008,11.985,34.027,46.694,279.866,306.690,45.000,46.042,153.221,161.139,286.805,7.800,13.100,34.300,36.700,13.300,34.400,48.500,
2021/04/05 15:55:48,3013.879,0.000,0.364,0.000,5.066,6.807,310.771,141.812,141.178,271.418,273.842,205.009,216.457,171.735,158.991,149.461,35.238,54.064,56.367,47.326,50.122,54.203,53.447,50.263,49.310,50.261,66.613,72.139,64.312,68.079,82.553,86.988,68.839,72.930,76.248,80.923,91.282,91.438,86.385,86.453,59.348,60.867,49.998,49.908,19.287,26.604,40.108,45.372,16.661,14.572,36.052,19.399,51.564,44.295,39.148,28.892,32.058,22.794,14.470,12.933,-0.141,-0.198,-0.206,-0.120,-0.206,-0.174,-0.064,257.231,268.954,4.669,6.360,32.668,35.008,11.985,34.027,46.694,279.866,306.690,45.000,46.042,153.221,161.139,286.805,7.800,13.100,34.300,36.700,13.300,34.400,48.500,
2021/04/05 15:55:49,3013.896,0.000,0.364,0.000,5.066,6.833,310.771,141.812,141.178,271.418,273.842,205.009,216.457,171.735,158.991,149.461,35.238,54.064,56.367,47.326,50.122,54.203,53.447,50.263,49.310,50.261,66.613,72.139,64.246,68.079,82.553,86.988,68.839,72.930,76.248,80.923,91.282,91.438,86.385,86.393,59.348,60.867,49.998,49.908,16.739,22.413,39.433,44.734,16.296,14.663,35.961,19.399,51.382,43.565,38.966,28.709,31.967,22.702,14.379,12.933,-0.151,-0.230,-0.222,-0.131,-0.216,-0.196,-0.064,257.244,268.895,4.669,6.360,32.668,35.008,11.985,34.027,46.694,279.866,306.690,45.000,46.042,153.221,161.139,286.805,7.800,13.100,34.300,36.700,13.300,34.400,48.500,
2021/04/05 15:55:50,3013.885,0.000,0.364,0.000,5.066,6.833,310.791,141.812,141.178,271.418,273.842,205.009,216.457,171.735,159.242,149.483,35.169,54.064,56.396,47.326,50.165,54.225,53.447,50.286,49.333,50.351,66.613,72.229,64.246,68.108,82.529,87.010,68.815,73.028,76.225,80.944,91.282,91.541,86.385,86.541,59.348,60.972,49.998,50.017,18.286,25.875,39.240,45.098,16.023,14.390,36.417,19.854,51.837,43.839,39.057,28.801,32.058,22.794,14.652,13.024,-0.144,-0.220,-0.222,-0.113,-0.223,-0.190,-0.064,257.249,269.008,4.669,6.360,32.668,35.008,11.985,34.027,46.694,279.866,306.690,45.000,46.042,153.221,161.139,286.805,7.800,13.100,34.300,36.700,13.300,34.400,48.500,
2021/04/05 15:55:51,3013.987,0.000,0.364,0.000,5.066,6.833,310.791,141.812,141.178,271.653,273.842,205.009,216.457,171.735,158.991,149.483,35.238,54.064,56.367,47.326,50.189,54.225,53.447,50.286,49.333,50.261,66.613,72.139,64.312,68.079,82.553,87.010,68.839,72.952,76.248,80.944,91.282,91.438,86.385,86.453,59.348,60.867,49.998,49.908,17.012,22.321,38.662,44.005,16.205,13.479,36.143,18.761,51.473,43.930,39.057,28.801,32.058,22.702,14.470,12.842,-0.143,-0.206,-0.215,-0.120,-0.209,-0.167,-0.064,257.262,268.890,5.873,15.591,32.399,38.357,11.669,34.342,46.591,227.070,281.094,40.870,47.324,162.031,161.671,287.229,13.500,21.400,33.900,39.900,12.800,34.600,48.600,
2021/04/05 15:55:52,3013.987,0.000,0.364,0.000,5.066,6.833,310.791,141.812,141.178,271.653,273.842,205.009,216.457,171.735,158.991,149.483,35.238,54.064,56.367,47.326,50.189,54.225,53.447,50.286,49.333,50.261,66.613,72.139,64.312,68.079,82.553,87.010,68.839,72.952,76.248,80.944,91.282,91.438,86.385,86.453,59.348,60.867,49.998,49.908,17.012,22.321,38.662,44.005,16.205,13.479,36.143,18.761,51.473,43.930,39.057,28.801,32.058,22.702,14.470,12.842,-0.143,-0.206,-0.215,-0.120,-0.209,-0.167,-0.064,257.262,268.890,5.873,15.591,32.399,38.357,11.669,34.342,46.591,227.070,281.094,40.870,47.324,162.031,161.671,287.229,13.500,21.400,33.900,39.900,12.800,34.600,48.600,
2021/04/05 15:55:53,3013.856,0.000,0.364,0.000,5.066,6.807,310.771,141.812,141.178,271.653,273.842,205.009,216.457,171.735,159.242,149.713,35.238,54.064,56.396,47.301,50.189,54.225,53.447,50.286,49.333,50.351,66.679,72.229,64.312,68.184,82.553,87.010,68.839,73.028,76.248,80.944,91.347,91.541,86.385,86.481,59.348,60.896,49.998,49.939,15.648,24.417,38.662,45.281,16.296,14.299,36.326,19.126,51.291,43.930,39.148,28.801,32.058,22.702,14.743,13.024,-0.144,-0.220,-0.217,-0.137,-0.221,-0.185,-0.064,257.283,269.018,5.873,15.591,32.399,38.357,11.669,34.342,46.591,227.070,281.094,40.870,47.324,162.031,161.671,287.229,13.500,21.400,33.900,39.900,12.800,34.600,48.600,
2021/04/05 15:55:54,3013.755,0.000,0.364,0.000,5.066,6.807,310.771,141.791,141.178,271.632,273.842,205.223,216.457,171.965,158.991,149.461,35.169,54.155,56.396,47.326,50.189,54.164,53.447,50.210,49.333,50.290,66.703,72.169,64.336,68.108,82.553,87.010,68.839,72.952,76.248,80.944,91.306,91.467,86.409,86.422,59.373,60.836,50.023,49.876,15.739,22.959,39.144,45.007,16.843,14.299,35.870,19.217,51.473,43.748,38.875,28.709,32.058,22.794,14.561,12.933,-0.162,-0.238,-0.235,-0.140,-0.231,-0.202,-0.064,257.231,268.895,5.873,15.591,32.399,38.357,11.669,34.342,46.591,227.070,281.094,40.870,47.324,162.031,161.671,287.229,13.500,21.400,33.900,39.900,12.800,34.600,48.600,
2021/04/05 15:55:55,3013.823,0.000,0.364,0.000,5.066,6.833,310.791,141.812,141.178,271.888,274.077,205.244,216.457,171.987,159.242,149.483,35.169,54.088,56.306,47.326,50.122,54.225,53.447,50.210,49.333,50.261,66.637,72.139,64.270,68.018,82.553,87.010,68.839,73.028,76.248,80.944,91.370,91.438,86.409,86.393,59.373,60.806,50.023,49.845,18.741,24.872,40.012,45.554,17.662,15.392,35.961,18.761,51.291,44.021,38.875,28.801,32.058,22.794,14.561,12.933,-0.138,-0.234,-0.222,-0.125,-0.223,-0.189,-0.064,257.217,268.895,5.873,15.591,32.399,38.357,11.669,34.342,46.591,227.070,281.094,40.870,47.324,162.031,161.671,287.229,13.500,21.400,33.900,39.900,12.800,34.600,48.600,
2021/04/05 15:55:56,3013.896,0.000,0.364,0.000,5.066,6.807,310.771,141.812,141.178,271.888,274.077,205.244,216.692,171.987,159.242,149.713,35.238,54.088,56.396,47.326,50.122,54.164,53.447,50.286,49.333,50.290,66.703,72.169,64.336,68.108,82.553,87.010,68.839,72.952,76.248,80.944,91.370,91.541,86.409,86.481,59.373,60.896,50.023,49.939,16.103,22.139,39.626,44.916,16.479,13.661,36.326,19.035,51.564,43.839,39.057,28.801,31.967,22.702,14.379,12.842,-0.146,-0.220,-0.219,-0.120,-0.216,-0.167,-0.064,257.244,268.959,5.873,15.591,32.399,38.357,11.669,34.342,46.591,227.070,281.094,40.870,47.324,162.031,161.671,287.229,13.500,21.400,33.900,39.900,12.800,34.600,48.600,
2021/04/05 15:55:57,3013.851,0.000,0.364,0.000,5.066,6.833,310.791,141.812,141.178,271.653,274.077,205.244,216.692,171.987,159.242,149.735,35.238,54.088,56.367,47.326,50.189,54.164,53.447,50.286,49.333,50.261,66.637,72.139,64.336,68.018,82.617,87.010,68.839,72.952,76.248,80.944,91.306,91.438,86.409,86.393,59.373,60.806,50.023,49.845,16.830,21.137,37.890,43.641,16.752,13.297,36.508,19.217,51.655,44.021,39.148,28.801,31.967,22.794,14.652,13.024,-0.147,-0.227,-0.218,-0.139,-0.225,-0.194,-0.064,257.204,268.954,4.707,9.904,33.688,35.568,11.985,33.931,46.694,192.265,258.350,42.594,44.658,153.221,161.619,286.805,9.600,15.600,35.000,37.800,13.200,34.200,48.400,
2021/04/05 15:55:58,3013.738,0.000,0.364,0.000,5.029,6.833,310.791,141.812,140.926,271.888,274.077,205.244,216.692,171.987,159.242,149.483,35.238,54.130,56.336,47.326,50.189,54.142,53.447,50.263,49.310,50.290,66.679,72.169,64.312,68.048,82.617,86.988,68.839,72.930,76.248,80.923,91.282,91.467,86.385,86.481,59.348,60.836,49.998,49.939,16.921,23.961,38.083,45.554,16.296,14.208,36.508,19.581,51.382,43.839,39.057,28.801,31.967,22.702,14.470,12.933,-0.142,-0.214,-0.211,-0.125,-0.209,-0.166,-0.064,257.183,268.836,4.707,9.904,33.688,35.568,11.985,33.931,46.694,192.265,258.350,42.594,44.658,153.221,161.619,286.805,9.600,15.600,35.000,37.800,13.200,34.200,48.400,
2021/04/05 15:55:59,3013.664,0.000,0.364,0.000,5.066,6.833,310.791,141.812,140.926,271.888,274.077,205.479,216.692,171.987,159.242,149.483,35.169,54.088,56.457,47.326,50.189,54.225,53.386,50.286,49.333,50.290,66.637,72.169,64.336,68.108,82.617,87.069,68.839,73.028,76.248,80.944,91.370,91.541,86.409,86.481,59.373,60.896,50.023,49.939,17.103,21.228,38.565,46.101,16.205,13.843,36.326,18.852,51.291,43.748,38.784,28.618,31.967,22.702,14.470,12.842,-0.146,-0.235,-0.227,-0.131,-0.227,-0.209,-0.064,257.157,268.954,4.707,9.904,33.688,35.568,11.985,33.931,46.694,192.265,258.350,42.594,44.658,153.221,161.619,286.805,9.600,15.600,35.000,37.800,13.200,34.200,48.400,
2021/04/05 15:56:00,3013.692,0.000,0.364,0.000,5.066,6.833,310.791,141.812,140.926,271.888,274.077,205.244,216.928,171.987,159.242,149.735,35.238,54.064,56.396,47.326,50.189,54.225,53.386,50.286,49.333,50.290,66.679,72.169,64.312,68.108,82.617,87.069,68.839,72.952,76.248,80.944,91.347,91.541,86.385,86.481,59.348,60.896,49.998,49.939,17.285,24.599,39.047,44.278,16.661,14.390,36.508,19.672,51.564,43.930,39.330,28.618,31.967,22.702,14.379,12.842,-0.141,-0.222,-0.224,-0.126,-0.204,-0.195,-0.064,257.131,268.949,4.707,9.904,33.688,35.568,11.985,33.931,46.694,192.265,258.350,42.594,44.658,153.221,161.619,286.805,9.600,15.600,35.000,37.800,13.200,34.200,48.400,
2021/04/05 15:56:01,3013.709,0.000,0.364,0.000,5.029,6.833,310.791,141.561,140.904,271.888,274.056,205.479,216.672,171.987,159.221,149.735,35.144,54.130,56.396,47.326,50.189,54.225,53.447,50.286,49.333,50.290,66.679,72.169,64.312,68.048,82.617,87.010,68.839,73.028,76.248,80.944,91.347,91.467,86.385,86.481,59.348,60.896,49.998,49.939,16.012,22.777,39.433,44.734,16.661,13.843,36.052,18.852,51.109,43.748,38.875,28.709,32.058,22.702,14.379,12.933,-0.151,-0.218,-0.221,-0.137,-0.220,-0.194,-0.064,257.126,268.959,2.159,6.607,26.524,40.593,14.436,36.242,46.196,76.608,230.528,46.375,41.505,169.624,162.165,286.474,12.800,12.400,28.700,42.500,15.500,36.600,48.100,
2021/04/05 15:56:02,3013.517,0.000,0.364,0.000,5.066,6.833,310.791,141.561,140.904,271.888,274.056,205.479,216.907,171.987,159.221,149.735,35.144,54.130,56.367,47.326,50.189,54.225,53.447,50.286,49.333,50.200,66.613,72.139,64.312,68.018,82.617,87.010,68.839,72.952,76.248,80.944,91.347,91.438,86.385,86.393,59.348,60.867,49.998,49.845,16.285,20.590,38.565,46.101,15.932,14.117,36.143,18.944,51.473,44.021,38.966,28.983,32.058,22.702,14.561,12.933,-0.151,-0.230,-0.221,-0.131,-0.211,-0.191,-0.064,257.092,268.954,2.159,6.607,26.524,40.593,14.436,36.242,46.196,76.608,230.528,46.375,41.505,169.624,162.165,286.474,12.800,12.400,28.700,42.500,15.500,36.600,48.100,
2021/04/05 15:56:03,3013.478,0.000,0.364,0.000,5.029,6.807,310.771,141.561,140.926,272.123,274.077,205.479,216.928,171.987,159.242,149.461,35.238,54.130,56.367,47.326,50.189,54.164,53.447,50.286,49.333,50.261,66.679,72.139,64.312,68.079,82.682,87.010,68.839,72.952,76.248,80.944,91.347,91.512,86.385,86.453,59.348,60.867,49.998,49.908,17.831,22.868,38.565,45.736,15.750,14.208,36.143,19.126,51.655,43.839,39.148,28.801,32.332,22.702,14.925,13.115,-0.141,-0.223,-0.220,-0.117,-0.227,-0.194,-0.064,257.087,268.900,2.159,6.607,26.524,40.593,14.436,36.242,46.196,76.608,230.528,46.375,41.505,169.624,162.165,286.474,12.800,12.400,28.700,42.500,15.500,36.600,48.100,
2021/04/05 15:56:04,3013.387,0.000,0.364,0.000,5.029,6.807,310.771,141.561,140.926,271.888,274.312,205.479,216.928,171.987,159.242,149.713,35.238,54.155,56.306,47.326,50.189,54.164,53.447,50.210,49.333,50.261,66.637,72.139,64.336,68.079,82.617,87.010,68.839,72.952,76.248,80.944,91.370,91.438,86.409,86.453,59.373,60.867,50.023,49.908,15.830,21.775,38.758,45.736,15.750,14.390,36.599,19.217,51.564,43.839,38.966,28.801,32.149,22.702,14.652,12.933,-0.151,-0.257,-0.240,-0.138,-0.240,-0.211,-0.064,257.048,268.954,2.159,6.607,26.524,40.593,14.436,36.242,46.196,76.608,230.528,46.375,41.505,169.624,162.165,286.474,12.800,12.400,28.700,42.500,15.500,36.600,48.100,
2021/04/05 15:56:05,3013.438,0.000,0.364,0.000,5.066,6.833,310.771,141.561,140.926,272.123,274.312,205.479,216.928,172.238,159.494,149.713,35.169,54.064,56.367,47.326,50.165,54.225,53.447,50.286,49.333,50.261,66.613,72.139,64.312,68.079,82.594,87.010,68.815,72.952,76.225,80.944,91.347,91.438,86.385,86.453,59.348,60.806,49.998,49.908,16.285,20.864,38.758,45.281,16.387,13.752,36.326,19.217,51.655,43.930,38.966,28.709,31.967,22.794,14.652,12.933,-0.143,-0.207,-0.212,-0.123,-0.213,-0.181,-0.064,257.055,268.890,2.159,6.607,26.524,40.593,14.436,36.242,46.196,76.608,230.528,46.375,41.505,169.624,162.165,286.474,12.800,12.400,28.700,42.500,15.500,36.600,48.100,
2021/04/05 15:56:06,3013.308,0.000,0.364,0.000,5.066,6.833,310.791,141.561,140.674,271.888,274.077,205.479,216.928,171.987,159.242,149.735,35.238,54.155,56.367,47.326,50.189,54.225,53.447,50.286,49.333,50.261,66.637,72.139,64.336,68.079,82.617,87.010,68.839,73.028,76.248,80.944,91.306,91.438,86.473,86.453,59.373,60.806,50.023,49.908,18.286,25.146,40.590,45.281,16.479,14.936,36.235,19.490,51.655,44.203,39.239,28.892,31.967,22.794,14.379,12.842,-0.142,-0.235,-0.217,-0.131,-0.227,-0.189,-0.064,257.022,268.900,2.159,6.607,26.524,40.593,14.436,36.242,46.196,76.608,230.528,46.375,41.505,169.624,162.165,286.474,12.800,12.400,28.700,42.500,15.500,36.600,48.100,
2021/04/05 15:56:07,3013.121,0.000,0.364,0.000,5.066,6.833,310.771,141.561,140.926,272.123,274.312,205.479,216.928,172.238,159.494,149.461,35.238,54.130,56.367,47.326,50.189,54.225,53.447,50.286,49.412,50.261,66.613,72.139,64.312,68.079,82.682,87.010,68.839,73.028,76.248,81.018,91.347,91.512,86.385,86.453,59.348,60.867,49.998,49.987,16.194,25.328,39.240,44.916,15.659,14.481,36.417,19.399,51.655,43.930,38.966,28.709,32.058,22.702,14.288,12.842,-0.138,-0.206,-0.211,-0.118,-0.211,-0.175,-0.064,256.956,269.013,2.864,9.315,33.941,36.938,11.769,33.965,46.054,257.905,284.931,45.239,47.194,155.395,160.925,287.176,11.100,14.700,35.900,39.300,13.200,34.500,48.000,
2021/04/05 15:56:08,3013.070,0.000,0.364,0.000,5.066,6.833,310.791,141.561,140.904,272.123,274.291,205.714,216.907,172.238,159.472,149.735,35.213,54.130,56.396,47.326,50.189,54.203,53.447,50.263,49.310,50.290,66.613,72.169,64.312,68.108,82.682,86.988,68.905,72.930,76.248,80.923,91.282,91.467,86.385,86.481,59.348,60.896,49.998,49.939,19.105,28.426,40.590,46.738,16.934,14.936,36.326,19.763,51.655,44.112,38.966,28.801,31.967,22.702,14.470,12.933,-0.151,-0.253,-0.235,-0.139,-0.239,-0.210,-0.064,256.961,268.954,2.864,9.315,33.941,36.938,11.769,33.965,46.054,257.905,284.931,45.239,47.194,155.395,160.925,287.176,11.100,14.700,35.900,39.300,13.200,34.500,48.000,
2021/04/05 15:56:09,3013.229,0.000,0.364,0.000,5.066,6.833,310.791,141.561,140.674,272.123,274.312,205.479,216.928,172.238,159.494,149.735,35.238,54.130,56.336,47.326,50.189,54.225,53.447,50.286,49.333,50.290,66.613,72.169,64.312,68.108,82.682,87.010,68.839,72.952,76.248,80.944,91.282,91.467,86.385,86.481,59.348,60.836,49.998,49.939,17.831,22.504,37.987,44.734,16.661,14.754,36.417,19.126,51.473,44.021,39.057,28.892,31.967,22.702,14.470,12.933,-0.148,-0.223,-0.226,-0.117,-0.211,-0.176,-0.064,256.922,268.890,2.864,9.315,33.941,36.938,11.769,33.965,46.054,257.905,284.931,45.239,47.194,155.395,160.925,287.176,11.100,14.700,35.900,39.300,13.200,34.500,48.000,
2021/04/05 15:56:10,3013.138,0.000,0.364,0.000,5.066,6.807,310.771,141.561,140.926,272.357,274.312,205.479,216.928,172.238,159.494,149.713,35.169,54.130,56.336,47.326,50.189,54.203,53.447,50.263,49.310,50.229,66.613,72.169,64.312,68.048,82.682,86.988,68.839,72.930,76.248,80.923,91.282,91.467,86.385,86.422,59.348,60.836,49.998,49.939,18.195,20.590,40.012,43.641,16.296,14.481,35.870,18.761,51.564,43.930,39.057,28.892,32.058,22.702,14.379,12.842,-0.138,-0.206,-0.209,-0.127,-0.211,-0.182,-0.064,256.943,269.013,2.864,9.315,33.941,36.938,11.769,33.965,46.054,257.905,284.931,45.239,47.194,155.395,160.925,287.176,11.100,14.700,35.900,39.300,13.200,34.500,48.000,
2021/04/05 15:56:11,3012.946,0.000,0.364,0.000,5.066,6.833,310.791,141.561,140.674,272.123,274.312,205.714,217.163,172.490,159.494,149.735,35.169,54.130,56.396,47.326,50.122,54.225,53.386,50.286,49.333,50.290,66.679,72.169,64.312,68.108,82.682,87.010,68.839,72.952,76.248,80.944,91.282,91.467,86.385,86.481,59.348,60.896,49.998,49.939,16.648,23.050,38.855,44.552,16.205,13.934,36.326,19.035,51.655,44.386,39.148,28.983,32.058,22.794,14.470,12.933,-0.156,-0.228,-0.226,-0.135,-0.219,-0.184,-0.064,256.917,268.954,2.864,9.315,33.941,36.938,11.769,33.965,46.054,257.905,284.931,45.239,47.194,155.395,160.925,287.176,11.100,14.700,35.900,39.300,13.200,34.500,48.000,
2021/04/05 15:56:12,3012.833,0.000,0.364,0.000,5.029,6.833,310.771,141.309,140.674,272.123,274.312,205.714,217.163,172.238,159.494,149.713,35.169,54.064,56.396,47.326,50.122,54.203,53.447,50.263,49.310,50.229,66.679,72.169,64.312,68.108,82.682,86.914,68.839,72.930,76.248,80.923,91.282,91.467,86.385,86.481,59.348,60.896,49.998,49.939,17.194,23.415,39.240,45.645,16.296,15.209,35.870,19.217,51.473,44.021,39.057,28.983,31.967,22.702,14.197,12.842,-0.140,-0.214,-0.216,-0.119,-0.222,-0.193,-0.064,256.904,268.954,4.245,9.453,30.501,36.067,11.595,34.344,46.752,223.091,263.928,39.012,48.709,165.005,162.198,287.040,10.500,11.600,32.300,37.600,12.800,34.700,48.500,
2021/04/05 15:56:13,3012.884,0.000,0.364,0.000,5.066,6.833,310.791,141.309,140.674,272.123,274.547,205.714,217.163,172.490,159.494,149.735,35.169,54.130,56.396,47.326,50.189,54.203,53.386,50.263,49.310,50.351,66.679,72.229,64.312,68.184,82.682,86.988,68.839,72.930,76.248,80.923,91.217,91.541,86.385,86.541,59.282,60.972,49.998,50.017,18.923,23.506,40.204,46.101,16.752,14.299,36.052,19.399,51.655,44.021,39.148,28.983,32.058,22.794,14.470,12.933,-0.146,-0.242,-0.232,-0.130,-0.231,-0.201,-0.064,256.878,268.954,4.245,9.453,30.501,36.067,11.595,34.344,46.752,223.091,263.928,39.012,48.709,165.005,162.198,287.040,10.500,11.600,32.300,37.600,12.800,34.700,48.500,
2021/04/05 15:56:14,3012.912,0.000,0.364,0.000,5.066,6.833,310.791,141.561,140.674,272.123,274.547,205.714,217.163,172.238,159.494,149.483,35.169,54.130,56.396,47.326,50.189,54.225,53.447,50.286,49.412,50.290,66.613,72.169,64.246,68.108,82.682,87.010,68.839,72.952,76.248,81.018,91.282,91.467,86.385,86.481,59.348,60.896,49.998,49.939,17.285,23.870,39.819,43.458,16.752,14.663,36.417,19.126,51.655,44.112,39.148,28.892,32.149,22.794,14.561,12.842,-0.149,-0.223,-0.219,-0.129,-0.223,-0.184,-0.064,256.896,268.949,4.245,9.453,30.501,36.067,11.595,34.344,46.752,223.091,263.928,39.012,48.709,165.005,162.198,287.040,10.500,11.600,32.300,37.600,12.800,34.700,48.500,
2021/04/05 15:56:15,3012.754,0.000,0.364,0.000,5.066,6.807,310.791,141.561,140.674,272.357,274.312,205.714,217.163,172.238,159.494,149.735,35.169,54.130,56.336,47.326,50.122,54.225,53.386,50.286,49.333,50.290,66.613,72.169,64.246,68.108,82.682,86.936,68.839,72.952,76.248,80.944,91.282,91.467,86.385,86.481,59.348,60.896,49.998,49.939,17.740,24.781,39.530,44.370,16.387,14.572,36.417,19.126,51.291,44.021,38.966,28.892,31.967,22.794,14.834,12.933,-0.135,-0.208,-0.208,-0.126,-0.214,-0.175,-0.064,256.878,268.954,4.245,9.453,30.501,36.067,11.595,34.344,46.752,223.091,263.928,39.012,48.709,165.005,162.198,287.040,10.500,11.600,32.300,37.600,12.800,34.700,48.500,
2021/04/05 15:56:16,3012.646,0.000,0.364,0.000,5.066,6.833,310.791,141.309,140.674,272.357,274.547,205.714,217.163,172.238,159.494,149.735,35.169,54.130,56.396,47.326,50.189,54.225,53.447,50.286,49.333,50.290,66.613,72.169,64.312,68.108,82.682,87.010,68.839,72.952,76.248,80.944,91.282,91.467,86.385,86.481,59.348,60.896,49.998,49.939,16.558,22.686,39.530,45.736,16.205,14.117,36.326,19.217,51.473,43.930,38.875,28.709,31.876,22.702,14.379,12.842,-0.149,-0.222,-0.223,-0.133,-0.220,-0.188,-0.064,256.865,268.954,1.897,9.492,32.227,35.875,11.625,33.431,46.591,161.565,281.547,39.965,42.854,158.290,162.595,287.229,9.300,12.000,34.300,37.300,13.200,33.800,48.400,
2021/04/05 15:56:17,3012.646,0.000,0.364,0.000,5.029,6.833,310.791,141.309,140.674,272.357,274.547,205.714,217.163,172.490,159.494,149.735,35.169,54.130,56.396,47.326,50.122,54.203,53.386,50.263,49.310,50.290,66.613,72.169,64.312,68.108,82.682,86.988,68.839,72.930,76.248,80.923,91.282,91.541,86.385,86.481,59.348,60.896,49.998,49.939,19.105,25.419,40.494,46.556,16.114,14.208,36.052,18.944,51.564,44.021,39.239,28.983,32.058,22.702,14.379,12.933,-0.137,-0.226,-0.219,-0.122,-0.219,-0.193,-0.064,256.865,269.013,1.897,9.492,32.227,35.875,11.625,33.431,46.591,161.565,281.547,39.965,42.854,158.290,162.595,287.229,9.300,12.000,34.300,37.300,13.200,33.800,48.400,
2021/04/05 15:56:18,3012.742,0.000,0.364,0.000,5.029,6.833,310.771,141.309,140.674,272.357,274.547,205.714,217.163,172.490,159.494,149.713,35.169,54.130,56.396,47.326,50.122,54.225,53.386,50.286,49.333,50.290,66.613,72.169,64.312,68.108,82.682,87.010,68.839,72.952,76.248,80.944,91.282,91.467,86.385,86.481,59.348,60.896,49.998,49.939,17.103,23.870,38.662,44.734,16.114,13.934,36.417,19.308,51.655,44.203,38.966,28.892,32.149,22.794,14.743,13.024,-0.147,-0.220,-0.227,-0.123,-0.206,-0.188,-0.064,256.844,268.949,1.897,9.492,32.227,35.875,11.625,33.431,46.591,161.565,281.547,39.965,42.854,158.290,162.595,287.229,9.300,12.000,34.300,37.300,13.200,33.800,48.400,
2021/04/05 15:56:19,3012.748,0.000,0.364,0.000,5.066,6.807,310.544,141.309,140.674,272.357,274.547,205.949,217.163,172.490,159.494,149.713,35.169,54.155,56.396,47.301,50.122,54.225,53.386,50.286,49.412,50.290,66.637,72.169,64.336,68.048,82.747,87.010,68.839,72.952,76.248,81.018,91.306,91.541,86.409,86.481,59.373,60.896,50.023,49.939,15.739,21.046,38.855,44.643,17.116,14.026,36.690,19.217,51.291,43.748,39.148,28.709,31.967,22.702,14.379,12.933,-0.135,-0.205,-0.206,-0.121,-0.211,-0.176,-0.064,256.844,268.890,1.897,9.492,32.227,35.875,11.625,33.431,46.591,161.565,281.547,39.965,42.854,158.290,162.595,287.229,9.300,12.000,34.300,37.300,13.200,33.800,48.400,
2021/04/05 15:56:20,3012.663,0.000,0.364,0.000,5.066,6.833,310.771,141.309,140.674,272.357,274.782,205.949,217.398,172.490,159.494,149.713,35.169,54.155,56.396,47.257,50.122,54.164,53.386,50.286,49.333,50.290,66.703,72.169,64.336,68.108,82.747,86.936,68.839,72.952,76.313,81.018,91.306,91.467,86.473,86.481,59.373,60.896,50.023,49.876,15.375,22.686,39.626,46.009,16.479,13.934,36.508,19.217,51.473,44.112,38.966,28.983,31.967,22.794,14.470,12.933,-0.153,-0.230,-0.223,-0.135,-0.211,-0.196,-0.064,256.865,268.959,1.897,9.492,32.227,35.875,11.625,33.431,46.591,161.565,281.547,39.965,42.854,158.290,162.595,287.229,9.300,12.000,34.300,37.300,13.200,33.800,48.400,
2021/04/05 15:56:21,3012.635,0.000,0.364,0.000,5.066,6.807,310.771,141.309,140.674,272.357,274.782,205.949,217.398,172.490,159.494,149.713,35.169,54.155,56.396,47.257,50.122,54.225,53.447,50.286,49.412,50.290,66.637,72.169,64.336,68.108,82.747,87.010,68.839,72.952,76.248,81.018,91.370,91.467,86.473,86.481,59.373,60.972,50.023,49.939,16.012,22.321,39.240,44.643,16.205,13.934,35.870,18.488,51.382,43.839,38.875,28.801,32.058,22.702,14.197,12.933,-0.136,-0.204,-0.214,-0.107,-0.214,-0.183,-0.064,256.852,268.954,4.952,11.552,29.538,37.689,11.666,35.484,46.532,223.363,275.464,39.781,45.322,165.606,162.280,286.994,11.700,16.400,31.400,39.800,12.900,35.800,48.400,
2021/04/05 15:56:22,3012.686,0.000,0.364,0.000,5.066,6.833,310.791,141.058,140.423,272.357,274.782,205.949,217.398,172.490,159.494,149.735,35.169,54.130,56.336,47.257,50.122,54.164,53.386,50.286,49.333,50.229,66.613,72.169,64.312,68.048,82.747,86.936,68.839,72.892,76.248,80.944,91.347,91.467,86.385,86.481,59.348,60.896,49.998,49.876,16.376,23.506,39.915,44.187,16.843,14.936,35.961,19.035,51.473,44.021,38.966,28.801,31.967,22.794,14.379,12.842,-0.139,-0.232,-0.226,-0.126,-0.222,-0.191,-0.064,256.852,268.959,4.952,11.552,29.538,37.689,11.666,35.484,46.532,223.363,275.464,39.781,45.322,165.606,162.280,286.994,11.700,16.400,31.400,39.800,12.900,35.800,48.400,
2021/04/05 15:56:23,3012.754,0.000,0.364,0.000,5.029,6.807,310.771,141.309,140.423,272.357,274.782,205.949,217.398,172.490,159.745,149.713,35.169,54.155,56.336,47.257,50.122,54.225,53.447,50.286,49.333,50.229,66.703,72.093,64.336,68.048,82.812,86.936,68.839,72.952,76.313,80.944,91.370,91.407,86.473,86.422,59.306,60.836,49.954,49.876,15.102,23.233,37.794,44.278,15.932,14.390,35.961,18.670,51.655,44.021,39.057,28.892,31.967,22.702,14.288,12.842,-0.140,-0.201,-0.209,-0.113,-0.205,-0.168,-0.064,256.844,269.013,4.952,11.552,29.538,37.689,11.666,35.484,46.532,223.363,275.464,39.781,45.322,165.606,162.280,286.994,11.700,16.400,31.400,39.800,12.900,35.800,48.400,
2021/04/05 15:56:24,3012.708,0.000,0.364,0.000,5.066,6.807,310.771,141.058,140.423,272.357,274.782,205.949,217.398,172.490,159.745,149.713,35.169,54.130,56.306,47.257,50.122,54.142,53.386,50.263,49.310,50.261,66.613,72.064,64.312,68.018,82.812,86.914,68.839,72.930,76.248,80.997,91.347,91.379,86.385,86.393,59.348,60.806,49.998,49.845,17.285,22.686,40.590,44.825,16.570,14.481,36.235,19.399,51.382,44.112,39.057,28.709,31.967,22.794,14.379,12.842,-0.141,-0.215,-0.212,-0.131,-0.216,-0.187,-0.064,256.844,268.949,4.952,11.552,29.538,37.689,11.666,35.484,46.532,223.363,275.464,39.781,45.322,165.606,162.280,286.994,11.700,16.400,31.400,39.800,12.900,35.800,48.400,
2021/04/05 15:56:25,3012.635,0.000,0.364,0.000,5.029,6.833,310.791,141.058,140.423,272.592,274.782,205.949,217.398,172.490,159.745,149.735,35.238,54.155,56.396,47.257,50.122,54.164,53.386,50.286,49.333,50.290,66.637,72.169,64.336,68.108,82.812,86.936,68.839,72.952,76.248,80.944,91.370,91.467,86.409,86.481,59.373,60.896,50.023,49.939,15.557,20.681,40.204,43.641,16.296,14.299,35.870,18.488,51.200,43.839,38.875,28.709,31.967,22.702,14.470,12.933,-0.159,-0.229,-0.228,-0.139,-0.220,-0.183,-0.064,256.844,268.890,4.952,11.552,29.538,37.689,11.666,35.484,46.532,223.363,275.464,39.781,45.322,165.606,162.280,286.994,11.700,16.400,31.400,39.800,12.900,35.800,48.400,
2021/04/05 15:56:26,3012.544,0.000,0.364,0.000,5.066,6.833,310.791,141.058,140.423,272.592,274.782,206.184,217.398,172.490,159.745,149.735,35.169,54.130,56.396,47.326,50.122,54.225,53.447,50.286,49.333,50.290,66.613,72.169,64.246,68.184,82.812,87.010,68.839,72.952,76.248,81.018,91.347,91.467,86.385,86.481,59.282,60.896,49.998,49.939,18.468,23.779,41.843,45.190,16.752,15.118,36.143,19.217,51.382,43.930,39.057,28.801,32.058,22.702,14.288,12.842,-0.140,-0.221,-0.220,-0.122,-0.226,-0.201,-0.064,256.800,268.954,4.952,11.552,29.538,37.689,11.666,35.484,46.532,223.363,275.464,39.781,45.322,165.606,162.280,286.994,11.700,16.400,31.400,39.800,12.900,35.800,48.400,
2021/04/05 15:56:27,3012.731,0.000,0.364,0.000,5.066,6.833,310.791,141.058,140.423,272.592,274.782,205.949,217.633,172.490,159.745,149.735,35.169,54.130,56.396,47.257,50.098,54.164,53.386,50.286,49.333,50.290,66.613,72.169,64.312,68.108,82.788,87.010,68.815,72.952,76.225,81.018,91.282,91.467,86.385,86.481,59.348,60.896,49.998,49.939,19.469,24.052,40.494,44.825,16.661,13.479,36.508,18.944,51.382,44.021,38.875,28.709,32.058,22.702,14.379,12.842,-0.142,-0.231,-0.228,-0.125,-0.226,-0.197,-0.064,256.826,268.954,0.141,3.276,30.349,36.350,14.039,35.013,46.400,45.000,257.661,49.276,44.108,157.820,160.478,287.303,7.300,11.900,32.100,38.600,15.200,35.500,48.300,
2021/04/05 15:56:28,3012.793,0.000,0.364,0.000,5.066,6.833,310.791,140.807,140.423,272.592,274.782,205.949,217.398,172.741,159.745,149.735,35.238,54.130,56.396,47.257,50.098,54.164,53.386,50.286,49.333,50.290,66.613,72.169,64.312,68.108,82.788,86.936,68.815,72.952,76.225,81.018,91.282,91.467,86.385,86.481,59.348,60.896,49.998,49.939,18.013,23.050,38.565,44.552,15.750,14.390,36.417,19.035,51.382,43.839,38.875,28.892,32.058,22.794,14.470,12.933,-0.139,-0.203,-0.206,-0.118,-0.210,-0.174,-0.064,256.844,269.008,0.141,3.276,30.349,36.350,14.039,35.013,46.400,45.000,257.661,49.276,44.108,157.820,160.478,287.303,7.300,11.900,32.100,38.600,15.200,35.500,48.300,
2021/04/05 15:56:29,3012.782,0.000,0.364,0.000,5.066,6.807,310.771,140.807,140.171,272.592,275.017,206.184,217.633,172.741,159.745,149.965,35.169,54.130,56.306,47.257,50.098,54.164,53.386,50.286,49.333,50.200,66.613,72.139,64.312,68.079,82.788,86.936,68.815,72.952,76.225,81.018,91.282,91.438,86.385,86.453,59.348,60.806,49.998,49.845,18.468,22.959,38.276,46.829,16.205,14.572,36.326,19.217,51.382,43.930,38.966,28.709,31.967,22.702,14.197,12.933,-0.144,-0.224,-0.217,-0.126,-0.215,-0.190,-0.064,256.891,268.895,0.141,3.276,30.349,36.350,14.039,35.013,46.400,45.000,257.661,49.276,44.108,157.820,160.478,287.303,7.300,11.900,32.100,38.600,15.200,35.500,48.300,
