Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:56:30,3012.691,0.000,0.364,0.000,5.066,6.833,310.771,141.058,140.423,272.827,275.017,206.184,217.398,172.741,159.745,149.713,35.169,54.130,56.306,47.231,50.122,54.164,53.386,50.286,49.333,50.200,66.613,72.064,64.312,68.079,82.812,87.010,68.839,72.952,76.248,81.018,91.282,91.379,86.385,86.393,59.282,60.806,49.929,49.845,16.012,19.224,38.469,44.734,16.752,14.026,36.599,19.126,51.473,44.021,38.784,28.801,32.149,22.794,14.561,12.933,-0.148,-0.224,-0.226,-0.115,-0.226,-0.194,-0.064,256.891,269.013,0.141,3.276,30.349,36.350,14.039,35.013,46.400,45.000,257.661,49.276,44.108,157.820,160.478,287.303,7.300,11.900,32.100,38.600,15.200,35.500,48.300,
2021/04/05 15:56:31,3012.844,0.000,0.364,0.000,5.066,6.833,310.791,141.058,140.423,272.592,275.017,206.184,217.633,172.741,159.745,149.735,35.169,54.130,56.367,47.257,50.122,54.164,53.386,50.286,49.333,50.200,66.613,72.139,64.246,68.079,82.876,86.936,68.839,72.952,76.313,81.018,91.282,91.438,86.385,86.453,59.348,60.806,49.998,49.908,16.830,25.784,39.337,45.007,16.570,15.027,36.417,19.308,51.382,43.930,38.875,28.709,32.058,22.794,14.561,12.933,-0.141,-0.236,-0.223,-0.128,-0.227,-0.195,-0.064,256.930,269.013,7.360,9.849,32.189,42.511,10.817,33.968,46.591,233.286,254.694,38.187,48.624,160.560,162.525,287.229,13.300,19.800,34.000,44.300,12.500,34.500,48.400,
2021/04/05 15:56:32,3013.104,0.000,0.364,0.000,5.029,6.807,310.771,140.807,140.171,272.827,275.017,206.184,217.633,172.741,159.745,149.965,35.169,54.130,56.396,47.257,50.098,54.164,53.386,50.286,49.412,50.290,66.613,72.169,64.246,68.108,82.853,86.936,68.815,72.952,76.225,80.944,91.282,91.467,86.385,86.481,59.282,60.896,49.929,49.939,16.285,22.959,38.662,45.372,16.205,14.026,36.781,18.761,51.473,44.021,38.784,28.892,31.967,22.794,14.470,12.842,-0.149,-0.219,-0.227,-0.120,-0.208,-0.179,-0.064,256.891,269.018,7.360,9.849,32.189,42.511,10.817,33.968,46.591,233.286,254.694,38.187,48.624,160.560,162.525,287.229,13.300,19.800,34.000,44.300,12.500,34.500,48.400,
2021/04/05 15:56:33,3013.155,0.000,0.364,0.000,4.993,6.833,310.791,140.807,140.423,272.827,275.017,206.184,217.633,172.741,159.745,149.735,35.169,54.130,56.306,47.257,50.122,54.164,53.386,50.286,49.412,50.261,66.613,72.064,64.312,68.018,82.812,87.010,68.839,72.952,76.248,80.944,91.282,91.379,86.385,86.393,59.348,60.806,49.998,49.845,16.376,22.048,38.373,44.734,15.841,13.388,36.599,19.399,51.382,43.748,38.875,28.709,31.876,22.794,14.561,13.024,-0.140,-0.210,-0.209,-0.129,-0.215,-0.182,-0.064,256.955,268.885,7.360,9.849,32.189,42.511,10.817,33.968,46.591,233.286,254.694,38.187,48.624,160.560,162.525,287.229,13.300,19.800,34.000,44.300,12.500,34.500,48.400,
2021/04/05 15:56:34,3013.087,0.000,0.364,0.000,5.066,6.833,310.791,140.807,140.423,272.827,275.017,206.184,217.633,172.741,159.745,149.987,35.169,54.130,56.336,47.257,50.122,54.164,53.386,50.286,49.333,50.290,66.613,72.093,64.312,68.048,82.812,86.936,68.839,72.892,76.248,80.944,91.282,91.467,86.385,86.481,59.348,60.836,49.998,49.876,16.285,23.688,38.469,44.370,16.570,14.572,36.508,19.217,51.473,43.930,38.966,28.892,32.058,22.794,14.561,12.933,-0.155,-0.229,-0.224,-0.135,-0.219,-0.184,-0.064,256.943,268.841,7.360,9.849,32.189,42.511,10.817,33.968,46.591,233.286,254.694,38.187,48.624,160.560,162.525,287.229,13.300,19.800,34.000,44.300,12.500,34.500,48.400,
2021/04/05 15:56:35,3013.121,0.000,0.364,0.000,5.066,6.807,310.771,140.807,140.171,272.827,275.017,206.184,217.633,172.741,159.745,149.965,35.169,54.130,56.396,47.257,50.122,54.164,53.386,50.286,49.333,50.290,66.613,72.169,64.312,68.108,82.876,86.936,68.839,72.952,76.248,81.018,91.282,91.467,86.385,86.481,59.348,60.896,49.998,49.939,16.467,21.319,38.276,44.552,16.296,14.208,35.961,18.579,51.473,44.021,39.148,28.892,32.149,22.702,14.652,12.933,-0.138,-0.214,-0.217,-0.118,-0.222,-0.191,-0.064,256.995,268.895,7.360,9.849,32.189,42.511,10.817,33.968,46.591,233.286,254.694,38.187,48.624,160.560,162.525,287.229,13.300,19.800,34.000,44.300,12.500,34.500,48.400,
2021/04/05 15:56:36,3013.319,0.000,0.364,0.000,5.066,6.833,310.791,140.807,140.171,272.827,275.253,206.184,217.633,172.741,159.745,149.987,35.169,54.130,56.396,47.257,50.122,54.164,53.386,50.286,49.333,50.229,66.613,72.169,64.312,68.108,82.876,86.936,68.839,72.952,76.248,81.018,91.282,91.467,86.385,86.481,59.348,60.896,49.998,49.876,18.923,22.504,40.012,45.098,16.752,14.390,36.417,18.761,51.382,43.930,39.057,28.801,32.149,22.702,14.561,12.933,-0.140,-0.227,-0.227,-0.125,-0.222,-0.194,-0.064,256.974,268.954,7.360,9.849,32.189,42.511,10.817,33.968,46.591,233.286,254.694,38.187,48.624,160.560,162.525,287.229,13.300,19.800,34.000,44.300,12.500,34.500,48.400,
2021/04/05 15:56:37,3013.466,0.000,0.364,0.000,5.066,6.807,310.998,140.807,140.171,272.827,275.253,206.419,217.868,172.993,159.997,149.965,35.169,54.130,56.367,47.257,50.122,54.142,53.447,50.263,49.310,50.200,66.613,72.139,64.246,68.018,82.876,86.914,68.839,72.930,76.248,80.997,91.282,91.379,86.450,86.453,59.282,60.867,49.998,49.845,15.921,22.777,38.276,44.825,15.568,14.299,36.508,18.852,51.109,44.112,38.784,28.983,32.058,22.702,14.379,12.842,-0.144,-0.206,-0.211,-0.125,-0.209,-0.182,-0.064,257.015,268.890,4.384,4.243,30.194,35.652,12.523,35.576,47.010,315.000,351.870,45.134,43.409,161.854,161.310,286.816,12.500,15.400,32.400,37.600,14.700,36.100,48.800,
2021/04/05 15:56:38,3013.347,0.000,0.364,0.000,5.066,6.833,310.771,140.807,140.171,273.062,275.253,206.419,217.868,172.741,159.997,149.713,35.169,54.130,56.396,47.231,50.122,54.164,53.386,50.286,49.412,50.290,66.679,72.093,64.312,68.048,82.876,86.936,68.839,72.952,76.248,81.018,91.282,91.407,86.385,86.422,59.348,60.896,49.929,49.876,15.739,21.684,38.565,43.185,16.570,14.390,36.326,18.944,51.382,43.930,38.784,28.801,31.967,22.702,14.288,12.842,-0.155,-0.234,-0.227,-0.137,-0.217,-0.202,-0.064,257.053,268.890,4.384,4.243,30.194,35.652,12.523,35.576,47.010,315.000,351.870,45.134,43.409,161.854,161.310,286.816,12.500,15.400,32.400,37.600,14.700,36.100,48.800,
2021/04/05 15:56:39,3013.280,0.000,0.364,0.000,5.066,6.807,310.791,140.807,140.171,273.062,275.253,206.419,217.868,172.993,159.997,149.735,35.169,54.130,56.396,47.257,50.122,54.164,53.386,50.286,49.333,50.290,66.613,72.169,64.312,68.108,82.876,86.936,68.839,72.952,76.248,81.018,91.282,91.467,86.385,86.481,59.348,60.896,49.929,49.939,17.285,24.052,37.987,44.643,16.023,14.936,36.143,18.670,51.382,44.295,38.875,28.983,32.149,22.794,14.379,12.842,-0.151,-0.222,-0.230,-0.121,-0.226,-0.200,-0.064,257.061,268.954,4.384,4.243,30.194,35.652,12.523,35.576,47.010,315.000,351.870,45.134,43.409,161.854,161.310,286.816,12.500,15.400,32.400,37.600,14.700,36.100,48.800,
2021/04/05 15:56:40,3013.359,0.000,0.364,0.000,5.066,6.833,310.791,140.555,140.171,273.062,275.253,206.419,217.868,172.993,159.997,149.987,35.169,54.130,56.396,47.257,50.122,54.164,53.386,50.286,49.412,50.290,66.613,72.169,64.312,68.108,82.876,86.936,68.839,72.952,76.248,81.018,91.347,91.467,86.385,86.481,59.348,60.896,49.929,49.939,17.558,24.052,38.951,44.552,15.932,14.390,36.781,19.308,51.473,43.839,38.966,28.801,32.058,22.794,14.652,12.933,-0.140,-0.245,-0.228,-0.127,-0.231,-0.195,-0.064,257.074,268.900,2.408,9.467,28.781,34.380,12.685,35.134,46.466,274.764,301.171,44.296,43.350,165.854,161.926,287.148,15.000,22.400,31.000,36.600,14.200,35.700,48.200,
2021/04/05 15:56:41,3013.545,0.000,0.364,0.000,5.066,6.833,310.791,140.555,140.171,273.062,275.488,206.419,217.868,172.993,159.997,149.735,35.169,54.130,56.367,47.257,50.122,54.164,53.386,50.346,49.412,50.200,66.679,72.064,64.312,68.018,82.876,87.010,68.839,72.952,76.248,81.018,91.282,91.438,86.385,86.453,59.348,60.806,49.929,49.908,17.285,23.597,39.144,44.916,16.570,14.572,36.326,18.488,51.291,44.112,38.966,28.801,32.149,22.794,14.561,12.933,-0.146,-0.215,-0.221,-0.121,-0.213,-0.172,-0.064,257.040,268.890,2.408,9.467,28.781,34.380,12.685,35.134,46.466,274.764,301.171,44.296,43.350,165.854,161.926,287.148,15.000,22.400,31.000,36.600,14.200,35.700,48.200,
2021/04/05 15:56:42,3013.415,0.000,0.364,0.000,5.029,6.833,310.791,140.555,140.171,273.062,275.253,206.419,217.868,172.993,159.997,149.735,35.169,54.130,56.396,47.257,50.098,54.142,53.386,50.263,49.310,50.229,66.613,72.169,64.312,68.108,82.853,86.914,68.815,72.869,76.289,80.997,91.282,91.467,86.385,86.481,59.348,60.896,49.998,49.939,18.195,24.781,39.433,45.281,16.387,14.572,36.417,18.944,51.655,44.112,39.057,28.983,31.967,22.794,14.288,12.842,-0.144,-0.223,-0.216,-0.137,-0.222,-0.190,-0.064,257.061,268.836,2.408,9.467,28.781,34.380,12.685,35.134,46.466,274.764,301.171,44.296,43.350,165.854,161.926,287.148,15.000,22.400,31.000,36.600,14.200,35.700,48.200,
2021/04/05 15:56:43,3013.234,0.000,0.364,0.000,5.066,6.833,310.791,140.555,140.171,273.062,275.488,206.419,217.868,172.993,159.997,149.987,35.169,54.130,56.396,47.257,50.122,54.142,53.386,50.263,49.310,50.290,66.613,72.169,64.312,68.048,82.876,86.914,68.839,72.869,76.248,80.923,91.282,91.407,86.385,86.422,59.348,60.836,49.929,49.939,17.012,22.686,40.397,45.007,16.296,14.299,36.143,19.035,51.382,43.839,38.875,28.709,32.058,22.702,14.379,12.842,-0.144,-0.211,-0.211,-0.126,-0.209,-0.166,-0.064,257.027,268.890,2.408,9.467,28.781,34.380,12.685,35.134,46.466,274.764,301.171,44.296,43.350,165.854,161.926,287.148,15.000,22.400,31.000,36.600,14.200,35.700,48.200,
2021/04/05 15:56:44,3013.172,0.000,0.364,0.000,5.066,6.807,310.791,140.555,140.171,273.062,275.488,206.419,217.868,172.993,159.997,149.735,35.169,54.130,56.306,47.257,50.122,54.164,53.386,50.286,49.412,50.200,66.613,72.064,64.312,68.018,82.876,86.936,68.839,72.892,76.313,81.018,91.282,91.379,86.385,86.393,59.282,60.806,49.929,49.845,18.559,23.141,39.433,45.827,16.934,14.390,36.326,18.852,51.291,43.839,38.966,28.709,32.149,22.611,14.470,12.842,-0.143,-0.226,-0.223,-0.128,-0.222,-0.205,-0.064,257.027,268.949,2.408,9.467,28.781,34.380,12.685,35.134,46.466,274.764,301.171,44.296,43.350,165.854,161.926,287.148,15.000,22.400,31.000,36.600,14.200,35.700,48.200,
2021/04/05 15:56:45,3013.330,0.000,0.182,0.000,5.066,6.833,310.791,140.304,140.171,273.062,275.488,206.419,217.868,173.244,159.997,149.987,35.169,54.130,56.367,47.257,50.122,54.164,53.386,50.286,49.333,50.200,66.613,72.064,64.246,68.018,82.876,86.936,68.839,72.892,76.313,81.018,91.282,91.379,86.385,86.393,59.282,60.806,49.998,49.845,17.103,24.690,38.180,45.463,16.661,14.299,36.508,19.308,51.564,44.112,39.239,28.709,32.149,22.794,14.561,12.933,-0.142,-0.222,-0.226,-0.129,-0.205,-0.194,-0.064,256.995,268.895,2.408,9.467,28.781,34.380,12.685,35.134,46.466,274.764,301.171,44.296,43.350,165.854,161.926,287.148,15.000,22.400,31.000,36.600,14.200,35.700,48.200,
2021/04/05 15:56:46,3013.296,0.000,0.364,0.000,5.066,6.833,310.771,140.304,140.171,273.062,275.488,206.419,217.868,172.993,159.997,149.965,35.169,54.130,56.367,47.257,50.122,54.164,53.386,50.286,49.412,50.200,66.613,72.064,64.312,68.018,82.876,86.936,68.839,72.952,76.313,81.018,91.282,91.379,86.385,86.393,59.348,60.806,49.929,49.845,17.103,24.144,38.855,46.374,16.934,14.117,36.599,18.852,51.200,43.839,38.784,28.618,32.058,22.702,14.834,12.842,-0.143,-0.206,-0.210,-0.125,-0.214,-0.181,-0.064,256.975,268.890,3.202,11.479,30.261,40.592,10.842,35.357,46.552,218.660,251.723,37.211,45.799,165.579,164.077,286.216,8.800,17.700,31.700,41.600,12.200,35.800,48.400,
2021/04/05 15:56:47,3012.985,0.000,0.364,0.000,5.066,6.807,310.771,140.555,139.919,273.297,275.488,206.419,218.104,172.993,159.997,149.965,35.169,54.130,56.306,47.257,50.122,54.089,53.386,50.286,49.333,50.200,66.613,72.064,64.246,68.018,82.876,86.936,68.839,72.892,76.313,80.944,91.282,91.379,86.385,86.393,59.348,60.806,49.929,49.845,15.193,19.770,38.565,44.187,15.932,13.479,36.417,18.852,51.200,43.930,38.875,28.801,31.967,22.794,14.379,12.842,-0.154,-0.234,-0.229,-0.134,-0.218,-0.198,-0.064,256.961,268.949,3.202,11.479,30.261,40.592,10.842,35.357,46.552,218.660,251.723,37.211,45.799,165.579,164.077,286.216,8.800,17.700,31.700,41.600,12.200,35.800,48.400,
2021/04/05 15:56:48,3012.861,0.000,0.364,0.000,5.066,6.833,310.771,140.555,139.919,273.297,275.488,206.654,217.868,173.244,159.997,149.965,35.169,54.130,56.396,47.257,50.122,54.089,53.386,50.286,49.333,50.229,66.613,72.093,64.246,68.048,82.876,86.936,68.772,72.892,76.313,80.944,91.282,91.407,86.385,86.422,59.282,60.836,49.929,49.876,16.739,24.144,38.565,45.645,16.296,14.845,36.508,19.399,51.473,44.021,39.057,28.892,31.967,22.794,14.379,12.750,-0.138,-0.215,-0.215,-0.114,-0.221,-0.188,-0.064,256.949,268.949,3.202,11.479,30.261,40.592,10.842,35.357,46.552,218.660,251.723,37.211,45.799,165.579,164.077,286.216,8.800,17.700,31.700,41.600,12.200,35.800,48.400,
2021/04/05 15:56:49,3012.901,0.000,0.364,0.000,5.066,6.833,310.791,140.555,139.919,273.297,275.488,206.654,218.104,173.244,159.997,149.987,35.169,54.130,56.306,47.257,50.098,54.089,53.310,50.286,49.333,50.200,66.613,72.064,64.312,68.018,82.853,86.936,68.748,72.892,76.289,81.018,91.282,91.379,86.385,86.393,59.282,60.730,49.929,49.845,16.558,22.504,38.565,45.190,16.479,15.209,36.326,18.852,51.473,44.021,38.966,28.983,32.149,22.794,14.379,12.750,-0.142,-0.240,-0.229,-0.128,-0.229,-0.198,-0.064,256.969,268.836,3.202,11.479,30.261,40.592,10.842,35.357,46.552,218.660,251.723,37.211,45.799,165.579,164.077,286.216,8.800,17.700,31.700,41.600,12.200,35.800,48.400,
2021/04/05 15:56:50,3012.957,0.000,0.364,0.000,5.029,6.833,310.771,140.304,139.919,273.297,275.488,206.654,218.104,172.993,160.249,149.965,35.169,54.130,56.396,47.257,50.122,54.089,53.386,50.286,49.412,50.229,66.679,72.093,64.312,68.048,82.876,86.936,68.772,72.892,76.248,81.018,91.282,91.407,86.385,86.481,59.282,60.836,49.929,49.939,14.829,22.321,37.987,44.370,16.296,14.572,36.235,18.670,51.382,44.112,38.875,28.983,31.967,22.702,14.288,12.750,-0.140,-0.203,-0.212,-0.118,-0.208,-0.166,-0.064,256.930,268.954,3.202,11.479,30.261,40.592,10.842,35.357,46.552,218.660,251.723,37.211,45.799,165.579,164.077,286.216,8.800,17.700,31.700,41.600,12.200,35.800,48.400,
2021/04/05 15:56:51,3012.782,0.000,0.364,0.000,5.066,6.833,310.771,140.304,139.919,273.297,275.723,206.654,218.104,173.244,159.997,149.965,35.169,54.130,56.336,47.257,50.122,54.164,53.386,50.286,49.333,50.229,66.613,72.093,64.312,68.048,82.941,86.936,68.772,72.892,76.248,81.018,91.282,91.407,86.385,86.422,59.282,60.836,49.929,49.876,18.468,26.786,38.758,45.645,16.387,14.663,36.417,19.126,51.200,43.839,38.784,28.709,32.058,22.611,14.470,12.842,-0.147,-0.229,-0.221,-0.140,-0.226,-0.197,-0.064,256.956,268.959,2.766,7.892,30.827,35.781,12.115,34.505,46.694,282.529,261.254,41.186,44.547,160.219,162.458,286.805,13.200,16.000,32.800,39.100,14.000,35.000,48.500,
2021/04/05 15:56:52,3012.686,0.000,0.364,0.000,5.066,6.833,310.791,140.304,139.919,273.532,275.488,206.654,218.104,173.244,160.249,149.987,35.169,54.130,56.396,47.257,50.122,54.164,53.310,50.286,49.333,50.229,66.613,72.093,64.312,68.108,82.941,86.936,68.772,72.892,76.248,81.018,91.282,91.407,86.385,86.481,59.282,60.836,49.929,49.939,16.376,23.415,38.373,44.916,16.296,14.936,36.599,19.035,51.382,43.930,38.875,28.892,31.967,22.794,14.470,12.842,-0.143,-0.217,-0.214,-0.126,-0.213,-0.168,-0.064,256.935,268.949,2.766,7.892,30.827,35.781,12.115,34.505,46.694,282.529,261.254,41.186,44.547,160.219,162.458,286.805,13.200,16.000,32.800,39.100,14.000,35.000,48.500,
2021/04/05 15:56:53,3012.612,0.000,0.364,0.000,5.066,6.833,310.771,140.304,139.919,273.297,275.488,206.654,218.104,173.244,160.249,149.965,35.169,54.130,56.396,47.257,50.122,54.089,53.310,50.286,49.333,50.229,66.613,72.093,64.312,68.048,82.941,86.936,68.839,72.892,76.248,81.018,91.282,91.467,86.385,86.481,59.282,60.836,49.998,49.939,16.103,24.872,40.397,45.281,17.025,14.481,36.326,18.944,51.200,44.112,38.966,28.892,31.967,22.794,14.379,12.750,-0.140,-0.221,-0.221,-0.126,-0.222,-0.200,-0.064,256.930,268.954,2.766,7.892,30.827,35.781,12.115,34.505,46.694,282.529,261.254,41.186,44.547,160.219,162.458,286.805,13.200,16.000,32.800,39.100,14.000,35.000,48.500,
2021/04/05 15:56:54,3012.624,0.000,0.364,0.000,5.066,6.833,310.771,140.052,139.919,273.297,275.723,206.654,218.104,173.244,160.249,149.965,35.169,54.130,56.336,47.257,50.056,54.164,53.310,50.286,49.333,50.229,66.679,72.093,64.312,68.048,82.941,86.936,68.839,72.892,76.248,81.018,91.217,91.407,86.385,86.422,59.282,60.836,49.929,49.876,19.651,23.050,40.108,44.552,16.296,15.027,36.143,18.944,51.382,43.930,39.148,29.074,32.058,22.794,14.470,12.842,-0.138,-0.222,-0.222,-0.123,-0.210,-0.187,-0.064,256.891,268.954,2.766,7.892,30.827,35.781,12.115,34.505,46.694,282.529,261.254,41.186,44.547,160.219,162.458,286.805,13.200,16.000,32.800,39.100,14.000,35.000,48.500,
2021/04/05 15:56:55,3012.567,0.000,0.182,0.000,5.066,6.833,310.771,140.052,139.668,273.297,275.723,206.654,218.104,173.496,160.249,149.965,35.169,54.130,56.396,47.257,50.122,54.164,53.310,50.346,49.333,50.290,66.613,72.169,64.312,68.108,82.941,86.936,68.772,72.892,76.313,81.018,91.282,91.467,86.385,86.481,59.282,60.836,49.929,49.939,17.649,22.321,39.915,45.007,16.570,14.572,36.326,19.217,51.382,44.021,39.057,28.892,31.967,22.794,14.288,12.842,-0.150,-0.218,-0.217,-0.130,-0.219,-0.186,-0.064,256.917,268.895,2.766,7.892,30.827,35.781,12.115,34.505,46.694,282.529,261.254,41.186,44.547,160.219,162.458,286.805,13.200,16.000,32.800,39.100,14.000,35.000,48.500,
2021/04/05 15:56:56,3012.375,0.000,0.364,0.000,5.029,6.833,310.791,140.304,139.668,273.297,275.723,206.889,218.339,173.496,160.249,149.987,35.169,54.130,56.306,47.257,50.122,54.164,53.386,50.346,49.333,50.200,66.613,72.064,64.312,68.018,82.941,86.936,68.839,72.892,76.313,81.018,91.282,91.379,86.385,86.393,59.282,60.806,49.929,49.845,15.648,22.777,39.047,44.461,16.570,14.572,36.417,18.488,51.291,44.477,38.966,29.165,32.058,22.794,14.379,12.842,-0.139,-0.217,-0.211,-0.123,-0.218,-0.182,-0.064,256.831,268.954,2.766,7.892,30.827,35.781,12.115,34.505,46.694,282.529,261.254,41.186,44.547,160.219,162.458,286.805,13.200,16.000,32.800,39.100,14.000,35.000,48.500,
2021/04/05 15:56:57,3012.318,0.000,0.364,0.000,5.066,6.833,310.791,140.052,139.668,273.532,275.723,206.654,218.104,173.244,160.249,149.987,35.169,54.130,56.396,47.187,50.122,54.089,53.386,50.286,49.333,50.229,66.613,72.093,64.312,68.048,83.006,86.936,68.839,72.892,76.248,80.944,91.282,91.407,86.385,86.422,59.282,60.836,49.929,49.876,16.558,22.321,38.855,43.732,16.934,14.208,36.326,18.670,51.564,44.203,39.057,28.892,31.967,22.702,14.288,12.842,-0.149,-0.223,-0.223,-0.123,-0.221,-0.187,-0.064,256.878,268.954,6.871,14.948,33.115,37.548,10.469,34.424,47.157,248.663,311.474,40.714,45.324,155.148,163.460,287.398,10.800,18.500,35.000,39.900,12.200,34.800,48.900,
2021/04/05 15:56:58,3012.234,0.000,0.182,0.000,5.066,6.807,310.771,140.052,139.668,273.297,275.723,206.654,218.104,173.244,160.249,149.965,35.169,54.130,56.396,47.187,50.122,54.164,53.386,50.286,49.333,50.290,66.613,72.093,64.312,68.048,83.006,87.010,68.772,72.892,76.248,81.018,91.282,91.407,86.385,86.481,59.348,60.836,49.998,49.939,16.467,22.504,38.662,45.372,16.296,14.117,36.235,18.579,51.473,44.203,38.784,28.983,31.967,22.794,14.197,12.842,-0.136,-0.218,-0.216,-0.121,-0.210,-0.184,-0.064,256.891,268.895,6.871,14.948,33.115,37.548,10.469,34.424,47.157,248.663,311.474,40.714,45.324,155.148,163.460,287.398,10.800,18.500,35.000,39.900,12.200,34.800,48.900,
2021/04/05 15:56:59,3012.290,0.000,0.364,0.000,5.066,6.807,310.771,140.052,139.668,273.532,275.723,206.889,218.339,173.496,160.249,149.965,35.169,54.130,56.336,47.187,50.122,54.089,53.386,50.286,49.412,50.290,66.613,72.093,64.312,68.048,83.006,86.936,68.772,72.892,76.313,81.018,91.282,91.467,86.385,86.481,59.282,60.836,49.929,49.876,16.376,23.870,39.047,45.190,16.023,14.026,36.326,18.761,51.382,43.930,38.875,28.983,31.967,22.794,14.197,12.750,-0.141,-0.215,-0.212,-0.129,-0.220,-0.186,-0.064,256.909,268.949,6.871,14.948,33.115,37.548,10.469,34.424,47.157,248.663,311.474,40.714,45.324,155.148,163.460,287.398,10.800,18.500,35.000,39.900,12.200,34.800,48.900,
2021/04/05 15:57:00,3012.290,0.000,0.364,0.000,5.066,6.807,310.771,140.052,139.668,273.532,275.723,206.889,218.339,173.496,160.249,149.965,35.169,54.130,56.336,47.187,50.122,54.089,53.386,50.286,49.412,50.290,66.613,72.093,64.312,68.048,83.006,86.936,68.772,72.892,76.313,81.018,91.282,91.467,86.385,86.481,59.282,60.836,49.929,49.876,16.376,23.870,39.047,45.190,16.023,14.026,36.326,18.761,51.382,43.930,38.875,28.983,31.967,22.794,14.197,12.750,-0.141,-0.215,-0.212,-0.129,-0.220,-0.186,-0.064,256.909,268.949,6.871,14.948,33.115,37.548,10.469,34.424,47.157,248.663,311.474,40.714,45.324,155.148,163.460,287.398,10.800,18.500,35.000,39.900,12.200,34.800,48.900,
2021/04/05 15:57:01,3012.239,0.000,0.364,0.000,5.066,6.833,310.771,139.801,139.668,273.532,275.958,206.889,218.339,173.244,160.249,149.965,35.169,54.155,56.396,47.187,50.098,54.164,53.386,50.346,49.412,50.229,66.637,72.093,64.336,68.048,82.982,86.936,68.748,72.892,76.225,81.018,91.306,91.467,86.409,86.481,59.306,60.836,49.954,49.876,17.285,26.330,39.433,45.736,16.205,14.572,36.235,19.308,51.200,44.112,38.784,28.892,31.967,22.702,14.288,12.842,-0.146,-0.218,-0.215,-0.126,-0.203,-0.187,-0.064,256.883,268.949,6.871,14.948,33.115,37.548,10.469,34.424,47.157,248.663,311.474,40.714,45.324,155.148,163.460,287.398,10.800,18.500,35.000,39.900,12.200,34.800,48.900,
2021/04/05 15:57:02,3012.138,0.000,0.364,0.000,5.066,6.807,310.771,139.801,139.668,273.532,275.958,206.889,218.339,173.244,160.249,149.965,35.100,54.130,56.396,47.187,50.122,54.164,53.386,50.346,49.412,50.290,66.613,72.093,64.312,68.048,83.006,87.010,68.772,72.892,76.248,81.018,91.282,91.407,86.385,86.481,59.282,60.836,49.929,49.876,17.831,23.415,39.047,46.101,17.571,14.754,36.417,19.035,51.109,44.021,39.057,28.892,31.967,22.794,14.470,12.842,-0.138,-0.204,-0.216,-0.107,-0.214,-0.182,-0.064,256.935,268.890,6.871,14.948,33.115,37.548,10.469,34.424,47.157,248.663,311.474,40.714,45.324,155.148,163.460,287.398,10.800,18.500,35.000,39.900,12.200,34.800,48.900,
2021/04/05 15:57:03,3012.183,0.000,0.364,0.000,5.066,6.833,310.791,139.801,139.668,273.532,275.958,207.124,218.339,173.496,160.249,149.987,35.100,54.130,56.396,47.187,50.098,54.164,53.386,50.346,49.412,50.229,66.613,72.093,64.312,68.048,82.982,86.936,68.748,72.892,76.225,81.018,91.282,91.407,86.385,86.422,59.282,60.836,49.929,49.876,15.466,22.321,38.469,44.278,15.932,14.663,36.417,18.579,51.564,44.203,38.966,29.074,31.876,22.794,14.197,12.750,-0.135,-0.220,-0.218,-0.122,-0.215,-0.184,-0.064,256.922,268.949,5.162,7.181,29.221,36.069,10.284,35.316,46.532,278.915,282.875,39.027,46.123,166.504,163.720,286.994,13.400,14.200,31.400,37.700,11.900,35.700,48.500,
2021/04/05 15:57:04,3012.358,0.000,0.364,0.000,5.066,6.833,310.791,139.801,139.668,273.532,275.958,206.889,218.339,173.496,160.249,149.987,35.169,54.130,56.367,47.187,50.098,54.164,53.386,50.346,49.412,50.200,66.613,72.064,64.312,68.018,82.982,87.010,68.748,72.892,76.225,81.018,91.217,91.379,86.385,86.393,59.282,60.806,49.929,49.845,17.376,22.048,37.987,45.372,16.296,14.572,36.326,18.397,51.655,44.386,39.148,29.165,32.058,22.794,14.561,12.842,-0.155,-0.231,-0.234,-0.127,-0.220,-0.187,-0.064,256.922,268.949,5.162,7.181,29.221,36.069,10.284,35.316,46.532,278.915,282.875,39.027,46.123,166.504,163.720,286.994,13.400,14.200,31.400,37.700,11.900,35.700,48.500,
2021/04/05 15:57:05,3012.364,0.000,0.364,0.000,5.066,6.807,310.771,139.801,139.416,273.532,275.958,207.124,218.339,173.496,160.249,149.965,35.169,54.130,56.457,47.187,50.122,54.164,53.386,50.346,49.412,50.290,66.613,72.169,64.312,68.108,83.006,87.010,68.772,72.892,76.248,81.018,91.282,91.467,86.385,86.541,59.282,60.896,49.998,49.939,17.922,22.959,39.144,45.190,16.752,14.845,36.508,18.944,51.473,44.295,39.148,28.983,31.967,22.702,14.197,12.750,-0.135,-0.200,-0.206,-0.123,-0.208,-0.177,-0.064,256.909,268.831,5.162,7.181,29.221,36.069,10.284,35.316,46.532,278.915,282.875,39.027,46.123,166.504,163.720,286.994,13.400,14.200,31.400,37.700,11.900,35.700,48.500,
2021/04/05 15:57:06,3012.234,0.000,0.364,0.000,5.066,6.807,310.771,139.801,139.394,273.532,275.938,206.889,218.318,173.496,160.478,150.216,35.074,54.130,56.367,47.187,50.098,54.164,53.386,50.346,49.412,50.200,66.613,72.064,64.312,68.018,82.982,87.010,68.748,72.892,76.225,81.018,91.217,91.379,86.385,86.393,59.282,60.806,49.929,49.845,16.103,24.872,38.180,44.552,16.387,14.754,36.599,18.670,51.382,44.295,39.148,28.983,31.967,22.794,14.288,12.842,-0.149,-0.212,-0.214,-0.129,-0.203,-0.178,-0.064,256.942,268.944,2.907,9.231,29.297,38.962,11.728,35.192,46.541,176.055,247.046,40.432,44.688,168.690,163.831,286.605,14.500,18.100,31.000,42.300,13.500,35.600,48.400,
2021/04/05 15:57:07,3012.217,0.000,0.364,0.000,5.066,6.807,310.771,139.801,139.416,273.767,275.958,207.124,218.574,173.496,160.500,150.216,35.100,54.130,56.396,47.187,50.056,54.142,53.310,50.324,49.389,50.290,66.613,72.093,64.312,68.108,83.006,86.988,68.772,72.869,76.313,80.997,91.217,91.467,86.385,86.481,59.282,60.836,49.929,49.876,15.739,22.868,38.855,44.461,15.659,14.117,36.781,19.035,51.291,44.295,38.875,29.165,31.967,22.794,14.379,12.933,-0.140,-0.227,-0.219,-0.122,-0.231,-0.197,-0.064,256.850,268.826,2.907,9.231,29.297,38.962,11.728,35.192,46.541,176.055,247.046,40.432,44.688,168.690,163.831,286.605,14.500,18.100,31.000,42.300,13.500,35.600,48.400,
2021/04/05 15:57:08,3012.403,0.000,0.364,0.000,5.029,6.807,310.771,139.801,139.416,273.532,275.958,206.889,218.574,173.496,160.500,150.216,35.169,54.130,56.336,47.187,50.122,54.089,53.310,50.286,49.412,50.229,66.613,72.093,64.246,68.048,83.006,87.010,68.772,72.892,76.313,81.018,91.217,91.407,86.385,86.481,59.282,60.836,49.998,49.876,18.832,22.321,38.276,44.096,16.570,14.026,36.326,18.852,51.291,44.203,39.057,28.983,31.967,22.702,14.288,12.750,-0.149,-0.212,-0.221,-0.130,-0.216,-0.183,-0.064,256.917,268.836,2.907,9.231,29.297,38.962,11.728,35.192,46.541,176.055,247.046,40.432,44.688,168.690,163.831,286.605,14.500,18.100,31.000,42.300,13.500,35.600,48.400,
2021/04/05 15:57:09,3012.403,0.000,0.364,0.000,5.029,6.807,310.771,139.801,139.416,273.532,275.958,206.889,218.574,173.496,160.500,150.216,35.169,54.130,56.336,47.187,50.122,54.089,53.310,50.286,49.412,50.229,66.613,72.093,64.246,68.048,83.006,87.010,68.772,72.892,76.313,81.018,91.217,91.407,86.385,86.481,59.282,60.836,49.998,49.876,18.832,22.321,38.276,44.096,16.570,14.026,36.326,18.852,51.291,44.203,39.057,28.983,31.967,22.702,14.288,12.750,-0.149,-0.212,-0.221,-0.130,-0.216,-0.183,-0.064,256.917,268.836,2.907,9.231,29.297,38.962,11.728,35.192,46.541,176.055,247.046,40.432,44.688,168.690,163.831,286.605,14.500,18.100,31.000,42.300,13.500,35.600,48.400,
2021/04/05 15:57:10,3012.318,0.000,0.364,0.000,5.029,6.807,310.791,139.801,139.416,273.767,275.958,207.124,218.574,173.496,160.500,150.238,35.100,54.130,56.336,47.187,50.122,54.089,53.310,50.286,49.333,50.229,66.613,72.093,64.246,68.048,83.071,86.936,68.772,72.831,76.248,81.018,91.217,91.407,86.385,86.422,59.282,60.836,49.929,49.797,17.376,22.048,38.083,44.734,16.661,14.390,36.599,18.124,51.200,44.203,38.966,29.074,32.058,22.702,14.288,12.750,-0.144,-0.233,-0.220,-0.134,-0.230,-0.193,-0.064,256.896,268.949,5.000,11.807,31.851,37.201,12.090,34.661,46.113,233.130,271.942,42.455,43.911,159.167,162.192,287.413,12.200,22.300,33.900,39.700,13.300,35.100,47.900,
2021/04/05 15:57:11,3012.245,0.000,0.364,0.000,5.066,6.807,310.771,139.801,139.416,273.767,275.958,207.124,218.574,173.496,160.500,149.965,35.169,54.130,56.396,47.187,50.122,54.089,53.310,50.286,49.412,50.229,66.613,72.093,64.312,68.048,83.006,87.010,68.772,72.892,76.248,81.018,91.217,91.467,86.320,86.481,59.282,60.836,49.929,49.876,19.014,23.506,39.915,44.187,16.205,14.208,36.235,18.397,51.655,44.295,39.148,29.165,32.058,22.794,14.379,12.750,-0.149,-0.220,-0.219,-0.131,-0.216,-0.178,-0.064,256.896,268.831,5.000,11.807,31.851,37.201,12.090,34.661,46.113,233.130,271.942,42.455,43.911,159.167,162.192,287.413,12.200,22.300,33.900,39.700,13.300,35.100,47.900,
2021/04/05 15:57:12,3012.273,0.000,0.364,0.000,5.066,6.807,310.791,139.549,139.416,273.767,276.193,207.124,218.574,173.747,160.500,149.987,35.169,54.130,56.396,47.257,50.122,54.066,53.310,50.263,49.310,50.290,66.613,72.169,64.312,68.048,83.071,86.988,68.772,72.869,76.248,80.997,91.217,91.407,86.385,86.422,59.282,60.836,49.929,49.876,18.195,22.595,38.469,47.103,16.661,14.299,36.781,18.306,51.382,44.386,38.875,29.074,32.149,22.794,14.379,12.750,-0.135,-0.217,-0.215,-0.119,-0.218,-0.193,-0.064,256.930,268.954,5.000,11.807,31.851,37.201,12.090,34.661,46.113,233.130,271.942,42.455,43.911,159.167,162.192,287.413,12.200,22.300,33.900,39.700,13.300,35.100,47.900,
2021/04/05 15:57:13,3012.324,0.000,0.364,0.000,5.066,6.807,310.791,139.549,139.416,273.767,276.193,207.124,218.574,173.747,160.500,150.238,35.100,54.130,56.396,47.187,50.122,54.066,53.310,50.263,49.310,50.229,66.613,72.093,64.312,68.048,83.006,86.988,68.772,72.809,76.313,80.997,91.217,91.407,86.385,86.481,59.282,60.836,49.929,49.876,18.377,24.508,38.951,43.914,16.114,14.845,36.326,18.397,51.200,44.477,39.057,29.256,31.967,22.794,14.470,12.842,-0.142,-0.228,-0.229,-0.128,-0.217,-0.195,-0.064,256.917,268.836,5.000,11.807,31.851,37.201,12.090,34.661,46.113,233.130,271.942,42.455,43.911,159.167,162.192,287.413,12.200,22.300,33.900,39.700,13.300,35.100,47.900,
2021/04/05 15:57:14,3012.290,0.000,0.364,0.000,5.066,6.807,310.791,139.549,139.416,273.767,276.193,207.124,218.574,173.747,160.752,150.238,35.100,54.130,56.396,47.257,50.122,54.089,53.310,50.346,49.412,50.229,66.546,72.169,64.312,68.108,83.071,87.010,68.772,72.892,76.248,81.018,91.217,91.467,86.385,86.481,59.282,60.896,49.929,49.876,20.287,27.241,41.458,45.098,17.389,15.301,36.599,18.852,51.473,44.203,39.057,28.892,31.967,22.794,14.197,12.750,-0.142,-0.203,-0.210,-0.122,-0.209,-0.174,-0.064,256.922,268.949,5.000,11.807,31.851,37.201,12.090,34.661,46.113,233.130,271.942,42.455,43.911,159.167,162.192,287.413,12.200,22.300,33.900,39.700,13.300,35.100,47.900,
2021/04/05 15:57:15,3012.228,0.000,0.364,0.000,5.066,6.833,310.791,139.549,139.165,274.002,276.193,207.124,218.574,173.747,160.500,150.238,35.100,54.130,56.396,47.257,50.122,54.089,53.310,50.286,49.412,50.290,66.613,72.169,64.312,68.108,83.071,87.010,68.772,72.892,76.248,81.018,91.282,91.467,86.320,86.481,59.282,60.896,49.929,49.876,19.196,26.695,39.722,45.554,16.570,14.845,36.326,18.579,51.291,44.477,39.057,29.256,31.967,22.702,14.197,12.750,-0.146,-0.229,-0.221,-0.135,-0.229,-0.194,-0.064,256.844,268.949,5.000,11.807,31.851,37.201,12.090,34.661,46.113,233.130,271.942,42.455,43.911,159.167,162.192,287.413,12.200,22.300,33.900,39.700,13.300,35.100,47.900,
2021/04/05 15:57:16,3012.217,0.000,0.364,0.000,5.066,6.833,310.771,139.549,139.416,273.767,276.429,207.124,218.574,173.747,160.500,150.216,35.100,54.155,56.396,47.187,50.122,54.066,53.386,50.324,49.389,50.290,66.637,72.169,64.336,68.108,83.006,86.988,68.772,72.869,76.313,80.997,91.306,91.467,86.409,86.481,59.306,60.896,49.954,49.876,16.739,21.866,39.240,44.552,16.205,14.572,36.326,18.579,51.109,44.203,38.875,29.074,31.785,22.702,14.197,12.750,-0.148,-0.219,-0.217,-0.128,-0.215,-0.181,-0.064,256.878,268.954,1.772,10.530,33.352,36.764,10.957,34.033,46.591,286.390,274.357,41.962,48.418,153.435,162.736,287.229,9.500,13.300,35.300,38.000,12.300,34.500,48.400,
2021/04/05 15:57:17,3012.183,0.000,0.364,0.000,5.029,6.833,310.791,139.549,139.143,274.002,276.408,207.359,218.789,173.747,160.478,150.238,35.144,54.130,56.396,47.187,50.056,54.066,53.310,50.324,49.310,50.229,66.613,72.093,64.312,68.048,83.006,86.914,68.772,72.809,76.313,80.997,91.282,91.407,86.385,86.422,59.282,60.836,49.929,49.797,18.741,24.508,38.662,44.461,16.479,14.572,36.326,18.397,51.291,44.295,38.966,29.165,31.876,22.794,14.197,12.659,-0.146,-0.231,-0.227,-0.131,-0.225,-0.210,-0.064,256.883,268.949,1.772,10.530,33.352,36.764,10.957,34.033,46.591,286.390,274.357,41.962,48.418,153.435,162.736,287.229,9.500,13.300,35.300,38.000,12.300,34.500,48.400,
2021/04/05 15:57:18,3012.177,0.000,0.364,0.000,5.066,6.807,311.018,139.549,139.165,274.002,276.429,207.359,218.809,173.747,160.500,150.238,35.100,54.130,56.306,47.257,50.098,54.066,53.310,50.263,49.310,50.200,66.613,72.003,64.312,68.018,83.047,86.914,68.748,72.869,76.289,80.997,91.217,91.319,86.385,86.319,59.282,60.730,49.929,49.766,17.103,20.590,37.987,44.370,16.114,14.117,36.508,17.851,51.291,44.477,38.875,29.439,32.058,22.885,14.470,12.750,-0.138,-0.224,-0.219,-0.125,-0.208,-0.190,-0.064,256.831,268.831,1.772,10.530,33.352,36.764,10.957,34.033,46.591,286.390,274.357,41.962,48.418,153.435,162.736,287.229,9.500,13.300,35.300,38.000,12.300,34.500,48.400,
2021/04/05 15:57:19,3012.160,0.000,0.364,0.000,5.029,6.833,310.791,139.549,139.165,274.002,276.193,207.124,218.809,173.747,160.752,149.987,35.100,54.130,56.396,47.257,50.056,54.066,53.310,50.263,49.310,50.229,66.613,72.093,64.312,68.048,83.071,86.914,68.772,72.809,76.313,80.923,91.282,91.407,86.385,86.422,59.282,60.836,49.929,49.876,15.921,20.773,39.240,43.823,16.114,14.117,36.052,17.942,51.109,44.112,38.602,28.892,31.876,22.702,14.106,12.659,-0.135,-0.195,-0.203,-0.115,-0.202,-0.171,-0.064,256.800,268.895,1.772,10.530,33.352,36.764,10.957,34.033,46.591,286.390,274.357,41.962,48.418,153.435,162.736,287.229,9.500,13.300,35.300,38.000,12.300,34.500,48.400,
2021/04/05 15:57:20,3012.053,0.000,0.364,0.000,5.029,6.833,310.771,139.298,139.165,274.002,276.429,207.359,218.809,173.747,160.500,150.216,35.100,54.130,56.396,47.187,50.122,54.066,53.310,50.263,49.310,50.229,66.613,72.093,64.312,68.048,83.071,86.914,68.706,72.809,76.248,80.997,91.282,91.407,86.385,86.422,59.282,60.836,49.929,49.876,16.467,22.595,38.083,45.281,16.296,14.208,36.599,18.306,51.019,44.112,38.693,28.983,31.967,22.794,14.561,12.750,-0.147,-0.231,-0.217,-0.129,-0.215,-0.191,-0.064,256.813,268.954,1.772,10.530,33.352,36.764,10.957,34.033,46.591,286.390,274.357,41.962,48.418,153.435,162.736,287.229,9.500,13.300,35.300,38.000,12.300,34.500,48.400,
2021/04/05 15:57:21,3011.934,0.000,0.364,0.000,5.066,6.807,310.791,139.298,139.165,274.002,276.429,207.359,218.809,173.747,160.500,150.238,35.100,54.130,56.306,47.187,50.056,54.142,53.386,50.324,49.389,50.200,66.613,72.064,64.312,68.018,83.071,86.988,68.772,72.869,76.248,80.997,91.217,91.319,86.385,86.393,59.282,60.806,49.929,49.766,16.285,21.593,37.794,44.916,16.570,14.936,36.326,18.397,51.200,44.659,39.057,29.165,32.058,22.794,14.470,12.842,-0.141,-0.214,-0.217,-0.107,-0.218,-0.183,-0.064,256.813,268.895,1.772,10.530,33.352,36.764,10.957,34.033,46.591,286.390,274.357,41.962,48.418,153.435,162.736,287.229,9.500,13.300,35.300,38.000,12.300,34.500,48.400,
2021/04/05 15:57:22,3011.974,0.000,0.364,0.000,5.066,6.833,310.771,139.298,138.913,274.002,276.429,207.359,218.809,173.747,160.752,150.216,35.100,54.130,56.396,47.257,50.122,54.142,53.386,50.324,49.389,50.290,66.613,72.093,64.312,68.108,83.071,86.988,68.772,72.809,76.248,80.997,91.282,91.467,86.385,86.481,59.282,60.836,49.929,49.939,16.376,23.050,39.433,44.096,16.843,14.481,36.143,17.577,51.019,44.386,38.693,29.165,31.967,22.702,14.379,12.750,-0.144,-0.236,-0.227,-0.132,-0.227,-0.202,-0.064,256.813,268.954,2.955,10.920,29.630,35.925,13.161,35.459,46.761,156.038,249.076,44.316,44.098,163.217,162.945,286.652,10.400,16.400,31.700,37.500,14.600,35.900,48.500,
2021/04/05 15:57:23,3011.946,0.000,0.364,0.000,5.066,6.807,310.998,139.298,138.913,274.002,276.429,207.359,218.809,173.747,160.752,150.216,35.100,54.130,56.367,47.257,50.056,54.066,53.310,50.263,49.389,50.200,66.613,72.064,64.312,68.018,83.071,86.914,68.772,72.809,76.248,80.997,91.217,91.379,86.385,86.393,59.282,60.806,49.929,49.845,15.557,20.499,38.951,43.550,16.205,14.299,35.961,18.124,51.109,44.568,38.875,29.074,31.876,22.794,14.197,12.750,-0.146,-0.230,-0.229,-0.125,-0.210,-0.194,-0.064,256.766,268.949,2.955,10.920,29.630,35.925,13.161,35.459,46.761,156.038,249.076,44.316,44.098,163.217,162.945,286.652,10.400,16.400,31.700,37.500,14.600,35.900,48.500,
2021/04/05 15:57:24,3012.013,0.000,0.364,0.000,5.066,6.807,310.771,139.298,138.913,274.002,276.664,207.359,218.809,173.999,160.752,150.216,35.100,54.130,56.367,47.187,50.056,54.066,53.310,50.263,49.310,50.200,66.613,72.064,64.312,68.018,83.071,86.914,68.772,72.809,76.248,80.997,91.217,91.379,86.385,86.393,59.282,60.806,49.929,49.845,18.286,23.961,39.722,44.734,15.841,14.572,36.052,18.033,51.109,44.568,38.784,29.256,31.876,22.794,14.106,12.750,-0.139,-0.205,-0.207,-0.123,-0.213,-0.178,-0.064,256.734,268.895,2.955,10.920,29.630,35.925,13.161,35.459,46.761,156.038,249.076,44.316,44.098,163.217,162.945,286.652,10.400,16.400,31.700,37.500,14.600,35.900,48.500,
2021/04/05 15:57:25,3011.866,0.000,0.364,0.000,5.066,6.833,310.791,139.298,138.891,274.002,276.643,207.359,218.789,173.747,160.730,150.238,35.074,54.130,56.396,47.187,50.056,54.089,53.310,50.286,49.412,50.229,66.613,72.093,64.312,68.048,83.135,86.936,68.772,72.831,76.248,81.018,91.282,91.407,86.385,86.422,59.282,60.836,49.929,49.797,16.467,23.506,38.083,44.278,16.205,14.390,36.052,17.942,51.291,44.659,38.875,29.256,31.967,22.794,14.106,12.750,-0.147,-0.230,-0.220,-0.128,-0.215,-0.195,-0.064,256.726,268.949,2.955,10.920,29.630,35.925,13.161,35.459,46.761,156.038,249.076,44.316,44.098,163.217,162.945,286.652,10.400,16.400,31.700,37.500,14.600,35.900,48.500,
2021/04/05 15:57:26,3011.719,0.000,0.364,0.000,5.066,6.833,310.771,139.298,138.913,274.002,276.429,207.594,218.809,173.999,160.752,150.216,35.100,54.130,56.396,47.187,50.056,54.164,53.310,50.346,49.333,50.229,66.613,72.093,64.312,68.048,83.071,87.010,68.772,72.831,76.248,81.078,91.217,91.407,86.385,86.481,59.282,60.760,49.929,49.797,16.648,20.499,39.337,45.372,16.114,14.845,36.235,18.488,51.109,44.295,38.784,29.256,31.967,22.702,14.197,12.659,-0.143,-0.209,-0.218,-0.109,-0.215,-0.184,-0.064,256.713,268.949,2.955,10.920,29.630,35.925,13.161,35.459,46.761,156.038,249.076,44.316,44.098,163.217,162.945,286.652,10.400,16.400,31.700,37.500,14.600,35.900,48.500,
2021/04/05 15:57:27,3011.674,0.000,0.364,0.000,5.029,6.833,310.791,139.298,138.913,274.237,276.664,207.594,218.809,173.999,160.752,150.238,35.100,54.130,56.396,47.187,50.056,54.142,53.310,50.263,49.310,50.229,66.613,72.093,64.246,68.048,83.071,86.914,68.772,72.809,76.248,80.997,91.282,91.407,86.385,86.422,59.215,60.836,49.929,49.876,18.832,25.692,38.565,46.556,16.387,14.481,36.235,18.124,51.109,44.659,39.057,29.439,31.967,22.794,14.197,12.750,-0.135,-0.227,-0.218,-0.120,-0.221,-0.194,-0.064,256.747,268.954,3.585,5.504,31.128,36.231,13.060,35.072,45.549,239.859,272.083,43.178,47.237,161.704,162.237,285.928,10.000,14.900,33.400,37.700,14.500,35.400,47.400,
2021/04/05 15:57:28,3011.889,0.000,0.364,0.000,5.066,6.807,310.771,139.298,138.913,274.237,276.664,207.594,219.044,173.999,160.752,150.216,35.100,54.197,56.396,47.187,50.056,54.089,53.310,50.286,49.412,50.229,66.613,72.093,64.246,68.048,83.071,86.936,68.772,72.831,76.248,81.018,91.217,91.407,86.385,86.422,59.215,60.836,49.929,49.876,19.651,23.597,38.855,44.825,17.025,14.845,36.508,18.033,51.291,44.659,38.784,29.256,31.876,22.702,14.106,12.750,-0.144,-0.221,-0.223,-0.127,-0.203,-0.197,-0.064,256.721,268.954,3.585,5.504,31.128,36.231,13.060,35.072,45.549,239.859,272.083,43.178,47.237,161.704,162.237,285.928,10.000,14.900,33.400,37.700,14.500,35.400,47.400,
2021/04/05 15:57:29,3011.917,0.000,0.364,0.000,5.066,6.807,310.998,139.298,138.913,274.237,276.664,207.594,219.044,173.999,160.752,150.216,35.100,54.130,56.396,47.187,50.032,54.164,53.310,50.286,49.412,50.229,66.613,72.093,64.246,68.048,83.047,86.936,68.748,72.831,76.225,81.018,91.217,91.407,86.385,86.422,59.282,60.836,49.929,49.797,19.105,23.779,38.758,46.101,16.570,14.936,36.326,18.215,51.200,44.659,38.966,29.256,31.876,22.794,14.015,12.659,-0.136,-0.192,-0.201,-0.117,-0.203,-0.173,-0.064,256.787,268.895,3.585,5.504,31.128,36.231,13.060,35.072,45.549,239.859,272.083,43.178,47.237,161.704,162.237,285.928,10.000,14.900,33.400,37.700,14.500,35.400,47.400,
2021/04/05 15:57:30,3011.737,0.000,0.364,0.000,5.066,6.807,310.791,139.298,138.913,274.002,276.664,207.594,219.044,173.999,160.752,150.238,35.100,54.130,56.367,47.187,50.032,54.089,53.310,50.346,49.412,50.200,66.613,72.064,64.246,68.018,83.047,86.936,68.682,72.831,76.225,81.018,91.217,91.379,86.385,86.393,59.282,60.806,49.929,49.845,18.195,24.690,39.530,45.281,17.025,15.118,36.235,18.306,51.473,44.750,39.148,29.439,31.876,22.702,14.288,12.659,-0.154,-0.228,-0.226,-0.132,-0.217,-0.199,-0.064,256.739,268.949,3.585,5.504,31.128,36.231,13.060,35.072,45.549,239.859,272.083,43.178,47.237,161.704,162.237,285.928,10.000,14.900,33.400,37.700,14.500,35.400,47.400,
2021/04/05 15:57:31,3011.635,0.000,0.364,0.000,5.066,6.833,310.791,139.298,138.913,274.237,276.664,207.594,219.044,173.999,160.752,150.238,35.100,54.130,56.367,47.187,50.032,54.164,53.310,50.346,49.412,50.200,66.613,72.003,64.246,68.018,83.047,87.010,68.748,72.831,76.225,81.018,91.217,91.379,86.320,86.393,59.215,60.730,49.860,49.766,17.467,25.328,39.530,45.645,16.296,14.663,35.870,18.215,51.382,44.659,39.148,29.347,31.967,22.702,14.470,12.750,-0.137,-0.204,-0.212,-0.108,-0.214,-0.178,-0.064,256.779,268.890,3.585,5.504,31.128,36.231,13.060,35.072,45.549,239.859,272.083,43.178,47.237,161.704,162.237,285.928,10.000,14.900,33.400,37.700,14.500,35.400,47.400,
2021/04/05 15:57:32,3011.770,0.000,0.364,0.000,5.066,6.807,310.771,139.298,138.661,274.237,276.664,207.594,219.044,173.999,160.752,150.216,35.100,54.130,56.306,47.187,50.032,54.164,53.310,50.346,49.412,50.200,66.613,72.003,64.312,68.018,83.112,86.936,68.748,72.831,76.225,81.018,91.152,91.319,86.320,86.393,59.215,60.806,49.929,49.766,19.833,27.241,38.758,45.372,16.752,14.754,36.235,18.397,50.928,44.386,38.875,29.256,31.785,22.702,14.288,12.750,-0.143,-0.232,-0.226,-0.132,-0.225,-0.196,-0.064,256.799,268.944,3.585,5.504,31.128,36.231,13.060,35.072,45.549,239.859,272.083,43.178,47.237,161.704,162.237,285.928,10.000,14.900,33.400,37.700,14.500,35.400,47.400,
2021/04/05 15:57:33,3011.996,0.000,0.364,0.000,5.066,6.807,310.771,139.046,138.913,274.237,276.664,207.829,219.044,173.999,160.752,150.216,35.100,54.130,56.306,47.187,50.032,54.142,53.310,50.263,49.389,50.124,66.546,72.003,64.246,67.958,83.112,86.914,68.748,72.809,76.160,80.997,91.217,91.319,86.385,86.393,59.215,60.730,49.929,49.766,16.103,23.597,38.565,43.185,16.205,14.299,36.417,17.851,51.200,44.568,38.875,29.347,31.876,22.702,14.197,12.659,-0.135,-0.199,-0.212,-0.106,-0.195,-0.163,-0.064,256.787,268.895,1.616,5.376,30.641,36.628,14.046,35.101,46.196,248.199,251.565,47.248,45.000,160.017,161.565,286.474,7.800,11.700,32.400,38.600,15.200,35.700,47.900,
2021/04/05 15:57:34,3012.002,0.000,0.364,0.000,5.029,6.807,310.791,139.046,138.913,274.237,276.664,207.594,219.044,174.250,160.752,150.238,35.100,54.130,56.367,47.187,50.032,54.142,53.310,50.263,49.310,50.200,66.613,72.003,64.246,67.958,83.047,86.914,68.748,72.809,76.225,80.997,91.217,91.319,86.385,86.393,59.215,60.730,49.929,49.766,16.558,22.321,38.276,45.190,16.205,13.934,36.052,17.942,51.291,44.568,38.784,29.256,31.876,22.794,14.197,12.750,-0.135,-0.198,-0.206,-0.122,-0.209,-0.176,-0.064,256.857,268.949,1.616,5.376,30.641,36.628,14.046,35.101,46.196,248.199,251.565,47.248,45.000,160.017,161.565,286.474,7.800,11.700,32.400,38.600,15.200,35.700,47.900,
2021/04/05 15:57:35,3011.912,0.000,0.364,0.000,5.066,6.833,310.771,139.046,138.913,274.237,276.664,207.829,219.279,174.250,160.752,150.216,35.100,54.130,56.367,47.187,50.056,54.142,53.310,50.263,49.389,50.200,66.546,72.003,64.246,68.018,83.071,86.988,68.772,72.869,76.248,80.997,91.217,91.319,86.320,86.393,59.215,60.730,49.929,49.766,12.737,20.864,38.276,44.734,15.932,14.845,36.143,17.668,51.200,44.841,38.966,29.621,32.058,22.794,14.106,12.659,-0.147,-0.226,-0.217,-0.128,-0.209,-0.191,-0.064,256.891,268.895,1.616,5.376,30.641,36.628,14.046,35.101,46.196,248.199,251.565,47.248,45.000,160.017,161.565,286.474,7.800,11.700,32.400,38.600,15.200,35.700,47.900,
2021/04/05 15:57:36,3011.968,0.000,0.364,0.000,5.066,6.833,310.771,139.046,138.661,274.472,276.899,207.829,219.279,174.250,161.003,150.216,35.100,54.130,56.367,47.187,50.056,54.089,53.310,50.286,49.333,50.200,66.546,72.064,64.312,68.018,83.071,86.936,68.706,72.831,76.248,81.018,91.217,91.379,86.320,86.393,59.215,60.730,49.860,49.766,15.739,20.499,38.951,44.643,16.479,14.208,35.597,17.668,51.019,44.659,38.693,29.347,31.967,22.702,14.288,12.750,-0.139,-0.209,-0.218,-0.107,-0.217,-0.185,-0.064,256.904,268.959,4.469,9.080,29.069,38.907,12.692,35.181,46.048,220.462,262.405,40.815,43.334,163.993,163.316,287.569,12.100,16.100,30.800,41.100,14.400,35.500,48.000,
2021/04/05 15:57:37,3012.092,0.000,0.364,0.000,5.029,6.807,310.791,139.046,138.661,274.472,276.664,207.829,219.279,174.250,161.003,150.238,35.100,54.130,56.306,47.187,50.056,54.089,53.310,50.286,49.412,50.200,66.613,72.003,64.312,68.018,83.071,86.936,68.772,72.831,76.248,81.018,91.217,91.319,86.385,86.393,59.215,60.730,49.929,49.766,16.285,19.770,39.722,44.278,16.570,14.117,36.143,17.760,50.928,44.386,38.784,29.256,31.967,22.702,14.015,12.659,-0.143,-0.248,-0.230,-0.132,-0.234,-0.200,-0.064,256.943,268.954,4.469,9.080,29.069,38.907,12.692,35.181,46.048,220.462,262.405,40.815,43.334,163.993,163.316,287.569,12.100,16.100,30.800,41.100,14.400,35.500,48.000,
2021/04/05 15:57:38,3012.324,0.000,0.364,0.000,5.066,6.833,310.791,139.046,138.661,274.472,276.899,207.829,219.279,174.250,161.003,150.238,35.100,54.130,56.306,47.257,50.056,54.066,53.310,50.263,49.389,50.124,66.613,72.003,64.246,67.958,83.071,86.914,68.706,72.809,76.248,80.997,91.217,91.319,86.385,86.393,59.215,60.730,49.929,49.766,15.648,21.410,38.180,43.550,16.570,14.299,36.143,17.668,51.291,44.477,38.966,29.347,31.967,22.702,14.288,12.750,-0.135,-0.209,-0.215,-0.106,-0.203,-0.164,-0.064,256.930,268.954,4.469,9.080,29.069,38.907,12.692,35.181,46.048,220.462,262.405,40.815,43.334,163.993,163.316,287.569,12.100,16.100,30.800,41.100,14.400,35.500,48.000,
2021/04/05 15:57:39,3012.245,0.000,0.364,0.000,5.066,6.833,310.771,138.795,138.661,274.472,276.899,207.829,219.279,174.250,161.003,150.216,35.100,54.130,56.396,47.187,50.122,54.066,53.310,50.324,49.389,50.229,66.613,72.093,64.312,68.108,83.135,86.914,68.772,72.869,76.248,80.997,91.217,91.407,86.385,86.481,59.215,60.836,49.929,49.876,19.196,24.417,37.890,45.098,16.570,14.481,36.326,18.397,51.019,44.295,38.693,29.165,31.785,22.702,14.015,12.659,-0.143,-0.220,-0.217,-0.133,-0.220,-0.191,-0.064,256.909,268.949,4.469,9.080,29.069,38.907,12.692,35.181,46.048,220.462,262.405,40.815,43.334,163.993,163.316,287.569,12.100,16.100,30.800,41.100,14.400,35.500,48.000,
2021/04/05 15:57:40,3012.183,0.000,0.364,0.000,5.066,6.833,310.771,139.046,138.410,274.472,276.899,207.829,219.279,174.250,161.003,150.216,35.100,54.130,56.396,47.187,50.032,54.089,53.310,50.286,49.412,50.229,66.546,72.093,64.312,68.048,83.112,86.936,68.748,72.831,76.225,81.018,91.217,91.407,86.385,86.422,59.215,60.760,49.929,49.876,16.648,23.779,37.890,44.552,15.659,14.572,35.870,17.760,51.109,44.750,38.784,29.530,31.876,22.794,14.106,12.659,-0.150,-0.216,-0.218,-0.130,-0.206,-0.170,-0.064,256.935,268.890,4.469,9.080,29.069,38.907,12.692,35.181,46.048,220.462,262.405,40.815,43.334,163.993,163.316,287.569,12.100,16.100,30.800,41.100,14.400,35.500,48.000,
2021/04/05 15:57:41,3012.290,0.000,0.364,0.000,5.066,6.807,310.771,138.795,138.410,274.472,276.899,207.829,219.279,174.250,161.003,150.468,35.100,54.130,56.396,47.187,50.122,54.066,53.310,50.263,49.389,50.229,66.613,72.093,64.312,68.048,83.135,86.914,68.706,72.809,76.248,80.997,91.217,91.407,86.385,86.422,59.282,60.836,49.929,49.876,16.921,23.324,38.373,43.003,17.480,15.392,36.235,17.760,51.109,44.477,39.239,29.256,31.967,22.611,14.379,12.659,-0.132,-0.208,-0.210,-0.107,-0.218,-0.186,-0.064,256.969,268.954,4.469,9.080,29.069,38.907,12.692,35.181,46.048,220.462,262.405,40.815,43.334,163.993,163.316,287.569,12.100,16.100,30.800,41.100,14.400,35.500,48.000,
