Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:57:42,3012.330,0.000,0.364,0.000,5.066,6.807,310.791,138.795,138.410,274.472,276.899,207.829,219.279,174.250,161.003,150.238,35.100,54.130,56.396,47.187,50.122,54.164,53.310,50.286,49.475,50.229,66.546,72.093,64.312,68.048,83.135,86.936,68.706,72.892,76.248,81.018,91.217,91.407,86.385,86.481,59.215,60.836,49.929,49.876,17.285,22.868,38.662,44.187,16.387,14.481,36.143,17.851,51.473,44.568,38.784,29.439,31.876,22.702,14.106,12.750,-0.146,-0.247,-0.234,-0.131,-0.237,-0.206,-0.064,256.988,268.890,0.283,5.951,30.128,37.549,11.254,35.072,46.400,225.000,245.158,39.343,44.461,165.593,162.237,287.303,15.300,18.300,31.900,40.200,13.000,35.600,48.200,
2021/04/05 15:57:43,3012.381,0.000,0.364,0.000,5.066,6.807,310.791,138.795,138.410,274.472,276.899,207.829,219.279,174.250,161.003,150.238,35.100,54.130,56.306,47.257,50.098,54.089,53.310,50.286,49.412,50.124,66.613,72.003,64.312,67.958,83.112,86.936,68.748,72.831,76.225,81.018,91.217,91.319,86.385,86.393,59.215,60.670,49.929,49.702,18.377,21.775,39.144,44.552,16.205,14.572,36.326,18.215,51.382,44.750,38.693,29.256,31.876,22.702,14.288,12.750,-0.141,-0.204,-0.214,-0.121,-0.209,-0.171,-0.064,257.007,268.885,0.283,5.951,30.128,37.549,11.254,35.072,46.400,225.000,245.158,39.343,44.461,165.593,162.237,287.303,15.300,18.300,31.900,40.200,13.000,35.600,48.200,
2021/04/05 15:57:44,3012.302,0.000,0.364,0.000,5.066,6.807,310.771,138.795,138.410,274.706,277.134,208.064,219.279,174.250,161.003,150.468,35.100,54.130,56.306,47.257,50.056,54.089,53.310,50.286,49.412,50.200,66.546,72.003,64.246,68.018,83.135,86.936,68.706,72.831,76.248,81.018,91.217,91.319,86.385,86.393,59.282,60.730,49.929,49.766,15.466,21.137,38.758,44.005,16.296,14.208,36.052,17.577,51.291,44.477,38.784,29.256,31.876,22.702,14.015,12.659,-0.139,-0.217,-0.211,-0.130,-0.218,-0.182,-0.064,257.022,268.959,0.283,5.951,30.128,37.549,11.254,35.072,46.400,225.000,245.158,39.343,44.461,165.593,162.237,287.303,15.300,18.300,31.900,40.200,13.000,35.600,48.200,
2021/04/05 15:57:45,3012.279,0.000,0.182,0.000,5.029,6.833,310.771,138.795,138.410,274.706,277.134,208.064,219.515,174.501,161.003,150.468,35.100,54.130,56.396,47.257,50.032,54.089,53.310,50.346,49.412,50.229,66.613,72.093,64.312,68.048,83.112,86.936,68.682,72.831,76.225,81.018,91.217,91.407,86.320,86.422,59.282,60.760,49.929,49.797,15.648,19.497,38.662,44.734,15.932,14.299,36.052,17.304,51.019,44.750,38.875,29.347,31.785,22.794,14.197,12.659,-0.149,-0.217,-0.219,-0.131,-0.213,-0.175,-0.064,256.999,268.949,0.283,5.951,30.128,37.549,11.254,35.072,46.400,225.000,245.158,39.343,44.461,165.593,162.237,287.303,15.300,18.300,31.900,40.200,13.000,35.600,48.200,
2021/04/05 15:57:46,3012.347,0.000,0.364,0.000,5.066,6.807,310.998,138.795,138.158,274.706,277.134,208.064,219.515,174.501,161.003,150.468,35.100,54.130,56.306,47.257,50.122,54.066,53.310,50.263,49.389,50.124,66.613,72.003,64.312,68.018,83.200,86.914,68.706,72.809,76.248,80.997,91.217,91.319,86.385,86.319,59.215,60.670,49.929,49.702,16.648,24.508,39.722,44.187,16.661,14.026,36.235,18.033,51.109,44.386,38.875,29.256,31.876,22.611,14.288,12.659,-0.140,-0.221,-0.221,-0.126,-0.220,-0.205,-0.064,257.027,268.949,7.931,12.175,30.923,37.695,9.996,34.120,46.752,256.139,317.663,40.541,48.657,160.115,164.009,287.040,12.600,21.000,32.600,39.400,11.800,34.600,48.600,
2021/04/05 15:57:47,3012.318,0.000,0.364,0.000,5.066,6.833,310.791,138.795,138.410,274.706,277.134,208.064,219.279,174.501,161.003,150.238,35.100,54.130,56.396,47.257,50.056,54.066,53.386,50.263,49.389,50.229,66.546,72.032,64.312,68.048,83.135,86.914,68.772,72.809,76.248,80.997,91.217,91.348,86.385,86.422,59.215,60.760,49.929,49.797,15.830,22.504,38.469,45.554,15.932,14.026,36.235,17.851,51.019,44.568,38.966,29.439,31.876,22.702,14.015,12.659,-0.137,-0.216,-0.220,-0.120,-0.198,-0.189,-0.064,257.039,268.949,7.931,12.175,30.923,37.695,9.996,34.120,46.752,256.139,317.663,40.541,48.657,160.115,164.009,287.040,12.600,21.000,32.600,39.400,11.800,34.600,48.600,
2021/04/05 15:57:48,3012.386,0.000,0.364,0.000,5.066,6.807,311.018,138.543,138.136,274.706,277.114,208.064,219.494,174.501,160.981,150.490,35.074,54.130,56.306,47.257,50.032,54.089,53.386,50.286,49.412,50.200,66.613,72.003,64.246,68.018,83.176,86.936,68.682,72.831,76.225,81.018,91.217,91.319,86.385,86.393,59.215,60.730,49.929,49.766,16.467,20.226,39.047,43.914,16.570,13.843,36.235,18.033,51.019,44.203,38.966,29.165,31.876,22.702,14.106,12.750,-0.147,-0.210,-0.214,-0.129,-0.216,-0.186,-0.064,257.099,268.954,7.931,12.175,30.923,37.695,9.996,34.120,46.752,256.139,317.663,40.541,48.657,160.115,164.009,287.040,12.600,21.000,32.600,39.400,11.800,34.600,48.600,
2021/04/05 15:57:49,3012.386,0.000,0.364,0.000,5.066,6.833,310.791,138.543,138.158,274.706,277.369,208.064,219.515,174.501,161.255,150.238,35.100,54.130,56.306,47.257,50.122,54.142,53.310,50.263,49.389,50.200,66.613,72.003,64.246,68.018,83.135,86.914,68.706,72.809,76.248,80.997,91.217,91.319,86.385,86.393,59.215,60.730,49.929,49.766,16.194,19.770,37.601,43.914,16.114,13.843,36.235,17.486,51.200,44.568,38.693,29.347,31.876,22.702,14.106,12.659,-0.139,-0.214,-0.215,-0.128,-0.218,-0.183,-0.064,257.032,268.944,7.931,12.175,30.923,37.695,9.996,34.120,46.752,256.139,317.663,40.541,48.657,160.115,164.009,287.040,12.600,21.000,32.600,39.400,11.800,34.600,48.600,
2021/04/05 15:57:50,3012.290,0.000,0.364,0.000,5.066,6.807,310.791,138.543,138.158,274.706,277.134,208.064,219.515,174.501,161.255,150.490,35.100,54.130,56.306,47.187,50.098,54.089,53.310,50.286,49.412,50.124,66.613,72.003,64.312,68.018,83.176,86.936,68.682,72.831,76.225,81.018,91.152,91.319,86.320,86.319,59.215,60.670,49.929,49.766,16.012,20.681,38.565,44.096,16.479,15.027,36.143,17.668,51.200,44.750,38.875,29.347,31.785,22.794,13.924,12.568,-0.143,-0.200,-0.214,-0.122,-0.206,-0.178,-0.064,257.060,268.954,7.931,12.175,30.923,37.695,9.996,34.120,46.752,256.139,317.663,40.541,48.657,160.115,164.009,287.040,12.600,21.000,32.600,39.400,11.800,34.600,48.600,
2021/04/05 15:57:51,3012.318,0.000,0.364,0.000,5.066,6.807,310.998,138.292,138.136,274.941,277.349,208.064,219.494,174.501,161.233,150.468,35.074,54.130,56.367,47.257,50.098,54.066,53.310,50.263,49.389,50.124,66.546,72.064,64.312,68.018,83.176,86.855,68.682,72.809,76.225,80.997,91.217,91.319,86.320,86.393,59.215,60.730,49.860,49.766,18.104,23.597,37.794,45.463,15.841,13.752,36.052,17.577,50.928,44.568,38.693,29.256,31.694,22.611,13.833,12.568,-0.134,-0.218,-0.214,-0.119,-0.214,-0.186,-0.064,257.086,268.895,7.931,12.175,30.923,37.695,9.996,34.120,46.752,256.139,317.663,40.541,48.657,160.115,164.009,287.040,12.600,21.000,32.600,39.400,11.800,34.600,48.600,
2021/04/05 15:57:52,3012.352,0.000,0.364,0.000,5.066,6.807,310.791,138.292,138.158,274.706,277.134,208.064,219.515,174.501,161.255,150.238,35.100,54.130,56.306,47.257,50.122,54.066,53.310,50.263,49.389,50.124,66.613,72.003,64.312,67.958,83.135,86.855,68.772,72.809,76.248,80.997,91.217,91.319,86.385,86.319,59.215,60.670,49.929,49.766,17.285,23.688,38.276,45.918,16.205,14.299,36.143,17.395,51.109,44.568,38.875,29.347,31.876,22.702,14.015,12.659,-0.141,-0.217,-0.223,-0.127,-0.202,-0.187,-0.064,257.065,268.949,6.251,9.621,31.118,36.069,12.687,33.968,46.054,262.648,307.823,43.958,46.123,159.708,162.525,287.176,13.000,16.000,34.300,37.700,14.400,34.300,47.800,
2021/04/05 15:57:53,3012.324,0.000,0.364,0.000,5.066,6.807,310.998,138.292,138.158,274.706,277.134,208.064,219.750,174.501,161.255,150.468,35.100,54.130,56.396,47.187,50.098,54.066,53.310,50.263,49.389,50.229,66.546,72.093,64.246,68.048,83.112,86.914,68.682,72.809,76.225,80.997,91.152,91.407,86.320,86.422,59.215,60.760,49.860,49.876,15.830,21.410,38.373,44.734,16.114,13.934,36.143,17.942,51.291,45.024,38.875,29.530,31.785,22.702,13.924,12.659,-0.142,-0.209,-0.212,-0.128,-0.217,-0.185,-0.064,257.065,268.949,6.251,9.621,31.118,36.069,12.687,33.968,46.054,262.648,307.823,43.958,46.123,159.708,162.525,287.176,13.000,16.000,34.300,37.700,14.400,34.300,47.800,
2021/04/05 15:57:54,3012.245,0.000,0.364,0.000,5.066,6.807,310.998,138.292,137.906,274.706,277.134,208.064,219.515,174.501,161.255,150.468,35.100,54.130,56.396,47.187,50.122,54.066,53.386,50.263,49.389,50.154,66.546,72.093,64.246,68.048,83.200,86.914,68.706,72.809,76.248,80.997,91.152,91.407,86.385,86.422,59.215,60.760,49.929,49.876,16.830,22.321,39.337,44.370,16.205,14.936,36.143,17.942,51.291,44.750,39.057,29.530,31.876,22.702,14.106,12.659,-0.141,-0.209,-0.210,-0.121,-0.198,-0.183,-0.064,257.086,268.954,6.251,9.621,31.118,36.069,12.687,33.968,46.054,262.648,307.823,43.958,46.123,159.708,162.525,287.176,13.000,16.000,34.300,37.700,14.400,34.300,47.800,
2021/04/05 15:57:55,3012.092,0.000,0.364,0.000,5.066,6.807,310.791,138.292,137.906,274.941,277.134,208.299,219.750,174.753,161.255,150.490,35.100,54.130,56.336,47.187,50.056,54.089,53.310,50.286,49.412,50.229,66.613,72.032,64.312,68.048,83.200,86.936,68.706,72.831,76.248,81.018,91.152,91.348,86.320,86.422,59.215,60.760,49.929,49.876,14.829,21.319,38.855,44.096,16.023,14.026,35.779,17.668,51.200,44.386,39.057,29.256,31.876,22.702,14.197,12.568,-0.152,-0.223,-0.230,-0.120,-0.226,-0.199,-0.064,257.013,268.949,6.251,9.621,31.118,36.069,12.687,33.968,46.054,262.648,307.823,43.958,46.123,159.708,162.525,287.176,13.000,16.000,34.300,37.700,14.400,34.300,47.800,
2021/04/05 15:57:56,3011.985,0.000,0.364,0.000,5.066,6.833,310.771,138.292,137.906,274.941,277.369,208.064,219.750,174.501,161.255,150.468,35.100,54.130,56.306,47.257,50.122,54.089,53.310,50.286,49.412,50.124,66.546,72.003,64.246,67.958,83.135,86.876,68.706,72.831,76.248,81.018,91.217,91.245,86.385,86.393,59.215,60.670,49.929,49.766,16.739,21.775,38.758,44.096,16.479,14.663,36.143,17.668,51.019,44.659,38.875,29.439,31.785,22.702,14.015,12.568,-0.137,-0.224,-0.217,-0.123,-0.220,-0.186,-0.064,257.047,268.954,6.251,9.621,31.118,36.069,12.687,33.968,46.054,262.648,307.823,43.958,46.123,159.708,162.525,287.176,13.000,16.000,34.300,37.700,14.400,34.300,47.800,
2021/04/05 15:57:57,3012.075,0.000,0.364,0.000,5.029,6.807,310.791,138.292,137.906,274.941,277.369,208.299,219.750,174.501,161.255,150.490,35.100,54.130,56.336,47.187,50.122,54.089,53.310,50.286,49.412,50.229,66.613,72.032,64.312,68.048,83.200,86.876,68.772,72.831,76.248,81.018,91.152,91.348,86.320,86.422,59.215,60.699,49.929,49.797,18.559,21.866,37.890,44.825,16.752,14.299,36.326,17.760,51.019,44.477,38.966,29.439,31.967,22.794,14.288,12.659,-0.135,-0.205,-0.215,-0.108,-0.197,-0.170,-0.064,257.013,268.949,0.806,9.642,31.969,37.479,11.819,33.556,46.746,240.255,275.356,43.733,48.570,156.038,162.483,287.427,6.700,15.800,33.500,39.400,13.000,34.000,48.500,
2021/04/05 15:57:58,3012.019,0.000,0.364,0.000,5.066,6.807,310.771,138.041,137.906,274.941,277.369,208.299,219.750,174.501,161.255,150.468,35.100,54.130,56.396,47.187,50.056,54.028,53.310,50.286,49.412,50.229,66.546,72.032,64.246,68.048,83.135,86.876,68.772,72.755,76.248,81.018,91.217,91.407,86.385,86.422,59.215,60.760,49.929,49.876,17.831,22.868,38.951,44.278,16.570,14.299,35.779,17.851,51.200,44.568,38.966,29.347,31.785,22.702,14.197,12.659,-0.149,-0.223,-0.222,-0.137,-0.226,-0.197,-0.064,257.007,268.895,0.806,9.642,31.969,37.479,11.819,33.556,46.746,240.255,275.356,43.733,48.570,156.038,162.483,287.427,6.700,15.800,33.500,39.400,13.000,34.000,48.500,
2021/04/05 15:57:59,3011.889,0.000,0.364,0.000,5.066,6.833,310.791,138.041,137.906,274.941,277.369,208.299,219.750,174.501,161.255,150.490,35.100,54.130,56.396,47.187,50.122,54.089,53.310,50.346,49.412,50.229,66.546,72.093,64.312,68.048,83.135,86.936,68.706,72.831,76.248,81.078,91.217,91.407,86.320,86.422,59.215,60.836,49.929,49.876,15.830,21.410,37.505,44.187,16.114,14.845,36.235,17.577,51.200,44.477,38.784,29.256,31.785,22.702,14.106,12.659,-0.141,-0.222,-0.211,-0.122,-0.206,-0.186,-0.064,256.994,269.013,0.806,9.642,31.969,37.479,11.819,33.556,46.746,240.255,275.356,43.733,48.570,156.038,162.483,287.427,6.700,15.800,33.500,39.400,13.000,34.000,48.500,
2021/04/05 15:58:00,3011.776,0.000,0.364,0.000,5.066,6.833,310.791,138.041,137.906,274.941,277.369,208.299,219.750,174.753,161.506,150.490,35.100,54.130,56.367,47.257,50.032,54.066,53.310,50.324,49.389,50.200,66.613,72.064,64.246,68.018,83.176,86.914,68.682,72.809,76.225,81.056,91.217,91.379,86.320,86.393,59.215,60.730,49.929,49.845,15.739,21.410,39.722,44.552,16.296,14.663,36.052,17.577,51.200,44.750,38.875,29.439,31.876,22.794,14.470,12.659,-0.142,-0.215,-0.217,-0.109,-0.220,-0.188,-0.064,256.947,268.949,0.806,9.642,31.969,37.479,11.819,33.556,46.746,240.255,275.356,43.733,48.570,156.038,162.483,287.427,6.700,15.800,33.500,39.400,13.000,34.000,48.500,
2021/04/05 15:58:01,3011.782,0.000,0.364,0.000,5.066,6.807,310.771,138.041,137.906,274.941,277.369,208.299,219.750,174.753,161.255,150.468,35.100,54.130,56.396,47.187,50.056,54.066,53.310,50.263,49.389,50.229,66.546,72.093,64.312,68.108,83.200,86.855,68.706,72.809,76.248,81.056,91.217,91.407,86.320,86.422,59.215,60.836,49.929,49.876,15.648,22.868,37.890,43.732,16.387,14.572,36.235,17.942,51.382,44.933,39.421,29.621,31.876,22.702,14.197,12.659,-0.142,-0.239,-0.230,-0.130,-0.226,-0.199,-0.064,256.947,268.949,0.806,9.642,31.969,37.479,11.819,33.556,46.746,240.255,275.356,43.733,48.570,156.038,162.483,287.427,6.700,15.800,33.500,39.400,13.000,34.000,48.500,
2021/04/05 15:58:02,3011.912,0.000,0.364,0.000,5.066,6.833,310.791,138.041,137.906,275.176,277.604,208.299,219.985,174.753,161.255,150.490,35.100,54.130,56.396,47.257,50.056,54.066,53.386,50.324,49.389,50.229,66.613,72.032,64.312,68.048,83.200,86.914,68.772,72.809,76.248,81.056,91.217,91.407,86.385,86.422,59.215,60.760,49.929,49.876,15.284,22.230,38.276,44.552,16.661,14.481,36.235,17.577,51.200,44.568,39.148,29.621,31.876,22.794,14.015,12.568,-0.141,-0.206,-0.217,-0.116,-0.205,-0.164,-0.064,256.921,268.949,0.806,9.642,31.969,37.479,11.819,33.556,46.746,240.255,275.356,43.733,48.570,156.038,162.483,287.427,6.700,15.800,33.500,39.400,13.000,34.000,48.500,
2021/04/05 15:58:03,3011.793,0.000,0.364,0.000,5.029,6.807,310.771,138.041,137.906,275.176,277.604,208.299,219.750,174.753,161.255,150.468,35.100,54.130,56.306,47.257,50.032,54.066,53.310,50.324,49.389,50.200,66.546,72.003,64.312,67.958,83.176,86.914,68.682,72.809,76.225,81.056,91.217,91.319,86.385,86.393,59.215,60.670,49.929,49.766,15.830,22.868,38.758,44.005,16.479,14.481,35.870,17.577,51.019,44.477,39.148,29.439,31.876,22.702,14.106,12.568,-0.141,-0.218,-0.216,-0.131,-0.219,-0.190,-0.064,256.908,268.949,3.501,6.595,29.257,38.820,12.624,34.982,45.923,271.637,319.305,41.536,45.104,163.431,162.705,287.488,9.200,12.300,31.100,40.800,14.800,35.400,47.700,
2021/04/05 15:58:04,3011.595,0.000,0.364,0.000,5.066,6.833,310.791,138.041,137.906,275.176,277.604,208.299,219.750,174.753,161.255,150.490,35.100,54.197,56.306,47.187,50.056,54.066,53.310,50.324,49.389,50.124,66.546,71.927,64.246,67.958,83.200,86.914,68.706,72.809,76.248,81.056,91.217,91.319,86.385,86.393,59.215,60.670,49.929,49.766,16.830,23.870,39.626,45.007,16.296,14.663,36.052,18.124,51.200,44.750,38.966,29.530,31.785,22.702,14.015,12.659,-0.146,-0.219,-0.216,-0.126,-0.209,-0.183,-0.064,256.949,268.949,3.501,6.595,29.257,38.820,12.624,34.982,45.923,271.637,319.305,41.536,45.104,163.431,162.705,287.488,9.200,12.300,31.100,40.800,14.800,35.400,47.700,
2021/04/05 15:58:05,3011.505,0.000,0.364,0.000,5.029,6.807,310.998,138.041,137.906,275.176,277.604,208.299,219.985,174.753,161.506,150.468,35.100,54.197,56.306,47.187,50.056,54.089,53.386,50.346,49.412,50.124,66.613,72.064,64.312,68.018,83.200,86.936,68.772,72.831,76.248,81.018,91.217,91.319,86.385,86.393,59.215,60.730,49.929,49.845,16.830,21.410,37.408,44.187,15.750,14.481,36.235,17.760,51.109,44.477,38.966,29.439,31.785,22.702,13.924,12.568,-0.139,-0.211,-0.219,-0.111,-0.219,-0.189,-0.064,256.890,268.954,3.501,6.595,29.257,38.820,12.624,34.982,45.923,271.637,319.305,41.536,45.104,163.431,162.705,287.488,9.200,12.300,31.100,40.800,14.800,35.400,47.700,
2021/04/05 15:58:06,3011.499,0.000,0.364,0.000,5.066,6.807,311.018,138.041,137.655,275.176,277.604,208.534,219.985,174.753,161.255,150.490,35.100,54.130,56.367,47.187,50.032,54.089,53.310,50.346,49.412,50.200,66.546,72.064,64.312,68.018,83.176,86.936,68.748,72.831,76.225,81.018,91.217,91.319,86.385,86.393,59.215,60.730,49.929,49.845,17.922,24.508,38.469,45.736,16.479,14.845,36.235,18.124,51.019,44.477,38.875,29.439,31.785,22.702,13.924,12.568,-0.135,-0.238,-0.222,-0.122,-0.229,-0.190,-0.064,256.890,268.954,2.693,8.213,31.964,36.063,12.685,34.857,45.650,238.671,317.961,44.239,45.225,157.276,162.813,286.807,12.500,16.700,34.700,38.200,14.000,35.200,47.400,
2021/04/05 15:58:07,3011.635,0.000,0.364,0.000,5.066,6.807,310.791,137.789,137.633,275.176,277.584,208.534,219.965,174.753,161.233,150.490,35.074,54.130,56.336,47.187,50.032,54.089,53.310,50.346,49.412,50.229,66.546,72.032,64.246,68.048,83.176,86.936,68.682,72.831,76.225,81.078,91.217,91.348,86.385,86.422,59.215,60.760,49.929,49.876,16.194,24.508,38.855,45.918,15.841,14.663,36.052,17.760,51.291,44.659,39.148,29.621,31.785,22.702,14.015,12.568,-0.147,-0.230,-0.230,-0.120,-0.215,-0.186,-0.064,256.896,268.949,2.693,8.213,31.964,36.063,12.685,34.857,45.650,238.671,317.961,44.239,45.225,157.276,162.813,286.807,12.500,16.700,34.700,38.200,14.000,35.200,47.400,
2021/04/05 15:58:08,3011.578,0.000,0.364,0.000,5.029,6.807,310.998,138.041,137.655,275.176,277.604,208.534,219.985,174.753,161.506,150.468,35.100,54.130,56.396,47.187,50.056,54.066,53.310,50.324,49.389,50.229,66.546,72.093,64.312,68.048,83.200,86.914,68.706,72.809,76.313,80.997,91.217,91.407,86.385,86.422,59.215,60.836,49.929,49.876,17.467,24.781,40.108,46.009,15.841,15.118,36.143,18.033,50.837,44.477,38.693,29.256,31.694,22.702,13.924,12.477,-0.141,-0.206,-0.211,-0.129,-0.214,-0.184,-0.064,256.922,269.008,2.693,8.213,31.964,36.063,12.685,34.857,45.650,238.671,317.961,44.239,45.225,157.276,162.813,286.807,12.500,16.700,34.700,38.200,14.000,35.200,47.400,
2021/04/05 15:58:09,3011.448,0.000,0.364,0.000,5.066,6.807,310.771,138.041,137.655,275.176,277.604,208.534,219.985,174.753,161.255,150.468,35.100,54.130,56.396,47.187,50.056,54.089,53.310,50.346,49.412,50.290,66.546,72.093,64.312,68.108,83.135,86.936,68.706,72.831,76.248,81.018,91.217,91.348,86.385,86.422,59.215,60.836,49.929,49.876,19.378,23.324,39.144,43.458,16.570,14.481,36.143,17.760,51.109,44.750,38.966,29.530,31.785,22.794,13.833,12.568,-0.140,-0.212,-0.211,-0.120,-0.202,-0.185,-0.064,256.934,268.949,2.693,8.213,31.964,36.063,12.685,34.857,45.650,238.671,317.961,44.239,45.225,157.276,162.813,286.807,12.500,16.700,34.700,38.200,14.000,35.200,47.400,
2021/04/05 15:58:10,3011.471,0.000,0.364,0.000,5.066,6.833,310.998,137.789,137.655,275.176,277.840,208.769,219.985,175.004,161.506,150.468,35.100,54.130,56.336,47.187,50.056,54.089,53.310,50.346,49.412,50.229,66.546,72.032,64.246,68.048,83.200,86.936,68.706,72.831,76.248,81.018,91.217,91.348,86.320,86.348,59.215,60.760,49.929,49.797,16.830,23.415,37.987,44.734,16.387,14.299,36.235,17.486,51.473,44.659,39.148,29.347,31.785,22.702,14.288,12.659,-0.137,-0.199,-0.210,-0.103,-0.208,-0.176,-0.064,256.888,269.003,2.693,8.213,31.964,36.063,12.685,34.857,45.650,238.671,317.961,44.239,45.225,157.276,162.813,286.807,12.500,16.700,34.700,38.200,14.000,35.200,47.400,
2021/04/05 15:58:11,3011.624,0.000,0.364,0.000,5.066,6.833,311.018,138.019,137.655,275.391,277.840,208.513,219.985,174.731,161.255,150.742,35.100,54.155,56.396,47.257,50.032,54.164,53.310,50.346,49.412,50.229,66.637,72.093,64.336,68.048,83.176,86.936,68.682,72.831,76.225,81.078,91.241,91.407,86.409,86.422,59.240,60.760,49.954,49.876,17.194,20.590,38.758,43.823,16.661,14.481,36.508,17.577,51.200,44.477,38.966,29.256,31.876,22.702,14.106,12.568,-0.135,-0.233,-0.221,-0.122,-0.221,-0.188,-0.064,256.929,268.954,2.693,8.213,31.964,36.063,12.685,34.857,45.650,238.671,317.961,44.239,45.225,157.276,162.813,286.807,12.500,16.700,34.700,38.200,14.000,35.200,47.400,
2021/04/05 15:58:12,3011.753,0.000,0.364,0.000,5.066,6.807,310.998,137.789,137.655,275.176,277.840,208.534,219.985,174.753,161.506,150.720,35.100,54.130,56.396,47.187,50.056,54.089,53.250,50.346,49.412,50.229,66.613,72.032,64.312,68.048,83.200,86.936,68.706,72.831,76.248,81.078,91.217,91.348,86.385,86.422,59.215,60.760,49.929,49.876,16.012,20.408,38.758,43.914,16.296,14.572,36.235,17.395,51.291,44.568,38.693,29.347,31.694,22.702,13.833,12.568,-0.146,-0.220,-0.223,-0.128,-0.208,-0.174,-0.064,256.935,268.954,7.506,10.617,33.377,37.479,14.366,34.093,46.321,267.709,299.946,48.766,48.570,151.294,162.415,286.557,10.900,15.000,34.900,39.300,15.500,34.500,48.100,
2021/04/05 15:58:13,3011.618,0.000,0.364,0.000,5.066,6.833,311.018,137.789,137.633,275.411,277.819,208.769,219.965,175.004,161.485,150.490,35.074,54.130,56.306,47.187,50.056,54.164,53.250,50.346,49.475,50.124,66.546,72.003,64.246,67.958,83.200,86.936,68.706,72.831,76.248,81.078,91.217,91.319,86.385,86.393,59.215,60.670,49.929,49.766,15.011,19.588,38.180,42.912,15.568,14.208,36.052,17.213,51.109,44.750,39.057,29.530,31.876,22.702,14.197,12.568,-0.130,-0.203,-0.201,-0.115,-0.210,-0.172,-0.064,256.994,269.013,7.506,10.617,33.377,37.479,14.366,34.093,46.321,267.709,299.946,48.766,48.570,151.294,162.415,286.557,10.900,15.000,34.900,39.300,15.500,34.500,48.100,
2021/04/05 15:58:14,3011.590,0.000,0.364,0.000,5.029,6.833,311.018,137.789,137.403,275.411,277.840,208.769,219.985,175.004,161.506,150.742,35.100,54.130,56.396,47.187,50.056,54.164,53.250,50.346,49.475,50.229,66.546,72.093,64.246,68.048,83.200,86.936,68.706,72.831,76.248,81.078,91.152,91.407,86.320,86.422,59.215,60.760,49.929,49.876,15.466,22.868,39.337,44.734,17.116,15.118,35.961,17.486,51.200,44.568,38.966,29.439,31.876,22.702,14.106,12.568,-0.150,-0.221,-0.219,-0.131,-0.206,-0.193,-0.064,256.955,269.013,7.506,10.617,33.377,37.479,14.366,34.093,46.321,267.709,299.946,48.766,48.570,151.294,162.415,286.557,10.900,15.000,34.900,39.300,15.500,34.500,48.100,
2021/04/05 15:58:15,3011.578,0.000,0.364,0.000,5.066,6.807,311.018,137.789,137.403,275.176,277.840,208.534,220.220,175.004,161.506,150.742,35.100,54.130,56.336,47.162,50.056,54.066,53.250,50.324,49.389,50.229,66.546,72.032,64.312,67.987,83.200,86.855,68.706,72.809,76.313,80.997,91.152,91.348,86.320,86.422,59.215,60.699,49.860,49.797,16.376,19.953,38.180,44.278,16.570,14.117,36.599,17.668,51.200,44.568,38.966,29.439,31.785,22.702,14.015,12.568,-0.144,-0.214,-0.223,-0.113,-0.219,-0.191,-0.064,256.947,268.949,7.506,10.617,33.377,37.479,14.366,34.093,46.321,267.709,299.946,48.766,48.570,151.294,162.415,286.557,10.900,15.000,34.900,39.300,15.500,34.500,48.100,
2021/04/05 15:58:16,3011.601,0.000,0.364,0.000,5.029,6.833,310.998,137.789,137.403,275.411,277.840,208.769,220.220,175.004,161.506,150.720,35.100,54.130,56.336,47.257,50.056,54.089,53.250,50.346,49.412,50.154,66.613,71.957,64.246,67.987,83.200,86.876,68.706,72.831,76.248,81.018,91.152,91.348,86.320,86.348,59.215,60.699,49.929,49.797,15.557,23.415,39.433,45.645,16.570,14.936,35.961,17.851,51.019,44.841,38.875,29.439,31.785,22.702,13.924,12.568,-0.129,-0.215,-0.215,-0.116,-0.213,-0.178,-0.064,256.999,269.008,0.728,10.021,30.842,36.787,14.106,34.320,46.886,254.055,233.931,46.577,46.762,160.537,162.885,286.734,7.200,15.300,32.700,38.500,15.000,34.600,48.800,
2021/04/05 15:58:17,3011.669,0.000,0.364,0.000,5.066,6.807,310.998,137.789,137.403,275.411,277.840,208.769,220.220,175.004,161.506,150.720,35.100,54.130,56.396,47.257,50.056,54.089,53.250,50.346,49.412,50.229,66.546,72.093,64.312,68.048,83.265,86.876,68.706,72.831,76.248,81.078,91.152,91.407,86.320,86.481,59.215,60.760,49.929,49.876,16.830,21.501,38.951,43.185,16.387,14.754,36.235,17.395,50.837,44.659,38.875,29.439,31.785,22.611,13.833,12.477,-0.134,-0.207,-0.210,-0.110,-0.196,-0.175,-0.064,256.999,268.949,0.728,10.021,30.842,36.787,14.106,34.320,46.886,254.055,233.931,46.577,46.762,160.537,162.885,286.734,7.200,15.300,32.700,38.500,15.000,34.600,48.800,
2021/04/05 15:58:18,3011.618,0.000,0.182,0.000,5.066,6.833,310.791,137.538,137.403,275.411,277.840,208.769,220.220,175.004,161.506,150.742,35.100,54.130,56.336,47.257,50.032,54.142,53.310,50.263,49.389,50.229,66.546,72.032,64.246,68.048,83.241,86.796,68.682,72.809,76.289,80.997,91.152,91.348,86.320,86.422,59.215,60.699,49.929,49.797,16.194,23.233,38.180,45.190,16.023,14.663,36.326,17.577,50.928,44.568,38.784,29.439,31.785,22.702,14.015,12.568,-0.134,-0.203,-0.205,-0.117,-0.213,-0.174,-0.064,256.986,268.949,0.728,10.021,30.842,36.787,14.106,34.320,46.886,254.055,233.931,46.577,46.762,160.537,162.885,286.734,7.200,15.300,32.700,38.500,15.000,34.600,48.800,
2021/04/05 15:58:19,3011.567,0.000,0.364,0.000,5.066,6.807,311.018,137.538,137.403,275.411,277.840,208.769,220.220,175.004,161.506,150.742,35.100,54.130,56.336,47.257,50.056,54.089,53.250,50.286,49.412,50.154,66.546,71.957,64.246,67.987,83.265,86.876,68.706,72.831,76.313,81.078,91.152,91.348,86.320,86.348,59.215,60.699,49.860,49.797,18.741,22.777,38.373,44.187,16.661,14.936,36.052,17.942,50.928,44.568,38.602,29.165,31.694,22.611,13.742,12.568,-0.147,-0.215,-0.216,-0.123,-0.205,-0.184,-0.064,256.999,269.008,0.728,10.021,30.842,36.787,14.106,34.320,46.886,254.055,233.931,46.577,46.762,160.537,162.885,286.734,7.200,15.300,32.700,38.500,15.000,34.600,48.800,
2021/04/05 15:58:20,3011.533,0.000,0.364,0.000,5.066,6.807,310.998,137.789,137.403,275.411,278.075,209.004,220.220,175.004,161.506,150.720,35.100,54.130,56.306,47.257,50.056,54.089,53.250,50.286,49.412,50.124,66.546,71.927,64.312,67.958,83.265,86.876,68.706,72.755,76.313,81.018,91.152,91.245,86.320,86.319,59.215,60.670,49.929,49.766,17.376,24.417,38.180,45.372,16.296,14.845,36.599,18.124,51.109,44.659,39.148,29.712,31.785,22.794,14.106,12.568,-0.149,-0.219,-0.223,-0.118,-0.219,-0.195,-0.064,257.033,269.013,0.728,10.021,30.842,36.787,14.106,34.320,46.886,254.055,233.931,46.577,46.762,160.537,162.885,286.734,7.200,15.300,32.700,38.500,15.000,34.600,48.800,
2021/04/05 15:58:21,3011.533,0.000,0.364,0.000,5.066,6.807,310.791,137.538,137.403,275.411,278.075,209.004,220.220,175.256,161.506,150.490,35.100,54.130,56.396,47.257,50.056,54.089,53.250,50.286,49.412,50.229,66.546,72.032,64.246,68.048,83.265,86.876,68.706,72.831,76.313,81.018,91.152,91.348,86.320,86.422,59.215,60.760,49.929,49.797,16.376,24.235,37.987,44.005,16.661,14.754,36.326,17.760,51.200,44.659,39.057,29.530,31.785,22.794,14.015,12.568,-0.146,-0.242,-0.233,-0.134,-0.231,-0.205,-0.064,256.988,269.008,0.728,10.021,30.842,36.787,14.106,34.320,46.886,254.055,233.931,46.577,46.762,160.537,162.885,286.734,7.200,15.300,32.700,38.500,15.000,34.600,48.800,
2021/04/05 15:58:22,3011.703,0.000,0.364,0.000,5.029,6.807,310.998,137.516,137.381,275.626,278.054,208.983,220.200,174.983,161.736,150.720,35.074,54.130,56.336,47.257,50.032,54.066,53.250,50.324,49.389,50.229,66.546,72.093,64.312,68.048,83.241,86.796,68.682,72.809,76.225,81.056,91.152,91.348,86.320,86.422,59.215,60.699,49.929,49.797,16.830,23.233,37.408,43.914,15.841,14.663,36.143,17.577,51.200,44.750,39.057,29.439,31.785,22.611,13.833,12.568,-0.139,-0.216,-0.221,-0.126,-0.205,-0.176,-0.064,256.975,269.008,2.550,9.916,32.317,36.012,12.702,34.093,46.054,244.440,291.909,45.627,46.913,158.282,162.415,287.176,7.300,12.600,33.600,37.600,13.900,34.500,48.000,
2021/04/05 15:58:23,3011.776,0.000,0.364,0.000,5.066,6.807,310.998,137.516,137.151,275.391,278.075,208.748,220.220,174.983,161.758,150.720,35.100,54.130,56.396,47.257,50.122,54.066,53.310,50.263,49.389,50.229,66.546,72.093,64.312,68.048,83.265,86.855,68.706,72.733,76.313,80.997,91.152,91.407,86.320,86.422,59.215,60.760,49.929,49.876,17.831,25.692,39.915,44.825,16.296,14.845,36.508,17.760,51.200,44.750,39.057,29.439,31.785,22.702,14.015,12.568,-0.135,-0.197,-0.205,-0.118,-0.208,-0.175,-0.064,256.996,269.013,2.550,9.916,32.317,36.012,12.702,34.093,46.054,244.440,291.909,45.627,46.913,158.282,162.415,287.176,7.300,12.600,33.600,37.600,13.900,34.500,48.000,
2021/04/05 15:58:24,3011.657,0.000,0.364,0.000,5.066,6.807,310.998,137.516,137.151,275.391,278.075,208.983,220.455,175.234,161.758,150.720,35.100,54.130,56.306,47.187,50.056,54.164,53.310,50.346,49.412,50.200,66.546,72.003,64.312,68.018,83.265,86.876,68.706,72.831,76.248,81.078,91.152,91.319,86.385,86.393,59.215,60.730,49.929,49.766,17.012,21.046,38.758,44.825,16.296,14.299,36.235,17.851,51.019,44.659,39.057,29.439,31.876,22.794,14.288,12.659,-0.147,-0.226,-0.219,-0.126,-0.209,-0.195,-0.064,256.956,268.944,2.550,9.916,32.317,36.012,12.702,34.093,46.054,244.440,291.909,45.627,46.913,158.282,162.415,287.176,7.300,12.600,33.600,37.600,13.900,34.500,48.000,
2021/04/05 15:58:25,3011.635,0.000,0.364,0.000,5.029,6.833,310.791,137.538,137.151,275.411,278.075,208.769,220.455,175.256,161.758,150.742,35.100,54.197,56.336,47.257,50.056,54.066,53.310,50.263,49.389,50.229,66.546,72.032,64.246,68.048,83.265,86.855,68.706,72.733,76.313,80.997,91.217,91.348,86.385,86.422,59.215,60.760,49.929,49.797,17.103,22.595,38.469,44.734,17.116,15.209,36.052,17.668,50.928,44.659,38.875,29.439,31.694,22.611,13.742,12.568,-0.139,-0.206,-0.217,-0.106,-0.215,-0.183,-0.064,256.995,269.008,2.550,9.916,32.317,36.012,12.702,34.093,46.054,244.440,291.909,45.627,46.913,158.282,162.415,287.176,7.300,12.600,33.600,37.600,13.900,34.500,48.000,
2021/04/05 15:58:26,3011.646,0.000,0.364,0.000,5.066,6.807,310.998,137.538,137.151,275.411,278.075,209.004,220.455,175.256,161.506,150.720,35.100,54.130,56.396,47.187,50.056,54.089,53.310,50.346,49.412,50.229,66.546,72.032,64.312,68.048,83.265,86.817,68.706,72.831,76.248,81.078,91.152,91.348,86.385,86.422,59.215,60.760,49.929,49.797,18.104,22.595,38.662,45.645,16.387,14.754,35.961,18.124,51.019,44.568,38.966,29.439,31.694,22.702,13.833,12.477,-0.135,-0.231,-0.219,-0.122,-0.223,-0.193,-0.064,257.014,269.008,2.550,9.916,32.317,36.012,12.702,34.093,46.054,244.440,291.909,45.627,46.913,158.282,162.415,287.176,7.300,12.600,33.600,37.600,13.900,34.500,48.000,
2021/04/05 15:58:27,3011.838,0.000,0.364,0.000,5.066,6.807,311.018,137.538,137.151,275.411,278.075,209.004,220.455,175.256,161.506,150.742,35.100,54.197,56.336,47.257,50.056,54.089,53.310,50.286,49.412,50.229,66.546,72.032,64.312,68.048,83.265,86.817,68.706,72.831,76.313,81.078,91.152,91.348,86.320,86.422,59.215,60.760,49.929,49.876,16.558,21.046,37.505,44.825,16.114,14.845,36.599,17.577,51.109,44.750,38.966,29.621,31.785,22.794,13.924,12.568,-0.140,-0.218,-0.217,-0.118,-0.202,-0.186,-0.064,257.001,269.008,6.282,7.286,29.491,36.028,12.934,33.968,46.752,256.185,313.332,44.038,42.413,161.985,162.525,287.040,12.800,14.100,31.500,37.600,14.100,34.300,48.600,
2021/04/05 15:58:28,3011.923,0.000,0.364,0.000,5.066,6.807,311.018,137.286,137.151,275.646,278.075,209.004,220.455,175.256,161.758,150.742,35.100,54.130,56.306,47.257,50.032,54.006,53.310,50.263,49.389,50.124,66.546,72.003,64.312,68.018,83.241,86.796,68.682,72.809,76.289,81.056,91.217,91.319,86.385,86.319,59.215,60.670,49.929,49.766,14.738,20.408,37.890,43.641,16.479,14.208,36.143,17.213,51.109,44.568,39.057,29.621,31.694,22.611,13.924,12.568,-0.137,-0.201,-0.206,-0.120,-0.210,-0.178,-0.064,257.042,269.008,6.282,7.286,29.491,36.028,12.934,33.968,46.752,256.185,313.332,44.038,42.413,161.985,162.525,287.040,12.800,14.100,31.500,37.600,14.100,34.300,48.600,
2021/04/05 15:58:29,3011.872,0.000,0.364,0.000,5.029,6.807,311.018,137.286,137.129,275.646,278.290,209.004,220.435,175.256,161.736,150.742,35.074,54.130,56.396,47.257,50.056,54.089,53.310,50.346,49.412,50.229,66.546,72.032,64.312,68.048,83.265,86.876,68.706,72.831,76.313,81.078,91.217,91.348,86.385,86.422,59.215,60.760,49.860,49.797,15.921,23.050,37.794,44.552,16.479,14.845,36.235,17.486,51.200,44.750,38.966,29.530,31.694,22.794,13.924,12.477,-0.151,-0.234,-0.224,-0.132,-0.219,-0.200,-0.064,257.087,269.018,6.282,7.286,29.491,36.028,12.934,33.968,46.752,256.185,313.332,44.038,42.413,161.985,162.525,287.040,12.800,14.100,31.500,37.600,14.100,34.300,48.600,
2021/04/05 15:58:30,3011.878,0.000,0.364,0.000,5.066,6.807,310.998,137.264,136.878,275.626,278.290,208.983,220.435,175.234,161.736,150.720,35.074,54.130,56.396,47.257,50.056,54.089,53.310,50.346,49.412,50.229,66.546,72.093,64.312,68.048,83.265,86.876,68.706,72.831,76.313,81.078,91.152,91.348,86.385,86.422,59.215,60.836,49.929,49.876,19.378,23.050,38.951,44.916,16.205,14.845,36.326,17.942,51.109,44.659,38.966,29.621,31.967,22.794,14.379,12.659,-0.130,-0.188,-0.203,-0.097,-0.202,-0.170,-0.064,257.020,269.003,6.282,7.286,29.491,36.028,12.934,33.968,46.752,256.185,313.332,44.038,42.413,161.985,162.525,287.040,12.800,14.100,31.500,37.600,14.100,34.300,48.600,
2021/04/05 15:58:31,3012.030,0.000,0.364,0.000,5.066,6.807,310.998,137.286,136.900,275.646,278.310,209.004,220.455,175.256,161.758,150.720,35.100,54.130,56.336,47.257,50.056,54.089,53.310,50.346,49.412,50.229,66.546,72.032,64.246,67.987,83.330,86.876,68.706,72.831,76.248,81.078,91.152,91.274,86.385,86.422,59.215,60.760,49.929,49.797,16.830,23.324,38.469,45.463,16.934,14.481,35.961,17.304,51.200,44.841,39.239,29.803,31.876,22.794,14.197,12.568,-0.142,-0.251,-0.232,-0.130,-0.233,-0.201,-0.064,257.061,269.013,3.905,10.555,29.984,35.358,10.786,33.585,46.129,267.064,279.819,44.189,45.688,162.741,164.102,286.628,9.700,19.000,31.900,37.800,12.700,34.100,47.900,
2021/04/05 15:58:32,3012.183,0.000,0.364,0.000,5.029,6.807,311.018,137.035,136.878,275.646,278.290,209.004,220.435,175.256,161.736,150.742,35.074,54.197,56.306,47.257,50.056,54.028,53.310,50.346,49.412,50.124,66.546,72.003,64.312,67.958,83.265,86.817,68.706,72.755,76.313,81.078,91.152,91.245,86.385,86.319,59.215,60.670,49.929,49.766,18.741,22.321,38.276,44.096,17.662,14.936,36.143,17.760,51.382,44.477,39.148,29.439,31.694,22.702,14.015,12.568,-0.134,-0.203,-0.210,-0.113,-0.194,-0.156,-0.064,257.079,269.008,3.905,10.555,29.984,35.358,10.786,33.585,46.129,267.064,279.819,44.189,45.688,162.741,164.102,286.628,9.700,19.000,31.900,37.800,12.700,34.100,47.900,
2021/04/05 15:58:33,3012.126,0.000,0.364,0.000,5.066,6.807,311.018,137.035,136.900,275.646,278.545,209.004,220.691,175.256,161.758,150.742,35.169,54.130,56.306,47.257,50.056,54.028,53.310,50.286,49.412,50.124,66.546,71.927,64.312,67.958,83.265,86.817,68.706,72.755,76.248,81.018,91.217,91.245,86.385,86.319,59.215,60.670,49.929,49.766,16.012,20.773,39.047,43.914,16.934,14.754,36.326,17.304,51.109,44.659,38.784,29.530,31.785,22.702,14.106,12.477,-0.138,-0.212,-0.210,-0.126,-0.215,-0.184,-0.064,257.087,268.954,3.905,10.555,29.984,35.358,10.786,33.585,46.129,267.064,279.819,44.189,45.688,162.741,164.102,286.628,9.700,19.000,31.900,37.800,12.700,34.100,47.900,
2021/04/05 15:58:34,3012.019,0.000,0.364,0.000,5.066,6.833,310.998,137.035,136.900,275.646,278.310,209.239,220.691,175.256,161.758,150.720,35.100,54.130,56.306,47.257,50.122,54.089,53.310,50.346,49.412,50.124,66.546,72.003,64.312,68.018,83.265,86.817,68.706,72.755,76.248,81.018,91.217,91.319,86.385,86.393,59.215,60.730,49.929,49.845,17.558,22.504,38.758,45.463,15.841,13.934,35.961,17.486,50.928,44.568,38.784,29.439,31.785,22.702,13.924,12.477,-0.146,-0.205,-0.214,-0.122,-0.199,-0.177,-0.064,257.040,269.008,3.905,10.555,29.984,35.358,10.786,33.585,46.129,267.064,279.819,44.189,45.688,162.741,164.102,286.628,9.700,19.000,31.900,37.800,12.700,34.100,47.900,
2021/04/05 15:58:35,3012.013,0.000,0.364,0.000,5.066,6.807,310.998,137.035,136.900,275.646,278.310,209.004,220.691,175.507,161.758,150.720,35.100,54.130,56.396,47.257,50.056,54.089,53.310,50.346,49.475,50.229,66.546,72.093,64.246,68.048,83.265,86.876,68.706,72.831,76.313,81.078,91.217,91.407,86.320,86.481,59.215,60.836,49.929,49.876,17.558,25.875,39.240,44.096,16.023,14.936,36.235,17.486,51.019,44.477,38.966,29.439,31.785,22.702,14.197,12.568,-0.148,-0.228,-0.229,-0.123,-0.230,-0.205,-0.064,257.053,269.008,3.905,10.555,29.984,35.358,10.786,33.585,46.129,267.064,279.819,44.189,45.688,162.741,164.102,286.628,9.700,19.000,31.900,37.800,12.700,34.100,47.900,
2021/04/05 15:58:36,3012.002,0.000,0.364,0.000,5.066,6.833,311.018,137.035,136.900,275.646,278.310,209.239,220.691,175.507,161.758,150.742,35.100,54.130,56.367,47.257,50.122,54.164,53.310,50.346,49.412,50.200,66.546,72.003,64.246,68.018,83.330,86.876,68.706,72.831,76.313,81.078,91.152,91.319,86.385,86.393,59.215,60.730,49.929,49.845,16.648,22.048,39.915,46.283,16.023,14.390,36.052,17.577,51.200,44.477,38.693,29.439,31.603,22.702,13.833,12.568,-0.140,-0.239,-0.228,-0.127,-0.227,-0.196,-0.064,257.053,269.008,0.671,4.851,31.987,36.063,12.981,34.570,46.466,243.435,284.323,42.720,45.225,158.772,162.666,287.148,9.400,8.700,33.600,37.400,13.900,35.000,48.300,
2021/04/05 15:58:37,3012.092,0.000,0.364,0.000,5.066,6.833,310.998,136.783,136.900,275.881,278.545,209.239,220.691,175.507,161.758,150.720,35.100,54.130,56.336,47.257,50.122,54.089,53.310,50.346,49.412,50.154,66.546,72.032,64.246,67.987,83.265,86.876,68.706,72.831,76.248,81.078,91.152,91.348,86.320,86.422,59.215,60.760,49.929,49.797,16.376,19.224,38.373,44.461,16.296,14.208,35.870,17.668,51.109,44.568,38.875,29.256,31.876,22.702,14.197,12.568,-0.139,-0.205,-0.216,-0.109,-0.204,-0.163,-0.064,257.048,269.013,0.671,4.851,31.987,36.063,12.981,34.570,46.466,243.435,284.323,42.720,45.225,158.772,162.666,287.148,9.400,8.700,33.600,37.400,13.900,35.000,48.300,
2021/04/05 15:58:38,3011.951,0.000,0.364,0.000,5.066,6.833,310.998,137.013,136.648,275.861,278.310,209.218,220.691,175.485,161.758,150.720,35.100,54.130,56.336,47.257,50.032,54.089,53.250,50.286,49.412,50.154,66.546,72.032,64.246,68.048,83.241,86.817,68.682,72.755,76.289,81.018,91.152,91.348,86.320,86.422,59.215,60.760,49.860,49.797,16.194,20.864,39.144,44.278,15.113,14.572,35.779,17.395,50.837,44.659,38.693,29.530,31.694,22.611,13.833,12.477,-0.138,-0.212,-0.211,-0.129,-0.217,-0.186,-0.064,257.027,269.008,0.671,4.851,31.987,36.063,12.981,34.570,46.466,243.435,284.323,42.720,45.225,158.772,162.666,287.148,9.400,8.700,33.600,37.400,13.900,35.000,48.300,
2021/04/05 15:58:39,3011.753,0.000,0.364,0.000,5.066,6.807,310.998,137.035,136.878,275.881,278.525,209.239,220.670,175.507,161.988,150.720,35.074,54.130,56.396,47.257,50.098,54.089,53.250,50.346,49.412,50.154,66.546,72.032,64.246,68.048,83.306,86.876,68.682,72.831,76.289,81.078,91.152,91.348,86.320,86.422,59.215,60.760,49.860,49.876,19.287,22.413,38.951,44.096,16.296,14.481,36.326,17.577,51.019,44.659,38.966,29.621,31.694,22.702,14.106,12.568,-0.144,-0.217,-0.216,-0.125,-0.207,-0.179,-0.064,257.001,269.008,0.671,4.851,31.987,36.063,12.981,34.570,46.466,243.435,284.323,42.720,45.225,158.772,162.666,287.148,9.400,8.700,33.600,37.400,13.900,35.000,48.300,
2021/04/05 15:58:40,3011.640,0.000,0.364,0.000,5.066,6.833,311.018,136.783,136.900,275.881,278.545,209.239,220.691,175.256,162.009,150.742,35.100,54.130,56.306,47.257,50.098,54.164,53.310,50.286,49.412,50.124,66.546,72.003,64.246,67.958,83.306,86.876,68.682,72.755,76.289,81.018,91.152,91.245,86.320,86.319,59.215,60.670,49.860,49.766,18.286,23.688,39.915,44.552,15.841,14.390,36.052,17.760,51.109,44.659,38.875,29.530,31.694,22.702,14.015,12.477,-0.136,-0.203,-0.214,-0.108,-0.214,-0.183,-0.064,256.988,269.066,0.671,4.851,31.987,36.063,12.981,34.570,46.466,243.435,284.323,42.720,45.225,158.772,162.666,287.148,9.400,8.700,33.600,37.400,13.900,35.000,48.300,
2021/04/05 15:58:41,3011.612,0.000,0.364,0.000,5.066,6.833,310.998,136.783,136.626,275.881,278.525,209.239,220.670,175.507,161.988,150.720,35.074,54.130,56.367,47.257,50.098,54.164,53.310,50.346,49.475,50.200,66.546,72.003,64.246,68.018,83.306,86.876,68.682,72.831,76.289,81.078,91.152,91.319,86.320,86.393,59.215,60.730,49.929,49.845,18.832,21.228,39.047,45.098,16.570,14.663,36.326,17.668,51.200,44.750,38.966,29.439,31.785,22.702,13.924,12.477,-0.136,-0.241,-0.223,-0.125,-0.230,-0.191,-0.064,257.009,269.013,0.671,4.851,31.987,36.063,12.981,34.570,46.466,243.435,284.323,42.720,45.225,158.772,162.666,287.148,9.400,8.700,33.600,37.400,13.900,35.000,48.300,
2021/04/05 15:58:42,3011.680,0.000,0.364,0.000,5.066,6.807,310.998,136.783,136.648,275.881,278.545,209.239,220.926,175.507,162.009,150.972,35.100,54.130,56.336,47.257,50.098,54.164,53.310,50.346,49.475,50.229,66.546,72.032,64.246,68.048,83.306,86.876,68.682,72.831,76.289,81.078,91.152,91.348,86.320,86.422,59.215,60.760,49.929,49.797,18.286,20.773,38.662,44.643,15.932,14.299,35.961,17.486,51.109,44.933,38.966,29.530,31.694,22.702,13.924,12.477,-0.140,-0.207,-0.214,-0.110,-0.201,-0.168,-0.064,256.988,269.008,2.843,3.068,29.638,35.086,13.060,34.944,46.187,320.711,340.974,46.504,43.383,161.704,161.824,286.866,8.600,15.100,31.600,37.700,14.100,35.400,47.900,
2021/04/05 15:58:43,3011.663,0.000,0.364,0.000,5.066,6.807,310.998,136.783,136.648,275.881,278.780,209.239,220.926,175.507,161.758,150.720,35.100,54.130,56.336,47.257,50.098,54.164,53.310,50.346,49.475,50.229,66.546,72.032,64.246,68.048,83.306,86.876,68.682,72.831,76.289,81.078,91.152,91.348,86.320,86.422,59.215,60.699,49.929,49.876,16.467,20.044,37.794,44.005,17.116,15.665,36.143,17.122,51.200,44.933,38.784,29.621,31.785,22.702,13.924,12.477,-0.143,-0.215,-0.214,-0.131,-0.216,-0.189,-0.064,256.988,269.008,2.843,3.068,29.638,35.086,13.060,34.944,46.187,320.711,340.974,46.504,43.383,161.704,161.824,286.866,8.600,15.100,31.600,37.700,14.100,35.400,47.900,
2021/04/05 15:58:44,3011.443,0.000,0.364,0.000,5.066,6.807,310.998,136.783,136.626,275.881,278.525,209.239,220.905,175.759,161.736,150.972,35.074,54.130,56.306,47.257,50.122,54.164,53.250,50.346,49.412,50.124,66.546,71.927,64.246,67.958,83.330,86.876,68.706,72.831,76.313,81.078,91.152,91.245,86.320,86.319,59.215,60.670,49.860,49.766,19.196,25.328,39.337,44.461,17.025,15.665,36.326,17.577,51.200,44.750,39.148,29.439,31.785,22.702,14.015,12.477,-0.140,-0.198,-0.207,-0.118,-0.198,-0.163,-0.064,256.922,269.008,2.843,3.068,29.638,35.086,13.060,34.944,46.187,320.711,340.974,46.504,43.383,161.704,161.824,286.866,8.600,15.100,31.600,37.700,14.100,35.400,47.900,
2021/04/05 15:58:45,3011.381,0.000,0.364,0.000,5.066,6.833,311.018,136.783,136.648,276.116,278.545,209.474,220.926,175.507,162.009,150.742,35.100,54.130,56.306,47.257,50.098,54.164,53.250,50.346,49.475,50.124,66.546,71.927,64.246,67.958,83.306,86.876,68.682,72.831,76.289,81.078,91.152,91.245,86.320,86.319,59.215,60.670,49.929,49.766,18.104,21.319,39.047,44.734,15.932,14.754,36.417,17.577,50.928,44.659,38.875,29.530,31.603,22.794,13.742,12.477,-0.147,-0.246,-0.233,-0.134,-0.231,-0.204,-0.064,256.922,269.066,1.020,7.034,29.998,35.931,12.557,34.357,46.187,258.690,255.174,43.109,46.353,162.864,163.253,286.866,12.100,16.900,31.800,37.700,13.700,34.700,47.800,
2021/04/05 15:58:46,3011.381,0.000,0.364,0.000,5.066,6.833,311.018,136.783,136.648,276.116,278.545,209.474,220.926,175.507,162.009,150.742,35.100,54.130,56.306,47.257,50.098,54.164,53.250,50.346,49.475,50.124,66.546,71.927,64.246,67.958,83.306,86.876,68.682,72.831,76.289,81.078,91.152,91.245,86.320,86.319,59.215,60.670,49.929,49.766,18.104,21.319,39.047,44.734,15.932,14.754,36.417,17.577,50.928,44.659,38.875,29.530,31.603,22.794,13.742,12.477,-0.147,-0.246,-0.233,-0.134,-0.231,-0.204,-0.064,256.922,269.066,1.020,7.034,29.998,35.931,12.557,34.357,46.187,258.690,255.174,43.109,46.353,162.864,163.253,286.866,12.100,16.900,31.800,37.700,13.700,34.700,47.800,
2021/04/05 15:58:47,3011.465,0.000,0.364,0.000,5.066,6.833,310.998,136.532,136.648,275.881,278.780,209.474,220.926,175.759,162.009,150.720,35.100,54.130,56.306,47.257,50.032,54.142,53.310,50.324,49.452,50.124,66.546,71.927,64.246,68.018,83.306,86.855,68.682,72.809,76.289,81.056,91.152,91.245,86.320,86.393,59.215,60.730,49.929,49.845,18.741,23.415,38.180,45.281,17.298,14.845,36.052,17.577,51.200,44.750,38.784,29.530,31.694,22.794,14.197,12.568,-0.138,-0.198,-0.214,-0.107,-0.196,-0.163,-0.064,256.909,269.008,1.020,7.034,29.998,35.931,12.557,34.357,46.187,258.690,255.174,43.109,46.353,162.864,163.253,286.866,12.100,16.900,31.800,37.700,13.700,34.700,47.800,
2021/04/05 15:58:48,3011.318,0.000,0.364,0.000,5.066,6.807,311.018,136.532,136.648,276.116,278.780,209.474,220.926,175.507,162.009,150.994,35.100,54.130,56.336,47.257,50.056,54.164,53.310,50.407,49.475,50.229,66.546,72.032,64.246,68.048,83.330,86.936,68.706,72.831,76.313,81.078,91.088,91.348,86.320,86.422,59.215,60.760,49.860,49.876,16.830,23.961,38.758,44.643,16.843,14.845,36.417,17.395,51.109,44.659,38.875,29.530,31.603,22.702,14.106,12.568,-0.147,-0.218,-0.220,-0.135,-0.222,-0.198,-0.064,256.930,269.130,1.020,7.034,29.998,35.931,12.557,34.357,46.187,258.690,255.174,43.109,46.353,162.864,163.253,286.866,12.100,16.900,31.800,37.700,13.700,34.700,47.800,
2021/04/05 15:58:49,3011.115,0.000,0.364,0.000,5.066,6.807,310.998,136.532,136.396,275.881,278.780,209.474,220.926,175.759,162.009,150.720,35.100,54.197,56.367,47.257,50.056,54.164,53.310,50.286,49.412,50.200,66.546,72.003,64.246,68.018,83.330,86.876,68.706,72.831,76.313,81.018,91.152,91.319,86.320,86.393,59.215,60.730,49.929,49.845,16.739,23.324,37.408,44.734,16.843,15.027,36.508,17.760,51.200,44.750,38.784,29.621,31.603,22.702,13.924,12.568,-0.143,-0.215,-0.215,-0.125,-0.203,-0.175,-0.064,256.943,269.071,1.020,7.034,29.998,35.931,12.557,34.357,46.187,258.690,255.174,43.109,46.353,162.864,163.253,286.866,12.100,16.900,31.800,37.700,13.700,34.700,47.800,
2021/04/05 15:58:50,3011.087,0.000,0.364,0.000,5.029,6.807,311.226,136.532,136.396,276.116,278.780,209.474,220.926,175.759,162.009,150.720,35.100,54.130,56.336,47.257,50.056,54.164,53.310,50.346,49.475,50.229,66.546,72.032,64.246,68.048,83.330,86.876,68.706,72.831,76.313,81.078,91.152,91.348,86.320,86.422,59.215,60.760,49.929,49.876,16.376,21.775,38.855,45.098,16.934,14.481,36.235,17.213,51.200,44.750,39.148,29.803,31.785,22.702,14.288,12.568,-0.132,-0.186,-0.206,-0.099,-0.201,-0.174,-0.064,256.935,269.013,1.020,7.034,29.998,35.931,12.557,34.357,46.187,258.690,255.174,43.109,46.353,162.864,163.253,286.866,12.100,16.900,31.800,37.700,13.700,34.700,47.800,
2021/04/05 15:58:51,3011.138,0.000,0.364,0.000,5.066,6.807,311.018,136.532,136.396,276.116,278.780,209.474,220.926,175.759,162.009,150.742,35.100,54.130,56.336,47.257,50.056,54.089,53.310,50.346,49.475,50.229,66.546,72.032,64.312,68.048,83.330,86.876,68.706,72.831,76.313,81.078,91.152,91.348,86.320,86.422,59.215,60.760,49.929,49.876,17.558,22.868,39.337,44.916,17.389,14.663,36.143,17.851,51.109,44.841,38.875,29.803,31.694,22.794,14.197,12.659,-0.138,-0.242,-0.224,-0.127,-0.230,-0.195,-0.064,256.948,269.008,1.020,7.034,29.998,35.931,12.557,34.357,46.187,258.690,255.174,43.109,46.353,162.864,163.253,286.866,12.100,16.900,31.800,37.700,13.700,34.700,47.800,
2021/04/05 15:58:52,3011.143,0.000,0.364,0.000,5.066,6.807,311.226,136.532,136.396,276.116,278.780,209.474,220.926,175.759,162.009,150.720,35.100,54.130,56.306,47.257,50.056,54.089,53.250,50.346,49.475,50.124,66.546,72.003,64.312,68.018,83.330,86.936,68.706,72.831,76.313,81.078,91.152,91.319,86.320,86.393,59.215,60.670,49.929,49.845,16.921,23.050,39.240,44.461,16.205,14.390,36.052,17.668,51.019,44.841,38.784,29.803,31.694,22.794,14.288,12.659,-0.136,-0.211,-0.219,-0.110,-0.201,-0.174,-0.064,256.909,269.008,4.022,11.414,31.617,40.377,11.577,33.682,46.269,214.875,258.887,43.590,45.502,160.313,162.372,287.613,10.100,14.200,33.400,42.000,13.000,34.100,47.900,
2021/04/05 15:58:53,3011.093,0.000,0.364,0.000,5.066,6.807,311.226,136.280,136.396,276.116,278.780,209.474,221.161,175.759,162.009,150.972,35.100,54.197,56.396,47.257,50.056,54.164,53.310,50.346,49.475,50.229,66.546,72.032,64.246,68.048,83.394,86.936,68.706,72.831,76.313,81.078,91.152,91.348,86.385,86.422,59.215,60.760,49.929,49.939,17.740,22.686,38.373,45.736,16.387,15.392,36.052,17.486,51.382,44.933,38.784,29.803,31.603,22.702,14.379,12.659,-0.136,-0.209,-0.208,-0.120,-0.216,-0.179,-0.064,256.935,269.008,4.022,11.414,31.617,40.377,11.577,33.682,46.269,214.875,258.887,43.590,45.502,160.313,162.372,287.613,10.100,14.200,33.400,42.000,13.000,34.100,47.900,
