Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 15:58:54,3011.110,0.000,0.364,0.000,5.066,6.833,310.998,136.280,136.396,276.116,278.780,209.474,221.161,175.759,162.009,150.972,35.100,54.130,56.306,47.257,50.032,54.089,53.310,50.346,49.475,50.200,66.546,72.003,64.312,68.018,83.306,86.936,68.682,72.755,76.289,81.078,91.152,91.319,86.320,86.393,59.215,60.730,49.929,49.845,17.012,22.230,38.758,45.190,16.114,14.299,35.961,17.486,51.200,44.933,38.511,29.803,31.694,22.794,14.288,12.750,-0.144,-0.229,-0.219,-0.132,-0.217,-0.194,-0.064,256.902,269.003,4.022,11.414,31.617,40.377,11.577,33.682,46.269,214.875,258.887,43.590,45.502,160.313,162.372,287.613,10.100,14.200,33.400,42.000,13.000,34.100,47.900,
2021/04/05 15:58:55,3011.059,0.000,0.364,0.000,5.066,6.807,311.226,136.280,136.123,276.116,278.760,209.709,221.140,175.759,161.988,150.972,35.144,54.130,56.396,47.257,50.032,54.066,53.310,50.324,49.452,50.229,66.546,72.032,64.246,68.048,83.306,86.914,68.682,72.733,76.289,81.056,91.152,91.348,86.320,86.422,59.215,60.760,49.929,49.876,17.558,22.777,38.469,43.276,16.296,14.663,36.052,17.668,50.928,44.750,38.420,29.439,31.603,22.702,14.288,12.750,-0.140,-0.211,-0.214,-0.111,-0.213,-0.179,-0.064,256.863,269.003,4.022,11.414,31.617,40.377,11.577,33.682,46.269,214.875,258.887,43.590,45.502,160.313,162.372,287.613,10.100,14.200,33.400,42.000,13.000,34.100,47.900,
2021/04/05 15:58:56,3011.013,0.000,0.364,0.000,5.066,6.807,311.226,136.259,136.123,276.095,278.760,209.688,220.905,175.737,161.988,150.972,35.074,54.130,56.306,47.257,50.056,54.164,53.310,50.346,49.475,50.124,66.546,72.003,64.312,68.018,83.330,86.936,68.706,72.831,76.313,81.078,91.152,91.319,86.320,86.393,59.215,60.730,49.929,49.845,15.830,22.230,38.373,43.823,16.387,14.299,35.961,17.304,51.109,44.841,38.511,29.621,31.694,22.794,14.288,12.842,-0.128,-0.211,-0.208,-0.114,-0.213,-0.188,-0.064,256.884,268.997,4.022,11.414,31.617,40.377,11.577,33.682,46.269,214.875,258.887,43.590,45.502,160.313,162.372,287.613,10.100,14.200,33.400,42.000,13.000,34.100,47.900,
2021/04/05 15:58:57,3011.002,0.000,0.182,0.000,5.029,6.807,311.226,136.259,136.145,276.330,278.780,209.453,220.926,175.737,162.009,150.972,35.169,54.130,56.336,47.257,50.056,54.164,53.310,50.346,49.475,50.229,66.546,72.032,64.312,68.048,83.330,86.936,68.706,72.831,76.313,81.078,91.152,91.348,86.385,86.422,59.215,60.760,49.929,49.797,17.467,21.319,39.722,43.823,16.479,15.301,36.052,17.577,51.109,44.841,38.693,29.621,31.694,22.794,14.652,12.842,-0.132,-0.216,-0.219,-0.118,-0.207,-0.185,-0.064,256.837,269.061,4.973,5.459,31.869,36.373,10.246,33.821,46.187,254.846,298.443,40.036,47.228,161.211,163.333,286.866,9.600,15.500,33.300,38.000,12.300,34.100,48.100,
2021/04/05 15:58:58,3011.149,0.000,0.364,0.000,5.066,6.833,311.018,136.280,136.145,276.351,278.780,209.709,221.161,175.759,162.261,150.994,35.169,54.197,56.336,47.257,50.056,54.089,53.310,50.346,49.475,50.229,66.546,72.032,64.312,68.048,83.330,86.936,68.706,72.755,76.313,81.078,91.152,91.348,86.385,86.422,59.215,60.760,49.860,49.876,16.648,22.230,38.083,45.554,16.296,14.845,36.781,17.942,51.291,45.024,38.875,29.894,31.876,22.885,14.925,13.024,-0.141,-0.203,-0.212,-0.122,-0.209,-0.175,-0.064,256.883,269.125,4.973,5.459,31.869,36.373,10.246,33.821,46.187,254.846,298.443,40.036,47.228,161.211,163.333,286.866,9.600,15.500,33.300,38.000,12.300,34.100,48.100,
2021/04/05 15:58:59,3011.166,0.000,0.364,0.000,5.066,6.807,310.998,136.280,136.145,276.116,279.016,209.474,221.161,175.759,162.261,150.972,35.100,54.130,56.306,47.257,50.056,54.164,53.310,50.346,49.475,50.200,66.546,72.003,64.246,68.018,83.394,86.936,68.706,72.831,76.313,81.078,91.152,91.245,86.320,86.393,59.215,60.730,49.929,49.766,16.467,21.228,38.855,43.185,16.023,14.663,36.417,17.304,51.019,44.750,38.693,29.712,31.694,22.702,14.652,12.842,-0.140,-0.211,-0.212,-0.133,-0.216,-0.186,-0.064,256.870,269.008,4.973,5.459,31.869,36.373,10.246,33.821,46.187,254.846,298.443,40.036,47.228,161.211,163.333,286.866,9.600,15.500,33.300,38.000,12.300,34.100,48.100,
2021/04/05 15:59:00,3011.013,0.000,0.364,0.000,5.066,6.833,310.998,136.280,136.123,276.351,278.995,209.709,221.140,176.010,161.988,150.972,35.074,54.130,56.367,47.257,50.056,54.164,53.310,50.346,49.475,50.200,66.546,72.003,64.246,68.018,83.394,86.936,68.706,72.831,76.313,81.078,91.152,91.319,86.385,86.393,59.215,60.730,49.929,49.845,16.012,20.955,37.408,43.458,16.479,14.390,36.235,17.122,51.291,44.841,38.511,29.621,31.603,22.794,14.652,12.933,-0.143,-0.215,-0.215,-0.123,-0.213,-0.166,-0.064,256.909,269.066,4.973,5.459,31.869,36.373,10.246,33.821,46.187,254.846,298.443,40.036,47.228,161.211,163.333,286.866,9.600,15.500,33.300,38.000,12.300,34.100,48.100,
2021/04/05 15:59:01,3010.889,0.000,0.364,0.000,5.029,6.807,311.226,136.280,136.145,276.351,279.016,209.709,221.161,176.010,162.261,150.972,35.100,54.197,56.396,47.257,50.056,54.089,53.310,50.346,49.475,50.229,66.546,72.032,64.246,68.048,83.394,86.936,68.706,72.831,76.313,81.078,91.217,91.348,86.320,86.422,59.215,60.760,49.929,49.797,18.013,24.052,39.144,45.463,15.841,15.301,35.961,17.668,50.746,44.750,38.420,29.347,31.603,22.702,14.470,12.842,-0.137,-0.209,-0.215,-0.116,-0.220,-0.191,-0.064,256.896,269.008,1.400,6.873,33.984,34.843,10.531,34.099,45.923,0.000,278.366,39.028,51.058,157.087,162.947,287.488,8.300,14.700,35.500,36.600,12.400,34.400,47.600,
2021/04/05 15:59:02,3010.991,0.000,0.364,0.000,5.066,6.833,311.018,136.280,136.145,276.351,279.016,209.709,221.161,176.010,162.261,150.994,35.100,54.130,56.367,47.257,50.032,54.089,53.310,50.346,49.475,50.200,66.546,72.003,64.312,68.018,83.371,86.936,68.682,72.831,76.289,81.078,91.152,91.245,86.320,86.393,59.215,60.670,49.929,49.766,17.558,22.686,38.565,44.461,16.023,14.936,36.417,17.668,51.291,44.841,38.784,29.530,31.694,22.702,14.470,12.842,-0.127,-0.218,-0.214,-0.113,-0.213,-0.178,-0.064,256.909,269.066,1.400,6.873,33.984,34.843,10.531,34.099,45.923,0.000,278.366,39.028,51.058,157.087,162.947,287.488,8.300,14.700,35.500,36.600,12.400,34.400,47.600,
2021/04/05 15:59:03,3011.206,0.000,0.364,0.000,5.066,6.807,311.226,136.280,136.145,276.351,279.016,209.709,221.161,175.759,162.261,150.972,35.169,54.197,56.396,47.257,50.056,54.089,53.310,50.346,49.475,50.229,66.546,72.032,64.246,68.048,83.394,86.936,68.706,72.831,76.313,81.078,91.152,91.348,86.320,86.422,59.215,60.760,49.929,49.876,18.286,26.330,39.047,45.372,16.570,15.392,36.052,17.577,51.109,44.477,38.602,29.530,31.694,22.702,14.470,12.750,-0.144,-0.218,-0.220,-0.115,-0.213,-0.175,-0.064,256.891,269.013,1.400,6.873,33.984,34.843,10.531,34.099,45.923,0.000,278.366,39.028,51.058,157.087,162.947,287.488,8.300,14.700,35.500,36.600,12.400,34.400,47.600,
2021/04/05 15:59:04,3011.104,0.000,0.364,0.000,5.066,6.807,311.245,136.029,136.145,276.351,279.251,209.709,221.161,176.010,162.261,150.994,35.100,54.197,56.367,47.257,50.122,54.164,53.310,50.346,49.475,50.124,66.546,72.003,64.312,68.018,83.394,86.936,68.706,72.755,76.313,81.078,91.152,91.245,86.385,86.393,59.215,60.730,49.860,49.766,16.558,22.413,39.819,44.187,16.387,14.299,35.779,17.395,51.291,44.841,38.511,29.439,31.694,22.702,14.288,12.933,-0.138,-0.219,-0.211,-0.127,-0.217,-0.187,-0.064,256.922,269.008,1.400,6.873,33.984,34.843,10.531,34.099,45.923,0.000,278.366,39.028,51.058,157.087,162.947,287.488,8.300,14.700,35.500,36.600,12.400,34.400,47.600,
2021/04/05 15:59:05,3010.974,0.000,0.364,0.000,5.029,6.807,311.245,136.029,135.893,276.351,279.016,209.709,221.396,176.010,162.261,150.994,35.100,54.130,56.396,47.257,50.032,54.164,53.310,50.346,49.475,50.229,66.546,72.093,64.312,68.108,83.371,86.936,68.682,72.831,76.289,81.078,91.152,91.348,86.320,86.481,59.215,60.836,49.929,49.876,16.830,22.686,38.662,45.554,16.023,14.299,36.052,17.486,51.291,44.841,38.602,29.621,31.694,22.702,14.652,12.933,-0.154,-0.226,-0.223,-0.133,-0.217,-0.186,-0.064,256.924,269.066,1.400,6.873,33.984,34.843,10.531,34.099,45.923,0.000,278.366,39.028,51.058,157.087,162.947,287.488,8.300,14.700,35.500,36.600,12.400,34.400,47.600,
2021/04/05 15:59:06,3010.980,0.000,0.364,0.000,5.066,6.807,311.226,136.029,135.871,276.351,278.995,209.944,221.140,176.010,162.239,150.972,35.074,54.197,56.367,47.257,50.056,54.164,53.310,50.346,49.475,50.200,66.546,72.003,64.246,68.018,83.394,86.936,68.706,72.831,76.313,81.078,91.152,91.319,86.320,86.393,59.215,60.730,49.929,49.766,15.830,23.506,37.698,45.463,16.023,14.845,36.417,17.760,51.109,44.750,38.693,29.621,31.694,22.702,14.652,12.842,-0.138,-0.214,-0.218,-0.109,-0.222,-0.190,-0.064,256.922,269.008,7.669,11.735,30.783,40.453,12.433,34.093,46.054,230.290,265.601,47.238,43.998,163.168,162.415,287.176,12.100,17.100,32.800,41.800,13.500,34.400,47.900,
2021/04/05 15:59:07,3011.110,0.000,0.364,0.000,5.066,6.807,311.018,136.029,135.871,276.351,279.230,209.709,221.376,176.010,162.239,150.994,35.144,54.130,56.336,47.257,50.032,54.164,53.310,50.346,49.475,50.154,66.546,72.032,64.312,67.987,83.371,86.936,68.682,72.831,76.289,81.078,91.152,91.274,86.320,86.348,59.215,60.760,49.929,49.797,16.648,21.775,38.083,44.916,16.479,14.299,36.052,17.395,51.200,44.933,38.602,29.530,31.603,22.702,14.652,12.842,-0.129,-0.217,-0.212,-0.117,-0.214,-0.178,-0.064,256.917,269.071,7.669,11.735,30.783,40.453,12.433,34.093,46.054,230.290,265.601,47.238,43.998,163.168,162.415,287.176,12.100,17.100,32.800,41.800,13.500,34.400,47.900,
2021/04/05 15:59:08,3011.290,0.000,0.364,0.000,5.066,6.807,310.998,136.029,135.893,276.351,279.016,209.709,221.396,176.010,162.261,150.972,35.169,54.130,56.336,47.257,50.056,54.164,53.310,50.346,49.475,50.229,66.546,72.032,64.246,68.048,83.330,86.936,68.706,72.831,76.313,81.078,91.152,91.348,86.385,86.422,59.215,60.760,49.929,49.797,16.194,22.777,38.758,45.007,15.841,15.118,35.870,17.395,51.291,45.024,38.602,29.712,31.603,22.702,14.470,12.842,-0.143,-0.232,-0.229,-0.118,-0.216,-0.187,-0.064,256.929,269.003,7.669,11.735,30.783,40.453,12.433,34.093,46.054,230.290,265.601,47.238,43.998,163.168,162.415,287.176,12.100,17.100,32.800,41.800,13.500,34.400,47.900,
2021/04/05 15:59:09,3011.228,0.000,0.364,0.000,5.066,6.807,311.226,136.029,135.893,276.351,279.251,209.944,221.396,176.010,162.261,150.972,35.169,54.130,56.396,47.257,50.098,54.164,53.310,50.346,49.475,50.229,66.546,72.032,64.246,68.048,83.371,86.936,68.682,72.831,76.289,81.078,91.152,91.348,86.320,86.422,59.215,60.760,49.929,49.797,17.285,24.964,38.276,45.645,17.298,15.209,36.235,17.577,51.200,44.750,38.693,29.530,31.785,22.794,14.561,12.842,-0.135,-0.189,-0.204,-0.120,-0.204,-0.174,-0.064,256.929,269.003,7.669,11.735,30.783,40.453,12.433,34.093,46.054,230.290,265.601,47.238,43.998,163.168,162.415,287.176,12.100,17.100,32.800,41.800,13.500,34.400,47.900,
2021/04/05 15:59:10,3011.262,0.000,0.364,0.000,5.066,6.833,311.226,136.029,135.893,276.351,279.251,209.709,221.396,176.010,162.261,150.972,35.100,54.130,56.396,47.257,50.098,54.225,53.310,50.346,49.475,50.229,66.546,72.032,64.246,68.048,83.306,86.936,68.682,72.831,76.289,81.078,91.152,91.348,86.320,86.422,59.215,60.760,49.860,49.797,16.921,23.050,38.469,45.098,16.023,14.299,35.870,17.486,51.019,44.841,38.693,29.621,31.603,22.702,14.470,12.842,-0.150,-0.233,-0.226,-0.132,-0.219,-0.202,-0.064,257.014,269.125,7.669,11.735,30.783,40.453,12.433,34.093,46.054,230.290,265.601,47.238,43.998,163.168,162.415,287.176,12.100,17.100,32.800,41.800,13.500,34.400,47.900,
2021/04/05 15:59:11,3011.375,0.000,0.364,0.000,5.066,6.807,311.245,135.777,135.893,276.351,279.251,209.709,221.396,176.010,162.261,150.994,35.169,54.130,56.306,47.257,50.032,54.225,53.310,50.346,49.475,50.124,66.546,72.003,64.246,67.958,83.306,86.936,68.682,72.831,76.289,81.078,91.088,91.319,86.320,86.393,59.215,60.730,49.929,49.766,17.194,22.686,37.698,43.823,16.387,14.208,36.508,17.486,51.200,44.841,38.784,29.712,31.694,22.702,14.652,12.933,-0.132,-0.193,-0.206,-0.099,-0.203,-0.170,-0.064,257.009,269.013,7.669,11.735,30.783,40.453,12.433,34.093,46.054,230.290,265.601,47.238,43.998,163.168,162.415,287.176,12.100,17.100,32.800,41.800,13.500,34.400,47.900,
2021/04/05 15:59:12,3011.443,0.000,0.364,0.000,5.066,6.807,310.998,135.777,135.641,276.586,279.251,209.944,221.396,176.010,162.513,150.972,35.169,54.197,56.396,47.257,50.056,54.225,53.288,50.346,49.475,50.290,66.546,72.093,64.312,68.108,83.330,86.936,68.706,72.831,76.313,81.137,91.088,91.407,86.320,86.481,59.149,60.836,49.860,49.876,16.558,22.868,37.698,43.914,16.479,14.299,36.052,17.395,51.109,44.841,38.693,29.530,31.603,22.702,14.470,12.842,-0.134,-0.220,-0.216,-0.120,-0.216,-0.198,-0.064,257.007,269.013,1.749,8.563,29.064,39.200,13.320,34.511,46.680,149.036,222.634,45.697,40.966,167.425,162.983,287.581,10.900,19.500,30.800,41.200,15.100,35.000,48.500,
2021/04/05 15:59:13,3011.522,0.000,0.364,0.000,5.066,6.833,311.245,135.777,135.641,276.586,279.251,209.944,221.396,176.262,162.513,150.994,35.169,54.130,56.396,47.257,50.032,54.225,53.310,50.346,49.475,50.229,66.546,72.032,64.246,68.048,83.306,86.936,68.682,72.831,76.289,81.137,91.088,91.348,86.320,86.422,59.215,60.836,49.929,49.876,16.830,20.408,38.083,44.461,16.479,13.843,36.143,17.395,51.109,44.933,38.693,29.621,31.512,22.702,14.470,12.842,-0.135,-0.209,-0.220,-0.121,-0.196,-0.189,-0.064,257.027,269.008,1.749,8.563,29.064,39.200,13.320,34.511,46.680,149.036,222.634,45.697,40.966,167.425,162.983,287.581,10.900,19.500,30.800,41.200,15.100,35.000,48.500,
2021/04/05 15:59:14,3011.527,0.000,0.364,0.000,5.029,6.807,311.226,135.756,135.641,276.565,279.251,209.923,221.396,175.988,162.261,151.223,35.100,54.130,56.396,47.326,50.122,54.225,53.288,50.346,49.475,50.229,66.546,72.032,64.246,68.048,83.330,86.936,68.640,72.755,76.313,81.078,91.088,91.348,86.320,86.422,59.215,60.760,49.929,49.876,16.285,23.597,39.144,45.007,16.114,14.936,35.688,17.760,50.928,44.659,38.693,29.621,31.512,22.702,14.379,12.842,-0.146,-0.222,-0.221,-0.130,-0.226,-0.195,-0.064,257.012,269.008,1.749,8.563,29.064,39.200,13.320,34.511,46.680,149.036,222.634,45.697,40.966,167.425,162.983,287.581,10.900,19.500,30.800,41.200,15.100,35.000,48.500,
2021/04/05 15:59:15,3011.561,0.000,0.364,0.000,5.066,6.807,311.226,135.777,135.641,276.586,279.251,209.944,221.396,176.262,162.261,150.972,35.169,54.130,56.306,47.257,50.122,54.164,53.310,50.346,49.475,50.124,66.546,71.927,64.246,68.018,83.330,87.010,68.640,72.755,76.313,81.078,91.088,91.245,86.320,86.319,59.215,60.730,49.929,49.766,18.832,23.050,39.144,45.281,16.023,15.301,36.143,17.760,50.837,44.659,38.602,29.530,31.603,22.702,14.288,12.842,-0.140,-0.220,-0.214,-0.123,-0.219,-0.188,-0.064,257.039,269.066,1.749,8.563,29.064,39.200,13.320,34.511,46.680,149.036,222.634,45.697,40.966,167.425,162.983,287.581,10.900,19.500,30.800,41.200,15.100,35.000,48.500,
2021/04/05 15:59:16,3011.471,0.000,0.364,0.000,5.066,6.807,311.226,135.777,135.641,276.586,279.486,209.944,221.396,176.262,162.261,150.972,35.100,54.130,56.306,47.326,50.098,54.164,53.386,50.346,49.475,50.124,66.546,71.927,64.246,68.018,83.306,87.010,68.615,72.831,76.289,81.078,91.088,91.245,86.320,86.319,59.215,60.730,49.860,49.766,16.558,21.775,37.698,44.461,15.841,14.390,36.326,17.942,51.019,44.750,38.602,29.530,31.603,22.702,14.288,12.842,-0.139,-0.208,-0.216,-0.122,-0.214,-0.182,-0.064,257.020,269.130,6.389,14.500,33.669,38.116,12.225,33.270,46.204,197.301,263.267,43.556,44.256,156.371,162.328,287.768,9.500,18.900,35.500,39.700,13.400,33.700,48.100,
2021/04/05 15:59:17,3011.437,0.000,0.364,0.000,5.066,6.807,311.245,135.777,135.620,276.586,279.230,209.944,221.611,176.262,162.491,151.245,35.144,54.130,56.336,47.326,50.122,54.164,53.386,50.346,49.475,50.154,66.546,72.032,64.246,68.048,83.265,86.936,68.706,72.755,76.313,81.078,91.088,91.274,86.320,86.422,59.215,60.760,49.860,49.797,19.469,22.230,40.012,43.823,16.296,15.118,35.961,17.577,51.019,44.659,38.693,29.530,31.694,22.702,14.561,12.842,-0.132,-0.221,-0.215,-0.119,-0.218,-0.195,-0.064,257.058,269.061,6.389,14.500,33.669,38.116,12.225,33.270,46.204,197.301,263.267,43.556,44.256,156.371,162.328,287.768,9.500,18.900,35.500,39.700,13.400,33.700,48.100,
2021/04/05 15:59:18,3011.561,0.000,0.364,0.000,5.066,6.807,311.226,135.777,135.641,276.586,279.251,209.944,221.631,176.262,162.513,151.223,35.169,54.130,56.367,47.326,50.098,54.164,53.386,50.346,49.475,50.124,66.546,72.003,64.312,68.018,83.241,87.069,68.682,72.755,76.289,81.137,91.152,91.319,86.320,86.393,59.215,60.730,49.929,49.845,16.739,21.684,36.637,44.370,16.934,15.301,36.326,17.304,50.928,44.841,38.602,29.712,31.603,22.702,14.379,12.842,-0.141,-0.205,-0.212,-0.122,-0.214,-0.184,-0.064,257.028,269.008,6.389,14.500,33.669,38.116,12.225,33.270,46.204,197.301,263.267,43.556,44.256,156.371,162.328,287.768,9.500,18.900,35.500,39.700,13.400,33.700,48.100,
2021/04/05 15:59:19,3011.561,0.000,0.364,0.000,5.066,6.807,311.226,135.777,135.641,276.586,279.251,209.944,221.631,176.262,162.513,151.223,35.169,54.130,56.367,47.326,50.098,54.164,53.386,50.346,49.475,50.124,66.546,72.003,64.312,68.018,83.241,87.069,68.682,72.755,76.289,81.137,91.152,91.319,86.320,86.393,59.215,60.730,49.929,49.845,16.739,21.684,36.637,44.370,16.934,15.301,36.326,17.304,50.928,44.841,38.602,29.712,31.603,22.702,14.379,12.842,-0.141,-0.205,-0.212,-0.122,-0.214,-0.184,-0.064,257.028,269.008,6.389,14.500,33.669,38.116,12.225,33.270,46.204,197.301,263.267,43.556,44.256,156.371,162.328,287.768,9.500,18.900,35.500,39.700,13.400,33.700,48.100,
2021/04/05 15:59:20,3011.533,0.000,0.364,0.000,5.066,6.807,310.998,135.777,135.390,276.586,279.486,209.944,221.631,176.262,162.513,151.223,35.169,54.130,56.457,47.326,50.122,54.164,53.386,50.346,49.475,50.229,66.546,72.093,64.312,68.108,83.265,87.069,68.706,72.831,76.313,81.078,91.088,91.348,86.320,86.422,59.215,60.760,49.860,49.876,18.923,24.690,38.565,44.734,16.023,14.754,36.143,17.577,51.019,44.933,38.511,29.621,31.512,22.702,14.288,12.750,-0.137,-0.212,-0.211,-0.121,-0.218,-0.186,-0.064,257.112,269.013,6.389,14.500,33.669,38.116,12.225,33.270,46.204,197.301,263.267,43.556,44.256,156.371,162.328,287.768,9.500,18.900,35.500,39.700,13.400,33.700,48.100,
2021/04/05 15:59:21,3011.471,0.000,0.364,0.000,5.066,6.807,311.226,135.777,135.390,276.821,279.486,209.944,221.631,176.262,162.513,151.223,35.100,54.197,56.336,47.326,50.122,54.164,53.386,50.346,49.475,50.154,66.546,72.032,64.312,67.987,83.330,87.069,68.706,72.755,76.313,81.078,91.088,91.274,86.320,86.422,59.215,60.699,49.860,49.797,16.467,25.419,38.373,46.374,16.570,15.118,35.870,17.486,51.019,44.841,38.693,29.712,31.512,22.702,14.470,12.750,-0.138,-0.198,-0.212,-0.117,-0.206,-0.177,-0.064,257.091,269.066,6.389,14.500,33.669,38.116,12.225,33.270,46.204,197.301,263.267,43.556,44.256,156.371,162.328,287.768,9.500,18.900,35.500,39.700,13.400,33.700,48.100,
2021/04/05 15:59:22,3011.420,0.000,0.364,0.000,5.029,6.807,311.226,135.777,135.641,276.821,279.721,210.179,221.631,176.262,162.513,151.223,35.100,54.130,56.306,47.326,50.098,54.164,53.386,50.346,49.475,50.124,66.546,72.003,64.246,68.018,83.306,87.069,68.682,72.755,76.289,81.078,91.152,91.245,86.320,86.393,59.215,60.730,49.929,49.766,15.921,23.779,38.469,44.552,16.387,15.209,36.143,17.304,51.019,44.841,38.602,29.530,31.512,22.702,14.470,12.750,-0.142,-0.240,-0.229,-0.130,-0.231,-0.209,-0.064,257.104,269.008,5.371,5.814,31.548,38.121,13.631,33.995,45.988,294.179,356.055,46.541,43.831,157.574,161.832,287.332,12.500,16.300,33.200,39.800,14.700,34.400,47.900,
2021/04/05 15:59:23,3011.584,0.000,0.364,0.000,5.066,6.807,311.226,135.526,135.368,276.821,279.701,210.179,221.611,176.262,162.491,151.223,35.074,54.130,56.396,47.326,50.122,54.164,53.386,50.407,49.475,50.229,66.546,72.032,64.312,68.108,83.330,87.069,68.640,72.831,76.313,81.078,91.152,91.348,86.320,86.422,59.215,60.836,49.929,49.876,17.103,21.501,38.662,43.914,16.387,14.663,36.143,17.213,50.928,44.750,38.693,29.621,31.603,22.702,14.288,12.750,-0.136,-0.212,-0.220,-0.119,-0.198,-0.189,-0.064,257.130,269.125,5.371,5.814,31.548,38.121,13.631,33.995,45.988,294.179,356.055,46.541,43.831,157.574,161.832,287.332,12.500,16.300,33.200,39.800,14.700,34.400,47.900,
2021/04/05 15:59:24,3011.793,0.000,0.364,0.000,5.066,6.807,311.245,135.526,135.390,276.821,279.721,210.179,221.631,176.513,162.513,150.994,35.100,54.197,56.396,47.326,50.122,54.164,53.447,50.407,49.475,50.229,66.546,72.032,64.246,68.048,83.330,87.128,68.706,72.831,76.378,81.137,91.152,91.348,86.320,86.422,59.215,60.836,49.860,49.876,18.559,20.408,39.433,44.096,15.841,14.117,35.779,16.940,51.109,45.115,38.784,29.894,31.694,22.794,14.470,12.750,-0.134,-0.192,-0.203,-0.113,-0.204,-0.172,-0.064,257.118,269.130,5.371,5.814,31.548,38.121,13.631,33.995,45.988,294.179,356.055,46.541,43.831,157.574,161.832,287.332,12.500,16.300,33.200,39.800,14.700,34.400,47.900,
2021/04/05 15:59:25,3011.652,0.000,0.364,0.000,5.066,6.807,311.226,135.526,135.368,276.821,279.701,210.179,221.846,176.513,162.491,151.223,35.074,54.130,56.396,47.326,50.122,54.164,53.447,50.407,49.555,50.229,66.546,72.032,64.312,68.048,83.330,87.128,68.706,72.831,76.313,81.137,91.152,91.348,86.320,86.422,59.215,60.836,49.860,49.876,16.376,23.779,39.047,44.916,16.205,14.754,35.961,17.122,50.928,44.841,38.511,29.621,31.603,22.702,14.379,12.842,-0.137,-0.214,-0.211,-0.118,-0.211,-0.184,-0.064,257.084,269.061,2.555,8.319,29.033,36.792,11.003,34.836,46.400,300.579,242.819,38.567,46.983,172.165,163.490,287.303,15.200,18.600,31.700,38.500,12.900,35.200,48.200,
2021/04/05 15:59:26,3011.640,0.000,0.364,0.000,5.066,6.807,311.226,135.526,135.390,276.821,279.721,210.179,221.631,176.513,162.513,151.223,35.169,54.197,56.396,47.326,50.122,54.164,53.386,50.407,49.475,50.229,66.546,72.032,64.312,68.108,83.265,87.069,68.706,72.831,76.313,81.137,91.152,91.274,86.320,86.422,59.215,60.760,49.929,49.876,18.377,22.413,39.337,44.825,16.205,14.481,36.417,17.760,51.200,44.750,38.784,29.621,31.603,22.702,14.379,12.750,-0.143,-0.223,-0.219,-0.115,-0.220,-0.186,-0.064,257.138,269.013,2.555,8.319,29.033,36.792,11.003,34.836,46.400,300.579,242.819,38.567,46.983,172.165,163.490,287.303,15.200,18.600,31.700,38.500,12.900,35.200,48.200,
2021/04/05 15:59:27,3011.663,0.000,0.364,0.000,5.029,6.807,311.245,135.526,135.390,276.821,279.721,210.179,221.866,176.513,162.513,150.994,35.100,54.130,56.396,47.326,50.122,54.164,53.386,50.346,49.475,50.229,66.546,72.032,64.312,68.048,83.330,87.069,68.706,72.831,76.313,81.078,91.152,91.348,86.320,86.422,59.215,60.760,49.929,49.876,17.649,25.966,39.144,45.281,16.205,15.665,36.143,17.577,51.019,44.659,38.966,29.712,31.603,22.702,14.561,12.750,-0.137,-0.224,-0.219,-0.122,-0.220,-0.202,-0.064,257.104,269.125,2.555,8.319,29.033,36.792,11.003,34.836,46.400,300.579,242.819,38.567,46.983,172.165,163.490,287.303,15.200,18.600,31.700,38.500,12.900,35.200,48.200,
2021/04/05 15:59:28,3011.900,0.000,0.364,0.000,5.066,6.807,311.226,135.275,135.368,276.821,279.701,210.179,221.846,176.513,162.491,150.972,35.074,54.130,56.336,47.326,50.122,54.164,53.386,50.346,49.475,50.229,66.546,72.032,64.312,68.048,83.265,87.128,68.706,72.755,76.378,81.137,91.152,91.274,86.320,86.422,59.282,60.760,49.929,49.876,19.469,24.872,39.047,45.281,16.661,15.392,36.235,17.577,51.019,44.841,38.511,29.621,31.694,22.702,14.470,12.659,-0.140,-0.227,-0.228,-0.128,-0.209,-0.199,-0.064,257.125,269.071,2.555,8.319,29.033,36.792,11.003,34.836,46.400,300.579,242.819,38.567,46.983,172.165,163.490,287.303,15.200,18.600,31.700,38.500,12.900,35.200,48.200,
2021/04/05 15:59:29,3011.991,0.000,0.364,0.000,5.066,6.807,311.245,135.275,135.138,276.821,279.721,210.414,221.866,176.513,162.513,151.245,35.169,54.130,56.396,47.326,50.098,54.164,53.386,50.407,49.475,50.229,66.546,72.032,64.312,68.048,83.306,87.128,68.682,72.831,76.289,81.137,91.152,91.348,86.320,86.422,59.282,60.836,49.929,49.876,19.469,24.144,39.433,45.645,16.752,15.483,35.870,17.942,51.109,44.750,38.784,29.439,31.603,22.611,14.379,12.659,-0.135,-0.199,-0.205,-0.115,-0.208,-0.173,-0.064,257.105,269.066,2.555,8.319,29.033,36.792,11.003,34.836,46.400,300.579,242.819,38.567,46.983,172.165,163.490,287.303,15.200,18.600,31.700,38.500,12.900,35.200,48.200,
2021/04/05 15:59:30,3011.815,0.000,0.364,0.000,5.066,6.807,311.226,135.526,135.368,277.056,279.701,210.414,221.846,176.513,162.742,151.223,35.144,54.197,56.306,47.326,50.098,54.089,53.386,50.346,49.475,50.124,66.546,71.927,64.312,68.018,83.306,87.128,68.682,72.755,76.289,81.078,91.088,91.245,86.320,86.393,59.215,60.730,49.860,49.766,18.195,27.059,39.433,46.374,15.659,14.663,35.961,17.486,50.746,44.659,38.511,29.439,31.603,22.702,14.288,12.750,-0.142,-0.224,-0.218,-0.127,-0.223,-0.190,-0.064,257.130,269.008,2.555,8.319,29.033,36.792,11.003,34.836,46.400,300.579,242.819,38.567,46.983,172.165,163.490,287.303,15.200,18.600,31.700,38.500,12.900,35.200,48.200,
2021/04/05 15:59:31,3011.776,0.000,0.364,0.000,5.066,6.807,311.245,135.275,135.138,277.056,279.721,210.414,221.866,176.513,162.513,151.245,35.169,54.197,56.396,47.395,50.056,54.164,53.447,50.407,49.555,50.229,66.546,72.032,64.312,68.108,83.330,87.202,68.706,72.831,76.378,81.137,91.152,91.348,86.320,86.422,59.282,60.836,49.929,49.876,16.921,22.959,37.987,44.825,16.296,15.027,36.326,17.486,51.109,44.750,38.693,29.621,31.603,22.702,14.379,12.659,-0.136,-0.201,-0.209,-0.111,-0.205,-0.173,-0.064,257.117,269.066,2.879,5.016,28.997,37.656,14.684,34.946,46.341,249.677,274.574,46.118,47.583,163.787,160.787,287.066,12.800,12.400,31.400,39.900,16.300,35.300,48.100,
2021/04/05 15:59:32,3011.866,0.000,0.364,0.000,5.029,6.807,311.226,135.275,135.138,277.056,279.721,210.414,222.102,176.513,162.513,150.972,35.169,54.197,56.367,47.326,50.122,54.164,53.425,50.407,49.555,50.200,66.546,72.064,64.246,68.018,83.330,87.202,68.706,72.831,76.313,81.137,91.088,91.319,86.320,86.393,59.215,60.806,49.860,49.845,16.830,23.779,39.144,43.641,16.296,14.572,35.961,17.304,50.928,44.477,38.693,29.439,31.512,22.611,14.197,12.750,-0.135,-0.219,-0.217,-0.120,-0.217,-0.198,-0.064,257.084,269.061,2.879,5.016,28.997,37.656,14.684,34.946,46.341,249.677,274.574,46.118,47.583,163.787,160.787,287.066,12.800,12.400,31.400,39.900,16.300,35.300,48.100,
2021/04/05 15:59:33,3011.833,0.000,0.364,0.000,5.029,6.807,311.226,135.275,135.138,276.821,279.956,210.414,222.102,176.513,162.764,151.223,35.169,54.130,56.367,47.326,50.056,54.164,53.386,50.346,49.475,50.200,66.546,72.003,64.246,68.018,83.330,87.128,68.706,72.831,76.313,81.137,91.088,91.245,86.320,86.393,59.282,60.730,49.860,49.845,17.285,21.501,38.276,43.914,15.750,14.208,36.052,17.213,50.928,44.659,38.693,29.621,31.603,22.611,14.470,12.750,-0.146,-0.217,-0.218,-0.127,-0.219,-0.188,-0.064,257.091,269.125,2.879,5.016,28.997,37.656,14.684,34.946,46.341,249.677,274.574,46.118,47.583,163.787,160.787,287.066,12.800,12.400,31.400,39.900,16.300,35.300,48.100,
2021/04/05 15:59:34,3011.833,0.000,0.364,0.000,5.029,6.807,311.226,135.275,135.138,276.821,279.956,210.414,222.102,176.513,162.764,151.223,35.169,54.130,56.367,47.326,50.056,54.164,53.386,50.346,49.475,50.200,66.546,72.003,64.246,68.018,83.330,87.128,68.706,72.831,76.313,81.137,91.088,91.245,86.320,86.393,59.282,60.730,49.860,49.845,17.285,21.501,38.276,43.914,15.750,14.208,36.052,17.213,50.928,44.659,38.693,29.621,31.603,22.611,14.470,12.750,-0.146,-0.217,-0.218,-0.127,-0.219,-0.188,-0.064,257.091,269.125,2.879,5.016,28.997,37.656,14.684,34.946,46.341,249.677,274.574,46.118,47.583,163.787,160.787,287.066,12.800,12.400,31.400,39.900,16.300,35.300,48.100,
2021/04/05 15:59:35,3011.703,0.000,0.364,0.000,5.066,6.807,311.226,135.275,135.138,277.056,279.956,210.414,222.102,176.765,162.764,151.223,35.169,54.197,56.306,47.326,50.098,54.089,53.386,50.407,49.475,50.124,66.546,72.003,64.246,68.018,83.306,87.128,68.682,72.831,76.289,81.137,91.088,91.245,86.320,86.393,59.215,60.730,49.860,49.766,15.375,20.590,38.083,43.641,15.932,14.481,35.870,17.122,50.928,44.568,38.784,29.621,31.603,22.611,14.197,12.659,-0.135,-0.205,-0.208,-0.122,-0.211,-0.177,-0.064,257.117,269.008,2.879,5.016,28.997,37.656,14.684,34.946,46.341,249.677,274.574,46.118,47.583,163.787,160.787,287.066,12.800,12.400,31.400,39.900,16.300,35.300,48.100,
2021/04/05 15:59:36,3011.635,0.000,0.364,0.000,5.029,6.807,311.245,135.275,135.138,277.056,279.721,210.414,222.102,176.765,162.764,151.245,35.169,54.130,56.396,47.326,50.056,54.164,53.447,50.346,49.475,50.229,66.546,72.032,64.246,68.048,83.330,87.128,68.706,72.831,76.313,81.137,91.088,91.274,86.320,86.422,59.215,60.760,49.929,49.876,19.469,22.868,40.204,44.552,16.387,15.209,36.235,17.395,50.928,44.933,38.420,29.712,31.512,22.702,14.106,12.659,-0.135,-0.226,-0.219,-0.121,-0.220,-0.200,-0.064,257.130,269.243,1.000,14.025,30.691,32.825,13.104,34.690,45.988,126.870,254.279,44.208,46.728,164.055,161.513,287.332,7.500,16.600,32.600,34.300,14.600,35.200,47.800,
2021/04/05 15:59:37,3011.635,0.000,0.364,0.000,5.029,6.807,311.245,135.275,135.138,277.056,279.721,210.414,222.102,176.765,162.764,151.245,35.169,54.130,56.396,47.326,50.056,54.164,53.447,50.346,49.475,50.229,66.546,72.032,64.246,68.048,83.330,87.128,68.706,72.831,76.313,81.137,91.088,91.274,86.320,86.422,59.215,60.760,49.929,49.876,19.469,22.868,40.204,44.552,16.387,15.209,36.235,17.395,50.928,44.933,38.420,29.712,31.512,22.702,14.106,12.659,-0.135,-0.226,-0.219,-0.121,-0.220,-0.200,-0.064,257.130,269.243,1.000,14.025,30.691,32.825,13.104,34.690,45.988,126.870,254.279,44.208,46.728,164.055,161.513,287.332,7.500,16.600,32.600,34.300,14.600,35.200,47.800,
2021/04/05 15:59:38,3011.578,0.000,0.364,0.000,5.066,6.807,311.226,135.023,135.138,277.056,279.956,210.414,222.102,176.513,162.764,151.223,35.100,54.130,56.396,47.326,50.098,54.142,53.447,50.385,49.452,50.229,66.546,72.093,64.312,68.108,83.306,87.106,68.682,72.809,76.289,81.115,91.088,91.348,86.320,86.422,59.215,60.760,49.860,49.876,16.103,21.684,40.301,44.461,15.932,14.845,35.779,17.213,50.746,44.750,38.511,29.530,31.512,22.702,14.197,12.659,-0.134,-0.208,-0.218,-0.119,-0.195,-0.187,-0.064,257.137,269.179,1.000,14.025,30.691,32.825,13.104,34.690,45.988,126.870,254.279,44.208,46.728,164.055,161.513,287.332,7.500,16.600,32.600,34.300,14.600,35.200,47.800,
2021/04/05 15:59:39,3011.561,0.000,0.364,0.000,5.066,6.807,311.245,135.023,135.138,277.056,279.956,210.414,222.102,176.765,162.764,151.245,35.169,54.197,56.396,47.326,50.098,54.164,53.447,50.407,49.555,50.290,66.546,72.032,64.246,68.108,83.306,87.128,68.682,72.831,76.289,81.137,91.152,91.348,86.385,86.481,59.215,60.836,49.929,49.876,16.467,21.319,38.469,45.645,16.205,13.934,36.052,17.213,50.746,44.750,38.602,29.530,31.603,22.702,14.288,12.750,-0.144,-0.214,-0.216,-0.127,-0.219,-0.187,-0.064,257.099,269.120,1.000,14.025,30.691,32.825,13.104,34.690,45.988,126.870,254.279,44.208,46.728,164.055,161.513,287.332,7.500,16.600,32.600,34.300,14.600,35.200,47.800,
2021/04/05 15:59:40,3011.590,0.000,0.364,0.000,5.029,6.807,311.226,135.023,135.138,277.290,279.956,210.649,222.102,176.765,162.764,151.223,35.169,54.130,56.367,47.326,50.098,54.142,53.447,50.324,49.452,50.124,66.546,72.003,64.312,68.018,83.306,87.047,68.682,72.809,76.289,81.115,91.152,91.186,86.320,86.319,59.282,60.730,49.929,49.845,17.467,23.961,36.830,44.643,17.389,14.754,36.508,17.760,50.837,44.841,38.602,29.621,31.603,22.702,14.197,12.568,-0.130,-0.195,-0.205,-0.114,-0.203,-0.173,-0.064,257.091,269.066,1.000,14.025,30.691,32.825,13.104,34.690,45.988,126.870,254.279,44.208,46.728,164.055,161.513,287.332,7.500,16.600,32.600,34.300,14.600,35.200,47.800,
2021/04/05 15:59:41,3011.606,0.000,0.364,0.000,5.066,6.807,311.245,135.023,135.138,277.056,279.956,210.649,222.102,176.765,162.764,151.245,35.100,54.130,56.367,47.326,50.122,54.164,53.447,50.407,49.475,50.200,66.546,72.003,64.246,68.018,83.330,87.069,68.706,72.831,76.378,81.137,91.152,91.319,86.320,86.393,59.215,60.730,49.929,49.845,16.830,20.226,39.144,43.914,17.116,15.027,35.961,17.304,50.928,44.659,38.693,29.621,31.603,22.702,14.288,12.659,-0.140,-0.201,-0.212,-0.117,-0.204,-0.176,-0.064,257.060,269.120,1.000,14.025,30.691,32.825,13.104,34.690,45.988,126.870,254.279,44.208,46.728,164.055,161.513,287.332,7.500,16.600,32.600,34.300,14.600,35.200,47.800,
2021/04/05 15:59:42,3011.629,0.000,0.364,0.000,5.029,6.807,311.245,135.001,134.865,277.270,279.936,210.628,222.081,176.743,162.742,151.245,35.144,54.130,56.396,47.301,50.122,54.164,53.386,50.407,49.475,50.154,66.546,72.093,64.312,68.048,83.330,87.010,68.706,72.831,76.378,81.137,91.152,91.274,86.320,86.422,59.215,60.760,49.929,49.797,16.285,19.497,39.144,44.643,15.932,13.843,36.326,16.940,50.837,44.841,38.511,29.621,31.694,22.702,14.288,12.659,-0.131,-0.217,-0.215,-0.117,-0.216,-0.195,-0.064,257.060,269.179,1.345,4.707,31.404,34.667,12.936,33.622,46.555,318.013,257.735,46.290,46.870,160.585,162.697,287.501,11.100,10.500,33.600,36.600,14.200,34.000,48.300,
2021/04/05 15:59:43,3011.680,0.000,0.364,0.000,5.066,6.807,311.226,135.023,134.865,277.290,279.936,210.649,222.081,176.765,162.742,151.223,35.144,54.130,56.306,47.395,50.098,54.164,53.447,50.346,49.475,50.124,66.546,72.003,64.246,68.018,83.306,87.010,68.682,72.755,76.354,81.137,91.152,91.245,86.320,86.319,59.215,60.670,49.929,49.845,18.468,23.506,40.108,45.372,16.387,14.845,35.961,17.395,51.109,45.024,38.966,29.803,31.694,22.702,14.379,12.659,-0.135,-0.217,-0.222,-0.120,-0.206,-0.189,-0.064,257.100,269.130,1.345,4.707,31.404,34.667,12.936,33.622,46.555,318.013,257.735,46.290,46.870,160.585,162.697,287.501,11.100,10.500,33.600,36.600,14.200,34.000,48.300,
2021/04/05 15:59:44,3011.799,0.000,0.364,0.000,5.066,6.807,311.226,135.023,134.865,277.056,280.171,210.414,222.316,176.765,162.742,151.223,35.144,54.130,56.367,47.301,50.122,54.225,53.447,50.407,49.555,50.200,66.546,72.003,64.246,68.018,83.330,87.069,68.706,72.831,76.313,81.137,91.088,91.245,86.320,86.393,59.215,60.730,49.929,49.845,18.650,23.324,39.626,45.190,16.934,14.390,36.235,17.486,50.837,44.477,38.420,29.347,31.603,22.702,14.379,12.659,-0.140,-0.205,-0.210,-0.120,-0.210,-0.177,-0.064,257.067,269.184,1.345,4.707,31.404,34.667,12.936,33.622,46.555,318.013,257.735,46.290,46.870,160.585,162.697,287.501,11.100,10.500,33.600,36.600,14.200,34.000,48.300,
2021/04/05 15:59:45,3011.810,0.000,0.364,0.000,5.066,6.807,311.245,135.023,134.886,277.290,280.191,210.649,222.337,176.765,162.764,151.245,35.100,54.130,56.367,47.326,50.098,54.225,53.447,50.407,49.555,50.200,66.546,72.003,64.246,68.018,83.306,87.069,68.615,72.831,76.289,81.137,91.088,91.245,86.320,86.393,59.215,60.670,49.929,49.766,15.466,21.684,38.180,44.552,16.023,14.663,36.052,17.668,51.019,44.659,38.784,29.621,31.512,22.702,14.197,12.568,-0.146,-0.222,-0.223,-0.137,-0.225,-0.195,-0.064,257.118,269.243,1.345,4.707,31.404,34.667,12.936,33.622,46.555,318.013,257.735,46.290,46.870,160.585,162.697,287.501,11.100,10.500,33.600,36.600,14.200,34.000,48.300,
2021/04/05 15:59:46,3011.765,0.000,0.364,0.000,5.066,6.807,311.245,134.750,134.865,277.270,279.936,210.628,222.316,176.743,162.742,151.245,35.144,54.130,56.367,47.326,50.122,54.142,53.447,50.385,49.531,50.200,66.546,72.003,64.246,68.018,83.330,87.047,68.706,72.809,76.313,81.115,91.088,91.245,86.320,86.393,59.215,60.670,49.929,49.845,18.468,22.230,40.012,45.007,15.750,14.208,36.235,17.122,51.200,44.659,38.784,29.530,31.785,22.702,14.652,12.659,-0.139,-0.204,-0.215,-0.108,-0.210,-0.181,-0.064,257.110,269.238,1.345,4.707,31.404,34.667,12.936,33.622,46.555,318.013,257.735,46.290,46.870,160.585,162.697,287.501,11.100,10.500,33.600,36.600,14.200,34.000,48.300,
2021/04/05 15:59:47,3011.669,0.000,0.364,0.000,5.066,6.807,311.226,134.772,134.635,277.290,280.191,210.649,222.337,176.765,163.016,151.223,35.169,54.130,56.367,47.326,50.122,54.142,53.447,50.324,49.452,50.200,66.546,72.003,64.312,68.079,83.265,86.988,68.706,72.733,76.313,81.115,91.088,91.245,86.320,86.393,59.215,60.806,49.929,49.845,17.376,21.319,39.433,44.643,16.843,14.390,36.326,17.577,50.928,44.841,38.966,29.712,31.603,22.702,14.288,12.659,-0.132,-0.222,-0.217,-0.119,-0.219,-0.198,-0.064,257.130,269.125,1.345,4.707,31.404,34.667,12.936,33.622,46.555,318.013,257.735,46.290,46.870,160.585,162.697,287.501,11.100,10.500,33.600,36.600,14.200,34.000,48.300,
2021/04/05 15:59:48,3011.827,0.000,0.364,0.000,5.066,6.807,311.226,135.023,134.635,277.290,280.191,210.649,222.337,176.765,163.016,151.223,35.169,54.130,56.367,47.326,50.122,54.164,53.386,50.407,49.475,50.200,66.546,72.003,64.246,68.018,83.330,87.010,68.706,72.831,76.313,81.078,91.088,91.245,86.320,86.393,59.282,60.730,49.929,49.845,16.558,22.048,40.494,44.643,16.296,15.301,36.052,17.122,51.019,44.750,38.784,29.621,31.694,22.702,14.379,12.659,-0.138,-0.209,-0.226,-0.125,-0.195,-0.197,-0.064,257.105,269.125,5.100,7.991,29.873,39.126,12.349,33.821,46.265,241.928,278.637,42.287,46.968,164.501,163.333,288.004,11.300,11.800,32.100,40.700,14.100,34.200,48.000,
2021/04/05 15:59:49,3011.946,0.000,0.364,0.000,5.066,6.781,311.226,134.772,134.613,277.290,280.171,210.884,222.316,177.016,162.742,151.223,35.074,54.130,56.367,47.326,50.122,54.164,53.447,50.346,49.475,50.200,66.546,72.003,64.312,68.018,83.330,87.010,68.706,72.831,76.313,81.137,91.088,91.245,86.320,86.393,59.282,60.730,49.929,49.845,18.559,21.501,40.686,44.916,17.207,14.663,35.961,17.304,50.837,44.750,38.784,29.621,31.785,22.702,14.743,12.659,-0.131,-0.187,-0.198,-0.111,-0.202,-0.165,-0.064,257.092,269.243,5.100,7.991,29.873,39.126,12.349,33.821,46.265,241.928,278.637,42.287,46.968,164.501,163.333,288.004,11.300,11.800,32.100,40.700,14.100,34.200,48.000,
2021/04/05 15:59:50,3011.810,0.000,0.364,0.000,5.066,6.781,311.226,134.772,134.613,277.290,280.171,210.884,222.316,176.765,162.742,151.223,35.144,54.130,56.367,47.326,50.122,54.203,53.447,50.385,49.531,50.200,66.546,72.003,64.246,68.018,83.330,87.047,68.706,72.809,76.313,81.115,91.152,91.245,86.385,86.393,59.215,60.730,49.929,49.845,18.741,25.237,39.337,44.916,16.934,15.027,36.143,17.486,51.109,44.750,38.784,29.621,31.512,22.702,14.197,12.659,-0.146,-0.231,-0.222,-0.129,-0.225,-0.198,-0.064,257.104,269.184,5.100,7.991,29.873,39.126,12.349,33.821,46.265,241.928,278.637,42.287,46.968,164.501,163.333,288.004,11.300,11.800,32.100,40.700,14.100,34.200,48.000,
2021/04/05 15:59:51,3011.640,0.000,0.364,0.000,5.029,6.781,311.226,134.772,134.635,277.290,280.191,210.884,222.337,177.016,163.016,151.223,35.169,54.130,56.367,47.326,50.098,54.164,53.447,50.407,49.555,50.200,66.546,72.003,64.312,68.018,83.306,87.010,68.682,72.831,76.289,81.137,91.088,91.245,86.320,86.393,59.282,60.730,49.929,49.845,18.832,23.141,39.047,45.098,15.659,14.754,35.870,17.122,50.928,44.750,38.511,29.439,31.603,22.702,14.288,12.659,-0.137,-0.208,-0.211,-0.109,-0.209,-0.178,-0.064,257.086,269.189,5.100,7.991,29.873,39.126,12.349,33.821,46.265,241.928,278.637,42.287,46.968,164.501,163.333,288.004,11.300,11.800,32.100,40.700,14.100,34.200,48.000,
2021/04/05 15:59:52,3011.646,0.000,0.364,0.000,5.066,6.807,311.226,134.772,134.613,277.525,280.171,210.884,222.316,177.016,162.994,151.475,35.144,54.197,56.367,47.326,50.098,54.164,53.447,50.407,49.475,50.200,66.546,72.003,64.312,68.018,83.306,87.010,68.682,72.755,76.289,81.137,91.088,91.245,86.320,86.393,59.282,60.730,49.929,49.845,18.195,23.050,39.433,45.554,15.932,15.027,36.235,17.304,51.109,44.841,38.693,29.621,31.603,22.702,14.197,12.659,-0.128,-0.226,-0.214,-0.114,-0.214,-0.184,-0.064,257.052,269.125,3.828,5.304,29.204,37.306,12.903,34.982,46.187,289.855,272.161,45.416,47.716,165.641,162.705,286.866,12.500,9.500,31.200,38.700,13.800,35.400,47.900,
2021/04/05 15:59:53,3011.714,0.000,0.364,0.000,5.029,6.807,311.226,134.772,134.383,277.525,280.191,210.884,222.337,176.765,163.016,151.223,35.169,54.197,56.396,47.326,50.122,54.164,53.447,50.407,49.555,50.229,66.546,72.032,64.246,68.108,83.330,87.010,68.706,72.831,76.313,81.137,91.088,91.274,86.320,86.422,59.215,60.760,49.929,49.876,18.195,24.872,38.951,44.278,16.387,14.572,36.052,17.577,50.928,44.750,38.602,29.621,31.694,22.611,14.379,12.568,-0.135,-0.203,-0.218,-0.120,-0.193,-0.179,-0.064,257.033,269.248,3.828,5.304,29.204,37.306,12.903,34.982,46.187,289.855,272.161,45.416,47.716,165.641,162.705,286.866,12.500,9.500,31.200,38.700,13.800,35.400,47.900,
2021/04/05 15:59:54,3011.584,0.000,0.364,0.000,5.066,6.781,311.226,134.772,134.635,277.525,280.427,210.884,222.337,177.016,163.016,151.475,35.169,54.130,56.336,47.326,50.122,54.164,53.386,50.407,49.555,50.229,66.546,72.032,64.312,68.048,83.330,87.010,68.706,72.755,76.378,81.137,91.152,91.274,86.320,86.422,59.282,60.760,49.929,49.876,17.467,24.964,40.108,46.009,15.477,14.481,36.143,17.486,51.200,44.659,38.602,29.439,31.512,22.611,14.015,12.568,-0.130,-0.195,-0.200,-0.111,-0.207,-0.170,-0.064,257.015,269.184,3.828,5.304,29.204,37.306,12.903,34.982,46.187,289.855,272.161,45.416,47.716,165.641,162.705,286.866,12.500,9.500,31.200,38.700,13.800,35.400,47.900,
2021/04/05 15:59:55,3011.285,0.000,0.364,0.000,5.066,6.781,311.226,134.772,134.383,277.525,280.427,210.884,222.572,177.016,163.016,151.475,35.169,54.197,56.306,47.326,50.098,54.164,53.386,50.407,49.555,50.124,66.546,71.927,64.312,67.958,83.306,87.010,68.615,72.831,76.289,81.137,91.088,91.245,86.320,86.393,59.282,60.670,49.860,49.766,16.739,22.321,39.722,44.825,15.841,14.663,35.779,17.304,50.928,44.386,38.602,29.347,31.512,22.611,14.197,12.568,-0.132,-0.203,-0.206,-0.111,-0.201,-0.177,-0.064,257.033,269.238,2.720,4.478,29.926,36.842,13.381,35.072,46.541,306.027,299.428,49.336,45.550,163.055,162.237,286.605,12.700,16.400,32.900,39.100,14.500,35.400,48.300,
2021/04/05 15:59:56,3011.217,0.000,0.364,0.000,5.066,6.781,311.226,134.498,134.613,277.505,280.406,210.863,222.552,176.994,162.994,151.223,35.144,54.130,56.396,47.301,50.122,54.225,53.364,50.407,49.555,50.229,66.546,72.032,64.246,68.048,83.330,87.010,68.706,72.831,76.313,81.137,91.088,91.348,86.320,86.422,59.282,60.836,49.929,49.876,17.194,23.961,38.855,44.916,15.113,14.936,36.235,17.031,50.837,44.477,38.511,29.439,31.512,22.702,14.288,12.659,-0.146,-0.210,-0.221,-0.117,-0.214,-0.188,-0.064,257.039,269.125,2.720,4.478,29.926,36.842,13.381,35.072,46.541,306.027,299.428,49.336,45.550,163.055,162.237,286.605,12.700,16.400,32.900,39.100,14.500,35.400,48.300,
2021/04/05 15:59:57,3011.245,0.000,0.364,0.000,5.066,6.807,311.245,134.520,134.613,277.525,280.406,210.884,222.316,177.016,162.994,151.497,35.074,54.130,56.457,47.326,50.098,54.225,53.364,50.407,49.555,50.290,66.480,72.032,64.246,68.108,83.306,87.010,68.682,72.831,76.289,81.137,91.088,91.348,86.320,86.422,59.282,60.836,49.929,49.939,18.377,23.779,39.626,45.098,16.205,14.208,36.235,17.760,50.655,44.659,38.602,29.347,31.512,22.611,14.197,12.659,-0.129,-0.215,-0.210,-0.114,-0.214,-0.191,-0.064,257.012,269.184,2.720,4.478,29.926,36.842,13.381,35.072,46.541,306.027,299.428,49.336,45.550,163.055,162.237,286.605,12.700,16.400,32.900,39.100,14.500,35.400,48.300,
2021/04/05 15:59:58,3011.149,0.000,0.364,0.000,5.066,6.781,311.226,134.520,134.613,277.525,280.406,210.884,222.552,177.016,162.994,151.475,35.144,54.197,56.367,47.370,50.122,54.164,53.386,50.407,49.555,50.200,66.546,71.927,64.312,68.018,83.330,87.010,68.706,72.831,76.313,81.137,91.088,91.245,86.320,86.393,59.215,60.730,49.929,49.845,16.648,23.141,38.565,44.734,16.205,14.572,35.961,17.395,50.837,44.568,38.420,29.530,31.421,22.611,14.106,12.568,-0.142,-0.229,-0.231,-0.129,-0.214,-0.200,-0.064,256.986,269.184,2.720,4.478,29.926,36.842,13.381,35.072,46.541,306.027,299.428,49.336,45.550,163.055,162.237,286.605,12.700,16.400,32.900,39.100,14.500,35.400,48.300,
2021/04/05 15:59:59,3011.081,0.000,0.364,0.000,5.066,6.807,311.226,134.498,134.361,277.505,280.406,211.098,222.552,176.994,162.994,151.223,35.144,54.197,56.396,47.395,50.122,54.164,53.386,50.407,49.555,50.229,66.546,72.032,64.246,68.108,83.330,87.010,68.706,72.831,76.313,81.137,91.088,91.348,86.320,86.481,59.215,60.836,49.929,49.876,16.285,22.868,37.505,44.005,15.841,14.390,36.235,17.031,51.019,45.024,38.511,29.621,31.421,22.702,13.924,12.568,-0.132,-0.196,-0.206,-0.113,-0.206,-0.168,-0.064,256.953,269.061,2.720,4.478,29.926,36.842,13.381,35.072,46.541,306.027,299.428,49.336,45.550,163.055,162.237,286.605,12.700,16.400,32.900,39.100,14.500,35.400,48.300,
2021/04/05 16:00:00,3010.929,0.000,0.364,0.000,5.029,6.781,311.226,134.520,134.383,277.525,280.427,210.884,222.572,177.016,163.267,151.475,35.169,54.130,56.367,47.326,50.122,54.164,53.386,50.407,49.555,50.200,66.546,72.003,64.246,68.018,83.394,87.010,68.706,72.831,76.313,81.137,91.088,91.245,86.255,86.393,59.215,60.730,49.929,49.845,18.286,22.777,37.794,44.552,15.750,13.934,36.326,17.122,51.109,44.841,38.784,29.621,31.512,22.702,14.197,12.568,-0.150,-0.233,-0.227,-0.144,-0.230,-0.202,-0.064,256.970,269.179,2.720,4.478,29.926,36.842,13.381,35.072,46.541,306.027,299.428,49.336,45.550,163.055,162.237,286.605,12.700,16.400,32.900,39.100,14.500,35.400,48.300,
2021/04/05 16:00:01,3010.946,0.000,0.364,0.000,5.066,6.781,311.226,134.520,134.383,277.525,280.662,210.884,222.572,177.016,163.016,151.475,35.169,54.130,56.396,47.326,50.122,54.164,53.386,50.407,49.555,50.229,66.546,72.032,64.312,68.108,83.330,87.010,68.706,72.831,76.378,81.137,91.088,91.274,86.320,86.422,59.282,60.760,49.929,49.876,15.830,18.495,38.662,44.461,16.023,14.390,35.779,16.940,50.837,44.750,38.602,29.712,31.603,22.702,14.106,12.568,-0.140,-0.203,-0.211,-0.120,-0.204,-0.163,-0.064,256.929,269.238,4.101,2.408,29.382,39.059,13.928,34.982,46.204,135.000,228.367,47.897,40.951,164.168,162.705,287.768,8.700,10.700,31.400,40.600,15.100,35.400,48.000,
2021/04/05 16:00:02,3010.878,0.000,0.364,0.000,5.066,6.807,311.226,134.498,134.383,277.505,280.427,210.863,222.572,176.994,163.267,151.475,35.169,54.197,56.367,47.326,50.098,54.164,53.386,50.407,49.555,50.200,66.546,72.003,64.312,68.018,83.306,87.010,68.682,72.831,76.354,81.137,91.088,91.245,86.320,86.393,59.215,60.730,49.929,49.845,18.104,22.686,38.565,44.005,15.750,14.936,36.052,17.213,50.837,44.750,38.693,29.621,31.694,22.702,14.470,12.659,-0.131,-0.212,-0.212,-0.110,-0.222,-0.188,-0.064,256.947,269.184,4.101,2.408,29.382,39.059,13.928,34.982,46.204,135.000,228.367,47.897,40.951,164.168,162.705,287.768,8.700,10.700,31.400,40.600,15.100,35.400,48.000,
2021/04/05 16:00:03,3010.805,0.000,0.364,0.000,5.066,6.781,311.226,134.269,134.383,277.525,280.427,210.884,222.572,177.016,163.016,151.475,35.169,54.130,56.367,47.326,50.098,54.164,53.364,50.407,49.555,50.200,66.546,72.003,64.246,68.018,83.306,87.010,68.682,72.831,76.289,81.211,91.088,91.245,86.320,86.393,59.215,60.730,49.929,49.845,18.104,22.868,38.758,45.372,15.932,14.754,36.326,17.304,51.019,45.024,38.784,29.712,31.603,22.702,14.106,12.477,-0.128,-0.229,-0.218,-0.115,-0.220,-0.185,-0.064,256.942,269.189,4.101,2.408,29.382,39.059,13.928,34.982,46.204,135.000,228.367,47.897,40.951,164.168,162.705,287.768,8.700,10.700,31.400,40.600,15.100,35.400,48.000,
2021/04/05 16:00:04,3010.951,0.000,0.182,0.000,5.066,6.781,311.245,134.269,134.361,277.525,280.641,210.884,222.552,177.016,162.994,151.497,35.074,54.197,56.367,47.395,50.098,54.164,53.386,50.407,49.555,50.124,66.546,72.003,64.312,68.018,83.306,87.010,68.682,72.831,76.289,81.137,91.088,91.245,86.320,86.319,59.215,60.730,49.929,49.845,18.104,21.046,39.626,46.283,16.387,14.936,35.961,17.304,51.019,44.933,38.875,29.621,31.603,22.702,14.197,12.477,-0.128,-0.195,-0.208,-0.097,-0.195,-0.154,-0.064,256.914,269.238,4.101,2.408,29.382,39.059,13.928,34.982,46.204,135.000,228.367,47.897,40.951,164.168,162.705,287.768,8.700,10.700,31.400,40.600,15.100,35.400,48.000,
2021/04/05 16:00:05,3010.963,0.000,0.364,0.000,5.066,6.781,311.226,134.247,134.131,277.505,280.662,210.863,222.572,177.246,163.016,151.475,35.169,54.197,56.306,47.326,50.098,54.164,53.364,50.407,49.555,50.200,66.546,71.927,64.312,68.018,83.371,87.010,68.682,72.831,76.354,81.137,91.088,91.186,86.320,86.393,59.215,60.730,49.929,49.766,18.195,23.141,39.433,44.005,15.932,15.483,35.779,17.122,50.928,44.568,38.693,29.621,31.512,22.611,14.106,12.477,-0.147,-0.228,-0.221,-0.129,-0.211,-0.198,-0.064,256.960,269.184,4.101,2.408,29.382,39.059,13.928,34.982,46.204,135.000,228.367,47.897,40.951,164.168,162.705,287.768,8.700,10.700,31.400,40.600,15.100,35.400,48.000,
