Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:00:06,3010.963,0.000,0.364,0.000,5.066,6.781,311.226,134.247,134.131,277.505,280.662,210.863,222.572,177.246,163.016,151.475,35.169,54.197,56.306,47.326,50.098,54.164,53.364,50.407,49.555,50.200,66.546,71.927,64.312,68.018,83.371,87.010,68.682,72.831,76.354,81.137,91.088,91.186,86.320,86.393,59.215,60.730,49.929,49.766,18.195,23.141,39.433,44.005,15.932,15.483,35.779,17.122,50.928,44.568,38.693,29.621,31.512,22.611,14.106,12.477,-0.147,-0.228,-0.221,-0.129,-0.211,-0.198,-0.064,256.960,269.184,4.101,2.408,29.382,39.059,13.928,34.982,46.204,135.000,228.367,47.897,40.951,164.168,162.705,287.768,8.700,10.700,31.400,40.600,15.100,35.400,48.000,
2021/04/05 16:00:07,3010.833,0.000,0.364,0.000,5.066,6.781,311.245,134.247,134.110,277.505,280.641,210.863,222.552,177.246,162.994,151.497,35.144,54.197,56.367,47.326,50.098,54.203,53.386,50.385,49.531,50.200,66.546,72.003,64.312,68.079,83.306,86.914,68.682,72.809,76.354,81.115,91.088,91.245,86.320,86.393,59.215,60.730,49.929,49.845,15.557,21.137,39.047,44.278,16.387,14.754,35.961,16.758,51.109,44.659,38.693,29.621,31.603,22.702,14.197,12.477,-0.135,-0.199,-0.211,-0.102,-0.206,-0.179,-0.064,256.947,269.243,5.803,8.405,31.396,39.186,12.278,33.601,46.400,178.025,235.176,45.000,43.552,159.499,163.399,287.303,17.400,15.600,33.700,42.300,14.100,34.000,48.100,
2021/04/05 16:00:08,3010.917,0.000,0.364,0.000,5.066,6.781,311.245,134.269,134.131,277.525,280.662,211.119,222.807,177.016,163.267,151.497,35.169,54.130,56.396,47.326,50.098,54.225,53.386,50.407,49.555,50.229,66.546,72.093,64.312,68.108,83.371,87.010,68.682,72.831,76.289,81.137,91.088,91.274,86.320,86.422,59.215,60.760,49.929,49.876,16.830,23.050,38.565,44.825,15.659,14.572,35.961,17.122,51.019,44.659,38.420,29.530,31.512,22.611,14.015,12.477,-0.129,-0.230,-0.216,-0.115,-0.220,-0.184,-0.064,256.953,269.238,5.803,8.405,31.396,39.186,12.278,33.601,46.400,178.025,235.176,45.000,43.552,159.499,163.399,287.303,17.400,15.600,33.700,42.300,14.100,34.000,48.100,
2021/04/05 16:00:09,3011.200,0.000,0.182,0.000,5.029,6.781,311.226,134.269,134.131,277.525,280.897,211.119,222.807,177.267,163.267,151.475,35.169,54.130,56.367,47.326,50.122,54.164,53.386,50.407,49.555,50.200,66.546,72.003,64.246,68.018,83.330,86.936,68.706,72.831,76.378,81.137,91.088,91.245,86.255,86.393,59.215,60.730,49.860,49.845,16.830,22.413,40.301,44.825,16.023,15.027,35.779,17.213,50.746,44.659,38.602,29.621,31.694,22.611,14.470,12.477,-0.131,-0.204,-0.216,-0.108,-0.194,-0.175,-0.064,256.974,269.233,5.803,8.405,31.396,39.186,12.278,33.601,46.400,178.025,235.176,45.000,43.552,159.499,163.399,287.303,17.400,15.600,33.700,42.300,14.100,34.000,48.100,
2021/04/05 16:00:10,3011.240,0.000,0.364,0.000,5.066,6.781,311.473,134.269,134.131,277.760,280.662,211.119,222.807,177.267,163.267,151.497,35.169,54.173,56.306,47.301,50.122,54.225,53.364,50.407,49.555,50.124,66.522,72.003,64.221,68.018,83.330,86.936,68.706,72.831,76.313,81.137,90.999,91.186,86.296,86.393,59.191,60.670,49.904,49.845,16.739,20.864,38.855,44.187,15.750,14.663,36.052,16.940,51.019,44.750,38.602,29.621,31.603,22.702,14.106,12.477,-0.137,-0.197,-0.207,-0.121,-0.208,-0.178,-0.064,256.947,269.243,5.803,8.405,31.396,39.186,12.278,33.601,46.400,178.025,235.176,45.000,43.552,159.499,163.399,287.303,17.400,15.600,33.700,42.300,14.100,34.000,48.100,
2021/04/05 16:00:11,3011.087,0.000,0.364,0.000,5.066,6.781,311.226,134.269,134.110,277.760,280.877,211.119,222.787,177.267,162.994,151.475,35.144,54.197,56.367,47.326,50.098,54.203,53.386,50.385,49.531,50.200,66.546,72.003,64.312,68.018,83.306,86.914,68.682,72.809,76.289,81.115,91.088,91.245,86.320,86.393,59.215,60.730,49.929,49.845,16.285,24.326,39.240,45.190,15.932,15.301,35.961,17.122,50.837,44.477,38.420,29.347,31.512,22.611,13.924,12.386,-0.134,-0.204,-0.209,-0.115,-0.204,-0.181,-0.064,256.902,269.238,5.803,8.405,31.396,39.186,12.278,33.601,46.400,178.025,235.176,45.000,43.552,159.499,163.399,287.303,17.400,15.600,33.700,42.300,14.100,34.000,48.100,
2021/04/05 16:00:12,3011.008,0.000,0.364,0.000,5.029,6.781,311.245,134.269,134.110,277.760,280.641,211.119,222.787,177.267,163.245,151.497,35.144,54.197,56.367,47.301,50.122,54.142,53.386,50.385,49.531,50.200,66.546,72.003,64.312,68.079,83.394,86.914,68.706,72.733,76.313,81.115,91.088,91.245,86.320,86.393,59.282,60.730,49.929,49.908,19.560,24.508,37.890,45.098,16.023,14.208,35.961,16.758,50.655,44.477,38.602,29.439,31.512,22.611,13.924,12.477,-0.139,-0.203,-0.211,-0.113,-0.206,-0.177,-0.064,256.993,269.238,4.329,10.192,30.022,39.778,9.886,33.873,46.581,173.368,254.055,37.557,51.430,172.444,164.241,288.785,12.000,15.600,32.000,41.200,11.600,34.300,48.300,
2021/04/05 16:00:13,3011.121,0.000,0.364,0.000,5.066,6.781,311.226,134.269,134.131,277.760,280.897,211.354,222.807,177.519,163.267,151.475,35.169,54.197,56.306,47.301,50.098,54.142,53.386,50.385,49.531,50.200,66.546,72.003,64.246,68.018,83.306,86.914,68.682,72.733,76.354,81.115,91.088,91.245,86.320,86.393,59.215,60.730,49.929,49.845,15.739,23.597,39.240,45.098,16.023,14.663,35.688,17.122,50.928,44.568,38.511,29.530,31.694,22.611,14.197,12.477,-0.135,-0.222,-0.218,-0.120,-0.219,-0.200,-0.064,257.002,269.125,4.329,10.192,30.022,39.778,9.886,33.873,46.581,173.368,254.055,37.557,51.430,172.444,164.241,288.785,12.000,15.600,32.000,41.200,11.600,34.300,48.300,
2021/04/05 16:00:14,3011.273,0.000,0.364,0.000,5.066,6.781,311.226,134.017,134.110,277.760,280.877,211.119,222.787,177.519,163.245,151.475,35.074,54.130,56.396,47.326,50.122,54.164,53.386,50.407,49.555,50.229,66.546,72.032,64.312,68.048,83.330,86.936,68.706,72.831,76.378,81.137,91.088,91.274,86.320,86.422,59.282,60.760,49.929,49.876,18.104,23.050,39.047,43.823,16.023,14.845,36.417,16.849,50.837,44.750,38.511,29.621,31.512,22.702,14.106,12.477,-0.131,-0.216,-0.219,-0.117,-0.201,-0.188,-0.064,257.006,269.179,4.329,10.192,30.022,39.778,9.886,33.873,46.581,173.368,254.055,37.557,51.430,172.444,164.241,288.785,12.000,15.600,32.000,41.200,11.600,34.300,48.300,
2021/04/05 16:00:15,3011.273,0.000,0.364,0.000,5.029,6.781,311.226,134.017,133.880,277.760,280.897,211.119,222.807,177.519,163.267,151.475,35.169,54.130,56.396,47.301,50.032,54.203,53.364,50.385,49.531,50.229,66.546,72.032,64.312,68.048,83.306,86.914,68.682,72.809,76.289,81.115,91.088,91.274,86.320,86.422,59.215,60.760,49.929,49.876,15.921,24.326,40.108,45.007,16.479,15.027,35.961,17.486,50.837,44.477,38.602,29.530,31.603,22.702,14.197,12.477,-0.139,-0.209,-0.210,-0.120,-0.216,-0.183,-0.064,257.019,269.238,4.329,10.192,30.022,39.778,9.886,33.873,46.581,173.368,254.055,37.557,51.430,172.444,164.241,288.785,12.000,15.600,32.000,41.200,11.600,34.300,48.300,
2021/04/05 16:00:16,3011.206,0.000,0.364,0.000,5.066,6.781,311.226,134.017,133.880,277.995,280.897,211.354,222.807,177.519,163.267,151.475,35.169,54.197,56.367,47.301,50.098,54.225,53.364,50.482,49.555,50.200,66.546,72.003,64.312,68.018,83.306,86.936,68.615,72.831,76.289,81.137,91.088,91.245,86.320,86.393,59.215,60.730,49.929,49.845,17.467,25.510,38.373,44.005,16.752,15.118,35.597,17.031,50.655,44.659,38.511,29.439,31.512,22.611,14.106,12.477,-0.132,-0.215,-0.209,-0.117,-0.217,-0.179,-0.064,257.025,269.125,4.329,10.192,30.022,39.778,9.886,33.873,46.581,173.368,254.055,37.557,51.430,172.444,164.241,288.785,12.000,15.600,32.000,41.200,11.600,34.300,48.300,
2021/04/05 16:00:17,3011.206,0.000,0.364,0.000,5.066,6.781,311.226,134.017,133.880,277.995,280.897,211.354,222.807,177.519,163.267,151.475,35.169,54.197,56.367,47.301,50.098,54.225,53.364,50.482,49.555,50.200,66.546,72.003,64.312,68.018,83.306,86.936,68.615,72.831,76.289,81.137,91.088,91.245,86.320,86.393,59.215,60.730,49.929,49.845,17.467,25.510,38.373,44.005,16.752,15.118,35.597,17.031,50.655,44.659,38.511,29.439,31.512,22.611,14.106,12.477,-0.132,-0.215,-0.209,-0.117,-0.217,-0.179,-0.064,257.025,269.125,4.329,10.192,30.022,39.778,9.886,33.873,46.581,173.368,254.055,37.557,51.430,172.444,164.241,288.785,12.000,15.600,32.000,41.200,11.600,34.300,48.300,
2021/04/05 16:00:18,3011.251,0.000,0.364,0.000,5.066,6.781,311.453,134.017,133.880,277.995,280.897,211.354,222.807,177.519,163.267,151.727,35.169,54.173,56.306,47.326,50.056,54.225,53.386,50.407,49.555,50.200,66.522,72.003,64.288,68.018,83.330,86.936,68.706,72.831,76.378,81.137,91.064,91.186,86.296,86.319,59.191,60.670,49.904,49.845,19.742,22.777,38.373,44.552,16.570,15.301,36.143,16.940,50.473,44.477,38.602,29.439,31.512,22.611,14.106,12.477,-0.147,-0.212,-0.218,-0.128,-0.211,-0.171,-0.064,257.092,269.184,4.329,10.192,30.022,39.778,9.886,34.821,46.466,294.842,297.235,47.972,50.294,162.451,164.168,287.148,10.300,17.200,32.900,38.500,13.500,35.100,48.400,
2021/04/05 16:00:19,3011.335,0.000,0.364,0.000,5.066,6.781,311.226,134.017,133.858,277.995,281.112,211.354,223.022,177.519,163.245,151.475,35.074,54.197,56.396,47.326,50.032,54.164,53.386,50.482,49.555,50.229,66.546,72.032,64.312,68.108,83.371,86.936,68.682,72.755,76.354,81.137,91.088,91.348,86.320,86.422,59.215,60.760,49.929,49.876,15.102,18.404,40.397,43.641,16.661,14.208,35.688,16.667,50.837,44.568,38.602,29.621,31.512,22.611,14.015,12.386,-0.128,-0.215,-0.209,-0.109,-0.220,-0.187,-0.064,257.071,269.179,5.951,7.648,31.367,36.785,12.271,34.821,46.466,294.842,297.235,47.972,50.294,162.451,164.168,287.148,10.300,17.200,32.900,38.500,13.500,35.100,48.400,
2021/04/05 16:00:20,3011.330,0.000,0.364,0.000,5.066,6.781,311.226,134.017,133.858,277.995,281.112,211.354,223.022,177.519,163.245,151.475,35.074,54.130,56.367,47.326,50.032,54.164,53.386,50.407,49.475,50.200,66.546,72.003,64.312,68.018,83.306,86.936,68.682,72.831,76.289,81.137,91.088,91.245,86.320,86.393,59.215,60.730,49.929,49.845,15.830,23.233,41.072,45.827,16.114,14.299,35.961,17.213,50.837,44.477,38.420,29.347,31.512,22.611,14.197,12.568,-0.132,-0.209,-0.221,-0.119,-0.207,-0.186,-0.064,257.118,269.184,5.951,7.648,31.367,36.785,12.271,34.821,46.466,294.842,297.235,47.972,50.294,162.451,164.168,287.148,10.300,17.200,32.900,38.500,13.500,35.100,48.400,
2021/04/05 16:00:21,3011.477,0.000,0.364,0.000,5.066,6.781,311.226,133.766,133.858,277.995,280.877,211.354,222.787,177.519,163.245,151.475,35.144,54.197,56.396,47.326,50.032,54.164,53.386,50.407,49.555,50.290,66.546,72.032,64.312,68.048,83.371,86.936,68.615,72.831,76.289,81.137,91.088,91.274,86.320,86.422,59.215,60.699,49.860,49.876,16.921,21.775,38.373,44.461,16.114,14.208,36.052,17.031,50.746,44.841,38.784,29.803,31.694,22.702,14.834,12.568,-0.124,-0.199,-0.197,-0.115,-0.207,-0.168,-0.064,257.117,269.243,3.053,6.747,31.367,37.198,12.271,34.916,45.697,148.393,281.976,42.028,45.871,162.451,162.499,287.840,8.400,10.400,33.300,39.200,13.700,35.200,47.400,
2021/04/05 16:00:22,3011.477,0.000,0.364,0.000,5.066,6.781,311.226,133.766,133.858,277.995,280.877,211.354,222.787,177.519,163.245,151.475,35.144,54.197,56.396,47.326,50.032,54.164,53.386,50.407,49.555,50.290,66.546,72.032,64.312,68.048,83.371,86.936,68.615,72.831,76.289,81.137,91.088,91.274,86.320,86.422,59.215,60.699,49.860,49.876,16.921,21.775,38.373,44.461,16.114,14.208,36.052,17.031,50.746,44.841,38.784,29.803,31.694,22.702,14.834,12.568,-0.124,-0.199,-0.197,-0.115,-0.207,-0.168,-0.064,257.117,269.243,3.053,6.747,31.367,37.198,12.271,34.916,45.697,148.393,281.976,42.028,45.871,162.451,162.499,287.840,8.400,10.400,33.300,39.200,13.700,35.200,47.400,
2021/04/05 16:00:23,3011.488,0.000,0.182,0.000,5.066,6.781,311.245,134.017,133.858,277.995,281.112,211.354,223.022,177.519,163.245,151.497,35.074,54.197,56.367,47.326,50.032,54.142,53.310,50.385,49.531,50.200,66.546,72.003,64.312,68.018,83.306,86.914,68.615,72.809,76.289,81.189,91.088,91.245,86.255,86.393,59.215,60.730,49.929,49.845,18.013,23.050,39.433,44.552,15.932,14.390,36.143,17.395,50.928,44.659,38.602,29.621,31.512,22.794,14.288,12.477,-0.149,-0.215,-0.221,-0.131,-0.213,-0.176,-0.064,257.164,269.248,3.053,6.747,31.367,37.198,12.271,34.916,45.697,148.393,281.976,42.028,45.871,162.451,162.499,287.840,8.400,10.400,33.300,39.200,13.700,35.200,47.400,
2021/04/05 16:00:24,3011.505,0.000,0.364,0.000,5.066,6.781,311.226,133.766,133.880,277.995,280.897,211.354,223.042,177.519,163.267,151.475,35.169,54.197,56.306,47.326,50.098,54.164,53.310,50.407,49.555,50.124,66.480,71.927,64.246,68.018,83.371,86.936,68.615,72.831,76.289,81.137,91.088,91.186,86.320,86.319,59.215,60.670,49.929,49.845,15.739,20.590,39.144,43.458,15.568,14.117,35.870,17.031,50.928,44.295,38.511,29.439,31.512,22.702,13.924,12.386,-0.128,-0.215,-0.211,-0.109,-0.220,-0.191,-0.064,257.195,269.243,3.053,6.747,31.367,37.198,12.271,34.916,45.697,148.393,281.976,42.028,45.871,162.451,162.499,287.840,8.400,10.400,33.300,39.200,13.700,35.200,47.400,
2021/04/05 16:00:25,3011.533,0.000,0.364,0.000,5.066,6.781,311.245,133.766,133.880,277.995,281.132,211.354,223.042,177.770,163.267,151.497,35.169,54.197,56.396,47.301,50.098,54.142,53.310,50.385,49.531,50.290,66.546,72.032,64.312,68.108,83.306,86.914,68.682,72.809,76.289,81.115,91.088,91.274,86.320,86.422,59.215,60.760,49.929,49.876,15.011,23.415,39.722,45.554,16.661,15.209,35.779,17.122,50.473,44.568,38.328,29.439,31.512,22.702,14.015,12.477,-0.136,-0.234,-0.229,-0.121,-0.230,-0.198,-0.064,257.229,269.248,3.053,6.747,31.367,37.198,12.271,34.916,45.697,148.393,281.976,42.028,45.871,162.451,162.499,287.840,8.400,10.400,33.300,39.200,13.700,35.200,47.400,
2021/04/05 16:00:26,3011.635,0.000,0.364,0.000,5.029,6.781,311.245,133.766,133.858,278.230,281.112,211.354,223.022,177.519,163.497,151.497,35.074,54.197,56.396,47.301,50.098,54.225,53.386,50.482,49.555,50.229,66.546,72.032,64.246,68.108,83.371,86.936,68.682,72.831,76.289,81.137,91.088,91.274,86.320,86.422,59.215,60.760,49.929,49.876,16.648,21.410,37.987,44.005,16.114,14.299,35.961,16.849,50.746,44.568,38.511,29.530,31.603,22.702,14.288,12.477,-0.134,-0.207,-0.207,-0.122,-0.213,-0.179,-0.064,257.208,269.243,3.053,6.747,31.367,37.198,12.271,33.873,46.113,251.565,265.486,42.720,47.333,159.499,164.241,287.413,8.300,10.800,33.900,40.000,13.400,34.200,47.900,
2021/04/05 16:00:27,3011.635,0.000,0.364,0.000,5.029,6.781,311.245,133.766,133.858,278.230,281.112,211.354,223.022,177.519,163.497,151.497,35.074,54.197,56.396,47.301,50.098,54.225,53.386,50.482,49.555,50.229,66.546,72.032,64.246,68.108,83.371,86.936,68.682,72.831,76.289,81.137,91.088,91.274,86.320,86.422,59.215,60.760,49.929,49.876,16.648,21.410,37.987,44.005,16.114,14.299,35.961,16.849,50.746,44.568,38.511,29.530,31.603,22.702,14.288,12.477,-0.134,-0.207,-0.207,-0.122,-0.213,-0.179,-0.064,257.208,269.243,3.053,6.747,31.367,37.198,12.271,33.873,46.113,251.565,265.486,42.720,47.333,159.499,164.241,287.413,8.300,10.800,33.900,40.000,13.400,34.200,47.900,
2021/04/05 16:00:28,3011.584,0.000,0.364,0.000,5.066,6.781,311.226,133.766,133.880,277.995,281.132,211.354,223.042,177.519,163.519,151.475,35.169,54.173,56.457,47.326,50.098,54.225,53.386,50.407,49.555,50.229,66.522,72.093,64.288,68.108,83.306,86.936,68.615,72.831,76.354,81.137,91.064,91.348,86.296,86.481,59.191,60.760,49.904,49.876,18.377,26.512,37.698,45.372,15.932,14.663,36.417,16.940,50.746,44.568,38.693,29.530,31.603,22.611,14.106,12.477,-0.138,-0.198,-0.209,-0.120,-0.202,-0.163,-0.064,257.248,269.243,3.479,3.812,31.987,38.215,12.278,33.873,46.113,251.565,265.486,42.720,47.333,159.499,164.241,287.413,8.300,10.800,33.900,40.000,13.400,34.200,47.900,
2021/04/05 16:00:29,3011.448,0.000,0.364,0.000,5.066,6.781,311.226,133.766,133.880,278.230,281.132,211.354,223.042,177.519,163.267,151.727,35.100,54.130,56.396,47.326,50.098,54.203,53.386,50.460,49.531,50.229,66.546,72.032,64.312,68.108,83.371,86.914,68.682,72.809,76.289,81.189,91.088,91.274,86.320,86.422,59.215,60.760,49.929,49.876,15.375,23.415,38.180,44.005,15.568,14.299,36.052,17.031,50.746,44.568,38.693,29.439,31.603,22.611,14.015,12.477,-0.139,-0.223,-0.219,-0.122,-0.229,-0.200,-0.064,257.208,269.301,3.479,3.812,31.987,38.215,12.278,33.873,46.113,251.565,265.486,42.720,47.333,159.499,164.241,287.413,8.300,10.800,33.900,40.000,13.400,34.200,47.900,
2021/04/05 16:00:30,3011.482,0.000,0.364,0.000,5.066,6.781,311.226,133.744,133.628,278.210,281.132,211.568,223.278,177.497,163.519,151.475,35.169,54.130,56.367,47.301,50.098,54.164,53.386,50.407,49.555,50.200,66.480,72.003,64.246,68.018,83.306,86.936,68.682,72.831,76.354,81.137,91.088,91.186,86.255,86.393,59.215,60.670,49.929,49.845,17.467,23.050,39.915,45.463,17.207,15.847,36.143,17.395,51.019,44.750,38.784,29.621,31.603,22.702,14.197,12.477,-0.137,-0.238,-0.229,-0.122,-0.230,-0.199,-0.064,257.254,269.238,3.479,3.812,31.987,38.215,12.278,33.873,46.113,251.565,265.486,42.720,47.333,159.499,164.241,287.413,8.300,10.800,33.900,40.000,13.400,34.200,47.900,
2021/04/05 16:00:31,3011.680,0.000,0.364,0.000,5.066,6.781,311.226,133.766,133.606,278.230,281.347,211.589,223.022,177.770,163.497,151.475,35.144,54.130,56.396,47.301,50.098,54.203,53.447,50.385,49.531,50.229,66.480,72.032,64.312,68.108,83.371,86.914,68.682,72.809,76.354,81.115,91.023,91.274,86.255,86.422,59.215,60.760,49.929,49.876,19.014,22.777,39.047,45.372,15.659,14.481,36.052,16.940,50.928,44.477,38.693,29.530,31.694,22.611,14.288,12.477,-0.135,-0.194,-0.209,-0.114,-0.203,-0.162,-0.064,257.242,269.238,3.479,3.812,31.987,38.215,12.278,34.185,45.918,307.954,300.466,48.560,48.699,156.744,161.936,287.883,15.800,20.100,33.600,35.100,14.300,34.600,47.700,
2021/04/05 16:00:32,3011.454,0.000,0.364,0.000,5.066,6.781,311.226,133.514,133.606,278.230,281.347,211.589,223.257,177.770,163.497,151.475,35.144,54.197,56.396,47.326,50.122,54.203,53.447,50.460,49.531,50.229,66.546,72.032,64.246,68.048,83.394,86.914,68.640,72.809,76.378,81.115,91.023,91.274,86.255,86.422,59.215,60.699,49.929,49.876,15.648,21.319,38.855,44.552,16.479,14.390,36.143,17.213,50.837,44.568,38.784,29.530,31.512,22.611,14.015,12.386,-0.139,-0.207,-0.210,-0.119,-0.206,-0.164,-0.064,257.234,269.243,6.341,7.889,31.881,32.878,13.170,34.185,45.918,307.954,300.466,48.560,48.699,156.744,161.936,287.883,15.800,20.100,33.600,35.100,14.300,34.600,47.700,
2021/04/05 16:00:33,3011.397,0.000,0.364,0.000,5.066,6.781,311.245,133.514,133.606,278.230,281.347,211.589,223.257,177.770,163.497,151.749,35.144,54.197,56.367,47.326,50.098,54.203,53.447,50.385,49.531,50.200,66.546,72.003,64.246,68.018,83.371,86.914,68.682,72.809,76.354,81.115,91.088,91.245,86.320,86.393,59.215,60.730,49.929,49.845,15.557,21.957,37.505,44.643,16.296,14.390,35.961,16.576,50.382,44.477,38.420,29.439,31.512,22.611,13.924,12.386,-0.136,-0.214,-0.218,-0.115,-0.222,-0.194,-0.064,257.190,269.238,6.341,7.889,31.881,32.878,13.170,34.185,45.918,307.954,300.466,48.560,48.699,156.744,161.936,287.883,15.800,20.100,33.600,35.100,14.300,34.600,47.700,
2021/04/05 16:00:34,3011.397,0.000,0.364,0.000,5.066,6.781,311.245,133.514,133.606,278.230,281.347,211.589,223.257,177.770,163.497,151.749,35.144,54.197,56.367,47.326,50.098,54.203,53.447,50.385,49.531,50.200,66.546,72.003,64.246,68.018,83.371,86.914,68.682,72.809,76.354,81.115,91.088,91.245,86.320,86.393,59.215,60.730,49.929,49.845,15.557,21.957,37.505,44.643,16.296,14.390,35.961,16.576,50.382,44.477,38.420,29.439,31.512,22.611,13.924,12.386,-0.136,-0.214,-0.218,-0.115,-0.222,-0.194,-0.064,257.190,269.238,6.341,7.889,31.881,32.878,13.170,34.185,45.918,307.954,300.466,48.560,48.699,156.744,161.936,287.883,15.800,20.100,33.600,35.100,14.300,34.600,47.700,
2021/04/05 16:00:35,3011.431,0.000,0.364,0.000,5.029,6.781,311.226,133.514,133.606,278.230,281.347,211.589,223.257,177.770,163.497,151.727,35.144,54.197,56.367,47.326,50.098,54.142,53.522,50.385,49.531,50.124,66.480,71.927,64.246,68.018,83.371,86.914,68.682,72.809,76.354,81.189,91.088,91.186,86.320,86.319,59.215,60.670,49.929,49.845,16.285,20.864,38.083,43.550,16.205,14.026,35.870,16.758,50.746,44.750,38.693,29.530,31.694,22.611,14.197,12.477,-0.132,-0.234,-0.223,-0.120,-0.223,-0.191,-0.064,257.216,269.189,6.341,7.889,31.881,32.878,13.170,34.185,45.918,307.954,300.466,48.560,48.699,156.744,161.936,287.883,15.800,20.100,33.600,35.100,14.300,34.600,47.700,
2021/04/05 16:00:36,3011.505,0.000,0.364,0.000,5.066,6.781,311.453,133.514,133.606,278.230,281.347,211.589,223.257,177.770,163.497,151.727,35.144,54.197,56.457,47.326,50.098,54.142,53.522,50.385,49.531,50.229,66.546,72.032,64.312,68.048,83.306,86.914,68.615,72.733,76.354,81.115,91.088,91.274,86.320,86.422,59.282,60.760,49.929,49.876,19.560,24.872,37.890,48.014,16.023,14.845,36.235,17.304,50.746,44.477,38.602,29.439,31.603,22.611,14.106,12.386,-0.134,-0.197,-0.209,-0.104,-0.199,-0.161,-0.064,257.221,269.243,6.341,7.889,31.881,32.878,13.170,34.185,45.918,307.954,300.466,48.560,48.699,156.744,161.936,287.883,15.800,20.100,33.600,35.100,14.300,34.600,47.700,
2021/04/05 16:00:37,3011.341,0.000,0.364,0.000,5.066,6.781,311.226,133.492,133.606,278.210,281.347,211.568,223.257,177.749,163.497,151.475,35.074,54.197,56.367,47.326,50.098,54.164,53.447,50.482,49.555,50.200,66.546,71.927,64.246,68.018,83.306,86.936,68.682,72.755,76.354,81.137,91.088,91.186,86.320,86.319,59.215,60.670,49.929,49.845,16.558,21.501,37.794,45.736,15.659,14.299,36.235,17.304,50.746,44.568,38.602,29.530,31.512,22.611,14.197,12.477,-0.134,-0.208,-0.208,-0.122,-0.214,-0.183,-0.064,257.182,269.301,6.341,7.889,31.881,32.878,13.170,34.340,46.330,223.315,317.663,41.078,45.221,166.676,163.940,287.848,9.000,11.900,31.800,38.200,13.000,34.800,48.100,
2021/04/05 16:00:38,3011.200,0.000,0.364,0.000,5.066,6.781,311.453,133.514,133.628,278.230,281.367,211.589,223.278,177.770,163.519,151.727,35.169,54.197,56.457,47.326,50.098,54.164,53.425,50.482,49.555,50.229,66.546,72.093,64.312,68.108,83.306,86.936,68.682,72.755,76.354,81.137,91.088,91.274,86.320,86.481,59.215,60.836,49.929,49.939,18.741,24.781,39.240,45.190,17.025,16.029,35.870,17.213,50.655,44.386,38.511,29.530,31.603,22.702,14.106,12.386,-0.139,-0.205,-0.209,-0.119,-0.204,-0.165,-0.064,257.182,269.301,4.810,6.088,29.981,36.628,11.715,34.340,46.330,223.315,317.663,41.078,45.221,166.676,163.940,287.848,9.000,11.900,31.800,38.200,13.000,34.800,48.100,
2021/04/05 16:00:39,3011.211,0.000,0.364,0.000,5.066,6.781,311.226,133.263,133.606,278.230,281.582,211.589,223.492,177.770,163.497,151.727,35.074,54.197,56.396,47.326,50.098,54.164,53.447,50.482,49.555,50.229,66.546,72.032,64.312,68.108,83.371,86.936,68.682,72.831,76.354,81.211,91.088,91.274,86.320,86.422,59.215,60.760,49.929,49.876,17.012,22.139,39.530,46.192,16.479,14.390,36.417,17.031,50.473,44.295,38.693,29.530,31.512,22.611,13.924,12.386,-0.134,-0.203,-0.211,-0.099,-0.213,-0.181,-0.064,257.130,269.243,4.810,6.088,29.981,36.628,11.715,34.340,46.330,223.315,317.663,41.078,45.221,166.676,163.940,287.848,9.000,11.900,31.800,38.200,13.000,34.800,48.100,
2021/04/05 16:00:40,3011.240,0.000,0.364,0.000,5.029,6.781,311.453,133.514,133.628,278.230,281.367,211.589,223.513,177.770,163.519,151.727,35.169,54.197,56.367,47.301,50.098,54.225,53.447,50.482,49.555,50.200,66.546,72.003,64.246,68.018,83.371,86.936,68.615,72.831,76.354,81.211,91.088,91.186,86.320,86.319,59.282,60.670,49.929,49.845,17.285,19.953,38.565,44.278,16.934,14.663,35.688,16.940,50.473,44.386,38.511,29.347,31.512,22.702,14.015,12.386,-0.132,-0.227,-0.220,-0.120,-0.219,-0.187,-0.064,257.151,269.248,4.810,6.088,29.981,36.628,11.715,34.340,46.330,223.315,317.663,41.078,45.221,166.676,163.940,287.848,9.000,11.900,31.800,38.200,13.000,34.800,48.100,
2021/04/05 16:00:41,3011.251,0.000,0.364,0.000,5.029,6.781,311.226,133.263,133.606,278.465,281.582,211.589,223.492,177.770,163.497,151.727,35.144,54.197,56.457,47.301,50.032,54.164,53.425,50.482,49.555,50.290,66.546,72.032,64.246,68.048,83.371,86.936,68.682,72.755,76.354,81.211,91.023,91.274,86.255,86.422,59.215,60.760,49.929,49.876,17.285,21.046,38.469,45.827,16.296,14.208,35.870,16.940,50.837,44.386,38.602,29.347,31.421,22.702,13.833,12.386,-0.136,-0.200,-0.216,-0.120,-0.198,-0.167,-0.064,257.052,269.243,4.810,6.088,29.981,36.628,11.715,34.340,46.330,223.315,317.663,41.078,45.221,166.676,163.940,287.848,9.000,11.900,31.800,38.200,13.000,34.800,48.100,
2021/04/05 16:00:42,3011.059,0.000,0.364,0.000,5.066,6.781,311.226,133.263,133.376,278.230,281.603,211.824,223.513,177.770,163.519,151.727,35.169,54.197,56.367,47.301,50.098,54.142,53.447,50.385,49.531,50.200,66.546,72.003,64.312,68.018,83.371,86.914,68.615,72.733,76.354,81.115,91.023,91.245,86.255,86.393,59.215,60.670,49.929,49.845,18.013,20.044,38.758,43.367,16.387,15.027,36.143,17.304,50.655,44.203,38.602,29.347,31.512,22.702,13.924,12.386,-0.135,-0.209,-0.208,-0.119,-0.216,-0.182,-0.064,257.039,269.301,4.810,6.088,29.981,36.628,11.715,33.968,45.916,247.166,253.073,44.756,49.630,161.114,162.525,288.277,11.000,15.600,34.700,39.500,13.600,34.400,47.700,
2021/04/05 16:00:43,3010.855,0.000,0.364,0.000,5.066,6.781,311.226,133.492,133.376,278.445,281.603,211.803,223.513,177.749,163.770,151.727,35.100,54.197,56.457,47.326,50.056,54.142,53.364,50.460,49.531,50.290,66.546,72.032,64.312,68.108,83.394,86.914,68.706,72.733,76.378,81.115,91.088,91.274,86.320,86.422,59.215,60.760,49.929,49.939,16.103,22.413,39.433,44.461,16.934,15.027,36.326,16.758,50.564,44.477,38.602,29.439,31.603,22.702,14.197,12.295,-0.137,-0.209,-0.215,-0.106,-0.213,-0.181,-0.064,257.026,269.233,2.062,9.617,33.234,37.670,12.049,33.968,45.916,247.166,253.073,44.756,49.630,161.114,162.525,288.277,11.000,15.600,34.700,39.500,13.600,34.400,47.700,
2021/04/05 16:00:44,3010.855,0.000,0.364,0.000,5.066,6.781,311.226,133.492,133.376,278.445,281.603,211.803,223.513,177.749,163.770,151.727,35.100,54.197,56.457,47.326,50.056,54.142,53.364,50.460,49.531,50.290,66.546,72.032,64.312,68.108,83.394,86.914,68.706,72.733,76.378,81.115,91.088,91.274,86.320,86.422,59.215,60.760,49.929,49.939,16.103,22.413,39.433,44.461,16.934,15.027,36.326,16.758,50.564,44.477,38.602,29.439,31.603,22.702,14.197,12.295,-0.137,-0.209,-0.215,-0.106,-0.213,-0.181,-0.064,257.026,269.233,2.062,9.617,33.234,37.670,12.049,33.968,45.916,247.166,253.073,44.756,49.630,161.114,162.525,288.277,11.000,15.600,34.700,39.500,13.600,34.400,47.700,
2021/04/05 16:00:45,3010.805,0.000,0.364,0.000,5.029,6.781,311.453,133.241,133.355,278.445,281.582,211.803,223.492,178.000,163.749,151.727,35.144,54.197,56.457,47.326,50.098,54.142,53.447,50.385,49.531,50.229,66.546,72.032,64.312,68.048,83.371,86.914,68.615,72.733,76.289,81.115,91.088,91.274,86.320,86.422,59.215,60.760,49.929,49.876,16.739,20.044,38.373,45.736,16.570,14.117,36.143,17.213,50.382,44.568,38.511,29.347,31.512,22.611,13.833,12.295,-0.134,-0.215,-0.217,-0.120,-0.213,-0.199,-0.064,257.026,269.243,2.062,9.617,33.234,37.670,12.049,33.968,45.916,247.166,253.073,44.756,49.630,161.114,162.525,288.277,11.000,15.600,34.700,39.500,13.600,34.400,47.700,
2021/04/05 16:00:46,3010.844,0.000,0.364,0.000,5.066,6.781,311.453,133.514,133.376,278.465,281.603,211.824,223.513,177.770,163.770,151.727,35.169,54.197,56.367,47.326,50.098,54.142,53.386,50.460,49.531,50.200,66.546,71.927,64.312,68.018,83.306,86.914,68.682,72.733,76.354,81.115,91.088,91.186,86.320,86.393,59.215,60.670,49.929,49.845,15.921,23.324,38.662,44.643,16.114,14.299,36.235,16.849,50.473,44.477,38.511,29.439,31.421,22.611,13.742,12.295,-0.134,-0.210,-0.222,-0.120,-0.203,-0.189,-0.064,257.026,269.243,2.062,9.617,33.234,37.670,12.049,33.968,45.916,247.166,253.073,44.756,49.630,161.114,162.525,288.277,11.000,15.600,34.700,39.500,13.600,34.400,47.700,
2021/04/05 16:00:47,3010.895,0.000,0.364,0.000,5.066,6.781,311.226,133.514,133.355,278.465,281.582,211.824,223.492,177.770,163.497,151.727,35.074,54.197,56.457,47.326,50.098,54.164,53.447,50.482,49.555,50.290,66.546,72.093,64.312,68.108,83.371,86.936,68.615,72.755,76.354,81.137,91.088,91.274,86.320,86.422,59.215,60.760,49.929,49.939,16.830,22.048,38.855,44.278,16.023,15.027,35.870,16.576,50.564,44.750,38.602,29.712,31.512,22.702,13.833,12.295,-0.142,-0.211,-0.217,-0.123,-0.215,-0.182,-0.064,256.981,269.238,2.062,9.617,33.234,37.670,12.049,33.968,45.916,247.166,253.073,44.756,49.630,161.114,162.525,288.277,11.000,15.600,34.700,39.500,13.600,34.400,47.700,
2021/04/05 16:00:48,3010.901,0.000,0.364,0.000,5.066,6.781,311.226,133.514,133.355,278.465,281.582,211.824,223.492,178.022,163.749,151.727,35.144,54.197,56.396,47.326,50.165,54.203,53.447,50.460,49.531,50.229,66.546,71.957,64.312,68.048,83.371,86.914,68.682,72.733,76.354,81.189,91.088,91.215,86.320,86.348,59.215,60.699,49.929,49.876,19.287,22.139,39.337,44.734,17.025,14.299,36.143,16.667,50.655,44.568,38.328,29.439,31.421,22.611,13.833,12.295,-0.137,-0.216,-0.211,-0.130,-0.219,-0.185,-0.064,256.974,269.233,2.062,9.617,33.234,37.670,12.049,34.099,45.637,198.189,273.180,47.270,45.865,158.121,162.947,287.601,11.900,14.800,33.900,39.000,15.000,34.500,47.500,
2021/04/05 16:00:49,3010.816,0.000,0.364,0.000,5.029,6.781,311.453,133.263,133.355,278.700,281.582,211.824,223.492,178.022,163.497,151.727,35.144,54.197,56.396,47.326,50.098,54.203,53.386,50.460,49.531,50.229,66.546,72.032,64.312,68.048,83.371,86.914,68.682,72.733,76.354,81.189,91.088,91.274,86.320,86.422,59.215,60.760,49.929,49.876,17.012,23.779,39.144,45.190,16.661,15.027,35.961,16.667,50.291,44.477,38.420,29.439,31.421,22.520,13.742,12.295,-0.142,-0.208,-0.214,-0.122,-0.207,-0.166,-0.064,257.013,269.243,7.368,9.014,32.128,37.481,13.686,34.099,45.637,198.189,273.180,47.270,45.865,158.121,162.947,287.601,11.900,14.800,33.900,39.000,15.000,34.500,47.500,
2021/04/05 16:00:50,3010.692,0.000,0.364,0.000,5.066,6.781,311.245,133.263,133.125,278.465,281.603,211.824,223.513,178.022,163.519,151.749,35.100,54.197,56.396,47.326,50.098,54.203,53.386,50.460,49.595,50.229,66.546,72.032,64.246,68.048,83.371,86.914,68.682,72.809,76.354,81.189,91.088,91.274,86.320,86.422,59.215,60.760,49.929,49.876,18.468,24.690,39.047,45.281,15.841,14.572,36.143,17.031,50.837,44.477,38.511,29.347,31.421,22.611,13.651,12.204,-0.131,-0.210,-0.211,-0.109,-0.218,-0.188,-0.064,256.999,269.243,7.368,9.014,32.128,37.481,13.686,34.099,45.637,198.189,273.180,47.270,45.865,158.121,162.947,287.601,11.900,14.800,33.900,39.000,15.000,34.500,47.500,
2021/04/05 16:00:51,3010.709,0.000,0.364,0.000,5.066,6.781,311.226,133.263,133.103,278.465,281.582,211.824,223.492,178.022,163.749,151.727,35.144,54.197,56.427,47.326,50.098,54.225,53.447,50.482,49.555,50.200,66.546,72.003,64.246,68.079,83.371,86.936,68.682,72.755,76.354,81.211,91.088,91.186,86.320,86.393,59.215,60.730,49.929,49.845,15.648,22.321,39.433,44.278,15.841,15.209,36.417,17.304,50.564,44.659,38.602,29.530,31.512,22.702,14.106,12.295,-0.130,-0.212,-0.219,-0.116,-0.211,-0.187,-0.064,257.006,269.296,7.368,9.014,32.128,37.481,13.686,34.791,45.195,209.982,275.711,43.413,45.106,168.949,162.607,287.513,13.100,25.700,30.200,40.900,14.400,35.300,47.100,
2021/04/05 16:00:52,3010.985,0.000,0.364,0.000,5.066,6.781,311.453,133.241,133.355,278.445,281.817,211.803,223.492,178.000,163.749,151.727,35.144,54.197,56.457,47.326,50.098,54.203,53.447,50.385,49.531,50.229,66.546,72.093,64.312,68.108,83.371,86.914,68.615,72.733,76.354,81.189,91.023,91.274,86.255,86.422,59.215,60.760,49.929,49.939,19.014,23.233,39.626,45.463,17.480,15.756,35.961,16.667,50.564,44.477,38.420,29.439,31.603,22.702,14.288,12.295,-0.134,-0.192,-0.209,-0.104,-0.199,-0.160,-0.064,257.040,269.243,3.002,8.040,28.083,38.396,13.042,34.791,45.195,209.982,275.711,43.413,45.106,168.949,162.607,287.513,13.100,25.700,30.200,40.900,14.400,35.300,47.100,
2021/04/05 16:00:53,3011.064,0.000,0.364,0.000,5.066,6.781,311.226,133.241,133.103,278.445,281.817,212.038,223.492,178.000,163.749,151.727,35.074,54.197,56.396,47.326,50.098,54.203,53.386,50.460,49.595,50.229,66.546,72.032,64.246,68.108,83.371,86.914,68.682,72.733,76.354,81.189,91.023,91.274,86.320,86.422,59.215,60.760,49.929,49.876,17.558,23.415,39.337,45.007,16.296,15.027,35.961,16.940,50.746,44.295,38.511,29.256,31.421,22.702,13.833,12.204,-0.134,-0.207,-0.209,-0.123,-0.214,-0.185,-0.064,257.058,269.296,3.002,8.040,28.083,38.396,13.042,34.791,45.195,209.982,275.711,43.413,45.106,168.949,162.607,287.513,13.100,25.700,30.200,40.900,14.400,35.300,47.100,
2021/04/05 16:00:54,3010.917,0.000,0.364,0.000,5.029,6.781,311.226,133.241,133.125,278.679,281.603,212.038,223.513,178.000,163.770,151.727,35.100,54.197,56.367,47.326,50.098,54.203,53.386,50.460,49.595,50.124,66.546,71.927,64.246,68.018,83.371,86.914,68.615,72.733,76.354,81.189,91.023,91.186,86.255,86.319,59.149,60.670,49.929,49.845,17.922,26.330,39.722,44.916,16.479,16.211,35.961,16.940,50.564,44.477,38.511,29.621,31.512,22.702,13.924,12.204,-0.143,-0.220,-0.217,-0.125,-0.208,-0.185,-0.064,257.046,269.296,3.002,8.040,28.083,38.396,13.042,34.791,45.195,209.982,275.711,43.413,45.106,168.949,162.607,287.513,13.100,25.700,30.200,40.900,14.400,35.300,47.100,
2021/04/05 16:00:55,3010.844,0.000,0.364,0.000,5.066,6.781,311.453,133.263,133.125,278.465,281.838,212.059,223.513,178.022,163.770,151.727,35.100,54.197,56.457,47.301,50.098,54.203,53.386,50.460,49.531,50.229,66.546,72.032,64.246,68.108,83.371,86.914,68.615,72.733,76.354,81.189,91.023,91.274,86.255,86.422,59.215,60.760,49.860,49.876,18.195,25.237,38.565,44.916,16.387,14.390,35.779,16.940,50.746,44.477,38.511,29.347,31.421,22.611,13.742,12.295,-0.129,-0.195,-0.210,-0.097,-0.208,-0.176,-0.064,257.091,269.301,3.002,8.040,28.083,38.396,13.042,34.791,45.195,209.982,275.711,43.413,45.106,168.949,162.607,287.513,13.100,25.700,30.200,40.900,14.400,35.300,47.100,
2021/04/05 16:00:56,3010.906,0.000,0.364,0.000,5.066,6.755,311.453,133.263,133.125,278.700,281.838,212.059,223.748,178.022,163.770,151.727,35.100,54.197,56.367,47.326,50.098,54.203,53.386,50.385,49.595,50.124,66.480,71.927,64.246,68.018,83.371,86.914,68.615,72.733,76.354,81.189,91.023,91.186,86.255,86.319,59.215,60.670,49.929,49.845,16.194,25.966,38.855,44.096,16.752,15.027,35.870,17.031,50.564,44.386,38.511,29.347,31.512,22.702,14.015,12.204,-0.124,-0.215,-0.211,-0.111,-0.214,-0.182,-0.064,257.084,269.238,3.002,8.040,28.083,38.396,13.042,34.791,45.195,209.982,275.711,43.413,45.106,168.949,162.607,287.513,13.100,25.700,30.200,40.900,14.400,35.300,47.100,
2021/04/05 16:00:57,3011.132,0.000,0.364,0.000,5.029,6.781,311.473,133.011,133.125,278.700,281.838,212.059,223.748,178.022,163.770,151.749,35.100,54.130,56.457,47.326,50.098,54.225,53.310,50.482,49.555,50.229,66.546,72.032,64.246,68.048,83.371,86.936,68.615,72.755,76.354,81.137,91.023,91.274,86.255,86.422,59.215,60.760,49.929,49.939,18.650,21.319,39.915,44.825,16.479,14.117,35.961,16.667,50.837,44.659,38.693,29.530,31.421,22.611,13.924,12.204,-0.139,-0.218,-0.228,-0.122,-0.202,-0.197,-0.064,257.131,269.233,3.002,8.040,28.083,38.396,13.042,34.521,46.330,137.862,235.548,42.106,43.210,160.758,164.716,287.848,12.600,16.800,33.900,37.700,12.800,35.000,48.100,
2021/04/05 16:00:58,3011.064,0.000,0.364,0.000,5.029,6.781,311.226,133.011,133.125,278.700,281.838,212.059,223.513,178.022,163.770,151.727,35.100,54.197,56.306,47.326,50.098,54.225,53.288,50.482,49.555,50.124,66.546,71.927,64.312,68.018,83.371,86.936,68.682,72.755,76.354,81.211,91.023,91.186,86.320,86.319,59.215,60.670,49.860,49.766,19.560,23.415,39.047,44.916,15.932,14.390,36.235,16.758,50.473,44.659,38.511,29.621,31.330,22.702,13.651,12.204,-0.140,-0.210,-0.210,-0.123,-0.216,-0.184,-0.064,257.117,269.301,5.664,10.429,32.214,36.222,11.227,34.521,46.330,137.862,235.548,42.106,43.210,160.758,164.716,287.848,12.600,16.800,33.900,37.700,12.800,35.000,48.100,
2021/04/05 16:00:59,3011.042,0.000,0.364,0.000,5.066,6.781,311.453,133.011,133.125,278.700,281.838,212.059,223.748,178.273,163.770,151.727,35.100,54.197,56.367,47.326,50.098,54.142,53.310,50.460,49.595,50.124,66.546,71.927,64.312,68.018,83.371,86.914,68.615,72.733,76.354,81.115,91.023,91.186,86.320,86.319,59.215,60.609,49.860,49.766,16.830,22.139,40.108,44.278,15.932,14.845,36.143,16.758,50.473,44.477,38.420,29.439,31.421,22.702,14.015,12.295,-0.131,-0.208,-0.208,-0.116,-0.215,-0.183,-0.064,257.143,269.243,5.664,10.429,32.214,36.222,11.227,34.521,46.330,137.862,235.548,42.106,43.210,160.758,164.716,287.848,12.600,16.800,33.900,37.700,12.800,35.000,48.100,
2021/04/05 16:01:00,3010.980,0.000,0.364,0.000,5.066,6.781,311.453,133.011,133.103,278.700,281.817,212.059,223.727,178.022,164.000,151.727,35.144,54.197,56.367,47.326,50.098,54.203,53.310,50.460,49.531,50.124,66.546,72.003,64.312,68.018,83.371,86.914,68.682,72.733,76.354,81.115,91.088,91.186,86.320,86.393,59.215,60.670,49.860,49.845,15.375,20.044,37.794,44.005,15.659,13.934,35.961,16.758,50.291,44.295,38.693,29.347,31.421,22.702,13.651,12.113,-0.131,-0.204,-0.211,-0.116,-0.210,-0.176,-0.064,257.130,269.243,5.664,10.429,32.214,36.222,11.227,34.521,46.330,137.862,235.548,42.106,43.210,160.758,164.716,287.848,12.600,16.800,33.900,37.700,12.800,35.000,48.100,
2021/04/05 16:01:01,3011.070,0.000,0.364,0.000,5.029,6.781,311.245,132.990,133.125,278.679,281.838,212.038,223.748,178.000,163.770,151.749,35.169,54.197,56.306,47.326,50.098,54.164,53.310,50.482,49.555,50.124,66.546,71.927,64.312,67.958,83.306,86.936,68.682,72.755,76.354,81.211,91.023,91.186,86.320,86.319,59.215,60.609,49.929,49.766,18.741,23.870,38.855,44.096,16.479,14.481,35.870,16.849,50.564,44.295,38.602,29.347,31.421,22.611,13.560,12.113,-0.137,-0.221,-0.219,-0.125,-0.218,-0.201,-0.064,257.147,269.243,5.664,10.429,32.214,36.222,11.227,34.398,45.702,214.216,279.230,46.873,43.547,160.710,164.833,287.444,13.500,18.000,32.200,41.100,14.300,34.900,47.500,
2021/04/05 16:01:02,3011.087,0.000,0.364,0.000,5.066,6.755,311.226,132.990,132.851,278.914,281.817,212.038,223.727,178.251,163.749,151.979,35.074,54.197,56.306,47.326,50.098,54.142,53.310,50.460,49.531,50.124,66.546,71.927,64.246,67.958,83.371,86.914,68.615,72.733,76.354,81.189,91.023,91.127,86.320,86.319,59.215,60.609,49.929,49.766,15.375,20.773,38.276,44.370,16.114,14.117,36.052,16.849,50.655,44.386,38.511,29.347,31.330,22.702,13.742,12.113,-0.140,-0.224,-0.229,-0.128,-0.207,-0.200,-0.064,257.157,269.233,6.046,8.105,30.280,39.045,12.714,34.398,45.702,214.216,279.230,46.873,43.547,160.710,164.833,287.444,13.500,18.000,32.200,41.100,14.300,34.900,47.500,
2021/04/05 16:01:03,3011.121,0.000,0.364,0.000,5.029,6.781,311.226,132.760,132.873,278.700,282.073,212.059,223.748,178.273,163.770,151.727,35.100,54.197,56.396,47.326,50.098,54.142,53.310,50.385,49.531,50.229,66.546,72.032,64.312,68.048,83.371,86.914,68.682,72.733,76.354,81.115,91.023,91.215,86.320,86.348,59.215,60.699,49.929,49.876,16.285,22.139,37.408,43.458,16.661,14.845,36.326,16.576,50.837,44.477,39.148,29.530,31.421,22.611,13.651,12.204,-0.138,-0.204,-0.209,-0.119,-0.210,-0.177,-0.064,257.131,269.233,6.046,8.105,30.280,39.045,12.714,34.398,45.702,214.216,279.230,46.873,43.547,160.710,164.833,287.444,13.500,18.000,32.200,41.100,14.300,34.900,47.500,
2021/04/05 16:01:04,3011.110,0.000,0.364,0.000,5.066,6.781,311.226,132.760,132.873,278.700,281.838,212.059,223.983,178.273,164.022,151.727,35.100,54.197,56.367,47.326,50.122,54.142,53.310,50.385,49.531,50.124,66.546,72.003,64.312,67.958,83.330,86.914,68.640,72.733,76.378,81.115,91.088,91.186,86.320,86.319,59.215,60.670,49.929,49.845,20.015,24.417,39.144,44.278,16.752,15.392,36.326,17.213,50.564,44.386,38.693,29.347,31.421,22.611,13.742,12.204,-0.132,-0.211,-0.210,-0.125,-0.217,-0.182,-0.064,257.170,269.243,6.046,8.105,30.280,39.045,12.714,34.398,45.702,214.216,279.230,46.873,43.547,160.710,164.833,287.444,13.500,18.000,32.200,41.100,14.300,34.900,47.500,
2021/04/05 16:01:05,3011.019,0.000,0.364,0.000,5.066,6.755,311.453,132.760,132.851,278.700,282.052,212.059,223.963,178.273,163.749,151.727,35.074,54.197,56.367,47.326,50.098,54.142,53.310,50.460,49.531,50.200,66.546,72.003,64.312,68.018,83.371,86.914,68.615,72.733,76.354,81.189,91.088,91.186,86.320,86.319,59.215,60.670,49.929,49.845,15.375,20.226,40.686,45.554,16.752,14.663,35.688,16.576,50.564,44.295,38.420,29.347,31.512,22.611,13.833,12.113,-0.146,-0.219,-0.221,-0.130,-0.216,-0.181,-0.064,257.119,269.233,6.046,8.105,30.280,39.045,12.714,34.398,45.702,214.216,279.230,46.873,43.547,160.710,164.833,287.444,13.500,18.000,32.200,41.100,14.300,34.900,47.500,
2021/04/05 16:01:06,3010.935,0.000,0.364,0.000,5.066,6.781,311.453,132.738,132.873,278.679,282.073,212.273,223.983,178.251,163.770,151.727,35.100,54.197,56.367,47.326,50.032,54.142,53.250,50.460,49.531,50.200,66.546,71.927,64.312,68.018,83.371,86.914,68.615,72.733,76.354,81.189,91.088,91.186,86.320,86.319,59.215,60.670,49.929,49.845,15.830,23.688,37.505,44.278,16.114,15.027,36.235,16.667,50.655,44.477,38.693,29.347,31.330,22.611,13.560,12.022,-0.122,-0.192,-0.200,-0.103,-0.209,-0.176,-0.064,257.119,269.291,6.046,8.105,30.280,39.045,12.714,34.398,45.702,214.216,279.230,46.873,43.547,160.710,164.833,287.444,13.500,18.000,32.200,41.100,14.300,34.900,47.500,
2021/04/05 16:01:07,3010.974,0.000,0.364,0.000,5.066,6.781,311.473,132.760,132.851,278.935,282.052,212.059,223.963,178.273,164.000,151.749,35.074,54.173,56.367,47.301,50.098,54.142,53.250,50.385,49.531,50.200,66.522,72.003,64.288,68.018,83.371,86.914,68.615,72.733,76.354,81.115,90.999,91.186,86.232,86.319,59.191,60.670,49.904,49.845,17.740,20.590,38.469,44.461,16.114,14.299,35.961,16.393,50.564,44.477,38.511,29.256,31.421,22.611,13.651,12.113,-0.129,-0.219,-0.219,-0.115,-0.216,-0.186,-0.064,257.151,269.238,6.046,8.105,30.280,39.045,12.714,34.340,46.074,227.291,274.236,40.622,45.632,167.082,163.940,288.474,10.000,16.600,31.300,40.100,12.500,34.800,48.000,
2021/04/05 16:01:08,3011.121,0.000,0.364,0.000,5.066,6.781,311.245,132.738,132.873,278.914,282.073,212.273,223.983,178.251,164.022,151.749,35.169,54.130,56.367,47.326,50.098,54.142,53.310,50.385,49.531,50.200,66.480,71.927,64.312,67.958,83.371,86.914,68.615,72.733,76.354,81.115,91.023,91.186,86.320,86.319,59.215,60.670,49.929,49.845,16.103,21.046,39.144,43.914,15.841,14.481,36.052,16.667,50.655,44.477,38.784,29.439,31.512,22.702,13.560,12.113,-0.132,-0.197,-0.209,-0.106,-0.202,-0.156,-0.064,257.106,269.233,3.538,8.122,29.644,38.469,11.183,34.340,46.074,227.291,274.236,40.622,45.632,167.082,163.940,288.474,10.000,16.600,31.300,40.100,12.500,34.800,48.000,
2021/04/05 16:01:09,3011.036,0.000,0.364,0.000,5.066,6.755,311.453,132.509,132.851,278.935,282.052,212.294,223.963,178.273,163.749,151.979,35.074,54.197,56.367,47.326,50.098,54.142,53.310,50.385,49.531,50.200,66.546,72.003,64.312,68.018,83.371,86.914,68.615,72.733,76.354,81.189,91.023,91.186,86.255,86.319,59.215,60.609,49.929,49.845,18.104,24.235,39.144,46.556,16.023,14.390,35.961,17.122,50.473,44.386,38.602,29.439,31.421,22.611,13.560,12.113,-0.136,-0.207,-0.211,-0.126,-0.213,-0.186,-0.064,257.139,269.232,3.538,8.122,29.644,38.469,11.183,34.340,46.074,227.291,274.236,40.622,45.632,167.082,163.940,288.474,10.000,16.600,31.300,40.100,12.500,34.800,48.000,
2021/04/05 16:01:10,3010.839,0.000,0.364,0.000,5.029,6.781,311.226,132.509,132.622,278.935,282.073,212.059,223.983,178.273,164.022,151.727,35.169,54.197,56.396,47.326,50.122,54.164,53.310,50.482,49.618,50.154,66.546,71.957,64.312,67.987,83.394,86.936,68.640,72.755,76.378,81.211,91.023,91.215,86.255,86.348,59.215,60.639,49.929,49.876,17.831,24.508,39.047,45.645,15.841,14.390,35.597,16.576,50.564,44.112,38.602,29.347,31.512,22.702,13.742,12.022,-0.143,-0.224,-0.218,-0.127,-0.208,-0.193,-0.064,257.111,269.233,3.538,8.122,29.644,38.469,11.183,34.340,46.074,227.291,274.236,40.622,45.632,167.082,163.940,288.474,10.000,16.600,31.300,40.100,12.500,34.800,48.000,
2021/04/05 16:01:11,3010.776,0.000,0.364,0.000,5.066,6.755,311.453,132.487,132.851,278.914,282.052,212.273,223.963,178.251,164.000,151.979,35.074,54.197,56.367,47.326,50.122,54.142,53.310,50.385,49.531,50.200,66.546,72.003,64.246,68.018,83.394,86.914,68.640,72.733,76.378,81.115,90.958,91.186,86.255,86.393,59.215,60.670,49.929,49.845,17.194,19.406,38.276,43.914,16.023,14.026,35.961,16.393,50.473,44.477,38.602,29.347,31.512,22.702,13.742,12.113,-0.135,-0.212,-0.215,-0.103,-0.216,-0.185,-0.064,257.119,269.301,3.538,8.122,29.644,38.469,11.183,34.340,46.074,227.291,274.236,40.622,45.632,167.082,163.940,288.474,10.000,16.600,31.300,40.100,12.500,34.800,48.000,
2021/04/05 16:01:12,3010.805,0.000,0.364,0.000,5.066,6.755,311.453,132.760,132.622,278.935,282.073,212.294,223.983,178.273,164.022,151.979,35.169,54.197,56.367,47.326,50.056,54.142,53.310,50.460,49.531,50.200,66.546,71.927,64.312,68.018,83.394,86.914,68.640,72.733,76.378,81.189,91.023,91.186,86.255,86.393,59.215,60.670,49.860,49.845,18.468,24.508,39.433,45.463,16.205,15.118,36.143,16.849,50.291,44.203,38.602,29.165,31.512,22.702,14.106,12.113,-0.126,-0.222,-0.216,-0.113,-0.216,-0.182,-0.064,257.073,269.296,3.538,8.122,29.644,38.469,11.183,34.121,44.593,244.113,316.521,50.149,46.736,154.330,161.724,287.622,13.500,18.000,34.200,40.200,16.100,34.500,46.400,
2021/04/05 16:01:13,3010.923,0.000,0.364,0.000,5.029,6.755,311.453,132.509,132.873,278.935,282.073,212.294,223.983,178.525,164.022,151.979,35.100,54.173,56.367,47.326,50.098,54.164,53.310,50.482,49.555,50.124,66.522,71.927,64.288,68.018,83.371,86.936,68.682,72.755,76.354,81.211,90.999,91.186,86.296,86.319,59.191,60.670,49.904,49.845,19.105,24.964,40.397,44.643,16.570,15.027,35.870,16.849,50.837,44.477,38.875,29.439,31.512,22.702,13.560,12.113,-0.141,-0.211,-0.223,-0.127,-0.204,-0.181,-0.064,257.073,269.296,7.558,7.993,32.304,37.352,14.313,34.121,44.593,244.113,316.521,50.149,46.736,154.330,161.724,287.622,13.500,18.000,34.200,40.200,16.100,34.500,46.400,
2021/04/05 16:01:14,3010.788,0.000,0.364,0.000,5.066,6.781,311.226,132.509,132.873,278.935,282.073,212.294,223.983,178.525,164.022,151.727,35.169,54.197,56.367,47.326,50.122,54.142,53.310,50.460,49.531,50.200,66.546,71.927,64.246,68.018,83.394,86.914,68.640,72.672,76.378,81.189,91.023,91.186,86.320,86.319,59.215,60.670,49.929,49.845,16.467,22.595,39.722,46.192,16.114,14.845,35.870,17.304,50.564,44.203,38.602,29.256,31.421,22.611,13.742,12.022,-0.136,-0.200,-0.208,-0.122,-0.210,-0.179,-0.064,257.058,269.296,7.558,7.993,32.304,37.352,14.313,34.121,44.593,244.113,316.521,50.149,46.736,154.330,161.724,287.622,13.500,18.000,34.200,40.200,16.100,34.500,46.400,
2021/04/05 16:01:15,3010.658,0.000,0.364,0.000,5.066,6.781,311.453,132.487,132.600,278.914,282.052,212.273,223.963,178.251,164.000,151.727,35.144,54.197,56.396,47.326,50.098,54.164,53.310,50.482,49.555,50.154,66.480,71.957,64.246,68.048,83.371,86.936,68.615,72.755,76.354,81.211,91.023,91.215,86.320,86.348,59.215,60.699,49.929,49.876,18.832,23.324,39.915,45.918,17.025,15.118,36.052,17.122,50.564,44.750,38.693,29.621,31.512,22.702,13.742,12.113,-0.130,-0.208,-0.207,-0.111,-0.206,-0.178,-0.064,257.072,269.296,7.558,7.993,32.304,37.352,14.313,34.121,44.593,244.113,316.521,50.149,46.736,154.330,161.724,287.622,13.500,18.000,34.200,40.200,16.100,34.500,46.400,
2021/04/05 16:01:16,3010.641,0.000,0.364,0.000,5.066,6.755,311.453,132.760,132.622,278.935,282.308,212.294,223.983,178.525,164.273,151.979,35.100,54.197,56.367,47.326,50.098,54.142,53.310,50.385,49.531,50.124,66.480,71.927,64.246,68.018,83.306,86.988,68.682,72.733,76.354,81.189,91.023,91.186,86.320,86.319,59.215,60.670,49.929,49.845,17.194,24.144,38.180,45.007,15.932,14.572,35.961,16.849,50.746,44.568,38.693,29.530,31.421,22.702,13.651,12.022,-0.137,-0.215,-0.214,-0.113,-0.215,-0.179,-0.064,257.066,269.360,7.558,7.993,32.304,37.352,14.313,34.121,44.593,244.113,316.521,50.149,46.736,154.330,161.724,287.622,13.500,18.000,34.200,40.200,16.100,34.500,46.400,
2021/04/05 16:01:17,3010.680,0.000,0.364,0.000,5.066,6.755,311.453,132.509,132.622,278.935,282.073,212.294,223.983,178.525,164.273,151.979,35.169,54.197,56.367,47.395,50.098,54.142,53.310,50.460,49.531,50.200,66.546,71.927,64.312,68.018,83.306,86.988,68.615,72.733,76.354,81.189,91.023,91.186,86.320,86.393,59.149,60.670,49.929,49.845,17.922,23.597,38.373,44.916,16.205,14.754,35.961,16.758,50.473,44.295,38.693,29.347,31.421,22.611,13.742,12.113,-0.132,-0.216,-0.216,-0.119,-0.217,-0.196,-0.064,257.079,269.301,7.558,7.993,32.304,37.352,14.313,34.121,44.593,244.113,316.521,50.149,46.736,154.330,161.724,287.622,13.500,18.000,34.200,40.200,16.100,34.500,46.400,
