Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:01:18,3010.697,0.000,0.364,0.000,5.066,6.781,311.226,132.487,132.600,278.914,282.288,212.273,223.963,178.251,164.000,151.979,35.074,54.197,56.367,47.301,50.098,54.142,53.310,50.385,49.531,50.124,66.546,71.927,64.246,68.018,83.306,86.988,68.615,72.733,76.354,81.189,91.023,91.186,86.320,86.319,59.215,60.670,49.929,49.766,17.831,22.413,38.951,44.461,16.387,14.481,36.052,16.667,50.655,44.477,38.602,29.256,31.421,22.611,13.651,12.022,-0.128,-0.204,-0.217,-0.114,-0.206,-0.183,-0.064,257.091,269.301,7.558,7.993,32.304,37.352,14.313,33.329,46.549,155.158,237.095,40.906,45.418,163.202,165.046,288.279,15.300,23.400,35.000,41.100,12.600,33.800,48.300,
2021/04/05 16:01:19,3010.816,0.000,0.364,0.000,5.066,6.781,311.226,132.509,132.622,278.935,282.308,212.529,224.218,178.525,164.022,151.727,35.169,54.197,56.367,47.326,50.122,54.142,53.310,50.460,49.595,50.124,66.546,71.927,64.312,68.018,83.330,87.047,68.640,72.733,76.378,81.189,91.088,91.186,86.320,86.319,59.215,60.670,49.929,49.766,17.285,23.961,39.433,45.007,15.932,15.574,35.870,17.122,50.655,44.295,38.602,29.439,31.512,22.611,13.833,12.113,-0.140,-0.217,-0.218,-0.120,-0.219,-0.177,-0.064,257.078,269.301,5.951,12.149,32.681,38.750,11.072,33.329,46.549,155.158,237.095,40.906,45.418,163.202,165.046,288.279,15.300,23.400,35.000,41.100,12.600,33.800,48.300,
2021/04/05 16:01:20,3010.827,0.000,0.364,0.000,5.066,6.781,311.453,132.487,132.600,279.149,282.288,212.273,224.198,178.503,164.000,151.979,35.144,54.197,56.367,47.326,50.098,54.142,53.310,50.460,49.595,50.200,66.546,71.927,64.312,68.018,83.306,87.106,68.682,72.733,76.354,81.189,91.023,91.186,86.320,86.319,59.215,60.670,49.860,49.845,16.830,21.866,38.855,44.734,15.841,14.754,36.052,16.849,50.746,44.386,38.784,29.439,31.421,22.611,13.560,12.022,-0.130,-0.209,-0.205,-0.120,-0.214,-0.181,-0.064,257.097,269.296,5.951,12.149,32.681,38.750,11.072,33.329,46.549,155.158,237.095,40.906,45.418,163.202,165.046,288.279,15.300,23.400,35.000,41.100,12.600,33.800,48.300,
2021/04/05 16:01:21,3010.816,0.000,0.182,0.000,5.066,6.755,311.453,132.509,132.622,279.170,282.308,212.529,224.218,178.525,164.022,151.979,35.100,54.197,56.367,47.326,50.098,54.203,53.310,50.460,49.595,50.124,66.546,71.927,64.312,67.958,83.371,87.047,68.615,72.733,76.354,81.189,91.023,91.186,86.320,86.319,59.149,60.670,49.929,49.845,18.104,20.681,39.144,45.554,16.661,14.208,36.052,16.940,50.746,44.295,38.693,29.439,31.512,22.702,13.924,12.204,-0.139,-0.209,-0.211,-0.119,-0.205,-0.174,-0.064,257.143,269.243,5.951,12.149,32.681,38.750,11.072,34.821,45.488,196.928,225.000,42.720,44.697,166.629,164.168,287.001,10.000,18.200,32.100,42.100,13.600,35.200,47.400,
2021/04/05 16:01:22,3010.714,0.000,0.364,0.000,5.066,6.755,311.453,132.509,132.600,278.935,282.288,212.529,224.198,178.525,164.000,151.979,35.144,54.197,56.396,47.326,50.122,54.142,53.288,50.460,49.531,50.229,66.546,71.957,64.312,68.048,83.394,87.047,68.640,72.733,76.378,81.115,91.023,91.215,86.320,86.348,59.215,60.699,49.929,49.876,17.558,20.773,37.698,44.278,16.661,14.299,35.870,16.576,50.655,44.295,38.784,29.439,31.512,22.520,14.015,12.113,-0.134,-0.201,-0.210,-0.105,-0.209,-0.187,-0.064,257.118,269.233,2.404,3.677,30.217,40.094,12.540,34.821,45.488,196.928,225.000,42.720,44.697,166.629,164.168,287.001,10.000,18.200,32.100,42.100,13.600,35.200,47.400,
2021/04/05 16:01:23,3010.669,0.000,0.364,0.000,5.029,6.755,311.453,132.509,132.622,279.170,282.308,212.294,223.983,178.525,164.022,151.979,35.169,54.197,56.367,47.326,50.098,54.142,53.310,50.460,49.595,50.124,66.546,72.003,64.312,68.018,83.306,87.106,68.615,72.733,76.354,81.189,90.958,91.127,86.255,86.319,59.215,60.670,49.929,49.766,16.285,24.417,38.276,44.278,16.387,14.754,36.052,17.122,50.655,44.295,38.602,29.256,31.421,22.611,13.833,12.113,-0.124,-0.223,-0.214,-0.110,-0.217,-0.181,-0.064,257.117,269.296,2.404,3.677,30.217,40.094,12.540,34.821,45.488,196.928,225.000,42.720,44.697,166.629,164.168,287.001,10.000,18.200,32.100,42.100,13.600,35.200,47.400,
2021/04/05 16:01:24,3010.895,0.000,0.364,0.000,5.066,6.755,311.453,132.487,132.370,279.149,282.308,212.508,224.218,178.503,164.022,151.979,35.100,54.197,56.457,47.326,50.098,54.203,53.288,50.460,49.595,50.229,66.480,72.032,64.246,68.108,83.306,87.106,68.615,72.733,76.354,81.189,90.958,91.215,86.320,86.422,59.149,60.760,49.929,49.939,17.012,22.504,38.180,44.187,15.386,14.390,36.143,16.393,50.564,44.477,38.693,29.530,31.512,22.702,13.924,12.113,-0.132,-0.189,-0.211,-0.113,-0.192,-0.159,-0.064,257.156,269.238,2.404,3.677,30.217,40.094,12.540,34.821,45.488,196.928,225.000,42.720,44.697,166.629,164.168,287.001,10.000,18.200,32.100,42.100,13.600,35.200,47.400,
2021/04/05 16:01:25,3010.839,0.000,0.364,0.000,5.066,6.755,311.453,132.509,132.348,279.170,282.288,212.529,224.198,178.525,164.000,151.979,35.144,54.197,56.427,47.326,50.098,54.164,53.310,50.482,49.555,50.200,66.546,72.003,64.246,68.018,83.306,87.128,68.615,72.755,76.354,81.211,91.023,91.186,86.255,86.319,59.215,60.670,49.929,49.766,14.192,20.135,39.433,44.370,15.841,14.390,35.870,16.576,50.655,44.295,39.057,29.347,31.512,22.611,13.651,12.113,-0.134,-0.211,-0.210,-0.121,-0.218,-0.183,-0.064,257.143,269.243,2.404,3.677,30.217,40.094,12.540,34.821,45.488,196.928,225.000,42.720,44.697,166.629,164.168,287.001,10.000,18.200,32.100,42.100,13.600,35.200,47.400,
2021/04/05 16:01:26,3010.624,0.000,0.364,0.000,5.066,6.755,311.453,132.487,132.348,279.149,282.288,212.508,224.198,178.503,164.000,151.979,35.074,54.197,56.427,47.326,50.098,54.142,53.288,50.460,49.595,50.200,66.546,72.003,64.312,68.079,83.371,87.106,68.615,72.733,76.354,81.189,91.023,91.186,86.255,86.393,59.149,60.730,49.860,49.845,16.285,20.681,39.047,44.187,16.023,14.026,35.870,16.393,50.746,44.295,38.602,29.347,31.421,22.611,13.651,12.022,-0.146,-0.222,-0.221,-0.128,-0.209,-0.198,-0.064,257.178,269.232,2.404,3.677,30.217,40.094,12.540,34.821,45.488,196.928,225.000,42.720,44.697,166.629,164.168,287.001,10.000,18.200,32.100,42.100,13.600,35.200,47.400,
2021/04/05 16:01:27,3010.528,0.000,0.364,0.000,5.029,6.755,311.453,132.487,132.348,279.149,282.288,212.508,224.198,178.503,164.000,151.979,35.144,54.197,56.427,47.301,50.032,54.142,53.288,50.460,49.595,50.200,66.480,72.003,64.312,68.018,83.306,87.106,68.615,72.733,76.354,81.189,91.023,91.186,86.255,86.393,59.215,60.730,49.860,49.845,16.376,21.410,38.083,43.732,15.841,14.481,35.961,16.485,50.564,44.295,38.602,29.347,31.512,22.702,13.560,12.022,-0.135,-0.201,-0.211,-0.105,-0.208,-0.177,-0.064,257.184,269.291,2.404,3.677,30.217,40.094,12.540,35.192,46.048,282.095,225.000,46.191,46.913,161.854,163.831,287.569,10.000,14.000,33.200,38.100,13.500,35.500,47.800,
2021/04/05 16:01:28,3010.658,0.000,0.364,0.000,5.066,6.755,311.226,132.509,132.370,279.170,282.543,212.529,224.218,178.525,164.022,151.979,35.100,54.197,56.367,47.326,50.032,54.142,53.310,50.460,49.595,50.200,66.546,71.927,64.312,68.018,83.371,87.106,68.615,72.733,76.354,81.189,91.023,91.186,86.255,86.393,59.149,60.730,49.929,49.845,18.104,22.321,39.144,43.094,16.752,14.754,35.961,16.302,50.746,44.203,38.602,29.347,31.421,22.611,13.651,12.022,-0.136,-0.229,-0.220,-0.122,-0.223,-0.205,-0.064,257.203,269.355,4.295,0.990,30.624,36.012,12.523,35.192,46.048,282.095,225.000,46.191,46.913,161.854,163.831,287.569,10.000,14.000,33.200,38.100,13.500,35.500,47.800,
2021/04/05 16:01:29,3010.776,0.000,0.364,0.000,5.066,6.755,311.226,132.487,132.370,279.149,282.543,212.508,224.453,178.503,164.022,151.979,35.100,54.197,56.457,47.301,50.032,54.164,53.310,50.482,49.618,50.229,66.546,72.032,64.246,68.048,83.371,87.128,68.615,72.755,76.354,81.211,91.023,91.215,86.320,86.422,59.215,60.760,49.929,49.876,19.014,22.777,39.626,44.643,16.570,15.118,35.870,16.940,50.564,44.021,38.602,29.165,31.330,22.611,13.833,12.113,-0.124,-0.215,-0.215,-0.109,-0.206,-0.179,-0.064,257.171,269.291,4.295,0.990,30.624,36.012,12.523,35.192,46.048,282.095,225.000,46.191,46.913,161.854,163.831,287.569,10.000,14.000,33.200,38.100,13.500,35.500,47.800,
2021/04/05 16:01:30,3010.855,0.000,0.364,0.000,5.066,6.781,311.226,132.487,132.348,279.149,282.523,212.508,224.433,178.754,164.252,152.230,35.074,54.197,56.367,47.326,50.032,54.142,53.310,50.460,49.595,50.200,66.546,72.003,64.246,68.018,83.306,87.106,68.615,72.733,76.354,81.189,91.023,91.186,86.255,86.319,59.149,60.730,49.929,49.845,15.375,20.955,38.758,44.734,16.296,14.663,35.961,16.485,50.473,44.112,38.511,29.256,31.421,22.611,13.560,12.113,-0.128,-0.194,-0.204,-0.108,-0.204,-0.164,-0.064,257.144,269.291,4.295,0.990,30.624,36.012,12.523,35.192,46.048,282.095,225.000,46.191,46.913,161.854,163.831,287.569,10.000,14.000,33.200,38.100,13.500,35.500,47.800,
2021/04/05 16:01:31,3010.669,0.000,0.364,0.000,5.066,6.781,311.226,132.487,132.348,279.384,282.288,212.743,224.433,178.503,164.252,151.979,35.074,54.197,56.427,47.326,50.032,54.142,53.310,50.460,49.595,50.124,66.546,72.003,64.312,68.018,83.306,87.106,68.615,72.733,76.354,81.189,91.023,91.186,86.320,86.319,59.215,60.730,49.860,49.845,17.558,22.139,39.433,45.007,15.932,14.845,35.779,16.393,50.746,44.477,38.511,29.439,31.421,22.611,13.833,12.113,-0.130,-0.203,-0.207,-0.121,-0.209,-0.178,-0.064,257.170,269.291,4.295,0.990,30.624,36.012,12.523,33.092,45.918,157.166,250.463,44.373,47.509,158.629,164.578,287.883,9.200,10.200,34.200,38.600,13.600,33.600,47.700,
2021/04/05 16:01:32,3010.618,0.000,0.364,0.000,5.066,6.755,311.226,132.487,132.370,279.384,282.543,212.743,224.453,178.754,164.273,151.979,35.169,54.197,56.367,47.326,50.098,54.142,53.310,50.460,49.595,50.124,66.546,71.927,64.312,68.018,83.306,87.180,68.615,72.733,76.354,81.189,91.023,91.127,86.255,86.319,59.149,60.670,49.929,49.845,17.649,23.506,39.047,44.461,15.932,14.572,35.870,16.849,50.837,44.386,38.966,29.530,31.421,22.611,13.833,12.113,-0.134,-0.199,-0.205,-0.113,-0.198,-0.159,-0.064,257.177,269.296,2.062,6.579,32.317,37.159,12.349,33.092,45.918,157.166,250.463,44.373,47.509,158.629,164.578,287.883,9.200,10.200,34.200,38.600,13.600,33.600,47.700,
2021/04/05 16:01:33,3010.596,0.000,0.364,0.000,5.066,6.781,311.453,132.487,132.370,279.149,282.543,212.743,224.453,178.503,164.273,151.979,35.100,54.173,56.367,47.326,50.122,54.066,53.310,50.385,49.595,50.124,66.522,71.927,64.288,67.958,83.394,87.106,68.640,72.733,76.378,81.115,90.999,91.127,86.296,86.319,59.125,60.670,49.835,49.766,17.012,22.413,38.565,45.463,15.841,14.572,35.870,16.849,50.655,44.295,38.784,29.347,31.330,22.611,13.560,12.022,-0.127,-0.208,-0.209,-0.104,-0.213,-0.187,-0.064,257.203,269.296,2.062,6.579,32.317,37.159,12.349,33.092,45.918,157.166,250.463,44.373,47.509,158.629,164.578,287.883,9.200,10.200,34.200,38.600,13.600,33.600,47.700,
2021/04/05 16:01:34,3010.658,0.000,0.364,0.000,5.066,6.755,311.245,132.257,132.348,279.170,282.523,212.529,224.433,178.776,164.252,152.001,35.074,54.197,56.367,47.326,50.098,54.066,53.310,50.460,49.531,50.124,66.546,72.003,64.246,68.018,83.371,87.106,68.615,72.733,76.354,81.189,91.023,91.186,86.320,86.319,59.149,60.670,49.929,49.845,17.376,21.775,38.758,43.914,16.570,14.663,35.870,16.393,50.928,44.295,38.602,29.256,31.512,22.702,13.924,12.022,-0.134,-0.229,-0.226,-0.120,-0.222,-0.196,-0.064,257.162,269.473,2.062,6.579,32.317,37.159,12.349,33.092,45.918,157.166,250.463,44.373,47.509,158.629,164.578,287.883,9.200,10.200,34.200,38.600,13.600,33.600,47.700,
2021/04/05 16:01:35,3010.675,0.000,0.182,0.000,5.066,6.781,311.453,132.257,132.096,279.170,282.523,212.764,224.433,178.776,164.252,151.979,35.074,54.197,56.396,47.326,50.098,54.142,53.250,50.460,49.531,50.229,66.546,71.957,64.312,68.048,83.371,87.180,68.615,72.733,76.354,81.189,91.023,91.215,86.255,86.348,59.149,60.699,49.929,49.876,19.924,23.141,39.530,46.009,16.479,14.936,35.688,17.031,50.564,44.203,38.602,29.074,31.603,22.611,13.833,12.022,-0.130,-0.192,-0.210,-0.101,-0.196,-0.158,-0.064,257.201,269.355,2.062,6.579,32.317,37.159,12.349,33.092,45.918,157.166,250.463,44.373,47.509,158.629,164.578,287.883,9.200,10.200,34.200,38.600,13.600,33.600,47.700,
2021/04/05 16:01:36,3010.607,0.000,0.364,0.000,5.066,6.755,311.453,132.257,132.118,279.405,282.543,212.764,224.453,178.776,164.273,151.979,35.169,54.197,56.367,47.301,50.098,54.142,53.228,50.460,49.531,50.124,66.480,71.927,64.246,67.958,83.371,87.180,68.615,72.733,76.354,81.189,91.023,91.127,86.320,86.319,59.149,60.670,49.929,49.766,16.739,21.593,39.047,45.645,16.205,15.027,35.870,17.031,50.564,44.203,38.693,29.347,31.512,22.702,13.742,12.022,-0.130,-0.201,-0.205,-0.118,-0.211,-0.177,-0.064,257.215,269.296,2.062,6.579,32.317,37.159,12.349,33.092,45.918,157.166,250.463,44.373,47.509,158.629,164.578,287.883,9.200,10.200,34.200,38.600,13.600,33.600,47.700,
2021/04/05 16:01:37,3010.652,0.000,0.364,0.000,5.066,6.755,311.453,132.257,132.370,279.405,282.543,212.764,224.453,178.776,164.273,152.230,35.100,54.173,56.367,47.231,50.098,54.142,53.310,50.460,49.595,50.200,66.522,71.927,64.288,68.018,83.371,87.180,68.615,72.733,76.354,81.189,90.999,91.127,86.232,86.319,59.125,60.670,49.835,49.845,15.739,20.499,38.083,43.458,16.114,14.390,35.779,16.485,50.746,44.386,38.875,29.439,31.512,22.702,13.742,12.022,-0.139,-0.212,-0.215,-0.121,-0.202,-0.189,-0.064,257.195,269.296,2.062,6.579,32.317,37.159,12.349,34.836,45.422,235.305,279.260,45.528,47.454,165.097,163.490,287.158,12.400,18.700,32.900,41.600,13.900,35.300,47.200,
2021/04/05 16:01:38,3010.556,0.000,0.364,0.000,5.029,6.755,311.453,132.235,132.348,279.384,282.523,212.743,224.433,178.754,164.252,152.230,35.074,54.173,56.367,47.257,50.098,54.142,53.364,50.460,49.595,50.124,66.456,72.003,64.221,68.018,83.371,87.180,68.615,72.733,76.354,81.189,90.999,91.186,86.232,86.393,59.125,60.670,49.904,49.845,15.921,21.684,38.083,45.372,15.568,13.934,36.052,16.940,50.655,44.203,38.693,29.347,31.512,22.702,13.742,12.113,-0.132,-0.199,-0.209,-0.102,-0.210,-0.177,-0.064,257.175,269.355,7.906,9.321,30.690,39.634,12.832,34.836,45.422,235.305,279.260,45.528,47.454,165.097,163.490,287.158,12.400,18.700,32.900,41.600,13.900,35.300,47.200,
2021/04/05 16:01:39,3010.534,0.000,0.364,0.000,5.066,6.781,311.453,132.235,132.096,279.384,282.758,212.743,224.433,178.754,164.252,151.979,35.074,54.197,56.367,47.257,50.098,54.142,53.364,50.460,49.595,50.124,66.546,71.927,64.246,67.958,83.435,87.180,68.682,72.733,76.354,81.189,90.958,91.127,86.255,86.319,59.149,60.670,49.860,49.845,19.833,26.604,38.276,47.741,16.934,15.483,36.052,17.395,50.382,44.295,38.511,29.165,31.512,22.611,13.742,12.113,-0.125,-0.220,-0.210,-0.110,-0.210,-0.179,-0.064,257.215,269.414,7.906,9.321,30.690,39.634,12.832,34.836,45.422,235.305,279.260,45.528,47.454,165.097,163.490,287.158,12.400,18.700,32.900,41.600,13.900,35.300,47.200,
2021/04/05 16:01:40,3010.646,0.000,0.364,0.000,5.066,6.755,311.453,132.235,132.096,279.619,282.523,212.743,224.668,178.754,164.503,151.979,35.144,54.197,56.396,47.257,50.098,54.142,53.386,50.460,49.595,50.229,66.546,71.957,64.246,68.048,83.435,87.180,68.615,72.733,76.354,81.189,91.023,91.215,86.255,86.348,59.149,60.699,49.929,49.876,16.103,20.955,39.530,44.278,16.114,14.572,35.779,16.849,50.473,44.386,38.966,29.439,31.512,22.702,13.742,12.113,-0.142,-0.222,-0.229,-0.129,-0.205,-0.201,-0.064,257.228,269.355,7.906,9.321,30.690,39.634,12.832,34.836,45.422,235.305,279.260,45.528,47.454,165.097,163.490,287.158,12.400,18.700,32.900,41.600,13.900,35.300,47.200,
2021/04/05 16:01:41,3010.697,0.000,0.364,0.000,5.066,6.755,311.453,132.006,132.118,279.405,282.778,212.764,224.689,178.776,164.525,152.230,35.100,54.197,56.367,47.257,50.098,54.142,53.310,50.460,49.595,50.124,66.546,71.927,64.246,67.958,83.435,87.180,68.615,72.733,76.354,81.189,90.958,91.127,86.255,86.260,59.149,60.609,49.860,49.766,17.740,24.508,38.855,45.281,16.661,15.665,36.052,16.849,50.746,44.295,38.784,29.347,31.421,22.702,13.742,12.113,-0.136,-0.208,-0.208,-0.116,-0.215,-0.178,-0.064,257.203,269.296,7.906,9.321,30.690,39.634,12.832,34.836,45.422,235.305,279.260,45.528,47.454,165.097,163.490,287.158,12.400,18.700,32.900,41.600,13.900,35.300,47.200,
2021/04/05 16:01:42,3010.731,0.000,0.364,0.000,5.066,6.781,311.453,131.984,132.118,279.384,282.543,212.978,224.689,179.006,164.273,152.230,35.169,54.197,56.367,47.231,50.098,54.164,53.386,50.482,49.555,50.200,66.546,71.927,64.312,68.018,83.435,87.202,68.615,72.755,76.354,81.211,90.958,91.127,86.255,86.319,59.149,60.670,49.929,49.845,16.376,19.862,37.601,43.458,16.114,14.572,35.597,16.302,50.564,44.112,38.511,29.074,31.421,22.611,13.742,12.113,-0.135,-0.211,-0.212,-0.122,-0.217,-0.184,-0.064,257.191,269.414,7.906,9.321,30.690,39.634,12.832,34.469,46.139,153.435,253.611,42.709,45.946,163.431,165.037,287.924,9.700,12.700,32.700,40.500,15.300,34.900,47.900,
2021/04/05 16:01:43,3010.579,0.000,0.364,0.000,5.029,6.755,311.453,131.984,132.118,279.384,282.778,212.978,224.689,178.754,164.273,151.979,35.100,54.197,56.367,47.231,50.098,54.164,53.386,50.482,49.555,50.124,66.546,71.927,64.312,67.958,83.435,87.202,68.615,72.755,76.354,81.211,91.023,91.127,86.320,86.319,59.149,60.609,49.860,49.766,18.923,24.964,38.373,44.370,16.205,14.845,35.961,16.758,50.473,44.203,38.693,29.347,31.421,22.611,13.651,12.022,-0.135,-0.185,-0.205,-0.118,-0.192,-0.161,-0.064,257.223,269.345,0.671,7.088,30.076,38.543,12.624,34.469,46.139,153.435,253.611,42.709,45.946,163.431,165.037,287.924,9.700,12.700,32.700,40.500,15.300,34.900,47.900,
2021/04/05 16:01:44,3010.500,0.000,0.364,0.000,5.029,6.781,311.453,132.006,131.867,279.405,282.778,212.764,224.689,179.028,164.525,151.979,35.100,54.197,56.396,47.231,50.098,54.142,53.386,50.460,49.531,50.229,66.546,71.957,64.246,68.048,83.500,87.180,68.682,72.733,76.354,81.189,91.023,91.215,86.320,86.422,59.149,60.699,49.929,49.876,19.469,23.688,39.047,43.458,16.752,14.754,35.961,16.849,50.564,44.295,38.693,29.256,31.421,22.611,13.651,12.113,-0.130,-0.218,-0.211,-0.107,-0.227,-0.190,-0.064,257.210,269.291,0.671,7.088,30.076,38.543,12.624,34.469,46.139,153.435,253.611,42.709,45.946,163.431,165.037,287.924,9.700,12.700,32.700,40.500,15.300,34.900,47.900,
2021/04/05 16:01:45,3010.590,0.000,0.364,0.000,5.066,6.755,311.473,132.006,131.867,279.405,282.778,212.764,224.689,179.028,164.525,152.001,35.169,54.197,56.427,47.231,50.032,54.142,53.364,50.460,49.595,50.200,66.546,72.003,64.312,68.079,83.500,87.180,68.615,72.733,76.354,81.189,91.023,91.186,86.320,86.393,59.149,60.670,49.929,49.908,16.467,22.139,38.276,44.187,15.841,14.117,35.688,16.576,50.564,44.295,38.693,29.165,31.421,22.611,13.560,12.022,-0.125,-0.220,-0.215,-0.110,-0.216,-0.182,-0.064,257.191,269.414,0.671,7.088,30.076,38.543,12.624,34.469,46.139,153.435,253.611,42.709,45.946,163.431,165.037,287.924,9.700,12.700,32.700,40.500,15.300,34.900,47.900,
2021/04/05 16:01:46,3010.686,0.000,0.364,0.000,5.066,6.755,311.453,132.006,131.867,279.405,282.778,212.999,224.689,179.028,164.525,152.230,35.100,54.197,56.427,47.257,50.098,54.142,53.386,50.460,49.595,50.124,66.546,72.003,64.312,68.018,83.500,87.180,68.615,72.733,76.354,81.189,91.023,91.127,86.320,86.319,59.149,60.670,49.929,49.845,16.830,22.139,38.180,44.552,16.479,14.390,35.961,16.667,50.564,44.021,38.511,29.074,31.330,22.611,13.651,12.022,-0.132,-0.199,-0.215,-0.104,-0.203,-0.163,-0.064,257.203,269.355,0.671,7.088,30.076,38.543,12.624,34.409,46.269,206.131,276.170,44.863,44.377,165.324,164.146,287.613,12.100,18.700,31.200,40.900,14.600,34.800,48.000,
2021/04/05 16:01:47,3010.596,0.000,0.364,0.000,5.066,6.755,311.453,132.006,132.118,279.405,282.778,212.999,224.689,179.028,164.525,152.230,35.100,54.197,56.367,47.231,50.098,54.164,53.364,50.482,49.618,50.124,66.546,71.927,64.312,67.958,83.500,87.128,68.615,72.755,76.354,81.211,91.023,91.127,86.320,86.319,59.215,60.609,49.860,49.845,16.830,22.413,39.433,44.734,16.023,14.481,35.506,17.122,50.473,43.930,38.602,28.983,31.330,22.611,13.378,12.022,-0.130,-0.196,-0.204,-0.118,-0.208,-0.176,-0.064,257.217,269.350,5.903,11.165,29.628,39.035,13.025,34.409,46.269,206.131,276.170,44.863,44.377,165.324,164.146,287.613,12.100,18.700,31.200,40.900,14.600,34.800,48.000,
2021/04/05 16:01:48,3010.489,0.000,0.364,0.000,5.066,6.781,311.453,132.006,132.096,279.405,282.758,212.999,224.668,179.028,164.503,152.230,35.144,54.173,56.367,47.231,50.098,54.142,53.386,50.460,49.531,50.124,66.456,71.927,64.221,68.018,83.500,87.106,68.615,72.733,76.354,81.189,90.999,91.127,86.296,86.319,59.125,60.609,49.904,49.845,16.830,24.417,38.565,44.005,16.205,15.209,36.052,16.576,50.564,44.112,38.602,29.074,31.421,22.611,13.469,11.931,-0.138,-0.218,-0.216,-0.120,-0.207,-0.190,-0.064,257.236,269.355,5.903,11.165,29.628,39.035,13.025,34.409,46.269,206.131,276.170,44.863,44.377,165.324,164.146,287.613,12.100,18.700,31.200,40.900,14.600,34.800,48.000,
2021/04/05 16:01:49,3010.489,0.000,0.364,0.000,5.066,6.755,311.453,131.732,132.096,279.619,282.758,212.978,224.668,179.006,164.503,151.979,35.144,54.173,56.427,47.257,50.098,54.142,53.310,50.460,49.595,50.200,66.456,72.003,64.288,68.018,83.500,87.106,68.615,72.733,76.354,81.189,90.999,91.186,86.232,86.319,59.191,60.670,49.904,49.845,16.830,20.864,37.987,45.098,17.116,14.845,35.961,16.667,50.746,44.203,38.875,29.256,31.603,22.611,13.833,12.022,-0.139,-0.206,-0.215,-0.109,-0.210,-0.182,-0.064,257.242,269.355,5.903,11.165,29.628,39.035,13.025,34.409,46.269,206.131,276.170,44.863,44.377,165.324,164.146,287.613,12.100,18.700,31.200,40.900,14.600,34.800,48.000,
2021/04/05 16:01:50,3010.545,0.000,0.364,0.000,5.066,6.755,311.453,131.754,131.867,279.639,282.778,212.999,224.689,179.028,164.525,152.230,35.100,54.173,56.457,47.257,50.032,54.142,53.386,50.460,49.595,50.229,66.522,72.032,64.288,68.108,83.500,87.106,68.615,72.733,76.354,81.189,90.999,91.215,86.232,86.348,59.125,60.699,49.904,49.876,17.285,22.321,38.469,44.552,16.661,14.117,36.235,16.758,50.746,44.203,38.693,29.165,31.330,22.611,13.651,12.022,-0.135,-0.218,-0.217,-0.120,-0.217,-0.200,-0.064,257.263,269.345,5.903,11.165,29.628,39.035,13.025,34.409,46.269,206.131,276.170,44.863,44.377,165.324,164.146,287.613,12.100,18.700,31.200,40.900,14.600,34.800,48.000,
2021/04/05 16:01:51,3010.675,0.000,0.364,0.000,5.066,6.755,311.453,131.732,131.845,279.619,282.758,212.978,224.668,179.006,164.503,152.230,35.074,54.173,56.367,47.231,50.032,54.142,53.386,50.460,49.531,50.124,66.522,71.927,64.221,68.018,83.565,87.106,68.615,72.733,76.354,81.189,90.999,91.127,86.296,86.319,59.125,60.609,49.904,49.845,16.921,20.044,38.662,44.825,16.934,14.663,35.779,16.758,50.746,44.203,38.693,29.256,31.512,22.611,13.833,12.022,-0.130,-0.215,-0.219,-0.116,-0.209,-0.185,-0.064,257.256,269.473,5.903,11.165,29.628,39.035,13.025,33.934,45.918,166.908,248.290,43.178,45.442,162.864,165.145,287.883,10.900,17.300,33.100,38.300,13.800,34.400,47.800,
2021/04/05 16:01:52,3010.624,0.000,0.364,0.000,5.066,6.755,311.453,131.732,131.845,279.619,282.993,212.978,224.668,179.006,164.503,152.230,35.074,54.173,56.457,47.257,50.098,54.066,53.288,50.460,49.595,50.229,66.456,71.957,64.221,68.048,83.500,87.180,68.615,72.733,76.354,81.189,90.999,91.156,86.232,86.348,59.125,60.639,49.835,49.876,15.921,21.957,40.783,44.825,16.387,14.754,35.688,16.849,50.473,44.112,38.693,29.074,31.512,22.611,13.560,11.931,-0.129,-0.183,-0.203,-0.109,-0.196,-0.160,-0.064,257.248,269.345,4.415,11.625,31.128,36.629,12.557,33.934,45.918,166.908,248.290,43.178,45.442,162.864,165.145,287.883,10.900,17.300,33.100,38.300,13.800,34.400,47.800,
2021/04/05 16:01:53,3010.646,0.000,0.364,0.000,5.029,6.755,311.453,131.732,131.845,279.619,282.993,212.978,224.903,179.006,164.503,152.230,35.074,54.173,56.457,47.231,50.032,54.142,53.386,50.460,49.531,50.229,66.522,72.032,64.288,68.048,83.565,87.106,68.615,72.733,76.354,81.189,90.934,91.215,86.232,86.348,59.125,60.699,49.904,49.876,17.740,23.415,38.565,44.916,17.025,15.392,36.143,16.667,50.473,43.930,38.693,29.074,31.421,22.611,13.560,12.022,-0.127,-0.207,-0.205,-0.118,-0.213,-0.178,-0.064,257.287,269.345,4.415,11.625,31.128,36.629,12.557,33.934,45.918,166.908,248.290,43.178,45.442,162.864,165.145,287.883,10.900,17.300,33.100,38.300,13.800,34.400,47.800,
2021/04/05 16:01:54,3010.522,0.000,0.364,0.000,5.066,6.781,311.453,131.732,131.845,279.619,282.993,212.978,224.903,179.006,164.503,152.230,35.074,54.173,56.367,47.257,50.032,54.142,53.386,50.460,49.531,50.124,66.456,71.927,64.288,68.018,83.565,87.106,68.615,72.733,76.354,81.189,90.934,91.127,86.232,86.319,59.125,60.670,49.835,49.845,16.921,20.681,38.180,44.005,16.661,14.299,36.052,16.302,50.564,44.112,38.784,29.347,31.512,22.702,13.924,12.022,-0.142,-0.217,-0.217,-0.125,-0.213,-0.173,-0.064,257.281,269.409,4.415,11.625,31.128,36.629,12.557,33.934,45.918,166.908,248.290,43.178,45.442,162.864,165.145,287.883,10.900,17.300,33.100,38.300,13.800,34.400,47.800,
2021/04/05 16:01:55,3010.517,0.000,0.364,0.000,5.066,6.755,311.453,131.732,131.845,279.619,282.993,212.978,224.903,179.006,164.503,152.230,35.144,54.173,56.427,47.257,50.098,54.142,53.386,50.460,49.531,50.124,66.456,71.927,64.221,68.018,83.565,87.106,68.615,72.733,76.354,81.189,90.934,91.127,86.232,86.319,59.125,60.609,49.835,49.845,16.739,24.690,39.722,44.461,16.023,15.118,35.597,16.576,50.564,44.021,38.693,29.256,31.421,22.611,13.560,11.931,-0.123,-0.198,-0.204,-0.096,-0.213,-0.179,-0.064,257.295,269.414,4.415,11.625,31.128,36.629,12.557,33.934,45.918,166.908,248.290,43.178,45.442,162.864,165.145,287.883,10.900,17.300,33.100,38.300,13.800,34.400,47.800,
2021/04/05 16:01:56,3010.528,0.000,0.364,0.000,5.029,6.755,311.473,131.732,131.845,279.619,282.758,213.213,224.903,179.006,164.503,152.252,35.144,54.197,56.396,47.257,50.032,54.164,53.386,50.482,49.618,50.229,66.546,71.957,64.246,68.048,83.565,87.128,68.615,72.755,76.354,81.211,90.958,91.156,86.255,86.348,59.149,60.639,49.860,49.797,16.921,19.953,38.180,45.098,16.661,14.390,36.052,16.576,50.473,43.930,38.693,28.983,31.512,22.611,13.742,12.022,-0.132,-0.239,-0.226,-0.120,-0.228,-0.195,-0.064,257.261,269.291,4.415,11.625,31.128,36.629,12.557,34.904,45.697,275.194,315.000,46.118,45.000,167.101,163.694,287.840,9.800,9.900,30.800,37.900,14.500,35.200,47.500,
2021/04/05 16:01:57,3010.776,0.000,0.364,0.000,5.066,6.781,311.453,131.732,131.845,279.619,282.993,213.213,224.903,179.257,164.503,152.230,35.144,54.197,56.457,47.231,50.098,54.142,53.386,50.460,49.531,50.229,66.480,71.957,64.312,68.048,83.565,87.106,68.615,72.672,76.354,81.189,90.958,91.215,86.255,86.348,59.149,60.699,49.860,49.876,20.106,23.415,39.047,45.463,16.387,14.663,35.870,16.576,50.837,44.021,38.784,29.074,31.421,22.611,13.560,12.113,-0.134,-0.204,-0.209,-0.122,-0.214,-0.182,-0.064,257.306,269.355,1.105,2.970,28.997,36.628,13.439,34.904,45.697,275.194,315.000,46.118,45.000,167.101,163.694,287.840,9.800,9.900,30.800,37.900,14.500,35.200,47.500,
2021/04/05 16:01:58,3010.850,0.000,0.364,0.000,5.066,6.755,311.453,131.754,131.845,279.639,282.993,213.234,224.903,179.028,164.503,152.230,35.074,54.197,56.367,47.257,50.032,54.142,53.364,50.460,49.531,50.124,66.480,71.927,64.312,67.958,83.565,87.047,68.615,72.733,76.354,81.189,90.958,91.127,86.255,86.319,59.149,60.609,49.860,49.766,17.012,21.957,38.855,44.825,15.841,14.572,35.870,16.485,50.746,44.021,38.875,29.165,31.603,22.611,14.015,12.204,-0.135,-0.201,-0.209,-0.116,-0.196,-0.183,-0.064,257.339,269.360,1.105,2.970,28.997,36.628,13.439,34.904,45.697,275.194,315.000,46.118,45.000,167.101,163.694,287.840,9.800,9.900,30.800,37.900,14.500,35.200,47.500,
2021/04/05 16:01:59,3010.850,0.000,0.364,0.000,5.066,6.755,311.453,131.754,131.845,279.639,282.993,213.234,224.903,179.028,164.503,152.230,35.074,54.197,56.367,47.257,50.032,54.142,53.364,50.460,49.531,50.124,66.480,71.927,64.312,67.958,83.565,87.047,68.615,72.733,76.354,81.189,90.958,91.127,86.255,86.319,59.149,60.609,49.860,49.766,17.012,21.957,38.855,44.825,15.841,14.572,35.870,16.485,50.746,44.021,38.875,29.165,31.603,22.611,14.015,12.204,-0.135,-0.201,-0.209,-0.116,-0.196,-0.183,-0.064,257.339,269.360,1.105,2.970,28.997,36.628,13.439,34.904,45.697,275.194,315.000,46.118,45.000,167.101,163.694,287.840,9.800,9.900,30.800,37.900,14.500,35.200,47.500,
2021/04/05 16:02:00,3010.760,0.000,0.364,0.000,5.029,6.755,311.453,131.754,131.845,279.639,282.993,213.234,224.903,179.279,164.503,152.230,35.144,54.197,56.367,47.257,50.098,54.142,53.386,50.460,49.595,50.124,66.546,71.927,64.312,68.018,83.565,87.106,68.615,72.733,76.354,81.189,91.023,91.127,86.255,86.319,59.149,60.670,49.860,49.845,16.648,23.597,38.662,45.827,15.750,14.572,35.779,16.758,50.746,44.112,38.784,29.074,31.421,22.611,13.924,12.113,-0.148,-0.224,-0.226,-0.118,-0.223,-0.197,-0.064,257.294,269.409,1.105,2.970,28.997,36.628,13.439,34.904,45.697,275.194,315.000,46.118,45.000,167.101,163.694,287.840,9.800,9.900,30.800,37.900,14.500,35.200,47.500,
2021/04/05 16:02:01,3010.782,0.000,0.364,0.000,5.066,6.755,311.453,131.754,131.845,279.874,282.993,213.234,224.903,179.279,164.503,152.230,35.074,54.197,56.457,47.257,50.032,54.142,53.364,50.460,49.595,50.229,66.546,71.957,64.312,68.048,83.565,87.106,68.615,72.733,76.354,81.189,91.023,91.215,86.255,86.348,59.149,60.699,49.860,49.876,16.194,20.590,38.758,45.918,15.841,14.390,35.597,16.758,50.382,43.839,38.511,28.983,31.330,22.611,13.651,12.022,-0.127,-0.215,-0.211,-0.113,-0.214,-0.194,-0.064,257.313,269.345,1.105,2.970,28.997,36.628,13.439,33.329,46.074,251.565,315.000,42.144,47.413,155.985,165.046,288.474,11.500,13.300,35.000,38.500,12.600,33.800,47.800,
2021/04/05 16:02:02,3010.844,0.000,0.364,0.000,5.066,6.755,311.453,131.754,131.867,279.874,283.014,213.234,224.924,179.279,164.777,152.482,35.100,54.197,56.367,47.301,50.098,54.142,53.386,50.460,49.531,50.124,66.480,71.927,64.312,68.018,83.565,87.106,68.682,72.733,76.354,81.189,91.023,91.127,86.255,86.319,59.149,60.609,49.860,49.766,17.831,21.775,39.722,44.916,16.023,14.208,35.688,16.485,50.564,43.748,38.602,28.801,31.512,22.611,13.742,12.113,-0.134,-0.215,-0.223,-0.120,-0.207,-0.191,-0.064,257.333,269.355,1.265,0.283,32.638,36.944,11.057,33.329,46.074,251.565,315.000,42.144,47.413,155.985,165.046,288.474,11.500,13.300,35.000,38.500,12.600,33.800,47.800,
2021/04/05 16:02:03,3010.974,0.000,0.364,0.000,5.066,6.781,311.453,131.732,131.867,279.854,283.249,213.213,225.159,179.257,164.777,152.230,35.100,54.197,56.367,47.257,50.098,54.142,53.364,50.460,49.531,50.200,66.546,72.003,64.312,68.018,83.565,87.047,68.615,72.733,76.354,81.189,91.023,91.127,86.320,86.319,59.149,60.609,49.860,49.845,18.559,23.779,38.855,44.552,16.296,14.754,35.779,16.667,50.473,43.839,38.693,28.983,31.421,22.702,13.833,12.022,-0.124,-0.197,-0.201,-0.116,-0.208,-0.171,-0.064,257.371,269.414,1.265,0.283,32.638,36.944,11.057,33.329,46.074,251.565,315.000,42.144,47.413,155.985,165.046,288.474,11.500,13.300,35.000,38.500,12.600,33.800,47.800,
2021/04/05 16:02:04,3010.974,0.000,0.364,0.000,5.066,6.781,311.453,131.732,131.867,279.854,283.249,213.213,225.159,179.257,164.777,152.230,35.100,54.197,56.367,47.257,50.098,54.142,53.364,50.460,49.531,50.200,66.546,72.003,64.312,68.018,83.565,87.047,68.615,72.733,76.354,81.189,91.023,91.127,86.320,86.319,59.149,60.609,49.860,49.845,18.559,23.779,38.855,44.552,16.296,14.754,35.779,16.667,50.473,43.839,38.693,28.983,31.421,22.702,13.833,12.022,-0.124,-0.197,-0.201,-0.116,-0.208,-0.171,-0.064,257.371,269.414,1.265,0.283,32.638,36.944,11.057,33.329,46.074,251.565,315.000,42.144,47.413,155.985,165.046,288.474,11.500,13.300,35.000,38.500,12.600,33.800,47.800,
2021/04/05 16:02:05,3011.047,0.000,0.364,0.000,5.029,6.755,311.453,131.732,131.845,279.854,283.228,213.213,225.139,179.257,164.503,152.230,35.074,54.197,56.396,47.231,50.098,54.142,53.288,50.385,49.531,50.154,66.480,71.957,64.246,68.048,83.565,87.106,68.615,72.733,76.354,81.189,91.023,91.156,86.320,86.348,59.149,60.639,49.860,49.876,17.740,24.417,38.565,45.645,17.298,15.301,35.961,16.940,50.564,43.748,38.875,28.983,31.421,22.611,13.833,12.022,-0.141,-0.211,-0.217,-0.123,-0.209,-0.182,-0.064,257.372,269.468,1.265,0.283,32.638,36.944,11.057,33.329,46.074,251.565,315.000,42.144,47.413,155.985,165.046,288.474,11.500,13.300,35.000,38.500,12.600,33.800,47.800,
2021/04/05 16:02:06,3011.031,0.000,0.364,0.000,5.066,6.755,311.453,131.732,131.593,279.854,283.228,213.213,225.139,179.257,164.503,152.482,35.074,54.173,56.367,47.257,50.098,54.142,53.386,50.460,49.595,50.200,66.522,71.927,64.288,68.018,83.630,87.047,68.682,72.733,76.354,81.189,90.934,91.127,86.232,86.319,59.125,60.670,49.835,49.845,20.378,27.332,39.915,44.825,16.205,15.847,35.870,16.667,50.746,43.839,38.693,28.983,31.512,22.611,14.197,12.113,-0.124,-0.208,-0.207,-0.105,-0.215,-0.185,-0.064,257.417,269.478,1.265,0.283,32.638,36.944,11.057,33.329,46.074,251.565,315.000,42.144,47.413,155.985,165.046,288.474,11.500,13.300,35.000,38.500,12.600,33.800,47.800,
2021/04/05 16:02:07,3011.087,0.000,0.364,0.000,5.029,6.755,311.453,131.732,131.615,279.854,283.249,213.213,225.159,179.257,164.777,152.230,35.100,54.173,56.367,47.231,50.098,54.142,53.386,50.460,49.595,50.124,66.456,71.927,64.288,67.958,83.565,87.047,68.615,72.733,76.354,81.189,90.934,91.127,86.232,86.260,59.125,60.533,49.835,49.766,17.740,22.686,38.951,44.643,16.296,14.754,35.779,16.849,50.655,43.839,38.875,28.892,31.512,22.611,13.924,12.113,-0.140,-0.231,-0.231,-0.128,-0.226,-0.201,-0.064,257.405,269.291,1.265,0.283,32.638,36.944,11.057,35.714,45.918,45.000,246.038,43.477,46.012,173.660,164.407,287.883,10.500,14.900,28.800,41.600,14.800,36.000,47.800,
2021/04/05 16:02:08,3011.200,0.000,0.364,0.000,5.029,6.755,311.453,131.481,131.593,279.619,283.228,213.213,225.139,179.257,164.755,152.482,35.074,54.173,56.367,47.257,50.098,54.142,53.386,50.460,49.595,50.200,66.456,71.927,64.221,68.018,83.565,87.047,68.615,72.733,76.354,81.189,90.934,91.127,86.232,86.319,59.125,60.609,49.835,49.845,16.467,22.504,38.758,44.461,16.479,14.845,35.779,16.940,50.655,43.839,38.602,28.983,31.330,22.611,13.651,11.931,-0.140,-0.198,-0.215,-0.121,-0.207,-0.173,-0.064,257.392,269.404,0.141,2.955,26.597,40.028,13.583,35.714,45.918,45.000,246.038,43.477,46.012,173.660,164.407,287.883,10.500,14.900,28.800,41.600,14.800,36.000,47.800,
2021/04/05 16:02:09,3011.155,0.000,0.364,0.000,5.066,6.781,311.453,131.481,131.593,279.854,283.228,213.213,225.139,179.509,164.755,152.482,35.074,54.173,56.367,47.257,50.098,54.142,53.310,50.460,49.531,50.124,66.456,71.927,64.221,67.958,83.630,87.047,68.615,72.733,76.354,81.248,90.934,91.127,86.232,86.319,59.125,60.609,49.835,49.766,16.830,22.139,38.758,44.916,16.479,15.209,35.870,16.667,50.473,43.930,38.602,28.892,31.421,22.611,13.469,11.931,-0.128,-0.194,-0.204,-0.118,-0.204,-0.177,-0.064,257.397,269.350,0.141,2.955,26.597,40.028,13.583,35.714,45.918,45.000,246.038,43.477,46.012,173.660,164.407,287.883,10.500,14.900,28.800,41.600,14.800,36.000,47.800,
2021/04/05 16:02:10,3010.985,0.000,0.364,0.000,5.066,6.781,311.453,131.503,131.593,279.874,283.228,213.234,225.139,179.531,164.755,152.230,35.074,54.173,56.367,47.231,50.098,54.142,53.310,50.460,49.531,50.124,66.456,71.927,64.221,67.958,83.630,87.047,68.615,72.733,76.354,81.189,90.934,91.127,86.232,86.319,59.125,60.533,49.835,49.766,18.286,23.506,38.373,44.734,16.843,14.754,35.961,16.758,50.655,43.839,38.693,28.801,31.421,22.611,13.651,12.022,-0.142,-0.224,-0.216,-0.122,-0.216,-0.176,-0.064,257.378,269.414,0.141,2.955,26.597,40.028,13.583,33.585,45.790,220.601,295.408,45.258,45.360,159.499,164.102,288.198,13.100,16.500,33.300,35.400,13.500,34.000,47.400,
2021/04/05 16:02:11,3010.884,0.000,0.364,0.000,5.066,6.781,311.453,131.481,131.615,280.089,283.249,213.448,225.159,179.509,164.777,152.230,35.100,54.130,56.367,47.257,50.098,54.164,53.310,50.482,49.618,50.124,66.546,71.867,64.246,67.958,83.565,87.069,68.615,72.755,76.354,81.211,90.958,91.053,86.255,86.260,59.149,60.533,49.860,49.766,18.286,25.146,38.662,45.190,16.296,15.118,35.961,17.486,50.655,43.657,38.784,28.709,31.421,22.611,13.469,11.931,-0.124,-0.194,-0.203,-0.097,-0.206,-0.178,-0.064,257.359,269.473,6.454,8.857,31.396,33.730,12.278,33.585,45.790,220.601,295.408,45.258,45.360,159.499,164.102,288.198,13.100,16.500,33.300,35.400,13.500,34.000,47.400,
2021/04/05 16:02:12,3010.901,0.000,0.364,0.000,5.066,6.781,311.453,131.503,131.593,279.874,283.228,213.469,225.139,179.531,164.503,152.230,35.074,54.197,56.367,47.257,50.098,54.142,53.288,50.460,49.595,50.124,66.546,71.927,64.312,67.958,83.630,87.106,68.615,72.733,76.354,81.189,90.958,91.053,86.255,86.260,59.149,60.533,49.860,49.766,19.651,23.779,39.915,43.550,16.661,14.663,35.597,16.758,50.564,43.657,38.693,28.709,31.330,22.520,13.651,12.022,-0.136,-0.226,-0.226,-0.123,-0.220,-0.197,-0.064,257.384,269.526,6.454,8.857,31.396,33.730,12.278,33.585,45.790,220.601,295.408,45.258,45.360,159.499,164.102,288.198,13.100,16.500,33.300,35.400,13.500,34.000,47.400,
2021/04/05 16:02:13,3010.968,0.000,0.364,0.000,5.066,6.755,311.226,131.503,131.593,279.874,283.228,213.469,225.139,179.531,164.755,152.230,35.074,54.197,56.367,47.231,50.098,54.142,53.288,50.460,49.595,50.124,66.480,71.867,64.246,67.958,83.565,87.106,68.615,72.733,76.354,81.189,90.958,91.127,86.320,86.260,59.215,60.533,49.929,49.766,19.014,23.415,39.047,44.825,15.932,14.754,35.415,16.576,50.837,43.748,38.966,28.801,31.603,22.611,13.742,11.931,-0.134,-0.197,-0.214,-0.106,-0.202,-0.162,-0.064,257.345,269.350,6.454,8.857,31.396,33.730,12.278,33.585,45.790,220.601,295.408,45.258,45.360,159.499,164.102,288.198,13.100,16.500,33.300,35.400,13.500,34.000,47.400,
2021/04/05 16:02:14,3010.850,0.000,0.364,0.000,5.066,6.755,311.453,131.481,131.593,279.854,283.228,213.448,225.139,179.509,164.755,152.482,35.074,54.173,56.427,47.257,50.098,54.142,53.310,50.460,49.531,50.200,66.522,71.927,64.288,68.018,83.630,87.106,68.615,72.672,76.354,81.189,90.934,91.127,86.232,86.319,59.125,60.670,49.835,49.845,17.285,23.870,38.951,45.098,16.205,14.754,35.961,17.031,50.655,43.474,38.511,28.618,31.330,22.611,13.469,11.931,-0.138,-0.212,-0.212,-0.122,-0.215,-0.185,-0.064,257.352,269.355,6.454,8.857,31.396,33.730,12.278,33.585,45.790,220.601,295.408,45.258,45.360,159.499,164.102,288.198,13.100,16.500,33.300,35.400,13.500,34.000,47.400,
2021/04/05 16:02:15,3010.624,0.000,0.364,0.000,5.066,6.755,311.453,131.481,131.363,280.089,283.249,213.448,225.159,179.509,164.777,152.230,35.100,54.197,56.367,47.257,50.098,54.164,53.386,50.482,49.618,50.124,66.480,71.927,64.312,68.018,83.630,87.202,68.615,72.755,76.354,81.211,91.023,91.127,86.255,86.319,59.149,60.609,49.860,49.845,16.739,21.137,38.083,45.736,17.207,14.936,35.961,16.849,50.564,43.565,38.602,28.618,31.421,22.611,13.833,12.022,-0.136,-0.204,-0.210,-0.118,-0.196,-0.184,-0.064,257.261,269.462,6.454,8.857,31.396,33.730,12.278,33.585,45.790,220.601,295.408,45.258,45.360,159.499,164.102,288.198,13.100,16.500,33.300,35.400,13.500,34.000,47.400,
2021/04/05 16:02:16,3010.511,0.000,0.364,0.000,5.029,6.781,311.453,131.481,131.593,279.854,283.228,213.448,225.374,179.509,164.755,152.482,35.074,54.197,56.367,47.257,50.098,54.142,53.386,50.460,49.595,50.124,66.480,71.927,64.246,68.018,83.630,87.180,68.615,72.733,76.354,81.189,91.023,91.127,86.320,86.319,59.215,60.609,49.860,49.845,16.648,20.408,38.951,43.550,15.568,14.572,35.597,16.758,50.564,43.474,38.602,28.618,31.421,22.520,13.469,11.931,-0.132,-0.200,-0.214,-0.116,-0.210,-0.181,-0.064,257.282,269.473,6.454,8.857,31.396,33.730,12.278,34.759,46.204,157.126,230.965,40.914,42.104,169.778,165.164,287.768,16.600,17.400,31.600,38.200,13.400,35.000,47.900,
2021/04/05 16:02:17,3010.427,0.000,0.364,0.000,5.066,6.755,311.453,131.229,131.363,280.089,283.249,213.448,225.159,179.509,164.525,152.482,35.100,54.173,56.367,47.257,50.098,54.066,53.364,50.460,49.531,50.124,66.522,71.867,64.288,67.958,83.630,87.239,68.615,72.733,76.354,81.189,90.934,91.053,86.296,86.260,59.125,60.609,49.835,49.845,18.377,21.593,39.047,44.005,17.025,14.754,35.779,16.667,50.746,43.748,38.784,28.892,31.512,22.520,13.651,12.022,-0.131,-0.219,-0.217,-0.118,-0.217,-0.201,-0.064,257.242,269.473,6.946,9.527,29.774,36.392,12.397,34.759,46.204,157.126,230.965,40.914,42.104,169.778,165.164,287.768,16.600,17.400,31.600,38.200,13.400,35.000,47.900,
2021/04/05 16:02:18,3010.342,0.000,0.364,0.000,5.066,6.755,311.453,131.229,131.341,280.089,283.228,213.448,225.374,179.509,164.755,152.482,35.144,54.197,56.367,47.257,50.032,54.066,53.386,50.460,49.531,50.124,66.480,71.927,64.312,68.018,83.630,87.239,68.615,72.733,76.354,81.189,90.958,91.127,86.255,86.319,59.149,60.609,49.929,49.845,17.922,26.604,38.083,45.918,16.387,14.754,36.052,17.395,50.746,43.565,38.693,28.709,31.421,22.611,13.560,12.022,-0.135,-0.217,-0.223,-0.121,-0.207,-0.191,-0.064,257.256,269.414,6.946,9.527,29.774,36.392,12.397,34.759,46.204,157.126,230.965,40.914,42.104,169.778,165.164,287.768,16.600,17.400,31.600,38.200,13.400,35.000,47.900,
2021/04/05 16:02:19,3010.302,0.000,0.364,0.000,5.066,6.755,311.453,131.229,131.363,280.089,283.249,213.448,225.394,179.509,164.777,152.482,35.100,54.173,56.367,47.257,50.098,54.142,53.386,50.460,49.595,50.124,66.522,71.927,64.288,68.018,83.630,87.313,68.615,72.733,76.354,81.189,90.999,91.127,86.296,86.319,59.125,60.609,49.835,49.845,18.195,24.690,39.530,44.643,16.570,14.663,36.235,17.031,50.655,43.383,38.693,28.527,31.421,22.520,13.742,12.022,-0.138,-0.212,-0.214,-0.119,-0.217,-0.176,-0.064,257.183,269.468,6.946,9.527,29.774,36.392,12.397,34.759,46.204,157.126,230.965,40.914,42.104,169.778,165.164,287.768,16.600,17.400,31.600,38.200,13.400,35.000,47.900,
2021/04/05 16:02:20,3010.195,0.000,0.364,0.000,5.066,6.781,311.453,131.251,131.363,280.109,283.249,213.469,225.394,179.531,164.777,152.482,35.100,54.173,56.367,47.257,50.098,54.142,53.364,50.460,49.595,50.124,66.456,71.927,64.288,67.958,83.694,87.373,68.615,72.733,76.354,81.189,90.934,91.053,86.232,86.260,59.191,60.533,49.904,49.766,17.376,22.595,38.662,43.641,16.661,14.481,35.870,16.758,50.837,43.657,38.693,28.709,31.421,22.702,13.651,12.022,-0.128,-0.203,-0.204,-0.119,-0.209,-0.179,-0.064,257.144,269.478,6.946,9.527,29.774,36.392,12.397,34.759,46.204,157.126,230.965,40.914,42.104,169.778,165.164,287.768,16.600,17.400,31.600,38.200,13.400,35.000,47.900,
2021/04/05 16:02:21,3010.020,0.000,0.364,0.000,5.066,6.781,311.453,131.481,131.593,280.089,283.464,213.448,225.374,179.509,165.006,152.482,35.144,54.197,56.457,47.257,50.098,54.142,53.386,50.460,49.595,50.229,66.546,72.032,64.312,68.048,83.630,87.313,68.615,72.733,76.419,81.189,90.958,91.156,86.320,86.348,59.149,60.639,49.860,49.876,19.014,22.777,38.083,44.734,16.296,14.663,36.143,16.667,50.837,43.474,38.693,28.709,31.330,22.611,13.651,12.022,-0.141,-0.206,-0.212,-0.123,-0.202,-0.178,-0.064,257.118,269.404,6.946,9.527,29.774,36.392,12.397,34.821,45.632,286.587,352.648,47.754,46.597,167.425,164.168,288.395,12.800,16.000,30.700,38.700,14.900,35.100,47.400,
2021/04/05 16:02:22,3009.890,0.000,0.364,0.000,5.066,6.755,311.453,131.481,131.363,280.089,283.249,213.448,225.394,179.509,164.777,152.482,35.169,54.173,56.367,47.257,50.098,54.142,53.364,50.521,49.595,50.200,66.522,71.927,64.288,68.018,83.630,87.373,68.615,72.733,76.354,81.248,90.934,91.127,86.232,86.319,59.125,60.609,49.904,49.845,17.740,21.410,38.373,44.734,17.207,14.754,35.506,16.940,50.746,43.383,38.602,28.527,31.512,22.520,14.106,12.113,-0.137,-0.216,-0.221,-0.105,-0.222,-0.190,-0.064,257.130,269.478,4.904,6.251,27.963,35.511,13.320,34.821,45.632,286.587,352.648,47.754,46.597,167.425,164.168,288.395,12.800,16.000,30.700,38.700,14.900,35.100,47.400,
2021/04/05 16:02:23,3009.800,0.000,0.364,0.000,5.066,6.781,311.473,131.229,131.363,280.089,283.249,213.448,225.394,179.509,165.028,152.504,35.169,54.239,56.344,47.257,50.098,54.142,53.386,50.460,49.595,50.102,66.456,71.905,64.221,67.935,83.694,87.373,68.615,72.733,76.354,81.189,90.934,91.106,86.232,86.239,59.125,60.511,49.904,49.822,15.557,21.501,37.312,44.005,16.479,14.663,35.688,16.667,50.746,43.474,38.602,28.527,31.421,22.520,13.924,12.113,-0.124,-0.211,-0.210,-0.110,-0.211,-0.191,-0.064,257.078,269.521,4.904,6.251,27.963,35.511,13.320,34.821,45.632,286.587,352.648,47.754,46.597,167.425,164.168,288.395,12.800,16.000,30.700,38.700,14.900,35.100,47.400,
2021/04/05 16:02:24,3009.772,0.000,0.364,0.000,5.066,6.781,311.453,131.229,131.363,280.089,283.249,213.683,225.394,179.509,164.777,152.482,35.169,54.173,56.427,47.257,50.032,54.142,53.386,50.460,49.595,50.124,66.456,71.927,64.221,68.018,83.630,87.373,68.615,72.733,76.354,81.248,90.870,91.127,86.232,86.319,59.125,60.609,49.835,49.845,17.558,21.775,38.951,44.825,16.387,14.663,35.870,16.667,50.746,43.748,38.511,28.618,31.421,22.611,13.651,12.022,-0.126,-0.211,-0.212,-0.111,-0.203,-0.182,-0.064,257.072,269.468,4.904,6.251,27.963,35.511,13.320,34.821,45.632,286.587,352.648,47.754,46.597,167.425,164.168,288.395,12.800,16.000,30.700,38.700,14.900,35.100,47.400,
2021/04/05 16:02:25,3009.823,0.000,0.364,0.000,5.066,6.781,311.453,131.229,131.341,280.089,283.464,213.683,225.374,179.509,165.006,152.482,35.144,54.173,56.427,47.257,50.032,54.142,53.386,50.460,49.595,50.124,66.456,71.927,64.221,68.018,83.630,87.373,68.615,72.733,76.419,81.189,90.934,91.127,86.232,86.319,59.125,60.609,49.904,49.845,18.832,23.597,40.783,45.098,16.661,15.301,35.870,17.395,50.746,43.474,38.784,28.527,31.512,22.611,13.742,12.113,-0.137,-0.199,-0.208,-0.117,-0.208,-0.179,-0.064,257.058,269.350,4.904,6.251,27.963,35.511,13.320,34.821,45.632,286.587,352.648,47.754,46.597,167.425,164.168,288.395,12.800,16.000,30.700,38.700,14.900,35.100,47.400,
2021/04/05 16:02:26,3009.749,0.000,0.364,0.000,5.029,6.755,311.453,131.229,131.341,280.089,283.464,213.683,225.374,179.509,165.006,152.482,35.074,54.173,56.367,47.231,50.032,54.142,53.386,50.460,49.531,50.124,66.456,71.867,64.221,67.958,83.694,87.432,68.615,72.733,76.419,81.189,90.934,91.053,86.232,86.319,59.125,60.533,49.835,49.845,16.012,21.137,38.662,44.187,16.296,14.572,35.415,16.485,50.655,43.565,38.420,28.618,31.330,22.611,13.742,12.022,-0.126,-0.197,-0.201,-0.115,-0.204,-0.173,-0.064,257.067,269.462,4.904,6.251,27.963,35.511,13.320,34.821,45.632,286.587,352.648,47.754,46.597,167.425,164.168,288.395,12.800,16.000,30.700,38.700,14.900,35.100,47.400,
2021/04/05 16:02:27,3009.648,0.000,0.364,0.000,5.066,6.781,311.453,131.503,131.341,280.109,283.464,213.704,225.374,179.782,165.006,152.482,35.074,54.173,56.367,47.231,50.032,54.142,53.386,50.460,49.595,50.124,66.456,71.867,64.288,67.958,83.694,87.432,68.615,72.672,76.354,81.189,90.934,91.053,86.232,86.260,59.125,60.533,49.835,49.766,18.013,21.410,38.180,43.823,17.207,16.211,36.052,16.849,50.837,43.474,38.602,28.618,31.603,22.611,13.742,12.022,-0.146,-0.211,-0.220,-0.127,-0.209,-0.176,-0.064,257.093,269.468,4.904,6.251,27.963,35.511,13.320,35.426,46.179,83.157,227.291,52.535,42.834,170.538,164.277,287.258,11.300,15.900,29.000,36.100,16.200,35.900,48.000,
2021/04/05 16:02:28,3009.648,0.000,0.364,0.000,5.066,6.781,311.453,131.503,131.341,280.109,283.464,213.704,225.374,179.782,165.006,152.482,35.074,54.197,56.427,47.231,50.032,54.142,53.364,50.460,49.595,50.200,66.546,71.927,64.312,68.018,83.694,87.432,68.615,72.733,76.419,81.189,90.958,91.053,86.255,86.319,59.149,60.533,49.929,49.845,16.648,23.050,39.144,45.007,16.661,14.572,35.779,16.758,50.564,43.474,38.511,28.436,31.330,22.611,13.560,11.931,-0.127,-0.196,-0.209,-0.099,-0.210,-0.178,-0.064,257.106,269.468,2.518,3.538,26.961,33.682,15.207,35.426,46.179,83.157,227.291,52.535,42.834,170.538,164.277,287.258,11.300,15.900,29.000,36.100,16.200,35.900,48.000,
2021/04/05 16:02:29,3009.749,0.000,0.364,0.000,5.066,6.781,311.453,131.229,131.090,280.324,283.464,213.683,225.374,179.760,164.755,152.482,35.074,54.197,56.367,47.257,50.032,54.066,53.310,50.460,49.595,50.124,66.480,71.927,64.312,68.018,83.694,87.432,68.615,72.733,76.419,81.189,90.958,91.127,86.255,86.319,59.149,60.533,49.929,49.845,14.374,20.408,40.108,42.912,16.023,14.754,35.415,16.758,50.564,43.565,38.511,28.618,31.421,22.611,13.833,11.931,-0.126,-0.218,-0.214,-0.114,-0.216,-0.186,-0.064,257.145,269.468,2.518,3.538,26.961,33.682,15.207,35.426,46.179,83.157,227.291,52.535,42.834,170.538,164.277,287.258,11.300,15.900,29.000,36.100,16.200,35.900,48.000,
