Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:02:30,3009.947,0.000,0.364,0.000,5.066,6.781,311.453,131.503,131.363,280.109,283.484,213.704,225.394,179.782,165.028,152.482,35.100,54.197,56.367,47.257,50.032,54.089,53.288,50.482,49.618,50.124,66.480,71.927,64.246,68.018,83.694,87.453,68.615,72.755,76.354,81.211,90.958,91.053,86.320,86.319,59.149,60.533,49.929,49.845,16.376,23.870,39.722,45.098,17.207,14.845,35.506,17.031,50.655,43.565,38.693,28.527,31.421,22.611,13.833,12.022,-0.126,-0.188,-0.211,-0.114,-0.183,-0.179,-0.064,257.170,269.478,2.518,3.538,26.961,33.682,15.207,35.426,46.179,83.157,227.291,52.535,42.834,170.538,164.277,287.258,11.300,15.900,29.000,36.100,16.200,35.900,48.000,
2021/04/05 16:02:31,3010.133,0.000,0.364,0.000,5.066,6.755,311.453,131.229,131.363,280.089,283.484,213.683,225.394,179.760,165.028,152.734,35.100,54.263,56.367,47.257,50.032,54.164,53.310,50.482,49.618,50.124,66.546,71.927,64.312,67.958,83.694,87.453,68.615,72.755,76.354,81.211,91.023,91.053,86.320,86.260,59.149,60.533,49.860,49.766,16.376,22.139,38.951,44.096,17.480,15.392,35.961,16.667,51.019,43.474,38.784,28.618,31.421,22.611,14.015,12.022,-0.137,-0.215,-0.211,-0.118,-0.214,-0.177,-0.064,257.204,269.473,2.518,3.538,26.961,33.682,15.207,34.465,45.702,183.691,254.476,41.693,49.196,160.241,166.407,287.444,11.700,14.100,33.900,38.300,13.300,35.000,47.500,
2021/04/05 16:02:32,3010.218,0.000,0.364,0.000,5.066,6.781,311.453,131.229,131.341,280.324,283.464,213.683,225.374,179.760,165.006,152.482,35.074,54.173,56.367,47.257,50.032,54.066,53.310,50.460,49.595,50.124,66.456,71.927,64.288,68.018,83.694,87.432,68.615,72.733,76.354,81.189,90.934,91.053,86.232,86.319,59.125,60.533,49.835,49.766,17.194,21.775,38.373,44.005,16.479,15.209,35.779,16.758,50.655,43.565,38.693,28.618,31.421,22.611,13.833,12.022,-0.140,-0.215,-0.218,-0.132,-0.219,-0.191,-0.064,257.319,269.468,3.106,11.209,31.873,36.727,10.944,34.465,45.702,183.691,254.476,41.693,49.196,160.241,166.407,287.444,11.700,14.100,33.900,38.300,13.300,35.000,47.500,
2021/04/05 16:02:33,3010.387,0.000,0.364,0.000,5.029,6.781,311.453,131.229,131.341,280.324,283.699,213.683,225.609,179.760,165.006,152.482,35.074,54.173,56.427,47.231,50.032,54.142,53.310,50.460,49.595,50.200,66.522,71.927,64.221,68.018,83.694,87.432,68.615,72.733,76.354,81.189,90.934,91.127,86.232,86.319,59.125,60.609,49.904,49.845,17.012,22.504,39.433,45.098,16.387,14.845,35.688,16.849,50.837,43.657,38.602,28.618,31.330,22.611,13.742,12.113,-0.127,-0.215,-0.210,-0.106,-0.221,-0.188,-0.064,257.348,269.526,3.106,11.209,31.873,36.727,10.944,34.465,45.702,183.691,254.476,41.693,49.196,160.241,166.407,287.444,11.700,14.100,33.900,38.300,13.300,35.000,47.500,
2021/04/05 16:02:34,3010.517,0.000,0.364,0.000,5.029,6.781,311.453,131.229,131.341,280.324,283.464,213.683,225.609,179.760,165.006,152.482,35.074,54.173,56.367,47.257,50.098,54.142,53.288,50.521,49.595,50.200,66.456,71.927,64.288,68.018,83.694,87.506,68.615,72.733,76.354,81.189,90.934,91.127,86.232,86.319,59.125,60.609,49.904,49.845,17.012,20.955,39.337,44.643,16.387,14.390,36.143,16.849,50.928,43.565,38.784,28.345,31.330,22.520,13.833,12.022,-0.126,-0.218,-0.218,-0.115,-0.215,-0.182,-0.064,257.373,269.526,3.106,11.209,31.873,36.727,10.944,34.465,45.702,183.691,254.476,41.693,49.196,160.241,166.407,287.444,11.700,14.100,33.900,38.300,13.300,35.000,47.500,
2021/04/05 16:02:35,3010.782,0.000,0.364,0.000,5.066,6.781,311.453,131.229,131.341,280.324,283.699,213.918,225.609,179.760,165.006,152.482,35.074,54.173,56.427,47.257,50.098,54.142,53.288,50.460,49.595,50.200,66.456,71.927,64.221,68.018,83.694,87.506,68.615,72.733,76.354,81.189,90.870,91.127,86.232,86.319,59.125,60.609,49.904,49.845,19.196,23.050,38.662,44.187,15.750,14.481,36.235,16.667,50.746,43.292,38.602,28.345,31.330,22.520,13.833,12.113,-0.123,-0.185,-0.201,-0.101,-0.186,-0.148,-0.064,257.425,269.468,3.106,11.209,31.873,36.727,10.944,34.465,45.702,183.691,254.476,41.693,49.196,160.241,166.407,287.444,11.700,14.100,33.900,38.300,13.300,35.000,47.500,
2021/04/05 16:02:36,3010.833,0.000,0.364,0.000,5.029,6.755,311.453,131.229,131.090,280.324,283.699,213.683,225.609,179.760,165.006,152.482,35.074,54.197,56.367,47.231,50.098,54.142,53.310,50.460,49.595,50.200,66.480,71.927,64.246,68.018,83.694,87.506,68.615,72.733,76.354,81.189,90.893,91.127,86.255,86.319,59.149,60.609,49.860,49.845,17.922,26.330,39.047,45.372,17.116,15.027,35.779,17.395,51.019,43.201,38.693,28.436,31.512,22.611,14.106,12.204,-0.130,-0.209,-0.208,-0.117,-0.216,-0.183,-0.064,257.497,269.462,3.106,11.209,31.873,36.727,10.944,34.465,45.702,183.691,254.476,41.693,49.196,160.241,166.407,287.444,11.700,14.100,33.900,38.300,13.300,35.000,47.500,
2021/04/05 16:02:37,3010.901,0.000,0.364,0.000,5.066,6.781,311.453,131.000,131.090,280.344,283.699,213.704,225.609,180.033,165.006,152.482,35.074,54.197,56.367,47.231,50.098,54.066,53.288,50.460,49.595,50.124,66.480,71.867,64.246,67.958,83.694,87.506,68.615,72.733,76.354,81.189,90.958,91.053,86.255,86.319,59.149,60.533,49.929,49.845,18.559,21.137,39.530,44.552,16.296,14.026,35.597,16.576,50.837,43.292,38.602,28.527,31.421,22.611,13.924,12.113,-0.139,-0.215,-0.212,-0.121,-0.203,-0.189,-0.064,257.537,269.462,7.409,10.519,32.615,38.585,12.271,34.952,45.923,211.760,245.872,43.136,47.836,162.451,165.248,287.488,11.700,14.700,34.400,40.700,13.800,35.500,47.700,
2021/04/05 16:02:38,3010.940,0.000,0.364,0.000,5.066,6.781,311.473,130.978,131.090,280.559,283.699,213.918,225.609,180.012,165.006,152.756,35.074,54.197,56.427,47.231,50.098,54.142,53.288,50.460,49.595,50.200,66.546,71.927,64.246,68.018,83.694,87.506,68.615,72.733,76.354,81.189,90.958,91.127,86.255,86.319,59.149,60.609,49.929,49.845,20.106,26.148,38.373,46.374,16.205,14.481,35.870,17.122,51.019,43.474,38.784,28.527,31.421,22.611,14.015,12.022,-0.129,-0.201,-0.211,-0.096,-0.210,-0.177,-0.064,257.541,269.473,7.409,10.519,32.615,38.585,12.271,34.952,45.923,211.760,245.872,43.136,47.836,162.451,165.248,287.488,11.700,14.700,34.400,40.700,13.800,35.500,47.700,
2021/04/05 16:02:39,3010.968,0.000,0.182,0.000,5.066,6.781,311.453,130.978,131.090,280.559,283.699,213.918,225.844,179.760,165.006,152.482,35.074,54.173,56.427,47.231,50.098,54.066,53.310,50.460,49.595,50.200,66.522,72.003,64.288,68.018,83.694,87.506,68.615,72.733,76.354,81.189,90.934,91.127,86.232,86.319,59.125,60.609,49.835,49.845,19.651,23.324,40.108,43.641,16.934,14.936,36.052,16.849,50.473,43.201,38.420,28.345,31.421,22.520,13.742,11.931,-0.125,-0.214,-0.214,-0.113,-0.213,-0.190,-0.064,257.537,269.526,7.409,10.519,32.615,38.585,12.271,34.952,45.923,211.760,245.872,43.136,47.836,162.451,165.248,287.488,11.700,14.700,34.400,40.700,13.800,35.500,47.700,
2021/04/05 16:02:40,3011.053,0.000,0.364,0.000,5.066,6.781,311.453,130.978,131.090,280.559,283.699,213.918,225.609,179.760,165.258,152.482,35.074,54.173,56.457,47.257,50.098,54.142,53.310,50.460,49.595,50.229,66.456,71.957,64.288,68.048,83.694,87.506,68.615,72.733,76.419,81.189,90.934,91.156,86.232,86.348,59.125,60.639,49.904,49.876,19.196,23.233,38.276,45.736,17.025,15.209,35.688,16.758,50.564,43.292,38.420,28.345,31.421,22.520,13.651,11.931,-0.136,-0.214,-0.220,-0.111,-0.203,-0.178,-0.064,257.535,269.462,4.245,8.127,30.198,37.462,12.349,33.931,45.854,226.909,288.658,44.061,48.138,164.501,165.841,288.830,12.900,11.900,32.400,39.300,14.000,34.300,47.800,
2021/04/05 16:02:41,3011.217,0.000,0.364,0.000,5.066,6.755,311.453,131.000,131.090,280.344,283.699,213.939,225.844,180.033,165.006,152.482,35.074,54.197,56.367,47.231,50.098,54.142,53.288,50.460,49.595,50.124,66.480,71.927,64.246,68.018,83.759,87.506,68.615,72.733,76.354,81.189,90.958,91.127,86.255,86.319,59.149,60.609,49.929,49.845,17.649,24.417,40.108,45.007,16.661,14.845,35.779,17.486,50.837,43.383,38.693,28.345,31.512,22.702,13.833,12.022,-0.134,-0.196,-0.205,-0.115,-0.207,-0.172,-0.064,257.537,269.468,4.245,8.127,30.198,37.462,12.349,33.931,45.854,226.909,288.658,44.061,48.138,164.501,165.841,288.830,12.900,11.900,32.400,39.300,14.000,34.300,47.800,
2021/04/05 16:02:42,3011.160,0.000,0.364,0.000,5.066,6.781,311.453,130.978,131.090,280.559,283.699,213.918,225.844,180.012,165.006,152.734,35.144,54.173,56.367,47.231,50.098,54.142,53.288,50.521,49.595,50.124,66.456,71.927,64.288,67.958,83.694,87.506,68.615,72.733,76.419,81.248,90.934,91.053,86.296,86.260,59.125,60.533,49.904,49.766,21.470,23.415,39.819,46.374,17.480,15.392,36.143,17.213,50.746,43.201,38.511,28.345,31.603,22.611,14.288,12.113,-0.128,-0.199,-0.208,-0.119,-0.210,-0.176,-0.064,257.581,269.473,4.245,8.127,30.198,37.462,12.349,33.931,45.854,226.909,288.658,44.061,48.138,164.501,165.841,288.830,12.900,11.900,32.400,39.300,14.000,34.300,47.800,
2021/04/05 16:02:43,3011.025,0.000,0.364,0.000,5.066,6.781,311.453,130.978,130.838,280.559,283.699,213.918,225.844,180.012,165.258,152.734,35.074,54.173,56.427,47.257,50.098,54.164,53.288,50.482,49.618,50.200,66.456,71.927,64.288,68.018,83.759,87.586,68.615,72.755,76.354,81.270,90.934,91.127,86.232,86.319,59.125,60.609,49.904,49.845,16.921,22.777,38.951,45.281,16.387,14.481,35.779,17.122,50.746,43.201,38.693,28.345,31.512,22.520,13.651,11.931,-0.137,-0.205,-0.214,-0.109,-0.209,-0.181,-0.064,257.537,269.462,4.245,8.127,30.198,37.462,12.349,33.931,45.854,226.909,288.658,44.061,48.138,164.501,165.841,288.830,12.900,11.900,32.400,39.300,14.000,34.300,47.800,
2021/04/05 16:02:44,3010.968,0.000,0.364,0.000,5.066,6.781,311.473,131.000,131.090,280.579,283.934,213.939,225.844,180.033,165.006,152.504,35.074,54.173,56.427,47.231,50.098,54.142,53.310,50.460,49.595,50.200,66.456,71.927,64.288,68.018,83.759,87.565,68.615,72.733,76.354,81.189,90.934,91.127,86.232,86.319,59.125,60.609,49.904,49.845,17.376,22.686,40.397,44.370,16.296,14.572,35.870,16.667,50.746,43.474,38.328,28.345,31.421,22.520,13.924,12.022,-0.122,-0.203,-0.207,-0.105,-0.216,-0.179,-0.064,257.524,269.462,4.245,8.127,30.198,37.462,12.349,33.931,45.854,226.909,288.658,44.061,48.138,164.501,165.841,288.830,12.900,11.900,32.400,39.300,14.000,34.300,47.800,
2021/04/05 16:02:45,3010.878,0.000,0.364,0.000,5.066,6.781,311.453,131.000,130.838,280.579,283.699,213.939,225.844,180.033,165.258,152.734,35.074,54.173,56.427,47.257,50.098,54.142,53.288,50.521,49.595,50.200,66.456,71.927,64.221,68.018,83.694,87.506,68.615,72.733,76.419,81.189,90.934,91.127,86.232,86.319,59.125,60.609,49.904,49.845,18.650,22.777,38.565,46.921,16.387,13.661,35.597,17.031,50.837,43.474,38.511,28.254,31.512,22.520,14.106,12.113,-0.130,-0.217,-0.220,-0.117,-0.209,-0.186,-0.064,257.511,269.521,4.245,8.127,30.198,37.462,12.349,33.931,45.854,226.909,288.658,44.061,48.138,164.501,165.841,288.830,12.900,11.900,32.400,39.300,14.000,34.300,47.800,
2021/04/05 16:02:46,3010.889,0.000,0.364,0.000,5.066,6.781,311.453,130.978,130.838,280.559,283.934,214.153,225.844,180.012,165.258,152.482,35.074,54.173,56.367,47.301,50.098,54.142,53.310,50.460,49.595,50.200,66.456,71.927,64.221,68.018,83.759,87.565,68.615,72.733,76.354,81.189,90.934,91.127,86.232,86.319,59.125,60.609,49.835,49.845,16.921,22.595,39.240,45.007,16.205,14.390,35.506,16.485,50.837,43.474,38.784,28.618,31.694,22.611,14.197,12.113,-0.129,-0.195,-0.206,-0.110,-0.205,-0.166,-0.064,257.477,269.468,1.100,1.204,29.983,35.358,12.952,34.810,46.106,0.000,175.236,45.541,45.688,166.608,164.846,288.199,8.300,12.700,31.800,37.600,14.200,35.200,48.000,
2021/04/05 16:02:47,3010.692,0.000,0.364,0.000,5.029,6.781,311.453,131.000,131.090,280.579,283.934,213.939,225.844,180.033,165.258,152.734,35.074,54.197,56.367,47.231,50.098,54.142,53.386,50.521,49.595,50.124,66.546,71.927,64.246,67.958,83.759,87.565,68.615,72.733,76.354,81.189,90.893,91.053,86.255,86.260,59.149,60.609,49.860,49.845,16.285,21.319,38.373,44.734,16.387,14.481,36.052,17.031,51.019,43.383,38.693,28.436,31.603,22.611,14.015,12.022,-0.124,-0.191,-0.197,-0.115,-0.203,-0.170,-0.064,257.471,269.580,1.100,1.204,29.983,35.358,12.952,34.810,46.106,0.000,175.236,45.541,45.688,166.608,164.846,288.199,8.300,12.700,31.800,37.600,14.200,35.200,48.000,
2021/04/05 16:02:48,3010.415,0.000,0.364,0.000,5.066,6.781,311.453,131.000,130.838,280.579,283.699,214.174,225.844,180.285,165.258,152.734,35.074,54.173,56.427,47.231,50.098,54.066,53.386,50.460,49.595,50.200,66.456,71.927,64.288,68.018,83.759,87.565,68.615,72.733,76.419,81.189,90.934,91.127,86.232,86.319,59.125,60.609,49.835,49.845,19.014,22.139,39.433,45.554,16.843,14.117,36.508,17.213,50.746,43.474,38.328,28.345,31.421,22.611,13.924,12.022,-0.144,-0.212,-0.218,-0.126,-0.210,-0.178,-0.064,257.418,269.468,1.100,1.204,29.983,35.358,12.952,34.810,46.106,0.000,175.236,45.541,45.688,166.608,164.846,288.199,8.300,12.700,31.800,37.600,14.200,35.200,48.000,
2021/04/05 16:02:49,3010.235,0.000,0.364,0.000,5.066,6.781,311.453,130.978,130.838,280.559,283.699,214.153,225.844,180.012,165.258,152.734,35.074,54.173,56.367,47.231,50.098,54.066,53.310,50.460,49.531,50.124,66.456,71.927,64.221,67.958,83.759,87.506,68.615,72.672,76.354,81.189,90.934,91.053,86.296,86.260,59.125,60.609,49.835,49.766,18.832,22.139,40.108,44.916,16.479,14.026,36.143,16.940,50.837,43.201,38.420,28.163,31.421,22.611,13.742,11.931,-0.135,-0.209,-0.217,-0.107,-0.219,-0.187,-0.064,257.392,269.580,1.100,1.204,29.983,35.358,12.952,34.810,46.106,0.000,175.236,45.541,45.688,166.608,164.846,288.199,8.300,12.700,31.800,37.600,14.200,35.200,48.000,
2021/04/05 16:02:50,3010.031,0.000,0.364,0.000,5.066,6.781,311.453,130.978,130.838,280.559,283.699,214.153,225.844,180.012,165.258,152.734,35.074,54.197,56.367,47.231,50.098,54.066,53.364,50.460,49.531,50.124,66.480,71.867,64.246,67.958,83.694,87.506,68.615,72.672,76.354,81.189,90.958,91.053,86.255,86.260,59.149,60.533,49.929,49.766,19.287,23.233,39.530,44.187,16.934,14.663,35.779,16.758,50.837,43.383,38.420,28.254,31.421,22.520,13.560,11.840,-0.126,-0.200,-0.214,-0.113,-0.190,-0.184,-0.064,257.372,269.526,2.408,7.908,31.139,39.647,12.714,34.271,44.980,138.367,212.082,42.657,47.862,160.710,165.639,287.065,9.800,15.500,33.400,41.400,14.900,34.800,47.000,
2021/04/05 16:02:51,3010.031,0.000,0.364,0.000,5.066,6.781,311.453,130.978,130.838,280.559,283.699,214.153,225.844,180.012,165.258,152.734,35.074,54.197,56.367,47.231,50.098,54.066,53.364,50.460,49.531,50.124,66.480,71.867,64.246,67.958,83.694,87.506,68.615,72.672,76.354,81.189,90.958,91.053,86.255,86.260,59.149,60.533,49.929,49.766,19.287,23.233,39.530,44.187,16.934,14.663,35.779,16.758,50.837,43.383,38.420,28.254,31.421,22.520,13.560,11.840,-0.126,-0.200,-0.214,-0.113,-0.190,-0.184,-0.064,257.372,269.526,2.408,7.908,31.139,39.647,12.714,34.271,44.980,138.367,212.082,42.657,47.862,160.710,165.639,287.065,9.800,15.500,33.400,41.400,14.900,34.800,47.000,
2021/04/05 16:02:52,3009.992,0.000,0.364,0.000,5.029,6.781,311.453,130.978,130.838,280.794,283.934,214.153,225.844,180.012,165.258,152.734,35.074,54.197,56.367,47.231,50.098,54.066,53.310,50.460,49.595,50.124,66.546,71.927,64.312,67.958,83.759,87.565,68.615,72.733,76.419,81.248,90.958,91.053,86.255,86.260,59.149,60.609,49.860,49.766,17.376,24.144,39.530,43.550,16.479,15.574,35.415,17.213,50.564,43.201,38.420,28.163,31.330,22.520,13.651,12.022,-0.134,-0.198,-0.208,-0.116,-0.207,-0.176,-0.064,257.315,269.585,2.408,7.908,31.139,39.647,12.714,34.271,44.980,138.367,212.082,42.657,47.862,160.710,165.639,287.065,9.800,15.500,33.400,41.400,14.900,34.800,47.000,
2021/04/05 16:02:53,3009.896,0.000,0.364,0.000,5.066,6.781,311.453,130.978,130.860,280.559,283.954,214.153,225.865,180.263,165.280,152.734,35.100,54.197,56.367,47.231,50.098,54.066,53.310,50.460,49.595,50.124,66.480,71.867,64.312,67.958,83.759,87.565,68.615,72.733,76.354,81.189,90.958,91.053,86.255,86.260,59.149,60.533,49.860,49.766,18.832,24.144,38.951,45.827,16.114,14.299,35.870,16.667,50.655,43.565,38.693,28.436,31.512,22.611,14.015,12.113,-0.134,-0.205,-0.211,-0.120,-0.211,-0.183,-0.064,257.380,269.468,2.408,7.908,31.139,39.647,12.714,34.271,44.980,138.367,212.082,42.657,47.862,160.710,165.639,287.065,9.800,15.500,33.400,41.400,14.900,34.800,47.000,
2021/04/05 16:02:54,3009.760,0.000,0.364,0.000,5.066,6.755,311.453,130.748,130.838,280.579,283.934,214.174,226.079,180.285,165.258,152.734,35.074,54.263,56.367,47.231,50.032,54.066,53.310,50.460,49.595,50.124,66.480,71.927,64.246,67.958,83.759,87.565,68.615,72.733,76.419,81.189,90.958,91.053,86.255,86.260,59.149,60.609,49.860,49.766,18.286,22.686,37.312,45.372,16.570,13.843,35.961,17.031,50.655,43.565,38.420,28.345,31.421,22.611,13.833,11.931,-0.141,-0.212,-0.212,-0.121,-0.209,-0.172,-0.064,257.320,269.585,2.408,7.908,31.139,39.647,12.714,34.271,44.980,138.367,212.082,42.657,47.862,160.710,165.639,287.065,9.800,15.500,33.400,41.400,14.900,34.800,47.000,
2021/04/05 16:02:55,3009.648,0.000,0.364,0.000,5.066,6.781,311.453,130.748,130.838,280.579,283.934,214.174,226.079,180.285,165.258,152.734,35.144,54.173,56.344,47.301,50.032,54.164,53.310,50.543,49.618,50.041,66.456,71.844,64.288,67.860,83.759,87.660,68.615,72.755,76.354,81.211,90.870,91.032,86.167,86.239,59.125,60.511,49.835,49.679,16.830,20.044,39.144,43.641,16.661,14.663,35.415,16.576,50.746,43.292,38.420,28.254,31.421,22.611,13.651,11.931,-0.130,-0.204,-0.207,-0.101,-0.211,-0.178,-0.064,257.289,269.521,2.408,7.908,31.139,39.647,12.714,34.271,44.980,138.367,212.082,42.657,47.862,160.710,165.639,287.065,9.800,15.500,33.400,41.400,14.900,34.800,47.000,
2021/04/05 16:02:56,3009.665,0.000,0.364,0.000,5.066,6.781,311.453,130.727,130.838,280.794,283.934,214.153,226.079,180.012,165.258,152.734,35.144,54.173,56.396,47.231,50.032,54.066,53.288,50.460,49.595,50.154,66.456,71.957,64.221,67.987,83.759,87.565,68.615,72.672,76.419,81.189,90.934,91.082,86.167,86.348,59.125,60.639,49.835,49.797,17.376,22.139,38.469,46.829,16.479,14.117,35.779,16.667,50.564,43.383,38.237,28.345,31.330,22.520,13.651,12.022,-0.126,-0.217,-0.215,-0.114,-0.213,-0.182,-0.064,257.249,269.521,2.408,7.908,31.139,39.647,12.714,34.271,44.980,138.367,212.082,42.657,47.862,160.710,165.639,287.065,9.800,15.500,33.400,41.400,14.900,34.800,47.000,
2021/04/05 16:02:57,3009.783,0.000,0.364,0.000,5.066,6.781,311.453,130.727,130.838,280.794,283.934,214.153,226.079,180.263,165.258,152.734,35.074,54.239,56.367,47.231,50.098,54.066,53.310,50.460,49.595,50.124,66.456,71.927,64.288,67.958,83.759,87.565,68.615,72.672,76.419,81.189,90.870,91.053,86.232,86.319,59.125,60.609,49.835,49.766,17.467,20.499,39.144,44.825,16.570,14.663,35.779,16.758,50.655,43.292,38.146,28.163,31.421,22.520,13.742,12.022,-0.136,-0.211,-0.221,-0.123,-0.199,-0.185,-0.064,257.328,269.521,4.427,6.177,30.696,40.943,12.049,33.931,45.854,198.435,240.945,40.905,44.505,161.114,165.841,288.040,12.100,15.700,32.900,42.300,13.600,34.500,47.600,
2021/04/05 16:02:58,3009.794,0.000,0.364,0.000,5.029,6.781,311.453,130.748,130.838,280.579,283.934,214.174,226.079,180.285,165.258,152.734,35.144,54.173,56.367,47.231,50.032,54.066,53.288,50.460,49.595,50.124,66.456,71.927,64.288,67.958,83.759,87.565,68.615,72.672,76.354,81.189,90.870,91.053,86.232,86.260,59.125,60.609,49.904,49.766,19.924,21.319,39.626,45.007,17.480,14.572,35.961,16.576,50.655,43.292,38.420,28.254,31.512,22.520,14.106,12.022,-0.128,-0.193,-0.200,-0.108,-0.205,-0.168,-0.064,257.328,269.521,4.427,6.177,30.696,40.943,12.049,33.931,45.854,198.435,240.945,40.905,44.505,161.114,165.841,288.040,12.100,15.700,32.900,42.300,13.600,34.500,47.600,
2021/04/05 16:02:59,3009.777,0.000,0.364,0.000,5.066,6.781,311.453,130.748,130.586,280.814,283.934,214.174,226.079,180.285,165.258,152.734,35.074,54.197,56.367,47.257,50.032,54.066,53.310,50.460,49.595,50.200,66.480,71.867,64.312,67.958,83.759,87.639,68.615,72.672,76.419,81.189,90.958,91.053,86.255,86.260,59.149,60.609,49.860,49.766,17.649,22.777,38.469,44.552,16.114,14.299,35.324,16.393,50.655,43.474,38.328,28.345,31.421,22.611,13.833,11.931,-0.128,-0.199,-0.205,-0.120,-0.209,-0.176,-0.064,257.332,269.531,4.427,6.177,30.696,40.943,12.049,33.931,45.854,198.435,240.945,40.905,44.505,161.114,165.841,288.040,12.100,15.700,32.900,42.300,13.600,34.500,47.600,
2021/04/05 16:03:00,3009.811,0.000,0.364,0.000,5.066,6.781,311.453,130.727,130.586,280.794,283.934,214.153,226.079,180.263,165.258,152.734,35.074,54.173,56.367,47.231,50.032,54.089,53.310,50.482,49.618,50.124,66.522,71.867,64.288,67.958,83.694,87.586,68.615,72.695,76.419,81.211,90.934,90.994,86.232,86.260,59.125,60.533,49.835,49.702,18.013,23.141,39.144,44.916,15.932,14.663,35.688,17.122,50.837,43.292,38.420,28.254,31.512,22.611,13.833,12.022,-0.142,-0.217,-0.218,-0.125,-0.214,-0.172,-0.064,257.345,269.531,4.427,6.177,30.696,40.943,12.049,33.931,45.854,198.435,240.945,40.905,44.505,161.114,165.841,288.040,12.100,15.700,32.900,42.300,13.600,34.500,47.600,
2021/04/05 16:03:01,3009.851,0.000,0.364,0.000,5.066,6.781,311.453,130.727,130.586,280.794,284.169,214.388,226.079,180.263,165.258,152.734,35.074,54.197,56.367,47.301,50.032,54.164,53.288,50.543,49.618,50.124,66.480,71.927,64.312,67.958,83.759,87.660,68.615,72.755,76.354,81.270,90.958,91.053,86.255,86.319,59.149,60.609,49.860,49.766,16.739,21.501,39.530,45.372,17.025,14.208,35.506,16.667,50.655,43.292,38.328,28.254,31.512,22.611,13.833,11.931,-0.128,-0.207,-0.210,-0.105,-0.218,-0.184,-0.064,257.313,269.585,4.427,6.177,30.696,40.943,12.049,33.931,45.854,198.435,240.945,40.905,44.505,161.114,165.841,288.040,12.100,15.700,32.900,42.300,13.600,34.500,47.600,
2021/04/05 16:03:02,3009.840,0.000,0.364,0.000,5.029,6.781,311.680,130.727,130.586,280.794,284.169,214.153,226.079,180.263,165.258,152.734,35.074,54.197,56.367,47.301,50.098,54.066,53.310,50.460,49.595,50.200,66.480,71.927,64.312,68.018,83.759,87.639,68.615,72.733,76.419,81.189,90.958,91.127,86.255,86.319,59.149,60.609,49.860,49.845,18.195,22.139,40.108,43.094,17.207,15.392,35.597,16.667,50.564,43.110,38.420,28.345,31.330,22.611,13.469,11.840,-0.137,-0.244,-0.229,-0.128,-0.232,-0.201,-0.064,257.287,269.468,4.427,6.177,30.696,40.943,12.049,33.931,45.854,198.435,240.945,40.905,44.505,161.114,165.841,288.040,12.100,15.700,32.900,42.300,13.600,34.500,47.600,
2021/04/05 16:03:03,3010.009,0.000,0.364,0.000,5.066,6.781,311.453,130.727,130.586,280.794,284.169,214.153,226.079,180.263,165.258,152.986,35.074,54.173,56.367,47.301,50.032,54.066,53.310,50.460,49.595,50.124,66.456,71.927,64.288,67.958,83.694,87.639,68.615,72.733,76.419,81.189,90.934,91.053,86.232,86.260,59.125,60.609,49.904,49.766,18.013,22.139,38.951,44.461,16.843,14.845,35.870,16.849,50.564,43.201,38.420,28.254,31.421,22.520,13.924,11.931,-0.128,-0.197,-0.211,-0.111,-0.194,-0.184,-0.064,257.353,269.468,4.400,5.077,31.260,35.894,11.511,34.156,46.074,180.000,237.875,40.979,47.823,161.250,167.144,288.474,10.500,11.400,33.200,37.300,13.100,34.500,47.800,
2021/04/05 16:03:04,3010.060,0.000,0.364,0.000,5.029,6.781,311.680,130.727,130.838,280.794,284.169,214.388,226.079,180.263,165.509,152.986,35.074,54.197,56.427,47.301,50.098,54.066,53.310,50.460,49.595,50.200,66.480,71.927,64.312,68.018,83.694,87.639,68.615,72.733,76.354,81.189,90.893,91.053,86.255,86.319,59.149,60.609,49.860,49.845,18.377,23.870,41.072,44.552,17.389,14.390,35.779,16.940,50.655,43.383,38.693,28.254,31.512,22.611,13.924,12.022,-0.132,-0.204,-0.210,-0.126,-0.213,-0.181,-0.064,257.405,269.536,4.400,5.077,31.260,35.894,11.511,34.156,46.074,180.000,237.875,40.979,47.823,161.250,167.144,288.474,10.500,11.400,33.200,37.300,13.100,34.500,47.800,
2021/04/05 16:03:05,3010.060,0.000,0.364,0.000,5.029,6.781,311.680,130.727,130.838,280.794,284.169,214.388,226.079,180.263,165.509,152.986,35.074,54.197,56.427,47.301,50.098,54.066,53.310,50.460,49.595,50.200,66.480,71.927,64.312,68.018,83.694,87.639,68.615,72.733,76.354,81.189,90.893,91.053,86.255,86.319,59.149,60.609,49.860,49.845,18.377,23.870,41.072,44.552,17.389,14.390,35.779,16.940,50.655,43.383,38.693,28.254,31.512,22.611,13.924,12.022,-0.132,-0.204,-0.210,-0.126,-0.213,-0.181,-0.064,257.405,269.536,4.400,5.077,31.260,35.894,11.511,34.156,46.074,180.000,237.875,40.979,47.823,161.250,167.144,288.474,10.500,11.400,33.200,37.300,13.100,34.500,47.800,
2021/04/05 16:03:06,3009.975,0.000,0.364,0.000,5.066,6.781,311.680,130.748,130.838,280.814,284.169,214.409,226.079,180.285,165.509,152.986,35.074,54.173,56.367,47.301,50.032,54.066,53.250,50.460,49.595,50.124,66.456,71.927,64.221,67.958,83.694,87.565,68.615,72.672,76.419,81.248,90.870,91.053,86.232,86.260,59.125,60.609,49.904,49.766,19.014,23.141,40.108,46.101,16.752,14.481,35.688,17.122,50.655,43.383,38.511,28.254,31.512,22.611,14.197,12.113,-0.137,-0.207,-0.211,-0.118,-0.205,-0.175,-0.064,257.379,269.521,4.400,5.077,31.260,35.894,11.511,34.156,46.074,180.000,237.875,40.979,47.823,161.250,167.144,288.474,10.500,11.400,33.200,37.300,13.100,34.500,47.800,
2021/04/05 16:03:07,3009.947,0.000,0.364,0.000,5.029,6.781,311.473,130.748,130.860,280.814,284.190,214.174,226.335,180.285,165.531,152.756,35.100,54.197,56.367,47.301,50.032,54.006,53.228,50.460,49.531,50.124,66.480,71.867,64.246,67.958,83.694,87.565,68.615,72.672,76.354,81.189,90.893,90.994,86.190,86.260,59.083,60.473,49.860,49.766,17.558,23.415,37.698,44.825,16.479,15.118,35.779,17.122,50.564,43.201,38.511,28.254,31.421,22.520,13.833,12.022,-0.132,-0.222,-0.217,-0.113,-0.226,-0.198,-0.064,257.405,269.580,6.586,12.610,34.380,35.582,11.628,33.812,45.158,210.069,267.728,43.350,50.359,153.435,166.662,288.595,16.300,19.200,36.200,37.500,14.000,34.200,47.000,
2021/04/05 16:03:08,3010.020,0.000,0.364,0.000,5.066,6.781,311.680,130.748,130.838,280.814,284.169,214.409,226.314,180.536,165.509,152.986,35.074,54.173,56.427,47.301,50.032,54.066,53.310,50.460,49.595,50.124,66.456,71.927,64.288,67.958,83.694,87.565,68.615,72.672,76.419,81.189,90.870,91.053,86.167,86.260,59.125,60.533,49.835,49.845,17.194,20.135,39.240,45.007,16.387,14.572,35.688,16.667,50.746,43.292,38.237,28.163,31.603,22.611,14.197,12.113,-0.124,-0.216,-0.214,-0.109,-0.213,-0.181,-0.064,257.444,269.580,6.586,12.610,34.380,35.582,11.628,33.812,45.158,210.069,267.728,43.350,50.359,153.435,166.662,288.595,16.300,19.200,36.200,37.500,14.000,34.200,47.000,
2021/04/05 16:03:09,3010.263,0.000,0.364,0.000,5.029,6.781,311.453,130.727,130.586,280.794,284.169,214.388,226.314,180.515,165.509,152.734,35.074,54.197,56.405,47.301,50.032,54.066,53.310,50.460,49.595,50.102,66.480,71.905,64.312,67.996,83.630,87.565,68.615,72.672,76.419,81.248,90.893,91.032,86.255,86.298,59.149,60.511,49.929,49.822,16.558,19.770,39.337,44.005,16.843,14.845,35.597,17.031,50.746,43.110,38.420,27.980,31.421,22.520,13.833,12.022,-0.130,-0.193,-0.211,-0.101,-0.195,-0.160,-0.064,257.470,269.526,6.586,12.610,34.380,35.582,11.628,33.812,45.158,210.069,267.728,43.350,50.359,153.435,166.662,288.595,16.300,19.200,36.200,37.500,14.000,34.200,47.000,
2021/04/05 16:03:10,3010.246,0.000,0.364,0.000,5.066,6.781,311.453,130.727,130.838,280.794,284.169,214.388,226.314,180.515,165.509,152.734,35.074,54.263,56.344,47.370,50.032,54.066,53.288,50.460,49.531,50.041,66.480,71.844,64.312,67.935,83.694,87.506,68.615,72.672,76.419,81.189,90.893,90.972,86.255,86.239,59.149,60.451,49.860,49.743,19.287,23.688,38.373,45.372,16.843,15.483,35.597,16.758,50.564,43.201,38.328,28.254,31.421,22.520,13.742,12.022,-0.135,-0.208,-0.210,-0.121,-0.217,-0.184,-0.064,257.496,269.697,2.302,7.242,30.559,38.702,12.078,33.895,46.490,214.380,252.316,43.409,46.989,165.619,167.563,289.214,14.100,14.800,33.500,40.600,13.700,34.400,48.400,
2021/04/05 16:03:11,3010.116,0.000,0.364,0.000,5.029,6.781,311.680,130.727,130.860,281.028,284.190,214.388,226.335,180.515,165.531,152.986,35.100,54.173,56.367,47.370,50.032,54.066,53.288,50.460,49.595,50.124,66.456,71.927,64.288,67.958,83.630,87.506,68.615,72.672,76.419,81.189,90.934,91.053,86.232,86.260,59.125,60.533,49.904,49.845,17.194,21.319,38.951,44.552,16.661,14.117,35.506,16.758,50.564,43.110,38.328,28.071,31.330,22.520,13.651,11.931,-0.128,-0.198,-0.204,-0.110,-0.199,-0.175,-0.064,257.489,269.644,2.302,7.242,30.559,38.702,12.078,33.895,46.490,214.380,252.316,43.409,46.989,165.619,167.563,289.214,14.100,14.800,33.500,40.600,13.700,34.400,48.400,
2021/04/05 16:03:12,3010.054,0.000,0.364,0.000,5.066,6.781,311.680,130.727,130.586,281.028,284.169,214.388,226.314,180.515,165.509,152.986,35.144,54.173,56.367,47.370,50.032,54.066,53.288,50.460,49.595,50.124,66.456,71.867,64.288,67.958,83.630,87.432,68.615,72.672,76.419,81.189,90.870,91.053,86.232,86.260,59.125,60.533,49.835,49.766,16.467,23.870,37.987,44.005,17.025,15.118,35.870,16.849,50.564,43.110,38.511,28.163,31.421,22.611,13.651,11.931,-0.140,-0.207,-0.217,-0.119,-0.210,-0.185,-0.064,257.483,269.585,2.302,7.242,30.559,38.702,12.078,33.895,46.490,214.380,252.316,43.409,46.989,165.619,167.563,289.214,14.100,14.800,33.500,40.600,13.700,34.400,48.400,
2021/04/05 16:03:13,3010.088,0.000,0.364,0.000,5.066,6.781,311.680,130.727,130.586,281.028,284.169,214.388,226.314,180.515,165.509,152.734,35.144,54.173,56.344,47.370,50.098,54.066,53.288,50.460,49.595,50.041,66.456,71.844,64.288,67.935,83.630,87.432,68.615,72.672,76.419,81.248,90.934,90.972,86.232,86.239,59.125,60.511,49.904,49.743,18.195,20.590,40.397,44.916,16.934,14.481,35.779,16.576,50.473,43.110,38.237,28.071,31.330,22.520,13.651,12.022,-0.134,-0.229,-0.226,-0.118,-0.217,-0.194,-0.064,257.516,269.703,2.302,7.242,30.559,38.702,12.078,33.895,46.490,214.380,252.316,43.409,46.989,165.619,167.563,289.214,14.100,14.800,33.500,40.600,13.700,34.400,48.400,
2021/04/05 16:03:14,3010.088,0.000,0.364,0.000,5.066,6.781,311.680,130.727,130.586,281.028,284.169,214.388,226.314,180.515,165.509,152.734,35.144,54.173,56.344,47.370,50.098,54.066,53.288,50.460,49.595,50.041,66.456,71.844,64.288,67.935,83.630,87.432,68.615,72.672,76.419,81.248,90.934,90.972,86.232,86.239,59.125,60.511,49.904,49.743,18.195,20.590,40.397,44.916,16.934,14.481,35.779,16.576,50.473,43.110,38.237,28.071,31.330,22.520,13.651,12.022,-0.134,-0.229,-0.226,-0.118,-0.217,-0.194,-0.064,257.516,269.703,2.302,7.242,30.559,38.702,12.078,33.895,46.490,214.380,252.316,43.409,46.989,165.619,167.563,289.214,14.100,14.800,33.500,40.600,13.700,34.400,48.400,
2021/04/05 16:03:15,3010.172,0.000,0.364,0.000,5.066,6.781,311.680,130.497,130.608,281.049,284.190,214.409,226.335,180.536,165.783,152.986,35.169,54.197,56.367,47.370,50.032,54.066,53.310,50.460,49.595,50.124,66.480,71.927,64.312,67.958,83.630,87.432,68.615,72.672,76.419,81.189,90.893,91.053,86.255,86.260,59.083,60.533,49.929,49.845,18.377,21.684,37.698,45.190,15.841,14.117,35.688,16.758,50.655,43.292,38.328,28.163,31.421,22.611,13.651,11.931,-0.132,-0.191,-0.207,-0.105,-0.198,-0.165,-0.064,257.548,269.590,2.302,7.242,30.559,38.702,12.078,33.895,46.490,214.380,252.316,43.409,46.989,165.619,167.563,289.214,14.100,14.800,33.500,40.600,13.700,34.400,48.400,
2021/04/05 16:03:16,3010.054,0.000,0.364,0.000,5.066,6.781,311.680,130.475,130.586,281.028,284.404,214.623,226.314,180.515,165.509,152.986,35.074,54.173,56.427,47.395,50.032,54.066,53.310,50.521,49.595,50.124,66.456,71.927,64.221,68.018,83.630,87.373,68.549,72.672,76.419,81.248,90.870,91.053,86.232,86.319,59.125,60.533,49.904,49.845,16.648,20.681,39.144,43.732,15.932,14.117,35.506,16.758,50.746,43.474,38.420,28.345,31.512,22.702,13.833,11.931,-0.132,-0.204,-0.209,-0.125,-0.211,-0.185,-0.064,257.535,269.580,6.603,4.469,32.676,37.758,11.987,33.567,45.569,268.264,310.462,43.760,54.921,160.507,166.212,288.554,11.100,14.200,34.300,39.200,13.500,34.100,47.300,
2021/04/05 16:03:17,3009.998,0.000,0.364,0.000,5.066,6.781,311.680,130.475,130.586,281.028,284.404,214.388,226.550,180.515,165.509,152.986,35.144,54.263,56.344,47.395,50.032,54.142,53.364,50.460,49.595,50.102,66.480,71.844,64.246,67.935,83.694,87.432,68.615,72.733,76.419,81.248,90.893,90.972,86.255,86.239,59.149,60.451,49.929,49.822,17.649,24.417,38.662,44.734,16.570,14.299,35.688,16.758,50.473,43.201,38.328,28.254,31.421,22.520,13.833,11.931,-0.128,-0.196,-0.209,-0.095,-0.207,-0.174,-0.064,257.496,269.639,6.603,4.469,32.676,37.758,11.987,33.567,45.569,268.264,310.462,43.760,54.921,160.507,166.212,288.554,11.100,14.200,34.300,39.200,13.500,34.100,47.300,
2021/04/05 16:03:18,3009.998,0.000,0.364,0.000,5.066,6.781,311.680,130.475,130.586,281.028,284.404,214.388,226.550,180.515,165.509,152.986,35.144,54.263,56.344,47.395,50.032,54.142,53.364,50.460,49.595,50.102,66.480,71.844,64.246,67.935,83.694,87.432,68.615,72.733,76.419,81.248,90.893,90.972,86.255,86.239,59.149,60.451,49.929,49.822,17.649,24.417,38.662,44.734,16.570,14.299,35.688,16.758,50.473,43.201,38.328,28.254,31.421,22.520,13.833,11.931,-0.128,-0.196,-0.209,-0.095,-0.207,-0.174,-0.064,257.496,269.639,6.603,4.469,32.676,37.758,11.987,33.567,45.569,268.264,310.462,43.760,54.921,160.507,166.212,288.554,11.100,14.200,34.300,39.200,13.500,34.100,47.300,
2021/04/05 16:03:19,3009.986,0.000,0.364,0.000,5.029,6.781,311.680,130.497,130.586,281.049,284.404,214.644,226.314,180.788,165.509,152.986,35.074,54.197,56.367,47.370,50.008,54.142,53.386,50.521,49.595,50.124,66.546,71.927,64.312,68.018,83.606,87.373,68.591,72.672,76.395,81.248,90.893,91.053,86.255,86.260,59.149,60.533,49.929,49.845,18.468,21.410,39.047,45.190,16.479,13.752,35.779,16.393,50.746,43.292,38.693,28.527,31.512,22.611,13.651,11.840,-0.125,-0.211,-0.210,-0.111,-0.213,-0.193,-0.064,257.528,269.585,6.603,4.469,32.676,37.758,11.987,33.567,45.569,268.264,310.462,43.760,54.921,160.507,166.212,288.554,11.100,14.200,34.300,39.200,13.500,34.100,47.300,
2021/04/05 16:03:20,3009.930,0.000,0.364,0.000,5.066,6.781,311.680,130.224,130.335,281.028,284.404,214.623,226.550,180.515,165.761,152.986,35.074,54.263,56.367,47.370,50.032,54.142,53.288,50.521,49.595,50.124,66.480,71.867,64.312,67.958,83.630,87.373,68.615,72.733,76.419,81.248,90.958,90.994,86.255,86.260,59.149,60.533,49.929,49.766,17.194,27.332,40.494,45.372,16.387,15.301,35.415,16.393,50.928,43.657,38.146,28.527,31.330,22.702,13.469,11.840,-0.131,-0.218,-0.222,-0.118,-0.207,-0.190,-0.064,257.568,269.590,6.603,4.469,32.676,37.758,11.987,33.567,45.569,268.264,310.462,43.760,54.921,160.507,166.212,288.554,11.100,14.200,34.300,39.200,13.500,34.100,47.300,
2021/04/05 16:03:21,3010.195,0.000,0.364,0.000,5.066,6.781,311.680,130.475,130.586,281.028,284.404,214.623,226.550,180.515,165.509,152.986,35.144,54.263,56.367,47.370,50.098,54.142,53.310,50.521,49.595,50.124,66.480,71.867,64.312,67.958,83.630,87.373,68.615,72.672,76.419,81.248,90.958,91.053,86.255,86.319,59.149,60.533,49.929,49.845,16.739,24.144,38.373,46.465,16.114,14.572,35.779,16.393,50.655,43.565,38.328,28.345,31.421,22.702,13.651,11.749,-0.135,-0.203,-0.212,-0.117,-0.210,-0.174,-0.064,257.575,269.644,6.603,4.469,32.676,37.758,11.987,33.567,45.569,268.264,310.462,43.760,54.921,160.507,166.212,288.554,11.100,14.200,34.300,39.200,13.500,34.100,47.300,
2021/04/05 16:03:22,3010.432,0.000,0.364,0.000,5.066,6.781,311.680,130.224,130.586,281.028,284.169,214.623,226.314,180.766,165.509,152.986,35.144,54.239,56.427,47.370,50.098,54.142,53.288,50.521,49.595,50.124,66.456,71.927,64.288,67.958,83.630,87.373,68.615,72.672,76.419,81.248,90.934,91.053,86.232,86.260,59.125,60.533,49.835,49.845,17.740,21.501,39.722,43.823,16.387,14.845,35.415,15.938,50.382,43.383,38.146,28.254,31.330,22.611,13.560,11.749,-0.140,-0.217,-0.217,-0.133,-0.219,-0.195,-0.064,257.614,269.644,3.859,3.538,30.319,37.138,14.927,34.355,45.854,211.218,317.291,50.219,46.637,160.837,164.467,288.040,12.500,13.200,32.300,38.700,16.100,34.700,47.600,
2021/04/05 16:03:23,3010.393,0.000,0.364,0.000,5.066,6.781,311.680,130.245,130.335,281.284,284.404,214.644,226.550,180.788,165.761,153.237,35.144,54.173,56.367,47.370,50.098,54.142,53.288,50.521,49.595,50.124,66.456,71.927,64.288,68.018,83.630,87.373,68.615,72.733,76.419,81.248,90.870,91.053,86.232,86.319,59.125,60.533,49.904,49.845,16.830,19.497,39.047,44.187,16.296,14.845,35.597,15.938,50.200,43.201,38.055,28.163,31.421,22.611,13.469,11.749,-0.135,-0.195,-0.216,-0.106,-0.210,-0.186,-0.064,257.659,269.644,3.859,3.538,30.319,37.138,14.927,34.355,45.854,211.218,317.291,50.219,46.637,160.837,164.467,288.040,12.500,13.200,32.300,38.700,16.100,34.700,47.600,
2021/04/05 16:03:24,3010.393,0.000,0.364,0.000,5.066,6.781,311.680,130.245,130.335,281.284,284.404,214.644,226.550,180.788,165.761,153.237,35.144,54.173,56.367,47.370,50.098,54.142,53.288,50.521,49.595,50.124,66.456,71.927,64.288,68.018,83.630,87.373,68.615,72.733,76.419,81.248,90.870,91.053,86.232,86.319,59.125,60.533,49.904,49.845,16.830,19.497,39.047,44.187,16.296,14.845,35.597,15.938,50.200,43.201,38.055,28.163,31.421,22.611,13.469,11.749,-0.135,-0.195,-0.216,-0.106,-0.210,-0.186,-0.064,257.659,269.644,3.859,3.538,30.319,37.138,14.927,34.355,45.854,211.218,317.291,50.219,46.637,160.837,164.467,288.040,12.500,13.200,32.300,38.700,16.100,34.700,47.600,
2021/04/05 16:03:25,3010.522,0.000,0.364,0.000,5.066,6.781,311.680,130.224,130.335,281.263,284.404,214.623,226.550,180.766,165.761,152.986,35.074,54.239,56.427,47.370,50.098,54.142,53.288,50.521,49.595,50.124,66.456,71.927,64.288,68.018,83.630,87.373,68.615,72.672,76.419,81.248,90.870,91.053,86.167,86.319,59.125,60.609,49.904,49.845,15.921,19.224,38.373,43.914,16.114,14.299,35.415,15.938,50.291,43.292,38.146,28.163,31.330,22.611,13.651,11.658,-0.127,-0.221,-0.215,-0.115,-0.218,-0.188,-0.064,257.653,269.703,3.859,3.538,30.319,37.138,14.927,34.355,45.854,211.218,317.291,50.219,46.637,160.837,164.467,288.040,12.500,13.200,32.300,38.700,16.100,34.700,47.600,
2021/04/05 16:03:26,3010.726,0.000,0.364,0.000,5.066,6.781,311.680,130.245,130.586,281.049,284.404,214.644,226.550,180.788,165.761,152.986,35.074,54.173,56.427,47.370,50.098,54.142,53.288,50.521,49.595,50.124,66.456,71.927,64.288,68.018,83.630,87.313,68.549,72.672,76.419,81.248,90.870,91.053,86.232,86.319,59.125,60.609,49.904,49.845,16.012,19.588,38.276,43.641,16.387,14.845,35.688,16.120,50.200,43.292,38.055,28.345,31.330,22.702,13.560,11.658,-0.135,-0.208,-0.220,-0.120,-0.196,-0.195,-0.064,257.724,269.703,3.859,3.538,30.319,37.138,14.927,34.355,45.854,211.218,317.291,50.219,46.637,160.837,164.467,288.040,12.500,13.200,32.300,38.700,16.100,34.700,47.600,
2021/04/05 16:03:27,3010.720,0.000,0.364,0.000,5.066,6.781,311.680,130.245,130.335,281.049,284.404,214.644,226.550,180.788,165.761,152.986,35.074,54.173,56.427,47.370,50.098,54.203,53.310,50.521,49.595,50.200,66.522,71.927,64.288,68.018,83.630,87.313,68.549,72.672,76.419,81.248,90.805,91.127,86.167,86.319,59.125,60.609,49.904,49.845,17.376,21.866,41.843,45.736,16.205,14.663,35.324,16.302,50.291,43.292,38.237,28.071,31.512,22.611,14.015,11.749,-0.135,-0.211,-0.212,-0.117,-0.215,-0.182,-0.064,257.737,269.644,2.200,6.946,27.789,38.621,14.632,35.171,44.789,180.000,247.126,49.086,46.469,167.769,165.174,287.140,10.300,14.200,29.500,40.300,15.500,35.500,46.700,
2021/04/05 16:03:28,3010.579,0.000,0.364,0.000,5.066,6.781,311.680,130.245,130.335,281.284,284.404,214.879,226.550,180.788,165.761,152.986,35.144,54.173,56.457,47.370,50.098,54.142,53.288,50.460,49.595,50.154,66.522,71.957,64.221,68.048,83.630,87.313,68.549,72.672,76.419,81.248,90.870,91.156,86.232,86.348,59.125,60.639,49.904,49.876,17.649,21.957,38.951,43.823,16.479,14.481,35.506,16.302,50.200,43.201,38.055,27.980,31.421,22.611,13.742,11.749,-0.135,-0.214,-0.212,-0.122,-0.218,-0.187,-0.064,257.738,269.526,2.200,6.946,27.789,38.621,14.632,35.171,44.789,180.000,247.126,49.086,46.469,167.769,165.174,287.140,10.300,14.200,29.500,40.300,15.500,35.500,46.700,
2021/04/05 16:03:29,3010.584,0.000,0.364,0.000,5.066,6.781,311.680,130.224,130.335,281.263,284.404,214.623,226.550,180.766,165.761,152.986,35.144,54.239,56.427,47.395,50.098,54.203,53.288,50.521,49.595,50.124,66.522,72.003,64.288,68.018,83.630,87.313,68.615,72.672,76.419,81.248,90.870,91.053,86.232,86.319,59.125,60.609,49.904,49.845,18.195,20.408,38.373,44.643,17.207,15.027,35.506,15.847,50.291,43.292,38.146,28.163,31.512,22.611,13.469,11.658,-0.138,-0.204,-0.214,-0.123,-0.208,-0.182,-0.064,257.763,269.649,2.200,6.946,27.789,38.621,14.632,35.171,44.789,180.000,247.126,49.086,46.469,167.769,165.174,287.140,10.300,14.200,29.500,40.300,15.500,35.500,46.700,
2021/04/05 16:03:30,3010.613,0.000,0.364,0.000,5.029,6.781,311.680,130.224,130.335,281.263,284.404,214.858,226.550,180.766,165.761,152.986,35.074,54.239,56.427,47.370,50.098,54.225,53.288,50.543,49.618,50.124,66.456,72.003,64.221,68.018,83.630,87.335,68.549,72.695,76.419,81.270,90.934,91.053,86.232,86.319,59.125,60.609,49.904,49.845,18.832,23.779,39.433,45.554,16.752,14.845,35.597,16.393,50.109,43.474,38.055,28.163,31.512,22.611,13.833,11.840,-0.117,-0.204,-0.203,-0.103,-0.208,-0.182,-0.064,257.731,269.697,2.200,6.946,27.789,38.621,14.632,35.171,44.789,180.000,247.126,49.086,46.469,167.769,165.174,287.140,10.300,14.200,29.500,40.300,15.500,35.500,46.700,
2021/04/05 16:03:31,3010.709,0.000,0.182,0.000,5.066,6.781,311.680,130.224,130.335,281.263,284.639,214.623,226.785,180.766,165.761,152.986,35.144,54.239,56.427,47.370,50.098,54.203,53.288,50.521,49.595,50.200,66.522,71.927,64.288,68.018,83.630,87.313,68.549,72.672,76.419,81.248,90.870,91.053,86.232,86.319,59.125,60.609,49.904,49.845,17.194,23.870,38.373,44.734,16.843,15.938,36.052,16.393,50.109,43.292,38.055,28.071,31.421,22.611,14.015,11.840,-0.134,-0.218,-0.223,-0.121,-0.215,-0.193,-0.064,257.705,269.697,2.200,6.946,27.789,38.621,14.632,35.171,44.789,180.000,247.126,49.086,46.469,167.769,165.174,287.140,10.300,14.200,29.500,40.300,15.500,35.500,46.700,
2021/04/05 16:03:32,3010.680,0.000,0.364,0.000,5.066,6.781,311.680,130.224,130.335,281.263,284.404,214.623,226.550,180.766,165.761,152.986,35.144,54.239,56.405,47.370,50.098,54.203,53.288,50.521,49.595,50.102,66.456,71.905,64.288,67.996,83.630,87.313,68.549,72.672,76.419,81.248,90.870,91.032,86.232,86.298,59.125,60.587,49.904,49.822,18.832,24.781,39.144,44.278,16.296,15.209,35.506,16.485,50.109,43.292,38.237,28.071,31.421,22.611,13.560,11.658,-0.129,-0.187,-0.207,-0.110,-0.199,-0.163,-0.064,257.679,269.708,2.200,6.946,27.789,38.621,14.632,35.171,44.789,180.000,247.126,49.086,46.469,167.769,165.174,287.140,10.300,14.200,29.500,40.300,15.500,35.500,46.700,
2021/04/05 16:03:33,3010.528,0.000,0.364,0.000,5.066,6.781,311.680,130.224,130.335,281.263,284.404,214.623,226.550,180.766,165.509,152.986,35.074,54.239,56.427,47.370,50.032,54.203,53.364,50.521,49.595,50.200,66.522,71.927,64.288,68.018,83.630,87.313,68.549,72.672,76.419,81.248,90.870,91.053,86.232,86.319,59.125,60.609,49.904,49.845,20.015,23.415,38.565,45.554,17.116,14.845,35.961,16.485,50.291,43.383,38.146,28.071,31.421,22.611,13.560,11.658,-0.130,-0.199,-0.205,-0.122,-0.208,-0.179,-0.064,257.661,269.703,4.837,9.214,33.730,36.577,12.434,33.106,44.718,209.745,273.111,45.360,46.883,154.259,165.838,287.706,9.600,14.600,35.500,38.200,13.900,33.600,46.800,
2021/04/05 16:03:34,3010.455,0.000,0.364,0.000,5.066,6.781,311.453,130.224,130.335,281.263,284.404,214.623,226.785,180.766,165.761,152.986,35.074,54.239,56.427,47.370,50.032,54.142,53.386,50.521,49.595,50.124,66.456,71.927,64.288,68.018,83.630,87.313,68.549,72.733,76.419,81.248,90.870,91.053,86.232,86.319,59.058,60.533,49.835,49.845,18.468,19.862,38.469,44.643,15.841,14.390,35.961,15.938,50.109,42.927,38.237,27.889,31.421,22.520,13.378,11.658,-0.134,-0.209,-0.207,-0.115,-0.204,-0.173,-0.064,257.627,269.697,4.837,9.214,33.730,36.577,12.434,33.106,44.718,209.745,273.111,45.360,46.883,154.259,165.838,287.706,9.600,14.600,35.500,38.200,13.900,33.600,46.800,
2021/04/05 16:03:35,3010.302,0.000,0.364,0.000,5.066,6.781,311.680,130.245,130.335,281.284,284.639,214.879,226.785,181.039,165.761,152.986,35.074,54.173,56.427,47.370,50.032,54.142,53.364,50.521,49.595,50.124,66.456,71.927,64.221,68.018,83.630,87.313,68.549,72.733,76.419,81.248,90.870,91.053,86.167,86.319,59.058,60.533,49.835,49.845,18.650,23.233,37.890,44.825,16.570,14.299,35.870,16.120,50.200,43.292,38.328,28.163,31.694,22.702,14.288,11.840,-0.130,-0.205,-0.211,-0.098,-0.215,-0.179,-0.064,257.580,269.644,4.837,9.214,33.730,36.577,12.434,33.106,44.718,209.745,273.111,45.360,46.883,154.259,165.838,287.706,9.600,14.600,35.500,38.200,13.900,33.600,46.800,
2021/04/05 16:03:36,3010.127,0.000,0.364,0.000,5.066,6.781,311.680,130.224,130.335,281.263,284.639,214.858,226.550,181.017,165.761,152.986,35.074,54.197,56.427,47.370,50.032,54.203,53.364,50.521,49.595,50.200,66.546,71.927,64.312,68.079,83.630,87.373,68.549,72.733,76.419,81.248,90.828,91.053,86.255,86.319,59.149,60.609,49.860,49.908,18.377,21.957,39.144,43.367,17.025,15.483,36.052,16.211,50.200,43.110,38.420,27.980,31.694,22.702,14.470,11.840,-0.124,-0.210,-0.210,-0.111,-0.211,-0.187,-0.064,257.528,269.703,4.785,2.518,29.320,39.760,11.303,35.096,44.944,190.840,263.157,39.881,43.166,166.701,166.320,287.346,10.900,14.400,31.100,41.400,13.200,35.400,46.700,
2021/04/05 16:03:37,3010.026,0.000,0.364,0.000,5.066,6.781,311.680,130.224,130.335,281.263,284.639,214.623,226.785,180.766,165.761,152.986,35.074,54.173,56.367,47.370,50.032,54.225,53.364,50.543,49.618,50.124,66.456,71.927,64.221,67.958,83.630,87.394,68.549,72.695,76.419,81.270,90.870,91.053,86.167,86.260,59.058,60.533,49.904,49.845,18.741,23.506,39.240,44.643,16.387,14.572,35.324,16.302,50.018,43.110,38.055,28.071,31.330,22.611,13.469,11.658,-0.127,-0.208,-0.212,-0.115,-0.197,-0.186,-0.064,257.509,269.756,4.785,2.518,29.320,39.760,11.303,35.096,44.944,190.840,263.157,39.881,43.166,166.701,166.320,287.346,10.900,14.400,31.100,41.400,13.200,35.400,46.700,
2021/04/05 16:03:38,3010.026,0.000,0.364,0.000,5.066,6.781,311.680,130.224,130.335,281.263,284.639,214.623,226.785,181.017,165.761,152.986,35.074,54.263,56.427,47.370,50.032,54.142,53.364,50.521,49.595,50.200,66.480,71.927,64.312,68.018,83.630,87.313,68.549,72.672,76.419,81.248,90.893,91.053,86.255,86.319,59.149,60.533,49.860,49.908,18.286,23.597,39.047,44.643,16.479,15.756,35.688,16.485,50.200,43.110,38.237,28.163,31.512,22.702,13.651,11.749,-0.125,-0.191,-0.198,-0.106,-0.198,-0.167,-0.064,257.509,269.697,4.785,2.518,29.320,39.760,11.303,35.096,44.944,190.840,263.157,39.881,43.166,166.701,166.320,287.346,10.900,14.400,31.100,41.400,13.200,35.400,46.700,
2021/04/05 16:03:39,3009.862,0.000,0.364,0.000,5.066,6.781,311.680,129.972,130.335,281.263,284.639,214.858,226.785,181.017,165.761,153.237,35.074,54.239,56.427,47.370,50.098,54.142,53.364,50.521,49.595,50.124,66.456,71.927,64.288,68.018,83.630,87.313,68.549,72.672,76.419,81.248,90.870,91.053,86.232,86.260,59.125,60.533,49.835,49.845,20.924,23.961,38.855,46.374,16.752,15.209,35.688,16.485,49.927,42.745,37.964,27.798,31.330,22.520,13.560,11.658,-0.134,-0.214,-0.212,-0.125,-0.219,-0.185,-0.064,257.457,269.697,4.785,2.518,29.320,39.760,11.303,35.096,44.944,190.840,263.157,39.881,43.166,166.701,166.320,287.346,10.900,14.400,31.100,41.400,13.200,35.400,46.700,
2021/04/05 16:03:40,3009.608,0.000,0.364,0.000,5.029,6.781,311.680,129.972,130.335,281.263,284.639,214.858,226.785,181.017,165.761,152.986,35.074,54.173,56.427,47.370,50.098,54.142,53.364,50.521,49.595,50.124,66.456,71.927,64.288,68.018,83.630,87.313,68.549,72.672,76.419,81.248,90.870,91.053,86.232,86.319,59.125,60.533,49.835,49.845,18.013,19.406,38.758,45.007,17.207,14.845,35.779,16.302,50.291,42.836,38.237,27.798,31.421,22.520,13.742,11.749,-0.141,-0.206,-0.217,-0.122,-0.208,-0.171,-0.064,257.392,269.697,4.785,2.518,29.320,39.760,11.303,35.096,44.944,190.840,263.157,39.881,43.166,166.701,166.320,287.346,10.900,14.400,31.100,41.400,13.200,35.400,46.700,
2021/04/05 16:03:41,3009.467,0.000,0.364,0.000,5.066,6.781,311.680,130.224,130.083,281.263,284.404,214.858,226.785,181.017,165.761,153.237,35.074,54.239,56.367,47.370,50.032,54.142,53.364,50.521,49.595,50.124,66.522,71.927,64.221,67.958,83.630,87.313,68.615,72.672,76.419,81.248,90.870,91.053,86.232,86.319,59.125,60.533,49.835,49.845,17.285,23.597,39.144,44.187,16.479,15.118,35.870,16.485,50.473,42.654,38.146,27.707,31.421,22.520,13.924,11.931,-0.136,-0.220,-0.221,-0.114,-0.227,-0.198,-0.064,257.379,269.756,4.785,2.518,29.320,39.760,11.303,35.096,44.944,190.840,263.157,39.881,43.166,166.701,166.320,287.346,10.900,14.400,31.100,41.400,13.200,35.400,46.700,
