Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:03:42,3009.445,0.000,0.364,0.000,5.066,6.781,311.680,130.224,130.335,281.263,284.639,214.858,226.785,181.017,165.761,153.237,35.074,54.173,56.367,47.301,50.032,54.142,53.364,50.521,49.595,50.124,66.522,71.927,64.288,67.958,83.630,87.313,68.615,72.672,76.419,81.248,90.870,91.053,86.232,86.319,59.125,60.533,49.904,49.845,18.650,24.417,38.951,44.825,16.479,14.390,35.506,17.213,50.382,42.563,38.146,27.616,31.239,22.611,13.742,11.840,-0.121,-0.217,-0.209,-0.108,-0.215,-0.177,-0.064,257.371,269.703,2.280,1.921,29.774,39.683,12.542,34.831,45.505,232.125,308.660,40.914,46.532,164.745,166.722,288.316,8.000,11.200,31.500,41.600,13.800,35.300,47.300,
2021/04/05 16:03:43,3009.399,0.000,0.364,0.000,5.066,6.781,311.680,129.972,130.083,281.263,284.639,214.858,227.020,180.766,165.761,153.237,35.144,54.173,56.367,47.301,50.098,54.142,53.364,50.521,49.595,50.124,66.456,71.927,64.221,68.018,83.694,87.313,68.615,72.672,76.419,81.248,90.870,90.994,86.167,86.260,59.125,60.533,49.835,49.845,18.650,23.506,39.530,45.736,16.752,14.754,36.052,18.033,50.655,43.201,38.420,27.889,31.603,22.702,14.561,12.022,-0.135,-0.197,-0.209,-0.116,-0.207,-0.175,-0.064,257.287,269.756,2.280,1.921,29.774,39.683,12.542,34.831,45.505,232.125,308.660,40.914,46.532,164.745,166.722,288.316,8.000,11.200,31.500,41.600,13.800,35.300,47.300,
2021/04/05 16:03:44,3009.399,0.000,0.364,0.000,5.066,6.781,311.680,129.972,130.083,281.263,284.639,214.858,227.020,180.766,165.761,153.237,35.144,54.173,56.367,47.301,50.098,54.142,53.364,50.521,49.595,50.124,66.456,71.927,64.221,68.018,83.694,87.313,68.615,72.672,76.419,81.248,90.870,90.994,86.167,86.260,59.125,60.533,49.835,49.845,18.650,23.506,39.530,45.736,16.752,14.754,36.052,18.033,50.655,43.201,38.420,27.889,31.603,22.702,14.561,12.022,-0.135,-0.197,-0.209,-0.116,-0.207,-0.175,-0.064,257.287,269.756,2.280,1.921,29.774,39.683,12.542,34.831,45.505,232.125,308.660,40.914,46.532,164.745,166.722,288.316,8.000,11.200,31.500,41.600,13.800,35.300,47.300,
2021/04/05 16:03:45,3009.321,0.000,0.364,0.000,5.029,6.781,311.680,130.224,130.083,281.263,284.639,214.858,226.785,181.017,165.761,153.237,35.144,54.173,56.427,47.326,50.032,54.142,53.364,50.521,49.595,50.200,66.456,71.927,64.288,68.018,83.630,87.239,68.549,72.672,76.419,81.248,90.870,91.053,86.232,86.319,59.125,60.533,49.835,49.845,18.377,22.048,37.505,46.009,16.387,14.208,36.508,17.486,50.473,43.019,38.146,27.889,31.239,22.702,14.015,11.931,-0.126,-0.200,-0.204,-0.117,-0.210,-0.174,-0.064,257.300,269.703,2.280,1.921,29.774,39.683,12.542,34.831,45.505,232.125,308.660,40.914,46.532,164.745,166.722,288.316,8.000,11.200,31.500,41.600,13.800,35.300,47.300,
2021/04/05 16:03:46,3009.230,0.000,0.364,0.000,5.066,6.781,311.680,129.972,130.335,281.263,284.639,214.858,226.785,181.017,165.761,153.237,35.144,54.239,56.427,47.301,50.032,54.164,53.364,50.543,49.618,50.124,66.456,71.927,64.221,68.018,83.694,87.261,68.549,72.695,76.419,81.270,90.870,91.053,86.232,86.319,59.058,60.533,49.835,49.845,18.741,22.868,38.951,44.552,16.661,13.934,36.235,17.395,50.382,43.019,38.055,27.889,31.330,22.611,13.833,11.931,-0.136,-0.206,-0.208,-0.118,-0.199,-0.177,-0.064,257.307,269.761,6.754,8.329,30.453,40.859,11.666,34.363,46.359,205.427,265.179,41.805,48.075,165.606,167.905,288.357,20.000,22.700,33.100,43.000,13.500,34.900,48.000,
2021/04/05 16:03:47,3009.236,0.000,0.364,0.000,5.029,6.807,311.680,130.224,130.083,281.498,284.639,215.093,226.785,181.017,166.013,152.986,35.074,54.239,56.427,47.301,50.032,54.164,53.364,50.543,49.618,50.200,66.456,71.927,64.288,68.018,83.630,87.335,68.549,72.695,76.419,81.270,90.870,91.053,86.232,86.319,59.058,60.533,49.835,49.908,18.832,22.504,38.951,45.918,16.570,14.390,35.961,17.395,50.746,43.292,38.420,27.980,31.330,22.702,13.833,11.931,-0.128,-0.210,-0.212,-0.103,-0.219,-0.185,-0.064,257.353,269.703,6.754,8.329,30.453,40.859,11.666,34.363,46.359,205.427,265.179,41.805,48.075,165.606,167.905,288.357,20.000,22.700,33.100,43.000,13.500,34.900,48.000,
2021/04/05 16:03:48,3009.253,0.000,0.364,0.000,5.066,6.781,311.680,129.972,130.083,281.498,284.639,215.093,227.020,181.017,166.013,153.237,35.144,54.173,56.427,47.326,50.032,54.142,53.364,50.521,49.658,50.200,66.456,71.927,64.221,68.018,83.630,87.313,68.549,72.672,76.419,81.248,90.870,91.053,86.167,86.319,59.125,60.609,49.835,49.908,19.469,24.144,39.047,45.372,16.387,14.299,36.143,17.304,50.291,43.110,38.146,27.798,31.421,22.611,14.106,12.022,-0.134,-0.231,-0.221,-0.120,-0.225,-0.199,-0.064,257.340,269.761,6.754,8.329,30.453,40.859,11.666,34.363,46.359,205.427,265.179,41.805,48.075,165.606,167.905,288.357,20.000,22.700,33.100,43.000,13.500,34.900,48.000,
2021/04/05 16:03:49,3009.383,0.000,0.364,0.000,5.066,6.807,311.680,129.972,130.083,281.498,284.639,215.093,226.785,181.017,166.013,153.237,35.144,54.173,56.367,47.301,50.032,54.142,53.364,50.460,49.595,50.124,66.456,71.927,64.288,68.018,83.694,87.239,68.615,72.672,76.419,81.248,90.805,91.053,86.232,86.260,59.058,60.533,49.835,49.845,16.830,22.595,38.180,45.736,16.296,15.118,35.870,16.940,50.564,43.019,38.055,27.889,31.512,22.611,14.106,11.931,-0.128,-0.199,-0.217,-0.116,-0.192,-0.185,-0.064,257.352,269.713,6.754,8.329,30.453,40.859,11.666,34.363,46.359,205.427,265.179,41.805,48.075,165.606,167.905,288.357,20.000,22.700,33.100,43.000,13.500,34.900,48.000,
2021/04/05 16:03:50,3009.507,0.000,0.364,0.000,5.066,6.781,311.680,130.224,130.083,281.498,284.639,215.093,227.020,181.017,166.013,153.237,35.074,54.239,56.405,47.326,50.032,54.164,53.364,50.543,49.681,50.102,66.456,71.905,64.288,67.996,83.630,87.261,68.549,72.695,76.419,81.270,90.870,90.972,86.232,86.239,59.125,60.511,49.835,49.822,17.194,24.144,38.565,44.825,16.752,14.845,36.052,16.940,50.473,43.201,38.420,28.071,31.421,22.794,13.924,11.931,-0.127,-0.185,-0.203,-0.109,-0.198,-0.164,-0.064,257.392,269.703,6.754,8.329,30.453,40.859,11.666,34.363,46.359,205.427,265.179,41.805,48.075,165.606,167.905,288.357,20.000,22.700,33.100,43.000,13.500,34.900,48.000,
2021/04/05 16:03:51,3009.631,0.000,0.364,0.000,5.066,6.781,311.680,129.972,130.083,281.498,284.875,215.093,227.020,181.269,166.013,153.237,35.074,54.173,56.427,47.301,50.032,54.142,53.364,50.521,49.595,50.200,66.456,71.927,64.288,68.018,83.630,87.313,68.549,72.672,76.419,81.248,90.870,91.053,86.232,86.319,59.058,60.533,49.835,49.845,16.103,22.595,36.734,43.367,16.387,14.754,36.690,16.940,50.382,43.292,38.146,27.980,31.239,22.702,14.106,11.931,-0.123,-0.203,-0.200,-0.114,-0.210,-0.175,-0.064,257.384,269.761,6.754,8.329,30.453,40.859,11.666,34.363,46.359,205.427,265.179,41.805,48.075,165.606,167.905,288.357,20.000,22.700,33.100,43.000,13.500,34.900,48.000,
2021/04/05 16:03:52,3009.749,0.000,0.364,0.000,5.066,6.781,311.680,129.972,130.083,281.498,284.639,215.093,227.020,181.017,166.013,153.237,35.144,54.173,56.427,47.301,50.032,54.142,53.364,50.521,49.658,50.200,66.456,71.927,64.288,68.018,83.694,87.313,68.549,72.672,76.484,81.248,90.870,91.053,86.232,86.319,59.125,60.533,49.835,49.845,17.922,21.957,39.337,44.825,16.752,14.572,36.143,17.122,50.291,43.110,38.328,27.980,31.421,22.611,14.015,11.931,-0.131,-0.194,-0.205,-0.114,-0.191,-0.174,-0.064,257.437,269.703,2.693,8.914,29.993,37.841,12.078,34.644,46.074,195.069,266.785,43.379,46.392,165.619,167.328,288.474,12.300,23.900,31.900,41.500,13.400,34.900,47.900,
2021/04/05 16:03:53,3009.704,0.000,0.364,0.000,5.066,6.807,311.680,129.972,130.083,281.498,284.875,215.093,227.020,181.269,166.013,153.237,35.074,54.173,56.367,47.326,50.032,54.142,53.364,50.521,49.595,50.200,66.456,71.927,64.288,68.018,83.694,87.313,68.549,72.733,76.419,81.322,90.870,91.053,86.232,86.319,59.125,60.533,49.835,49.845,17.376,20.044,39.915,43.276,16.296,14.663,35.597,17.304,50.473,43.019,38.237,27.980,31.421,22.702,14.106,11.931,-0.136,-0.215,-0.217,-0.104,-0.220,-0.187,-0.064,257.496,269.697,2.693,8.914,29.993,37.841,12.078,34.644,46.074,195.069,266.785,43.379,46.392,165.619,167.328,288.474,12.300,23.900,31.900,41.500,13.400,34.900,47.900,
2021/04/05 16:03:54,3009.823,0.000,0.364,0.000,5.066,6.781,311.680,129.994,130.083,281.519,284.875,215.114,227.020,181.291,166.013,153.237,35.144,54.173,56.367,47.301,50.032,54.142,53.364,50.521,49.595,50.124,66.456,71.927,64.288,67.958,83.694,87.239,68.549,72.672,76.419,81.248,90.805,90.994,86.167,86.260,59.125,60.473,49.904,49.766,15.739,17.402,38.758,45.007,15.932,13.479,35.779,17.122,50.473,42.836,38.328,27.798,31.330,22.611,14.015,11.931,-0.119,-0.196,-0.201,-0.104,-0.202,-0.183,-0.064,257.483,269.639,2.693,8.914,29.993,37.841,12.078,34.644,46.074,195.069,266.785,43.379,46.392,165.619,167.328,288.474,12.300,23.900,31.900,41.500,13.400,34.900,47.900,
2021/04/05 16:03:55,3010.122,0.000,0.364,0.000,5.066,6.781,311.680,129.972,130.083,281.498,284.875,214.858,227.020,181.269,166.013,153.237,35.074,54.173,56.344,47.301,50.032,54.142,53.364,50.521,49.595,50.102,66.456,71.905,64.221,67.996,83.694,87.239,68.549,72.672,76.419,81.248,90.805,90.972,86.167,86.239,59.058,60.451,49.904,49.822,16.012,19.042,38.276,44.734,16.205,14.026,35.961,17.304,50.473,43.019,38.237,27.980,31.330,22.611,14.015,12.022,-0.126,-0.210,-0.218,-0.113,-0.207,-0.184,-0.064,257.483,269.697,2.693,8.914,29.993,37.841,12.078,34.644,46.074,195.069,266.785,43.379,46.392,165.619,167.328,288.474,12.300,23.900,31.900,41.500,13.400,34.900,47.900,
2021/04/05 16:03:56,3010.268,0.000,0.182,0.000,5.066,6.781,311.680,129.972,130.083,281.733,284.639,215.093,227.020,181.269,166.013,153.237,35.144,54.173,56.344,47.301,50.032,54.142,53.364,50.460,49.595,50.041,66.456,71.844,64.221,67.935,83.694,87.180,68.615,72.672,76.419,81.248,90.805,90.972,86.167,86.239,59.125,60.451,49.904,49.743,20.106,22.777,38.951,44.643,17.662,14.936,35.961,17.031,50.473,43.019,38.055,27.980,31.421,22.611,14.106,12.022,-0.132,-0.197,-0.210,-0.113,-0.207,-0.170,-0.064,257.522,269.697,2.693,8.914,29.993,37.841,12.078,34.644,46.074,195.069,266.785,43.379,46.392,165.619,167.328,288.474,12.300,23.900,31.900,41.500,13.400,34.900,47.900,
2021/04/05 16:03:57,3010.240,0.000,0.364,0.000,5.029,6.781,311.680,129.994,130.083,281.754,284.875,215.114,227.255,181.291,166.013,153.237,35.074,54.239,56.367,47.301,50.032,54.142,53.364,50.460,49.595,50.064,66.456,71.867,64.221,67.958,83.694,87.239,68.549,72.672,76.419,81.248,90.870,90.994,86.232,86.260,59.058,60.473,49.904,49.766,18.377,22.413,39.722,44.096,16.296,14.117,35.779,17.395,50.200,43.110,38.237,28.071,31.421,22.611,13.833,11.931,-0.127,-0.199,-0.205,-0.118,-0.209,-0.179,-0.064,257.575,269.756,6.560,9.144,33.326,36.923,12.115,34.276,45.095,232.431,275.648,42.933,48.843,160.219,164.950,288.756,12.100,14.600,34.700,38.400,13.600,34.500,46.800,
2021/04/05 16:03:58,3010.223,0.000,0.182,0.000,5.066,6.807,311.680,129.972,130.083,281.733,284.875,215.093,227.255,181.269,166.013,153.237,35.074,54.239,56.367,47.301,50.098,54.142,53.386,50.521,49.595,50.124,66.456,71.927,64.288,67.958,83.694,87.239,68.615,72.672,76.419,81.248,90.805,90.994,86.232,86.260,59.058,60.473,49.904,49.845,17.649,20.044,37.698,44.278,16.479,14.299,36.235,17.122,50.291,43.201,38.146,27.980,31.330,22.702,14.015,11.931,-0.132,-0.196,-0.207,-0.114,-0.193,-0.173,-0.064,257.575,269.756,6.560,9.144,33.326,36.923,12.115,34.276,45.095,232.431,275.648,42.933,48.843,160.219,164.950,288.756,12.100,14.600,34.700,38.400,13.600,34.500,46.800,
2021/04/05 16:03:59,3010.313,0.000,0.364,0.000,5.066,6.781,311.680,129.994,130.083,281.519,284.875,215.114,227.020,181.291,166.013,153.237,35.074,54.239,56.427,47.301,50.032,54.142,53.364,50.521,49.595,50.200,66.456,71.927,64.288,68.018,83.694,87.239,68.549,72.672,76.419,81.248,90.870,91.053,86.232,86.319,59.125,60.533,49.835,49.845,18.104,19.862,39.337,45.645,16.752,15.301,35.779,17.395,50.564,43.292,38.511,28.163,31.421,22.702,14.106,11.931,-0.132,-0.211,-0.212,-0.101,-0.215,-0.188,-0.064,257.627,269.697,6.560,9.144,33.326,36.923,12.115,34.276,45.095,232.431,275.648,42.933,48.843,160.219,164.950,288.756,12.100,14.600,34.700,38.400,13.600,34.500,46.800,
2021/04/05 16:04:00,3010.421,0.000,0.364,0.000,5.066,6.781,311.680,129.972,130.083,281.733,284.875,215.328,227.020,181.520,166.013,153.237,35.074,54.239,56.344,47.301,50.032,54.142,53.364,50.521,49.595,50.102,66.522,71.844,64.288,67.935,83.694,87.239,68.549,72.612,76.419,81.248,90.870,90.972,86.232,86.239,59.125,60.451,49.835,49.743,17.558,21.137,39.144,44.370,16.661,15.027,35.961,17.304,50.564,42.927,38.146,27.889,31.421,22.702,14.106,11.931,-0.116,-0.214,-0.205,-0.102,-0.209,-0.171,-0.064,257.632,269.708,6.560,9.144,33.326,36.923,12.115,34.276,45.095,232.431,275.648,42.933,48.843,160.219,164.950,288.756,12.100,14.600,34.700,38.400,13.600,34.500,46.800,
2021/04/05 16:04:01,3010.635,0.000,0.364,0.000,5.066,6.807,311.680,129.972,130.105,281.733,284.895,215.093,227.040,181.269,166.034,153.237,35.100,54.239,56.367,47.301,50.032,54.142,53.364,50.521,49.595,50.124,66.456,71.927,64.288,67.958,83.694,87.239,68.549,72.672,76.419,81.248,90.870,90.994,86.232,86.260,59.058,60.473,49.835,49.766,19.014,25.146,39.240,47.923,17.025,14.845,36.143,17.577,50.200,42.836,38.146,27.889,31.421,22.611,14.106,11.931,-0.131,-0.201,-0.218,-0.118,-0.195,-0.177,-0.064,257.653,269.756,5.423,6.466,30.901,38.903,12.088,34.244,46.106,247.218,309.352,44.607,46.458,163.664,168.034,288.199,14.100,18.000,32.900,41.800,13.200,34.600,48.000,
2021/04/05 16:04:02,3010.646,0.000,0.364,0.000,5.029,6.807,311.680,129.743,129.831,281.754,284.875,215.349,227.255,181.542,166.013,153.237,35.144,54.239,56.427,47.301,50.032,54.142,53.364,50.521,49.595,50.124,66.456,71.927,64.288,68.018,83.694,87.239,68.549,72.672,76.419,81.248,90.870,90.994,86.167,86.260,59.125,60.533,49.904,49.845,17.285,22.504,37.601,44.825,16.661,14.390,36.052,16.940,50.473,43.201,38.328,28.071,31.512,22.611,14.197,11.931,-0.129,-0.195,-0.203,-0.113,-0.208,-0.174,-0.064,257.659,269.703,5.423,6.466,30.901,38.903,12.088,34.244,46.106,247.218,309.352,44.607,46.458,163.664,168.034,288.199,14.100,18.000,32.900,41.800,13.200,34.600,48.000,
2021/04/05 16:04:03,3010.675,0.000,0.364,0.000,5.066,6.781,311.680,129.972,130.083,281.733,284.875,215.093,227.255,181.520,166.013,153.489,35.144,54.239,56.306,47.326,50.098,54.164,53.364,50.482,49.618,50.064,66.456,71.806,64.221,67.958,83.694,87.261,68.615,72.695,76.419,81.270,90.870,90.920,86.232,86.260,59.125,60.473,49.835,49.766,21.470,26.695,39.433,46.465,17.753,15.665,36.326,17.577,50.473,43.110,38.328,27.889,31.421,22.702,14.106,11.931,-0.130,-0.210,-0.210,-0.114,-0.211,-0.184,-0.064,257.601,269.697,5.423,6.466,30.901,38.903,12.088,34.244,46.106,247.218,309.352,44.607,46.458,163.664,168.034,288.199,14.100,18.000,32.900,41.800,13.200,34.600,48.000,
2021/04/05 16:04:04,3010.562,0.000,0.364,0.000,5.066,6.807,311.680,129.972,129.831,281.733,284.875,215.093,227.255,181.520,166.013,153.237,35.144,54.239,56.367,47.301,50.098,54.225,53.364,50.543,49.618,50.124,66.456,71.927,64.288,67.958,83.759,87.261,68.615,72.695,76.419,81.270,90.870,91.053,86.232,86.260,59.125,60.533,49.835,49.845,18.104,24.326,39.337,45.736,16.479,14.845,36.143,17.031,50.473,43.292,38.420,28.071,31.512,22.702,14.106,11.931,-0.142,-0.214,-0.218,-0.123,-0.213,-0.184,-0.064,257.640,269.697,5.423,6.466,30.901,38.903,12.088,34.244,46.106,247.218,309.352,44.607,46.458,163.664,168.034,288.199,14.100,18.000,32.900,41.800,13.200,34.600,48.000,
2021/04/05 16:04:05,3010.539,0.000,0.364,0.000,5.066,6.781,311.680,129.721,130.083,281.733,284.875,215.328,227.255,181.520,166.264,153.489,35.144,54.197,56.427,47.301,50.032,54.203,53.425,50.597,49.595,50.200,66.480,71.927,64.312,68.018,83.694,87.313,68.615,72.672,76.484,81.248,90.893,91.053,86.190,86.319,59.083,60.609,49.860,49.845,17.285,21.593,37.601,44.461,16.934,15.209,36.235,17.122,50.837,43.292,38.602,28.254,31.330,22.702,14.106,11.931,-0.123,-0.210,-0.209,-0.108,-0.217,-0.188,-0.064,257.614,269.761,5.423,6.466,30.901,38.903,12.088,34.244,46.106,247.218,309.352,44.607,46.458,163.664,168.034,288.199,14.100,18.000,32.900,41.800,13.200,34.600,48.000,
2021/04/05 16:04:06,3010.472,0.000,0.364,0.000,5.029,6.781,311.680,129.972,130.083,281.733,284.875,215.093,227.255,181.520,166.264,153.489,35.074,54.239,56.427,47.301,50.032,54.225,53.364,50.543,49.618,50.200,66.456,71.927,64.288,68.079,83.694,87.261,68.549,72.695,76.419,81.270,90.805,91.053,86.232,86.319,59.125,60.609,49.835,49.845,17.012,21.775,39.819,45.007,16.387,14.390,35.688,16.758,50.473,43.292,38.055,28.071,31.421,22.702,14.106,11.931,-0.136,-0.222,-0.226,-0.122,-0.221,-0.197,-0.064,257.614,269.756,5.300,13.059,32.497,34.862,13.092,33.812,46.011,180.000,243.631,47.869,44.419,157.548,166.662,288.632,13.200,20.200,34.500,37.800,14.600,34.100,47.700,
2021/04/05 16:04:07,3010.607,0.000,0.364,0.000,5.066,6.807,311.680,129.972,130.083,281.968,284.875,215.328,227.255,181.520,166.013,153.489,35.144,54.263,56.427,47.301,50.032,54.203,53.386,50.521,49.595,50.124,66.480,71.867,64.246,67.958,83.694,87.239,68.549,72.672,76.484,81.248,90.828,90.994,86.190,86.260,59.083,60.533,49.860,49.766,15.739,21.046,39.433,44.370,16.205,14.390,35.597,16.849,50.473,43.292,38.328,28.163,31.512,22.611,14.197,11.931,-0.127,-0.193,-0.206,-0.103,-0.201,-0.156,-0.064,257.627,269.756,5.300,13.059,32.497,34.862,13.092,33.812,46.011,180.000,243.631,47.869,44.419,157.548,166.662,288.632,13.200,20.200,34.500,37.800,14.600,34.100,47.700,
2021/04/05 16:04:08,3010.590,0.000,0.364,0.000,5.029,6.807,311.680,129.972,130.083,281.733,284.875,215.328,227.255,181.520,166.264,153.489,35.074,54.239,56.344,47.301,50.032,54.203,53.364,50.460,49.595,50.102,66.456,71.844,64.221,67.935,83.694,87.239,68.549,72.672,76.484,81.189,90.805,90.972,86.167,86.239,59.058,60.511,49.835,49.822,16.558,21.410,38.855,45.736,15.932,14.299,35.779,16.758,50.200,43.292,38.237,28.071,31.512,22.702,13.924,11.840,-0.137,-0.221,-0.218,-0.129,-0.223,-0.196,-0.064,257.619,269.761,5.300,13.059,32.497,34.862,13.092,33.812,46.011,180.000,243.631,47.869,44.419,157.548,166.662,288.632,13.200,20.200,34.500,37.800,14.600,34.100,47.700,
2021/04/05 16:04:09,3010.466,0.000,0.364,0.000,5.066,6.781,311.680,129.972,130.083,281.733,284.875,215.328,227.255,181.520,166.264,153.489,35.144,54.239,56.427,47.301,50.032,54.203,53.364,50.521,49.595,50.124,66.522,71.927,64.288,67.958,83.694,87.239,68.549,72.672,76.419,81.248,90.805,90.994,86.167,86.260,59.125,60.533,49.835,49.845,16.285,19.588,40.012,44.734,16.843,15.301,35.961,16.667,50.200,43.201,38.237,28.071,31.421,22.611,13.833,11.840,-0.143,-0.216,-0.220,-0.127,-0.204,-0.196,-0.064,257.601,269.697,5.300,13.059,32.497,34.862,13.092,33.812,46.011,180.000,243.631,47.869,44.419,157.548,166.662,288.632,13.200,20.200,34.500,37.800,14.600,34.100,47.700,
2021/04/05 16:04:10,3010.336,0.000,0.182,0.000,5.029,6.781,311.680,129.972,130.083,281.968,284.875,215.328,227.255,181.520,166.264,153.489,35.074,54.263,56.367,47.301,50.098,54.203,53.364,50.460,49.595,50.064,66.480,71.867,64.246,67.958,83.694,87.239,68.549,72.672,76.419,81.189,90.828,90.994,86.190,86.260,59.083,60.533,49.929,49.766,17.922,23.506,38.662,45.098,16.479,14.390,35.597,16.667,50.200,43.019,38.237,27.889,31.512,22.702,14.015,11.840,-0.130,-0.204,-0.212,-0.102,-0.215,-0.184,-0.064,257.562,269.756,5.300,13.059,32.497,34.862,13.092,33.812,46.011,180.000,243.631,47.869,44.419,157.548,166.662,288.632,13.200,20.200,34.500,37.800,14.600,34.100,47.700,
2021/04/05 16:04:11,3010.229,0.000,0.364,0.000,5.066,6.807,311.680,129.994,130.083,281.754,285.110,215.349,227.255,181.542,166.264,153.489,35.074,54.173,56.405,47.301,50.098,54.203,53.364,50.521,49.658,50.178,66.456,71.905,64.288,67.996,83.694,87.239,68.549,72.672,76.419,81.248,90.870,91.032,86.167,86.298,59.058,60.587,49.835,49.822,17.194,23.415,38.951,45.098,16.843,15.483,35.870,17.031,50.200,43.201,38.328,28.071,31.330,22.611,13.742,11.749,-0.121,-0.210,-0.208,-0.107,-0.210,-0.176,-0.064,257.528,269.761,5.300,13.059,32.497,34.862,13.092,33.812,46.011,180.000,243.631,47.869,44.419,157.548,166.662,288.632,13.200,20.200,34.500,37.800,14.600,34.100,47.700,
2021/04/05 16:04:12,3010.127,0.000,0.364,0.000,5.066,6.807,311.680,129.972,130.083,281.733,284.875,215.328,227.255,181.520,166.013,153.489,35.074,54.197,56.427,47.301,50.098,54.142,53.364,50.521,49.595,50.200,66.480,71.927,64.246,68.018,83.694,87.239,68.615,72.672,76.419,81.248,90.828,91.053,86.255,86.319,59.083,60.609,49.860,49.845,16.103,21.775,38.469,43.276,16.205,14.754,35.688,16.667,50.473,43.110,38.420,28.163,31.330,22.794,14.015,11.931,-0.131,-0.206,-0.219,-0.116,-0.194,-0.190,-0.064,257.502,269.766,2.408,6.213,30.647,35.296,11.937,34.232,45.697,184.764,273.691,42.487,48.906,164.450,167.344,287.840,7.200,8.900,32.600,36.900,13.400,34.600,47.400,
2021/04/05 16:04:13,3009.907,0.000,0.364,0.000,5.029,6.807,311.680,129.721,130.083,281.968,285.110,215.328,227.255,181.520,166.264,153.489,35.074,54.239,56.367,47.301,50.098,54.142,53.288,50.521,49.595,50.124,66.456,71.927,64.288,68.018,83.694,87.239,68.549,72.672,76.419,81.248,90.805,90.994,86.232,86.260,59.125,60.533,49.904,49.766,18.832,21.319,39.240,45.190,16.479,14.845,35.870,17.304,50.382,43.019,38.146,27.889,31.421,22.611,14.197,11.931,-0.129,-0.195,-0.201,-0.110,-0.206,-0.168,-0.064,257.457,269.761,2.408,6.213,30.647,35.296,11.937,34.232,45.697,184.764,273.691,42.487,48.906,164.450,167.344,287.840,7.200,8.900,32.600,36.900,13.400,34.600,47.400,
2021/04/05 16:04:14,3008.334,0.000,0.364,0.000,5.066,6.781,311.680,129.721,129.831,281.733,285.110,215.328,227.255,181.520,166.264,153.489,35.074,54.239,56.427,47.301,50.098,54.203,53.288,50.521,49.595,50.124,66.456,71.927,64.221,68.018,83.694,87.239,68.615,72.672,76.484,81.248,90.805,91.053,86.232,86.260,59.058,60.533,49.835,49.845,16.921,20.681,38.758,44.005,16.205,14.117,35.961,16.758,50.200,42.927,38.237,27.980,31.239,22.611,13.833,11.840,-0.137,-0.207,-0.210,-0.119,-0.202,-0.178,-0.064,257.131,269.697,2.408,6.213,30.647,35.296,11.937,34.232,45.697,184.764,273.691,42.487,48.906,164.450,167.344,287.840,7.200,8.900,32.600,36.900,13.400,34.600,47.400,
2021/04/05 16:04:15,3008.334,0.000,0.364,0.000,5.066,6.781,311.680,129.721,129.831,281.733,285.110,215.328,227.255,181.520,166.264,153.489,35.074,54.239,56.427,47.301,50.098,54.203,53.288,50.521,49.595,50.124,66.456,71.927,64.221,68.018,83.694,87.239,68.615,72.672,76.484,81.248,90.805,91.053,86.232,86.260,59.058,60.533,49.835,49.845,16.921,20.681,38.758,44.005,16.205,14.117,35.961,16.758,50.200,42.927,38.237,27.980,31.239,22.611,13.833,11.840,-0.137,-0.207,-0.210,-0.119,-0.202,-0.178,-0.064,257.131,269.697,2.408,6.213,30.647,35.296,11.937,34.232,45.697,184.764,273.691,42.487,48.906,164.450,167.344,287.840,7.200,8.900,32.600,36.900,13.400,34.600,47.400,
2021/04/05 16:04:16,3007.472,0.000,0.364,0.000,5.066,6.781,311.680,129.743,129.831,281.754,284.875,215.349,227.490,181.794,166.264,153.489,35.144,54.239,56.344,47.301,50.098,54.142,53.288,50.521,49.658,50.102,66.522,71.844,64.288,67.935,83.630,87.239,68.549,72.672,76.484,81.248,90.870,90.972,86.232,86.239,59.058,60.511,49.835,49.743,15.921,20.864,38.373,44.643,15.932,14.299,35.688,16.576,50.291,43.019,38.055,28.163,31.330,22.702,13.924,11.749,-0.139,-0.209,-0.218,-0.111,-0.214,-0.187,-0.064,256.935,269.697,4.046,6.671,32.073,37.894,11.827,34.224,45.505,230.013,257.005,42.093,48.316,161.259,166.654,288.316,14.800,14.900,34.000,39.300,13.100,34.700,47.300,
2021/04/05 16:04:17,3006.267,0.000,0.364,0.000,5.066,6.781,311.680,129.721,129.831,281.733,284.875,215.328,227.255,181.520,166.264,153.489,35.074,54.173,56.427,47.301,50.098,54.142,53.288,50.521,49.595,50.200,66.456,71.927,64.288,68.018,83.630,87.239,68.549,72.672,76.419,81.248,90.805,91.053,86.167,86.319,59.125,60.533,49.835,49.845,15.284,21.957,38.083,45.281,16.387,14.299,35.597,16.485,50.291,43.474,38.237,28.254,31.330,22.702,13.924,11.840,-0.117,-0.191,-0.199,-0.099,-0.203,-0.176,-0.064,256.726,269.756,4.046,6.671,32.073,37.894,11.827,34.224,45.505,230.013,257.005,42.093,48.316,161.259,166.654,288.316,14.800,14.900,34.000,39.300,13.100,34.700,47.300,
2021/04/05 16:04:18,3004.663,0.000,0.364,0.000,5.066,6.807,311.680,129.721,129.831,281.733,284.875,215.328,227.255,181.520,166.264,153.489,35.074,54.239,56.367,47.301,50.098,54.142,53.386,50.521,49.595,50.124,66.456,71.927,64.288,68.018,83.630,87.239,68.549,72.672,76.419,81.248,90.870,90.994,86.232,86.260,59.125,60.533,49.904,49.766,17.376,21.137,39.144,45.372,16.661,14.845,35.961,16.849,50.291,43.383,37.964,28.436,31.239,22.794,13.924,11.840,-0.134,-0.223,-0.218,-0.120,-0.221,-0.202,-0.064,256.347,269.761,4.046,6.671,32.073,37.894,11.827,34.224,45.505,230.013,257.005,42.093,48.316,161.259,166.654,288.316,14.800,14.900,34.000,39.300,13.100,34.700,47.300,
2021/04/05 16:04:19,3002.770,0.000,0.364,0.000,5.066,6.807,311.680,129.721,129.831,281.733,284.875,215.328,227.255,181.520,166.264,153.489,35.074,54.239,56.427,47.326,50.032,54.142,53.288,50.521,49.595,50.200,66.456,71.927,64.221,68.018,83.630,87.239,68.549,72.672,76.419,81.248,90.805,91.053,86.167,86.319,59.058,60.533,49.835,49.845,16.558,22.777,38.758,44.370,15.750,14.663,36.052,16.758,50.291,43.565,37.873,28.618,31.239,22.702,13.924,11.840,-0.128,-0.222,-0.219,-0.116,-0.218,-0.188,-0.064,255.982,269.756,4.046,6.671,32.073,37.894,11.827,34.224,45.505,230.013,257.005,42.093,48.316,161.259,166.654,288.316,14.800,14.900,34.000,39.300,13.100,34.700,47.300,
2021/04/05 16:04:20,3000.951,0.000,0.364,0.000,5.029,6.807,311.680,129.469,129.831,281.733,284.875,215.328,227.255,181.520,166.264,153.489,35.074,54.239,56.367,47.301,50.032,54.142,53.288,50.521,49.595,50.124,66.456,71.867,64.221,67.958,83.630,87.239,68.549,72.672,76.419,81.248,90.805,90.994,86.167,86.260,59.058,60.533,49.835,49.766,17.558,20.864,38.373,44.187,15.932,13.752,35.961,16.029,50.564,43.748,37.782,28.709,30.874,22.702,14.197,11.931,-0.131,-0.228,-0.227,-0.121,-0.225,-0.198,-0.064,255.538,269.756,4.046,6.671,32.073,37.894,11.827,34.224,45.505,230.013,257.005,42.093,48.316,161.259,166.654,288.316,14.800,14.900,34.000,39.300,13.100,34.700,47.300,
2021/04/05 16:04:21,2999.124,0.000,0.364,0.000,5.066,6.781,311.680,129.721,129.580,281.498,284.875,215.328,227.255,181.520,166.264,153.489,35.144,54.173,56.367,47.301,50.032,54.142,53.288,50.521,49.595,50.124,66.456,71.927,64.288,67.958,83.630,87.239,68.549,72.672,76.419,81.248,90.805,90.994,86.167,86.260,58.992,60.473,49.835,49.845,16.376,22.230,37.890,43.276,16.205,14.481,36.417,15.847,50.746,44.295,38.146,29.256,30.965,22.794,14.743,12.022,-0.129,-0.216,-0.220,-0.117,-0.213,-0.189,-0.064,255.055,269.697,4.046,6.671,32.073,37.894,11.827,34.224,45.505,230.013,257.005,42.093,48.316,161.259,166.654,288.316,14.800,14.900,34.000,39.300,13.100,34.700,47.300,
2021/04/05 16:04:22,2997.573,0.000,0.364,0.000,5.066,6.781,311.680,129.721,129.602,281.498,284.895,215.328,227.276,181.520,166.286,153.489,35.100,54.239,56.427,47.326,50.032,54.164,53.364,50.543,49.618,50.200,66.456,71.927,64.221,68.018,83.630,87.261,68.549,72.695,76.419,81.270,90.805,91.053,86.167,86.319,59.058,60.533,49.904,49.845,18.468,22.868,38.373,44.005,16.570,14.117,36.143,16.029,50.655,44.295,37.782,29.256,30.783,22.885,14.288,11.931,-0.127,-0.223,-0.218,-0.117,-0.218,-0.187,-0.064,254.559,269.703,3.397,7.317,31.187,36.459,12.225,34.351,45.412,227.386,273.918,45.909,47.779,156.371,167.218,287.956,9.300,14.300,33.200,38.400,13.400,34.700,47.200,
2021/04/05 16:04:23,2996.594,0.000,0.364,0.000,5.103,6.781,311.680,129.721,129.580,281.733,284.875,215.563,227.255,181.520,166.264,153.489,35.074,54.239,56.367,47.231,50.032,54.164,53.364,50.619,49.618,50.124,66.456,71.927,64.221,67.958,83.630,87.335,68.549,72.695,76.419,81.270,90.805,90.994,86.167,86.260,59.058,60.473,49.904,49.766,15.375,22.230,37.505,44.825,16.023,14.390,36.235,15.483,50.564,44.568,37.782,29.256,30.692,22.794,13.651,11.749,-0.127,-0.219,-0.214,-0.115,-0.217,-0.196,-0.064,254.155,269.697,3.397,7.317,31.187,36.459,12.225,34.351,45.412,227.386,273.918,45.909,47.779,156.371,167.218,287.956,9.300,14.300,33.200,38.400,13.400,34.700,47.200,
2021/04/05 16:04:24,2996.711,0.000,0.364,0.000,5.066,6.781,311.680,129.721,129.580,281.498,284.875,215.563,227.255,181.520,166.264,153.489,35.144,54.197,56.367,47.301,50.032,54.203,53.364,50.521,49.658,50.124,66.480,71.927,64.312,68.018,83.694,87.313,68.549,72.672,76.419,81.248,90.828,90.994,86.190,86.260,59.016,60.473,49.929,49.845,18.104,23.688,38.565,44.187,16.387,14.663,36.143,16.029,50.382,44.386,38.146,29.530,30.783,22.794,13.378,11.658,-0.127,-0.214,-0.214,-0.114,-0.220,-0.193,-0.064,253.959,269.703,3.397,7.317,31.187,36.459,12.225,34.351,45.412,227.386,273.918,45.909,47.779,156.371,167.218,287.956,9.300,14.300,33.200,38.400,13.400,34.700,47.200,
2021/04/05 16:04:25,2997.875,0.000,0.364,0.000,5.066,6.807,311.680,129.721,129.580,281.498,284.875,215.563,227.255,181.520,166.516,153.489,35.144,54.263,56.367,47.231,50.032,54.142,53.364,50.521,49.595,50.124,66.480,71.927,64.312,68.018,83.630,87.313,68.549,72.612,76.419,81.248,90.828,90.994,86.190,86.260,59.016,60.473,49.860,49.845,17.012,20.955,37.794,45.281,16.752,14.390,36.326,15.665,50.200,44.295,37.691,28.983,30.692,22.702,13.378,11.566,-0.130,-0.204,-0.215,-0.113,-0.218,-0.196,-0.064,254.103,269.703,3.397,7.317,31.187,36.459,12.225,34.351,45.412,227.386,273.918,45.909,47.779,156.371,167.218,287.956,9.300,14.300,33.200,38.400,13.400,34.700,47.200,
2021/04/05 16:04:26,3005.862,-45.124,-49.814,4.690,5.066,6.807,311.453,129.721,129.831,281.733,284.875,215.563,227.020,181.772,166.264,153.489,35.144,54.263,56.427,47.301,50.032,54.164,53.288,50.543,49.618,50.124,66.480,71.927,64.312,68.018,83.694,87.335,68.549,72.695,76.419,81.270,90.828,91.053,86.190,86.319,59.016,60.473,49.929,49.845,19.196,23.688,37.890,45.098,16.843,14.299,35.870,16.302,50.382,43.748,38.328,28.527,32.514,22.702,17.747,13.024,-0.128,-0.209,-0.214,-0.115,-0.214,-0.195,-0.064,254.500,269.703,3.397,7.317,31.187,36.459,12.225,34.351,45.412,227.386,273.918,45.909,47.779,156.371,167.218,287.956,9.300,14.300,33.200,38.400,13.400,34.700,47.200,
2021/04/05 16:04:27,3003.511,-6.914,-11.656,4.742,5.066,6.781,311.680,129.972,129.831,281.968,285.110,215.563,227.255,181.772,166.264,153.489,35.074,54.263,56.367,47.231,49.964,54.203,53.364,50.521,49.658,50.200,66.480,71.927,64.246,68.018,83.630,87.313,68.549,72.612,76.419,81.248,90.828,90.994,86.255,86.260,59.016,60.412,49.929,49.845,17.376,22.321,39.240,44.916,16.479,14.390,35.779,16.211,50.200,43.657,38.055,28.618,31.694,22.520,16.108,12.295,-0.131,-0.229,-0.221,-0.120,-0.225,-0.197,-0.064,255.069,269.585,5.197,6.011,28.212,35.881,11.964,34.959,45.152,258.906,315.674,40.976,42.628,167.939,167.276,286.468,9.100,11.600,30.000,37.500,13.200,35.500,47.000,
2021/04/05 16:04:28,3004.101,2.547,-2.198,4.745,5.066,6.781,311.680,129.721,129.831,281.968,285.110,215.563,227.255,181.772,166.516,153.489,35.074,54.239,56.344,47.231,50.032,54.203,53.364,50.521,49.595,50.102,66.456,71.905,64.288,67.996,83.694,87.313,68.549,72.612,76.419,81.248,90.805,90.972,86.232,86.239,58.992,60.390,49.904,49.743,16.830,23.779,39.433,44.096,16.934,14.936,35.779,16.120,50.382,43.657,37.691,28.618,30.783,22.520,14.197,11.840,-0.125,-0.222,-0.219,-0.110,-0.217,-0.188,-0.064,255.774,269.639,5.197,6.011,28.212,35.881,11.964,34.959,45.152,258.906,315.674,40.976,42.628,167.939,167.276,286.468,9.100,11.600,30.000,37.500,13.200,35.500,47.000,
2021/04/05 16:04:29,3004.051,5.277,0.539,4.737,5.066,6.807,311.680,129.721,129.831,281.968,285.110,215.563,227.255,181.772,166.516,153.489,35.144,54.173,56.367,47.231,49.964,54.142,53.364,50.521,49.595,50.124,66.456,71.927,64.288,67.958,83.694,87.313,68.549,72.612,76.419,81.248,90.805,90.994,86.232,86.260,58.992,60.412,49.835,49.766,18.195,23.688,39.144,45.372,16.479,14.845,35.961,16.120,50.291,43.565,38.055,28.618,30.874,22.520,13.924,11.749,-0.132,-0.223,-0.226,-0.121,-0.211,-0.196,-0.064,256.348,269.580,5.197,6.011,28.212,35.881,11.964,34.959,45.152,258.906,315.674,40.976,42.628,167.939,167.276,286.468,9.100,11.600,30.000,37.500,13.200,35.500,47.000,
2021/04/05 16:04:30,3003.843,6.186,1.454,4.732,5.066,6.781,311.680,129.972,130.105,281.968,285.130,215.563,227.276,181.772,166.537,153.489,35.100,54.239,56.367,47.231,49.964,54.142,53.364,50.521,49.658,50.124,66.456,71.927,64.221,67.958,83.694,87.313,68.482,72.612,76.419,81.248,90.805,90.920,86.232,86.260,58.992,60.336,49.904,49.766,16.830,21.046,39.047,43.732,16.205,13.934,35.506,15.847,50.200,43.748,37.964,28.709,30.783,22.520,13.560,11.658,-0.137,-0.209,-0.220,-0.115,-0.199,-0.187,-0.064,256.949,269.580,5.197,6.011,28.212,35.881,11.964,34.959,45.152,258.906,315.674,40.976,42.628,167.939,167.276,286.468,9.100,11.600,30.000,37.500,13.200,35.500,47.000,
2021/04/05 16:04:31,3003.921,6.368,1.668,4.700,5.066,6.807,311.680,129.972,130.083,281.968,285.110,215.563,227.255,181.772,166.264,153.489,35.144,54.239,56.427,47.231,49.964,54.142,53.364,50.521,49.595,50.200,66.522,71.927,64.288,68.018,83.694,87.313,68.549,72.672,76.419,81.248,90.805,90.994,86.167,86.260,58.925,60.412,49.835,49.845,15.921,19.406,38.373,43.823,16.114,14.117,35.415,15.938,50.291,43.839,38.146,28.801,30.874,22.520,14.197,11.749,-0.131,-0.199,-0.209,-0.107,-0.205,-0.173,-0.064,257.589,269.639,7.762,10.072,31.704,37.201,12.130,34.878,45.505,165.069,240.890,47.301,43.911,164.703,166.402,288.316,11.300,16.500,34.400,38.900,13.400,35.300,47.500,
2021/04/05 16:04:32,3003.562,6.186,1.473,4.713,5.066,6.781,311.680,129.972,130.083,281.968,285.110,215.563,227.490,181.772,166.264,153.489,35.074,54.239,56.427,47.231,50.032,54.142,53.364,50.521,49.595,50.124,66.456,71.927,64.288,67.958,83.694,87.313,68.482,72.672,76.419,81.248,90.805,90.920,86.167,86.260,58.925,60.412,49.835,49.766,15.830,21.228,37.698,44.461,16.387,14.936,35.870,15.938,50.382,43.839,38.055,28.709,30.601,22.520,14.015,11.658,-0.135,-0.207,-0.209,-0.116,-0.216,-0.182,-0.064,258.320,269.580,7.762,10.072,31.704,37.201,12.130,34.878,45.505,165.069,240.890,47.301,43.911,164.703,166.402,288.316,11.300,16.500,34.400,38.900,13.400,35.300,47.500,
2021/04/05 16:04:33,3003.674,7.278,2.546,4.732,5.066,6.781,311.453,129.972,130.083,281.968,285.345,215.563,227.490,181.772,166.264,153.489,35.074,54.173,56.367,47.231,50.032,54.142,53.364,50.521,49.595,50.124,66.456,71.927,64.221,68.018,83.694,87.313,68.549,72.612,76.419,81.248,90.805,90.994,86.167,86.260,58.925,60.412,49.835,49.845,17.285,24.235,38.469,45.645,17.025,15.027,35.688,16.302,50.382,43.839,38.146,28.892,30.783,22.520,13.924,11.658,-0.128,-0.208,-0.207,-0.118,-0.215,-0.182,-0.064,259.033,269.521,7.762,10.072,31.704,37.201,12.130,34.878,45.505,165.069,240.890,47.301,43.911,164.703,166.402,288.316,11.300,16.500,34.400,38.900,13.400,35.300,47.500,
2021/04/05 16:04:34,3004.056,8.006,3.271,4.734,5.066,6.807,311.453,129.972,130.083,281.968,285.345,215.563,227.726,182.023,166.264,153.489,35.144,54.239,56.427,47.231,50.032,54.142,53.386,50.521,49.658,50.124,66.456,71.927,64.288,68.018,83.694,87.313,68.482,72.612,76.419,81.248,90.805,90.994,86.167,86.260,58.925,60.412,49.835,49.845,15.921,20.499,40.590,43.185,16.934,15.392,35.597,16.120,50.200,43.748,37.964,28.801,30.783,22.611,14.288,11.840,-0.124,-0.199,-0.203,-0.117,-0.209,-0.176,-0.064,259.869,269.462,7.762,10.072,31.704,37.201,12.130,34.878,45.505,165.069,240.890,47.301,43.911,164.703,166.402,288.316,11.300,16.500,34.400,38.900,13.400,35.300,47.500,
2021/04/05 16:04:35,3004.028,8.188,3.460,4.728,5.066,6.781,311.680,129.972,130.083,282.203,285.345,215.563,227.726,182.023,166.264,153.489,35.074,54.173,56.427,47.231,50.032,54.142,53.364,50.521,49.658,50.200,66.456,71.927,64.221,68.018,83.694,87.313,68.482,72.612,76.419,81.248,90.805,90.994,86.167,86.319,58.925,60.412,49.904,49.845,16.103,21.501,39.047,45.736,16.296,14.663,35.506,16.302,50.564,43.930,38.146,28.801,30.783,22.611,14.197,11.658,-0.131,-0.205,-0.210,-0.114,-0.207,-0.184,-0.064,260.613,269.580,7.762,10.072,31.704,37.201,12.130,34.878,45.505,165.069,240.890,47.301,43.911,164.703,166.402,288.316,11.300,16.500,34.400,38.900,13.400,35.300,47.500,
2021/04/05 16:04:36,3004.348,8.734,4.001,4.732,5.029,6.781,311.680,129.972,130.083,282.203,285.345,215.563,227.726,182.023,166.264,153.741,35.074,54.239,56.344,47.231,49.964,54.142,53.364,50.597,49.658,50.102,66.456,71.905,64.221,67.935,83.694,87.373,68.549,72.672,76.419,81.322,90.805,90.972,86.167,86.239,58.925,60.314,49.835,49.743,18.013,23.233,39.144,44.825,16.023,14.481,35.688,16.485,50.382,43.839,38.146,28.801,30.692,22.520,14.015,11.658,-0.139,-0.209,-0.214,-0.121,-0.203,-0.181,-0.064,261.410,269.580,6.335,6.088,30.959,35.679,13.631,33.446,45.572,258.158,317.663,48.536,47.726,157.574,166.338,287.759,14.400,14.500,33.000,37.300,15.800,34.000,47.300,
2021/04/05 16:04:37,3004.472,8.734,3.975,4.759,5.066,6.781,311.661,129.994,129.831,282.223,285.345,215.584,227.726,182.045,166.264,153.467,35.074,54.239,56.405,47.231,50.032,54.142,53.364,50.521,49.658,50.102,66.456,71.905,64.221,67.996,83.694,87.313,68.482,72.612,76.419,81.248,90.805,90.972,86.167,86.239,58.925,60.390,49.835,49.822,19.742,23.870,40.590,44.643,17.844,15.574,35.870,16.485,50.473,43.657,37.964,28.709,30.783,22.520,14.106,11.749,-0.140,-0.207,-0.216,-0.126,-0.208,-0.178,-0.064,262.214,269.585,6.335,6.088,30.959,35.679,13.631,33.446,45.572,258.158,317.663,48.536,47.726,157.574,166.338,287.759,14.400,14.500,33.000,37.300,15.800,34.000,47.300,
2021/04/05 16:04:38,3004.686,9.279,4.542,4.738,5.066,6.807,311.680,129.994,129.831,282.223,285.345,215.584,227.726,182.045,166.264,153.489,35.074,54.263,56.427,47.231,49.964,54.066,53.364,50.521,49.595,50.124,66.480,71.927,64.312,68.018,83.694,87.313,68.549,72.612,76.419,81.248,90.828,90.994,86.190,86.260,58.950,60.412,49.860,49.845,21.561,30.248,40.108,45.736,18.299,16.485,35.506,16.849,50.200,43.748,38.146,28.709,30.783,22.520,14.106,11.658,-0.127,-0.203,-0.210,-0.094,-0.214,-0.176,-0.064,262.971,269.649,6.335,6.088,30.959,35.679,13.631,33.446,45.572,258.158,317.663,48.536,47.726,157.574,166.338,287.759,14.400,14.500,33.000,37.300,15.800,34.000,47.300,
2021/04/05 16:04:39,3004.956,9.643,4.905,4.739,5.066,6.781,311.680,129.743,129.831,282.223,285.345,215.819,227.961,182.045,166.264,153.741,35.144,54.239,56.367,47.231,49.964,54.142,53.364,50.521,49.658,50.124,66.456,71.867,64.221,67.958,83.694,87.373,68.482,72.612,76.354,81.248,90.805,90.920,86.167,86.260,58.925,60.412,49.904,49.766,17.285,24.872,37.601,45.736,17.116,14.754,35.779,16.667,50.200,43.748,37.964,28.527,30.692,22.520,14.015,11.658,-0.134,-0.218,-0.218,-0.117,-0.228,-0.199,-0.064,263.728,269.644,6.335,6.088,30.959,35.679,13.631,33.446,45.572,258.158,317.663,48.536,47.726,157.574,166.338,287.759,14.400,14.500,33.000,37.300,15.800,34.000,47.300,
2021/04/05 16:04:40,3004.990,9.643,4.896,4.748,5.029,6.781,311.680,129.743,129.831,282.458,285.345,215.819,227.961,182.297,166.264,153.741,35.074,54.239,56.367,47.231,49.964,54.066,53.364,50.521,49.658,50.124,66.456,71.867,64.288,67.958,83.759,87.313,68.549,72.612,76.419,81.248,90.805,90.920,86.167,86.260,58.925,60.336,49.835,49.766,15.921,19.133,37.216,43.732,16.296,14.208,35.779,16.120,50.382,43.748,37.964,28.436,30.874,22.520,14.288,11.749,-0.122,-0.205,-0.210,-0.107,-0.206,-0.188,-0.064,264.399,269.697,6.335,6.088,30.959,35.679,13.631,33.446,45.572,258.158,317.663,48.536,47.726,157.574,166.338,287.759,14.400,14.500,33.000,37.300,15.800,34.000,47.300,
2021/04/05 16:04:41,3005.102,9.643,4.900,4.743,5.066,6.807,311.680,129.721,129.831,282.203,285.580,215.798,228.196,182.275,166.264,153.489,35.144,54.239,56.367,47.231,49.964,54.142,53.288,50.521,49.595,50.124,66.456,71.927,64.221,68.018,83.759,87.313,68.482,72.612,76.419,81.248,90.805,90.920,86.232,86.186,58.925,60.412,49.835,49.766,16.558,18.859,38.565,44.187,16.479,13.843,35.597,16.393,50.564,43.748,38.328,28.709,30.783,22.611,14.106,11.658,-0.130,-0.222,-0.226,-0.118,-0.219,-0.195,-0.064,265.072,269.761,6.335,6.088,30.959,35.679,13.631,33.446,45.572,258.158,317.663,48.536,47.726,157.574,166.338,287.759,14.400,14.500,33.000,37.300,15.800,34.000,47.300,
2021/04/05 16:04:42,3005.738,9.279,4.543,4.737,5.066,6.781,311.680,129.743,129.831,282.458,285.345,215.819,228.196,182.297,166.264,153.741,35.144,54.239,56.344,47.231,49.964,54.066,53.386,50.521,49.595,50.041,66.456,71.844,64.288,67.935,83.694,87.313,68.549,72.672,76.419,81.248,90.805,90.898,86.167,86.165,58.925,60.314,49.835,49.743,19.924,21.593,38.855,45.736,16.479,14.026,35.506,16.029,50.564,43.748,38.055,28.527,30.783,22.611,14.197,11.749,-0.125,-0.199,-0.212,-0.111,-0.198,-0.176,-0.064,265.691,269.756,4.965,10.925,30.830,37.886,12.832,33.744,45.854,189.273,246.251,45.263,48.103,166.938,167.158,288.040,12.900,17.500,32.400,39.600,14.300,34.200,47.700,
2021/04/05 16:04:43,3005.923,10.007,5.260,4.747,5.066,6.807,311.680,129.743,129.831,282.458,285.345,215.819,228.196,182.297,166.264,153.741,35.074,54.263,56.427,47.231,50.032,54.066,53.386,50.521,49.595,50.124,66.480,71.927,64.246,68.018,83.759,87.313,68.482,72.612,76.419,81.248,90.828,90.994,86.255,86.260,58.950,60.412,49.860,49.845,15.102,20.317,38.855,43.914,17.389,14.754,35.506,15.847,50.382,43.383,37.964,28.436,30.783,22.520,14.197,11.658,-0.142,-0.211,-0.224,-0.115,-0.217,-0.186,-0.064,266.325,269.766,4.965,10.925,30.830,37.886,12.832,33.744,45.854,189.273,246.251,45.263,48.103,166.938,167.158,288.040,12.900,17.500,32.400,39.600,14.300,34.200,47.700,
2021/04/05 16:04:44,3006.154,10.007,5.293,4.714,5.066,6.807,311.453,129.721,129.831,282.438,285.580,216.033,228.196,182.275,166.013,153.741,35.074,54.239,56.367,47.231,50.032,54.066,53.364,50.521,49.595,50.124,66.456,71.927,64.288,67.958,83.694,87.373,68.549,72.612,76.419,81.248,90.740,90.994,86.167,86.260,58.925,60.412,49.835,49.845,15.557,20.408,37.987,44.187,16.387,14.026,35.688,16.302,50.382,43.565,38.328,28.618,30.783,22.611,14.106,11.749,-0.129,-0.203,-0.206,-0.115,-0.213,-0.177,-0.064,266.800,269.933,4.965,10.925,30.830,37.886,12.832,33.744,45.854,189.273,246.251,45.263,48.103,166.938,167.158,288.040,12.900,17.500,32.400,39.600,14.300,34.200,47.700,
2021/04/05 16:04:45,3006.182,10.189,5.457,4.733,5.066,6.781,311.908,129.721,129.831,282.673,285.580,216.033,228.431,182.275,166.013,153.741,35.144,54.173,56.427,47.231,50.032,54.142,53.288,50.521,49.658,50.124,66.456,71.927,64.221,68.018,83.694,87.373,68.549,72.612,76.419,81.248,90.740,90.994,86.167,86.260,58.925,60.412,49.835,49.845,17.831,21.319,37.601,44.825,18.208,16.211,35.506,15.756,50.473,43.657,37.873,28.527,30.783,22.429,13.924,11.658,-0.125,-0.198,-0.203,-0.117,-0.207,-0.176,-0.064,267.362,269.991,4.965,10.925,30.830,37.886,12.832,33.744,45.854,189.273,246.251,45.263,48.103,166.938,167.158,288.040,12.900,17.500,32.400,39.600,14.300,34.200,47.700,
2021/04/05 16:04:46,3005.873,10.189,5.475,4.714,5.066,6.807,311.680,129.721,129.831,282.673,285.345,216.033,228.431,182.275,166.013,153.741,35.074,54.239,56.367,47.231,50.032,54.066,53.288,50.521,49.595,50.124,66.456,71.867,64.288,67.958,83.694,87.373,68.482,72.612,76.354,81.248,90.740,90.994,86.167,86.260,58.925,60.412,49.835,49.845,20.378,27.241,39.337,45.554,17.207,15.209,35.779,16.485,50.473,43.657,38.055,28.527,30.874,22.611,14.106,11.749,-0.130,-0.205,-0.208,-0.111,-0.199,-0.183,-0.064,267.793,270.109,2.377,5.906,31.962,37.165,13.277,33.744,44.937,165.379,241.699,44.746,42.274,157.878,167.158,288.153,9.200,12.600,34.000,38.900,14.200,34.100,46.800,
2021/04/05 16:04:47,3005.721,10.371,5.641,4.730,5.029,6.781,311.680,129.721,129.580,282.673,285.580,216.033,228.431,182.526,166.013,153.741,35.144,54.239,56.427,47.231,50.032,54.142,53.288,50.597,49.658,50.124,66.456,71.927,64.221,67.958,83.759,87.373,68.482,72.672,76.419,81.248,90.740,90.994,86.167,86.260,58.992,60.412,49.835,49.845,19.287,22.413,39.047,45.007,16.023,14.208,35.506,16.029,50.291,43.657,38.055,28.527,30.965,22.611,14.197,11.749,-0.134,-0.205,-0.208,-0.115,-0.207,-0.161,-0.064,268.250,270.109,2.377,5.906,31.962,37.165,13.277,33.744,44.937,165.379,241.699,44.746,42.274,157.878,167.158,288.153,9.200,12.600,34.000,38.900,14.200,34.100,46.800,
2021/04/05 16:04:48,3005.726,10.735,5.976,4.759,5.066,6.781,311.680,129.721,129.580,282.673,285.580,216.268,228.431,182.526,166.013,153.741,35.074,54.197,56.396,47.231,50.032,54.142,53.288,50.521,49.595,50.154,66.480,71.957,64.246,68.048,83.759,87.373,68.482,72.612,76.419,81.322,90.764,91.023,86.190,86.348,59.016,60.502,49.860,49.876,17.558,21.137,39.337,45.098,16.752,14.299,35.506,16.120,50.291,43.474,38.055,28.527,31.239,22.611,14.652,11.840,-0.141,-0.230,-0.228,-0.111,-0.230,-0.198,-0.064,268.654,270.226,2.377,5.906,31.962,37.165,13.277,33.744,44.937,165.379,241.699,44.746,42.274,157.878,167.158,288.153,9.200,12.600,34.000,38.900,14.200,34.100,46.800,
2021/04/05 16:04:49,3005.676,10.371,5.622,4.749,5.066,6.781,311.908,129.721,129.580,282.673,285.580,216.033,228.431,182.526,166.013,153.741,35.074,54.173,56.427,47.231,50.032,54.142,53.288,50.521,49.658,50.124,66.456,71.927,64.288,68.018,83.759,87.373,68.482,72.612,76.419,81.248,90.805,90.994,86.232,86.260,58.992,60.412,49.835,49.845,21.015,22.868,40.590,44.916,18.481,16.120,35.597,16.302,50.018,43.657,38.055,28.527,30.965,22.611,14.106,11.749,-0.122,-0.200,-0.205,-0.103,-0.215,-0.183,-0.064,269.033,270.344,2.377,5.906,31.962,37.165,13.277,33.744,44.937,165.379,241.699,44.746,42.274,157.878,167.158,288.153,9.200,12.600,34.000,38.900,14.200,34.100,46.800,
2021/04/05 16:04:50,3005.552,10.371,5.644,4.727,5.066,6.807,311.680,129.743,129.580,282.693,285.580,216.289,228.666,182.548,166.264,153.741,35.074,54.263,56.344,47.231,50.032,54.142,53.288,50.521,49.595,50.041,66.480,71.844,64.312,67.935,83.759,87.373,68.482,72.612,76.354,81.248,90.828,90.898,86.190,86.165,59.016,60.390,49.860,49.743,16.558,20.681,39.530,43.641,16.843,14.845,35.688,16.211,50.109,43.565,38.055,28.618,30.874,22.611,14.106,11.566,-0.131,-0.227,-0.222,-0.121,-0.221,-0.193,-0.064,269.386,270.403,2.377,5.906,31.962,37.165,13.277,33.744,44.937,165.379,241.699,44.746,42.274,157.878,167.158,288.153,9.200,12.600,34.000,38.900,14.200,34.100,46.800,
2021/04/05 16:04:51,3005.912,10.189,5.446,4.743,5.029,6.807,311.908,129.469,129.580,282.673,285.580,216.268,228.666,182.526,166.013,153.741,35.074,54.239,56.427,47.326,50.032,54.142,53.288,50.521,49.658,50.124,66.456,71.927,64.221,68.018,83.824,87.313,68.482,72.612,76.419,81.248,90.805,90.994,86.167,86.260,58.992,60.473,49.835,49.845,16.194,21.410,38.565,45.918,16.843,15.027,35.506,16.758,50.200,43.657,38.146,28.527,30.965,22.520,14.015,11.658,-0.123,-0.193,-0.209,-0.095,-0.192,-0.162,-0.064,270.091,270.696,6.935,3.342,31.383,36.785,14.420,33.934,45.160,294.717,38.928,48.488,50.294,161.816,165.145,287.793,17.500,17.600,33.600,39.100,16.400,34.300,46.900,
2021/04/05 16:04:52,3005.912,10.189,5.446,4.743,5.029,6.807,311.908,129.469,129.580,282.673,285.580,216.268,228.666,182.526,166.013,153.741,35.074,54.239,56.427,47.326,50.032,54.142,53.288,50.521,49.658,50.124,66.456,71.927,64.221,68.018,83.824,87.313,68.482,72.612,76.419,81.248,90.805,90.994,86.167,86.260,58.992,60.473,49.835,49.845,16.194,21.410,38.565,45.918,16.843,15.027,35.506,16.758,50.200,43.657,38.146,28.527,30.965,22.520,14.015,11.658,-0.123,-0.193,-0.209,-0.095,-0.192,-0.162,-0.064,270.091,270.696,6.935,3.342,31.383,36.785,14.420,33.934,45.160,294.717,38.928,48.488,50.294,161.816,165.145,287.793,17.500,17.600,33.600,39.100,16.400,34.300,46.900,
2021/04/05 16:04:53,3005.929,11.281,6.545,4.736,5.066,6.781,311.908,129.469,129.580,282.673,285.580,216.268,228.901,182.778,166.013,153.741,35.144,54.239,56.405,47.231,50.032,54.142,53.288,50.521,49.595,50.102,66.456,71.905,64.288,67.935,83.759,87.373,68.482,72.612,76.419,81.248,90.805,90.898,86.167,86.165,58.992,60.390,49.835,49.743,17.467,24.508,38.662,44.370,16.843,15.027,36.052,16.393,50.291,43.474,38.055,28.436,30.874,22.611,14.288,11.658,-0.131,-0.197,-0.210,-0.114,-0.208,-0.174,-0.064,270.430,270.755,6.935,3.342,31.383,36.785,14.420,33.934,45.160,294.717,38.928,48.488,50.294,161.816,165.145,287.793,17.500,17.600,33.600,39.100,16.400,34.300,46.900,
