Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:04:54,3005.794,11.281,6.578,4.703,5.066,6.807,311.908,129.469,129.580,282.908,285.580,216.503,228.901,182.778,166.013,153.741,35.074,54.239,56.427,47.231,50.032,54.203,53.288,50.521,49.658,50.124,66.456,71.927,64.288,68.018,83.759,87.373,68.482,72.612,76.419,81.248,90.740,90.920,86.167,86.260,58.992,60.473,49.835,49.845,15.830,23.050,39.433,44.734,16.570,14.845,35.506,16.211,50.473,43.474,38.237,28.618,30.874,22.611,14.015,11.566,-0.125,-0.198,-0.201,-0.113,-0.209,-0.173,-0.064,270.783,270.814,6.935,3.342,31.383,36.785,14.420,33.934,45.160,294.717,38.928,48.488,50.294,161.816,165.145,287.793,17.500,17.600,33.600,39.100,16.400,34.300,46.900,
2021/04/05 16:04:55,3005.693,11.099,6.364,4.735,5.066,6.781,311.908,129.218,129.580,282.908,285.815,216.503,228.901,182.526,166.264,153.993,35.074,54.239,56.427,47.326,50.032,54.203,53.228,50.521,49.658,50.124,66.456,71.927,64.221,68.018,83.824,87.373,68.482,72.612,76.419,81.248,90.740,90.994,86.167,86.260,58.992,60.473,49.835,49.845,17.285,27.606,39.047,43.550,16.752,16.029,35.870,16.849,50.382,43.565,38.328,28.527,30.965,22.611,14.197,11.749,-0.129,-0.209,-0.211,-0.123,-0.215,-0.185,-0.064,271.096,270.932,6.935,3.342,31.383,36.785,14.420,33.934,45.160,294.717,38.928,48.488,50.294,161.816,165.145,287.793,17.500,17.600,33.600,39.100,16.400,34.300,46.900,
2021/04/05 16:04:56,3005.648,11.281,6.545,4.736,5.066,6.781,311.908,129.240,129.328,282.928,285.815,216.524,228.901,182.799,166.264,153.993,35.074,54.173,56.367,47.231,50.032,54.203,53.288,50.521,49.658,50.124,66.456,71.927,64.288,68.018,83.824,87.373,68.482,72.612,76.354,81.322,90.740,90.994,86.167,86.260,58.992,60.473,49.835,49.845,18.832,25.055,38.951,46.283,17.116,15.392,36.052,16.302,50.018,43.474,38.237,28.618,31.056,22.520,14.379,11.749,-0.123,-0.191,-0.199,-0.104,-0.187,-0.172,-0.064,271.435,271.108,6.935,3.342,31.383,36.785,14.420,33.934,45.160,294.717,38.928,48.488,50.294,161.816,165.145,287.793,17.500,17.600,33.600,39.100,16.400,34.300,46.900,
2021/04/05 16:04:57,3005.709,11.645,6.931,4.714,5.066,6.807,311.908,129.469,129.328,282.908,285.815,216.503,229.137,182.778,166.264,153.993,35.074,54.173,56.427,47.231,50.032,54.142,53.228,50.597,49.658,50.124,66.456,71.927,64.288,67.958,83.824,87.373,68.482,72.612,76.354,81.322,90.740,90.994,86.167,86.260,59.058,60.473,49.835,49.766,18.013,22.777,38.565,44.278,16.387,14.026,35.597,15.938,50.291,43.748,38.420,28.709,30.965,22.794,14.379,11.658,-0.141,-0.216,-0.219,-0.123,-0.215,-0.175,-0.064,271.710,271.284,1.345,2.195,29.833,39.106,11.473,33.864,46.011,228.013,30.069,39.560,45.725,165.358,167.031,288.632,8.400,9.900,31.500,40.800,13.000,34.200,47.800,
2021/04/05 16:04:58,3005.771,11.645,6.882,4.762,5.029,6.781,311.908,129.218,129.328,282.908,285.815,216.503,229.137,182.778,166.264,153.993,35.074,54.239,56.367,47.231,50.032,54.142,53.288,50.521,49.658,50.124,66.456,71.927,64.221,68.018,83.824,87.373,68.482,72.612,76.419,81.322,90.805,90.994,86.167,86.260,59.058,60.473,49.835,49.845,16.921,23.050,37.505,44.643,15.841,14.663,35.688,16.211,50.200,43.292,38.146,28.436,30.965,22.702,14.470,11.749,-0.126,-0.195,-0.206,-0.093,-0.206,-0.173,-0.064,271.997,271.343,1.345,2.195,29.833,39.106,11.473,33.864,46.011,228.013,30.069,39.560,45.725,165.358,167.031,288.632,8.400,9.900,31.500,40.800,13.000,34.200,47.800,
2021/04/05 16:04:59,3005.788,12.009,7.250,4.759,5.066,6.781,311.908,129.218,129.328,282.908,285.815,216.503,229.137,182.778,166.264,153.993,35.074,54.239,56.457,47.231,49.964,54.142,53.288,50.521,49.658,50.154,66.456,71.957,64.288,68.048,83.824,87.313,68.549,72.612,76.419,81.322,90.740,91.023,86.167,86.289,59.058,60.563,49.835,49.876,17.558,22.959,38.180,44.734,17.298,15.027,35.961,16.485,50.200,43.474,38.237,28.801,30.965,22.794,14.561,11.749,-0.121,-0.193,-0.204,-0.103,-0.210,-0.182,-0.064,272.323,271.460,1.345,2.195,29.833,39.106,11.473,33.864,46.011,228.013,30.069,39.560,45.725,165.358,167.031,288.632,8.400,9.900,31.500,40.800,13.000,34.200,47.800,
2021/04/05 16:05:00,3005.811,12.191,7.452,4.739,5.029,6.781,312.135,129.218,129.328,282.908,286.051,216.738,229.137,182.778,166.264,153.993,35.074,54.263,56.367,47.231,49.964,54.142,53.288,50.521,49.658,50.124,66.480,71.927,64.312,68.018,83.759,87.373,68.482,72.612,76.419,81.322,90.828,90.920,86.190,86.260,59.083,60.473,49.860,49.766,17.649,21.501,38.662,44.278,16.934,14.481,36.143,16.667,50.109,43.565,38.511,28.801,30.965,22.794,14.561,11.840,-0.125,-0.222,-0.217,-0.113,-0.219,-0.195,-0.064,272.637,271.637,1.345,2.195,29.833,39.106,11.473,33.864,46.011,228.013,30.069,39.560,45.725,165.358,167.031,288.632,8.400,9.900,31.500,40.800,13.000,34.200,47.800,
2021/04/05 16:05:01,3005.906,12.737,7.988,4.748,5.066,6.781,312.135,129.240,129.328,282.928,286.051,216.759,229.137,183.051,166.264,153.993,35.144,54.263,56.427,47.231,49.964,54.142,53.310,50.597,49.595,50.124,66.480,71.927,64.312,68.018,83.824,87.373,68.482,72.612,76.354,81.322,90.764,90.920,86.255,86.260,59.083,60.533,49.860,49.845,19.196,21.957,38.758,45.190,17.207,15.027,36.052,16.576,50.200,43.657,38.602,28.892,31.056,22.976,14.925,11.840,-0.125,-0.216,-0.220,-0.111,-0.216,-0.189,-0.064,272.898,271.818,5.000,4.310,30.601,39.090,15.338,34.469,45.569,270.000,356.009,52.568,48.111,160.974,165.037,288.554,14.200,20.300,32.700,41.000,16.700,34.800,47.400,
2021/04/05 16:05:02,3005.957,12.555,7.821,4.734,5.066,6.781,312.135,129.218,129.328,282.908,286.051,216.738,229.372,182.778,166.516,153.993,35.074,54.239,56.427,47.301,49.938,54.142,53.310,50.521,49.658,50.124,66.456,71.927,64.288,68.018,83.800,87.373,68.458,72.672,76.331,81.322,90.805,90.920,86.232,86.260,59.058,60.533,49.835,49.845,17.012,21.593,39.144,44.825,16.387,14.481,35.779,16.393,50.018,43.657,38.420,28.709,31.056,23.067,14.925,11.749,-0.126,-0.191,-0.210,-0.108,-0.187,-0.160,-0.064,273.172,271.872,5.000,4.310,30.601,39.090,15.338,34.469,45.569,270.000,356.009,52.568,48.111,160.974,165.037,288.554,14.200,20.300,32.700,41.000,16.700,34.800,47.400,
2021/04/05 16:05:03,3006.002,12.373,7.628,4.744,5.066,6.781,312.135,129.218,129.328,283.143,286.051,216.738,229.372,183.029,166.516,154.244,35.074,54.239,56.427,47.231,49.964,54.142,53.288,50.521,49.595,50.124,66.456,71.927,64.288,68.018,83.824,87.313,68.482,72.612,76.419,81.322,90.740,90.994,86.167,86.260,59.058,60.533,49.835,49.845,19.560,23.961,39.915,45.736,17.116,14.845,35.961,16.849,50.200,43.748,38.693,28.892,31.239,23.158,15.380,11.840,-0.129,-0.197,-0.204,-0.107,-0.205,-0.170,-0.064,273.480,272.053,5.000,4.310,30.601,39.090,15.338,34.469,45.569,270.000,356.009,52.568,48.111,160.974,165.037,288.554,14.200,20.300,32.700,41.000,16.700,34.800,47.400,
2021/04/05 16:05:04,3006.036,12.373,7.665,4.708,5.066,6.781,312.362,129.218,129.076,283.143,286.051,216.738,229.372,183.029,166.264,154.244,35.074,54.239,56.367,47.301,49.964,54.142,53.288,50.521,49.595,50.124,66.456,71.867,64.288,67.958,83.824,87.373,68.549,72.612,76.419,81.248,90.805,90.920,86.167,86.260,59.125,60.533,49.835,49.766,18.832,22.595,38.469,44.825,15.932,14.117,35.961,16.667,50.109,43.565,38.784,28.892,31.239,23.158,15.016,11.840,-0.118,-0.196,-0.198,-0.106,-0.207,-0.172,-0.064,273.746,272.165,5.000,4.310,30.601,39.090,15.338,34.469,45.569,270.000,356.009,52.568,48.111,160.974,165.037,288.554,14.200,20.300,32.700,41.000,16.700,34.800,47.400,
2021/04/05 16:05:05,3006.132,12.737,8.019,4.717,5.029,6.807,312.362,129.218,129.076,283.143,286.051,216.973,229.372,183.029,166.516,154.244,35.144,54.239,56.367,47.231,50.032,54.142,53.288,50.521,49.595,50.064,66.456,71.867,64.221,67.958,83.824,87.373,68.482,72.612,76.419,81.322,90.740,90.920,86.102,86.260,59.125,60.473,49.835,49.766,18.195,24.144,37.312,46.556,16.570,14.663,36.143,16.758,50.018,43.839,38.511,28.892,31.421,23.341,15.289,11.840,-0.121,-0.189,-0.198,-0.110,-0.203,-0.167,-0.064,274.020,272.342,5.000,4.310,30.601,39.090,15.338,34.469,45.569,270.000,356.009,52.568,48.111,160.974,165.037,288.554,14.200,20.300,32.700,41.000,16.700,34.800,47.400,
2021/04/05 16:05:06,3006.115,12.555,7.815,4.740,5.066,6.807,312.362,128.966,129.076,283.143,286.051,216.973,229.607,183.029,166.264,153.993,35.074,54.239,56.367,47.231,49.964,54.142,53.288,50.521,49.595,50.124,66.456,71.927,64.221,68.018,83.824,87.373,68.482,72.612,76.419,81.322,90.740,90.994,86.167,86.260,59.058,60.533,49.835,49.845,16.739,19.315,39.240,45.463,15.750,13.661,35.779,16.758,50.291,43.657,38.875,28.983,31.512,23.432,15.562,11.840,-0.125,-0.184,-0.196,-0.106,-0.185,-0.160,-0.064,274.295,272.401,6.438,3.002,31.383,40.447,11.800,34.363,45.222,223.112,268.091,41.512,44.800,163.254,167.905,288.034,12.600,16.300,33.300,42.400,13.100,34.700,47.200,
2021/04/05 16:05:07,3006.058,13.282,8.547,4.735,5.066,6.781,312.362,128.966,129.076,283.143,286.051,216.973,229.607,183.029,166.516,154.244,35.074,54.239,56.367,47.301,49.964,54.142,53.288,50.521,49.595,50.124,66.456,71.867,64.221,68.018,83.824,87.373,68.549,72.612,76.419,81.248,90.740,90.994,86.167,86.260,59.125,60.533,49.835,49.845,17.740,23.324,39.144,44.278,17.298,14.572,35.870,16.940,50.018,43.839,38.966,29.074,31.512,23.523,15.562,11.840,-0.131,-0.192,-0.210,-0.113,-0.199,-0.175,-0.064,274.543,272.636,6.438,3.002,31.383,40.447,11.800,34.363,45.222,223.112,268.091,41.512,44.800,163.254,167.905,288.034,12.600,16.300,33.300,42.400,13.100,34.700,47.200,
2021/04/05 16:05:08,3006.075,13.282,8.548,4.735,5.066,6.781,312.343,128.966,128.825,283.143,286.051,216.973,229.607,183.029,166.516,154.223,35.074,54.239,56.367,47.231,50.032,54.142,53.288,50.521,49.595,50.124,66.456,71.867,64.288,67.958,83.824,87.313,68.549,72.612,76.419,81.248,90.805,90.920,86.167,86.260,59.125,60.533,49.835,49.766,18.468,21.410,39.047,44.552,16.661,13.934,35.961,16.576,49.927,43.657,38.875,28.983,31.603,23.523,15.926,11.931,-0.124,-0.205,-0.209,-0.098,-0.217,-0.182,-0.064,274.861,272.758,6.438,3.002,31.383,40.447,11.800,34.363,45.222,223.112,268.091,41.512,44.800,163.254,167.905,288.034,12.600,16.300,33.300,42.400,13.100,34.700,47.200,
2021/04/05 16:05:09,3005.693,14.010,9.255,4.755,5.066,6.781,312.590,128.715,128.825,283.143,286.051,217.208,229.842,183.281,166.767,154.244,35.074,54.239,56.427,47.301,49.964,54.142,53.364,50.521,49.658,50.124,66.456,71.927,64.288,68.018,83.824,87.373,68.549,72.612,76.419,81.248,90.805,90.994,86.232,86.260,59.125,60.609,49.835,49.845,17.649,22.413,39.047,45.372,16.479,14.117,35.870,17.031,49.927,43.474,39.057,28.892,31.603,23.705,16.017,12.022,-0.116,-0.207,-0.208,-0.105,-0.207,-0.175,-0.064,275.337,273.047,6.438,3.002,31.383,40.447,11.800,34.363,45.222,223.112,268.091,41.512,44.800,163.254,167.905,288.034,12.600,16.300,33.300,42.400,13.100,34.700,47.200,
2021/04/05 16:05:10,3005.693,14.010,9.255,4.755,5.066,6.781,312.590,128.715,128.825,283.143,286.051,217.208,229.842,183.281,166.767,154.244,35.074,54.239,56.427,47.301,49.964,54.142,53.364,50.521,49.658,50.124,66.456,71.927,64.288,68.018,83.824,87.373,68.549,72.612,76.419,81.248,90.805,90.994,86.232,86.260,59.125,60.609,49.835,49.845,17.649,22.413,39.047,45.372,16.479,14.117,35.870,17.031,49.927,43.474,39.057,28.892,31.603,23.705,16.017,12.022,-0.116,-0.207,-0.208,-0.105,-0.207,-0.175,-0.064,275.337,273.047,6.438,3.002,31.383,40.447,11.800,34.363,45.222,223.112,268.091,41.512,44.800,163.254,167.905,288.034,12.600,16.300,33.300,42.400,13.100,34.700,47.200,
2021/04/05 16:05:11,3005.614,14.374,9.626,4.748,5.066,6.781,312.590,128.715,128.825,283.377,286.051,217.208,229.607,183.281,166.767,154.244,35.144,54.239,56.367,47.301,49.964,54.142,53.364,50.521,49.595,50.124,66.456,71.927,64.288,67.958,83.824,87.373,68.549,72.612,76.419,81.248,90.740,90.920,86.232,86.260,59.125,60.533,49.835,49.766,17.103,20.681,37.987,44.005,16.023,14.481,35.961,16.576,49.836,43.565,38.875,28.983,31.694,23.705,15.835,12.022,-0.136,-0.220,-0.229,-0.125,-0.214,-0.199,-0.064,275.606,273.111,6.438,3.002,31.383,40.447,11.800,34.363,45.222,223.112,268.091,41.512,44.800,163.254,167.905,288.034,12.600,16.300,33.300,42.400,13.100,34.700,47.200,
2021/04/05 16:05:12,3005.248,15.102,10.366,4.736,5.066,6.781,312.590,128.715,128.825,283.377,286.286,217.208,229.842,183.281,166.767,154.244,35.074,54.239,56.405,47.301,50.032,54.142,53.364,50.521,49.658,50.041,66.456,71.844,64.288,67.935,83.824,87.373,68.482,72.612,76.419,81.322,90.740,90.839,86.167,86.165,59.125,60.511,49.835,49.743,14.647,20.317,37.987,45.007,16.843,14.845,35.961,16.667,49.836,43.474,38.875,28.892,31.694,23.705,15.926,11.840,-0.127,-0.195,-0.210,-0.102,-0.194,-0.171,-0.064,275.898,273.341,0.800,3.489,27.860,39.813,13.416,35.899,44.749,180.000,242.700,45.291,45.712,169.695,165.151,289.042,11.600,14.500,29.900,41.500,15.400,36.300,46.500,
2021/04/05 16:05:13,3005.147,14.920,10.199,4.721,5.066,6.781,312.590,128.715,128.825,283.377,286.286,217.208,229.842,183.281,166.767,154.244,35.074,54.239,56.344,47.301,50.032,54.142,53.364,50.521,49.658,50.102,66.456,71.905,64.288,67.996,83.824,87.373,68.482,72.612,76.354,81.248,90.740,90.898,86.167,86.239,59.125,60.587,49.835,49.743,16.285,23.141,39.144,45.645,16.479,14.663,36.326,16.940,49.927,43.839,38.602,28.801,31.694,23.797,16.017,12.022,-0.127,-0.191,-0.203,-0.108,-0.204,-0.172,-0.064,276.191,273.576,0.800,3.489,27.860,39.813,13.416,35.899,44.749,180.000,242.700,45.291,45.712,169.695,165.151,289.042,11.600,14.500,29.900,41.500,15.400,36.300,46.500,
2021/04/05 16:05:14,3004.990,14.556,9.856,4.700,5.066,6.781,312.570,128.715,128.825,283.377,286.286,217.443,230.077,183.281,166.767,154.223,35.074,54.239,56.367,47.301,50.032,54.142,53.364,50.521,49.658,50.124,66.456,71.867,64.288,67.958,83.824,87.432,68.549,72.612,76.419,81.322,90.740,90.920,86.167,86.260,59.125,60.609,49.765,49.766,16.739,21.319,38.469,44.096,15.750,13.934,35.870,16.667,50.018,43.930,38.784,28.892,31.694,23.797,16.291,12.022,-0.119,-0.183,-0.196,-0.109,-0.198,-0.167,-0.064,276.491,273.693,0.800,3.489,27.860,39.813,13.416,35.899,44.749,180.000,242.700,45.291,45.712,169.695,165.151,289.042,11.600,14.500,29.900,41.500,15.400,36.300,46.500,
2021/04/05 16:05:15,3005.018,15.102,10.385,4.717,5.029,6.807,312.590,128.463,128.825,283.377,286.286,217.443,230.077,183.281,166.767,154.244,35.074,54.239,56.427,47.301,49.964,54.203,53.364,50.597,49.658,50.124,66.456,71.927,64.221,68.018,83.824,87.506,68.482,72.672,76.419,81.322,90.740,90.920,86.167,86.260,59.191,60.609,49.765,49.766,18.104,21.957,39.433,43.641,17.025,14.663,35.961,16.849,49.745,43.565,38.602,28.892,31.603,23.705,16.199,12.022,-0.115,-0.192,-0.194,-0.107,-0.204,-0.163,-0.064,276.856,273.870,0.800,3.489,27.860,39.813,13.416,35.899,44.749,180.000,242.700,45.291,45.712,169.695,165.151,289.042,11.600,14.500,29.900,41.500,15.400,36.300,46.500,
2021/04/05 16:05:16,3005.068,16.376,11.632,4.743,5.066,6.781,312.817,128.463,128.573,283.377,286.286,217.443,230.077,183.532,166.767,154.244,35.074,54.239,56.427,47.301,49.964,54.142,53.364,50.521,49.658,50.124,66.456,71.927,64.221,68.018,83.889,87.506,68.482,72.612,76.419,81.322,90.740,90.994,86.167,86.319,59.125,60.670,49.765,49.845,18.104,23.688,40.012,45.463,16.205,14.117,35.779,16.758,50.018,43.565,38.875,28.892,31.694,23.797,16.199,12.022,-0.123,-0.186,-0.199,-0.104,-0.185,-0.172,-0.064,277.248,274.046,4.657,11.209,31.751,38.001,12.776,33.980,44.873,194.931,254.476,45.638,47.239,161.281,166.209,288.314,11.500,16.800,33.600,39.700,14.100,34.400,46.700,
2021/04/05 16:05:17,3005.119,16.376,11.625,4.750,5.029,6.781,312.817,128.463,128.573,283.377,286.286,217.443,230.077,183.532,166.767,154.496,35.074,54.239,56.367,47.231,49.964,54.142,53.364,50.597,49.658,50.124,66.389,71.867,64.221,67.958,83.889,87.506,68.482,72.612,76.419,81.322,90.740,90.920,86.167,86.260,59.191,60.609,49.835,49.766,18.650,23.415,38.855,44.552,16.570,14.481,36.143,16.758,50.109,43.748,38.875,29.074,31.694,23.797,16.291,12.113,-0.126,-0.195,-0.201,-0.106,-0.199,-0.152,-0.064,277.587,274.105,4.657,11.209,31.751,38.001,12.776,33.980,44.873,194.931,254.476,45.638,47.239,161.281,166.209,288.314,11.500,16.800,33.600,39.700,14.100,34.400,46.700,
2021/04/05 16:05:18,3005.192,16.376,11.611,4.764,5.029,6.781,312.817,128.463,128.573,283.377,286.286,217.443,230.077,183.532,166.767,154.244,35.074,54.173,56.427,47.231,49.938,54.142,53.364,50.521,49.658,50.124,66.456,71.927,64.288,68.018,83.865,87.506,68.458,72.612,76.395,81.322,90.740,90.920,86.167,86.319,59.191,60.670,49.835,49.766,17.922,22.595,39.047,45.645,16.205,14.572,36.052,16.940,49.654,43.565,38.693,28.801,31.603,23.705,16.291,12.113,-0.121,-0.191,-0.199,-0.090,-0.202,-0.164,-0.064,278.005,274.281,4.657,11.209,31.751,38.001,12.776,33.980,44.873,194.931,254.476,45.638,47.239,161.281,166.209,288.314,11.500,16.800,33.600,39.700,14.100,34.400,46.700,
2021/04/05 16:05:19,3005.085,17.103,12.353,4.750,5.066,6.781,312.817,128.463,128.573,283.612,286.286,217.443,230.313,183.532,167.019,154.496,35.074,54.173,56.344,47.231,49.964,54.142,53.364,50.521,49.658,50.102,66.456,71.844,64.221,67.935,83.889,87.565,68.482,72.612,76.419,81.322,90.740,90.898,86.167,86.239,59.191,60.647,49.835,49.743,17.194,21.775,38.373,44.370,16.023,13.752,36.052,16.758,50.109,43.657,38.875,28.892,31.603,23.705,16.291,12.113,-0.122,-0.197,-0.207,-0.101,-0.213,-0.181,-0.064,278.488,274.580,4.657,11.209,31.751,38.001,12.776,33.980,44.873,194.931,254.476,45.638,47.239,161.281,166.209,288.314,11.500,16.800,33.600,39.700,14.100,34.400,46.700,
2021/04/05 16:05:20,3005.108,16.921,12.195,4.727,5.029,6.807,312.817,128.212,128.322,283.612,286.521,217.443,230.313,183.532,167.019,154.496,35.074,54.239,56.427,47.231,49.964,54.142,53.364,50.521,49.658,50.124,66.456,71.927,64.288,68.018,83.824,87.565,68.482,72.612,76.419,81.322,90.740,90.920,86.167,86.260,59.191,60.670,49.765,49.766,16.739,21.957,40.012,45.463,15.659,14.663,36.143,17.031,50.018,43.839,38.875,29.074,31.512,23.797,16.291,12.113,-0.113,-0.204,-0.200,-0.097,-0.206,-0.173,-0.064,278.932,274.575,4.657,11.209,31.751,38.001,12.776,33.980,44.873,194.931,254.476,45.638,47.239,161.281,166.209,288.314,11.500,16.800,33.600,39.700,14.100,34.400,46.700,
2021/04/05 16:05:21,3005.214,16.921,12.175,4.746,5.066,6.807,313.044,128.212,128.322,283.612,286.521,217.678,230.548,183.783,167.019,154.496,35.144,54.239,56.344,47.301,50.032,54.142,53.364,50.597,49.658,50.102,66.456,71.844,64.288,67.935,83.889,87.639,68.482,72.612,76.419,81.322,90.740,90.898,86.167,86.239,59.258,60.647,49.835,49.743,17.103,21.137,37.890,44.643,16.114,13.479,36.235,16.758,50.018,43.748,38.875,28.983,31.512,23.705,16.382,12.204,-0.123,-0.216,-0.215,-0.113,-0.213,-0.183,-0.064,279.344,274.805,4.657,11.209,31.751,38.001,12.776,33.980,44.873,194.931,254.476,45.638,47.239,161.281,166.209,288.314,11.500,16.800,33.600,39.700,14.100,34.400,46.700,
2021/04/05 16:05:22,3005.366,17.285,12.541,4.745,5.066,6.781,313.044,128.212,128.322,283.612,286.521,217.678,230.548,183.532,167.019,154.496,35.074,54.263,56.427,47.301,50.032,54.142,53.425,50.597,49.658,50.200,66.480,71.927,64.312,68.018,83.889,87.639,68.482,72.672,76.419,81.322,90.764,90.920,86.190,86.260,59.282,60.670,49.860,49.845,17.012,24.781,38.565,45.645,16.023,14.117,35.779,17.395,49.927,43.748,38.966,28.892,31.512,23.705,16.382,12.204,-0.124,-0.204,-0.214,-0.109,-0.205,-0.182,-0.064,279.872,275.045,4.804,6.935,33.024,35.568,12.462,34.224,45.192,182.386,204.717,44.387,44.658,157.345,165.274,289.117,12.600,17.600,34.700,37.600,14.100,34.600,47.000,
2021/04/05 16:05:23,3005.333,18.741,14.019,4.722,5.066,6.781,313.044,127.982,128.070,283.398,286.521,217.699,230.548,183.554,167.270,154.496,35.144,54.239,56.344,47.231,49.964,54.142,53.364,50.521,49.658,50.041,66.456,71.844,64.288,67.935,83.889,87.565,68.482,72.612,76.419,81.322,90.740,90.898,86.167,86.165,59.258,60.647,49.765,49.743,17.649,20.135,38.758,44.552,17.389,14.572,36.143,16.849,49.927,43.748,38.875,29.074,31.421,23.797,16.655,12.204,-0.127,-0.200,-0.203,-0.106,-0.210,-0.171,-0.064,280.755,275.397,4.804,6.935,33.024,35.568,12.462,34.224,45.192,182.386,204.717,44.387,44.658,157.345,165.274,289.117,12.600,17.600,34.700,37.600,14.100,34.600,47.000,
2021/04/05 16:05:24,3005.333,18.741,14.019,4.722,5.066,6.781,313.044,127.982,128.070,283.398,286.521,217.699,230.548,183.554,167.270,154.496,35.144,54.239,56.344,47.231,49.964,54.142,53.364,50.521,49.658,50.041,66.456,71.844,64.288,67.935,83.889,87.565,68.482,72.612,76.419,81.322,90.740,90.898,86.167,86.165,59.258,60.647,49.765,49.743,17.649,20.135,38.758,44.552,17.389,14.572,36.143,16.849,49.927,43.748,38.875,29.074,31.421,23.797,16.655,12.204,-0.127,-0.200,-0.203,-0.106,-0.210,-0.171,-0.064,280.755,275.397,4.804,6.935,33.024,35.568,12.462,34.224,45.192,182.386,204.717,44.387,44.658,157.345,165.274,289.117,12.600,17.600,34.700,37.600,14.100,34.600,47.000,
2021/04/05 16:05:25,3005.203,18.741,14.009,4.732,5.029,6.781,313.044,127.960,128.322,283.612,286.521,217.913,230.783,183.783,167.019,154.748,35.074,54.239,56.427,47.231,49.938,54.066,53.364,50.521,49.658,50.124,66.456,71.927,64.221,68.018,83.930,87.565,68.458,72.612,76.395,81.322,90.740,90.920,86.167,86.260,59.258,60.730,49.765,49.845,16.467,22.777,37.601,45.645,16.570,14.572,36.143,16.849,49.654,43.930,38.602,28.983,31.330,23.705,16.837,12.113,-0.124,-0.200,-0.204,-0.114,-0.210,-0.177,-0.064,281.225,275.579,3.105,5.186,29.771,39.529,14.528,33.932,45.222,194.931,219.523,45.680,45.512,166.059,166.537,288.836,16.600,16.100,31.700,41.100,15.800,34.500,47.000,
2021/04/05 16:05:26,3004.973,18.741,14.003,4.738,5.066,6.781,313.044,127.960,128.070,283.612,286.521,217.913,230.783,183.783,167.270,154.496,35.074,54.239,56.427,47.231,49.964,54.142,53.364,50.521,49.658,50.200,66.456,71.927,64.221,68.018,83.889,87.639,68.482,72.612,76.419,81.322,90.675,90.994,86.167,86.319,59.258,60.730,49.765,49.766,17.012,22.777,38.951,44.825,15.932,14.572,36.143,16.758,49.563,43.839,38.693,28.892,31.421,23.705,16.291,12.022,-0.121,-0.197,-0.200,-0.114,-0.207,-0.173,-0.064,281.626,275.750,3.105,5.186,29.771,39.529,14.528,33.932,45.222,194.931,219.523,45.680,45.512,166.059,166.537,288.836,16.600,16.100,31.700,41.100,15.800,34.500,47.000,
2021/04/05 16:05:27,3004.933,19.105,14.383,4.722,5.029,6.781,313.271,127.709,128.070,283.847,286.521,217.913,230.783,183.783,167.270,154.748,35.074,54.239,56.427,47.231,49.964,54.142,53.364,50.597,49.658,50.124,66.456,71.927,64.221,68.018,83.953,87.639,68.549,72.612,76.419,81.322,90.740,90.920,86.102,86.260,59.324,60.806,49.765,49.766,17.012,20.226,38.469,43.185,16.296,14.663,35.870,16.667,49.836,44.021,38.693,28.983,31.239,23.705,16.382,12.022,-0.126,-0.188,-0.200,-0.107,-0.189,-0.173,-0.064,282.131,275.926,3.105,5.186,29.771,39.529,14.528,33.932,45.222,194.931,219.523,45.680,45.512,166.059,166.537,288.836,16.600,16.100,31.700,41.100,15.800,34.500,47.000,
2021/04/05 16:05:28,3004.866,18.559,13.799,4.760,5.066,6.781,313.271,127.709,128.070,283.612,286.521,217.913,231.018,183.783,167.270,154.748,35.074,54.173,56.405,47.231,50.032,54.142,53.364,50.521,49.658,50.102,66.456,71.905,64.221,67.996,83.953,87.639,68.482,72.612,76.419,81.322,90.675,90.898,86.167,86.239,59.324,60.784,49.765,49.743,17.922,25.237,40.012,44.825,16.843,15.301,35.779,17.031,49.927,43.839,38.602,28.892,31.148,23.705,16.291,12.022,-0.130,-0.187,-0.204,-0.110,-0.195,-0.156,-0.064,282.553,276.102,3.105,5.186,29.771,39.529,14.528,33.932,45.222,194.931,219.523,45.680,45.512,166.059,166.537,288.836,16.600,16.100,31.700,41.100,15.800,34.500,47.000,
2021/04/05 16:05:29,3004.956,19.469,14.757,4.711,5.066,6.781,313.271,127.709,128.070,283.847,286.756,218.148,231.018,183.783,167.270,154.748,35.074,54.239,56.367,47.231,50.032,54.142,53.364,50.597,49.658,50.124,66.456,71.867,64.221,67.958,83.953,87.639,68.482,72.612,76.419,81.322,90.740,90.920,86.167,86.260,59.391,60.730,49.765,49.766,18.195,20.773,40.301,45.281,15.750,13.843,35.870,16.667,49.654,43.748,38.511,28.709,30.965,23.705,16.108,12.022,-0.118,-0.201,-0.200,-0.092,-0.209,-0.176,-0.064,283.441,276.514,3.105,5.186,29.771,39.529,14.528,33.932,45.222,194.931,219.523,45.680,45.512,166.059,166.537,288.836,16.600,16.100,31.700,41.100,15.800,34.500,47.000,
2021/04/05 16:05:30,3004.956,19.469,14.757,4.711,5.066,6.781,313.271,127.709,128.070,283.847,286.756,218.148,231.018,183.783,167.270,154.748,35.074,54.239,56.367,47.231,50.032,54.142,53.364,50.597,49.658,50.124,66.456,71.867,64.221,67.958,83.953,87.639,68.482,72.612,76.419,81.322,90.740,90.920,86.167,86.260,59.391,60.730,49.765,49.766,18.195,20.773,40.301,45.281,15.750,13.843,35.870,16.667,49.654,43.748,38.511,28.709,30.965,23.705,16.108,12.022,-0.118,-0.201,-0.200,-0.092,-0.209,-0.176,-0.064,283.441,276.514,3.105,5.186,29.771,39.529,14.528,33.932,45.222,194.931,219.523,45.680,45.512,166.059,166.537,288.836,16.600,16.100,31.700,41.100,15.800,34.500,47.000,
2021/04/05 16:05:31,3005.108,19.651,14.909,4.741,5.066,6.781,313.499,127.458,127.818,283.847,286.756,218.148,231.253,184.035,167.522,154.748,35.074,54.239,56.367,47.231,50.032,54.142,53.364,50.521,49.595,50.124,66.456,71.867,64.288,67.958,83.953,87.639,68.482,72.612,76.419,81.322,90.740,90.920,86.167,86.186,59.324,60.730,49.765,49.702,17.558,24.052,38.758,45.281,17.116,15.665,36.052,16.849,49.927,43.930,38.602,28.892,30.965,23.614,16.291,12.022,-0.114,-0.204,-0.203,-0.101,-0.206,-0.182,-0.064,283.885,276.631,4.072,8.139,30.559,37.905,12.271,34.763,45.095,245.323,264.359,43.409,45.855,162.451,167.203,288.756,11.900,18.400,32.300,40.100,13.600,35.100,47.000,
2021/04/05 16:05:32,3005.282,20.378,15.636,4.743,5.066,6.781,313.271,127.458,127.818,283.847,286.756,218.148,231.253,184.035,167.522,154.748,35.144,54.239,56.427,47.231,49.964,54.066,53.288,50.521,49.658,50.124,66.456,71.867,64.221,68.018,83.953,87.639,68.549,72.612,76.419,81.322,90.740,90.920,86.167,86.186,59.391,60.806,49.765,49.766,17.467,22.230,39.722,44.734,16.752,14.754,35.779,16.849,49.927,43.930,38.602,28.892,30.965,23.705,16.108,12.022,-0.122,-0.209,-0.215,-0.107,-0.208,-0.183,-0.064,284.368,276.925,4.072,8.139,30.559,37.905,12.271,34.763,45.095,245.323,264.359,43.409,45.855,162.451,167.203,288.756,11.900,18.400,32.300,40.100,13.600,35.100,47.000,
2021/04/05 16:05:33,3005.383,20.924,16.175,4.750,5.066,6.781,313.499,127.479,127.818,283.868,286.756,218.404,231.253,184.057,167.522,154.748,35.074,54.263,56.367,47.231,50.032,54.066,53.288,50.521,49.658,50.124,66.480,71.927,64.312,68.018,83.953,87.639,68.482,72.612,76.419,81.322,90.764,90.920,86.255,86.260,59.415,60.806,49.790,49.766,16.921,22.504,39.530,46.009,17.025,14.845,36.052,16.758,49.745,43.748,38.784,29.074,31.148,23.614,16.291,12.113,-0.124,-0.207,-0.216,-0.110,-0.197,-0.185,-0.064,284.825,277.101,4.072,8.139,30.559,37.905,12.271,34.763,45.095,245.323,264.359,43.409,45.855,162.451,167.203,288.756,11.900,18.400,32.300,40.100,13.600,35.100,47.000,
2021/04/05 16:05:34,3005.428,20.560,15.828,4.733,5.066,6.781,313.499,127.458,127.818,283.847,286.756,218.383,231.488,184.035,167.522,154.748,35.074,54.239,56.367,47.231,50.008,54.066,53.288,50.597,49.658,50.124,66.456,71.806,64.221,67.958,83.994,87.639,68.458,72.612,76.395,81.322,90.740,90.861,86.167,86.186,59.391,60.806,49.765,49.702,16.739,21.866,39.144,46.009,15.568,14.208,35.961,17.031,49.745,43.839,38.693,28.801,31.056,23.614,16.108,12.022,-0.134,-0.197,-0.217,-0.105,-0.201,-0.168,-0.064,285.347,277.219,4.072,8.139,30.559,37.905,12.271,34.763,45.095,245.323,264.359,43.409,45.855,162.451,167.203,288.756,11.900,18.400,32.300,40.100,13.600,35.100,47.000,
2021/04/05 16:05:35,3005.378,20.560,15.826,4.735,5.066,6.807,313.499,127.479,127.567,283.868,286.991,218.404,231.488,184.308,167.773,154.748,35.074,54.173,56.367,47.231,49.964,54.066,53.288,50.521,49.658,50.124,66.456,71.867,64.221,67.958,83.953,87.639,68.482,72.612,76.419,81.322,90.740,90.920,86.167,86.186,59.457,60.806,49.765,49.702,18.013,20.499,38.276,45.736,15.932,13.752,35.779,17.122,50.018,43.930,38.602,28.892,30.874,23.523,16.199,12.022,-0.115,-0.174,-0.188,-0.094,-0.192,-0.151,-0.064,285.817,277.513,4.072,8.139,30.559,37.905,12.271,34.763,45.095,245.323,264.359,43.409,45.855,162.451,167.203,288.756,11.900,18.400,32.300,40.100,13.600,35.100,47.000,
2021/04/05 16:05:36,3005.108,21.652,16.924,4.728,5.066,6.781,313.726,127.458,127.567,284.082,286.991,218.383,231.488,184.035,167.773,155.000,35.074,54.239,56.367,47.231,50.008,54.066,53.288,50.521,49.658,50.124,66.456,71.867,64.221,67.958,83.994,87.639,68.458,72.612,76.395,81.322,90.740,90.920,86.167,86.186,59.391,60.806,49.765,49.702,18.286,23.141,39.626,43.823,16.661,14.845,35.870,16.667,49.654,43.748,38.511,28.892,31.056,23.432,16.108,12.022,-0.117,-0.182,-0.195,-0.106,-0.199,-0.166,-0.064,286.261,277.748,3.324,6.868,29.560,37.841,13.097,34.537,45.284,223.781,286.060,45.822,46.392,165.858,165.924,288.675,10.900,14.200,32.000,39.500,14.200,35.000,47.100,
2021/04/05 16:05:37,3004.905,21.470,16.742,4.728,5.066,6.781,313.499,127.206,127.567,283.847,286.991,218.618,231.488,184.286,167.773,154.748,35.074,54.173,56.367,47.231,50.032,54.066,53.364,50.521,49.658,50.124,66.456,71.867,64.221,67.958,84.018,87.639,68.482,72.612,76.419,81.322,90.675,90.861,86.102,86.260,59.457,60.806,49.765,49.702,18.286,22.959,38.951,45.281,17.298,14.754,35.779,16.758,50.018,44.112,38.511,28.801,30.965,23.523,16.291,12.113,-0.113,-0.184,-0.191,-0.104,-0.197,-0.161,-0.064,286.691,277.924,3.324,6.868,29.560,37.841,13.097,34.537,45.284,223.781,286.060,45.822,46.392,165.858,165.924,288.675,10.900,14.200,32.000,39.500,14.200,35.000,47.100,
2021/04/05 16:05:38,3004.832,21.834,17.095,4.740,5.066,6.781,313.726,127.206,127.567,283.847,286.991,218.618,231.724,184.035,167.773,155.000,35.074,54.239,56.367,47.231,50.032,54.066,53.288,50.521,49.595,50.124,66.456,71.867,64.221,68.018,84.018,87.639,68.482,72.612,76.419,81.322,90.675,90.920,86.102,86.260,59.457,60.867,49.696,49.766,18.013,23.141,39.240,46.556,17.389,14.663,36.417,16.940,50.018,44.112,38.511,28.892,31.148,23.432,16.564,12.204,-0.124,-0.200,-0.203,-0.105,-0.198,-0.176,-0.064,287.135,278.218,3.324,6.868,29.560,37.841,13.097,34.537,45.284,223.781,286.060,45.822,46.392,165.858,165.924,288.675,10.900,14.200,32.000,39.500,14.200,35.000,47.100,
2021/04/05 16:05:39,3004.742,22.198,17.468,4.730,5.066,6.781,313.726,127.206,127.567,284.082,286.991,218.618,231.724,184.286,167.773,154.748,35.074,54.239,56.427,47.301,50.008,54.142,53.364,50.597,49.658,50.200,66.456,71.867,64.221,68.018,83.994,87.639,68.458,72.612,76.395,81.322,90.675,90.920,86.102,86.260,59.457,60.942,49.696,49.766,17.740,20.135,38.469,44.916,16.387,14.845,35.961,16.667,50.200,44.021,38.784,28.983,30.783,23.432,16.017,12.022,-0.124,-0.189,-0.201,-0.104,-0.194,-0.156,-0.064,287.592,278.394,3.324,6.868,29.560,37.841,13.097,34.537,45.284,223.781,286.060,45.822,46.392,165.858,165.924,288.675,10.900,14.200,32.000,39.500,14.200,35.000,47.100,
2021/04/05 16:05:40,3004.714,22.926,18.152,4.774,5.066,6.807,313.726,126.955,127.315,284.082,286.991,218.618,231.724,184.286,168.025,155.000,35.144,54.239,56.367,47.231,50.032,54.142,53.364,50.521,49.658,50.124,66.456,71.867,64.221,67.958,84.018,87.639,68.482,72.612,76.419,81.322,90.740,90.920,86.167,86.260,59.524,60.942,49.765,49.702,18.468,21.319,38.565,45.007,16.387,13.752,36.143,16.576,49.927,44.112,38.693,28.983,30.783,23.432,15.835,11.931,-0.128,-0.191,-0.206,-0.107,-0.198,-0.172,-0.064,288.062,278.688,3.324,6.868,29.560,37.841,13.097,34.537,45.284,223.781,286.060,45.822,46.392,165.858,165.924,288.675,10.900,14.200,32.000,39.500,14.200,35.000,47.100,
2021/04/05 16:05:41,3004.596,22.744,17.989,4.755,5.066,6.781,313.953,126.955,127.315,284.082,286.991,218.853,231.959,184.286,168.025,155.000,35.144,54.239,56.427,47.231,50.032,54.142,53.364,50.521,49.658,50.200,66.456,71.867,64.221,68.018,84.018,87.639,68.482,72.612,76.419,81.322,90.740,90.920,86.167,86.260,59.457,61.003,49.765,49.702,18.468,22.959,41.265,45.372,17.025,15.392,35.961,16.576,49.836,44.112,38.420,28.892,30.874,23.523,15.926,11.931,-0.118,-0.193,-0.203,-0.086,-0.208,-0.170,-0.064,288.532,278.864,3.324,6.868,29.560,37.841,13.097,34.537,45.284,223.781,286.060,45.822,46.392,165.858,165.924,288.675,10.900,14.200,32.000,39.500,14.200,35.000,47.100,
2021/04/05 16:05:42,3004.618,22.744,17.993,4.750,5.029,6.807,313.726,126.955,127.315,284.082,286.991,218.853,231.959,184.286,168.025,155.000,35.144,54.239,56.344,47.301,50.032,54.142,53.364,50.597,49.658,50.102,66.456,71.844,64.221,67.935,84.018,87.639,68.482,72.612,76.484,81.322,90.740,90.898,86.167,86.239,59.524,60.920,49.765,49.679,14.920,22.048,39.144,44.370,16.479,14.663,35.779,16.667,50.109,44.112,38.602,28.892,30.783,23.432,15.744,11.931,-0.113,-0.189,-0.196,-0.095,-0.208,-0.172,-0.064,289.028,279.040,3.677,4.780,31.704,37.159,11.543,34.167,45.854,202.380,254.219,39.111,47.509,162.350,167.835,288.830,10.100,11.000,34.200,39.300,13.100,34.500,47.600,
2021/04/05 16:05:43,3004.731,23.472,18.726,4.746,5.066,6.781,313.953,126.955,127.063,284.082,286.991,218.853,231.959,184.286,168.025,155.000,35.074,54.239,56.344,47.301,50.008,54.142,53.386,50.521,49.658,50.041,66.456,71.844,64.221,67.935,83.994,87.639,68.458,72.612,76.395,81.322,90.740,90.839,86.167,86.165,59.524,60.920,49.765,49.679,16.739,20.864,39.240,44.461,16.205,14.117,35.961,16.485,50.018,43.930,38.602,28.801,30.692,23.341,15.562,11.931,-0.109,-0.194,-0.194,-0.094,-0.199,-0.172,-0.064,289.576,279.217,3.677,4.780,31.704,37.159,11.543,34.167,45.854,202.380,254.219,39.111,47.509,162.350,167.835,288.830,10.100,11.000,34.200,39.300,13.100,34.500,47.600,
2021/04/05 16:05:44,3004.804,22.926,18.184,4.742,5.066,6.781,313.953,126.955,127.063,284.082,287.226,218.853,232.194,184.286,168.277,155.000,35.074,54.239,56.344,47.231,50.032,54.142,53.364,50.597,49.658,50.102,66.456,71.844,64.288,67.935,84.018,87.639,68.482,72.612,76.419,81.322,90.740,90.839,86.167,86.239,59.524,60.920,49.765,49.679,15.739,19.497,38.469,45.007,16.023,14.208,35.597,16.758,50.018,44.112,38.875,29.074,30.874,23.614,15.926,12.022,-0.121,-0.205,-0.215,-0.108,-0.208,-0.179,-0.064,290.007,279.569,3.677,4.780,31.704,37.159,11.543,34.167,45.854,202.380,254.219,39.111,47.509,162.350,167.835,288.830,10.100,11.000,34.200,39.300,13.100,34.500,47.600,
2021/04/05 16:05:45,3004.871,23.290,18.539,4.750,5.066,6.781,314.181,126.703,127.063,284.082,286.991,218.853,232.194,184.538,168.277,155.000,35.074,54.239,56.427,47.231,50.032,54.142,53.364,50.521,49.658,50.124,66.456,71.867,64.221,67.958,84.018,87.639,68.482,72.612,76.419,81.322,90.740,90.861,86.167,86.260,59.590,60.942,49.765,49.702,17.922,20.317,37.023,45.190,16.387,13.934,36.052,16.758,49.927,43.930,38.693,28.892,30.874,23.523,15.744,11.840,-0.113,-0.180,-0.201,-0.098,-0.187,-0.167,-0.064,290.516,279.746,3.677,4.780,31.704,37.159,11.543,34.167,45.854,202.380,254.219,39.111,47.509,162.350,167.835,288.830,10.100,11.000,34.200,39.300,13.100,34.500,47.600,
2021/04/05 16:05:46,3005.046,23.836,19.097,4.739,5.066,6.807,313.953,126.703,127.063,284.317,287.226,218.853,232.194,184.538,168.277,155.000,35.074,54.239,56.367,47.231,50.032,54.142,53.364,50.521,49.658,50.124,66.456,71.867,64.221,67.958,84.018,87.639,68.482,72.612,76.419,81.322,90.675,90.861,86.167,86.186,59.590,60.942,49.765,49.639,18.650,24.690,39.626,44.096,16.934,15.301,36.235,16.849,50.109,44.112,38.602,28.801,30.692,23.523,15.653,11.931,-0.115,-0.174,-0.196,-0.087,-0.187,-0.144,-0.064,291.020,279.917,3.677,4.780,31.704,37.159,11.543,34.167,45.854,202.380,254.219,39.111,47.509,162.350,167.835,288.830,10.100,11.000,34.200,39.300,13.100,34.500,47.600,
2021/04/05 16:05:47,3005.153,24.563,19.833,4.730,5.066,6.781,314.181,126.452,127.063,284.317,287.226,219.088,232.429,184.538,168.528,155.252,35.074,54.239,56.367,47.231,49.964,54.142,53.364,50.597,49.658,50.200,66.456,71.867,64.221,68.018,84.018,87.639,68.482,72.612,76.419,81.322,90.740,90.920,86.167,86.260,59.590,61.003,49.696,49.702,16.467,23.141,39.337,44.187,16.570,15.209,35.961,16.667,49.836,43.839,38.511,28.801,30.601,23.523,15.471,11.840,-0.122,-0.191,-0.195,-0.103,-0.204,-0.163,-0.064,291.482,280.274,3.677,4.780,31.704,37.159,11.543,34.167,45.854,202.380,254.219,39.111,47.509,162.350,167.835,288.830,10.100,11.000,34.200,39.300,13.100,34.500,47.600,
2021/04/05 16:05:48,3005.271,24.381,19.655,4.727,5.066,6.807,314.181,126.452,126.812,284.317,287.226,219.088,232.429,184.538,168.528,155.252,35.074,54.239,56.367,47.257,50.008,54.066,53.425,50.521,49.595,50.124,66.456,71.867,64.221,68.018,83.994,87.639,68.458,72.612,76.395,81.322,90.675,90.920,86.167,86.260,59.590,61.003,49.696,49.702,17.922,21.957,39.240,44.734,16.205,16.029,35.779,16.667,50.018,43.930,38.602,28.983,30.783,23.523,15.835,11.840,-0.112,-0.188,-0.191,-0.102,-0.202,-0.162,-0.064,291.965,280.451,6.622,10.160,31.043,36.823,12.433,34.276,45.506,218.254,263.784,44.608,48.082,163.168,167.018,288.714,15.300,18.700,32.900,38.800,14.000,34.600,47.300,
2021/04/05 16:05:49,3005.186,24.381,19.645,4.737,5.066,6.781,314.161,126.452,126.812,284.317,287.226,219.088,232.429,184.538,168.528,155.230,35.074,54.239,56.367,47.231,50.032,54.142,53.364,50.521,49.658,50.124,66.456,71.867,64.221,67.958,84.018,87.639,68.482,72.612,76.419,81.322,90.675,90.861,86.167,86.260,59.590,61.003,49.696,49.639,18.923,23.141,39.915,46.101,16.387,14.390,35.870,16.849,50.291,43.930,38.875,28.892,30.874,23.523,15.744,11.840,-0.115,-0.183,-0.195,-0.107,-0.198,-0.164,-0.064,292.404,280.691,6.622,10.160,31.043,36.823,12.433,34.276,45.506,218.254,263.784,44.608,48.082,163.168,167.018,288.714,15.300,18.700,32.900,38.800,14.000,34.600,47.300,
2021/04/05 16:05:50,3004.736,25.109,20.371,4.738,5.066,6.781,314.181,126.452,126.812,284.317,287.226,219.323,232.664,184.538,168.528,155.252,35.074,54.239,56.367,47.231,50.032,54.142,53.364,50.597,49.658,50.124,66.456,71.867,64.221,67.958,84.018,87.639,68.482,72.612,76.419,81.322,90.675,90.861,86.167,86.260,59.656,61.064,49.696,49.702,18.377,23.415,40.108,45.372,16.023,14.936,35.415,16.849,49.836,43.839,38.693,28.801,30.783,23.432,15.744,11.931,-0.117,-0.177,-0.191,-0.097,-0.179,-0.161,-0.064,292.840,281.038,6.622,10.160,31.043,36.823,12.433,34.276,45.506,218.254,263.784,44.608,48.082,163.168,167.018,288.714,15.300,18.700,32.900,38.800,14.000,34.600,47.300,
2021/04/05 16:05:51,3004.545,25.109,20.349,4.761,5.066,6.781,314.388,126.200,126.812,284.317,287.226,219.323,232.664,184.538,168.528,155.230,35.074,54.239,56.367,47.231,50.032,54.142,53.364,50.597,49.658,50.124,66.456,71.806,64.221,67.958,84.018,87.698,68.482,72.612,76.419,81.322,90.675,90.861,86.167,86.260,59.656,61.064,49.696,49.639,18.195,21.501,39.722,44.096,16.023,14.026,35.961,16.667,50.018,44.112,38.511,28.892,30.783,23.432,15.926,11.931,-0.129,-0.197,-0.206,-0.114,-0.203,-0.168,-0.064,293.245,281.215,6.622,10.160,31.043,36.823,12.433,34.276,45.506,218.254,263.784,44.608,48.082,163.168,167.018,288.714,15.300,18.700,32.900,38.800,14.000,34.600,47.300,
2021/04/05 16:05:52,3004.315,25.655,20.905,4.751,5.066,6.781,314.408,126.200,126.560,284.317,287.462,219.323,232.664,184.538,168.780,155.252,35.074,54.173,56.427,47.231,50.032,54.142,53.364,50.521,49.658,50.200,66.456,71.927,64.288,68.018,84.018,87.639,68.482,72.612,76.419,81.322,90.675,90.920,86.102,86.260,59.656,61.139,49.696,49.702,19.742,23.141,40.976,46.465,17.571,16.211,35.870,16.485,50.109,44.112,38.966,29.165,30.965,23.523,16.017,12.022,-0.117,-0.181,-0.199,-0.097,-0.201,-0.164,-0.064,293.662,281.391,9.108,10.226,30.925,41.807,9.774,34.321,45.284,199.231,260.998,37.907,46.648,172.948,168.232,288.675,16.300,16.300,33.300,43.300,11.600,34.800,47.000,
2021/04/05 16:05:53,3004.202,25.473,20.727,4.746,5.066,6.807,314.408,126.200,126.560,284.317,287.462,219.323,232.900,184.538,168.780,155.252,35.074,54.239,56.427,47.231,50.008,54.142,53.364,50.521,49.658,50.124,66.456,71.927,64.221,67.958,83.994,87.639,68.458,72.612,76.395,81.322,90.675,90.861,86.167,86.260,59.656,61.064,49.696,49.639,20.015,20.955,38.662,42.912,16.843,15.392,36.052,16.302,49.927,43.930,38.602,28.892,30.783,23.432,15.744,11.931,-0.111,-0.192,-0.194,-0.084,-0.209,-0.168,-0.064,294.093,281.690,9.108,10.226,30.925,41.807,9.774,34.321,45.284,199.231,260.998,37.907,46.648,172.948,168.232,288.675,16.300,16.300,33.300,43.300,11.600,34.800,47.000,
2021/04/05 16:05:54,3004.410,25.109,20.348,4.761,5.066,6.807,314.408,126.200,126.560,284.317,287.462,219.558,232.900,184.789,168.780,155.503,35.074,54.239,56.367,47.231,49.964,54.142,53.364,50.521,49.658,50.124,66.522,71.867,64.221,68.018,84.083,87.698,68.482,72.536,76.419,81.322,90.740,90.920,86.167,86.260,59.723,61.139,49.696,49.702,19.378,19.770,39.626,44.370,16.205,14.663,35.870,16.667,50.109,44.021,38.693,28.983,30.783,23.432,16.017,12.022,-0.117,-0.201,-0.203,-0.101,-0.205,-0.184,-0.064,294.537,281.978,9.108,10.226,30.925,41.807,9.774,34.321,45.284,199.231,260.998,37.907,46.648,172.948,168.232,288.675,16.300,16.300,33.300,43.300,11.600,34.800,47.000,
2021/04/05 16:05:55,3004.843,25.655,20.912,4.743,5.066,6.807,314.635,125.949,126.308,284.317,287.462,219.558,233.135,184.789,169.031,155.503,35.144,54.239,56.427,47.231,49.964,54.142,53.364,50.597,49.658,50.200,66.456,71.927,64.221,68.018,84.083,87.698,68.482,72.612,76.419,81.322,90.740,90.920,86.167,86.260,59.723,61.139,49.696,49.702,19.742,26.695,39.240,46.374,16.570,15.665,35.961,17.486,49.927,44.112,38.602,28.801,30.783,23.523,15.562,11.931,-0.111,-0.191,-0.201,-0.095,-0.198,-0.165,-0.064,295.411,282.448,4.177,5.951,31.704,38.396,12.500,34.308,45.916,191.041,245.158,42.699,45.106,163.740,167.544,288.277,12.600,12.000,33.800,40.000,14.500,34.700,47.600,
2021/04/05 16:05:56,3004.843,25.655,20.912,4.743,5.066,6.807,314.635,125.949,126.308,284.317,287.462,219.558,233.135,184.789,169.031,155.503,35.144,54.239,56.427,47.231,49.964,54.142,53.364,50.597,49.658,50.200,66.456,71.927,64.221,68.018,84.083,87.698,68.482,72.612,76.419,81.322,90.740,90.920,86.167,86.260,59.723,61.139,49.696,49.702,19.742,26.695,39.240,46.374,16.570,15.665,35.961,17.486,49.927,44.112,38.602,28.801,30.783,23.523,15.562,11.931,-0.111,-0.191,-0.201,-0.095,-0.198,-0.165,-0.064,295.411,282.448,4.177,5.951,31.704,38.396,12.500,34.308,45.916,191.041,245.158,42.699,45.106,163.740,167.544,288.277,12.600,12.000,33.800,40.000,14.500,34.700,47.600,
2021/04/05 16:05:57,3004.961,25.473,20.726,4.747,5.066,6.781,314.843,125.949,126.308,284.317,287.462,219.558,233.135,184.789,168.780,155.481,35.144,54.239,56.427,47.231,49.938,54.142,53.425,50.597,49.658,50.200,66.456,71.927,64.221,68.018,84.059,87.698,68.458,72.612,76.395,81.381,90.740,90.920,86.167,86.319,59.789,61.200,49.696,49.702,16.103,22.504,38.565,44.005,16.479,15.209,35.870,16.667,50.018,43.839,38.693,28.892,30.874,23.432,15.562,11.931,-0.105,-0.183,-0.195,-0.085,-0.180,-0.158,-0.064,295.920,282.684,4.177,5.951,31.704,38.396,12.500,34.308,45.916,191.041,245.158,42.699,45.106,163.740,167.544,288.277,12.600,12.000,33.800,40.000,14.500,34.700,47.600,
2021/04/05 16:05:58,3005.074,25.837,21.089,4.748,5.029,6.781,314.862,125.949,126.308,284.552,287.462,219.793,233.135,185.041,169.031,155.503,35.144,54.239,56.427,47.231,49.964,54.142,53.364,50.597,49.658,50.200,66.456,71.927,64.221,68.018,84.018,87.698,68.482,72.612,76.419,81.381,90.740,90.920,86.167,86.319,59.723,61.200,49.696,49.702,17.922,20.955,38.373,45.736,17.116,14.390,35.961,16.576,50.018,44.021,38.511,28.618,30.874,23.341,15.835,12.022,-0.118,-0.179,-0.195,-0.093,-0.192,-0.156,-0.064,296.377,282.860,4.177,5.951,31.704,38.396,12.500,34.308,45.916,191.041,245.158,42.699,45.106,163.740,167.544,288.277,12.600,12.000,33.800,40.000,14.500,34.700,47.600,
2021/04/05 16:05:59,3005.209,26.929,22.188,4.740,5.066,6.807,314.862,125.697,126.308,284.552,287.462,219.793,233.135,185.041,169.031,155.503,35.074,54.173,56.367,47.231,49.964,54.142,53.364,50.597,49.658,50.124,66.456,71.867,64.221,67.958,84.083,87.698,68.482,72.612,76.419,81.322,90.675,90.861,86.167,86.186,59.789,61.139,49.696,49.639,18.195,22.413,39.915,45.281,16.661,14.572,36.052,16.849,50.200,44.112,38.328,28.618,30.965,23.341,15.926,12.022,-0.111,-0.161,-0.182,-0.090,-0.184,-0.147,-0.064,296.793,283.154,4.177,5.951,31.704,38.396,12.500,34.308,45.916,191.041,245.158,42.699,45.106,163.740,167.544,288.277,12.600,12.000,33.800,40.000,14.500,34.700,47.600,
2021/04/05 16:06:00,3005.108,26.383,21.625,4.758,5.103,6.807,314.862,125.949,126.308,284.552,287.697,219.793,233.370,185.041,169.031,155.503,35.074,54.239,56.367,47.231,49.964,54.142,53.364,50.521,49.658,50.124,66.456,71.867,64.221,67.958,84.018,87.698,68.482,72.612,76.419,81.322,90.675,90.861,86.167,86.260,59.789,61.200,49.696,49.639,17.285,19.679,37.794,46.009,16.205,13.661,35.870,16.576,50.109,43.748,38.511,28.709,30.965,23.432,15.744,12.113,-0.113,-0.185,-0.192,-0.102,-0.199,-0.164,-0.064,297.216,283.442,4.177,5.951,31.704,38.396,12.500,34.308,45.916,191.041,245.158,42.699,45.106,163.740,167.544,288.277,12.600,12.000,33.800,40.000,14.500,34.700,47.600,
2021/04/05 16:06:01,3004.894,26.201,21.452,4.749,5.066,6.807,314.862,125.697,126.057,284.552,287.697,220.028,233.605,185.041,169.283,155.503,35.144,54.239,56.427,47.231,50.008,54.142,53.288,50.521,49.658,50.124,66.456,71.927,64.221,68.018,83.994,87.639,68.458,72.612,76.395,81.322,90.675,90.920,86.167,86.260,59.789,61.200,49.696,49.702,17.376,18.222,39.915,45.645,15.841,13.479,35.688,16.758,50.200,43.930,38.875,28.709,30.965,23.432,15.744,12.113,-0.112,-0.176,-0.191,-0.103,-0.195,-0.160,-0.064,297.605,283.677,6.224,3.265,30.160,41.423,11.032,34.458,45.381,203.682,242.650,36.642,49.504,171.135,168.788,289.034,12.000,10.600,32.100,43.400,12.600,34.900,47.200,
2021/04/05 16:06:02,3004.731,26.747,22.018,4.729,5.029,6.807,314.862,125.697,126.057,284.552,287.697,220.028,233.605,185.041,169.283,155.755,35.074,54.173,56.367,47.231,50.032,54.066,53.288,50.597,49.658,50.124,66.456,71.867,64.221,67.958,84.083,87.698,68.482,72.612,76.419,81.322,90.675,90.861,86.167,86.186,59.789,61.200,49.696,49.639,18.468,22.413,38.951,44.370,16.752,14.754,35.961,17.031,50.382,43.930,38.602,28.709,30.965,23.341,15.835,12.204,-0.123,-0.188,-0.200,-0.104,-0.186,-0.161,-0.064,297.961,283.976,6.224,3.265,30.160,41.423,11.032,34.458,45.381,203.682,242.650,36.642,49.504,171.135,168.788,289.034,12.000,10.600,32.100,43.400,12.600,34.900,47.200,
2021/04/05 16:06:03,3004.776,26.565,21.815,4.750,5.066,6.781,315.317,125.719,126.057,284.572,287.697,220.049,233.605,185.314,169.534,155.755,35.074,54.173,56.427,47.231,50.032,54.142,53.288,50.521,49.658,50.200,66.456,71.927,64.221,67.958,84.083,87.698,68.482,72.612,76.484,81.322,90.675,90.861,86.167,86.260,59.789,61.200,49.696,49.639,17.740,23.050,39.819,44.734,16.661,14.845,35.961,16.667,50.109,44.112,38.602,28.801,30.965,23.432,15.744,12.022,-0.118,-0.173,-0.194,-0.099,-0.185,-0.153,-0.064,298.285,284.270,6.224,3.265,30.160,41.423,11.032,34.458,45.381,203.682,242.650,36.642,49.504,171.135,168.788,289.034,12.000,10.600,32.100,43.400,12.600,34.900,47.200,
2021/04/05 16:06:04,3005.001,26.019,21.255,4.764,5.066,6.781,315.297,125.697,126.057,284.787,287.697,220.028,233.840,185.292,169.534,155.733,35.144,54.239,56.427,47.231,49.964,54.142,53.288,50.597,49.658,50.200,66.456,71.867,64.288,68.018,84.018,87.698,68.482,72.612,76.484,81.381,90.675,90.920,86.167,86.260,59.856,61.276,49.696,49.702,17.922,20.864,39.626,44.187,16.114,14.117,35.779,16.667,49.927,44.112,38.511,28.801,30.874,23.432,15.653,11.931,-0.114,-0.181,-0.199,-0.090,-0.201,-0.164,-0.064,298.648,284.505,6.224,3.265,30.160,41.423,11.032,34.458,45.381,203.682,242.650,36.642,49.504,171.135,168.788,289.034,12.000,10.600,32.100,43.400,12.600,34.900,47.200,
2021/04/05 16:06:05,3005.327,26.747,21.993,4.754,5.066,6.781,315.317,125.697,125.805,284.552,287.697,220.028,233.840,185.292,169.534,155.755,35.074,54.239,56.344,47.231,49.964,54.142,53.288,50.521,49.658,50.102,66.456,71.844,64.221,67.935,84.083,87.639,68.482,72.536,76.484,81.322,90.675,90.839,86.167,86.165,59.856,61.178,49.696,49.537,18.832,20.773,39.047,43.823,17.480,14.572,35.870,16.485,50.109,44.021,38.693,28.709,30.965,23.341,15.744,12.022,-0.113,-0.191,-0.197,-0.088,-0.206,-0.171,-0.064,298.983,284.858,6.224,3.265,30.160,41.423,11.032,34.458,45.381,203.682,242.650,36.642,49.504,171.135,168.788,289.034,12.000,10.600,32.100,43.400,12.600,34.900,47.200,
