Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:06:06,3005.462,26.565,21.816,4.748,5.066,6.807,315.317,125.446,126.057,284.552,287.697,220.263,233.840,185.292,169.534,155.755,35.074,54.239,56.344,47.301,49.964,54.142,53.288,50.597,49.658,50.178,66.456,71.844,64.221,67.935,84.083,87.698,68.482,72.612,76.484,81.381,90.675,90.839,86.167,86.239,59.856,61.254,49.696,49.616,16.830,20.773,39.530,44.734,16.570,14.117,35.688,17.122,49.654,43.657,38.328,28.527,30.874,23.432,15.653,12.022,-0.103,-0.188,-0.192,-0.087,-0.196,-0.162,-0.064,299.319,285.039,6.224,3.265,30.160,41.423,11.032,34.458,45.381,203.682,242.650,36.642,49.504,171.135,168.788,289.034,12.000,10.600,32.100,43.400,12.600,34.900,47.200,
2021/04/05 16:06:07,3005.659,26.929,22.139,4.790,5.029,6.807,315.317,125.446,125.805,284.552,287.697,220.263,233.840,185.292,169.534,155.755,35.074,54.239,56.405,47.301,49.938,54.120,53.364,50.575,49.635,50.178,66.456,71.905,64.221,67.996,84.059,87.676,68.458,72.590,76.395,81.360,90.675,90.839,86.167,86.239,59.922,61.254,49.696,49.679,16.012,21.684,39.530,45.281,16.479,15.118,36.143,16.940,50.018,43.839,38.602,28.709,30.965,23.432,15.744,12.022,-0.107,-0.192,-0.200,-0.093,-0.198,-0.164,-0.064,299.641,285.328,7.543,12.398,30.349,38.342,11.303,34.482,45.284,186.089,250.688,40.724,43.309,166.701,167.778,288.675,17.000,16.000,32.200,41.000,13.000,35.000,47.200,
2021/04/05 16:06:08,3005.856,26.383,21.607,4.776,5.066,6.807,315.297,125.446,125.805,284.552,287.697,220.263,233.840,185.544,169.786,155.985,35.074,54.239,56.405,47.301,49.938,54.142,53.364,50.597,49.658,50.178,66.456,71.905,64.221,67.996,84.059,87.698,68.458,72.612,76.395,81.381,90.675,90.839,86.167,86.239,59.922,61.254,49.627,49.616,19.014,22.777,39.240,45.190,16.570,14.936,35.779,17.031,50.382,43.839,38.693,28.618,31.239,23.341,15.835,12.113,-0.110,-0.181,-0.198,-0.092,-0.178,-0.162,-0.064,299.963,285.622,7.543,12.398,30.349,38.342,11.303,34.482,45.284,186.089,250.688,40.724,43.309,166.701,167.778,288.675,17.000,16.000,32.200,41.000,13.000,35.000,47.200,
2021/04/05 16:06:09,3005.856,26.929,22.169,4.760,5.066,6.807,315.525,125.194,125.553,284.787,287.697,220.498,234.075,185.544,169.786,155.985,35.144,54.239,56.367,47.301,49.938,54.142,53.364,50.597,49.658,50.200,66.456,71.867,64.221,68.018,84.059,87.698,68.458,72.612,76.460,81.381,90.675,90.861,86.167,86.260,59.922,61.276,49.696,49.639,17.831,20.681,38.951,44.916,16.934,14.481,35.688,16.667,50.200,43.839,38.966,28.892,31.056,23.341,15.744,12.204,-0.112,-0.170,-0.191,-0.088,-0.187,-0.141,-0.064,300.270,285.857,7.543,12.398,30.349,38.342,11.303,34.482,45.284,186.089,250.688,40.724,43.309,166.701,167.778,288.675,17.000,16.000,32.200,41.000,13.000,35.000,47.200,
2021/04/05 16:06:10,3005.755,27.293,22.558,4.734,5.066,6.807,315.544,125.194,125.805,284.787,287.932,220.263,234.075,185.544,169.786,156.007,35.074,54.239,56.427,47.231,49.938,54.142,53.364,50.597,49.658,50.200,66.456,71.927,64.221,68.018,84.059,87.698,68.458,72.612,76.460,81.381,90.675,90.920,86.167,86.260,59.922,61.336,49.627,49.702,17.194,20.317,39.240,45.007,16.387,13.934,36.052,16.849,50.109,43.930,38.693,28.801,30.874,23.341,15.653,12.113,-0.114,-0.168,-0.187,-0.096,-0.190,-0.154,-0.064,300.527,286.209,7.543,12.398,30.349,38.342,11.303,34.482,45.284,186.089,250.688,40.724,43.309,166.701,167.778,288.675,17.000,16.000,32.200,41.000,13.000,35.000,47.200,
2021/04/05 16:06:11,3005.721,27.656,22.879,4.777,5.066,6.807,315.544,124.943,125.553,284.787,287.932,220.498,234.311,185.544,169.786,156.259,35.074,54.173,56.367,47.231,49.938,54.142,53.364,50.597,49.658,50.200,66.456,71.867,64.221,68.018,84.059,87.698,68.458,72.612,76.395,81.381,90.675,90.861,86.167,86.260,59.922,61.336,49.627,49.702,16.467,21.866,39.337,44.278,15.932,14.208,35.506,17.031,49.927,44.021,38.420,28.709,30.874,23.341,15.562,12.113,-0.107,-0.182,-0.185,-0.097,-0.196,-0.158,-0.064,300.795,286.327,7.543,12.398,30.349,38.342,11.303,34.482,45.284,186.089,250.688,40.724,43.309,166.701,167.778,288.675,17.000,16.000,32.200,41.000,13.000,35.000,47.200,
2021/04/05 16:06:12,3005.732,27.656,22.872,4.784,5.029,6.807,315.544,124.943,125.553,284.787,287.932,220.733,234.311,185.544,170.037,156.007,35.144,54.239,56.344,47.257,49.938,54.142,53.364,50.597,49.658,50.102,66.456,71.844,64.221,67.935,83.994,87.698,68.458,72.612,76.395,81.381,90.675,90.839,86.102,86.239,59.922,61.254,49.627,49.616,17.467,25.875,39.240,46.009,15.477,14.754,35.688,17.851,50.291,43.930,38.602,28.709,30.874,23.432,15.471,12.113,-0.115,-0.184,-0.194,-0.096,-0.193,-0.163,-0.064,301.006,286.674,3.302,9.557,32.089,33.123,13.124,33.520,46.362,181.736,256.691,48.411,47.447,160.875,166.544,289.138,17.000,19.600,33.700,35.100,14.800,34.000,48.400,
2021/04/05 16:06:13,3005.653,27.656,22.873,4.783,5.066,6.807,315.752,124.943,125.302,284.787,287.932,220.733,234.311,185.544,170.037,156.237,35.144,54.239,56.367,47.231,49.938,54.142,53.364,50.597,49.658,50.200,66.456,71.867,64.221,67.958,84.059,87.698,68.392,72.612,76.395,81.381,90.675,90.861,86.102,86.260,59.989,61.336,49.627,49.639,18.650,24.508,38.758,43.550,17.207,14.754,35.779,16.667,50.109,43.657,38.693,28.618,31.056,23.249,15.835,12.204,-0.124,-0.185,-0.198,-0.104,-0.192,-0.155,-0.064,301.287,286.909,3.302,9.557,32.089,33.123,13.124,33.520,46.362,181.736,256.691,48.411,47.447,160.875,166.544,289.138,17.000,19.600,33.700,35.100,14.800,34.000,48.400,
2021/04/05 16:06:14,3005.541,28.384,23.566,4.818,5.029,6.807,315.772,124.943,125.553,284.787,287.932,220.733,234.546,185.544,170.037,156.259,35.074,54.173,56.367,47.231,49.964,54.142,53.364,50.597,49.658,50.200,66.456,71.806,64.221,67.958,84.083,87.698,68.482,72.612,76.419,81.322,90.675,90.802,86.167,86.260,59.922,61.336,49.627,49.639,16.830,22.139,40.301,44.461,16.479,15.209,35.688,16.940,50.109,43.657,38.511,28.618,30.965,23.432,15.562,12.204,-0.115,-0.182,-0.194,-0.090,-0.194,-0.156,-0.064,301.535,287.267,3.302,9.557,32.089,33.123,13.124,33.520,46.362,181.736,256.691,48.411,47.447,160.875,166.544,289.138,17.000,19.600,33.700,35.100,14.800,34.000,48.400,
2021/04/05 16:06:15,3005.558,28.930,24.163,4.767,5.029,6.807,315.752,124.692,125.302,285.022,287.932,220.733,234.546,185.544,170.289,156.237,35.074,54.239,56.344,47.231,50.032,54.142,53.425,50.597,49.658,50.178,66.456,71.784,64.221,67.935,84.083,87.698,68.482,72.612,76.484,81.381,90.675,90.839,86.167,86.165,59.989,61.314,49.627,49.537,19.196,22.504,40.976,44.734,17.662,15.756,35.961,17.031,50.018,43.839,38.511,28.527,31.056,23.341,15.562,12.113,-0.115,-0.210,-0.204,-0.101,-0.207,-0.177,-0.064,302.006,287.737,3.302,9.557,32.089,33.123,13.124,33.520,46.362,181.736,256.691,48.411,47.447,160.875,166.544,289.138,17.000,19.600,33.700,35.100,14.800,34.000,48.400,
2021/04/05 16:06:16,3005.558,28.930,24.163,4.767,5.029,6.807,315.752,124.692,125.302,285.022,287.932,220.733,234.546,185.544,170.289,156.237,35.074,54.239,56.344,47.231,50.032,54.142,53.425,50.597,49.658,50.178,66.456,71.784,64.221,67.935,84.083,87.698,68.482,72.612,76.484,81.381,90.675,90.839,86.167,86.165,59.989,61.314,49.627,49.537,19.196,22.504,40.976,44.734,17.662,15.756,35.961,17.031,50.018,43.839,38.511,28.527,31.056,23.341,15.562,12.113,-0.115,-0.210,-0.204,-0.101,-0.207,-0.177,-0.064,302.006,287.737,3.302,9.557,32.089,33.123,13.124,33.520,46.362,181.736,256.691,48.411,47.447,160.875,166.544,289.138,17.000,19.600,33.700,35.100,14.800,34.000,48.400,
2021/04/05 16:06:17,3005.648,28.384,23.608,4.776,4.993,6.807,315.999,124.692,125.302,284.787,287.932,220.968,234.546,185.795,170.289,156.259,35.144,54.239,56.367,47.231,50.032,54.142,53.425,50.597,49.658,50.200,66.456,71.867,64.221,67.958,84.083,87.698,68.482,72.612,76.419,81.381,90.675,90.861,86.167,86.186,59.989,61.336,49.627,49.639,17.831,20.864,40.397,44.734,17.025,15.118,35.870,17.213,49.927,43.839,38.602,28.709,31.148,23.341,16.017,12.204,-0.106,-0.186,-0.197,-0.091,-0.195,-0.162,-0.064,302.287,288.031,3.302,9.557,32.089,33.123,13.124,33.520,46.362,181.736,256.691,48.411,47.447,160.875,166.544,289.138,17.000,19.600,33.700,35.100,14.800,34.000,48.400,
2021/04/05 16:06:18,3005.574,28.384,23.597,4.788,5.066,6.807,316.226,124.440,125.050,284.787,287.932,220.968,234.781,185.795,170.289,156.510,35.144,54.173,56.367,47.231,50.032,54.142,53.425,50.521,49.658,50.124,66.456,71.867,64.288,67.958,84.083,87.698,68.482,72.612,76.484,81.381,90.675,90.802,86.102,86.186,59.989,61.336,49.627,49.560,17.831,19.679,39.337,44.552,17.662,15.392,35.779,16.758,50.018,43.930,38.511,28.618,31.056,23.432,15.653,12.113,-0.111,-0.172,-0.197,-0.094,-0.171,-0.163,-0.064,302.553,288.207,5.413,7.998,34.616,32.984,13.465,33.397,45.258,244.855,317.534,47.693,49.549,152.103,165.964,289.356,15.000,16.300,36.500,34.900,15.500,33.800,47.000,
2021/04/05 16:06:19,3005.642,28.748,23.961,4.787,5.066,6.807,315.999,124.692,125.050,285.022,288.167,220.968,234.781,185.795,170.289,156.510,35.144,54.239,56.367,47.231,50.008,54.142,53.425,50.597,49.658,50.200,66.456,71.867,64.221,67.958,84.059,87.698,68.458,72.612,76.460,81.381,90.675,90.861,86.167,86.260,59.989,61.397,49.627,49.639,16.830,20.955,38.951,46.556,16.570,14.208,35.597,16.667,50.200,44.112,38.420,28.618,30.965,23.341,15.744,12.204,-0.122,-0.179,-0.201,-0.098,-0.193,-0.152,-0.064,302.841,288.496,5.413,7.998,34.616,32.984,13.465,33.397,45.258,244.855,317.534,47.693,49.549,152.103,165.964,289.356,15.000,16.300,36.500,34.900,15.500,33.800,47.000,
2021/04/05 16:06:20,3005.659,28.384,23.629,4.755,5.066,6.807,316.207,124.440,125.050,285.022,288.167,220.968,234.781,186.047,170.289,156.488,35.144,54.239,56.344,47.231,49.938,54.142,53.425,50.597,49.658,50.178,66.389,71.844,64.221,67.935,84.059,87.698,68.458,72.612,76.460,81.381,90.675,90.839,86.167,86.239,60.055,61.375,49.627,49.616,18.832,21.866,38.276,45.372,16.752,13.934,36.143,16.849,50.200,43.930,38.693,28.618,31.056,23.432,15.744,12.113,-0.115,-0.180,-0.188,-0.096,-0.197,-0.156,-0.064,303.177,288.736,5.413,7.998,34.616,32.984,13.465,33.397,45.258,244.855,317.534,47.693,49.549,152.103,165.964,289.356,15.000,16.300,36.500,34.900,15.500,33.800,47.000,
2021/04/05 16:06:21,3005.771,29.476,24.729,4.747,5.066,6.807,316.226,124.440,125.050,285.022,288.167,220.968,235.016,186.047,170.289,156.510,35.074,54.173,56.427,47.231,50.032,54.142,53.425,50.597,49.658,50.261,66.456,71.927,64.221,68.018,84.083,87.698,68.482,72.612,76.419,81.381,90.675,90.920,86.102,86.260,60.055,61.473,49.627,49.702,20.560,23.324,39.530,45.827,16.661,15.027,35.597,17.213,49.927,43.748,38.328,28.527,30.965,23.341,15.653,12.022,-0.112,-0.186,-0.192,-0.102,-0.198,-0.164,-0.064,303.519,289.030,6.303,10.232,31.338,38.825,11.800,34.471,44.937,181.818,248.199,43.319,45.939,163.254,167.093,288.153,15.100,18.100,33.600,40.500,13.100,35.100,46.900,
2021/04/05 16:06:22,3005.760,30.204,25.427,4.776,5.066,6.807,316.226,124.440,124.798,285.022,288.167,221.203,234.781,186.047,170.540,156.510,35.144,54.173,56.427,47.231,49.938,54.142,53.425,50.597,49.658,50.200,66.456,71.867,64.221,67.958,84.059,87.698,68.458,72.612,76.395,81.381,90.675,90.861,86.167,86.260,60.055,61.397,49.627,49.639,21.379,24.326,40.783,46.829,16.570,15.392,36.599,17.668,50.291,43.839,38.511,28.618,31.239,23.341,16.017,12.204,-0.119,-0.192,-0.200,-0.104,-0.202,-0.174,-0.064,303.851,289.265,6.303,10.232,31.338,38.825,11.800,34.471,44.937,181.818,248.199,43.319,45.939,163.254,167.093,288.153,15.100,18.100,33.600,40.500,13.100,35.100,46.900,
2021/04/05 16:06:23,3005.535,29.840,25.020,4.820,5.029,6.807,316.226,124.440,124.798,285.022,288.167,221.203,235.251,186.047,170.792,156.762,35.144,54.239,56.344,47.231,49.964,54.142,53.425,50.597,49.658,50.178,66.456,71.844,64.221,67.935,84.083,87.698,68.482,72.612,76.484,81.381,90.610,90.780,86.102,86.165,60.055,61.375,49.627,49.537,18.377,23.141,38.855,45.190,16.296,14.117,35.961,16.940,50.291,44.021,38.784,28.801,31.056,23.432,15.926,12.204,-0.115,-0.164,-0.186,-0.094,-0.181,-0.136,-0.064,304.193,289.558,6.303,10.232,31.338,38.825,11.800,34.471,44.937,181.818,248.199,43.319,45.939,163.254,167.093,288.153,15.100,18.100,33.600,40.500,13.100,35.100,46.900,
2021/04/05 16:06:24,3005.541,30.386,25.574,4.811,5.066,6.807,316.454,124.189,124.798,285.022,288.402,221.203,235.251,186.047,170.540,156.510,35.074,54.239,56.367,47.231,50.032,54.066,53.425,50.597,49.658,50.200,66.456,71.867,64.221,67.958,84.083,87.698,68.482,72.612,76.484,81.381,90.675,90.802,86.167,86.186,60.055,61.473,49.627,49.560,18.286,22.413,40.301,44.187,16.205,14.572,35.506,16.940,50.291,44.021,38.602,28.527,31.148,23.341,15.744,12.204,-0.114,-0.180,-0.196,-0.096,-0.197,-0.160,-0.064,304.573,289.793,6.303,10.232,31.338,38.825,11.800,34.471,44.937,181.818,248.199,43.319,45.939,163.254,167.093,288.153,15.100,18.100,33.600,40.500,13.100,35.100,46.900,
2021/04/05 16:06:25,3005.659,30.204,25.405,4.799,5.029,6.807,316.454,124.189,124.798,285.022,288.402,221.438,235.251,186.298,170.792,156.762,35.074,54.239,56.344,47.231,50.032,54.066,53.425,50.597,49.658,50.178,66.456,71.844,64.221,67.935,84.147,87.698,68.482,72.612,76.419,81.381,90.675,90.839,86.167,86.165,60.055,61.451,49.627,49.616,18.650,18.586,37.794,44.278,16.479,13.843,36.052,16.485,49.836,43.748,38.420,28.618,31.239,23.341,16.017,12.295,-0.105,-0.184,-0.189,-0.086,-0.204,-0.164,-0.064,304.954,290.087,6.303,10.232,31.338,38.825,11.800,34.471,44.937,181.818,248.199,43.319,45.939,163.254,167.093,288.153,15.100,18.100,33.600,40.500,13.100,35.100,46.900,
2021/04/05 16:06:26,3005.794,30.568,25.745,4.823,5.066,6.807,316.661,124.189,124.798,285.257,288.402,221.438,235.251,186.298,170.792,156.740,35.144,54.173,56.344,47.231,50.032,54.066,53.425,50.597,49.658,50.178,66.456,71.784,64.288,67.935,84.083,87.698,68.482,72.612,76.484,81.381,90.675,90.780,86.167,86.165,60.122,61.451,49.627,49.537,15.739,20.044,37.698,44.370,16.205,14.208,35.688,16.667,50.109,43.748,38.328,28.527,31.056,23.341,15.380,12.022,-0.113,-0.200,-0.199,-0.099,-0.204,-0.174,-0.064,305.321,290.322,6.303,10.232,31.338,38.825,11.800,34.471,44.937,181.818,248.199,43.319,45.939,163.254,167.093,288.153,15.100,18.100,33.600,40.500,13.100,35.100,46.900,
2021/04/05 16:06:27,3005.901,30.932,26.137,4.795,5.066,6.807,316.681,124.189,124.547,285.257,288.402,221.438,235.251,186.298,170.792,156.762,35.144,54.173,56.367,47.301,50.032,54.066,53.425,50.597,49.658,50.200,66.456,71.867,64.288,67.958,84.147,87.698,68.482,72.612,76.484,81.381,90.675,90.802,86.167,86.186,60.122,61.473,49.627,49.560,16.921,21.137,39.626,44.096,16.296,15.027,35.779,16.758,49.927,43.565,38.237,28.527,31.056,23.432,15.471,12.022,-0.106,-0.194,-0.199,-0.091,-0.201,-0.163,-0.064,305.643,290.611,4.472,6.053,33.107,36.997,11.681,33.895,46.076,190.305,262.405,43.287,46.643,158.927,167.563,288.868,7.400,11.000,34.600,38.200,13.800,34.200,47.900,
2021/04/05 16:06:28,3005.968,31.295,26.486,4.810,5.066,6.807,316.681,124.189,124.547,285.257,288.402,221.438,235.487,186.298,171.044,157.014,35.144,54.173,56.367,47.301,50.032,54.142,53.425,50.597,49.658,50.200,66.456,71.867,64.221,67.958,84.083,87.698,68.482,72.612,76.484,81.381,90.675,90.802,86.167,86.186,60.122,61.533,49.627,49.639,19.378,21.137,38.855,46.009,16.205,14.299,35.961,16.849,49.927,43.839,38.693,28.527,31.148,23.432,15.926,12.113,-0.106,-0.172,-0.195,-0.088,-0.172,-0.159,-0.064,306.029,290.910,4.472,6.053,33.107,36.997,11.681,33.895,46.076,190.305,262.405,43.287,46.643,158.927,167.563,288.868,7.400,11.000,34.600,38.200,13.800,34.200,47.900,
2021/04/05 16:06:29,3006.042,31.295,26.493,4.803,5.066,6.807,316.681,124.189,124.547,285.022,288.402,221.673,235.487,186.298,171.044,157.014,35.074,54.239,56.367,47.231,50.032,54.066,53.364,50.597,49.658,50.200,66.456,71.867,64.221,67.958,84.147,87.698,68.482,72.612,76.484,81.381,90.675,90.861,86.167,86.260,60.122,61.533,49.627,49.639,17.831,19.953,38.083,43.914,16.387,13.843,36.052,16.393,50.382,44.021,38.511,28.618,31.056,23.341,15.744,12.204,-0.109,-0.159,-0.185,-0.085,-0.181,-0.135,-0.064,306.377,291.140,4.472,6.053,33.107,36.997,11.681,33.895,46.076,190.305,262.405,43.287,46.643,158.927,167.563,288.868,7.400,11.000,34.600,38.200,13.800,34.200,47.900,
2021/04/05 16:06:30,3006.092,30.932,26.151,4.780,5.029,6.807,316.908,123.937,124.547,285.022,288.402,221.673,235.722,186.298,171.044,157.014,35.144,54.173,56.367,47.231,50.032,54.066,53.364,50.521,49.658,50.200,66.456,71.806,64.221,67.958,84.147,87.698,68.482,72.612,76.484,81.381,90.675,90.861,86.167,86.260,60.122,61.533,49.627,49.560,17.558,18.313,39.433,45.098,16.752,15.118,35.597,16.849,50.018,43.839,38.693,28.618,31.148,23.249,15.744,12.113,-0.109,-0.173,-0.182,-0.090,-0.193,-0.149,-0.064,306.719,291.375,4.472,6.053,33.107,36.997,11.681,33.895,46.076,190.305,262.405,43.287,46.643,158.927,167.563,288.868,7.400,11.000,34.600,38.200,13.800,34.200,47.900,
2021/04/05 16:06:31,3006.126,30.750,25.986,4.763,5.066,6.807,316.908,123.937,124.295,285.257,288.638,221.673,235.722,186.298,171.044,157.014,35.144,54.239,56.367,47.301,50.032,54.066,53.364,50.597,49.658,50.200,66.456,71.867,64.221,68.018,84.147,87.698,68.482,72.612,76.484,81.381,90.610,90.861,86.102,86.260,60.122,61.533,49.627,49.639,17.740,19.953,40.301,45.827,16.661,14.299,35.597,16.667,49.927,43.839,38.693,28.618,31.056,23.341,15.744,12.113,-0.115,-0.180,-0.191,-0.106,-0.195,-0.163,-0.064,307.029,291.732,2.600,9.582,33.191,35.891,14.094,33.934,44.652,180.000,251.754,47.320,49.520,158.350,165.145,288.678,14.700,19.400,35.200,37.800,15.200,34.400,46.400,
2021/04/05 16:06:32,3006.042,30.932,26.138,4.793,5.066,6.807,316.908,123.937,124.547,285.257,288.402,221.673,235.722,186.549,171.295,157.266,35.074,54.173,56.367,47.301,50.032,54.066,53.425,50.521,49.658,50.200,66.456,71.867,64.221,67.958,84.147,87.698,68.482,72.612,76.484,81.381,90.610,90.861,86.102,86.186,60.188,61.533,49.627,49.560,18.832,21.319,37.505,45.281,16.752,13.934,36.052,16.302,50.018,43.839,38.511,28.527,31.056,23.341,15.653,12.022,-0.109,-0.177,-0.187,-0.088,-0.181,-0.150,-0.064,307.345,291.967,2.600,9.582,33.191,35.891,14.094,33.934,44.652,180.000,251.754,47.320,49.520,158.350,165.145,288.678,14.700,19.400,35.200,37.800,15.200,34.400,46.400,
2021/04/05 16:06:33,3006.115,31.114,26.300,4.814,5.066,6.807,316.888,123.937,124.295,285.257,288.638,221.908,235.957,186.549,171.295,157.244,35.144,54.239,56.367,47.231,50.032,54.142,53.425,50.597,49.658,50.200,66.456,71.867,64.221,67.958,84.147,87.757,68.482,72.612,76.484,81.381,90.610,90.861,86.167,86.260,60.188,61.533,49.627,49.560,17.831,21.775,39.144,45.918,16.387,14.572,35.688,17.304,50.382,43.839,38.511,28.436,30.965,23.341,15.562,12.113,-0.112,-0.160,-0.183,-0.091,-0.178,-0.141,-0.064,307.661,292.203,2.600,9.582,33.191,35.891,14.094,33.934,44.652,180.000,251.754,47.320,49.520,158.350,165.145,288.678,14.700,19.400,35.200,37.800,15.200,34.400,46.400,
2021/04/05 16:06:34,3006.283,31.114,26.263,4.850,5.066,6.807,317.136,123.686,124.295,285.257,288.638,221.908,235.957,186.549,171.295,157.266,35.144,54.173,56.344,47.326,49.964,54.066,53.425,50.597,49.658,50.178,66.456,71.844,64.221,67.935,84.147,87.698,68.482,72.612,76.484,81.381,90.675,90.780,86.167,86.165,60.188,61.511,49.627,49.537,18.923,22.413,40.590,43.732,17.025,15.118,35.324,16.758,50.200,43.839,38.875,28.709,31.421,23.523,16.017,12.204,-0.106,-0.173,-0.191,-0.075,-0.195,-0.159,-0.064,307.953,292.437,2.600,9.582,33.191,35.891,14.094,33.934,44.652,180.000,251.754,47.320,49.520,158.350,165.145,288.678,14.700,19.400,35.200,37.800,15.200,34.400,46.400,
2021/04/05 16:06:35,3006.666,30.932,26.108,4.824,5.066,6.833,317.136,123.686,124.295,285.257,288.638,221.908,235.957,186.549,171.295,157.266,35.144,54.173,56.344,47.231,49.964,54.142,53.364,50.597,49.658,50.178,66.456,71.784,64.221,67.935,84.147,87.757,68.482,72.612,76.484,81.381,90.675,90.780,86.167,86.165,60.255,61.511,49.627,49.537,17.467,21.046,37.890,44.916,16.934,14.663,35.870,16.211,50.382,43.839,38.602,28.436,31.148,23.432,16.017,12.022,-0.105,-0.186,-0.195,-0.091,-0.193,-0.158,-0.064,308.585,293.025,2.600,9.582,33.191,35.891,14.094,33.934,44.652,180.000,251.754,47.320,49.520,158.350,165.145,288.678,14.700,19.400,35.200,37.800,15.200,34.400,46.400,
2021/04/05 16:06:36,3006.616,31.114,26.333,4.781,5.029,6.807,317.363,123.686,124.043,285.257,288.638,222.143,236.192,186.801,171.295,157.517,35.144,54.173,56.367,47.326,50.032,54.142,53.364,50.597,49.658,50.261,66.456,71.867,64.288,67.958,84.147,87.698,68.482,72.612,76.484,81.381,90.675,90.861,86.167,86.186,60.255,61.594,49.627,49.560,19.378,26.239,39.915,46.283,16.479,14.663,35.779,16.576,50.291,43.748,38.511,28.527,30.965,23.432,15.380,11.931,-0.105,-0.173,-0.194,-0.090,-0.186,-0.160,-0.064,308.863,293.259,5.197,3.912,31.467,39.674,12.433,34.167,45.569,210.018,274.399,44.614,45.919,163.168,167.835,288.554,9.800,12.300,33.000,41.400,14.400,34.400,47.300,
2021/04/05 16:06:37,3006.616,31.114,26.333,4.781,5.029,6.807,317.363,123.686,124.043,285.257,288.638,222.143,236.192,186.801,171.295,157.517,35.144,54.173,56.367,47.326,50.032,54.142,53.364,50.597,49.658,50.261,66.456,71.867,64.288,67.958,84.147,87.698,68.482,72.612,76.484,81.381,90.675,90.861,86.167,86.186,60.255,61.594,49.627,49.560,19.378,26.239,39.915,46.283,16.479,14.663,35.779,16.576,50.291,43.748,38.511,28.527,30.965,23.432,15.380,11.931,-0.105,-0.173,-0.194,-0.090,-0.186,-0.160,-0.064,308.863,293.259,5.197,3.912,31.467,39.674,12.433,34.167,45.569,210.018,274.399,44.614,45.919,163.168,167.835,288.554,9.800,12.300,33.000,41.400,14.400,34.400,47.300,
2021/04/05 16:06:38,3006.655,31.841,27.069,4.773,5.066,6.807,317.363,123.434,124.043,285.492,288.638,222.143,236.192,186.801,171.547,157.517,35.144,54.239,56.367,47.301,50.008,54.142,53.364,50.597,49.658,50.200,66.456,71.867,64.221,67.958,84.124,87.698,68.458,72.612,76.460,81.381,90.675,90.861,86.167,86.186,60.255,61.594,49.627,49.560,17.103,21.775,40.204,43.823,16.843,15.209,35.597,16.302,50.291,43.839,38.511,28.436,30.965,23.341,15.562,11.931,-0.119,-0.179,-0.199,-0.090,-0.190,-0.153,-0.064,309.135,293.487,5.197,3.912,31.467,39.674,12.433,34.167,45.569,210.018,274.399,44.614,45.919,163.168,167.835,288.554,9.800,12.300,33.000,41.400,14.400,34.400,47.300,
2021/04/05 16:06:39,3006.492,31.659,26.873,4.786,5.029,6.807,317.363,123.434,124.043,285.492,288.638,222.143,236.427,186.801,171.547,157.266,35.144,54.239,56.344,47.301,50.032,54.066,53.425,50.597,49.658,50.178,66.456,71.844,64.221,67.935,84.147,87.698,68.482,72.612,76.484,81.381,90.675,90.780,86.167,86.165,60.255,61.572,49.627,49.537,17.012,19.862,38.662,43.550,17.025,15.209,36.143,16.485,49.927,43.748,38.511,28.527,30.874,23.341,15.471,11.931,-0.106,-0.172,-0.182,-0.086,-0.192,-0.148,-0.064,309.369,293.784,5.197,3.912,31.467,39.674,12.433,34.167,45.569,210.018,274.399,44.614,45.919,163.168,167.835,288.554,9.800,12.300,33.000,41.400,14.400,34.400,47.300,
2021/04/05 16:06:40,3006.250,32.023,27.224,4.800,5.066,6.807,317.363,123.434,124.043,285.492,288.873,222.143,236.192,186.801,171.547,157.517,35.144,54.173,56.427,47.301,50.032,54.142,53.425,50.597,49.658,50.261,66.456,71.927,64.221,68.018,84.147,87.698,68.482,72.612,76.484,81.381,90.610,90.861,86.167,86.260,60.255,61.670,49.557,49.639,16.830,20.773,39.337,44.278,16.296,14.663,35.506,16.393,50.200,43.839,38.511,28.436,30.783,23.432,15.107,11.749,-0.112,-0.184,-0.189,-0.104,-0.197,-0.160,-0.064,309.635,294.074,5.197,3.912,31.467,39.674,12.433,34.167,45.569,210.018,274.399,44.614,45.919,163.168,167.835,288.554,9.800,12.300,33.000,41.400,14.400,34.400,47.300,
2021/04/05 16:06:41,3005.895,32.751,27.946,4.805,5.066,6.807,317.590,123.183,124.043,285.257,288.638,222.378,236.427,186.801,171.547,157.769,35.144,54.173,56.367,47.301,50.008,54.142,53.364,50.597,49.658,50.200,66.456,71.867,64.221,67.958,84.124,87.757,68.458,72.612,76.460,81.381,90.675,90.802,86.167,86.186,60.255,61.670,49.557,49.560,19.651,21.410,39.047,43.550,17.116,15.392,35.688,16.485,50.109,43.930,38.420,28.618,30.874,23.432,15.289,11.749,-0.119,-0.191,-0.196,-0.101,-0.190,-0.168,-0.064,309.837,294.366,5.197,3.912,31.467,39.674,12.433,34.167,45.569,210.018,274.399,44.614,45.919,163.168,167.835,288.554,9.800,12.300,33.000,41.400,14.400,34.400,47.300,
2021/04/05 16:06:42,3005.704,33.479,28.686,4.793,5.066,6.807,317.590,123.456,123.792,285.512,288.638,222.398,236.427,187.074,171.798,157.769,35.144,54.173,56.367,47.301,50.032,54.142,53.364,50.597,49.658,50.200,66.456,71.867,64.221,67.958,84.147,87.757,68.482,72.612,76.484,81.381,90.675,90.802,86.102,86.260,60.255,61.670,49.557,49.560,18.650,19.315,37.601,44.643,15.841,14.299,36.052,16.211,50.109,44.021,38.511,28.618,30.874,23.432,15.198,11.749,-0.121,-0.181,-0.196,-0.101,-0.191,-0.146,-0.064,310.040,294.540,5.070,7.739,28.152,39.386,13.945,34.959,44.999,194.859,237.131,46.439,44.691,169.254,167.276,288.395,11.600,14.500,30.300,41.100,15.300,35.400,46.900,
2021/04/05 16:06:43,3004.961,33.661,28.841,4.820,5.066,6.807,317.570,123.183,123.792,285.492,288.873,222.378,236.662,187.052,171.798,157.747,35.144,54.239,56.344,47.326,50.032,54.142,53.425,50.597,49.658,50.178,66.456,71.784,64.221,67.935,84.147,87.757,68.482,72.612,76.484,81.381,90.675,90.780,86.167,86.239,60.255,61.647,49.627,49.537,17.649,20.773,39.144,44.278,16.570,14.572,35.779,16.393,50.109,44.021,38.511,28.618,30.965,23.432,15.380,11.749,-0.103,-0.173,-0.186,-0.080,-0.196,-0.156,-0.064,310.571,295.123,5.070,7.739,28.152,39.386,13.945,34.959,44.999,194.859,237.131,46.439,44.691,169.254,167.276,288.395,11.600,14.500,30.300,41.100,15.300,35.400,46.900,
2021/04/05 16:06:44,3004.961,33.661,28.841,4.820,5.066,6.807,317.570,123.183,123.792,285.492,288.873,222.378,236.662,187.052,171.798,157.747,35.144,54.239,56.344,47.326,50.032,54.142,53.425,50.597,49.658,50.178,66.456,71.784,64.221,67.935,84.147,87.757,68.482,72.612,76.484,81.381,90.675,90.780,86.167,86.239,60.255,61.647,49.627,49.537,17.649,20.773,39.144,44.278,16.570,14.572,35.779,16.393,50.109,44.021,38.511,28.618,30.965,23.432,15.380,11.749,-0.103,-0.173,-0.186,-0.080,-0.196,-0.156,-0.064,310.571,295.123,5.070,7.739,28.152,39.386,13.945,34.959,44.999,194.859,237.131,46.439,44.691,169.254,167.276,288.395,11.600,14.500,30.300,41.100,15.300,35.400,46.900,
2021/04/05 16:06:45,3004.810,33.843,29.017,4.826,5.066,6.807,317.817,123.183,123.540,285.492,288.873,222.613,236.898,187.052,172.050,157.769,35.144,54.239,56.367,47.326,50.008,54.142,53.364,50.597,49.658,50.261,66.456,71.867,64.288,67.958,84.124,87.757,68.458,72.612,76.460,81.381,90.675,90.802,86.167,86.186,60.255,61.670,49.627,49.560,17.103,19.862,39.337,45.372,16.752,14.754,35.779,16.393,50.109,43.839,38.146,28.527,30.783,23.341,15.198,11.749,-0.110,-0.201,-0.198,-0.095,-0.208,-0.177,-0.064,310.856,295.233,5.070,7.739,28.152,39.386,13.945,34.959,44.999,194.859,237.131,46.439,44.691,169.254,167.276,288.395,11.600,14.500,30.300,41.100,15.300,35.400,46.900,
2021/04/05 16:06:46,3004.675,34.753,29.943,4.810,5.066,6.807,317.817,123.183,123.540,285.492,288.873,222.613,236.898,187.304,172.050,158.021,35.144,54.173,56.367,47.301,49.964,54.142,53.364,50.597,49.658,50.261,66.456,71.927,64.221,67.958,84.147,87.757,68.482,72.612,76.484,81.381,90.675,90.861,86.167,86.260,60.321,61.670,49.557,49.560,19.287,20.681,37.601,45.372,18.755,16.120,35.779,16.211,50.200,43.930,38.420,28.618,30.783,23.341,15.289,11.749,-0.102,-0.182,-0.189,-0.090,-0.191,-0.153,-0.064,311.223,295.525,5.070,7.739,28.152,39.386,13.945,34.959,44.999,194.859,237.131,46.439,44.691,169.254,167.276,288.395,11.600,14.500,30.300,41.100,15.300,35.400,46.900,
2021/04/05 16:06:47,3004.646,34.753,29.930,4.822,5.066,6.807,317.817,123.183,123.540,285.492,288.873,222.613,236.898,187.052,172.050,158.021,35.144,54.239,56.367,47.301,50.008,54.120,53.447,50.575,49.635,50.261,66.456,71.867,64.221,67.958,84.124,87.736,68.458,72.590,76.460,81.360,90.675,90.802,86.167,86.186,60.321,61.670,49.557,49.560,18.104,19.862,38.565,44.461,16.387,14.481,35.870,16.029,50.200,44.021,38.511,28.709,30.874,23.341,15.380,11.840,-0.110,-0.193,-0.201,-0.095,-0.202,-0.166,-0.064,311.672,295.763,5.070,7.739,28.152,39.386,13.945,34.959,44.999,194.859,237.131,46.439,44.691,169.254,167.276,288.395,11.600,14.500,30.300,41.100,15.300,35.400,46.900,
2021/04/05 16:06:48,3004.849,35.480,30.670,4.811,5.066,6.833,317.817,123.183,123.540,285.492,288.873,222.613,236.898,187.304,172.050,158.021,35.144,54.239,56.344,47.301,49.938,54.142,53.364,50.597,49.658,50.178,66.456,71.844,64.221,67.935,84.124,87.698,68.458,72.612,76.460,81.381,90.675,90.780,86.167,86.165,60.321,61.647,49.557,49.537,19.742,22.777,37.890,44.552,16.205,14.572,35.506,16.485,50.291,44.021,38.602,28.618,30.874,23.341,15.289,11.840,-0.107,-0.168,-0.191,-0.088,-0.172,-0.136,-0.064,312.216,296.054,8.576,12.233,32.887,39.103,12.460,33.820,45.158,211.651,278.461,43.891,49.876,161.274,167.361,288.595,14.400,19.900,34.400,40.700,14.000,34.300,47.000,
2021/04/05 16:06:49,3004.973,35.662,30.859,4.803,5.029,6.807,317.817,123.183,123.540,285.492,289.108,222.848,236.898,187.304,172.050,158.021,35.144,54.173,56.427,47.301,50.032,54.066,53.364,50.597,49.658,50.261,66.456,71.927,64.221,67.958,84.147,87.698,68.482,72.612,76.484,81.381,90.675,90.861,86.167,86.260,60.321,61.806,49.557,49.560,18.741,20.135,38.855,45.463,16.114,14.026,35.779,16.211,50.018,43.839,38.146,28.436,30.874,23.249,15.289,11.840,-0.104,-0.162,-0.182,-0.076,-0.184,-0.137,-0.064,312.785,296.346,8.576,12.233,32.887,39.103,12.460,33.820,45.158,211.651,278.461,43.891,49.876,161.274,167.361,288.595,14.400,19.900,34.400,40.700,14.000,34.300,47.000,
2021/04/05 16:06:50,3004.894,36.026,31.221,4.805,5.066,6.833,318.045,122.931,123.540,285.726,289.108,222.848,237.133,187.555,172.050,158.021,35.074,54.173,56.344,47.326,50.008,54.142,53.386,50.597,49.658,50.178,66.456,71.844,64.221,67.935,84.124,87.757,68.392,72.612,76.460,81.381,90.610,90.780,86.167,86.165,60.321,61.708,49.557,49.537,17.194,20.681,37.601,45.281,16.114,14.026,35.870,16.120,50.200,43.839,38.602,28.618,30.783,23.249,15.380,11.840,-0.103,-0.155,-0.175,-0.086,-0.181,-0.140,-0.064,313.468,296.579,8.576,12.233,32.887,39.103,12.460,33.820,45.158,211.651,278.461,43.891,49.876,161.274,167.361,288.595,14.400,19.900,34.400,40.700,14.000,34.300,47.000,
2021/04/05 16:06:51,3004.810,37.118,32.320,4.798,5.066,6.807,318.045,122.953,123.288,285.512,289.108,222.868,237.368,187.577,172.301,158.273,35.144,54.239,56.427,47.301,50.008,54.142,53.364,50.597,49.737,50.321,66.456,71.927,64.221,68.018,84.124,87.757,68.392,72.672,76.460,81.441,90.610,90.861,86.102,86.260,60.387,61.806,49.557,49.639,18.741,21.319,40.204,44.096,16.934,15.027,35.688,16.211,50.382,44.021,38.420,28.618,30.692,23.249,15.471,11.840,-0.104,-0.169,-0.182,-0.086,-0.186,-0.148,-0.064,314.809,297.161,5.408,5.324,28.856,36.569,13.025,34.465,45.442,183.180,241.991,46.123,43.560,165.324,166.407,288.475,16.400,16.900,31.300,38.400,14.800,34.800,47.200,
2021/04/05 16:06:52,3004.810,37.118,32.320,4.798,5.066,6.807,318.045,122.953,123.288,285.512,289.108,222.868,237.368,187.577,172.301,158.273,35.144,54.239,56.427,47.301,50.008,54.142,53.364,50.597,49.737,50.321,66.456,71.927,64.221,68.018,84.124,87.757,68.392,72.672,76.460,81.441,90.610,90.861,86.102,86.260,60.387,61.806,49.557,49.639,18.741,21.319,40.204,44.096,16.934,15.027,35.688,16.211,50.382,44.021,38.420,28.618,30.692,23.249,15.471,11.840,-0.104,-0.169,-0.182,-0.086,-0.186,-0.148,-0.064,314.809,297.161,5.408,5.324,28.856,36.569,13.025,34.465,45.442,183.180,241.991,46.123,43.560,165.324,166.407,288.475,16.400,16.900,31.300,38.400,14.800,34.800,47.200,
2021/04/05 16:06:53,3004.950,37.300,32.507,4.793,5.066,6.807,318.272,122.931,123.288,285.726,289.108,223.083,237.368,187.555,172.301,158.524,35.144,54.173,56.367,47.301,50.032,54.142,53.364,50.597,49.658,50.261,66.456,71.867,64.221,68.018,84.147,87.757,68.482,72.612,76.484,81.441,90.610,90.802,86.102,86.260,60.387,61.806,49.557,49.560,16.830,21.137,38.662,43.550,16.661,14.663,35.870,16.576,50.200,43.839,38.420,28.618,31.056,23.249,15.653,11.931,-0.114,-0.172,-0.187,-0.095,-0.177,-0.150,-0.064,315.530,297.394,5.408,5.324,28.856,36.569,13.025,34.465,45.442,183.180,241.991,46.123,43.560,165.324,166.407,288.475,16.400,16.900,31.300,38.400,14.800,34.800,47.200,
2021/04/05 16:06:54,3005.091,37.482,32.665,4.817,5.066,6.807,318.272,122.680,123.540,285.726,289.343,223.083,237.603,187.555,172.553,158.524,35.144,54.173,56.427,47.231,50.032,54.120,53.364,50.575,49.635,50.261,66.456,71.927,64.221,68.018,84.212,87.736,68.482,72.590,76.484,81.419,90.610,90.861,86.102,86.260,60.387,61.867,49.557,49.560,17.012,20.681,39.433,44.005,16.479,14.390,36.052,16.302,50.200,43.839,38.420,28.527,30.783,23.249,15.562,12.022,-0.111,-0.176,-0.189,-0.080,-0.192,-0.152,-0.064,316.214,297.686,5.408,5.324,28.856,36.569,13.025,34.465,45.442,183.180,241.991,46.123,43.560,165.324,166.407,288.475,16.400,16.900,31.300,38.400,14.800,34.800,47.200,
2021/04/05 16:06:55,3005.389,37.664,32.849,4.815,5.066,6.833,318.272,122.680,123.288,285.726,289.343,223.083,237.603,187.555,172.553,158.524,35.074,54.173,56.427,47.301,50.008,54.142,53.364,50.597,49.658,50.261,66.456,71.927,64.221,68.018,84.124,87.757,68.458,72.612,76.460,81.381,90.610,90.861,86.167,86.260,60.387,61.867,49.557,49.560,17.194,18.950,38.565,42.912,17.025,14.481,35.688,16.485,50.473,43.930,38.328,28.527,30.874,23.249,15.562,11.931,-0.104,-0.175,-0.183,-0.071,-0.191,-0.154,-0.064,316.884,297.976,5.408,5.324,28.856,36.569,13.025,34.465,45.442,183.180,241.991,46.123,43.560,165.324,166.407,288.475,16.400,16.900,31.300,38.400,14.800,34.800,47.200,
2021/04/05 16:06:56,3005.766,38.392,33.587,4.805,5.066,6.807,318.499,122.680,123.288,285.726,289.343,223.318,237.838,187.807,172.553,158.776,35.144,54.173,56.427,47.301,50.032,54.142,53.364,50.597,49.737,50.321,66.522,71.927,64.288,68.018,84.212,87.757,68.482,72.612,76.484,81.441,90.675,90.802,86.167,86.260,60.454,61.867,49.557,49.560,19.287,21.137,40.108,44.916,17.662,14.936,35.415,16.576,50.382,43.930,38.420,28.436,30.783,23.158,15.471,12.022,-0.101,-0.184,-0.193,-0.085,-0.191,-0.155,-0.064,318.301,298.501,5.304,4.025,30.483,35.251,13.640,34.878,46.079,135.764,243.435,46.196,40.513,163.824,166.402,289.261,12.300,12.500,32.400,36.800,15.600,35.300,47.900,
2021/04/05 16:06:57,3005.766,38.392,33.587,4.805,5.066,6.807,318.499,122.680,123.288,285.726,289.343,223.318,237.838,187.807,172.553,158.776,35.144,54.173,56.427,47.301,50.032,54.142,53.364,50.597,49.737,50.321,66.522,71.927,64.288,68.018,84.212,87.757,68.482,72.612,76.484,81.441,90.675,90.802,86.167,86.260,60.454,61.867,49.557,49.560,19.287,21.137,40.108,44.916,17.662,14.936,35.415,16.576,50.382,43.930,38.420,28.436,30.783,23.158,15.471,12.022,-0.101,-0.184,-0.193,-0.085,-0.191,-0.155,-0.064,318.301,298.501,5.304,4.025,30.483,35.251,13.640,34.878,46.079,135.764,243.435,46.196,40.513,163.824,166.402,289.261,12.300,12.500,32.400,36.800,15.600,35.300,47.900,
2021/04/05 16:06:58,3006.008,38.755,33.961,4.794,5.066,6.833,318.499,122.680,123.288,285.726,289.343,223.318,237.838,187.807,172.553,158.776,35.074,54.173,56.344,47.301,50.032,54.142,53.364,50.597,49.737,50.238,66.456,71.844,64.221,67.935,84.212,87.757,68.482,72.612,76.484,81.441,90.675,90.780,86.167,86.239,60.454,61.844,49.557,49.537,17.831,20.864,37.505,43.914,16.843,14.208,35.870,16.576,50.473,43.657,38.237,28.527,30.783,23.067,15.471,11.931,-0.107,-0.180,-0.198,-0.094,-0.179,-0.164,-0.064,318.940,298.845,5.304,4.025,30.483,35.251,13.640,34.878,46.079,135.764,243.435,46.196,40.513,163.824,166.402,289.261,12.300,12.500,32.400,36.800,15.600,35.300,47.900,
2021/04/05 16:06:59,3006.053,39.301,34.522,4.780,5.066,6.807,318.499,122.680,123.037,285.726,289.343,223.318,238.074,187.807,172.804,158.776,35.074,54.173,56.427,47.301,50.008,54.142,53.364,50.597,49.658,50.321,66.456,71.927,64.221,68.018,84.189,87.757,68.458,72.612,76.460,81.381,90.610,90.802,86.167,86.260,60.454,61.867,49.557,49.560,19.651,21.775,38.083,44.096,16.570,14.481,35.961,16.393,50.382,43.839,38.511,28.618,30.874,23.067,15.471,11.931,-0.101,-0.164,-0.183,-0.072,-0.180,-0.126,-0.064,319.547,299.020,5.304,4.025,30.483,35.251,13.640,34.878,46.079,135.764,243.435,46.196,40.513,163.824,166.402,289.261,12.300,12.500,32.400,36.800,15.600,35.300,47.900,
2021/04/05 16:07:00,3005.591,39.665,34.909,4.757,5.066,6.807,318.707,122.680,123.037,285.726,289.578,223.553,238.074,187.807,172.804,159.006,35.144,54.173,56.367,47.257,50.032,54.142,53.364,50.597,49.658,50.261,66.456,71.867,64.288,67.958,84.212,87.757,68.482,72.612,76.484,81.381,90.610,90.802,86.167,86.186,60.454,61.806,49.557,49.497,19.560,22.413,39.047,46.101,16.570,14.208,35.506,16.393,50.564,43.748,38.420,28.618,30.783,23.067,15.744,12.022,-0.105,-0.168,-0.177,-0.084,-0.189,-0.141,-0.064,320.179,299.307,5.304,4.025,30.483,35.251,13.640,34.878,46.079,135.764,243.435,46.196,40.513,163.824,166.402,289.261,12.300,12.500,32.400,36.800,15.600,35.300,47.900,
2021/04/05 16:07:01,3005.260,39.301,34.539,4.762,5.066,6.833,318.727,122.429,123.037,285.726,289.578,223.553,238.309,188.058,172.804,159.028,35.074,54.173,56.344,47.231,50.032,54.142,53.364,50.597,49.658,50.178,66.456,71.844,64.221,67.935,84.212,87.757,68.482,72.612,76.484,81.381,90.610,90.780,86.102,86.165,60.454,61.844,49.488,49.474,19.105,19.133,39.144,45.098,16.114,13.752,35.506,16.393,50.473,43.839,38.328,28.618,30.601,23.067,15.380,12.022,-0.104,-0.175,-0.182,-0.094,-0.194,-0.151,-0.064,320.660,299.661,5.831,10.500,30.901,38.967,13.366,33.603,45.829,202.166,269.454,44.869,45.936,164.820,167.453,289.502,10.500,14.500,32.500,40.300,14.400,34.000,47.500,
2021/04/05 16:07:02,3004.899,39.847,35.047,4.801,5.066,6.833,318.707,122.429,123.037,285.961,289.578,223.788,238.309,188.058,172.804,159.006,35.074,54.239,56.367,47.301,50.008,54.142,53.364,50.597,49.658,50.261,66.456,71.867,64.221,67.958,84.189,87.757,68.458,72.612,76.460,81.441,90.610,90.802,86.167,86.186,60.454,61.867,49.488,49.497,18.286,22.413,39.626,45.098,16.296,14.663,35.688,16.758,50.473,43.839,38.328,28.618,30.692,23.158,15.380,12.022,-0.112,-0.181,-0.188,-0.103,-0.197,-0.158,-0.064,321.186,299.956,5.831,10.500,30.901,38.967,13.366,33.603,45.829,202.166,269.454,44.869,45.936,164.820,167.453,289.502,10.500,14.500,32.500,40.300,14.400,34.000,47.500,
2021/04/05 16:07:03,3004.995,40.029,35.207,4.822,5.066,6.833,318.934,122.429,122.785,285.726,289.578,223.788,238.544,188.058,173.056,159.258,35.074,54.173,56.427,47.231,50.008,54.142,53.425,50.597,49.658,50.261,66.456,71.927,64.221,67.958,84.189,87.757,68.458,72.536,76.460,81.381,90.610,90.802,86.102,86.186,60.520,61.927,49.488,49.560,17.012,20.681,38.565,44.825,16.023,14.299,35.779,16.576,50.109,44.021,38.420,28.527,30.692,23.067,15.471,11.931,-0.115,-0.170,-0.188,-0.094,-0.183,-0.136,-0.064,322.242,300.531,5.831,10.500,30.901,38.967,13.366,33.603,45.829,202.166,269.454,44.869,45.936,164.820,167.453,289.502,10.500,14.500,32.500,40.300,14.400,34.000,47.500,
2021/04/05 16:07:04,3004.995,40.029,35.207,4.822,5.066,6.833,318.934,122.429,122.785,285.726,289.578,223.788,238.544,188.058,173.056,159.258,35.074,54.173,56.427,47.231,50.008,54.142,53.425,50.597,49.658,50.261,66.456,71.927,64.221,67.958,84.189,87.757,68.458,72.536,76.460,81.381,90.610,90.802,86.102,86.186,60.520,61.927,49.488,49.560,17.012,20.681,38.565,44.825,16.023,14.299,35.779,16.576,50.109,44.021,38.420,28.527,30.692,23.067,15.471,11.931,-0.115,-0.170,-0.188,-0.094,-0.183,-0.136,-0.064,322.242,300.531,5.831,10.500,30.901,38.967,13.366,33.603,45.829,202.166,269.454,44.869,45.936,164.820,167.453,289.502,10.500,14.500,32.500,40.300,14.400,34.000,47.500,
2021/04/05 16:07:05,3005.057,40.575,35.749,4.826,5.066,6.833,318.954,122.177,122.785,285.961,289.578,224.023,238.544,188.310,173.308,159.280,35.074,54.173,56.367,47.301,50.008,54.142,53.425,50.597,49.658,50.261,66.456,71.867,64.288,67.958,84.189,87.757,68.458,72.612,76.460,81.441,90.610,90.802,86.102,86.186,60.587,61.927,49.488,49.497,17.831,21.684,39.240,44.825,16.752,15.027,35.506,16.667,50.200,44.112,38.511,28.527,30.874,23.158,15.471,11.931,-0.103,-0.163,-0.185,-0.074,-0.189,-0.148,-0.064,322.760,300.879,5.831,10.500,30.901,38.967,13.366,33.603,45.829,202.166,269.454,44.869,45.936,164.820,167.453,289.502,10.500,14.500,32.500,40.300,14.400,34.000,47.500,
2021/04/05 16:07:06,3005.096,41.303,36.491,4.812,5.066,6.833,318.954,122.177,122.785,286.196,289.578,224.023,238.779,188.310,173.056,159.280,35.144,54.173,56.427,47.301,50.032,54.142,53.425,50.597,49.737,50.321,66.456,71.927,64.221,67.958,84.212,87.757,68.482,72.612,76.484,81.441,90.675,90.861,86.167,86.260,60.587,62.003,49.488,49.560,18.104,18.130,38.565,45.554,15.932,13.479,35.597,16.302,50.200,43.930,38.146,28.436,30.692,23.067,15.380,11.931,-0.106,-0.186,-0.192,-0.085,-0.204,-0.167,-0.064,323.399,301.114,5.831,10.500,30.901,38.967,13.366,33.603,45.829,202.166,269.454,44.869,45.936,164.820,167.453,289.502,10.500,14.500,32.500,40.300,14.400,34.000,47.500,
2021/04/05 16:07:07,3005.293,40.757,35.972,4.785,5.066,6.833,319.181,122.177,122.533,286.196,289.813,224.023,238.779,188.310,173.056,159.531,35.144,54.239,56.427,47.301,50.032,54.142,53.425,50.597,49.737,50.321,66.456,71.927,64.288,68.018,84.212,87.757,68.482,72.612,76.484,81.441,90.675,90.861,86.167,86.260,60.520,62.003,49.488,49.560,18.195,20.681,38.662,44.461,17.298,15.209,35.597,16.758,50.382,44.021,38.420,28.618,30.874,23.158,15.835,11.931,-0.098,-0.186,-0.185,-0.084,-0.195,-0.151,-0.064,323.956,301.457,2.460,8.588,32.803,34.047,13.500,33.594,45.192,206.565,242.242,48.584,49.526,157.805,166.750,289.117,8.400,16.200,34.400,35.900,14.800,34.000,46.900,
2021/04/05 16:07:08,3005.608,40.757,35.953,4.804,5.029,6.833,319.181,122.177,122.533,285.961,289.813,224.023,239.014,188.310,173.308,159.531,35.144,54.239,56.427,47.301,50.032,54.142,53.425,50.597,49.737,50.321,66.456,71.867,64.221,67.958,84.212,87.757,68.482,72.612,76.484,81.441,90.675,90.802,86.167,86.260,60.587,62.003,49.488,49.497,17.922,21.319,37.312,42.638,17.480,14.208,35.961,16.302,50.382,44.112,38.511,28.527,30.783,23.158,15.562,11.931,-0.093,-0.164,-0.183,-0.076,-0.181,-0.143,-0.064,324.551,301.687,2.460,8.588,32.803,34.047,13.500,33.594,45.192,206.565,242.242,48.584,49.526,157.805,166.750,289.117,8.400,16.200,34.400,35.900,14.800,34.000,46.900,
2021/04/05 16:07:09,3005.997,41.303,36.492,4.811,5.066,6.833,319.409,122.177,122.533,285.961,289.813,224.258,239.014,188.310,173.056,159.783,35.144,54.173,56.344,47.301,50.008,54.142,53.425,50.597,49.737,50.238,66.456,71.844,64.221,67.935,84.189,87.757,68.458,72.612,76.460,81.441,90.610,90.780,86.167,86.165,60.587,61.905,49.488,49.474,18.013,22.504,39.337,45.554,16.570,14.754,35.597,16.758,50.382,43.930,38.146,28.436,30.692,23.067,15.198,11.840,-0.104,-0.158,-0.188,-0.084,-0.163,-0.150,-0.064,325.171,302.089,2.460,8.588,32.803,34.047,13.500,33.594,45.192,206.565,242.242,48.584,49.526,157.805,166.750,289.117,8.400,16.200,34.400,35.900,14.800,34.000,46.900,
2021/04/05 16:07:10,3006.070,40.939,36.139,4.800,5.066,6.833,319.409,121.926,122.533,285.961,289.813,224.258,239.014,188.561,173.308,159.783,35.144,54.239,56.367,47.301,50.032,54.142,53.425,50.597,49.658,50.261,66.456,71.867,64.221,67.958,84.212,87.757,68.482,72.612,76.484,81.381,90.610,90.802,86.167,86.186,60.587,62.003,49.488,49.497,20.287,22.230,39.722,45.554,17.207,14.481,35.779,16.393,50.200,43.930,38.420,28.527,30.783,23.158,15.380,11.749,-0.107,-0.163,-0.186,-0.076,-0.184,-0.138,-0.064,325.746,302.312,2.460,8.588,32.803,34.047,13.500,33.594,45.192,206.565,242.242,48.584,49.526,157.805,166.750,289.117,8.400,16.200,34.400,35.900,14.800,34.000,46.900,
2021/04/05 16:07:11,3006.227,40.939,36.172,4.767,5.066,6.833,319.409,121.926,122.282,286.196,289.813,224.493,239.249,188.561,173.308,159.783,35.144,54.173,56.344,47.326,50.008,54.142,53.425,50.597,49.658,50.238,66.456,71.844,64.221,67.935,84.189,87.757,68.458,72.612,76.460,81.441,90.610,90.780,86.102,86.165,60.653,61.981,49.488,49.474,17.740,25.055,39.626,42.821,16.570,15.209,35.324,16.576,50.291,43.748,38.420,28.527,30.783,23.249,15.198,11.749,-0.111,-0.177,-0.187,-0.094,-0.196,-0.155,-0.064,326.297,302.662,2.460,8.588,32.803,34.047,13.500,33.594,45.192,206.565,242.242,48.584,49.526,157.805,166.750,289.117,8.400,16.200,34.400,35.900,14.800,34.000,46.900,
2021/04/05 16:07:12,3006.165,41.121,36.385,4.736,5.066,6.833,319.409,121.926,122.282,286.196,289.813,224.493,239.249,188.561,173.559,160.035,35.074,54.173,56.405,47.301,50.032,54.142,53.425,50.597,49.658,50.238,66.456,71.905,64.221,67.935,84.212,87.757,68.482,72.612,76.484,81.441,90.610,90.780,86.167,86.239,60.587,62.041,49.488,49.474,16.739,20.499,38.662,44.916,17.025,15.301,35.415,16.485,50.200,43.839,38.328,28.527,30.874,23.158,15.471,11.749,-0.095,-0.157,-0.172,-0.086,-0.180,-0.139,-0.064,326.815,302.948,0.600,3.895,30.677,38.609,12.200,34.440,45.348,270.000,228.122,41.432,45.420,165.280,168.103,288.115,12.100,12.400,32.300,40.200,13.600,34.800,47.200,
2021/04/05 16:07:13,3006.109,41.485,36.709,4.776,5.066,6.833,319.409,121.674,122.282,286.196,290.049,224.493,239.485,188.561,173.559,160.035,35.144,54.148,56.427,47.301,50.008,54.203,53.425,50.597,49.737,50.321,66.432,71.927,64.197,67.958,84.189,87.757,68.458,72.612,76.525,81.441,90.522,90.802,86.078,86.260,60.629,62.064,49.463,49.497,18.468,18.222,37.601,45.007,15.750,14.390,35.415,16.302,50.382,43.930,38.602,28.709,30.692,23.158,15.198,11.749,-0.104,-0.157,-0.179,-0.084,-0.166,-0.146,-0.064,327.258,303.235,0.600,3.895,30.677,38.609,12.200,34.440,45.348,270.000,228.122,41.432,45.420,165.280,168.103,288.115,12.100,12.400,32.300,40.200,13.600,34.800,47.200,
2021/04/05 16:07:14,3006.177,41.303,36.529,4.774,5.066,6.833,319.636,121.674,122.282,286.196,290.049,224.493,239.485,188.561,173.559,160.035,35.144,54.173,56.427,47.301,50.032,54.142,53.425,50.597,49.737,50.321,66.456,71.927,64.221,67.958,84.212,87.757,68.482,72.612,76.484,81.441,90.610,90.802,86.102,86.260,60.653,62.124,49.488,49.560,16.467,21.137,40.204,44.278,16.479,14.663,35.506,16.393,50.109,43.748,38.420,28.436,30.692,23.158,15.198,11.749,-0.105,-0.162,-0.181,-0.084,-0.179,-0.127,-0.064,327.739,303.578,0.600,3.895,30.677,38.609,12.200,34.440,45.348,270.000,228.122,41.432,45.420,165.280,168.103,288.115,12.100,12.400,32.300,40.200,13.600,34.800,47.200,
2021/04/05 16:07:15,3006.205,42.031,37.246,4.785,5.029,6.833,319.863,121.674,122.282,286.196,290.049,224.728,239.485,188.813,173.559,160.287,35.144,54.239,56.405,47.301,50.008,54.142,53.425,50.597,49.737,50.238,66.456,71.844,64.221,67.935,84.189,87.757,68.458,72.612,76.525,81.441,90.610,90.780,86.167,86.165,60.653,62.041,49.488,49.474,18.286,21.228,37.987,44.825,16.387,14.208,35.779,16.393,50.200,43.930,38.511,28.436,30.692,23.158,15.198,11.749,-0.105,-0.170,-0.189,-0.071,-0.192,-0.151,-0.064,328.156,303.865,0.600,3.895,30.677,38.609,12.200,34.440,45.348,270.000,228.122,41.432,45.420,165.280,168.103,288.115,12.100,12.400,32.300,40.200,13.600,34.800,47.200,
2021/04/05 16:07:16,3006.171,42.213,37.436,4.777,5.066,6.833,319.636,121.674,122.030,286.196,290.049,224.728,239.720,188.813,173.811,160.287,35.144,54.173,56.427,47.301,50.008,54.142,53.425,50.597,49.737,50.261,66.456,71.927,64.221,67.958,84.189,87.757,68.458,72.612,76.460,81.441,90.610,90.802,86.167,86.186,60.653,62.064,49.488,49.497,18.650,19.406,39.240,43.914,17.298,14.845,36.143,16.302,50.291,43.839,38.420,28.436,30.692,23.067,15.198,11.749,-0.100,-0.168,-0.185,-0.084,-0.191,-0.158,-0.064,328.523,304.265,6.044,9.392,28.353,44.138,12.134,34.673,45.853,218.956,251.372,40.996,46.469,171.469,168.690,288.435,11.000,14.100,30.200,45.400,13.700,34.900,47.600,
2021/04/05 16:07:17,3006.210,42.394,37.602,4.792,5.066,6.833,319.863,121.674,122.030,286.431,290.049,224.728,239.720,188.813,173.811,160.287,35.074,54.239,56.405,47.231,50.008,54.120,53.425,50.575,49.714,50.299,66.456,71.905,64.221,67.996,84.189,87.736,68.458,72.590,76.460,81.419,90.610,90.839,86.167,86.239,60.653,62.102,49.488,49.537,20.197,21.501,41.747,44.461,16.479,14.117,35.233,16.485,50.018,43.748,38.328,28.436,30.783,23.158,15.380,11.749,-0.094,-0.173,-0.181,-0.081,-0.185,-0.142,-0.064,328.903,304.553,6.044,9.392,28.353,44.138,12.134,34.673,45.853,218.956,251.372,40.996,46.469,171.469,168.690,288.435,11.000,14.100,30.200,45.400,13.700,34.900,47.600,
