Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:07:18,3006.407,41.667,36.873,4.793,5.066,6.833,319.843,121.423,122.030,286.196,290.049,224.728,239.955,188.813,173.811,160.517,35.144,54.173,56.405,47.231,50.032,54.142,53.425,50.597,49.737,50.238,66.456,71.844,64.221,67.935,84.212,87.757,68.482,72.612,76.484,81.381,90.675,90.780,86.167,86.165,60.720,62.041,49.488,49.474,16.558,20.135,38.951,43.550,16.387,14.117,35.597,16.393,50.564,43.930,38.511,28.527,30.783,23.158,15.289,11.749,-0.105,-0.173,-0.193,-0.091,-0.185,-0.156,-0.064,329.320,304.840,6.044,9.392,28.353,44.138,12.134,34.673,45.853,218.956,251.372,40.996,46.469,171.469,168.690,288.435,11.000,14.100,30.200,45.400,13.700,34.900,47.600,
2021/04/05 16:07:19,3006.498,42.394,37.636,4.758,5.066,6.833,320.090,121.423,122.030,286.431,290.049,224.963,239.955,189.064,173.811,160.538,35.074,54.173,56.344,47.301,50.032,54.142,53.364,50.657,49.737,50.238,66.456,71.844,64.221,67.935,84.212,87.757,68.482,72.672,76.549,81.441,90.610,90.706,86.167,86.165,60.720,62.102,49.488,49.474,18.286,21.684,40.204,42.821,16.661,15.483,35.506,16.667,50.291,44.021,38.511,28.527,30.692,23.158,15.107,11.658,-0.109,-0.169,-0.189,-0.079,-0.182,-0.142,-0.064,329.700,305.183,6.044,9.392,28.353,44.138,12.134,34.673,45.853,218.956,251.372,40.996,46.469,171.469,168.690,288.435,11.000,14.100,30.200,45.400,13.700,34.900,47.600,
2021/04/05 16:07:20,3006.734,42.213,37.453,4.759,5.066,6.833,320.071,121.423,122.030,286.431,290.284,224.963,239.955,189.064,173.811,160.517,35.074,54.173,56.427,47.301,50.008,54.203,53.364,50.597,49.737,50.321,66.456,71.867,64.221,68.018,84.253,87.757,68.458,72.612,76.525,81.441,90.610,90.802,86.167,86.260,60.720,62.200,49.488,49.497,19.378,21.137,39.915,45.190,16.661,15.027,35.233,16.758,50.200,43.748,38.146,28.254,30.783,22.976,15.380,11.749,-0.101,-0.157,-0.176,-0.080,-0.179,-0.141,-0.064,330.067,305.470,6.044,9.392,28.353,44.138,12.134,34.673,45.853,218.956,251.372,40.996,46.469,171.469,168.690,288.435,11.000,14.100,30.200,45.400,13.700,34.900,47.600,
2021/04/05 16:07:21,3006.830,41.667,36.894,4.773,5.029,6.833,320.090,121.423,122.030,286.431,290.284,224.963,240.190,189.064,174.062,160.790,35.144,54.239,56.344,47.301,50.008,54.142,53.364,50.597,49.658,50.238,66.456,71.844,64.221,67.860,84.189,87.757,68.458,72.612,76.525,81.441,90.610,90.706,86.102,86.165,60.720,62.102,49.419,49.474,19.014,21.501,38.469,44.096,17.025,14.845,35.688,16.302,50.382,43.657,38.146,28.345,30.692,22.976,15.289,11.840,-0.112,-0.186,-0.191,-0.099,-0.199,-0.162,-0.064,330.497,305.813,2.953,8.122,33.609,35.903,12.348,33.343,45.315,241.699,274.236,42.950,49.745,155.095,167.881,288.395,10.400,12.200,35.200,37.500,14.200,33.800,47.100,
2021/04/05 16:07:22,3006.734,42.940,38.191,4.750,5.066,6.833,320.090,121.423,122.030,286.431,290.284,225.198,240.190,189.064,174.062,160.790,35.074,54.173,56.344,47.231,50.032,54.142,53.364,50.597,49.658,50.238,66.456,71.844,64.221,67.935,84.277,87.757,68.482,72.612,76.484,81.441,90.610,90.780,86.102,86.165,60.720,62.178,49.419,49.474,19.014,23.597,40.301,44.096,16.661,15.665,35.779,16.940,50.564,43.930,38.328,28.527,30.874,23.067,15.471,11.840,-0.102,-0.160,-0.174,-0.081,-0.164,-0.141,-0.064,330.838,306.043,2.953,8.122,33.609,35.903,12.348,33.343,45.315,241.699,274.236,42.950,49.745,155.095,167.881,288.395,10.400,12.200,35.200,37.500,14.200,33.800,47.100,
2021/04/05 16:07:23,3006.678,42.031,37.221,4.810,5.066,6.833,320.318,121.171,121.779,286.431,290.284,225.198,240.190,189.064,174.062,160.790,35.074,54.239,56.405,47.301,50.008,54.142,53.364,50.597,49.658,50.299,66.456,71.905,64.221,67.996,84.189,87.757,68.458,72.612,76.525,81.441,90.546,90.780,86.102,86.165,60.786,62.178,49.488,49.474,18.286,22.868,39.337,43.732,17.207,14.663,35.233,16.485,50.109,43.839,38.328,28.345,30.783,23.067,15.289,11.840,-0.111,-0.162,-0.184,-0.093,-0.179,-0.140,-0.064,331.192,306.445,2.953,8.122,33.609,35.903,12.348,33.343,45.315,241.699,274.236,42.950,49.745,155.095,167.881,288.395,10.400,12.200,35.200,37.500,14.200,33.800,47.100,
2021/04/05 16:07:24,3006.745,42.758,37.929,4.829,5.066,6.833,320.318,121.171,121.779,286.431,290.284,225.433,240.425,189.315,174.062,161.042,35.144,54.239,56.367,47.301,50.008,54.142,53.425,50.597,49.658,50.261,66.456,71.867,64.221,67.958,84.253,87.757,68.458,72.612,76.460,81.441,90.610,90.728,86.102,86.186,60.786,62.200,49.488,49.497,19.560,22.595,37.216,44.734,18.299,14.481,35.688,16.393,50.291,43.930,38.237,28.254,30.783,22.976,15.380,11.840,-0.099,-0.168,-0.184,-0.070,-0.192,-0.149,-0.064,331.534,306.732,2.953,8.122,33.609,35.903,12.348,33.343,45.315,241.699,274.236,42.950,49.745,155.095,167.881,288.395,10.400,12.200,35.200,37.500,14.200,33.800,47.100,
2021/04/05 16:07:25,3006.954,43.304,38.494,4.811,5.066,6.833,320.545,121.171,121.779,286.431,290.519,225.433,240.425,189.315,174.062,161.042,35.074,54.173,56.427,47.301,50.008,54.142,53.425,50.657,49.737,50.321,66.456,71.927,64.288,67.958,84.253,87.757,68.458,72.612,76.525,81.441,90.610,90.861,86.102,86.260,60.853,62.261,49.488,49.497,19.924,20.317,37.698,44.370,17.480,14.390,35.688,16.393,50.200,44.021,38.328,28.436,30.783,23.067,15.562,11.931,-0.102,-0.181,-0.188,-0.087,-0.192,-0.165,-0.064,331.888,307.075,2.953,8.122,33.609,35.903,12.348,33.343,45.315,241.699,274.236,42.950,49.745,155.095,167.881,288.395,10.400,12.200,35.200,37.500,14.200,33.800,47.100,
2021/04/05 16:07:26,3007.111,43.486,38.660,4.826,5.066,6.833,320.545,121.171,121.779,286.431,290.519,225.433,240.661,189.567,174.314,161.294,35.074,54.239,56.427,47.301,50.008,54.142,53.364,50.597,49.737,50.321,66.522,71.927,64.288,67.958,84.253,87.757,68.458,72.612,76.460,81.441,90.610,90.802,86.167,86.260,60.786,62.261,49.488,49.497,16.194,21.775,37.794,44.825,16.023,14.299,35.506,16.849,50.473,43.839,38.693,28.436,30.783,23.158,15.289,11.749,-0.097,-0.151,-0.182,-0.075,-0.159,-0.139,-0.064,332.483,307.703,5.263,13.121,31.599,40.950,11.264,33.864,45.447,165.700,232.431,41.408,48.564,163.496,167.031,289.272,11.200,17.800,33.200,42.800,13.600,34.300,47.100,
2021/04/05 16:07:27,3007.111,43.486,38.660,4.826,5.066,6.833,320.545,121.171,121.779,286.431,290.519,225.433,240.661,189.567,174.314,161.294,35.074,54.239,56.427,47.301,50.008,54.142,53.364,50.597,49.737,50.321,66.522,71.927,64.288,67.958,84.253,87.757,68.458,72.612,76.460,81.441,90.610,90.802,86.167,86.260,60.786,62.261,49.488,49.497,16.194,21.775,37.794,44.825,16.023,14.299,35.506,16.849,50.473,43.839,38.693,28.436,30.783,23.158,15.289,11.749,-0.097,-0.151,-0.182,-0.075,-0.159,-0.139,-0.064,332.483,307.703,5.263,13.121,31.599,40.950,11.264,33.864,45.447,165.700,232.431,41.408,48.564,163.496,167.031,289.272,11.200,17.800,33.200,42.800,13.600,34.300,47.100,
2021/04/05 16:07:28,3007.111,43.668,38.875,4.793,5.066,6.833,320.772,120.920,121.527,286.666,290.519,225.668,240.896,189.567,174.314,161.545,35.074,54.148,56.427,47.301,50.032,54.203,53.364,50.597,49.658,50.321,66.432,71.867,64.197,68.018,84.277,87.757,68.482,72.612,76.484,81.441,90.587,90.802,86.078,86.260,60.828,62.261,49.393,49.497,18.104,19.497,40.012,42.547,16.752,15.574,35.415,16.485,50.382,43.748,38.693,28.527,30.783,23.158,15.289,11.658,-0.103,-0.175,-0.181,-0.091,-0.189,-0.149,-0.064,333.141,308.330,5.263,13.121,31.599,40.950,11.264,33.864,45.447,165.700,232.431,41.408,48.564,163.496,167.031,289.272,11.200,17.800,33.200,42.800,13.600,34.300,47.100,
2021/04/05 16:07:29,3007.111,43.668,38.875,4.793,5.066,6.833,320.772,120.920,121.527,286.666,290.519,225.668,240.896,189.567,174.314,161.545,35.074,54.148,56.427,47.301,50.032,54.203,53.364,50.597,49.658,50.321,66.432,71.867,64.197,68.018,84.277,87.757,68.482,72.612,76.484,81.441,90.587,90.802,86.078,86.260,60.828,62.261,49.393,49.497,18.104,19.497,40.012,42.547,16.752,15.574,35.415,16.485,50.382,43.748,38.693,28.527,30.783,23.158,15.289,11.658,-0.103,-0.175,-0.181,-0.091,-0.189,-0.149,-0.064,333.141,308.330,5.263,13.121,31.599,40.950,11.264,33.864,45.447,165.700,232.431,41.408,48.564,163.496,167.031,289.272,11.200,17.800,33.200,42.800,13.600,34.300,47.100,
2021/04/05 16:07:30,3006.745,43.850,39.020,4.831,5.029,6.833,320.772,120.920,121.527,286.666,290.519,225.668,240.896,189.567,174.314,161.545,35.074,54.173,56.367,47.301,50.008,54.181,53.364,50.575,49.635,50.321,66.522,71.867,64.221,67.958,84.253,87.736,68.458,72.590,76.460,81.419,90.546,90.728,86.102,86.186,60.853,62.200,49.419,49.418,18.559,22.504,39.722,43.094,16.843,15.209,35.597,16.393,50.564,43.839,38.420,28.436,30.692,23.067,15.289,11.749,-0.093,-0.155,-0.172,-0.079,-0.180,-0.138,-0.064,333.432,308.614,5.263,13.121,31.599,40.950,11.264,33.864,45.447,165.700,232.431,41.408,48.564,163.496,167.031,289.272,11.200,17.800,33.200,42.800,13.600,34.300,47.100,
2021/04/05 16:07:31,3006.571,44.214,39.391,4.823,5.066,6.833,321.000,120.668,121.527,286.431,290.519,225.668,241.131,189.818,174.314,161.797,35.074,54.173,56.344,47.301,50.008,54.203,53.425,50.597,49.737,50.238,66.456,71.844,64.221,67.860,84.253,87.757,68.458,72.612,76.525,81.441,90.610,90.706,86.102,86.106,60.853,62.178,49.488,49.395,17.376,21.410,40.204,44.096,16.661,14.663,35.415,16.393,50.291,43.657,38.511,28.436,30.783,23.067,15.380,11.658,-0.114,-0.165,-0.187,-0.093,-0.178,-0.137,-0.064,333.716,308.951,3.406,7.497,29.416,38.118,12.912,34.046,45.727,176.634,226.081,44.725,44.043,163.811,168.822,288.752,9.300,11.000,31.100,39.700,13.900,34.500,47.500,
2021/04/05 16:07:32,3006.267,44.760,39.937,4.823,5.066,6.833,321.000,120.920,121.527,286.666,290.519,225.903,241.131,189.818,174.565,161.797,35.144,54.239,56.427,47.301,50.032,54.203,53.425,50.597,49.737,50.397,66.456,71.927,64.221,67.958,84.277,87.757,68.482,72.612,76.484,81.441,90.610,90.802,86.102,86.186,60.853,62.336,49.488,49.497,18.195,22.595,38.662,44.278,16.296,14.026,35.688,16.302,50.564,43.748,38.420,28.436,30.692,23.158,15.289,11.749,-0.098,-0.158,-0.180,-0.063,-0.183,-0.140,-0.064,334.090,309.354,3.406,7.497,29.416,38.118,12.912,34.046,45.727,176.634,226.081,44.725,44.043,163.811,168.822,288.752,9.300,11.000,31.100,39.700,13.900,34.500,47.500,
2021/04/05 16:07:33,3006.070,45.852,41.019,4.832,5.066,6.833,321.000,120.668,121.275,286.666,290.754,225.903,241.366,189.818,174.565,161.797,35.144,54.173,56.427,47.301,50.008,54.203,53.425,50.597,49.737,50.321,66.522,71.867,64.288,67.958,84.253,87.757,68.458,72.612,76.525,81.441,90.610,90.802,86.102,86.186,60.919,62.336,49.488,49.418,16.194,19.133,39.915,44.187,16.570,15.301,35.415,16.211,50.018,43.748,38.420,28.527,30.601,23.249,15.380,11.658,-0.093,-0.164,-0.179,-0.076,-0.189,-0.150,-0.064,334.374,309.634,3.406,7.497,29.416,38.118,12.912,34.046,45.727,176.634,226.081,44.725,44.043,163.811,168.822,288.752,9.300,11.000,31.100,39.700,13.900,34.500,47.500,
2021/04/05 16:07:34,3005.906,45.670,40.857,4.813,5.066,6.833,321.227,120.668,121.275,286.666,290.754,225.903,241.366,189.818,174.817,162.049,35.144,54.239,56.344,47.301,50.008,54.142,53.500,50.597,49.737,50.299,66.456,71.844,64.221,67.935,84.253,87.757,68.458,72.612,76.460,81.441,90.610,90.780,86.167,86.165,60.919,62.314,49.488,49.474,19.378,23.415,38.662,44.278,16.387,15.301,36.052,16.120,50.291,43.839,38.602,28.345,30.965,23.249,15.289,11.658,-0.098,-0.176,-0.185,-0.084,-0.189,-0.148,-0.064,334.823,309.867,3.406,7.497,29.416,38.118,12.912,34.046,45.727,176.634,226.081,44.725,44.043,163.811,168.822,288.752,9.300,11.000,31.100,39.700,13.900,34.500,47.500,
2021/04/05 16:07:35,3005.935,45.488,40.663,4.825,5.066,6.833,321.227,120.417,121.275,286.666,290.754,226.138,241.366,189.818,174.817,162.049,35.074,54.239,56.405,47.301,50.008,54.203,53.447,50.597,49.737,50.299,66.456,71.844,64.221,67.935,84.253,87.757,68.458,72.612,76.460,81.515,90.610,90.706,86.167,86.165,60.919,62.314,49.488,49.395,18.013,23.141,38.373,44.096,16.205,14.663,35.324,16.302,50.382,43.839,38.602,28.436,30.692,23.249,14.925,11.566,-0.095,-0.162,-0.186,-0.079,-0.179,-0.146,-0.064,335.247,310.147,3.406,7.497,29.416,38.118,12.912,34.046,45.727,176.634,226.081,44.725,44.043,163.811,168.822,288.752,9.300,11.000,31.100,39.700,13.900,34.500,47.500,
2021/04/05 16:07:36,3005.648,47.307,42.494,4.813,5.066,6.833,321.227,120.417,121.275,286.666,290.754,226.138,241.601,189.818,174.817,162.049,35.144,54.173,56.344,47.301,50.008,54.181,53.425,50.575,49.635,50.299,66.522,71.844,64.221,67.935,84.253,87.736,68.458,72.590,76.525,81.419,90.610,90.706,86.167,86.165,60.919,62.314,49.488,49.395,16.194,20.955,38.276,44.552,17.025,14.390,35.415,15.847,50.109,43.565,38.328,28.436,30.783,23.249,15.653,11.749,-0.105,-0.163,-0.179,-0.083,-0.182,-0.141,-0.064,336.240,310.892,4.804,7.589,30.206,39.145,10.706,34.869,45.442,182.386,251.565,38.008,49.351,171.946,168.755,288.475,15.000,13.700,32.600,40.700,12.200,35.400,47.200,
2021/04/05 16:07:37,3005.648,47.307,42.494,4.813,5.066,6.833,321.227,120.417,121.275,286.666,290.754,226.138,241.601,189.818,174.817,162.049,35.144,54.173,56.344,47.301,50.008,54.181,53.425,50.575,49.635,50.299,66.522,71.844,64.221,67.935,84.253,87.736,68.458,72.590,76.525,81.419,90.610,90.706,86.167,86.165,60.919,62.314,49.488,49.395,16.194,20.955,38.276,44.552,17.025,14.390,35.415,15.847,50.109,43.565,38.328,28.436,30.783,23.249,15.653,11.749,-0.105,-0.163,-0.179,-0.083,-0.182,-0.141,-0.064,336.240,310.892,4.804,7.589,30.206,39.145,10.706,34.869,45.442,182.386,251.565,38.008,49.351,171.946,168.755,288.475,15.000,13.700,32.600,40.700,12.200,35.400,47.200,
2021/04/05 16:07:38,3005.558,48.035,43.228,4.807,5.066,6.833,321.227,120.417,121.275,286.901,290.754,226.373,241.601,190.070,174.817,162.301,35.144,54.239,56.344,47.301,50.008,54.142,53.364,50.597,49.737,50.299,66.522,71.844,64.288,67.935,84.253,87.757,68.458,72.612,76.525,81.441,90.546,90.706,86.102,86.165,60.919,62.375,49.488,49.395,16.194,19.497,40.494,44.825,16.752,15.027,35.506,16.485,50.200,43.930,38.693,28.345,30.965,23.158,15.653,11.749,-0.099,-0.159,-0.175,-0.085,-0.182,-0.142,-0.064,336.847,311.119,4.804,7.589,30.206,39.145,10.706,34.869,45.442,182.386,251.565,38.008,49.351,171.946,168.755,288.475,15.000,13.700,32.600,40.700,12.200,35.400,47.200,
2021/04/05 16:07:39,3005.383,48.217,43.421,4.796,5.066,6.833,321.454,120.417,121.024,286.666,290.754,226.373,241.601,190.070,175.069,162.552,35.144,54.239,56.427,47.301,50.032,54.203,53.364,50.657,49.737,50.321,66.522,71.867,64.221,67.958,84.277,87.757,68.482,72.672,76.549,81.515,90.546,90.728,86.102,86.186,60.919,62.397,49.419,49.418,17.922,22.686,38.565,44.643,17.571,15.301,35.597,16.302,50.109,43.930,38.511,28.436,30.692,23.249,15.107,11.658,-0.098,-0.160,-0.174,-0.085,-0.183,-0.139,-0.064,337.544,311.461,4.804,7.589,30.206,39.145,10.706,34.869,45.442,182.386,251.565,38.008,49.351,171.946,168.755,288.475,15.000,13.700,32.600,40.700,12.200,35.400,47.200,
2021/04/05 16:07:40,3005.333,48.763,43.940,4.823,5.066,6.833,321.434,120.417,121.024,286.666,290.754,226.373,241.836,190.070,175.069,162.531,35.144,54.173,56.344,47.301,50.008,54.142,53.364,50.597,49.737,50.299,66.456,71.844,64.221,67.935,84.318,87.831,68.458,72.612,76.525,81.441,90.546,90.706,86.102,86.165,60.986,62.375,49.419,49.395,17.649,22.777,38.855,44.825,16.843,15.209,35.597,16.029,50.382,44.021,38.875,28.618,30.965,23.249,15.926,11.658,-0.105,-0.176,-0.185,-0.086,-0.185,-0.154,-0.064,338.227,311.746,4.804,7.589,30.206,39.145,10.706,34.869,45.442,182.386,251.565,38.008,49.351,171.946,168.755,288.475,15.000,13.700,32.600,40.700,12.200,35.400,47.200,
2021/04/05 16:07:41,3005.299,49.491,44.651,4.840,5.066,6.833,321.662,120.165,121.024,286.901,290.989,226.608,241.836,190.321,175.069,162.531,35.144,54.239,56.405,47.301,50.008,54.142,53.364,50.597,49.737,50.299,66.522,71.844,64.221,67.935,84.253,87.757,68.458,72.612,76.525,81.441,90.546,90.780,86.102,86.165,60.919,62.375,49.419,49.395,15.648,22.413,39.047,43.003,16.296,14.845,35.506,16.029,50.291,43.930,38.602,28.618,30.601,23.158,15.198,11.658,-0.103,-0.157,-0.179,-0.084,-0.174,-0.127,-0.064,338.928,312.082,4.804,7.589,30.206,39.145,10.706,34.869,45.442,182.386,251.565,38.008,49.351,171.946,168.755,288.475,15.000,13.700,32.600,40.700,12.200,35.400,47.200,
2021/04/05 16:07:42,3005.321,49.854,45.006,4.848,5.066,6.833,321.454,120.417,121.024,286.901,290.989,226.608,242.072,190.321,175.069,162.804,35.144,54.239,56.344,47.301,50.098,54.203,53.364,50.597,49.737,50.299,66.456,71.844,64.221,67.860,84.342,87.757,68.482,72.612,76.549,81.441,90.546,90.706,86.102,86.106,60.986,62.375,49.419,49.395,20.015,21.957,39.240,44.005,16.023,14.754,35.415,16.120,50.291,43.930,38.693,28.527,30.783,23.249,15.107,11.566,-0.099,-0.160,-0.182,-0.078,-0.185,-0.141,-0.064,339.763,312.481,3.059,2.088,31.892,35.145,12.629,33.744,45.442,281.310,343.301,45.635,48.691,159.125,167.158,288.475,9.200,13.000,33.600,36.500,13.800,34.100,47.200,
2021/04/05 16:07:43,3005.400,50.400,45.569,4.831,5.029,6.833,321.681,120.417,121.024,286.901,290.989,226.608,242.072,190.321,175.320,162.804,35.074,54.173,56.344,47.301,50.008,54.142,53.364,50.597,49.737,50.299,66.522,71.784,64.221,67.860,84.253,87.757,68.458,72.612,76.525,81.441,90.610,90.706,86.167,86.106,60.986,62.375,49.488,49.395,17.012,19.679,38.469,44.278,16.387,15.027,35.233,15.847,50.109,43.930,38.420,28.527,30.783,23.341,15.198,11.566,-0.091,-0.159,-0.174,-0.071,-0.187,-0.144,-0.064,340.605,312.714,3.059,2.088,31.892,35.145,12.629,33.744,45.442,281.310,343.301,45.635,48.691,159.125,167.158,288.475,9.200,13.000,33.600,36.500,13.800,34.100,47.200,
2021/04/05 16:07:44,3005.479,50.764,45.974,4.790,5.066,6.833,321.681,120.165,121.024,286.901,290.989,226.608,242.307,190.321,175.320,163.056,35.144,54.173,56.427,47.301,50.008,54.203,53.364,50.657,49.737,50.321,66.456,71.927,64.288,68.018,84.318,87.831,68.458,72.612,76.525,81.441,90.610,90.802,86.102,86.260,60.986,62.458,49.419,49.497,18.013,19.679,39.915,43.914,16.570,15.483,35.506,16.211,50.291,43.930,38.693,28.618,30.692,23.249,15.198,11.566,-0.097,-0.181,-0.184,-0.082,-0.191,-0.155,-0.064,341.440,313.112,3.059,2.088,31.892,35.145,12.629,33.744,45.442,281.310,343.301,45.635,48.691,159.125,167.158,288.475,9.200,13.000,33.600,36.500,13.800,34.100,47.200,
2021/04/05 16:07:45,3005.574,51.310,46.509,4.801,5.066,6.833,321.681,120.165,121.024,286.901,291.225,226.843,242.307,190.573,175.320,163.056,35.144,54.239,56.367,47.301,50.032,54.203,53.364,50.597,49.737,50.321,66.522,71.867,64.288,67.958,84.277,87.831,68.482,72.612,76.549,81.441,90.610,90.728,86.102,86.186,60.986,62.397,49.419,49.418,19.742,16.673,38.662,43.732,16.296,14.481,35.506,15.938,50.382,43.839,38.693,28.527,30.874,23.249,15.289,11.658,-0.099,-0.176,-0.191,-0.082,-0.187,-0.152,-0.064,342.294,313.449,3.059,2.088,31.892,35.145,12.629,33.744,45.442,281.310,343.301,45.635,48.691,159.125,167.158,288.475,9.200,13.000,33.600,36.500,13.800,34.100,47.200,
2021/04/05 16:07:46,3005.681,51.310,46.520,4.790,5.066,6.833,321.909,120.165,121.024,287.136,291.225,226.843,242.542,190.573,175.320,163.056,35.144,54.239,56.405,47.301,50.032,54.203,53.364,50.657,49.737,50.299,66.522,71.844,64.221,67.935,84.342,87.831,68.482,72.672,76.549,81.515,90.610,90.706,86.167,86.165,60.986,62.435,49.419,49.395,18.013,18.677,38.951,45.463,15.750,13.752,35.415,15.938,50.382,44.021,38.328,28.527,30.692,23.249,15.198,11.566,-0.092,-0.153,-0.180,-0.076,-0.158,-0.142,-0.064,343.122,313.739,3.130,2.717,30.453,36.701,14.359,33.895,45.790,243.435,276.340,48.195,44.448,162.575,167.563,288.198,15.400,20.800,32.900,39.100,15.700,34.300,47.700,
2021/04/05 16:07:47,3005.558,52.038,47.249,4.789,5.066,6.833,321.909,120.165,120.772,287.136,291.225,227.078,242.542,190.573,175.320,163.308,35.074,54.239,56.405,47.301,50.008,54.142,53.364,50.597,49.737,50.299,66.522,71.844,64.221,67.935,84.318,87.831,68.458,72.612,76.525,81.441,90.610,90.706,86.102,86.165,61.052,62.435,49.419,49.395,19.378,22.413,41.072,43.367,16.661,14.663,35.506,16.211,50.564,44.021,38.420,28.618,30.692,23.249,15.016,11.566,-0.102,-0.153,-0.183,-0.075,-0.174,-0.126,-0.064,343.922,314.080,3.130,2.717,30.453,36.701,14.359,33.895,45.790,243.435,276.340,48.195,44.448,162.575,167.563,288.198,15.400,20.800,32.900,39.100,15.700,34.300,47.700,
2021/04/05 16:07:48,3005.518,52.584,47.798,4.786,5.066,6.833,321.909,120.165,120.772,287.136,291.225,227.078,242.777,190.573,175.572,163.308,35.144,54.215,56.367,47.301,50.008,54.142,53.364,50.597,49.658,50.321,66.498,71.867,64.264,67.882,84.318,87.831,68.458,72.612,76.525,81.441,90.522,90.728,86.143,86.186,61.028,62.458,49.393,49.418,18.377,20.955,38.758,45.190,15.295,13.843,35.324,15.756,50.291,43.930,38.511,28.436,30.692,23.249,15.198,11.658,-0.092,-0.143,-0.163,-0.070,-0.171,-0.123,-0.064,344.783,314.365,3.130,2.717,30.453,36.701,14.359,33.895,45.790,243.435,276.340,48.195,44.448,162.575,167.563,288.198,15.400,20.800,32.900,39.100,15.700,34.300,47.700,
2021/04/05 16:07:49,3005.659,52.038,47.231,4.807,5.066,6.833,322.136,119.914,120.772,287.136,291.225,227.078,242.777,190.573,175.572,163.308,35.144,54.239,56.344,47.301,50.008,54.203,53.364,50.597,49.658,50.299,66.522,71.844,64.288,67.935,84.253,87.831,68.458,72.612,76.525,81.441,90.610,90.706,86.102,86.165,61.052,62.435,49.419,49.331,19.014,21.046,40.397,44.825,16.296,14.572,35.233,16.211,50.473,43.839,38.420,28.436,30.692,23.249,15.289,11.749,-0.106,-0.176,-0.185,-0.095,-0.193,-0.156,-0.064,345.592,314.763,3.130,2.717,30.453,36.701,14.359,33.895,45.790,243.435,276.340,48.195,44.448,162.575,167.563,288.198,15.400,20.800,32.900,39.100,15.700,34.300,47.700,
2021/04/05 16:07:50,3005.670,52.402,47.567,4.835,5.066,6.833,322.116,119.914,120.520,287.136,291.460,227.313,242.777,190.824,175.572,163.538,35.144,54.239,56.344,47.301,50.008,54.203,53.425,50.597,49.737,50.299,66.456,71.844,64.221,67.935,84.318,87.831,68.458,72.612,76.525,81.441,90.546,90.647,86.102,86.165,61.052,62.435,49.419,49.331,18.468,20.681,38.565,43.458,17.116,14.845,35.415,16.120,50.200,43.839,38.328,28.436,30.783,23.158,15.471,11.749,-0.090,-0.158,-0.171,-0.074,-0.181,-0.133,-0.064,346.383,315.043,3.130,2.717,30.453,36.701,14.359,33.895,45.790,243.435,276.340,48.195,44.448,162.575,167.563,288.198,15.400,20.800,32.900,39.100,15.700,34.300,47.700,
2021/04/05 16:07:51,3005.912,52.948,48.123,4.825,5.066,6.833,322.136,119.914,120.520,287.136,291.225,227.313,243.012,190.824,175.823,163.559,35.074,54.239,56.344,47.301,50.008,54.181,53.425,50.575,49.635,50.299,66.522,71.844,64.221,67.935,84.253,87.809,68.458,72.590,76.525,81.419,90.546,90.706,86.102,86.165,61.118,62.435,49.419,49.331,16.376,19.588,38.083,44.370,16.114,13.934,35.324,16.120,50.382,43.839,38.420,28.345,30.692,23.249,15.289,11.749,-0.105,-0.158,-0.181,-0.084,-0.170,-0.126,-0.064,347.250,315.442,4.665,4.639,32.615,38.741,11.885,33.085,46.079,239.036,277.431,43.136,48.244,157.751,168.317,289.261,10.100,14.500,34.200,40.100,13.100,33.600,48.100,
2021/04/05 16:07:52,3006.036,52.948,48.110,4.838,5.066,6.833,322.344,120.165,120.520,287.371,291.460,227.548,243.012,190.824,175.823,163.789,35.074,54.239,56.427,47.301,49.938,54.203,53.425,50.597,49.737,50.397,66.456,71.927,64.221,68.018,84.318,87.757,68.458,72.672,76.525,81.515,90.546,90.802,86.102,86.260,61.118,62.594,49.419,49.418,17.012,18.404,38.469,43.003,17.116,14.936,35.597,16.302,50.564,43.657,38.511,28.345,30.692,23.249,15.198,11.658,-0.094,-0.155,-0.175,-0.074,-0.180,-0.132,-0.064,348.028,315.669,4.665,4.639,32.615,38.741,11.885,33.085,46.079,239.036,277.431,43.136,48.244,157.751,168.317,289.261,10.100,14.500,34.200,40.100,13.100,33.600,48.100,
2021/04/05 16:07:53,3006.104,53.675,48.833,4.842,5.066,6.833,322.344,119.914,120.520,287.136,291.460,227.548,243.248,190.824,175.823,163.789,35.144,54.173,56.367,47.301,50.008,54.203,53.425,50.597,49.737,50.321,66.522,71.867,64.221,67.882,84.318,87.831,68.458,72.612,76.525,81.441,90.546,90.728,86.102,86.186,61.118,62.533,49.349,49.354,17.922,20.773,38.951,43.914,16.843,15.027,35.688,16.120,50.382,43.748,38.602,28.618,30.692,23.158,15.289,11.749,-0.092,-0.163,-0.174,-0.068,-0.190,-0.146,-0.064,348.793,316.130,4.665,4.639,32.615,38.741,11.885,33.085,46.079,239.036,277.431,43.136,48.244,157.751,168.317,289.261,10.100,14.500,34.200,40.100,13.100,33.600,48.100,
2021/04/05 16:07:54,3005.935,54.039,49.199,4.840,5.066,6.859,322.591,119.914,120.269,287.136,291.460,227.548,243.248,191.076,175.823,164.063,35.074,54.239,56.367,47.301,50.008,54.203,53.425,50.597,49.737,50.321,66.522,71.867,64.221,67.958,84.318,87.831,68.458,72.672,76.525,81.515,90.610,90.728,86.167,86.186,61.118,62.533,49.419,49.354,16.921,18.859,37.987,42.638,17.207,15.392,35.597,16.302,50.291,43.748,38.420,28.436,30.692,23.249,15.198,11.658,-0.091,-0.171,-0.177,-0.076,-0.185,-0.144,-0.064,349.565,316.415,4.665,4.639,32.615,38.741,11.885,33.085,46.079,239.036,277.431,43.136,48.244,157.751,168.317,289.261,10.100,14.500,34.200,40.100,13.100,33.600,48.100,
2021/04/05 16:07:55,3005.715,54.403,49.574,4.829,5.066,6.833,322.591,119.914,120.269,287.371,291.460,227.783,243.483,191.076,176.075,164.063,35.074,54.239,56.344,47.301,49.964,54.203,53.425,50.597,49.737,50.299,66.522,71.844,64.288,67.935,84.342,87.831,68.482,72.612,76.549,81.441,90.546,90.706,86.102,86.165,61.185,62.572,49.419,49.395,16.194,19.406,37.505,43.185,16.296,14.572,35.415,16.120,50.291,43.930,38.511,28.436,30.692,23.249,15.380,11.749,-0.094,-0.169,-0.186,-0.079,-0.184,-0.148,-0.064,350.248,316.870,4.665,4.639,32.615,38.741,11.885,33.085,46.079,239.036,277.431,43.136,48.244,157.751,168.317,289.261,10.100,14.500,34.200,40.100,13.100,33.600,48.100,
2021/04/05 16:07:56,3005.395,55.313,50.495,4.818,5.066,6.833,322.591,119.662,120.269,287.371,291.695,227.783,243.718,191.076,176.075,164.063,35.074,54.173,56.367,47.301,49.938,54.203,53.425,50.597,49.737,50.397,66.522,71.867,64.221,67.958,84.318,87.831,68.458,72.612,76.525,81.441,90.546,90.728,86.167,86.186,61.185,62.594,49.349,49.418,17.194,19.224,39.047,43.641,16.387,14.026,35.324,15.847,50.291,43.839,38.328,28.436,30.601,23.249,15.107,11.566,-0.103,-0.157,-0.186,-0.085,-0.164,-0.153,-0.064,351.007,317.098,4.665,4.639,32.615,38.741,11.885,33.085,46.079,239.036,277.431,43.136,48.244,157.751,168.317,289.261,10.100,14.500,34.200,40.100,13.100,33.600,48.100,
2021/04/05 16:07:57,3005.085,55.859,51.082,4.777,5.029,6.859,322.818,119.914,120.269,287.371,291.460,227.783,243.718,191.076,176.075,164.315,35.144,54.239,56.367,47.301,50.032,54.203,53.425,50.657,49.737,50.397,66.522,71.927,64.221,67.958,84.342,87.831,68.482,72.612,76.549,81.441,90.546,90.728,86.167,86.186,61.185,62.594,49.419,49.418,17.012,18.950,38.469,43.458,16.023,14.208,35.506,15.665,50.291,43.930,38.328,28.527,30.601,23.249,15.016,11.566,-0.092,-0.137,-0.169,-0.063,-0.163,-0.111,-0.064,351.696,317.491,5.604,11.621,27.648,38.467,12.462,34.656,44.937,164.476,254.529,44.853,44.789,170.764,168.009,288.153,10.200,17.600,29.600,40.000,13.600,34.900,46.900,
2021/04/05 16:07:58,3004.826,56.223,51.430,4.793,5.066,6.833,322.818,119.662,120.269,287.371,291.460,228.018,243.953,191.327,176.326,164.315,35.144,54.148,56.405,47.301,50.008,54.203,53.425,50.657,49.658,50.299,66.498,71.844,64.197,67.935,84.318,87.831,68.458,72.612,76.525,81.441,90.522,90.706,86.078,86.165,61.161,62.572,49.393,49.395,15.739,19.588,38.758,43.641,16.114,14.390,35.415,16.029,50.655,44.203,38.693,28.618,30.783,23.341,15.380,11.658,-0.101,-0.156,-0.173,-0.079,-0.180,-0.136,-0.064,352.386,317.952,5.604,11.621,27.648,38.467,12.462,34.656,44.937,164.476,254.529,44.853,44.789,170.764,168.009,288.153,10.200,17.600,29.600,40.000,13.600,34.900,46.900,
2021/04/05 16:07:59,3004.562,56.587,51.780,4.807,5.029,6.859,322.818,119.662,120.269,287.371,291.695,228.018,243.953,191.327,176.326,164.315,35.144,54.239,56.344,47.301,50.008,54.181,53.447,50.575,49.635,50.375,66.522,71.844,64.221,67.935,84.318,87.809,68.458,72.590,76.525,81.419,90.546,90.706,86.102,86.165,61.251,62.572,49.349,49.395,17.558,21.228,37.987,44.734,16.570,14.481,35.506,15.938,50.382,43.930,38.511,28.618,30.601,23.249,15.016,11.475,-0.086,-0.144,-0.162,-0.071,-0.173,-0.126,-0.064,353.157,318.293,5.604,11.621,27.648,38.467,12.462,34.656,44.937,164.476,254.529,44.853,44.789,170.764,168.009,288.153,10.200,17.600,29.600,40.000,13.600,34.900,46.900,
2021/04/05 16:08:00,3004.326,57.132,52.318,4.814,5.066,6.833,323.045,119.662,120.269,287.371,291.930,228.018,244.188,191.579,176.326,164.566,35.074,54.173,56.344,47.301,50.008,54.203,53.425,50.597,49.737,50.299,66.522,71.844,64.221,67.860,84.318,87.890,68.458,72.672,76.525,81.441,90.546,90.647,86.167,86.106,61.251,62.572,49.349,49.331,17.649,19.679,39.240,44.278,16.479,14.663,35.506,16.029,50.382,44.112,38.237,28.618,30.601,23.249,15.107,11.566,-0.093,-0.160,-0.173,-0.084,-0.184,-0.137,-0.064,353.967,318.692,5.604,11.621,27.648,38.467,12.462,34.656,44.937,164.476,254.529,44.853,44.789,170.764,168.009,288.153,10.200,17.600,29.600,40.000,13.600,34.900,46.900,
2021/04/05 16:08:01,3004.236,57.860,53.061,4.799,5.066,6.833,323.045,119.662,120.269,287.371,291.930,228.253,244.188,191.327,176.326,164.818,35.074,54.239,56.344,47.301,50.008,54.203,53.425,50.597,49.658,50.375,66.456,71.844,64.221,67.860,84.318,87.831,68.458,72.612,76.525,81.441,90.481,90.647,86.102,86.165,61.251,62.572,49.349,49.331,16.648,20.135,39.240,44.825,16.023,14.390,35.324,15.938,50.291,44.021,38.328,28.709,30.692,23.249,15.107,11.566,-0.101,-0.157,-0.175,-0.078,-0.163,-0.142,-0.064,354.815,319.029,5.464,7.823,29.150,39.789,12.022,34.427,45.096,214.563,274.399,43.054,47.852,168.971,167.417,287.953,11.400,11.700,30.800,41.400,13.900,34.700,47.000,
2021/04/05 16:08:02,3004.303,58.952,54.118,4.834,5.066,6.833,323.045,119.662,120.269,287.606,291.695,228.253,244.423,191.579,176.578,164.818,35.074,54.173,56.367,47.301,50.008,54.142,53.364,50.657,49.737,50.397,66.522,71.867,64.221,67.958,84.253,87.831,68.458,72.612,76.525,81.441,90.481,90.728,86.102,86.186,61.251,62.670,49.349,49.354,16.558,20.044,38.855,44.005,15.568,14.754,35.324,16.120,50.200,44.203,38.511,28.618,30.783,23.249,15.198,11.749,-0.105,-0.150,-0.179,-0.084,-0.170,-0.124,-0.064,355.738,319.375,5.464,7.823,29.150,39.789,12.022,34.427,45.096,214.563,274.399,43.054,47.852,168.971,167.417,287.953,11.400,11.700,30.800,41.400,13.900,34.700,47.000,
2021/04/05 16:08:03,3004.382,58.588,53.781,4.807,5.066,6.833,323.253,119.662,120.017,287.606,291.930,228.488,244.659,191.579,176.578,164.796,35.074,54.239,56.344,47.301,50.008,54.142,53.425,50.597,49.658,50.299,66.522,71.844,64.221,67.860,84.318,87.831,68.458,72.612,76.525,81.441,90.546,90.647,86.102,86.106,61.251,62.647,49.349,49.331,17.376,19.588,37.216,44.461,16.843,14.208,35.597,15.756,50.200,44.021,38.420,28.527,30.692,23.341,15.380,11.658,-0.095,-0.144,-0.170,-0.067,-0.168,-0.126,-0.064,356.662,319.774,5.464,7.823,29.150,39.789,12.022,34.427,45.096,214.563,274.399,43.054,47.852,168.971,167.417,287.953,11.400,11.700,30.800,41.400,13.900,34.700,47.000,
2021/04/05 16:08:04,3004.303,58.770,53.925,4.846,5.066,6.833,323.253,119.662,120.017,287.606,291.930,228.488,244.659,191.579,176.578,165.048,35.074,54.239,56.344,47.301,50.032,54.142,53.425,50.657,49.737,50.375,66.522,71.844,64.221,67.935,84.277,87.831,68.482,72.612,76.549,81.441,90.546,90.706,86.102,86.165,61.251,62.647,49.349,49.331,17.103,19.953,38.662,44.187,15.932,14.754,35.688,16.211,50.200,44.112,38.420,28.618,30.692,23.249,15.380,11.658,-0.095,-0.153,-0.179,-0.064,-0.182,-0.141,-0.064,357.623,320.172,5.464,7.823,29.150,39.789,12.022,34.427,45.096,214.563,274.399,43.054,47.852,168.971,167.417,287.953,11.400,11.700,30.800,41.400,13.900,34.700,47.000,
2021/04/05 16:08:05,3004.506,59.316,54.483,4.833,5.066,6.833,323.273,119.662,120.017,287.606,292.165,228.723,244.894,191.579,176.578,165.070,35.074,54.239,56.367,47.301,50.008,54.142,53.364,50.657,49.737,50.397,66.456,71.867,64.221,67.958,84.253,87.831,68.458,72.612,76.525,81.441,90.546,90.728,86.102,86.186,61.318,62.730,49.349,49.354,17.740,19.315,37.698,43.914,15.932,13.752,35.324,15.847,50.564,44.021,38.511,28.709,29.964,23.158,15.744,11.658,-0.088,-0.152,-0.170,-0.069,-0.182,-0.140,-0.064,358.667,320.566,5.464,7.823,29.150,39.789,12.022,34.427,45.096,214.563,274.399,43.054,47.852,168.971,167.417,287.953,11.400,11.700,30.800,41.400,13.900,34.700,47.000,
2021/04/05 16:08:06,3004.652,60.226,55.397,4.828,5.066,6.833,323.480,119.411,120.017,287.606,291.930,228.723,244.894,191.830,176.578,165.300,35.144,54.239,56.427,47.301,50.008,54.142,53.425,50.597,49.737,50.397,66.456,71.867,64.221,67.958,84.318,87.831,68.458,72.612,76.525,81.441,90.546,90.728,86.102,86.186,61.318,62.730,49.349,49.354,17.285,19.406,37.987,44.916,16.114,14.481,35.597,15.665,50.473,43.930,38.511,28.801,29.235,23.067,16.564,11.566,-0.086,-0.168,-0.175,-0.071,-0.182,-0.133,-0.064,359.704,321.078,5.464,7.823,29.150,39.789,12.022,34.427,45.096,214.563,274.399,43.054,47.852,168.971,167.417,287.953,11.400,11.700,30.800,41.400,13.900,34.700,47.000,
2021/04/05 16:08:07,3004.641,61.135,56.314,4.822,5.066,6.833,323.500,119.411,120.017,287.841,292.165,228.958,245.129,191.830,176.829,165.322,35.144,54.239,56.427,47.301,50.008,54.142,53.425,50.657,49.737,50.397,66.456,71.867,64.221,67.958,84.318,87.831,68.458,72.612,76.525,81.515,90.546,90.728,86.102,86.260,61.318,62.791,49.349,49.418,16.285,17.128,38.373,43.276,15.477,14.663,35.506,15.938,50.291,43.930,38.420,28.709,29.235,23.067,16.564,11.566,-0.089,-0.157,-0.181,-0.072,-0.178,-0.138,-0.064,360.735,321.368,2.843,7.409,29.493,36.436,12.008,34.852,45.442,219.289,248.629,43.764,46.891,167.005,168.078,288.475,11.000,17.000,32.000,38.400,13.200,35.300,47.300,
2021/04/05 16:08:08,3004.736,60.953,56.122,4.832,5.066,6.833,323.500,119.411,120.017,287.841,292.165,228.958,245.364,191.830,176.829,165.573,35.074,54.239,56.427,47.301,50.032,54.142,53.425,50.597,49.737,50.397,66.522,71.927,64.221,67.958,84.342,87.831,68.416,72.612,76.484,81.441,90.546,90.728,86.102,86.186,61.318,62.791,49.349,49.354,16.103,18.768,37.312,43.732,15.750,14.572,35.870,16.029,50.473,44.203,38.966,28.983,29.326,22.976,16.564,11.475,-0.088,-0.155,-0.177,-0.072,-0.169,-0.136,-0.064,361.773,321.766,2.843,7.409,29.493,36.436,12.008,34.852,45.442,219.289,248.629,43.764,46.891,167.005,168.078,288.475,11.000,17.000,32.000,38.400,13.200,35.300,47.300,
2021/04/05 16:08:09,3005.046,62.227,57.407,4.820,5.066,6.833,323.727,119.411,120.017,287.841,292.400,229.193,245.364,192.081,177.081,165.573,35.144,54.239,56.344,47.301,50.032,54.120,53.425,50.575,49.714,50.299,66.522,71.784,64.221,67.860,84.342,87.809,68.482,72.590,76.549,81.419,90.546,90.647,86.102,86.106,61.384,62.769,49.349,49.331,14.829,17.766,37.505,43.276,15.477,14.208,35.779,15.938,50.564,44.295,38.420,28.709,29.326,23.158,16.473,11.658,-0.090,-0.143,-0.163,-0.067,-0.170,-0.117,-0.064,363.752,322.616,2.843,7.409,29.493,36.436,12.008,34.852,45.442,219.289,248.629,43.764,46.891,167.005,168.078,288.475,11.000,17.000,32.000,38.400,13.200,35.300,47.300,
2021/04/05 16:08:10,3005.046,62.227,57.407,4.820,5.066,6.833,323.727,119.411,120.017,287.841,292.400,229.193,245.364,192.081,177.081,165.573,35.144,54.239,56.344,47.301,50.032,54.120,53.425,50.575,49.714,50.299,66.522,71.784,64.221,67.860,84.342,87.809,68.482,72.590,76.549,81.419,90.546,90.647,86.102,86.106,61.384,62.769,49.349,49.331,14.829,17.766,37.505,43.276,15.477,14.208,35.779,15.938,50.564,44.295,38.420,28.709,29.326,23.158,16.473,11.658,-0.090,-0.143,-0.163,-0.067,-0.170,-0.117,-0.064,363.752,322.616,2.843,7.409,29.493,36.436,12.008,34.852,45.442,219.289,248.629,43.764,46.891,167.005,168.078,288.475,11.000,17.000,32.000,38.400,13.200,35.300,47.300,
2021/04/05 16:08:11,3005.091,62.409,57.606,4.803,5.066,6.833,323.935,119.411,119.765,287.841,292.400,229.428,245.599,192.081,177.332,165.803,35.074,54.215,56.367,47.301,50.032,54.142,53.425,50.657,49.737,50.397,66.498,71.867,64.197,67.958,84.342,87.890,68.416,72.612,76.549,81.441,90.522,90.728,86.078,86.186,61.360,62.867,49.324,49.354,16.648,20.226,39.530,44.187,15.386,14.936,35.597,15.847,50.746,44.203,38.602,28.801,29.235,23.158,16.655,11.658,-0.093,-0.159,-0.169,-0.081,-0.182,-0.136,-0.064,364.733,323.076,2.843,7.409,29.493,36.436,12.008,34.852,45.442,219.289,248.629,43.764,46.891,167.005,168.078,288.475,11.000,17.000,32.000,38.400,13.200,35.300,47.300,
2021/04/05 16:08:12,3005.057,62.591,57.784,4.807,5.066,6.859,323.954,119.160,119.765,288.075,292.400,229.428,245.835,192.081,177.332,165.825,35.144,54.215,56.427,47.301,50.008,54.120,53.425,50.635,49.714,50.397,66.498,71.867,64.197,67.958,84.318,87.809,68.392,72.590,76.525,81.419,90.522,90.728,86.078,86.186,61.360,62.867,49.255,49.354,15.830,19.497,38.083,43.458,16.114,14.026,35.142,15.574,50.655,44.203,38.784,28.801,29.326,23.158,16.655,11.658,-0.090,-0.151,-0.167,-0.079,-0.178,-0.129,-0.064,365.644,323.531,2.843,7.409,29.493,36.436,12.008,34.852,45.442,219.289,248.629,43.764,46.891,167.005,168.078,288.475,11.000,17.000,32.000,38.400,13.200,35.300,47.300,
2021/04/05 16:08:13,3004.928,62.773,57.954,4.819,5.066,6.859,323.954,119.160,119.765,288.075,292.400,229.428,245.835,192.333,177.332,166.077,35.144,54.215,56.344,47.301,50.008,54.120,53.425,50.575,49.714,50.375,66.432,71.844,64.197,67.860,84.318,87.809,68.458,72.590,76.525,81.493,90.457,90.647,86.078,86.106,61.427,62.844,49.255,49.331,18.832,20.135,38.662,44.096,15.750,14.208,35.142,15.301,50.473,44.112,38.511,28.709,29.326,23.067,16.564,11.566,-0.101,-0.159,-0.175,-0.080,-0.167,-0.142,-0.064,366.517,323.930,6.727,10.197,31.480,37.986,12.146,33.951,45.284,185.117,243.184,43.327,48.842,162.759,167.929,288.675,11.100,15.000,33.400,39.700,13.600,34.400,47.100,
2021/04/05 16:08:14,3004.939,62.955,58.109,4.846,5.066,6.859,324.182,119.160,119.765,288.075,292.636,229.663,246.070,192.333,177.332,166.077,35.144,54.148,56.344,47.301,50.008,54.120,53.425,50.575,49.714,50.375,66.432,71.844,64.197,67.935,84.318,87.869,68.458,72.590,76.525,81.493,90.457,90.647,86.078,86.106,61.427,62.844,49.255,49.331,18.559,20.135,37.408,44.187,15.568,13.934,35.142,15.392,50.473,44.386,38.511,28.801,29.326,23.158,16.564,11.566,-0.095,-0.151,-0.170,-0.072,-0.170,-0.112,-0.064,367.390,324.385,6.727,10.197,31.480,37.986,12.146,33.951,45.284,185.117,243.184,43.327,48.842,162.759,167.929,288.675,11.100,15.000,33.400,39.700,13.600,34.400,47.100,
2021/04/05 16:08:15,3004.917,62.955,58.133,4.822,5.066,6.859,324.182,119.160,119.765,288.075,292.400,229.663,246.070,192.333,177.332,166.329,35.144,54.173,56.367,47.301,50.008,54.120,53.425,50.575,49.714,50.397,66.456,71.867,64.221,67.882,84.318,87.809,68.458,72.590,76.525,81.493,90.546,90.669,86.102,86.186,61.517,62.867,49.280,49.291,16.194,17.584,37.987,44.005,15.568,13.934,35.324,15.847,50.291,44.295,38.511,28.709,29.235,23.158,16.564,11.658,-0.097,-0.159,-0.175,-0.066,-0.180,-0.133,-0.064,368.149,324.841,6.727,10.197,31.480,37.986,12.146,33.951,45.284,185.117,243.184,43.327,48.842,162.759,167.929,288.675,11.100,15.000,33.400,39.700,13.600,34.400,47.100,
2021/04/05 16:08:16,3005.001,63.137,58.292,4.845,5.066,6.859,324.182,119.160,119.765,288.075,292.636,229.663,246.305,192.584,177.584,166.329,35.074,54.239,56.405,47.231,50.032,54.142,53.425,50.597,49.737,50.375,66.456,71.844,64.221,67.935,84.342,87.890,68.482,72.612,76.549,81.515,90.546,90.706,86.167,86.165,61.517,62.905,49.280,49.331,14.920,18.495,38.373,43.550,15.659,14.208,35.506,15.665,50.564,44.203,38.511,28.709,29.235,23.158,16.837,11.658,-0.091,-0.170,-0.177,-0.066,-0.194,-0.144,-0.064,368.984,325.296,6.888,11.769,33.450,38.176,12.163,33.127,46.011,205.821,257.735,44.152,48.292,158.286,167.978,288.632,11.100,14.400,35.100,39.600,13.400,33.500,47.700,
2021/04/05 16:08:17,3004.995,63.501,58.681,4.819,5.066,6.859,324.182,118.908,119.765,288.075,292.636,229.898,246.540,192.584,177.584,166.329,35.144,54.173,56.405,47.231,50.032,54.142,53.425,50.657,49.737,50.435,66.456,71.905,64.221,67.935,84.342,87.890,68.482,72.612,76.549,81.515,90.546,90.706,86.167,86.239,61.517,62.966,49.280,49.331,18.650,21.319,39.144,43.458,16.023,14.572,35.324,15.483,50.382,43.839,38.602,28.527,29.417,23.158,16.655,11.658,-0.095,-0.175,-0.183,-0.080,-0.191,-0.159,-0.064,369.724,325.747,6.888,11.769,33.450,38.176,12.163,33.127,46.011,205.821,257.735,44.152,48.292,158.286,167.978,288.632,11.100,14.400,35.100,39.600,13.400,33.500,47.700,
2021/04/05 16:08:18,3005.169,63.683,58.855,4.828,5.066,6.859,324.389,118.908,119.514,288.075,292.636,229.898,246.540,192.584,177.584,166.559,35.144,54.239,56.427,47.301,50.008,54.142,53.425,50.657,49.737,50.397,66.456,71.867,64.221,67.958,84.383,87.890,68.458,72.612,76.525,81.515,90.546,90.728,86.102,86.186,61.517,62.927,49.280,49.291,15.284,18.586,37.408,43.458,15.750,14.117,35.233,15.027,50.200,44.112,38.328,28.618,29.326,23.067,16.746,11.658,-0.080,-0.155,-0.168,-0.066,-0.173,-0.125,-0.064,370.451,326.151,6.888,11.769,33.450,38.176,12.163,33.127,46.011,205.821,257.735,44.152,48.292,158.286,167.978,288.632,11.100,14.400,35.100,39.600,13.400,33.500,47.700,
2021/04/05 16:08:19,3005.181,63.865,59.039,4.826,5.066,6.859,324.389,118.908,119.262,288.075,292.636,230.133,246.775,192.836,177.836,166.559,35.144,54.239,56.427,47.301,50.032,54.120,53.425,50.635,49.714,50.397,66.522,71.867,64.288,67.958,84.342,87.869,68.482,72.590,76.549,81.493,90.546,90.728,86.102,86.186,61.584,62.988,49.280,49.354,17.740,17.857,39.047,44.005,15.932,14.481,35.051,15.665,50.200,43.839,38.420,28.527,29.326,23.158,16.655,11.658,-0.090,-0.155,-0.181,-0.073,-0.174,-0.138,-0.064,371.210,326.549,6.888,11.769,33.450,38.176,12.163,33.127,46.011,205.821,257.735,44.152,48.292,158.286,167.978,288.632,11.100,14.400,35.100,39.600,13.400,33.500,47.700,
2021/04/05 16:08:20,3005.271,64.229,59.426,4.802,5.029,6.859,324.636,118.908,119.514,288.310,292.871,230.133,247.010,192.836,177.836,166.832,35.144,54.173,56.344,47.301,50.008,54.142,53.425,50.657,49.737,50.375,66.456,71.784,64.221,67.860,84.318,87.890,68.458,72.612,76.525,81.515,90.546,90.647,86.167,86.106,61.584,62.905,49.280,49.189,17.649,19.588,37.601,44.096,15.750,14.663,35.051,15.665,50.473,44.295,38.693,28.709,29.326,23.158,16.655,11.658,-0.091,-0.139,-0.170,-0.067,-0.161,-0.109,-0.064,371.919,327.005,6.888,11.769,33.450,38.176,12.163,33.127,46.011,205.821,257.735,44.152,48.292,158.286,167.978,288.632,11.100,14.400,35.100,39.600,13.400,33.500,47.700,
2021/04/05 16:08:21,3005.321,64.047,59.221,4.826,5.066,6.859,324.864,118.657,119.514,288.310,292.871,230.133,247.010,192.836,177.836,166.832,35.074,54.239,56.427,47.301,50.008,54.142,53.425,50.657,49.737,50.458,66.456,71.867,64.221,67.958,84.318,87.890,68.392,72.612,76.525,81.515,90.546,90.728,86.102,86.186,61.584,62.988,49.280,49.291,15.648,19.133,37.987,42.456,16.205,14.936,35.051,15.665,50.291,44.021,38.602,28.618,29.326,23.158,16.655,11.658,-0.091,-0.148,-0.170,-0.067,-0.173,-0.115,-0.064,372.627,327.574,1.836,8.215,30.819,36.064,14.328,33.939,45.315,209.358,273.489,50.266,45.449,160.427,167.233,288.395,13.100,12.200,32.800,37.800,15.900,34.400,47.100,
2021/04/05 16:08:22,3005.057,65.320,60.550,4.770,5.066,6.859,324.844,118.657,119.262,288.310,292.871,230.368,247.246,192.836,178.087,167.062,35.074,54.239,56.405,47.301,50.008,54.120,53.425,50.575,49.714,50.375,66.456,71.844,64.221,67.935,84.383,87.869,68.392,72.514,76.525,81.493,90.481,90.647,86.102,86.106,61.650,63.041,49.280,49.268,15.375,17.584,38.083,44.096,15.568,14.208,35.324,15.574,50.291,43.839,38.602,28.801,29.326,23.067,16.746,11.749,-0.094,-0.160,-0.171,-0.081,-0.181,-0.137,-0.064,373.936,328.423,1.836,8.215,30.819,36.064,14.328,33.939,45.315,209.358,273.489,50.266,45.449,160.427,167.233,288.395,13.100,12.200,32.800,37.800,15.900,34.400,47.100,
2021/04/05 16:08:23,3005.057,65.320,60.550,4.770,5.066,6.859,324.844,118.657,119.262,288.310,292.871,230.368,247.246,192.836,178.087,167.062,35.074,54.239,56.405,47.301,50.008,54.120,53.425,50.575,49.714,50.375,66.456,71.844,64.221,67.935,84.383,87.869,68.392,72.514,76.525,81.493,90.481,90.647,86.102,86.106,61.650,63.041,49.280,49.268,15.375,17.584,38.083,44.096,15.568,14.208,35.324,15.574,50.291,43.839,38.602,28.801,29.326,23.067,16.746,11.749,-0.094,-0.160,-0.171,-0.081,-0.181,-0.137,-0.064,373.936,328.423,1.836,8.215,30.819,36.064,14.328,33.939,45.315,209.358,273.489,50.266,45.449,160.427,167.233,288.395,13.100,12.200,32.800,37.800,15.900,34.400,47.100,
2021/04/05 16:08:24,3004.905,65.502,60.695,4.807,5.066,6.859,324.864,118.657,119.262,288.310,292.871,230.603,247.481,193.087,178.339,167.336,35.144,54.173,56.427,47.301,50.074,54.120,53.364,50.575,49.714,50.397,66.456,71.867,64.221,67.882,84.383,87.869,68.392,72.590,76.525,81.493,90.546,90.669,86.102,86.127,61.650,62.988,49.280,49.291,16.103,19.133,38.276,43.823,15.568,14.390,35.142,15.665,50.564,44.295,38.420,28.709,29.326,23.158,16.655,11.658,-0.089,-0.146,-0.165,-0.073,-0.163,-0.128,-0.064,374.575,328.935,1.836,8.215,30.819,36.064,14.328,33.939,45.315,209.358,273.489,50.266,45.449,160.427,167.233,288.395,13.100,12.200,32.800,37.800,15.900,34.400,47.100,
2021/04/05 16:08:25,3004.854,65.320,60.473,4.847,5.066,6.859,325.091,118.657,119.262,288.545,293.106,230.603,247.481,193.087,178.339,167.336,35.144,54.239,56.344,47.301,50.008,54.181,53.364,50.635,49.714,50.375,66.456,71.844,64.221,67.860,84.383,87.869,68.458,72.590,76.525,81.493,90.481,90.647,86.102,86.106,61.650,63.041,49.280,49.189,15.557,19.497,39.047,42.912,15.932,15.027,35.142,15.756,50.382,44.112,38.420,28.618,29.417,23.158,16.746,11.658,-0.099,-0.141,-0.170,-0.075,-0.162,-0.118,-0.064,375.201,329.391,1.836,8.215,30.819,36.064,14.328,33.939,45.315,209.358,273.489,50.266,45.449,160.427,167.233,288.395,13.100,12.200,32.800,37.800,15.900,34.400,47.100,
2021/04/05 16:08:26,3004.624,65.502,60.660,4.842,5.066,6.859,325.071,118.657,119.262,288.545,293.106,230.838,247.716,193.339,178.339,167.314,35.074,54.239,56.427,47.301,50.032,54.142,53.425,50.657,49.737,50.458,66.456,71.867,64.221,67.958,84.342,87.890,68.482,72.612,76.549,81.515,90.546,90.669,86.102,86.186,61.650,63.124,49.280,49.291,15.375,17.128,39.433,42.730,15.659,14.572,35.051,15.483,50.655,44.386,38.328,28.527,29.417,23.158,17.019,11.749,-0.091,-0.139,-0.164,-0.068,-0.164,-0.118,-0.064,375.847,329.846,1.836,8.215,30.819,36.064,14.328,33.939,45.315,209.358,273.489,50.266,45.449,160.427,167.233,288.395,13.100,12.200,32.800,37.800,15.900,34.400,47.100,
2021/04/05 16:08:27,3004.472,66.594,61.759,4.835,5.066,6.833,325.299,118.405,119.262,288.545,293.106,230.838,247.951,193.339,178.590,167.566,35.074,54.239,56.344,47.301,50.032,54.120,53.425,50.635,49.635,50.375,66.456,71.844,64.221,67.935,84.406,87.869,68.482,72.590,76.549,81.493,90.546,90.647,86.102,86.165,61.717,63.041,49.280,49.268,14.556,18.404,37.987,44.461,15.932,14.572,35.324,15.665,50.473,44.295,38.511,28.618,29.326,23.158,16.655,11.658,-0.097,-0.161,-0.180,-0.063,-0.187,-0.141,-0.064,376.492,330.245,8.163,10.253,34.167,41.280,11.295,32.920,45.386,210.964,290.556,40.965,50.603,159.800,167.188,289.433,13.500,15.200,35.600,43.000,12.900,33.300,47.200,
2021/04/05 16:08:28,3004.337,67.504,62.678,4.826,5.066,6.833,325.318,118.657,119.262,288.545,293.106,230.838,247.951,193.339,178.590,167.588,35.074,54.173,56.427,47.301,50.008,54.142,53.425,50.657,49.737,50.458,66.456,71.867,64.221,67.958,84.383,87.890,68.392,72.612,76.525,81.515,90.546,90.728,86.102,86.260,61.717,63.124,49.280,49.291,17.376,18.313,38.565,44.096,15.750,14.026,35.415,15.574,50.382,44.203,38.328,28.709,29.235,23.067,16.473,11.566,-0.088,-0.165,-0.172,-0.068,-0.192,-0.142,-0.064,377.131,330.762,8.163,10.253,34.167,41.280,11.295,32.920,45.386,210.964,290.556,40.965,50.603,159.800,167.188,289.433,13.500,15.200,35.600,43.000,12.900,33.300,47.200,
2021/04/05 16:08:29,3004.034,67.504,62.685,4.819,5.066,6.859,325.318,118.405,119.262,288.545,293.106,231.073,248.186,193.339,178.590,167.588,35.144,54.239,56.344,47.301,50.008,54.120,53.425,50.635,49.714,50.375,66.456,71.844,64.221,67.860,84.383,87.869,68.458,72.590,76.525,81.493,90.546,90.647,86.102,86.165,61.717,63.102,49.280,49.189,17.922,19.315,38.276,43.185,15.932,14.299,35.233,15.392,50.382,44.203,38.420,28.709,29.326,23.158,16.564,11.566,-0.085,-0.155,-0.168,-0.068,-0.174,-0.140,-0.064,377.845,331.327,8.163,10.253,34.167,41.280,11.295,32.920,45.386,210.964,290.556,40.965,50.603,159.800,167.188,289.433,13.500,15.200,35.600,43.000,12.900,33.300,47.200,
