Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:08:30,3003.826,68.049,63.229,4.821,5.066,6.833,325.546,118.405,119.262,288.545,293.106,231.073,248.186,193.590,178.590,167.839,35.144,54.173,56.344,47.301,50.008,54.142,53.425,50.657,49.737,50.375,66.456,71.784,64.221,67.860,84.383,87.890,68.392,72.612,76.525,81.515,90.546,90.647,86.102,86.165,61.717,63.102,49.280,49.189,16.103,18.859,38.662,43.732,15.750,14.208,35.233,15.209,50.473,44.295,38.602,28.892,29.599,23.249,16.928,11.749,-0.079,-0.147,-0.165,-0.064,-0.167,-0.120,-0.064,378.503,331.782,8.163,10.253,34.167,41.280,11.295,32.920,45.386,210.964,290.556,40.965,50.603,159.800,167.188,289.433,13.500,15.200,35.600,43.000,12.900,33.300,47.200,
2021/04/05 16:08:31,3003.736,68.231,63.399,4.833,5.066,6.833,325.546,118.405,119.010,288.545,293.341,231.073,248.421,193.590,178.842,167.839,35.144,54.239,56.427,47.301,50.074,54.120,53.425,50.635,49.714,50.458,66.456,71.927,64.221,67.958,84.383,87.869,68.392,72.590,76.525,81.493,90.546,90.728,86.102,86.186,61.717,63.200,49.280,49.291,16.012,18.859,39.337,44.916,15.659,14.390,34.960,15.483,50.473,44.112,38.328,28.618,29.417,23.158,16.928,11.840,-0.089,-0.160,-0.180,-0.072,-0.179,-0.140,-0.064,379.281,332.186,8.163,10.253,34.167,41.280,11.295,32.920,45.386,210.964,290.556,40.965,50.603,159.800,167.188,289.433,13.500,15.200,35.600,43.000,12.900,33.300,47.200,
2021/04/05 16:08:32,3003.781,68.959,64.142,4.818,5.066,6.859,325.526,118.405,118.988,288.780,293.321,231.308,248.401,193.590,178.820,168.069,35.119,54.239,56.344,47.301,50.032,54.142,53.425,50.657,49.737,50.435,66.456,71.844,64.221,67.860,84.406,87.949,68.416,72.612,76.549,81.515,90.546,90.647,86.102,86.165,61.717,63.178,49.280,49.189,14.647,19.042,37.408,43.276,16.479,14.390,35.415,15.392,50.655,44.295,38.511,28.709,29.417,23.158,16.928,11.749,-0.086,-0.137,-0.171,-0.070,-0.156,-0.132,-0.064,379.990,332.698,8.163,10.253,34.167,41.280,11.295,32.920,45.386,210.964,290.556,40.965,50.603,159.800,167.188,289.433,13.500,15.200,35.600,43.000,12.900,33.300,47.200,
2021/04/05 16:08:33,3003.944,70.051,65.232,4.819,5.066,6.859,325.773,118.405,119.010,288.780,293.576,231.543,248.892,193.590,179.093,168.343,35.144,54.239,56.427,47.301,50.008,54.120,53.425,50.635,49.714,50.458,66.456,71.927,64.221,68.018,84.383,87.869,68.458,72.590,76.525,81.493,90.481,90.728,86.167,86.186,61.783,63.261,49.211,49.291,16.012,18.130,37.890,42.730,16.023,14.572,35.233,15.392,50.382,44.386,38.420,28.618,29.417,23.249,16.746,11.749,-0.086,-0.131,-0.159,-0.060,-0.162,-0.113,-0.064,381.609,333.666,3.513,5.701,28.856,35.917,13.025,34.308,45.158,175.101,248.385,46.123,41.501,165.324,167.544,288.595,10.800,9.300,30.800,37.400,14.100,34.700,47.000,
2021/04/05 16:08:34,3003.944,70.051,65.232,4.819,5.066,6.859,325.773,118.405,119.010,288.780,293.576,231.543,248.892,193.590,179.093,168.343,35.144,54.239,56.427,47.301,50.008,54.120,53.425,50.635,49.714,50.458,66.456,71.927,64.221,68.018,84.383,87.869,68.458,72.590,76.525,81.493,90.481,90.728,86.167,86.186,61.783,63.261,49.211,49.291,16.012,18.130,37.890,42.730,16.023,14.572,35.233,15.392,50.382,44.386,38.420,28.618,29.417,23.249,16.746,11.749,-0.086,-0.131,-0.159,-0.060,-0.162,-0.113,-0.064,381.609,333.666,3.513,5.701,28.856,35.917,13.025,34.308,45.158,175.101,248.385,46.123,41.501,165.324,167.544,288.595,10.800,9.300,30.800,37.400,14.100,34.700,47.000,
2021/04/05 16:08:35,3004.051,70.415,65.624,4.790,5.066,6.859,326.000,118.405,119.010,288.780,293.576,231.778,249.127,193.590,179.093,168.343,35.144,54.239,56.344,47.301,50.032,54.120,53.425,50.635,49.714,50.435,66.456,71.784,64.221,67.860,84.406,87.928,68.416,72.590,76.549,81.493,90.481,90.647,86.102,86.165,61.783,63.178,49.211,49.189,16.739,18.950,37.890,44.643,15.022,14.299,35.233,15.392,50.564,44.568,38.237,28.709,29.326,23.158,16.837,11.749,-0.089,-0.140,-0.162,-0.070,-0.172,-0.124,-0.064,382.419,334.178,3.513,5.701,28.856,35.917,13.025,34.308,45.158,175.101,248.385,46.123,41.501,165.324,167.544,288.595,10.800,9.300,30.800,37.400,14.100,34.700,47.000,
2021/04/05 16:08:36,3004.169,70.961,66.158,4.802,5.029,6.859,325.980,118.154,119.010,288.780,293.576,231.778,249.127,193.842,179.345,168.573,35.074,54.215,56.344,47.301,50.032,54.120,53.425,50.635,49.714,50.435,66.432,71.784,64.197,67.860,84.406,87.869,68.416,72.590,76.549,81.493,90.457,90.647,86.078,86.106,61.825,63.178,49.186,49.189,15.375,17.584,36.541,43.094,15.750,13.934,35.597,15.483,50.655,44.386,38.420,28.801,29.417,23.249,16.928,11.931,-0.078,-0.134,-0.153,-0.066,-0.164,-0.117,-0.064,383.273,334.681,3.513,5.701,28.856,35.917,13.025,34.308,45.158,175.101,248.385,46.123,41.501,165.324,167.544,288.595,10.800,9.300,30.800,37.400,14.100,34.700,47.000,
2021/04/05 16:08:37,3004.034,71.689,66.903,4.785,5.066,6.859,325.980,118.405,119.010,288.780,293.576,231.778,249.362,193.842,179.345,168.573,35.144,54.173,56.367,47.301,50.008,54.142,53.425,50.597,49.737,50.458,66.456,71.867,64.221,67.958,84.383,87.890,68.458,72.536,76.525,81.515,90.481,90.669,86.102,86.186,61.849,63.261,49.211,49.212,16.012,18.222,38.662,43.641,15.568,13.934,34.960,15.301,50.837,44.568,38.511,28.892,29.417,23.249,16.928,11.840,-0.087,-0.152,-0.167,-0.073,-0.178,-0.127,-0.064,384.152,335.198,4.855,5.281,31.367,40.912,11.609,32.931,45.607,237.619,288.778,42.028,47.576,162.970,167.905,289.468,13.400,11.300,33.200,42.100,12.800,33.300,47.600,
2021/04/05 16:08:38,3004.039,71.507,66.686,4.820,5.066,6.859,326.208,118.154,118.988,288.780,293.791,232.013,249.342,193.842,179.323,168.824,35.119,54.173,56.427,47.301,50.008,54.142,53.425,50.657,49.737,50.458,66.456,71.867,64.221,67.958,84.383,87.949,68.392,72.612,76.525,81.515,90.481,90.728,86.037,86.186,61.849,63.321,49.211,49.291,15.648,17.584,37.794,44.187,15.568,14.026,34.960,15.392,50.564,44.386,38.511,28.801,29.417,23.158,16.746,11.840,-0.090,-0.148,-0.167,-0.069,-0.159,-0.119,-0.064,384.981,335.711,4.855,5.281,31.367,40.912,11.609,32.931,45.607,237.619,288.778,42.028,47.576,162.970,167.905,289.468,13.400,11.300,33.200,42.100,12.800,33.300,47.600,
2021/04/05 16:08:39,3004.641,72.052,67.230,4.822,5.066,6.859,326.435,118.154,118.759,289.015,293.811,232.248,249.833,194.093,179.596,168.824,35.144,54.239,56.427,47.326,49.938,54.142,53.364,50.657,49.737,50.458,66.456,71.867,64.221,67.958,84.383,87.890,68.392,72.612,76.525,81.515,90.481,90.728,86.102,86.260,61.849,63.397,49.141,49.291,15.557,19.315,38.469,43.458,15.568,14.208,35.688,16.120,50.473,44.568,38.420,28.801,29.417,23.249,17.110,11.931,-0.090,-0.138,-0.171,-0.067,-0.171,-0.128,-0.064,386.600,336.622,6.400,8.102,29.584,38.566,13.315,34.156,45.727,180.000,245.966,47.466,42.793,165.651,167.144,288.752,13.300,15.600,31.200,39.900,14.300,34.500,47.500,
2021/04/05 16:08:40,3004.641,72.052,67.230,4.822,5.066,6.859,326.435,118.154,118.759,289.015,293.811,232.248,249.833,194.093,179.596,168.824,35.144,54.239,56.427,47.326,49.938,54.142,53.364,50.657,49.737,50.458,66.456,71.867,64.221,67.958,84.383,87.890,68.392,72.612,76.525,81.515,90.481,90.728,86.102,86.260,61.849,63.397,49.141,49.291,15.557,19.315,38.469,43.458,15.568,14.208,35.688,16.120,50.473,44.568,38.420,28.801,29.417,23.249,17.110,11.931,-0.090,-0.138,-0.171,-0.067,-0.171,-0.128,-0.064,386.600,336.622,6.400,8.102,29.584,38.566,13.315,34.156,45.727,180.000,245.966,47.466,42.793,165.651,167.144,288.752,13.300,15.600,31.200,39.900,14.300,34.500,47.500,
2021/04/05 16:08:41,3004.905,72.052,67.222,4.831,5.066,6.833,326.662,118.154,119.010,289.015,293.811,232.248,249.833,194.093,179.596,169.076,35.144,54.239,56.405,47.301,50.008,54.142,53.425,50.657,49.737,50.435,66.456,71.844,64.221,67.935,84.383,87.949,68.458,72.612,76.525,81.515,90.546,90.647,86.102,86.165,61.916,63.375,49.211,49.189,17.376,21.137,37.601,44.096,15.568,14.117,35.597,16.302,50.473,44.659,38.420,28.709,29.508,23.341,17.201,12.022,-0.081,-0.144,-0.163,-0.054,-0.178,-0.131,-0.064,387.429,337.139,6.400,8.102,29.584,38.566,13.315,34.156,45.727,180.000,245.966,47.466,42.793,165.651,167.144,288.752,13.300,15.600,31.200,39.900,14.300,34.500,47.500,
2021/04/05 16:08:42,3005.203,72.416,67.595,4.821,5.066,6.859,326.682,118.154,119.010,289.015,294.047,232.483,250.068,194.345,179.848,169.098,35.074,54.239,56.367,47.301,50.032,54.120,53.364,50.575,49.714,50.458,66.456,71.867,64.221,67.882,84.406,87.869,68.416,72.590,76.549,81.493,90.481,90.669,86.102,86.127,61.916,63.397,49.211,49.212,15.648,17.857,38.373,44.005,15.568,14.208,35.506,16.302,50.564,44.568,38.511,28.801,29.417,23.249,17.201,12.113,-0.088,-0.169,-0.174,-0.072,-0.183,-0.149,-0.064,388.143,337.647,6.400,8.102,29.584,38.566,13.315,34.156,45.727,180.000,245.966,47.466,42.793,165.651,167.144,288.752,13.300,15.600,31.200,39.900,14.300,34.500,47.500,
2021/04/05 16:08:43,3005.080,72.416,67.599,4.817,5.066,6.859,326.682,118.154,118.759,289.250,294.047,232.483,250.303,194.345,179.848,169.098,35.144,54.239,56.367,47.301,50.032,54.120,53.425,50.575,49.635,50.458,66.456,71.806,64.221,67.882,84.406,87.869,68.482,72.514,76.549,81.419,90.546,90.669,86.102,86.127,61.916,63.321,49.211,49.212,16.285,17.584,37.601,44.187,15.386,14.117,35.415,16.211,50.018,44.386,38.237,28.618,29.417,23.249,17.019,12.022,-0.085,-0.161,-0.173,-0.068,-0.175,-0.131,-0.064,388.915,338.159,6.400,8.102,29.584,38.566,13.315,34.156,45.727,180.000,245.966,47.466,42.793,165.651,167.144,288.752,13.300,15.600,31.200,39.900,14.300,34.500,47.500,
2021/04/05 16:08:44,3005.237,72.234,67.424,4.810,5.066,6.859,326.662,118.154,118.759,289.250,294.047,232.718,250.303,194.345,180.100,169.076,35.144,54.239,56.344,47.301,49.964,54.044,53.364,50.575,49.635,50.435,66.456,71.844,64.221,67.860,84.406,87.869,68.416,72.514,76.549,81.419,90.481,90.573,86.102,86.106,61.982,63.375,49.211,49.126,15.102,19.042,37.794,44.916,15.295,13.479,35.597,16.393,50.291,44.295,38.146,28.436,29.417,23.249,17.201,12.022,-0.087,-0.148,-0.176,-0.071,-0.160,-0.133,-0.064,389.605,338.619,6.400,8.102,29.584,38.566,13.315,34.156,45.727,180.000,245.966,47.466,42.793,165.651,167.144,288.752,13.300,15.600,31.200,39.900,14.300,34.500,47.500,
2021/04/05 16:08:45,3005.293,72.234,67.444,4.790,5.066,6.859,326.909,118.154,118.759,289.250,294.047,232.718,250.538,194.345,180.100,169.350,35.144,54.239,56.344,47.370,49.964,54.066,53.364,50.597,49.737,50.375,66.456,71.784,64.221,67.860,84.342,87.890,68.416,72.536,76.549,81.515,90.546,90.573,86.167,86.106,61.982,63.375,49.211,49.126,15.830,18.768,38.373,43.641,15.750,13.752,35.597,16.393,50.109,44.112,38.146,28.527,29.326,23.158,17.110,12.022,-0.079,-0.128,-0.160,-0.046,-0.151,-0.100,-0.064,390.199,339.075,6.400,8.102,29.584,38.566,13.315,34.156,45.727,180.000,245.966,47.466,42.793,165.651,167.144,288.752,13.300,15.600,31.200,39.900,14.300,34.500,47.500,
2021/04/05 16:08:46,3005.248,72.416,67.637,4.779,5.066,6.859,326.890,118.154,118.759,289.250,294.282,232.718,250.773,194.596,180.351,169.580,35.074,54.173,56.367,47.301,50.032,54.044,53.342,50.575,49.635,50.458,66.456,71.867,64.221,67.882,84.406,87.869,68.416,72.514,76.549,81.419,90.481,90.669,86.102,86.186,62.049,63.397,49.211,49.212,14.920,16.582,39.337,43.641,15.386,13.934,35.506,16.211,50.655,43.839,38.328,28.618,29.508,23.158,17.292,12.022,-0.086,-0.136,-0.161,-0.063,-0.166,-0.114,-0.064,390.692,339.701,4.492,6.218,30.766,37.548,13.036,33.895,45.063,163.179,207.802,43.815,44.676,163.511,167.563,288.234,10.100,10.900,32.400,38.700,14.100,34.400,46.900,
2021/04/05 16:08:47,3005.147,72.780,67.999,4.781,5.029,6.859,327.137,118.154,118.759,289.250,294.282,232.953,250.773,194.596,180.351,169.602,35.144,54.239,56.344,47.301,50.032,54.120,53.364,50.575,49.714,50.435,66.456,71.784,64.221,67.860,84.342,87.928,68.416,72.590,76.549,81.493,90.481,90.647,86.102,86.106,61.982,63.375,49.141,49.126,14.465,17.584,37.312,43.732,16.023,13.661,35.324,16.120,50.655,44.112,38.693,28.527,29.599,23.067,17.201,12.022,-0.081,-0.132,-0.156,-0.063,-0.166,-0.116,-0.064,391.248,340.214,4.492,6.218,30.766,37.548,13.036,33.895,45.063,163.179,207.802,43.815,44.676,163.511,167.563,288.234,10.100,10.900,32.400,38.700,14.100,34.400,46.900,
2021/04/05 16:08:48,3005.164,72.598,67.774,4.824,5.066,6.859,327.117,118.154,118.759,289.250,294.282,233.188,251.009,194.847,180.351,169.580,35.144,54.239,56.367,47.326,50.008,54.120,53.364,50.575,49.714,50.458,66.456,71.806,64.221,67.882,84.383,87.928,68.392,72.590,76.525,81.493,90.481,90.669,86.102,86.186,61.982,63.458,49.141,49.212,16.012,17.584,38.083,43.367,15.932,13.934,35.142,15.301,50.928,44.386,38.328,28.618,29.417,23.067,16.928,11.931,-0.083,-0.147,-0.160,-0.072,-0.173,-0.125,-0.064,391.722,340.664,4.492,6.218,30.766,37.548,13.036,33.895,45.063,163.179,207.802,43.815,44.676,163.511,167.563,288.234,10.100,10.900,32.400,38.700,14.100,34.400,46.900,
2021/04/05 16:08:49,3005.108,72.598,67.779,4.819,5.066,6.833,327.117,117.902,118.507,289.250,294.282,233.188,251.009,194.596,180.603,169.831,35.074,54.148,56.344,47.301,50.008,54.120,53.342,50.575,49.714,50.375,66.432,71.784,64.197,67.799,84.383,87.928,68.392,72.514,76.590,81.493,90.457,90.573,86.078,86.106,62.025,63.435,49.116,49.126,16.739,18.586,37.601,44.096,16.114,13.570,35.142,15.847,50.655,44.112,38.237,28.527,29.417,23.067,17.110,11.931,-0.088,-0.147,-0.165,-0.068,-0.167,-0.129,-0.064,392.285,341.181,4.492,6.218,30.766,37.548,13.036,33.895,45.063,163.179,207.802,43.815,44.676,163.511,167.563,288.234,10.100,10.900,32.400,38.700,14.100,34.400,46.900,
2021/04/05 16:08:50,3005.063,73.144,68.325,4.819,5.029,6.859,327.364,117.902,118.507,289.485,294.517,233.188,251.244,194.847,180.603,169.602,35.144,54.239,56.344,47.301,50.032,54.044,53.425,50.635,49.714,50.435,66.456,71.784,64.221,67.860,84.342,87.928,68.416,72.590,76.549,81.493,90.481,90.647,86.102,86.165,62.049,63.511,49.141,49.189,14.920,17.857,37.505,43.094,15.659,13.752,35.324,16.120,50.746,44.021,38.511,28.709,29.417,23.158,17.292,11.931,-0.091,-0.139,-0.163,-0.069,-0.159,-0.115,-0.064,392.753,341.751,4.492,6.218,30.766,37.548,13.036,33.895,45.063,163.179,207.802,43.815,44.676,163.511,167.563,288.234,10.100,10.900,32.400,38.700,14.100,34.400,46.900,
2021/04/05 16:08:51,3004.990,73.326,68.475,4.851,5.066,6.859,327.591,117.902,118.507,289.485,294.517,233.423,251.479,194.847,180.854,169.853,35.144,54.239,56.344,47.301,50.008,54.120,53.425,50.635,49.714,50.435,66.456,71.784,64.221,67.860,84.383,87.928,68.392,72.590,76.525,81.493,90.481,90.647,86.102,86.165,62.115,63.511,49.141,49.189,16.739,18.495,38.276,44.461,15.477,13.752,35.415,16.120,50.109,44.021,38.328,28.527,29.417,23.067,17.110,12.022,-0.091,-0.148,-0.167,-0.068,-0.170,-0.120,-0.064,393.296,342.263,4.492,6.218,30.766,37.548,13.036,33.895,45.063,163.179,207.802,43.815,44.676,163.511,167.563,288.234,10.100,10.900,32.400,38.700,14.100,34.400,46.900,
2021/04/05 16:08:52,3005.012,73.872,69.043,4.829,5.066,6.885,327.591,117.902,118.507,289.485,294.517,233.658,251.479,194.847,180.854,169.853,35.144,54.239,56.427,47.301,50.008,54.142,53.402,50.657,49.737,50.533,66.456,71.927,64.221,67.958,84.318,87.949,68.458,72.612,76.525,81.515,90.481,90.728,86.102,86.186,62.115,63.594,49.211,49.212,14.829,17.493,37.408,44.461,15.932,13.661,35.688,16.302,50.473,44.203,38.328,28.527,29.417,23.158,17.201,12.022,-0.081,-0.135,-0.163,-0.048,-0.169,-0.120,-0.064,393.794,342.828,4.826,4.614,30.480,36.774,13.161,33.407,45.665,235.981,299.899,45.930,45.881,163.217,167.378,288.911,9.700,9.600,32.500,38.600,14.400,33.900,47.400,
2021/04/05 16:08:53,3004.905,74.236,69.405,4.830,5.066,6.859,327.572,117.651,118.507,289.485,294.752,233.423,251.714,195.099,180.854,170.083,35.074,54.239,56.405,47.301,50.032,54.120,53.425,50.635,49.714,50.511,66.456,71.844,64.221,67.935,84.406,87.928,68.416,72.590,76.549,81.493,90.481,90.647,86.102,86.165,62.115,63.572,49.211,49.189,16.558,17.402,38.276,42.912,16.114,14.481,35.961,16.485,50.291,44.203,38.328,28.618,29.417,23.158,17.201,12.022,-0.076,-0.143,-0.160,-0.057,-0.174,-0.126,-0.064,394.306,343.345,4.826,4.614,30.480,36.774,13.161,33.407,45.665,235.981,299.899,45.930,45.881,163.217,167.378,288.911,9.700,9.600,32.500,38.600,14.400,33.900,47.400,
2021/04/05 16:08:54,3004.798,74.418,69.595,4.823,5.066,6.859,327.799,117.651,118.255,289.485,294.517,233.658,251.949,195.099,181.106,170.083,35.144,54.239,56.405,47.301,50.032,54.120,53.364,50.635,49.714,50.511,66.456,71.844,64.221,67.860,84.406,87.928,68.416,72.590,76.549,81.493,90.481,90.647,86.102,86.165,62.115,63.572,49.141,49.189,15.375,17.402,38.469,42.821,16.205,14.299,35.506,16.576,50.291,44.295,38.237,28.527,29.417,23.158,17.110,12.022,-0.079,-0.159,-0.169,-0.063,-0.174,-0.125,-0.064,394.773,343.800,4.826,4.614,30.480,36.774,13.161,33.407,45.665,235.981,299.899,45.930,45.881,163.217,167.378,288.911,9.700,9.600,32.500,38.600,14.400,33.900,47.400,
2021/04/05 16:08:55,3004.917,74.054,69.247,4.807,5.066,6.859,327.819,117.651,118.255,289.485,294.517,233.658,251.949,195.099,181.106,170.105,35.144,54.239,56.284,47.301,50.032,54.120,53.402,50.635,49.714,50.435,66.456,71.784,64.221,67.799,84.406,87.928,68.416,72.590,76.549,81.493,90.481,90.573,86.102,86.106,62.182,63.511,49.211,49.126,16.103,16.308,38.469,44.187,15.841,14.208,35.506,16.667,50.291,44.386,38.328,28.801,29.326,23.158,17.110,12.022,-0.081,-0.145,-0.171,-0.062,-0.169,-0.126,-0.064,395.258,344.365,4.826,4.614,30.480,36.774,13.161,33.407,45.665,235.981,299.899,45.930,45.881,163.217,167.378,288.911,9.700,9.600,32.500,38.600,14.400,33.900,47.400,
2021/04/05 16:08:56,3004.899,74.418,69.587,4.831,5.066,6.859,328.026,117.651,118.507,289.485,294.752,233.893,252.184,195.099,181.357,170.335,35.144,54.239,56.367,47.370,50.008,54.120,53.342,50.635,49.714,50.458,66.456,71.806,64.221,67.882,84.383,87.928,68.392,72.590,76.525,81.493,90.481,90.669,86.102,86.127,62.182,63.594,49.211,49.149,14.283,17.766,37.987,43.641,15.750,13.843,35.506,16.393,50.564,44.295,38.602,28.801,29.326,23.158,17.110,12.022,-0.087,-0.136,-0.172,-0.071,-0.149,-0.125,-0.064,395.788,344.820,4.826,4.614,30.480,36.774,13.161,33.407,45.665,235.981,299.899,45.930,45.881,163.217,167.378,288.911,9.700,9.600,32.500,38.600,14.400,33.900,47.400,
2021/04/05 16:08:57,3004.703,75.509,70.706,4.804,5.029,6.859,328.026,117.651,118.255,289.720,294.752,233.893,252.420,195.350,181.357,170.335,35.144,54.239,56.344,47.301,50.008,54.120,53.425,50.635,49.714,50.511,66.456,71.784,64.221,67.860,84.318,87.928,68.458,72.590,76.525,81.493,90.481,90.647,86.102,86.165,62.182,63.572,49.141,49.126,14.738,18.859,36.926,43.823,15.932,13.752,35.688,16.485,50.200,44.386,38.328,28.618,29.417,23.249,17.292,12.113,-0.080,-0.124,-0.158,-0.054,-0.156,-0.097,-0.064,396.317,345.276,2.460,1.844,31.753,34.159,12.936,34.232,45.890,206.565,192.529,45.893,43.933,160.585,167.344,289.343,13.500,11.600,33.500,36.100,13.800,34.500,47.700,
2021/04/05 16:08:58,3004.602,76.055,71.252,4.803,5.066,6.859,328.273,117.651,118.255,289.720,294.987,234.128,252.420,195.350,181.357,170.357,35.144,54.239,56.344,47.370,50.008,54.120,53.425,50.575,49.714,50.511,66.456,71.784,64.221,67.860,84.383,87.928,68.458,72.590,76.525,81.493,90.481,90.573,86.102,86.106,62.182,63.572,49.141,49.126,16.012,17.675,37.987,44.370,15.659,13.934,35.415,16.302,50.473,44.477,38.420,28.801,29.326,23.249,17.110,12.022,-0.088,-0.140,-0.160,-0.066,-0.170,-0.119,-0.064,396.856,345.845,2.460,1.844,31.753,34.159,12.936,34.232,45.890,206.565,192.529,45.893,43.933,160.585,167.344,289.343,13.500,11.600,33.500,36.100,13.800,34.500,47.700,
2021/04/05 16:08:59,3004.405,76.783,71.982,4.801,5.066,6.859,328.273,117.651,118.255,289.720,294.752,234.128,252.420,195.350,181.357,170.357,35.144,54.239,56.427,47.370,50.032,54.142,53.425,50.657,49.800,50.533,66.456,71.867,64.221,67.958,84.406,88.023,68.416,72.612,76.614,81.574,90.481,90.669,86.102,86.260,62.182,63.654,49.141,49.212,15.648,18.586,37.505,44.734,15.750,13.570,35.870,16.667,50.382,44.386,38.511,28.801,29.326,23.158,17.019,12.022,-0.078,-0.135,-0.152,-0.063,-0.167,-0.115,-0.064,397.378,346.415,2.460,1.844,31.753,34.159,12.936,34.232,45.890,206.565,192.529,45.893,43.933,160.585,167.344,289.343,13.500,11.600,33.500,36.100,13.800,34.500,47.700,
2021/04/05 16:09:00,3004.371,77.147,72.330,4.817,5.066,6.859,328.253,117.651,118.255,289.955,294.987,234.363,252.655,195.602,181.609,170.587,35.074,54.148,56.344,47.301,50.008,54.120,53.425,50.635,49.714,50.511,66.432,71.784,64.197,67.860,84.383,87.928,68.392,72.590,76.590,81.493,90.457,90.647,86.078,86.165,62.224,63.632,49.186,49.189,15.466,18.130,38.469,44.370,15.750,13.661,35.415,16.667,50.382,44.386,38.328,28.618,29.326,23.158,17.019,12.113,-0.087,-0.150,-0.163,-0.076,-0.174,-0.127,-0.064,397.917,346.875,2.460,1.844,31.753,34.159,12.936,34.232,45.890,206.565,192.529,45.893,43.933,160.585,167.344,289.343,13.500,11.600,33.500,36.100,13.800,34.500,47.700,
2021/04/05 16:09:01,3004.225,76.783,71.980,4.803,5.066,6.859,328.253,117.651,118.255,289.955,294.987,234.363,252.890,195.602,181.609,170.587,35.144,54.215,56.427,47.370,50.008,54.142,53.425,50.657,49.737,50.533,66.432,71.867,64.197,67.958,84.383,87.949,68.392,72.612,76.525,81.515,90.392,90.669,86.078,86.186,62.224,63.730,49.116,49.212,16.467,17.219,38.565,43.550,16.023,14.026,35.688,16.393,50.473,44.477,38.420,28.892,29.326,23.158,17.019,12.022,-0.081,-0.127,-0.157,-0.059,-0.155,-0.117,-0.064,398.507,347.444,2.460,1.844,31.753,34.159,12.936,34.232,45.890,206.565,192.529,45.893,43.933,160.585,167.344,289.343,13.500,11.600,33.500,36.100,13.800,34.500,47.700,
2021/04/05 16:09:02,3004.281,77.511,72.681,4.830,5.066,6.859,328.500,117.651,118.233,289.955,295.202,234.598,252.870,195.602,181.587,170.860,35.119,54.239,56.427,47.301,50.008,54.203,53.425,50.657,49.737,50.533,66.456,71.867,64.221,67.958,84.383,87.949,68.392,72.612,76.525,81.574,90.481,90.669,86.102,86.260,62.248,63.730,49.141,49.212,16.194,18.130,38.373,44.461,16.023,13.570,35.415,16.393,50.473,44.477,38.237,28.801,29.326,23.158,17.110,12.022,-0.094,-0.144,-0.168,-0.074,-0.158,-0.126,-0.064,399.096,347.900,2.460,1.844,31.753,34.159,12.936,34.232,45.890,206.565,192.529,45.893,43.933,160.585,167.344,289.343,13.500,11.600,33.500,36.100,13.800,34.500,47.700,
2021/04/05 16:09:03,3004.073,78.967,74.140,4.827,5.066,6.859,328.500,117.651,118.255,289.955,295.223,234.598,253.125,195.602,181.860,170.860,35.074,54.239,56.427,47.370,50.008,54.142,53.425,50.657,49.737,50.533,66.456,71.867,64.221,67.882,84.383,87.949,68.458,72.612,76.525,81.574,90.481,90.669,86.037,86.186,62.248,63.730,49.141,49.212,14.556,15.853,37.408,42.821,16.114,13.752,35.506,16.211,50.564,44.659,38.146,28.709,29.326,23.067,17.201,12.113,-0.092,-0.141,-0.165,-0.072,-0.163,-0.111,-0.064,399.709,348.412,7.918,11.920,32.779,42.013,11.543,33.594,45.264,207.860,239.778,40.298,48.570,162.350,166.750,289.756,14.500,19.100,34.700,43.700,13.000,34.100,47.100,
2021/04/05 16:09:04,3003.854,79.330,74.479,4.851,5.066,6.859,328.728,117.651,118.255,289.955,295.223,234.833,253.360,195.853,182.112,170.860,35.144,54.239,56.344,47.301,50.008,54.142,53.425,50.657,49.737,50.511,66.456,71.784,64.221,67.860,84.383,87.949,68.392,72.612,76.525,81.574,90.481,90.573,86.102,86.165,62.315,63.708,49.141,49.126,14.738,15.671,37.890,44.096,15.386,13.570,35.779,16.393,50.382,44.659,38.328,28.892,29.326,23.067,17.019,12.113,-0.082,-0.126,-0.160,-0.048,-0.158,-0.113,-0.064,400.371,348.981,7.918,11.920,32.779,42.013,11.543,33.594,45.264,207.860,239.778,40.298,48.570,162.350,166.750,289.756,14.500,19.100,34.700,43.700,13.000,34.100,47.100,
2021/04/05 16:09:05,3003.663,79.694,74.854,4.840,5.066,6.859,328.935,117.399,118.255,289.955,295.458,234.833,253.596,195.853,182.112,170.838,35.144,54.239,56.427,47.301,50.032,54.181,53.425,50.635,49.777,50.594,66.456,71.867,64.221,67.958,84.406,87.928,68.482,72.590,76.614,81.493,90.481,90.728,86.102,86.186,62.248,63.791,49.141,49.212,14.738,18.495,38.180,44.461,15.750,14.390,35.597,16.393,50.382,44.659,38.602,28.801,29.326,23.158,17.019,12.022,-0.076,-0.143,-0.158,-0.048,-0.171,-0.124,-0.064,401.052,349.432,7.918,11.920,32.779,42.013,11.543,33.594,45.264,207.860,239.778,40.298,48.570,162.350,166.750,289.756,14.500,19.100,34.700,43.700,13.000,34.100,47.100,
2021/04/05 16:09:06,3003.410,80.240,75.398,4.842,5.066,6.859,328.935,117.651,118.004,290.190,295.223,235.068,253.596,195.853,182.112,171.090,35.144,54.239,56.344,47.370,50.008,54.181,53.425,50.635,49.714,50.511,66.456,71.784,64.221,67.860,84.383,87.928,68.392,72.590,76.590,81.493,90.481,90.647,86.102,86.165,62.315,63.708,49.141,49.126,15.284,19.042,37.408,44.187,15.386,13.388,35.688,16.393,50.473,44.386,38.420,28.892,29.326,23.067,17.019,12.113,-0.076,-0.146,-0.161,-0.055,-0.168,-0.131,-0.064,401.745,349.949,2.746,3.406,30.846,37.635,13.640,34.053,45.386,213.111,266.634,46.839,46.723,163.824,166.413,289.433,10.400,9.900,32.400,39.100,14.800,34.500,47.200,
2021/04/05 16:09:07,3003.230,80.786,75.957,4.829,5.066,6.859,329.163,117.651,118.255,290.190,295.458,235.068,253.831,195.853,182.112,171.090,35.144,54.239,56.344,47.370,50.008,54.181,53.364,50.635,49.714,50.511,66.456,71.784,64.221,67.860,84.383,87.928,68.392,72.514,76.590,81.493,90.481,90.573,86.102,86.106,62.315,63.708,49.141,49.126,14.283,16.035,37.890,43.823,15.568,13.752,35.506,16.302,50.382,44.295,38.055,28.801,29.235,23.067,17.019,12.022,-0.075,-0.143,-0.160,-0.059,-0.166,-0.121,-0.064,402.467,350.405,2.746,3.406,30.846,37.635,13.640,34.053,45.386,213.111,266.634,46.839,46.723,163.824,166.413,289.433,10.400,9.900,32.400,39.100,14.800,34.500,47.200,
2021/04/05 16:09:08,3003.303,81.878,77.077,4.801,5.066,6.859,329.182,117.651,118.255,290.190,295.458,235.068,254.066,196.105,182.112,171.112,35.144,54.239,56.344,47.370,50.008,54.181,53.364,50.635,49.714,50.511,66.456,71.784,64.221,67.860,84.383,87.928,68.392,72.514,76.525,81.493,90.481,90.573,86.102,86.106,62.315,63.708,49.141,49.126,14.829,17.766,37.890,44.187,15.295,13.570,35.233,16.393,50.473,44.477,38.328,28.892,29.235,23.067,17.110,12.113,-0.075,-0.141,-0.163,-0.058,-0.161,-0.117,-0.064,403.202,351.031,2.746,3.406,30.846,37.635,13.640,34.053,45.386,213.111,266.634,46.839,46.723,163.824,166.413,289.433,10.400,9.900,32.400,39.100,14.800,34.500,47.200,
2021/04/05 16:09:09,3003.432,82.242,77.407,4.834,5.029,6.859,329.163,117.651,118.255,290.190,295.458,235.303,254.066,196.105,182.364,171.090,35.144,54.239,56.344,47.370,50.008,54.181,53.425,50.635,49.714,50.511,66.456,71.784,64.221,67.860,84.383,87.928,68.392,72.590,76.525,81.493,90.481,90.573,86.102,86.106,62.315,63.769,49.141,49.126,15.648,17.493,37.505,43.276,15.932,13.843,35.597,16.393,50.473,44.203,38.328,28.892,29.235,23.067,17.019,12.113,-0.083,-0.145,-0.174,-0.067,-0.168,-0.130,-0.064,404.036,351.487,2.746,3.406,30.846,37.635,13.640,34.053,45.386,213.111,266.634,46.839,46.723,163.824,166.413,289.433,10.400,9.900,32.400,39.100,14.800,34.500,47.200,
2021/04/05 16:09:10,3003.489,82.787,77.967,4.821,5.066,6.859,329.390,117.399,118.255,290.190,295.693,235.538,254.301,196.105,182.615,171.342,35.144,54.239,56.427,47.301,50.008,54.181,53.425,50.635,49.714,50.594,66.456,71.867,64.221,67.958,84.383,87.928,68.392,72.590,76.525,81.493,90.481,90.669,86.102,86.186,62.381,63.851,49.141,49.149,14.829,18.495,38.373,42.638,16.296,14.754,35.506,16.576,50.837,44.477,38.237,28.892,29.235,23.067,16.928,12.022,-0.074,-0.132,-0.161,-0.057,-0.144,-0.118,-0.064,404.845,351.994,2.746,3.406,30.846,37.635,13.640,34.053,45.386,213.111,266.634,46.839,46.723,163.824,166.413,289.433,10.400,9.900,32.400,39.100,14.800,34.500,47.200,
2021/04/05 16:09:11,3003.438,83.515,78.715,4.800,5.066,6.859,329.410,117.399,118.255,290.424,295.693,235.538,254.301,196.356,182.364,171.364,35.074,54.239,56.405,47.301,50.008,54.203,53.364,50.657,49.800,50.511,66.456,71.844,64.221,67.860,84.383,87.949,68.458,72.612,76.525,81.574,90.481,90.573,86.102,86.106,62.381,63.829,49.141,49.126,15.830,18.039,38.855,44.370,15.750,14.299,35.233,16.302,50.382,44.386,38.237,28.801,29.326,23.067,16.928,12.022,-0.082,-0.127,-0.163,-0.050,-0.150,-0.105,-0.064,405.627,352.568,2.746,3.406,30.846,37.635,13.640,34.053,45.386,213.111,266.634,46.839,46.723,163.824,166.413,289.433,10.400,9.900,32.400,39.100,14.800,34.500,47.200,
2021/04/05 16:09:12,3003.444,84.425,79.617,4.808,5.066,6.859,329.390,117.399,118.255,290.424,295.693,235.773,254.536,196.356,182.615,171.342,35.144,54.239,56.427,47.301,50.008,54.203,53.425,50.657,49.737,50.594,66.456,71.867,64.221,67.958,84.383,87.949,68.392,72.612,76.525,81.574,90.481,90.669,86.102,86.186,62.448,63.851,49.141,49.149,15.375,17.402,36.251,44.370,15.568,13.206,35.688,15.847,50.382,44.659,38.237,28.892,29.235,23.067,17.110,12.113,-0.079,-0.125,-0.157,-0.054,-0.158,-0.097,-0.064,406.488,353.019,5.882,6.339,30.907,40.409,12.969,34.167,45.284,197.819,263.660,43.820,42.693,162.962,167.835,288.675,14.800,13.000,32.400,41.700,14.400,34.500,47.100,
2021/04/05 16:09:13,3003.320,85.153,80.339,4.814,5.066,6.859,329.637,117.399,118.255,290.424,295.693,235.773,254.771,196.356,182.867,171.364,35.144,54.239,56.344,47.370,50.008,54.181,53.425,50.635,49.714,50.511,66.456,71.784,64.221,67.860,84.383,87.928,68.392,72.590,76.525,81.493,90.481,90.573,86.102,86.106,62.381,63.829,49.072,49.062,16.194,18.404,38.855,43.641,16.023,14.390,35.324,16.302,50.291,44.477,38.328,28.892,29.235,23.158,17.019,12.022,-0.076,-0.124,-0.148,-0.051,-0.160,-0.106,-0.064,407.385,353.593,5.882,6.339,30.907,40.409,12.969,34.167,45.284,197.819,263.660,43.820,42.693,162.962,167.835,288.675,14.800,13.000,32.400,41.700,14.400,34.500,47.100,
2021/04/05 16:09:14,3003.056,84.971,80.159,4.811,5.066,6.859,329.617,117.399,118.255,290.659,295.928,236.008,255.007,196.356,182.867,171.342,35.144,54.239,56.427,47.301,50.008,54.181,53.425,50.635,49.714,50.594,66.456,71.867,64.221,67.882,84.383,87.928,68.392,72.590,76.525,81.493,90.481,90.669,86.102,86.186,62.448,63.851,49.072,49.149,14.556,17.493,37.698,42.912,15.568,13.843,35.506,16.029,50.473,44.841,38.146,28.892,29.235,23.158,16.928,12.022,-0.076,-0.134,-0.149,-0.056,-0.167,-0.109,-0.064,408.250,354.101,5.882,6.339,30.907,40.409,12.969,34.167,45.284,197.819,263.660,43.820,42.693,162.962,167.835,288.675,14.800,13.000,32.400,41.700,14.400,34.500,47.100,
2021/04/05 16:09:15,3003.011,85.699,80.879,4.820,5.066,6.859,329.864,117.399,118.255,290.659,295.928,236.008,255.242,196.356,182.867,171.364,35.074,54.215,56.427,47.370,50.008,54.203,53.425,50.657,49.737,50.594,66.432,71.867,64.197,67.958,84.383,87.949,68.392,72.612,76.590,81.574,90.392,90.669,86.078,86.186,62.423,63.927,49.047,49.149,14.192,16.217,37.312,44.096,15.659,13.843,35.870,15.938,50.564,44.659,38.328,29.165,29.235,23.249,16.928,11.931,-0.077,-0.140,-0.155,-0.062,-0.168,-0.117,-0.064,409.129,354.665,5.882,6.339,30.907,40.409,12.969,34.167,45.284,197.819,263.660,43.820,42.693,162.962,167.835,288.675,14.800,13.000,32.400,41.700,14.400,34.500,47.100,
2021/04/05 16:09:16,3002.837,86.427,81.615,4.811,5.066,6.833,329.864,117.399,118.004,290.659,296.163,236.243,255.477,196.608,183.118,171.616,35.074,54.173,56.367,47.301,50.008,54.142,53.425,50.657,49.737,50.533,66.456,71.806,64.155,67.882,84.448,87.949,68.392,72.612,76.525,81.515,90.481,90.595,86.102,86.127,62.448,63.851,49.072,49.085,14.010,18.495,38.758,43.458,15.841,14.390,35.597,16.211,50.291,44.568,38.420,29.165,29.144,23.158,16.928,11.931,-0.073,-0.127,-0.149,-0.059,-0.161,-0.107,-0.064,410.078,355.229,4.366,7.106,30.983,37.483,13.696,34.015,45.792,200.095,272.420,46.569,46.081,160.374,167.435,288.989,8.800,11.900,32.800,38.800,14.800,34.500,47.600,
2021/04/05 16:09:17,3002.702,87.336,82.537,4.799,5.066,6.859,329.864,117.399,118.004,290.894,296.163,236.243,255.477,196.608,183.118,171.616,35.144,54.215,56.405,47.301,50.008,54.203,53.425,50.657,49.800,50.572,66.432,71.844,64.197,67.935,84.383,87.949,68.392,72.612,76.525,81.574,90.392,90.647,86.078,86.165,62.490,63.966,49.047,49.126,14.647,14.851,38.083,43.003,15.386,13.752,35.506,15.847,50.473,44.750,38.146,28.983,29.235,23.249,16.837,11.931,-0.080,-0.139,-0.156,-0.058,-0.160,-0.117,-0.064,410.995,355.871,4.366,7.106,30.983,37.483,13.696,34.015,45.792,200.095,272.420,46.569,46.081,160.374,167.435,288.989,8.800,11.900,32.800,38.800,14.800,34.500,47.600,
2021/04/05 16:09:18,3002.641,87.700,82.886,4.814,5.066,6.859,330.092,117.148,118.255,290.659,296.163,236.478,255.712,196.608,183.118,171.616,35.144,54.173,56.284,47.301,49.964,54.120,53.364,50.575,49.714,50.435,66.456,71.784,64.221,67.860,84.406,87.869,68.416,72.514,76.549,81.493,90.416,90.514,86.037,86.046,62.514,63.905,49.003,48.983,13.737,16.582,37.890,43.641,15.568,13.661,35.506,16.120,50.564,44.659,38.237,28.983,29.144,23.158,17.019,12.022,-0.079,-0.129,-0.152,-0.057,-0.147,-0.112,-0.064,411.910,356.269,4.366,7.106,30.983,37.483,13.696,34.015,45.792,200.095,272.420,46.569,46.081,160.374,167.435,288.989,8.800,11.900,32.800,38.800,14.800,34.500,47.600,
2021/04/05 16:09:19,3002.680,88.246,83.412,4.834,5.066,6.859,330.072,117.399,118.255,290.894,296.398,236.478,255.712,196.859,183.118,171.594,35.144,54.239,56.344,47.301,49.938,54.120,53.364,50.575,49.635,50.511,66.456,71.784,64.221,67.860,84.448,87.869,68.392,72.514,76.525,81.493,90.416,90.573,86.037,86.106,62.514,63.905,49.003,49.062,14.647,16.308,37.312,43.823,15.568,13.570,35.597,16.211,50.382,44.841,38.146,28.983,29.235,23.158,16.928,12.022,-0.080,-0.121,-0.151,-0.056,-0.149,-0.092,-0.064,412.886,356.834,4.366,7.106,30.983,37.483,13.696,34.015,45.792,200.095,272.420,46.569,46.081,160.374,167.435,288.989,8.800,11.900,32.800,38.800,14.800,34.500,47.600,
2021/04/05 16:09:20,3002.669,89.338,84.479,4.859,5.066,6.859,330.299,117.399,118.004,290.894,296.398,236.713,255.947,196.859,183.370,171.845,35.144,54.173,56.367,47.301,49.938,54.142,53.425,50.597,49.737,50.533,66.456,71.806,64.221,67.882,84.383,87.890,68.392,72.536,76.525,81.515,90.481,90.595,86.102,86.127,62.580,63.988,49.072,49.085,15.466,17.128,37.505,43.185,15.841,13.843,35.870,16.393,50.382,44.568,38.237,28.892,29.235,23.067,16.928,12.113,-0.076,-0.121,-0.150,-0.055,-0.151,-0.093,-0.064,413.795,357.403,4.366,7.106,30.983,37.483,13.696,34.015,45.792,200.095,272.420,46.569,46.081,160.374,167.435,288.989,8.800,11.900,32.800,38.800,14.800,34.500,47.600,
2021/04/05 16:09:21,3002.657,89.520,84.676,4.844,5.066,6.833,330.299,117.148,118.004,290.894,296.398,236.713,256.182,196.859,183.370,171.845,35.144,54.239,56.284,47.276,50.032,54.066,53.425,50.597,49.737,50.511,66.456,71.708,64.221,67.799,84.406,87.890,68.416,72.536,76.549,81.515,90.416,90.573,86.102,86.106,62.580,63.966,49.072,48.983,15.011,17.311,38.662,43.094,15.204,14.663,35.597,16.576,50.564,44.659,38.420,28.983,29.326,23.158,16.837,12.022,-0.076,-0.127,-0.153,-0.044,-0.158,-0.106,-0.064,414.757,357.972,4.366,7.106,30.983,37.483,13.696,34.015,45.792,200.095,272.420,46.569,46.081,160.374,167.435,288.989,8.800,11.900,32.800,38.800,14.800,34.500,47.600,
2021/04/05 16:09:22,3002.708,90.611,85.802,4.809,5.066,6.859,330.526,117.148,118.004,291.129,296.634,236.948,256.418,196.859,183.621,171.845,35.144,54.239,56.367,47.301,49.938,54.142,53.425,50.657,49.737,50.594,66.456,71.806,64.221,67.882,84.448,87.949,68.392,72.612,76.525,81.574,90.481,90.669,86.102,86.186,62.647,64.064,49.072,49.085,13.737,17.402,38.180,43.732,15.568,13.934,35.324,16.393,50.564,44.568,38.328,28.983,29.235,23.067,16.928,12.022,-0.073,-0.113,-0.153,-0.036,-0.154,-0.105,-0.064,415.728,358.480,3.195,2.816,30.002,37.124,12.128,34.308,45.506,200.136,286.504,40.539,45.327,166.651,167.544,288.714,7.300,8.300,31.800,38.400,13.500,34.700,47.300,
2021/04/05 16:09:23,3002.635,91.157,86.320,4.837,5.029,6.859,330.546,117.148,118.004,291.129,296.398,237.183,256.653,197.111,183.621,171.867,35.144,54.239,56.344,47.301,49.938,54.120,53.425,50.635,49.714,50.511,66.456,71.784,64.221,67.860,84.448,87.928,68.392,72.514,76.525,81.552,90.481,90.573,86.102,86.106,62.647,64.041,49.072,49.062,13.555,18.222,37.408,43.458,15.568,14.208,35.688,16.393,50.382,44.386,38.420,28.983,29.326,23.249,16.837,12.113,-0.069,-0.129,-0.149,-0.042,-0.167,-0.112,-0.064,416.698,359.168,3.195,2.816,30.002,37.124,12.128,34.308,45.506,200.136,286.504,40.539,45.327,166.651,167.544,288.714,7.300,8.300,31.800,38.400,13.500,34.700,47.300,
2021/04/05 16:09:24,3002.511,91.157,86.320,4.837,5.066,6.859,330.773,117.148,117.982,291.129,296.613,237.183,256.868,197.111,183.851,171.867,35.119,54.239,56.344,47.301,49.964,54.120,53.425,50.575,49.714,50.572,66.456,71.784,64.221,67.860,84.471,87.928,68.416,72.514,76.549,81.552,90.481,90.573,86.102,86.106,62.647,64.041,49.072,48.983,14.101,16.764,37.987,44.096,15.204,13.661,35.597,16.120,50.291,44.386,37.964,28.892,29.144,23.158,17.019,12.113,-0.067,-0.126,-0.150,-0.046,-0.166,-0.113,-0.064,417.613,359.680,3.195,2.816,30.002,37.124,12.128,34.308,45.506,200.136,286.504,40.539,45.327,166.651,167.544,288.714,7.300,8.300,31.800,38.400,13.500,34.700,47.300,
2021/04/05 16:09:25,3002.388,92.249,87.431,4.817,5.066,6.833,330.981,117.148,118.004,291.364,296.634,237.653,257.358,197.111,184.124,172.097,35.144,54.239,56.284,47.301,49.938,54.044,53.425,50.575,49.714,50.511,66.456,71.784,64.221,67.860,84.448,87.928,68.392,72.514,76.590,81.493,90.481,90.514,86.102,86.106,62.713,64.041,49.003,48.983,14.738,17.402,37.987,43.094,15.113,13.843,35.506,16.120,50.291,44.568,38.146,28.983,29.144,23.067,16.746,12.022,-0.066,-0.135,-0.152,-0.048,-0.158,-0.106,-0.064,419.487,360.814,3.195,2.816,30.002,37.124,12.128,34.308,45.506,200.136,286.504,40.539,45.327,166.651,167.544,288.714,7.300,8.300,31.800,38.400,13.500,34.700,47.300,
2021/04/05 16:09:26,3002.388,92.249,87.431,4.817,5.066,6.833,330.981,117.148,118.004,291.364,296.634,237.653,257.358,197.111,184.124,172.097,35.144,54.239,56.284,47.301,49.938,54.044,53.425,50.575,49.714,50.511,66.456,71.784,64.221,67.860,84.448,87.928,68.392,72.514,76.590,81.493,90.481,90.514,86.102,86.106,62.713,64.041,49.003,48.983,14.738,17.402,37.987,43.094,15.113,13.843,35.506,16.120,50.291,44.568,38.146,28.983,29.144,23.067,16.746,12.022,-0.066,-0.135,-0.152,-0.048,-0.158,-0.106,-0.064,419.487,360.814,3.195,2.816,30.002,37.124,12.128,34.308,45.506,200.136,286.504,40.539,45.327,166.651,167.544,288.714,7.300,8.300,31.800,38.400,13.500,34.700,47.300,
2021/04/05 16:09:27,3002.528,92.431,87.608,4.823,5.066,6.859,331.001,117.148,118.004,291.364,296.634,237.653,257.358,197.111,184.124,171.867,35.144,54.239,56.344,47.301,49.938,54.044,53.425,50.635,49.714,50.511,66.456,71.708,64.221,67.860,84.448,87.928,68.392,72.514,76.525,81.493,90.481,90.514,86.102,86.046,62.713,64.102,49.072,48.983,13.282,15.944,37.216,44.096,15.204,13.297,35.506,16.120,50.655,44.477,38.237,29.165,29.235,23.067,16.928,12.022,-0.075,-0.144,-0.164,-0.057,-0.166,-0.121,-0.064,420.402,361.393,2.973,6.103,32.332,36.459,12.649,33.738,46.076,199.654,235.008,43.120,47.779,161.565,166.458,288.868,9.100,11.000,34.000,37.600,13.700,34.100,47.800,
2021/04/05 16:09:28,3003.045,92.795,87.967,4.828,5.066,6.859,331.208,117.148,118.004,291.599,296.869,237.888,257.829,197.362,184.376,171.845,35.144,54.239,56.344,47.370,50.008,54.142,53.425,50.657,49.737,50.572,66.456,71.784,64.221,67.860,84.448,87.949,68.392,72.536,76.525,81.574,90.416,90.573,86.102,86.106,62.780,64.163,49.003,48.983,14.738,15.215,37.698,44.278,15.659,13.115,35.415,16.029,50.746,44.659,38.237,28.983,29.235,23.067,16.928,12.022,-0.076,-0.127,-0.163,-0.059,-0.143,-0.120,-0.064,422.199,362.636,2.973,6.103,32.332,36.459,12.649,33.738,46.076,199.654,235.008,43.120,47.779,161.565,166.458,288.868,9.100,11.000,34.000,37.600,13.700,34.100,47.800,
2021/04/05 16:09:29,3003.045,92.795,87.967,4.828,5.066,6.859,331.208,117.148,118.004,291.599,296.869,237.888,257.829,197.362,184.376,171.845,35.144,54.239,56.344,47.370,50.008,54.142,53.425,50.657,49.737,50.572,66.456,71.784,64.221,67.860,84.448,87.949,68.392,72.536,76.525,81.574,90.416,90.573,86.102,86.106,62.780,64.163,49.003,48.983,14.738,15.215,37.698,44.278,15.659,13.115,35.415,16.029,50.746,44.659,38.237,28.983,29.235,23.067,16.928,12.022,-0.076,-0.127,-0.163,-0.059,-0.143,-0.120,-0.064,422.199,362.636,2.973,6.103,32.332,36.459,12.649,33.738,46.076,199.654,235.008,43.120,47.779,161.565,166.458,288.868,9.100,11.000,34.000,37.600,13.700,34.100,47.800,
2021/04/05 16:09:30,3003.432,92.431,87.605,4.826,5.066,6.859,331.455,117.148,118.004,291.599,296.869,238.123,258.064,197.362,184.376,171.867,35.144,54.239,56.367,47.301,50.008,54.120,53.425,50.635,49.714,50.594,66.456,71.806,64.221,67.958,84.448,87.928,68.392,72.514,76.525,81.552,90.416,90.595,86.102,86.127,62.780,64.261,49.003,49.085,12.918,15.033,37.505,43.276,15.841,13.661,35.870,15.847,50.291,44.477,38.237,28.892,29.235,23.158,17.110,12.113,-0.067,-0.108,-0.149,-0.034,-0.136,-0.086,-0.064,423.097,363.272,2.973,6.103,32.332,36.459,12.649,33.738,46.076,199.654,235.008,43.120,47.779,161.565,166.458,288.868,9.100,11.000,34.000,37.600,13.700,34.100,47.800,
2021/04/05 16:09:31,3003.427,94.068,89.270,4.799,5.029,6.859,331.683,117.148,117.752,291.599,296.869,238.358,258.299,197.362,184.628,172.119,35.144,54.239,56.367,47.301,50.008,54.142,53.425,50.657,49.737,50.594,66.456,71.806,64.221,67.882,84.448,87.949,68.392,72.612,76.525,81.515,90.481,90.595,86.102,86.127,62.846,64.261,49.003,49.006,13.191,15.579,38.565,44.005,15.113,13.843,35.324,16.029,50.291,44.568,38.146,28.983,29.144,23.158,16.837,11.931,-0.074,-0.117,-0.147,-0.050,-0.154,-0.098,-0.064,424.734,364.458,2.973,6.103,32.332,36.459,12.649,33.738,46.076,199.654,235.008,43.120,47.779,161.565,166.458,288.868,9.100,11.000,34.000,37.600,13.700,34.100,47.800,
2021/04/05 16:09:32,3003.427,94.068,89.270,4.799,5.029,6.859,331.683,117.148,117.752,291.599,296.869,238.358,258.299,197.362,184.628,172.119,35.144,54.239,56.367,47.301,50.008,54.142,53.425,50.657,49.737,50.594,66.456,71.806,64.221,67.882,84.448,87.949,68.392,72.612,76.525,81.515,90.481,90.595,86.102,86.127,62.846,64.261,49.003,49.006,13.191,15.579,38.565,44.005,15.113,13.843,35.324,16.029,50.291,44.568,38.146,28.983,29.144,23.158,16.837,11.931,-0.074,-0.117,-0.147,-0.050,-0.154,-0.098,-0.064,424.734,364.458,2.973,6.103,32.332,36.459,12.649,33.738,46.076,199.654,235.008,43.120,47.779,161.565,166.458,288.868,9.100,11.000,34.000,37.600,13.700,34.100,47.800,
2021/04/05 16:09:33,3003.404,94.068,89.272,4.797,5.066,6.859,331.683,117.148,117.752,291.599,297.104,238.593,258.534,197.613,184.628,171.867,35.144,54.215,56.344,47.301,50.008,54.142,53.425,50.597,49.737,50.511,66.432,71.784,64.197,67.860,84.448,87.949,68.392,72.536,76.525,81.515,90.392,90.514,86.078,86.106,62.822,64.238,48.978,48.920,12.555,14.851,37.408,44.187,15.477,13.570,35.779,16.029,50.109,44.568,38.146,28.892,29.144,23.158,16.928,11.931,-0.071,-0.114,-0.143,-0.051,-0.154,-0.101,-0.064,425.557,365.094,6.379,7.497,30.783,44.659,11.303,34.379,45.442,189.019,223.919,36.014,42.550,166.701,168.592,288.475,10.100,11.500,32.500,46.000,12.600,34.700,47.400,
2021/04/05 16:09:34,3003.387,93.886,89.091,4.796,5.066,6.859,331.890,117.148,117.730,291.834,297.084,238.828,258.749,197.865,184.857,171.845,35.119,54.239,56.367,47.301,50.008,54.142,53.402,50.597,49.737,50.594,66.456,71.806,64.221,67.882,84.448,87.949,68.392,72.536,76.525,81.515,90.416,90.595,86.102,86.186,62.913,64.321,49.003,49.006,13.191,15.397,37.312,42.730,15.022,13.570,35.324,15.847,50.382,44.750,38.328,28.892,29.144,23.158,16.928,11.931,-0.064,-0.117,-0.141,-0.049,-0.154,-0.100,-0.064,426.299,365.715,6.379,7.497,30.783,44.659,11.303,34.379,45.442,189.019,223.919,36.014,42.550,166.701,168.592,288.475,10.100,11.500,32.500,46.000,12.600,34.700,47.400,
2021/04/05 16:09:35,3003.562,94.068,89.262,4.807,5.066,6.859,331.890,117.148,117.752,292.069,297.104,238.828,259.005,197.865,185.131,171.845,35.144,54.239,56.405,47.301,50.008,54.120,53.500,50.635,49.714,50.572,66.456,71.844,64.221,67.935,84.448,88.002,68.392,72.590,76.525,81.552,90.416,90.573,86.102,86.165,62.913,64.360,49.003,48.983,13.464,15.397,37.408,44.643,15.022,13.479,35.324,15.938,50.655,44.841,38.237,28.892,29.144,23.158,16.837,11.840,-0.071,-0.128,-0.149,-0.060,-0.160,-0.106,-0.064,427.034,366.280,6.379,7.497,30.783,44.659,11.303,34.379,45.442,189.019,223.919,36.014,42.550,166.701,168.592,288.475,10.100,11.500,32.500,46.000,12.600,34.700,47.400,
2021/04/05 16:09:36,3003.826,94.068,89.236,4.832,5.066,6.859,332.137,117.126,117.752,291.813,297.104,239.042,259.005,197.592,185.131,171.867,35.074,54.239,56.344,47.301,50.008,54.142,53.500,50.657,49.737,50.572,66.456,71.784,64.155,67.860,84.448,87.949,68.392,72.612,76.525,81.574,90.416,90.573,86.102,86.106,62.913,64.360,49.003,48.983,15.011,16.491,38.565,43.914,15.386,13.570,35.506,15.847,50.291,44.750,38.055,28.801,29.144,23.249,16.655,11.840,-0.071,-0.115,-0.146,-0.048,-0.146,-0.104,-0.064,427.716,366.973,3.373,5.818,31.026,38.702,11.718,33.771,46.146,191.976,245.638,41.603,46.989,164.659,168.557,289.495,7.500,11.900,33.000,40.200,13.000,34.100,48.000,
2021/04/05 16:09:37,3004.152,93.886,89.048,4.839,5.029,6.859,331.910,116.896,117.752,292.069,297.104,239.298,259.240,197.865,185.382,171.867,35.144,54.215,56.344,47.301,50.008,54.142,53.425,50.657,49.737,50.572,66.432,71.708,64.197,67.860,84.448,87.949,68.392,72.536,76.525,81.574,90.392,90.514,86.078,86.106,62.955,64.360,48.908,48.920,13.191,16.491,38.276,44.370,14.840,13.752,35.415,16.029,50.382,44.750,38.328,29.074,29.235,23.341,16.837,11.840,-0.085,-0.129,-0.158,-0.061,-0.150,-0.097,-0.064,428.433,367.542,3.373,5.818,31.026,38.702,11.718,33.771,46.146,191.976,245.638,41.603,46.989,164.659,168.557,289.495,7.500,11.900,33.000,40.200,13.000,34.100,48.000,
2021/04/05 16:09:38,3004.618,94.068,89.211,4.857,5.066,6.859,332.345,117.148,117.752,292.069,297.339,239.533,259.710,198.116,185.634,171.845,35.144,54.239,56.344,47.301,50.008,54.120,53.425,50.575,49.714,50.572,66.456,71.708,64.221,67.860,84.448,87.928,68.392,72.514,76.525,81.493,90.416,90.514,86.102,86.106,62.979,64.435,48.934,48.920,13.919,16.035,38.276,43.732,15.204,14.117,35.324,15.938,50.291,44.477,38.237,28.709,29.235,23.249,16.746,11.840,-0.070,-0.129,-0.152,-0.039,-0.167,-0.111,-0.064,429.699,368.847,3.373,5.818,31.026,38.702,11.718,33.771,46.146,191.976,245.638,41.603,46.989,164.659,168.557,289.495,7.500,11.900,33.000,40.200,13.000,34.100,48.000,
2021/04/05 16:09:39,3004.618,94.068,89.211,4.857,5.066,6.859,332.345,117.148,117.752,292.069,297.339,239.533,259.710,198.116,185.634,171.845,35.144,54.239,56.344,47.301,50.008,54.120,53.425,50.575,49.714,50.572,66.456,71.708,64.221,67.860,84.448,87.928,68.392,72.514,76.525,81.493,90.416,90.514,86.102,86.106,62.979,64.435,48.934,48.920,13.919,16.035,38.276,43.732,15.204,14.117,35.324,15.938,50.291,44.477,38.237,28.709,29.235,23.249,16.746,11.840,-0.070,-0.129,-0.152,-0.039,-0.167,-0.111,-0.064,429.699,368.847,3.373,5.818,31.026,38.702,11.718,33.771,46.146,191.976,245.638,41.603,46.989,164.659,168.557,289.495,7.500,11.900,33.000,40.200,13.000,34.100,48.000,
2021/04/05 16:09:40,3004.646,93.886,89.030,4.857,5.066,6.859,332.592,116.896,117.752,292.304,297.339,239.533,259.945,198.116,185.634,172.119,35.074,54.239,56.344,47.301,50.008,54.044,53.402,50.635,49.714,50.632,66.456,71.784,64.221,67.860,84.448,87.928,68.392,72.514,76.525,81.493,90.416,90.573,86.102,86.106,63.046,64.435,48.934,48.920,14.738,17.311,38.855,43.367,15.750,14.481,35.233,15.938,50.382,44.568,38.146,28.709,29.144,23.158,16.746,11.840,-0.063,-0.127,-0.148,-0.044,-0.161,-0.113,-0.064,430.268,369.359,3.373,5.818,31.026,38.702,11.718,33.771,46.146,191.976,245.638,41.603,46.989,164.659,168.557,289.495,7.500,11.900,33.000,40.200,13.000,34.100,48.000,
2021/04/05 16:09:41,3004.680,93.886,89.048,4.838,5.066,6.859,332.592,116.896,117.752,292.069,297.339,239.768,259.945,198.116,185.885,171.867,35.074,54.239,56.344,47.301,50.008,54.120,53.425,50.635,49.714,50.572,66.456,71.784,64.221,67.860,84.448,87.928,68.392,72.514,76.525,81.493,90.416,90.514,86.102,86.106,63.046,64.435,49.003,48.920,13.737,15.397,37.408,44.734,14.931,13.388,35.415,15.938,50.382,44.568,38.055,28.709,29.144,23.158,16.655,11.840,-0.070,-0.151,-0.158,-0.055,-0.171,-0.118,-0.064,430.739,370.099,3.373,5.818,31.026,38.702,11.718,33.771,46.146,191.976,245.638,41.603,46.989,164.659,168.557,289.495,7.500,11.900,33.000,40.200,13.000,34.100,48.000,
2021/04/05 16:09:42,3004.691,94.068,89.243,4.825,5.066,6.859,332.799,116.896,117.752,292.304,297.339,240.003,260.181,198.116,185.885,171.845,35.144,54.239,56.405,47.301,50.008,54.120,53.425,50.635,49.777,50.572,66.456,71.784,64.221,67.860,84.448,88.002,68.392,72.590,76.525,81.552,90.481,90.514,86.102,86.106,63.046,64.496,49.003,48.920,13.646,16.217,37.698,44.005,15.204,13.570,35.688,15.938,50.291,44.750,38.237,28.892,29.326,23.249,17.019,11.931,-0.062,-0.124,-0.150,-0.043,-0.152,-0.102,-0.064,431.183,370.782,5.822,9.502,31.065,38.074,13.437,34.053,45.222,175.073,239.657,47.218,42.658,165.343,166.413,288.836,9.400,13.300,32.700,39.500,14.400,34.400,47.000,
2021/04/05 16:09:43,3004.708,94.068,89.242,4.826,5.066,6.859,332.819,116.896,117.752,292.304,297.339,240.003,260.416,198.368,185.885,171.867,35.144,54.239,56.367,47.370,49.938,54.044,53.425,50.635,49.714,50.654,66.456,71.806,64.221,67.882,84.448,87.928,68.392,72.514,76.525,81.493,90.416,90.595,86.102,86.127,63.046,64.518,48.934,48.943,14.283,15.306,37.601,43.458,15.204,13.934,35.506,15.756,50.291,44.659,38.328,28.892,29.235,23.249,16.746,11.931,-0.073,-0.128,-0.157,-0.056,-0.144,-0.117,-0.064,431.609,371.352,5.822,9.502,31.065,38.074,13.437,34.053,45.222,175.073,239.657,47.218,42.658,165.343,166.413,288.836,9.400,13.300,32.700,39.500,14.400,34.400,47.000,
2021/04/05 16:09:44,3004.753,94.068,89.245,4.823,5.066,6.859,333.046,116.896,117.500,292.304,297.339,240.238,260.416,198.368,186.137,172.119,35.144,54.239,56.344,47.301,50.008,54.044,53.425,50.635,49.714,50.572,66.456,71.784,64.221,67.799,84.448,87.928,68.392,72.514,76.525,81.493,90.481,90.514,86.102,86.106,63.112,64.496,48.934,48.920,14.829,16.764,37.890,43.367,15.659,13.934,35.415,15.665,50.564,44.750,38.237,28.801,29.326,23.249,16.837,11.931,-0.074,-0.111,-0.152,-0.039,-0.142,-0.089,-0.064,431.969,371.869,5.822,9.502,31.065,38.074,13.437,34.053,45.222,175.073,239.657,47.218,42.658,165.343,166.413,288.836,9.400,13.300,32.700,39.500,14.400,34.400,47.000,
2021/04/05 16:09:45,3004.793,94.068,89.256,4.813,5.066,6.859,333.046,116.896,117.752,292.304,297.339,240.238,260.651,198.368,186.137,171.867,35.144,54.239,56.344,47.301,50.008,54.120,53.425,50.635,49.714,50.572,66.456,71.784,64.221,67.860,84.448,87.928,68.392,72.514,76.525,81.552,90.416,90.573,86.102,86.106,63.112,64.572,48.934,48.920,14.647,18.039,37.987,43.641,15.659,13.752,35.324,15.756,50.564,44.659,38.146,28.801,29.235,23.249,16.746,11.840,-0.077,-0.122,-0.147,-0.052,-0.158,-0.104,-0.064,432.308,372.604,5.822,9.502,31.065,38.074,13.437,34.053,45.222,175.073,239.657,47.218,42.658,165.343,166.413,288.836,9.400,13.300,32.700,39.500,14.400,34.400,47.000,
2021/04/05 16:09:46,3004.798,94.250,89.439,4.811,5.066,6.859,333.254,116.645,117.752,292.539,297.574,240.473,260.886,198.619,186.137,171.845,35.144,54.239,56.367,47.370,50.008,54.142,53.402,50.657,49.737,50.654,66.456,71.806,64.221,67.882,84.448,87.949,68.392,72.536,76.525,81.515,90.481,90.595,86.102,86.186,63.112,64.594,48.934,48.943,12.646,17.402,39.433,42.912,15.750,14.572,35.324,15.847,50.291,44.386,38.146,28.801,29.235,23.249,16.746,11.840,-0.073,-0.114,-0.144,-0.052,-0.154,-0.101,-0.064,432.604,373.230,5.300,9.296,31.938,41.379,11.511,33.539,45.506,180.000,229.800,38.772,43.531,161.250,167.953,288.714,8.500,11.800,33.500,42.800,12.700,34.000,47.300,
2021/04/05 16:09:47,3004.776,93.886,89.088,4.799,5.066,6.859,333.254,116.645,117.500,292.539,297.574,240.708,260.886,198.619,186.388,172.097,35.074,54.215,56.427,47.301,50.032,54.120,53.500,50.635,49.714,50.654,66.432,71.867,64.197,67.958,84.471,87.928,68.416,72.514,76.614,81.493,90.392,90.669,86.013,86.186,63.088,64.654,48.908,49.006,12.918,15.762,38.083,43.641,15.113,13.661,35.051,15.665,50.291,44.386,38.146,28.709,29.235,23.067,16.655,11.931,-0.063,-0.114,-0.139,-0.049,-0.152,-0.095,-0.064,432.958,373.805,5.300,9.296,31.938,41.379,11.511,33.539,45.506,180.000,229.800,38.772,43.531,161.250,167.953,288.714,8.500,11.800,33.500,42.800,12.700,34.000,47.300,
2021/04/05 16:09:48,3004.748,94.614,89.779,4.835,5.066,6.859,333.274,116.896,117.752,292.773,297.574,240.943,261.121,198.871,186.640,171.867,35.074,54.215,56.405,47.276,50.008,54.142,53.500,50.657,49.737,50.632,66.432,71.844,64.197,67.935,84.448,88.023,68.392,72.536,76.525,81.574,90.328,90.573,86.078,86.165,63.154,64.632,48.908,48.983,13.828,15.762,38.180,43.185,15.750,14.026,35.506,16.029,50.382,44.477,38.420,28.709,29.235,23.067,16.746,11.931,-0.074,-0.115,-0.145,-0.051,-0.138,-0.104,-0.064,433.278,374.369,5.300,9.296,31.938,41.379,11.511,33.539,45.506,180.000,229.800,38.772,43.531,161.250,167.953,288.714,8.500,11.800,33.500,42.800,12.700,34.000,47.300,
2021/04/05 16:09:49,3004.652,95.160,90.333,4.827,5.066,6.859,333.501,116.896,117.479,292.773,297.554,240.943,261.336,198.619,186.618,171.867,35.049,54.239,56.284,47.301,50.008,54.142,53.402,50.657,49.737,50.572,66.456,71.708,64.155,67.799,84.448,87.949,68.392,72.536,76.525,81.574,90.416,90.514,86.102,86.106,63.179,64.572,48.934,48.841,13.919,16.855,38.662,44.005,15.113,14.299,35.597,16.302,50.382,44.477,38.146,28.801,29.326,23.158,16.837,11.840,-0.083,-0.125,-0.155,-0.059,-0.154,-0.094,-0.064,433.631,374.995,5.300,9.296,31.938,41.379,11.511,33.539,45.506,180.000,229.800,38.772,43.531,161.250,167.953,288.714,8.500,11.800,33.500,42.800,12.700,34.000,47.300,
2021/04/05 16:09:50,3004.455,94.978,90.146,4.832,5.066,6.859,333.709,116.875,117.500,292.753,297.574,240.922,261.592,198.849,186.892,172.097,35.144,54.239,56.427,47.301,49.938,54.120,53.425,50.635,49.777,50.730,66.456,71.867,64.221,67.958,84.448,88.002,68.392,72.514,76.525,81.552,90.416,90.669,86.037,86.186,63.179,64.715,48.934,49.006,12.555,16.673,38.951,43.641,15.659,13.752,35.324,15.938,50.473,44.477,38.146,28.709,29.235,23.067,16.928,11.931,-0.076,-0.123,-0.151,-0.047,-0.154,-0.103,-0.064,433.929,375.626,5.300,9.296,31.938,41.379,11.511,33.539,45.506,180.000,229.800,38.772,43.531,161.250,167.953,288.714,8.500,11.800,33.500,42.800,12.700,34.000,47.300,
2021/04/05 16:09:51,3004.394,95.342,90.513,4.829,5.066,6.859,333.728,116.896,117.500,292.773,297.574,241.178,261.592,198.619,186.892,171.867,35.074,54.239,56.344,47.301,49.938,54.142,53.425,50.657,49.800,50.632,66.456,71.784,64.221,67.860,84.448,88.023,68.392,72.536,76.525,81.574,90.416,90.573,86.102,86.106,63.245,64.632,48.934,48.920,13.282,14.942,37.794,44.461,15.659,14.026,35.506,16.211,50.564,44.659,38.237,28.801,29.235,23.067,17.110,12.022,-0.070,-0.115,-0.147,-0.037,-0.157,-0.105,-0.064,434.275,376.253,5.300,9.296,31.938,41.379,11.511,33.539,45.506,180.000,229.800,38.772,43.531,161.250,167.953,288.714,8.500,11.800,33.500,42.800,12.700,34.000,47.300,
2021/04/05 16:09:52,3004.343,95.888,91.073,4.815,5.066,6.859,333.936,116.645,117.500,292.773,297.574,241.413,261.827,198.871,187.143,171.845,35.074,54.239,56.344,47.301,50.008,54.142,53.425,50.657,49.737,50.632,66.456,71.784,64.221,67.860,84.448,88.023,68.392,72.536,76.525,81.574,90.416,90.514,86.102,86.106,63.245,64.693,48.934,48.920,13.100,16.126,38.565,43.914,15.750,13.661,35.233,15.938,50.473,44.568,38.328,28.892,29.235,23.067,16.837,12.022,-0.065,-0.133,-0.149,-0.044,-0.166,-0.117,-0.064,434.658,376.817,5.162,8.846,33.520,38.642,10.479,33.288,45.486,211.535,259.579,39.674,50.460,156.371,167.509,289.789,8.500,11.200,34.800,40.000,11.700,33.600,47.100,
2021/04/05 16:09:53,3004.298,96.252,91.421,4.831,5.066,6.859,333.956,116.896,117.500,292.773,297.574,241.413,262.062,198.871,187.143,171.867,35.144,54.239,56.405,47.370,50.032,54.142,53.425,50.657,49.800,50.632,66.456,71.784,64.221,67.860,84.471,88.023,68.416,72.536,76.614,81.574,90.416,90.573,86.102,86.106,63.245,64.693,48.864,48.920,14.283,17.493,37.216,44.187,15.477,13.297,35.415,16.302,50.564,44.750,38.420,28.983,29.326,23.067,16.928,12.022,-0.069,-0.137,-0.156,-0.051,-0.161,-0.111,-0.064,435.004,377.335,5.162,8.846,33.520,38.642,10.479,33.288,45.486,211.535,259.579,39.674,50.460,156.371,167.509,289.789,8.500,11.200,34.800,40.000,11.700,33.600,47.100,
2021/04/05 16:09:54,3004.275,96.616,91.791,4.824,5.066,6.859,334.183,116.896,117.500,292.773,297.574,241.648,262.062,199.122,187.143,171.867,35.144,54.239,56.344,47.301,49.938,54.120,53.425,50.635,49.777,50.632,66.456,71.784,64.221,67.860,84.448,88.002,68.392,72.514,76.590,81.552,90.416,90.573,86.102,86.106,63.245,64.693,48.934,48.920,13.555,15.397,37.890,43.367,15.022,13.934,35.233,16.211,50.746,44.750,38.237,28.892,29.235,23.067,16.746,12.022,-0.063,-0.125,-0.153,-0.046,-0.155,-0.106,-0.064,435.388,377.904,5.162,8.846,33.520,38.642,10.479,33.288,45.486,211.535,259.579,39.674,50.460,156.371,167.509,289.789,8.500,11.200,34.800,40.000,11.700,33.600,47.100,
2021/04/05 16:09:55,3004.180,96.980,92.162,4.818,5.066,6.859,334.163,116.875,117.500,292.988,297.574,241.627,262.297,199.100,187.395,172.097,35.074,54.215,56.367,47.276,49.938,54.044,53.402,50.635,49.714,50.730,66.432,71.806,64.197,67.882,84.448,88.002,68.392,72.514,76.590,81.493,90.392,90.595,86.078,86.186,63.221,64.715,48.908,48.943,13.919,16.491,38.951,44.370,14.931,13.661,35.415,16.302,50.473,44.568,38.237,28.801,29.235,23.067,16.746,12.022,-0.068,-0.123,-0.157,-0.050,-0.156,-0.113,-0.064,435.794,378.520,5.162,8.846,33.520,38.642,10.479,33.288,45.486,211.535,259.579,39.674,50.460,156.371,167.509,289.789,8.500,11.200,34.800,40.000,11.700,33.600,47.100,
2021/04/05 16:09:56,3004.056,97.344,92.518,4.826,5.066,6.833,334.410,116.896,117.479,292.773,297.789,241.883,262.512,199.374,187.373,171.867,35.049,54.239,56.427,47.276,49.938,54.044,53.425,50.635,49.714,50.730,66.522,71.867,64.221,67.958,84.448,88.002,68.392,72.514,76.525,81.493,90.416,90.669,86.102,86.186,63.311,64.791,48.864,49.006,12.828,15.215,37.890,43.823,14.840,13.388,35.233,16.302,50.928,44.659,38.328,28.892,29.144,23.067,16.928,12.022,-0.071,-0.112,-0.152,-0.036,-0.142,-0.088,-0.064,436.142,379.099,5.162,8.846,33.520,38.642,10.479,33.288,45.486,211.535,259.579,39.674,50.460,156.371,167.509,289.789,8.500,11.200,34.800,40.000,11.700,33.600,47.100,
2021/04/05 16:09:57,3004.022,97.889,93.069,4.820,5.066,6.859,334.410,116.896,117.500,293.008,297.810,242.118,262.532,199.374,187.646,171.867,35.144,54.239,56.427,47.301,50.008,54.142,53.425,50.657,49.737,50.654,66.456,71.806,64.221,67.882,84.448,88.023,68.392,72.612,76.525,81.574,90.416,90.595,86.102,86.186,63.245,64.791,48.864,48.943,12.828,15.762,38.373,43.550,15.568,14.117,35.324,16.029,50.473,44.659,38.237,28.801,29.235,23.067,16.928,12.022,-0.070,-0.111,-0.145,-0.036,-0.144,-0.089,-0.064,436.612,379.664,3.330,6.788,31.813,39.487,11.669,33.359,46.058,221.348,225.000,38.491,50.343,162.031,168.589,289.930,8.400,10.600,33.600,40.700,12.700,33.600,47.900,
2021/04/05 16:09:58,3003.590,99.709,94.946,4.763,5.066,6.859,334.638,116.896,117.500,293.008,297.810,242.118,262.768,199.374,187.898,171.867,35.144,54.215,56.344,47.301,49.938,54.044,53.425,50.635,49.777,50.632,66.498,71.784,64.197,67.860,84.448,88.002,68.392,72.514,76.525,81.552,90.392,90.514,86.078,86.165,63.287,64.769,48.839,48.841,12.918,14.942,38.373,43.732,14.749,13.570,35.597,16.029,50.746,45.024,38.328,28.983,29.144,23.158,16.928,12.022,-0.069,-0.123,-0.144,-0.049,-0.160,-0.103,-0.064,437.507,380.916,3.330,6.788,31.813,39.487,11.669,33.359,46.058,221.348,225.000,38.491,50.343,162.031,168.589,289.930,8.400,10.600,33.600,40.700,12.700,33.600,47.900,
2021/04/05 16:09:59,3003.590,99.709,94.946,4.763,5.066,6.859,334.638,116.896,117.500,293.008,297.810,242.118,262.768,199.374,187.898,171.867,35.144,54.215,56.344,47.301,49.938,54.044,53.425,50.635,49.777,50.632,66.498,71.784,64.197,67.860,84.448,88.002,68.392,72.514,76.525,81.552,90.392,90.514,86.078,86.165,63.287,64.769,48.839,48.841,12.918,14.942,38.373,43.732,14.749,13.570,35.597,16.029,50.746,45.024,38.328,28.983,29.144,23.158,16.928,12.022,-0.069,-0.123,-0.144,-0.049,-0.160,-0.103,-0.064,437.507,380.916,3.330,6.788,31.813,39.487,11.669,33.359,46.058,221.348,225.000,38.491,50.343,162.031,168.589,289.930,8.400,10.600,33.600,40.700,12.700,33.600,47.900,
