Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:10:00,3003.258,100.255,95.457,4.797,5.066,6.859,334.845,116.896,117.500,293.243,298.045,242.353,263.003,199.374,187.898,171.845,35.074,54.215,56.344,47.231,49.938,54.120,53.425,50.635,49.777,50.632,66.432,71.784,64.197,67.860,84.448,88.002,68.392,72.590,76.525,81.552,90.392,90.573,86.078,86.106,63.287,64.769,48.839,48.920,13.555,15.306,37.794,43.367,15.204,13.479,35.506,15.938,50.746,44.477,38.420,28.801,29.144,23.067,16.837,11.931,-0.065,-0.122,-0.139,-0.051,-0.155,-0.100,-0.064,438.026,381.305,3.330,6.788,31.813,39.487,11.669,33.359,46.058,221.348,225.000,38.491,50.343,162.031,168.589,289.930,8.400,10.600,33.600,40.700,12.700,33.600,47.900,
2021/04/05 16:10:01,3003.084,100.619,95.806,4.813,5.066,6.859,334.845,116.645,117.479,293.243,298.024,242.588,263.218,199.625,187.876,172.097,35.049,54.215,56.344,47.206,49.938,54.142,53.425,50.657,49.800,50.632,66.432,71.784,64.197,67.860,84.448,88.023,68.392,72.612,76.525,81.574,90.328,90.514,86.078,86.106,63.287,64.769,48.839,48.841,13.646,16.399,37.698,43.641,15.386,13.752,35.415,16.120,50.473,44.750,38.237,28.983,29.053,23.067,16.928,11.931,-0.068,-0.115,-0.144,-0.055,-0.154,-0.101,-0.064,438.545,381.931,3.330,6.788,31.813,39.487,11.669,33.359,46.058,221.348,225.000,38.491,50.343,162.031,168.589,289.930,8.400,10.600,33.600,40.700,12.700,33.600,47.900,
2021/04/05 16:10:02,3003.000,100.983,96.176,4.807,5.066,6.859,335.092,116.896,117.500,293.243,298.045,242.588,263.473,199.625,188.149,171.867,35.144,54.215,56.344,47.301,50.008,54.066,53.500,50.657,49.737,50.708,66.432,71.784,64.197,67.860,84.448,88.023,68.392,72.612,76.590,81.574,90.392,90.514,86.013,86.106,63.354,64.829,48.839,48.841,14.647,16.035,37.312,44.916,15.113,12.933,35.688,16.211,50.655,44.841,38.328,29.074,29.053,23.067,16.928,12.022,-0.066,-0.114,-0.140,-0.042,-0.144,-0.097,-0.064,439.140,382.511,3.330,6.788,31.813,39.487,11.669,33.359,46.058,221.348,225.000,38.491,50.343,162.031,168.589,289.930,8.400,10.600,33.600,40.700,12.700,33.600,47.900,
2021/04/05 16:10:03,3003.028,101.346,96.541,4.806,5.066,6.859,335.092,116.896,117.500,293.478,298.045,242.823,263.473,199.625,188.401,171.867,35.074,54.239,56.344,47.301,50.008,54.120,53.425,50.696,49.714,50.708,66.456,71.784,64.221,67.860,84.448,88.061,68.392,72.514,76.525,81.552,90.351,90.573,86.037,86.106,63.378,64.829,48.864,48.920,13.828,16.491,37.119,44.643,16.023,13.479,35.779,15.665,50.837,45.206,38.420,29.074,29.053,23.158,16.928,11.931,-0.070,-0.103,-0.140,-0.046,-0.128,-0.095,-0.064,439.751,383.132,6.619,4.300,31.608,38.467,12.460,33.400,45.614,206.952,270.000,44.615,44.789,161.274,166.671,289.865,9.600,9.200,33.300,39.800,13.600,33.700,47.500,
2021/04/05 16:10:04,3003.197,101.892,97.067,4.825,5.066,6.833,335.300,117.148,117.752,293.478,298.280,242.823,263.708,199.625,188.652,171.845,35.074,54.239,56.427,47.231,49.938,54.066,53.500,50.718,49.737,50.730,66.456,71.806,64.221,67.882,84.448,88.023,68.392,72.536,76.525,81.574,90.351,90.595,86.037,86.127,63.378,64.927,48.864,48.943,13.555,15.762,38.083,43.823,15.477,13.934,35.142,15.938,50.473,44.841,38.328,28.983,29.235,23.158,16.928,11.931,-0.073,-0.115,-0.145,-0.048,-0.147,-0.080,-0.064,440.401,383.701,6.619,4.300,31.608,38.467,12.460,33.400,45.614,206.952,270.000,44.615,44.789,161.274,166.671,289.865,9.600,9.200,33.300,39.800,13.600,33.700,47.500,
2021/04/05 16:10:05,3003.275,103.348,98.538,4.809,5.066,6.859,335.300,117.148,117.752,293.713,298.045,243.293,264.179,199.877,188.652,172.097,35.074,54.239,56.344,47.301,49.938,54.142,53.500,50.657,49.800,50.708,66.522,71.784,64.221,67.860,84.448,88.083,68.392,72.536,76.525,81.574,90.416,90.573,86.037,86.106,63.444,64.829,48.864,48.841,13.464,15.944,36.155,43.458,15.204,13.115,35.506,15.574,50.746,45.115,38.237,28.983,29.144,23.067,16.928,11.931,-0.063,-0.111,-0.145,-0.032,-0.155,-0.101,-0.064,441.884,384.736,6.083,7.732,28.714,35.446,12.952,34.232,45.890,189.462,264.806,46.129,43.057,166.608,167.344,289.343,10.800,11.400,30.400,37.100,13.900,34.500,47.600,
2021/04/05 16:10:06,3003.275,103.348,98.538,4.809,5.066,6.859,335.300,117.148,117.752,293.713,298.045,243.293,264.179,199.877,188.652,172.097,35.074,54.239,56.344,47.301,49.938,54.142,53.500,50.657,49.800,50.708,66.522,71.784,64.221,67.860,84.448,88.083,68.392,72.536,76.525,81.574,90.416,90.573,86.037,86.106,63.444,64.829,48.864,48.841,13.464,15.944,36.155,43.458,15.204,13.115,35.506,15.574,50.746,45.115,38.237,28.983,29.144,23.067,16.928,11.931,-0.063,-0.111,-0.145,-0.032,-0.155,-0.101,-0.064,441.884,384.736,6.083,7.732,28.714,35.446,12.952,34.232,45.890,189.462,264.806,46.129,43.057,166.608,167.344,289.343,10.800,11.400,30.400,37.100,13.900,34.500,47.600,
2021/04/05 16:10:07,3003.275,103.712,98.898,4.814,5.066,6.859,335.527,116.896,117.752,293.713,298.280,243.293,264.179,199.877,188.652,171.845,35.074,54.239,56.405,47.301,49.938,54.120,53.500,50.635,49.714,50.708,66.456,71.784,64.221,67.860,84.448,88.061,68.392,72.514,76.590,81.552,90.416,90.573,86.102,86.106,63.444,64.905,48.864,48.841,12.918,16.217,38.758,43.094,15.386,14.390,35.415,16.029,50.655,44.750,38.420,28.983,29.144,23.067,16.837,11.931,-0.065,-0.116,-0.143,-0.036,-0.157,-0.103,-0.064,442.551,385.352,6.083,7.732,28.714,35.446,12.952,34.232,45.890,189.462,264.806,46.129,43.057,166.608,167.344,289.343,10.800,11.400,30.400,37.100,13.900,34.500,47.600,
2021/04/05 16:10:08,3003.264,104.258,99.442,4.816,5.066,6.859,335.527,116.896,117.500,293.713,298.280,243.528,264.414,199.877,188.652,171.845,35.074,54.239,56.367,47.301,49.938,54.066,53.561,50.657,49.800,50.730,66.522,71.806,64.221,67.882,84.448,88.083,68.325,72.536,76.525,81.574,90.416,90.595,86.102,86.127,63.444,64.927,48.864,48.864,12.918,15.397,37.408,44.187,14.749,13.115,35.779,15.756,50.837,45.024,38.237,28.892,29.144,23.158,16.746,11.931,-0.064,-0.125,-0.148,-0.043,-0.161,-0.116,-0.064,443.255,385.919,6.083,7.732,28.714,35.446,12.952,34.232,45.890,189.462,264.806,46.129,43.057,166.608,167.344,289.343,10.800,11.400,30.400,37.100,13.900,34.500,47.600,
2021/04/05 16:10:09,3003.152,104.622,99.829,4.793,5.066,6.859,335.774,117.148,117.500,293.713,298.280,243.763,264.649,200.120,188.904,171.867,35.074,54.239,56.344,47.301,49.938,54.142,53.500,50.657,49.800,50.708,66.456,71.784,64.221,67.860,84.448,88.083,68.325,72.536,76.590,81.574,90.416,90.514,86.102,86.106,63.444,64.905,48.864,48.777,13.464,16.491,36.830,43.914,15.295,13.297,35.506,16.029,50.564,44.933,38.420,29.074,29.144,23.067,16.928,12.022,-0.063,-0.133,-0.147,-0.043,-0.159,-0.102,-0.064,444.009,386.429,6.083,7.732,28.714,35.446,12.952,34.232,45.890,189.462,264.806,46.129,43.057,166.608,167.344,289.343,10.800,11.400,30.400,37.100,13.900,34.500,47.600,
2021/04/05 16:10:10,3003.101,105.167,100.374,4.793,5.066,6.859,335.754,116.896,117.752,293.713,298.280,243.763,264.649,200.120,188.904,171.845,35.144,54.239,56.344,47.301,49.938,54.142,53.561,50.657,49.800,50.708,66.456,71.708,64.221,67.799,84.448,88.083,68.325,72.536,76.525,81.574,90.416,90.514,86.102,86.106,63.511,64.966,48.864,48.841,12.737,14.668,35.866,44.096,14.931,13.115,35.597,15.665,50.564,44.841,38.055,28.983,29.053,23.067,16.837,11.840,-0.065,-0.136,-0.155,-0.048,-0.159,-0.107,-0.064,444.728,386.994,6.083,7.732,28.714,35.446,12.952,34.232,45.890,189.462,264.806,46.129,43.057,166.608,167.344,289.343,10.800,11.400,30.400,37.100,13.900,34.500,47.600,
2021/04/05 16:10:11,3003.146,105.713,100.902,4.812,5.066,6.859,335.982,116.896,117.500,293.948,298.280,243.998,264.884,200.120,189.407,171.845,35.074,54.239,56.427,47.345,50.008,54.120,53.500,50.635,49.777,50.730,66.522,71.806,64.221,67.882,84.448,88.061,68.392,72.514,76.525,81.552,90.416,90.595,86.102,86.186,63.511,65.048,48.864,48.864,12.737,15.306,37.312,42.912,15.295,13.479,35.324,15.756,50.564,44.659,38.237,29.074,29.144,23.067,16.837,11.931,-0.062,-0.118,-0.150,-0.043,-0.149,-0.101,-0.064,445.458,387.570,6.083,7.732,28.714,35.446,12.952,34.232,45.890,189.462,264.806,46.129,43.057,166.608,167.344,289.343,10.800,11.400,30.400,37.100,13.900,34.500,47.600,
2021/04/05 16:10:12,3003.208,106.259,101.445,4.814,5.066,6.833,336.209,116.875,117.752,293.928,298.280,243.977,265.119,200.099,189.407,172.097,35.074,54.215,56.344,47.301,49.938,54.120,53.561,50.635,49.777,50.708,66.432,71.708,64.197,67.860,84.448,88.061,68.392,72.514,76.590,81.552,90.392,90.514,86.078,86.106,63.487,64.966,48.839,48.777,12.373,16.399,37.890,43.094,15.204,14.117,35.324,15.756,50.655,44.841,38.237,28.983,29.144,23.158,16.928,11.931,-0.064,-0.120,-0.151,-0.046,-0.136,-0.105,-0.064,446.130,388.075,4.441,6.907,32.269,39.477,12.460,33.539,45.829,172.235,214.380,42.740,46.848,161.274,167.953,289.502,7.200,10.400,33.800,40.700,13.600,34.000,47.700,
2021/04/05 16:10:13,3003.365,106.805,101.998,4.807,5.066,6.833,336.209,116.896,117.730,293.948,298.495,244.468,265.569,200.355,189.385,171.845,35.049,54.215,56.367,47.301,49.938,54.066,53.500,50.657,49.800,50.730,66.498,71.730,64.197,67.821,84.448,88.083,68.325,72.536,76.525,81.574,90.392,90.535,86.078,86.127,63.553,65.048,48.839,48.801,13.373,17.402,37.987,44.916,15.022,13.570,35.506,15.938,50.837,45.024,38.146,29.165,29.053,23.067,16.928,11.840,-0.059,-0.097,-0.137,-0.029,-0.137,-0.069,-0.064,447.601,389.319,4.441,6.907,32.269,39.477,12.460,33.539,45.829,172.235,214.380,42.740,46.848,161.274,167.953,289.502,7.200,10.400,33.800,40.700,13.600,34.000,47.700,
2021/04/05 16:10:14,3003.365,106.805,101.998,4.807,5.066,6.833,336.209,116.896,117.730,293.948,298.495,244.468,265.569,200.355,189.385,171.845,35.049,54.215,56.367,47.301,49.938,54.066,53.500,50.657,49.800,50.730,66.498,71.730,64.197,67.821,84.448,88.083,68.325,72.536,76.525,81.574,90.392,90.535,86.078,86.127,63.553,65.048,48.839,48.801,13.373,17.402,37.987,44.916,15.022,13.570,35.506,15.938,50.837,45.024,38.146,29.165,29.053,23.067,16.928,11.840,-0.059,-0.097,-0.137,-0.029,-0.137,-0.069,-0.064,447.601,389.319,4.441,6.907,32.269,39.477,12.460,33.539,45.829,172.235,214.380,42.740,46.848,161.274,167.953,289.502,7.200,10.400,33.800,40.700,13.600,34.000,47.700,
2021/04/05 16:10:15,3003.472,107.169,102.346,4.823,5.066,6.859,336.229,116.896,117.479,294.183,298.495,244.703,265.569,200.355,189.637,171.867,35.049,54.148,56.405,47.301,49.938,54.044,53.500,50.635,49.777,50.632,66.432,71.784,64.197,67.860,84.448,88.061,68.325,72.514,76.525,81.552,90.392,90.455,86.078,86.106,63.620,65.026,48.770,48.777,13.919,16.217,38.565,43.914,15.113,13.843,35.142,15.847,50.564,44.933,38.055,28.983,29.053,23.067,16.837,12.022,-0.068,-0.109,-0.140,-0.044,-0.148,-0.090,-0.064,448.343,389.829,4.441,6.907,32.269,39.477,12.460,33.539,45.829,172.235,214.380,42.740,46.848,161.274,167.953,289.502,7.200,10.400,33.800,40.700,13.600,34.000,47.700,
2021/04/05 16:10:16,3003.472,107.715,102.935,4.780,5.066,6.833,336.436,116.896,117.752,294.183,298.515,244.938,266.060,200.590,189.910,171.845,35.074,54.215,56.367,47.276,49.938,54.142,53.500,50.657,49.800,50.730,66.498,71.806,64.197,67.882,84.448,88.083,68.392,72.536,76.525,81.574,90.328,90.595,86.078,86.186,63.620,65.124,48.770,48.864,12.464,14.577,36.444,44.005,14.840,13.115,35.324,15.938,51.019,45.024,38.420,28.983,29.053,23.067,16.837,11.931,-0.061,-0.100,-0.131,-0.038,-0.144,-0.085,-0.064,449.054,390.447,5.280,7.043,31.396,36.491,12.776,33.738,45.829,155.376,218.660,45.258,41.334,161.281,166.458,289.502,9.900,10.400,33.100,37.800,13.900,34.100,47.500,
2021/04/05 16:10:17,3003.539,108.261,103.489,4.772,5.066,6.859,336.436,116.896,117.752,294.183,298.515,244.938,266.060,200.590,189.910,171.845,35.074,54.215,56.405,47.276,50.008,54.142,53.561,50.718,49.800,50.769,66.432,71.844,64.197,67.935,84.448,88.157,68.392,72.612,76.590,81.633,90.328,90.573,86.013,86.165,63.620,65.163,48.770,48.841,12.828,17.493,37.987,44.187,15.750,13.661,35.415,15.756,50.837,45.024,38.328,28.983,29.144,23.067,16.928,12.022,-0.061,-0.116,-0.135,-0.045,-0.152,-0.092,-0.064,449.777,390.955,5.280,7.043,31.396,36.491,12.776,33.738,45.829,155.376,218.660,45.258,41.334,161.281,166.458,289.502,9.900,10.400,33.100,37.800,13.900,34.100,47.500,
2021/04/05 16:10:18,3003.551,108.625,103.819,4.805,5.066,6.859,336.683,116.896,117.752,294.183,298.515,245.172,266.295,200.590,189.910,171.867,35.144,54.215,56.405,47.301,50.032,54.142,53.561,50.718,49.800,50.769,66.432,71.784,64.197,67.860,84.471,88.157,68.416,72.612,76.614,81.633,90.328,90.573,86.013,86.165,63.620,65.163,48.770,48.841,13.009,17.128,37.987,43.550,15.113,14.026,35.324,15.938,50.655,44.659,38.055,28.801,29.144,23.067,16.837,11.931,-0.066,-0.114,-0.140,-0.046,-0.151,-0.096,-0.064,450.482,391.635,5.280,7.043,31.396,36.491,12.776,33.738,45.829,155.376,218.660,45.258,41.334,161.281,166.458,289.502,9.900,10.400,33.100,37.800,13.900,34.100,47.500,
2021/04/05 16:10:19,3003.472,108.806,103.996,4.811,5.066,6.859,336.663,116.896,117.752,294.418,298.515,245.172,266.530,200.590,190.162,171.845,35.144,54.239,56.427,47.301,50.008,54.066,53.500,50.657,49.737,50.791,66.522,71.806,64.221,67.882,84.448,88.083,68.325,72.536,76.525,81.574,90.351,90.595,86.037,86.127,63.644,65.185,48.795,48.801,12.737,16.308,37.698,43.367,15.295,13.661,35.233,15.938,50.837,44.841,38.511,28.801,29.144,23.067,16.837,11.931,-0.063,-0.106,-0.135,-0.038,-0.130,-0.093,-0.064,451.219,392.206,5.280,7.043,31.396,36.491,12.776,33.738,45.829,155.376,218.660,45.258,41.334,161.281,166.458,289.502,9.900,10.400,33.100,37.800,13.900,34.100,47.500,
2021/04/05 16:10:20,3003.500,108.806,103.987,4.819,5.066,6.859,336.910,116.896,117.752,294.418,298.750,245.407,266.530,200.825,190.162,171.867,35.074,54.215,56.344,47.301,50.008,54.142,53.500,50.657,49.737,50.708,66.498,71.784,64.197,67.860,84.448,88.083,68.392,72.536,76.525,81.574,90.328,90.455,86.013,86.106,63.620,65.163,48.770,48.777,12.100,15.397,37.601,44.005,15.386,13.024,35.233,15.847,50.564,44.841,38.328,28.983,29.053,22.976,16.928,11.931,-0.070,-0.108,-0.141,-0.045,-0.139,-0.081,-0.064,451.891,392.767,5.280,7.043,31.396,36.491,12.776,33.738,45.829,155.376,218.660,45.258,41.334,161.281,166.458,289.502,9.900,10.400,33.100,37.800,13.900,34.100,47.500,
2021/04/05 16:10:21,3003.691,108.806,103.979,4.827,5.066,6.833,337.118,116.896,117.730,294.418,298.730,245.642,266.980,201.060,190.140,171.845,35.049,54.239,56.367,47.276,50.008,54.066,53.425,50.657,49.800,50.791,66.456,71.730,64.221,67.821,84.383,88.083,68.325,72.536,76.590,81.574,90.351,90.535,86.037,86.127,63.710,65.185,48.795,48.801,13.009,15.488,38.083,43.914,15.113,13.934,35.233,16.120,50.655,44.841,38.237,28.801,29.053,22.976,16.837,11.931,-0.066,-0.102,-0.137,-0.043,-0.138,-0.082,-0.064,452.584,393.394,5.280,7.043,31.396,36.491,12.776,33.738,45.829,155.376,218.660,45.258,41.334,161.281,166.458,289.502,9.900,10.400,33.100,37.800,13.900,34.100,47.500,
2021/04/05 16:10:22,3003.876,109.352,104.515,4.838,5.066,6.859,337.138,116.896,117.500,294.653,298.750,245.642,267.001,201.060,190.413,171.867,35.074,54.239,56.405,47.301,50.008,54.142,53.500,50.657,49.800,50.769,66.522,71.784,64.221,67.860,84.448,88.083,68.392,72.536,76.590,81.574,90.351,90.514,86.037,86.106,63.710,65.223,48.795,48.777,12.828,16.035,37.794,43.276,15.295,13.752,35.415,16.029,50.746,44.933,38.420,28.892,29.053,23.067,17.019,12.022,-0.059,-0.104,-0.139,-0.022,-0.147,-0.089,-0.064,453.259,393.960,4.428,6.796,31.962,35.010,13.285,33.452,45.603,186.483,237.012,44.746,46.273,160.201,167.044,289.071,8.600,9.300,33.300,36.300,14.200,33.900,47.400,
2021/04/05 16:10:23,3003.905,109.534,104.707,4.827,5.066,6.859,337.138,116.875,117.752,294.632,298.750,245.857,267.236,201.040,190.665,171.867,35.144,54.239,56.344,47.276,50.008,54.120,53.500,50.635,49.777,50.769,66.522,71.784,64.221,67.860,84.448,88.135,68.325,72.514,76.590,81.611,90.351,90.514,86.037,86.106,63.710,65.223,48.795,48.777,13.555,14.759,37.312,44.187,15.204,13.024,35.324,16.029,51.019,44.841,38.420,28.983,29.144,22.976,16.928,12.022,-0.055,-0.115,-0.138,-0.028,-0.157,-0.101,-0.064,453.888,394.513,4.428,6.796,31.962,35.010,13.285,33.452,45.603,186.483,237.012,44.746,46.273,160.201,167.044,289.071,8.600,9.300,33.300,36.300,14.200,33.900,47.400,
2021/04/05 16:10:24,3004.011,109.898,105.062,4.836,5.066,6.859,337.345,116.896,117.500,294.653,298.750,246.112,267.471,201.060,190.916,171.845,35.074,54.239,56.344,47.276,50.008,54.142,53.425,50.718,49.800,50.769,66.522,71.784,64.221,67.860,84.448,88.157,68.392,72.612,76.590,81.633,90.416,90.514,86.037,86.106,63.777,65.223,48.795,48.777,12.918,15.944,37.505,43.823,15.204,13.297,35.233,16.211,51.291,45.024,38.511,28.983,29.144,22.976,16.928,12.022,-0.055,-0.114,-0.138,-0.035,-0.147,-0.100,-0.064,454.564,395.079,4.428,6.796,31.962,35.010,13.285,33.452,45.603,186.483,237.012,44.746,46.273,160.201,167.044,289.071,8.600,9.300,33.300,36.300,14.200,33.900,47.400,
2021/04/05 16:10:25,3004.006,110.262,105.430,4.832,5.066,6.859,337.365,116.896,117.500,294.653,298.985,246.112,267.471,201.295,190.916,171.867,35.144,54.239,56.427,47.370,50.008,54.181,53.402,50.696,49.777,50.791,66.522,71.806,64.221,67.882,84.383,88.061,68.325,72.590,76.590,81.611,90.351,90.535,86.102,86.186,63.777,65.321,48.726,48.801,13.100,15.671,37.794,43.458,15.295,14.117,35.415,16.120,50.746,44.841,38.328,28.983,29.144,23.067,16.837,11.931,-0.055,-0.123,-0.143,-0.036,-0.150,-0.092,-0.064,455.156,395.749,4.428,6.796,31.962,35.010,13.285,33.452,45.603,186.483,237.012,44.746,46.273,160.201,167.044,289.071,8.600,9.300,33.300,36.300,14.200,33.900,47.400,
2021/04/05 16:10:26,3003.899,110.262,105.433,4.829,5.066,6.833,337.573,116.875,117.500,294.867,298.985,246.327,267.706,201.275,191.168,171.845,35.144,54.239,56.344,47.370,50.008,54.142,53.425,50.657,49.737,50.769,66.522,71.708,64.221,67.860,84.383,88.083,68.392,72.536,76.590,81.574,90.416,90.514,86.102,86.106,63.843,65.299,48.795,48.777,12.918,16.764,38.276,42.912,15.568,13.843,35.506,16.029,50.746,44.933,38.420,28.983,29.144,23.067,16.928,12.022,-0.058,-0.116,-0.148,-0.039,-0.150,-0.097,-0.064,455.749,396.140,4.428,6.796,31.962,35.010,13.285,33.452,45.603,186.483,237.012,44.746,46.273,160.201,167.044,289.071,8.600,9.300,33.300,36.300,14.200,33.900,47.400,
2021/04/05 16:10:27,3003.927,110.444,105.616,4.828,5.066,6.859,337.573,116.896,117.500,294.888,298.985,246.582,267.942,201.295,191.168,171.845,35.074,54.239,56.344,47.370,50.008,54.120,53.364,50.635,49.777,50.708,66.522,71.708,64.221,67.860,84.448,88.061,68.392,72.514,76.590,81.552,90.416,90.514,86.102,86.106,63.843,65.299,48.795,48.714,12.918,15.124,37.216,44.187,15.386,13.297,35.324,15.938,50.928,44.841,38.328,28.983,29.053,23.158,16.837,12.022,-0.058,-0.111,-0.144,-0.039,-0.131,-0.097,-0.064,456.325,396.872,6.428,9.675,31.908,37.408,13.636,33.520,45.890,185.356,240.255,46.905,44.458,159.837,166.544,289.343,9.000,13.300,33.800,38.800,15.000,34.100,47.800,
2021/04/05 16:10:28,3003.786,111.172,106.352,4.820,5.066,6.859,337.800,116.896,117.500,295.122,298.985,246.817,268.177,201.530,191.168,171.845,35.144,54.239,56.367,47.276,50.008,54.142,53.425,50.657,49.800,50.791,66.522,71.806,64.221,67.882,84.448,88.157,68.392,72.536,76.525,81.633,90.416,90.595,86.102,86.186,63.843,65.382,48.795,48.801,13.191,17.584,37.698,45.007,15.113,13.752,35.415,15.938,50.928,44.933,38.511,29.256,29.144,23.067,16.928,12.022,-0.062,-0.105,-0.140,-0.036,-0.138,-0.071,-0.064,456.911,397.420,6.428,9.675,31.908,37.408,13.636,33.520,45.890,185.356,240.255,46.905,44.458,159.837,166.544,289.343,9.000,13.300,33.800,38.800,15.000,34.100,47.800,
2021/04/05 16:10:29,3003.674,111.536,106.710,4.826,5.066,6.859,337.820,116.896,117.500,295.122,298.985,247.052,268.412,201.530,191.420,171.867,35.144,54.239,56.427,47.301,50.008,54.181,53.425,50.635,49.777,50.867,66.522,71.806,64.221,67.882,84.448,88.135,68.392,72.590,76.590,81.611,90.416,90.595,86.102,86.186,63.910,65.382,48.726,48.801,11.190,14.122,37.698,43.003,15.113,13.570,35.506,16.029,50.473,44.659,38.328,29.074,28.962,22.976,16.746,12.022,-0.062,-0.101,-0.136,-0.035,-0.143,-0.078,-0.064,457.475,398.100,6.428,9.675,31.908,37.408,13.636,33.520,45.890,185.356,240.255,46.905,44.458,159.837,166.544,289.343,9.000,13.300,33.800,38.800,15.000,34.100,47.800,
2021/04/05 16:10:30,3003.545,111.718,106.902,4.816,5.066,6.859,338.027,116.896,117.500,295.122,299.221,247.052,268.647,201.530,191.420,171.845,35.074,54.239,56.405,47.276,50.008,54.142,53.425,50.718,49.800,50.844,66.522,71.784,64.221,67.935,84.448,88.157,68.325,72.612,76.590,81.633,90.351,90.514,86.102,86.165,63.910,65.360,48.726,48.777,12.737,14.668,37.023,42.912,15.386,13.479,35.506,15.938,50.655,45.115,38.602,28.983,29.144,23.067,16.837,11.931,-0.058,-0.094,-0.128,-0.033,-0.139,-0.080,-0.064,458.024,398.710,6.428,9.675,31.908,37.408,13.636,33.520,45.890,185.356,240.255,46.905,44.458,159.837,166.544,289.343,9.000,13.300,33.800,38.800,15.000,34.100,47.800,
2021/04/05 16:10:31,3003.494,112.264,107.456,4.807,5.066,6.859,338.047,116.896,117.730,295.122,299.200,247.287,268.627,201.765,191.649,171.616,35.049,54.215,56.405,47.276,50.008,54.203,53.425,50.718,49.800,50.844,66.498,71.784,64.197,67.860,84.448,88.157,68.392,72.612,76.525,81.633,90.328,90.514,86.078,86.106,63.885,65.435,48.700,48.714,13.191,16.035,37.505,44.096,15.295,13.479,35.597,15.938,50.837,45.115,38.328,29.074,29.053,23.067,16.746,11.931,-0.056,-0.104,-0.128,-0.035,-0.147,-0.083,-0.064,458.662,399.213,3.900,6.685,33.061,38.820,11.940,33.452,46.119,202.620,235.359,40.338,44.896,158.377,167.044,289.771,7.300,9.300,34.700,40.200,13.100,33.800,47.900,
2021/04/05 16:10:32,3003.320,112.264,107.451,4.812,5.066,6.833,338.255,116.896,117.752,295.357,299.221,247.287,268.882,201.765,191.671,171.845,35.074,54.215,56.344,47.276,50.008,54.120,53.364,50.635,49.777,50.769,66.432,71.708,64.197,67.860,84.448,88.135,68.325,72.514,76.590,81.611,90.328,90.514,86.013,86.106,63.885,65.360,48.700,48.777,12.373,15.853,37.023,43.094,15.568,13.570,35.324,15.847,50.655,44.750,38.146,28.983,28.962,22.976,16.746,11.931,-0.061,-0.106,-0.134,-0.047,-0.145,-0.093,-0.064,459.139,399.823,3.900,6.685,33.061,38.820,11.940,33.452,46.119,202.620,235.359,40.338,44.896,158.377,167.044,289.771,7.300,9.300,34.700,40.200,13.100,33.800,47.900,
2021/04/05 16:10:33,3003.270,112.809,107.984,4.825,5.066,6.859,338.027,116.875,117.752,295.337,299.221,247.502,269.117,201.745,191.923,171.845,35.074,54.215,56.344,47.345,50.008,54.181,53.425,50.635,49.777,50.769,66.498,71.784,64.197,67.860,84.448,88.135,68.392,72.514,76.590,81.611,90.328,90.514,86.013,86.106,63.952,65.435,48.700,48.714,12.100,14.486,38.276,43.094,15.295,13.479,35.142,15.847,50.837,44.933,38.328,29.074,29.144,22.976,16.837,11.840,-0.059,-0.115,-0.136,-0.046,-0.152,-0.090,-0.064,459.756,400.382,3.900,6.685,33.061,38.820,11.940,33.452,46.119,202.620,235.359,40.338,44.896,158.377,167.044,289.771,7.300,9.300,34.700,40.200,13.100,33.800,47.900,
2021/04/05 16:10:34,3002.961,113.537,108.703,4.834,5.066,6.833,338.482,116.896,117.752,295.357,299.221,247.992,269.353,202.000,192.174,171.845,35.074,54.215,56.405,47.301,50.008,54.142,53.425,50.657,49.800,50.844,66.432,71.784,64.197,67.860,84.383,88.157,68.392,72.612,76.590,81.633,90.328,90.514,86.013,86.106,63.952,65.435,48.631,48.777,12.282,16.035,37.119,42.092,15.477,13.661,35.233,15.665,50.746,45.024,38.420,29.074,29.144,23.067,16.746,11.840,-0.062,-0.102,-0.134,-0.037,-0.128,-0.088,-0.064,460.899,401.676,3.900,6.685,33.061,38.820,11.940,33.452,46.119,202.620,235.359,40.338,44.896,158.377,167.044,289.771,7.300,9.300,34.700,40.200,13.100,33.800,47.900,
2021/04/05 16:10:35,3002.961,113.537,108.703,4.834,5.066,6.833,338.482,116.896,117.752,295.357,299.221,247.992,269.353,202.000,192.174,171.845,35.074,54.215,56.405,47.301,50.008,54.142,53.425,50.657,49.800,50.844,66.432,71.784,64.197,67.860,84.383,88.157,68.392,72.612,76.590,81.633,90.328,90.514,86.013,86.106,63.952,65.435,48.631,48.777,12.282,16.035,37.119,42.092,15.477,13.661,35.233,15.665,50.746,45.024,38.420,29.074,29.144,23.067,16.746,11.840,-0.062,-0.102,-0.134,-0.037,-0.128,-0.088,-0.064,460.899,401.676,3.900,6.685,33.061,38.820,11.940,33.452,46.119,202.620,235.359,40.338,44.896,158.377,167.044,289.771,7.300,9.300,34.700,40.200,13.100,33.800,47.900,
2021/04/05 16:10:36,3002.893,114.265,109.437,4.828,5.066,6.859,338.502,116.896,117.752,295.592,299.456,247.992,269.823,202.000,192.174,171.616,35.144,54.239,56.405,47.370,50.008,54.142,53.425,50.657,49.800,50.769,66.456,71.784,64.221,67.860,84.448,88.157,68.392,72.536,76.590,81.633,90.351,90.514,86.037,86.106,63.976,65.496,48.726,48.714,11.827,15.033,37.312,42.638,14.931,13.752,35.506,15.847,50.564,44.841,38.237,29.074,28.962,22.976,16.746,11.840,-0.067,-0.097,-0.138,-0.043,-0.134,-0.074,-0.064,461.442,402.113,4.827,5.308,29.257,37.549,12.078,34.028,45.890,166.828,227.291,41.536,44.461,165.619,168.129,289.343,7.800,8.200,30.800,38.900,13.000,34.400,47.700,
2021/04/05 16:10:37,3002.725,114.629,109.779,4.850,5.066,6.859,338.709,116.896,117.752,295.592,299.456,248.227,269.823,202.235,192.426,171.845,35.144,54.239,56.405,47.370,50.008,54.181,53.425,50.696,49.777,50.844,66.456,71.784,64.221,67.935,84.448,88.135,68.392,72.590,76.590,81.611,90.351,90.573,86.037,86.165,63.976,65.496,48.726,48.777,12.100,15.762,37.312,44.552,15.295,14.026,35.415,15.756,51.019,44.841,38.328,29.165,29.053,23.067,16.746,11.840,-0.063,-0.099,-0.135,-0.040,-0.136,-0.077,-0.064,462.148,402.789,4.827,5.308,29.257,37.549,12.078,34.028,45.890,166.828,227.291,41.536,44.461,165.619,168.129,289.343,7.800,8.200,30.800,38.900,13.000,34.400,47.700,
2021/04/05 16:10:38,3002.691,115.357,110.502,4.854,5.066,6.859,338.956,116.896,117.730,295.827,299.435,248.462,270.273,202.235,192.655,171.616,35.049,54.239,56.405,47.301,50.008,54.142,53.425,50.718,49.800,50.844,66.522,71.784,64.221,67.860,84.448,88.157,68.392,72.536,76.590,81.633,90.351,90.514,86.102,86.165,64.042,65.557,48.726,48.777,12.009,15.488,37.216,43.276,14.840,13.661,35.415,15.847,50.837,44.841,38.237,28.892,29.053,23.158,16.746,11.931,-0.052,-0.103,-0.128,-0.013,-0.145,-0.080,-0.064,463.429,403.906,4.827,5.308,29.257,37.549,12.078,34.028,45.890,166.828,227.291,41.536,44.461,165.619,168.129,289.343,7.800,8.200,30.800,38.900,13.000,34.400,47.700,
2021/04/05 16:10:39,3002.691,115.357,110.502,4.854,5.066,6.859,338.956,116.896,117.730,295.827,299.435,248.462,270.273,202.235,192.655,171.616,35.049,54.239,56.405,47.301,50.008,54.142,53.425,50.718,49.800,50.844,66.522,71.784,64.221,67.860,84.448,88.157,68.392,72.536,76.590,81.633,90.351,90.514,86.102,86.165,64.042,65.557,48.726,48.777,12.009,15.488,37.216,43.276,14.840,13.661,35.415,15.847,50.837,44.841,38.237,28.892,29.053,23.158,16.746,11.931,-0.052,-0.103,-0.128,-0.013,-0.145,-0.080,-0.064,463.429,403.906,4.827,5.308,29.257,37.549,12.078,34.028,45.890,166.828,227.291,41.536,44.461,165.619,168.129,289.343,7.800,8.200,30.800,38.900,13.000,34.400,47.700,
2021/04/05 16:10:40,3002.708,115.903,111.070,4.833,5.066,6.833,338.936,116.896,117.730,295.827,299.435,248.697,270.508,202.235,192.907,171.845,35.049,54.239,56.344,47.345,49.938,54.120,53.425,50.635,49.777,50.769,66.456,71.708,64.221,67.799,84.383,88.135,68.392,72.514,76.590,81.611,90.351,90.455,86.102,86.106,64.042,65.496,48.656,48.714,13.100,14.395,37.987,43.641,15.204,13.297,35.233,15.665,51.109,45.115,38.511,29.165,29.053,23.067,16.837,11.840,-0.054,-0.111,-0.136,-0.034,-0.152,-0.097,-0.064,464.119,404.521,4.827,5.308,29.257,37.549,12.078,34.028,45.890,166.828,227.291,41.536,44.461,165.619,168.129,289.343,7.800,8.200,30.800,38.900,13.000,34.400,47.700,
2021/04/05 16:10:41,3002.568,116.630,111.804,4.826,5.066,6.859,338.936,116.896,117.730,295.827,299.671,248.932,270.743,202.471,192.907,171.594,35.049,54.239,56.427,47.276,50.008,54.142,53.425,50.657,49.800,50.867,66.522,71.806,64.221,67.882,84.448,88.157,68.392,72.536,76.590,81.633,90.351,90.535,86.102,86.186,64.109,65.579,48.656,48.737,12.555,15.579,38.276,43.823,15.477,13.843,35.233,15.483,50.746,45.206,38.237,29.165,29.053,23.067,16.746,11.931,-0.052,-0.110,-0.134,-0.031,-0.145,-0.097,-0.064,464.777,405.187,4.827,5.308,29.257,37.549,12.078,34.028,45.890,166.828,227.291,41.536,44.461,165.619,168.129,289.343,7.800,8.200,30.800,38.900,13.000,34.400,47.700,
2021/04/05 16:10:42,3002.371,116.812,111.968,4.844,5.066,6.859,339.183,116.896,117.730,296.062,299.671,249.167,270.743,202.471,192.907,171.867,35.119,54.239,56.344,47.370,50.008,54.120,53.425,50.635,49.777,50.844,66.456,71.708,64.221,67.860,84.448,88.135,68.325,72.514,76.590,81.611,90.351,90.514,86.102,86.106,64.109,65.557,48.726,48.714,12.828,15.944,37.890,44.370,15.295,13.752,35.233,15.847,51.109,45.115,38.511,29.074,29.053,23.158,16.837,11.840,-0.056,-0.124,-0.143,-0.039,-0.154,-0.101,-0.064,465.500,405.812,6.003,10.153,30.166,40.245,11.476,34.167,45.569,209.982,242.425,40.024,43.691,167.417,167.835,288.554,8.600,13.200,31.800,41.500,12.600,34.500,47.500,
2021/04/05 16:10:43,3002.214,117.358,112.529,4.829,5.066,6.859,339.391,116.896,117.730,296.062,299.671,249.167,270.979,202.471,193.159,171.845,35.119,54.305,56.344,47.276,50.008,54.120,53.425,50.635,49.777,50.769,66.522,71.708,64.221,67.860,84.448,88.135,68.392,72.514,76.590,81.611,90.351,90.514,86.037,86.106,64.109,65.557,48.726,48.635,12.555,15.215,37.408,43.185,15.477,13.843,35.324,15.756,50.928,44.933,38.328,29.165,29.053,23.067,16.655,11.840,-0.049,-0.113,-0.135,-0.031,-0.144,-0.083,-0.064,466.174,406.305,6.003,10.153,30.166,40.245,11.476,34.167,45.569,209.982,242.425,40.024,43.691,167.417,167.835,288.554,8.600,13.200,31.800,41.500,12.600,34.500,47.500,
2021/04/05 16:10:44,3002.040,117.722,112.898,4.824,5.066,6.833,339.391,116.896,117.752,296.062,299.691,249.402,271.234,202.706,193.180,171.845,35.074,54.239,56.344,47.370,50.008,54.181,53.500,50.635,49.777,50.844,66.456,71.708,64.221,67.860,84.448,88.194,68.392,72.590,76.590,81.611,90.351,90.514,86.037,86.165,64.109,65.632,48.726,48.714,13.464,15.579,37.601,44.005,15.477,13.388,35.233,15.665,50.837,45.115,38.328,29.074,28.962,23.067,16.655,11.840,-0.052,-0.120,-0.140,-0.032,-0.150,-0.091,-0.064,466.847,406.808,6.003,10.153,30.166,40.245,11.476,34.167,45.569,209.982,242.425,40.024,43.691,167.417,167.835,288.554,8.600,13.200,31.800,41.500,12.600,34.500,47.500,
2021/04/05 16:10:45,3001.759,117.176,112.357,4.819,5.066,6.859,339.411,116.896,117.752,296.297,299.691,249.637,271.469,202.706,193.432,171.867,35.144,54.239,56.344,47.370,49.938,54.142,53.425,50.657,49.800,50.844,66.456,71.708,64.221,67.860,84.448,88.216,68.392,72.536,76.590,81.633,90.351,90.514,86.037,86.106,64.175,65.632,48.656,48.635,12.828,15.853,38.180,43.914,15.113,13.661,35.233,15.665,50.655,45.115,38.055,29.074,28.962,22.976,16.564,11.931,-0.062,-0.123,-0.150,-0.042,-0.154,-0.102,-0.064,467.596,407.422,6.003,10.153,30.166,40.245,11.476,34.167,45.569,209.982,242.425,40.024,43.691,167.417,167.835,288.554,8.600,13.200,31.800,41.500,12.600,34.500,47.500,
2021/04/05 16:10:46,3001.950,116.812,111.969,4.844,5.066,6.859,339.391,116.896,117.752,296.297,299.691,249.637,271.704,202.706,193.684,171.594,35.074,54.239,56.344,47.370,50.008,54.120,53.402,50.635,49.777,50.769,66.522,71.708,64.221,67.799,84.448,88.135,68.392,72.514,76.590,81.611,90.351,90.514,86.037,86.106,64.175,65.632,48.656,48.635,13.009,14.942,37.408,44.005,15.295,13.479,35.233,15.392,50.746,45.388,38.146,29.165,28.962,23.158,16.564,11.840,-0.057,-0.101,-0.141,-0.037,-0.124,-0.093,-0.064,468.221,408.037,6.494,6.860,31.275,37.340,12.683,33.400,45.957,189.752,210.677,42.927,45.868,162.565,166.671,289.578,9.200,9.000,32.900,38.800,13.800,33.800,47.600,
2021/04/05 16:10:47,3002.029,116.994,112.159,4.835,5.066,6.833,339.846,116.896,117.479,296.062,299.906,249.872,271.919,202.706,193.662,171.845,35.119,54.239,56.344,47.370,49.938,54.120,53.402,50.635,49.777,50.769,66.522,71.708,64.221,67.799,84.448,88.135,68.392,72.590,76.590,81.611,90.351,90.455,86.102,86.106,64.175,65.632,48.656,48.635,13.100,14.851,37.023,42.547,15.295,13.843,35.142,15.301,50.473,45.206,38.055,29.074,28.962,22.976,16.564,11.840,-0.055,-0.101,-0.141,-0.037,-0.125,-0.093,-0.064,468.870,408.656,6.494,6.860,31.275,37.340,12.683,33.400,45.957,189.752,210.677,42.927,45.868,162.565,166.671,289.578,9.200,9.000,32.900,38.800,13.800,33.800,47.600,
2021/04/05 16:10:48,3001.799,116.630,111.812,4.818,5.066,6.833,339.846,116.896,117.730,296.297,299.671,250.107,271.919,202.706,193.662,171.845,35.119,54.215,56.427,47.370,49.938,54.120,53.402,50.635,49.777,50.927,66.498,71.806,64.197,67.958,84.448,88.135,68.392,72.590,76.525,81.611,90.328,90.595,86.013,86.186,64.151,65.776,48.631,48.737,13.373,17.037,37.987,44.552,15.477,13.752,35.233,15.938,50.655,45.206,38.055,29.165,28.962,23.067,16.655,11.840,-0.057,-0.105,-0.141,-0.034,-0.127,-0.090,-0.064,469.494,409.210,6.494,6.860,31.275,37.340,12.683,33.400,45.957,189.752,210.677,42.927,45.868,162.565,166.671,289.578,9.200,9.000,32.900,38.800,13.800,33.800,47.600,
2021/04/05 16:10:49,3001.669,116.448,111.626,4.823,5.066,6.833,339.846,116.896,117.500,296.297,299.926,250.107,272.175,202.706,193.935,171.845,35.074,54.239,56.344,47.370,49.938,54.181,53.402,50.696,49.777,50.844,66.456,71.708,64.221,67.860,84.448,88.194,68.392,72.590,76.590,81.685,90.351,90.514,86.102,86.106,64.242,65.693,48.656,48.635,12.918,15.671,37.023,44.005,15.113,13.388,35.324,15.574,50.928,45.388,38.328,29.256,29.053,23.067,16.564,11.840,-0.056,-0.092,-0.132,-0.025,-0.133,-0.062,-0.064,469.989,409.769,6.494,6.860,31.275,37.340,12.683,33.400,45.957,189.752,210.677,42.927,45.868,162.565,166.671,289.578,9.200,9.000,32.900,38.800,13.800,33.800,47.600,
2021/04/05 16:10:50,3001.619,115.721,110.908,4.813,5.066,6.833,340.300,117.126,117.730,296.511,299.906,250.557,272.625,202.685,194.165,171.845,35.119,54.239,56.427,47.370,50.008,54.120,53.402,50.635,49.777,50.927,66.522,71.806,64.221,67.882,84.383,88.194,68.325,72.514,76.590,81.611,90.351,90.535,86.102,86.186,64.242,65.776,48.656,48.737,11.645,14.213,37.023,43.732,14.840,13.570,35.233,15.301,50.291,45.115,37.964,29.165,28.871,23.067,16.382,11.840,-0.058,-0.099,-0.131,-0.028,-0.137,-0.075,-0.064,470.922,410.948,6.494,6.860,31.275,37.340,12.683,33.400,45.957,189.752,210.677,42.927,45.868,162.565,166.671,289.578,9.200,9.000,32.900,38.800,13.800,33.800,47.600,
2021/04/05 16:10:51,3001.619,115.721,110.908,4.813,5.066,6.833,340.300,117.126,117.730,296.511,299.906,250.557,272.625,202.685,194.165,171.845,35.119,54.239,56.427,47.370,50.008,54.120,53.402,50.635,49.777,50.927,66.522,71.806,64.221,67.882,84.383,88.194,68.325,72.514,76.590,81.611,90.351,90.535,86.102,86.186,64.242,65.776,48.656,48.737,11.645,14.213,37.023,43.732,14.840,13.570,35.233,15.301,50.291,45.115,37.964,29.165,28.871,23.067,16.382,11.840,-0.058,-0.099,-0.131,-0.028,-0.137,-0.075,-0.064,470.922,410.948,6.494,6.860,31.275,37.340,12.683,33.400,45.957,189.752,210.677,42.927,45.868,162.565,166.671,289.578,9.200,9.000,32.900,38.800,13.800,33.800,47.600,
2021/04/05 16:10:52,3001.692,114.993,110.172,4.821,5.066,6.833,340.300,117.148,117.500,296.532,299.926,250.577,272.645,202.706,194.187,171.845,35.074,54.239,56.427,47.301,50.008,54.142,53.342,50.657,49.800,50.927,66.456,71.806,64.221,67.882,84.448,88.216,68.392,72.612,76.590,81.633,90.351,90.535,86.037,86.127,64.242,65.776,48.656,48.737,13.100,14.122,37.023,43.276,15.386,13.206,35.233,15.392,50.382,44.750,38.328,29.165,28.871,22.976,16.564,11.931,-0.062,-0.101,-0.132,-0.037,-0.144,-0.082,-0.064,471.225,411.614,3.002,5.903,31.259,37.294,12.714,33.527,45.447,209.982,206.131,43.963,47.282,160.710,167.249,289.272,7.100,10.200,32.800,38.900,13.700,34.000,47.400,
2021/04/05 16:10:53,3001.815,114.629,109.788,4.841,5.066,6.833,340.300,117.148,117.730,296.297,299.906,250.812,272.860,202.706,194.416,171.594,35.119,54.239,56.344,47.301,50.008,54.120,53.425,50.635,49.777,50.844,66.522,71.708,64.221,67.860,84.383,88.135,68.325,72.514,76.590,81.611,90.351,90.455,86.037,86.046,64.242,65.754,48.656,48.635,13.282,15.853,37.023,44.187,15.386,13.479,35.051,15.483,50.746,45.024,38.146,29.074,29.053,22.976,16.564,11.840,-0.061,-0.098,-0.129,-0.036,-0.143,-0.082,-0.064,471.528,412.234,3.002,5.903,31.259,37.294,12.714,33.527,45.447,209.982,206.131,43.963,47.282,160.710,167.249,289.272,7.100,10.200,32.800,38.900,13.700,34.000,47.400,
2021/04/05 16:10:54,3001.810,114.629,109.816,4.813,5.066,6.859,340.547,117.126,117.730,296.511,299.906,251.027,273.095,202.685,194.416,171.867,35.119,54.239,56.405,47.370,49.938,54.120,53.425,50.635,49.777,50.905,66.456,71.784,64.221,67.935,84.448,88.194,68.325,72.514,76.590,81.611,90.351,90.514,86.037,86.106,64.308,65.754,48.656,48.714,12.828,14.213,37.505,43.276,15.204,13.297,35.233,15.483,50.564,45.024,38.237,29.074,29.053,23.067,16.473,11.931,-0.053,-0.091,-0.125,-0.033,-0.139,-0.078,-0.064,471.751,412.787,3.002,5.903,31.259,37.294,12.714,33.527,45.447,209.982,206.131,43.963,47.282,160.710,167.249,289.272,7.100,10.200,32.800,38.900,13.700,34.000,47.400,
2021/04/05 16:10:55,3001.810,114.083,109.265,4.818,5.066,6.859,340.528,116.896,117.730,296.532,299.906,251.282,273.330,202.706,194.668,171.845,35.049,54.239,56.405,47.370,50.008,54.120,53.500,50.696,49.777,50.905,66.522,71.784,64.221,67.935,84.383,88.253,68.325,72.514,76.590,81.611,90.286,90.514,86.037,86.106,64.308,65.829,48.587,48.714,12.646,15.579,38.180,43.367,15.204,13.843,34.960,15.574,50.564,45.206,38.328,29.256,29.144,23.067,16.473,11.931,-0.056,-0.106,-0.131,-0.039,-0.147,-0.086,-0.064,471.910,413.234,5.629,6.435,30.930,37.902,12.540,33.446,45.547,192.308,224.370,42.510,41.470,166.629,166.338,289.628,9.200,8.900,32.600,39.500,13.500,33.900,47.400,
2021/04/05 16:10:56,3001.799,113.537,108.726,4.811,5.066,6.833,340.755,117.148,117.730,296.532,299.906,251.282,273.330,202.706,194.919,171.845,35.119,54.239,56.344,47.345,49.938,54.181,53.500,50.696,49.841,50.844,66.456,71.708,64.221,67.860,84.383,88.253,68.392,72.590,76.590,81.611,90.351,90.514,86.037,86.106,64.308,65.754,48.656,48.635,12.646,15.215,36.926,43.185,15.477,13.570,35.415,15.574,50.746,45.115,38.328,29.074,28.962,23.067,16.473,11.931,-0.055,-0.102,-0.129,-0.039,-0.142,-0.084,-0.064,472.040,413.793,5.629,6.435,30.930,37.902,12.540,33.446,45.547,192.308,224.370,42.510,41.470,166.629,166.338,289.628,9.200,8.900,32.600,39.500,13.500,33.900,47.400,
2021/04/05 16:10:57,3001.844,113.173,108.351,4.822,5.066,6.833,340.755,116.896,117.752,296.532,299.926,251.517,273.586,202.941,194.941,171.845,35.144,54.215,56.344,47.370,50.008,54.120,53.425,50.635,49.777,50.844,66.432,71.784,64.197,67.860,84.383,88.194,68.325,72.514,76.590,81.611,90.263,90.455,86.013,86.046,64.284,65.754,48.562,48.714,13.191,15.124,37.698,43.367,15.022,13.479,35.233,15.665,50.382,44.841,38.055,29.074,28.962,22.976,16.564,12.022,-0.059,-0.109,-0.133,-0.046,-0.147,-0.090,-0.064,472.102,414.357,5.629,6.435,30.930,37.902,12.540,33.446,45.547,192.308,224.370,42.510,41.470,166.629,166.338,289.628,9.200,8.900,32.600,39.500,13.500,33.900,47.400,
2021/04/05 16:10:58,3001.754,113.719,108.921,4.798,5.066,6.859,340.755,116.875,117.752,296.746,299.926,251.497,273.586,202.685,194.941,171.845,35.144,54.215,56.344,47.370,49.938,54.142,53.425,50.657,49.800,50.844,66.498,71.708,64.197,67.799,84.383,88.216,68.325,72.536,76.590,81.633,90.263,90.455,86.013,86.046,64.284,65.693,48.562,48.635,11.736,17.311,36.926,43.823,15.113,13.752,35.142,15.483,50.655,45.024,38.237,29.256,29.053,22.976,16.382,11.840,-0.061,-0.100,-0.135,-0.037,-0.136,-0.091,-0.064,472.102,415.024,5.629,6.435,30.930,37.902,12.540,33.446,45.547,192.308,224.370,42.510,41.470,166.629,166.338,289.628,9.200,8.900,32.600,39.500,13.500,33.900,47.400,
2021/04/05 16:10:59,3001.523,113.173,108.349,4.824,5.066,6.859,340.982,116.896,117.752,296.767,299.926,251.752,273.821,202.941,195.193,171.845,35.144,54.215,56.367,47.301,49.938,54.120,53.500,50.635,49.777,50.927,66.432,71.730,64.197,67.882,84.383,88.194,68.325,72.514,76.590,81.611,90.263,90.535,86.013,86.127,64.284,65.776,48.562,48.658,12.828,16.217,37.505,44.461,15.204,13.661,35.142,15.756,50.655,44.933,38.055,29.074,28.962,22.976,16.291,11.840,-0.067,-0.109,-0.139,-0.044,-0.136,-0.097,-0.064,472.157,415.531,5.629,6.435,30.930,37.902,12.540,33.446,45.547,192.308,224.370,42.510,41.470,166.629,166.338,289.628,9.200,8.900,32.600,39.500,13.500,33.900,47.400,
2021/04/05 16:11:00,3001.389,112.082,107.264,4.818,5.066,6.833,341.209,116.896,117.752,296.767,300.156,251.987,273.821,202.941,195.444,171.845,35.144,54.215,56.405,47.301,50.008,54.120,53.500,50.635,49.777,50.844,66.498,71.784,64.197,67.860,84.448,88.194,68.392,72.514,76.590,81.611,90.263,90.455,86.013,86.106,64.284,65.829,48.631,48.714,12.646,16.491,36.830,44.643,14.840,13.206,35.597,15.574,50.746,45.115,38.055,29.074,28.962,22.976,16.382,11.749,-0.061,-0.096,-0.131,-0.037,-0.123,-0.085,-0.064,472.065,416.029,5.629,6.435,30.930,37.902,12.540,33.446,45.547,192.308,224.370,42.510,41.470,166.629,166.338,289.628,9.200,8.900,32.600,39.500,13.500,33.900,47.400,
2021/04/05 16:11:01,3001.220,112.264,107.444,4.819,5.066,6.833,341.209,116.896,117.752,296.767,300.156,251.987,274.056,202.941,195.444,171.845,35.144,54.215,56.405,47.370,50.008,54.120,53.500,50.635,49.777,50.905,66.498,71.784,64.197,67.860,84.383,88.253,68.325,72.590,76.590,81.611,90.328,90.514,86.013,86.106,64.284,65.754,48.562,48.635,12.737,16.126,36.059,43.641,15.386,13.206,34.869,14.936,50.473,45.115,38.146,29.256,28.962,22.976,16.382,11.840,-0.069,-0.105,-0.139,-0.045,-0.134,-0.088,-0.064,472.016,416.650,6.466,6.435,30.642,40.531,11.305,33.539,45.603,211.724,212.949,39.039,46.500,164.612,167.953,289.071,9.000,9.700,32.300,41.600,12.600,33.900,47.500,
2021/04/05 16:11:02,3001.153,111.718,106.875,4.843,5.066,6.859,341.209,116.896,117.752,296.767,300.156,252.222,274.291,202.941,195.444,171.845,35.144,54.281,56.427,47.301,50.008,54.120,53.425,50.635,49.777,50.927,66.432,71.806,64.197,67.882,84.383,88.194,68.325,72.590,76.525,81.611,90.328,90.535,86.013,86.127,64.284,65.851,48.631,48.737,11.645,14.486,37.216,43.550,15.022,13.479,34.869,15.118,50.655,45.479,38.146,29.256,29.053,23.067,16.382,11.749,-0.067,-0.103,-0.136,-0.042,-0.137,-0.077,-0.064,471.867,417.098,6.466,6.435,30.642,40.531,11.305,33.539,45.603,211.724,212.949,39.039,46.500,164.612,167.953,289.071,9.000,9.700,32.300,41.600,12.600,33.900,47.500,
2021/04/05 16:11:03,3001.013,111.536,106.691,4.845,5.066,6.859,341.229,116.896,117.730,296.767,300.136,252.222,274.271,203.176,195.674,171.867,35.049,54.215,56.344,47.301,50.008,54.120,53.500,50.635,49.777,50.844,66.498,71.708,64.197,67.799,84.383,88.194,68.325,72.514,76.590,81.611,90.328,90.455,86.013,86.106,64.284,65.754,48.631,48.635,12.373,15.215,38.469,42.730,15.386,13.843,35.051,15.027,50.473,45.115,38.055,29.439,28.962,23.067,16.382,11.840,-0.066,-0.106,-0.138,-0.040,-0.139,-0.072,-0.064,471.749,417.600,6.466,6.435,30.642,40.531,11.305,33.539,45.603,211.724,212.949,39.039,46.500,164.612,167.953,289.071,9.000,9.700,32.300,41.600,12.600,33.900,47.500,
2021/04/05 16:11:04,3000.761,111.536,106.689,4.846,5.066,6.859,341.437,117.148,117.752,296.767,300.156,252.457,274.527,203.176,195.947,171.845,35.144,54.305,56.344,47.370,50.008,54.120,53.500,50.635,49.777,50.844,66.456,71.708,64.221,67.799,84.383,88.253,68.325,72.514,76.590,81.611,90.286,90.455,86.037,86.106,64.308,65.754,48.587,48.635,12.828,14.851,37.408,43.550,15.295,13.206,35.051,14.936,50.473,45.297,38.237,29.439,28.962,23.067,16.382,11.840,-0.067,-0.109,-0.139,-0.043,-0.143,-0.074,-0.064,471.571,418.103,6.466,6.435,30.642,40.531,11.305,33.539,45.603,211.724,212.949,39.039,46.500,164.612,167.953,289.071,9.000,9.700,32.300,41.600,12.600,33.900,47.500,
2021/04/05 16:11:05,3000.643,110.808,105.960,4.848,5.066,6.833,341.437,116.875,117.730,296.746,300.136,252.672,274.506,203.155,195.926,171.845,35.119,54.239,56.344,47.370,50.008,54.120,53.500,50.635,49.777,50.905,66.456,71.708,64.221,67.860,84.383,88.253,68.325,72.514,76.590,81.611,90.351,90.455,86.037,86.106,64.375,65.829,48.656,48.635,12.373,14.759,37.505,44.461,14.840,13.297,35.142,15.209,50.291,45.206,38.420,29.530,28.962,23.067,16.291,11.749,-0.070,-0.109,-0.140,-0.047,-0.143,-0.079,-0.064,471.421,418.551,6.466,6.435,30.642,40.531,11.305,33.539,45.603,211.724,212.949,39.039,46.500,164.612,167.953,289.071,9.000,9.700,32.300,41.600,12.600,33.900,47.500,
2021/04/05 16:11:06,3000.626,110.444,105.607,4.837,5.066,6.859,341.664,116.875,117.752,296.746,300.156,252.672,274.762,203.155,195.947,172.097,35.074,54.305,56.367,47.370,50.008,54.120,53.500,50.635,49.777,50.927,66.456,71.730,64.221,67.882,84.383,88.253,68.325,72.514,76.525,81.611,90.286,90.476,86.037,86.127,64.308,65.776,48.656,48.658,13.100,16.399,38.180,43.458,15.295,14.299,34.960,15.483,50.473,45.297,37.964,29.074,29.053,23.067,16.291,11.840,-0.066,-0.105,-0.138,-0.044,-0.140,-0.080,-0.064,471.162,419.167,7.572,7.716,31.560,39.322,11.543,32.812,45.036,213.690,251.095,37.015,48.608,162.350,168.039,289.320,10.700,11.200,33.100,40.400,12.600,33.200,46.900,
2021/04/05 16:11:07,3000.564,110.626,105.773,4.853,5.066,6.833,341.664,116.896,117.752,296.767,300.383,252.927,274.762,203.411,196.199,172.097,35.144,54.215,56.344,47.370,50.008,54.181,53.500,50.696,49.777,50.844,66.432,71.708,64.197,67.860,84.383,88.253,68.325,72.590,76.590,81.611,90.263,90.455,86.013,86.106,64.284,65.754,48.631,48.635,12.555,15.579,36.734,43.550,14.749,13.661,35.233,15.118,50.382,45.115,38.055,29.256,29.053,23.067,16.291,11.840,-0.069,-0.109,-0.143,-0.047,-0.143,-0.093,-0.064,470.928,419.558,7.572,7.716,31.560,39.322,11.543,32.812,45.036,213.690,251.095,37.015,48.608,162.350,168.039,289.320,10.700,11.200,33.100,40.400,12.600,33.200,46.900,
2021/04/05 16:11:08,3000.497,110.626,105.768,4.858,5.066,6.833,341.684,116.896,117.730,296.767,300.136,252.927,274.977,203.411,196.177,171.867,35.049,54.239,56.344,47.301,50.008,54.120,53.500,50.635,49.777,50.844,66.456,71.708,64.221,67.799,84.383,88.253,68.325,72.514,76.590,81.611,90.351,90.455,86.037,86.106,64.308,65.829,48.656,48.635,13.282,17.584,38.565,43.823,15.750,14.390,35.051,15.027,50.564,45.206,37.964,29.256,28.962,23.067,16.382,11.749,-0.068,-0.112,-0.140,-0.043,-0.145,-0.088,-0.064,470.742,420.061,7.572,7.716,31.560,39.322,11.543,32.812,45.036,213.690,251.095,37.015,48.608,162.350,168.039,289.320,10.700,11.200,33.100,40.400,12.600,33.200,46.900,
2021/04/05 16:11:09,3000.368,110.262,105.416,4.847,5.066,6.833,341.664,116.896,117.730,296.767,300.136,253.162,275.212,203.411,196.429,171.845,35.119,54.239,56.427,47.370,49.938,54.120,53.500,50.635,49.777,50.927,66.456,71.806,64.221,67.882,84.383,88.253,68.325,72.514,76.590,81.611,90.286,90.535,86.037,86.127,64.308,65.851,48.587,48.737,12.828,16.308,37.987,43.458,14.931,13.115,35.142,15.483,51.019,45.206,38.420,29.347,28.962,22.976,16.291,11.840,-0.067,-0.110,-0.140,-0.039,-0.145,-0.088,-0.064,470.464,420.504,7.572,7.716,31.560,39.322,11.543,32.812,45.036,213.690,251.095,37.015,48.608,162.350,168.039,289.320,10.700,11.200,33.100,40.400,12.600,33.200,46.900,
2021/04/05 16:11:10,3000.290,109.898,105.058,4.840,5.066,6.833,341.891,117.148,117.752,296.767,300.156,253.162,275.232,203.411,196.702,172.097,35.074,54.215,56.427,47.370,50.008,54.120,53.425,50.696,49.777,50.927,66.432,71.806,64.197,67.882,84.383,88.253,68.325,72.514,76.590,81.611,90.263,90.535,86.013,86.127,64.284,65.912,48.562,48.737,13.282,15.762,37.408,44.370,14.840,13.661,35.142,15.392,50.837,45.115,38.420,29.439,29.053,23.067,16.473,11.931,-0.070,-0.110,-0.146,-0.042,-0.145,-0.093,-0.064,470.222,420.956,7.572,7.716,31.560,39.322,11.543,32.812,45.036,213.690,251.095,37.015,48.608,162.350,168.039,289.320,10.700,11.200,33.100,40.400,12.600,33.200,46.900,
2021/04/05 16:11:11,3000.105,109.170,104.290,4.880,5.066,6.859,341.911,117.148,117.752,296.767,300.156,253.397,275.232,203.646,196.702,171.867,35.144,54.239,56.367,47.370,50.008,54.142,53.500,50.657,49.800,50.927,66.456,71.806,64.221,67.882,84.383,88.275,68.325,72.536,76.590,81.633,90.286,90.535,86.037,86.127,64.308,65.851,48.587,48.737,13.191,16.399,37.312,43.094,15.204,13.570,35.142,15.027,50.564,45.206,38.237,29.347,28.962,23.067,16.199,11.840,-0.066,-0.109,-0.143,-0.035,-0.145,-0.093,-0.064,469.956,421.409,7.572,7.716,31.560,39.322,11.543,32.812,45.036,213.690,251.095,37.015,48.608,162.350,168.039,289.320,10.700,11.200,33.100,40.400,12.600,33.200,46.900,
