Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:11:12,3000.105,108.988,104.146,4.843,5.066,6.833,341.891,117.126,117.730,296.981,300.136,253.377,275.447,203.626,196.680,171.845,35.119,54.215,56.405,47.370,49.938,54.120,53.500,50.635,49.777,50.905,66.432,71.784,64.264,67.860,84.383,88.253,68.325,72.514,76.590,81.611,90.263,90.514,86.013,86.106,64.284,65.829,48.562,48.714,12.373,16.855,37.601,44.916,14.931,13.570,35.324,15.574,50.928,45.388,38.420,29.439,28.962,23.067,16.473,11.749,-0.064,-0.111,-0.145,-0.036,-0.147,-0.095,-0.064,469.734,421.800,6.815,8.041,32.928,37.138,11.868,33.397,45.381,202.426,248.860,41.923,46.637,159.274,165.964,289.034,11.200,11.600,34.600,38.400,13.000,33.700,47.200,
2021/04/05 16:11:13,3000.295,108.806,103.949,4.857,5.066,6.859,342.119,117.148,117.752,296.767,300.156,253.632,275.467,203.646,196.954,172.097,35.144,54.239,56.405,47.370,49.938,54.120,53.425,50.696,49.777,50.966,66.456,71.784,64.221,67.860,84.383,88.253,68.392,72.514,76.590,81.685,90.286,90.514,86.037,86.106,64.308,65.829,48.656,48.714,13.100,16.126,37.408,44.187,15.295,13.752,35.142,15.392,50.473,45.206,38.146,29.347,28.962,22.976,16.199,11.658,-0.058,-0.096,-0.138,-0.029,-0.144,-0.088,-0.064,469.412,422.192,6.815,8.041,32.928,37.138,11.868,33.397,45.381,202.426,248.860,41.923,46.637,159.274,165.964,289.034,11.200,11.600,34.600,38.400,13.000,33.700,47.200,
2021/04/05 16:11:14,3000.334,108.806,103.948,4.858,5.066,6.859,342.138,117.148,117.752,296.767,300.156,253.632,275.703,203.881,196.954,172.119,35.144,54.239,56.405,47.301,49.938,54.120,53.425,50.635,49.777,50.905,66.456,71.784,64.288,67.860,84.383,88.253,68.325,72.514,76.590,81.611,90.351,90.455,86.037,86.106,64.308,65.829,48.656,48.635,12.828,15.853,37.119,44.552,15.204,13.297,35.415,15.483,50.564,45.115,38.237,29.165,28.962,22.976,16.199,11.749,-0.062,-0.109,-0.143,-0.026,-0.152,-0.094,-0.064,469.160,422.630,6.815,8.041,32.928,37.138,11.868,33.397,45.381,202.426,248.860,41.923,46.637,159.274,165.964,289.034,11.200,11.600,34.600,38.400,13.000,33.700,47.200,
2021/04/05 16:11:15,3000.374,108.806,103.945,4.862,5.066,6.833,342.119,117.148,117.752,296.767,300.383,253.867,275.703,203.881,197.205,172.097,35.074,54.239,56.427,47.370,49.938,54.120,53.425,50.635,49.777,50.927,66.456,71.806,64.221,67.882,84.383,88.253,68.325,72.514,76.590,81.611,90.286,90.535,86.037,86.127,64.308,65.851,48.587,48.737,12.373,16.582,37.794,43.276,15.022,14.026,34.960,15.483,50.837,45.115,38.328,29.347,28.962,23.067,16.108,11.658,-0.057,-0.100,-0.139,-0.023,-0.147,-0.091,-0.064,468.875,422.914,6.815,8.041,32.928,37.138,11.868,33.397,45.381,202.426,248.860,41.923,46.637,159.274,165.964,289.034,11.200,11.600,34.600,38.400,13.000,33.700,47.200,
2021/04/05 16:11:16,3000.424,108.625,103.765,4.859,5.066,6.859,342.366,117.126,117.752,296.981,300.383,253.847,275.938,204.096,197.205,172.119,35.144,54.239,56.344,47.276,50.008,54.120,53.425,50.635,49.777,50.905,66.456,71.708,64.221,67.799,84.383,88.253,68.325,72.514,76.590,81.611,90.351,90.381,86.037,86.046,64.308,65.754,48.587,48.635,12.646,16.308,37.408,44.734,14.931,13.570,35.324,15.574,50.655,45.024,38.146,29.256,28.871,22.976,16.199,11.749,-0.057,-0.098,-0.136,-0.024,-0.145,-0.090,-0.064,468.646,423.311,6.259,10.700,33.452,37.670,11.272,33.008,45.607,192.926,232.595,41.121,48.013,158.671,168.111,289.468,10.000,13.300,34.900,39.100,12.500,33.500,47.400,
2021/04/05 16:11:17,3000.491,108.261,103.425,4.836,5.066,6.833,342.346,117.148,117.752,297.002,300.383,254.102,275.938,204.116,197.205,172.097,35.144,54.305,56.427,47.345,50.008,54.120,53.402,50.635,49.777,50.988,66.456,71.806,64.221,67.958,84.383,88.253,68.325,72.514,76.590,81.611,90.286,90.535,86.037,86.127,64.242,65.851,48.656,48.737,13.646,17.584,37.216,44.643,15.386,13.024,35.324,15.301,50.655,44.933,38.055,29.165,28.962,22.976,16.291,11.840,-0.063,-0.111,-0.143,-0.033,-0.154,-0.101,-0.064,468.367,423.689,6.259,10.700,33.452,37.670,11.272,33.008,45.607,192.926,232.595,41.121,48.013,158.671,168.111,289.468,10.000,13.300,34.900,39.100,12.500,33.500,47.400,
2021/04/05 16:11:18,3000.570,108.261,103.414,4.847,5.066,6.833,342.346,117.148,117.752,297.002,300.383,254.102,275.938,204.116,197.205,172.097,35.144,54.215,56.405,47.370,49.938,54.120,53.402,50.696,49.777,50.905,66.432,71.784,64.197,67.860,84.383,88.327,68.325,72.514,76.590,81.611,90.263,90.455,86.013,86.106,64.284,65.829,48.631,48.635,12.191,15.488,37.119,44.096,15.386,12.933,34.960,15.392,50.564,44.933,38.146,29.256,28.962,23.067,16.291,11.749,-0.057,-0.114,-0.139,-0.028,-0.157,-0.096,-0.064,468.163,424.086,6.259,10.700,33.452,37.670,11.272,33.008,45.607,192.926,232.595,41.121,48.013,158.671,168.111,289.468,10.000,13.300,34.900,39.100,12.500,33.500,47.400,
2021/04/05 16:11:19,3000.570,108.443,103.589,4.854,5.066,6.833,342.346,117.148,117.752,297.002,300.383,254.337,276.173,204.116,197.457,172.349,35.144,54.239,56.405,47.345,49.938,54.120,53.425,50.635,49.841,50.966,66.456,71.784,64.221,67.860,84.383,88.253,68.325,72.514,76.590,81.611,90.286,90.514,86.037,86.106,64.308,65.829,48.656,48.714,13.009,15.488,37.890,43.276,14.931,13.661,34.778,15.118,50.564,45.388,38.146,29.256,29.053,23.067,16.199,11.749,-0.056,-0.111,-0.136,-0.029,-0.155,-0.095,-0.064,467.973,424.476,6.259,10.700,33.452,37.670,11.272,33.008,45.607,192.926,232.595,41.121,48.013,158.671,168.111,289.468,10.000,13.300,34.900,39.100,12.500,33.500,47.400,
2021/04/05 16:11:20,3000.542,107.897,103.045,4.852,5.066,6.833,342.573,117.399,118.004,297.002,300.383,254.337,276.173,204.351,197.708,172.349,35.144,54.305,56.344,47.276,50.008,54.120,53.500,50.635,49.777,50.905,66.456,71.784,64.221,67.799,84.383,88.253,68.325,72.590,76.590,81.611,90.286,90.455,86.037,86.046,64.242,65.754,48.656,48.635,13.646,16.035,37.216,45.098,15.477,13.297,35.142,15.483,50.746,45.024,38.146,29.074,28.962,22.976,16.199,11.658,-0.059,-0.124,-0.143,-0.036,-0.164,-0.103,-0.064,467.471,425.094,6.259,10.700,33.452,37.670,11.272,33.008,45.607,192.926,232.595,41.121,48.013,158.671,168.111,289.468,10.000,13.300,34.900,39.100,12.500,33.500,47.400,
2021/04/05 16:11:21,3000.542,107.897,103.045,4.852,5.066,6.833,342.573,117.399,118.004,297.002,300.383,254.337,276.173,204.351,197.708,172.349,35.144,54.305,56.344,47.276,50.008,54.120,53.500,50.635,49.777,50.905,66.456,71.784,64.221,67.799,84.383,88.253,68.325,72.590,76.590,81.611,90.286,90.455,86.037,86.046,64.242,65.754,48.656,48.635,13.646,16.035,37.216,45.098,15.477,13.297,35.142,15.483,50.746,45.024,38.146,29.074,28.962,22.976,16.199,11.658,-0.059,-0.124,-0.143,-0.036,-0.164,-0.103,-0.064,467.471,425.094,6.259,10.700,33.452,37.670,11.272,33.008,45.607,192.926,232.595,41.121,48.013,158.671,168.111,289.468,10.000,13.300,34.900,39.100,12.500,33.500,47.400,
2021/04/05 16:11:22,3000.570,107.897,103.037,4.860,5.066,6.859,342.573,117.148,118.004,297.002,300.383,254.572,276.408,204.351,197.708,172.349,35.144,54.239,56.427,47.301,49.938,54.120,53.425,50.635,49.777,50.988,66.456,71.806,64.221,67.882,84.383,88.253,68.325,72.514,76.590,81.685,90.286,90.535,86.037,86.127,64.242,65.851,48.587,48.737,13.191,15.762,37.312,44.461,14.840,13.570,34.960,15.301,50.655,45.297,38.237,29.347,28.962,23.067,16.382,11.749,-0.056,-0.112,-0.138,-0.033,-0.154,-0.104,-0.064,467.273,425.368,5.515,9.841,31.293,39.432,11.955,33.462,45.665,202.380,227.883,40.204,47.775,162.474,167.750,288.911,7.900,12.200,32.700,40.700,12.900,33.900,47.400,
2021/04/05 16:11:23,3000.699,107.715,102.863,4.852,5.066,6.833,342.801,117.148,118.004,297.002,300.383,254.572,276.408,204.351,197.960,172.349,35.144,54.215,56.344,47.276,49.938,54.120,53.500,50.635,49.777,50.905,66.432,71.784,64.197,67.860,84.383,88.253,68.392,72.514,76.590,81.685,90.328,90.455,86.013,86.046,64.218,65.754,48.631,48.714,12.737,14.486,37.505,41.910,15.295,14.026,34.778,15.118,50.473,45.297,38.146,29.256,29.053,23.067,16.108,11.566,-0.056,-0.110,-0.137,-0.034,-0.143,-0.102,-0.064,467.051,425.648,5.515,9.841,31.293,39.432,11.955,33.462,45.665,202.380,227.883,40.204,47.775,162.474,167.750,288.911,7.900,12.200,32.700,40.700,12.900,33.900,47.400,
2021/04/05 16:11:24,3000.800,107.897,103.048,4.849,5.066,6.859,342.801,117.148,117.730,297.237,300.363,254.807,276.623,204.586,197.938,172.349,35.119,54.239,56.344,47.345,49.938,54.120,53.425,50.635,49.777,50.905,66.456,71.708,64.221,67.799,84.383,88.253,68.325,72.514,76.590,81.611,90.286,90.455,86.037,86.046,64.242,65.754,48.656,48.635,14.101,16.126,36.926,42.912,15.113,13.388,35.051,15.209,50.655,45.388,38.146,29.074,28.962,22.976,16.108,11.658,-0.054,-0.120,-0.137,-0.036,-0.150,-0.101,-0.064,466.854,426.040,5.515,9.841,31.293,39.432,11.955,33.462,45.665,202.380,227.883,40.204,47.775,162.474,167.750,288.911,7.900,12.200,32.700,40.700,12.900,33.900,47.400,
2021/04/05 16:11:25,3000.839,107.533,102.695,4.838,5.066,6.859,342.801,117.148,118.004,297.002,300.383,254.807,276.643,204.586,197.960,172.349,35.144,54.281,56.427,47.276,49.938,54.142,53.425,50.657,49.800,50.988,66.432,71.806,64.197,67.882,84.383,88.275,68.325,72.536,76.590,81.633,90.263,90.476,86.013,86.127,64.218,65.776,48.631,48.737,12.555,15.397,37.119,42.912,15.204,13.661,35.233,15.301,50.655,44.933,38.237,29.256,28.871,23.067,16.017,11.475,-0.055,-0.118,-0.139,-0.037,-0.149,-0.098,-0.064,466.675,426.273,8.868,6.129,28.921,38.642,12.925,34.471,45.222,187.125,236.310,44.580,39.540,169.299,167.093,288.836,10.700,9.500,30.500,40.100,14.000,34.900,47.100,
2021/04/05 16:11:26,3000.850,107.533,102.698,4.835,5.066,6.833,342.573,117.148,118.004,297.002,300.383,254.807,276.643,204.586,198.212,172.349,35.144,54.239,56.344,47.276,49.938,54.120,53.500,50.696,49.777,50.905,66.456,71.708,64.221,67.860,84.383,88.253,68.325,72.514,76.590,81.611,90.286,90.455,86.037,86.106,64.242,65.754,48.656,48.635,12.646,15.944,37.312,44.825,14.840,13.479,35.233,15.574,50.746,45.024,38.146,29.074,29.053,22.976,16.199,11.749,-0.055,-0.113,-0.138,-0.037,-0.146,-0.093,-0.064,466.477,426.661,8.868,6.129,28.921,38.642,12.925,34.471,45.222,187.125,236.310,44.580,39.540,169.299,167.093,288.836,10.700,9.500,30.500,40.100,14.000,34.900,47.100,
2021/04/05 16:11:27,3000.873,107.533,102.696,4.837,5.066,6.859,342.801,117.126,118.004,296.981,300.610,255.022,276.643,204.566,198.212,172.349,35.144,54.305,56.344,47.276,49.938,54.142,53.402,50.657,49.800,50.905,66.456,71.708,64.221,67.860,84.383,88.275,68.325,72.536,76.590,81.633,90.286,90.455,86.037,86.046,64.242,65.754,48.656,48.635,12.191,15.579,37.408,44.370,15.295,13.206,35.233,15.392,50.473,44.841,38.055,29.165,28.962,22.976,16.291,11.749,-0.054,-0.124,-0.147,-0.037,-0.154,-0.097,-0.064,466.290,426.941,8.868,6.129,28.921,38.642,12.925,34.471,45.222,187.125,236.310,44.580,39.540,169.299,167.093,288.836,10.700,9.500,30.500,40.100,14.000,34.900,47.100,
2021/04/05 16:11:28,3001.030,107.169,102.336,4.833,5.066,6.859,342.820,117.126,118.004,296.981,300.610,255.022,276.878,204.566,198.463,172.623,35.144,54.239,56.344,47.301,49.938,54.120,53.478,50.635,49.777,50.905,66.456,71.708,64.221,67.860,84.383,88.253,68.325,72.514,76.590,81.611,90.286,90.455,86.037,86.106,64.242,65.754,48.656,48.635,12.282,15.671,37.119,43.276,15.113,13.843,35.415,15.483,50.564,44.933,38.237,29.074,29.053,22.976,16.382,11.749,-0.056,-0.122,-0.143,-0.039,-0.150,-0.092,-0.064,466.136,427.222,8.868,6.129,28.921,38.642,12.925,34.471,45.222,187.125,236.310,44.580,39.540,169.299,167.093,288.836,10.700,9.500,30.500,40.100,14.000,34.900,47.100,
2021/04/05 16:11:29,3001.310,107.715,102.885,4.829,5.066,6.859,343.028,117.399,118.004,297.237,300.610,255.277,276.878,204.821,198.715,172.601,35.144,54.215,56.344,47.345,49.938,54.120,53.500,50.635,49.777,50.844,66.432,71.708,64.197,67.799,84.383,88.253,68.325,72.514,76.590,81.611,90.328,90.455,86.013,86.046,64.218,65.754,48.631,48.635,11.554,15.671,37.794,43.732,15.295,14.026,34.869,15.574,50.655,44.933,38.237,29.165,29.144,23.067,16.382,11.566,-0.062,-0.112,-0.149,-0.040,-0.143,-0.097,-0.064,465.790,427.665,8.868,6.129,28.921,38.642,12.925,34.471,45.222,187.125,236.310,44.580,39.540,169.299,167.093,288.836,10.700,9.500,30.500,40.100,14.000,34.900,47.100,
2021/04/05 16:11:30,3001.310,107.715,102.885,4.829,5.066,6.859,343.028,117.399,118.004,297.237,300.610,255.277,276.878,204.821,198.715,172.601,35.144,54.215,56.344,47.345,49.938,54.120,53.500,50.635,49.777,50.844,66.432,71.708,64.197,67.799,84.383,88.253,68.325,72.514,76.590,81.611,90.328,90.455,86.013,86.046,64.218,65.754,48.631,48.635,11.554,15.671,37.794,43.732,15.295,14.026,34.869,15.574,50.655,44.933,38.237,29.165,29.144,23.067,16.382,11.566,-0.062,-0.112,-0.149,-0.040,-0.143,-0.097,-0.064,465.790,427.665,8.868,6.129,28.921,38.642,12.925,34.471,45.222,187.125,236.310,44.580,39.540,169.299,167.093,288.836,10.700,9.500,30.500,40.100,14.000,34.900,47.100,
2021/04/05 16:11:31,3001.445,107.169,102.338,4.831,5.066,6.833,343.028,117.399,118.004,297.002,300.610,255.277,277.114,204.821,198.715,172.601,35.144,54.215,56.344,47.370,49.938,54.120,53.500,50.696,49.777,50.905,66.432,71.708,64.197,67.799,84.383,88.253,68.325,72.514,76.590,81.685,90.263,90.455,86.013,86.046,64.218,65.693,48.631,48.635,13.555,14.759,37.601,44.096,14.840,13.297,35.051,15.301,50.564,45.115,38.146,29.165,29.144,23.249,16.473,11.658,-0.065,-0.113,-0.151,-0.048,-0.136,-0.105,-0.064,465.659,428.006,5.060,5.464,29.873,37.548,12.200,33.932,45.284,198.435,214.563,42.287,45.324,165.280,166.537,288.675,8.600,12.000,31.500,39.000,13.400,34.300,47.300,
2021/04/05 16:11:32,3001.473,107.351,102.544,4.807,5.066,6.859,342.820,117.399,118.004,297.237,300.610,255.512,277.114,205.057,198.715,172.623,35.144,54.239,56.405,47.345,49.938,54.142,53.500,50.718,49.800,50.966,66.456,71.784,64.221,67.860,84.383,88.275,68.325,72.536,76.590,81.707,90.286,90.514,86.037,86.106,64.242,65.754,48.656,48.714,12.555,17.311,38.469,43.641,14.931,14.208,35.051,15.574,50.382,44.841,38.146,29.165,29.144,23.158,16.473,11.658,-0.061,-0.117,-0.148,-0.042,-0.135,-0.103,-0.064,465.537,428.235,5.060,5.464,29.873,37.548,12.200,33.932,45.284,198.435,214.563,42.287,45.324,165.280,166.537,288.675,8.600,12.000,31.500,39.000,13.400,34.300,47.300,
2021/04/05 16:11:33,3001.468,107.533,102.698,4.834,5.066,6.833,343.028,117.399,118.004,297.237,300.610,255.512,277.349,204.821,198.966,172.601,35.144,54.239,56.344,47.370,49.938,54.120,53.500,50.696,49.777,50.905,66.456,71.784,64.221,67.860,84.383,88.253,68.325,72.514,76.590,81.685,90.286,90.455,86.037,86.046,64.242,65.693,48.656,48.635,14.192,16.673,37.794,43.458,15.204,13.752,35.142,15.301,50.564,45.024,38.420,29.074,29.144,23.158,16.473,11.658,-0.062,-0.100,-0.144,-0.037,-0.124,-0.093,-0.064,465.414,428.459,5.060,5.464,29.873,37.548,12.200,33.932,45.284,198.435,214.563,42.287,45.324,165.280,166.537,288.675,8.600,12.000,31.500,39.000,13.400,34.300,47.300,
2021/04/05 16:11:34,3001.484,107.169,102.327,4.842,5.066,6.833,343.048,117.651,118.004,297.237,300.610,255.512,277.349,204.821,198.966,172.623,35.144,54.215,56.427,47.345,49.938,54.181,53.500,50.696,49.777,50.988,66.432,71.806,64.197,67.958,84.383,88.253,68.325,72.590,76.590,81.685,90.263,90.535,86.013,86.127,64.218,65.776,48.631,48.737,12.828,16.946,37.890,43.185,15.295,13.752,34.778,15.027,50.200,45.115,38.237,29.256,29.053,23.158,16.473,11.658,-0.062,-0.097,-0.143,-0.029,-0.127,-0.081,-0.064,465.288,428.613,5.060,5.464,29.873,37.548,12.200,33.932,45.284,198.435,214.563,42.287,45.324,165.280,166.537,288.675,8.600,12.000,31.500,39.000,13.400,34.300,47.300,
2021/04/05 16:11:35,3001.686,107.169,102.335,4.834,5.066,6.833,343.028,117.399,118.004,297.237,300.610,255.747,277.584,205.057,199.218,172.853,35.144,54.215,56.405,47.370,50.008,54.120,53.478,50.696,49.777,50.966,66.498,71.784,64.197,67.860,84.383,88.253,68.325,72.514,76.590,81.611,90.263,90.455,86.013,86.106,64.218,65.754,48.631,48.714,12.555,15.762,37.023,43.732,15.022,13.388,35.051,15.027,50.291,45.115,38.146,29.165,29.144,23.249,16.564,11.658,-0.059,-0.099,-0.139,-0.023,-0.134,-0.070,-0.064,465.228,428.908,5.060,5.464,29.873,37.548,12.200,33.932,45.284,198.435,214.563,42.287,45.324,165.280,166.537,288.675,8.600,12.000,31.500,39.000,13.400,34.300,47.300,
2021/04/05 16:11:36,3001.860,106.805,101.978,4.827,5.029,6.833,343.255,117.399,118.004,297.237,300.610,255.747,277.584,205.057,199.218,172.853,35.144,54.215,56.405,47.370,49.938,54.120,53.500,50.696,49.777,50.966,66.432,71.784,64.197,67.860,84.383,88.253,68.325,72.514,76.590,81.685,90.263,90.455,86.013,86.106,64.218,65.754,48.631,48.714,13.737,16.764,37.987,44.096,15.113,13.479,34.960,15.209,50.200,45.024,38.146,29.256,29.144,23.249,16.473,11.658,-0.063,-0.099,-0.138,-0.033,-0.138,-0.072,-0.064,465.104,429.127,7.801,9.621,28.722,39.306,11.521,33.343,45.777,179.266,226.685,40.623,41.803,166.446,167.881,290.058,10.000,13.200,30.600,40.900,12.800,33.700,47.600,
2021/04/05 16:11:37,3001.972,106.623,101.801,4.822,5.066,6.833,343.028,117.399,118.004,297.237,300.610,255.982,277.819,205.057,199.218,172.853,35.144,54.281,56.344,47.370,49.938,54.181,53.500,50.696,49.777,50.966,66.432,71.708,64.197,67.860,84.383,88.253,68.325,72.514,76.590,81.685,90.328,90.455,86.013,86.106,64.218,65.754,48.631,48.714,13.009,15.762,37.408,44.187,14.567,13.115,35.142,15.209,50.564,45.115,38.328,29.347,29.235,23.249,16.655,11.749,-0.063,-0.102,-0.136,-0.038,-0.144,-0.080,-0.064,465.028,429.341,7.801,9.621,28.722,39.306,11.521,33.343,45.777,179.266,226.685,40.623,41.803,166.446,167.881,290.058,10.000,13.200,30.600,40.900,12.800,33.700,47.600,
2021/04/05 16:11:38,3002.219,106.987,102.185,4.802,5.066,6.833,343.255,117.378,118.255,297.451,300.610,256.197,277.819,205.271,199.218,172.853,35.144,54.215,56.405,47.276,49.938,54.181,53.500,50.696,49.841,50.966,66.498,71.784,64.197,67.860,84.383,88.327,68.325,72.590,76.590,81.685,90.263,90.514,86.013,86.106,64.218,65.754,48.631,48.714,14.010,16.035,38.469,43.276,15.204,13.661,35.142,15.392,50.473,45.115,38.328,29.256,29.326,23.341,16.746,11.658,-0.064,-0.101,-0.134,-0.039,-0.144,-0.084,-0.064,464.904,429.519,7.801,9.621,28.722,39.306,11.521,33.343,45.777,179.266,226.685,40.623,41.803,166.446,167.881,290.058,10.000,13.200,30.600,40.900,12.800,33.700,47.600,
2021/04/05 16:11:39,3002.444,106.987,102.182,4.805,5.066,6.833,343.255,117.126,118.233,297.216,300.817,255.962,277.799,205.271,199.196,172.853,35.119,54.215,56.344,47.370,50.008,54.120,53.500,50.696,49.777,50.966,66.498,71.784,64.197,67.860,84.318,88.327,68.325,72.514,76.590,81.685,90.263,90.455,86.013,86.106,64.218,65.693,48.631,48.714,12.918,15.762,37.119,44.096,14.840,13.115,35.142,15.483,50.109,44.841,38.420,29.165,29.144,23.249,16.746,11.658,-0.063,-0.109,-0.135,-0.040,-0.149,-0.090,-0.064,464.849,429.738,7.801,9.621,28.722,39.306,11.521,33.343,45.777,179.266,226.685,40.623,41.803,166.446,167.881,290.058,10.000,13.200,30.600,40.900,12.800,33.700,47.600,
2021/04/05 16:11:40,3002.652,106.805,102.008,4.797,5.066,6.833,343.255,117.126,118.255,297.451,300.837,256.197,277.819,205.271,199.218,172.853,35.144,54.215,56.344,47.370,50.008,54.120,53.500,50.696,49.777,50.966,66.432,71.708,64.197,67.860,84.383,88.253,68.392,72.514,76.590,81.685,90.263,90.455,86.013,86.106,64.218,65.693,48.631,48.714,14.283,18.404,37.505,44.096,15.295,13.479,35.142,15.665,50.564,44.750,38.420,29.074,29.326,23.341,17.019,11.840,-0.059,-0.100,-0.132,-0.043,-0.145,-0.088,-0.064,464.775,429.860,7.801,9.621,28.722,39.306,11.521,33.343,45.777,179.266,226.685,40.623,41.803,166.446,167.881,290.058,10.000,13.200,30.600,40.900,12.800,33.700,47.600,
2021/04/05 16:11:41,3002.697,106.623,101.823,4.800,5.066,6.833,343.275,117.399,118.233,297.237,300.817,256.452,278.034,205.292,199.447,172.874,35.119,54.215,56.344,47.276,50.008,54.120,53.500,50.696,49.777,50.966,66.498,71.708,64.197,67.860,84.383,88.253,68.325,72.514,76.590,81.685,90.263,90.455,85.948,86.046,64.218,65.693,48.631,48.714,13.828,16.946,38.373,44.187,15.022,13.752,34.869,15.483,50.291,44.841,38.328,29.165,29.417,23.432,16.928,11.749,-0.059,-0.102,-0.133,-0.045,-0.144,-0.091,-0.064,464.707,430.192,7.801,9.621,28.722,39.306,11.521,33.343,45.777,179.266,226.685,40.623,41.803,166.446,167.881,290.058,10.000,13.200,30.600,40.900,12.800,33.700,47.600,
2021/04/05 16:11:42,3002.809,107.169,102.364,4.805,5.066,6.833,343.275,117.399,118.255,297.471,300.837,256.452,278.054,205.527,199.721,172.874,35.144,54.215,56.344,47.370,50.008,54.120,53.500,50.696,49.777,50.966,66.432,71.708,64.197,67.799,84.383,88.253,68.325,72.514,76.590,81.611,90.263,90.381,86.013,86.046,64.218,65.693,48.631,48.635,13.555,15.853,37.601,44.370,14.658,13.115,35.324,15.847,50.564,44.841,38.420,29.165,29.326,23.249,16.837,11.749,-0.058,-0.108,-0.135,-0.046,-0.148,-0.090,-0.064,464.638,430.300,5.401,4.441,31.052,37.347,12.433,33.108,45.675,178.939,234.162,43.565,41.200,163.168,166.551,289.705,9.200,10.700,32.500,38.800,13.400,33.500,47.500,
2021/04/05 16:11:43,3002.652,107.169,102.360,4.809,5.066,6.833,343.275,117.399,118.255,297.471,300.837,256.687,278.054,205.527,199.721,172.874,35.144,54.281,56.344,47.370,50.008,54.120,53.500,50.635,49.777,50.905,66.498,71.708,64.197,67.799,84.383,88.253,68.325,72.514,76.590,81.611,90.263,90.381,86.013,86.046,64.218,65.693,48.631,48.635,12.737,15.579,37.601,43.550,15.113,13.661,35.051,15.392,50.473,44.933,38.328,29.074,29.326,23.341,16.837,11.658,-0.065,-0.100,-0.137,-0.039,-0.140,-0.094,-0.064,464.564,430.523,5.401,4.441,31.052,37.347,12.433,33.108,45.675,178.939,234.162,43.565,41.200,163.168,166.551,289.705,9.200,10.700,32.500,38.800,13.400,33.500,47.500,
2021/04/05 16:11:44,3002.483,107.351,102.516,4.835,5.066,6.859,343.255,117.378,118.233,297.451,300.817,256.432,278.269,205.506,199.699,172.853,35.119,54.215,56.405,47.345,50.008,54.120,53.500,50.635,49.777,50.905,66.432,71.784,64.197,67.860,84.383,88.253,68.325,72.514,76.590,81.611,90.263,90.455,86.013,86.165,64.218,65.754,48.631,48.714,13.373,16.582,36.541,44.825,15.295,13.570,35.324,15.665,50.018,44.750,38.328,29.074,29.417,23.432,16.928,11.749,-0.069,-0.103,-0.139,-0.043,-0.136,-0.085,-0.064,464.521,430.799,5.401,4.441,31.052,37.347,12.433,33.108,45.675,178.939,234.162,43.565,41.200,163.168,166.551,289.705,9.200,10.700,32.500,38.800,13.400,33.500,47.500,
2021/04/05 16:11:45,3002.629,106.623,101.830,4.793,5.066,6.833,343.255,117.148,118.255,297.471,300.837,256.687,278.290,205.762,199.721,173.104,35.144,54.215,56.427,47.345,50.008,54.120,53.500,50.696,49.777,50.988,66.432,71.806,64.197,67.882,84.383,88.253,68.325,72.590,76.590,81.611,90.198,90.476,86.013,86.127,64.151,65.776,48.631,48.737,13.191,16.399,37.312,43.550,15.113,13.934,35.051,15.392,50.200,44.841,38.511,29.347,29.417,23.341,17.019,11.749,-0.067,-0.105,-0.138,-0.043,-0.140,-0.072,-0.064,464.459,430.920,5.401,4.441,31.052,37.347,12.433,33.108,45.675,178.939,234.162,43.565,41.200,163.168,166.551,289.705,9.200,10.700,32.500,38.800,13.400,33.500,47.500,
2021/04/05 16:11:46,3002.826,106.623,101.784,4.839,5.066,6.833,343.255,117.378,118.255,297.451,300.837,256.667,278.525,205.741,199.972,173.104,35.074,54.239,56.427,47.370,49.938,54.120,53.500,50.635,49.777,50.988,66.456,71.806,64.221,67.882,84.383,88.253,68.325,72.514,76.590,81.611,90.222,90.476,86.037,86.127,64.242,65.715,48.656,48.737,13.464,15.033,37.698,44.370,14.749,13.388,35.142,15.574,50.473,44.750,38.602,29.256,29.508,23.432,16.928,11.840,-0.069,-0.114,-0.143,-0.044,-0.147,-0.092,-0.064,464.385,431.087,5.401,4.441,31.052,37.347,12.433,33.108,45.675,178.939,234.162,43.565,41.200,163.168,166.551,289.705,9.200,10.700,32.500,38.800,13.400,33.500,47.500,
2021/04/05 16:11:47,3002.938,107.169,102.313,4.856,5.066,6.859,343.482,117.399,118.255,297.471,300.837,256.922,278.525,205.527,199.972,173.356,35.144,54.239,56.405,47.345,50.008,54.142,53.500,50.718,49.864,50.966,66.456,71.784,64.221,67.860,84.383,88.349,68.392,72.612,76.655,81.707,90.286,90.455,86.037,86.106,64.242,65.754,48.656,48.714,14.283,16.308,37.987,43.823,15.295,13.388,35.051,15.847,50.382,44.750,38.602,29.165,29.508,23.432,17.019,11.840,-0.065,-0.111,-0.143,-0.027,-0.151,-0.093,-0.064,464.323,431.254,5.401,4.441,31.052,37.347,12.433,33.108,45.675,178.939,234.162,43.565,41.200,163.168,166.551,289.705,9.200,10.700,32.500,38.800,13.400,33.500,47.500,
2021/04/05 16:11:48,3003.056,106.623,101.761,4.862,5.066,6.859,343.255,117.399,118.233,297.471,300.817,256.922,278.739,205.762,199.951,173.104,35.119,54.239,56.344,47.370,50.008,54.120,53.500,50.696,49.777,50.966,66.456,71.708,64.221,67.799,84.383,88.327,68.325,72.590,76.590,81.611,90.286,90.455,86.037,86.106,64.175,65.693,48.656,48.714,12.828,14.942,36.734,44.096,15.295,12.842,34.960,15.118,50.109,44.841,38.511,29.074,29.417,23.341,16.928,11.749,-0.056,-0.109,-0.137,-0.025,-0.152,-0.092,-0.064,464.311,431.421,6.555,8.460,32.010,38.047,11.543,33.539,45.957,201.477,241.011,40.058,45.852,162.350,167.953,289.578,8.500,11.500,33.600,39.700,12.700,33.800,47.700,
2021/04/05 16:11:49,3003.146,106.805,101.949,4.856,5.066,6.833,343.482,117.399,118.255,297.471,300.837,256.922,278.760,205.762,199.972,173.104,35.144,54.239,56.405,47.370,50.008,54.120,53.561,50.696,49.777,50.966,66.522,71.784,64.221,67.860,84.383,88.253,68.325,72.590,76.590,81.685,90.286,90.455,86.037,86.106,64.175,65.693,48.656,48.714,13.646,14.668,37.119,42.547,15.659,13.661,35.142,15.392,50.291,44.750,38.420,29.074,29.599,23.523,17.110,11.749,-0.055,-0.112,-0.136,-0.033,-0.156,-0.098,-0.064,464.230,431.588,6.555,8.460,32.010,38.047,11.543,33.539,45.957,201.477,241.011,40.058,45.852,162.350,167.953,289.578,8.500,11.500,33.600,39.700,12.700,33.800,47.700,
2021/04/05 16:11:50,3003.146,106.987,102.151,4.835,5.066,6.833,343.255,117.399,118.255,297.471,300.837,257.157,278.760,205.997,200.209,173.104,35.144,54.281,56.344,47.345,50.008,54.120,53.500,50.696,49.777,50.966,66.498,71.708,64.197,67.860,84.318,88.327,68.325,72.514,76.590,81.685,90.263,90.381,86.013,86.046,64.218,65.693,48.631,48.714,12.828,16.673,37.987,44.643,15.295,13.570,34.960,15.574,50.382,44.659,38.511,28.983,29.508,23.432,17.019,11.840,-0.059,-0.124,-0.144,-0.040,-0.155,-0.109,-0.064,464.138,431.760,6.555,8.460,32.010,38.047,11.543,33.539,45.957,201.477,241.011,40.058,45.852,162.350,167.953,289.578,8.500,11.500,33.600,39.700,12.700,33.800,47.700,
2021/04/05 16:11:51,3003.140,106.805,101.962,4.843,5.066,6.833,343.482,117.378,118.255,297.686,300.837,257.372,278.760,205.976,200.209,173.356,35.144,54.239,56.427,47.345,50.008,54.120,53.561,50.696,49.777,51.064,66.456,71.806,64.221,67.958,84.383,88.253,68.392,72.590,76.590,81.685,90.286,90.476,86.037,86.186,64.242,65.776,48.656,48.737,12.646,15.671,37.408,43.550,15.022,13.388,35.051,15.483,50.291,44.841,38.511,29.165,29.599,23.523,17.110,11.749,-0.053,-0.115,-0.141,-0.035,-0.148,-0.091,-0.064,464.162,431.917,6.555,8.460,32.010,38.047,11.543,33.539,45.957,201.477,241.011,40.058,45.852,162.350,167.953,289.578,8.500,11.500,33.600,39.700,12.700,33.800,47.700,
2021/04/05 16:11:52,3003.174,106.805,101.979,4.826,5.066,6.833,343.482,117.651,118.255,297.706,301.064,257.392,278.760,205.997,200.209,173.356,35.144,54.215,56.405,47.345,50.008,54.120,53.500,50.696,49.841,50.966,66.432,71.784,64.197,67.860,84.383,88.327,68.325,72.590,76.590,81.685,90.263,90.455,86.013,86.106,64.218,65.693,48.631,48.714,12.918,16.399,37.119,43.003,15.659,13.934,35.415,15.483,50.564,44.841,38.602,29.074,29.508,23.523,17.201,11.840,-0.058,-0.129,-0.151,-0.042,-0.155,-0.101,-0.064,464.091,432.089,5.954,8.061,30.104,38.338,12.102,34.156,45.258,187.722,225.000,41.634,43.520,169.526,167.144,289.356,9.400,10.500,31.800,39.600,13.200,34.400,47.100,
2021/04/05 16:11:53,3002.983,106.805,101.979,4.826,5.066,6.833,343.482,117.399,118.255,297.471,301.064,257.392,278.995,205.997,200.209,173.356,35.144,54.215,56.344,47.345,50.008,54.120,53.561,50.696,49.777,50.966,66.432,71.708,64.197,67.860,84.383,88.327,68.325,72.514,76.590,81.685,90.263,90.455,86.013,86.106,64.218,65.693,48.631,48.635,13.555,16.491,38.373,44.552,14.931,13.297,35.142,15.665,50.382,44.750,38.602,28.983,29.690,23.523,17.201,11.840,-0.061,-0.109,-0.149,-0.042,-0.149,-0.102,-0.064,464.026,432.307,5.954,8.061,30.104,38.338,12.102,34.156,45.258,187.722,225.000,41.634,43.520,169.526,167.144,289.356,9.400,10.500,31.800,39.600,13.200,34.400,47.100,
2021/04/05 16:11:54,3003.202,106.259,101.427,4.832,5.066,6.833,343.482,117.399,118.255,297.706,301.064,257.627,278.995,206.232,200.209,173.608,35.144,54.215,56.405,47.370,50.008,54.120,53.500,50.696,49.777,50.966,66.432,71.784,64.197,67.860,84.318,88.327,68.325,72.590,76.590,81.685,90.263,90.455,86.013,86.106,64.218,65.693,48.631,48.714,13.009,16.399,37.601,44.005,15.204,13.661,35.142,15.574,50.382,44.568,38.511,29.074,29.508,23.432,17.110,11.840,-0.065,-0.112,-0.148,-0.047,-0.138,-0.091,-0.064,464.039,432.483,5.954,8.061,30.104,38.338,12.102,34.156,45.258,187.722,225.000,41.634,43.520,169.526,167.144,289.356,9.400,10.500,31.800,39.600,13.200,34.400,47.100,
2021/04/05 16:11:55,3003.500,106.077,101.251,4.826,5.066,6.833,343.502,117.399,118.485,297.706,301.045,257.627,278.975,206.232,200.189,173.378,35.119,54.239,56.405,47.345,50.008,54.120,53.500,50.696,49.777,50.966,66.522,71.784,64.221,67.860,84.383,88.253,68.325,72.590,76.590,81.685,90.286,90.455,86.037,86.106,64.175,65.693,48.656,48.714,13.100,16.126,37.408,43.823,15.022,13.115,35.051,15.392,50.473,44.750,38.602,28.983,29.690,23.523,17.019,11.931,-0.063,-0.100,-0.138,-0.032,-0.137,-0.071,-0.064,463.940,432.534,4.919,7.041,32.538,35.866,12.500,32.800,45.486,206.565,258.531,43.506,46.695,159.390,167.320,289.789,8.200,9.800,34.000,37.300,13.500,33.100,47.200,
2021/04/05 16:11:56,3003.775,106.623,101.802,4.821,5.066,6.833,343.482,117.651,118.233,297.706,301.045,257.862,279.210,206.232,200.424,173.356,35.119,54.215,56.405,47.345,49.938,54.120,53.561,50.696,49.777,51.041,66.498,71.784,64.197,67.860,84.383,88.327,68.325,72.590,76.655,81.685,90.263,90.455,86.013,86.106,64.151,65.754,48.631,48.714,13.919,15.671,37.505,43.003,15.113,13.388,35.233,15.392,50.473,44.841,38.511,29.165,29.690,23.523,17.110,11.840,-0.059,-0.098,-0.132,-0.035,-0.140,-0.078,-0.064,463.915,432.706,4.919,7.041,32.538,35.866,12.500,32.800,45.486,206.565,258.531,43.506,46.695,159.390,167.320,289.789,8.200,9.800,34.000,37.300,13.500,33.100,47.200,
2021/04/05 16:11:57,3003.882,106.441,101.626,4.816,5.066,6.833,343.482,117.651,118.233,297.706,301.045,257.862,279.210,206.232,200.659,173.356,35.119,54.215,56.344,47.370,50.032,54.120,53.500,50.696,49.841,50.966,66.432,71.784,64.197,67.860,84.406,88.253,68.350,72.590,76.678,81.685,90.263,90.455,86.013,86.106,64.151,65.693,48.631,48.635,12.737,15.488,37.312,43.550,15.477,13.570,35.142,15.483,50.291,44.477,38.511,29.074,29.690,23.432,17.110,11.840,-0.071,-0.116,-0.143,-0.051,-0.156,-0.101,-0.064,463.897,432.807,4.919,7.041,32.538,35.866,12.500,32.800,45.486,206.565,258.531,43.506,46.695,159.390,167.320,289.789,8.200,9.800,34.000,37.300,13.500,33.100,47.200,
2021/04/05 16:11:58,3004.090,106.259,101.459,4.800,5.066,6.833,343.482,117.651,118.255,297.706,301.064,257.862,279.465,206.467,200.445,173.608,35.144,54.215,56.405,47.276,50.008,54.120,53.500,50.696,49.777,50.966,66.432,71.784,64.197,67.860,84.318,88.253,68.325,72.590,76.590,81.685,90.263,90.455,86.013,86.106,64.151,65.693,48.631,48.714,13.100,16.582,37.987,43.458,15.022,13.570,34.687,15.574,50.109,44.568,38.511,28.983,29.690,23.523,17.019,11.840,-0.059,-0.111,-0.135,-0.046,-0.148,-0.092,-0.064,463.866,433.035,4.919,7.041,32.538,35.866,12.500,32.800,45.486,206.565,258.531,43.506,46.695,159.390,167.320,289.789,8.200,9.800,34.000,37.300,13.500,33.100,47.200,
2021/04/05 16:11:59,3004.101,106.987,102.170,4.817,5.066,6.833,343.482,117.651,118.255,297.706,301.064,258.097,279.465,206.232,200.680,173.608,35.144,54.215,56.405,47.370,50.008,54.120,53.478,50.635,49.777,51.041,66.432,71.784,64.197,67.860,84.383,88.253,68.325,72.590,76.590,81.685,90.198,90.455,85.948,86.106,64.151,65.754,48.631,48.714,13.646,15.853,37.119,45.736,14.749,13.115,35.051,15.847,50.291,44.659,38.511,28.983,29.690,23.432,17.019,11.840,-0.062,-0.114,-0.138,-0.048,-0.152,-0.093,-0.064,463.866,433.202,4.919,7.041,32.538,35.866,12.500,32.800,45.486,206.565,258.531,43.506,46.695,159.390,167.320,289.789,8.200,9.800,34.000,37.300,13.500,33.100,47.200,
2021/04/05 16:12:00,3004.124,106.805,101.977,4.828,5.066,6.833,343.482,117.651,118.507,297.706,301.064,258.097,279.465,206.467,200.445,173.608,35.144,54.239,56.344,47.301,50.008,54.120,53.500,50.696,49.841,50.966,66.456,71.708,64.288,67.799,84.383,88.253,68.325,72.590,76.590,81.685,90.222,90.455,85.972,86.046,64.175,65.693,48.656,48.635,13.282,15.944,37.890,42.456,15.022,13.479,34.960,15.483,50.200,44.841,38.602,29.165,29.781,23.523,17.110,11.840,-0.067,-0.106,-0.137,-0.040,-0.135,-0.085,-0.064,463.847,433.257,4.919,7.041,32.538,35.866,12.500,32.800,45.486,206.565,258.531,43.506,46.695,159.390,167.320,289.789,8.200,9.800,34.000,37.300,13.500,33.100,47.200,
2021/04/05 16:12:01,3004.095,106.987,102.145,4.842,5.066,6.833,343.482,117.651,118.255,297.706,301.064,258.332,279.465,206.467,200.680,173.608,35.144,54.215,56.405,47.301,50.008,54.142,53.500,50.718,49.800,50.966,66.498,71.784,64.197,67.860,84.383,88.275,68.325,72.612,76.655,81.707,90.198,90.455,85.948,86.046,64.151,65.693,48.562,48.714,13.373,16.035,37.505,44.461,14.931,13.570,34.960,15.938,50.200,44.750,38.511,28.892,29.690,23.432,17.110,11.931,-0.074,-0.111,-0.146,-0.049,-0.142,-0.088,-0.064,463.779,433.424,8.246,6.835,31.133,38.561,12.587,33.400,45.042,202.834,249.444,42.917,43.003,160.989,166.671,289.722,11.500,12.400,32.700,39.900,13.600,33.800,46.800,
2021/04/05 16:12:02,3004.034,106.805,101.962,4.843,5.066,6.859,343.482,117.651,118.255,297.706,301.064,258.332,279.701,206.467,200.680,173.608,35.144,54.239,56.383,47.370,50.008,54.120,53.478,50.696,49.841,50.944,66.456,71.762,64.221,67.913,84.383,88.327,68.325,72.590,76.590,81.685,90.222,90.359,86.037,86.084,64.175,65.671,48.587,48.691,13.191,14.942,38.373,43.732,14.931,13.661,34.960,15.938,50.291,44.477,38.420,28.892,29.781,23.523,17.201,11.840,-0.062,-0.102,-0.137,-0.042,-0.138,-0.085,-0.064,463.798,433.545,8.246,6.835,31.133,38.561,12.587,33.400,45.042,202.834,249.444,42.917,43.003,160.989,166.671,289.722,11.500,12.400,32.700,39.900,13.600,33.800,46.800,
2021/04/05 16:12:03,3004.112,106.441,101.595,4.846,5.066,6.859,343.482,117.651,118.485,297.706,301.272,258.332,279.680,206.702,200.659,173.608,35.119,54.239,56.344,47.345,50.008,54.120,53.500,50.696,49.777,50.905,66.456,71.784,64.221,67.860,84.318,88.253,68.392,72.590,76.590,81.685,90.222,90.455,86.037,86.106,64.175,65.693,48.656,48.635,13.464,15.033,37.119,45.281,14.840,12.933,35.506,15.483,50.109,44.659,38.511,29.074,29.690,23.523,17.110,11.840,-0.062,-0.115,-0.141,-0.032,-0.156,-0.098,-0.064,463.785,433.753,8.246,6.835,31.133,38.561,12.587,33.400,45.042,202.834,249.444,42.917,43.003,160.989,166.671,289.722,11.500,12.400,32.700,39.900,13.600,33.800,46.800,
2021/04/05 16:12:04,3004.219,106.623,101.799,4.824,5.066,6.833,343.482,117.651,118.485,297.706,301.272,258.567,279.680,206.702,200.894,173.608,35.119,54.239,56.344,47.370,50.008,54.120,53.500,50.696,49.777,50.966,66.456,71.784,64.221,67.860,84.383,88.253,68.325,72.590,76.590,81.685,90.286,90.455,86.037,86.106,64.242,65.693,48.656,48.714,13.282,15.488,37.408,42.730,14.931,13.661,35.051,15.665,50.291,44.568,38.511,28.892,29.690,23.432,17.110,11.749,-0.054,-0.112,-0.136,-0.034,-0.151,-0.098,-0.064,463.754,433.809,8.246,6.835,31.133,38.561,12.587,33.400,45.042,202.834,249.444,42.917,43.003,160.989,166.671,289.722,11.500,12.400,32.700,39.900,13.600,33.800,46.800,
2021/04/05 16:12:05,3004.303,106.805,101.985,4.820,5.066,6.833,343.482,117.902,118.485,297.941,301.272,258.802,279.915,206.702,200.894,173.860,35.119,54.215,56.344,47.370,50.008,54.044,53.500,50.635,49.777,50.905,66.432,71.708,64.197,67.799,84.383,88.253,68.392,72.590,76.655,81.685,90.263,90.381,86.013,86.046,64.151,65.632,48.631,48.635,13.464,15.579,37.698,43.367,15.659,13.479,34.960,15.756,50.382,44.659,38.602,29.074,29.690,23.523,17.201,11.840,-0.058,-0.125,-0.143,-0.042,-0.154,-0.101,-0.064,463.724,433.981,8.246,6.835,31.133,38.561,12.587,33.400,45.042,202.834,249.444,42.917,43.003,160.989,166.671,289.722,11.500,12.400,32.700,39.900,13.600,33.800,46.800,
2021/04/05 16:12:06,3004.365,106.623,101.781,4.842,5.066,6.859,343.482,117.651,118.507,297.941,301.064,258.802,279.936,206.702,201.150,173.860,35.144,54.239,56.405,47.370,50.008,54.120,53.478,50.696,49.841,51.041,66.456,71.784,64.221,67.860,84.383,88.253,68.325,72.590,76.655,81.685,90.286,90.455,86.037,86.106,64.242,65.754,48.656,48.714,13.100,17.128,37.119,43.367,14.931,13.388,35.415,15.665,50.291,44.659,38.511,29.165,29.690,23.432,17.110,11.840,-0.059,-0.123,-0.148,-0.040,-0.151,-0.100,-0.064,463.742,434.153,8.246,6.835,31.133,38.561,12.587,33.400,45.042,202.834,249.444,42.917,43.003,160.989,166.671,289.722,11.500,12.400,32.700,39.900,13.600,33.800,46.800,
2021/04/05 16:12:07,3004.602,106.259,101.436,4.823,5.029,6.833,343.482,117.902,118.485,297.941,301.272,258.802,279.915,206.937,200.894,173.860,35.119,54.239,56.405,47.345,50.008,54.120,53.500,50.696,49.777,51.041,66.456,71.784,64.221,67.860,84.383,88.253,68.325,72.590,76.655,81.685,90.286,90.455,86.037,86.106,64.242,65.693,48.656,48.714,12.828,16.126,38.083,43.550,15.204,13.934,34.960,15.847,50.564,44.750,38.420,28.892,29.781,23.523,17.201,11.840,-0.062,-0.116,-0.149,-0.044,-0.140,-0.101,-0.064,463.730,434.264,4.478,9.829,30.768,39.036,11.473,33.755,44.787,203.703,225.412,38.136,44.170,165.358,167.858,289.568,9.100,12.600,32.200,40.600,12.900,34.100,46.700,
2021/04/05 16:12:08,3004.697,106.987,102.172,4.815,5.066,6.833,343.710,117.902,118.507,297.941,301.291,259.037,280.171,206.702,201.150,173.860,35.144,54.215,56.344,47.345,50.008,54.142,53.478,50.718,49.864,50.966,66.432,71.708,64.197,67.799,84.383,88.275,68.392,72.612,76.655,81.707,90.263,90.455,86.013,86.046,64.218,65.693,48.631,48.714,12.918,14.759,37.987,43.458,15.204,13.570,35.051,15.847,50.382,44.568,38.511,28.892,29.781,23.523,17.201,11.931,-0.064,-0.102,-0.140,-0.031,-0.132,-0.083,-0.064,463.717,434.421,4.478,9.829,30.768,39.036,11.473,33.755,44.787,203.703,225.412,38.136,44.170,165.358,167.858,289.568,9.100,12.600,32.200,40.600,12.900,34.100,46.700,
2021/04/05 16:12:09,3004.618,106.987,102.192,4.795,5.066,6.833,343.482,117.902,118.507,297.941,301.291,259.037,280.171,206.937,201.150,173.860,35.144,54.215,56.405,47.345,50.008,54.120,53.500,50.696,49.841,50.966,66.498,71.784,64.197,67.860,84.318,88.253,68.325,72.590,76.655,81.685,90.263,90.455,86.013,86.106,64.218,65.693,48.631,48.714,13.646,16.126,37.601,43.641,15.295,13.661,35.142,15.665,50.109,44.477,38.693,29.165,29.781,23.523,17.110,11.840,-0.062,-0.100,-0.136,-0.036,-0.142,-0.077,-0.064,463.668,434.472,4.478,9.829,30.768,39.036,11.473,33.755,44.787,203.703,225.412,38.136,44.170,165.358,167.858,289.568,9.100,12.600,32.200,40.600,12.900,34.100,46.700,
2021/04/05 16:12:10,3004.585,106.987,102.186,4.801,5.066,6.859,343.710,117.902,118.485,297.941,301.272,259.037,280.151,206.937,201.130,173.860,35.119,54.215,56.405,47.370,50.008,54.142,53.500,50.718,49.864,50.966,66.498,71.784,64.197,67.860,84.383,88.275,68.392,72.612,76.655,81.707,90.263,90.455,86.013,86.106,64.151,65.693,48.631,48.714,13.282,16.399,37.312,43.914,14.931,13.661,34.960,15.665,50.291,44.568,38.602,29.074,29.781,23.523,17.019,11.840,-0.062,-0.100,-0.132,-0.037,-0.144,-0.084,-0.064,463.712,434.603,4.478,9.829,30.768,39.036,11.473,33.755,44.787,203.703,225.412,38.136,44.170,165.358,167.858,289.568,9.100,12.600,32.200,40.600,12.900,34.100,46.700,
2021/04/05 16:12:11,3004.450,106.805,101.989,4.816,5.066,6.833,343.482,117.902,118.507,297.941,301.291,259.272,280.406,207.172,201.150,173.860,35.144,54.215,56.405,47.345,50.008,54.120,53.478,50.696,49.777,50.966,66.432,71.708,64.197,67.799,84.383,88.253,68.392,72.590,76.655,81.685,90.263,90.381,86.013,86.106,64.151,65.632,48.631,48.635,13.737,15.306,37.408,43.094,15.477,14.026,35.051,15.847,50.291,44.933,38.602,29.074,29.781,23.523,17.201,11.840,-0.062,-0.108,-0.136,-0.047,-0.148,-0.095,-0.064,463.742,434.704,4.478,9.829,30.768,39.036,11.473,33.755,44.787,203.703,225.412,38.136,44.170,165.358,167.858,289.568,9.100,12.600,32.200,40.600,12.900,34.100,46.700,
2021/04/05 16:12:12,3004.354,106.441,101.632,4.809,5.103,6.833,343.710,117.902,118.507,297.706,301.291,259.272,280.406,207.172,201.385,174.111,35.144,54.215,56.344,47.370,50.008,54.120,53.500,50.696,49.777,50.966,66.432,71.784,64.197,67.860,84.383,88.253,68.392,72.590,76.655,81.685,90.263,90.381,86.013,86.106,64.218,65.632,48.631,48.635,11.918,15.306,37.987,43.094,15.295,13.570,34.869,15.756,50.109,44.477,38.511,28.983,29.781,23.523,17.110,11.931,-0.061,-0.111,-0.135,-0.049,-0.150,-0.091,-0.064,463.724,434.927,8.324,6.223,30.166,40.435,12.369,33.812,45.486,196.040,225.000,40.024,41.892,165.964,166.662,289.789,10.700,10.000,32.000,41.900,13.300,34.100,47.200,
2021/04/05 16:12:13,3004.365,106.259,101.428,4.831,5.066,6.859,343.482,117.902,118.485,297.941,301.272,259.507,280.386,207.172,201.365,174.111,35.119,54.215,56.344,47.345,50.008,54.142,53.478,50.718,49.800,50.966,66.432,71.708,64.197,67.799,84.318,88.275,68.392,72.612,76.655,81.707,90.198,90.381,85.948,86.106,64.218,65.693,48.631,48.714,13.100,15.397,37.890,44.005,15.477,13.661,35.142,15.847,50.200,44.568,38.420,28.801,29.690,23.523,16.928,11.840,-0.062,-0.102,-0.135,-0.038,-0.134,-0.090,-0.064,463.718,435.094,8.324,6.223,30.166,40.435,12.369,33.812,45.486,196.040,225.000,40.024,41.892,165.964,166.662,289.789,10.700,10.000,32.000,41.900,13.300,34.100,47.200,
2021/04/05 16:12:14,3004.112,106.987,102.154,4.833,5.066,6.833,343.710,117.902,118.507,297.941,301.291,259.742,280.641,207.172,201.620,174.111,35.144,54.239,56.427,47.345,50.074,54.120,53.478,50.696,49.777,51.064,66.456,71.806,64.221,67.882,84.383,88.253,68.392,72.590,76.655,81.685,90.286,90.476,86.037,86.127,64.242,65.776,48.656,48.737,13.009,14.942,38.276,43.185,15.113,14.663,35.051,15.847,50.018,44.295,38.237,28.709,29.781,23.432,17.110,11.931,-0.061,-0.110,-0.140,-0.026,-0.154,-0.098,-0.064,463.643,435.372,8.324,6.223,30.166,40.435,12.369,33.812,45.486,196.040,225.000,40.024,41.892,165.964,166.662,289.789,10.700,10.000,32.000,41.900,13.300,34.100,47.200,
2021/04/05 16:12:15,3004.112,106.987,102.154,4.833,5.066,6.833,343.710,117.902,118.507,297.941,301.291,259.742,280.641,207.172,201.620,174.111,35.144,54.239,56.427,47.345,50.074,54.120,53.478,50.696,49.777,51.064,66.456,71.806,64.221,67.882,84.383,88.253,68.392,72.590,76.655,81.685,90.286,90.476,86.037,86.127,64.242,65.776,48.656,48.737,13.009,14.942,38.276,43.185,15.113,14.663,35.051,15.847,50.018,44.295,38.237,28.709,29.781,23.432,17.110,11.931,-0.061,-0.110,-0.140,-0.026,-0.154,-0.098,-0.064,463.643,435.372,8.324,6.223,30.166,40.435,12.369,33.812,45.486,196.040,225.000,40.024,41.892,165.964,166.662,289.789,10.700,10.000,32.000,41.900,13.300,34.100,47.200,
2021/04/05 16:12:16,3004.112,106.987,102.154,4.833,5.066,6.833,343.710,117.902,118.507,297.941,301.291,259.742,280.641,207.172,201.620,174.111,35.144,54.239,56.427,47.345,50.074,54.120,53.478,50.696,49.777,51.064,66.456,71.806,64.221,67.882,84.383,88.253,68.392,72.590,76.655,81.685,90.286,90.476,86.037,86.127,64.242,65.776,48.656,48.737,13.009,14.942,38.276,43.185,15.113,14.663,35.051,15.847,50.018,44.295,38.237,28.709,29.781,23.432,17.110,11.931,-0.061,-0.110,-0.140,-0.026,-0.154,-0.098,-0.064,463.643,435.372,8.324,6.223,30.166,40.435,12.369,33.812,45.486,196.040,225.000,40.024,41.892,165.964,166.662,289.789,10.700,10.000,32.000,41.900,13.300,34.100,47.200,
2021/04/05 16:12:17,3003.876,107.169,102.328,4.841,5.066,6.859,343.710,117.902,118.507,297.941,301.519,259.977,280.877,207.407,201.620,174.111,35.144,54.239,56.322,47.370,50.008,54.120,53.500,50.635,49.777,50.944,66.456,71.686,64.221,67.777,84.383,88.253,68.392,72.590,76.655,81.611,90.286,90.359,86.037,86.025,64.242,65.671,48.726,48.612,13.555,16.491,38.373,44.278,14.749,13.479,34.960,15.938,50.200,44.477,38.693,28.983,29.781,23.523,17.110,11.931,-0.052,-0.109,-0.135,-0.032,-0.149,-0.097,-0.064,463.625,435.534,8.324,6.223,30.166,40.435,12.369,33.812,45.486,196.040,225.000,40.024,41.892,165.964,166.662,289.789,10.700,10.000,32.000,41.900,13.300,34.100,47.200,
2021/04/05 16:12:18,3003.702,106.441,101.603,4.838,5.066,6.833,343.710,118.132,118.485,297.921,301.499,259.957,280.856,207.387,201.600,174.363,35.119,54.239,56.344,47.370,50.074,54.120,53.500,50.696,49.777,50.966,66.522,71.708,64.221,67.860,84.383,88.253,68.392,72.590,76.655,81.685,90.286,90.455,86.037,86.106,64.242,65.693,48.656,48.714,12.828,17.219,37.698,44.187,14.840,13.570,35.051,15.574,50.291,44.386,38.420,28.709,29.690,23.432,17.019,11.840,-0.053,-0.116,-0.136,-0.035,-0.147,-0.096,-0.064,463.606,435.641,5.004,8.778,30.827,37.357,11.788,33.744,45.264,177.709,227.770,41.186,46.953,165.256,167.158,289.756,8.400,11.000,32.300,38.600,13.100,34.000,47.300,
2021/04/05 16:12:19,3003.624,106.441,101.619,4.822,5.066,6.859,343.729,118.132,118.485,297.921,301.272,260.192,281.091,207.387,201.600,174.133,35.119,54.215,56.344,47.439,50.008,54.120,53.500,50.696,49.777,50.966,66.498,71.708,64.197,67.860,84.383,88.253,68.392,72.590,76.655,81.685,90.263,90.381,86.013,86.046,64.218,65.693,48.631,48.714,12.828,14.668,37.698,43.823,15.113,13.570,34.960,15.301,50.109,44.659,38.420,29.165,29.690,23.523,17.019,11.840,-0.057,-0.121,-0.145,-0.039,-0.149,-0.094,-0.064,463.600,435.706,5.004,8.778,30.827,37.357,11.788,33.744,45.264,177.709,227.770,41.186,46.953,165.256,167.158,289.756,8.400,11.000,32.300,38.600,13.100,34.000,47.300,
2021/04/05 16:12:20,3003.607,106.441,101.607,4.834,5.029,6.833,343.710,118.154,118.507,298.176,301.519,260.212,280.877,207.642,201.620,174.363,35.144,54.239,56.427,47.370,50.008,54.120,53.478,50.635,49.777,51.064,66.456,71.806,64.221,67.882,84.383,88.253,68.392,72.590,76.655,81.685,90.286,90.476,86.037,86.127,64.242,65.776,48.726,48.737,13.373,15.579,37.408,43.367,15.386,13.570,35.233,15.483,50.200,44.295,38.420,28.892,29.781,23.432,16.928,11.840,-0.061,-0.118,-0.149,-0.042,-0.150,-0.101,-0.064,463.563,435.771,5.004,8.778,30.827,37.357,11.788,33.744,45.264,177.709,227.770,41.186,46.953,165.256,167.158,289.756,8.400,11.000,32.300,38.600,13.100,34.000,47.300,
2021/04/05 16:12:21,3003.657,106.259,101.431,4.828,5.066,6.833,343.710,118.154,118.507,297.941,301.519,260.212,281.112,207.642,201.856,174.363,35.144,54.239,56.405,47.414,50.074,54.203,53.500,50.718,49.800,51.041,66.456,71.784,64.221,67.860,84.383,88.275,68.392,72.612,76.655,81.707,90.286,90.455,86.037,86.106,64.175,65.693,48.656,48.714,13.555,15.306,38.083,43.732,15.113,13.388,35.233,15.665,50.382,44.568,38.511,29.074,29.781,23.523,16.928,11.840,-0.054,-0.099,-0.140,-0.036,-0.123,-0.092,-0.064,463.520,435.933,6.341,8.062,29.821,39.687,11.109,33.811,45.222,217.954,223.995,36.409,46.736,166.464,169.089,288.836,9.700,12.200,31.700,41.300,12.200,34.100,47.100,
2021/04/05 16:12:22,3003.668,106.441,101.619,4.822,5.066,6.833,343.729,118.154,118.507,297.941,301.519,260.212,281.112,207.642,201.856,174.385,35.144,54.239,56.405,47.414,50.008,54.203,53.500,50.718,49.864,51.041,66.456,71.784,64.288,67.860,84.383,88.275,68.392,72.672,76.655,81.707,90.286,90.455,86.037,86.106,64.175,65.754,48.656,48.777,14.192,16.764,37.119,43.367,14.931,13.934,34.960,15.392,50.109,44.659,38.602,29.165,29.873,23.614,17.019,11.840,-0.064,-0.106,-0.144,-0.031,-0.137,-0.080,-0.064,463.551,436.045,6.341,8.062,29.821,39.687,11.109,33.811,45.222,217.954,223.995,36.409,46.736,166.464,169.089,288.836,9.700,12.200,31.700,41.300,12.200,34.100,47.100,
2021/04/05 16:12:23,3003.680,106.623,101.834,4.789,5.066,6.833,343.710,118.154,118.737,298.176,301.499,260.447,281.326,207.642,201.835,174.363,35.119,54.215,56.405,47.439,50.008,54.203,53.500,50.718,49.800,51.041,66.498,71.784,64.197,67.860,84.383,88.275,68.325,72.612,76.655,81.707,90.263,90.455,86.013,86.106,64.218,65.754,48.631,48.777,13.009,16.399,37.408,43.367,15.113,13.752,35.142,15.665,50.018,44.568,38.511,28.983,29.781,23.523,17.019,11.840,-0.063,-0.094,-0.137,-0.037,-0.138,-0.077,-0.064,463.520,436.156,6.341,8.062,29.821,39.687,11.109,33.811,45.222,217.954,223.995,36.409,46.736,166.464,169.089,288.836,9.700,12.200,31.700,41.300,12.200,34.100,47.100,
