Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:12:24,3003.668,106.441,101.640,4.802,5.066,6.833,343.710,118.132,118.737,298.156,301.499,260.427,281.326,207.622,202.070,174.363,35.119,54.305,56.405,47.439,50.008,54.181,53.500,50.696,49.777,50.966,66.456,71.708,64.221,67.860,84.383,88.253,68.325,72.590,76.655,81.685,90.286,90.455,86.037,86.106,64.175,65.693,48.656,48.714,14.010,16.582,37.023,44.552,15.204,13.479,35.324,15.665,50.018,44.386,38.420,28.709,29.781,23.432,17.019,11.840,-0.064,-0.099,-0.133,-0.038,-0.143,-0.083,-0.064,463.507,436.313,6.341,8.062,29.821,39.687,11.109,33.811,45.222,217.954,223.995,36.409,46.736,166.464,169.089,288.836,9.700,12.200,31.700,41.300,12.200,34.100,47.100,
2021/04/05 16:12:25,3003.708,106.441,101.661,4.780,5.066,6.859,343.710,118.132,118.737,298.156,301.499,260.662,281.326,207.622,201.835,174.363,35.119,54.215,56.344,47.370,50.008,54.181,53.500,50.696,49.841,50.966,66.498,71.708,64.197,67.860,84.318,88.253,68.392,72.590,76.655,81.685,90.263,90.381,86.013,86.106,64.151,65.693,48.631,48.714,14.101,16.399,37.119,43.914,15.295,13.661,35.051,15.665,50.200,44.568,38.511,28.983,29.781,23.523,17.019,11.840,-0.062,-0.111,-0.134,-0.043,-0.149,-0.092,-0.064,463.538,436.424,6.341,8.062,29.821,39.687,11.109,33.811,45.222,217.954,223.995,36.409,46.736,166.464,169.089,288.836,9.700,12.200,31.700,41.300,12.200,34.100,47.100,
2021/04/05 16:12:26,3003.601,106.805,102.008,4.797,5.066,6.833,343.937,118.132,118.737,298.156,301.499,260.662,281.562,207.857,202.070,174.363,35.119,54.215,56.344,47.345,50.008,54.181,53.478,50.696,49.777,50.966,66.432,71.784,64.197,67.860,84.383,88.253,68.325,72.590,76.655,81.685,90.198,90.381,86.013,86.106,64.151,65.693,48.631,48.714,13.009,16.582,37.408,43.641,14.567,13.388,35.142,15.756,50.109,44.386,38.602,28.983,29.781,23.523,17.019,11.840,-0.062,-0.109,-0.137,-0.046,-0.149,-0.092,-0.064,463.514,436.480,6.341,8.062,29.821,39.687,11.109,33.811,45.222,217.954,223.995,36.409,46.736,166.464,169.089,288.836,9.700,12.200,31.700,41.300,12.200,34.100,47.100,
2021/04/05 16:12:27,3003.449,106.805,101.987,4.818,5.066,6.833,343.710,118.132,118.485,298.156,301.499,260.897,281.562,207.857,202.306,174.363,35.119,54.215,56.427,47.370,50.008,54.181,53.561,50.696,49.777,51.064,66.432,71.806,64.197,67.882,84.383,88.253,68.392,72.590,76.655,81.685,90.198,90.476,86.013,86.127,64.151,65.715,48.631,48.737,12.282,15.853,37.987,43.003,14.749,14.208,35.233,15.756,50.109,44.750,38.328,28.892,29.781,23.614,17.019,11.749,-0.068,-0.117,-0.144,-0.052,-0.147,-0.103,-0.064,463.502,436.606,6.379,7.692,27.732,35.446,13.320,34.471,44.560,189.019,254.157,46.753,43.057,167.425,167.093,289.126,8.600,10.600,29.500,37.000,14.400,34.800,46.500,
2021/04/05 16:12:28,3003.331,107.169,102.339,4.830,5.066,6.833,343.710,118.132,118.759,298.156,301.519,260.897,281.582,207.857,202.091,174.615,35.144,54.215,56.405,47.370,50.008,54.181,53.561,50.696,49.777,51.041,66.498,71.784,64.197,67.860,84.383,88.253,68.325,72.590,76.655,81.685,90.198,90.455,86.013,86.106,64.151,65.693,48.631,48.714,12.464,14.395,37.119,43.550,15.022,13.297,35.142,15.574,50.109,44.933,38.602,28.983,29.781,23.523,17.019,11.931,-0.066,-0.106,-0.136,-0.042,-0.133,-0.090,-0.064,463.482,436.642,6.379,7.692,27.732,35.446,13.320,34.471,44.560,189.019,254.157,46.753,43.057,167.425,167.093,289.126,8.600,10.600,29.500,37.000,14.400,34.800,46.500,
2021/04/05 16:12:29,3003.225,106.623,101.815,4.808,5.066,6.833,343.710,118.132,118.759,298.156,301.746,260.897,281.582,207.857,202.326,174.615,35.144,54.215,56.405,47.370,50.008,54.203,53.561,50.718,49.800,51.041,66.432,71.708,64.264,67.860,84.318,88.275,68.392,72.612,76.655,81.707,90.198,90.455,85.948,86.106,64.151,65.693,48.631,48.714,12.373,15.671,37.794,43.823,14.931,14.026,35.051,15.756,50.291,44.568,38.511,28.892,29.690,23.523,17.019,11.840,-0.075,-0.110,-0.146,-0.050,-0.144,-0.083,-0.064,463.476,436.814,6.379,7.692,27.732,35.446,13.320,34.471,44.560,189.019,254.157,46.753,43.057,167.425,167.093,289.126,8.600,10.600,29.500,37.000,14.400,34.800,46.500,
2021/04/05 16:12:30,3002.994,106.987,102.139,4.848,5.066,6.833,343.710,118.132,118.759,298.156,301.519,260.897,281.582,207.857,202.326,174.615,35.144,54.215,56.405,47.345,50.008,54.203,53.561,50.718,49.864,51.041,66.432,71.784,64.197,67.860,84.383,88.275,68.325,72.612,76.655,81.707,90.198,90.455,85.948,86.106,64.151,65.693,48.631,48.714,13.282,16.582,37.890,42.912,15.113,13.570,35.142,15.574,50.200,44.386,38.420,28.892,29.781,23.523,17.019,11.840,-0.067,-0.106,-0.139,-0.043,-0.142,-0.086,-0.064,463.476,436.925,6.379,7.692,27.732,35.446,13.320,34.471,44.560,189.019,254.157,46.753,43.057,167.425,167.093,289.126,8.600,10.600,29.500,37.000,14.400,34.800,46.500,
2021/04/05 16:12:31,3002.601,106.623,101.787,4.836,5.066,6.859,343.710,118.154,118.737,298.176,301.499,261.152,281.797,208.113,202.306,174.615,35.119,54.239,56.344,47.345,50.008,54.181,53.500,50.696,49.777,51.041,66.456,71.708,64.221,67.860,84.383,88.253,68.325,72.590,76.655,81.685,90.286,90.381,86.037,86.046,64.175,65.632,48.656,48.635,13.646,17.219,38.565,43.641,15.295,13.934,35.324,15.847,50.018,44.933,38.328,28.892,29.690,23.523,17.019,11.840,-0.061,-0.110,-0.140,-0.027,-0.154,-0.093,-0.064,463.489,437.097,5.632,8.081,32.267,38.980,11.827,32.812,45.547,186.116,220.986,39.214,46.767,161.259,168.039,289.628,8.200,10.600,34.000,40.300,12.900,33.200,47.400,
2021/04/05 16:12:32,3002.601,106.623,101.787,4.836,5.066,6.859,343.710,118.154,118.737,298.176,301.499,261.152,281.797,208.113,202.306,174.615,35.119,54.239,56.344,47.345,50.008,54.181,53.500,50.696,49.777,51.041,66.456,71.708,64.221,67.860,84.383,88.253,68.325,72.590,76.655,81.685,90.286,90.381,86.037,86.046,64.175,65.632,48.656,48.635,13.646,17.219,38.565,43.641,15.295,13.934,35.324,15.847,50.018,44.933,38.328,28.892,29.690,23.523,17.019,11.840,-0.061,-0.110,-0.140,-0.027,-0.154,-0.093,-0.064,463.489,437.097,5.632,8.081,32.267,38.980,11.827,32.812,45.547,186.116,220.986,39.214,46.767,161.259,168.039,289.628,8.200,10.600,34.000,40.300,12.900,33.200,47.400,
2021/04/05 16:12:33,3002.579,106.805,101.963,4.842,5.066,6.833,343.710,118.154,118.759,298.176,301.519,261.387,281.817,208.113,202.326,174.867,35.144,54.239,56.344,47.345,50.008,54.181,53.561,50.696,49.841,51.041,66.522,71.708,64.221,67.799,84.318,88.194,68.325,72.590,76.655,81.685,90.286,90.381,86.037,86.046,64.175,65.632,48.656,48.635,13.464,16.582,38.469,44.005,15.113,14.208,34.869,15.756,50.109,44.477,38.511,28.892,29.781,23.523,17.019,11.749,-0.058,-0.117,-0.140,-0.034,-0.160,-0.102,-0.064,463.495,437.208,5.632,8.081,32.267,38.980,11.827,32.812,45.547,186.116,220.986,39.214,46.767,161.259,168.039,289.628,8.200,10.600,34.000,40.300,12.900,33.200,47.400,
2021/04/05 16:12:34,3002.579,106.441,101.600,4.841,5.066,6.833,343.710,118.154,118.759,298.411,301.519,261.387,281.817,208.113,202.326,174.615,35.144,54.239,56.405,47.345,50.008,54.181,53.500,50.696,49.777,51.041,66.522,71.784,64.221,67.860,84.383,88.194,68.325,72.590,76.655,81.685,90.286,90.455,86.037,86.106,64.175,65.693,48.656,48.714,12.555,15.853,37.312,42.821,15.113,13.752,35.597,15.574,50.382,44.659,38.602,28.983,29.690,23.614,17.019,11.840,-0.054,-0.114,-0.137,-0.035,-0.150,-0.103,-0.064,463.452,437.324,5.632,8.081,32.267,38.980,11.827,32.812,45.547,186.116,220.986,39.214,46.767,161.259,168.039,289.628,8.200,10.600,34.000,40.300,12.900,33.200,47.400,
2021/04/05 16:12:35,3002.798,106.077,101.243,4.835,5.066,6.833,343.710,118.132,118.759,298.156,301.746,261.602,282.052,208.092,202.326,174.615,35.144,54.215,56.405,47.439,50.008,54.203,53.561,50.718,49.800,51.041,66.498,71.784,64.264,67.860,84.383,88.216,68.325,72.612,76.655,81.707,90.263,90.381,86.013,86.046,64.151,65.693,48.631,48.714,14.283,17.402,38.083,44.096,14.931,13.388,35.051,15.665,50.200,44.659,38.420,28.801,29.690,23.523,17.019,11.840,-0.059,-0.127,-0.145,-0.040,-0.155,-0.100,-0.064,463.452,437.487,5.632,8.081,32.267,38.980,11.827,32.812,45.547,186.116,220.986,39.214,46.767,161.259,168.039,289.628,8.200,10.600,34.000,40.300,12.900,33.200,47.400,
2021/04/05 16:12:36,3003.090,105.895,101.066,4.829,5.066,6.859,343.710,118.132,118.737,298.391,301.726,261.602,282.032,208.092,202.306,174.867,35.119,54.215,56.405,47.345,50.008,54.181,53.539,50.696,49.777,51.041,66.498,71.784,64.197,67.935,84.383,88.253,68.325,72.590,76.655,81.685,90.263,90.455,86.013,86.106,64.151,65.693,48.631,48.714,14.374,15.762,36.734,43.823,14.749,12.842,35.324,15.574,50.291,44.568,38.511,28.983,29.781,23.614,17.019,11.840,-0.059,-0.123,-0.146,-0.040,-0.151,-0.098,-0.064,463.482,437.593,5.632,8.081,32.267,38.980,11.827,32.812,45.547,186.116,220.986,39.214,46.767,161.259,168.039,289.628,8.200,10.600,34.000,40.300,12.900,33.200,47.400,
2021/04/05 16:12:37,3003.331,106.259,101.438,4.822,5.066,6.859,343.710,118.383,118.737,298.391,301.726,261.837,282.032,208.327,202.541,174.867,35.119,54.239,56.427,47.345,50.008,54.181,53.500,50.696,49.841,51.064,66.456,71.806,64.221,67.882,84.383,88.194,68.325,72.590,76.655,81.685,90.286,90.476,86.037,86.127,64.175,65.715,48.656,48.737,13.009,16.399,38.758,43.367,14.749,13.934,34.869,15.665,49.927,44.568,38.420,28.983,29.781,23.523,17.019,11.840,-0.061,-0.117,-0.149,-0.042,-0.148,-0.098,-0.064,463.458,437.658,5.951,5.459,31.293,38.610,11.543,33.085,45.447,204.842,241.557,40.204,45.630,162.350,168.317,289.272,9.500,11.200,32.900,40.100,12.800,33.600,47.400,
2021/04/05 16:12:38,3003.506,106.805,101.986,4.819,5.066,6.833,343.937,118.383,118.737,298.391,301.726,261.837,282.267,208.327,202.541,174.867,35.188,54.239,56.344,47.345,50.008,54.203,53.478,50.718,49.864,51.041,66.456,71.784,64.221,67.860,84.383,88.216,68.392,72.612,76.655,81.707,90.286,90.381,86.037,86.106,64.175,65.693,48.656,48.714,14.283,17.037,38.469,44.005,15.386,13.479,34.960,15.574,50.291,44.750,38.511,28.983,29.690,23.523,17.110,11.749,-0.058,-0.098,-0.141,-0.038,-0.123,-0.094,-0.064,463.446,437.714,5.951,5.459,31.293,38.610,11.543,33.085,45.447,204.842,241.557,40.204,45.630,162.350,168.317,289.272,9.500,11.200,32.900,40.100,12.800,33.600,47.400,
2021/04/05 16:12:39,3003.685,106.077,101.253,4.824,5.066,6.833,343.937,118.405,118.759,298.411,301.746,261.857,282.288,208.348,202.561,174.867,35.144,54.215,56.405,47.345,50.008,54.203,53.500,50.718,49.864,51.041,66.432,71.784,64.197,67.860,84.383,88.216,68.392,72.612,76.655,81.707,90.263,90.381,86.013,86.106,64.151,65.693,48.700,48.714,13.191,14.942,37.312,43.550,14.840,13.297,35.051,15.756,50.473,44.659,38.420,28.801,29.690,23.523,17.019,11.931,-0.065,-0.109,-0.146,-0.031,-0.140,-0.080,-0.064,463.458,437.881,5.951,5.459,31.293,38.610,11.543,33.085,45.447,204.842,241.557,40.204,45.630,162.350,168.317,289.272,9.500,11.200,32.900,40.100,12.800,33.600,47.400,
2021/04/05 16:12:40,3003.927,106.623,101.802,4.821,5.066,6.833,343.710,118.405,118.988,298.411,301.726,261.857,282.502,208.583,202.776,174.867,35.119,54.215,56.344,47.345,50.008,54.203,53.561,50.718,49.864,50.966,66.432,71.708,64.264,67.860,84.383,88.275,68.325,72.612,76.655,81.707,90.263,90.381,86.013,86.106,64.151,65.693,48.631,48.714,14.556,17.675,37.505,43.823,15.113,13.297,35.051,15.665,49.927,44.386,38.420,28.801,29.781,23.523,17.019,11.840,-0.063,-0.105,-0.137,-0.037,-0.146,-0.080,-0.064,463.489,437.927,5.951,5.459,31.293,38.610,11.543,33.085,45.447,204.842,241.557,40.204,45.630,162.350,168.317,289.272,9.500,11.200,32.900,40.100,12.800,33.600,47.400,
2021/04/05 16:12:41,3003.905,106.987,102.176,4.811,5.066,6.859,343.710,118.405,118.988,298.411,301.726,262.092,282.738,208.583,202.776,174.867,35.119,54.215,56.405,47.345,49.983,54.181,53.500,50.696,49.841,51.041,66.432,71.784,64.197,67.860,84.359,88.253,68.301,72.590,76.631,81.685,90.198,90.381,86.013,86.106,64.151,65.693,48.631,48.714,13.282,15.397,37.505,43.458,15.568,14.117,34.869,15.938,50.109,44.568,38.511,28.709,29.690,23.523,17.019,11.840,-0.058,-0.106,-0.133,-0.044,-0.148,-0.090,-0.064,463.538,438.038,7.710,6.895,32.214,38.610,12.714,33.452,44.914,213.896,250.514,42.106,45.630,160.710,167.044,289.645,9.900,11.000,33.600,39.900,13.800,33.700,46.700,
2021/04/05 16:12:42,3003.905,106.987,102.176,4.811,5.066,6.859,343.710,118.405,118.988,298.411,301.726,262.092,282.738,208.583,202.776,174.867,35.119,54.215,56.405,47.345,49.983,54.181,53.500,50.696,49.841,51.041,66.432,71.784,64.197,67.860,84.359,88.253,68.301,72.590,76.631,81.685,90.198,90.381,86.013,86.106,64.151,65.693,48.631,48.714,13.282,15.397,37.505,43.458,15.568,14.117,34.869,15.938,50.109,44.568,38.511,28.709,29.690,23.523,17.019,11.840,-0.058,-0.106,-0.133,-0.044,-0.148,-0.090,-0.064,463.538,438.038,7.710,6.895,32.214,38.610,12.714,33.452,44.914,213.896,250.514,42.106,45.630,160.710,167.044,289.645,9.900,11.000,33.600,39.900,13.800,33.700,46.700,
2021/04/05 16:12:43,3003.809,106.805,101.997,4.808,5.066,6.833,343.710,118.405,118.988,298.646,301.953,262.327,282.738,208.583,202.776,174.867,35.119,54.215,56.344,47.439,50.008,54.203,53.500,50.718,49.800,50.966,66.432,71.708,64.197,67.860,84.383,88.216,68.325,72.612,76.655,81.707,90.198,90.381,86.013,86.046,64.151,65.632,48.631,48.635,12.828,16.035,38.276,42.638,15.295,14.299,34.960,15.756,50.018,44.477,38.602,28.983,29.690,23.523,16.928,11.840,-0.062,-0.114,-0.138,-0.048,-0.152,-0.093,-0.064,463.539,438.215,7.710,6.895,32.214,38.610,12.714,33.452,44.914,213.896,250.514,42.106,45.630,160.710,167.044,289.645,9.900,11.000,33.600,39.900,13.800,33.700,46.700,
2021/04/05 16:12:44,3003.736,106.805,101.979,4.826,5.066,6.859,343.937,118.383,118.988,298.391,301.953,262.307,282.738,208.562,202.776,174.867,35.119,54.215,56.344,47.345,50.008,54.181,53.500,50.696,49.777,51.041,66.432,71.708,64.197,67.860,84.383,88.194,68.392,72.590,76.655,81.685,90.198,90.381,86.013,86.106,64.151,65.693,48.631,48.714,13.919,16.946,37.408,44.005,15.022,13.297,35.142,15.847,50.200,44.568,38.693,28.983,29.690,23.523,17.110,11.840,-0.061,-0.104,-0.135,-0.039,-0.144,-0.090,-0.064,463.575,438.261,7.710,6.895,32.214,38.610,12.714,33.452,44.914,213.896,250.514,42.106,45.630,160.710,167.044,289.645,9.900,11.000,33.600,39.900,13.800,33.700,46.700,
2021/04/05 16:12:45,3003.905,105.895,101.063,4.832,5.066,6.859,343.710,118.405,118.988,298.411,301.953,262.327,282.738,208.583,202.776,174.867,35.119,54.215,56.344,47.345,50.008,54.181,53.500,50.696,49.777,50.966,66.432,71.708,64.197,67.860,84.383,88.194,68.392,72.590,76.655,81.685,90.198,90.381,86.013,86.046,64.151,65.693,48.631,48.714,13.282,14.759,37.216,44.096,14.840,13.206,35.142,15.847,50.018,44.750,38.420,28.892,29.690,23.523,17.019,11.749,-0.069,-0.102,-0.139,-0.044,-0.137,-0.078,-0.064,463.594,438.423,7.710,6.895,32.214,38.610,12.714,33.452,44.914,213.896,250.514,42.106,45.630,160.710,167.044,289.645,9.900,11.000,33.600,39.900,13.800,33.700,46.700,
2021/04/05 16:12:46,3004.073,106.623,101.785,4.838,5.066,6.833,343.710,118.405,118.988,298.411,301.953,262.562,282.738,208.583,203.011,175.118,35.119,54.215,56.405,47.345,50.008,54.181,53.500,50.696,49.777,51.041,66.432,71.784,64.197,67.860,84.383,88.194,68.325,72.590,76.655,81.685,90.198,90.455,85.948,86.046,64.151,65.693,48.631,48.714,13.282,15.124,37.987,43.094,15.022,13.479,35.051,16.029,50.109,44.295,38.693,28.892,29.781,23.432,17.019,11.749,-0.069,-0.111,-0.140,-0.045,-0.142,-0.089,-0.064,463.575,438.539,7.710,6.895,32.214,38.610,12.714,33.452,44.914,213.896,250.514,42.106,45.630,160.710,167.044,289.645,9.900,11.000,33.600,39.900,13.800,33.700,46.700,
2021/04/05 16:12:47,3003.905,106.623,101.767,4.856,5.066,6.833,343.937,118.405,119.010,298.646,301.746,262.797,282.758,208.818,203.032,175.118,35.144,54.239,56.405,47.345,50.074,54.181,53.500,50.696,49.777,51.041,66.456,71.784,64.221,67.860,84.383,88.194,68.325,72.590,76.655,81.685,90.222,90.381,86.037,86.046,64.175,65.693,48.656,48.714,13.464,16.308,37.698,43.550,14.840,13.752,35.051,15.574,50.109,44.295,38.511,28.983,29.690,23.523,17.019,11.749,-0.061,-0.094,-0.139,-0.034,-0.138,-0.089,-0.064,463.631,438.604,7.710,6.895,32.214,38.610,12.714,33.452,44.914,213.896,250.514,42.106,45.630,160.710,167.044,289.645,9.900,11.000,33.600,39.900,13.800,33.700,46.700,
2021/04/05 16:12:48,3003.927,106.623,101.783,4.840,5.066,6.833,343.937,118.635,118.988,298.626,301.953,262.777,282.973,208.562,203.011,175.118,35.119,54.239,56.322,47.345,50.008,54.203,53.478,50.718,49.864,50.944,66.456,71.762,64.221,67.837,84.318,88.216,68.325,72.612,76.655,81.707,90.286,90.359,86.037,86.025,64.175,65.671,48.656,48.691,12.828,16.491,38.565,44.643,14.840,13.752,35.051,15.847,50.200,44.203,38.237,28.709,29.690,23.432,16.928,11.840,-0.063,-0.115,-0.144,-0.032,-0.159,-0.105,-0.064,463.625,438.706,8.171,3.720,29.541,39.175,11.964,33.755,45.103,201.541,233.746,37.297,45.414,167.939,167.858,289.560,10.600,11.000,31.000,40.400,13.200,34.100,47.000,
2021/04/05 16:12:49,3003.843,106.987,102.157,4.830,5.066,6.833,343.937,118.405,119.010,298.646,301.973,262.797,282.993,208.818,203.032,175.118,35.144,54.215,56.344,47.370,50.008,54.181,53.561,50.696,49.777,51.041,66.432,71.708,64.197,67.860,84.383,88.194,68.325,72.590,76.655,81.685,90.263,90.381,86.013,86.046,64.151,65.632,48.700,48.714,13.555,15.488,37.698,44.096,14.840,13.297,35.051,15.665,50.109,44.386,38.602,28.983,29.690,23.523,16.928,11.749,-0.053,-0.115,-0.136,-0.033,-0.150,-0.101,-0.064,463.612,438.817,8.171,3.720,29.541,39.175,11.964,33.755,45.103,201.541,233.746,37.297,45.414,167.939,167.858,289.560,10.600,11.000,31.000,40.400,13.200,34.100,47.000,
2021/04/05 16:12:50,3003.680,106.805,101.981,4.824,5.066,6.833,343.937,118.405,118.988,298.646,301.953,263.032,282.973,208.818,203.246,175.370,35.119,54.215,56.405,47.414,50.074,54.181,53.561,50.696,49.777,51.041,66.432,71.784,64.197,67.860,84.383,88.194,68.325,72.590,76.655,81.685,90.263,90.381,86.013,86.106,64.218,65.693,48.700,48.714,13.646,16.764,38.565,44.734,15.113,13.934,35.324,15.938,50.200,44.386,38.237,28.709,29.781,23.523,17.110,11.840,-0.061,-0.136,-0.147,-0.044,-0.162,-0.105,-0.064,463.643,438.924,8.171,3.720,29.541,39.175,11.964,33.755,45.103,201.541,233.746,37.297,45.414,167.939,167.858,289.560,10.600,11.000,31.000,40.400,13.200,34.100,47.000,
2021/04/05 16:12:51,3003.584,106.441,101.600,4.841,5.066,6.833,343.937,118.405,119.010,298.646,301.973,263.032,282.993,209.053,203.267,175.118,35.144,54.215,56.344,47.414,50.074,54.203,53.500,50.718,49.800,51.041,66.432,71.708,64.264,67.860,84.383,88.216,68.392,72.612,76.655,81.707,90.263,90.381,86.013,86.046,64.151,65.693,48.700,48.635,13.646,16.673,38.855,44.278,15.386,14.117,35.051,15.847,50.018,44.386,38.511,28.709,29.690,23.432,17.019,11.840,-0.057,-0.124,-0.146,-0.039,-0.150,-0.097,-0.064,463.612,438.989,7.839,7.145,31.656,40.536,10.700,33.755,44.687,203.295,223.299,38.716,48.801,164.275,167.858,289.205,10.500,10.900,33.000,41.800,11.800,34.100,46.500,
2021/04/05 16:12:52,3003.528,106.805,101.971,4.834,5.066,6.859,343.710,118.405,118.988,298.411,301.953,263.032,283.208,209.053,203.246,175.370,35.119,54.215,56.344,47.439,50.008,54.181,53.561,50.696,49.841,51.041,66.432,71.784,64.197,67.860,84.383,88.253,68.392,72.590,76.655,81.685,90.263,90.381,86.013,86.106,64.151,65.693,48.631,48.714,12.555,15.306,37.408,42.821,14.931,13.752,34.960,15.574,50.109,44.477,38.420,28.892,29.690,23.432,16.928,11.840,-0.062,-0.117,-0.151,-0.044,-0.148,-0.102,-0.064,463.612,439.100,7.839,7.145,31.656,40.536,10.700,33.755,44.687,203.295,223.299,38.716,48.801,164.275,167.858,289.205,10.500,10.900,33.000,41.800,11.800,34.100,46.500,
2021/04/05 16:12:53,3003.455,106.805,101.979,4.826,5.066,6.833,343.957,118.405,118.988,298.646,301.953,263.267,283.208,209.053,203.246,175.392,35.119,54.215,56.344,47.370,50.074,54.181,53.539,50.696,49.777,50.966,66.432,71.708,64.264,67.860,84.383,88.194,68.392,72.590,76.655,81.685,90.198,90.381,86.013,86.046,64.151,65.693,48.631,48.714,12.828,16.855,37.601,43.458,14.931,13.388,34.960,15.756,50.382,44.386,38.511,28.801,29.690,23.523,17.019,11.931,-0.057,-0.106,-0.143,-0.038,-0.127,-0.096,-0.064,463.644,439.212,7.839,7.145,31.656,40.536,10.700,33.755,44.687,203.295,223.299,38.716,48.801,164.275,167.858,289.205,10.500,10.900,33.000,41.800,11.800,34.100,46.500,
2021/04/05 16:12:54,3003.309,106.987,102.196,4.791,5.066,6.833,343.957,118.635,119.010,298.626,301.973,263.247,283.228,209.033,203.267,175.392,35.144,54.215,56.344,47.345,50.074,54.241,53.561,50.696,49.841,51.041,66.432,71.708,64.197,67.860,84.383,88.194,68.392,72.590,76.655,81.685,90.198,90.381,86.013,86.046,64.151,65.693,48.631,48.714,13.373,16.399,37.216,43.550,15.295,13.570,35.324,15.665,50.018,44.477,38.693,28.983,29.781,23.523,17.110,11.840,-0.066,-0.108,-0.147,-0.033,-0.138,-0.084,-0.064,463.606,439.258,7.839,7.145,31.656,40.536,10.700,33.755,44.687,203.295,223.299,38.716,48.801,164.275,167.858,289.205,10.500,10.900,33.000,41.800,11.800,34.100,46.500,
2021/04/05 16:12:55,3003.337,106.441,101.635,4.806,5.066,6.833,343.937,118.635,119.010,298.626,301.973,263.482,283.464,209.033,203.267,175.370,35.144,54.215,56.405,47.370,50.008,54.181,53.500,50.696,49.777,50.966,66.432,71.708,64.197,67.860,84.318,88.194,68.392,72.590,76.655,81.685,90.263,90.381,86.013,86.046,64.151,65.693,48.631,48.714,13.373,16.035,37.408,44.187,15.295,13.206,35.051,15.483,50.382,44.477,38.693,28.983,29.690,23.432,17.019,11.840,-0.062,-0.096,-0.134,-0.035,-0.137,-0.074,-0.064,463.625,439.374,7.839,7.145,31.656,40.536,10.700,33.755,44.687,203.295,223.299,38.716,48.801,164.275,167.858,289.205,10.500,10.900,33.000,41.800,11.800,34.100,46.500,
2021/04/05 16:12:56,3003.253,106.623,101.841,4.782,5.066,6.859,343.957,118.657,119.240,298.646,301.953,263.502,283.443,209.053,203.246,175.140,35.119,54.215,56.405,47.345,50.008,54.241,53.478,50.696,49.777,51.041,66.432,71.784,64.264,67.860,84.383,88.194,68.392,72.590,76.655,81.685,90.198,90.381,86.013,86.106,64.151,65.693,48.631,48.714,13.009,14.942,37.216,44.096,15.113,13.388,34.960,15.756,50.200,44.568,38.602,28.983,29.781,23.523,17.110,11.840,-0.068,-0.113,-0.140,-0.045,-0.150,-0.092,-0.064,463.575,439.485,7.839,7.145,31.656,40.536,10.700,33.755,44.687,203.295,223.299,38.716,48.801,164.275,167.858,289.205,10.500,10.900,33.000,41.800,11.800,34.100,46.500,
2021/04/05 16:12:57,3003.062,106.623,101.811,4.812,5.066,6.859,343.710,118.405,119.240,298.646,301.953,263.502,283.678,209.053,203.246,175.370,35.119,54.215,56.322,47.414,50.008,54.263,53.500,50.718,49.864,50.944,66.432,71.686,64.197,67.837,84.383,88.216,68.392,72.612,76.655,81.707,90.198,90.359,86.013,86.025,64.151,65.610,48.631,48.612,13.373,16.399,37.698,43.641,14.931,13.115,35.142,15.756,50.382,44.477,38.602,28.892,29.690,23.523,16.928,11.749,-0.058,-0.112,-0.133,-0.040,-0.150,-0.091,-0.064,463.618,439.592,6.277,6.800,31.845,36.823,12.714,32.931,44.914,202.479,241.928,42.709,48.082,160.710,167.905,289.645,9.200,10.900,33.300,38.300,13.600,33.400,46.700,
2021/04/05 16:12:58,3003.034,106.077,101.278,4.799,5.066,6.833,343.937,118.405,118.988,298.646,301.953,263.737,283.443,209.288,203.481,175.370,35.119,54.215,56.322,47.370,50.008,54.203,53.478,50.718,49.864,51.019,66.432,71.686,64.197,67.777,84.383,88.216,68.392,72.612,76.655,81.707,90.198,90.300,86.013,86.025,64.151,65.610,48.631,48.612,13.828,15.944,37.794,43.458,15.204,13.570,34.960,15.756,49.927,44.386,38.328,28.801,29.690,23.523,16.928,11.749,-0.063,-0.113,-0.137,-0.047,-0.150,-0.096,-0.064,463.612,439.652,6.277,6.800,31.845,36.823,12.714,32.931,44.914,202.479,241.928,42.709,48.082,160.710,167.905,289.645,9.200,10.900,33.300,38.300,13.600,33.400,46.700,
2021/04/05 16:12:59,3003.168,106.259,101.457,4.803,5.066,6.833,343.937,118.405,119.010,298.646,301.973,263.737,283.699,209.288,203.502,175.370,35.144,54.215,56.405,47.345,50.008,54.241,53.500,50.772,49.841,51.041,66.498,71.784,64.197,67.860,84.383,88.194,68.392,72.590,76.655,81.685,90.198,90.381,85.948,86.106,64.151,65.693,48.631,48.714,14.192,15.579,37.794,43.641,15.477,13.752,35.142,15.847,50.200,44.295,38.602,28.983,29.781,23.523,17.019,11.931,-0.064,-0.114,-0.140,-0.048,-0.152,-0.095,-0.064,463.575,439.763,6.277,6.800,31.845,36.823,12.714,32.931,44.914,202.479,241.928,42.709,48.082,160.710,167.905,289.645,9.200,10.900,33.300,38.300,13.600,33.400,46.700,
2021/04/05 16:13:00,3003.208,106.623,101.824,4.799,5.066,6.833,343.937,118.405,119.262,298.646,301.973,263.972,283.699,209.288,203.502,175.370,35.144,54.215,56.405,47.370,50.008,54.263,53.500,50.718,49.864,51.041,66.432,71.784,64.197,67.860,84.383,88.216,68.325,72.612,76.655,81.707,90.198,90.381,86.013,86.106,64.151,65.693,48.631,48.714,14.010,15.944,37.505,43.823,15.022,13.934,35.233,16.120,50.473,44.477,38.420,28.709,29.781,23.523,17.110,11.840,-0.063,-0.105,-0.136,-0.038,-0.134,-0.093,-0.064,463.600,439.875,6.277,6.800,31.845,36.823,12.714,32.931,44.914,202.479,241.928,42.709,48.082,160.710,167.905,289.645,9.200,10.900,33.300,38.300,13.600,33.400,46.700,
2021/04/05 16:13:01,3003.236,106.623,101.816,4.807,5.066,6.833,343.937,118.405,119.240,298.646,301.953,263.972,283.913,209.288,203.481,175.370,35.119,54.215,56.344,47.345,50.008,54.181,53.478,50.696,49.841,51.041,66.432,71.708,64.197,67.860,84.383,88.253,68.325,72.514,76.655,81.685,90.198,90.381,85.948,86.046,64.151,65.632,48.631,48.714,13.373,16.217,37.505,44.187,14.840,13.479,35.051,15.938,50.291,44.477,38.693,28.983,29.781,23.523,17.019,11.931,-0.068,-0.111,-0.140,-0.045,-0.139,-0.088,-0.064,463.575,439.930,7.845,7.595,28.923,36.487,13.103,33.820,45.103,197.049,260.910,45.700,45.000,167.661,167.361,289.560,10.000,10.900,30.500,37.900,14.100,34.300,47.000,
2021/04/05 16:13:02,3003.359,106.077,101.235,4.842,5.066,6.833,343.937,118.635,119.240,298.860,302.180,264.187,283.913,209.268,203.717,175.622,35.049,54.215,56.405,47.345,50.008,54.181,53.478,50.696,49.777,51.041,66.432,71.784,64.197,67.860,84.383,88.194,68.392,72.514,76.655,81.685,90.198,90.381,85.948,86.106,64.218,65.693,48.631,48.714,14.283,15.306,37.987,44.096,15.568,13.479,35.142,15.756,50.382,44.750,38.693,28.983,29.781,23.523,17.110,11.931,-0.070,-0.114,-0.143,-0.048,-0.147,-0.082,-0.064,463.606,439.991,7.845,7.595,28.923,36.487,13.103,33.820,45.103,197.049,260.910,45.700,45.000,167.661,167.361,289.560,10.000,10.900,30.500,37.900,14.100,34.300,47.000,
2021/04/05 16:13:03,3003.275,106.987,102.173,4.814,5.066,6.833,343.937,118.635,119.240,298.626,302.180,264.187,283.913,209.503,203.481,175.622,35.049,54.215,56.405,47.345,50.008,54.241,53.402,50.696,49.777,51.041,66.432,71.784,64.197,67.860,84.383,88.253,68.325,72.514,76.655,81.744,90.198,90.381,85.948,86.106,64.151,65.693,48.631,48.714,13.373,15.124,36.734,42.912,15.204,13.388,35.142,15.665,50.200,44.203,38.420,28.801,29.690,23.523,17.110,11.840,-0.068,-0.110,-0.141,-0.036,-0.147,-0.093,-0.064,463.557,440.097,7.845,7.595,28.923,36.487,13.103,33.820,45.103,197.049,260.910,45.700,45.000,167.661,167.361,289.560,10.000,10.900,30.500,37.900,14.100,34.300,47.000,
2021/04/05 16:13:04,3003.129,106.987,102.164,4.822,5.066,6.833,343.937,118.635,119.240,298.860,302.180,264.187,283.913,209.268,203.717,175.622,35.119,54.215,56.344,47.370,50.008,54.181,53.478,50.696,49.841,51.041,66.432,71.708,64.197,67.860,84.383,88.253,68.325,72.514,76.655,81.685,90.198,90.381,86.013,86.046,64.151,65.632,48.631,48.714,13.919,17.584,37.890,42.912,15.113,13.752,35.415,15.665,50.109,44.568,38.420,28.983,29.690,23.523,16.928,11.840,-0.065,-0.111,-0.145,-0.027,-0.154,-0.097,-0.064,463.544,440.148,7.845,7.595,28.923,36.487,13.103,33.820,45.103,197.049,260.910,45.700,45.000,167.661,167.361,289.560,10.000,10.900,30.500,37.900,14.100,34.300,47.000,
2021/04/05 16:13:05,3003.090,106.805,101.983,4.822,5.066,6.833,343.937,118.635,119.240,298.860,302.180,264.422,283.913,209.503,203.717,175.622,35.119,54.215,56.405,47.370,50.008,54.181,53.500,50.696,49.841,51.102,66.432,71.784,64.197,67.935,84.383,88.194,68.325,72.514,76.655,81.685,90.198,90.455,86.013,86.106,64.151,65.693,48.631,48.777,13.373,15.944,37.216,44.461,15.113,13.479,35.142,15.665,50.109,44.477,38.784,29.074,29.690,23.432,17.019,11.840,-0.053,-0.103,-0.133,-0.026,-0.151,-0.091,-0.064,463.575,440.269,7.845,7.595,28.923,36.487,13.103,33.820,45.103,197.049,260.910,45.700,45.000,167.661,167.361,289.560,10.000,10.900,30.500,37.900,14.100,34.300,47.000,
2021/04/05 16:13:06,3003.034,106.623,101.790,4.833,5.066,6.833,343.937,118.635,119.262,298.626,302.200,264.422,283.934,209.503,203.502,175.622,35.144,54.239,56.427,47.345,50.008,54.181,53.500,50.696,49.841,51.124,66.456,71.806,64.221,67.958,84.383,88.253,68.325,72.514,76.655,81.685,90.222,90.402,85.972,86.127,64.175,65.715,48.656,48.801,12.464,14.486,38.373,43.094,14.931,13.388,34.960,15.665,50.564,44.659,38.602,28.892,29.690,23.523,17.019,11.840,-0.053,-0.106,-0.136,-0.033,-0.148,-0.096,-0.064,463.588,440.320,7.845,7.595,28.923,36.487,13.103,33.820,45.103,197.049,260.910,45.700,45.000,167.661,167.361,289.560,10.000,10.900,30.500,37.900,14.100,34.300,47.000,
2021/04/05 16:13:07,3002.759,107.169,102.354,4.815,5.066,6.833,343.937,118.635,119.240,298.860,302.180,264.422,284.149,209.503,203.717,175.622,35.119,54.215,56.405,47.345,50.008,54.181,53.500,50.696,49.777,51.041,66.498,71.784,64.264,67.860,84.383,88.253,68.325,72.514,76.655,81.685,90.198,90.381,86.013,86.046,64.151,65.693,48.631,48.714,13.646,16.946,38.083,44.187,15.659,13.661,35.142,15.756,50.473,44.750,38.511,28.892,29.690,23.523,17.110,11.840,-0.064,-0.132,-0.148,-0.046,-0.156,-0.103,-0.064,463.569,440.431,9.326,6.560,28.322,36.068,13.592,35.240,45.547,175.696,232.431,50.013,39.826,168.111,166.043,289.628,12.200,10.700,30.100,37.600,14.600,35.600,47.500,
2021/04/05 16:13:08,3002.495,106.987,102.162,4.825,5.029,6.859,343.937,118.635,119.240,298.860,302.180,264.657,284.149,209.503,203.717,175.874,35.049,54.215,56.405,47.345,50.008,54.181,53.500,50.696,49.841,51.041,66.432,71.784,64.197,67.860,84.383,88.253,68.325,72.514,76.655,81.685,90.263,90.381,86.013,86.046,64.151,65.693,48.631,48.714,13.373,15.215,37.216,43.823,15.295,13.206,35.324,15.938,50.382,44.750,38.693,28.983,29.599,23.523,17.110,11.840,-0.058,-0.124,-0.147,-0.040,-0.151,-0.098,-0.064,463.557,440.482,9.326,6.560,28.322,36.068,13.592,35.240,45.547,175.696,232.431,50.013,39.826,168.111,166.043,289.628,12.200,10.700,30.100,37.600,14.600,35.600,47.500,
2021/04/05 16:13:09,3002.276,106.623,101.794,4.829,5.066,6.833,343.937,118.635,119.240,298.860,302.180,264.657,284.149,209.738,203.952,175.874,35.049,54.215,56.405,47.370,50.008,54.181,53.478,50.696,49.841,51.041,66.432,71.784,64.197,67.860,84.383,88.253,68.325,72.590,76.655,81.685,90.198,90.381,86.013,86.106,64.151,65.693,48.631,48.714,14.192,18.859,38.083,43.914,15.022,13.479,35.051,15.847,49.927,44.659,38.511,28.983,29.690,23.523,17.019,11.840,-0.061,-0.120,-0.149,-0.042,-0.151,-0.102,-0.064,463.545,440.603,9.326,6.560,28.322,36.068,13.592,35.240,45.547,175.696,232.431,50.013,39.826,168.111,166.043,289.628,12.200,10.700,30.100,37.600,14.600,35.600,47.500,
2021/04/05 16:13:10,3002.276,106.259,101.438,4.821,5.066,6.833,343.957,118.657,119.262,298.646,302.200,264.912,284.404,209.758,203.737,175.895,35.074,54.215,56.405,47.370,49.938,54.203,53.478,50.718,49.864,51.041,66.498,71.784,64.197,67.860,84.383,88.275,68.325,72.536,76.655,81.707,90.263,90.381,86.013,86.106,64.151,65.693,48.631,48.714,13.373,16.217,37.408,42.456,15.477,14.208,35.142,15.574,50.291,44.659,38.511,28.983,29.690,23.523,17.019,11.840,-0.062,-0.109,-0.149,-0.044,-0.137,-0.098,-0.064,463.502,440.668,9.326,6.560,28.322,36.068,13.592,35.240,45.547,175.696,232.431,50.013,39.826,168.111,166.043,289.628,12.200,10.700,30.100,37.600,14.600,35.600,47.500,
2021/04/05 16:13:11,3002.405,106.623,101.799,4.824,5.066,6.833,344.164,118.657,119.240,298.881,302.180,265.147,284.384,209.758,203.952,175.874,35.049,54.215,56.344,47.276,50.008,54.181,53.500,50.696,49.777,51.041,66.432,71.708,64.197,67.860,84.383,88.253,68.325,72.514,76.655,81.685,90.198,90.381,86.013,86.106,64.151,65.632,48.631,48.714,13.646,17.311,38.180,43.094,15.568,13.752,34.778,15.392,50.109,44.568,38.420,28.983,29.690,23.523,16.928,11.840,-0.067,-0.121,-0.153,-0.048,-0.137,-0.109,-0.064,463.507,440.658,9.326,6.560,28.322,36.068,13.592,35.240,45.547,175.696,232.431,50.013,39.826,168.111,166.043,289.628,12.200,10.700,30.100,37.600,14.600,35.600,47.500,
2021/04/05 16:13:12,3002.579,106.623,101.802,4.821,5.066,6.833,343.937,118.657,119.492,298.881,302.407,265.147,284.619,209.758,203.952,175.874,35.049,54.215,56.405,47.276,50.008,54.203,53.561,50.718,49.864,51.102,66.432,71.784,64.264,67.860,84.383,88.275,68.325,72.536,76.655,81.707,90.198,90.381,86.013,86.106,64.151,65.693,48.631,48.714,13.464,16.673,38.373,44.370,15.113,13.479,35.324,15.756,50.473,44.750,38.602,29.074,29.781,23.523,16.928,11.749,-0.064,-0.105,-0.137,-0.031,-0.140,-0.073,-0.064,463.452,440.932,8.836,12.691,31.042,39.409,12.460,33.520,45.016,185.194,229.154,44.869,43.046,161.274,166.544,290.005,12.600,19.200,32.900,41.400,13.500,34.000,46.800,
2021/04/05 16:13:13,3002.579,106.623,101.802,4.821,5.066,6.833,343.937,118.657,119.492,298.881,302.407,265.147,284.619,209.758,203.952,175.874,35.049,54.215,56.405,47.276,50.008,54.203,53.561,50.718,49.864,51.102,66.432,71.784,64.264,67.860,84.383,88.275,68.325,72.536,76.655,81.707,90.198,90.381,86.013,86.106,64.151,65.693,48.631,48.714,13.464,16.673,38.373,44.370,15.113,13.479,35.324,15.756,50.473,44.750,38.602,29.074,29.781,23.523,16.928,11.749,-0.064,-0.105,-0.137,-0.031,-0.140,-0.073,-0.064,463.452,440.932,8.836,12.691,31.042,39.409,12.460,33.520,45.016,185.194,229.154,44.869,43.046,161.274,166.544,290.005,12.600,19.200,32.900,41.400,13.500,34.000,46.800,
2021/04/05 16:13:14,3002.427,106.805,102.026,4.779,5.066,6.833,343.937,118.886,119.514,298.860,302.200,265.362,284.639,209.738,203.972,175.874,35.144,54.215,56.405,47.345,50.008,54.142,53.561,50.718,49.864,51.041,66.432,71.708,64.264,67.860,84.383,88.275,68.325,72.536,76.655,81.707,90.198,90.381,86.013,86.046,64.151,65.632,48.631,48.714,14.283,16.217,36.734,44.096,15.295,13.388,35.597,15.847,50.200,44.568,38.511,28.892,29.599,23.523,17.019,11.749,-0.062,-0.096,-0.136,-0.036,-0.140,-0.077,-0.064,463.470,440.937,8.836,12.691,31.042,39.409,12.460,33.520,45.016,185.194,229.154,44.869,43.046,161.274,166.544,290.005,12.600,19.200,32.900,41.400,13.500,34.000,46.800,
2021/04/05 16:13:15,3002.422,106.259,101.453,4.806,5.066,6.833,343.937,118.635,119.240,298.860,302.180,265.362,284.619,209.973,203.952,175.874,35.119,54.215,56.344,47.345,50.008,54.120,53.561,50.696,49.777,50.966,66.432,71.708,64.197,67.799,84.383,88.194,68.325,72.514,76.655,81.685,90.198,90.322,86.013,85.972,64.085,65.557,48.631,48.635,13.737,17.402,37.987,43.550,14.840,13.479,35.142,15.665,50.382,44.568,38.602,29.074,29.690,23.614,17.110,11.931,-0.064,-0.103,-0.136,-0.039,-0.146,-0.085,-0.064,463.476,441.099,8.836,12.691,31.042,39.409,12.460,33.520,45.016,185.194,229.154,44.869,43.046,161.274,166.544,290.005,12.600,19.200,32.900,41.400,13.500,34.000,46.800,
2021/04/05 16:13:16,3002.663,105.895,101.092,4.804,5.066,6.833,343.957,118.886,119.262,298.860,302.200,265.597,284.639,209.738,203.972,175.895,35.144,54.215,56.383,47.345,50.008,54.120,53.561,50.696,49.777,50.944,66.432,71.762,64.197,67.837,84.383,88.253,68.325,72.514,76.655,81.611,90.198,90.300,86.013,85.951,64.151,65.671,48.631,48.691,14.192,15.124,37.890,42.547,15.022,13.388,35.051,15.756,50.291,44.477,38.784,29.165,29.690,23.523,17.110,11.749,-0.062,-0.103,-0.132,-0.038,-0.146,-0.085,-0.064,463.514,441.210,6.174,6.631,31.046,37.547,12.936,33.812,44.560,204.905,246.915,45.914,45.108,160.585,166.662,289.126,9.100,10.400,32.700,38.900,14.300,34.100,46.300,
2021/04/05 16:13:17,3002.770,106.259,101.455,4.804,5.066,6.833,343.937,118.886,119.262,299.095,302.427,265.597,284.639,209.973,204.207,175.874,35.144,54.215,56.405,47.301,49.938,54.120,53.561,50.696,49.777,51.041,66.432,71.708,64.197,67.860,84.383,88.194,68.325,72.514,76.655,81.685,90.198,90.381,86.013,86.046,64.085,65.632,48.631,48.714,13.282,16.855,37.023,44.005,15.295,13.388,34.960,15.574,50.109,44.386,38.511,28.892,29.599,23.523,17.019,11.840,-0.055,-0.099,-0.127,-0.040,-0.142,-0.085,-0.064,463.501,441.322,6.174,6.631,31.046,37.547,12.936,33.812,44.560,204.905,246.915,45.914,45.108,160.585,166.662,289.126,9.100,10.400,32.700,38.900,14.300,34.100,46.300,
2021/04/05 16:13:18,3003.034,106.623,101.803,4.820,5.066,6.833,343.937,118.886,119.240,298.860,302.180,265.832,284.854,209.973,204.187,176.125,35.119,54.215,56.405,47.345,50.008,54.120,53.539,50.696,49.777,51.102,66.432,71.784,64.197,67.860,84.383,88.194,68.325,72.514,76.655,81.611,90.198,90.381,85.948,86.046,64.151,65.632,48.631,48.714,12.464,14.942,36.926,44.278,14.840,13.388,35.051,15.938,50.382,44.477,38.511,28.892,29.690,23.523,17.019,11.931,-0.055,-0.103,-0.129,-0.043,-0.145,-0.084,-0.064,463.507,441.261,6.174,6.631,31.046,37.547,12.936,33.812,44.560,204.905,246.915,45.914,45.108,160.585,166.662,289.126,9.100,10.400,32.700,38.900,14.300,34.100,46.300,
2021/04/05 16:13:19,3003.157,106.259,101.442,4.817,5.066,6.833,343.937,118.886,119.492,299.095,302.407,265.832,284.854,209.973,204.187,176.125,35.049,54.215,56.405,47.345,50.008,54.120,53.561,50.696,49.841,51.041,66.432,71.784,64.197,67.860,84.318,88.194,68.325,72.514,76.655,81.685,90.198,90.381,85.948,86.046,64.085,65.632,48.631,48.714,12.737,16.126,37.216,43.276,14.840,13.661,35.142,15.756,50.473,44.750,38.693,28.983,29.690,23.523,17.110,11.931,-0.069,-0.115,-0.145,-0.056,-0.145,-0.103,-0.064,463.532,441.372,6.174,6.631,31.046,37.547,12.936,33.812,44.560,204.905,246.915,45.914,45.108,160.585,166.662,289.126,9.100,10.400,32.700,38.900,14.300,34.100,46.300,
2021/04/05 16:13:20,3003.270,106.987,102.165,4.822,5.066,6.833,343.937,118.657,119.492,298.881,302.407,266.087,284.854,210.228,204.187,176.125,35.119,54.215,56.322,47.276,50.008,54.120,53.561,50.696,49.777,50.944,66.432,71.686,64.197,67.777,84.383,88.194,68.325,72.514,76.655,81.685,90.198,90.300,86.013,86.025,64.085,65.534,48.631,48.612,13.100,15.762,37.987,43.914,15.022,13.479,35.051,15.938,50.200,44.568,38.693,28.983,29.690,23.523,17.201,11.840,-0.068,-0.106,-0.138,-0.045,-0.132,-0.093,-0.064,463.532,441.549,6.174,6.631,31.046,37.547,12.936,33.812,44.560,204.905,246.915,45.914,45.108,160.585,166.662,289.126,9.100,10.400,32.700,38.900,14.300,34.100,46.300,
2021/04/05 16:13:21,3002.854,107.715,102.908,4.807,5.066,6.833,344.164,118.635,119.514,299.095,302.427,266.302,284.875,210.208,204.207,176.125,35.144,54.239,56.344,47.345,50.008,54.120,53.539,50.696,49.777,51.041,66.456,71.708,64.221,67.860,84.383,88.194,68.325,72.514,76.655,81.685,90.222,90.322,86.037,86.046,64.175,65.632,48.656,48.635,14.283,16.217,37.408,44.552,14.931,13.115,35.051,15.756,50.291,44.659,38.511,28.983,29.690,23.523,17.201,11.840,-0.068,-0.116,-0.143,-0.046,-0.149,-0.091,-0.064,463.668,441.660,8.005,6.790,30.217,40.593,12.500,33.400,45.016,192.995,226.194,42.720,41.505,163.740,166.671,290.005,11.100,10.800,32.000,42.000,13.700,33.900,46.800,
2021/04/05 16:13:22,3002.854,107.715,102.908,4.807,5.066,6.833,344.164,118.635,119.514,299.095,302.427,266.302,284.875,210.208,204.207,176.125,35.144,54.239,56.344,47.345,50.008,54.120,53.539,50.696,49.777,51.041,66.456,71.708,64.221,67.860,84.383,88.194,68.325,72.514,76.655,81.685,90.222,90.322,86.037,86.046,64.175,65.632,48.656,48.635,14.283,16.217,37.408,44.552,14.931,13.115,35.051,15.756,50.291,44.659,38.511,28.983,29.690,23.523,17.201,11.840,-0.068,-0.116,-0.143,-0.046,-0.149,-0.091,-0.064,463.668,441.660,8.005,6.790,30.217,40.593,12.500,33.400,45.016,192.995,226.194,42.720,41.505,163.740,166.671,290.005,11.100,10.800,32.000,42.000,13.700,33.900,46.800,
2021/04/05 16:13:23,3002.394,107.351,102.517,4.834,5.066,6.833,344.164,118.886,119.492,299.095,302.407,266.302,285.089,210.208,204.187,176.125,35.119,54.239,56.405,47.345,49.938,54.142,53.561,50.718,49.864,51.041,66.456,71.784,64.221,67.860,84.318,88.216,68.325,72.536,76.655,81.707,90.222,90.381,86.037,86.046,64.175,65.693,48.656,48.714,14.920,16.855,37.312,45.007,14.658,13.024,35.324,15.756,50.291,44.841,38.693,29.074,29.599,23.614,17.019,11.840,-0.065,-0.109,-0.141,-0.029,-0.147,-0.092,-0.064,463.655,441.762,8.005,6.790,30.217,40.593,12.500,33.400,45.016,192.995,226.194,42.720,41.505,163.740,166.671,290.005,11.100,10.800,32.000,42.000,13.700,33.900,46.800,
2021/04/05 16:13:24,3002.051,106.987,102.165,4.822,5.066,6.859,343.937,118.908,119.492,299.116,302.407,266.557,285.089,210.228,204.187,176.125,35.119,54.239,56.344,47.345,50.008,54.120,53.539,50.696,49.777,50.966,66.456,71.708,64.221,67.799,84.383,88.194,68.325,72.514,76.655,81.685,90.222,90.322,86.037,86.046,64.109,65.632,48.656,48.635,14.192,16.855,38.180,42.365,15.022,14.208,35.142,15.665,50.291,44.841,38.602,29.074,29.690,23.523,17.019,11.749,-0.064,-0.110,-0.145,-0.026,-0.152,-0.096,-0.064,463.687,441.878,8.005,6.790,30.217,40.593,12.500,33.400,45.016,192.995,226.194,42.720,41.505,163.740,166.671,290.005,11.100,10.800,32.000,42.000,13.700,33.900,46.800,
2021/04/05 16:13:25,3001.799,106.805,101.967,4.838,5.066,6.859,343.937,118.635,119.492,298.860,302.407,266.537,285.089,210.208,204.422,176.125,35.119,54.215,56.344,47.345,50.008,54.120,53.561,50.696,49.777,51.041,66.432,71.708,64.197,67.860,84.318,88.253,68.325,72.514,76.655,81.685,90.198,90.381,86.013,86.106,64.085,65.632,48.631,48.714,13.828,16.855,37.216,44.096,14.658,13.570,35.324,16.120,50.291,44.659,38.693,29.074,29.690,23.523,17.201,11.840,-0.057,-0.106,-0.138,-0.027,-0.151,-0.093,-0.064,463.699,441.934,8.005,6.790,30.217,40.593,12.500,33.400,45.016,192.995,226.194,42.720,41.505,163.740,166.671,290.005,11.100,10.800,32.000,42.000,13.700,33.900,46.800,
2021/04/05 16:13:26,3001.092,106.987,102.161,4.826,5.066,6.833,343.937,118.886,119.743,299.095,302.407,266.772,285.325,210.443,204.422,176.377,35.119,54.239,56.344,47.345,50.008,54.181,53.539,50.696,49.777,51.041,66.456,71.708,64.221,67.799,84.318,88.194,68.325,72.514,76.655,81.685,90.222,90.381,86.037,86.046,64.175,65.632,48.656,48.635,14.192,16.855,37.794,43.276,15.022,13.479,35.142,15.483,50.564,44.841,38.602,29.256,29.599,23.614,17.019,11.749,-0.053,-0.113,-0.137,-0.031,-0.157,-0.096,-0.064,463.699,442.055,6.701,8.026,29.274,36.068,13.315,33.603,45.258,180.855,239.281,45.000,39.826,165.651,167.453,289.356,8.800,11.400,31.400,37.700,14.200,34.000,47.000,
2021/04/05 16:13:27,3001.092,106.987,102.161,4.826,5.066,6.833,343.937,118.886,119.743,299.095,302.407,266.772,285.325,210.443,204.422,176.377,35.119,54.239,56.344,47.345,50.008,54.181,53.539,50.696,49.777,51.041,66.456,71.708,64.221,67.799,84.318,88.194,68.325,72.514,76.655,81.685,90.222,90.381,86.037,86.046,64.175,65.632,48.656,48.635,14.192,16.855,37.794,43.276,15.022,13.479,35.142,15.483,50.564,44.841,38.602,29.256,29.599,23.614,17.019,11.749,-0.053,-0.113,-0.137,-0.031,-0.157,-0.096,-0.064,463.699,442.055,6.701,8.026,29.274,36.068,13.315,33.603,45.258,180.855,239.281,45.000,39.826,165.651,167.453,289.356,8.800,11.400,31.400,37.700,14.200,34.000,47.000,
2021/04/05 16:13:28,3000.890,106.441,101.612,4.829,5.029,6.833,344.164,118.886,119.514,299.095,302.427,267.007,285.345,210.443,204.443,176.377,35.144,54.215,56.344,47.345,50.008,54.120,53.561,50.696,49.777,51.041,66.432,71.708,64.197,67.799,84.318,88.194,68.325,72.514,76.655,81.685,90.198,90.381,86.013,86.046,64.085,65.693,48.631,48.714,12.737,16.217,37.987,43.914,14.931,13.843,34.869,15.756,50.473,45.115,38.602,29.256,29.599,23.614,17.110,11.749,-0.059,-0.120,-0.143,-0.039,-0.157,-0.111,-0.064,463.668,442.105,6.701,8.026,29.274,36.068,13.315,33.603,45.258,180.855,239.281,45.000,39.826,165.651,167.453,289.356,8.800,11.400,31.400,37.700,14.200,34.000,47.000,
2021/04/05 16:13:29,3000.867,106.441,101.624,4.818,5.066,6.833,343.937,119.138,119.514,299.095,302.427,267.007,285.345,210.443,204.443,176.377,35.144,54.239,56.344,47.345,50.008,54.181,53.561,50.696,49.841,51.041,66.456,71.647,64.288,67.799,84.383,88.194,68.325,72.514,76.655,81.685,90.222,90.322,86.037,86.046,64.109,65.632,48.656,48.635,13.282,16.673,38.083,43.367,15.477,14.026,35.324,15.847,50.655,45.115,38.602,29.256,29.690,23.614,17.019,11.749,-0.052,-0.117,-0.136,-0.032,-0.152,-0.100,-0.064,463.637,442.217,6.701,8.026,29.274,36.068,13.315,33.603,45.258,180.855,239.281,45.000,39.826,165.651,167.453,289.356,8.800,11.400,31.400,37.700,14.200,34.000,47.000,
2021/04/05 16:13:30,3000.850,106.441,101.638,4.803,5.066,6.859,343.937,119.160,119.743,299.116,302.407,267.262,285.325,210.464,204.422,176.377,35.119,54.215,56.344,47.345,50.008,54.142,53.561,50.718,49.800,50.966,66.432,71.708,64.197,67.799,84.318,88.216,68.325,72.536,76.655,81.707,90.198,90.322,86.013,86.046,64.085,65.632,48.631,48.714,13.191,15.306,37.987,43.185,14.931,13.479,35.415,15.483,50.382,45.206,38.693,29.439,29.599,23.614,17.019,11.749,-0.059,-0.124,-0.144,-0.040,-0.154,-0.106,-0.064,463.619,442.384,6.701,8.026,29.274,36.068,13.315,33.603,45.258,180.855,239.281,45.000,39.826,165.651,167.453,289.356,8.800,11.400,31.400,37.700,14.200,34.000,47.000,
2021/04/05 16:13:31,3000.901,106.441,101.633,4.808,5.066,6.833,343.937,119.138,119.514,299.095,302.427,267.242,285.580,210.443,204.678,176.377,35.144,54.239,56.344,47.345,50.008,54.181,53.561,50.696,49.841,51.041,66.456,71.708,64.221,67.799,84.318,88.253,68.325,72.514,76.655,81.685,90.222,90.322,86.037,86.046,64.109,65.632,48.656,48.635,13.828,16.035,36.637,42.912,14.749,13.661,35.324,15.392,50.291,44.933,38.511,29.165,29.508,23.614,17.019,11.749,-0.059,-0.121,-0.144,-0.043,-0.151,-0.101,-0.064,463.575,442.379,4.900,10.124,31.750,36.770,12.238,34.244,45.222,180.000,227.802,44.617,45.000,161.417,168.034,288.836,8.800,13.000,33.500,38.200,13.600,34.600,47.100,
2021/04/05 16:13:32,3001.136,105.895,101.103,4.792,5.066,6.833,343.937,119.138,119.492,299.095,302.407,267.242,285.560,210.443,204.422,176.629,35.119,54.215,56.344,47.345,50.008,54.120,53.500,50.696,49.777,51.041,66.498,71.708,64.197,67.799,84.318,88.194,68.325,72.514,76.655,81.685,90.198,90.381,86.013,86.046,64.085,65.632,48.631,48.714,13.555,14.851,37.408,43.641,14.931,13.297,35.233,15.574,50.564,45.024,38.693,29.256,29.599,23.705,17.110,11.749,-0.058,-0.132,-0.146,-0.043,-0.158,-0.098,-0.064,463.519,442.379,4.900,10.124,31.750,36.770,12.238,34.244,45.222,180.000,227.802,44.617,45.000,161.417,168.034,288.836,8.800,13.000,33.500,38.200,13.600,34.600,47.100,
2021/04/05 16:13:33,3001.277,106.805,101.997,4.808,5.066,6.833,343.937,118.908,119.492,299.116,302.634,267.262,285.560,210.464,204.657,176.377,35.119,54.215,56.405,47.370,50.008,54.120,53.561,50.696,49.777,51.041,66.432,71.784,64.197,67.860,84.318,88.253,68.325,72.514,76.655,81.685,90.198,90.381,86.013,86.046,64.085,65.693,48.631,48.714,13.919,15.853,38.276,43.914,14.567,13.661,35.051,15.483,50.382,44.933,38.602,29.347,29.690,23.614,17.110,11.749,-0.057,-0.120,-0.144,-0.040,-0.148,-0.095,-0.064,463.538,442.379,4.900,10.124,31.750,36.770,12.238,34.244,45.222,180.000,227.802,44.617,45.000,161.417,168.034,288.836,8.800,13.000,33.500,38.200,13.600,34.600,47.100,
2021/04/05 16:13:34,3001.299,106.623,101.806,4.817,5.066,6.833,343.937,119.138,119.743,299.095,302.407,267.477,285.560,210.678,204.657,176.629,35.049,54.239,56.344,47.345,49.938,54.120,53.500,50.696,49.777,51.041,66.456,71.708,64.221,67.799,84.318,88.253,68.325,72.453,76.655,81.685,90.222,90.322,86.037,86.046,64.109,65.632,48.656,48.635,14.556,16.946,37.698,43.641,14.658,13.297,35.233,15.847,50.564,45.115,38.602,29.347,29.599,23.614,17.019,11.840,-0.058,-0.118,-0.148,-0.039,-0.152,-0.098,-0.064,463.538,442.601,4.900,10.124,31.750,36.770,12.238,34.244,45.222,180.000,227.802,44.617,45.000,161.417,168.034,288.836,8.800,13.000,33.500,38.200,13.600,34.600,47.100,
2021/04/05 16:13:35,3001.383,106.623,101.820,4.803,5.066,6.833,343.937,119.138,119.743,299.095,302.407,267.477,285.795,210.678,204.657,176.629,35.119,54.215,56.405,47.345,49.938,54.203,53.478,50.794,49.864,51.041,66.432,71.708,64.197,67.860,84.318,88.275,68.325,72.536,76.655,81.707,90.198,90.381,85.948,86.046,64.151,65.632,48.631,48.714,12.918,17.219,37.698,44.278,14.749,13.570,35.324,15.665,50.200,44.841,38.420,29.165,29.599,23.614,16.928,11.749,-0.056,-0.102,-0.144,-0.034,-0.132,-0.092,-0.064,463.569,442.657,4.900,10.124,31.750,36.770,12.238,34.244,45.222,180.000,227.802,44.617,45.000,161.417,168.034,288.836,8.800,13.000,33.500,38.200,13.600,34.600,47.100,
