Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:13:36,3001.271,106.805,101.993,4.812,5.066,6.833,343.937,119.160,119.743,299.116,302.634,267.497,285.795,210.699,204.657,176.629,35.049,54.239,56.344,47.370,49.938,54.120,53.561,50.772,49.841,50.966,66.456,71.708,64.221,67.860,84.318,88.253,68.325,72.514,76.655,81.685,90.222,90.322,85.972,86.046,64.175,65.632,48.656,48.635,13.646,15.944,37.890,43.094,15.113,13.843,35.051,15.483,50.382,45.115,38.693,29.347,29.599,23.705,17.110,11.840,-0.059,-0.111,-0.148,-0.040,-0.151,-0.101,-0.064,463.619,442.778,4.900,10.124,31.750,36.770,12.238,34.244,45.222,180.000,227.802,44.617,45.000,161.417,168.034,288.836,8.800,13.000,33.500,38.200,13.600,34.600,47.100,
2021/04/05 16:13:37,3001.193,106.441,101.644,4.797,5.066,6.833,344.164,119.138,119.995,299.330,302.634,267.712,285.795,210.678,204.657,176.629,35.119,54.215,56.405,47.345,50.008,54.181,53.500,50.772,49.841,51.041,66.432,71.708,64.197,67.860,84.318,88.253,68.325,72.514,76.655,81.685,90.198,90.381,86.013,86.046,64.085,65.632,48.631,48.714,14.556,15.853,37.408,44.187,14.840,13.297,35.688,16.211,50.746,44.841,38.693,29.256,29.690,23.614,17.201,11.749,-0.064,-0.105,-0.147,-0.039,-0.128,-0.097,-0.064,463.619,442.829,6.597,8.605,33.941,36.422,12.632,32.548,44.787,194.036,231.132,45.239,46.001,156.682,166.135,289.568,9.300,11.800,35.200,37.900,13.600,32.900,46.600,
2021/04/05 16:13:38,3001.193,106.441,101.644,4.797,5.066,6.833,344.164,119.138,119.995,299.330,302.634,267.712,285.795,210.678,204.657,176.629,35.119,54.215,56.405,47.345,50.008,54.181,53.500,50.772,49.841,51.041,66.432,71.708,64.197,67.860,84.318,88.253,68.325,72.514,76.655,81.685,90.198,90.381,86.013,86.046,64.085,65.632,48.631,48.714,14.556,15.853,37.408,44.187,14.840,13.297,35.688,16.211,50.746,44.841,38.693,29.256,29.690,23.614,17.201,11.749,-0.064,-0.105,-0.147,-0.039,-0.128,-0.097,-0.064,463.619,442.829,6.597,8.605,33.941,36.422,12.632,32.548,44.787,194.036,231.132,45.239,46.001,156.682,166.135,289.568,9.300,11.800,35.200,37.900,13.600,32.900,46.600,
2021/04/05 16:13:39,3001.277,106.259,101.433,4.826,5.066,6.833,344.164,119.160,119.743,299.351,302.634,267.732,285.795,210.699,204.657,176.629,35.119,54.239,56.405,47.345,50.008,54.120,53.500,50.696,49.841,51.041,66.456,71.708,64.221,67.860,84.383,88.253,68.325,72.514,76.655,81.685,90.222,90.322,86.037,86.046,64.109,65.632,48.656,48.714,14.283,15.853,37.698,44.096,15.295,13.388,35.506,15.756,50.473,45.115,38.602,29.165,29.599,23.614,17.110,11.840,-0.059,-0.101,-0.143,-0.029,-0.130,-0.082,-0.064,463.612,442.991,6.597,8.605,33.941,36.422,12.632,32.548,44.787,194.036,231.132,45.239,46.001,156.682,166.135,289.568,9.300,11.800,35.200,37.900,13.600,32.900,46.600,
2021/04/05 16:13:40,3001.170,106.987,102.163,4.824,5.103,6.833,343.937,119.160,119.743,299.351,302.634,267.732,286.030,210.934,204.657,176.629,35.119,54.239,56.344,47.345,50.008,54.181,53.500,50.696,49.777,51.041,66.456,71.708,64.221,67.799,84.383,88.253,68.325,72.453,76.655,81.685,90.222,90.322,85.972,85.972,64.109,65.557,48.656,48.635,13.555,15.853,37.408,44.278,14.840,13.388,35.142,15.483,50.564,45.024,38.420,29.165,29.508,23.523,16.928,11.749,-0.065,-0.110,-0.147,-0.032,-0.139,-0.084,-0.064,463.668,443.042,6.597,8.605,33.941,36.422,12.632,32.548,44.787,194.036,231.132,45.239,46.001,156.682,166.135,289.568,9.300,11.800,35.200,37.900,13.600,32.900,46.600,
2021/04/05 16:13:41,3001.002,106.987,102.158,4.829,5.066,6.833,344.164,119.138,119.743,299.330,302.634,267.712,286.030,210.913,204.893,176.629,35.119,54.215,56.405,47.345,50.008,54.120,53.425,50.696,49.841,51.041,66.432,71.708,64.197,67.799,84.318,88.253,68.325,72.453,76.655,81.685,90.198,90.322,86.013,86.046,64.085,65.632,48.631,48.714,13.009,15.488,37.698,43.550,14.840,13.570,35.142,15.483,50.200,44.933,38.511,29.165,29.599,23.614,17.019,11.840,-0.062,-0.101,-0.140,-0.026,-0.136,-0.071,-0.064,463.649,443.102,6.597,8.605,33.941,36.422,12.632,32.548,44.787,194.036,231.132,45.239,46.001,156.682,166.135,289.568,9.300,11.800,35.200,37.900,13.600,32.900,46.600,
2021/04/05 16:13:42,3001.013,106.805,101.992,4.813,5.066,6.833,344.164,119.138,119.743,299.330,302.634,267.947,286.030,210.913,204.893,176.881,35.119,54.239,56.344,47.345,50.008,54.181,53.402,50.696,49.841,50.966,66.456,71.708,64.288,67.799,84.318,88.253,68.325,72.514,76.655,81.685,90.222,90.322,86.037,85.972,64.109,65.557,48.656,48.635,13.282,15.397,37.408,42.274,14.749,13.570,34.960,15.574,50.382,45.024,38.511,29.165,29.508,23.614,17.019,11.749,-0.063,-0.097,-0.139,-0.031,-0.136,-0.071,-0.064,463.687,443.158,5.263,7.354,29.049,38.828,11.414,33.462,45.890,194.300,247.620,38.290,43.852,168.887,167.750,289.343,8.800,10.100,30.600,40.300,12.600,33.900,47.700,
2021/04/05 16:13:43,3000.828,106.623,101.815,4.808,5.066,6.833,343.937,118.886,119.743,299.330,302.634,267.947,286.265,210.913,204.893,176.881,35.119,54.215,56.405,47.345,50.008,54.181,53.478,50.772,49.841,51.041,66.432,71.708,64.197,67.860,84.383,88.253,68.325,72.514,76.655,81.685,90.198,90.381,86.013,86.046,64.085,65.632,48.631,48.714,13.737,16.673,38.373,44.278,15.113,13.843,34.869,15.756,50.200,44.841,38.511,29.256,29.508,23.614,16.837,11.749,-0.066,-0.105,-0.139,-0.043,-0.146,-0.088,-0.064,463.699,443.269,5.263,7.354,29.049,38.828,11.414,33.462,45.890,194.300,247.620,38.290,43.852,168.887,167.750,289.343,8.800,10.100,30.600,40.300,12.600,33.900,47.700,
2021/04/05 16:13:44,3000.733,106.623,101.801,4.822,5.066,6.833,343.937,119.160,119.743,299.351,302.634,267.967,286.030,210.934,204.893,176.629,35.049,54.239,56.344,47.345,50.008,54.181,53.500,50.696,49.841,51.041,66.456,71.708,64.221,67.860,84.318,88.253,68.325,72.514,76.655,81.685,90.222,90.322,86.037,86.046,64.109,65.632,48.656,48.714,13.828,15.306,37.312,44.278,15.386,13.024,35.233,15.392,50.655,45.115,38.511,29.347,29.508,23.614,16.928,11.749,-0.061,-0.094,-0.136,-0.034,-0.139,-0.074,-0.064,463.649,443.325,5.263,7.354,29.049,38.828,11.414,33.462,45.890,194.300,247.620,38.290,43.852,168.887,167.750,289.343,8.800,10.100,30.600,40.300,12.600,33.900,47.700,
2021/04/05 16:13:45,3000.811,106.259,101.464,4.795,5.066,6.833,344.164,119.160,119.765,299.351,302.654,268.202,286.286,210.934,205.148,176.881,35.144,54.215,56.322,47.345,50.008,54.181,53.561,50.696,49.841,51.019,66.432,71.686,64.197,67.777,84.318,88.253,68.325,72.514,76.655,81.685,90.198,90.300,85.948,86.025,64.085,65.610,48.631,48.691,13.282,16.491,37.505,43.550,14.658,14.026,35.051,15.938,50.564,45.024,38.511,29.256,29.508,23.614,17.019,11.749,-0.063,-0.103,-0.136,-0.038,-0.144,-0.088,-0.064,463.662,443.381,5.263,7.354,29.049,38.828,11.414,33.462,45.890,194.300,247.620,38.290,43.852,168.887,167.750,289.343,8.800,10.100,30.600,40.300,12.600,33.900,47.700,
2021/04/05 16:13:46,3000.946,106.805,101.991,4.814,5.066,6.833,344.164,119.160,119.743,299.351,302.634,268.202,286.265,211.169,204.893,176.881,35.119,54.215,56.344,47.345,50.008,54.120,53.561,50.696,49.841,51.041,66.432,71.708,64.264,67.799,84.318,88.253,68.325,72.514,76.590,81.685,90.198,90.322,86.013,86.046,64.085,65.632,48.631,48.714,13.555,16.764,38.180,44.005,14.931,13.752,35.233,15.483,50.200,44.841,38.511,29.256,29.599,23.705,16.928,11.749,-0.062,-0.109,-0.134,-0.037,-0.145,-0.089,-0.064,463.643,443.547,5.859,3.774,30.312,37.425,11.788,33.744,46.018,207.440,237.995,41.791,43.159,165.256,167.158,289.419,10.400,9.400,32.000,38.900,13.400,34.000,47.700,
2021/04/05 16:13:47,3001.125,105.713,100.918,4.795,5.066,6.833,344.164,119.160,119.765,299.351,302.654,268.437,286.286,211.169,204.913,176.881,35.074,54.215,56.322,47.345,49.938,54.120,53.561,50.696,49.777,51.019,66.432,71.686,64.197,67.777,84.318,88.253,68.325,72.514,76.655,81.685,90.198,90.300,86.013,85.951,64.085,65.610,48.631,48.691,13.828,16.673,36.444,43.732,14.840,13.388,35.415,15.483,50.382,44.841,38.693,29.347,29.508,23.523,16.928,11.749,-0.062,-0.102,-0.134,-0.037,-0.146,-0.089,-0.064,463.668,443.608,5.859,3.774,30.312,37.425,11.788,33.744,46.018,207.440,237.995,41.791,43.159,165.256,167.158,289.419,10.400,9.400,32.000,38.900,13.400,34.000,47.700,
2021/04/05 16:13:48,3001.220,106.441,101.641,4.801,5.066,6.859,343.937,119.389,119.995,299.330,302.634,268.182,286.500,211.148,205.128,176.881,35.049,54.215,56.405,47.345,50.008,54.181,53.561,50.772,49.841,51.102,66.432,71.784,64.197,67.860,84.318,88.327,68.325,72.514,76.590,81.685,90.198,90.322,86.013,86.046,64.085,65.632,48.631,48.714,12.918,15.397,37.119,42.547,15.295,13.388,35.233,15.392,50.473,45.024,38.693,29.256,29.690,23.614,17.019,11.840,-0.065,-0.108,-0.138,-0.046,-0.151,-0.094,-0.064,463.618,443.654,5.859,3.774,30.312,37.425,11.788,33.744,46.018,207.440,237.995,41.791,43.159,165.256,167.158,289.419,10.400,9.400,32.000,38.900,13.400,34.000,47.700,
2021/04/05 16:13:49,3001.338,106.441,101.629,4.812,5.066,6.859,343.937,119.160,119.995,299.351,302.862,268.437,286.265,211.169,205.128,176.881,35.049,54.215,56.405,47.414,50.008,54.120,53.539,50.696,49.841,51.041,66.432,71.708,64.197,67.799,84.318,88.253,68.325,72.514,76.655,81.685,90.198,90.322,85.948,86.046,64.085,65.632,48.631,48.714,13.464,16.035,37.408,43.550,14.840,13.752,35.142,15.574,50.382,44.933,38.511,29.256,29.599,23.614,17.019,11.749,-0.063,-0.115,-0.137,-0.046,-0.155,-0.095,-0.064,463.643,443.710,5.859,3.774,30.312,37.425,11.788,33.744,46.018,207.440,237.995,41.791,43.159,165.256,167.158,289.419,10.400,9.400,32.000,38.900,13.400,34.000,47.700,
2021/04/05 16:13:50,3001.568,106.623,101.816,4.807,5.066,6.833,344.164,119.160,120.017,299.351,302.654,268.437,286.521,211.169,205.148,176.881,35.144,54.215,56.344,47.370,50.008,54.181,53.539,50.696,49.841,51.041,66.432,71.708,64.197,67.799,84.318,88.253,68.325,72.514,76.655,81.685,90.198,90.322,85.948,86.046,64.085,65.632,48.631,48.635,14.101,19.133,38.276,44.278,14.749,13.570,35.415,15.938,50.564,44.750,38.511,29.165,29.599,23.614,16.928,11.749,-0.058,-0.114,-0.134,-0.042,-0.152,-0.092,-0.064,463.711,443.714,5.859,3.774,30.312,37.425,11.788,33.744,46.018,207.440,237.995,41.791,43.159,165.256,167.158,289.419,10.400,9.400,32.000,38.900,13.400,34.000,47.700,
2021/04/05 16:13:51,3001.664,106.805,102.006,4.799,5.066,6.833,344.164,119.138,120.017,299.330,302.881,268.652,286.521,211.148,205.148,177.132,35.074,54.215,56.344,47.345,50.008,54.120,53.561,50.696,49.841,51.041,66.432,71.708,64.197,67.799,84.318,88.327,68.325,72.514,76.655,81.685,90.133,90.322,85.948,86.046,64.085,65.632,48.562,48.635,14.647,16.308,37.408,43.458,15.113,13.297,35.233,15.665,50.291,44.933,38.511,29.256,29.599,23.614,17.019,11.840,-0.065,-0.121,-0.140,-0.051,-0.156,-0.102,-0.064,463.730,443.821,7.517,7.658,29.732,36.373,12.008,33.755,45.547,176.186,229.236,42.274,42.772,167.005,167.858,289.628,10.600,12.000,31.200,37.900,13.100,34.200,47.400,
2021/04/05 16:13:52,3001.748,106.623,101.819,4.804,5.066,6.833,344.164,119.138,119.995,299.330,302.862,268.652,286.736,211.148,205.128,177.132,35.119,54.215,56.344,47.345,50.008,54.120,53.478,50.696,49.841,51.041,66.432,71.708,64.197,67.799,84.318,88.253,68.325,72.514,76.655,81.685,90.198,90.322,85.948,86.046,64.085,65.632,48.631,48.714,14.556,15.671,37.794,43.732,14.658,13.661,34.960,15.938,50.473,44.933,38.693,29.256,29.599,23.523,16.928,11.840,-0.057,-0.106,-0.132,-0.045,-0.148,-0.089,-0.064,463.736,443.937,7.517,7.658,29.732,36.373,12.008,33.755,45.547,176.186,229.236,42.274,42.772,167.005,167.858,289.628,10.600,12.000,31.200,37.900,13.100,34.200,47.400,
2021/04/05 16:13:53,3001.731,106.987,102.196,4.791,5.066,6.833,344.164,119.389,119.995,299.330,302.862,268.652,286.736,211.148,205.128,177.132,35.049,54.215,56.405,47.345,49.938,54.120,53.561,50.696,49.841,51.041,66.432,71.784,64.197,67.935,84.318,88.253,68.325,72.514,76.655,81.685,90.133,90.381,85.948,86.106,64.085,65.693,48.562,48.714,13.919,15.671,37.119,44.187,14.840,13.297,35.233,15.574,50.382,44.933,38.602,29.256,29.599,23.614,16.928,11.749,-0.058,-0.105,-0.133,-0.044,-0.148,-0.088,-0.064,463.748,443.993,7.517,7.658,29.732,36.373,12.008,33.755,45.547,176.186,229.236,42.274,42.772,167.005,167.858,289.628,10.600,12.000,31.200,37.900,13.100,34.200,47.400,
2021/04/05 16:13:54,3001.669,106.441,101.628,4.813,5.066,6.833,344.184,119.138,119.995,299.330,302.862,268.652,286.736,211.383,205.363,177.154,35.119,54.215,56.427,47.345,49.938,54.120,53.561,50.772,49.841,51.064,66.432,71.730,64.197,67.882,84.318,88.253,68.325,72.514,76.655,81.744,90.133,90.343,85.948,86.068,64.085,65.654,48.631,48.737,14.101,15.579,37.794,43.185,15.386,13.479,35.233,15.574,50.109,45.024,38.511,29.256,29.690,23.614,17.110,11.840,-0.065,-0.115,-0.141,-0.046,-0.150,-0.098,-0.064,463.804,444.099,7.517,7.658,29.732,36.373,12.008,33.755,45.547,176.186,229.236,42.274,42.772,167.005,167.858,289.628,10.600,12.000,31.200,37.900,13.100,34.200,47.400,
2021/04/05 16:13:55,3001.669,106.623,101.820,4.803,5.066,6.833,344.164,119.138,119.995,299.330,302.862,268.652,286.736,211.383,205.128,177.132,35.049,54.215,56.344,47.345,50.008,54.120,53.500,50.696,49.841,51.041,66.432,71.708,64.197,67.860,84.318,88.253,68.325,72.453,76.655,81.685,90.133,90.322,85.948,86.046,64.085,65.632,48.631,48.635,13.555,16.855,37.890,43.823,15.022,13.661,34.960,15.483,50.746,45.115,38.693,29.256,29.599,23.614,17.019,11.749,-0.061,-0.108,-0.135,-0.036,-0.137,-0.092,-0.064,463.823,444.104,7.517,7.658,29.732,36.373,12.008,33.755,45.547,176.186,229.236,42.274,42.772,167.005,167.858,289.628,10.600,12.000,31.200,37.900,13.100,34.200,47.400,
2021/04/05 16:13:56,3001.602,106.805,101.954,4.851,5.066,6.833,344.164,119.138,120.017,299.330,302.881,268.887,286.991,211.383,205.383,177.132,35.144,54.215,56.427,47.370,50.008,54.120,53.500,50.696,49.841,51.064,66.432,71.806,64.197,67.882,84.318,88.253,68.325,72.453,76.655,81.685,90.133,90.402,85.948,86.068,64.085,65.654,48.631,48.737,12.555,17.219,36.734,44.278,14.840,13.570,35.142,15.392,50.382,45.115,38.328,29.074,29.599,23.614,17.019,11.658,-0.069,-0.112,-0.143,-0.047,-0.134,-0.102,-0.064,463.884,444.160,7.517,7.658,29.732,36.373,12.008,33.755,45.547,176.186,229.236,42.274,42.772,167.005,167.858,289.628,10.600,12.000,31.200,37.900,13.100,34.200,47.400,
2021/04/05 16:13:57,3001.585,106.805,101.980,4.825,5.066,6.833,344.164,119.160,119.995,299.586,302.862,268.907,286.971,211.404,205.363,177.132,35.049,54.215,56.344,47.370,50.008,54.120,53.500,50.696,49.841,51.041,66.432,71.708,64.264,67.799,84.318,88.253,68.325,72.514,76.655,81.685,90.133,90.322,85.948,86.046,64.085,65.557,48.562,48.635,13.009,15.762,37.312,44.096,14.476,13.479,35.142,15.574,50.655,45.024,38.602,29.347,29.599,23.614,17.019,11.749,-0.069,-0.109,-0.140,-0.045,-0.140,-0.081,-0.064,463.952,444.377,8.638,5.664,30.448,38.828,11.595,33.895,45.829,200.323,227.862,40.071,43.852,165.005,167.563,289.502,11.000,10.000,31.900,40.100,12.800,34.200,47.600,
2021/04/05 16:13:58,3001.585,106.805,101.980,4.825,5.066,6.833,344.164,119.160,119.995,299.586,302.862,268.907,286.971,211.404,205.363,177.132,35.049,54.215,56.344,47.370,50.008,54.120,53.500,50.696,49.841,51.041,66.432,71.708,64.264,67.799,84.318,88.253,68.325,72.514,76.655,81.685,90.133,90.322,85.948,86.046,64.085,65.557,48.562,48.635,13.009,15.762,37.312,44.096,14.476,13.479,35.142,15.574,50.655,45.024,38.602,29.347,29.599,23.614,17.019,11.749,-0.069,-0.109,-0.140,-0.045,-0.140,-0.081,-0.064,463.952,444.377,8.638,5.664,30.448,38.828,11.595,33.895,45.829,200.323,227.862,40.071,43.852,165.005,167.563,289.502,11.000,10.000,31.900,40.100,12.800,34.200,47.600,
2021/04/05 16:13:59,3001.557,107.169,102.332,4.837,5.066,6.833,343.937,119.411,119.995,299.586,302.862,268.907,286.971,211.639,205.363,177.132,35.049,54.215,56.405,47.345,50.008,54.120,53.478,50.696,49.841,51.041,66.432,71.708,64.197,67.860,84.318,88.253,68.259,72.453,76.590,81.685,90.133,90.322,85.948,86.046,64.085,65.632,48.631,48.714,14.010,16.217,37.890,43.276,15.295,13.843,35.051,15.483,50.473,44.933,38.511,29.256,29.508,23.523,17.110,11.840,-0.068,-0.106,-0.141,-0.044,-0.142,-0.078,-0.064,463.953,444.392,8.638,5.664,30.448,38.828,11.595,33.895,45.829,200.323,227.862,40.071,43.852,165.005,167.563,289.502,11.000,10.000,31.900,40.100,12.800,34.200,47.600,
2021/04/05 16:14:00,3001.512,107.169,102.317,4.852,5.066,6.833,344.164,119.389,120.017,299.565,302.881,269.122,286.991,211.619,205.383,177.384,35.144,54.215,56.344,47.345,50.008,54.120,53.500,50.696,49.841,51.041,66.432,71.708,64.197,67.799,84.318,88.253,68.325,72.453,76.655,81.685,90.133,90.322,85.948,86.046,64.085,65.632,48.562,48.635,14.010,17.037,37.794,43.276,14.385,13.752,35.051,15.574,50.564,45.115,38.875,29.530,29.599,23.614,17.019,11.749,-0.070,-0.117,-0.144,-0.049,-0.148,-0.095,-0.064,463.946,444.438,8.638,5.664,30.448,38.828,11.595,33.895,45.829,200.323,227.862,40.071,43.852,165.005,167.563,289.502,11.000,10.000,31.900,40.100,12.800,34.200,47.600,
2021/04/05 16:14:01,3001.254,106.987,102.153,4.834,5.066,6.833,344.164,119.389,120.247,299.565,303.089,269.122,287.206,211.619,205.363,177.132,35.049,54.215,56.367,47.345,50.008,54.120,53.500,50.696,49.777,51.064,66.432,71.730,64.197,67.882,84.318,88.327,68.325,72.453,76.655,81.685,90.133,90.343,85.948,86.068,64.085,65.654,48.631,48.737,13.464,16.308,38.373,42.638,14.749,14.208,35.233,15.392,50.473,45.024,38.693,29.439,29.690,23.705,16.928,11.658,-0.065,-0.113,-0.145,-0.044,-0.152,-0.096,-0.064,463.989,444.489,5.770,8.544,32.761,36.944,11.811,33.555,45.381,205.677,237.426,42.897,47.413,158.649,168.657,289.034,8.800,10.700,34.600,38.500,13.100,34.000,47.400,
2021/04/05 16:14:02,3001.075,106.805,101.953,4.852,5.066,6.833,344.164,119.389,119.995,299.565,302.862,269.357,287.206,211.619,205.598,177.384,35.049,54.239,56.405,47.345,50.008,54.120,53.500,50.696,49.841,51.041,66.456,71.708,64.221,67.799,84.318,88.253,68.325,72.453,76.655,81.685,90.222,90.322,85.972,86.046,64.109,65.557,48.656,48.635,14.465,18.039,37.698,44.187,14.567,14.026,35.051,15.847,50.564,44.841,38.602,29.530,29.508,23.523,16.928,11.658,-0.061,-0.106,-0.141,-0.024,-0.150,-0.093,-0.064,464.002,444.600,5.770,8.544,32.761,36.944,11.811,33.555,45.381,205.677,237.426,42.897,47.413,158.649,168.657,289.034,8.800,10.700,34.600,38.500,13.100,34.000,47.400,
2021/04/05 16:14:03,3000.895,107.351,102.494,4.857,5.066,6.833,343.937,119.389,120.247,299.565,302.862,269.357,287.206,211.619,205.598,177.132,35.049,54.239,56.405,47.370,50.008,54.120,53.500,50.696,49.777,50.966,66.456,71.708,64.221,67.860,84.318,88.253,68.325,72.453,76.590,81.685,90.222,90.381,86.037,85.972,64.109,65.632,48.656,48.714,14.283,16.217,36.541,43.094,14.658,13.479,35.597,15.665,50.200,44.933,38.602,29.347,29.599,23.523,17.019,11.749,-0.067,-0.117,-0.149,-0.034,-0.159,-0.105,-0.064,464.057,444.665,5.770,8.544,32.761,36.944,11.811,33.555,45.381,205.677,237.426,42.897,47.413,158.649,168.657,289.034,8.800,10.700,34.600,38.500,13.100,34.000,47.400,
2021/04/05 16:14:04,3000.766,106.987,102.133,4.854,5.066,6.833,344.164,119.641,119.995,299.565,302.862,269.592,287.441,211.854,205.598,177.384,35.049,54.239,56.344,47.370,50.008,54.120,53.500,50.696,49.841,51.041,66.456,71.708,64.221,67.860,84.318,88.327,68.325,72.453,76.655,81.685,90.157,90.322,85.972,86.046,64.109,65.632,48.656,48.635,14.374,16.855,37.023,44.643,14.749,13.479,35.233,15.847,50.655,45.024,38.511,29.439,29.508,23.614,16.928,11.749,-0.057,-0.094,-0.137,-0.026,-0.144,-0.091,-0.064,464.020,444.827,5.770,8.544,32.761,36.944,11.811,33.555,45.381,205.677,237.426,42.897,47.413,158.649,168.657,289.034,8.800,10.700,34.600,38.500,13.100,34.000,47.400,
2021/04/05 16:14:05,3000.671,106.441,101.596,4.845,5.066,6.833,344.164,119.389,120.247,299.565,302.862,269.357,287.441,211.854,205.598,177.384,35.119,54.281,56.344,47.414,50.008,54.120,53.500,50.696,49.841,51.041,66.432,71.708,64.197,67.799,84.318,88.327,68.325,72.453,76.655,81.685,90.198,90.322,85.948,86.046,64.085,65.557,48.631,48.635,14.192,17.402,37.987,43.458,14.658,13.752,35.233,15.209,50.382,45.115,38.511,29.530,29.599,23.614,17.019,11.749,-0.059,-0.111,-0.140,-0.031,-0.155,-0.100,-0.064,464.033,444.827,5.770,8.544,32.761,36.944,11.811,33.555,45.381,205.677,237.426,42.897,47.413,158.649,168.657,289.034,8.800,10.700,34.600,38.500,13.100,34.000,47.400,
2021/04/05 16:14:06,3000.654,107.169,102.332,4.837,5.066,6.833,344.164,119.411,119.995,299.586,303.089,269.612,287.441,211.874,205.833,177.636,35.049,54.215,56.344,47.414,50.008,54.120,53.478,50.696,49.841,51.041,66.432,71.708,64.197,67.860,84.318,88.327,68.259,72.453,76.655,81.685,90.133,90.322,85.948,86.046,64.085,65.632,48.631,48.635,13.464,16.126,36.926,43.367,14.294,13.752,35.324,15.301,50.473,45.115,38.511,29.347,29.599,23.614,17.019,11.749,-0.055,-0.121,-0.137,-0.029,-0.162,-0.097,-0.064,464.058,444.939,6.576,9.527,32.107,39.090,11.638,32.931,45.792,225.616,230.965,41.085,48.111,160.942,167.905,288.989,9.500,12.200,33.600,40.300,12.600,33.200,47.600,
2021/04/05 16:14:07,3000.654,107.169,102.332,4.837,5.066,6.833,344.164,119.411,119.995,299.586,303.089,269.612,287.441,211.874,205.833,177.636,35.049,54.215,56.344,47.414,50.008,54.120,53.478,50.696,49.841,51.041,66.432,71.708,64.197,67.860,84.318,88.327,68.259,72.453,76.655,81.685,90.133,90.322,85.948,86.046,64.085,65.632,48.631,48.635,13.464,16.126,36.926,43.367,14.294,13.752,35.324,15.301,50.473,45.115,38.511,29.347,29.599,23.614,17.019,11.749,-0.055,-0.121,-0.137,-0.029,-0.162,-0.097,-0.064,464.058,444.939,6.576,9.527,32.107,39.090,11.638,32.931,45.792,225.616,230.965,41.085,48.111,160.942,167.905,288.989,9.500,12.200,33.600,40.300,12.600,33.200,47.600,
2021/04/05 16:14:08,3000.441,107.169,102.339,4.830,5.066,6.833,343.937,119.662,120.247,299.586,303.089,269.847,287.676,211.874,205.833,177.384,35.049,54.215,56.405,47.414,50.008,54.120,53.478,50.696,49.841,51.102,66.432,71.784,64.197,67.860,84.253,88.327,68.325,72.453,76.655,81.744,90.133,90.381,85.948,86.046,64.085,65.632,48.631,48.714,13.282,17.584,37.312,44.461,15.113,13.843,35.415,15.847,50.382,45.206,38.784,29.530,29.690,23.705,16.928,11.840,-0.056,-0.120,-0.139,-0.035,-0.161,-0.101,-0.064,464.045,444.994,6.576,9.527,32.107,39.090,11.638,32.931,45.792,225.616,230.965,41.085,48.111,160.942,167.905,288.989,9.500,12.200,33.600,40.300,12.600,33.200,47.600,
2021/04/05 16:14:09,3000.441,107.169,102.339,4.830,5.066,6.833,343.937,119.662,120.247,299.586,303.089,269.847,287.676,211.874,205.833,177.384,35.049,54.215,56.405,47.414,50.008,54.120,53.478,50.696,49.841,51.102,66.432,71.784,64.197,67.860,84.253,88.327,68.325,72.453,76.655,81.744,90.133,90.381,85.948,86.046,64.085,65.632,48.631,48.714,13.282,17.584,37.312,44.461,15.113,13.843,35.415,15.847,50.382,45.206,38.784,29.530,29.690,23.705,16.928,11.840,-0.056,-0.120,-0.139,-0.035,-0.161,-0.101,-0.064,464.045,444.994,6.576,9.527,32.107,39.090,11.638,32.931,45.792,225.616,230.965,41.085,48.111,160.942,167.905,288.989,9.500,12.200,33.600,40.300,12.600,33.200,47.600,
2021/04/05 16:14:10,2999.942,106.805,101.955,4.850,5.066,6.833,344.164,119.662,120.269,299.586,302.881,269.847,287.697,212.109,205.854,177.636,35.144,54.215,56.405,47.414,50.008,54.120,53.500,50.696,49.841,51.041,66.432,71.708,64.197,67.799,84.253,88.327,68.325,72.453,76.655,81.744,90.133,90.322,85.948,86.046,64.085,65.632,48.631,48.714,13.009,15.488,37.505,42.730,14.931,13.570,35.051,15.118,50.291,45.024,38.602,29.530,29.508,23.614,16.928,11.749,-0.055,-0.117,-0.138,-0.034,-0.158,-0.104,-0.064,464.058,445.222,4.295,10.420,31.621,38.059,12.115,33.939,44.809,192.095,232.800,43.334,46.703,160.219,167.233,288.475,7.600,13.100,33.100,39.600,13.500,34.300,46.600,
2021/04/05 16:14:11,2999.942,106.805,101.955,4.850,5.066,6.833,344.164,119.662,120.269,299.586,302.881,269.847,287.697,212.109,205.854,177.636,35.144,54.215,56.405,47.414,50.008,54.120,53.500,50.696,49.841,51.041,66.432,71.708,64.197,67.799,84.253,88.327,68.325,72.453,76.655,81.744,90.133,90.322,85.948,86.046,64.085,65.632,48.631,48.714,13.009,15.488,37.505,42.730,14.931,13.570,35.051,15.118,50.291,45.024,38.602,29.530,29.508,23.614,16.928,11.749,-0.055,-0.117,-0.138,-0.034,-0.158,-0.104,-0.064,464.058,445.222,4.295,10.420,31.621,38.059,12.115,33.939,44.809,192.095,232.800,43.334,46.703,160.219,167.233,288.475,7.600,13.100,33.100,39.600,13.500,34.300,46.600,
2021/04/05 16:14:12,2999.656,106.987,102.155,4.832,5.066,6.833,344.164,119.641,120.269,299.800,303.108,270.062,287.697,212.089,205.854,177.384,35.144,54.215,56.344,47.439,49.938,54.120,53.478,50.696,49.841,51.041,66.432,71.708,64.197,67.799,84.253,88.327,68.259,72.453,76.655,81.744,90.133,90.322,85.948,86.046,64.085,65.632,48.631,48.714,13.828,16.855,38.083,43.641,15.113,13.661,35.324,15.209,50.291,44.933,38.511,29.347,29.508,23.614,16.837,11.658,-0.055,-0.116,-0.139,-0.034,-0.149,-0.105,-0.064,464.033,445.222,4.295,10.420,31.621,38.059,12.115,33.939,44.809,192.095,232.800,43.334,46.703,160.219,167.233,288.475,7.600,13.100,33.100,39.600,13.500,34.300,46.600,
2021/04/05 16:14:13,2999.320,107.169,102.329,4.840,5.029,6.833,343.937,119.641,120.247,299.565,303.089,270.062,287.676,212.089,205.833,177.636,35.049,54.215,56.427,47.414,50.008,54.120,53.539,50.696,49.841,51.124,66.432,71.730,64.197,67.882,84.253,88.327,68.259,72.453,76.655,81.744,90.133,90.402,86.013,86.068,64.085,65.654,48.631,48.737,13.737,15.853,37.505,44.825,14.567,14.117,35.142,15.301,50.109,45.206,38.237,29.347,29.508,23.614,16.837,11.658,-0.057,-0.110,-0.140,-0.038,-0.147,-0.105,-0.064,464.020,445.384,4.295,10.420,31.621,38.059,12.115,33.939,44.809,192.095,232.800,43.334,46.703,160.219,167.233,288.475,7.600,13.100,33.100,39.600,13.500,34.300,46.600,
2021/04/05 16:14:14,2999.079,106.623,101.801,4.822,5.066,6.833,344.164,119.641,120.247,299.565,303.089,270.062,287.676,212.089,206.068,177.636,35.119,54.305,56.405,47.439,49.938,54.120,53.539,50.696,49.841,51.102,66.456,71.784,64.221,67.860,84.253,88.386,68.325,72.514,76.655,81.744,90.157,90.381,85.972,86.106,64.109,65.632,48.656,48.714,13.464,17.037,37.698,43.367,14.658,13.934,35.233,15.209,50.291,45.024,38.237,29.256,29.508,23.614,16.746,11.566,-0.053,-0.112,-0.137,-0.035,-0.152,-0.100,-0.064,463.977,445.384,4.295,10.420,31.621,38.059,12.115,33.939,44.809,192.095,232.800,43.334,46.703,160.219,167.233,288.475,7.600,13.100,33.100,39.600,13.500,34.300,46.600,
2021/04/05 16:14:15,2998.973,106.623,101.807,4.816,5.066,6.833,343.937,119.641,120.247,299.565,303.089,270.062,287.912,212.089,205.833,177.636,35.049,54.239,56.427,47.414,49.938,54.120,53.561,50.772,49.841,51.124,66.456,71.806,64.221,67.882,84.253,88.386,68.259,72.453,76.655,81.744,90.157,90.402,86.037,86.127,64.109,65.654,48.656,48.737,14.010,17.219,38.373,43.367,14.294,13.934,34.960,15.574,50.473,45.024,38.420,29.439,29.508,23.705,16.746,11.658,-0.058,-0.123,-0.143,-0.038,-0.162,-0.104,-0.064,464.002,445.495,4.295,10.420,31.621,38.059,12.115,33.939,44.809,192.095,232.800,43.334,46.703,160.219,167.233,288.475,7.600,13.100,33.100,39.600,13.500,34.300,46.600,
2021/04/05 16:14:16,2998.917,106.441,101.615,4.827,5.066,6.833,344.164,119.641,120.247,299.800,303.089,270.062,287.912,212.089,206.068,177.636,35.119,54.239,56.405,47.439,49.938,54.120,53.561,50.696,49.841,51.102,66.456,71.784,64.221,67.860,84.253,88.386,68.325,72.514,76.655,81.744,90.157,90.381,85.972,86.046,64.109,65.632,48.656,48.714,14.101,17.219,37.601,44.187,14.476,13.479,35.415,15.483,50.382,45.297,38.511,29.530,29.508,23.705,16.837,11.658,-0.055,-0.117,-0.139,-0.033,-0.157,-0.105,-0.064,463.965,445.551,6.882,10.296,32.844,38.387,11.577,33.755,44.525,215.538,245.925,39.068,49.755,160.313,167.858,288.598,8.900,13.200,34.300,39.700,12.800,34.100,46.500,
2021/04/05 16:14:17,2998.906,105.895,101.099,4.796,5.066,6.833,344.164,119.641,120.247,299.800,303.089,270.062,287.912,212.089,205.833,177.888,35.049,54.239,56.344,47.414,49.938,54.120,53.500,50.696,49.841,51.041,66.456,71.708,64.221,67.860,84.253,88.327,68.325,72.453,76.655,81.685,90.157,90.322,85.972,86.046,64.109,65.557,48.656,48.635,14.283,15.671,37.119,43.641,14.658,13.570,35.142,15.209,50.473,45.115,38.420,29.530,29.599,23.705,16.837,11.658,-0.058,-0.118,-0.143,-0.035,-0.157,-0.106,-0.064,463.903,445.667,6.882,10.296,32.844,38.387,11.577,33.755,44.525,215.538,245.925,39.068,49.755,160.313,167.858,288.598,8.900,13.200,34.300,39.700,12.800,34.100,46.500,
2021/04/05 16:14:18,2999.124,105.895,101.120,4.775,5.066,6.833,344.164,119.641,120.247,299.800,303.089,270.296,287.912,212.089,206.068,177.636,35.119,54.215,56.344,47.414,49.938,54.120,53.500,50.696,49.841,51.041,66.432,71.708,64.264,67.799,84.253,88.386,68.259,72.453,76.655,81.744,90.133,90.322,85.948,86.046,64.085,65.557,48.562,48.635,13.555,17.219,37.408,43.732,14.840,14.026,35.233,15.483,50.109,44.841,38.420,29.530,29.508,23.614,16.837,11.658,-0.054,-0.110,-0.137,-0.028,-0.154,-0.100,-0.064,463.927,445.602,6.882,10.296,32.844,38.387,11.577,33.755,44.525,215.538,245.925,39.068,49.755,160.313,167.858,288.598,8.900,13.200,34.300,39.700,12.800,34.100,46.500,
2021/04/05 16:14:19,2999.354,106.259,101.475,4.784,5.066,6.833,344.164,119.662,120.269,299.586,303.108,270.317,287.932,212.109,206.089,177.888,35.074,54.215,56.344,47.439,50.008,54.120,53.500,50.696,49.841,51.041,66.432,71.708,64.197,67.799,84.253,88.386,68.259,72.453,76.655,81.685,90.133,90.322,85.948,86.046,64.085,65.557,48.631,48.635,14.192,15.579,37.023,42.547,15.113,13.570,35.142,15.027,50.018,45.115,38.328,29.439,29.599,23.705,16.837,11.658,-0.055,-0.115,-0.137,-0.034,-0.159,-0.100,-0.064,463.866,445.718,6.882,10.296,32.844,38.387,11.577,33.755,44.525,215.538,245.925,39.068,49.755,160.313,167.858,288.598,8.900,13.200,34.300,39.700,12.800,34.100,46.500,
2021/04/05 16:14:20,2999.449,106.441,101.634,4.807,5.066,6.833,344.164,119.641,120.247,299.800,303.089,270.296,287.912,212.089,206.068,177.888,35.119,54.215,56.344,47.414,50.008,54.181,53.478,50.772,49.841,51.041,66.432,71.708,64.264,67.860,84.253,88.386,68.259,72.453,76.655,81.744,90.133,90.322,85.948,86.046,64.085,65.557,48.631,48.635,14.374,15.579,37.216,44.096,14.658,13.479,35.233,15.392,50.291,45.206,38.511,29.621,29.599,23.705,16.837,11.658,-0.062,-0.112,-0.138,-0.029,-0.151,-0.101,-0.064,463.853,445.769,6.882,10.296,32.844,38.387,11.577,33.755,44.525,215.538,245.925,39.068,49.755,160.313,167.858,288.598,8.900,13.200,34.300,39.700,12.800,34.100,46.500,
2021/04/05 16:14:21,2999.522,106.259,101.462,4.797,5.066,6.833,344.164,119.662,120.247,299.821,303.089,270.317,287.912,212.109,206.068,177.888,35.049,54.239,56.405,47.414,49.938,54.120,53.561,50.696,49.841,51.041,66.456,71.708,64.221,67.799,84.253,88.386,68.259,72.453,76.655,81.744,90.157,90.322,85.972,86.046,64.109,65.557,48.587,48.714,13.828,17.766,37.698,43.823,14.658,13.843,35.324,15.756,50.564,44.933,38.511,29.530,29.599,23.614,16.746,11.749,-0.067,-0.117,-0.145,-0.034,-0.156,-0.108,-0.064,463.847,445.885,10.779,9.970,30.901,37.306,12.200,34.232,45.222,186.927,224.594,44.607,42.284,165.280,167.344,288.836,12.300,12.800,32.600,39.000,13.500,34.400,47.000,
2021/04/05 16:14:22,2999.466,107.169,102.366,4.803,5.066,6.833,343.937,119.662,120.247,299.821,303.089,270.317,288.147,212.344,206.068,177.888,35.049,54.239,56.405,47.414,49.938,54.120,53.500,50.696,49.841,51.041,66.456,71.784,64.221,67.860,84.189,88.386,68.259,72.453,76.590,81.685,90.157,90.322,85.972,86.046,64.109,65.557,48.656,48.714,14.192,16.035,38.758,44.005,14.749,13.843,35.142,15.574,50.291,44.841,38.420,29.347,29.599,23.614,16.837,11.749,-0.056,-0.116,-0.138,-0.031,-0.160,-0.100,-0.064,463.878,445.880,10.779,9.970,30.901,37.306,12.200,34.232,45.222,186.927,224.594,44.607,42.284,165.280,167.344,288.836,12.300,12.800,32.600,39.000,13.500,34.400,47.000,
2021/04/05 16:14:23,2999.326,106.623,101.830,4.794,5.066,6.833,343.937,119.662,120.247,299.821,303.316,270.317,288.147,212.344,206.304,177.888,35.119,54.239,56.427,47.439,49.938,54.120,53.478,50.696,49.841,51.124,66.456,71.806,64.221,67.882,84.189,88.386,68.259,72.453,76.655,81.685,90.157,90.402,85.972,86.127,64.109,65.654,48.656,48.737,14.101,17.311,38.855,43.732,14.931,13.752,35.142,15.574,50.655,45.024,38.511,29.530,29.508,23.614,16.837,11.658,-0.057,-0.113,-0.138,-0.024,-0.157,-0.097,-0.064,463.872,445.996,10.779,9.970,30.901,37.306,12.200,34.232,45.222,186.927,224.594,44.607,42.284,165.280,167.344,288.836,12.300,12.800,32.600,39.000,13.500,34.400,47.000,
2021/04/05 16:14:24,2999.292,106.623,101.827,4.796,5.066,6.833,344.164,119.662,120.269,299.821,303.108,270.552,288.167,212.344,206.324,177.888,35.074,54.239,56.344,47.414,49.938,54.120,53.478,50.696,49.841,51.041,66.456,71.708,64.221,67.799,84.189,88.327,68.325,72.453,76.655,81.685,90.157,90.322,85.972,86.046,64.109,65.557,48.656,48.635,13.464,17.948,38.758,42.730,14.931,14.299,35.233,15.392,50.200,44.841,38.511,29.439,29.508,23.614,16.837,11.749,-0.056,-0.111,-0.138,-0.028,-0.155,-0.096,-0.064,463.884,446.107,10.779,9.970,30.901,37.306,12.200,34.232,45.222,186.927,224.594,44.607,42.284,165.280,167.344,288.836,12.300,12.800,32.600,39.000,13.500,34.400,47.000,
2021/04/05 16:14:25,2999.320,106.987,102.193,4.794,5.066,6.833,344.164,119.662,120.247,299.821,303.089,270.552,288.382,212.344,206.304,177.888,35.049,54.215,56.344,47.414,49.938,54.120,53.500,50.696,49.841,51.041,66.432,71.708,64.197,67.860,84.189,88.386,68.259,72.453,76.655,81.685,90.133,90.322,85.948,86.046,64.085,65.557,48.631,48.635,13.100,17.584,37.601,43.914,14.476,14.208,34.960,15.301,50.291,45.206,38.511,29.347,29.599,23.614,16.837,11.658,-0.055,-0.099,-0.136,-0.025,-0.146,-0.091,-0.064,463.891,446.223,10.779,9.970,30.901,37.306,12.200,34.232,45.222,186.927,224.594,44.607,42.284,165.280,167.344,288.836,12.300,12.800,32.600,39.000,13.500,34.400,47.000,
2021/04/05 16:14:26,2999.236,106.623,101.846,4.777,5.066,6.833,344.145,119.641,120.498,299.800,303.316,270.531,288.382,212.324,206.304,178.117,35.049,54.215,56.344,47.414,49.938,54.120,53.500,50.696,49.841,51.041,66.432,71.708,64.197,67.799,84.189,88.327,68.259,72.453,76.655,81.685,90.133,90.322,85.948,86.046,64.085,65.557,48.631,48.635,13.009,15.853,37.023,41.545,15.022,14.208,35.233,15.483,50.382,44.841,38.693,29.439,29.508,23.523,16.928,11.658,-0.058,-0.108,-0.140,-0.025,-0.151,-0.094,-0.064,463.909,446.163,10.779,9.970,30.901,37.306,12.200,34.232,45.222,186.927,224.594,44.607,42.284,165.280,167.344,288.836,12.300,12.800,32.600,39.000,13.500,34.400,47.000,
2021/04/05 16:14:27,2999.253,106.441,101.648,4.793,5.066,6.833,344.164,119.892,120.498,299.800,303.316,270.531,288.382,212.559,206.304,178.139,35.119,54.215,56.344,47.414,49.938,54.181,53.500,50.772,49.841,51.041,66.432,71.708,64.197,67.860,84.189,88.386,68.259,72.453,76.655,81.744,90.133,90.322,85.948,86.046,64.085,65.557,48.562,48.635,13.646,16.582,37.601,43.276,14.749,13.570,34.960,15.483,50.200,44.750,38.237,29.347,29.508,23.523,16.837,11.658,-0.062,-0.114,-0.145,-0.026,-0.156,-0.097,-0.064,463.921,446.223,9.992,11.261,30.783,38.962,10.120,33.320,45.547,202.973,232.214,36.014,44.896,168.024,168.926,289.628,12.700,14.700,32.700,40.600,11.500,33.600,47.300,
2021/04/05 16:14:28,2999.281,106.623,101.824,4.799,5.066,6.833,344.164,119.914,120.247,299.821,303.089,270.787,288.382,212.579,206.304,178.139,35.049,54.239,56.405,47.439,49.938,54.181,53.478,50.772,49.841,51.041,66.456,71.784,64.288,67.860,84.189,88.386,68.259,72.514,76.655,81.744,90.157,90.322,85.972,86.046,64.109,65.632,48.587,48.714,12.918,15.033,37.601,42.456,14.749,13.661,35.233,15.301,50.018,45.024,38.420,29.347,29.599,23.614,16.837,11.749,-0.058,-0.101,-0.140,-0.021,-0.148,-0.090,-0.064,463.946,446.279,9.992,11.261,30.783,38.962,10.120,33.320,45.547,202.973,232.214,36.014,44.896,168.024,168.926,289.628,12.700,14.700,32.700,40.600,11.500,33.600,47.300,
2021/04/05 16:14:29,2999.096,106.987,102.190,4.797,5.066,6.833,344.164,119.892,120.520,299.800,303.108,270.766,288.402,212.559,206.324,178.139,35.074,54.215,56.427,47.414,49.938,54.120,53.500,50.696,49.841,51.124,66.432,71.806,64.197,67.882,84.189,88.327,68.259,72.453,76.655,81.685,90.133,90.402,85.948,86.127,64.085,65.654,48.562,48.737,14.556,16.764,37.216,43.732,15.295,13.388,35.324,15.301,50.200,45.115,38.328,29.347,29.508,23.523,16.746,11.749,-0.071,-0.115,-0.151,-0.034,-0.155,-0.104,-0.064,463.983,446.330,9.992,11.261,30.783,38.962,10.120,33.320,45.547,202.973,232.214,36.014,44.896,168.024,168.926,289.628,12.700,14.700,32.700,40.600,11.500,33.600,47.300,
2021/04/05 16:14:30,2998.906,107.169,102.348,4.821,5.066,6.833,344.164,119.892,120.520,299.800,303.335,270.766,288.402,212.559,206.324,178.139,35.144,54.215,56.367,47.414,49.938,54.120,53.425,50.696,49.841,51.064,66.432,71.730,64.197,67.882,84.189,88.327,68.259,72.453,76.655,81.685,90.133,90.343,85.948,86.068,64.018,65.579,48.562,48.737,13.828,16.582,38.373,43.367,14.567,13.661,35.142,14.936,50.473,44.841,38.420,29.439,29.508,23.614,16.746,11.658,-0.066,-0.109,-0.145,-0.031,-0.149,-0.095,-0.064,463.971,446.441,9.992,11.261,30.783,38.962,10.120,33.320,45.547,202.973,232.214,36.014,44.896,168.024,168.926,289.628,12.700,14.700,32.700,40.600,11.500,33.600,47.300,
2021/04/05 16:14:31,2998.822,106.623,101.811,4.812,5.066,6.833,344.164,119.892,120.498,299.800,303.316,270.766,288.617,212.559,206.304,178.139,35.049,54.239,56.344,47.414,49.938,54.120,53.500,50.696,49.841,51.041,66.456,71.708,64.221,67.799,84.189,88.327,68.325,72.453,76.655,81.685,90.157,90.262,85.972,85.972,64.042,65.557,48.587,48.635,13.919,16.491,37.890,43.641,14.567,13.570,34.869,15.209,50.200,45.024,38.420,29.439,29.508,23.614,16.837,11.658,-0.067,-0.114,-0.145,-0.037,-0.149,-0.094,-0.064,464.002,446.492,9.992,11.261,30.783,38.962,10.120,33.320,45.547,202.973,232.214,36.014,44.896,168.024,168.926,289.628,12.700,14.700,32.700,40.600,11.500,33.600,47.300,
2021/04/05 16:14:32,2998.754,106.441,101.612,4.830,5.066,6.833,343.957,119.914,120.520,299.821,303.335,271.022,288.638,212.579,206.324,178.161,35.074,54.215,56.405,47.414,49.938,54.120,53.500,50.696,49.841,51.041,66.432,71.784,64.197,67.860,84.189,88.327,68.259,72.453,76.655,81.685,90.133,90.322,85.948,86.046,64.085,65.557,48.562,48.714,14.101,17.675,38.469,44.187,14.931,14.026,35.051,15.118,50.109,44.933,38.237,29.347,29.508,23.523,16.655,11.658,-0.065,-0.110,-0.144,-0.044,-0.147,-0.095,-0.064,463.989,446.603,9.992,11.261,30.783,38.962,10.120,33.320,45.547,202.973,232.214,36.014,44.896,168.024,168.926,289.628,12.700,14.700,32.700,40.600,11.500,33.600,47.300,
2021/04/05 16:14:33,2998.782,106.259,101.444,4.816,5.066,6.833,344.164,119.892,120.498,299.800,303.316,271.001,288.617,212.559,206.539,178.139,35.049,54.215,56.344,47.414,49.938,54.181,53.500,50.696,49.920,51.041,66.432,71.708,64.197,67.799,84.189,88.327,68.259,72.453,76.655,81.744,90.133,90.322,85.948,86.046,64.085,65.557,48.562,48.635,13.282,17.311,38.276,43.185,14.749,14.117,34.960,14.936,50.382,45.024,38.511,29.439,29.599,23.614,16.655,11.658,-0.064,-0.104,-0.140,-0.045,-0.145,-0.090,-0.064,464.002,446.664,9.666,10.623,31.375,38.326,10.770,33.144,44.968,204.444,247.297,38.660,44.577,164.932,168.690,288.677,12.000,13.800,32.900,39.700,12.100,33.700,46.900,
2021/04/05 16:14:34,2998.754,106.805,101.963,4.842,5.066,6.833,344.164,120.144,120.498,299.800,303.316,271.001,288.617,212.559,206.539,178.139,35.049,54.215,56.322,47.414,49.938,54.120,53.500,50.696,49.841,51.019,66.432,71.686,64.197,67.837,84.189,88.327,68.259,72.453,76.655,81.685,90.133,90.241,85.948,86.025,64.085,65.534,48.562,48.612,13.009,15.397,37.312,42.183,14.840,13.752,34.960,14.481,50.291,45.115,38.146,29.439,29.599,23.705,16.655,11.658,-0.070,-0.112,-0.145,-0.043,-0.147,-0.094,-0.064,464.002,446.715,9.666,10.623,31.375,38.326,10.770,33.144,44.968,204.444,247.297,38.660,44.577,164.932,168.690,288.677,12.000,13.800,32.900,39.700,12.100,33.700,46.900,
2021/04/05 16:14:35,2998.525,106.987,102.161,4.826,5.066,6.807,344.164,120.144,120.498,299.800,303.316,271.001,288.617,212.559,206.539,178.391,35.049,54.215,56.322,47.414,50.008,54.120,53.500,50.696,49.841,50.944,66.432,71.686,64.197,67.777,84.189,88.327,68.325,72.453,76.655,81.685,90.133,90.241,85.948,86.025,64.018,65.534,48.562,48.612,13.373,16.126,37.119,43.094,14.749,14.026,34.869,14.845,50.109,45.297,38.693,29.894,29.599,23.705,16.746,11.658,-0.065,-0.113,-0.140,-0.043,-0.146,-0.086,-0.064,463.977,446.775,9.666,10.623,31.375,38.326,10.770,33.144,44.968,204.444,247.297,38.660,44.577,164.932,168.690,288.677,12.000,13.800,32.900,39.700,12.100,33.700,46.900,
2021/04/05 16:14:36,2998.379,106.623,101.826,4.797,5.066,6.833,344.164,119.892,120.750,299.800,303.316,271.001,288.617,212.559,206.539,178.139,35.119,54.215,56.405,47.414,50.008,54.181,53.500,50.772,49.841,51.041,66.432,71.708,64.197,67.860,84.189,88.327,68.259,72.453,76.655,81.685,90.133,90.322,85.948,86.046,64.018,65.557,48.631,48.714,13.373,16.308,37.890,42.730,14.749,14.299,34.869,14.845,50.200,45.479,38.511,29.803,29.599,23.705,16.746,11.658,-0.068,-0.105,-0.140,-0.046,-0.142,-0.079,-0.064,464.014,446.775,9.666,10.623,31.375,38.326,10.770,33.144,44.968,204.444,247.297,38.660,44.577,164.932,168.690,288.677,12.000,13.800,32.900,39.700,12.100,33.700,46.900,
2021/04/05 16:14:37,2998.480,106.259,101.468,4.791,5.066,6.833,344.164,120.165,120.520,299.821,303.335,271.257,288.638,212.814,206.559,178.391,35.074,54.215,56.405,47.414,50.008,54.120,53.500,50.696,49.841,51.041,66.432,71.784,64.197,67.860,84.189,88.327,68.259,72.453,76.655,81.685,90.068,90.322,85.948,86.046,64.018,65.557,48.562,48.714,13.373,15.853,37.987,43.003,14.385,13.752,35.051,14.663,50.382,45.479,38.328,29.621,29.508,23.705,16.746,11.566,-0.071,-0.111,-0.144,-0.047,-0.144,-0.081,-0.064,464.039,446.891,5.595,7.343,31.459,39.473,10.165,33.105,45.036,208.856,209.358,34.903,43.358,164.597,169.030,289.320,8.400,9.100,33.200,40.600,11.300,33.400,46.900,
2021/04/05 16:14:38,2998.401,106.623,101.817,4.806,5.103,6.833,344.164,120.144,120.498,299.800,303.316,271.236,288.852,212.794,206.539,178.391,35.049,54.215,56.344,47.414,50.008,54.120,53.500,50.696,49.841,51.041,66.432,71.708,64.197,67.799,84.189,88.327,68.259,72.453,76.655,81.685,90.068,90.262,85.884,86.046,64.018,65.496,48.562,48.635,13.555,16.035,38.469,43.003,14.658,13.752,34.687,14.936,50.382,45.388,38.511,29.985,29.599,23.705,16.746,11.658,-0.066,-0.105,-0.138,-0.043,-0.137,-0.084,-0.064,464.026,446.886,5.595,7.343,31.459,39.473,10.165,33.105,45.036,208.856,209.358,34.903,43.358,164.597,169.030,289.320,8.400,9.100,33.200,40.600,11.300,33.400,46.900,
2021/04/05 16:14:39,2998.374,106.987,102.183,4.804,5.066,6.833,344.164,120.144,120.750,300.034,303.316,271.471,288.852,212.794,206.539,178.391,35.049,54.215,56.405,47.414,50.008,54.120,53.539,50.696,49.841,51.102,66.432,71.708,64.197,67.860,84.189,88.327,68.259,72.453,76.655,81.685,90.068,90.322,85.948,86.046,64.018,65.557,48.562,48.714,13.100,15.853,37.987,43.185,15.022,14.026,34.596,14.936,49.927,45.297,38.420,29.803,29.599,23.705,16.564,11.658,-0.074,-0.121,-0.148,-0.051,-0.142,-0.106,-0.064,464.057,446.886,5.595,7.343,31.459,39.473,10.165,33.105,45.036,208.856,209.358,34.903,43.358,164.597,169.030,289.320,8.400,9.100,33.200,40.600,11.300,33.400,46.900,
2021/04/05 16:14:40,2998.385,106.441,101.658,4.783,5.066,6.833,344.164,120.144,120.498,299.800,303.316,271.471,288.852,212.794,206.539,178.391,35.049,54.215,56.322,47.439,49.983,54.120,53.539,50.696,49.841,50.944,66.432,71.686,64.197,67.777,84.165,88.327,68.235,72.378,76.631,81.685,90.133,90.241,85.948,85.951,64.018,65.474,48.562,48.612,14.192,16.855,37.216,43.914,14.476,13.479,34.960,14.754,50.382,45.479,38.511,29.985,29.599,23.705,16.746,11.658,-0.063,-0.106,-0.135,-0.038,-0.132,-0.093,-0.064,464.082,446.998,6.987,8.043,31.962,36.494,12.587,32.638,45.158,189.058,231.563,44.746,43.890,160.989,167.795,288.595,9.400,11.100,33.600,38.000,13.700,33.100,46.900,
2021/04/05 16:14:41,2998.435,105.895,101.114,4.781,5.066,6.833,344.164,120.144,120.498,300.034,303.316,271.471,288.852,212.794,206.774,178.391,35.049,54.215,56.344,47.414,50.008,54.120,53.561,50.696,49.841,51.041,66.432,71.708,64.197,67.799,84.124,88.327,68.259,72.378,76.655,81.685,90.068,90.262,85.884,85.972,64.085,65.496,48.562,48.635,14.101,15.853,37.601,43.367,14.840,13.661,34.778,14.481,50.473,45.479,38.237,29.712,29.508,23.614,16.655,11.566,-0.069,-0.118,-0.146,-0.047,-0.148,-0.105,-0.064,464.039,447.049,6.987,8.043,31.962,36.494,12.587,32.638,45.158,189.058,231.563,44.746,43.890,160.989,167.795,288.595,9.400,11.100,33.600,38.000,13.700,33.100,46.900,
2021/04/05 16:14:42,2998.676,106.259,101.509,4.750,5.066,6.833,344.184,119.914,120.498,299.821,303.316,271.492,288.852,213.050,206.774,178.413,35.119,54.215,56.367,47.414,50.008,54.120,53.561,50.696,49.841,51.064,66.432,71.730,64.197,67.821,84.189,88.327,68.259,72.378,76.655,81.611,90.133,90.343,85.948,86.068,64.018,65.579,48.562,48.737,13.282,16.399,37.698,43.550,14.931,13.661,34.960,14.663,50.200,45.297,38.420,29.894,29.508,23.614,16.746,11.658,-0.064,-0.111,-0.140,-0.044,-0.148,-0.101,-0.064,464.039,447.104,6.987,8.043,31.962,36.494,12.587,32.638,45.158,189.058,231.563,44.746,43.890,160.989,167.795,288.595,9.400,11.100,33.600,38.000,13.700,33.100,46.900,
2021/04/05 16:14:43,2998.838,106.259,101.501,4.758,5.066,6.833,344.164,120.144,120.498,300.034,303.316,271.471,289.087,212.794,206.774,178.391,35.119,54.215,56.344,47.414,49.983,54.120,53.478,50.696,49.841,51.041,66.432,71.708,64.197,67.799,84.165,88.327,68.235,72.378,76.631,81.685,90.133,90.262,85.948,85.972,64.085,65.557,48.562,48.635,13.828,16.673,37.698,43.185,14.749,13.934,34.778,14.481,50.200,45.297,38.328,29.803,29.599,23.614,16.655,11.658,-0.064,-0.111,-0.138,-0.046,-0.140,-0.096,-0.064,464.088,447.215,6.987,8.043,31.962,36.494,12.587,32.638,45.158,189.058,231.563,44.746,43.890,160.989,167.795,288.595,9.400,11.100,33.600,38.000,13.700,33.100,46.900,
2021/04/05 16:14:44,2998.833,106.259,101.486,4.773,5.066,6.833,344.184,120.144,120.498,300.034,303.316,271.706,289.087,213.029,206.774,178.665,35.119,54.239,56.344,47.414,50.008,54.120,53.478,50.696,49.841,51.041,66.389,71.708,64.221,67.860,84.189,88.253,68.259,72.378,76.655,81.611,90.157,90.262,85.972,85.972,64.109,65.496,48.656,48.635,14.010,16.946,37.987,43.458,14.385,14.481,34.505,14.208,50.018,45.388,38.328,29.894,29.599,23.614,16.564,11.475,-0.061,-0.098,-0.135,-0.046,-0.137,-0.092,-0.064,464.088,447.216,6.987,8.043,31.962,36.494,12.587,32.638,45.158,189.058,231.563,44.746,43.890,160.989,167.795,288.595,9.400,11.100,33.600,38.000,13.700,33.100,46.900,
2021/04/05 16:14:45,2998.866,106.623,101.831,4.792,5.066,6.833,344.184,119.892,120.750,300.034,303.543,271.706,289.087,213.029,206.774,178.413,35.049,54.215,56.344,47.439,50.008,54.181,53.500,50.696,49.841,51.041,66.432,71.708,64.197,67.860,84.189,88.327,68.259,72.378,76.655,81.685,90.068,90.322,85.948,86.046,64.018,65.557,48.562,48.714,13.919,15.579,38.276,42.274,14.476,14.390,34.505,14.481,50.291,45.571,38.146,29.712,29.599,23.614,16.564,11.566,-0.062,-0.110,-0.136,-0.043,-0.149,-0.091,-0.064,464.100,447.327,6.987,8.043,31.962,36.494,12.587,32.638,45.158,189.058,231.563,44.746,43.890,160.989,167.795,288.595,9.400,11.100,33.600,38.000,13.700,33.100,46.900,
2021/04/05 16:14:46,2998.900,106.805,101.997,4.808,5.066,6.833,343.937,119.892,120.750,300.034,303.543,271.706,289.323,213.029,206.774,178.643,35.049,54.215,56.344,47.414,49.938,54.120,53.478,50.696,49.841,51.041,66.432,71.708,64.197,67.799,84.189,88.327,68.259,72.378,76.655,81.611,90.068,90.262,85.884,85.972,64.085,65.496,48.562,48.635,14.556,15.671,37.216,43.276,14.476,13.752,34.505,13.934,49.836,45.297,38.328,29.985,29.599,23.614,16.746,11.658,-0.063,-0.117,-0.139,-0.048,-0.155,-0.096,-0.064,464.144,447.387,8.902,10.568,30.860,39.743,10.526,33.594,44.652,218.157,240.524,38.950,44.184,165.700,166.750,288.678,11.300,12.500,32.500,41.000,11.800,34.100,46.600,
