Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:14:47,2998.877,106.441,101.668,4.773,5.066,6.833,344.164,120.144,120.750,300.034,303.543,271.706,289.087,213.029,206.774,178.643,35.049,54.215,56.344,47.414,49.938,54.120,53.500,50.696,49.841,51.041,66.432,71.647,64.197,67.799,84.189,88.253,68.193,72.378,76.655,81.611,90.068,90.262,85.948,85.972,64.085,65.496,48.562,48.635,14.374,15.944,37.023,43.367,14.385,13.752,34.505,14.026,50.109,45.479,38.055,29.894,29.508,23.705,16.655,11.475,-0.062,-0.113,-0.137,-0.050,-0.151,-0.094,-0.064,464.187,447.382,8.902,10.568,30.860,39.743,10.526,33.594,44.652,218.157,240.524,38.950,44.184,165.700,166.750,288.678,11.300,12.500,32.500,41.000,11.800,34.100,46.600,
2021/04/05 16:14:48,2998.760,106.987,102.198,4.789,5.066,6.833,344.164,120.144,120.750,300.034,303.543,271.706,289.323,213.029,206.774,178.643,35.049,54.215,56.284,47.414,49.938,54.120,53.500,50.696,49.841,50.966,66.432,71.647,64.197,67.799,84.189,88.253,68.259,72.378,76.655,81.685,90.133,90.262,85.948,85.972,64.018,65.496,48.631,48.635,13.737,15.397,37.408,43.276,14.476,14.299,34.505,14.117,50.018,45.206,38.055,29.712,29.599,23.614,16.564,11.566,-0.059,-0.108,-0.135,-0.047,-0.146,-0.091,-0.064,464.206,447.443,8.902,10.568,30.860,39.743,10.526,33.594,44.652,218.157,240.524,38.950,44.184,165.700,166.750,288.678,11.300,12.500,32.500,41.000,11.800,34.100,46.600,
2021/04/05 16:14:49,2998.508,106.805,102.048,4.757,5.066,6.833,344.164,120.144,120.750,300.034,303.543,271.706,289.323,213.264,206.774,178.643,35.119,54.215,56.344,47.414,49.938,54.181,53.402,50.696,49.841,51.041,66.432,71.647,64.197,67.799,84.189,88.327,68.259,72.378,76.655,81.611,90.068,90.262,85.948,85.972,64.085,65.496,48.562,48.635,13.646,15.488,36.734,43.458,14.385,13.661,34.596,13.843,50.200,45.479,38.146,29.985,29.599,23.614,16.655,11.475,-0.062,-0.112,-0.136,-0.047,-0.150,-0.093,-0.064,464.162,447.549,8.902,10.568,30.860,39.743,10.526,33.594,44.652,218.157,240.524,38.950,44.184,165.700,166.750,288.678,11.300,12.500,32.500,41.000,11.800,34.100,46.600,
2021/04/05 16:14:50,2998.429,106.441,101.679,4.762,5.066,6.833,344.164,120.144,120.772,300.034,303.563,271.941,289.343,213.029,207.030,178.643,35.144,54.215,56.344,47.414,49.938,54.120,53.500,50.696,49.841,51.041,66.432,71.708,64.197,67.799,84.189,88.327,68.259,72.378,76.655,81.611,90.133,90.262,85.948,86.046,64.018,65.557,48.631,48.635,14.374,17.037,37.023,43.367,14.476,13.843,34.414,13.661,50.018,45.115,38.055,29.985,29.508,23.614,16.382,11.384,-0.059,-0.112,-0.135,-0.043,-0.150,-0.094,-0.064,464.286,447.503,8.902,10.568,30.860,39.743,10.526,33.594,44.652,218.157,240.524,38.950,44.184,165.700,166.750,288.678,11.300,12.500,32.500,41.000,11.800,34.100,46.600,
2021/04/05 16:14:51,2998.486,106.441,101.687,4.754,5.066,6.833,344.164,120.144,120.772,300.034,303.563,271.941,289.343,213.264,207.030,178.643,35.074,54.215,56.405,47.414,49.938,54.120,53.478,50.696,49.841,51.041,66.432,71.708,64.197,67.860,84.189,88.253,68.259,72.453,76.655,81.611,90.133,90.262,85.948,86.046,64.085,65.557,48.562,48.635,15.011,16.946,37.119,43.094,14.931,13.752,34.505,13.570,50.109,45.388,37.964,29.803,29.417,23.614,16.291,11.475,-0.057,-0.100,-0.132,-0.039,-0.142,-0.086,-0.064,464.224,447.661,8.902,10.568,30.860,39.743,10.526,33.594,44.652,218.157,240.524,38.950,44.184,165.700,166.750,288.678,11.300,12.500,32.500,41.000,11.800,34.100,46.600,
2021/04/05 16:14:52,2998.525,106.441,101.672,4.769,5.066,6.833,344.164,120.144,120.750,300.034,303.543,271.941,289.558,213.264,207.009,178.643,35.119,54.239,56.344,47.414,49.938,54.181,53.478,50.696,49.841,51.041,66.456,71.708,64.221,67.860,84.189,88.327,68.259,72.378,76.655,81.685,90.157,90.322,85.972,86.046,64.109,65.496,48.656,48.635,14.556,17.037,38.469,44.552,14.658,13.843,34.323,13.843,50.200,45.479,37.964,30.077,29.508,23.614,16.473,11.475,-0.063,-0.123,-0.140,-0.049,-0.158,-0.101,-0.064,464.274,447.670,7.262,11.281,34.200,37.886,10.993,32.432,44.019,202.681,245.934,40.256,48.103,158.102,166.992,288.270,10.000,13.300,35.600,39.300,12.300,32.800,46.100,
2021/04/05 16:14:53,2998.469,106.441,101.662,4.779,5.066,6.833,344.164,120.144,120.772,300.261,303.563,271.941,289.578,213.264,207.030,178.643,35.074,54.215,56.344,47.414,49.938,54.181,53.500,50.696,49.841,50.966,66.432,71.647,64.197,67.799,84.189,88.253,68.259,72.378,76.655,81.611,90.133,90.262,85.948,85.972,64.018,65.496,48.631,48.635,14.283,16.126,37.601,43.914,14.385,13.752,34.323,13.479,50.200,45.388,37.873,29.894,29.508,23.614,16.473,11.384,-0.062,-0.111,-0.137,-0.042,-0.151,-0.093,-0.064,464.224,447.716,7.262,11.281,34.200,37.886,10.993,32.432,44.019,202.681,245.934,40.256,48.103,158.102,166.992,288.270,10.000,13.300,35.600,39.300,12.300,32.800,46.100,
2021/04/05 16:14:54,2998.329,106.805,102.068,4.737,5.066,6.833,344.164,120.144,120.750,300.034,303.543,272.176,289.558,213.264,207.009,178.895,35.049,54.239,56.344,47.483,49.938,54.181,53.500,50.696,49.841,51.041,66.456,71.708,64.221,67.860,84.189,88.327,68.259,72.378,76.655,81.611,90.157,90.322,85.972,86.046,64.109,65.557,48.656,48.635,14.192,16.582,36.251,43.185,14.476,13.843,34.232,13.206,49.745,45.115,37.873,29.985,29.508,23.523,16.564,11.475,-0.067,-0.109,-0.139,-0.046,-0.151,-0.095,-0.064,464.268,447.832,7.262,11.281,34.200,37.886,10.993,32.432,44.019,202.681,245.934,40.256,48.103,158.102,166.992,288.270,10.000,13.300,35.600,39.300,12.300,32.800,46.100,
2021/04/05 16:14:55,2998.211,106.805,102.044,4.761,5.066,6.807,344.164,120.144,120.750,300.261,303.543,272.176,289.558,213.264,207.009,178.895,35.049,54.215,56.344,47.414,49.938,54.181,53.500,50.696,49.841,51.041,66.432,71.708,64.197,67.860,84.189,88.327,68.259,72.378,76.655,81.685,90.133,90.262,85.948,85.972,64.018,65.496,48.562,48.635,15.557,16.399,37.023,43.823,14.567,14.208,34.323,13.206,49.745,45.479,37.782,29.985,29.599,23.614,16.382,11.384,-0.057,-0.098,-0.128,-0.034,-0.143,-0.080,-0.064,464.261,447.883,7.262,11.281,34.200,37.886,10.993,32.432,44.019,202.681,245.934,40.256,48.103,158.102,166.992,288.270,10.000,13.300,35.600,39.300,12.300,32.800,46.100,
2021/04/05 16:14:56,2998.122,106.987,102.247,4.740,5.066,6.833,344.164,120.165,120.750,300.054,303.543,272.197,289.558,213.520,207.009,178.895,35.119,54.215,56.344,47.414,49.938,54.241,53.500,50.772,49.841,51.041,66.432,71.708,64.197,67.799,84.189,88.327,68.259,72.453,76.655,81.685,90.133,90.262,85.948,85.972,64.085,65.496,48.631,48.635,14.283,17.493,37.505,43.367,14.658,13.843,34.323,13.297,49.836,45.479,37.782,29.803,29.508,23.614,16.473,11.384,-0.068,-0.114,-0.144,-0.046,-0.152,-0.093,-0.064,464.305,447.999,7.262,11.281,34.200,37.886,10.993,32.432,44.019,202.681,245.934,40.256,48.103,158.102,166.992,288.270,10.000,13.300,35.600,39.300,12.300,32.800,46.100,
2021/04/05 16:14:57,2997.914,106.805,102.059,4.746,5.066,6.833,344.164,120.144,120.750,300.034,303.770,272.176,289.558,213.264,207.009,178.895,35.049,54.215,56.405,47.414,49.938,54.181,53.561,50.696,49.841,51.041,66.432,71.784,64.197,67.860,84.189,88.327,68.259,72.378,76.655,81.685,90.133,90.322,85.948,86.046,64.018,65.557,48.631,48.714,13.646,16.491,37.023,44.643,14.840,13.570,34.323,13.752,49.654,45.115,37.964,29.803,29.508,23.523,16.564,11.566,-0.063,-0.100,-0.139,-0.037,-0.142,-0.078,-0.064,464.317,447.999,7.225,12.138,30.588,36.090,10.842,32.519,44.588,184.764,230.013,40.093,47.246,165.579,167.930,288.435,10.000,14.500,32.700,37.300,12.200,32.800,46.400,
2021/04/05 16:14:58,2997.640,106.805,102.081,4.724,5.066,6.833,344.184,120.144,120.772,300.034,303.790,272.411,289.813,213.499,207.265,178.916,35.074,54.215,56.405,47.414,49.938,54.241,53.539,50.772,49.841,51.041,66.432,71.708,64.197,67.860,84.189,88.327,68.259,72.378,76.655,81.685,90.133,90.322,85.948,86.046,64.085,65.557,48.631,48.714,13.373,16.399,37.698,43.823,14.476,13.934,34.596,13.388,50.018,45.024,37.873,29.530,29.599,23.523,16.473,11.566,-0.057,-0.104,-0.141,-0.031,-0.130,-0.085,-0.064,464.261,448.222,7.225,12.138,30.588,36.090,10.842,32.519,44.588,184.764,230.013,40.093,47.246,165.579,167.930,288.435,10.000,14.500,32.700,37.300,12.200,32.800,46.400,
2021/04/05 16:14:59,2997.640,106.805,102.081,4.724,5.066,6.833,344.184,120.144,120.772,300.034,303.790,272.411,289.813,213.499,207.265,178.916,35.074,54.215,56.405,47.414,49.938,54.241,53.539,50.772,49.841,51.041,66.432,71.708,64.197,67.860,84.189,88.327,68.259,72.378,76.655,81.685,90.133,90.322,85.948,86.046,64.085,65.557,48.631,48.714,13.373,16.399,37.698,43.823,14.476,13.934,34.596,13.388,50.018,45.024,37.873,29.530,29.599,23.523,16.473,11.566,-0.057,-0.104,-0.141,-0.031,-0.130,-0.085,-0.064,464.261,448.222,7.225,12.138,30.588,36.090,10.842,32.519,44.588,184.764,230.013,40.093,47.246,165.579,167.930,288.435,10.000,14.500,32.700,37.300,12.200,32.800,46.400,
2021/04/05 16:15:00,2997.780,106.441,101.707,4.735,5.066,6.833,343.937,120.144,120.750,300.034,303.770,272.411,289.793,213.499,207.244,178.895,35.119,54.215,56.344,47.414,49.938,54.241,53.561,50.696,49.841,51.041,66.432,71.708,64.197,67.860,84.189,88.327,68.259,72.378,76.655,81.685,90.133,90.262,85.948,86.046,64.018,65.496,48.631,48.635,13.737,16.308,37.023,43.367,14.111,14.026,34.505,13.752,50.291,45.479,37.873,29.621,29.508,23.614,16.199,11.475,-0.061,-0.103,-0.144,-0.043,-0.132,-0.084,-0.064,464.280,448.166,7.225,12.138,30.588,36.090,10.842,32.519,44.588,184.764,230.013,40.093,47.246,165.579,167.930,288.435,10.000,14.500,32.700,37.300,12.200,32.800,46.400,
2021/04/05 16:15:01,2997.786,106.259,101.534,4.725,5.066,6.833,344.164,120.144,120.750,300.034,303.543,272.411,289.793,213.264,207.244,178.895,35.049,54.239,56.344,47.414,49.938,54.241,53.561,50.696,49.841,51.041,66.456,71.708,64.221,67.799,84.124,88.327,68.259,72.378,76.655,81.685,90.157,90.262,85.972,85.972,64.042,65.496,48.656,48.635,13.282,17.311,37.890,42.638,14.567,14.026,34.323,13.479,49.927,45.206,37.873,29.803,29.599,23.614,16.382,11.566,-0.057,-0.104,-0.145,-0.038,-0.126,-0.100,-0.064,464.298,448.273,7.225,12.138,30.588,36.090,10.842,32.519,44.588,184.764,230.013,40.093,47.246,165.579,167.930,288.435,10.000,14.500,32.700,37.300,12.200,32.800,46.400,
2021/04/05 16:15:02,2998.228,106.259,101.520,4.739,5.066,6.833,344.164,120.395,120.772,300.261,303.790,272.646,290.049,213.499,207.265,178.895,35.144,54.215,56.322,47.414,49.913,54.241,53.561,50.772,49.841,51.019,66.432,71.686,64.197,67.777,84.100,88.327,68.168,72.453,76.631,81.685,90.133,90.241,85.948,85.951,64.018,65.474,48.631,48.612,14.283,16.855,36.830,44.278,14.658,13.479,34.232,13.297,49.927,45.115,37.964,29.621,29.508,23.523,16.291,11.475,-0.055,-0.120,-0.148,-0.038,-0.151,-0.098,-0.064,464.274,448.273,7.845,8.319,28.356,36.504,13.244,33.332,44.718,197.049,242.819,44.571,43.224,166.908,167.173,287.706,11.300,11.200,30.600,38.200,14.300,33.700,46.600,
2021/04/05 16:15:03,2998.228,106.259,101.520,4.739,5.066,6.833,344.164,120.395,120.772,300.261,303.790,272.646,290.049,213.499,207.265,178.895,35.144,54.215,56.322,47.414,49.913,54.241,53.561,50.772,49.841,51.019,66.432,71.686,64.197,67.777,84.100,88.327,68.168,72.453,76.631,81.685,90.133,90.241,85.948,85.951,64.018,65.474,48.631,48.612,14.283,16.855,36.830,44.278,14.658,13.479,34.232,13.297,49.927,45.115,37.964,29.621,29.508,23.523,16.291,11.475,-0.055,-0.120,-0.148,-0.038,-0.151,-0.098,-0.064,464.274,448.273,7.845,8.319,28.356,36.504,13.244,33.332,44.718,197.049,242.819,44.571,43.224,166.908,167.173,287.706,11.300,11.200,30.600,38.200,14.300,33.700,46.600,
2021/04/05 16:15:04,2998.379,106.623,101.888,4.735,5.066,6.833,344.164,120.165,120.750,300.054,303.770,272.667,290.028,213.520,207.244,179.146,35.049,54.239,56.405,47.414,49.938,54.181,53.561,50.696,49.841,51.041,66.456,71.784,64.221,67.860,84.124,88.327,68.193,72.378,76.655,81.685,90.157,90.262,85.972,86.046,64.109,65.557,48.656,48.714,15.284,15.579,37.794,44.461,14.567,13.388,34.232,13.297,49.745,45.024,37.873,29.530,29.599,23.523,16.291,11.475,-0.057,-0.123,-0.146,-0.039,-0.152,-0.100,-0.064,464.379,448.394,7.845,8.319,28.356,36.504,13.244,33.332,44.718,197.049,242.819,44.571,43.224,166.908,167.173,287.706,11.300,11.200,30.600,38.200,14.300,33.700,46.600,
2021/04/05 16:15:05,2998.491,106.623,101.890,4.734,5.066,6.833,344.164,120.395,120.750,300.261,303.770,272.646,290.028,213.499,207.244,179.146,35.119,54.239,56.405,47.439,49.938,54.241,53.539,50.772,49.841,51.102,66.456,71.784,64.221,67.860,84.189,88.386,68.193,72.378,76.655,81.685,90.157,90.322,85.972,86.046,64.042,65.557,48.656,48.714,14.010,16.126,36.541,43.458,14.749,13.479,34.414,13.206,49.927,44.841,38.055,29.621,29.599,23.523,16.382,11.384,-0.055,-0.120,-0.144,-0.038,-0.149,-0.095,-0.064,464.379,448.394,7.845,8.319,28.356,36.504,13.244,33.332,44.718,197.049,242.819,44.571,43.224,166.908,167.173,287.706,11.300,11.200,30.600,38.200,14.300,33.700,46.600,
2021/04/05 16:15:06,2998.530,106.623,101.899,4.724,5.103,6.833,344.164,120.395,120.772,300.261,303.563,272.881,290.049,213.734,207.500,179.146,35.144,54.239,56.344,47.414,49.913,54.241,53.561,50.696,49.841,51.041,66.456,71.708,64.221,67.860,84.100,88.327,68.168,72.378,76.631,81.611,90.157,90.262,85.972,85.972,64.042,65.496,48.656,48.635,14.101,16.308,37.312,44.461,14.658,13.479,34.050,13.297,49.745,44.841,37.782,29.439,29.599,23.614,16.382,11.475,-0.061,-0.134,-0.149,-0.046,-0.158,-0.103,-0.064,464.410,448.495,7.845,8.319,28.356,36.504,13.244,33.332,44.718,197.049,242.819,44.571,43.224,166.908,167.173,287.706,11.300,11.200,30.600,38.200,14.300,33.700,46.600,
2021/04/05 16:15:07,2998.340,106.987,102.234,4.753,5.029,6.833,344.164,120.395,120.750,300.261,303.770,272.881,290.263,213.734,207.244,179.146,35.049,54.239,56.367,47.345,49.938,54.241,53.539,50.772,49.841,51.064,66.456,71.730,64.221,67.882,84.124,88.327,68.193,72.378,76.655,81.685,90.157,90.284,85.972,85.994,64.109,65.518,48.656,48.658,13.191,17.311,37.601,43.641,14.476,13.752,34.141,13.479,49.563,44.659,37.782,29.530,29.508,23.523,16.291,11.475,-0.055,-0.121,-0.141,-0.038,-0.151,-0.096,-0.064,464.497,448.566,6.641,10.200,31.869,38.687,11.305,32.400,44.304,198.435,208.073,40.036,43.848,164.612,168.066,288.149,11.000,12.900,33.500,40.000,12.500,32.700,46.100,
2021/04/05 16:15:08,2998.217,107.169,102.449,4.720,5.066,6.833,344.164,120.395,121.002,300.261,303.770,272.881,290.263,213.734,207.244,179.146,35.049,54.215,56.405,47.414,49.938,54.241,53.561,50.772,49.841,51.041,66.365,71.708,64.197,67.860,84.124,88.327,68.259,72.378,76.655,81.685,90.133,90.262,85.948,86.046,64.085,65.557,48.631,48.635,14.920,17.311,37.890,43.458,14.658,13.479,34.050,13.479,50.018,45.115,38.055,29.621,29.599,23.523,16.382,11.475,-0.057,-0.123,-0.141,-0.040,-0.154,-0.106,-0.064,464.515,448.612,6.641,10.200,31.869,38.687,11.305,32.400,44.304,198.435,208.073,40.036,43.848,164.612,168.066,288.149,11.000,12.900,33.500,40.000,12.500,32.700,46.100,
2021/04/05 16:15:09,2998.082,106.623,101.902,4.721,5.066,6.833,344.164,120.395,120.772,300.261,303.790,272.881,290.049,213.734,207.500,179.146,35.144,54.215,56.344,47.439,50.008,54.241,53.561,50.696,49.841,51.041,66.432,71.708,64.197,67.860,84.124,88.327,68.193,72.378,76.655,81.685,90.133,90.262,85.948,85.972,64.018,65.496,48.631,48.635,14.556,17.766,37.890,43.823,15.022,13.934,34.232,13.115,50.109,45.479,38.055,29.712,29.599,23.614,16.291,11.384,-0.056,-0.125,-0.143,-0.038,-0.155,-0.108,-0.064,464.496,448.723,6.641,10.200,31.869,38.687,11.305,32.400,44.304,198.435,208.073,40.036,43.848,164.612,168.066,288.149,11.000,12.900,33.500,40.000,12.500,32.700,46.100,
2021/04/05 16:15:10,2997.892,106.805,102.072,4.733,5.029,6.833,344.164,120.395,121.024,300.261,303.790,272.881,290.284,213.734,207.500,179.146,35.074,54.239,56.344,47.483,49.938,54.241,53.622,50.772,49.841,51.041,66.456,71.708,64.221,67.860,84.124,88.327,68.193,72.378,76.655,81.685,90.157,90.262,85.972,85.972,64.042,65.496,48.656,48.635,14.101,16.582,37.408,43.185,14.749,14.117,34.232,13.752,49.654,45.115,37.964,29.530,29.508,23.614,16.291,11.475,-0.052,-0.103,-0.135,-0.032,-0.148,-0.096,-0.064,464.521,448.723,6.641,10.200,31.869,38.687,11.305,32.400,44.304,198.435,208.073,40.036,43.848,164.612,168.066,288.149,11.000,12.900,33.500,40.000,12.500,32.700,46.100,
2021/04/05 16:15:11,2997.719,106.623,101.894,4.729,5.066,6.833,344.164,120.395,120.750,300.261,303.770,273.116,290.263,213.734,207.480,179.398,35.119,54.215,56.344,47.414,49.938,54.241,53.622,50.772,49.841,51.041,66.432,71.708,64.197,67.860,84.124,88.327,68.193,72.378,76.655,81.685,90.133,90.262,85.948,85.972,64.018,65.496,48.562,48.635,14.010,16.491,36.637,42.821,14.840,13.661,34.232,13.388,49.563,44.933,37.782,29.530,29.508,23.523,16.199,11.475,-0.058,-0.120,-0.141,-0.035,-0.162,-0.104,-0.064,464.534,448.844,6.641,10.200,31.869,38.687,11.305,32.400,44.304,198.435,208.073,40.036,43.848,164.612,168.066,288.149,11.000,12.900,33.500,40.000,12.500,32.700,46.100,
2021/04/05 16:15:12,2997.763,106.623,101.898,4.725,5.066,6.833,344.164,120.417,121.002,300.280,303.770,273.137,290.499,213.755,207.715,179.398,35.049,54.239,56.405,47.414,49.938,54.241,53.622,50.696,49.841,51.102,66.456,71.784,64.221,67.860,84.059,88.327,68.193,72.378,76.655,81.611,90.092,90.322,85.972,85.972,64.042,65.557,48.656,48.714,13.828,16.217,38.758,43.914,14.931,13.934,33.958,13.297,49.563,44.659,37.873,29.712,29.508,23.432,16.291,11.384,-0.058,-0.104,-0.140,-0.027,-0.150,-0.095,-0.064,464.533,448.890,7.237,8.213,30.113,36.402,11.715,32.800,44.525,168.845,227.961,41.365,40.209,166.676,167.320,288.598,10.500,12.000,31.600,38.000,13.100,33.100,46.400,
2021/04/05 16:15:13,2997.668,106.805,102.096,4.709,5.066,6.833,344.164,120.646,121.002,300.261,303.770,273.116,290.263,213.734,207.480,179.398,35.049,54.215,56.344,47.414,49.938,54.241,53.599,50.696,49.841,51.041,66.432,71.708,64.197,67.860,84.124,88.327,68.193,72.378,76.655,81.611,90.068,90.262,85.884,85.972,64.085,65.557,48.631,48.635,13.919,16.855,36.637,43.367,14.658,13.752,34.232,13.115,49.745,45.024,37.600,29.530,29.508,23.432,16.291,11.384,-0.061,-0.108,-0.139,-0.023,-0.149,-0.092,-0.064,464.515,448.839,7.237,8.213,30.113,36.402,11.715,32.800,44.525,168.845,227.961,41.365,40.209,166.676,167.320,288.598,10.500,12.000,31.600,38.000,13.100,33.100,46.400,
2021/04/05 16:15:14,2997.427,106.987,102.255,4.732,5.066,6.833,344.164,120.395,121.002,300.261,303.770,273.116,290.499,213.969,207.480,179.398,35.049,54.215,56.344,47.414,49.913,54.181,53.539,50.696,49.841,51.041,66.365,71.647,64.197,67.799,84.100,88.327,68.168,72.378,76.631,81.611,90.068,90.262,85.948,85.972,64.018,65.496,48.562,48.635,14.829,17.219,36.830,43.185,14.749,13.570,34.414,13.206,50.018,45.388,38.055,29.712,29.599,23.614,16.291,11.475,-0.064,-0.108,-0.146,-0.038,-0.147,-0.097,-0.064,464.508,448.941,7.237,8.213,30.113,36.402,11.715,32.800,44.525,168.845,227.961,41.365,40.209,166.676,167.320,288.598,10.500,12.000,31.600,38.000,13.100,33.100,46.400,
2021/04/05 16:15:15,2997.159,106.987,102.258,4.729,5.066,6.833,344.164,120.395,121.024,300.261,303.790,273.351,290.519,213.969,207.500,179.398,35.144,54.239,56.344,47.414,49.938,54.181,53.599,50.772,49.841,51.041,66.456,71.708,64.221,67.860,84.124,88.327,68.193,72.378,76.655,81.685,90.092,90.322,85.972,86.046,64.042,65.496,48.587,48.635,14.920,18.130,38.469,44.278,14.931,14.481,34.505,13.570,49.836,44.933,37.873,29.530,29.508,23.523,16.199,11.384,-0.063,-0.105,-0.139,-0.045,-0.145,-0.090,-0.064,464.546,448.996,7.237,8.213,30.113,36.402,11.715,32.800,44.525,168.845,227.961,41.365,40.209,166.676,167.320,288.598,10.500,12.000,31.600,38.000,13.100,33.100,46.400,
2021/04/05 16:15:16,2997.058,107.351,102.619,4.732,5.066,6.833,344.164,120.646,121.002,300.261,303.770,273.351,290.499,213.969,207.715,179.650,35.119,54.215,56.344,47.414,49.938,54.241,53.599,50.696,49.841,51.041,66.365,71.708,64.197,67.860,84.059,88.386,68.193,72.378,76.655,81.685,90.068,90.262,85.884,86.046,64.018,65.496,48.562,48.635,13.737,17.128,37.312,43.641,14.385,13.752,34.505,13.297,49.654,44.841,37.691,29.439,29.508,23.523,16.199,11.475,-0.068,-0.110,-0.141,-0.044,-0.143,-0.080,-0.064,464.508,449.108,10.198,10.435,28.399,41.834,11.982,32.844,44.178,205.560,219.946,39.857,42.384,173.290,166.979,288.886,12.300,13.500,30.300,43.100,13.100,33.300,46.100,
2021/04/05 16:15:17,2997.058,107.351,102.619,4.732,5.066,6.833,344.164,120.646,121.002,300.261,303.770,273.351,290.499,213.969,207.715,179.650,35.119,54.215,56.344,47.414,49.938,54.241,53.599,50.696,49.841,51.041,66.365,71.708,64.197,67.860,84.059,88.386,68.193,72.378,76.655,81.685,90.068,90.262,85.884,86.046,64.018,65.496,48.562,48.635,13.737,17.128,37.312,43.641,14.385,13.752,34.505,13.297,49.654,44.841,37.691,29.439,29.508,23.523,16.199,11.475,-0.068,-0.110,-0.141,-0.044,-0.143,-0.080,-0.064,464.508,449.108,10.198,10.435,28.399,41.834,11.982,32.844,44.178,205.560,219.946,39.857,42.384,173.290,166.979,288.886,12.300,13.500,30.300,43.100,13.100,33.300,46.100,
2021/04/05 16:15:18,2996.790,106.987,102.277,4.710,5.066,6.833,344.164,120.417,121.024,300.280,303.790,273.372,290.519,213.990,207.735,179.650,35.074,54.215,56.344,47.414,49.938,54.181,53.599,50.772,49.841,50.966,66.365,71.708,64.197,67.799,84.124,88.327,68.193,72.378,76.655,81.611,90.068,90.262,85.884,85.972,64.018,65.496,48.562,48.635,13.100,15.944,37.505,42.456,15.022,13.661,34.323,13.115,49.654,44.933,37.691,29.439,29.417,23.523,16.291,11.475,-0.064,-0.103,-0.136,-0.040,-0.130,-0.093,-0.064,464.521,449.112,10.198,10.435,28.399,41.834,11.982,32.844,44.178,205.560,219.946,39.857,42.384,173.290,166.979,288.886,12.300,13.500,30.300,43.100,13.100,33.300,46.100,
2021/04/05 16:15:19,2996.644,106.987,102.258,4.729,5.066,6.833,344.164,120.417,121.002,300.507,303.770,273.607,290.499,213.990,207.715,179.650,35.049,54.215,56.344,47.414,49.913,54.181,53.599,50.696,49.841,51.041,66.432,71.708,64.197,67.860,84.100,88.327,68.168,72.378,76.631,81.611,90.068,90.262,85.884,85.972,64.018,65.496,48.562,48.635,15.011,16.946,37.505,44.552,14.476,14.026,34.414,13.479,49.654,44.750,38.146,29.621,29.508,23.523,16.017,11.384,-0.062,-0.110,-0.138,-0.038,-0.145,-0.095,-0.064,464.521,449.219,10.198,10.435,28.399,41.834,11.982,32.844,44.178,205.560,219.946,39.857,42.384,173.290,166.979,288.886,12.300,13.500,30.300,43.100,13.100,33.300,46.100,
2021/04/05 16:15:20,2996.404,106.623,101.895,4.728,5.029,6.833,344.164,120.417,121.002,300.280,303.770,273.372,290.499,213.990,207.715,179.650,35.119,54.215,56.344,47.414,49.938,54.181,53.599,50.696,49.841,51.041,66.365,71.708,64.197,67.860,84.124,88.386,68.193,72.378,76.655,81.685,90.068,90.262,85.884,85.972,64.018,65.496,48.562,48.635,13.828,17.402,37.505,42.547,14.658,13.843,34.232,13.024,50.018,45.206,37.873,29.256,29.508,23.523,16.108,11.384,-0.065,-0.118,-0.145,-0.054,-0.155,-0.101,-0.064,464.471,449.275,10.198,10.435,28.399,41.834,11.982,32.844,44.178,205.560,219.946,39.857,42.384,173.290,166.979,288.886,12.300,13.500,30.300,43.100,13.100,33.300,46.100,
2021/04/05 16:15:21,2996.208,106.805,102.116,4.689,5.066,6.833,344.145,120.668,121.002,300.507,303.770,273.607,290.734,214.225,207.715,179.628,35.119,54.215,56.427,47.414,49.938,54.241,53.599,50.772,49.841,51.124,66.365,71.730,64.197,67.882,84.059,88.386,68.193,72.378,76.655,81.685,90.133,90.343,85.948,86.068,64.018,65.518,48.562,48.737,13.828,16.126,37.987,43.276,14.476,14.117,34.050,13.115,49.654,45.024,37.691,29.165,29.417,23.523,16.017,11.293,-0.059,-0.111,-0.134,-0.044,-0.149,-0.093,-0.064,464.502,449.270,10.198,10.435,28.399,41.834,11.982,32.844,44.178,205.560,219.946,39.857,42.384,173.290,166.979,288.886,12.300,13.500,30.300,43.100,13.100,33.300,46.100,
2021/04/05 16:15:22,2996.012,106.805,102.122,4.683,5.103,6.833,344.164,120.668,121.002,300.507,303.770,273.607,290.499,214.225,207.480,179.650,35.049,54.215,56.405,47.414,49.938,54.181,53.697,50.772,49.841,51.102,66.365,71.708,64.197,67.860,84.124,88.327,68.193,72.378,76.655,81.685,90.068,90.262,85.884,86.046,64.018,65.496,48.631,48.714,13.919,15.579,37.505,43.094,14.931,13.843,34.323,12.842,49.382,44.841,37.691,29.439,29.326,23.432,16.017,11.293,-0.064,-0.110,-0.138,-0.049,-0.150,-0.097,-0.064,464.508,449.386,6.482,9.048,33.218,35.710,11.423,32.840,44.240,218.108,249.963,41.705,48.633,159.503,166.260,288.312,8.800,11.600,34.500,37.100,12.700,33.300,46.100,
2021/04/05 16:15:23,2995.962,106.077,101.416,4.662,5.066,6.833,344.164,120.668,121.275,300.280,303.790,273.607,290.754,213.990,207.735,179.650,35.144,54.215,56.405,47.414,49.938,54.181,53.675,50.696,49.841,51.102,66.365,71.708,64.197,67.860,84.124,88.327,68.193,72.378,76.655,81.611,90.133,90.322,85.948,86.046,64.018,65.496,48.631,48.714,14.647,16.855,37.312,42.912,14.749,13.843,34.141,12.933,49.563,44.933,38.146,29.803,29.417,23.432,16.017,11.384,-0.059,-0.099,-0.132,-0.036,-0.144,-0.085,-0.064,464.465,449.446,6.482,9.048,33.218,35.710,11.423,32.840,44.240,218.108,249.963,41.705,48.633,159.503,166.260,288.312,8.800,11.600,34.500,37.100,12.700,33.300,46.100,
2021/04/05 16:15:24,2995.833,106.259,101.558,4.701,5.066,6.833,344.164,120.646,121.024,300.488,303.790,273.586,290.754,214.205,207.735,179.650,35.144,54.239,56.405,47.414,49.938,54.241,53.675,50.696,49.841,51.102,66.456,71.784,64.221,67.860,84.124,88.386,68.193,72.378,76.655,81.685,90.157,90.322,85.972,86.046,64.042,65.557,48.656,48.714,13.555,16.399,37.216,41.727,14.840,14.390,34.414,13.024,49.382,44.933,37.600,29.074,29.508,23.432,16.017,11.202,-0.064,-0.103,-0.140,-0.038,-0.145,-0.080,-0.064,464.484,449.391,6.482,9.048,33.218,35.710,11.423,32.840,44.240,218.108,249.963,41.705,48.633,159.503,166.260,288.312,8.800,11.600,34.500,37.100,12.700,33.300,46.100,
2021/04/05 16:15:25,2995.722,106.623,101.932,4.691,5.066,6.833,344.164,120.646,121.253,300.488,303.997,273.586,290.969,214.205,207.715,179.650,35.049,54.215,56.322,47.414,49.938,54.181,53.697,50.772,49.841,51.019,66.365,71.686,64.197,67.777,84.124,88.327,68.193,72.378,76.655,81.611,90.133,90.241,85.948,85.951,64.018,65.474,48.631,48.612,14.829,17.766,37.601,42.638,15.022,13.661,33.958,13.024,49.382,44.659,37.600,29.165,29.417,23.432,16.017,11.202,-0.057,-0.102,-0.141,-0.027,-0.132,-0.080,-0.064,464.471,449.497,6.482,9.048,33.218,35.710,11.423,32.840,44.240,218.108,249.963,41.705,48.633,159.503,166.260,288.312,8.800,11.600,34.500,37.100,12.700,33.300,46.100,
2021/04/05 16:15:26,2995.526,106.623,101.904,4.719,5.066,6.833,344.164,120.646,121.275,300.488,303.790,273.821,290.754,214.205,207.735,179.650,35.074,54.215,56.344,47.414,49.938,54.241,53.675,50.696,49.841,51.041,66.365,71.708,64.197,67.860,84.124,88.327,68.193,72.317,76.655,81.611,90.133,90.262,85.948,85.972,64.018,65.496,48.631,48.635,14.556,17.311,37.698,43.094,15.113,13.388,34.141,13.115,49.654,44.750,37.509,29.074,29.417,23.432,15.926,11.293,-0.059,-0.111,-0.149,-0.042,-0.137,-0.100,-0.064,464.385,449.553,6.482,9.048,33.218,35.710,11.423,32.840,44.240,218.108,249.963,41.705,48.633,159.503,166.260,288.312,8.800,11.600,34.500,37.100,12.700,33.300,46.100,
2021/04/05 16:15:27,2995.347,106.623,101.922,4.701,5.066,6.833,344.164,120.646,121.253,300.488,303.770,273.821,290.969,214.205,207.715,179.902,35.119,54.215,56.344,47.414,49.938,54.241,53.675,50.772,49.841,51.041,66.432,71.708,64.197,67.860,84.124,88.386,68.193,72.378,76.655,81.611,90.133,90.262,85.948,85.972,64.018,65.496,48.631,48.635,15.193,16.399,38.662,43.003,14.840,14.481,33.867,13.297,49.563,44.841,37.327,29.074,29.326,23.432,15.926,11.293,-0.055,-0.115,-0.144,-0.037,-0.146,-0.095,-0.064,464.410,449.669,5.659,5.500,30.082,37.694,11.715,32.340,44.019,223.568,233.130,42.440,45.967,166.676,168.586,288.270,10.200,10.400,31.900,39.200,13.100,32.700,46.000,
2021/04/05 16:15:28,2995.224,106.259,101.520,4.739,5.066,6.833,344.164,120.668,121.275,300.507,303.790,273.842,290.754,214.460,207.970,179.902,35.144,54.239,56.405,47.414,49.938,54.241,53.697,50.772,49.841,51.041,66.389,71.708,64.221,67.860,84.124,88.386,68.193,72.378,76.655,81.611,90.157,90.262,85.972,85.972,64.042,65.496,48.656,48.635,13.373,17.311,36.926,44.370,14.658,13.570,34.323,13.388,49.836,45.024,37.873,29.347,29.326,23.523,16.017,11.475,-0.057,-0.124,-0.146,-0.039,-0.154,-0.106,-0.064,464.404,449.669,5.659,5.500,30.082,37.694,11.715,32.340,44.019,223.568,233.130,42.440,45.967,166.676,168.586,288.270,10.200,10.400,31.900,39.200,13.100,32.700,46.000,
2021/04/05 16:15:29,2995.364,105.895,101.161,4.734,5.066,6.833,344.164,120.668,121.253,300.507,303.997,273.842,290.969,214.225,207.950,179.902,35.049,54.239,56.344,47.414,49.869,54.241,53.697,50.772,49.841,51.041,66.389,71.708,64.221,67.860,84.059,88.386,68.193,72.378,76.655,81.685,90.157,90.262,85.972,85.972,64.109,65.496,48.656,48.635,14.101,15.853,38.083,42.912,14.749,13.752,34.505,13.206,50.109,45.206,37.600,29.256,29.508,23.523,16.291,11.384,-0.055,-0.112,-0.140,-0.035,-0.156,-0.107,-0.064,464.416,449.729,5.659,5.500,30.082,37.694,11.715,32.340,44.019,223.568,233.130,42.440,45.967,166.676,168.586,288.270,10.200,10.400,31.900,39.200,13.100,32.700,46.000,
2021/04/05 16:15:30,2995.409,106.441,101.698,4.743,5.066,6.833,344.164,120.646,121.253,300.261,303.770,273.821,290.734,214.440,207.715,179.650,35.119,54.215,56.344,47.414,49.844,54.241,53.697,50.696,49.841,51.041,66.365,71.708,64.197,67.799,84.100,88.327,68.168,72.378,76.631,81.611,90.133,90.262,85.884,85.972,64.018,65.496,48.631,48.635,14.556,16.946,37.698,43.367,14.931,14.026,34.323,13.388,49.927,45.297,37.691,29.439,29.417,23.523,16.108,11.384,-0.063,-0.113,-0.146,-0.029,-0.156,-0.101,-0.064,464.360,449.720,5.659,5.500,30.082,37.694,11.715,32.340,44.019,223.568,233.130,42.440,45.967,166.676,168.586,288.270,10.200,10.400,31.900,39.200,13.100,32.700,46.000,
2021/04/05 16:15:31,2995.325,106.805,102.069,4.736,5.066,6.833,344.164,120.646,121.253,300.488,303.770,274.056,290.969,214.440,207.950,179.902,35.119,54.215,56.344,47.483,49.869,54.241,53.675,50.772,49.841,51.041,66.432,71.708,64.197,67.860,84.059,88.327,68.193,72.378,76.655,81.611,90.068,90.262,85.884,85.972,64.018,65.496,48.562,48.635,13.373,17.584,37.505,43.185,14.658,13.934,34.323,13.570,49.836,44.933,37.600,29.165,29.417,23.523,16.108,11.475,-0.062,-0.109,-0.144,-0.038,-0.151,-0.095,-0.064,464.348,449.780,5.659,5.500,30.082,37.694,11.715,32.340,44.019,223.568,233.130,42.440,45.967,166.676,168.586,288.270,10.200,10.400,31.900,39.200,13.100,32.700,46.000,
2021/04/05 16:15:32,2995.163,106.441,101.693,4.748,5.066,6.807,344.164,120.898,121.253,300.488,303.770,274.056,291.204,214.440,207.950,179.902,35.119,54.215,56.344,47.414,49.913,54.241,53.675,50.696,49.841,51.041,66.365,71.708,64.197,67.860,84.100,88.386,68.168,72.378,76.631,81.685,90.068,90.262,85.884,85.972,64.018,65.496,48.562,48.635,14.374,16.217,37.119,43.367,14.840,13.388,34.414,13.570,49.745,45.206,37.509,29.165,29.508,23.523,16.291,11.475,-0.066,-0.112,-0.141,-0.044,-0.138,-0.100,-0.064,464.361,449.841,6.379,11.881,31.962,36.204,12.936,32.171,44.368,193.601,233.902,45.254,45.224,160.585,167.433,287.986,9.700,13.500,33.500,37.800,13.900,32.600,46.200,
2021/04/05 16:15:33,2995.163,106.441,101.693,4.748,5.066,6.807,344.164,120.898,121.253,300.488,303.770,274.056,291.204,214.440,207.950,179.902,35.119,54.215,56.344,47.414,49.913,54.241,53.675,50.696,49.841,51.041,66.365,71.708,64.197,67.860,84.100,88.386,68.168,72.378,76.631,81.685,90.068,90.262,85.884,85.972,64.018,65.496,48.562,48.635,14.374,16.217,37.119,43.367,14.840,13.388,34.414,13.570,49.745,45.206,37.509,29.165,29.508,23.523,16.291,11.475,-0.066,-0.112,-0.141,-0.044,-0.138,-0.100,-0.064,464.361,449.841,6.379,11.881,31.962,36.204,12.936,32.171,44.368,193.601,233.902,45.254,45.224,160.585,167.433,287.986,9.700,13.500,33.500,37.800,13.900,32.600,46.200,
2021/04/05 16:15:34,2995.342,106.259,101.557,4.702,5.066,6.833,344.164,120.898,121.253,300.488,303.997,274.291,291.204,214.440,207.950,179.902,35.049,54.215,56.344,47.414,49.938,54.241,53.697,50.772,49.841,51.041,66.365,71.708,64.197,67.860,84.124,88.327,68.193,72.378,76.655,81.611,90.068,90.262,85.884,85.972,64.018,65.557,48.562,48.714,14.192,16.855,36.637,42.821,15.113,14.481,34.505,13.479,50.382,45.662,38.146,29.712,29.326,23.614,16.108,11.566,-0.062,-0.110,-0.140,-0.050,-0.151,-0.095,-0.064,464.379,450.003,6.379,11.881,31.962,36.204,12.936,32.171,44.368,193.601,233.902,45.254,45.224,160.585,167.433,287.986,9.700,13.500,33.500,37.800,13.900,32.600,46.200,
2021/04/05 16:15:35,2995.487,106.259,101.534,4.725,5.066,6.833,344.164,120.898,121.275,300.488,304.017,274.291,291.225,214.440,207.970,180.153,35.144,54.215,56.344,47.414,49.938,54.241,53.758,50.696,49.841,51.041,66.365,71.708,64.197,67.860,84.124,88.327,68.193,72.378,76.655,81.611,90.068,90.262,85.884,85.972,64.018,65.496,48.562,48.714,14.010,16.855,37.890,42.821,14.840,13.934,34.596,13.752,50.291,45.388,37.873,29.530,29.417,23.614,16.108,11.384,-0.061,-0.108,-0.135,-0.044,-0.147,-0.094,-0.064,464.391,450.003,6.379,11.881,31.962,36.204,12.936,32.171,44.368,193.601,233.902,45.254,45.224,160.585,167.433,287.986,9.700,13.500,33.500,37.800,13.900,32.600,46.200,
2021/04/05 16:15:36,2995.610,106.441,101.752,4.689,5.066,6.833,344.164,120.920,121.253,300.507,303.997,274.312,291.204,214.460,207.950,179.902,35.119,54.215,56.344,47.414,49.869,54.241,53.675,50.696,49.841,51.041,66.365,71.647,64.197,67.860,84.124,88.327,68.193,72.378,76.655,81.611,90.133,90.262,85.948,85.972,64.018,65.496,48.562,48.635,14.192,17.219,36.830,42.912,14.658,13.752,34.414,13.570,50.018,45.388,38.055,29.621,29.417,23.614,16.291,11.475,-0.059,-0.106,-0.134,-0.039,-0.149,-0.091,-0.064,464.385,449.998,9.456,12.307,31.628,39.881,12.271,32.800,43.371,197.860,241.352,40.641,45.203,162.451,167.320,286.889,11.600,15.900,33.100,41.100,13.500,33.000,45.400,
2021/04/05 16:15:37,2995.789,106.259,101.592,4.668,5.066,6.833,344.164,120.920,121.253,300.507,303.997,274.312,291.204,214.460,207.950,180.153,35.119,54.215,56.344,47.414,49.938,54.241,53.599,50.696,49.841,50.966,66.432,71.647,64.197,67.799,84.124,88.327,68.193,72.378,76.655,81.611,90.133,90.262,85.948,85.972,64.018,65.496,48.562,48.635,13.828,16.308,37.987,43.185,14.658,13.752,34.687,13.752,49.745,45.206,37.782,29.530,29.326,23.614,16.382,11.384,-0.061,-0.097,-0.133,-0.037,-0.142,-0.084,-0.064,464.397,450.109,9.456,12.307,31.628,39.881,12.271,32.800,43.371,197.860,241.352,40.641,45.203,162.451,167.320,286.889,11.600,15.900,33.100,41.100,13.500,33.000,45.400,
2021/04/05 16:15:38,2996.074,106.077,101.364,4.713,5.066,6.833,344.164,120.898,121.253,300.488,303.997,274.291,291.204,214.440,207.950,180.153,35.119,54.215,56.344,47.483,49.938,54.241,53.675,50.696,49.841,51.041,66.365,71.647,64.197,67.860,84.124,88.327,68.193,72.378,76.590,81.611,90.133,90.262,85.948,85.972,64.018,65.496,48.631,48.635,13.646,17.675,37.601,43.914,14.567,14.299,34.687,13.843,49.563,45.388,37.964,29.347,29.326,23.523,16.291,11.384,-0.068,-0.106,-0.147,-0.043,-0.146,-0.085,-0.064,464.447,450.054,9.456,12.307,31.628,39.881,12.271,32.800,43.371,197.860,241.352,40.641,45.203,162.451,167.320,286.889,11.600,15.900,33.100,41.100,13.500,33.000,45.400,
2021/04/05 16:15:39,2996.259,106.259,101.544,4.715,5.066,6.833,344.164,120.898,121.253,300.488,303.997,274.526,291.439,214.440,207.950,180.153,35.119,54.215,56.427,47.414,49.938,54.241,53.599,50.696,49.841,51.064,66.365,71.730,64.197,67.882,84.059,88.327,68.193,72.378,76.655,81.611,90.133,90.284,85.948,85.994,64.018,65.518,48.631,48.658,14.101,16.217,36.926,44.643,14.111,12.933,34.687,13.752,49.836,45.388,37.691,29.439,29.417,23.523,16.291,11.475,-0.055,-0.096,-0.139,-0.025,-0.126,-0.079,-0.064,464.441,450.225,9.456,12.307,31.628,39.881,12.271,32.800,43.371,197.860,241.352,40.641,45.203,162.451,167.320,286.889,11.600,15.900,33.100,41.100,13.500,33.000,45.400,
2021/04/05 16:15:40,2996.331,106.259,101.552,4.707,5.066,6.833,344.164,120.920,121.275,300.507,303.790,274.547,291.460,214.460,208.206,180.153,35.144,54.215,56.427,47.414,49.869,54.241,53.697,50.696,49.841,51.124,66.432,71.806,64.197,67.958,84.059,88.327,68.193,72.378,76.655,81.611,90.133,90.343,85.948,86.068,64.018,65.579,48.562,48.737,13.828,16.308,37.601,44.096,14.658,13.388,34.596,13.843,49.836,45.297,37.873,29.439,29.417,23.614,16.382,11.475,-0.059,-0.111,-0.149,-0.043,-0.135,-0.102,-0.064,464.447,450.276,9.456,12.307,31.628,39.881,12.271,32.800,43.371,197.860,241.352,40.641,45.203,162.451,167.320,286.889,11.600,15.900,33.100,41.100,13.500,33.000,45.400,
2021/04/05 16:15:41,2996.460,106.259,101.554,4.706,5.066,6.833,344.164,120.898,121.253,300.488,303.997,274.526,291.439,214.675,208.185,180.153,35.119,54.215,56.322,47.414,49.869,54.241,53.675,50.772,49.841,51.019,66.365,71.686,64.197,67.837,84.124,88.327,68.193,72.378,76.655,81.611,90.133,90.241,85.884,85.951,64.018,65.474,48.631,48.612,14.192,16.035,36.734,43.641,14.658,13.479,34.596,13.843,50.109,45.844,38.055,29.621,29.326,23.614,16.291,11.384,-0.057,-0.115,-0.147,-0.038,-0.149,-0.100,-0.064,464.496,450.221,9.456,12.307,31.628,39.881,12.271,32.800,43.371,197.860,241.352,40.641,45.203,162.451,167.320,286.889,11.600,15.900,33.100,41.100,13.500,33.000,45.400,
2021/04/05 16:15:42,2996.488,106.441,101.728,4.713,5.066,6.833,343.937,120.898,121.505,300.488,303.997,274.526,291.439,214.675,208.185,180.153,35.119,54.215,56.405,47.483,49.938,54.241,53.675,50.696,49.841,51.041,66.432,71.708,64.197,67.860,84.124,88.327,68.259,72.378,76.655,81.611,90.068,90.262,85.948,85.972,64.018,65.496,48.631,48.635,13.919,16.217,37.890,43.367,15.022,13.752,34.414,13.661,49.927,45.844,37.782,29.439,29.417,23.614,16.382,11.384,-0.062,-0.126,-0.148,-0.046,-0.154,-0.101,-0.064,464.496,450.332,6.803,7.906,32.743,35.652,12.220,32.400,44.873,178.315,235.305,44.134,43.409,158.895,168.066,288.314,9.500,10.100,34.100,37.000,13.300,32.700,46.700,
2021/04/05 16:15:43,2996.706,105.713,100.964,4.749,5.066,6.833,344.164,120.898,121.253,300.488,303.997,274.526,291.439,214.675,208.185,180.153,35.119,54.215,56.344,47.414,49.938,54.241,53.675,50.696,49.841,51.041,66.365,71.708,64.197,67.860,84.059,88.327,68.193,72.378,76.655,81.611,90.133,90.262,85.884,85.972,64.018,65.496,48.631,48.714,13.191,16.217,38.083,43.003,14.931,14.208,34.414,13.661,49.927,45.935,37.964,29.530,29.326,23.523,16.473,11.566,-0.054,-0.117,-0.139,-0.037,-0.149,-0.104,-0.064,464.540,450.337,6.803,7.906,32.743,35.652,12.220,32.400,44.873,178.315,235.305,44.134,43.409,158.895,168.066,288.314,9.500,10.100,34.100,37.000,13.300,32.700,46.700,
2021/04/05 16:15:44,2997.159,106.441,101.700,4.741,5.066,6.833,344.164,120.898,121.527,300.714,304.017,274.761,291.460,214.675,208.441,180.405,35.144,54.215,56.284,47.414,49.938,54.241,53.675,50.696,49.777,51.041,66.365,71.647,64.197,67.799,84.059,88.327,68.259,72.378,76.655,81.611,90.068,90.262,85.884,85.972,64.018,65.435,48.631,48.635,13.646,15.579,37.698,44.005,14.476,13.934,34.505,14.026,49.836,45.753,37.782,29.621,29.326,23.614,16.382,11.384,-0.050,-0.102,-0.134,-0.025,-0.150,-0.096,-0.064,464.614,450.448,6.803,7.906,32.743,35.652,12.220,32.400,44.873,178.315,235.305,44.134,43.409,158.895,168.066,288.314,9.500,10.100,34.100,37.000,13.300,32.700,46.700,
2021/04/05 16:15:45,2997.159,106.441,101.700,4.741,5.066,6.833,344.164,120.898,121.527,300.714,304.017,274.761,291.460,214.675,208.441,180.405,35.144,54.215,56.284,47.414,49.938,54.241,53.675,50.696,49.777,51.041,66.365,71.647,64.197,67.799,84.059,88.327,68.259,72.378,76.655,81.611,90.068,90.262,85.884,85.972,64.018,65.435,48.631,48.635,13.646,15.579,37.698,44.005,14.476,13.934,34.505,14.026,49.836,45.753,37.782,29.621,29.326,23.614,16.382,11.384,-0.050,-0.102,-0.134,-0.025,-0.150,-0.096,-0.064,464.614,450.448,6.803,7.906,32.743,35.652,12.220,32.400,44.873,178.315,235.305,44.134,43.409,158.895,168.066,288.314,9.500,10.100,34.100,37.000,13.300,32.700,46.700,
2021/04/05 16:15:46,2997.327,106.441,101.709,4.732,5.066,6.833,344.164,120.898,121.505,300.714,303.997,274.761,291.674,214.910,208.185,180.405,35.119,54.239,56.322,47.414,49.938,54.317,53.736,50.772,49.920,51.019,66.456,71.625,64.221,67.777,84.059,88.386,68.193,72.378,76.655,81.685,90.092,90.241,85.972,85.951,64.042,65.474,48.656,48.612,13.919,16.764,37.408,43.367,14.476,13.934,34.232,13.843,50.200,45.844,37.964,29.803,29.417,23.614,16.382,11.384,-0.062,-0.117,-0.144,-0.034,-0.157,-0.107,-0.064,464.595,450.499,6.325,10.032,31.781,37.404,11.109,32.931,44.525,219.226,246.501,40.406,51.077,166.464,167.905,288.598,9.200,12.100,33.100,38.700,12.300,33.400,46.500,
2021/04/05 16:15:47,2997.321,106.623,101.891,4.733,5.066,6.833,344.164,120.898,121.505,300.714,303.997,274.996,291.674,214.910,208.420,180.405,35.119,54.215,56.405,47.414,49.938,54.241,53.736,50.772,49.841,51.041,66.365,71.708,64.197,67.860,84.124,88.327,68.193,72.378,76.655,81.685,90.068,90.262,85.884,85.972,64.018,65.557,48.631,48.714,14.465,17.857,38.469,43.823,14.658,14.299,34.596,14.026,50.200,45.753,37.964,29.712,29.417,23.705,16.473,11.475,-0.057,-0.108,-0.140,-0.023,-0.152,-0.096,-0.064,464.694,450.555,6.325,10.032,31.781,37.404,11.109,32.931,44.525,219.226,246.501,40.406,51.077,166.464,167.905,288.598,9.200,12.100,33.100,38.700,12.300,33.400,46.500,
2021/04/05 16:15:48,2997.209,107.169,102.431,4.738,5.066,6.833,344.164,120.898,121.505,300.714,304.224,274.996,291.674,214.910,208.420,180.405,35.119,54.215,56.344,47.414,49.938,54.241,53.697,50.772,49.841,51.041,66.432,71.708,64.197,67.860,84.059,88.327,68.259,72.378,76.655,81.611,90.068,90.262,85.948,85.972,64.018,65.496,48.562,48.714,14.192,17.037,38.276,42.821,14.567,13.843,34.323,13.843,50.109,45.935,38.055,29.894,29.417,23.614,16.655,11.475,-0.066,-0.112,-0.147,-0.028,-0.154,-0.098,-0.064,464.719,450.666,6.325,10.032,31.781,37.404,11.109,32.931,44.525,219.226,246.501,40.406,51.077,166.464,167.905,288.598,9.200,12.100,33.100,38.700,12.300,33.400,46.500,
2021/04/05 16:15:49,2997.053,106.805,102.067,4.738,5.066,6.833,343.937,120.920,121.505,300.734,303.997,274.782,291.910,214.930,208.655,180.405,35.119,54.215,56.344,47.414,49.938,54.241,53.736,50.772,49.841,51.041,66.365,71.708,64.197,67.799,84.124,88.327,68.193,72.378,76.655,81.685,90.068,90.262,85.884,85.972,64.018,65.496,48.562,48.635,13.373,15.579,37.216,42.274,14.294,14.208,34.323,13.570,49.654,45.662,37.691,29.621,29.326,23.614,16.382,11.475,-0.069,-0.105,-0.143,-0.047,-0.142,-0.082,-0.064,464.805,450.721,6.325,10.032,31.781,37.404,11.109,32.931,44.525,219.226,246.501,40.406,51.077,166.464,167.905,288.598,9.200,12.100,33.100,38.700,12.300,33.400,46.500,
2021/04/05 16:15:50,2997.053,106.805,102.067,4.738,5.066,6.833,343.937,120.920,121.505,300.734,303.997,274.782,291.910,214.930,208.655,180.405,35.119,54.215,56.344,47.414,49.938,54.241,53.736,50.772,49.841,51.041,66.365,71.708,64.197,67.799,84.124,88.327,68.193,72.378,76.655,81.685,90.068,90.262,85.884,85.972,64.018,65.496,48.562,48.635,13.373,15.579,37.216,42.274,14.294,14.208,34.323,13.570,49.654,45.662,37.691,29.621,29.326,23.614,16.382,11.475,-0.069,-0.105,-0.143,-0.047,-0.142,-0.082,-0.064,464.805,450.721,6.325,10.032,31.781,37.404,11.109,32.931,44.525,219.226,246.501,40.406,51.077,166.464,167.905,288.598,9.200,12.100,33.100,38.700,12.300,33.400,46.500,
2021/04/05 16:15:51,2997.131,106.987,102.240,4.746,5.066,6.833,344.164,120.898,121.505,300.714,304.224,274.996,291.910,214.910,208.420,180.405,35.119,54.215,56.344,47.414,49.938,54.241,53.736,50.772,49.841,51.041,66.365,71.708,64.197,67.799,84.059,88.253,68.193,72.378,76.590,81.611,90.068,90.262,85.884,85.972,64.018,65.496,48.562,48.635,14.101,16.491,36.637,44.096,14.385,13.661,34.687,13.479,50.109,46.026,37.964,29.621,29.417,23.614,16.473,11.384,-0.065,-0.105,-0.138,-0.042,-0.138,-0.083,-0.064,464.830,450.777,6.325,10.032,31.781,37.404,11.109,32.931,44.525,219.226,246.501,40.406,51.077,166.464,167.905,288.598,9.200,12.100,33.100,38.700,12.300,33.400,46.500,
2021/04/05 16:15:52,2997.075,106.805,102.128,4.677,5.066,6.833,343.937,120.920,121.757,300.734,304.224,275.252,291.910,215.165,208.655,180.405,35.119,54.215,56.405,47.483,49.938,54.241,53.736,50.772,49.841,51.041,66.365,71.784,64.197,67.860,84.059,88.327,68.193,72.378,76.655,81.685,90.068,90.322,85.884,86.046,64.018,65.557,48.631,48.714,13.464,16.035,36.926,43.823,14.749,13.479,34.687,13.752,49.745,46.117,37.691,29.803,29.326,23.614,16.473,11.475,-0.061,-0.103,-0.134,-0.037,-0.130,-0.092,-0.064,464.812,450.838,6.046,6.660,32.497,36.787,10.406,32.066,44.809,214.216,221.348,40.257,46.762,160.346,168.305,288.475,8.800,12.100,34.200,38.400,11.900,32.400,46.500,
2021/04/05 16:15:53,2997.198,105.895,101.203,4.693,5.066,6.833,344.164,120.898,121.527,300.714,304.244,275.231,291.930,215.145,208.441,180.657,35.144,54.215,56.344,47.414,49.938,54.241,53.736,50.696,49.841,51.041,66.432,71.708,64.197,67.860,84.059,88.327,68.193,72.378,76.655,81.611,90.068,90.262,85.884,85.972,64.018,65.557,48.631,48.714,14.283,17.948,37.119,43.276,14.567,14.117,34.414,13.843,49.927,45.662,38.055,30.077,29.417,23.614,16.473,11.475,-0.067,-0.110,-0.140,-0.042,-0.133,-0.101,-0.064,464.855,450.944,6.046,6.660,32.497,36.787,10.406,32.066,44.809,214.216,221.348,40.257,46.762,160.346,168.305,288.475,8.800,12.100,34.200,38.400,11.900,32.400,46.500,
2021/04/05 16:15:54,2997.405,106.441,101.725,4.716,5.066,6.807,344.164,120.920,121.505,300.734,304.224,275.252,291.910,215.165,208.655,180.657,35.119,54.215,56.405,47.414,49.938,54.241,53.736,50.696,49.841,51.102,66.365,71.708,64.197,67.860,84.059,88.327,68.193,72.378,76.655,81.685,90.068,90.262,85.884,86.046,64.018,65.557,48.562,48.714,12.918,17.219,38.662,42.912,14.567,14.572,34.505,13.934,49.654,45.753,38.237,29.803,29.417,23.614,16.473,11.384,-0.056,-0.104,-0.133,-0.044,-0.146,-0.088,-0.064,464.836,450.893,6.046,6.660,32.497,36.787,10.406,32.066,44.809,214.216,221.348,40.257,46.762,160.346,168.305,288.475,8.800,12.100,34.200,38.400,11.900,32.400,46.500,
2021/04/05 16:15:55,2997.271,106.987,102.267,4.720,5.066,6.833,344.164,120.920,121.757,300.734,304.224,275.252,292.145,215.165,208.655,180.405,35.188,54.215,56.344,47.483,50.008,54.241,53.736,50.696,49.841,51.041,66.365,71.647,64.197,67.799,84.059,88.253,68.193,72.378,76.655,81.611,90.068,90.262,85.884,85.972,64.018,65.496,48.631,48.635,14.465,16.855,36.734,43.458,14.567,13.661,34.505,13.843,50.200,46.117,38.055,29.712,29.417,23.614,16.655,11.384,-0.058,-0.102,-0.134,-0.044,-0.145,-0.092,-0.064,464.867,450.944,6.046,6.660,32.497,36.787,10.406,32.066,44.809,214.216,221.348,40.257,46.762,160.346,168.305,288.475,8.800,12.100,34.200,38.400,11.900,32.400,46.500,
2021/04/05 16:15:56,2997.165,106.623,101.914,4.709,5.066,6.833,344.164,121.149,121.505,300.714,304.224,275.231,292.145,214.910,208.655,180.657,35.188,54.215,56.344,47.414,49.938,54.241,53.758,50.696,49.841,51.041,66.365,71.708,64.197,67.799,84.059,88.253,68.259,72.378,76.655,81.611,90.068,90.262,85.884,85.913,64.018,65.496,48.631,48.635,12.918,16.946,37.794,43.550,14.840,14.390,34.596,13.843,49.836,45.753,37.873,29.894,29.417,23.614,16.473,11.475,-0.059,-0.115,-0.135,-0.044,-0.152,-0.095,-0.064,464.904,450.944,6.046,6.660,32.497,36.787,10.406,32.066,44.809,214.216,221.348,40.257,46.762,160.346,168.305,288.475,8.800,12.100,34.200,38.400,11.900,32.400,46.500,
2021/04/05 16:15:57,2997.226,106.623,101.913,4.710,5.066,6.833,344.164,120.898,121.505,300.714,304.224,275.466,291.910,215.145,208.655,180.657,35.188,54.215,56.262,47.414,50.008,54.317,53.736,50.696,49.841,50.944,66.365,71.625,64.197,67.777,84.059,88.327,68.193,72.378,76.590,81.611,90.068,90.167,85.884,85.892,64.018,65.474,48.631,48.612,12.737,16.582,39.240,43.003,14.476,14.572,34.414,13.934,49.927,45.935,38.055,30.077,29.417,23.614,16.291,11.384,-0.055,-0.099,-0.129,-0.040,-0.144,-0.086,-0.064,464.842,451.000,4.851,9.683,32.552,33.167,11.595,32.501,44.654,194.323,231.710,42.759,45.855,165.005,166.477,287.867,7.400,11.600,33.900,34.600,12.600,32.900,46.600,
