Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:15:58,2996.930,107.533,102.835,4.698,5.066,6.833,344.164,120.898,121.505,300.714,304.224,275.466,292.145,215.145,208.655,180.657,35.119,54.215,56.344,47.414,50.008,54.317,53.736,50.772,49.841,51.041,66.365,71.708,64.197,67.860,84.059,88.327,68.259,72.453,76.655,81.685,90.133,90.262,85.948,85.972,64.018,65.496,48.631,48.714,14.101,15.579,37.698,42.638,14.658,14.299,34.505,13.570,50.018,46.026,37.691,29.712,29.417,23.705,16.382,11.384,-0.064,-0.110,-0.137,-0.042,-0.151,-0.094,-0.064,464.904,451.111,4.851,9.683,32.552,33.167,11.595,32.501,44.654,194.323,231.710,42.759,45.855,165.005,166.477,287.867,7.400,11.600,33.900,34.600,12.600,32.900,46.600,
2021/04/05 16:15:59,2996.790,106.623,101.896,4.727,5.066,6.833,344.164,121.149,121.505,300.941,304.224,275.466,292.145,215.145,208.655,180.657,35.119,54.215,56.344,47.483,49.938,54.317,53.736,50.772,49.841,51.041,66.365,71.708,64.197,67.860,84.059,88.327,68.259,72.453,76.590,81.685,90.068,90.262,85.884,85.972,64.018,65.557,48.631,48.714,14.556,17.675,37.023,43.276,14.111,13.934,34.778,13.661,49.654,45.753,37.691,29.894,29.326,23.614,16.291,11.384,-0.059,-0.099,-0.133,-0.035,-0.142,-0.081,-0.064,464.911,451.116,4.851,9.683,32.552,33.167,11.595,32.501,44.654,194.323,231.710,42.759,45.855,165.005,166.477,287.867,7.400,11.600,33.900,34.600,12.600,32.900,46.600,
2021/04/05 16:16:00,2996.834,106.441,101.729,4.712,5.066,6.833,344.164,121.149,121.505,300.714,304.224,275.701,292.145,215.380,208.655,180.657,35.188,54.215,56.344,47.483,50.008,54.241,53.736,50.772,49.841,51.102,66.365,71.784,64.197,67.860,84.059,88.253,68.259,72.378,76.655,81.685,90.068,90.262,85.948,85.972,64.018,65.557,48.631,48.714,13.828,17.311,38.276,43.732,14.202,14.208,34.687,14.026,49.836,46.209,38.146,30.168,29.417,23.614,16.382,11.293,-0.064,-0.108,-0.143,-0.035,-0.145,-0.080,-0.064,464.954,451.167,4.851,9.683,32.552,33.167,11.595,32.501,44.654,194.323,231.710,42.759,45.855,165.005,166.477,287.867,7.400,11.600,33.900,34.600,12.600,32.900,46.600,
2021/04/05 16:16:01,2996.723,107.169,102.437,4.732,5.066,6.833,344.164,121.149,121.505,300.714,304.224,275.466,292.145,215.145,208.655,180.657,35.188,54.215,56.322,47.414,49.938,54.317,53.736,50.696,49.841,50.944,66.365,71.625,64.197,67.777,84.059,88.327,68.259,72.378,76.655,81.611,90.068,90.167,85.884,85.892,64.018,65.474,48.631,48.612,14.283,16.582,37.698,43.185,14.840,14.481,34.505,13.843,49.654,45.753,38.055,29.985,29.417,23.614,16.473,11.384,-0.057,-0.100,-0.141,-0.027,-0.130,-0.080,-0.064,464.991,451.222,9.402,10.492,29.353,41.008,10.382,33.462,44.588,203.839,202.410,35.152,41.738,172.807,167.750,288.435,11.200,13.300,31.000,42.500,11.700,33.900,46.600,
2021/04/05 16:16:02,2996.544,106.805,102.078,4.727,5.066,6.833,344.164,121.149,121.757,300.714,304.224,275.701,292.145,215.380,208.655,180.657,35.188,54.215,56.284,47.483,50.008,54.241,53.736,50.696,49.841,51.041,66.432,71.647,64.197,67.799,84.059,88.253,68.259,72.378,76.655,81.611,90.133,90.262,85.884,85.913,64.018,65.496,48.631,48.635,14.283,17.037,37.119,44.278,14.020,13.934,34.596,14.026,49.654,45.935,37.600,29.803,29.326,23.614,16.199,11.475,-0.061,-0.114,-0.149,-0.044,-0.135,-0.103,-0.064,464.904,451.278,9.402,10.492,29.353,41.008,10.382,33.462,44.588,203.839,202.410,35.152,41.738,172.807,167.750,288.435,11.200,13.300,31.000,42.500,11.700,33.900,46.600,
2021/04/05 16:16:03,2996.532,106.805,102.121,4.684,5.066,6.833,344.164,121.149,121.505,300.714,304.224,275.701,292.145,215.145,208.655,180.657,35.119,54.215,56.344,47.483,50.008,54.317,53.736,50.696,49.841,51.041,66.365,71.708,64.197,67.799,84.059,88.253,68.259,72.378,76.655,81.611,90.133,90.262,85.948,85.913,64.018,65.496,48.631,48.714,13.646,17.311,37.216,42.365,14.020,14.208,34.505,13.752,49.927,46.026,37.964,29.985,29.417,23.705,16.382,11.384,-0.055,-0.110,-0.146,-0.036,-0.146,-0.097,-0.064,464.904,451.334,9.402,10.492,29.353,41.008,10.382,33.462,44.588,203.839,202.410,35.152,41.738,172.807,167.750,288.435,11.200,13.300,31.000,42.500,11.700,33.900,46.600,
2021/04/05 16:16:04,2996.281,106.805,102.126,4.679,5.066,6.833,344.164,121.149,121.757,300.714,304.224,275.701,292.145,215.380,208.891,180.657,35.188,54.215,56.344,47.483,49.983,54.317,53.796,50.772,49.920,51.102,66.432,71.708,64.197,67.860,84.036,88.327,68.235,72.453,76.566,81.685,90.068,90.262,85.884,85.972,64.085,65.557,48.631,48.714,14.647,16.126,37.601,43.003,14.658,14.299,34.596,13.661,49.927,45.844,38.146,30.532,29.326,23.705,16.382,11.293,-0.055,-0.120,-0.144,-0.039,-0.149,-0.094,-0.064,464.916,451.389,9.402,10.492,29.353,41.008,10.382,33.462,44.588,203.839,202.410,35.152,41.738,172.807,167.750,288.435,11.200,13.300,31.000,42.500,11.700,33.900,46.600,
2021/04/05 16:16:05,2995.929,106.805,102.097,4.708,5.066,6.833,344.164,121.149,121.757,300.941,304.224,275.701,292.380,215.380,208.891,180.909,35.119,54.239,56.344,47.483,50.008,54.317,53.819,50.772,49.841,51.102,66.389,71.708,64.221,67.860,84.059,88.327,68.259,72.453,76.655,81.685,90.092,90.262,85.907,85.972,64.042,65.557,48.656,48.714,13.919,18.313,37.794,41.910,14.567,14.481,34.596,13.570,49.745,46.117,37.782,30.168,29.417,23.705,16.382,11.384,-0.054,-0.121,-0.143,-0.036,-0.151,-0.106,-0.064,464.904,451.505,9.402,10.492,29.353,41.008,10.382,33.462,44.588,203.839,202.410,35.152,41.738,172.807,167.750,288.435,11.200,13.300,31.000,42.500,11.700,33.900,46.600,
2021/04/05 16:16:06,2995.772,106.623,101.888,4.735,5.066,6.833,344.184,121.149,121.757,300.941,304.224,275.701,292.380,215.380,208.655,180.931,35.119,54.215,56.344,47.483,50.008,54.317,53.796,50.696,49.841,51.041,66.365,71.708,64.197,67.860,84.059,88.253,68.259,72.378,76.655,81.685,90.068,90.262,85.884,85.972,64.085,65.557,48.631,48.714,13.646,16.673,38.373,44.187,14.294,14.572,34.505,13.843,49.745,46.300,37.782,29.985,29.326,23.705,16.382,11.384,-0.057,-0.120,-0.144,-0.037,-0.160,-0.111,-0.064,464.904,451.450,8.363,13.653,30.396,38.608,11.305,32.519,44.654,206.259,238.173,39.661,45.210,164.612,167.930,287.867,11.100,14.900,31.800,40.000,12.700,32.900,46.500,
2021/04/05 16:16:07,2995.733,106.623,101.886,4.737,5.066,6.833,344.164,121.149,121.757,300.941,304.224,275.936,292.380,215.380,208.891,180.909,35.188,54.215,56.284,47.483,50.008,54.317,53.796,50.772,49.841,51.041,66.365,71.708,64.197,67.799,84.059,88.253,68.259,72.453,76.655,81.685,90.068,90.188,85.884,85.913,64.018,65.496,48.631,48.714,13.737,15.944,37.794,43.003,14.567,13.570,34.778,13.752,50.109,46.482,37.782,29.894,29.417,23.705,16.382,11.384,-0.055,-0.112,-0.137,-0.025,-0.154,-0.100,-0.064,464.948,451.505,8.363,13.653,30.396,38.608,11.305,32.519,44.654,206.259,238.173,39.661,45.210,164.612,167.930,287.867,11.100,14.900,31.800,40.000,12.700,32.900,46.500,
2021/04/05 16:16:08,2995.705,106.259,101.533,4.726,5.103,6.833,344.164,121.149,121.757,300.714,304.451,275.936,292.380,215.380,208.891,180.909,35.119,54.239,56.344,47.414,50.008,54.287,53.894,50.742,49.810,51.041,66.389,71.647,64.221,67.860,84.059,88.224,68.193,72.348,76.655,81.656,90.092,90.262,85.907,85.972,64.042,65.496,48.656,48.714,14.101,16.946,37.408,42.001,14.111,14.481,34.596,13.934,49.654,46.026,38.146,30.441,29.326,23.614,16.382,11.384,-0.062,-0.109,-0.143,-0.035,-0.152,-0.095,-0.064,464.929,451.612,8.363,13.653,30.396,38.608,11.305,32.519,44.654,206.259,238.173,39.661,45.210,164.612,167.930,287.867,11.100,14.900,31.800,40.000,12.700,32.900,46.500,
2021/04/05 16:16:09,2995.839,105.895,101.190,4.705,5.066,6.833,344.164,121.149,121.779,300.941,304.244,275.936,292.400,215.380,208.911,180.909,35.213,54.215,56.262,47.483,50.008,54.317,53.872,50.772,49.841,51.019,66.365,71.625,64.197,67.777,84.059,88.253,68.259,72.453,76.655,81.685,90.068,90.167,85.884,85.892,64.018,65.474,48.631,48.612,13.373,15.579,37.408,42.183,14.658,14.026,34.778,13.570,49.927,46.391,37.509,29.894,29.326,23.705,16.199,11.293,-0.063,-0.111,-0.138,-0.038,-0.146,-0.086,-0.064,464.904,451.612,8.363,13.653,30.396,38.608,11.305,32.519,44.654,206.259,238.173,39.661,45.210,164.612,167.930,287.867,11.100,14.900,31.800,40.000,12.700,32.900,46.500,
2021/04/05 16:16:10,2995.968,106.805,102.094,4.711,5.066,6.833,344.164,121.171,121.757,300.961,304.224,275.957,292.380,215.635,208.891,180.909,35.188,54.215,56.344,47.483,50.008,54.317,53.872,50.696,49.841,51.041,66.365,71.708,64.197,67.799,84.059,88.253,68.259,72.378,76.590,81.685,90.068,90.188,85.884,85.972,64.018,65.496,48.631,48.714,13.191,16.582,37.216,42.092,14.567,14.754,34.960,13.661,49.654,46.117,38.237,30.259,29.417,23.705,16.291,11.384,-0.070,-0.110,-0.143,-0.047,-0.144,-0.083,-0.064,464.916,451.723,8.363,13.653,30.396,38.608,11.305,32.519,44.654,206.259,238.173,39.661,45.210,164.612,167.930,287.867,11.100,14.900,31.800,40.000,12.700,32.900,46.500,
2021/04/05 16:16:11,2996.018,106.987,102.314,4.673,5.066,6.833,344.164,121.149,122.008,300.714,304.224,275.936,292.615,215.380,208.891,180.909,35.119,54.215,56.344,47.483,50.008,54.378,53.894,50.772,49.841,51.041,66.365,71.708,64.197,67.860,83.994,88.253,68.259,72.453,76.655,81.685,90.068,90.188,85.884,85.913,64.018,65.557,48.631,48.714,14.465,17.128,36.734,42.912,14.567,13.843,34.687,13.843,49.654,46.300,37.691,29.894,29.326,23.614,16.382,11.384,-0.064,-0.110,-0.137,-0.042,-0.135,-0.096,-0.064,464.842,451.612,8.363,13.653,30.396,38.608,11.305,32.519,44.654,206.259,238.173,39.661,45.210,164.612,167.930,287.867,11.100,14.900,31.800,40.000,12.700,32.900,46.500,
2021/04/05 16:16:12,2995.940,106.987,102.312,4.675,5.066,6.833,344.164,121.149,122.008,300.941,304.224,276.171,292.615,215.615,208.891,180.909,35.188,54.148,56.344,47.414,50.008,54.378,53.933,50.772,49.841,51.041,66.365,71.708,64.197,67.860,84.059,88.327,68.259,72.453,76.655,81.685,90.068,90.262,85.884,85.972,64.085,65.496,48.631,48.714,14.556,17.675,38.180,42.638,14.202,14.299,34.869,13.934,49.745,46.209,37.600,30.077,29.326,23.705,16.291,11.384,-0.065,-0.116,-0.143,-0.048,-0.154,-0.098,-0.064,464.842,451.779,8.006,4.669,31.487,38.903,11.254,32.575,44.025,200.472,223.264,40.621,43.542,165.593,166.689,287.447,11.500,8.100,33.000,40.100,12.500,33.000,45.800,
2021/04/05 16:16:13,2995.901,106.259,101.568,4.691,5.066,6.833,343.937,121.149,122.008,300.941,304.451,275.936,292.615,215.615,208.891,180.909,35.119,54.215,56.405,47.483,49.983,54.378,53.933,50.772,49.841,51.102,66.365,71.784,64.197,67.860,84.036,88.253,68.235,72.453,76.566,81.685,90.068,90.322,85.884,85.972,64.018,65.557,48.631,48.777,13.919,16.946,38.276,43.550,14.202,14.299,34.596,13.934,49.654,46.391,37.782,30.077,29.417,23.705,16.382,11.384,-0.059,-0.112,-0.137,-0.046,-0.152,-0.094,-0.064,464.842,451.834,8.006,4.669,31.487,38.903,11.254,32.575,44.025,200.472,223.264,40.621,43.542,165.593,166.689,287.447,11.500,8.100,33.000,40.100,12.500,33.000,45.800,
2021/04/05 16:16:14,2996.046,106.623,101.919,4.704,5.066,6.833,344.164,121.149,122.008,300.941,304.224,275.936,292.615,215.615,208.891,181.160,35.119,54.215,56.344,47.414,49.983,54.378,53.872,50.772,49.841,51.041,66.365,71.784,64.197,67.860,84.036,88.253,68.235,72.453,76.631,81.685,90.068,90.262,85.884,85.972,64.085,65.557,48.631,48.714,14.556,15.488,37.312,44.552,14.294,13.297,34.596,13.661,50.291,46.482,38.055,30.259,29.326,23.705,16.382,11.384,-0.059,-0.117,-0.137,-0.043,-0.155,-0.094,-0.064,464.855,451.890,8.006,4.669,31.487,38.903,11.254,32.575,44.025,200.472,223.264,40.621,43.542,165.593,166.689,287.447,11.500,8.100,33.000,40.100,12.500,33.000,45.800,
2021/04/05 16:16:15,2996.119,106.259,101.609,4.650,5.066,6.833,344.164,121.401,122.008,300.941,304.451,275.936,292.615,215.615,208.891,180.909,35.188,54.215,56.322,47.414,50.008,54.378,53.872,50.696,49.841,51.019,66.365,71.686,64.197,67.837,84.059,88.253,68.259,72.453,76.655,81.685,90.068,90.167,85.948,85.892,64.085,65.474,48.631,48.691,13.100,15.944,37.312,42.001,14.385,14.663,34.778,14.026,49.745,46.391,37.691,30.077,29.417,23.614,16.382,11.384,-0.064,-0.109,-0.137,-0.040,-0.149,-0.093,-0.064,464.879,451.890,8.006,4.669,31.487,38.903,11.254,32.575,44.025,200.472,223.264,40.621,43.542,165.593,166.689,287.447,11.500,8.100,33.000,40.100,12.500,33.000,45.800,
2021/04/05 16:16:16,2996.029,107.351,102.680,4.670,5.066,6.833,344.164,121.171,122.008,300.961,304.451,276.192,292.850,215.871,208.891,181.160,35.119,54.215,56.284,47.414,49.983,54.378,53.872,50.696,49.841,51.041,66.365,71.647,64.197,67.799,84.036,88.253,68.235,72.453,76.566,81.685,90.068,90.188,85.884,85.913,64.085,65.496,48.631,48.635,13.919,16.946,36.926,42.821,14.476,13.934,34.778,13.661,49.836,46.664,37.782,29.985,29.235,23.614,16.199,11.293,-0.067,-0.114,-0.143,-0.045,-0.152,-0.093,-0.064,464.916,452.001,5.000,6.438,30.773,34.630,11.473,32.913,44.304,180.000,223.112,43.288,41.840,165.358,166.470,288.149,8.200,11.900,32.400,36.200,12.700,33.400,46.300,
2021/04/05 16:16:17,2995.850,107.169,102.510,4.659,5.066,6.833,344.164,121.401,122.008,300.941,304.451,275.936,292.615,215.615,208.891,181.160,35.119,54.215,56.344,47.483,50.008,54.378,53.872,50.696,49.841,51.041,66.432,71.708,64.264,67.860,84.059,88.253,68.259,72.453,76.655,81.685,90.068,90.188,85.884,85.972,64.018,65.557,48.631,48.714,13.191,17.037,37.119,42.183,14.294,14.390,34.596,13.570,49.745,46.300,38.055,30.350,29.326,23.705,16.382,11.293,-0.062,-0.103,-0.141,-0.034,-0.133,-0.075,-0.064,464.904,452.001,5.000,6.438,30.773,34.630,11.473,32.913,44.304,180.000,223.112,43.288,41.840,165.358,166.470,288.149,8.200,11.900,32.400,36.200,12.700,33.400,46.300,
2021/04/05 16:16:18,2995.783,106.987,102.313,4.674,5.066,6.833,344.164,121.401,122.030,300.941,304.471,276.171,292.871,215.615,209.146,180.909,35.144,54.215,56.344,47.483,50.008,54.378,53.872,50.772,49.841,51.102,66.432,71.708,64.197,67.935,83.994,88.327,68.259,72.453,76.655,81.685,90.068,90.262,85.948,85.972,64.018,65.557,48.631,48.714,13.282,16.764,37.601,43.094,14.567,14.390,34.869,13.752,49.563,46.573,37.782,30.532,29.326,23.614,16.291,11.293,-0.059,-0.106,-0.147,-0.042,-0.128,-0.100,-0.064,464.948,452.062,5.000,6.438,30.773,34.630,11.473,32.913,44.304,180.000,223.112,43.288,41.840,165.358,166.470,288.149,8.200,11.900,32.400,36.200,12.700,33.400,46.300,
2021/04/05 16:16:19,2995.616,106.987,102.313,4.674,5.066,6.833,344.164,121.401,122.008,300.941,304.451,276.171,292.850,215.615,209.126,181.160,35.119,54.215,56.405,47.483,50.008,54.378,53.872,50.696,49.841,51.102,66.432,71.708,64.197,67.860,83.994,88.253,68.259,72.453,76.655,81.685,90.068,90.262,85.884,86.046,64.018,65.557,48.631,48.714,13.646,16.764,36.444,43.550,14.294,13.934,34.869,14.026,49.745,46.300,37.964,30.441,29.235,23.614,16.291,11.293,-0.065,-0.125,-0.156,-0.047,-0.156,-0.109,-0.064,464.904,452.113,5.000,6.438,30.773,34.630,11.473,32.913,44.304,180.000,223.112,43.288,41.840,165.358,166.470,288.149,8.200,11.900,32.400,36.200,12.700,33.400,46.300,
2021/04/05 16:16:20,2995.264,106.805,102.136,4.669,5.066,6.833,343.937,121.401,122.008,300.941,304.451,276.171,292.850,215.615,209.126,181.160,35.119,54.215,56.322,47.414,50.008,54.453,53.872,50.772,49.841,51.019,66.365,71.625,64.197,67.777,84.059,88.327,68.259,72.453,76.655,81.685,90.068,90.241,85.884,85.951,64.018,65.474,48.631,48.691,15.011,17.311,37.601,43.367,14.567,14.390,34.778,13.843,49.654,46.482,37.600,30.077,29.326,23.705,16.382,11.475,-0.053,-0.120,-0.141,-0.037,-0.150,-0.093,-0.064,464.916,452.168,5.000,6.438,30.773,34.630,11.473,32.913,44.304,180.000,223.112,43.288,41.840,165.358,166.470,288.149,8.200,11.900,32.400,36.200,12.700,33.400,46.300,
2021/04/05 16:16:21,2995.168,106.441,101.729,4.712,5.066,6.833,344.164,121.401,122.030,300.941,304.471,276.171,292.871,215.850,209.146,181.160,35.144,54.148,56.427,47.414,50.008,54.378,53.894,50.696,49.777,51.064,66.365,71.730,64.264,67.882,83.994,88.253,68.259,72.453,76.655,81.611,90.068,90.284,85.884,85.994,64.018,65.579,48.631,48.737,14.920,15.488,38.180,43.276,14.294,14.208,34.778,13.570,49.563,46.664,38.055,30.441,29.326,23.614,16.564,11.384,-0.053,-0.106,-0.137,-0.034,-0.143,-0.104,-0.064,464.929,452.173,5.000,6.438,30.773,34.630,11.473,32.913,44.304,180.000,223.112,43.288,41.840,165.358,166.470,288.149,8.200,11.900,32.400,36.200,12.700,33.400,46.300,
2021/04/05 16:16:22,2995.146,106.259,101.520,4.739,5.066,6.833,344.164,121.401,122.008,300.941,304.451,276.171,293.086,215.615,209.126,181.160,35.119,54.215,56.344,47.414,49.938,54.378,53.872,50.696,49.841,51.041,66.432,71.708,64.264,67.799,83.994,88.253,68.259,72.453,76.655,81.611,90.068,90.188,85.884,85.913,64.018,65.496,48.631,48.635,14.010,16.491,37.505,43.367,14.111,13.752,34.505,14.117,49.836,45.844,37.782,29.985,29.235,23.614,16.382,11.475,-0.054,-0.111,-0.137,-0.028,-0.156,-0.098,-0.064,464.954,452.168,7.147,7.507,29.548,37.338,11.666,33.108,43.893,197.928,221.760,41.295,41.417,165.606,166.551,288.187,9.700,11.100,31.000,38.800,12.800,33.400,45.700,
2021/04/05 16:16:23,2994.990,106.441,101.723,4.718,5.066,6.833,344.164,121.652,122.008,300.941,304.451,276.171,293.086,215.850,209.126,181.160,35.119,54.215,56.405,47.414,50.008,54.378,53.872,50.772,49.841,51.102,66.432,71.784,64.197,67.860,83.994,88.253,68.259,72.453,76.655,81.685,90.068,90.262,85.884,85.972,64.018,65.557,48.631,48.714,14.556,16.308,37.505,42.821,14.658,13.843,34.687,13.934,49.927,46.391,38.055,30.350,29.235,23.705,16.382,11.384,-0.065,-0.109,-0.144,-0.027,-0.150,-0.097,-0.064,464.954,452.224,7.147,7.507,29.548,37.338,11.666,33.108,43.893,197.928,221.760,41.295,41.417,165.606,166.551,288.187,9.700,11.100,31.000,38.800,12.800,33.400,45.700,
2021/04/05 16:16:24,2994.995,106.623,101.942,4.681,5.066,6.833,344.164,121.674,122.008,300.961,304.451,276.427,292.850,215.871,209.126,181.160,35.119,54.215,56.367,47.414,50.008,54.378,53.872,50.772,49.841,51.124,66.365,71.730,64.197,67.882,83.994,88.327,68.259,72.453,76.655,81.685,90.068,90.284,85.884,85.994,64.018,65.579,48.631,48.737,14.192,16.582,37.794,44.552,14.202,13.843,34.960,14.117,49.836,46.209,37.873,29.894,29.144,23.614,16.382,11.475,-0.063,-0.106,-0.137,-0.043,-0.145,-0.088,-0.064,464.941,452.280,7.147,7.507,29.548,37.338,11.666,33.108,43.893,197.928,221.760,41.295,41.417,165.606,166.551,288.187,9.700,11.100,31.000,38.800,12.800,33.400,45.700,
2021/04/05 16:16:25,2995.034,106.623,101.940,4.683,5.066,6.833,344.164,121.652,122.008,300.941,304.451,276.406,293.086,215.850,209.126,181.412,35.119,54.148,56.344,47.414,50.008,54.378,53.872,50.772,49.841,51.102,66.432,71.784,64.197,67.935,83.994,88.327,68.259,72.453,76.590,81.685,90.068,90.262,85.884,85.972,64.018,65.557,48.562,48.714,14.647,16.764,37.312,44.005,14.111,13.479,35.233,14.936,49.745,46.755,38.055,30.532,29.235,23.797,16.564,11.384,-0.068,-0.106,-0.140,-0.045,-0.142,-0.079,-0.064,464.941,452.224,7.147,7.507,29.548,37.338,11.666,33.108,43.893,197.928,221.760,41.295,41.417,165.606,166.551,288.187,9.700,11.100,31.000,38.800,12.800,33.400,45.700,
2021/04/05 16:16:26,2995.252,106.077,101.425,4.652,5.066,6.833,344.164,121.652,122.008,300.941,304.451,276.641,293.086,215.850,209.126,181.412,35.119,54.215,56.322,47.414,49.983,54.317,53.872,50.696,49.841,51.019,66.432,71.686,64.197,67.837,84.036,88.253,68.235,72.453,76.631,81.611,90.068,90.241,85.884,85.951,64.018,65.474,48.631,48.691,14.283,17.493,37.794,42.365,14.202,14.390,35.142,15.301,50.655,47.667,38.055,30.441,29.326,23.797,16.564,11.475,-0.059,-0.113,-0.138,-0.046,-0.149,-0.095,-0.064,464.879,452.502,7.603,8.127,30.642,38.047,11.002,32.844,44.178,206.565,235.528,39.039,45.852,168.997,166.979,288.066,9.500,10.400,32.200,39.500,12.300,33.200,46.200,
2021/04/05 16:16:27,2995.252,106.077,101.425,4.652,5.066,6.833,344.164,121.652,122.008,300.941,304.451,276.641,293.086,215.850,209.126,181.412,35.119,54.215,56.322,47.414,49.983,54.317,53.872,50.696,49.841,51.019,66.432,71.686,64.197,67.837,84.036,88.253,68.235,72.453,76.631,81.611,90.068,90.241,85.884,85.951,64.018,65.474,48.631,48.691,14.283,17.493,37.794,42.365,14.202,14.390,35.142,15.301,50.655,47.667,38.055,30.441,29.326,23.797,16.564,11.475,-0.059,-0.113,-0.138,-0.046,-0.149,-0.095,-0.064,464.879,452.502,7.603,8.127,30.642,38.047,11.002,32.844,44.178,206.565,235.528,39.039,45.852,168.997,166.979,288.066,9.500,10.400,32.200,39.500,12.300,33.200,46.200,
2021/04/05 16:16:28,2995.521,105.895,101.253,4.642,5.066,6.833,344.164,121.652,122.008,300.941,304.451,276.641,293.321,215.850,209.126,181.160,35.119,54.215,56.344,47.414,50.008,54.317,53.872,50.696,49.841,51.041,66.365,71.708,64.197,67.860,84.059,88.327,68.259,72.453,76.590,81.611,90.068,90.188,85.884,85.972,64.018,65.496,48.631,48.635,14.101,16.491,38.469,43.732,14.294,14.026,35.142,15.118,50.109,47.029,38.055,30.532,29.235,23.705,16.564,11.566,-0.054,-0.101,-0.129,-0.039,-0.144,-0.088,-0.064,464.916,452.447,7.603,8.127,30.642,38.047,11.002,32.844,44.178,206.565,235.528,39.039,45.852,168.997,166.979,288.066,9.500,10.400,32.200,39.500,12.300,33.200,46.200,
2021/04/05 16:16:29,2995.660,106.623,101.953,4.670,5.066,6.833,344.164,121.401,122.008,300.941,304.451,276.641,293.086,215.850,209.126,181.412,35.119,54.215,56.344,47.414,50.008,54.317,53.894,50.772,49.841,51.102,66.432,71.708,64.197,67.860,84.059,88.327,68.259,72.453,76.590,81.685,90.068,90.262,85.884,85.972,64.018,65.557,48.631,48.714,13.919,16.673,38.276,43.914,14.385,14.026,35.415,15.301,50.200,47.120,37.964,30.715,29.326,23.797,16.655,11.475,-0.066,-0.108,-0.138,-0.042,-0.149,-0.094,-0.064,464.904,452.447,7.603,8.127,30.642,38.047,11.002,32.844,44.178,206.565,235.528,39.039,45.852,168.997,166.979,288.066,9.500,10.400,32.200,39.500,12.300,33.200,46.200,
2021/04/05 16:16:30,2995.778,106.441,101.772,4.669,5.066,6.833,344.164,121.652,122.008,301.168,304.451,276.641,293.321,216.085,209.126,181.412,35.119,54.215,56.405,47.414,49.938,54.317,53.872,50.696,49.841,51.102,66.432,71.708,64.197,67.860,83.994,88.327,68.259,72.453,76.590,81.685,90.068,90.262,85.884,85.972,64.018,65.496,48.631,48.714,14.192,16.217,37.408,44.005,13.929,13.388,35.688,15.209,50.291,47.120,38.420,30.897,29.326,23.797,16.564,11.566,-0.062,-0.096,-0.137,-0.037,-0.140,-0.080,-0.064,464.929,452.558,7.603,8.127,30.642,38.047,11.002,32.844,44.178,206.565,235.528,39.039,45.852,168.997,166.979,288.066,9.500,10.400,32.200,39.500,12.300,33.200,46.200,
2021/04/05 16:16:31,2995.867,106.987,102.298,4.689,5.066,6.833,344.164,121.401,122.008,301.168,304.451,276.641,293.321,215.850,209.126,181.412,35.119,54.215,56.322,47.414,49.938,54.317,53.955,50.772,49.841,51.019,66.432,71.625,64.264,67.777,84.059,88.327,68.259,72.453,76.655,81.611,90.068,90.167,85.884,85.892,64.018,65.474,48.631,48.612,14.920,17.311,37.312,44.461,13.929,14.026,35.233,15.392,50.018,47.120,38.146,30.715,29.235,23.797,16.473,11.566,-0.061,-0.102,-0.139,-0.027,-0.134,-0.079,-0.064,464.954,452.613,6.958,11.516,30.500,34.788,12.954,34.224,44.444,187.431,246.997,49.521,39.869,164.784,165.274,287.008,9.200,13.600,32.300,36.600,14.400,34.700,46.400,
2021/04/05 16:16:32,2995.901,106.805,102.112,4.693,5.066,6.833,344.164,121.423,122.030,300.961,304.471,276.662,293.341,216.106,209.381,181.412,35.144,54.215,56.344,47.414,49.938,54.317,53.933,50.772,49.841,51.102,66.432,71.708,64.197,67.860,84.059,88.327,68.259,72.453,76.590,81.685,90.133,90.262,85.884,85.972,64.018,65.557,48.631,48.635,14.829,16.217,38.083,42.912,14.931,13.934,35.233,15.483,49.927,47.120,37.964,30.259,29.235,23.797,16.564,11.475,-0.064,-0.118,-0.149,-0.047,-0.139,-0.094,-0.064,464.972,452.730,6.958,11.516,30.500,34.788,12.954,34.224,44.444,187.431,246.997,49.521,39.869,164.784,165.274,287.008,9.200,13.600,32.300,36.600,14.400,34.700,46.400,
2021/04/05 16:16:33,2995.968,106.441,101.775,4.666,5.066,6.833,344.164,121.652,122.008,301.168,304.679,276.876,293.321,215.850,209.361,181.412,35.119,54.215,56.344,47.414,49.938,54.317,53.955,50.772,49.841,51.041,66.432,71.708,64.197,67.860,84.059,88.327,68.259,72.453,76.590,81.685,90.068,90.188,85.884,85.913,64.018,65.496,48.631,48.635,13.737,16.764,38.469,44.005,14.020,14.117,35.506,15.483,50.291,47.211,38.146,30.623,29.235,23.797,16.473,11.475,-0.054,-0.105,-0.146,-0.035,-0.146,-0.095,-0.064,464.991,452.669,6.958,11.516,30.500,34.788,12.954,34.224,44.444,187.431,246.997,49.521,39.869,164.784,165.274,287.008,9.200,13.600,32.300,36.600,14.400,34.700,46.400,
2021/04/05 16:16:34,2996.001,106.441,101.760,4.681,5.066,6.833,344.164,121.401,122.008,301.168,304.679,276.876,293.556,216.085,209.361,181.412,35.119,54.239,56.344,47.414,49.938,54.317,53.933,50.696,49.841,51.041,66.456,71.708,64.221,67.860,84.059,88.327,68.259,72.453,76.590,81.685,90.092,90.262,85.907,85.972,64.042,65.496,48.656,48.635,14.010,15.762,38.083,43.550,14.567,13.934,35.506,15.209,50.473,47.485,37.964,30.532,29.326,23.797,16.473,11.566,-0.059,-0.128,-0.150,-0.044,-0.157,-0.105,-0.064,465.003,452.780,6.958,11.516,30.500,34.788,12.954,34.224,44.444,187.431,246.997,49.521,39.869,164.784,165.274,287.008,9.200,13.600,32.300,36.600,14.400,34.700,46.400,
2021/04/05 16:16:35,2996.152,106.623,101.948,4.675,5.066,6.833,344.164,121.401,122.008,301.168,304.451,276.876,293.556,216.085,209.361,181.664,35.119,54.215,56.405,47.414,49.938,54.317,54.031,50.772,49.841,51.102,66.432,71.708,64.197,67.860,84.059,88.327,68.259,72.453,76.590,81.685,90.068,90.262,85.884,85.972,64.018,65.496,48.631,48.714,15.284,15.762,37.505,43.094,14.202,13.934,35.597,15.665,50.200,47.302,38.055,30.532,29.235,23.797,16.655,11.566,-0.057,-0.124,-0.146,-0.039,-0.151,-0.101,-0.064,464.991,452.780,6.958,11.516,30.500,34.788,12.954,34.224,44.444,187.431,246.997,49.521,39.869,164.784,165.274,287.008,9.200,13.600,32.300,36.600,14.400,34.700,46.400,
2021/04/05 16:16:36,2996.382,106.441,101.751,4.690,5.066,6.833,344.164,121.652,122.008,301.168,304.679,276.876,293.556,216.085,209.361,181.664,35.119,54.215,56.344,47.414,49.938,54.378,54.008,50.772,49.841,51.041,66.432,71.708,64.197,67.860,84.059,88.327,68.259,72.453,76.655,81.685,90.068,90.262,85.884,85.972,64.018,65.496,48.631,48.635,14.192,15.853,37.216,42.638,13.929,14.026,35.415,15.483,50.382,47.576,38.966,31.261,29.235,23.797,16.655,11.566,-0.057,-0.113,-0.139,-0.036,-0.158,-0.103,-0.064,465.028,452.780,7.918,5.143,32.253,38.342,10.721,33.812,44.437,207.860,243.435,39.464,43.309,162.072,166.662,287.416,10.800,11.200,34.200,40.100,12.100,34.200,46.500,
2021/04/05 16:16:37,2997.125,106.259,101.580,4.679,5.066,6.833,344.164,121.401,122.008,301.168,304.679,277.111,293.556,216.320,209.596,181.664,35.119,54.215,56.344,47.414,49.938,54.317,54.008,50.772,49.841,51.041,66.365,71.708,64.197,67.860,84.059,88.327,68.259,72.453,76.655,81.611,90.068,90.262,85.884,85.972,64.018,65.496,48.631,48.635,13.828,16.217,38.855,42.092,14.202,14.299,35.506,15.301,50.746,47.302,38.328,30.715,29.326,23.705,16.382,11.475,-0.062,-0.112,-0.144,-0.028,-0.156,-0.101,-0.064,465.040,452.892,7.918,5.143,32.253,38.342,10.721,33.812,44.437,207.860,243.435,39.464,43.309,162.072,166.662,287.416,10.800,11.200,34.200,40.100,12.100,34.200,46.500,
2021/04/05 16:16:38,2997.125,106.259,101.580,4.679,5.066,6.833,344.164,121.401,122.008,301.168,304.679,277.111,293.556,216.320,209.596,181.664,35.119,54.215,56.344,47.414,49.938,54.317,54.008,50.772,49.841,51.041,66.365,71.708,64.197,67.860,84.059,88.327,68.259,72.453,76.655,81.611,90.068,90.262,85.884,85.972,64.018,65.496,48.631,48.635,13.828,16.217,38.855,42.092,14.202,14.299,35.506,15.301,50.746,47.302,38.328,30.715,29.326,23.705,16.382,11.475,-0.062,-0.112,-0.144,-0.028,-0.156,-0.101,-0.064,465.040,452.892,7.918,5.143,32.253,38.342,10.721,33.812,44.437,207.860,243.435,39.464,43.309,162.072,166.662,287.416,10.800,11.200,34.200,40.100,12.100,34.200,46.500,
2021/04/05 16:16:39,2997.416,106.441,101.737,4.704,5.066,6.833,344.164,121.401,122.008,301.168,304.679,276.876,293.556,216.085,209.596,181.664,35.119,54.215,56.344,47.414,49.938,54.317,54.008,50.772,49.841,51.041,66.365,71.708,64.197,67.799,84.059,88.327,68.259,72.453,76.590,81.685,90.068,90.188,85.884,85.913,64.018,65.435,48.631,48.635,13.646,17.128,37.408,42.821,14.202,14.299,35.415,15.574,50.200,47.393,38.420,30.806,29.326,23.797,16.655,11.566,-0.062,-0.105,-0.143,-0.037,-0.149,-0.094,-0.064,465.052,452.892,7.918,5.143,32.253,38.342,10.721,33.812,44.437,207.860,243.435,39.464,43.309,162.072,166.662,287.416,10.800,11.200,34.200,40.100,12.100,34.200,46.500,
2021/04/05 16:16:40,2997.690,106.077,101.387,4.691,5.103,6.833,344.164,121.652,122.008,301.168,304.679,277.111,293.556,216.320,209.596,181.664,35.119,54.215,56.344,47.414,49.938,54.317,53.933,50.772,49.841,51.041,66.432,71.708,64.197,67.860,84.059,88.327,68.259,72.453,76.655,81.685,90.068,90.262,85.884,85.972,64.018,65.496,48.631,48.635,14.101,15.579,38.951,42.638,14.020,14.208,35.324,15.483,50.291,47.120,38.237,30.623,29.326,23.797,16.928,11.566,-0.066,-0.110,-0.144,-0.035,-0.148,-0.095,-0.064,465.053,452.836,7.918,5.143,32.253,38.342,10.721,33.812,44.437,207.860,243.435,39.464,43.309,162.072,166.662,287.416,10.800,11.200,34.200,40.100,12.100,34.200,46.500,
2021/04/05 16:16:41,2997.987,106.441,101.724,4.717,5.066,6.833,344.164,121.652,122.260,301.168,304.679,277.111,293.556,216.320,209.596,181.664,35.049,54.215,56.322,47.414,49.938,54.317,53.933,50.772,49.920,51.019,66.365,71.686,64.197,67.837,84.059,88.327,68.259,72.453,76.590,81.685,90.068,90.167,85.884,85.892,64.018,65.474,48.631,48.612,14.283,15.671,37.890,43.276,14.476,14.390,35.415,15.574,50.200,47.211,38.055,30.715,29.326,23.705,16.928,11.566,-0.059,-0.097,-0.134,-0.037,-0.136,-0.080,-0.064,465.158,453.008,7.918,5.143,32.253,38.342,10.721,33.812,44.437,207.860,243.435,39.464,43.309,162.072,166.662,287.416,10.800,11.200,34.200,40.100,12.100,34.200,46.500,
2021/04/05 16:16:42,2998.261,106.441,101.751,4.690,5.066,6.833,344.164,121.401,122.260,301.395,304.906,277.346,293.791,216.320,209.596,181.916,35.119,54.215,56.344,47.414,49.983,54.317,53.955,50.772,49.841,51.041,66.432,71.647,64.197,67.860,84.036,88.327,68.235,72.453,76.566,81.685,90.004,90.188,85.884,85.913,64.018,65.496,48.631,48.635,14.556,16.491,37.023,44.461,13.838,13.388,35.597,15.574,50.382,47.120,38.055,30.623,29.235,23.705,16.655,11.566,-0.071,-0.113,-0.146,-0.050,-0.147,-0.088,-0.064,465.188,453.059,7.101,9.675,30.818,37.650,11.197,33.594,45.135,179.193,240.255,41.448,42.632,162.860,166.750,287.271,9.500,11.700,32.200,39.000,12.300,34.000,47.000,
2021/04/05 16:16:43,2998.368,107.169,102.481,4.687,5.066,6.833,344.164,121.401,122.260,301.168,304.906,277.346,293.791,216.555,209.831,181.664,35.119,54.215,56.405,47.414,49.938,54.317,53.933,50.772,49.841,51.102,66.365,71.784,64.197,67.860,84.059,88.327,68.259,72.453,76.655,81.685,90.068,90.262,85.884,85.972,64.018,65.496,48.562,48.635,13.737,15.579,37.408,43.641,14.476,14.117,35.506,15.665,50.291,46.938,38.511,30.532,29.326,23.705,16.655,11.475,-0.070,-0.114,-0.144,-0.048,-0.142,-0.094,-0.064,465.275,453.114,7.101,9.675,30.818,37.650,11.197,33.594,45.135,179.193,240.255,41.448,42.632,162.860,166.750,287.271,9.500,11.700,32.200,39.000,12.300,34.000,47.000,
2021/04/05 16:16:44,2998.368,107.169,102.481,4.687,5.066,6.833,344.164,121.401,122.260,301.168,304.906,277.346,293.791,216.555,209.831,181.664,35.119,54.215,56.405,47.414,49.938,54.317,53.933,50.772,49.841,51.102,66.365,71.784,64.197,67.860,84.059,88.327,68.259,72.453,76.655,81.685,90.068,90.262,85.884,85.972,64.018,65.496,48.562,48.635,13.737,15.579,37.408,43.641,14.476,14.117,35.506,15.665,50.291,46.938,38.511,30.532,29.326,23.705,16.655,11.475,-0.070,-0.114,-0.144,-0.048,-0.142,-0.094,-0.064,465.275,453.114,7.101,9.675,30.818,37.650,11.197,33.594,45.135,179.193,240.255,41.448,42.632,162.860,166.750,287.271,9.500,11.700,32.200,39.000,12.300,34.000,47.000,
2021/04/05 16:16:45,2998.329,106.623,101.950,4.673,5.066,6.833,344.145,121.401,122.260,301.168,304.679,277.346,293.791,216.320,209.596,181.894,35.119,54.215,56.344,47.414,49.983,54.287,53.933,50.742,49.810,51.102,66.365,71.708,64.197,67.860,83.971,88.298,68.235,72.424,76.631,81.656,90.068,90.262,85.819,85.972,64.018,65.496,48.631,48.714,15.648,18.039,36.926,43.458,14.202,13.752,35.324,15.392,49.836,46.847,38.237,30.715,29.235,23.705,16.564,11.475,-0.068,-0.113,-0.141,-0.046,-0.135,-0.101,-0.064,465.306,453.230,7.101,9.675,30.818,37.650,11.197,33.594,45.135,179.193,240.255,41.448,42.632,162.860,166.750,287.271,9.500,11.700,32.200,39.000,12.300,34.000,47.000,
2021/04/05 16:16:46,2998.407,106.623,101.957,4.666,5.066,6.833,344.164,121.652,122.260,301.395,304.679,277.346,293.791,216.555,209.831,181.916,35.119,54.215,56.344,47.414,49.938,54.378,53.933,50.772,49.841,51.102,66.365,71.708,64.197,67.860,83.994,88.327,68.259,72.453,76.590,81.685,90.004,90.262,85.884,85.972,64.085,65.496,48.562,48.714,14.556,15.488,37.216,43.003,14.202,13.843,35.415,15.209,50.382,47.120,38.237,30.806,29.144,23.797,16.655,11.384,-0.063,-0.113,-0.139,-0.040,-0.146,-0.097,-0.064,465.324,453.281,9.108,8.246,29.066,38.147,11.957,33.934,45.096,188.842,219.094,44.024,40.748,165.964,165.145,287.953,11.300,10.300,30.800,39.400,13.200,34.400,46.900,
2021/04/05 16:16:47,2998.407,106.623,101.957,4.666,5.066,6.833,344.164,121.652,122.260,301.395,304.679,277.346,293.791,216.555,209.831,181.916,35.119,54.215,56.344,47.414,49.938,54.378,53.933,50.772,49.841,51.102,66.365,71.708,64.197,67.860,83.994,88.327,68.259,72.453,76.590,81.685,90.004,90.262,85.884,85.972,64.085,65.496,48.562,48.714,14.556,15.488,37.216,43.003,14.202,13.843,35.415,15.209,50.382,47.120,38.237,30.806,29.144,23.797,16.655,11.384,-0.063,-0.113,-0.139,-0.040,-0.146,-0.097,-0.064,465.324,453.281,9.108,8.246,29.066,38.147,11.957,33.934,45.096,188.842,219.094,44.024,40.748,165.964,165.145,287.953,11.300,10.300,30.800,39.400,13.200,34.400,46.900,
2021/04/05 16:16:48,2998.536,106.623,101.938,4.685,5.066,6.833,344.164,121.401,122.260,301.395,304.906,277.581,294.026,216.555,209.831,181.916,35.119,54.215,56.322,47.414,49.938,54.378,53.933,50.772,49.841,51.019,66.365,71.686,64.197,67.837,84.059,88.327,68.259,72.453,76.655,81.611,90.068,90.241,85.884,85.892,64.018,65.474,48.631,48.691,14.465,16.764,37.987,43.185,14.111,13.934,35.415,15.665,50.473,47.211,38.237,30.623,29.326,23.705,16.655,11.384,-0.058,-0.106,-0.137,-0.042,-0.148,-0.092,-0.064,465.349,453.281,9.108,8.246,29.066,38.147,11.957,33.934,45.096,188.842,219.094,44.024,40.748,165.964,165.145,287.953,11.300,10.300,30.800,39.400,13.200,34.400,46.900,
2021/04/05 16:16:49,2998.575,106.623,101.953,4.670,5.066,6.833,344.164,121.652,122.260,301.395,304.679,277.581,294.026,216.555,209.831,181.916,35.119,54.215,56.405,47.414,49.913,54.378,53.955,50.772,49.841,51.102,66.365,71.708,64.197,67.860,83.971,88.386,68.235,72.453,76.631,81.685,90.004,90.262,85.884,85.972,64.018,65.496,48.562,48.714,14.374,17.037,37.698,43.185,14.202,14.117,35.597,15.483,50.291,47.029,38.237,30.715,29.326,23.797,16.655,11.566,-0.063,-0.106,-0.140,-0.049,-0.149,-0.098,-0.064,465.324,453.393,9.108,8.246,29.066,38.147,11.957,33.934,45.096,188.842,219.094,44.024,40.748,165.964,165.145,287.953,11.300,10.300,30.800,39.400,13.200,34.400,46.900,
2021/04/05 16:16:50,3009.275,0.000,0.910,0.000,5.066,6.833,344.164,121.423,122.260,300.961,304.224,277.602,293.791,216.576,209.831,181.916,35.119,54.215,56.262,47.414,49.983,54.378,53.955,50.772,49.841,51.019,66.365,71.625,64.197,67.777,83.971,88.386,68.235,72.453,76.631,81.685,90.068,90.167,85.884,85.892,64.018,65.474,48.631,48.612,19.287,22.413,40.590,44.187,15.295,14.754,35.506,17.031,50.200,45.388,38.511,29.803,42.259,26.805,37.131,19.035,-0.147,-0.231,-0.229,-0.129,-0.219,-0.205,-0.064,465.380,453.397,9.108,8.246,29.066,38.147,11.957,33.934,45.096,188.842,219.094,44.024,40.748,165.964,165.145,287.953,11.300,10.300,30.800,39.400,13.200,34.400,46.900,
2021/04/05 16:16:51,2995.141,0.000,0.182,0.000,5.066,6.833,344.164,121.401,122.008,298.156,300.590,277.346,293.086,217.026,210.302,181.916,35.049,54.215,56.344,47.414,50.008,54.317,53.872,50.772,49.841,51.102,66.365,71.708,64.197,67.860,83.994,88.327,68.259,72.453,76.590,81.611,90.068,90.262,85.884,85.972,64.018,65.496,48.631,48.714,21.015,21.684,37.312,44.461,14.931,16.029,36.599,16.393,49.745,47.393,38.693,31.535,35.883,25.438,27.394,15.483,-0.186,-0.295,-0.280,-0.179,-0.270,-0.275,-0.064,463.520,453.448,9.108,8.246,29.066,38.147,11.957,33.934,45.096,188.842,219.094,44.024,40.748,165.964,165.145,287.953,11.300,10.300,30.800,39.400,13.200,34.400,46.900,
2021/04/05 16:16:52,2932.592,0.000,0.182,0.000,5.066,6.833,344.164,118.635,118.737,293.928,296.378,279.931,292.850,218.671,212.418,181.916,35.119,54.215,56.322,47.414,50.008,54.378,53.872,50.772,49.920,51.019,66.365,71.686,64.197,67.837,83.994,88.327,68.259,72.453,76.590,81.685,90.068,90.167,85.884,85.892,63.686,65.140,48.631,48.691,21.197,25.692,37.505,40.816,14.111,17.851,35.506,13.752,45.562,54.685,36.143,37.550,31.056,25.894,14.925,10.838,-0.370,-0.572,-0.493,-0.387,-0.457,-0.548,-0.064,435.872,453.504,9.605,9.487,28.833,38.770,11.937,34.351,44.444,194.470,214.695,41.485,39.768,171.327,167.218,287.008,12.300,13.600,30.400,40.100,12.900,34.800,46.600,
2021/04/05 16:16:53,2932.592,0.000,0.182,0.000,5.066,6.833,344.164,118.635,118.737,293.928,296.378,279.931,292.850,218.671,212.418,181.916,35.119,54.215,56.322,47.414,50.008,54.378,53.872,50.772,49.920,51.019,66.365,71.686,64.197,67.837,83.994,88.327,68.259,72.453,76.590,81.685,90.068,90.167,85.884,85.892,63.686,65.140,48.631,48.691,21.197,25.692,37.505,40.816,14.111,17.851,35.506,13.752,45.562,54.685,36.143,37.550,31.056,25.894,14.925,10.838,-0.370,-0.572,-0.493,-0.387,-0.457,-0.548,-0.064,435.872,453.504,9.605,9.487,28.833,38.770,11.937,34.351,44.444,194.470,214.695,41.485,39.768,171.327,167.218,287.008,12.300,13.600,30.400,40.100,12.900,34.800,46.600,
2021/04/05 16:16:54,2899.341,0.000,0.182,0.000,5.103,6.833,344.164,116.875,116.724,292.753,294.967,280.871,293.086,219.376,213.124,181.916,35.119,54.215,56.322,47.345,49.913,54.317,53.872,50.772,49.841,51.080,66.365,71.686,64.264,67.837,83.906,88.327,68.235,72.453,76.566,81.611,90.068,90.167,85.884,85.951,63.420,64.747,48.700,48.754,24.472,31.614,36.637,40.270,14.385,19.217,33.321,11.840,42.925,50.036,33.321,33.267,29.326,23.888,10.921,9.745,-0.461,-0.696,-0.586,-0.480,-0.544,-0.658,-0.064,417.167,453.276,9.605,9.487,28.833,38.770,11.937,34.351,44.444,194.470,214.695,41.485,39.768,171.327,167.218,287.008,12.300,13.600,30.400,40.100,12.900,34.800,46.600,
2021/04/05 16:16:55,2866.683,0.000,0.182,0.000,5.103,6.833,344.164,115.114,114.962,291.344,293.556,281.811,293.321,219.847,213.829,181.916,35.119,54.215,56.405,47.276,49.844,54.378,53.872,50.832,49.920,51.102,66.365,71.784,64.197,67.935,83.906,88.327,68.168,72.378,76.502,81.611,90.068,90.262,85.884,85.972,62.889,64.238,48.839,48.920,22.562,27.879,37.216,39.723,13.110,17.486,38.966,12.659,41.924,53.864,32.320,36.548,28.051,24.799,9.374,9.927,-0.468,-0.709,-0.611,-0.493,-0.536,-0.688,-0.064,398.713,453.064,6.676,15.862,28.631,37.070,10.591,35.569,40.330,196.535,221.934,32.302,43.251,169.115,159.425,280.140,14.400,19.400,31.400,38.700,12.200,35.900,42.400,
2021/04/05 16:16:56,2831.638,0.000,0.182,0.000,5.103,6.833,344.164,113.857,113.704,290.169,292.380,282.751,293.321,220.317,214.770,181.916,35.049,54.215,56.344,47.276,49.730,54.378,53.933,50.832,49.841,51.102,66.365,71.784,64.264,67.935,83.930,88.386,68.126,72.317,76.460,81.552,90.004,90.262,85.884,85.972,62.490,63.708,48.908,48.983,23.017,30.248,36.926,40.087,11.016,18.579,36.599,18.124,36.650,56.690,28.951,37.641,28.415,24.344,9.283,10.018,-0.467,-0.698,-0.598,-0.493,-0.547,-0.674,-0.064,381.104,452.725,6.676,15.862,28.631,37.070,10.591,35.569,40.330,196.535,221.934,32.302,43.251,169.115,159.425,280.140,14.400,19.400,31.400,38.700,12.200,35.900,42.400,
2021/04/05 16:16:57,2796.523,0.000,0.182,0.000,5.103,6.833,343.937,112.851,112.949,288.760,290.969,283.221,292.850,220.787,215.476,181.916,35.119,54.239,56.322,47.137,49.591,54.317,53.933,50.772,49.841,51.019,66.389,71.762,64.221,67.837,83.865,88.386,67.993,72.181,76.395,81.493,90.027,90.108,85.907,85.892,61.982,63.080,49.141,49.102,23.199,29.063,36.734,38.630,10.288,20.583,32.957,28.233,33.012,62.614,27.130,39.738,27.140,23.888,9.556,10.109,-0.480,-0.751,-0.626,-0.504,-0.575,-0.704,-0.064,364.786,452.168,16.349,17.892,28.195,33.415,10.183,30.813,36.685,198.546,235.244,30.476,29.787,172.666,163.212,278.307,21.200,22.900,30.200,35.400,11.600,31.100,39.000,
2021/04/05 16:16:58,2762.525,0.000,0.182,0.000,5.066,6.833,343.710,112.370,112.194,287.606,289.793,283.712,292.850,221.042,215.946,181.916,35.119,54.148,56.322,46.998,49.314,54.317,53.872,50.772,49.920,51.019,66.299,71.686,64.264,67.913,83.865,88.520,67.993,72.044,76.331,81.419,90.004,90.108,85.884,85.892,61.559,62.489,49.255,49.166,24.472,29.701,35.769,39.176,11.835,21.403,27.768,33.880,29.647,62.523,23.944,37.732,26.412,22.520,8.373,11.020,-0.476,-0.730,-0.615,-0.499,-0.548,-0.697,-0.064,349.820,451.500,16.349,17.892,28.195,33.415,10.183,30.813,36.685,198.546,235.244,30.476,29.787,172.666,163.212,278.307,21.200,22.900,30.200,35.400,11.600,31.100,39.000,
2021/04/05 16:16:59,2729.896,0.000,0.182,0.000,5.066,6.833,343.482,112.097,111.690,286.411,288.382,284.161,292.380,221.492,216.416,182.167,35.119,54.215,56.344,46.929,49.036,54.241,53.933,50.772,49.841,51.041,66.299,71.784,64.264,67.935,83.865,88.520,67.927,71.923,76.201,81.360,90.004,90.129,85.819,85.913,61.094,62.041,49.463,49.331,24.563,27.970,35.866,40.270,12.017,21.129,25.219,36.794,26.100,62.158,22.305,36.001,26.776,22.611,7.190,11.931,-0.510,-0.760,-0.643,-0.528,-0.581,-0.723,-0.064,336.144,450.666,16.349,17.892,28.195,33.415,10.183,30.813,36.685,198.546,235.244,30.476,29.787,172.666,163.212,278.307,21.200,22.900,30.200,35.400,11.600,31.100,39.000,
2021/04/05 16:17:00,2696.343,0.000,0.182,0.000,5.066,6.833,343.255,112.119,111.690,285.257,287.206,284.417,291.910,221.748,216.652,182.167,35.119,54.148,56.344,46.791,48.689,54.181,53.872,50.772,49.841,51.041,66.233,71.784,64.264,67.996,83.930,88.653,67.860,71.726,76.201,81.301,89.939,90.055,85.819,85.913,60.629,61.511,49.671,49.474,26.201,27.059,37.023,39.996,13.474,21.220,20.484,43.807,24.554,61.156,20.575,34.451,26.503,22.155,8.009,12.750,-0.514,-0.767,-0.646,-0.542,-0.584,-0.725,-0.064,323.730,449.720,15.991,20.230,30.903,30.008,5.644,29.732,25.479,186.103,219.987,19.666,26.736,187.125,137.726,265.498,19.400,24.500,32.500,32.500,8.100,30.300,28.800,
2021/04/05 16:17:01,2661.733,0.000,0.182,0.000,5.066,6.833,342.801,112.097,111.690,284.062,285.795,284.631,291.674,221.962,216.887,182.167,35.119,54.215,56.344,46.652,48.342,54.181,53.872,50.772,49.841,50.966,66.233,71.784,64.264,67.996,83.930,88.771,67.794,71.650,76.071,81.167,89.874,90.055,85.819,85.839,60.164,60.981,49.809,49.537,26.019,29.701,37.505,42.547,14.020,20.401,15.932,49.271,25.373,56.234,21.213,31.808,26.321,20.605,7.099,13.024,-0.500,-0.757,-0.649,-0.529,-0.569,-0.733,-0.064,312.321,448.667,17.483,26.580,27.778,37.825,8.905,23.095,19.609,185.580,196.390,12.685,19.297,204.550,138.511,271.753,21.100,28.300,30.200,39.400,10.500,24.100,24.000,
2021/04/05 16:17:02,2628.835,0.000,0.182,0.000,5.066,6.833,342.573,112.348,111.942,282.887,284.619,284.866,290.969,222.198,217.122,182.167,35.049,54.148,56.322,46.513,47.995,54.181,53.872,50.772,49.841,50.944,66.166,71.686,64.264,67.913,83.930,88.845,67.728,71.514,76.006,81.094,89.874,89.974,85.754,85.818,59.765,60.489,50.016,49.593,27.020,33.345,38.951,44.461,14.658,19.126,17.025,50.638,27.737,49.125,23.307,28.618,26.685,19.329,8.100,14.208,-0.498,-0.774,-0.644,-0.527,-0.591,-0.724,-0.064,301.926,447.499,17.483,26.580,27.778,37.825,8.905,23.095,19.609,185.580,196.390,12.685,19.297,204.550,138.511,271.753,21.100,28.300,30.200,39.400,10.500,24.100,24.000,
2021/04/05 16:17:03,2597.102,0.000,0.182,0.000,5.066,6.833,342.119,112.851,112.445,281.713,283.443,284.866,290.499,222.433,217.122,182.419,35.119,54.239,56.344,46.375,47.648,54.120,53.736,50.772,49.841,50.966,66.190,71.708,64.288,67.996,83.994,88.963,67.595,71.393,75.877,80.901,89.833,89.996,85.777,85.839,59.324,60.057,50.107,49.679,26.292,32.708,40.783,42.912,14.111,18.670,21.213,49.180,31.375,42.016,26.038,24.517,26.594,18.053,9.283,14.754,-0.505,-0.761,-0.639,-0.528,-0.585,-0.722,-0.064,292.251,446.270,17.246,18.089,31.334,34.991,10.337,15.749,14.705,189.681,198.034,9.553,12.209,204.582,139.636,287.819,22.400,21.500,33.200,36.300,11.900,16.800,20.800,
2021/04/05 16:17:04,2565.223,0.000,0.182,0.000,5.066,6.833,341.664,113.354,112.697,280.538,282.267,284.866,289.793,222.433,217.357,182.419,35.119,54.215,56.344,46.167,47.301,54.044,53.736,50.772,49.841,50.905,66.100,71.708,64.197,67.935,83.994,89.096,67.528,71.317,75.747,80.842,89.745,89.863,85.689,85.780,58.901,59.587,50.216,49.743,26.383,32.981,40.108,44.643,14.111,16.211,24.399,47.541,32.921,37.094,27.677,21.418,27.140,17.505,9.556,14.845,-0.502,-0.772,-0.651,-0.530,-0.581,-0.736,-0.064,283.437,444.929,19.259,20.088,31.631,34.000,11.479,14.043,18.463,175.533,192.653,2.537,0.000,198.277,171.812,309.726,23.500,22.900,33.100,36.000,12.700,14.800,23.300,
2021/04/05 16:17:05,2500.501,0.000,0.182,0.000,5.066,6.833,340.300,114.109,113.704,278.189,279.915,284.631,288.617,222.433,217.592,182.419,35.049,54.215,56.344,45.821,46.746,53.984,53.599,50.772,49.841,50.905,65.967,71.647,64.131,67.935,83.994,89.363,67.263,71.120,75.552,80.517,89.615,89.804,85.624,85.647,58.037,58.663,50.415,49.743,25.837,33.801,41.265,47.923,12.655,13.024,27.950,43.989,33.830,30.897,28.405,18.046,27.049,16.958,8.737,14.663,-0.504,-0.770,-0.655,-0.531,-0.587,-0.741,-0.064,267.882,441.929,17.814,21.278,32.767,34.628,12.612,20.116,22.840,177.748,195.539,354.220,357.683,190.508,182.279,307.171,21.900,23.500,34.000,36.200,13.700,20.700,27.200,
2021/04/05 16:17:06,2500.501,0.000,0.182,0.000,5.066,6.833,340.300,114.109,113.704,278.189,279.915,284.631,288.617,222.433,217.592,182.419,35.049,54.215,56.344,45.821,46.746,53.984,53.599,50.772,49.841,50.905,65.967,71.647,64.131,67.935,83.994,89.363,67.263,71.120,75.552,80.517,89.615,89.804,85.624,85.647,58.037,58.663,50.415,49.743,25.837,33.801,41.265,47.923,12.655,13.024,27.950,43.989,33.830,30.897,28.405,18.046,27.049,16.958,8.737,14.663,-0.504,-0.770,-0.655,-0.531,-0.587,-0.741,-0.064,267.882,441.929,17.814,21.278,32.767,34.628,12.612,20.116,22.840,177.748,195.539,354.220,357.683,190.508,182.279,307.171,21.900,23.500,34.000,36.200,13.700,20.700,27.200,
2021/04/05 16:17:07,2470.196,0.000,0.182,0.000,5.066,6.833,339.391,114.612,113.955,277.250,278.739,284.631,287.912,222.433,217.592,182.671,35.049,54.215,56.262,45.682,46.469,53.923,53.539,50.772,49.841,50.822,65.901,71.550,64.131,67.837,83.994,89.422,67.130,71.059,75.358,80.383,89.485,89.649,85.559,85.566,57.639,58.171,50.481,49.719,26.656,33.163,40.204,47.285,11.926,12.204,28.860,43.169,33.012,29.439,27.950,16.770,26.776,17.050,8.555,14.299,-0.499,-0.748,-0.634,-0.523,-0.578,-0.717,-0.064,261.145,440.371,17.814,21.278,32.767,34.628,12.612,20.116,22.840,177.748,195.539,354.220,357.683,190.508,182.279,307.171,21.900,23.500,34.000,36.200,13.700,20.700,27.200,
2021/04/05 16:17:08,2439.914,0.000,0.182,0.000,5.066,6.833,338.482,114.863,114.207,276.075,277.564,284.396,287.441,222.668,217.828,182.671,35.119,54.215,56.344,45.474,46.260,53.847,53.478,50.772,49.841,50.844,65.834,71.572,64.065,67.860,83.994,89.614,66.997,70.984,75.228,80.250,89.421,89.611,85.494,85.588,57.240,57.860,50.481,49.743,23.745,29.974,38.758,45.645,10.743,11.293,29.406,42.168,32.921,27.433,27.586,15.676,26.958,16.958,8.737,13.934,-0.505,-0.786,-0.658,-0.531,-0.599,-0.742,-0.064,254.931,438.646,17.814,21.278,32.767,34.628,12.612,20.116,22.840,177.748,195.539,354.220,357.683,190.508,182.279,307.171,21.900,23.500,34.000,36.200,13.700,20.700,27.200,
2021/04/05 16:17:09,2408.949,0.000,0.182,0.000,5.066,6.833,337.573,115.114,114.710,275.135,276.623,284.161,286.736,222.433,217.592,182.923,35.049,54.148,56.284,45.336,45.983,53.847,53.402,50.772,49.841,50.769,65.701,71.451,63.998,67.860,84.059,89.688,66.798,70.923,75.098,80.132,89.356,89.537,85.429,85.529,56.841,57.329,50.481,49.743,23.381,34.894,38.180,47.103,9.013,10.383,29.224,41.348,32.284,25.975,26.948,14.765,25.956,16.594,8.737,13.297,-0.509,-0.769,-0.653,-0.530,-0.587,-0.722,-0.064,249.317,437.033,18.818,23.789,34.321,37.160,10.706,23.803,25.143,173.593,171.052,349.083,342.296,171.946,179.037,300.338,20.600,25.300,35.700,38.300,12.000,24.200,29.400,
