Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:17:10,2378.313,0.000,0.182,0.000,5.066,6.833,336.663,115.366,114.962,274.196,275.447,283.926,286.030,222.668,217.828,182.671,35.119,54.148,56.344,45.197,45.775,53.787,53.266,50.772,49.841,50.769,65.635,71.451,63.998,67.799,83.994,89.807,66.598,70.923,74.968,79.999,89.226,89.419,85.365,85.455,56.443,56.935,50.481,49.679,25.382,33.710,38.662,45.281,8.103,9.836,29.771,41.257,33.467,24.061,26.766,13.853,25.956,16.229,8.555,12.933,-0.505,-0.770,-0.646,-0.534,-0.587,-0.740,-0.064,244.199,435.197,20.635,32.078,32.041,43.906,7.083,27.637,25.522,146.464,156.872,322.737,326.708,166.945,171.049,289.216,22.400,33.400,33.400,45.100,8.600,28.200,29.900,
2021/04/05 16:17:11,2349.521,0.000,0.182,0.000,5.066,6.833,335.527,115.869,115.214,273.256,274.506,283.691,285.325,222.668,217.592,182.923,35.119,54.148,56.262,45.084,45.566,53.711,53.205,50.772,49.841,50.686,65.569,71.292,63.932,67.701,83.930,89.940,66.399,70.862,74.835,79.866,89.161,89.324,85.300,85.374,56.044,56.504,50.481,49.593,25.382,32.617,39.144,45.372,8.740,11.111,31.773,43.169,33.012,23.879,26.857,13.398,26.138,15.773,8.828,12.477,-0.500,-0.765,-0.651,-0.530,-0.572,-0.736,-0.064,239.486,433.527,20.635,32.078,32.041,43.906,7.083,27.637,25.522,146.464,156.872,322.737,326.708,166.945,171.049,289.216,22.400,33.400,33.400,45.100,8.600,28.200,29.900,
2021/04/05 16:17:12,2291.756,0.000,0.182,0.000,5.066,6.833,333.254,116.142,115.465,271.163,272.625,283.242,284.149,222.688,217.592,183.174,35.049,54.215,56.262,44.782,45.194,53.650,53.069,50.772,49.841,50.610,65.369,71.156,63.866,67.640,83.971,90.132,66.109,70.787,74.479,79.540,88.967,89.131,85.170,85.182,55.313,55.716,50.415,49.451,27.475,27.515,43.290,40.816,9.924,11.658,35.415,45.811,31.648,22.421,26.311,12.486,24.772,16.047,8.373,13.297,-0.508,-0.775,-0.660,-0.533,-0.593,-0.743,-0.064,231.386,429.744,20.312,22.881,31.717,35.715,4.442,29.818,24.427,151.795,143.531,317.811,316.021,211.185,173.066,283.012,21.800,24.500,33.100,37.000,7.100,30.300,28.700,
2021/04/05 16:17:13,2291.756,0.000,0.182,0.000,5.066,6.833,333.254,116.142,115.465,271.163,272.625,283.242,284.149,222.688,217.592,183.174,35.049,54.215,56.262,44.782,45.194,53.650,53.069,50.772,49.841,50.610,65.369,71.156,63.866,67.640,83.971,90.132,66.109,70.787,74.479,79.540,88.967,89.131,85.170,85.182,55.313,55.716,50.415,49.451,27.475,27.515,43.290,40.816,9.924,11.658,35.415,45.811,31.648,22.421,26.311,12.486,24.772,16.047,8.373,13.297,-0.508,-0.775,-0.660,-0.533,-0.593,-0.743,-0.064,231.386,429.744,20.312,22.881,31.717,35.715,4.442,29.818,24.427,151.795,143.531,317.811,316.021,211.185,173.066,283.012,21.800,24.500,33.100,37.000,7.100,30.300,28.700,
2021/04/05 16:17:14,2262.805,0.000,0.182,0.000,5.066,6.833,332.117,116.120,115.717,270.203,271.449,282.986,283.443,222.433,217.592,183.174,35.119,54.148,56.284,44.549,45.011,53.590,53.008,50.696,49.841,50.572,65.303,71.117,63.733,67.663,83.930,90.265,65.934,70.726,74.370,79.348,88.902,89.020,85.105,85.203,54.981,55.405,50.415,49.474,28.202,29.792,43.000,42.365,11.198,11.384,37.873,46.995,30.193,22.238,25.856,12.213,23.770,15.682,8.646,13.934,-0.510,-0.770,-0.648,-0.533,-0.595,-0.737,-0.064,227.887,427.907,20.312,22.881,31.717,35.715,4.442,29.818,24.427,151.795,143.531,317.811,316.021,211.185,173.066,283.012,21.800,24.500,33.100,37.000,7.100,30.300,28.700,
2021/04/05 16:17:15,2235.500,0.000,0.182,0.000,5.103,6.833,330.981,116.120,115.717,269.498,270.743,282.751,282.973,222.668,217.592,183.426,35.049,54.148,56.262,44.435,44.872,53.590,52.933,50.696,49.777,50.489,65.170,70.959,63.667,67.504,83.930,90.398,65.735,70.726,74.171,79.156,88.773,88.880,85.040,85.048,54.648,54.989,50.348,49.308,29.476,30.521,44.447,43.003,12.017,12.295,40.149,48.634,29.556,21.509,24.763,11.848,22.860,15.135,9.101,14.117,-0.505,-0.776,-0.658,-0.534,-0.578,-0.746,-0.064,224.727,425.960,23.483,27.190,35.270,39.892,6.603,34.806,22.971,133.620,132.019,305.538,300.422,234.866,171.241,277.001,25.500,28.500,37.000,41.200,8.500,35.300,27.300,
2021/04/05 16:17:16,2208.770,0.000,0.182,0.000,5.066,6.833,329.617,116.372,115.969,268.558,269.803,282.516,282.267,222.433,217.592,183.426,35.119,54.148,56.284,44.297,44.734,53.514,52.812,50.696,49.777,50.511,65.037,70.981,63.600,67.466,83.930,90.457,65.536,70.726,74.038,79.022,88.708,88.827,84.975,85.011,54.316,54.678,50.282,49.268,26.292,23.961,42.518,38.539,12.655,13.388,42.152,50.638,28.647,21.054,24.035,11.939,22.404,14.861,9.101,14.117,-0.501,-0.772,-0.647,-0.530,-0.587,-0.730,-0.064,221.881,424.012,23.778,23.810,38.014,38.491,8.422,38.030,21.933,119.476,100.649,296.902,283.675,222.594,166.000,273.136,25.000,24.800,39.500,39.800,10.100,38.400,26.300,
2021/04/05 16:17:17,2181.476,0.000,0.182,0.000,5.066,6.833,328.481,116.372,115.969,267.854,269.097,282.281,281.797,222.433,217.592,183.426,35.119,54.148,56.284,44.158,44.595,53.453,52.736,50.635,49.777,50.435,64.971,70.844,63.534,67.405,83.865,90.517,65.336,70.726,73.905,78.830,88.578,88.694,84.846,84.937,53.984,54.344,50.216,49.126,28.384,26.968,43.772,40.816,13.292,12.933,43.973,52.459,27.737,20.780,23.307,11.757,22.131,14.770,9.829,14.026,-0.502,-0.750,-0.638,-0.530,-0.579,-0.722,-0.064,219.322,422.121,23.778,23.810,38.014,38.491,8.422,38.030,21.933,119.476,100.649,296.902,283.675,222.594,166.000,273.136,25.000,24.800,39.500,39.800,10.100,38.400,26.300,
2021/04/05 16:17:18,2154.225,0.000,0.182,0.000,5.066,6.833,327.117,116.623,115.969,266.914,268.156,282.046,281.326,222.433,217.357,183.426,35.049,54.148,56.186,44.089,44.456,53.393,52.615,50.635,49.777,50.353,64.838,70.701,63.468,67.247,83.865,90.650,65.137,70.650,73.772,78.697,88.449,88.554,84.781,84.782,53.651,53.913,50.149,49.039,27.929,25.875,44.929,40.361,13.110,12.477,45.339,52.823,27.283,20.598,23.125,11.757,21.494,14.588,9.920,13.934,-0.502,-0.746,-0.634,-0.524,-0.577,-0.717,-0.064,217.089,420.173,23.778,23.810,38.014,38.491,8.422,38.030,21.933,119.476,100.649,296.902,283.675,222.594,166.000,273.136,25.000,24.800,39.500,39.800,10.100,38.400,26.300,
2021/04/05 16:17:19,2128.551,0.000,0.182,0.000,5.066,6.833,325.980,116.623,116.220,266.209,267.451,282.046,280.621,222.668,217.357,183.678,35.119,54.148,56.262,43.881,44.317,53.317,52.539,50.635,49.777,50.353,64.705,70.625,63.335,67.247,83.865,90.783,64.938,70.726,73.573,78.505,88.319,88.480,84.716,84.723,53.319,53.595,50.016,48.960,26.929,26.604,45.411,40.725,12.928,11.749,46.340,51.913,26.282,20.507,22.214,11.666,20.947,14.314,10.193,13.752,-0.505,-0.766,-0.642,-0.528,-0.591,-0.731,-0.064,215.138,418.286,24.865,17.754,42.020,33.082,9.270,41.394,20.006,111.716,112.521,286.451,283.994,227.186,161.696,271.432,26.300,19.100,43.100,34.400,10.900,41.800,24.400,
2021/04/05 16:17:20,2103.587,0.000,0.182,0.000,5.066,6.833,324.824,116.623,116.220,265.505,266.980,281.811,280.151,222.433,217.357,183.656,35.119,54.148,56.284,43.812,44.178,53.317,52.478,50.635,49.777,50.299,64.573,70.587,63.269,67.193,83.800,90.842,64.738,70.787,73.440,78.312,88.189,88.384,84.586,84.685,53.053,53.344,49.948,48.841,21.834,24.872,42.711,39.996,12.109,11.840,46.522,51.913,25.555,20.416,21.577,11.848,20.583,14.132,9.738,13.570,-0.504,-0.781,-0.651,-0.534,-0.594,-0.743,-0.064,213.394,416.334,24.865,17.754,42.020,33.082,9.270,41.394,20.006,111.716,112.521,286.451,283.994,227.186,161.696,271.432,26.300,19.100,43.100,34.400,10.900,41.800,24.400,
2021/04/05 16:17:21,2078.222,0.000,0.182,0.000,5.066,6.833,323.480,116.623,116.220,264.800,266.275,281.576,279.680,222.668,217.357,183.678,35.119,54.148,56.208,43.673,44.040,53.256,52.342,50.575,49.714,50.238,64.440,70.451,63.136,67.072,83.735,90.916,64.606,70.787,73.241,78.179,88.060,88.251,84.456,84.552,52.721,53.011,49.879,48.777,20.287,25.419,40.783,40.452,12.109,11.293,46.249,50.182,24.736,20.051,21.213,12.031,20.128,13.950,9.829,13.570,-0.515,-0.755,-0.639,-0.540,-0.574,-0.711,-0.064,211.945,414.275,24.634,23.408,40.110,38.840,10.136,44.071,18.433,86.975,103.086,271.286,274.874,210.867,151.690,266.579,26.000,24.200,41.200,40.000,11.400,44.500,22.900,
2021/04/05 16:17:22,2053.062,0.000,0.182,0.000,5.066,6.833,322.116,116.372,116.220,264.330,265.569,281.341,279.210,222.668,217.592,183.930,35.049,54.148,56.186,43.535,43.970,53.181,52.281,50.499,49.714,50.156,64.373,70.292,63.070,66.913,83.735,90.975,64.406,70.862,73.108,77.987,87.930,88.037,84.391,84.457,52.455,52.656,49.740,48.612,19.378,24.964,39.530,40.087,11.380,10.383,45.612,48.270,24.009,20.051,20.120,12.031,19.581,13.859,10.102,13.479,-0.500,-0.761,-0.643,-0.528,-0.589,-0.730,-0.064,210.731,412.439,17.923,16.311,37.006,32.949,9.176,44.980,16.708,76.119,92.108,260.512,266.868,196.460,142.952,263.471,19.000,17.700,38.300,34.100,10.300,45.400,21.700,
2021/04/05 16:17:23,2028.830,0.000,0.182,0.000,5.066,6.833,320.980,116.372,116.220,263.625,264.864,281.106,278.739,222.668,217.592,183.930,35.119,54.082,56.208,43.396,43.806,53.120,52.145,50.499,49.714,50.102,64.241,70.254,62.937,66.860,83.647,91.034,64.249,70.862,72.885,77.795,87.801,87.984,84.262,84.360,52.123,52.420,49.671,48.572,18.104,26.330,37.890,40.361,10.743,9.199,44.610,45.264,23.827,19.504,19.574,11.757,18.852,13.676,10.102,13.297,-0.515,-0.762,-0.645,-0.532,-0.582,-0.725,-0.064,209.771,410.497,17.923,16.311,37.006,32.949,9.176,44.980,16.708,76.119,92.108,260.512,266.868,196.460,142.952,263.471,19.000,17.700,38.300,34.100,10.300,45.400,21.700,
2021/04/05 16:17:24,2005.739,0.000,0.182,0.000,5.066,6.833,319.616,116.372,116.220,262.921,264.393,281.106,278.504,222.668,217.592,183.930,35.049,54.148,56.147,43.257,43.762,53.120,52.069,50.499,49.714,49.980,64.108,70.117,62.870,66.738,83.671,91.108,64.141,70.923,72.776,77.662,87.671,87.792,84.197,84.227,51.857,52.087,49.532,48.366,21.015,24.690,37.601,39.996,9.832,7.468,43.427,42.077,22.917,19.231,18.664,11.666,18.215,13.494,10.193,13.115,-0.508,-0.768,-0.654,-0.523,-0.580,-0.729,-0.064,209.021,408.544,17.923,16.311,37.006,32.949,9.176,44.980,16.708,76.119,92.108,260.512,266.868,196.460,142.952,263.471,19.000,17.700,38.300,34.100,10.300,45.400,21.700,
2021/04/05 16:17:25,1982.159,0.000,0.182,0.000,5.066,6.833,318.480,116.372,116.220,262.451,263.923,280.871,278.034,222.668,217.592,184.181,35.049,54.082,56.125,43.188,43.623,53.059,52.008,50.438,49.714,49.878,63.975,69.959,62.738,66.640,83.541,91.108,64.074,70.984,72.643,77.469,87.541,87.637,84.067,84.146,51.591,51.792,49.463,48.264,24.017,22.595,37.505,38.083,9.195,7.286,42.607,38.889,22.190,18.502,18.390,11.848,17.577,13.311,10.011,12.842,-0.508,-0.757,-0.649,-0.530,-0.582,-0.720,-0.064,208.512,406.597,14.228,16.954,34.340,31.222,8.215,44.276,14.749,86.373,75.308,253.940,258.546,183.489,133.719,259.452,15.500,18.000,35.600,32.400,9.700,44.700,20.300,
2021/04/05 16:17:26,1958.730,0.000,0.182,0.000,5.066,6.833,317.116,116.372,115.969,261.981,263.453,280.871,277.799,222.668,217.592,183.930,35.119,54.148,56.208,43.050,43.484,52.984,52.031,50.362,49.635,49.901,63.909,69.920,62.671,66.602,83.541,91.108,63.941,70.984,72.510,77.277,87.412,87.600,84.002,84.094,51.326,51.557,49.324,48.224,23.017,20.135,36.348,37.081,8.558,7.286,41.242,35.610,22.099,18.502,17.935,11.666,17.122,13.129,10.284,12.842,-0.500,-0.776,-0.648,-0.528,-0.586,-0.735,-0.064,208.126,404.764,14.228,16.954,34.340,31.222,8.215,44.276,14.749,86.373,75.308,253.940,258.546,183.489,133.719,259.452,15.500,18.000,35.600,32.400,9.700,44.700,20.300,
2021/04/05 16:17:27,1936.325,0.000,0.182,0.000,5.066,6.833,315.752,116.372,115.969,261.276,262.982,280.636,277.328,222.668,217.592,183.930,35.049,54.082,56.147,42.980,43.415,52.923,51.872,50.362,49.635,49.838,63.709,69.723,62.539,66.466,83.541,91.108,63.809,71.059,72.311,77.144,87.282,87.466,83.937,83.961,51.060,51.284,49.255,48.160,20.833,19.406,34.130,35.168,7.921,7.559,39.512,34.062,20.826,17.773,17.480,11.757,16.758,13.038,10.466,12.842,-0.499,-0.742,-0.642,-0.517,-0.570,-0.705,-0.064,207.924,402.849,14.228,16.954,34.340,31.222,8.215,44.276,14.749,86.373,75.308,253.940,258.546,183.489,133.719,259.452,15.500,18.000,35.600,32.400,9.700,44.700,20.300,
2021/04/05 16:17:28,1914.811,0.000,0.182,0.000,5.066,6.833,314.616,116.394,116.220,260.827,262.512,280.657,277.093,222.688,217.592,184.181,35.119,54.082,56.050,42.911,43.276,52.862,51.872,50.302,49.572,49.672,63.577,69.504,62.472,66.307,83.476,91.034,63.742,71.059,72.178,76.951,87.153,87.253,83.807,83.821,50.794,50.928,49.186,47.916,20.469,17.311,32.781,33.345,7.739,7.650,37.054,32.149,20.462,17.317,16.570,11.575,16.211,12.947,10.466,12.750,-0.500,-0.760,-0.651,-0.518,-0.571,-0.724,-0.064,207.728,400.938,19.037,20.333,31.598,34.470,6.503,42.826,13.417,71.946,71.654,245.706,251.039,178.238,125.880,257.518,20.000,21.200,33.100,35.800,8.300,43.200,19.400,
2021/04/05 16:17:29,1893.648,0.000,0.182,0.000,5.066,6.833,313.252,116.372,115.969,260.102,261.806,280.636,276.858,222.668,217.592,184.181,35.119,54.082,56.147,42.773,43.207,52.787,51.812,50.241,49.572,49.695,63.444,69.526,62.340,66.269,83.412,91.034,63.676,71.059,71.979,76.759,87.023,87.215,83.743,83.842,50.595,50.754,49.047,47.939,20.651,20.226,32.299,33.892,8.194,9.107,34.960,31.056,20.644,17.408,16.479,11.666,16.393,12.947,11.467,12.568,-0.500,-0.740,-0.635,-0.509,-0.572,-0.710,-0.064,207.656,399.145,19.037,20.333,31.598,34.470,6.503,42.826,13.417,71.946,71.654,245.706,251.039,178.238,125.880,257.518,20.000,21.200,33.100,35.800,8.300,43.200,19.400,
2021/04/05 16:17:30,1851.823,0.000,0.182,0.000,5.066,6.833,310.751,116.372,115.969,259.632,261.336,280.636,276.388,222.903,217.592,184.433,35.049,54.082,56.072,42.565,42.999,52.650,51.615,50.165,49.572,49.553,63.178,69.254,62.074,65.935,83.282,90.916,63.476,71.120,71.713,76.508,86.699,86.890,83.548,83.576,50.063,50.223,48.839,47.733,20.378,20.864,31.238,31.432,7.647,8.652,31.865,28.597,19.553,17.408,16.023,11.028,15.483,12.673,11.285,12.204,-0.492,-0.748,-0.635,-0.518,-0.578,-0.724,-0.064,207.807,395.464,18.625,14.322,26.164,25.986,3.100,34.691,9.872,21.744,52.090,225.619,239.982,180.000,107.965,256.527,19.700,17.700,28.200,29.000,5.900,35.100,17.400,
2021/04/05 16:17:31,1851.823,0.000,0.182,0.000,5.066,6.833,310.751,116.372,115.969,259.632,261.336,280.636,276.388,222.903,217.592,184.433,35.049,54.082,56.072,42.565,42.999,52.650,51.615,50.165,49.572,49.553,63.178,69.254,62.074,65.935,83.282,90.916,63.476,71.120,71.713,76.508,86.699,86.890,83.548,83.576,50.063,50.223,48.839,47.733,20.378,20.864,31.238,31.432,7.647,8.652,31.865,28.597,19.553,17.408,16.023,11.028,15.483,12.673,11.285,12.204,-0.492,-0.748,-0.635,-0.518,-0.578,-0.724,-0.064,207.807,395.464,18.625,14.322,26.164,25.986,3.100,34.691,9.872,21.744,52.090,225.619,239.982,180.000,107.965,256.527,19.700,17.700,28.200,29.000,5.900,35.100,17.400,
2021/04/05 16:17:32,1832.058,0.000,0.182,0.000,5.066,6.833,309.388,116.372,116.220,259.397,261.101,280.636,276.152,222.903,217.592,184.433,35.049,54.040,55.989,42.495,42.860,52.590,51.561,50.105,49.508,49.403,63.070,69.034,62.032,65.777,83.218,90.842,63.476,71.120,71.647,76.301,86.593,86.676,83.442,83.421,49.883,50.004,48.726,47.583,21.743,25.419,31.431,36.625,12.564,13.934,31.227,27.687,18.552,17.043,16.479,11.119,17.213,12.582,13.378,12.568,-0.499,-0.743,-0.631,-0.529,-0.573,-0.711,-0.064,208.081,393.655,18.625,14.322,26.164,25.986,3.100,34.691,9.872,21.744,52.090,225.619,239.982,180.000,107.965,256.527,19.700,17.700,28.200,29.000,5.900,35.100,17.400,
2021/04/05 16:17:33,1812.436,0.000,0.182,0.000,5.066,6.833,308.251,116.120,116.220,258.927,260.866,280.636,276.152,223.138,217.592,184.433,35.119,54.016,56.011,42.357,42.790,52.453,51.478,50.044,49.508,49.347,62.913,68.996,61.875,65.678,83.153,90.724,63.410,71.120,71.514,76.182,86.375,86.623,83.288,83.384,49.580,49.743,48.562,47.464,21.652,23.324,33.263,36.899,13.929,14.663,30.499,26.412,18.461,17.043,15.932,10.937,15.392,12.582,12.468,11.840,-0.495,-0.728,-0.619,-0.521,-0.558,-0.690,-0.064,208.393,391.834,18.625,14.322,26.164,25.986,3.100,34.691,9.872,21.744,52.090,225.619,239.982,180.000,107.965,256.527,19.700,17.700,28.200,29.000,5.900,35.100,17.400,
2021/04/05 16:17:34,1792.528,0.000,0.182,0.000,5.066,6.833,307.095,116.372,115.969,258.927,260.631,280.871,275.917,223.138,217.592,184.411,35.119,54.082,56.011,42.288,42.721,52.453,51.418,50.044,49.429,49.284,62.780,68.860,61.743,65.541,83.088,90.650,63.344,71.196,71.315,76.049,86.246,86.431,83.159,83.250,49.302,49.537,48.492,47.385,20.287,22.777,31.238,34.257,13.474,14.936,29.224,25.410,18.461,16.952,15.841,11.302,16.120,12.764,13.560,11.931,-0.498,-0.726,-0.621,-0.521,-0.549,-0.696,-0.064,208.713,390.007,16.750,12.317,22.871,23.277,2.786,31.484,8.368,21.357,47.632,221.987,229.879,201.038,106.420,255.466,20.200,16.400,25.600,25.700,7.200,31.900,15.900,
2021/04/05 16:17:35,1773.452,0.000,0.182,0.000,5.066,6.833,305.751,116.372,115.969,258.223,260.395,280.871,275.682,223.138,217.592,184.685,35.049,54.016,56.011,42.149,42.652,52.317,51.342,49.904,49.429,49.205,62.647,68.723,61.610,65.405,82.959,90.517,63.211,71.120,71.182,75.857,86.116,86.298,83.094,83.191,49.094,49.268,48.354,47.258,20.742,21.775,28.153,31.250,10.015,12.113,28.041,24.408,18.188,16.588,15.386,11.210,14.936,12.309,12.104,11.293,-0.483,-0.725,-0.627,-0.493,-0.551,-0.686,-0.064,209.033,388.304,16.750,12.317,22.871,23.277,2.786,31.484,8.368,21.357,47.632,221.987,229.879,201.038,106.420,255.466,20.200,16.400,25.600,25.700,7.200,31.900,15.900,
2021/04/05 16:17:36,1737.014,0.000,0.182,0.000,5.066,6.833,303.251,116.372,116.220,257.753,259.925,280.871,275.447,223.373,217.357,184.685,35.049,53.949,56.011,42.010,42.443,52.196,51.221,49.825,49.366,49.078,62.382,68.587,61.345,65.208,82.829,90.324,63.144,71.120,70.916,75.531,85.792,86.046,82.834,82.999,48.678,48.841,48.146,47.116,18.286,16.764,25.357,30.066,11.835,13.661,26.857,21.220,17.734,16.497,14.385,11.119,14.572,12.400,12.468,10.929,-0.489,-0.734,-0.622,-0.519,-0.563,-0.701,-0.064,209.634,384.945,15.604,11.987,21.601,21.359,1.749,30.084,7.021,6.624,25.710,216.339,226.138,210.964,101.310,259.330,17.500,19.000,23.500,28.700,8.800,30.500,15.200,
2021/04/05 16:17:37,1718.863,0.000,0.182,0.000,5.066,6.833,301.887,116.372,116.220,257.753,259.455,281.106,275.447,223.373,217.357,184.685,35.119,53.949,55.928,42.010,42.374,52.120,51.167,49.698,49.366,48.913,62.249,68.368,61.278,64.989,82.764,90.206,63.078,71.120,70.783,75.398,85.598,85.758,82.704,82.770,48.470,48.549,48.007,46.887,19.833,17.675,25.742,27.879,9.924,11.658,24.854,19.854,17.552,16.314,14.202,10.846,13.843,12.217,12.104,10.383,-0.478,-0.727,-0.629,-0.505,-0.545,-0.709,-0.064,209.908,383.294,15.604,11.987,21.601,21.359,1.749,30.084,7.021,6.624,25.710,216.339,226.138,210.964,101.310,259.330,17.500,19.000,23.500,28.700,8.800,30.500,15.200,
2021/04/05 16:17:38,1718.863,0.000,0.182,0.000,5.066,6.833,301.887,116.372,116.220,257.753,259.455,281.106,275.447,223.373,217.357,184.685,35.119,53.949,55.928,42.010,42.374,52.120,51.167,49.698,49.366,48.913,62.249,68.368,61.278,64.989,82.764,90.206,63.078,71.120,70.783,75.398,85.598,85.758,82.704,82.770,48.470,48.549,48.007,46.887,19.833,17.675,25.742,27.879,9.924,11.658,24.854,19.854,17.552,16.314,14.202,10.846,13.843,12.217,12.104,10.383,-0.478,-0.727,-0.629,-0.505,-0.545,-0.709,-0.064,209.908,383.294,15.604,11.987,21.601,21.359,1.749,30.084,7.021,6.624,25.710,216.339,226.138,210.964,101.310,259.330,17.500,19.000,23.500,28.700,8.800,30.500,15.200,
2021/04/05 16:17:39,1701.025,0.000,0.182,0.000,5.066,6.833,300.750,116.623,116.220,257.518,259.219,281.106,275.447,223.373,217.357,184.937,35.119,53.949,55.951,41.872,42.305,51.999,51.106,49.698,49.287,48.857,62.116,68.390,61.146,64.935,82.700,90.073,63.011,71.120,70.650,75.206,85.533,85.721,82.640,82.733,48.261,48.366,47.938,46.831,18.832,20.135,27.381,33.072,9.468,11.749,22.760,18.579,17.461,16.405,13.565,10.664,13.843,12.035,12.195,10.200,-0.484,-0.713,-0.610,-0.516,-0.556,-0.683,-0.064,210.155,381.643,15.604,11.987,21.601,21.359,1.749,30.084,7.021,6.624,25.710,216.339,226.138,210.964,101.310,259.330,17.500,19.000,23.500,28.700,8.800,30.500,15.200,
2021/04/05 16:17:40,1684.311,0.000,0.182,0.000,5.066,6.807,299.580,116.623,116.220,257.283,258.984,281.106,275.212,223.608,217.122,184.915,35.119,53.949,55.875,41.803,42.235,51.923,50.948,49.556,49.287,48.793,61.983,68.254,61.013,64.814,82.635,89.880,63.011,71.059,70.584,75.073,85.403,85.588,82.510,82.600,48.053,48.160,47.799,46.705,19.014,21.137,26.707,35.077,9.559,12.750,21.304,18.670,17.188,16.041,13.565,11.028,13.843,12.126,12.377,9.927,-0.499,-0.725,-0.619,-0.522,-0.548,-0.693,-0.064,210.403,379.992,15.582,11.200,18.668,16.080,3.276,27.127,5.903,354.107,29.999,225.000,216.656,257.661,97.413,268.059,17.600,14.700,21.300,20.100,8.000,27.400,14.700,
2021/04/05 16:17:41,1667.382,0.000,0.182,0.000,5.103,6.807,298.188,116.623,116.472,257.048,258.749,281.106,275.212,223.373,217.122,184.937,35.119,53.973,55.875,41.733,42.141,51.862,50.812,49.492,49.223,48.651,61.875,68.132,60.971,64.678,82.547,89.747,62.921,71.059,70.427,74.938,85.297,85.395,82.404,82.407,47.870,47.876,47.755,46.626,18.468,18.039,24.875,26.512,8.831,11.566,20.393,18.124,17.825,16.497,12.928,10.937,13.388,11.853,11.922,9.654,-0.472,-0.698,-0.600,-0.501,-0.543,-0.676,-0.064,210.573,378.455,15.582,11.200,18.668,16.080,3.276,27.127,5.903,354.107,29.999,225.000,216.656,257.661,97.413,268.059,17.600,14.700,21.300,20.100,8.000,27.400,14.700,
2021/04/05 16:17:42,1650.344,0.000,0.182,0.000,5.066,6.833,297.011,116.875,116.472,256.813,258.514,281.341,274.977,223.608,217.122,184.937,35.119,53.883,55.814,41.664,42.096,51.787,50.751,49.413,49.223,48.588,61.718,68.057,60.814,64.617,82.505,89.614,62.879,71.059,70.318,74.817,85.079,85.203,82.315,82.348,47.637,47.733,47.591,46.562,18.286,17.493,26.032,28.972,9.741,11.475,20.211,17.851,17.006,16.041,13.474,11.210,13.388,11.853,11.831,9.472,-0.475,-0.728,-0.615,-0.501,-0.558,-0.702,-0.064,210.808,376.804,13.282,11.911,21.251,15.603,3.396,21.419,7.021,341.565,2.406,221.566,232.028,256.373,92.408,280.670,14.700,15.200,23.300,19.200,7.200,22.000,15.400,
2021/04/05 16:17:43,1634.072,0.000,0.182,0.000,5.066,6.833,295.834,116.875,116.724,256.578,258.279,281.341,274.977,223.608,217.122,184.937,35.119,53.883,55.875,41.595,42.027,51.726,50.675,49.350,49.160,48.588,61.518,67.996,60.681,64.541,82.441,89.481,62.879,70.984,70.252,74.681,84.950,85.144,82.185,82.274,47.429,47.527,47.522,46.483,16.376,15.397,23.236,26.604,9.195,11.020,19.028,17.577,17.006,16.314,13.201,10.937,13.479,12.035,11.376,9.199,-0.485,-0.718,-0.624,-0.493,-0.550,-0.679,-0.064,210.938,375.328,13.282,11.911,21.251,15.603,3.396,21.419,7.021,341.565,2.406,221.566,232.028,256.373,92.408,280.670,14.700,15.200,23.300,19.200,7.200,22.000,15.400,
2021/04/05 16:17:44,1618.377,0.000,0.182,0.000,5.066,6.833,294.657,116.896,116.724,256.364,258.044,281.597,274.741,223.628,216.887,184.937,35.119,53.883,55.814,41.526,41.958,51.665,50.554,49.271,49.160,48.445,61.386,67.935,60.549,64.405,82.376,89.289,62.812,70.984,70.119,74.544,84.820,85.011,82.056,82.156,47.290,47.385,47.384,46.357,16.012,15.853,22.464,24.964,9.650,11.475,18.755,17.760,16.733,16.041,13.292,10.846,13.479,12.035,11.103,9.199,-0.471,-0.697,-0.609,-0.479,-0.534,-0.661,-0.064,211.082,373.786,13.282,11.911,21.251,15.603,3.396,21.419,7.021,341.565,2.406,221.566,232.028,256.373,92.408,280.670,14.700,15.200,23.300,19.200,7.200,22.000,15.400,
2021/04/05 16:17:45,1602.842,0.000,0.182,0.000,5.066,6.833,293.225,117.126,116.724,256.343,257.808,281.341,274.741,223.608,216.887,184.915,35.119,53.883,55.731,41.456,41.888,51.529,50.478,49.144,49.081,48.216,61.253,67.701,60.416,64.262,82.311,89.096,62.812,70.923,70.052,74.408,84.690,84.723,81.991,81.927,47.082,47.093,47.314,46.191,18.013,17.493,25.935,30.066,10.288,13.115,18.481,17.577,16.733,16.041,13.292,10.664,13.297,11.944,11.558,9.199,-0.469,-0.713,-0.609,-0.494,-0.548,-0.693,-0.064,211.139,372.306,12.701,9.895,18.456,20.360,3.912,19.791,5.801,333.838,345.964,209.899,233.186,274.399,95.509,269.012,15.000,13.700,21.000,23.600,7.200,20.300,14.600,
2021/04/05 16:17:46,1586.879,0.000,0.182,0.000,5.066,6.833,292.068,117.378,116.975,256.109,257.573,281.576,274.741,223.608,216.887,184.937,35.119,53.816,55.754,41.456,41.819,51.468,50.418,49.065,49.081,48.239,61.120,67.723,60.350,64.147,82.182,88.963,62.746,70.923,69.986,74.287,84.496,84.685,81.796,81.890,46.943,46.974,47.176,46.151,14.920,13.120,21.500,24.144,9.377,11.020,18.117,17.213,16.824,16.679,13.383,10.390,13.297,12.035,10.921,9.016,-0.469,-0.695,-0.597,-0.499,-0.544,-0.673,-0.064,211.278,370.882,12.701,9.895,18.456,20.360,3.912,19.791,5.801,333.838,345.964,209.899,233.186,274.399,95.509,269.012,15.000,13.700,21.000,23.600,7.200,20.300,14.600,
2021/04/05 16:17:47,1571.827,0.000,0.182,0.000,5.066,6.833,290.891,117.629,117.227,255.874,257.573,281.576,274.506,223.608,216.652,185.188,35.119,53.816,55.754,41.318,41.749,51.393,50.357,49.002,49.018,48.176,60.987,67.663,60.217,64.087,82.182,88.771,62.746,70.923,69.853,74.150,84.366,84.552,81.731,81.756,46.735,46.768,47.037,46.008,12.646,12.755,20.825,21.501,9.650,11.111,18.026,17.486,16.824,16.314,13.292,10.481,13.570,12.217,11.012,9.107,-0.481,-0.697,-0.599,-0.503,-0.533,-0.664,-0.064,211.278,369.293,12.701,9.895,18.456,20.360,3.912,19.791,5.801,333.838,345.964,209.899,233.186,274.399,95.509,269.012,15.000,13.700,21.000,23.600,7.200,20.300,14.600,
2021/04/05 16:17:48,1557.196,0.000,0.182,0.000,5.066,6.833,289.715,117.629,117.227,255.639,257.338,281.811,274.506,223.843,216.652,185.188,35.119,53.750,55.656,41.318,41.655,51.256,50.281,48.939,48.954,48.011,60.854,67.580,60.084,63.928,82.093,88.653,62.655,70.862,69.696,74.014,84.172,84.338,81.537,81.616,46.596,46.539,46.968,45.906,14.465,12.300,20.440,21.410,9.832,10.565,17.480,17.395,17.097,16.770,13.292,10.572,13.388,12.491,11.740,9.472,-0.490,-0.712,-0.607,-0.511,-0.533,-0.687,-0.064,211.361,367.979,12.701,9.895,18.456,20.360,3.912,19.791,5.801,333.838,345.964,209.899,233.186,274.399,95.509,269.012,15.000,13.700,21.000,23.600,7.200,20.300,14.600,
2021/04/05 16:17:49,1542.705,0.000,0.182,0.000,5.066,6.833,288.538,117.629,117.479,255.639,257.103,281.811,274.271,223.843,216.652,185.188,35.119,53.750,55.678,41.248,41.611,51.196,50.221,48.860,48.954,47.955,60.722,67.526,59.952,63.951,81.987,88.446,62.679,70.862,69.654,73.878,84.042,84.227,81.472,81.564,46.388,46.420,46.829,45.866,13.737,12.755,21.500,23.324,9.650,10.747,17.116,17.213,16.551,16.132,13.201,10.937,13.206,12.582,12.104,9.745,-0.464,-0.679,-0.587,-0.483,-0.531,-0.654,-0.064,211.330,366.499,10.044,8.393,15.847,15.364,5.004,17.579,5.644,324.728,344.805,211.584,227.902,272.291,98.176,277.125,13.500,11.900,18.800,19.200,7.400,18.100,14.500,
2021/04/05 16:17:50,1528.043,0.000,0.182,0.000,5.066,6.833,287.361,117.880,117.479,255.404,257.103,281.811,274.506,223.843,216.652,185.188,35.119,53.684,55.595,41.179,41.541,51.196,50.145,48.796,48.954,47.868,60.589,67.444,59.885,63.792,81.923,88.253,62.679,70.787,69.588,73.756,83.913,84.072,81.342,81.409,46.249,46.191,46.760,45.701,15.739,13.940,23.718,22.959,9.741,11.566,16.752,17.031,16.188,15.950,12.928,10.755,13.024,12.673,12.104,9.836,-0.469,-0.694,-0.603,-0.480,-0.545,-0.672,-0.064,211.343,365.132,10.044,8.393,15.847,15.364,5.004,17.579,5.644,324.728,344.805,211.584,227.902,272.291,98.176,277.125,13.500,11.900,18.800,19.200,7.400,18.100,14.500,
2021/04/05 16:17:51,1513.795,0.000,0.182,0.000,5.066,6.833,285.949,117.880,117.730,255.169,256.868,281.811,274.271,223.608,216.416,185.188,35.119,53.684,55.617,41.110,41.541,51.059,50.084,48.654,48.875,47.749,60.456,67.405,59.753,63.754,81.923,88.135,62.613,70.787,69.455,73.681,83.718,83.975,81.212,81.313,46.110,46.072,46.552,45.660,14.374,12.755,21.404,22.139,10.197,11.293,16.661,16.849,16.097,15.676,12.928,10.664,12.842,12.582,11.922,9.745,-0.461,-0.707,-0.613,-0.482,-0.550,-0.683,-0.064,211.356,363.880,10.183,8.130,14.916,16.194,4.805,16.522,5.324,305.407,328.069,193.570,207.989,282.012,99.405,275.389,11.400,10.100,17.300,18.800,7.200,17.000,14.300,
2021/04/05 16:17:52,1500.378,0.000,0.182,0.000,5.066,6.833,285.007,118.132,117.730,255.169,256.632,282.046,274.271,223.608,216.416,185.188,35.119,53.684,55.617,41.041,41.472,50.999,49.946,48.591,48.875,47.686,60.323,67.405,59.620,63.678,81.858,87.928,62.613,70.726,69.388,73.559,83.654,83.783,81.147,81.179,45.902,45.929,46.483,45.518,12.646,11.844,19.958,21.046,10.015,10.838,16.570,16.485,16.097,15.676,13.110,10.846,12.750,12.856,12.377,10.018,-0.462,-0.699,-0.609,-0.481,-0.545,-0.675,-0.064,211.265,362.513,10.183,8.130,14.916,16.194,4.805,16.522,5.324,305.407,328.069,193.570,207.989,282.012,99.405,275.389,11.400,10.100,17.300,18.800,7.200,17.000,14.300,
2021/04/05 16:17:53,1486.783,0.000,0.182,0.000,5.066,6.833,283.595,118.383,117.730,254.934,256.632,282.046,274.036,223.843,216.181,185.188,35.119,53.617,55.459,40.971,41.402,50.938,49.882,48.511,48.812,47.520,60.124,67.171,59.487,63.459,81.729,87.736,62.546,70.726,69.322,73.423,83.524,83.554,81.018,81.025,45.763,45.701,46.413,45.352,13.100,11.753,19.476,20.226,10.197,10.929,16.479,16.120,15.915,16.132,13.838,10.755,12.568,12.947,12.468,10.200,-0.452,-0.683,-0.588,-0.474,-0.535,-0.662,-0.064,211.213,361.204,10.183,8.130,14.916,16.194,4.805,16.522,5.324,305.407,328.069,193.570,207.989,282.012,99.405,275.389,11.400,10.100,17.300,18.800,7.200,17.000,14.300,
2021/04/05 16:17:54,1473.247,0.000,0.182,0.000,5.066,6.833,282.418,118.383,117.982,254.699,256.632,282.046,274.036,223.608,216.181,185.188,35.119,53.617,55.541,40.971,41.333,50.802,49.803,48.448,48.733,47.480,60.058,67.193,59.421,63.420,81.664,87.543,62.546,70.650,69.255,73.347,83.330,83.517,80.888,80.987,45.624,45.660,46.275,45.376,14.465,12.117,18.993,19.953,10.015,10.929,16.387,16.302,15.460,16.132,13.747,10.664,12.659,12.856,12.286,10.109,-0.472,-0.692,-0.592,-0.501,-0.537,-0.665,-0.064,211.082,359.895,8.450,7.799,11.360,14.043,6.601,15.827,4.400,309.719,319.160,196.361,206.200,270.868,101.665,270.000,9.900,9.700,14.400,17.200,8.100,16.300,14.000,
2021/04/05 16:17:55,1459.938,0.000,0.182,0.000,5.066,6.833,281.477,118.635,118.233,254.699,256.397,282.046,273.801,223.608,215.946,185.188,35.119,53.617,55.481,40.902,41.333,50.665,49.740,48.306,48.733,47.338,59.925,67.132,59.222,63.344,81.599,87.351,62.480,70.590,69.189,73.226,83.265,83.384,80.823,80.854,45.485,45.455,46.205,45.249,15.102,13.848,19.765,20.135,10.106,11.293,16.570,16.211,16.824,16.861,14.111,10.390,12.842,12.856,12.013,9.836,-0.455,-0.678,-0.585,-0.469,-0.533,-0.654,-0.064,211.017,358.642,8.450,7.799,11.360,14.043,6.601,15.827,4.400,309.719,319.160,196.361,206.200,270.868,101.665,270.000,9.900,9.700,14.400,17.200,8.100,16.300,14.000,
2021/04/05 16:17:56,1447.439,0.000,0.182,0.000,5.066,6.833,280.065,118.635,118.233,254.464,256.162,282.281,273.801,223.608,215.946,184.937,35.119,53.575,55.420,40.858,41.264,50.605,49.763,48.242,48.670,47.274,59.816,67.072,59.180,63.223,81.534,87.159,62.480,70.590,69.123,73.090,83.159,83.265,80.717,80.721,45.372,45.312,46.092,45.170,14.283,12.026,20.922,19.679,9.468,11.384,16.296,16.576,16.551,16.770,13.929,10.572,13.570,12.764,11.558,9.290,-0.453,-0.697,-0.592,-0.479,-0.537,-0.671,-0.064,210.912,357.333,8.450,7.799,11.360,14.043,6.601,15.827,4.400,309.719,319.160,196.361,206.200,270.868,101.665,270.000,9.900,9.700,14.400,17.200,8.100,16.300,14.000,
2021/04/05 16:17:57,1434.832,0.000,0.182,0.000,5.066,6.833,279.123,118.886,118.485,254.464,256.162,282.281,273.801,223.608,215.711,185.188,35.119,53.551,55.420,40.764,41.194,50.529,49.677,48.163,48.670,47.195,59.659,66.996,59.023,63.147,81.405,86.966,62.480,70.529,69.056,73.014,83.006,83.132,80.563,80.588,45.208,45.170,45.997,45.027,14.101,13.575,19.476,20.226,10.015,11.293,16.114,16.667,16.188,16.405,13.292,10.299,14.572,12.582,10.739,8.743,-0.455,-0.690,-0.590,-0.479,-0.544,-0.666,-0.064,210.743,356.080,8.450,7.799,11.360,14.043,6.601,15.827,4.400,309.719,319.160,196.361,206.200,270.868,101.665,270.000,9.900,9.700,14.400,17.200,8.100,16.300,14.000,
2021/04/05 16:17:58,1422.016,0.000,0.182,0.000,5.066,6.833,277.946,119.138,118.485,254.464,255.927,282.281,273.801,223.608,215.711,185.188,35.119,53.485,55.420,40.764,41.194,50.529,49.597,48.100,48.606,47.132,59.527,66.996,58.890,63.087,81.340,86.833,62.480,70.453,68.923,72.893,82.811,82.999,80.498,80.529,45.069,45.027,45.928,44.964,12.191,12.937,17.644,19.497,10.379,10.747,15.932,16.485,15.915,16.314,12.837,9.661,15.392,12.400,10.011,7.923,-0.468,-0.680,-0.583,-0.488,-0.513,-0.653,-0.064,210.651,354.884,8.450,7.799,11.360,14.043,6.601,15.827,4.400,309.719,319.160,196.361,206.200,270.868,101.665,270.000,9.900,9.700,14.400,17.200,8.100,16.300,14.000,
2021/04/05 16:17:59,1409.673,0.000,0.182,0.000,5.066,6.833,276.769,119.138,118.737,254.229,255.927,282.281,273.565,223.608,215.711,185.188,35.119,53.509,55.344,40.694,41.125,50.408,49.534,47.958,48.606,46.989,59.418,66.860,58.782,62.951,81.275,86.641,62.480,70.453,68.923,72.817,82.770,82.807,80.392,80.395,44.955,44.901,45.815,44.822,12.646,13.120,18.029,19.497,10.106,10.929,15.477,16.211,15.642,15.950,12.017,9.023,16.393,12.309,9.283,7.377,-0.454,-0.686,-0.601,-0.479,-0.520,-0.668,-0.064,210.460,353.627,8.450,7.799,11.360,14.043,6.601,15.827,4.400,309.719,319.160,196.361,206.200,270.868,101.665,270.000,9.900,9.700,14.400,17.200,8.100,16.300,14.000,
2021/04/05 16:18:00,1397.773,0.000,0.182,0.000,5.066,6.833,275.828,119.138,118.988,254.229,255.692,282.516,273.565,223.608,215.476,185.188,35.119,53.485,55.344,40.625,41.056,50.332,49.494,47.894,48.527,46.926,59.261,66.860,58.625,62.890,81.211,86.449,62.414,70.393,68.857,72.696,82.552,82.674,80.239,80.262,44.791,44.758,45.720,44.822,12.646,13.302,18.319,19.862,10.561,10.565,15.204,15.938,15.733,16.588,11.562,8.841,17.213,11.944,8.191,7.013,-0.450,-0.663,-0.574,-0.476,-0.517,-0.642,-0.064,210.332,352.555,10.481,7.360,15.395,14.462,4.571,15.003,3.828,307.635,323.286,191.237,215.998,259.919,101.535,289.855,11.900,9.100,17.700,17.100,6.300,15.600,13.800,
2021/04/05 16:18:01,1386.171,0.000,0.182,0.000,5.066,6.833,274.651,119.389,118.988,253.994,255.457,282.516,273.565,223.373,215.476,184.937,35.119,53.442,55.262,40.556,40.986,50.272,49.471,47.752,48.464,46.824,59.152,66.777,58.516,62.792,81.081,86.256,62.414,70.332,68.790,72.620,82.446,82.519,80.133,80.122,44.678,44.593,45.607,44.672,12.828,13.666,18.222,19.315,10.743,10.838,15.386,15.483,16.188,16.588,11.471,8.567,17.122,11.853,7.827,6.831,-0.456,-0.661,-0.574,-0.473,-0.515,-0.639,-0.064,210.103,351.355,10.481,7.360,15.395,14.462,4.571,15.003,3.828,307.635,323.286,191.237,215.998,259.919,101.535,289.855,11.900,9.100,17.700,17.100,6.300,15.600,13.800,
2021/04/05 16:18:02,1362.543,0.000,0.182,0.000,5.066,6.833,272.297,119.641,119.240,253.759,255.221,282.516,273.330,223.373,215.241,184.937,35.119,53.352,55.284,40.486,40.891,50.075,49.249,47.610,48.401,46.641,58.863,66.663,58.293,62.617,80.928,85.931,62.389,70.196,68.633,72.423,82.163,82.289,79.915,79.952,44.444,44.347,45.374,44.553,11.918,13.575,17.740,19.862,11.562,11.111,15.568,15.027,16.279,16.770,11.016,8.112,17.304,11.397,7.190,6.922,-0.452,-0.661,-0.584,-0.459,-0.509,-0.625,-0.064,209.659,349.020,8.193,9.014,10.152,13.123,7.443,14.455,3.506,289.983,303.690,206.313,209.691,276.170,104.421,273.271,10.000,10.800,13.400,16.200,8.700,15.100,13.600,
2021/04/05 16:18:03,1362.543,0.000,0.182,0.000,5.066,6.833,272.297,119.641,119.240,253.759,255.221,282.516,273.330,223.373,215.241,184.937,35.119,53.352,55.284,40.486,40.891,50.075,49.249,47.610,48.401,46.641,58.863,66.663,58.293,62.617,80.928,85.931,62.389,70.196,68.633,72.423,82.163,82.289,79.915,79.952,44.444,44.347,45.374,44.553,11.918,13.575,17.740,19.862,11.562,11.111,15.568,15.027,16.279,16.770,11.016,8.112,17.304,11.397,7.190,6.922,-0.452,-0.661,-0.584,-0.459,-0.509,-0.625,-0.064,209.659,349.020,8.193,9.014,10.152,13.123,7.443,14.455,3.506,289.983,303.690,206.313,209.691,276.170,104.421,273.271,10.000,10.800,13.400,16.200,8.700,15.100,13.600,
2021/04/05 16:18:04,1340.446,0.000,0.182,0.000,5.066,6.833,270.179,119.892,119.492,253.759,254.986,282.516,273.330,223.373,215.241,184.937,35.119,53.285,55.147,40.417,40.847,49.935,49.123,47.483,48.322,46.499,58.597,66.602,58.028,62.481,80.822,85.472,62.347,70.120,68.591,72.287,81.904,82.097,79.720,79.745,44.167,44.126,45.235,44.410,10.189,11.388,18.029,20.499,11.835,11.293,15.750,14.936,15.551,16.223,10.925,7.838,17.122,11.032,7.645,7.195,-0.445,-0.673,-0.591,-0.466,-0.521,-0.652,-0.064,209.241,346.800,8.193,9.014,10.152,13.123,7.443,14.455,3.506,289.983,303.690,206.313,209.691,276.170,104.421,273.271,10.000,10.800,13.400,16.200,8.700,15.100,13.600,
2021/04/05 16:18:05,1340.446,0.000,0.182,0.000,5.066,6.833,270.179,119.892,119.492,253.759,254.986,282.516,273.330,223.373,215.241,184.937,35.119,53.285,55.147,40.417,40.847,49.935,49.123,47.483,48.322,46.499,58.597,66.602,58.028,62.481,80.822,85.472,62.347,70.120,68.591,72.287,81.904,82.097,79.720,79.745,44.167,44.126,45.235,44.410,10.189,11.388,18.029,20.499,11.835,11.293,15.750,14.936,15.551,16.223,10.925,7.838,17.122,11.032,7.645,7.195,-0.445,-0.673,-0.591,-0.466,-0.521,-0.652,-0.064,209.241,346.800,8.193,9.014,10.152,13.123,7.443,14.455,3.506,289.983,303.690,206.313,209.691,276.170,104.421,273.271,10.000,10.800,13.400,16.200,8.700,15.100,13.600,
2021/04/05 16:18:06,1329.233,0.000,0.182,0.000,5.066,6.833,269.238,119.892,119.743,253.525,254.986,282.516,273.095,223.138,215.005,185.188,35.119,53.285,55.125,40.348,40.753,49.856,49.123,47.341,48.322,46.349,58.464,66.519,57.895,62.337,80.734,85.339,62.323,70.059,68.501,72.226,81.775,81.942,79.590,79.605,44.097,43.976,45.166,44.245,10.644,11.662,16.680,20.317,12.109,11.202,15.659,14.572,15.551,16.952,11.107,8.203,16.667,10.850,7.918,7.286,-0.450,-0.653,-0.574,-0.470,-0.514,-0.629,-0.064,208.993,345.604,8.193,9.014,10.152,13.123,7.443,14.455,3.506,289.983,303.690,206.313,209.691,276.170,104.421,273.271,10.000,10.800,13.400,16.200,8.700,15.100,13.600,
2021/04/05 16:18:07,1318.232,0.000,0.182,0.000,5.066,6.833,268.061,120.144,119.743,253.525,254.751,282.516,273.095,223.138,215.005,184.937,35.119,53.219,55.147,40.348,40.778,49.730,49.044,47.341,48.322,46.372,58.331,66.466,57.763,62.284,80.693,85.147,62.347,70.059,68.525,72.165,81.710,81.830,79.460,79.552,43.959,43.920,45.027,44.205,11.008,12.573,16.390,19.953,11.198,10.838,15.477,14.481,15.278,16.405,10.743,7.929,16.485,10.759,8.191,7.286,-0.454,-0.661,-0.582,-0.471,-0.519,-0.632,-0.064,208.771,344.523,6.742,8.905,9.211,13.462,8.609,14.452,1.523,290.855,304.939,200.993,205.994,272.663,108.560,293.199,9.000,11.000,12.700,16.300,9.700,15.000,13.000,
2021/04/05 16:18:08,1307.950,0.000,0.182,0.000,5.103,6.833,267.119,120.144,119.743,253.290,254.516,282.516,272.860,222.903,214.770,184.937,35.119,53.219,55.087,40.279,40.709,49.651,48.980,47.198,48.179,46.230,58.265,66.405,57.630,62.223,80.628,84.954,62.281,69.999,68.458,72.029,81.580,81.697,79.395,79.419,43.889,43.793,44.958,44.126,11.190,13.028,16.969,19.588,11.289,10.838,15.386,14.390,15.460,16.770,10.561,7.929,16.393,10.667,8.464,7.195,-0.441,-0.672,-0.590,-0.460,-0.525,-0.652,-0.064,208.536,343.441,6.742,8.905,9.211,13.462,8.609,14.452,1.523,290.855,304.939,200.993,205.994,272.663,108.560,293.199,9.000,11.000,12.700,16.300,9.700,15.000,13.000,
2021/04/05 16:18:09,1297.451,0.000,0.182,0.000,5.066,6.833,265.942,120.395,119.995,253.525,254.516,282.516,272.860,222.903,214.770,184.937,35.119,53.153,55.087,40.209,40.614,49.524,48.980,47.135,48.179,46.151,58.132,66.405,57.497,62.147,80.475,84.821,62.257,69.923,68.368,72.029,81.451,81.638,79.266,79.360,43.820,43.714,44.888,44.062,10.007,12.482,16.776,19.588,11.744,10.656,15.386,14.208,15.551,16.314,10.288,7.838,16.302,10.667,8.464,7.286,-0.460,-0.669,-0.577,-0.484,-0.517,-0.637,-0.064,208.275,342.416,6.742,8.905,9.211,13.462,8.609,14.452,1.523,290.855,304.939,200.993,205.994,272.663,108.560,293.199,9.000,11.000,12.700,16.300,9.700,15.000,13.000,
2021/04/05 16:18:10,1286.960,0.000,0.182,0.000,5.066,6.833,265.001,120.395,119.995,253.290,254.281,282.516,272.860,222.903,214.770,184.937,35.119,53.086,55.011,40.209,40.614,49.445,48.917,47.056,48.179,46.024,57.999,66.269,57.431,62.026,80.410,84.629,62.257,69.862,68.301,71.953,81.321,81.446,79.136,79.227,43.681,43.572,44.819,43.999,12.100,13.575,16.197,20.044,11.562,10.929,15.295,14.026,16.006,16.952,10.288,7.838,16.302,10.759,9.010,7.013,-0.441,-0.649,-0.577,-0.460,-0.493,-0.624,-0.064,208.027,341.334,6.742,8.905,9.211,13.462,8.609,14.452,1.523,290.855,304.939,200.993,205.994,272.663,108.560,293.199,9.000,11.000,12.700,16.300,9.700,15.000,13.000,
2021/04/05 16:18:11,1276.669,0.000,0.182,0.000,5.066,6.833,263.824,120.646,120.247,253.290,254.281,282.516,272.860,222.903,214.770,184.685,35.119,53.086,54.951,40.140,40.570,49.382,48.775,46.929,48.116,45.945,57.867,66.269,57.298,61.951,80.369,84.437,62.214,69.726,68.259,71.832,81.256,81.387,79.071,79.108,43.612,43.445,44.681,43.857,10.917,12.573,15.426,19.406,11.107,10.656,15.022,14.117,15.642,16.588,10.015,7.929,16.302,10.576,9.010,7.104,-0.443,-0.649,-0.562,-0.472,-0.510,-0.624,-0.064,207.713,340.253,6.742,8.905,9.211,13.462,8.609,14.452,1.523,290.855,304.939,200.993,205.994,272.663,108.560,293.199,9.000,11.000,12.700,16.300,9.700,15.000,13.000,
2021/04/05 16:18:12,1266.877,0.000,0.182,0.000,5.066,6.833,262.883,120.646,120.247,253.290,254.045,282.516,272.860,222.668,214.535,184.685,35.119,53.020,54.951,40.071,40.570,49.239,48.696,46.850,48.053,45.882,57.734,66.208,57.165,61.890,80.240,84.244,62.281,69.665,68.259,71.756,81.062,81.313,78.941,79.035,43.473,43.445,44.611,43.857,9.825,11.753,15.619,18.495,11.198,10.291,15.204,13.843,15.551,16.588,10.106,7.838,16.393,10.667,9.465,7.104,-0.453,-0.650,-0.565,-0.471,-0.492,-0.629,-0.064,207.439,339.342,5.825,8.184,9.159,12.540,9.356,14.656,2.126,304.509,296.878,190.697,203.499,259.531,105.838,318.814,7.500,9.900,12.700,15.600,10.400,15.100,13.000,
2021/04/05 16:18:13,1257.163,0.000,0.182,0.000,5.066,6.833,261.941,120.898,120.247,253.290,254.045,282.516,272.860,222.668,214.535,184.685,35.119,53.020,54.890,40.071,40.500,49.176,48.719,46.787,48.053,45.819,57.667,66.132,56.966,61.829,80.175,84.052,62.214,69.665,68.193,71.696,80.997,81.120,78.812,78.901,43.403,43.224,44.542,43.714,10.098,12.117,16.487,19.953,11.562,10.291,14.931,14.026,15.733,16.405,9.924,8.203,15.938,10.850,9.556,6.831,-0.457,-0.658,-0.572,-0.472,-0.502,-0.640,-0.064,207.126,338.260,5.825,8.184,9.159,12.540,9.356,14.656,2.126,304.509,296.878,190.697,203.499,259.531,105.838,318.814,7.500,9.900,12.700,15.600,10.400,15.100,13.000,
2021/04/05 16:18:14,1247.068,0.000,0.182,0.000,5.066,6.833,260.764,120.898,120.498,253.290,254.045,282.516,272.625,222.668,214.300,184.685,35.119,53.020,54.814,40.001,40.431,49.176,48.569,46.723,47.973,45.676,57.535,66.072,56.834,61.693,80.110,83.860,62.214,69.590,68.193,71.635,80.867,80.987,78.747,78.783,43.265,43.160,44.473,43.651,11.099,11.753,14.848,19.406,11.289,10.656,14.658,13.934,15.642,16.314,9.468,8.020,15.756,10.759,9.283,6.740,-0.444,-0.645,-0.564,-0.463,-0.510,-0.629,-0.064,206.852,337.292,5.825,8.184,9.159,12.540,9.356,14.656,2.126,304.509,296.878,190.697,203.499,259.531,105.838,318.814,7.500,9.900,12.700,15.600,10.400,15.100,13.000,
2021/04/05 16:18:15,1237.442,0.000,0.182,0.000,5.103,6.833,260.058,121.149,120.498,253.055,253.810,282.516,272.625,222.668,214.535,184.685,35.119,52.953,54.814,39.932,40.431,49.097,48.490,46.644,47.973,45.597,57.402,66.011,56.767,61.617,80.045,83.667,62.214,69.529,68.126,71.559,80.738,80.928,78.617,78.709,43.195,43.097,44.403,43.651,11.190,12.391,15.426,18.313,11.198,10.565,14.749,13.843,15.551,16.497,9.286,7.838,15.665,10.850,9.465,6.648,-0.436,-0.670,-0.578,-0.460,-0.520,-0.635,-0.064,206.551,336.324,5.825,8.184,9.159,12.540,9.356,14.656,2.126,304.509,296.878,190.697,203.499,259.531,105.838,318.814,7.500,9.900,12.700,15.600,10.400,15.100,13.000,
2021/04/05 16:18:16,1228.203,0.000,0.182,0.000,5.066,6.833,258.861,121.171,120.750,253.075,253.575,282.537,272.390,222.453,214.300,184.663,35.119,52.953,54.754,39.863,40.431,49.034,48.427,46.581,47.910,45.534,57.269,65.935,56.635,61.557,79.916,83.534,62.148,69.469,68.126,71.559,80.608,80.795,78.552,78.650,43.056,42.955,44.265,43.508,10.826,11.844,16.101,19.042,11.380,10.656,14.749,13.843,16.188,16.861,9.013,7.747,15.756,10.759,9.465,6.648,-0.441,-0.645,-0.560,-0.471,-0.509,-0.620,-0.064,206.204,335.352,5.825,8.184,9.159,12.540,9.356,14.656,2.126,304.509,296.878,190.697,203.499,259.531,105.838,318.814,7.500,9.900,12.700,15.600,10.400,15.100,13.000,
2021/04/05 16:18:17,1218.966,0.000,0.182,0.000,5.066,6.807,257.919,121.149,120.750,253.055,253.575,282.516,272.390,222.433,214.300,184.663,35.119,52.887,54.731,39.863,40.362,49.034,48.371,46.502,47.910,45.368,57.136,65.777,56.502,61.474,79.851,83.342,62.148,69.393,67.993,71.499,80.543,80.640,78.487,78.436,42.987,42.868,44.195,43.422,11.190,12.482,15.040,18.677,11.198,11.111,14.476,14.026,15.642,16.405,9.286,7.747,15.847,10.941,9.920,6.557,-0.441,-0.647,-0.570,-0.449,-0.513,-0.631,-0.064,205.899,334.389,5.825,8.184,9.159,12.540,9.356,14.656,2.126,304.509,296.878,190.697,203.499,259.531,105.838,318.814,7.500,9.900,12.700,15.600,10.400,15.100,13.000,
2021/04/05 16:18:18,1209.535,0.000,0.182,0.000,5.066,6.833,256.998,121.401,121.002,253.055,253.575,282.516,272.390,222.198,214.300,184.433,35.119,52.821,54.671,39.863,40.362,48.970,48.347,46.439,47.847,45.368,57.070,65.777,56.369,61.337,79.786,83.209,62.148,69.332,67.993,71.423,80.479,80.581,78.357,78.362,42.918,42.726,44.126,43.280,11.645,12.664,14.944,17.948,11.016,10.838,14.476,13.843,16.097,16.497,9.195,7.838,15.574,11.032,10.466,6.557,-0.436,-0.667,-0.573,-0.458,-0.517,-0.633,-0.064,205.604,333.416,7.376,7.908,6.515,10.120,8.257,13.736,2.267,310.601,302.082,197.879,191.976,253.101,106.060,318.576,9.100,9.900,10.600,13.700,9.400,14.200,13.100,
2021/04/05 16:18:19,1200.385,0.000,0.182,0.000,5.066,6.833,256.057,121.401,121.002,252.820,253.575,282.516,272.390,222.198,214.065,184.433,35.119,52.821,54.617,39.794,40.292,48.891,48.284,46.296,47.847,45.249,57.003,65.678,56.237,61.299,79.722,83.017,62.148,69.272,67.927,71.362,80.349,80.469,78.228,78.265,42.848,42.670,44.057,43.224,11.372,12.026,15.426,19.315,11.289,10.929,14.567,14.026,15.733,16.497,9.286,7.838,15.483,11.032,10.830,6.557,-0.429,-0.663,-0.571,-0.452,-0.514,-0.626,-0.064,205.272,332.567,7.376,7.908,6.515,10.120,8.257,13.736,2.267,310.601,302.082,197.879,191.976,253.101,106.060,318.576,9.100,9.900,10.600,13.700,9.400,14.200,13.100,
2021/04/05 16:18:20,1191.790,0.000,0.182,0.000,5.066,6.833,255.115,121.652,121.253,253.055,253.575,282.516,272.390,221.962,214.065,184.433,35.119,52.754,54.595,39.724,40.223,48.891,48.221,46.233,47.768,45.226,56.871,65.656,56.104,61.277,79.592,82.824,62.148,69.196,67.927,71.302,80.220,80.389,78.163,78.244,42.779,42.647,43.918,43.201,11.554,11.115,13.498,17.584,10.834,11.020,14.202,13.934,15.733,16.497,9.104,7.747,15.574,10.941,10.739,6.557,-0.433,-0.649,-0.563,-0.453,-0.519,-0.632,-0.064,205.011,331.542,7.376,7.908,6.515,10.120,8.257,13.736,2.267,310.601,302.082,197.879,191.976,253.101,106.060,318.576,9.100,9.900,10.600,13.700,9.400,14.200,13.100,
2021/04/05 16:18:21,1182.941,0.000,0.182,0.000,5.066,6.833,254.174,121.652,121.253,252.820,253.575,282.516,272.154,221.962,213.829,184.181,35.119,52.754,54.557,39.724,40.223,48.828,48.142,46.170,47.704,45.122,56.738,65.541,55.971,61.163,79.527,82.632,62.082,69.059,67.860,71.226,80.155,80.277,78.033,78.058,42.710,42.464,43.918,43.097,11.918,12.573,15.523,18.404,11.016,11.020,14.476,14.026,16.006,16.497,9.013,8.020,15.209,11.032,11.558,6.375,-0.452,-0.646,-0.562,-0.469,-0.488,-0.627,-0.064,204.684,330.750,7.376,7.908,6.515,10.120,8.257,13.736,2.267,310.601,302.082,197.879,191.976,253.101,106.060,318.576,9.100,9.900,10.600,13.700,9.400,14.200,13.100,
