Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:18:22,1174.107,0.000,0.000,0.000,5.103,6.833,253.212,121.652,121.253,252.820,253.340,282.516,272.154,221.962,213.829,184.160,35.119,52.688,54.481,39.655,40.153,48.749,48.078,46.091,47.625,44.980,56.672,65.466,55.839,61.026,79.463,82.425,62.082,69.059,67.860,71.165,80.025,80.144,77.903,77.999,42.640,42.401,43.780,43.018,11.736,10.933,13.691,18.404,11.198,11.202,14.202,13.843,16.097,16.861,8.831,7.747,15.209,10.941,11.103,6.284,-0.437,-0.646,-0.571,-0.445,-0.492,-0.620,-0.064,204.384,329.782,7.992,8.246,7.694,11.484,8.476,13.656,2.865,301.701,292.834,188.973,196.699,250.710,104.850,330.751,9.100,10.000,11.500,14.800,9.700,14.200,13.000,
2021/04/05 16:18:23,1174.107,0.000,0.000,0.000,5.103,6.833,252.526,121.652,121.253,252.820,253.340,282.516,272.154,221.727,213.594,184.181,35.119,52.646,54.420,39.655,40.153,48.685,47.936,45.948,47.625,44.980,56.563,65.405,55.797,60.966,79.333,82.307,62.082,68.938,67.794,71.165,79.919,80.026,77.862,77.807,42.596,42.338,43.735,42.955,11.645,11.935,13.305,17.219,10.561,11.384,14.202,13.843,15.824,16.497,8.831,7.747,15.027,11.123,12.104,6.375,-0.450,-0.639,-0.560,-0.465,-0.495,-0.601,-0.064,204.384,329.782,7.992,8.246,7.694,11.484,8.476,13.656,2.865,301.701,292.834,188.973,196.699,250.710,104.850,330.751,9.100,10.000,11.500,14.800,9.700,14.200,13.000,
2021/04/05 16:18:24,1157.226,0.000,0.182,0.000,5.066,6.833,251.585,121.904,121.505,252.820,253.340,282.281,271.919,221.727,213.594,184.181,35.119,52.646,54.360,39.586,40.153,48.622,47.873,45.885,47.562,44.838,56.430,65.344,55.598,60.829,79.268,82.114,62.015,68.938,67.794,71.105,79.854,79.952,77.732,77.733,42.457,42.258,43.666,42.891,12.100,12.026,13.787,18.039,11.016,11.020,14.111,13.752,15.460,16.314,8.558,7.838,14.936,10.941,11.467,6.375,-0.430,-0.653,-0.563,-0.451,-0.505,-0.639,-0.064,203.797,328.069,7.992,8.246,7.694,11.484,8.476,13.656,2.865,301.701,292.834,188.973,196.699,250.710,104.850,330.751,9.100,10.000,11.500,14.800,9.700,14.200,13.000,
2021/04/05 16:18:25,1148.992,0.000,0.182,0.000,5.066,6.833,250.623,121.904,121.505,252.820,253.105,282.516,271.919,221.727,213.594,183.908,35.119,52.489,54.284,39.517,40.084,48.543,47.794,45.822,47.562,44.838,56.340,65.344,55.507,60.829,79.204,81.907,62.015,68.802,67.728,71.029,79.701,79.893,77.579,77.674,42.363,42.195,43.572,42.812,12.828,11.297,12.245,16.855,10.379,11.658,13.747,13.752,15.642,16.497,8.649,7.656,14.936,11.032,12.104,6.375,-0.436,-0.658,-0.582,-0.451,-0.514,-0.638,-0.064,203.483,327.158,7.992,8.246,7.694,11.484,8.476,13.656,2.865,301.701,292.834,188.973,196.699,250.710,104.850,330.751,9.100,10.000,11.500,14.800,9.700,14.200,13.000,
2021/04/05 16:18:26,1132.384,0.000,0.182,0.000,5.066,6.833,248.996,121.904,121.757,252.820,253.105,282.516,271.684,221.492,213.359,183.930,35.119,52.489,54.223,39.447,39.989,48.543,47.690,45.742,47.499,44.632,56.140,65.208,55.242,60.632,78.986,81.596,61.991,68.665,67.703,70.893,79.572,79.626,77.384,77.422,42.224,41.989,43.433,42.670,14.556,13.393,12.823,16.764,10.288,11.384,13.838,13.661,15.915,17.043,8.376,7.474,14.663,10.941,12.377,6.284,-0.428,-0.659,-0.568,-0.450,-0.512,-0.621,-0.064,202.817,325.621,7.992,8.246,7.694,11.484,8.476,13.656,2.865,301.701,292.834,188.973,196.699,250.710,104.850,330.751,9.100,10.000,11.500,14.800,9.700,14.200,13.000,
2021/04/05 16:18:27,1132.384,0.000,0.182,0.000,5.066,6.833,248.996,121.904,121.757,252.820,253.105,282.516,271.684,221.492,213.359,183.930,35.119,52.489,54.223,39.447,39.989,48.543,47.690,45.742,47.499,44.632,56.140,65.208,55.242,60.632,78.986,81.596,61.991,68.665,67.703,70.893,79.572,79.626,77.384,77.422,42.224,41.989,43.433,42.670,14.556,13.393,12.823,16.764,10.288,11.384,13.838,13.661,15.915,17.043,8.376,7.474,14.663,10.941,12.377,6.284,-0.428,-0.659,-0.568,-0.450,-0.512,-0.621,-0.064,202.817,325.621,7.992,8.246,7.694,11.484,8.476,13.656,2.865,301.701,292.834,188.973,196.699,250.710,104.850,330.751,9.100,10.000,11.500,14.800,9.700,14.200,13.000,
2021/04/05 16:18:28,1124.570,0.000,0.182,0.000,5.066,6.833,248.290,122.155,121.779,252.585,253.125,282.516,271.704,221.257,213.380,183.930,35.144,52.422,54.223,39.447,40.015,48.543,47.588,45.616,47.420,44.569,56.074,65.072,55.109,60.557,78.880,81.389,62.015,68.605,67.661,70.893,79.442,79.567,77.319,77.348,42.154,41.989,43.294,42.607,14.374,13.393,13.498,15.306,9.559,11.020,13.747,13.388,15.642,16.405,8.649,7.656,14.845,11.032,12.832,6.284,-0.441,-0.637,-0.562,-0.439,-0.502,-0.618,-0.064,202.530,324.653,9.767,6.920,2.594,8.615,8.262,12.563,3.265,317.490,307.367,207.553,176.673,231.882,103.815,332.650,10.900,8.500,8.800,12.400,9.500,13.200,13.100,
2021/04/05 16:18:29,1116.750,0.000,0.182,0.000,5.066,6.833,247.348,122.155,121.757,252.585,253.105,282.516,271.684,221.257,213.359,183.930,35.049,52.380,54.163,39.378,39.945,48.543,47.525,45.616,47.420,44.489,55.965,65.072,55.000,60.496,78.815,81.271,61.949,68.529,67.661,70.832,79.336,79.493,77.278,77.289,42.110,41.910,43.320,42.543,14.465,13.575,13.980,16.308,9.832,10.929,13.656,13.570,15.369,16.405,8.194,7.382,14.481,10.941,12.468,6.193,-0.436,-0.631,-0.554,-0.456,-0.499,-0.615,-0.064,202.189,323.970,9.767,6.920,2.594,8.615,8.262,12.563,3.265,317.490,307.367,207.553,176.673,231.882,103.815,332.650,10.900,8.500,8.800,12.400,9.500,13.200,13.100,
2021/04/05 16:18:30,1108.760,0.000,0.182,0.000,5.066,6.833,246.642,122.155,121.757,252.585,252.870,282.516,271.449,221.257,213.124,183.678,35.049,52.289,54.065,39.378,39.876,48.480,47.461,45.537,47.420,44.403,55.875,64.913,54.910,60.337,78.751,81.064,61.949,68.468,67.595,70.832,79.248,79.353,77.125,77.134,42.016,41.745,43.225,42.441,14.920,13.666,13.594,15.853,9.468,11.020,13.656,13.479,15.551,16.497,8.285,7.474,14.481,11.123,13.196,6.375,-0.423,-0.632,-0.548,-0.438,-0.508,-0.617,-0.064,201.865,323.111,9.767,6.920,2.594,8.615,8.262,12.563,3.265,317.490,307.367,207.553,176.673,231.882,103.815,332.650,10.900,8.500,8.800,12.400,9.500,13.200,13.100,
2021/04/05 16:18:31,1100.944,0.000,0.182,0.000,5.066,6.833,245.916,122.407,122.008,252.585,252.870,282.516,271.449,221.022,213.124,183.656,35.049,52.223,54.087,39.309,39.876,48.416,47.319,45.473,47.356,44.347,55.808,64.875,54.777,60.299,78.686,80.946,61.949,68.408,67.595,70.772,79.118,79.301,76.995,77.097,42.016,41.768,43.156,42.464,14.647,14.304,14.751,15.944,9.559,10.383,13.838,13.479,15.369,16.497,8.376,7.474,14.117,11.123,13.378,6.375,-0.432,-0.629,-0.560,-0.432,-0.493,-0.594,-0.064,201.548,322.319,9.767,6.920,2.594,8.615,8.262,12.563,3.265,317.490,307.367,207.553,176.673,231.882,103.815,332.650,10.900,8.500,8.800,12.400,9.500,13.200,13.100,
2021/04/05 16:18:32,1093.676,0.000,0.182,0.000,5.066,6.833,244.974,122.407,122.008,252.585,252.634,282.516,271.449,221.022,212.889,183.656,35.049,52.157,54.026,39.239,39.850,48.337,47.240,45.394,47.293,44.284,55.676,64.875,54.645,60.223,78.533,80.753,61.924,68.332,67.504,70.696,79.053,79.242,76.930,76.964,41.946,41.705,43.017,42.401,14.010,13.757,13.980,15.853,9.286,10.656,13.838,13.297,15.733,16.314,8.376,7.474,14.481,11.397,14.106,6.557,-0.437,-0.630,-0.549,-0.459,-0.493,-0.613,-0.064,201.238,321.465,9.767,6.920,2.594,8.615,8.262,12.563,3.265,317.490,307.367,207.553,176.673,231.882,103.815,332.650,10.900,8.500,8.800,12.400,9.500,13.200,13.100,
2021/04/05 16:18:33,1086.177,0.000,0.182,0.000,5.066,6.833,244.053,122.407,122.008,252.585,252.634,282.516,271.449,220.787,212.889,183.426,35.049,52.181,53.890,39.239,39.781,48.274,47.177,45.331,47.214,44.141,55.633,64.738,54.602,60.163,78.468,80.546,61.924,68.272,67.504,70.696,79.012,79.108,76.824,76.830,41.902,41.562,42.973,42.258,14.374,13.757,14.462,15.215,9.195,10.383,13.929,13.297,15.551,16.770,8.285,7.382,14.026,11.397,14.470,6.557,-0.440,-0.632,-0.552,-0.452,-0.483,-0.615,-0.064,200.871,320.781,9.767,6.920,2.594,8.615,8.262,12.563,3.265,317.490,307.367,207.553,176.673,231.882,103.815,332.650,10.900,8.500,8.800,12.400,9.500,13.200,13.100,
2021/04/05 16:18:34,1078.604,0.000,0.182,0.000,5.066,6.833,243.582,122.407,122.260,252.350,252.634,282.516,271.214,221.022,212.654,183.426,35.049,52.090,53.890,39.170,39.806,48.195,47.136,45.268,47.214,44.141,55.543,64.678,54.446,60.102,78.362,80.428,61.882,68.196,67.528,70.635,78.859,79.049,76.735,76.771,41.738,41.499,42.879,42.258,14.374,14.486,15.233,15.853,9.650,9.927,13.929,13.297,15.642,16.405,8.285,7.382,13.843,11.306,14.379,6.648,-0.440,-0.629,-0.550,-0.448,-0.484,-0.614,-0.064,200.566,320.041,9.767,6.920,2.594,8.615,8.262,12.563,3.265,317.490,307.367,207.553,176.673,231.882,103.815,332.650,10.900,8.500,8.800,12.400,9.500,13.200,13.100,
2021/04/05 16:18:35,1071.224,0.000,0.182,0.000,5.066,6.833,242.641,122.658,122.260,252.585,252.399,282.751,271.214,220.787,212.654,183.426,35.049,52.024,53.829,39.170,39.737,48.132,46.971,45.189,47.151,44.015,55.476,64.617,54.313,60.026,78.297,80.236,61.882,68.075,67.462,70.575,78.729,78.857,76.606,76.638,41.738,41.436,42.879,42.195,14.556,14.395,14.366,15.762,9.377,10.291,14.020,13.206,15.733,16.588,8.558,7.656,13.661,11.579,15.289,6.922,-0.427,-0.622,-0.544,-0.449,-0.490,-0.606,-0.064,200.250,319.244,9.767,6.920,2.594,8.615,8.262,12.563,3.265,317.490,307.367,207.553,176.673,231.882,103.815,332.650,10.900,8.500,8.800,12.400,9.500,13.200,13.100,
2021/04/05 16:18:36,1064.257,0.000,0.182,0.000,5.066,6.833,241.935,122.658,122.512,252.350,252.399,282.516,271.214,220.787,212.654,183.426,35.049,52.048,53.829,39.101,39.737,48.068,46.971,45.125,47.151,43.936,55.368,64.541,54.271,59.966,78.233,80.102,61.882,67.999,67.395,70.575,78.688,78.783,76.499,76.579,41.694,41.436,42.765,42.116,14.283,13.940,15.715,15.397,9.468,9.745,14.020,13.115,15.278,16.314,8.103,7.565,13.024,11.579,15.016,7.013,-0.427,-0.630,-0.563,-0.432,-0.483,-0.603,-0.064,199.847,318.566,11.765,10.486,7.622,6.485,5.903,12.554,2.973,297.872,304.903,231.927,199.832,243.869,108.579,340.346,12.600,11.700,11.100,10.600,7.400,13.100,12.900,
2021/04/05 16:18:37,1057.219,0.000,0.182,0.000,5.066,6.833,241.229,122.658,122.260,252.350,252.399,282.751,270.979,220.552,212.418,183.174,35.049,51.957,53.754,39.101,39.737,48.068,46.828,45.062,47.072,43.872,55.344,64.481,54.114,59.905,78.103,79.969,61.882,67.938,67.395,70.499,78.535,78.724,76.411,76.446,41.599,41.357,42.671,42.053,14.283,13.848,14.848,15.762,9.559,9.836,13.929,13.024,15.824,16.861,8.376,7.474,13.206,11.579,14.561,6.831,-0.427,-0.624,-0.553,-0.433,-0.498,-0.609,-0.064,199.566,317.769,11.765,10.486,7.622,6.485,5.903,12.554,2.973,297.872,304.903,231.927,199.832,243.869,108.579,340.346,12.600,11.700,11.100,10.600,7.400,13.100,12.900,
2021/04/05 16:18:38,1049.923,0.000,0.182,0.000,5.066,6.833,240.287,122.658,122.512,252.350,252.399,282.751,270.979,220.552,212.418,183.174,35.049,51.891,53.693,39.101,39.668,47.989,46.765,44.983,47.008,43.793,55.211,64.405,53.981,59.769,78.038,79.777,61.816,67.878,67.395,70.438,78.470,78.591,76.281,76.313,41.530,41.214,42.601,41.910,14.829,14.395,15.812,15.488,9.468,9.563,13.929,13.115,15.733,16.223,7.921,7.474,12.933,11.306,14.106,6.740,-0.432,-0.619,-0.544,-0.444,-0.489,-0.602,-0.064,199.260,317.024,11.765,10.486,7.622,6.485,5.903,12.554,2.973,297.872,304.903,231.927,199.832,243.869,108.579,340.346,12.600,11.700,11.100,10.600,7.400,13.100,12.900,
2021/04/05 16:18:39,1043.012,0.000,0.182,0.000,5.103,6.833,239.581,122.658,122.512,252.350,252.164,282.751,270.979,220.317,212.418,182.923,35.049,51.849,53.632,39.101,39.642,47.926,46.686,44.920,47.008,43.730,55.169,64.344,53.939,59.693,77.885,79.585,61.792,67.802,67.305,70.438,78.364,78.532,76.240,76.253,41.486,41.214,42.557,41.910,13.919,13.848,14.848,15.215,9.832,9.745,13.929,12.933,15.824,16.497,8.376,7.565,13.297,11.579,15.471,7.013,-0.438,-0.635,-0.552,-0.458,-0.495,-0.611,-0.064,198.930,316.341,11.765,10.486,7.622,6.485,5.903,12.554,2.973,297.872,304.903,231.927,199.832,243.869,108.579,340.346,12.600,11.700,11.100,10.600,7.400,13.100,12.900,
2021/04/05 16:18:40,1036.335,0.000,0.182,0.000,5.066,6.833,238.855,122.658,122.512,252.115,252.164,282.751,270.979,220.317,212.418,183.153,35.049,51.758,53.557,39.032,39.668,47.863,46.623,44.920,47.008,43.667,55.078,64.284,53.849,59.632,77.909,79.451,61.816,67.741,67.329,70.362,78.211,78.398,76.087,76.120,41.460,41.088,42.463,41.768,14.556,14.759,15.523,14.851,9.377,9.563,13.929,13.206,15.460,16.223,7.921,7.565,12.659,11.579,15.744,7.377,-0.418,-0.645,-0.559,-0.438,-0.500,-0.609,-0.064,198.555,315.714,11.765,10.486,7.622,6.485,5.903,12.554,2.973,297.872,304.903,231.927,199.832,243.869,108.579,340.346,12.600,11.700,11.100,10.600,7.400,13.100,12.900,
2021/04/05 16:18:41,1029.625,0.000,0.182,0.000,5.066,6.833,238.169,122.910,122.763,252.115,251.929,282.751,270.743,220.082,212.183,182.923,35.049,51.692,53.496,38.962,39.573,47.886,46.560,44.879,46.968,43.524,55.012,64.208,53.716,59.572,77.756,79.340,61.792,67.688,67.238,70.385,78.146,78.339,76.022,76.061,41.322,41.088,42.393,41.768,14.465,13.393,15.619,15.124,10.197,9.563,14.020,13.115,15.551,16.132,8.285,7.656,12.386,11.579,15.926,7.559,-0.428,-0.629,-0.563,-0.445,-0.474,-0.607,-0.064,198.206,314.974,11.765,10.486,7.622,6.485,5.903,12.554,2.973,297.872,304.903,231.927,199.832,243.869,108.579,340.346,12.600,11.700,11.100,10.600,7.400,13.100,12.900,
2021/04/05 16:18:42,1022.740,0.000,0.182,0.000,5.066,6.833,237.463,122.910,122.763,252.115,251.929,282.751,270.508,220.082,211.948,182.923,35.049,51.625,53.496,38.962,39.573,47.784,46.504,44.777,46.866,43.524,54.945,64.208,53.650,59.572,77.626,79.126,61.725,67.544,67.238,70.302,78.081,78.265,75.892,75.928,41.322,41.008,42.324,41.705,14.101,14.395,16.487,15.306,9.468,9.016,13.838,13.297,15.278,16.223,7.647,7.565,12.113,11.488,15.380,7.559,-0.429,-0.616,-0.554,-0.432,-0.485,-0.584,-0.064,197.840,314.348,12.212,10.959,9.003,6.986,6.325,12.624,3.342,286.654,295.396,220.946,203.629,251.565,106.569,321.072,13.400,12.200,12.200,11.100,7.800,13.300,13.000,
2021/04/05 16:18:43,1016.085,0.000,0.182,0.000,5.066,6.833,236.757,122.910,122.763,252.115,251.694,282.751,270.508,219.847,211.948,182.923,35.049,51.625,53.420,38.962,39.529,47.641,46.417,44.714,46.866,43.445,54.879,64.087,53.517,59.435,77.585,78.993,61.816,67.468,67.196,70.241,78.016,78.132,75.827,75.854,41.252,40.945,42.324,41.641,15.284,14.577,15.715,15.306,9.924,9.290,13.838,13.388,15.187,16.223,7.556,7.565,11.840,11.306,15.380,7.741,-0.425,-0.625,-0.560,-0.441,-0.477,-0.603,-0.064,197.532,313.605,12.212,10.959,9.003,6.986,6.325,12.624,3.342,286.654,295.396,220.946,203.629,251.565,106.569,321.072,13.400,12.200,12.200,11.100,7.800,13.300,13.000,
2021/04/05 16:18:44,1009.856,0.000,0.182,0.000,5.066,6.833,236.286,122.910,122.763,252.115,251.694,282.751,270.508,219.847,211.948,182.671,34.980,51.583,53.360,38.893,39.529,47.578,46.338,44.635,46.803,43.319,54.837,64.087,53.475,59.435,77.520,78.801,61.749,67.408,67.196,70.165,77.910,78.073,75.721,75.795,41.208,40.866,42.280,41.562,14.283,14.395,16.487,15.397,9.650,9.016,13.656,13.206,15.096,16.314,7.283,7.474,12.204,11.214,14.925,7.559,-0.418,-0.649,-0.562,-0.439,-0.501,-0.614,-0.064,197.133,312.915,12.212,10.959,9.003,6.986,6.325,12.624,3.342,286.654,295.396,220.946,203.629,251.565,106.569,321.072,13.400,12.200,12.200,11.100,7.800,13.300,13.000,
2021/04/05 16:18:45,1003.385,0.000,0.182,0.000,5.066,6.833,235.345,122.910,122.763,251.880,251.694,282.751,270.508,219.847,211.948,182.671,34.980,51.426,53.299,38.824,39.459,47.515,46.211,44.572,46.739,43.319,54.812,63.951,53.384,59.299,77.391,78.682,61.749,67.272,67.196,70.165,77.822,77.940,75.632,75.662,41.183,40.803,42.186,41.499,14.465,14.395,16.197,15.762,10.015,9.107,13.565,13.297,15.005,16.223,7.283,7.474,12.113,11.123,14.652,7.468,-0.431,-0.620,-0.549,-0.426,-0.489,-0.602,-0.064,196.748,312.340,12.212,10.959,9.003,6.986,6.325,12.624,3.342,286.654,295.396,220.946,203.629,251.565,106.569,321.072,13.400,12.200,12.200,11.100,7.800,13.300,13.000,
2021/04/05 16:18:46,996.848,0.000,0.182,0.000,5.066,6.833,234.638,122.910,122.763,251.880,251.458,282.986,270.273,219.612,211.948,182.671,34.980,51.426,53.223,38.754,39.459,47.435,46.132,44.508,46.739,43.239,54.746,63.875,53.252,59.238,77.326,78.549,61.749,67.272,67.196,70.105,77.692,77.822,75.503,75.529,41.113,40.739,42.116,41.436,15.466,16.035,17.065,15.944,9.924,9.107,13.656,13.206,15.187,16.588,7.283,7.474,12.113,11.214,14.834,7.468,-0.424,-0.614,-0.542,-0.441,-0.489,-0.598,-0.064,196.436,311.592,12.212,10.959,9.003,6.986,6.325,12.624,3.342,286.654,295.396,220.946,203.629,251.565,106.569,321.072,13.400,12.200,12.200,11.100,7.800,13.300,13.000,
2021/04/05 16:18:47,990.532,0.000,0.182,0.000,5.066,6.859,233.932,122.910,123.015,251.880,251.458,282.986,270.273,219.612,211.713,182.419,34.980,51.360,53.163,38.754,39.390,47.372,46.069,44.508,46.739,43.176,54.680,63.814,53.185,59.163,77.262,78.357,61.683,67.135,67.130,70.105,77.628,77.748,75.438,75.410,41.044,40.739,42.047,41.357,13.919,14.486,16.583,16.673,10.106,8.925,13.565,13.115,14.915,16.132,7.192,7.200,12.386,11.123,14.652,7.377,-0.416,-0.625,-0.548,-0.436,-0.499,-0.611,-0.064,196.080,310.959,12.212,10.959,9.003,6.986,6.325,12.624,3.342,286.654,295.396,220.946,203.629,251.565,106.569,321.072,13.400,12.200,12.200,11.100,7.800,13.300,13.000,
2021/04/05 16:18:48,984.522,0.000,0.182,0.000,5.066,6.833,233.226,122.910,123.015,251.645,251.458,282.986,270.273,219.376,211.713,182.419,34.980,51.293,53.080,38.754,39.365,47.372,45.990,44.429,46.660,43.090,54.613,63.731,53.119,59.080,77.108,78.224,61.659,67.075,67.106,70.105,77.563,77.593,75.308,75.315,41.044,40.574,42.047,41.333,13.282,14.122,16.487,16.399,10.106,8.561,13.565,13.115,14.915,16.132,7.101,7.291,12.295,11.214,14.561,7.559,-0.425,-0.609,-0.539,-0.438,-0.481,-0.591,-0.064,195.753,310.270,12.212,10.959,9.003,6.986,6.325,12.624,3.342,286.654,295.396,220.946,203.629,251.565,106.569,321.072,13.400,12.200,12.200,11.100,7.800,13.300,13.000,
2021/04/05 16:18:49,978.423,0.000,0.182,0.000,5.066,6.833,232.520,123.161,123.015,251.880,251.223,282.986,270.273,219.376,211.713,182.419,34.980,51.227,53.102,38.685,39.365,47.293,45.863,44.429,46.597,43.034,54.547,63.678,53.053,59.041,77.044,78.091,61.659,67.014,67.039,70.029,77.433,77.555,75.243,75.277,40.975,40.597,41.978,41.293,12.918,13.484,15.908,16.764,10.379,8.652,13.838,13.024,14.915,16.132,7.374,7.291,12.022,11.397,15.380,7.741,-0.436,-0.624,-0.543,-0.450,-0.480,-0.595,-0.064,195.486,309.639,11.344,11.964,9.974,9.043,7.159,12.500,2.640,279.130,286.011,205.537,209.116,257.905,106.260,322.696,12.800,13.500,13.100,12.700,8.400,13.100,12.800,
2021/04/05 16:18:50,972.139,0.000,0.182,0.000,5.066,6.833,231.814,123.161,123.015,251.645,251.223,282.986,270.038,219.376,211.713,182.167,34.980,51.161,52.966,38.685,39.321,47.230,45.807,44.366,46.597,42.970,54.480,63.617,52.920,58.966,76.938,77.898,61.683,66.938,67.063,70.029,77.304,77.422,75.178,75.144,40.905,40.534,41.908,41.214,13.373,13.666,16.294,16.764,10.288,8.470,13.747,12.842,15.005,16.223,7.374,7.291,12.113,11.488,15.471,7.832,-0.419,-0.627,-0.543,-0.429,-0.498,-0.608,-0.064,195.101,309.000,11.344,11.964,9.974,9.043,7.159,12.500,2.640,279.130,286.011,205.537,209.116,257.905,106.260,322.696,12.800,13.500,13.100,12.700,8.400,13.100,12.800,
2021/04/05 16:18:51,966.182,0.000,0.182,0.000,5.103,6.833,231.343,123.161,123.015,251.645,250.988,282.986,270.038,219.141,211.478,182.167,34.980,51.094,52.966,38.616,39.321,47.166,45.681,44.303,46.518,42.891,54.480,63.541,52.854,58.905,76.873,77.765,61.683,66.878,66.997,69.968,77.239,77.363,75.048,75.085,40.836,40.455,41.839,41.151,12.828,13.393,15.715,16.399,10.561,8.743,14.020,13.024,15.369,16.497,7.465,7.474,11.384,11.853,15.835,8.288,-0.414,-0.639,-0.549,-0.434,-0.490,-0.617,-0.064,194.745,308.474,11.344,11.964,9.974,9.043,7.159,12.500,2.640,279.130,286.011,205.537,209.116,257.905,106.260,322.696,12.800,13.500,13.100,12.700,8.400,13.100,12.800,
2021/04/05 16:18:52,960.484,0.000,0.182,0.000,5.066,6.833,230.637,123.161,123.015,251.645,250.988,282.986,269.803,219.141,211.478,181.916,34.980,51.028,52.868,38.616,39.226,47.087,45.578,44.303,46.518,42.805,54.414,63.459,52.787,58.807,76.785,77.647,61.592,66.741,66.973,69.968,77.109,77.282,74.917,74.928,40.836,40.432,41.770,41.064,13.191,13.302,15.233,16.217,10.652,8.288,14.111,13.115,14.915,15.950,7.283,7.565,11.020,11.761,15.835,8.652,-0.413,-0.630,-0.546,-0.434,-0.488,-0.615,-0.064,194.418,307.778,11.344,11.964,9.974,9.043,7.159,12.500,2.640,279.130,286.011,205.537,209.116,257.905,106.260,322.696,12.800,13.500,13.100,12.700,8.400,13.100,12.800,
2021/04/05 16:18:53,954.627,0.000,0.182,0.000,5.066,6.833,230.166,123.161,123.267,251.410,250.753,282.986,269.803,219.141,211.478,181.916,34.980,50.961,52.829,38.547,39.251,46.961,45.515,44.223,46.454,42.765,54.348,63.420,52.721,58.769,76.679,77.514,61.617,66.681,66.997,69.908,77.045,77.171,74.784,74.814,40.766,40.312,41.700,41.008,13.919,13.393,15.426,15.853,10.743,9.107,14.111,13.388,15.005,16.041,7.101,7.838,10.383,11.853,15.016,8.743,-0.411,-0.614,-0.538,-0.425,-0.496,-0.600,-0.064,194.107,307.140,11.344,11.964,9.974,9.043,7.159,12.500,2.640,279.130,286.011,205.537,209.116,257.905,106.260,322.696,12.800,13.500,13.100,12.700,8.400,13.100,12.800,
2021/04/05 16:18:54,948.640,0.000,0.182,0.000,5.066,6.833,229.440,123.161,123.267,251.410,250.753,283.221,269.803,219.141,211.242,182.146,34.980,50.895,52.769,38.547,39.226,46.882,45.436,44.160,46.454,42.765,54.348,63.344,52.655,58.769,76.591,77.380,61.592,66.681,66.906,69.908,76.915,77.097,74.717,74.814,40.697,40.391,41.631,41.008,13.828,13.302,16.197,15.762,10.561,8.743,13.838,13.570,14.642,16.132,6.555,7.565,10.747,11.306,13.560,8.561,-0.431,-0.623,-0.541,-0.449,-0.484,-0.594,-0.064,193.736,306.503,11.344,11.964,9.974,9.043,7.159,12.500,2.640,279.130,286.011,205.537,209.116,257.905,106.260,322.696,12.800,13.500,13.100,12.700,8.400,13.100,12.800,
2021/04/05 16:18:55,942.843,0.000,0.182,0.000,5.066,6.833,228.754,123.161,123.267,251.410,250.518,283.221,269.567,218.906,211.242,181.664,34.980,50.829,52.693,38.547,39.226,46.818,45.396,44.160,46.391,42.686,54.281,63.344,52.588,58.708,76.526,77.247,61.526,66.544,66.840,69.832,76.850,77.037,74.584,74.678,40.628,40.312,41.562,40.945,13.464,13.757,17.065,15.853,10.379,9.016,13.474,13.570,14.733,16.223,6.373,7.565,11.566,10.850,12.377,7.923,-0.416,-0.609,-0.536,-0.441,-0.479,-0.593,-0.064,193.385,305.977,11.344,11.964,9.974,9.043,7.159,12.500,2.640,279.130,286.011,205.537,209.116,257.905,106.260,322.696,12.800,13.500,13.100,12.700,8.400,13.100,12.800,
2021/04/05 16:18:56,937.496,0.000,0.182,0.000,5.066,6.833,228.283,123.161,123.267,251.176,250.518,283.221,269.567,218.906,211.007,181.916,34.980,50.829,52.715,38.477,39.156,46.739,45.230,44.081,46.391,42.645,54.281,63.306,52.522,58.654,76.396,77.055,61.526,66.408,66.840,69.772,76.785,76.926,74.584,74.639,40.628,40.272,41.492,40.889,12.555,13.848,17.065,16.217,10.379,8.197,13.383,13.388,14.460,15.950,6.373,7.474,11.749,10.850,12.650,7.832,-0.415,-0.635,-0.559,-0.429,-0.497,-0.614,-0.064,193.089,305.396,11.344,11.964,9.974,9.043,7.159,12.500,2.640,279.130,286.011,205.537,209.116,257.905,106.260,322.696,12.800,13.500,13.100,12.700,8.400,13.100,12.800,
2021/04/05 16:18:57,931.844,0.000,0.182,0.000,5.103,6.833,227.577,123.161,123.267,251.410,250.518,283.221,269.567,218.906,211.007,181.664,34.980,50.786,52.572,38.477,39.156,46.676,45.254,44.018,46.312,42.480,54.239,63.147,52.480,58.511,76.332,76.922,61.526,66.408,66.840,69.772,76.744,76.786,74.476,74.420,40.653,40.186,41.518,40.803,13.282,13.940,16.680,15.944,10.652,8.925,13.383,13.388,14.733,16.132,6.373,7.382,11.931,10.759,12.468,7.741,-0.435,-0.621,-0.540,-0.442,-0.464,-0.601,-0.064,192.801,304.821,11.942,11.238,9.916,8.633,7.970,12.735,2.663,274.804,281.810,201.909,198.225,252.474,103.163,325.713,12.700,12.200,12.800,12.200,9.300,13.300,12.400,
2021/04/05 16:18:58,926.146,0.000,0.182,0.000,5.066,6.833,226.871,123.412,123.267,251.176,250.283,283.221,269.567,218.671,211.007,181.412,34.980,50.696,52.474,38.408,39.087,46.534,45.104,44.018,46.249,42.394,54.215,63.065,52.323,58.413,76.267,76.804,61.526,66.272,66.840,69.711,76.591,76.631,74.385,74.337,40.558,40.083,41.423,40.716,12.828,13.575,16.872,16.217,10.561,8.197,13.474,13.115,14.733,16.041,6.464,7.200,11.840,10.850,12.741,7.741,-0.414,-0.636,-0.559,-0.428,-0.492,-0.612,-0.064,192.475,304.300,11.942,11.238,9.916,8.633,7.970,12.735,2.663,274.804,281.810,201.909,198.225,252.474,103.163,325.713,12.700,12.200,12.800,12.200,9.300,13.300,12.400,
2021/04/05 16:18:59,920.690,0.000,0.182,0.000,5.066,6.833,226.165,123.161,123.518,251.176,250.283,283.221,269.332,218.671,211.007,181.412,34.911,50.654,52.496,38.408,39.112,46.470,45.025,43.954,46.249,42.417,54.173,63.011,52.347,58.375,76.161,76.670,61.550,66.211,66.798,69.711,76.550,76.653,74.276,74.284,40.514,40.043,41.379,40.660,12.646,13.848,16.872,16.217,10.652,8.652,13.292,13.297,14.642,16.132,6.373,7.200,12.113,10.759,12.286,7.559,-0.416,-0.598,-0.532,-0.438,-0.478,-0.589,-0.064,192.222,303.667,11.942,11.238,9.916,8.633,7.970,12.735,2.663,274.804,281.810,201.909,198.225,252.474,103.163,325.713,12.700,12.200,12.800,12.200,9.300,13.300,12.400,
2021/04/05 16:19:00,915.498,0.000,0.182,0.000,5.066,6.833,225.694,123.412,123.518,250.941,250.047,283.221,269.332,218.671,211.007,181.412,34.911,50.563,52.360,38.408,39.043,46.407,44.961,43.954,46.249,42.274,54.082,62.951,52.256,58.299,76.096,76.537,61.484,66.150,66.798,69.711,76.397,76.520,74.186,74.147,40.419,40.043,41.285,40.660,12.464,13.575,16.872,16.491,10.834,8.015,13.474,13.115,14.642,16.041,6.464,7.109,11.931,10.850,12.468,7.650,-0.435,-0.619,-0.546,-0.444,-0.485,-0.571,-0.064,191.911,303.141,11.942,11.238,9.916,8.633,7.970,12.735,2.663,274.804,281.810,201.909,198.225,252.474,103.163,325.713,12.700,12.200,12.800,12.200,9.300,13.300,12.400,
2021/04/05 16:19:01,910.157,0.000,0.182,0.000,5.066,6.859,224.988,123.412,123.518,251.176,250.047,283.456,269.097,218.436,210.772,181.412,34.911,50.497,52.299,38.339,39.043,46.328,44.905,43.875,46.249,42.274,54.082,62.890,52.190,58.299,75.967,76.404,61.484,66.075,66.798,69.635,76.332,76.461,74.053,74.087,40.419,39.980,41.285,40.597,12.191,13.848,16.776,16.673,10.925,8.288,13.383,13.206,14.733,15.859,6.555,7.109,12.204,10.759,12.195,7.377,-0.412,-0.612,-0.536,-0.422,-0.487,-0.596,-0.064,191.569,302.504,11.942,11.238,9.916,8.633,7.970,12.735,2.663,274.804,281.810,201.909,198.225,252.474,103.163,325.713,12.700,12.200,12.800,12.200,9.300,13.300,12.400,
2021/04/05 16:19:02,904.654,0.000,0.182,0.000,5.066,6.859,224.262,123.412,123.518,250.941,250.047,283.221,269.097,218.436,210.772,181.139,34.911,50.364,52.216,38.270,39.018,46.328,44.819,43.812,46.185,42.188,54.082,62.792,52.124,58.156,75.878,76.286,61.393,66.014,66.707,69.575,76.202,76.306,73.986,73.928,40.350,39.878,41.215,40.511,12.009,13.211,16.487,16.673,10.925,8.106,13.292,13.024,14.824,15.950,6.464,7.109,12.113,10.941,12.286,7.468,-0.412,-0.619,-0.542,-0.429,-0.479,-0.613,-0.064,191.258,302.044,11.942,11.238,9.916,8.633,7.970,12.735,2.663,274.804,281.810,201.909,198.225,252.474,103.163,325.713,12.700,12.200,12.800,12.200,9.300,13.300,12.400,
2021/04/05 16:19:03,899.460,0.000,0.182,0.000,5.066,6.833,223.811,123.412,123.518,250.941,249.577,283.456,269.097,218.436,210.772,181.160,34.980,50.388,52.238,38.270,38.948,46.265,44.756,43.812,46.106,42.132,54.040,62.754,52.082,58.178,75.814,76.153,61.393,65.938,66.707,69.575,76.161,76.253,73.944,73.890,40.375,39.901,41.171,40.455,12.191,13.120,16.680,16.946,11.107,8.288,13.292,13.024,14.733,15.950,6.555,7.018,12.295,10.850,12.377,7.286,-0.407,-0.614,-0.539,-0.426,-0.479,-0.605,-0.064,190.946,301.402,11.942,11.238,9.916,8.633,7.970,12.735,2.663,274.804,281.810,201.909,198.225,252.474,103.163,325.713,12.700,12.200,12.800,12.200,9.300,13.300,12.400,
2021/04/05 16:19:04,894.483,0.000,0.182,0.000,5.066,6.859,223.105,123.412,123.518,250.706,249.812,283.456,269.097,218.201,210.537,180.909,34.911,50.255,52.163,38.270,38.974,46.185,44.700,43.749,46.106,42.132,54.040,62.754,52.015,58.102,75.708,75.960,61.417,65.817,66.665,69.499,76.096,76.194,73.811,73.814,40.306,39.901,41.102,40.455,12.191,12.664,16.487,16.673,11.016,8.015,13.292,13.024,14.915,16.041,6.555,7.200,12.204,10.850,12.286,7.286,-0.414,-0.619,-0.538,-0.426,-0.492,-0.601,-0.064,190.635,300.880,11.942,11.238,9.916,8.633,7.970,12.735,2.663,274.804,281.810,201.909,198.225,252.474,103.163,325.713,12.700,12.200,12.800,12.200,9.300,13.300,12.400,
2021/04/05 16:19:05,889.301,0.000,0.182,0.000,5.066,6.833,222.635,123.412,123.518,250.706,249.577,283.456,268.862,218.201,210.537,180.909,34.911,50.255,52.102,38.270,38.879,46.122,44.636,43.749,46.043,42.069,53.973,62.693,51.949,58.041,75.555,75.827,61.393,65.741,66.641,69.499,75.967,76.135,73.678,73.754,40.236,39.838,41.033,40.391,12.100,13.120,16.487,16.946,11.380,8.197,13.292,13.024,15.005,15.950,6.555,7.109,12.386,10.941,12.468,7.195,-0.430,-0.608,-0.540,-0.440,-0.476,-0.562,-0.064,190.323,300.300,11.942,11.238,9.916,8.633,7.970,12.735,2.663,274.804,281.810,201.909,198.225,252.474,103.163,325.713,12.700,12.200,12.800,12.200,9.300,13.300,12.400,
2021/04/05 16:19:06,884.114,0.000,0.182,0.000,5.066,6.833,222.164,123.412,123.770,250.471,249.577,283.691,268.862,218.201,210.537,180.909,34.980,50.098,52.041,38.200,38.904,46.059,44.613,43.670,46.043,41.926,53.949,62.557,51.858,57.981,75.514,75.768,61.351,65.681,66.665,69.499,75.878,76.002,73.588,73.557,40.142,39.758,40.938,40.312,12.191,12.755,16.680,17.037,11.289,8.197,13.201,12.933,14.824,16.041,6.555,7.018,12.295,10.941,12.468,7.195,-0.412,-0.600,-0.528,-0.436,-0.476,-0.589,-0.064,190.041,299.725,11.942,11.238,9.916,8.633,7.970,12.735,2.663,274.804,281.810,201.909,198.225,252.474,103.163,325.713,12.700,12.200,12.800,12.200,9.300,13.300,12.400,
2021/04/05 16:19:07,879.065,0.000,0.182,0.000,5.066,6.833,221.458,123.412,123.518,250.471,249.577,283.691,268.862,217.966,210.537,180.909,34.911,50.098,51.944,38.200,38.879,45.980,44.557,43.670,45.964,41.903,53.883,62.534,51.792,57.959,75.425,75.576,61.327,65.620,66.574,69.438,75.749,75.921,73.455,73.534,40.142,39.735,40.938,40.289,11.918,12.846,16.872,16.764,11.380,8.379,13.201,13.115,14.915,16.223,6.555,7.018,12.386,10.941,12.559,7.195,-0.409,-0.622,-0.554,-0.423,-0.491,-0.606,-0.064,189.745,299.255,10.101,10.704,9.108,9.946,8.853,12.297,2.025,270.567,271.606,188.842,195.154,256.278,104.601,339.775,10.900,11.700,12.100,13.100,10.000,12.900,12.300,
2021/04/05 16:19:08,874.347,0.000,0.182,0.000,5.066,6.833,220.731,123.412,123.770,250.236,249.342,283.691,268.627,217.966,210.302,180.887,34.911,49.964,51.905,38.131,38.835,45.916,44.431,43.606,45.964,41.863,53.883,62.420,51.726,57.844,75.319,75.502,61.351,65.544,66.598,69.438,75.684,75.869,73.388,73.420,40.072,39.695,40.869,40.249,11.918,12.208,16.969,16.764,11.471,8.106,13.292,12.933,14.915,16.041,6.555,7.018,12.295,10.850,12.377,7.195,-0.432,-0.606,-0.538,-0.440,-0.478,-0.562,-0.064,189.448,298.792,10.101,10.704,9.108,9.946,8.853,12.297,2.025,270.567,271.606,188.842,195.154,256.278,104.601,339.775,10.900,11.700,12.100,13.100,10.000,12.900,12.300,
2021/04/05 16:19:09,864.360,0.000,0.182,0.000,5.066,6.833,219.810,123.412,123.770,250.236,249.107,283.691,268.391,217.966,210.067,180.405,34.911,49.895,51.769,38.131,38.809,45.774,44.265,43.527,45.837,41.784,53.816,62.284,51.659,57.769,75.166,75.250,61.260,65.408,66.508,69.378,75.554,75.677,73.189,73.223,40.003,39.632,40.799,40.186,11.372,12.300,16.776,16.673,11.744,8.015,13.110,12.933,14.733,16.041,6.464,6.927,12.477,10.941,12.286,7.013,-0.424,-0.606,-0.536,-0.430,-0.466,-0.592,-0.064,188.869,297.634,10.101,10.704,9.108,9.946,8.853,12.297,2.025,270.567,271.606,188.842,195.154,256.278,104.601,339.775,10.900,11.700,12.100,13.100,10.000,12.900,12.300,
2021/04/05 16:19:10,864.360,0.000,0.182,0.000,5.066,6.833,219.810,123.412,123.770,250.236,249.107,283.691,268.391,217.966,210.067,180.405,34.911,49.895,51.769,38.131,38.809,45.774,44.265,43.527,45.837,41.784,53.816,62.284,51.659,57.769,75.166,75.250,61.260,65.408,66.508,69.378,75.554,75.677,73.189,73.223,40.003,39.632,40.799,40.186,11.372,12.300,16.776,16.673,11.744,8.015,13.110,12.933,14.733,16.041,6.464,6.927,12.477,10.941,12.286,7.013,-0.424,-0.606,-0.536,-0.430,-0.466,-0.592,-0.064,188.869,297.634,10.101,10.704,9.108,9.946,8.853,12.297,2.025,270.567,271.606,188.842,195.154,256.278,104.601,339.775,10.900,11.700,12.100,13.100,10.000,12.900,12.300,
2021/04/05 16:19:11,859.584,0.000,0.182,0.000,5.066,6.833,219.104,123.412,123.770,250.236,249.107,283.926,268.627,217.731,210.067,180.657,34.911,49.756,51.708,38.062,38.835,45.711,44.288,43.527,45.837,41.720,53.816,62.223,51.659,57.647,75.125,75.117,61.284,65.347,66.532,69.302,75.425,75.543,73.122,73.087,40.003,39.553,40.730,40.107,11.554,12.482,16.776,16.399,11.744,8.106,13.201,12.933,14.824,16.132,6.464,7.018,12.295,10.941,12.468,7.104,-0.401,-0.604,-0.531,-0.418,-0.485,-0.591,-0.064,188.558,297.169,10.101,10.704,9.108,9.946,8.853,12.297,2.025,270.567,271.606,188.842,195.154,256.278,104.601,339.775,10.900,11.700,12.100,13.100,10.000,12.900,12.300,
2021/04/05 16:19:12,855.031,0.000,0.182,0.000,5.066,6.833,218.633,123.412,123.770,250.001,248.871,283.691,268.391,217.731,210.067,180.405,34.911,49.756,51.572,38.062,38.765,45.568,44.202,43.464,45.837,41.578,53.750,62.147,51.593,57.572,74.996,74.984,61.218,65.211,66.466,69.302,75.360,75.425,73.056,73.026,39.934,39.489,40.661,40.043,11.190,12.300,16.680,16.399,12.017,8.106,13.110,12.933,14.915,16.132,6.555,7.018,12.386,10.850,12.286,7.104,-0.409,-0.606,-0.548,-0.430,-0.454,-0.606,-0.064,188.261,296.648,10.101,10.704,9.108,9.946,8.853,12.297,2.025,270.567,271.606,188.842,195.154,256.278,104.601,339.775,10.900,11.700,12.100,13.100,10.000,12.900,12.300,
2021/04/05 16:19:13,850.285,0.000,0.182,0.000,5.103,6.859,217.927,123.412,123.770,250.001,248.871,283.926,268.391,217.496,210.067,180.405,34.911,49.687,51.632,38.062,38.740,45.568,44.123,43.464,45.758,41.578,53.750,62.147,51.527,57.572,74.905,74.847,61.194,65.150,66.375,69.302,75.230,75.425,72.923,72.951,39.934,39.489,40.661,40.043,10.917,12.208,16.583,16.399,12.017,8.197,13.110,12.933,15.005,16.223,6.464,7.018,12.386,10.941,12.195,7.104,-0.418,-0.591,-0.526,-0.426,-0.470,-0.578,-0.064,187.949,296.131,10.101,10.704,9.108,9.946,8.853,12.297,2.025,270.567,271.606,188.842,195.154,256.278,104.601,339.775,10.900,11.700,12.100,13.100,10.000,12.900,12.300,
2021/04/05 16:19:14,845.455,0.000,0.182,0.000,5.103,6.833,217.457,123.412,123.770,249.766,248.871,283.926,268.156,217.496,210.067,180.153,34.911,49.573,51.489,37.992,38.765,45.505,44.060,43.401,45.758,41.492,53.774,62.004,51.551,57.413,74.797,74.726,61.218,65.090,66.399,69.302,75.189,75.270,72.881,72.807,39.889,39.387,40.617,39.878,10.644,12.573,16.197,16.126,12.017,8.288,13.201,13.024,15.096,16.223,6.464,7.018,12.386,10.941,12.195,7.013,-0.408,-0.594,-0.524,-0.432,-0.470,-0.582,-0.064,187.721,295.610,10.101,10.704,9.108,9.946,8.853,12.297,2.025,270.567,271.606,188.842,195.154,256.278,104.601,339.775,10.900,11.700,12.100,13.100,10.000,12.900,12.300,
2021/04/05 16:19:15,840.897,0.000,0.182,0.000,5.066,6.833,216.965,123.412,123.770,249.766,248.871,283.926,268.156,217.496,209.831,180.132,34.841,49.548,51.435,37.992,38.696,45.363,43.980,43.401,45.695,41.436,53.684,61.951,51.460,57.375,74.730,74.590,61.152,65.014,66.333,69.241,75.101,75.218,72.724,72.693,39.864,39.410,40.522,39.901,11.281,12.391,16.197,15.944,12.291,8.197,13.201,13.024,14.915,16.041,6.464,7.109,12.477,10.850,12.104,7.013,-0.418,-0.599,-0.526,-0.434,-0.470,-0.584,-0.064,187.430,295.142,10.101,10.704,9.108,9.946,8.853,12.297,2.025,270.567,271.606,188.842,195.154,256.278,104.601,339.775,10.900,11.700,12.100,13.100,10.000,12.900,12.300,
2021/04/05 16:19:16,836.531,0.000,0.182,0.000,5.103,6.859,216.515,123.412,123.770,249.766,248.636,283.926,268.156,217.496,209.831,180.153,34.841,49.435,51.375,37.992,38.696,45.299,43.980,43.401,45.632,41.436,53.708,61.890,51.418,57.375,74.664,74.514,61.218,64.878,66.333,69.241,74.994,75.159,72.681,72.632,39.820,39.347,40.547,39.838,11.099,12.573,16.101,16.126,12.291,8.379,13.201,13.024,15.005,16.041,6.373,7.109,12.386,10.941,12.195,7.013,-0.408,-0.591,-0.525,-0.432,-0.473,-0.582,-0.064,187.139,294.615,9.002,9.961,8.509,8.668,9.898,12.297,1.825,268.727,276.340,177.306,191.310,251.748,104.601,350.538,9.900,10.900,11.700,12.300,11.000,12.800,12.200,
2021/04/05 16:19:17,831.936,0.000,0.182,0.000,5.066,6.859,215.809,123.412,123.770,249.531,248.636,283.926,268.156,217.261,209.831,179.902,34.841,49.409,51.277,37.923,38.627,45.157,43.940,43.322,45.632,41.286,53.684,61.807,51.328,57.216,74.531,74.317,61.152,64.817,66.266,69.181,74.838,74.944,72.524,72.474,39.725,39.261,40.453,39.735,10.553,12.573,15.426,15.853,12.564,8.470,13.201,13.115,15.005,16.041,6.373,7.018,12.386,11.032,12.286,7.013,-0.412,-0.586,-0.529,-0.427,-0.468,-0.570,-0.064,186.851,294.271,9.002,9.961,8.509,8.668,9.898,12.297,1.825,268.727,276.340,177.306,191.310,251.748,104.601,350.538,9.900,10.900,11.700,12.300,11.000,12.800,12.200,
2021/04/05 16:19:18,827.357,0.000,0.182,0.000,5.066,6.859,215.338,123.412,123.770,249.531,248.636,283.926,267.921,217.496,209.596,179.902,34.841,49.296,51.238,37.923,38.627,45.157,43.854,43.322,45.632,41.309,53.641,61.754,51.352,57.238,74.465,74.317,61.085,64.817,66.266,69.181,74.795,74.966,72.416,72.420,39.751,39.284,40.409,39.838,11.190,12.937,15.330,15.671,12.746,8.652,13.201,13.115,14.915,16.223,6.464,7.018,12.386,11.032,12.195,7.104,-0.407,-0.623,-0.553,-0.422,-0.490,-0.605,-0.064,186.555,293.639,9.002,9.961,8.509,8.668,9.898,12.297,1.825,268.727,276.340,177.306,191.310,251.748,104.601,350.538,9.900,10.900,11.700,12.300,11.000,12.800,12.200,
2021/04/05 16:19:19,822.931,0.000,0.182,0.000,5.066,6.833,214.868,123.412,123.770,249.531,248.401,283.926,267.921,217.261,209.596,179.902,34.911,49.201,51.156,37.923,38.627,45.078,43.775,43.258,45.553,41.207,53.617,61.671,51.261,57.156,74.399,74.120,61.085,64.681,66.266,69.181,74.705,74.807,72.325,72.337,39.656,39.182,40.384,39.672,10.826,13.302,15.040,15.488,11.926,9.290,13.110,13.206,15.187,16.132,6.646,7.018,12.113,11.032,12.468,7.195,-0.412,-0.590,-0.537,-0.403,-0.477,-0.584,-0.064,186.258,293.170,9.002,9.961,8.509,8.668,9.898,12.297,1.825,268.727,276.340,177.306,191.310,251.748,104.601,350.538,9.900,10.900,11.700,12.300,11.000,12.800,12.200,
2021/04/05 16:19:20,818.711,0.000,0.182,0.000,5.066,6.859,214.161,123.412,123.770,249.296,248.401,284.161,267.921,217.261,209.596,179.650,34.841,49.201,51.178,37.923,38.627,45.015,43.775,43.258,45.553,41.230,53.617,61.617,51.195,57.117,74.266,73.984,61.085,64.620,66.200,69.105,74.639,74.769,72.259,72.299,39.656,39.205,40.314,39.695,10.826,13.302,15.523,16.126,11.107,8.652,13.019,13.024,15.096,16.132,6.464,7.109,11.931,11.032,12.195,7.195,-0.411,-0.590,-0.523,-0.430,-0.467,-0.580,-0.064,186.050,292.769,9.002,9.961,8.509,8.668,9.898,12.297,1.825,268.727,276.340,177.306,191.310,251.748,104.601,350.538,9.900,10.900,11.700,12.300,11.000,12.800,12.200,
2021/04/05 16:19:21,814.391,0.000,0.182,0.000,5.066,6.833,213.691,123.412,123.770,249.296,248.401,283.926,267.921,217.026,209.596,179.650,34.841,49.063,51.041,37.854,38.627,44.872,43.711,43.195,45.489,41.167,53.617,61.557,51.195,57.117,74.200,73.923,61.019,64.559,66.200,69.105,74.506,74.693,72.126,72.163,39.656,39.205,40.245,39.632,10.826,13.120,15.715,16.673,11.107,8.379,13.110,12.933,14.915,16.223,6.282,7.109,12.022,10.941,11.831,7.104,-0.403,-0.625,-0.549,-0.422,-0.484,-0.596,-0.064,185.739,292.301,9.002,9.961,8.509,8.668,9.898,12.297,1.825,268.727,276.340,177.306,191.310,251.748,104.601,350.538,9.900,10.900,11.700,12.300,11.000,12.800,12.200,
2021/04/05 16:19:22,809.852,0.000,0.182,0.000,5.066,6.859,213.220,123.412,124.022,249.296,248.401,283.926,267.686,217.026,209.361,179.650,34.841,48.993,51.041,37.854,38.557,44.872,43.632,43.195,45.489,41.167,53.551,61.557,51.129,57.041,74.134,73.787,61.019,64.484,66.133,69.105,74.506,74.632,72.059,72.163,39.587,39.205,40.245,39.632,10.917,13.120,15.040,16.855,11.835,8.379,13.201,13.024,14.915,16.132,6.373,7.018,12.113,10.941,11.922,7.013,-0.416,-0.594,-0.527,-0.430,-0.475,-0.574,-0.064,185.486,291.836,9.002,9.961,8.509,8.668,9.898,12.297,1.825,268.727,276.340,177.306,191.310,251.748,104.601,350.538,9.900,10.900,11.700,12.300,11.000,12.800,12.200,
2021/04/05 16:19:23,805.747,0.000,0.182,0.000,5.103,6.859,212.514,123.412,123.792,249.296,248.186,283.926,267.706,217.026,209.381,179.398,34.866,48.924,50.883,37.785,38.557,44.809,43.569,43.116,45.489,41.001,53.551,61.398,51.129,56.959,74.001,73.726,61.019,64.423,66.133,69.044,74.373,74.474,71.993,71.944,39.587,39.055,40.176,39.530,11.190,13.211,14.944,16.855,11.835,8.288,13.201,12.933,15.005,16.041,6.282,7.018,12.113,10.941,11.740,6.922,-0.402,-0.620,-0.539,-0.421,-0.483,-0.593,-0.064,185.225,291.368,9.002,9.961,8.509,8.668,9.898,12.297,1.825,268.727,276.340,177.306,191.310,251.748,104.601,350.538,9.900,10.900,11.700,12.300,11.000,12.800,12.200,
2021/04/05 16:19:24,801.634,0.000,0.182,0.000,5.066,6.833,212.043,123.412,123.770,249.061,248.166,283.926,267.686,217.026,209.361,179.398,34.841,48.880,50.905,37.785,38.532,44.666,43.506,43.116,45.410,41.024,53.509,61.420,51.087,56.905,73.910,73.590,60.995,64.347,66.109,69.044,74.331,74.496,71.950,71.966,39.542,39.141,40.201,39.553,11.554,12.937,14.751,17.493,12.109,8.470,13.292,13.024,15.005,16.223,6.282,7.018,12.022,10.941,11.740,6.922,-0.415,-0.586,-0.523,-0.423,-0.466,-0.572,-0.064,184.967,290.907,9.002,9.961,8.509,8.668,9.898,12.297,1.825,268.727,276.340,177.306,191.310,251.748,104.601,350.538,9.900,10.900,11.700,12.300,11.000,12.800,12.200,
2021/04/05 16:19:25,797.412,0.000,0.182,0.000,5.066,6.833,211.808,123.412,124.022,249.061,248.166,283.926,267.686,216.791,209.361,179.398,34.841,48.785,50.844,37.785,38.488,44.603,43.506,43.116,45.347,40.961,53.485,61.299,50.996,56.844,73.868,73.453,61.019,64.287,66.067,68.968,74.174,74.299,71.793,71.769,39.517,39.078,40.106,39.489,11.372,12.937,14.944,17.402,12.017,8.288,13.292,12.933,14.915,16.132,6.282,6.927,12.204,10.850,11.467,6.831,-0.425,-0.596,-0.528,-0.436,-0.458,-0.575,-0.064,184.691,290.376,9.002,9.961,8.509,8.668,9.898,12.297,1.825,268.727,276.340,177.306,191.310,251.748,104.601,350.538,9.900,10.900,11.700,12.300,11.000,12.800,12.200,
2021/04/05 16:19:26,793.172,0.000,0.182,0.000,5.066,6.859,211.102,123.412,124.022,248.827,248.166,283.926,267.451,216.791,209.126,179.146,34.841,48.741,50.769,37.785,38.488,44.524,43.427,43.116,45.347,40.961,53.509,61.223,51.020,56.784,73.736,73.393,60.952,64.226,66.067,69.044,74.132,74.238,71.751,71.769,39.473,38.999,40.062,39.410,11.372,12.573,14.655,17.675,12.655,8.743,13.383,13.024,15.005,16.041,6.191,6.836,12.295,10.941,11.467,6.831,-0.403,-0.600,-0.525,-0.414,-0.481,-0.586,-0.064,184.448,289.915,9.002,9.961,8.509,8.668,9.898,12.297,1.825,268.727,276.340,177.306,191.310,251.748,104.601,350.538,9.900,10.900,11.700,12.300,11.000,12.800,12.200,
2021/04/05 16:19:27,789.112,0.000,0.182,0.000,5.066,6.859,210.631,123.412,124.022,248.827,247.931,283.926,267.451,216.555,209.126,179.146,34.841,48.647,50.708,37.715,38.488,44.461,43.363,43.053,45.347,40.961,53.418,61.163,50.930,56.784,73.669,73.256,60.886,64.150,66.067,68.908,74.041,74.238,71.594,71.693,39.448,39.078,40.037,39.489,11.645,12.573,14.366,18.130,12.746,8.561,13.383,13.024,14.915,16.041,6.191,7.018,12.477,11.032,11.467,6.740,-0.402,-0.623,-0.544,-0.421,-0.484,-0.588,-0.064,184.172,289.559,9.002,9.961,8.509,8.668,9.898,12.297,1.825,268.727,276.340,177.306,191.310,251.748,104.601,350.538,9.900,10.900,11.700,12.300,11.000,12.800,12.200,
2021/04/05 16:19:28,785.227,0.000,0.182,0.000,5.066,6.833,210.140,123.412,124.022,248.592,247.931,283.926,267.451,216.791,209.126,178.873,34.772,48.577,50.647,37.785,38.418,44.318,43.300,43.053,45.284,40.819,53.418,61.087,50.863,56.708,73.603,73.135,60.952,64.090,66.001,68.908,73.908,74.041,71.528,71.557,39.378,38.936,39.968,39.347,11.736,12.482,14.366,17.857,13.110,9.107,13.383,13.024,14.915,16.223,6.191,6.927,12.477,11.123,11.558,6.740,-0.409,-0.613,-0.552,-0.422,-0.474,-0.597,-0.064,183.929,289.103,9.278,11.000,6.661,10.577,10.096,12.369,2.002,277.431,269.479,172.235,195.350,253.899,104.036,357.138,10.200,11.900,10.600,13.700,11.100,12.900,12.100,
2021/04/05 16:19:29,777.013,0.000,0.182,0.000,5.066,6.859,209.219,123.412,124.022,248.592,247.696,283.926,267.216,216.791,209.126,178.895,34.841,48.439,50.511,37.715,38.418,44.176,43.221,42.973,45.204,40.755,53.418,60.966,50.863,56.587,73.404,72.862,60.819,63.893,65.934,68.847,73.709,73.905,71.328,71.360,39.309,38.936,39.829,39.284,12.009,11.844,14.366,18.313,13.656,9.381,13.474,13.115,15.005,16.223,6.191,6.927,12.477,11.123,11.376,6.557,-0.408,-0.613,-0.552,-0.420,-0.487,-0.598,-0.064,183.454,288.165,9.278,11.000,6.661,10.577,10.096,12.369,2.002,277.431,269.479,172.235,195.350,253.899,104.036,357.138,10.200,11.900,10.600,13.700,11.100,12.900,12.100,
2021/04/05 16:19:30,777.013,0.000,0.182,0.000,5.066,6.859,209.219,123.412,124.022,248.592,247.696,283.926,267.216,216.791,209.126,178.895,34.841,48.439,50.511,37.715,38.418,44.176,43.221,42.973,45.204,40.755,53.418,60.966,50.863,56.587,73.404,72.862,60.819,63.893,65.934,68.847,73.709,73.905,71.328,71.360,39.309,38.936,39.829,39.284,12.009,11.844,14.366,18.313,13.656,9.381,13.474,13.115,15.005,16.223,6.191,6.927,12.477,11.123,11.376,6.557,-0.408,-0.613,-0.552,-0.420,-0.487,-0.598,-0.064,183.454,288.165,9.278,11.000,6.661,10.577,10.096,12.369,2.002,277.431,269.479,172.235,195.350,253.899,104.036,357.138,10.200,11.900,10.600,13.700,11.100,12.900,12.100,
2021/04/05 16:19:31,773.151,0.000,0.182,0.000,5.066,6.833,208.748,123.412,124.022,248.592,247.696,283.926,267.216,216.555,208.891,178.643,34.841,48.369,50.435,37.715,38.393,44.113,43.181,42.910,45.141,40.676,53.352,60.890,50.863,56.511,73.314,72.802,60.795,63.817,65.910,68.847,73.643,73.829,71.262,71.299,39.309,38.857,39.829,39.284,12.009,11.935,14.076,18.404,14.294,10.018,13.474,13.206,15.005,16.132,6.373,7.018,12.568,11.123,11.376,6.466,-0.401,-0.620,-0.539,-0.420,-0.483,-0.589,-0.064,183.142,287.815,9.278,11.000,6.661,10.577,10.096,12.369,2.002,277.431,269.479,172.235,195.350,253.899,104.036,357.138,10.200,11.900,10.600,13.700,11.100,12.900,12.100,
2021/04/05 16:19:32,769.372,0.000,0.182,0.000,5.066,6.833,208.257,123.412,124.022,248.357,247.460,283.926,267.216,216.555,208.891,178.621,34.841,48.300,50.375,37.646,38.418,44.049,43.158,42.910,45.141,40.613,53.352,60.769,50.797,56.451,73.272,72.726,60.819,63.756,65.868,68.847,73.577,73.708,71.129,71.163,39.309,38.793,39.829,39.205,12.009,11.753,14.269,18.130,14.202,10.018,13.383,13.115,15.096,16.041,6.191,6.836,12.568,11.123,11.467,6.375,-0.406,-0.586,-0.530,-0.400,-0.472,-0.577,-0.064,182.927,287.353,9.278,11.000,6.661,10.577,10.096,12.369,2.002,277.431,269.479,172.235,195.350,253.899,104.036,357.138,10.200,11.900,10.600,13.700,11.100,12.900,12.100,
2021/04/05 16:19:33,765.469,0.000,0.182,0.000,5.066,6.833,207.786,123.412,124.022,248.357,247.696,283.926,267.216,216.320,208.655,178.621,34.841,48.256,50.336,37.646,38.418,43.970,43.078,42.847,45.078,40.636,53.376,60.791,50.821,56.473,73.139,72.605,60.753,63.696,65.801,68.772,73.534,73.654,71.087,71.124,39.265,38.880,39.785,39.228,12.191,11.571,13.594,18.039,14.567,10.838,13.383,13.297,15.096,16.132,6.373,6.836,12.568,11.123,11.376,6.284,-0.417,-0.588,-0.526,-0.422,-0.451,-0.580,-0.064,182.658,286.935,9.278,11.000,6.661,10.577,10.096,12.369,2.002,277.431,269.479,172.235,195.350,253.899,104.036,357.138,10.200,11.900,10.600,13.700,11.100,12.900,12.100,
2021/04/05 16:19:34,761.429,0.000,0.182,0.000,5.066,6.859,207.100,123.412,124.022,248.122,247.460,283.926,266.980,216.320,208.655,178.643,34.841,48.161,50.238,37.646,38.349,43.907,43.015,42.847,45.078,40.534,53.352,60.693,50.731,56.375,73.073,72.469,60.753,63.620,65.801,68.772,73.444,73.496,70.996,70.966,39.240,38.730,39.760,39.078,12.009,11.388,13.498,18.039,14.658,10.656,13.292,13.297,15.096,16.132,6.464,6.927,12.568,11.214,11.376,6.193,-0.406,-0.576,-0.525,-0.417,-0.462,-0.558,-0.064,182.445,286.474,9.278,11.000,6.661,10.577,10.096,12.369,2.002,277.431,269.479,172.235,195.350,253.899,104.036,357.138,10.200,11.900,10.600,13.700,11.100,12.900,12.100,
