Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:19:35,757.745,0.000,0.182,0.000,5.103,6.859,206.865,123.412,124.022,247.887,247.460,283.691,266.980,216.320,208.655,178.391,34.841,48.117,50.117,37.577,38.280,43.844,43.015,42.847,44.999,40.470,53.309,60.557,50.755,56.254,72.940,72.393,60.687,63.559,65.801,68.711,73.335,73.435,70.887,70.905,39.195,38.730,39.716,39.078,12.191,11.753,13.209,17.766,14.749,11.384,13.383,13.297,15.096,16.132,6.464,6.927,12.568,11.214,11.649,6.284,-0.396,-0.599,-0.530,-0.414,-0.478,-0.586,-0.064,182.198,286.123,9.278,11.000,6.661,10.577,10.096,12.369,2.002,277.431,269.479,172.235,195.350,253.899,104.036,357.138,10.200,11.900,10.600,13.700,11.100,12.900,12.100,
2021/04/05 16:19:36,754.152,0.000,0.182,0.000,5.103,6.859,206.159,123.412,124.022,248.122,247.225,283.926,266.980,216.320,208.655,178.391,34.772,48.048,50.117,37.577,38.324,43.765,42.952,42.847,44.999,40.470,53.309,60.557,50.689,56.254,72.916,72.272,60.662,63.484,65.711,68.711,73.269,73.375,70.821,70.829,39.126,38.730,39.646,39.078,12.100,11.480,12.919,17.766,14.840,11.658,13.292,13.297,15.005,16.132,6.464,6.836,12.386,11.214,11.922,6.193,-0.409,-0.588,-0.520,-0.430,-0.465,-0.572,-0.064,182.029,285.721,9.278,11.000,6.661,10.577,10.096,12.369,2.002,277.431,269.479,172.235,195.350,253.899,104.036,357.138,10.200,11.900,10.600,13.700,11.100,12.900,12.100,
2021/04/05 16:19:37,746.520,0.000,0.182,0.000,5.066,6.833,205.217,123.412,124.022,247.887,247.225,283.926,266.980,216.085,208.420,178.139,34.772,47.884,50.003,37.508,38.280,43.701,42.873,42.768,44.935,40.430,53.219,60.458,50.598,56.200,72.741,72.075,60.620,63.362,65.668,68.650,72.979,73.261,70.597,70.654,39.101,38.674,39.552,39.022,12.282,11.662,12.919,17.037,14.567,12.113,13.201,13.206,15.096,16.132,6.828,6.744,12.204,11.123,14.743,6.102,-0.402,-0.582,-0.517,-0.423,-0.461,-0.569,-0.064,181.518,284.845,9.278,11.000,6.661,10.577,10.096,12.369,2.002,277.431,269.479,172.235,195.350,253.899,104.036,357.138,10.200,11.900,10.600,13.700,11.100,12.900,12.100,
2021/04/05 16:19:38,746.520,0.000,0.182,0.000,5.066,6.833,205.217,123.412,124.022,247.887,247.225,283.926,266.980,216.085,208.420,178.139,34.772,47.884,50.003,37.508,38.280,43.701,42.873,42.768,44.935,40.430,53.219,60.458,50.598,56.200,72.741,72.075,60.620,63.362,65.668,68.650,72.979,73.261,70.597,70.654,39.101,38.674,39.552,39.022,12.282,11.662,12.919,17.037,14.567,12.113,13.201,13.206,15.096,16.132,6.828,6.744,12.204,11.123,14.743,6.102,-0.402,-0.582,-0.517,-0.423,-0.461,-0.569,-0.064,181.518,284.845,9.278,11.000,6.661,10.577,10.096,12.369,2.002,277.431,269.479,172.235,195.350,253.899,104.036,357.138,10.200,11.900,10.600,13.700,11.100,12.900,12.100,
2021/04/05 16:19:39,742.922,0.000,0.182,0.000,5.066,6.859,204.962,123.412,124.022,247.652,246.990,283.926,266.745,216.085,208.420,178.117,34.841,47.815,49.901,37.508,38.280,43.622,42.810,42.704,44.935,40.328,53.285,60.360,50.598,56.117,72.675,71.999,60.620,63.287,65.668,68.575,72.913,73.102,70.531,70.572,39.101,38.651,39.483,38.936,12.100,11.753,13.305,16.855,14.202,12.204,13.201,13.297,15.187,16.132,7.010,6.836,12.113,11.032,14.561,6.284,-0.401,-0.590,-0.525,-0.402,-0.473,-0.578,-0.064,181.332,284.548,9.278,11.000,6.661,10.577,10.096,12.369,2.002,277.431,269.479,172.235,195.350,253.899,104.036,357.138,10.200,11.900,10.600,13.700,11.100,12.900,12.100,
2021/04/05 16:19:40,739.390,0.000,0.182,0.000,5.066,6.859,204.511,123.412,124.273,247.652,246.990,283.691,266.745,216.085,208.420,178.139,34.772,47.745,49.901,37.508,38.210,43.559,42.667,42.704,44.856,40.328,53.219,60.299,50.532,56.117,72.542,71.862,60.620,63.226,65.668,68.575,72.847,73.041,70.398,70.496,39.031,38.588,39.483,38.936,12.191,12.026,13.016,16.673,14.294,12.477,13.110,13.297,15.187,16.041,7.010,6.744,12.204,11.123,14.743,6.466,-0.406,-0.600,-0.543,-0.425,-0.448,-0.601,-0.064,181.139,284.081,10.324,9.608,5.135,9.319,12.542,12.200,2.532,273.888,272.386,186.710,176.309,232.125,100.389,9.090,11.100,10.500,9.500,12.600,13.400,12.700,12.200,
2021/04/05 16:19:41,732.054,0.000,0.182,0.000,5.103,6.859,203.570,123.412,124.273,247.652,246.755,283.691,266.510,215.850,208.185,177.888,34.772,47.607,49.695,37.438,38.185,43.496,42.604,42.641,44.793,40.186,53.219,60.163,50.532,55.920,72.319,71.665,60.463,63.090,65.511,68.514,72.714,72.844,70.265,70.299,38.962,38.524,39.413,38.793,12.555,12.026,13.209,16.217,13.565,12.750,13.110,13.206,15.096,16.223,7.192,6.744,12.204,11.032,15.289,6.922,-0.418,-0.585,-0.523,-0.428,-0.456,-0.558,-0.064,180.620,283.382,10.324,9.608,5.135,9.319,12.542,12.200,2.532,273.888,272.386,186.710,176.309,232.125,100.389,9.090,11.100,10.500,9.500,12.600,13.400,12.700,12.200,
2021/04/05 16:19:42,732.054,0.000,0.182,0.000,5.103,6.859,203.570,123.412,124.273,247.652,246.755,283.691,266.510,215.850,208.185,177.888,34.772,47.607,49.695,37.438,38.185,43.496,42.604,42.641,44.793,40.186,53.219,60.163,50.532,55.920,72.319,71.665,60.463,63.090,65.511,68.514,72.714,72.844,70.265,70.299,38.962,38.524,39.413,38.793,12.555,12.026,13.209,16.217,13.565,12.750,13.110,13.206,15.096,16.223,7.192,6.744,12.204,11.032,15.289,6.922,-0.418,-0.585,-0.523,-0.428,-0.456,-0.558,-0.064,180.620,283.382,10.324,9.608,5.135,9.319,12.542,12.200,2.532,273.888,272.386,186.710,176.309,232.125,100.389,9.090,11.100,10.500,9.500,12.600,13.400,12.700,12.200,
2021/04/05 16:19:43,728.577,0.000,0.182,0.000,5.103,6.859,203.099,123.412,124.022,247.652,246.755,283.691,266.745,215.850,208.185,177.636,34.772,47.562,49.632,37.438,38.210,43.416,42.525,42.641,44.793,40.122,53.177,60.102,50.556,55.844,72.277,71.544,60.554,63.029,65.536,68.514,72.605,72.769,70.223,70.163,38.987,38.524,39.369,38.793,12.282,12.208,13.401,16.126,13.292,12.568,13.019,13.115,15.096,16.132,7.283,6.836,12.204,10.941,15.289,7.104,-0.407,-0.584,-0.532,-0.393,-0.470,-0.572,-0.064,180.412,283.090,10.324,9.608,5.135,9.319,12.542,12.200,2.532,273.888,272.386,186.710,176.309,232.125,100.389,9.090,11.100,10.500,9.500,12.600,13.400,12.700,12.200,
2021/04/05 16:19:44,725.193,0.000,0.182,0.000,5.066,6.859,202.628,123.412,124.273,247.417,246.755,283.926,266.510,215.850,208.185,177.636,34.772,47.468,49.569,37.438,38.210,43.416,42.548,42.562,44.730,40.122,53.153,60.026,50.465,55.784,72.211,71.468,60.487,62.953,65.469,68.438,72.515,72.708,70.066,70.102,38.962,38.445,39.344,38.730,12.737,12.482,13.594,15.944,12.837,12.568,13.019,13.115,15.096,16.314,7.283,6.927,12.113,10.941,15.198,7.377,-0.399,-0.592,-0.521,-0.410,-0.481,-0.584,-0.064,180.279,282.623,10.324,9.608,5.135,9.319,12.542,12.200,2.532,273.888,272.386,186.710,176.309,232.125,100.389,9.090,11.100,10.500,9.500,12.600,13.400,12.700,12.200,
2021/04/05 16:19:45,721.621,0.000,0.182,0.000,5.066,6.859,202.158,123.412,124.273,247.417,246.755,283.691,266.510,215.615,207.950,177.636,34.772,47.424,49.489,37.369,38.141,43.353,42.461,42.562,44.730,40.059,53.177,59.905,50.490,55.784,72.144,71.332,60.487,62.832,65.469,68.438,72.473,72.572,70.023,70.041,38.918,38.445,39.300,38.730,12.646,12.391,13.594,15.853,12.837,12.568,12.928,13.206,15.096,16.132,7.283,6.744,12.295,10.850,15.289,7.468,-0.394,-0.595,-0.527,-0.412,-0.477,-0.584,-0.064,180.026,282.216,10.324,9.608,5.135,9.319,12.542,12.200,2.532,273.888,272.386,186.710,176.309,232.125,100.389,9.090,11.100,10.500,9.500,12.600,13.400,12.700,12.200,
2021/04/05 16:19:46,718.070,0.000,0.182,0.000,5.066,6.859,201.687,123.412,124.273,247.182,246.520,283.926,266.275,215.615,207.950,177.636,34.772,47.354,49.426,37.369,38.141,43.290,42.398,42.562,44.651,40.059,53.177,59.905,50.423,55.723,72.078,71.272,60.421,62.832,65.403,68.438,72.406,72.511,69.890,69.966,38.918,38.445,39.300,38.730,12.646,12.573,13.787,16.217,12.473,12.659,13.019,13.115,15.096,16.223,7.283,6.836,12.386,10.759,15.016,7.650,-0.397,-0.591,-0.524,-0.409,-0.480,-0.582,-0.064,179.774,281.870,10.324,9.608,5.135,9.319,12.542,12.200,2.532,273.888,272.386,186.710,176.309,232.125,100.389,9.090,11.100,10.500,9.500,12.600,13.400,12.700,12.200,
2021/04/05 16:19:47,714.756,0.000,0.182,0.000,5.066,6.859,201.216,123.412,124.273,247.182,246.520,283.926,266.510,215.615,207.950,177.384,34.772,47.285,49.347,37.369,38.141,43.211,42.398,42.499,44.651,39.980,53.177,59.829,50.423,55.647,71.945,71.135,60.354,62.756,65.403,68.378,72.273,72.375,69.824,69.829,38.848,38.382,39.231,38.651,12.373,12.208,13.691,15.853,12.382,12.568,12.928,13.115,15.187,16.223,7.283,6.744,12.477,10.850,15.107,7.741,-0.404,-0.576,-0.528,-0.393,-0.467,-0.572,-0.064,179.581,281.514,10.324,9.608,5.135,9.319,12.542,12.200,2.532,273.888,272.386,186.710,176.309,232.125,100.389,9.090,11.100,10.500,9.500,12.600,13.400,12.700,12.200,
2021/04/05 16:19:48,711.500,0.000,0.182,0.000,5.066,6.833,200.960,123.412,124.273,247.182,246.520,283.926,266.275,215.615,207.950,177.362,34.772,47.191,49.284,37.369,38.141,43.147,42.319,42.499,44.587,39.917,53.086,59.693,50.333,55.587,71.879,71.075,60.354,62.696,65.403,68.317,72.183,72.314,69.733,69.708,38.823,38.382,39.205,38.588,12.555,11.753,13.401,15.853,12.109,12.477,12.928,13.024,15.187,16.405,7.283,6.744,12.568,10.759,14.834,7.741,-0.420,-0.588,-0.527,-0.425,-0.464,-0.540,-0.064,179.380,281.160,10.324,9.608,5.135,9.319,12.542,12.200,2.532,273.888,272.386,186.710,176.309,232.125,100.389,9.090,11.100,10.500,9.500,12.600,13.400,12.700,12.200,
2021/04/05 16:19:49,708.088,0.000,0.182,0.000,5.066,6.859,200.510,123.412,124.273,246.947,246.520,283.926,266.275,215.380,207.715,177.384,34.772,47.121,49.220,37.300,38.071,43.147,42.256,42.499,44.587,39.917,53.086,59.693,50.333,55.587,71.813,70.938,60.354,62.559,65.336,68.317,72.050,72.238,69.600,69.632,38.754,38.382,39.136,38.588,12.100,11.571,13.691,15.397,11.653,12.386,12.837,12.933,15.369,16.314,7.192,6.653,12.568,10.667,14.652,7.741,-0.407,-0.583,-0.513,-0.426,-0.461,-0.567,-0.064,179.166,280.756,10.324,9.608,5.135,9.319,12.542,12.200,2.532,273.888,272.386,186.710,176.309,232.125,100.389,9.090,11.100,10.500,9.500,12.600,13.400,12.700,12.200,
2021/04/05 16:19:50,701.441,0.000,0.182,0.000,5.103,6.859,199.517,123.412,124.273,246.947,246.284,283.926,266.275,215.380,207.715,177.110,34.772,47.008,49.141,37.230,38.046,43.005,42.136,42.420,44.508,39.853,53.110,59.572,50.357,55.511,71.590,70.802,60.264,62.499,65.246,68.241,72.008,72.117,69.425,69.496,38.779,38.303,39.092,38.588,11.918,11.935,13.980,15.397,11.380,12.022,12.837,13.024,15.278,16.223,7.192,6.562,12.933,10.667,14.288,7.832,-0.397,-0.600,-0.531,-0.414,-0.469,-0.591,-0.064,178.712,280.051,10.324,9.608,5.135,9.319,12.542,12.200,2.532,273.888,272.386,186.710,176.309,232.125,100.389,9.090,11.100,10.500,9.500,12.600,13.400,12.700,12.200,
2021/04/05 16:19:51,701.441,0.000,0.182,0.000,5.103,6.859,199.517,123.412,124.273,246.947,246.284,283.926,266.275,215.380,207.715,177.110,34.772,47.008,49.141,37.230,38.046,43.005,42.136,42.420,44.508,39.853,53.110,59.572,50.357,55.511,71.590,70.802,60.264,62.499,65.246,68.241,72.008,72.117,69.425,69.496,38.779,38.303,39.092,38.588,11.918,11.935,13.980,15.397,11.380,12.022,12.837,13.024,15.278,16.223,7.192,6.562,12.933,10.667,14.288,7.832,-0.397,-0.600,-0.531,-0.414,-0.469,-0.591,-0.064,178.712,280.051,10.324,9.608,5.135,9.319,12.542,12.200,2.532,273.888,272.386,186.710,176.309,232.125,100.389,9.090,11.100,10.500,9.500,12.600,13.400,12.700,12.200,
2021/04/05 16:19:52,698.276,0.000,0.182,0.000,5.103,6.859,199.035,123.412,124.273,246.712,246.284,283.926,266.275,215.145,207.715,177.132,34.772,46.938,48.913,37.300,38.071,43.005,42.050,42.420,44.508,39.751,53.110,59.413,50.357,55.368,71.548,70.681,60.288,62.423,65.203,68.241,71.875,71.959,69.425,69.277,38.779,38.216,39.023,38.422,11.827,11.753,13.884,15.215,11.289,12.204,12.746,13.024,15.369,16.223,7.192,6.562,13.115,10.576,13.924,7.832,-0.411,-0.585,-0.520,-0.414,-0.454,-0.571,-0.064,178.513,279.828,10.324,9.608,5.135,9.319,12.542,12.200,2.532,273.888,272.386,186.710,176.309,232.125,100.389,9.090,11.100,10.500,9.500,12.600,13.400,12.700,12.200,
2021/04/05 16:19:53,694.986,0.000,0.182,0.000,5.066,6.859,198.531,123.412,124.273,246.712,246.284,283.926,266.040,215.145,207.480,176.881,34.772,46.844,48.872,37.230,38.071,42.942,41.908,42.420,44.508,39.774,53.020,59.435,50.266,55.390,71.481,70.605,60.222,62.362,65.203,68.181,71.785,71.905,69.268,69.238,38.684,38.239,38.997,38.445,11.463,11.571,13.884,15.488,11.380,12.022,12.746,12.933,15.278,16.314,7.101,6.562,13.115,10.576,14.015,7.832,-0.400,-0.594,-0.539,-0.418,-0.443,-0.592,-0.064,178.276,279.415,10.324,9.608,5.135,9.319,12.542,12.200,2.532,273.888,272.386,186.710,176.309,232.125,100.389,9.090,11.100,10.500,9.500,12.600,13.400,12.700,12.200,
2021/04/05 16:19:54,691.613,0.000,0.182,0.000,5.066,6.859,198.028,123.161,124.273,246.712,246.284,283.926,266.040,215.145,207.480,176.881,34.772,46.800,48.793,37.230,38.071,42.863,41.931,42.356,44.445,39.711,53.044,59.375,50.291,55.314,71.415,70.484,60.155,62.302,65.137,68.181,71.676,71.844,69.159,69.178,38.710,38.239,39.023,38.445,11.736,11.935,13.884,15.033,11.107,11.931,12.746,12.842,15.278,16.314,7.101,6.653,13.297,10.576,13.742,7.741,-0.419,-0.589,-0.527,-0.426,-0.461,-0.540,-0.064,178.113,279.065,10.324,9.608,5.135,9.319,12.542,12.200,2.532,273.888,272.386,186.710,176.309,232.125,100.389,9.090,11.100,10.500,9.500,12.600,13.400,12.700,12.200,
2021/04/05 16:19:55,688.585,0.000,0.182,0.000,5.066,6.859,197.776,123.412,124.022,246.478,246.049,283.926,266.040,215.145,207.480,176.629,34.772,46.705,48.793,37.230,38.002,42.799,41.765,42.356,44.445,39.711,53.020,59.299,50.200,55.314,71.282,70.408,60.155,62.226,65.137,68.120,71.586,71.784,69.069,69.102,38.615,38.239,38.928,38.445,11.463,11.662,13.980,15.033,11.198,11.931,12.655,12.933,15.278,16.405,7.192,6.562,13.479,10.576,13.560,7.650,-0.401,-0.588,-0.537,-0.418,-0.439,-0.593,-0.064,177.920,278.778,10.231,9.605,6.629,7.301,9.334,11.887,2.648,265.515,268.210,191.310,179.215,225.000,100.176,10.886,10.900,10.500,10.400,11.200,10.400,12.400,12.200,
2021/04/05 16:19:56,685.455,0.000,0.182,0.000,5.066,6.859,197.273,123.412,124.273,246.478,246.049,283.926,266.040,215.145,207.480,176.629,34.772,46.636,48.667,37.161,38.002,42.799,41.702,42.293,44.382,39.632,52.953,59.238,50.200,55.254,71.282,70.272,60.155,62.165,65.137,68.120,71.519,71.647,68.936,68.966,38.615,38.176,38.928,38.382,11.372,11.844,13.980,15.215,11.198,11.749,12.746,12.933,15.278,16.314,7.010,6.562,13.570,10.576,13.742,7.559,-0.417,-0.585,-0.519,-0.422,-0.442,-0.573,-0.064,177.712,278.368,10.231,9.605,6.629,7.301,9.334,11.887,2.648,265.515,268.210,191.310,179.215,225.000,100.176,10.886,10.900,10.500,10.400,11.200,10.400,12.400,12.200,
2021/04/05 16:19:57,682.293,0.000,0.182,0.000,5.066,6.859,196.769,123.161,124.273,246.243,246.049,283.926,266.040,215.145,207.244,176.629,34.772,46.566,48.667,37.161,38.002,42.736,41.702,42.356,44.382,39.632,52.953,59.163,50.134,55.193,71.150,70.211,60.089,62.090,65.071,68.044,71.387,71.647,68.869,68.905,38.546,38.176,38.859,38.382,11.372,11.662,14.076,15.033,11.016,11.749,12.746,12.933,15.278,16.405,7.010,6.653,13.661,10.576,13.651,7.559,-0.396,-0.603,-0.528,-0.410,-0.467,-0.593,-0.064,177.534,278.014,10.231,9.605,6.629,7.301,9.334,11.887,2.648,265.515,268.210,191.310,179.215,225.000,100.176,10.886,10.900,10.500,10.400,11.200,10.400,12.400,12.200,
2021/04/05 16:19:58,676.046,0.000,0.182,0.000,5.066,6.833,195.762,123.161,124.273,246.243,245.814,283.926,265.804,214.910,207.244,176.377,34.703,46.428,48.524,37.092,37.933,42.657,41.583,42.293,44.303,39.569,52.953,59.041,50.134,55.117,71.017,70.014,60.022,61.969,65.004,68.044,71.254,71.451,68.670,68.708,38.546,38.097,38.789,38.303,11.463,11.662,14.076,14.851,10.834,11.658,12.655,12.750,15.187,16.223,7.101,6.653,13.843,10.576,13.924,7.559,-0.409,-0.580,-0.519,-0.412,-0.455,-0.570,-0.064,177.119,277.377,10.231,9.605,6.629,7.301,9.334,11.887,2.648,265.515,268.210,191.310,179.215,225.000,100.176,10.886,10.900,10.500,10.400,11.200,10.400,12.400,12.200,
2021/04/05 16:19:59,676.046,0.000,0.182,0.000,5.066,6.833,195.762,123.161,124.273,246.243,245.814,283.926,265.804,214.910,207.244,176.377,34.703,46.428,48.524,37.092,37.933,42.657,41.583,42.293,44.303,39.569,52.953,59.041,50.134,55.117,71.017,70.014,60.022,61.969,65.004,68.044,71.254,71.451,68.670,68.708,38.546,38.097,38.789,38.303,11.463,11.662,14.076,14.851,10.834,11.658,12.655,12.750,15.187,16.223,7.101,6.653,13.843,10.576,13.924,7.559,-0.409,-0.580,-0.519,-0.412,-0.455,-0.570,-0.064,177.119,277.377,10.231,9.605,6.629,7.301,9.334,11.887,2.648,265.515,268.210,191.310,179.215,225.000,100.176,10.886,10.900,10.500,10.400,11.200,10.400,12.400,12.200,
2021/04/05 16:20:00,673.133,0.000,0.182,0.000,5.066,6.859,195.510,123.161,124.273,246.243,245.814,284.161,265.804,214.910,207.244,176.377,34.703,46.358,48.382,37.092,37.933,42.657,41.496,42.293,44.303,39.426,52.953,58.966,50.134,54.981,70.884,69.953,60.022,61.893,64.938,68.044,71.187,71.314,68.604,68.572,38.546,38.034,38.789,38.239,11.463,11.753,14.076,15.033,10.834,11.566,12.655,12.842,15.278,16.314,7.010,6.744,13.843,10.667,13.924,7.559,-0.404,-0.579,-0.529,-0.388,-0.468,-0.569,-0.064,176.940,277.085,10.231,9.605,6.629,7.301,9.334,11.887,2.648,265.515,268.210,191.310,179.215,225.000,100.176,10.886,10.900,10.500,10.400,11.200,10.400,12.400,12.200,
2021/04/05 16:20:01,670.024,0.000,0.182,0.000,5.066,6.859,195.007,123.161,124.273,246.008,245.814,284.161,265.804,214.910,207.244,176.125,34.772,46.289,48.319,37.092,37.933,42.594,41.417,42.214,44.176,39.426,52.953,58.905,50.134,54.981,70.818,69.878,60.022,61.832,64.871,67.908,71.121,71.178,68.471,68.435,38.476,38.034,38.720,38.239,11.463,11.662,14.366,15.033,10.834,11.384,12.564,12.750,15.278,16.314,7.010,6.653,14.026,10.667,13.833,7.559,-0.395,-0.607,-0.526,-0.409,-0.469,-0.593,-0.064,176.673,276.731,10.231,9.605,6.629,7.301,9.334,11.887,2.648,265.515,268.210,191.310,179.215,225.000,100.176,10.886,10.900,10.500,10.400,11.200,10.400,12.400,12.200,
2021/04/05 16:20:02,666.943,0.000,0.182,0.000,5.066,6.859,194.503,123.161,124.022,246.008,245.814,284.161,265.804,214.675,207.009,176.125,34.772,46.245,48.176,37.092,37.933,42.515,41.417,42.214,44.176,39.363,52.978,58.829,50.158,54.920,70.752,69.817,59.956,61.772,64.871,67.908,71.079,71.117,68.362,68.375,38.501,37.955,38.745,38.176,11.463,11.571,14.173,14.942,10.743,11.475,12.655,12.750,15.278,16.223,7.010,6.653,14.026,10.667,13.742,7.377,-0.394,-0.602,-0.539,-0.405,-0.474,-0.585,-0.064,176.540,276.497,10.231,9.605,6.629,7.301,9.334,11.887,2.648,265.515,268.210,191.310,179.215,225.000,100.176,10.886,10.900,10.500,10.400,11.200,10.400,12.400,12.200,
2021/04/05 16:20:03,664.031,0.000,0.182,0.000,5.066,6.859,194.252,123.161,124.273,246.008,245.814,284.161,265.804,214.675,207.009,176.125,34.703,46.176,48.176,37.092,37.863,42.451,41.354,42.214,44.176,39.363,52.911,58.829,50.092,54.920,70.685,69.681,59.956,61.696,64.805,67.908,71.013,71.117,68.295,68.314,38.501,38.034,38.745,38.176,11.554,11.662,14.173,15.033,10.834,11.475,12.655,12.750,15.187,16.405,6.919,6.562,14.117,10.667,13.742,7.377,-0.397,-0.589,-0.533,-0.416,-0.439,-0.590,-0.064,176.406,276.027,10.231,9.605,6.629,7.301,9.334,11.887,2.648,265.515,268.210,191.310,179.215,225.000,100.176,10.886,10.900,10.500,10.400,11.200,10.400,12.400,12.200,
2021/04/05 16:20:04,661.162,0.000,0.182,0.000,5.066,6.859,193.726,123.161,124.273,245.773,245.814,284.161,265.804,214.675,207.009,176.103,34.703,46.081,48.176,37.023,37.863,42.451,41.275,42.151,44.097,39.426,52.887,58.769,50.067,54.860,70.619,69.620,59.889,61.635,64.805,67.847,70.789,71.041,68.138,68.238,38.407,38.034,38.651,38.176,11.463,11.753,13.980,15.124,10.834,11.384,12.564,12.750,15.278,16.314,6.919,6.562,14.117,10.667,13.833,7.377,-0.400,-0.583,-0.531,-0.412,-0.434,-0.586,-0.064,176.213,275.792,10.231,9.605,6.629,7.301,9.334,11.887,2.648,265.515,268.210,191.310,179.215,225.000,100.176,10.886,10.900,10.500,10.400,11.200,10.400,12.400,12.200,
2021/04/05 16:20:05,658.140,0.000,0.182,0.000,5.103,6.833,193.475,123.161,124.273,245.773,245.814,284.161,265.804,214.675,206.774,176.103,34.703,46.012,48.113,37.023,37.863,42.420,41.211,42.120,44.066,39.284,52.887,58.708,50.067,54.784,70.553,69.515,59.889,61.530,64.738,67.818,70.723,70.920,68.072,68.041,38.407,37.955,38.651,38.176,11.645,11.662,13.980,14.851,10.834,11.475,12.564,12.659,15.187,16.314,6.919,6.653,14.208,10.667,13.742,7.377,-0.395,-0.587,-0.535,-0.412,-0.438,-0.584,0.011,176.021,275.440,10.231,9.605,6.629,7.301,9.334,11.887,2.648,265.515,268.210,191.310,179.215,225.000,100.176,10.886,10.900,10.500,10.400,11.200,10.400,12.400,12.200,
2021/04/05 16:20:06,655.140,0.000,0.182,0.000,5.066,6.859,192.971,123.161,124.273,245.538,245.579,284.161,265.569,214.675,206.774,175.852,34.703,45.942,47.970,36.997,37.794,42.388,41.171,42.151,44.097,39.284,52.887,58.572,50.067,54.723,70.420,69.408,59.823,61.499,64.738,67.787,70.656,70.844,67.939,67.981,38.407,37.955,38.582,38.097,11.372,11.571,14.076,14.942,10.652,11.293,12.564,12.659,15.187,16.223,7.010,6.653,14.299,10.759,14.015,7.286,-0.394,-0.603,-0.538,-0.403,-0.473,-0.584,0.011,175.789,275.141,10.231,9.605,6.629,7.301,9.334,11.887,2.648,265.515,268.210,191.310,179.215,225.000,100.176,10.886,10.900,10.500,10.400,11.200,10.400,12.400,12.200,
2021/04/05 16:20:07,652.374,0.000,0.182,0.000,5.103,6.859,192.489,123.161,124.273,245.773,245.579,284.396,265.569,214.440,206.774,175.874,34.703,45.873,47.907,36.953,37.794,42.309,41.092,42.087,44.034,39.220,52.887,58.511,50.001,54.723,70.354,69.347,59.823,61.499,64.672,67.787,70.656,70.723,67.873,67.844,38.407,37.891,38.582,38.034,11.463,11.571,14.173,14.942,10.652,11.202,12.564,12.659,15.187,16.314,6.919,6.653,14.299,10.759,14.106,7.286,-0.393,-0.594,-0.523,-0.406,-0.460,-0.591,0.012,175.626,274.906,10.231,9.605,6.629,7.301,9.334,11.887,2.648,265.515,268.210,191.310,179.215,225.000,100.176,10.886,10.900,10.500,10.400,11.200,10.400,12.400,12.200,
2021/04/05 16:20:08,649.582,0.000,0.182,0.000,5.066,6.859,191.986,123.161,124.273,245.538,245.579,284.396,265.569,214.440,206.774,175.622,34.772,45.804,47.828,36.953,37.794,42.309,41.006,42.087,44.034,39.220,52.887,58.511,50.001,54.663,70.288,69.287,59.757,61.362,64.672,67.787,70.524,70.723,67.806,67.784,38.337,37.891,38.512,38.034,11.463,11.571,14.269,14.942,10.470,11.293,12.564,12.659,15.278,16.314,6.919,6.653,14.390,10.759,13.924,7.195,-0.404,-0.578,-0.528,-0.389,-0.464,-0.567,0.012,175.448,274.622,10.231,9.605,6.629,7.301,9.334,11.887,2.648,265.515,268.210,191.310,179.215,225.000,100.176,10.886,10.900,10.500,10.400,11.200,10.400,12.400,12.200,
2021/04/05 16:20:09,646.594,0.000,0.182,0.000,5.066,6.859,191.712,123.161,124.273,245.538,245.579,284.396,265.569,214.440,206.774,175.600,34.772,45.760,47.851,36.953,37.794,42.246,41.006,42.087,43.954,39.244,52.845,58.458,50.025,54.685,70.221,69.211,59.757,61.362,64.606,67.711,70.482,70.670,67.697,67.730,38.363,37.914,38.537,38.057,11.554,11.571,14.173,14.942,10.379,11.202,12.473,12.568,15.187,16.223,6.919,6.653,14.390,10.667,14.106,7.104,-0.409,-0.583,-0.519,-0.413,-0.458,-0.569,0.011,175.353,274.265,10.231,9.605,6.629,7.301,9.334,11.887,2.648,265.515,268.210,191.310,179.215,225.000,100.176,10.886,10.900,10.500,10.400,11.200,10.400,12.400,12.200,
2021/04/05 16:20:10,643.700,0.000,0.182,0.000,5.103,6.859,191.209,123.161,124.273,245.538,245.344,284.396,265.569,214.440,206.539,175.600,34.703,45.690,47.765,36.953,37.794,42.166,40.942,42.087,43.954,39.157,52.845,58.375,50.025,54.587,70.155,69.090,59.690,61.302,64.606,67.650,70.415,70.511,67.564,67.572,38.293,37.891,38.468,38.034,11.281,11.571,14.173,15.033,10.379,11.111,12.473,12.659,15.278,16.223,6.919,6.653,14.481,10.759,14.015,7.013,-0.401,-0.566,-0.512,-0.412,-0.454,-0.551,0.011,175.160,273.912,10.231,10.018,6.708,7.325,8.349,11.427,2.702,265.515,266.566,190.305,184.699,226.942,98.556,2.121,10.900,10.800,10.600,11.300,9.500,12.000,12.400,
2021/04/05 16:20:11,641.036,0.000,0.182,0.000,5.066,6.859,190.979,123.161,124.273,245.303,245.344,284.396,265.569,214.205,206.539,175.370,34.772,45.596,47.709,36.953,37.769,42.166,40.886,42.087,43.891,39.180,52.821,58.321,49.932,54.609,70.065,69.014,59.666,61.241,64.515,67.650,70.258,70.473,67.474,67.533,38.268,37.914,38.443,38.057,11.554,11.297,14.366,14.851,10.288,11.020,12.564,12.568,15.369,16.314,6.919,6.653,14.572,10.759,14.015,7.013,-0.390,-0.604,-0.528,-0.406,-0.470,-0.574,0.012,174.967,273.677,10.231,10.018,6.708,7.325,8.349,11.427,2.702,265.515,266.566,190.305,184.699,226.942,98.556,2.121,10.900,10.800,10.600,11.300,9.500,12.000,12.400,
2021/04/05 16:20:12,638.351,0.000,0.182,0.000,5.066,6.859,190.475,123.161,124.273,245.303,245.344,284.631,265.334,214.205,206.539,175.370,34.772,45.526,47.559,36.884,37.724,42.103,40.800,42.008,43.891,39.078,52.821,58.238,49.932,54.451,69.956,68.953,59.624,61.165,64.473,67.575,70.192,70.314,67.341,67.375,38.199,37.828,38.374,37.955,11.554,11.388,14.269,15.033,10.288,11.020,12.473,12.568,15.278,16.223,6.919,6.653,14.572,10.759,14.288,7.013,-0.414,-0.579,-0.520,-0.423,-0.442,-0.561,0.012,174.834,273.330,10.231,10.018,6.708,7.325,8.349,11.427,2.702,265.515,266.566,190.305,184.699,226.942,98.556,2.121,10.900,10.800,10.600,11.300,9.500,12.000,12.400,
2021/04/05 16:20:13,635.441,0.000,0.182,0.000,5.066,6.859,190.224,122.910,124.273,245.303,245.344,284.631,265.334,214.205,206.539,175.118,34.703,45.457,47.480,36.884,37.655,42.040,40.721,42.008,43.891,39.015,52.821,58.178,49.932,54.451,69.890,68.878,59.624,61.105,64.473,67.575,70.126,70.254,67.275,67.314,38.268,37.828,38.374,37.891,11.281,11.297,14.269,15.124,10.379,10.838,12.473,12.568,15.187,16.314,6.828,6.562,14.572,10.850,14.470,6.922,-0.403,-0.571,-0.524,-0.385,-0.449,-0.534,0.012,174.641,273.031,10.231,10.018,6.708,7.325,8.349,11.427,2.702,265.515,266.566,190.305,184.699,226.942,98.556,2.121,10.900,10.800,10.600,11.300,9.500,12.000,12.400,
2021/04/05 16:20:14,632.694,0.000,0.182,0.000,5.066,6.885,189.720,123.161,124.273,245.068,245.344,284.396,265.334,214.205,206.539,175.118,34.772,45.413,47.440,36.884,37.724,42.040,40.721,42.008,43.828,39.038,52.845,58.124,49.957,54.412,69.823,68.756,59.557,61.029,64.473,67.575,70.083,70.200,67.232,67.200,38.224,37.851,38.399,37.914,11.463,11.571,14.173,15.124,10.379,10.838,12.473,12.477,15.278,16.314,6.828,6.653,14.663,10.850,14.470,6.922,-0.404,-0.576,-0.523,-0.387,-0.463,-0.565,0.011,174.463,272.796,10.231,10.018,6.708,7.325,8.349,11.427,2.702,265.515,266.566,190.305,184.699,226.942,98.556,2.121,10.900,10.800,10.600,11.300,9.500,12.000,12.400,
2021/04/05 16:20:15,630.027,0.000,0.182,0.000,5.066,6.859,189.217,122.910,124.273,245.068,245.109,284.631,265.334,214.205,206.539,175.118,34.772,45.413,47.353,36.815,37.655,42.040,40.721,42.008,43.828,38.951,52.778,58.041,49.888,54.329,69.691,68.681,59.557,60.968,64.406,67.514,70.017,70.117,67.099,67.041,38.224,37.749,38.330,37.828,11.645,11.571,14.366,15.124,10.288,10.838,12.382,12.568,15.278,16.314,6.828,6.653,14.572,10.941,14.379,6.922,-0.400,-0.561,-0.512,-0.410,-0.451,-0.547,0.011,174.300,272.507,10.231,10.018,6.708,7.325,8.349,11.427,2.702,265.515,266.566,190.305,184.699,226.942,98.556,2.121,10.900,10.800,10.600,11.300,9.500,12.000,12.400,
2021/04/05 16:20:16,627.463,0.000,0.182,0.000,5.066,6.859,188.965,122.910,124.273,245.068,245.109,284.631,265.334,214.205,206.304,174.867,34.703,45.274,47.274,36.815,37.655,41.961,40.658,42.008,43.749,38.951,52.778,58.041,49.888,54.329,69.625,68.620,59.491,60.908,64.340,67.453,69.884,70.057,67.033,66.981,38.224,37.749,38.330,37.891,11.554,11.662,14.366,15.124,10.288,10.747,12.473,12.477,15.369,16.223,6.828,6.653,14.663,10.850,14.561,6.922,-0.408,-0.584,-0.518,-0.417,-0.458,-0.566,0.011,174.128,272.213,10.231,10.018,6.708,7.325,8.349,11.427,2.702,265.515,266.566,190.305,184.699,226.942,98.556,2.121,10.900,10.800,10.600,11.300,9.500,12.000,12.400,
2021/04/05 16:20:17,624.623,0.000,0.182,0.000,5.066,6.859,188.461,122.910,124.273,245.068,245.109,284.631,265.334,213.969,206.304,174.867,34.703,45.274,47.188,36.815,37.655,41.897,40.594,42.008,43.749,38.928,52.778,57.883,49.888,54.231,69.558,68.559,59.491,60.908,64.340,67.453,69.818,69.898,66.900,66.822,38.154,37.726,38.260,37.805,11.463,11.662,14.366,15.306,10.288,10.747,12.382,12.477,15.278,16.314,6.828,6.653,14.754,10.941,14.470,6.922,-0.395,-0.586,-0.535,-0.412,-0.437,-0.584,0.011,173.884,271.973,10.231,10.018,6.708,7.325,8.349,11.427,2.702,265.515,266.566,190.305,184.699,226.942,98.556,2.121,10.900,10.800,10.600,11.300,9.500,12.000,12.400,
2021/04/05 16:20:18,621.975,0.000,0.182,0.000,5.066,6.859,188.210,122.910,124.273,245.068,245.109,284.631,265.334,213.969,206.068,175.118,34.703,45.205,47.211,36.815,37.655,41.897,40.594,41.945,43.749,38.872,52.778,57.905,49.818,54.254,69.492,68.484,59.425,60.832,64.274,67.378,69.752,69.920,66.767,66.844,38.154,37.749,38.260,37.828,10.826,11.480,14.462,15.124,10.197,10.929,12.473,12.477,15.369,16.314,6.828,6.562,14.663,10.941,14.743,6.831,-0.400,-0.570,-0.508,-0.423,-0.457,-0.553,0.012,173.765,271.684,10.231,10.018,6.708,7.325,8.349,11.427,2.702,265.515,266.566,190.305,184.699,226.942,98.556,2.121,10.900,10.800,10.600,11.300,9.500,12.000,12.400,
2021/04/05 16:20:19,619.430,0.000,0.182,0.000,5.066,6.859,187.958,123.161,124.273,244.833,245.109,284.866,265.334,213.969,206.068,174.867,34.703,45.110,47.045,36.815,37.655,41.834,40.594,41.945,43.685,38.849,52.688,57.822,49.863,54.171,69.426,68.423,59.425,60.772,64.207,67.378,69.595,69.762,66.676,66.686,38.129,37.663,38.235,37.805,10.917,11.297,14.269,15.033,10.288,10.747,12.382,12.477,15.278,16.314,6.828,6.653,14.754,10.941,14.743,6.922,-0.393,-0.586,-0.515,-0.399,-0.468,-0.573,0.011,173.573,271.385,10.231,10.018,6.708,7.325,8.349,11.427,2.702,265.515,266.566,190.305,184.699,226.942,98.556,2.121,10.900,10.800,10.600,11.300,9.500,12.000,12.400,
2021/04/05 16:20:20,616.831,0.000,0.182,0.000,5.066,6.859,187.432,122.910,124.273,244.833,244.873,284.866,265.334,213.734,206.068,174.845,34.772,45.041,47.005,36.815,37.586,41.834,40.515,41.945,43.685,38.809,52.688,57.769,49.863,54.117,69.359,68.347,59.425,60.696,64.207,67.378,69.595,69.723,66.544,66.587,38.060,37.686,38.166,37.749,10.826,11.297,14.462,15.124,10.197,10.838,12.382,12.477,15.369,16.223,6.828,6.653,14.663,10.941,14.743,6.831,-0.397,-0.589,-0.537,-0.412,-0.440,-0.583,0.011,173.409,271.038,10.231,10.018,6.708,7.325,8.349,11.427,2.702,265.515,266.566,190.305,184.699,226.942,98.556,2.121,10.900,10.800,10.600,11.300,9.500,12.000,12.400,
2021/04/05 16:20:21,614.208,0.000,0.182,0.000,5.103,6.859,187.203,122.910,124.273,244.598,244.873,284.866,265.099,213.734,206.068,174.615,34.703,44.972,46.926,36.815,37.655,41.755,40.452,41.866,43.622,38.730,52.688,57.708,49.793,54.057,69.293,68.226,59.358,60.635,64.141,67.317,69.528,69.647,66.477,66.451,38.060,37.622,38.166,37.749,11.190,11.480,14.269,15.124,10.197,10.838,12.382,12.477,15.369,16.223,6.828,6.562,14.845,10.941,14.743,6.831,-0.399,-0.565,-0.508,-0.409,-0.453,-0.558,0.012,173.320,270.798,10.231,10.018,6.708,7.325,8.349,11.427,2.702,265.515,266.566,190.305,184.699,226.942,98.556,2.121,10.900,10.800,10.600,11.300,9.500,12.000,12.400,
2021/04/05 16:20:22,611.570,0.000,0.182,0.000,5.066,6.859,186.699,122.910,124.273,244.598,244.873,284.866,265.334,213.734,206.068,174.615,34.772,44.902,46.863,36.745,37.586,41.692,40.452,41.866,43.622,38.730,52.688,57.647,49.793,53.996,69.227,68.150,59.292,60.575,64.074,67.256,69.396,69.526,66.411,66.375,38.060,37.622,38.166,37.686,10.826,11.388,14.269,14.942,10.288,10.838,12.473,12.477,15.369,16.314,6.828,6.653,14.845,10.941,14.834,6.922,-0.407,-0.573,-0.514,-0.409,-0.437,-0.566,0.012,173.157,270.504,10.231,10.018,6.708,7.325,8.349,11.427,2.702,265.515,266.566,190.305,184.699,226.942,98.556,2.121,10.900,10.800,10.600,11.300,9.500,12.000,12.400,
2021/04/05 16:20:23,609.140,0.000,0.182,0.000,5.103,6.859,186.174,122.910,124.273,244.598,244.873,284.866,265.099,213.734,205.833,174.593,34.772,44.858,46.800,36.745,37.586,41.661,40.389,41.835,43.512,38.730,52.712,57.572,49.818,53.996,69.094,68.060,59.292,60.469,64.074,67.151,69.353,69.526,66.368,66.314,38.085,37.686,38.122,37.749,10.826,11.115,14.269,14.942,10.197,10.929,12.382,12.477,15.460,16.314,6.828,6.562,14.845,10.941,14.743,6.831,-0.405,-0.580,-0.517,-0.418,-0.455,-0.562,0.012,173.038,270.210,10.231,10.018,6.708,7.325,8.349,11.427,2.702,265.515,266.566,190.305,184.699,226.942,98.556,2.121,10.900,10.800,10.600,11.300,9.500,12.000,12.400,
2021/04/05 16:20:24,606.634,0.000,0.182,0.000,5.103,6.859,185.922,122.910,124.273,244.598,244.873,284.866,265.099,213.734,205.833,174.593,34.772,44.858,46.720,36.745,37.586,41.613,40.310,41.803,43.543,38.730,52.712,57.572,49.818,53.996,69.094,67.953,59.225,60.438,64.074,67.181,69.287,69.451,66.235,66.254,38.016,37.622,38.122,37.749,10.735,11.206,14.366,14.942,10.197,10.929,12.382,12.477,15.460,16.314,6.828,6.562,14.936,11.032,15.016,6.922,-0.392,-0.582,-0.516,-0.397,-0.465,-0.570,0.011,172.881,269.917,10.231,10.018,6.708,7.325,8.349,11.427,2.702,265.515,266.566,190.305,184.699,226.942,98.556,2.121,10.900,10.800,10.600,11.300,9.500,12.000,12.400,
2021/04/05 16:20:25,603.988,0.000,0.182,0.000,5.103,6.885,185.440,122.910,124.273,244.363,244.638,285.101,265.099,213.734,205.833,174.363,34.772,44.764,46.657,36.676,37.586,41.613,40.310,41.803,43.480,38.667,52.621,57.511,49.724,53.920,69.028,67.953,59.225,60.378,64.008,67.120,69.196,69.329,66.145,66.117,37.990,37.622,38.096,37.686,11.008,11.480,14.462,14.942,10.197,10.747,12.382,12.386,15.460,16.223,6.737,6.562,15.027,10.941,14.925,6.831,-0.388,-0.587,-0.523,-0.402,-0.463,-0.575,0.012,172.712,269.681,10.231,10.018,6.708,7.325,8.349,11.427,2.702,265.515,266.566,190.305,184.699,226.942,98.556,2.121,10.900,10.800,10.600,11.300,9.500,12.000,12.400,
2021/04/05 16:20:26,601.434,0.000,0.182,0.000,5.066,6.885,185.188,122.910,124.273,244.363,244.638,285.101,265.099,213.734,205.833,174.111,34.772,44.694,46.657,36.745,37.516,41.613,40.310,41.803,43.543,38.667,52.688,57.511,49.793,53.920,68.961,67.893,59.225,60.378,63.941,67.120,69.064,69.329,65.945,66.117,37.990,37.622,38.027,37.686,10.735,11.480,14.269,14.851,10.197,10.838,12.473,12.386,15.369,16.223,6.737,6.562,14.936,11.032,14.925,6.831,-0.390,-0.588,-0.520,-0.402,-0.454,-0.585,0.012,172.534,269.505,10.231,10.018,6.708,7.325,8.349,11.427,2.702,265.515,266.566,190.305,184.699,226.942,98.556,2.121,10.900,10.800,10.600,11.300,9.500,12.000,12.400,
2021/04/05 16:20:27,599.071,0.000,0.182,0.000,5.103,6.859,184.937,122.910,124.273,244.363,244.638,285.101,265.099,213.499,205.833,174.111,34.772,44.650,46.578,36.745,37.447,41.613,40.246,41.803,43.480,38.667,52.646,57.375,49.749,53.860,68.829,67.756,59.159,60.302,63.875,67.044,69.021,69.193,65.903,65.981,38.016,37.622,38.052,37.686,10.553,11.297,14.269,14.942,10.106,10.747,12.382,12.386,15.460,16.314,6.737,6.562,14.936,11.032,15.107,6.922,-0.388,-0.586,-0.518,-0.402,-0.455,-0.583,0.011,172.415,269.217,10.231,10.018,6.708,7.325,8.349,11.427,2.702,265.515,266.566,190.305,184.699,226.942,98.556,2.121,10.900,10.800,10.600,11.300,9.500,12.000,12.400,
2021/04/05 16:20:28,596.658,0.000,0.182,0.000,5.103,6.859,184.433,122.910,124.022,244.363,244.638,284.866,265.099,213.499,205.833,174.111,34.772,44.556,46.515,36.676,37.516,41.613,40.269,41.803,43.480,38.603,52.621,57.314,49.724,53.799,68.763,67.756,59.092,60.241,63.875,67.044,68.931,69.117,65.813,65.844,37.990,37.622,37.958,37.622,10.553,11.297,14.269,14.942,10.106,10.838,12.382,12.386,15.460,16.223,6.737,6.562,15.027,11.032,15.016,6.831,-0.388,-0.576,-0.513,-0.398,-0.470,-0.570,0.012,172.213,268.971,10.231,10.018,6.708,7.325,8.349,11.427,2.702,265.515,266.566,190.305,184.699,226.942,98.556,2.121,10.900,10.800,10.600,11.300,9.500,12.000,12.400,
2021/04/05 16:20:29,594.119,0.000,0.182,0.000,5.103,6.859,184.181,122.910,124.273,244.129,244.638,285.101,265.099,213.499,205.833,174.111,34.772,44.556,46.451,36.676,37.516,41.549,40.167,41.803,43.480,38.603,52.621,57.314,49.655,53.799,68.696,67.620,59.092,60.165,63.875,66.984,68.865,69.117,65.746,65.784,37.921,37.543,37.958,37.622,10.462,11.206,14.173,14.759,10.106,10.747,12.382,12.386,15.460,16.314,6.737,6.562,15.027,11.032,15.107,6.831,-0.399,-0.573,-0.525,-0.381,-0.463,-0.560,0.012,172.089,268.683,10.231,10.018,6.708,7.325,8.349,11.427,2.702,265.515,266.566,190.305,184.699,226.942,98.556,2.121,10.900,10.800,10.600,11.300,9.500,12.000,12.400,
2021/04/05 16:20:30,591.677,0.000,0.182,0.000,5.103,6.859,183.678,122.910,124.273,244.129,244.638,285.101,264.864,213.499,205.598,173.860,34.772,44.417,46.372,36.676,37.447,41.486,40.190,41.803,43.401,38.524,52.621,57.238,49.724,53.723,68.630,67.559,59.026,60.105,63.742,66.984,68.798,68.996,65.613,65.647,37.921,37.543,37.958,37.622,10.644,11.480,14.269,14.668,10.015,10.656,12.382,12.386,15.460,16.223,6.737,6.653,15.118,11.032,15.107,6.740,-0.413,-0.575,-0.515,-0.417,-0.453,-0.532,0.011,171.933,268.511,9.575,9.841,6.847,7.217,8.028,11.386,2.729,262.801,264.753,186.710,183.973,230.560,97.063,8.427,10.200,10.500,10.600,11.200,9.200,12.000,12.500,
2021/04/05 16:20:31,589.403,0.000,0.182,0.000,5.066,6.859,183.426,122.910,124.273,244.129,244.638,285.101,265.099,213.499,205.598,173.860,34.772,44.417,46.246,36.676,37.516,41.486,40.104,41.739,43.401,38.524,52.621,57.117,49.724,53.663,68.564,67.499,59.026,60.105,63.742,66.923,68.732,68.920,65.547,65.587,37.921,37.543,37.958,37.543,10.462,11.115,14.076,14.759,10.015,10.656,12.291,12.295,15.460,16.223,6.737,6.562,15.118,11.032,15.198,6.740,-0.400,-0.573,-0.505,-0.417,-0.453,-0.556,0.012,171.770,268.218,9.575,9.841,6.847,7.217,8.028,11.386,2.729,262.801,264.753,186.710,183.973,230.560,97.063,8.427,10.200,10.500,10.600,11.200,9.200,12.000,12.500,
2021/04/05 16:20:32,587.062,0.000,0.182,0.000,5.066,6.859,182.923,122.658,124.273,243.894,244.403,285.101,264.864,213.264,205.598,173.860,34.772,44.348,46.246,36.676,37.447,41.486,40.104,41.739,43.401,38.524,52.555,57.117,49.655,53.663,68.497,67.423,59.026,60.044,63.742,66.847,68.599,68.860,65.480,65.511,37.921,37.543,37.958,37.622,10.462,11.115,14.173,14.851,10.106,10.747,12.382,12.295,15.460,16.314,6.646,6.471,15.209,11.123,15.289,6.740,-0.395,-0.553,-0.509,-0.402,-0.444,-0.533,0.012,171.629,267.977,9.575,9.841,6.847,7.217,8.028,11.386,2.729,262.801,264.753,186.710,183.973,230.560,97.063,8.427,10.200,10.500,10.600,11.200,9.200,12.000,12.500,
2021/04/05 16:20:33,584.513,0.000,0.182,0.000,5.066,6.859,182.671,122.658,124.043,243.894,244.423,285.101,264.884,213.499,205.383,173.860,34.797,44.278,46.144,36.676,37.447,41.407,40.041,41.739,43.337,38.501,52.555,57.019,49.655,53.565,68.431,67.362,58.960,59.969,63.676,66.787,68.533,68.777,65.347,65.428,37.852,37.520,37.888,37.520,10.371,11.206,14.269,14.851,10.015,10.656,12.382,12.295,15.460,16.223,6.646,6.562,15.301,11.123,15.562,6.831,-0.388,-0.601,-0.527,-0.403,-0.468,-0.561,0.012,171.481,267.742,9.575,9.841,6.847,7.217,8.028,11.386,2.729,262.801,264.753,186.710,183.973,230.560,97.063,8.427,10.200,10.500,10.600,11.200,9.200,12.000,12.500,
2021/04/05 16:20:34,582.146,0.000,0.182,0.000,5.066,6.859,182.167,122.658,124.022,243.894,244.403,285.101,264.864,213.264,205.363,173.608,34.772,44.304,46.024,36.676,37.447,41.407,40.041,41.739,43.337,38.382,52.579,56.905,49.680,53.526,68.298,67.287,58.960,59.908,63.609,66.787,68.491,68.587,65.305,65.254,37.877,37.480,37.914,37.480,10.371,11.024,14.076,14.759,9.924,10.656,12.382,12.295,15.551,16.314,6.737,6.562,15.301,11.123,15.562,6.831,-0.405,-0.583,-0.515,-0.421,-0.453,-0.559,0.011,171.303,267.454,9.575,9.841,6.847,7.217,8.028,11.386,2.729,262.801,264.753,186.710,183.973,230.560,97.063,8.427,10.200,10.500,10.600,11.200,9.200,12.000,12.500,
2021/04/05 16:20:35,579.971,0.000,0.182,0.000,5.066,6.885,181.894,122.910,124.273,243.894,244.403,285.101,264.864,213.264,205.363,173.586,34.772,44.209,46.024,36.676,37.447,41.344,39.961,41.660,43.274,38.382,52.555,56.905,49.655,53.526,68.298,67.226,58.893,59.847,63.609,66.726,68.400,68.587,65.148,65.193,37.852,37.480,37.888,37.480,10.280,11.206,14.173,14.851,10.015,10.656,12.291,12.295,15.551,16.314,6.646,6.562,15.301,11.123,15.562,6.831,-0.393,-0.559,-0.504,-0.406,-0.450,-0.549,0.012,171.184,267.331,9.575,9.841,6.847,7.217,8.028,11.386,2.729,262.801,264.753,186.710,183.973,230.560,97.063,8.427,10.200,10.500,10.600,11.200,9.200,12.000,12.500,
2021/04/05 16:20:36,577.609,0.000,0.182,0.000,5.066,6.885,181.412,122.658,124.273,243.894,244.403,285.101,264.864,213.264,205.363,173.608,34.841,44.165,45.961,36.676,37.447,41.344,39.961,41.660,43.274,38.382,52.579,56.905,49.680,53.466,68.232,67.165,58.827,59.847,63.543,66.726,68.358,68.526,65.106,65.117,37.877,37.480,37.844,37.480,10.280,11.115,14.462,14.851,10.015,10.565,12.291,12.295,15.551,16.314,6.646,6.562,15.301,11.123,15.744,6.831,-0.385,-0.595,-0.525,-0.402,-0.463,-0.558,0.012,171.012,266.973,9.575,9.841,6.847,7.217,8.028,11.386,2.729,262.801,264.753,186.710,183.973,230.560,97.063,8.427,10.200,10.500,10.600,11.200,9.200,12.000,12.500,
2021/04/05 16:20:37,572.955,0.000,0.182,0.000,5.066,6.885,180.909,122.658,124.273,243.894,244.403,285.101,264.864,213.029,205.128,173.356,34.772,44.026,45.842,36.676,37.447,41.280,39.898,41.597,43.195,38.405,52.513,56.806,49.680,53.412,68.099,66.969,58.827,59.711,63.476,66.650,68.225,68.412,64.906,64.942,37.877,37.424,37.775,37.503,10.280,11.206,14.269,15.033,9.924,10.565,12.291,12.295,15.551,16.314,6.646,6.471,15.483,11.214,15.835,6.831,-0.393,-0.573,-0.525,-0.408,-0.426,-0.578,0.012,170.759,266.509,9.575,9.841,6.847,7.217,8.028,11.386,2.729,262.801,264.753,186.710,183.973,230.560,97.063,8.427,10.200,10.500,10.600,11.200,9.200,12.000,12.500,
2021/04/05 16:20:38,570.736,0.000,0.182,0.000,5.066,6.885,180.657,122.910,124.273,243.659,244.168,285.101,264.629,213.029,205.128,173.356,34.841,43.932,45.755,36.651,37.447,41.280,39.819,41.597,43.195,38.319,52.489,56.708,49.655,53.329,67.967,66.893,58.760,59.635,63.476,66.590,68.135,68.329,64.816,64.860,37.852,37.401,37.750,37.480,10.280,11.206,14.269,14.851,9.832,10.474,12.291,12.295,15.551,16.314,6.646,6.471,15.483,11.306,15.926,7.013,-0.412,-0.574,-0.517,-0.414,-0.450,-0.524,0.012,170.590,266.332,9.575,9.841,6.847,7.217,8.028,11.386,2.729,262.801,264.753,186.710,183.973,230.560,97.063,8.427,10.200,10.500,10.600,11.200,9.200,12.000,12.500,
2021/04/05 16:20:39,570.736,0.000,0.182,0.000,5.066,6.885,180.657,122.910,124.273,243.659,244.168,285.101,264.629,213.029,205.128,173.356,34.841,43.932,45.755,36.651,37.447,41.280,39.819,41.597,43.195,38.319,52.489,56.708,49.655,53.329,67.967,66.893,58.760,59.635,63.476,66.590,68.135,68.329,64.816,64.860,37.852,37.401,37.750,37.480,10.280,11.206,14.269,14.851,9.832,10.474,12.291,12.295,15.551,16.314,6.646,6.471,15.483,11.306,15.926,7.013,-0.412,-0.574,-0.517,-0.414,-0.450,-0.524,0.012,170.590,266.332,9.575,9.841,6.847,7.217,8.028,11.386,2.729,262.801,264.753,186.710,183.973,230.560,97.063,8.427,10.200,10.500,10.600,11.200,9.200,12.000,12.500,
2021/04/05 16:20:40,568.558,0.000,0.182,0.000,5.103,6.859,180.132,122.658,124.273,243.659,244.168,285.101,264.864,213.029,205.128,173.334,34.841,43.957,45.613,36.607,37.447,41.201,39.842,41.597,43.132,38.255,52.513,56.587,49.611,53.269,67.901,66.832,58.760,59.575,63.410,66.590,68.092,68.132,64.707,64.723,37.807,37.401,37.775,37.401,10.280,11.115,14.269,14.942,9.924,10.474,12.200,12.295,15.642,16.314,6.646,6.471,15.483,11.306,15.835,6.922,-0.391,-0.573,-0.525,-0.406,-0.427,-0.579,0.012,170.472,266.161,9.575,9.841,6.847,7.217,8.028,11.386,2.729,262.801,264.753,186.710,183.973,230.560,97.063,8.427,10.200,10.500,10.600,11.200,9.200,12.000,12.500,
2021/04/05 16:20:41,563.950,0.000,0.182,0.000,5.066,6.859,179.376,122.658,124.022,243.659,244.168,285.101,264.629,212.794,205.128,173.082,34.841,43.793,45.550,36.607,37.377,41.201,39.756,41.597,43.132,38.176,52.422,56.511,49.585,53.193,67.768,66.696,58.694,59.514,63.277,66.514,67.869,68.057,64.483,64.526,37.782,37.401,37.681,37.401,10.371,11.115,14.366,15.033,9.832,10.474,12.200,12.204,15.551,16.314,6.646,6.562,15.574,11.306,16.017,7.104,-0.388,-0.596,-0.523,-0.401,-0.464,-0.557,0.012,170.279,265.686,9.575,9.841,6.847,7.217,8.028,11.386,2.729,262.801,264.753,186.710,183.973,230.560,97.063,8.427,10.200,10.500,10.600,11.200,9.200,12.000,12.500,
2021/04/05 16:20:42,563.950,0.000,0.182,0.000,5.066,6.859,179.376,122.658,124.022,243.659,244.168,285.101,264.629,212.794,205.128,173.082,34.841,43.793,45.550,36.607,37.377,41.201,39.756,41.597,43.132,38.176,52.422,56.511,49.585,53.193,67.768,66.696,58.694,59.514,63.277,66.514,67.869,68.057,64.483,64.526,37.782,37.401,37.681,37.401,10.371,11.115,14.366,15.033,9.832,10.474,12.200,12.204,15.551,16.314,6.646,6.562,15.574,11.306,16.017,7.104,-0.388,-0.596,-0.523,-0.401,-0.464,-0.557,0.012,170.279,265.686,9.575,9.841,6.847,7.217,8.028,11.386,2.729,262.801,264.753,186.710,183.973,230.560,97.063,8.427,10.200,10.500,10.600,11.200,9.200,12.000,12.500,
2021/04/05 16:20:43,561.877,0.000,0.182,0.000,5.066,6.859,179.146,122.658,124.273,243.659,244.168,285.101,264.629,212.794,204.893,172.853,34.841,43.724,45.407,36.607,37.377,41.201,39.756,41.597,43.132,38.176,52.489,56.451,49.585,53.132,67.702,66.696,58.627,59.438,63.277,66.453,67.803,67.935,64.417,64.390,37.713,37.338,37.681,37.338,10.462,11.024,14.269,15.033,9.832,10.474,12.200,12.204,15.551,16.314,6.646,6.471,15.483,11.214,16.017,7.104,-0.395,-0.556,-0.502,-0.404,-0.448,-0.550,0.012,170.210,265.446,9.575,9.841,6.847,7.217,8.028,11.386,2.729,262.801,264.753,186.710,183.973,230.560,97.063,8.427,10.200,10.500,10.600,11.200,9.200,12.000,12.500,
2021/04/05 16:20:44,561.877,0.000,0.182,0.000,5.066,6.885,178.895,122.658,124.273,243.659,244.168,285.336,264.629,212.794,204.893,172.853,34.841,43.724,45.344,36.607,37.377,41.138,39.692,41.534,43.132,38.176,52.422,56.375,49.516,53.057,67.635,66.635,58.561,59.438,63.211,66.393,67.736,67.860,64.351,64.329,37.713,37.338,37.681,37.338,10.462,11.024,14.366,14.759,9.924,10.474,12.200,12.204,15.642,16.314,6.646,6.471,15.574,11.214,16.108,7.104,-0.407,-0.574,-0.512,-0.418,-0.451,-0.542,0.012,170.210,265.446,9.575,9.841,6.847,7.217,8.028,11.386,2.729,262.801,264.753,186.710,183.973,230.560,97.063,8.427,10.200,10.500,10.600,11.200,9.200,12.000,12.500,
2021/04/05 16:20:45,557.406,0.000,0.182,0.000,5.103,6.885,178.621,122.658,124.273,243.424,244.168,285.101,264.629,212.794,204.893,172.831,34.841,43.654,45.344,36.607,37.377,41.138,39.692,41.534,43.068,38.176,52.422,56.375,49.516,53.132,67.569,66.499,58.561,59.378,63.144,66.393,67.670,67.860,64.218,64.254,37.713,37.401,37.611,37.338,10.371,11.024,14.269,14.759,9.832,10.474,12.109,12.204,15.460,16.223,6.555,6.562,15.665,11.306,16.291,7.195,-0.385,-0.592,-0.520,-0.398,-0.463,-0.558,0.011,169.878,265.045,9.575,9.841,6.847,7.217,8.028,11.386,2.729,262.801,264.753,186.710,183.973,230.560,97.063,8.427,10.200,10.500,10.600,11.200,9.200,12.000,12.500,
2021/04/05 16:20:46,555.250,0.000,0.182,0.000,5.066,6.885,178.117,122.658,124.273,243.424,243.933,285.101,264.629,212.794,204.657,172.831,34.841,43.585,45.265,36.607,37.377,41.059,39.716,41.534,43.068,38.176,52.422,56.314,49.516,53.057,67.503,66.438,58.495,59.302,63.144,66.317,67.537,67.799,64.085,64.193,37.713,37.338,37.611,37.338,10.462,11.115,14.462,15.033,9.924,10.474,12.109,12.204,15.551,16.314,6.555,6.562,15.665,11.214,16.199,7.195,-0.394,-0.554,-0.511,-0.389,-0.441,-0.522,0.011,169.721,264.799,9.575,9.841,6.847,7.217,8.028,11.386,2.729,262.801,264.753,186.710,183.973,230.560,97.063,8.427,10.200,10.500,10.600,11.200,9.200,12.000,12.500,
2021/04/05 16:20:47,553.152,0.000,0.182,0.000,5.066,6.885,177.888,122.658,124.273,243.424,244.168,285.101,264.629,212.794,204.893,172.853,34.841,43.516,45.138,36.607,37.377,41.059,39.692,41.534,42.989,38.113,52.422,56.254,49.516,52.935,67.436,66.362,58.495,59.241,63.078,66.256,67.471,67.663,64.018,64.057,37.713,37.274,37.611,37.338,10.371,10.933,14.366,14.942,9.924,10.383,12.109,12.204,15.551,16.223,6.646,6.562,15.665,11.306,16.291,7.286,-0.396,-0.563,-0.497,-0.412,-0.444,-0.548,0.012,169.589,264.633,9.575,9.841,6.847,7.217,8.028,11.386,2.729,262.801,264.753,186.710,183.973,230.560,97.063,8.427,10.200,10.500,10.600,11.200,9.200,12.000,12.500,
