Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:20:48,548.801,0.000,0.182,0.000,5.066,6.885,177.132,122.658,124.273,243.189,243.933,285.101,264.629,212.559,204.657,172.601,34.841,43.446,45.059,36.538,37.377,41.059,39.613,41.454,42.926,38.050,52.356,56.178,49.516,52.935,67.304,66.226,58.428,59.181,63.011,66.196,67.338,67.526,63.819,63.860,37.713,37.338,37.542,37.274,10.462,10.842,14.269,14.942,9.832,10.474,12.200,12.204,15.460,16.223,6.646,6.562,15.847,11.306,16.473,7.377,-0.391,-0.561,-0.516,-0.377,-0.456,-0.556,0.012,169.329,264.217,9.575,9.841,6.847,7.217,8.028,11.386,2.729,262.801,264.753,186.710,183.973,230.560,97.063,8.427,10.200,10.500,10.600,11.200,9.200,12.000,12.500,
2021/04/05 16:20:49,548.801,0.000,0.182,0.000,5.066,6.885,177.132,122.658,124.273,243.189,243.933,285.101,264.629,212.559,204.657,172.601,34.841,43.446,45.059,36.538,37.377,41.059,39.613,41.454,42.926,38.050,52.356,56.178,49.516,52.935,67.304,66.226,58.428,59.181,63.011,66.196,67.338,67.526,63.819,63.860,37.713,37.338,37.542,37.274,10.462,10.842,14.269,14.942,9.832,10.474,12.200,12.204,15.460,16.223,6.646,6.562,15.847,11.306,16.473,7.377,-0.391,-0.561,-0.516,-0.377,-0.456,-0.556,0.012,169.329,264.217,9.575,9.841,6.847,7.217,8.028,11.386,2.729,262.801,264.753,186.710,183.973,230.560,97.063,8.427,10.200,10.500,10.600,11.200,9.200,12.000,12.500,
2021/04/05 16:20:50,546.734,0.000,0.182,0.000,5.066,6.885,176.881,122.658,124.273,243.189,243.933,285.101,264.629,212.559,204.657,172.601,34.841,43.377,44.996,36.607,37.377,40.996,39.636,41.454,42.926,38.050,52.356,56.117,49.447,52.935,67.237,66.226,58.428,59.105,63.011,66.196,67.272,67.466,63.752,63.784,37.643,37.338,37.542,37.274,10.553,11.024,14.269,14.942,10.015,10.383,12.200,12.204,15.460,16.314,6.646,6.562,15.847,11.306,16.564,7.377,-0.383,-0.577,-0.515,-0.398,-0.451,-0.572,0.013,169.211,263.982,9.575,9.841,6.847,7.217,8.028,11.386,2.729,262.801,264.753,186.710,183.973,230.560,97.063,8.427,10.200,10.500,10.600,11.200,9.200,12.000,12.500,
2021/04/05 16:20:51,544.742,0.000,0.182,0.000,5.103,6.885,176.629,122.658,124.273,242.954,243.697,285.101,264.629,212.559,204.657,172.349,34.841,43.308,44.996,36.607,37.377,40.996,39.550,41.454,42.926,38.050,52.356,56.117,49.447,52.860,67.171,66.105,58.362,59.044,62.945,66.120,67.205,67.405,63.686,63.723,37.643,37.338,37.542,37.274,10.371,11.024,14.366,14.942,9.924,10.291,12.200,12.204,15.551,16.314,6.555,6.562,15.847,11.306,16.473,7.377,-0.382,-0.590,-0.520,-0.397,-0.460,-0.551,0.012,169.107,263.806,9.575,9.841,6.847,7.217,8.028,11.386,2.729,262.801,264.753,186.710,183.973,230.560,97.063,8.427,10.200,10.500,10.600,11.200,9.200,12.000,12.500,
2021/04/05 16:20:52,540.515,0.000,0.182,0.000,5.103,6.885,176.125,122.658,124.273,242.954,243.933,284.866,264.629,212.324,204.657,172.349,34.841,43.264,44.790,36.538,37.377,40.932,39.487,41.391,42.847,37.970,52.314,55.981,49.472,52.723,67.039,65.968,58.295,58.984,62.812,66.059,67.097,67.193,63.511,63.526,37.669,37.274,37.567,37.195,10.371,10.842,14.269,14.759,9.832,10.291,12.109,12.204,15.551,16.223,6.555,6.562,15.847,11.306,16.655,7.559,-0.385,-0.586,-0.528,-0.392,-0.461,-0.570,0.012,168.914,263.394,9.377,9.377,6.712,6.918,7.658,11.154,2.729,262.648,262.648,183.417,184.145,229.236,95.659,8.427,10.000,10.300,10.500,11.000,8.700,11.800,12.500,
2021/04/05 16:20:53,540.515,0.000,0.182,0.000,5.103,6.885,176.125,122.658,124.273,242.954,243.933,284.866,264.629,212.324,204.657,172.349,34.841,43.264,44.790,36.538,37.377,40.932,39.487,41.391,42.847,37.970,52.314,55.981,49.472,52.723,67.039,65.968,58.295,58.984,62.812,66.059,67.097,67.193,63.511,63.526,37.669,37.274,37.567,37.195,10.371,10.842,14.269,14.759,9.832,10.291,12.109,12.204,15.551,16.223,6.555,6.562,15.847,11.306,16.655,7.559,-0.385,-0.586,-0.528,-0.392,-0.461,-0.570,0.012,168.914,263.394,9.377,9.377,6.712,6.918,7.658,11.154,2.729,262.648,262.648,183.417,184.145,229.236,95.659,8.427,10.000,10.300,10.500,11.000,8.700,11.800,12.500,
2021/04/05 16:20:54,538.470,0.000,0.182,0.000,5.066,6.885,175.622,122.658,124.273,242.954,243.697,285.101,264.393,212.559,204.422,172.097,34.841,43.238,44.711,36.538,37.377,40.853,39.487,41.391,42.847,37.970,52.289,55.920,49.447,52.723,66.972,65.908,58.295,58.908,62.812,65.984,67.006,67.193,63.420,63.466,37.574,37.274,37.473,37.274,10.280,10.842,14.462,14.759,9.924,10.291,12.109,12.204,15.460,16.223,6.646,6.562,15.938,11.306,16.473,7.559,-0.385,-0.589,-0.527,-0.393,-0.455,-0.566,0.012,168.786,263.154,9.377,9.377,6.712,6.918,7.658,11.154,2.729,262.648,262.648,183.417,184.145,229.236,95.659,8.427,10.000,10.300,10.500,11.000,8.700,11.800,12.500,
2021/04/05 16:20:55,536.520,0.000,0.182,0.000,5.066,6.885,175.370,122.658,124.022,242.954,243.697,285.101,264.393,212.559,204.422,172.097,34.841,43.125,44.648,36.538,37.377,40.853,39.431,41.391,42.847,37.907,52.314,55.844,49.472,52.663,66.906,65.908,58.229,58.847,62.812,65.923,66.964,67.072,63.311,63.329,37.599,37.274,37.498,37.195,10.371,11.024,14.366,14.759,9.832,10.291,12.109,12.295,15.460,16.223,6.646,6.562,15.847,11.306,16.655,7.559,-0.382,-0.591,-0.518,-0.395,-0.462,-0.555,0.012,168.602,262.924,9.377,9.377,6.712,6.918,7.658,11.154,2.729,262.648,262.648,183.417,184.145,229.236,95.659,8.427,10.000,10.300,10.500,11.000,8.700,11.800,12.500,
2021/04/05 16:20:56,534.511,0.000,0.182,0.000,5.103,6.885,175.118,122.658,124.273,242.719,243.697,285.101,264.629,212.324,204.422,172.097,34.841,43.100,44.584,36.538,37.377,40.853,39.408,41.391,42.784,37.970,52.289,55.784,49.447,52.663,66.840,65.832,58.229,58.847,62.746,65.923,66.874,66.996,63.221,63.254,37.574,37.195,37.403,37.195,10.280,10.842,14.269,14.851,9.832,10.291,12.109,12.113,15.460,16.223,6.555,6.562,15.847,11.306,16.564,7.468,-0.377,-0.574,-0.513,-0.391,-0.460,-0.563,0.012,168.498,262.748,9.377,9.377,6.712,6.918,7.658,11.154,2.729,262.648,262.648,183.417,184.145,229.236,95.659,8.427,10.000,10.300,10.500,11.000,8.700,11.800,12.500,
2021/04/05 16:20:57,532.397,0.000,0.182,0.000,5.103,6.885,174.867,122.658,124.022,242.719,243.697,284.866,264.629,212.324,204.422,172.097,34.841,43.030,44.505,36.538,37.377,40.790,39.367,41.391,42.784,37.907,52.289,55.723,49.447,52.602,66.773,65.772,58.162,58.772,62.679,65.923,66.807,66.935,63.154,63.132,37.574,37.195,37.473,37.195,10.371,10.842,14.366,14.942,9.924,10.383,12.109,12.204,15.551,16.223,6.646,6.562,15.938,11.306,16.564,7.559,-0.391,-0.560,-0.516,-0.370,-0.453,-0.548,0.012,168.335,262.572,9.377,9.377,6.712,6.918,7.658,11.154,2.729,262.648,262.648,183.417,184.145,229.236,95.659,8.427,10.000,10.300,10.500,11.000,8.700,11.800,12.500,
2021/04/05 16:20:58,530.350,0.000,0.182,0.000,5.066,6.885,174.363,122.407,124.022,242.719,243.697,285.101,264.629,212.324,204.422,172.097,34.841,43.030,44.505,36.538,37.377,40.790,39.344,41.312,42.784,37.907,52.289,55.723,49.378,52.602,66.707,65.696,58.162,58.711,62.679,65.862,66.741,66.860,63.021,63.057,37.574,37.195,37.403,37.195,10.280,10.933,14.462,14.942,9.741,10.291,12.109,12.204,15.551,16.132,6.646,6.471,15.847,11.306,16.473,7.468,-0.405,-0.561,-0.508,-0.411,-0.433,-0.539,0.012,168.261,262.337,9.377,9.377,6.712,6.918,7.658,11.154,2.729,262.648,262.648,183.417,184.145,229.236,95.659,8.427,10.000,10.300,10.500,11.000,8.700,11.800,12.500,
2021/04/05 16:20:59,528.470,0.000,0.182,0.000,5.066,6.885,174.089,122.658,124.273,242.719,243.697,285.101,264.629,212.324,204.422,172.075,34.841,42.986,44.363,36.538,37.377,40.727,39.288,41.249,42.720,37.828,52.314,55.647,49.472,52.526,66.641,65.575,58.096,58.650,62.613,65.787,66.699,66.799,62.979,62.996,37.599,37.195,37.429,37.132,10.280,10.933,14.366,15.033,9.832,10.383,12.109,12.204,15.551,16.223,6.646,6.471,15.938,11.306,16.473,7.377,-0.381,-0.550,-0.494,-0.401,-0.438,-0.540,0.012,168.127,262.107,9.377,9.377,6.712,6.918,7.658,11.154,2.729,262.648,262.648,183.417,184.145,229.236,95.659,8.427,10.000,10.300,10.500,11.000,8.700,11.800,12.500,
2021/04/05 16:21:00,526.532,0.000,0.182,0.000,5.066,6.885,173.860,122.407,124.022,242.484,243.697,284.866,264.393,212.324,204.187,171.845,34.841,42.892,44.363,36.538,37.377,40.727,39.202,41.249,42.720,37.828,52.289,55.647,49.378,52.526,66.574,65.575,58.096,58.650,62.546,65.726,66.608,66.738,62.889,62.920,37.574,37.195,37.403,37.132,10.189,10.842,14.366,14.942,9.832,10.291,12.109,12.113,15.460,16.223,6.737,6.380,16.029,11.306,16.655,7.377,-0.388,-0.547,-0.507,-0.366,-0.430,-0.511,0.012,168.000,261.866,9.377,9.377,6.712,6.918,7.658,11.154,2.729,262.648,262.648,183.417,184.145,229.236,95.659,8.427,10.000,10.300,10.500,11.000,8.700,11.800,12.500,
2021/04/05 16:21:01,524.503,0.000,0.182,0.000,5.066,6.859,173.586,122.658,124.273,242.484,243.697,285.101,264.629,212.324,204.187,171.824,34.841,42.822,44.213,36.538,37.377,40.727,39.202,41.249,42.720,37.742,52.223,55.565,49.378,52.383,66.508,65.499,58.030,58.575,62.546,65.665,66.542,66.640,62.756,62.777,37.574,37.109,37.403,37.109,10.280,10.751,14.269,14.942,9.924,10.291,12.109,12.204,15.460,16.223,6.646,6.471,16.302,11.488,17.201,7.468,-0.377,-0.582,-0.507,-0.389,-0.445,-0.569,0.012,167.837,261.626,9.377,9.377,6.712,6.918,7.658,11.154,2.729,262.648,262.648,183.417,184.145,229.236,95.659,8.427,10.000,10.300,10.500,11.000,8.700,11.800,12.500,
2021/04/05 16:21:02,522.543,0.000,0.182,0.000,5.066,6.885,173.334,122.407,124.273,242.484,243.462,284.866,264.393,212.324,204.187,171.824,34.841,42.822,44.236,36.538,37.377,40.647,39.139,41.249,42.641,37.765,52.223,55.511,49.378,52.405,66.442,65.438,58.030,58.575,62.480,65.665,66.475,66.602,62.689,62.723,37.505,37.195,37.334,37.132,10.189,10.842,14.173,15.033,9.832,10.291,12.109,12.204,15.551,16.132,6.646,6.380,16.393,11.488,17.383,7.741,-0.403,-0.562,-0.509,-0.403,-0.445,-0.511,0.013,167.816,261.514,9.377,9.377,6.712,6.918,7.658,11.154,2.729,262.648,262.648,183.417,184.145,229.236,95.659,8.427,10.000,10.300,10.500,11.000,8.700,11.800,12.500,
2021/04/05 16:21:03,520.676,0.000,0.182,0.000,5.066,6.885,173.104,122.407,124.273,242.484,243.462,284.866,264.629,212.089,204.187,171.594,34.841,42.778,44.157,36.538,37.352,40.647,39.139,41.185,42.641,37.765,52.247,55.451,49.403,52.329,66.418,65.378,57.939,58.453,62.389,65.590,66.433,66.541,62.647,62.602,37.530,37.132,37.359,37.053,10.280,10.842,14.366,14.851,9.924,10.291,12.017,12.113,15.551,16.223,6.646,6.471,16.393,11.488,17.383,7.832,-0.389,-0.537,-0.487,-0.390,-0.438,-0.532,0.013,167.638,261.279,9.377,9.377,6.712,6.918,7.658,11.154,2.729,262.648,262.648,183.417,184.145,229.236,95.659,8.427,10.000,10.300,10.500,11.000,8.700,11.800,12.500,
2021/04/05 16:21:04,518.811,0.000,0.182,0.000,5.066,6.885,172.601,122.407,124.022,242.249,243.462,285.101,264.393,212.089,203.952,171.594,34.841,42.753,44.094,36.538,37.308,40.727,39.139,41.249,42.641,37.701,52.223,55.390,49.378,52.329,66.309,65.378,57.963,58.453,62.414,65.590,66.343,66.405,62.556,62.526,37.505,37.132,37.265,37.053,10.280,10.842,14.366,14.942,9.924,10.291,12.109,12.204,15.460,16.223,6.646,6.471,16.302,11.488,17.383,7.832,-0.376,-0.578,-0.509,-0.387,-0.452,-0.539,0.013,167.549,261.103,9.377,9.377,6.712,6.918,7.658,11.154,2.729,262.648,262.648,183.417,184.145,229.236,95.659,8.427,10.000,10.300,10.500,11.000,8.700,11.800,12.500,
2021/04/05 16:21:05,516.776,0.000,0.182,0.000,5.066,6.885,172.349,122.407,124.022,242.249,243.462,284.866,264.393,212.089,203.952,171.594,34.841,42.709,44.015,36.538,37.308,40.647,39.139,41.185,42.578,37.701,52.181,55.314,49.403,52.269,66.243,65.241,57.897,58.378,62.347,65.453,66.300,66.405,62.514,62.466,37.530,37.132,37.359,37.053,10.371,10.842,14.269,14.759,9.741,10.291,12.109,12.113,15.551,16.223,6.646,6.380,16.393,11.488,17.383,7.923,-0.397,-0.555,-0.497,-0.402,-0.417,-0.539,0.013,167.341,261.044,9.377,9.377,6.712,6.918,7.658,11.154,2.729,262.648,262.648,183.417,184.145,229.236,95.659,8.427,10.000,10.300,10.500,11.000,8.700,11.800,12.500,
2021/04/05 16:21:06,514.878,0.000,0.182,0.000,5.066,6.885,172.075,122.407,124.273,242.249,243.462,285.101,264.393,212.089,203.952,171.320,34.841,42.684,43.951,36.468,37.377,40.647,39.060,41.185,42.578,37.701,52.157,55.314,49.378,52.269,66.177,65.165,57.897,58.378,62.281,65.453,66.210,66.329,62.357,62.390,37.505,37.132,37.334,37.053,10.371,10.660,14.366,15.215,9.924,10.291,12.109,12.113,15.551,16.223,6.646,6.380,16.485,11.488,17.383,7.923,-0.379,-0.541,-0.504,-0.365,-0.420,-0.510,0.012,167.267,260.750,9.377,9.377,6.712,6.918,7.658,11.154,2.729,262.648,262.648,183.417,184.145,229.236,95.659,8.427,10.000,10.300,10.500,11.000,8.700,11.800,12.500,
2021/04/05 16:21:07,511.202,0.000,0.182,0.000,5.066,6.885,171.594,122.407,124.022,242.249,243.227,285.101,264.393,212.089,203.952,171.342,34.841,42.570,43.809,36.468,37.308,40.584,39.060,41.185,42.515,37.622,52.114,55.193,49.334,52.193,66.044,65.044,57.764,58.241,62.214,65.332,66.035,66.208,62.248,62.193,37.460,37.132,37.290,37.053,10.189,10.751,14.269,14.942,9.832,10.291,12.017,12.113,15.551,16.223,6.555,6.380,16.302,11.488,17.474,8.106,-0.379,-0.526,-0.487,-0.388,-0.429,-0.513,0.013,166.991,260.397,9.377,9.377,6.712,6.918,7.658,11.154,2.729,262.648,262.648,183.417,184.145,229.236,95.659,8.427,10.000,10.300,10.500,11.000,8.700,11.800,12.500,
2021/04/05 16:21:08,509.306,0.000,0.182,0.000,5.103,6.885,171.342,122.407,124.273,242.249,243.462,284.866,264.393,211.854,203.952,171.342,34.841,42.570,43.809,36.468,37.308,40.647,38.996,41.185,42.515,37.622,52.114,55.117,49.334,52.132,65.978,64.968,57.764,58.181,62.148,65.332,65.969,66.132,62.115,62.132,37.460,37.132,37.290,36.989,10.098,10.751,14.366,15.033,9.832,10.291,12.109,12.204,15.642,16.223,6.646,6.380,16.576,11.488,17.383,8.197,-0.384,-0.546,-0.501,-0.362,-0.442,-0.536,0.012,166.837,260.226,9.377,9.377,6.712,6.918,7.658,11.154,2.729,262.648,262.648,183.417,184.145,229.236,95.659,8.427,10.000,10.300,10.500,11.000,8.700,11.800,12.500,
2021/04/05 16:21:09,509.306,0.000,0.182,0.000,5.103,6.885,171.342,122.407,124.273,242.249,243.462,284.866,264.393,211.854,203.952,171.342,34.841,42.570,43.809,36.468,37.308,40.647,38.996,41.185,42.515,37.622,52.114,55.117,49.334,52.132,65.978,64.968,57.764,58.181,62.148,65.332,65.969,66.132,62.115,62.132,37.460,37.132,37.290,36.989,10.098,10.751,14.366,15.033,9.832,10.291,12.109,12.204,15.642,16.223,6.646,6.380,16.576,11.488,17.383,8.197,-0.384,-0.546,-0.501,-0.362,-0.442,-0.536,0.012,166.837,260.226,9.377,9.377,6.712,6.918,7.658,11.154,2.729,262.648,262.648,183.417,184.145,229.236,95.659,8.427,10.000,10.300,10.500,11.000,8.700,11.800,12.500,
2021/04/05 16:21:10,507.419,0.000,0.182,0.000,5.066,6.885,171.090,122.407,124.273,242.249,243.227,284.866,264.393,211.854,203.717,171.090,34.772,42.476,43.746,36.468,37.308,40.584,38.996,41.106,42.515,37.622,52.090,55.117,49.308,52.132,65.978,64.908,57.764,58.181,62.148,65.256,65.878,66.072,61.958,62.057,37.435,37.132,37.195,37.053,10.189,10.751,14.269,15.124,10.015,10.291,12.017,12.113,15.551,16.223,6.555,6.380,16.576,11.579,17.565,8.197,-0.382,-0.532,-0.493,-0.356,-0.423,-0.493,0.013,166.724,260.040,9.377,9.377,6.712,6.918,7.658,11.154,2.729,262.648,262.648,183.417,184.145,229.236,95.659,8.427,10.000,10.300,10.500,11.000,8.700,11.800,12.500,
2021/04/05 16:21:11,505.718,0.000,0.182,0.000,5.066,6.885,170.817,122.407,124.022,242.014,243.227,284.866,264.158,211.854,203.952,171.068,34.841,42.406,43.682,36.468,37.308,40.584,38.933,41.106,42.435,37.622,52.090,55.057,49.308,52.072,65.911,64.847,57.764,58.044,62.082,65.196,65.812,66.011,61.892,61.935,37.435,37.053,37.195,36.989,10.189,10.660,14.269,14.942,9.832,10.200,12.109,12.113,15.642,16.132,6.646,6.380,16.667,11.488,17.747,8.288,-0.395,-0.544,-0.497,-0.393,-0.436,-0.499,0.013,166.629,259.810,9.377,9.377,6.712,6.918,7.658,11.154,2.729,262.648,262.648,183.417,184.145,229.236,95.659,8.427,10.000,10.300,10.500,11.000,8.700,11.800,12.500,
2021/04/05 16:21:12,503.857,0.000,0.182,0.000,5.066,6.885,170.335,122.407,124.022,242.014,242.992,284.866,264.393,211.854,203.717,171.090,34.841,42.431,43.603,36.468,37.308,40.584,38.933,41.106,42.435,37.559,52.114,54.981,49.334,51.996,65.779,64.772,57.631,58.044,62.015,65.120,65.770,65.875,61.849,61.860,37.460,37.053,37.221,36.989,10.189,10.660,14.462,14.942,9.741,10.200,12.017,12.204,15.642,16.223,6.555,6.380,16.667,11.579,17.474,8.379,-0.371,-0.567,-0.513,-0.378,-0.444,-0.550,0.012,166.421,259.516,9.377,9.377,6.712,6.918,7.658,11.154,2.729,262.648,262.648,183.417,184.145,229.236,95.659,8.427,10.000,10.300,10.500,11.000,8.700,11.800,12.500,
2021/04/05 16:21:13,501.921,0.000,0.182,0.000,5.066,6.885,170.335,122.407,124.273,241.780,243.227,284.866,264.393,211.854,203.717,171.090,34.841,42.337,43.517,36.468,37.308,40.505,38.956,41.106,42.435,37.536,52.024,54.959,49.308,51.974,65.779,64.772,57.631,57.984,62.015,65.120,65.679,65.777,61.759,61.716,37.366,37.030,37.126,36.966,10.189,10.660,14.366,14.851,9.832,10.291,12.017,12.022,15.642,16.314,6.555,6.380,16.667,11.579,17.656,8.379,-0.372,-0.532,-0.481,-0.390,-0.427,-0.526,0.013,166.377,259.404,9.377,9.377,6.712,6.918,7.658,11.154,2.729,262.648,262.648,183.417,184.145,229.236,95.659,8.427,10.000,10.300,10.500,11.000,8.700,11.800,12.500,
2021/04/05 16:21:14,500.200,0.000,0.182,0.000,5.103,6.885,169.831,122.407,124.022,242.014,242.992,284.866,264.158,211.854,203.717,170.838,34.841,42.337,43.461,36.399,37.239,40.474,38.854,41.012,42.405,37.559,52.024,54.920,49.239,51.996,65.712,64.606,57.631,57.954,61.949,65.030,65.613,65.738,61.626,61.663,37.435,37.053,37.126,36.989,10.280,10.751,14.366,14.759,9.832,10.109,12.109,12.113,15.551,16.132,6.555,6.380,16.667,11.488,17.747,8.470,-0.379,-0.540,-0.499,-0.356,-0.440,-0.531,0.013,166.273,259.281,9.377,9.377,6.712,6.918,7.658,11.154,2.729,262.648,262.648,183.417,184.145,229.236,95.659,8.427,10.000,10.300,10.500,11.000,8.700,11.800,12.500,
2021/04/05 16:21:15,498.453,0.000,0.182,0.000,5.066,6.885,169.810,122.407,124.273,241.780,242.992,284.866,264.158,211.854,203.717,171.068,34.772,42.268,43.461,36.468,37.308,40.505,38.854,41.043,42.435,37.559,52.024,54.920,49.239,51.935,65.646,64.635,57.565,57.908,61.949,65.059,65.546,65.738,61.559,61.663,37.366,37.053,37.126,36.989,10.280,10.660,14.269,14.942,9.924,10.291,12.017,12.113,15.551,16.223,6.464,6.289,16.667,11.488,17.656,8.652,-0.369,-0.559,-0.511,-0.376,-0.446,-0.546,0.013,166.190,259.041,9.377,9.377,6.712,6.918,7.658,11.154,2.729,262.648,262.648,183.417,184.145,229.236,95.659,8.427,10.000,10.300,10.500,11.000,8.700,11.800,12.500,
2021/04/05 16:21:16,496.646,0.000,0.182,0.000,5.066,6.885,169.328,122.407,124.273,241.780,242.992,284.866,264.158,211.619,203.717,170.838,34.841,42.198,43.461,36.468,37.283,40.505,38.854,41.106,42.435,37.559,52.024,54.920,49.239,51.935,65.556,64.575,57.474,57.984,61.858,65.059,65.480,65.678,61.493,61.602,37.366,37.132,37.126,36.989,10.371,10.660,14.173,15.033,9.924,10.291,12.017,12.022,15.642,16.223,6.555,6.289,16.576,11.488,17.565,8.561,-0.380,-0.526,-0.480,-0.382,-0.429,-0.522,0.012,166.169,258.870,9.377,9.377,6.712,6.918,7.658,11.154,2.729,262.648,262.648,183.417,184.145,229.236,95.659,8.427,10.000,10.300,10.500,11.000,8.700,11.800,12.500,
2021/04/05 16:21:17,494.840,0.000,0.182,0.000,5.066,6.885,169.054,122.407,124.022,241.780,242.992,284.866,264.158,211.619,203.717,170.817,34.772,42.129,43.334,36.399,37.213,40.442,38.791,41.043,42.372,37.480,51.957,54.784,49.239,51.875,65.489,64.514,57.474,57.847,61.792,64.923,65.414,65.602,61.427,61.405,37.366,37.053,37.126,36.989,10.280,10.569,14.269,14.851,9.924,10.200,12.017,12.022,15.460,16.223,6.555,6.380,16.667,11.488,17.838,8.652,-0.393,-0.548,-0.490,-0.397,-0.407,-0.534,0.012,166.021,258.752,9.377,9.377,6.712,6.918,7.658,11.154,2.729,262.648,262.648,183.417,184.145,229.236,95.659,8.427,10.000,10.300,10.500,11.000,8.700,11.800,12.500,
2021/04/05 16:21:18,493.118,0.000,0.182,0.000,5.066,6.885,168.824,122.407,124.273,241.545,242.992,284.866,264.158,211.619,203.481,170.587,34.772,42.129,43.255,36.399,37.239,40.442,38.791,41.043,42.372,37.480,51.957,54.723,49.170,51.799,65.447,64.438,57.432,57.787,61.816,64.862,65.347,65.466,61.360,61.329,37.366,37.053,37.126,36.926,10.189,10.569,14.462,14.851,10.015,10.109,12.017,12.022,15.551,16.223,6.555,6.380,16.667,11.488,17.747,8.743,-0.368,-0.543,-0.490,-0.367,-0.439,-0.535,0.013,165.947,258.635,9.124,9.338,6.507,7.106,7.824,11.136,2.729,260.538,260.134,182.643,182.420,231.226,94.635,8.427,9.900,10.100,10.500,11.100,9.000,11.700,12.800,
2021/04/05 16:21:19,491.401,0.000,0.182,0.000,5.066,6.885,168.551,122.407,124.273,241.545,242.992,284.866,264.158,211.619,203.481,170.565,34.772,42.154,43.169,36.399,37.239,40.442,38.814,41.043,42.372,37.394,51.982,54.701,49.264,51.777,65.381,64.438,57.432,57.787,61.749,64.862,65.305,65.383,61.251,61.247,37.391,37.030,37.151,36.903,10.189,10.569,14.173,14.851,9.832,10.200,11.926,12.113,15.460,16.223,6.555,6.380,16.576,11.488,17.747,8.834,-0.365,-0.566,-0.505,-0.378,-0.440,-0.532,0.013,165.857,258.282,9.124,9.338,6.507,7.106,7.824,11.136,2.729,260.538,260.134,182.643,182.420,231.226,94.635,8.427,9.900,10.100,10.500,11.100,9.000,11.700,12.800,
2021/04/05 16:21:20,489.633,0.000,0.182,0.000,5.066,6.885,168.299,122.407,124.273,241.545,242.757,284.866,263.923,211.619,203.481,170.565,34.772,42.060,43.129,36.399,37.239,40.442,38.711,40.980,42.293,37.417,51.957,54.663,49.239,51.663,65.314,64.378,57.365,57.711,61.683,64.802,65.214,65.344,61.161,61.132,37.366,36.989,37.057,36.847,10.189,10.569,14.269,14.851,9.924,10.200,11.926,12.022,15.551,16.132,6.555,6.380,16.485,11.397,17.747,8.925,-0.375,-0.537,-0.502,-0.366,-0.406,-0.521,0.013,165.745,258.160,9.124,9.338,6.507,7.106,7.824,11.136,2.729,260.538,260.134,182.643,182.420,231.226,94.635,8.427,9.900,10.100,10.500,11.100,9.000,11.700,12.800,
2021/04/05 16:21:21,487.811,0.000,0.182,0.000,5.066,6.885,168.069,122.407,124.273,241.545,242.992,284.866,263.923,211.619,203.481,170.335,34.772,42.085,43.050,36.399,37.239,40.378,38.711,40.980,42.293,37.417,51.982,54.587,49.195,51.663,65.248,64.317,57.365,57.650,61.683,64.802,65.172,65.269,61.118,61.072,37.391,36.989,37.082,36.847,10.189,10.660,14.269,14.942,9.924,10.200,12.017,11.931,15.642,16.132,6.555,6.289,16.393,11.397,17.656,8.925,-0.377,-0.526,-0.478,-0.380,-0.425,-0.513,0.012,165.665,257.993,9.124,9.338,6.507,7.106,7.824,11.136,2.729,260.538,260.134,182.643,182.420,231.226,94.635,8.427,9.900,10.100,10.500,11.100,9.000,11.700,12.800,
2021/04/05 16:21:22,484.556,0.000,0.182,0.000,5.103,6.885,167.566,122.407,124.022,241.545,242.757,284.866,263.923,211.383,203.481,170.335,34.772,41.946,42.986,36.330,37.213,40.378,38.735,40.980,42.230,37.417,51.982,54.526,49.195,51.602,65.091,64.181,57.275,57.650,61.526,64.726,65.039,65.208,60.919,60.935,37.322,36.989,37.013,36.847,10.098,10.569,14.076,14.851,9.832,10.200,11.926,12.022,15.642,16.223,6.555,6.380,16.393,11.397,17.838,9.016,-0.375,-0.535,-0.484,-0.395,-0.431,-0.516,0.013,165.457,257.582,9.124,9.338,6.507,7.106,7.824,11.136,2.729,260.538,260.134,182.643,182.420,231.226,94.635,8.427,9.900,10.100,10.500,11.100,9.000,11.700,12.800,
2021/04/05 16:21:23,484.556,0.000,0.182,0.000,5.103,6.885,167.566,122.407,124.022,241.545,242.757,284.866,263.923,211.383,203.481,170.335,34.772,41.946,42.986,36.330,37.213,40.378,38.735,40.980,42.230,37.417,51.982,54.526,49.195,51.602,65.091,64.181,57.275,57.650,61.526,64.726,65.039,65.208,60.919,60.935,37.322,36.989,37.013,36.847,10.098,10.569,14.076,14.851,9.832,10.200,11.926,12.022,15.642,16.223,6.555,6.380,16.393,11.397,17.838,9.016,-0.375,-0.535,-0.484,-0.395,-0.431,-0.516,0.013,165.457,257.582,9.124,9.338,6.507,7.106,7.824,11.136,2.729,260.538,260.134,182.643,182.420,231.226,94.635,8.427,9.900,10.100,10.500,11.100,9.000,11.700,12.800,
2021/04/05 16:21:24,482.838,0.000,0.182,0.000,5.066,6.885,167.292,122.407,124.273,241.310,242.757,284.866,263.923,211.383,203.481,170.313,34.772,41.946,43.009,36.330,37.239,40.299,38.711,40.980,42.230,37.440,51.915,54.548,49.195,51.624,65.049,64.105,57.232,57.590,61.550,64.665,64.973,65.170,60.853,60.958,37.322,37.076,37.013,36.870,10.098,10.751,14.173,14.942,9.924,10.200,11.926,11.840,15.551,16.132,6.555,6.380,16.393,11.306,17.747,9.107,-0.382,-0.542,-0.489,-0.379,-0.420,-0.530,0.013,165.344,257.396,9.124,9.338,6.507,7.106,7.824,11.136,2.729,260.538,260.134,182.643,182.420,231.226,94.635,8.427,9.900,10.100,10.500,11.100,9.000,11.700,12.800,
2021/04/05 16:21:25,481.074,0.000,0.182,0.000,5.066,6.885,167.062,122.155,124.022,241.310,242.757,284.866,263.923,211.383,203.246,170.083,34.772,41.946,42.844,36.330,37.169,40.299,38.648,40.980,42.230,37.353,51.915,54.451,49.195,51.602,64.983,64.044,57.232,57.514,61.484,64.590,64.907,65.011,60.786,60.799,37.322,36.989,37.013,36.847,10.189,10.569,14.076,14.942,9.924,10.109,12.017,11.931,15.642,16.132,6.555,6.289,16.393,11.306,17.565,9.016,-0.388,-0.539,-0.487,-0.385,-0.408,-0.528,0.012,165.249,257.288,9.124,9.338,6.507,7.106,7.824,11.136,2.729,260.538,260.134,182.643,182.420,231.226,94.635,8.427,9.900,10.100,10.500,11.100,9.000,11.700,12.800,
2021/04/05 16:21:26,479.434,0.000,0.182,0.000,5.066,6.885,166.810,122.155,124.273,241.310,242.757,284.866,263.923,211.383,203.246,170.083,34.772,41.852,42.844,36.330,37.169,40.299,38.671,40.901,42.166,37.353,51.825,54.390,49.100,51.541,64.917,63.984,57.232,57.453,61.484,64.529,64.816,64.935,60.696,60.738,37.296,36.989,36.987,36.847,10.098,10.751,14.076,14.851,9.832,10.200,12.017,12.022,15.642,16.132,6.555,6.289,16.393,11.306,17.656,9.107,-0.384,-0.536,-0.487,-0.379,-0.408,-0.530,0.013,165.145,257.107,9.124,9.338,6.507,7.106,7.824,11.136,2.729,260.538,260.134,182.643,182.420,231.226,94.635,8.427,9.900,10.100,10.500,11.100,9.000,11.700,12.800,
2021/04/05 16:21:27,477.848,0.000,0.182,0.000,5.066,6.885,166.559,122.407,124.022,241.310,242.757,284.866,263.923,211.383,203.246,170.083,34.772,41.807,42.781,36.330,37.169,40.299,38.648,40.901,42.166,37.353,51.849,54.329,49.195,51.466,64.850,63.908,57.166,57.378,61.417,64.529,64.774,64.935,60.653,60.663,37.322,36.989,37.013,36.847,10.007,10.569,14.269,14.851,9.924,10.109,11.926,11.931,15.733,16.223,6.555,6.289,16.393,11.306,17.656,9.016,-0.380,-0.536,-0.487,-0.381,-0.432,-0.519,0.013,165.116,256.872,9.124,9.338,6.507,7.106,7.824,11.136,2.729,260.538,260.134,182.643,182.420,231.226,94.635,8.427,9.900,10.100,10.500,11.100,9.000,11.700,12.800,
2021/04/05 16:21:28,476.163,0.000,0.182,0.000,5.066,6.885,166.307,122.407,124.022,241.310,242.757,284.866,263.923,211.383,203.246,169.831,34.772,41.782,42.781,36.261,37.169,40.299,38.648,40.901,42.166,37.353,51.825,54.329,49.100,51.466,64.784,63.908,57.166,57.378,61.351,64.468,64.684,64.875,60.563,60.602,37.296,37.053,36.918,36.926,10.098,10.569,14.269,14.851,10.015,10.200,11.926,11.931,15.642,16.223,6.464,6.198,16.576,11.397,17.838,9.199,-0.376,-0.533,-0.478,-0.391,-0.426,-0.520,0.012,164.967,256.754,9.124,9.338,6.507,7.106,7.824,11.136,2.729,260.538,260.134,182.643,182.420,231.226,94.635,8.427,9.900,10.100,10.500,11.100,9.000,11.700,12.800,
2021/04/05 16:21:29,474.423,0.000,0.182,0.000,5.066,6.885,166.055,122.407,124.273,241.310,242.757,284.866,263.923,211.148,203.246,170.083,34.772,41.738,42.701,36.261,37.169,40.236,38.585,40.901,42.166,37.274,51.849,54.329,49.126,51.466,64.718,63.847,57.100,57.378,61.351,64.393,64.641,64.738,60.520,60.466,37.252,36.989,36.943,36.847,10.280,10.569,14.173,14.759,9.924,10.200,11.835,11.931,15.551,16.223,6.373,6.198,16.576,11.397,17.747,9.199,-0.369,-0.518,-0.476,-0.381,-0.426,-0.516,0.013,164.893,256.642,9.124,9.338,6.507,7.106,7.824,11.136,2.729,260.538,260.134,182.643,182.420,231.226,94.635,8.427,9.900,10.100,10.500,11.100,9.000,11.700,12.800,
2021/04/05 16:21:30,472.786,0.000,0.182,0.000,5.066,6.885,165.782,122.407,124.273,241.075,242.522,284.866,263.688,211.383,203.246,170.061,34.703,41.669,42.615,36.261,37.169,40.236,38.585,40.837,42.087,37.330,51.782,54.231,49.126,51.383,64.718,63.787,57.033,57.317,61.284,64.332,64.575,64.716,60.387,60.383,37.252,36.966,36.943,36.824,10.098,10.477,14.269,15.033,9.924,10.109,11.926,11.931,15.642,16.223,6.373,6.198,16.667,11.488,18.020,9.381,-0.371,-0.512,-0.477,-0.375,-0.419,-0.500,0.013,164.723,256.412,9.124,9.338,6.507,7.106,7.824,11.136,2.729,260.538,260.134,182.643,182.420,231.226,94.635,8.427,9.900,10.100,10.500,11.100,9.000,11.700,12.800,
2021/04/05 16:21:31,471.241,0.000,0.182,0.000,5.066,6.910,165.552,122.407,124.273,241.075,242.522,284.866,263.688,211.148,203.246,169.831,34.703,41.669,42.575,36.261,37.169,40.236,38.585,40.901,42.166,37.274,51.782,54.193,49.126,51.344,64.651,63.787,57.033,57.256,61.218,64.332,64.509,64.678,60.321,60.329,37.252,36.989,36.943,36.784,10.098,10.569,14.173,14.851,10.106,10.200,11.926,11.931,15.551,16.223,6.373,6.198,16.576,11.397,17.929,9.472,-0.368,-0.542,-0.503,-0.379,-0.405,-0.538,0.012,164.626,256.289,9.124,9.338,6.507,7.106,7.824,11.136,2.729,260.538,260.134,182.643,182.420,231.226,94.635,8.427,9.900,10.100,10.500,11.100,9.000,11.700,12.800,
2021/04/05 16:21:32,467.968,0.000,0.182,0.000,5.066,6.910,165.048,122.407,124.273,241.075,242.522,284.866,263.923,211.148,203.011,169.831,34.703,41.574,42.496,36.261,37.100,40.236,38.506,40.758,42.024,37.211,51.692,54.117,49.031,51.269,64.519,63.650,56.967,57.181,61.152,64.272,64.352,64.541,60.164,60.208,37.158,36.926,36.849,36.784,10.007,10.477,14.173,14.942,10.015,10.109,11.926,11.931,15.551,16.132,6.373,6.289,16.485,11.306,17.838,9.563,-0.377,-0.531,-0.490,-0.356,-0.430,-0.524,0.012,164.404,255.873,9.124,9.338,6.507,7.106,7.824,11.136,2.729,260.538,260.134,182.643,182.420,231.226,94.635,8.427,9.900,10.100,10.500,11.100,9.000,11.700,12.800,
2021/04/05 16:21:33,467.968,0.000,0.182,0.000,5.066,6.910,165.048,122.407,124.273,241.075,242.522,284.866,263.923,211.148,203.011,169.831,34.703,41.574,42.496,36.261,37.100,40.236,38.506,40.758,42.024,37.211,51.692,54.117,49.031,51.269,64.519,63.650,56.967,57.181,61.152,64.272,64.352,64.541,60.164,60.208,37.158,36.926,36.849,36.784,10.007,10.477,14.173,14.942,10.015,10.109,11.926,11.931,15.551,16.132,6.373,6.289,16.485,11.306,17.838,9.563,-0.377,-0.531,-0.490,-0.356,-0.430,-0.524,0.012,164.404,255.873,9.124,9.338,6.507,7.106,7.824,11.136,2.729,260.538,260.134,182.643,182.420,231.226,94.635,8.427,9.900,10.100,10.500,11.100,9.000,11.700,12.800,
2021/04/05 16:21:34,466.410,0.000,0.182,0.000,5.066,6.885,164.774,122.407,124.022,240.840,242.522,284.866,263.688,211.148,203.011,169.558,34.703,41.530,42.496,36.261,37.075,40.173,38.585,40.837,42.087,37.274,51.716,54.117,49.056,51.269,64.428,63.575,56.876,57.181,61.061,64.272,64.309,64.541,60.122,60.132,37.252,36.989,36.874,36.784,10.007,10.477,13.980,15.033,9.924,10.109,11.926,11.931,15.551,16.132,6.373,6.289,16.393,11.214,17.929,9.563,-0.379,-0.533,-0.484,-0.381,-0.431,-0.516,0.013,164.320,255.697,9.124,9.338,6.507,7.106,7.824,11.136,2.729,260.538,260.134,182.643,182.420,231.226,94.635,8.427,9.900,10.100,10.500,11.100,9.000,11.700,12.800,
2021/04/05 16:21:35,464.855,0.000,0.182,0.000,5.066,6.885,164.523,122.407,124.273,240.840,242.522,284.866,263.688,211.148,203.011,169.558,34.703,41.505,42.456,36.261,37.100,40.173,38.585,40.837,42.024,37.297,51.625,54.079,49.031,51.230,64.386,63.575,56.834,57.120,61.085,64.196,64.219,64.503,60.031,60.154,37.158,37.013,36.849,36.807,10.098,10.569,14.173,14.942,10.106,10.109,11.835,11.931,15.642,16.132,6.464,6.289,16.211,11.306,17.838,9.563,-0.371,-0.514,-0.476,-0.377,-0.420,-0.501,0.012,164.216,255.515,9.124,9.338,6.507,7.106,7.824,11.136,2.729,260.538,260.134,182.643,182.420,231.226,94.635,8.427,9.900,10.100,10.500,11.100,9.000,11.700,12.800,
2021/04/05 16:21:36,463.216,0.000,0.182,0.000,5.066,6.910,164.293,122.155,124.273,240.840,242.522,284.631,263.688,211.148,203.011,169.580,34.703,41.530,42.290,36.191,37.100,40.094,38.506,40.837,42.024,37.148,51.716,53.920,49.056,51.208,64.320,63.514,56.834,57.059,61.019,64.135,64.177,64.344,59.922,59.935,37.183,36.926,36.874,36.720,10.098,10.569,14.269,14.942,10.015,10.109,11.835,11.840,15.460,16.223,6.373,6.289,16.393,11.214,17.747,9.654,-0.362,-0.559,-0.496,-0.374,-0.438,-0.519,0.013,164.077,255.344,9.124,9.338,6.507,7.106,7.824,11.136,2.729,260.538,260.134,182.643,182.420,231.226,94.635,8.427,9.900,10.100,10.500,11.100,9.000,11.700,12.800,
2021/04/05 16:21:37,461.641,0.000,0.182,0.000,5.066,6.910,164.041,122.407,124.022,240.840,242.522,284.866,263.688,211.148,203.011,169.328,34.703,41.436,42.290,36.191,37.100,40.094,38.506,40.837,42.024,37.148,51.625,53.920,48.962,51.132,64.254,63.453,56.834,57.059,61.019,64.059,64.086,64.284,59.832,59.935,37.158,36.926,36.849,36.720,10.007,10.477,14.173,14.759,9.924,10.109,11.926,11.840,15.551,16.132,6.373,6.289,16.302,11.214,17.747,9.745,-0.383,-0.540,-0.485,-0.392,-0.426,-0.513,0.013,164.009,255.163,9.124,9.338,6.507,7.106,7.824,11.136,2.729,260.538,260.134,182.643,182.420,231.226,94.635,8.427,9.900,10.100,10.500,11.100,9.000,11.700,12.800,
2021/04/05 16:21:38,460.113,0.000,0.000,0.000,5.066,6.910,163.789,122.407,124.022,240.840,242.522,284.631,263.688,210.913,203.011,169.328,34.633,41.436,42.227,36.191,37.030,40.094,38.506,40.758,41.961,37.148,51.625,53.920,49.031,51.132,64.254,63.378,56.768,56.984,60.952,64.059,64.086,64.284,59.765,59.875,37.158,36.926,36.780,36.720,10.007,10.569,13.980,14.759,10.015,10.109,11.835,11.749,15.460,16.132,6.373,6.289,16.211,11.123,17.838,9.654,-0.370,-0.520,-0.473,-0.375,-0.422,-0.515,0.013,163.914,255.109,9.124,9.338,6.507,7.106,7.824,11.136,2.729,260.538,260.134,182.643,182.420,231.226,94.635,8.427,9.900,10.100,10.500,11.100,9.000,11.700,12.800,
2021/04/05 16:21:39,458.579,0.000,0.182,0.000,5.066,6.885,163.516,122.407,124.022,240.605,242.522,284.631,263.688,210.913,202.776,169.306,34.703,41.366,42.227,36.191,37.100,40.094,38.506,40.758,42.024,37.148,51.625,53.860,48.962,51.072,64.187,63.317,56.701,56.923,60.886,63.999,64.020,64.208,59.699,59.738,37.158,36.926,36.780,36.720,10.007,10.477,14.173,15.033,10.015,10.109,11.835,11.840,15.460,16.223,6.373,6.198,16.120,11.214,17.747,9.745,-0.359,-0.556,-0.497,-0.373,-0.436,-0.520,0.013,163.801,254.928,9.124,9.338,6.507,7.106,7.824,11.136,2.729,260.538,260.134,182.643,182.420,231.226,94.635,8.427,9.900,10.100,10.500,11.100,9.000,11.700,12.800,
2021/04/05 16:21:40,457.050,0.000,0.182,0.000,5.066,6.885,163.286,122.407,124.022,240.605,242.286,284.631,263.688,210.913,202.776,169.328,34.633,41.366,42.084,36.191,37.030,40.030,38.442,40.758,41.961,37.148,51.625,53.799,48.962,51.011,64.055,63.241,56.701,56.923,60.819,63.938,63.953,64.087,59.632,59.678,37.158,36.847,36.780,36.641,9.916,10.569,13.980,14.942,9.924,10.109,11.835,11.840,15.551,16.041,6.373,6.289,16.211,11.123,18.020,9.836,-0.387,-0.531,-0.482,-0.387,-0.420,-0.496,0.013,163.721,254.703,9.124,9.338,6.507,7.106,7.824,11.136,2.729,260.538,260.134,182.643,182.420,231.226,94.635,8.427,9.900,10.100,10.500,11.100,9.000,11.700,12.800,
2021/04/05 16:21:41,455.416,0.000,0.182,0.000,5.103,6.910,163.034,122.407,124.022,240.605,242.286,284.631,263.688,210.913,202.776,169.328,34.703,41.322,42.061,36.122,37.030,40.030,38.442,40.758,41.961,37.125,51.583,53.777,48.987,50.989,64.055,63.181,56.635,56.847,60.819,63.938,63.911,64.065,59.590,59.656,37.183,36.903,36.805,36.697,10.007,10.477,14.076,14.851,10.015,10.200,11.744,11.840,15.460,16.132,6.373,6.289,16.029,11.123,17.747,9.836,-0.374,-0.518,-0.483,-0.343,-0.414,-0.477,0.013,163.632,254.580,9.124,9.338,6.507,7.106,7.824,11.136,2.729,260.538,260.134,182.643,182.420,231.226,94.635,8.427,9.900,10.100,10.500,11.100,9.000,11.700,12.800,
2021/04/05 16:21:42,453.913,0.000,0.182,0.000,5.066,6.885,163.012,122.155,124.022,240.605,242.286,284.631,263.688,210.913,202.776,169.306,34.633,41.228,42.084,36.122,37.030,40.030,38.442,40.758,41.882,37.069,51.559,53.723,48.962,51.011,63.988,63.181,56.568,56.787,60.753,63.862,63.821,64.011,59.499,59.541,37.158,36.926,36.780,36.720,9.916,10.477,13.980,14.942,10.106,10.109,11.835,11.840,15.460,16.132,6.373,6.289,16.120,11.123,17.929,9.927,-0.367,-0.521,-0.490,-0.344,-0.431,-0.523,0.013,163.549,254.399,9.124,9.338,6.507,7.106,7.824,11.136,2.729,260.538,260.134,182.643,182.420,231.226,94.635,8.427,9.900,10.100,10.500,11.100,9.000,11.700,12.800,
2021/04/05 16:21:43,452.515,0.000,0.182,0.000,5.066,6.910,162.782,122.155,124.022,240.370,242.286,284.631,263.688,210.913,202.776,169.076,34.633,41.228,41.965,36.122,37.030,40.030,38.442,40.758,41.882,37.092,51.493,53.745,48.893,50.958,63.922,63.120,56.568,56.787,60.687,63.802,63.754,63.973,59.433,59.488,37.088,36.870,36.780,36.744,10.007,10.386,13.884,14.942,10.106,10.200,11.744,11.840,15.551,16.132,6.373,6.198,15.938,11.032,17.929,10.018,-0.376,-0.514,-0.468,-0.371,-0.420,-0.510,0.013,163.469,254.233,9.124,9.338,6.507,7.106,7.824,11.136,2.729,260.538,260.134,182.643,182.420,231.226,94.635,8.427,9.900,10.100,10.500,11.100,9.000,11.700,12.800,
2021/04/05 16:21:44,450.907,0.000,0.182,0.000,5.066,6.910,162.279,122.155,124.022,240.605,242.286,284.631,263.688,210.913,202.776,169.076,34.633,41.253,41.856,36.122,37.030,39.951,38.442,40.695,41.882,36.982,51.583,53.565,48.918,50.777,63.856,63.044,56.502,56.726,60.687,63.802,63.712,63.792,59.391,59.322,37.113,36.824,36.735,36.618,9.916,10.386,13.980,14.851,10.015,10.109,11.835,11.840,15.551,16.132,6.373,6.289,16.029,11.032,17.838,10.200,-0.358,-0.532,-0.477,-0.364,-0.438,-0.527,0.013,163.424,254.115,9.124,9.338,6.507,7.106,7.824,11.136,2.729,260.538,260.134,182.643,182.420,231.226,94.635,8.427,9.900,10.100,10.500,11.100,9.000,11.700,12.800,
2021/04/05 16:21:45,449.395,0.000,0.182,0.000,5.066,6.910,162.279,122.155,124.022,240.605,242.286,284.631,263.688,210.678,202.776,169.076,34.633,41.158,41.879,36.053,37.030,39.951,38.363,40.695,41.882,37.005,51.493,53.587,48.893,50.799,63.789,62.984,56.502,56.726,60.620,63.741,63.622,63.754,59.300,59.269,37.088,36.784,36.710,36.641,10.007,10.477,13.884,14.942,10.015,10.200,11.835,11.749,15.551,16.132,6.373,6.198,15.847,11.032,17.747,10.109,-0.371,-0.512,-0.469,-0.374,-0.420,-0.510,0.012,163.320,253.934,9.124,9.338,6.507,7.106,7.824,11.136,2.729,260.538,260.134,182.643,182.420,231.226,94.635,8.427,9.900,10.100,10.500,11.100,9.000,11.700,12.800,
2021/04/05 16:21:46,446.529,0.000,0.182,0.000,5.066,6.885,161.775,122.155,124.022,240.370,242.051,284.631,263.688,210.913,202.776,168.824,34.633,41.089,41.736,36.053,36.961,39.888,38.363,40.695,41.818,37.005,51.493,53.466,48.893,50.738,63.657,62.923,56.435,56.590,60.554,63.665,63.489,63.617,59.167,59.147,37.088,36.784,36.710,36.578,10.007,10.386,13.980,14.942,10.106,10.200,11.744,11.658,15.551,16.132,6.373,6.198,15.756,11.032,17.656,10.200,-0.368,-0.506,-0.475,-0.370,-0.414,-0.490,0.013,163.098,253.704,9.124,9.338,6.507,7.106,7.824,11.136,2.729,260.538,260.134,182.643,182.420,231.226,94.635,8.427,9.900,10.100,10.500,11.100,9.000,11.700,12.800,
2021/04/05 16:21:47,446.529,0.000,0.182,0.000,5.066,6.885,161.775,122.155,124.022,240.370,242.051,284.631,263.688,210.913,202.776,168.824,34.633,41.089,41.736,36.053,36.961,39.888,38.363,40.695,41.818,37.005,51.493,53.466,48.893,50.738,63.657,62.923,56.435,56.590,60.554,63.665,63.489,63.617,59.167,59.147,37.088,36.784,36.710,36.578,10.007,10.386,13.980,14.942,10.106,10.200,11.744,11.658,15.551,16.132,6.373,6.198,15.756,11.032,17.656,10.200,-0.368,-0.506,-0.475,-0.370,-0.414,-0.490,0.013,163.098,253.704,9.124,9.338,6.507,7.106,7.824,11.136,2.729,260.538,260.134,182.643,182.420,231.226,94.635,8.427,9.900,10.100,10.500,11.100,9.000,11.700,12.800,
2021/04/05 16:21:48,444.962,0.000,0.182,0.000,5.066,6.910,161.524,122.155,124.022,240.370,242.051,284.631,263.688,210.678,202.776,168.824,34.633,41.114,41.736,36.053,37.005,39.888,38.363,40.695,41.818,37.005,51.450,53.526,48.849,50.738,63.633,62.847,56.345,56.590,60.463,63.605,63.447,63.617,59.125,59.147,37.113,36.847,36.735,36.641,9.916,10.386,13.980,14.851,10.015,10.200,11.835,11.658,15.551,15.950,6.373,6.198,15.756,10.850,17.747,10.200,-0.384,-0.535,-0.487,-0.386,-0.423,-0.489,0.013,163.053,253.528,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:21:49,443.452,0.000,0.182,0.000,5.066,6.910,161.272,122.155,124.022,240.370,242.051,284.631,263.688,210.678,202.776,168.573,34.633,41.045,41.673,36.053,36.961,39.888,38.363,40.695,41.818,37.005,51.450,53.466,48.849,50.678,63.590,62.847,56.369,56.529,60.421,63.605,63.447,63.481,59.058,59.011,37.044,36.784,36.666,36.578,9.825,10.386,13.980,14.942,10.106,10.200,11.744,11.749,15.551,16.132,6.373,6.289,15.665,10.941,17.747,10.291,-0.359,-0.547,-0.501,-0.365,-0.437,-0.533,0.013,162.950,253.293,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:21:50,442.092,0.000,0.182,0.000,5.066,6.885,161.020,122.407,124.022,240.135,242.051,284.631,263.688,210.678,202.541,168.573,34.633,41.045,41.571,36.053,36.961,39.857,38.386,40.601,41.708,36.903,51.384,53.368,48.849,50.580,63.524,62.757,56.303,56.500,60.421,63.500,63.380,63.459,58.992,58.913,37.044,36.761,36.666,36.555,9.916,10.477,13.884,14.851,9.924,10.200,11.744,11.749,15.551,16.132,6.373,6.198,15.574,10.850,17.565,10.200,-0.364,-0.518,-0.471,-0.377,-0.416,-0.512,0.012,162.831,253.293,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:21:51,440.641,0.000,0.182,0.000,5.066,6.885,160.998,122.155,124.022,240.370,242.051,284.631,263.688,210.678,202.541,168.551,34.633,41.045,41.594,35.983,36.961,39.825,38.300,40.632,41.739,36.926,51.384,53.329,48.849,50.602,63.458,62.650,56.236,56.453,60.288,63.468,63.314,63.420,58.925,58.875,37.044,36.784,36.666,36.578,10.189,10.569,13.884,14.668,10.015,10.109,11.744,11.749,15.551,16.041,6.373,6.198,15.574,10.850,17.565,10.291,-0.364,-0.517,-0.487,-0.339,-0.428,-0.518,0.013,162.742,253.058,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:21:52,439.160,0.000,0.182,0.000,5.066,6.910,160.768,122.155,124.022,240.135,241.816,284.631,263.453,210.678,202.541,168.573,34.564,40.975,41.531,35.983,36.961,39.746,38.300,40.632,41.739,36.926,51.384,53.329,48.849,50.602,63.392,62.590,56.170,56.393,60.288,63.468,63.181,63.420,58.859,58.875,37.044,36.784,36.666,36.578,9.916,10.295,13.980,14.851,10.015,10.200,11.744,11.749,15.460,16.041,6.373,6.198,15.392,10.759,17.474,10.383,-0.365,-0.540,-0.500,-0.371,-0.416,-0.524,0.013,162.599,252.935,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:21:53,437.711,0.000,0.182,0.000,5.066,6.910,160.495,122.155,124.022,240.135,242.051,284.631,263.688,210.678,202.541,168.551,34.564,40.906,41.531,35.983,36.961,39.746,38.300,40.632,41.739,36.926,51.384,53.269,48.779,50.602,63.325,62.590,56.170,56.393,60.222,63.408,63.181,63.284,58.793,58.738,37.044,36.784,36.666,36.578,9.916,10.295,13.884,14.668,10.015,10.291,11.744,11.658,15.551,16.041,6.373,6.198,15.392,10.759,17.474,10.291,-0.360,-0.513,-0.466,-0.377,-0.418,-0.511,0.013,162.579,252.764,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:21:54,436.279,0.000,0.182,0.000,5.066,6.910,160.243,122.155,124.022,240.135,242.051,284.631,263.453,210.678,202.541,168.299,34.564,40.950,41.490,35.983,36.892,39.715,38.237,40.522,41.645,36.886,51.293,53.291,48.754,50.564,63.259,62.484,56.103,56.287,60.222,63.303,63.091,63.245,58.635,58.700,36.949,36.744,36.572,36.522,10.007,10.386,13.884,14.759,9.924,10.291,11.744,11.658,15.551,16.041,6.282,6.198,15.392,10.667,17.383,10.383,-0.380,-0.530,-0.481,-0.383,-0.421,-0.493,0.013,162.466,252.636,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:21:55,434.903,0.000,0.182,0.000,5.066,6.910,160.013,122.155,124.022,239.900,241.816,284.396,263.453,210.443,202.541,168.321,34.564,40.906,41.467,35.914,36.892,39.746,38.300,40.632,41.676,36.863,51.318,53.193,48.779,50.541,63.193,62.514,56.103,56.317,60.155,63.332,63.048,63.223,58.593,58.617,36.975,36.784,36.597,36.578,9.916,10.295,13.980,14.759,10.015,10.200,11.744,11.749,15.551,16.132,6.373,6.289,15.301,10.759,17.383,10.474,-0.356,-0.539,-0.481,-0.363,-0.418,-0.539,0.013,162.371,252.465,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:21:56,433.476,0.000,0.182,0.000,5.066,6.885,159.991,122.155,124.022,239.900,241.816,284.396,263.688,210.678,202.541,168.299,34.564,40.837,41.388,35.914,36.892,39.682,38.237,40.553,41.676,36.863,51.318,53.193,48.779,50.481,63.193,62.453,56.037,56.256,60.155,63.272,62.982,63.147,58.527,58.617,36.975,36.784,36.597,36.578,9.825,10.295,13.884,14.851,10.015,10.291,11.653,11.658,15.551,16.041,6.282,6.198,15.118,10.667,17.292,10.383,-0.363,-0.520,-0.487,-0.371,-0.387,-0.530,0.013,162.326,252.353,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:21:57,432.047,0.000,0.182,0.000,5.066,6.910,159.510,122.155,124.022,240.135,241.816,284.396,263.453,210.443,202.306,168.321,34.564,40.767,41.246,35.914,36.892,39.682,38.237,40.553,41.676,36.863,51.251,53.057,48.779,50.405,63.126,62.393,55.970,56.256,60.089,63.272,62.916,63.087,58.460,58.481,36.975,36.641,36.597,36.436,9.916,10.295,13.787,14.851,10.015,10.291,11.653,11.658,15.551,16.041,6.282,6.198,15.027,10.667,17.110,10.383,-0.366,-0.514,-0.468,-0.370,-0.417,-0.509,0.014,162.312,252.230,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:21:58,430.656,0.000,0.182,0.000,5.103,6.910,159.510,122.155,124.022,239.900,241.816,284.396,263.453,210.443,202.306,168.321,34.564,40.767,41.246,35.914,36.866,39.572,38.260,40.522,41.582,36.800,51.251,53.057,48.710,50.344,63.036,62.287,55.946,56.166,59.998,63.181,62.849,62.951,58.460,58.405,36.975,36.720,36.597,36.436,9.825,10.204,13.787,14.759,9.924,10.291,11.835,11.658,15.551,16.041,6.282,6.198,15.118,10.485,17.292,10.383,-0.371,-0.528,-0.478,-0.366,-0.416,-0.513,0.013,162.178,252.118,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:21:59,429.315,0.000,0.182,0.000,5.066,6.910,159.258,122.155,124.022,239.900,241.816,284.396,263.453,210.208,202.306,168.321,34.564,40.767,41.246,35.914,36.822,39.603,38.158,40.553,41.613,36.800,51.185,52.996,48.710,50.344,62.994,62.256,55.904,56.120,60.022,63.135,62.783,62.951,58.394,58.344,36.975,36.720,36.597,36.499,9.825,10.295,13.691,14.577,9.924,10.200,11.835,11.658,15.460,15.950,6.373,6.198,15.118,10.576,17.201,10.383,-0.376,-0.535,-0.480,-0.385,-0.418,-0.512,0.013,162.089,251.941,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:22:00,427.875,0.000,0.182,0.000,5.066,6.910,159.006,122.155,124.022,239.900,241.816,284.396,263.453,210.443,202.306,168.069,34.564,40.767,41.182,35.914,36.892,39.572,38.158,40.522,41.582,36.800,51.185,52.996,48.710,50.344,62.927,62.227,55.904,56.030,59.956,63.106,62.783,62.890,58.327,58.344,36.905,36.720,36.528,36.499,9.825,10.204,13.787,14.486,10.015,10.200,11.744,11.749,15.460,15.950,6.373,6.198,14.936,10.576,17.110,10.474,-0.354,-0.529,-0.471,-0.353,-0.428,-0.518,0.013,162.059,251.882,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
