Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:22:01,426.479,0.000,0.182,0.000,5.066,6.910,159.006,122.155,124.022,239.900,241.816,284.396,263.453,210.443,202.306,168.069,34.564,40.673,41.182,35.845,36.892,39.603,38.094,40.553,41.613,36.800,51.161,52.996,48.685,50.344,62.861,62.181,55.838,56.120,59.889,63.075,62.626,62.814,58.237,58.284,36.880,36.720,36.502,36.499,9.916,10.295,13.787,14.577,10.015,10.291,11.744,11.658,15.369,15.950,6.282,6.198,15.027,10.576,17.110,10.474,-0.352,-0.542,-0.478,-0.358,-0.420,-0.530,0.013,161.970,251.647,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:22:02,425.174,0.000,0.182,0.000,5.066,6.910,158.502,122.407,124.022,239.900,241.581,284.396,263.453,210.208,202.306,168.069,34.495,40.698,41.119,35.845,36.822,39.603,38.158,40.553,41.613,36.720,51.185,52.860,48.710,50.269,62.861,62.120,55.838,56.059,59.823,62.999,62.584,62.754,58.194,58.147,36.905,36.641,36.528,36.436,9.916,10.204,13.787,14.759,9.924,10.291,11.744,11.749,15.460,16.041,6.282,6.198,14.845,10.576,17.110,10.474,-0.356,-0.544,-0.496,-0.362,-0.423,-0.524,0.013,161.896,251.647,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:22:03,423.875,0.000,0.182,0.000,5.066,6.910,158.502,122.155,124.022,239.665,241.581,284.396,263.453,210.208,202.306,168.069,34.495,40.603,41.040,35.845,36.797,39.540,38.117,40.489,41.534,36.720,51.094,52.860,48.616,50.208,62.771,62.059,55.747,55.984,59.799,62.999,62.493,62.754,58.037,58.147,36.880,36.641,36.502,36.436,9.916,10.295,13.787,14.668,9.924,10.291,11.653,11.658,15.551,16.041,6.282,6.198,14.754,10.485,16.928,10.383,-0.360,-0.535,-0.496,-0.367,-0.415,-0.518,0.013,161.822,251.466,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:22:04,422.473,0.000,0.182,0.000,5.066,6.910,158.229,122.155,124.022,239.665,241.581,284.396,263.453,210.208,202.070,168.047,34.495,40.629,41.040,35.845,36.822,39.540,38.117,40.489,41.534,36.720,51.118,52.860,48.641,50.208,62.728,61.984,55.705,55.923,59.757,62.938,62.518,62.617,58.062,58.011,36.905,36.641,36.458,36.436,9.916,10.204,13.787,14.668,9.924,10.291,11.744,11.749,15.551,16.041,6.282,6.198,14.754,10.485,16.837,10.474,-0.357,-0.516,-0.485,-0.367,-0.385,-0.526,0.013,161.777,251.290,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:22:05,421.088,0.000,0.182,0.000,5.066,6.910,157.999,122.155,124.022,239.665,241.581,284.396,263.453,210.208,202.070,167.817,34.495,40.629,40.977,35.845,36.822,39.477,38.031,40.489,41.534,36.720,51.052,52.799,48.641,50.147,62.662,61.984,55.705,55.923,59.690,62.938,62.451,62.557,57.929,57.951,36.836,36.641,36.458,36.372,9.916,10.204,13.691,14.577,9.924,10.200,11.653,11.749,15.551,16.041,6.282,6.198,14.663,10.485,16.928,10.474,-0.363,-0.513,-0.484,-0.359,-0.384,-0.516,0.013,161.674,251.177,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:22:06,419.807,0.000,0.182,0.000,5.103,6.910,157.747,122.155,124.022,239.665,241.581,284.396,263.453,210.208,202.070,167.817,34.495,40.559,40.914,35.845,36.822,39.477,37.952,40.489,41.534,36.720,51.052,52.723,48.641,50.147,62.596,61.923,55.638,55.862,59.690,62.878,62.385,62.557,57.862,57.951,36.836,36.641,36.458,36.436,9.916,10.295,13.691,14.759,10.015,10.291,11.653,11.658,15.460,15.950,6.282,6.198,14.572,10.485,16.837,10.474,-0.360,-0.513,-0.483,-0.361,-0.383,-0.519,0.013,161.540,251.055,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:22:07,418.524,0.000,0.182,0.000,5.066,6.910,157.495,122.155,124.022,239.665,241.581,284.396,263.453,210.208,202.070,167.817,34.495,40.465,40.834,35.776,36.822,39.477,37.975,40.489,41.534,36.657,51.028,52.663,48.546,50.072,62.596,61.923,55.638,55.862,59.624,62.878,62.228,62.481,57.772,57.875,36.880,36.641,36.433,36.436,9.916,10.295,13.787,14.486,10.015,10.383,11.744,11.749,15.551,16.041,6.282,6.198,14.481,10.394,16.746,10.474,-0.355,-0.516,-0.487,-0.367,-0.384,-0.524,0.013,161.496,250.884,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:22:08,417.131,0.000,0.182,0.000,5.066,6.910,157.495,122.155,124.022,239.665,241.581,284.396,263.453,210.208,202.070,167.566,34.495,40.465,40.834,35.776,36.753,39.477,37.952,40.489,41.470,36.657,50.961,52.663,48.546,50.011,62.530,61.862,55.572,55.787,59.557,62.802,62.228,62.420,57.705,57.754,36.811,36.641,36.433,36.372,9.825,10.204,13.691,14.668,9.924,10.200,11.744,11.658,15.460,16.041,6.282,6.198,14.572,10.485,16.928,10.474,-0.357,-0.526,-0.493,-0.361,-0.423,-0.515,0.013,161.383,250.820,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:22:09,417.131,0.000,0.182,0.000,5.066,6.910,157.244,122.133,124.022,239.645,241.581,284.376,263.218,209.953,202.070,167.566,34.495,40.490,40.834,35.776,36.753,39.367,37.889,40.458,41.439,36.578,50.986,52.602,48.571,50.011,62.463,61.757,55.505,55.697,59.557,62.712,62.186,62.420,57.663,57.754,36.836,36.641,36.458,36.436,9.825,10.204,13.691,14.577,10.015,10.291,11.744,11.749,15.460,16.041,6.191,6.198,14.481,10.394,16.746,10.474,-0.350,-0.541,-0.489,-0.357,-0.418,-0.512,0.013,161.383,250.820,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:22:10,414.508,0.000,0.182,0.000,5.066,6.910,156.970,122.155,124.022,239.431,241.346,284.396,263.453,210.208,202.070,167.544,34.495,40.465,40.771,35.776,36.753,39.397,37.889,40.489,41.470,36.578,50.961,52.526,48.477,49.948,62.331,61.726,55.505,55.726,59.491,62.741,62.162,62.284,57.572,57.678,36.811,36.578,36.433,36.372,9.825,10.113,13.787,14.486,9.924,10.291,11.744,11.749,15.460,15.950,6.282,6.198,14.481,10.394,16.837,10.474,-0.348,-0.528,-0.471,-0.355,-0.409,-0.527,0.013,161.273,250.526,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:22:11,413.245,0.000,0.182,0.000,5.066,6.910,156.740,122.155,124.022,239.431,241.346,284.161,263.453,210.208,202.070,167.566,34.495,40.421,40.692,35.776,36.753,39.397,37.809,40.426,41.470,36.578,50.919,52.526,48.502,49.948,62.331,61.726,55.439,55.665,59.491,62.665,62.053,62.223,57.530,57.617,36.766,36.578,36.389,36.372,9.734,10.204,13.884,14.486,9.832,10.109,11.744,11.658,15.460,15.859,6.282,6.198,14.390,10.303,16.928,10.383,-0.347,-0.514,-0.467,-0.344,-0.419,-0.507,0.013,161.214,250.472,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:22:12,411.856,0.000,0.182,0.000,5.066,6.910,156.740,122.155,124.022,239.431,241.346,284.396,263.453,210.208,202.070,167.314,34.495,40.326,40.692,35.706,36.753,39.334,37.809,40.426,41.407,36.578,50.895,52.526,48.477,49.869,62.264,61.650,55.439,55.665,59.425,62.665,62.029,62.223,57.506,57.541,36.741,36.578,36.364,36.372,9.825,10.204,13.691,14.395,9.741,10.200,11.744,11.658,15.460,15.859,6.282,6.198,14.390,10.303,16.837,10.474,-0.368,-0.514,-0.466,-0.374,-0.409,-0.485,0.013,161.086,250.286,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:22:13,410.543,0.000,0.182,0.000,5.066,6.910,156.467,122.155,124.022,239.431,241.346,284.396,263.453,209.973,202.070,167.292,34.425,40.395,40.629,35.706,36.753,39.334,37.809,40.426,41.470,36.578,50.895,52.466,48.408,49.869,62.198,61.650,55.373,55.665,59.425,62.605,61.962,62.147,57.439,57.481,36.741,36.578,36.364,36.293,9.825,10.204,13.594,14.395,9.650,10.200,11.744,11.566,15.551,15.859,6.282,6.198,14.299,10.212,16.746,10.291,-0.363,-0.505,-0.466,-0.357,-0.408,-0.495,0.013,160.967,250.227,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:22:14,409.358,0.000,0.182,0.000,5.066,6.910,156.237,122.155,124.273,239.431,241.346,284.161,263.453,209.973,201.835,167.314,34.425,40.351,40.629,35.706,36.753,39.271,37.809,40.426,41.407,36.578,50.919,52.466,48.433,49.869,62.198,61.590,55.306,55.590,59.358,62.544,61.920,62.147,57.397,57.420,36.766,36.578,36.320,36.372,9.825,10.204,13.594,14.213,9.741,10.200,11.653,11.566,15.460,15.950,6.282,6.198,14.026,10.212,16.473,10.291,-0.354,-0.492,-0.452,-0.355,-0.403,-0.488,0.013,160.917,250.173,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:22:15,408.137,0.000,0.182,0.000,5.066,6.885,156.237,122.155,124.022,239.431,241.346,284.161,263.453,209.973,201.835,167.314,34.425,40.282,40.589,35.706,36.683,39.271,37.746,40.426,41.407,36.601,50.853,52.427,48.433,49.829,62.132,61.529,55.306,55.529,59.292,62.544,61.854,62.109,57.331,57.367,36.766,36.601,36.389,36.395,10.007,10.204,13.787,14.577,9.832,10.200,11.653,11.658,15.460,15.950,6.282,6.198,14.026,10.303,16.382,10.200,-0.351,-0.500,-0.476,-0.352,-0.373,-0.500,0.013,160.849,249.997,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:22:16,406.767,0.000,0.182,0.000,5.066,6.910,155.711,122.155,124.022,239.431,241.346,284.161,263.453,209.973,201.835,167.040,34.425,40.257,40.565,35.706,36.683,39.271,37.746,40.426,41.407,36.515,50.829,52.405,48.408,49.806,62.065,61.393,55.240,55.529,59.292,62.468,61.830,61.951,57.306,57.284,36.741,36.578,36.364,36.372,9.916,10.204,13.884,14.395,9.832,10.200,11.744,11.658,15.369,15.950,6.282,6.198,14.026,10.212,16.382,10.200,-0.342,-0.526,-0.466,-0.345,-0.405,-0.514,0.013,160.754,249.885,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:22:17,405.446,0.000,0.182,0.000,5.066,6.910,155.733,122.155,124.022,239.431,241.346,284.161,263.453,209.973,201.835,167.062,34.425,40.213,40.423,35.706,36.683,39.271,37.746,40.347,41.328,36.515,50.786,52.269,48.433,49.727,61.999,61.393,55.240,55.453,59.225,62.408,61.788,61.890,57.264,57.208,36.766,36.499,36.320,36.293,9.734,10.204,13.594,14.213,9.741,10.200,11.744,11.658,15.551,15.859,6.282,6.198,14.117,10.212,16.473,10.200,-0.359,-0.512,-0.463,-0.369,-0.404,-0.493,0.013,160.650,249.767,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:22:18,404.262,0.000,0.182,0.000,5.066,6.910,155.481,122.155,124.022,239.196,241.110,284.161,263.453,209.973,201.835,167.062,34.425,40.187,40.446,35.637,36.683,39.192,37.746,40.347,41.328,36.538,50.762,52.291,48.338,49.750,61.933,61.332,55.173,55.393,59.159,62.408,61.697,61.912,57.174,57.230,36.741,36.601,36.294,36.316,9.825,10.204,13.691,14.486,9.741,10.200,11.744,11.566,15.460,15.950,6.191,6.198,13.934,10.120,16.382,10.109,-0.353,-0.492,-0.449,-0.361,-0.398,-0.487,0.013,160.591,249.762,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:22:19,403.099,0.000,0.182,0.000,5.066,6.910,155.481,122.155,124.022,239.431,241.110,284.396,263.453,209.973,201.835,167.062,34.425,40.187,40.423,35.637,36.683,39.192,37.683,40.347,41.328,36.515,50.696,52.269,48.338,49.664,61.933,61.332,55.107,55.393,59.159,62.347,61.631,61.829,57.107,57.147,36.741,36.499,36.294,36.293,9.916,10.204,13.691,14.486,9.832,10.200,11.653,11.566,15.460,15.950,6.282,6.198,13.934,10.120,16.199,10.200,-0.353,-0.495,-0.471,-0.346,-0.373,-0.498,0.013,160.478,249.586,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:22:20,401.748,0.000,0.182,0.000,5.066,6.910,155.208,122.155,124.022,239.196,241.110,284.161,263.218,209.738,201.835,167.040,34.425,40.118,40.383,35.637,36.683,39.192,37.604,40.347,41.328,36.538,50.696,52.215,48.338,49.687,61.866,61.256,55.107,55.332,59.092,62.347,61.564,61.776,56.974,57.109,36.672,36.522,36.294,36.316,9.916,10.113,13.884,14.486,9.832,10.109,11.744,11.566,15.369,15.950,6.282,6.289,13.843,10.120,16.108,10.200,-0.338,-0.500,-0.454,-0.339,-0.420,-0.500,0.013,160.404,249.527,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:22:21,400.470,0.000,0.182,0.000,5.066,6.910,154.978,121.904,124.022,239.196,241.110,284.161,263.218,209.973,201.835,167.062,34.356,40.143,40.281,35.637,36.683,39.128,37.604,40.347,41.328,36.451,50.720,52.132,48.364,49.521,61.800,61.196,55.040,55.332,59.092,62.272,61.588,61.693,56.998,56.951,36.697,36.499,36.250,36.230,9.734,10.204,13.691,14.213,9.741,10.109,11.744,11.566,15.551,15.950,6.191,6.198,13.843,10.029,16.199,10.018,-0.355,-0.503,-0.458,-0.346,-0.397,-0.488,0.013,160.368,249.351,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:22:22,399.365,0.000,0.182,0.000,5.066,6.910,154.726,122.155,124.022,239.196,241.110,284.161,263.453,209.738,201.835,166.810,34.425,40.143,40.281,35.662,36.614,39.128,37.604,40.347,41.265,36.451,50.720,52.072,48.294,49.521,61.734,61.196,54.974,55.256,59.026,62.211,61.456,61.617,56.932,56.890,36.697,36.436,36.320,36.230,9.825,10.204,13.691,14.304,9.741,10.200,11.653,11.566,15.460,15.859,6.191,6.198,13.752,10.029,15.835,10.018,-0.348,-0.483,-0.463,-0.322,-0.385,-0.449,0.013,160.338,249.238,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:22:23,398.120,0.000,0.182,0.000,5.066,6.910,154.726,122.155,124.022,239.196,241.110,284.161,263.453,209.738,201.835,166.810,34.425,40.049,40.304,35.637,36.614,39.128,37.604,40.347,41.265,36.475,50.630,52.094,48.269,49.544,61.668,61.120,54.974,55.256,59.026,62.211,61.432,61.639,56.841,56.912,36.672,36.459,36.294,36.253,9.825,10.204,13.884,14.304,9.741,10.018,11.653,11.566,15.460,15.950,6.282,6.198,13.843,10.120,16.017,10.200,-0.339,-0.508,-0.455,-0.336,-0.414,-0.497,0.013,160.279,249.062,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:22:24,396.820,0.000,0.182,0.000,5.103,6.910,154.474,121.904,124.022,238.961,240.875,284.161,263.218,209.738,201.835,166.810,34.425,40.074,40.217,35.637,36.614,39.049,37.627,40.284,41.265,36.372,50.587,51.996,48.294,49.458,61.601,61.059,54.908,55.196,58.960,62.135,61.389,61.557,56.799,56.814,36.697,36.436,36.250,36.230,9.916,10.204,13.498,14.304,9.741,10.109,11.653,11.475,15.551,15.950,6.191,6.198,13.752,10.029,16.108,10.018,-0.350,-0.490,-0.446,-0.358,-0.395,-0.484,0.013,160.190,249.003,9.124,9.043,6.300,6.903,8.157,11.011,2.608,260.538,259.809,180.000,181.660,229.475,92.603,4.399,9.800,9.900,10.300,11.100,9.300,11.600,12.800,
2021/04/05 16:22:25,395.637,0.000,0.182,0.000,5.066,6.910,154.223,122.155,124.022,239.196,240.875,284.161,263.218,209.738,201.835,166.810,34.425,40.005,40.138,35.568,36.614,39.019,37.604,40.253,41.234,36.372,50.587,51.996,48.294,49.458,61.535,61.030,54.908,55.106,58.893,62.106,61.323,61.496,56.799,56.754,36.697,36.436,36.250,36.230,9.825,10.113,13.787,14.395,9.741,10.109,11.562,11.566,15.369,15.950,6.191,6.198,13.752,10.120,15.926,10.018,-0.339,-0.516,-0.476,-0.339,-0.408,-0.502,0.013,160.131,248.944,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:22:26,394.439,0.000,0.182,0.000,5.066,6.910,153.971,122.155,124.022,238.961,240.875,283.926,263.218,209.738,201.835,166.559,34.356,40.005,40.138,35.568,36.614,39.049,37.541,40.284,41.265,36.372,50.587,51.935,48.225,49.379,61.535,60.999,54.841,55.135,58.893,62.075,61.257,61.420,56.666,56.678,36.697,36.436,36.250,36.230,9.825,10.113,13.787,14.213,9.741,10.109,11.653,11.566,15.460,15.859,6.191,6.198,13.752,10.029,16.017,9.927,-0.363,-0.494,-0.453,-0.358,-0.391,-0.454,0.013,160.071,248.827,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:22:27,393.322,0.000,0.182,0.000,5.103,6.910,153.971,121.904,124.022,238.961,240.875,284.161,263.218,209.738,201.600,166.559,34.425,39.979,40.052,35.568,36.614,39.049,37.564,40.284,41.185,36.286,50.563,51.853,48.200,49.292,61.469,60.923,54.841,55.135,58.827,62.014,61.166,61.277,56.575,56.595,36.672,36.413,36.225,36.144,9.734,10.113,13.787,14.486,9.832,10.109,11.562,11.566,15.460,15.950,6.282,6.198,13.570,10.120,15.744,9.927,-0.342,-0.484,-0.463,-0.327,-0.378,-0.458,0.014,160.042,248.709,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:22:28,390.827,0.000,0.182,0.000,5.066,6.910,153.697,122.155,124.022,238.961,240.875,284.161,263.218,209.738,201.600,166.537,34.356,39.910,39.988,35.568,36.545,38.986,37.541,40.284,41.185,36.286,50.497,51.777,48.131,49.229,61.402,60.862,54.708,55.059,58.760,62.014,61.033,61.201,56.509,56.459,36.602,36.413,36.156,36.144,9.916,10.113,13.787,14.395,9.832,10.018,11.562,11.566,15.460,15.950,6.191,6.106,13.479,10.029,15.744,9.836,-0.344,-0.473,-0.450,-0.327,-0.387,-0.439,0.013,159.893,248.411,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:22:29,390.827,0.000,0.182,0.000,5.066,6.910,153.697,122.155,124.022,238.961,240.875,284.161,263.218,209.738,201.600,166.537,34.356,39.910,39.988,35.568,36.545,38.986,37.541,40.284,41.185,36.286,50.497,51.777,48.131,49.229,61.402,60.862,54.708,55.059,58.760,62.014,61.033,61.201,56.509,56.459,36.602,36.413,36.156,36.144,9.916,10.113,13.787,14.395,9.832,10.018,11.562,11.566,15.460,15.950,6.191,6.106,13.479,10.029,15.744,9.836,-0.344,-0.473,-0.450,-0.327,-0.387,-0.439,0.013,159.893,248.411,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:22:30,389.699,0.000,0.182,0.000,5.066,6.910,153.446,122.155,124.022,238.961,240.875,284.161,263.218,209.738,201.600,166.537,34.356,39.841,39.932,35.568,36.545,38.923,37.485,40.204,41.185,36.309,50.430,51.799,48.131,49.252,61.336,60.802,54.642,54.999,58.694,61.938,60.967,61.163,56.376,56.420,36.602,36.436,36.156,36.167,9.734,10.113,13.884,14.122,9.741,10.018,11.653,11.566,15.551,15.859,6.282,6.198,13.661,10.029,16.017,9.927,-0.352,-0.496,-0.457,-0.333,-0.399,-0.479,0.013,159.849,248.293,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:22:31,388.552,0.000,0.182,0.000,5.066,6.936,153.216,122.155,124.022,238.726,240.875,283.926,263.218,209.738,201.600,166.307,34.356,39.841,39.932,35.568,36.545,38.955,37.461,40.174,41.091,36.309,50.430,51.799,48.131,49.252,61.270,60.697,54.708,54.894,58.694,61.848,60.967,61.163,56.310,56.420,36.602,36.436,36.156,36.167,9.825,10.113,13.787,14.304,9.741,10.109,11.562,11.475,15.551,15.950,6.282,6.106,13.570,10.120,15.926,9.836,-0.345,-0.475,-0.453,-0.310,-0.383,-0.438,0.014,159.745,248.293,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:22:32,387.305,0.000,0.182,0.000,5.066,6.936,152.964,122.155,124.022,238.726,240.640,283.926,263.218,209.738,201.600,166.307,34.356,39.771,39.932,35.593,36.545,38.923,37.398,40.284,41.185,36.309,50.430,51.738,48.061,49.252,61.203,60.726,54.642,54.923,58.627,61.878,60.901,61.163,56.310,56.420,36.602,36.436,36.156,36.230,9.916,10.113,13.787,14.122,9.650,10.018,11.653,11.475,15.551,15.859,6.191,6.198,13.752,10.029,16.199,9.927,-0.359,-0.494,-0.459,-0.353,-0.393,-0.440,0.014,159.715,248.176,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:22:33,386.168,0.000,0.182,0.000,5.066,6.910,152.690,122.155,124.022,238.726,240.640,283.926,263.218,209.738,201.600,166.285,34.356,39.771,39.892,35.498,36.519,38.923,37.421,40.204,41.122,36.332,50.364,51.761,48.061,49.196,61.113,60.665,54.551,54.862,58.537,61.817,60.834,61.109,56.243,56.306,36.602,36.459,36.086,36.253,9.734,10.113,13.787,14.304,9.832,10.018,11.562,11.566,15.460,15.950,6.191,6.106,13.570,10.120,16.108,9.927,-0.341,-0.503,-0.472,-0.344,-0.392,-0.488,0.013,159.671,248.058,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:22:34,385.008,0.000,0.182,0.000,5.066,6.910,152.712,121.904,124.022,238.726,240.640,283.926,263.218,209.503,201.600,166.055,34.356,39.771,39.892,35.524,36.545,38.923,37.398,40.204,41.122,36.332,50.364,51.761,48.061,49.196,61.137,60.665,54.575,54.862,58.561,61.817,60.768,61.048,56.177,56.306,36.602,36.459,36.156,36.190,9.734,10.113,13.787,14.304,9.650,10.018,11.562,11.475,15.460,15.859,6.191,6.106,13.570,9.938,15.926,9.927,-0.350,-0.488,-0.452,-0.345,-0.398,-0.472,0.014,159.602,247.935,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:22:35,383.922,0.000,0.182,0.000,5.066,6.910,152.460,122.155,124.022,238.726,240.640,283.926,263.218,209.503,201.600,166.307,34.356,39.771,39.806,35.524,36.545,38.923,37.335,40.204,41.122,36.309,50.364,51.602,48.061,49.110,61.071,60.590,54.509,54.802,58.495,61.741,60.768,60.966,56.110,56.223,36.602,36.436,36.086,36.167,9.734,10.022,13.787,14.213,9.741,10.018,11.562,11.566,15.460,15.950,6.282,6.198,13.661,10.029,15.926,10.018,-0.331,-0.499,-0.453,-0.333,-0.389,-0.502,0.013,159.537,247.823,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:22:36,382.654,0.000,0.182,0.000,5.066,6.936,152.460,122.155,124.022,238.491,240.640,283.926,263.218,209.503,201.600,166.055,34.356,39.702,39.783,35.498,36.475,38.844,37.335,40.204,41.122,36.286,50.364,51.580,47.992,49.087,61.004,60.529,54.443,54.802,58.428,61.741,60.702,60.868,56.044,56.125,36.533,36.413,36.086,36.144,9.825,10.113,13.691,14.122,9.741,10.018,11.562,11.475,15.551,15.950,6.191,6.106,13.479,10.029,16.017,9.927,-0.342,-0.471,-0.436,-0.341,-0.386,-0.461,0.013,159.493,247.764,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:22:37,381.523,0.000,0.182,0.000,5.066,6.936,152.209,122.155,124.022,238.491,240.640,283.926,263.218,209.503,201.365,166.055,34.356,39.702,39.727,35.498,36.545,38.844,37.335,40.204,41.122,36.246,50.298,51.541,47.992,49.046,61.004,60.529,54.443,54.726,58.428,61.681,60.635,60.829,56.044,56.087,36.533,36.372,36.086,36.167,9.825,10.113,13.691,14.122,9.741,10.018,11.653,11.475,15.551,15.950,6.282,6.198,13.661,10.029,16.108,10.018,-0.358,-0.491,-0.456,-0.351,-0.391,-0.437,0.013,159.418,247.647,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:22:38,380.489,0.000,0.182,0.000,5.066,6.910,151.957,122.155,124.022,238.491,240.640,283.926,263.218,209.503,201.365,166.055,34.356,39.702,39.664,35.498,36.545,38.813,37.335,40.174,41.028,36.167,50.298,51.466,47.992,48.967,60.938,60.439,54.376,54.636,58.428,61.575,60.569,60.769,55.977,56.026,36.602,36.372,36.086,36.088,9.825,10.022,13.787,14.213,9.741,10.109,11.562,11.475,15.551,16.041,6.191,6.106,13.752,10.120,16.382,10.109,-0.329,-0.511,-0.463,-0.338,-0.402,-0.474,0.013,159.395,247.583,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:22:39,379.303,0.000,0.182,0.000,5.066,6.910,151.935,122.155,124.022,238.491,240.640,283.926,262.982,209.503,201.365,166.033,34.356,39.633,39.664,35.524,36.475,38.780,37.279,40.141,41.059,36.167,50.231,51.466,47.992,48.967,60.872,60.393,54.376,54.665,58.362,61.605,60.502,60.769,55.911,55.951,36.533,36.436,36.086,36.167,9.734,10.113,13.594,14.122,9.832,10.109,11.471,11.475,15.642,16.041,6.191,6.106,13.661,10.029,16.473,10.109,-0.345,-0.467,-0.431,-0.338,-0.389,-0.464,0.013,159.329,247.470,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:22:40,378.133,0.000,0.182,0.000,5.103,6.910,151.683,121.904,124.022,238.491,240.405,283.926,263.218,209.503,201.365,166.033,34.356,39.633,39.687,35.429,36.475,38.780,37.256,40.141,41.059,36.269,50.231,51.488,47.992,48.990,60.806,60.393,54.310,54.665,58.362,61.544,60.502,60.715,55.844,55.973,36.533,36.459,36.086,36.190,9.734,10.204,13.787,14.213,9.650,10.018,11.562,11.475,15.642,15.950,6.191,6.106,13.752,10.029,16.473,10.200,-0.358,-0.487,-0.447,-0.350,-0.392,-0.440,0.013,159.255,247.412,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:22:41,375.933,0.000,0.182,0.000,5.066,6.936,151.453,122.155,124.022,238.491,240.405,283.691,262.982,209.503,201.365,165.803,34.356,39.589,39.521,35.454,36.475,38.780,37.192,40.141,40.980,36.103,50.189,51.344,47.948,48.825,60.673,60.272,54.243,54.590,58.229,61.484,60.460,60.496,55.802,55.754,36.558,36.293,36.042,36.024,9.916,10.022,13.594,14.304,9.832,10.109,11.471,11.475,15.642,16.132,6.191,6.106,13.570,10.120,16.564,10.474,-0.335,-0.471,-0.453,-0.310,-0.371,-0.441,0.013,159.166,247.123,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:22:42,375.933,0.000,0.182,0.000,5.066,6.936,151.453,122.155,124.022,238.491,240.405,283.691,262.982,209.503,201.365,165.803,34.356,39.589,39.521,35.454,36.475,38.780,37.192,40.141,40.980,36.103,50.189,51.344,47.948,48.825,60.673,60.272,54.243,54.590,58.229,61.484,60.460,60.496,55.802,55.754,36.558,36.293,36.042,36.024,9.916,10.022,13.594,14.304,9.832,10.109,11.471,11.475,15.642,16.132,6.191,6.106,13.570,10.120,16.564,10.474,-0.335,-0.471,-0.453,-0.310,-0.371,-0.441,0.013,159.166,247.123,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:22:43,374.831,0.000,0.182,0.000,5.066,6.910,151.202,122.155,124.022,238.491,240.405,283.691,263.218,209.268,201.365,165.803,34.356,39.563,39.584,35.454,36.475,38.717,37.192,40.141,40.980,36.167,50.165,51.344,47.923,48.904,60.673,60.196,54.243,54.529,58.229,61.408,60.370,60.557,55.712,55.754,36.533,36.372,36.086,36.167,9.825,10.022,13.594,14.122,9.741,10.109,11.562,11.384,15.733,16.132,6.191,6.106,13.661,10.029,17.019,10.565,-0.333,-0.472,-0.437,-0.343,-0.383,-0.468,0.013,159.107,247.123,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:22:44,373.680,0.000,0.182,0.000,5.066,6.936,150.950,121.904,124.022,238.491,240.405,283.926,262.982,209.268,201.365,165.803,34.356,39.589,39.521,35.524,36.475,38.717,37.192,40.141,41.059,36.167,50.189,51.269,47.879,48.825,60.607,60.196,54.177,54.529,58.162,61.408,60.327,60.435,55.669,55.693,36.558,36.372,36.042,36.088,9.734,10.113,13.691,14.031,9.650,10.018,11.562,11.475,15.733,15.950,6.191,6.198,13.661,9.938,16.928,10.656,-0.353,-0.485,-0.452,-0.346,-0.390,-0.437,0.013,159.018,247.005,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:22:45,372.616,0.000,0.182,0.000,5.066,6.910,150.950,121.904,124.022,238.256,240.405,283.691,263.218,209.268,201.365,165.803,34.356,39.519,39.458,35.429,36.475,38.638,37.129,40.078,40.980,36.103,50.122,51.269,47.879,48.762,60.540,60.135,54.177,54.469,58.162,61.347,60.261,60.435,55.669,55.693,36.558,36.372,36.042,36.088,9.825,10.113,13.884,14.213,9.741,9.927,11.471,11.475,15.642,16.041,6.191,6.198,13.570,10.029,17.019,10.838,-0.322,-0.483,-0.443,-0.328,-0.405,-0.478,0.013,158.944,246.829,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:22:46,371.586,0.000,0.182,0.000,5.066,6.910,150.676,121.904,124.022,238.256,240.405,283.691,262.982,209.268,201.365,165.782,34.356,39.519,39.458,35.429,36.475,38.638,37.129,40.078,40.980,36.103,50.122,51.208,47.879,48.762,60.540,60.059,54.111,54.393,58.096,61.287,60.195,60.299,55.536,55.557,36.558,36.372,36.042,36.024,9.916,10.022,13.787,14.304,9.741,10.018,11.380,11.475,15.642,16.132,6.191,6.106,13.570,9.938,17.110,10.747,-0.330,-0.496,-0.465,-0.330,-0.403,-0.485,0.013,158.884,246.829,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:22:47,370.441,0.000,0.182,0.000,5.066,6.936,150.424,121.904,124.022,238.256,240.405,283.691,262.982,209.268,201.365,165.530,34.356,39.450,39.458,35.429,36.475,38.638,37.129,40.078,40.916,36.103,50.056,51.208,47.809,48.762,60.474,60.059,54.111,54.393,58.030,61.287,60.128,60.299,55.536,55.557,36.558,36.372,36.042,36.088,9.825,10.204,13.691,14.213,9.832,10.018,11.380,11.384,15.733,15.950,6.191,6.106,13.206,9.847,17.019,10.747,-0.335,-0.459,-0.437,-0.328,-0.379,-0.439,0.013,158.810,246.653,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:22:48,369.301,0.000,0.182,0.000,5.066,6.936,150.446,122.155,124.022,238.256,240.405,283.691,262.982,209.268,201.365,165.552,34.356,39.450,39.379,35.429,36.475,38.638,37.129,40.078,40.980,36.103,50.056,51.208,47.809,48.698,60.408,59.999,54.044,54.332,58.030,61.211,60.128,60.223,55.470,55.481,36.489,36.372,36.042,36.088,9.825,10.113,13.594,14.304,9.741,10.109,11.380,11.293,15.733,16.041,6.191,6.198,13.297,9.847,17.110,10.838,-0.329,-0.473,-0.432,-0.343,-0.386,-0.468,0.013,158.751,246.653,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:22:49,368.251,0.000,0.182,0.000,5.103,6.936,150.446,121.904,124.022,238.256,240.170,283.691,262.982,209.268,201.130,165.552,34.356,39.450,39.315,35.429,36.475,38.638,37.129,40.078,40.916,36.103,50.056,51.132,47.809,48.619,60.341,59.938,53.978,54.332,58.030,61.211,59.996,60.163,55.403,55.420,36.489,36.293,36.042,36.024,9.825,10.204,13.594,14.122,9.650,10.018,11.471,11.293,15.733,15.950,6.191,6.106,13.297,9.664,16.837,10.656,-0.344,-0.481,-0.444,-0.330,-0.375,-0.473,0.013,158.677,246.535,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:22:50,367.230,0.000,0.182,0.000,5.103,6.910,150.195,121.904,124.022,238.256,240.170,283.691,262.982,209.268,201.130,165.300,34.356,39.381,39.315,35.429,36.475,38.575,37.050,40.078,40.916,36.103,49.989,51.132,47.740,48.619,60.341,59.938,53.978,54.272,57.963,61.211,59.996,60.163,55.337,55.360,36.489,36.372,35.973,36.088,9.734,10.113,13.787,14.031,9.650,10.018,11.471,11.384,15.733,15.859,6.191,6.106,13.297,9.756,17.110,10.838,-0.351,-0.481,-0.448,-0.345,-0.386,-0.430,0.013,158.638,246.354,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:22:51,366.190,0.000,0.182,0.000,5.066,6.936,149.921,121.904,124.022,238.021,240.170,283.691,262.982,209.268,201.130,165.278,34.356,39.381,39.315,35.429,36.475,38.575,37.050,40.078,40.916,36.103,49.989,51.072,47.740,48.619,60.275,59.862,53.911,54.272,57.897,61.150,59.929,60.102,55.270,55.360,36.489,36.372,36.042,36.088,9.643,10.113,13.594,13.940,9.650,9.927,11.471,11.384,15.642,15.950,6.191,6.198,13.024,9.756,17.019,10.929,-0.333,-0.469,-0.452,-0.298,-0.395,-0.465,0.013,158.558,246.300,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:22:52,365.073,0.000,0.182,0.000,5.103,6.936,149.691,121.904,124.022,238.021,240.170,283.691,262.982,209.268,201.130,165.300,34.356,39.311,39.252,35.429,36.406,38.575,37.050,39.999,40.916,36.024,49.920,51.011,47.740,48.556,60.209,59.862,53.845,54.196,57.897,61.075,59.929,60.026,55.204,55.284,36.489,36.293,35.973,36.024,9.734,10.022,13.691,14.213,9.741,9.927,11.471,11.384,15.642,15.950,6.191,6.198,13.115,9.756,16.746,10.929,-0.321,-0.477,-0.435,-0.322,-0.405,-0.477,0.013,158.485,246.183,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:22:53,364.022,0.000,0.182,0.000,5.066,6.910,149.691,121.904,124.022,238.256,240.170,283.691,262.982,209.268,201.130,165.300,34.356,39.311,39.150,35.429,36.406,38.496,36.987,39.999,40.853,35.938,49.920,50.913,47.671,48.469,60.142,59.802,53.845,54.196,57.830,61.075,59.863,59.944,55.204,55.140,36.489,36.270,35.973,36.001,9.734,10.022,13.691,14.213,9.832,10.018,11.380,11.384,15.551,15.950,6.191,6.198,13.024,9.756,16.928,10.929,-0.324,-0.490,-0.444,-0.326,-0.382,-0.493,0.013,158.401,246.119,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:22:54,363.031,0.000,0.182,0.000,5.066,6.910,149.439,121.904,124.022,238.021,240.170,283.691,262.982,209.033,201.130,165.300,34.356,39.311,39.173,35.429,36.475,38.496,36.987,40.078,40.853,36.024,49.920,50.935,47.671,48.493,60.142,59.802,53.845,54.135,57.830,61.014,59.797,59.966,55.138,55.163,36.489,36.293,35.973,36.024,9.734,10.022,13.594,14.122,9.741,10.018,11.380,11.384,15.551,15.950,6.191,6.106,12.933,9.756,16.837,10.929,-0.323,-0.501,-0.450,-0.328,-0.398,-0.465,0.013,158.312,246.114,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:22:55,361.951,0.000,0.182,0.000,5.066,6.936,149.439,121.904,124.022,238.021,240.170,283.691,262.982,209.268,201.130,165.048,34.356,39.311,39.252,35.429,36.406,38.496,37.050,39.999,40.916,36.103,49.851,50.935,47.671,48.556,60.076,59.741,53.778,54.135,57.764,61.014,59.730,59.966,55.071,55.163,36.419,36.372,35.973,36.088,9.825,9.931,13.594,14.031,9.741,10.018,11.289,11.384,15.551,15.950,6.191,6.106,12.842,9.756,16.655,10.838,-0.321,-0.504,-0.457,-0.330,-0.395,-0.467,0.014,158.321,246.006,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:22:56,360.843,0.000,0.182,0.000,5.066,6.936,149.188,122.155,124.022,238.021,240.170,283.691,262.982,209.033,201.130,165.048,34.356,39.242,39.173,35.360,36.475,38.496,36.987,39.999,40.853,36.024,49.851,50.935,47.671,48.493,60.010,59.741,53.712,54.135,57.697,61.014,59.664,59.829,55.005,55.087,36.489,36.293,35.973,36.024,9.734,10.022,13.691,14.213,9.741,10.018,11.380,11.293,15.551,15.950,6.191,6.198,12.750,9.664,16.564,10.838,-0.326,-0.503,-0.461,-0.329,-0.392,-0.477,0.014,158.262,245.889,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:22:57,359.812,0.000,0.182,0.000,5.066,6.910,149.188,122.155,124.022,237.786,240.170,283.456,262.982,209.033,201.130,165.048,34.356,39.217,39.150,35.360,36.406,38.496,36.987,39.999,40.853,36.001,49.825,50.853,47.646,48.469,59.943,59.665,53.712,54.059,57.697,60.953,59.573,59.807,54.914,55.065,36.464,36.270,35.948,36.064,9.734,9.931,13.691,14.122,9.741,10.018,11.289,11.293,15.460,15.950,6.191,6.106,12.750,9.664,16.655,10.838,-0.324,-0.501,-0.461,-0.328,-0.391,-0.478,0.013,158.194,245.825,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:22:58,358.843,0.000,0.182,0.000,5.066,6.910,148.914,122.155,124.022,238.021,240.170,283.691,262.982,209.033,201.130,165.026,34.356,39.217,39.031,35.385,36.406,38.432,36.931,39.999,40.774,35.961,49.756,50.799,47.576,48.350,59.943,59.605,53.646,53.999,57.631,60.878,59.573,59.693,54.914,54.951,36.394,36.293,35.948,36.024,9.643,9.931,13.594,14.122,9.741,9.927,11.380,11.384,15.460,15.950,6.191,6.198,12.659,9.573,16.382,10.747,-0.321,-0.503,-0.458,-0.330,-0.394,-0.467,0.013,158.143,245.771,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:22:59,357.799,0.000,0.182,0.000,5.066,6.936,148.684,122.155,124.022,238.021,239.935,283.456,262.982,209.033,201.130,165.048,34.356,39.217,39.031,35.360,36.406,38.432,36.908,39.999,40.853,35.961,49.756,50.738,47.576,48.350,59.877,59.605,53.646,53.999,57.631,60.878,59.507,59.632,54.848,54.890,36.394,36.293,35.948,36.024,9.734,10.022,13.594,14.031,9.741,10.018,11.380,11.293,15.460,15.859,6.191,6.106,12.659,9.573,16.473,10.747,-0.322,-0.499,-0.449,-0.328,-0.396,-0.463,0.014,158.129,245.590,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:23:00,355.737,0.000,0.182,0.000,5.066,6.936,148.432,122.155,124.022,237.786,240.170,283.456,262.982,209.033,200.894,164.796,34.356,39.147,38.967,35.360,36.381,38.369,36.908,39.935,40.774,35.961,49.756,50.738,47.576,48.350,59.787,59.468,53.555,53.938,57.540,60.756,59.441,59.632,54.781,54.829,36.394,36.293,35.879,36.024,9.643,10.022,13.594,13.940,9.650,9.836,11.380,11.293,15.460,15.859,6.191,6.198,12.568,9.573,16.473,10.656,-0.320,-0.476,-0.433,-0.320,-0.403,-0.474,0.013,157.985,245.408,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:23:01,355.737,0.000,0.182,0.000,5.066,6.936,148.432,122.155,124.022,237.786,240.170,283.456,262.982,209.033,200.894,164.796,34.356,39.147,38.967,35.360,36.381,38.369,36.908,39.935,40.774,35.961,49.756,50.738,47.576,48.350,59.787,59.468,53.555,53.938,57.540,60.756,59.441,59.632,54.781,54.829,36.394,36.293,35.879,36.024,9.643,10.022,13.594,13.940,9.650,9.836,11.380,11.293,15.460,15.859,6.191,6.198,12.568,9.573,16.473,10.656,-0.320,-0.476,-0.433,-0.320,-0.403,-0.474,0.013,157.985,245.408,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:23:02,354.778,0.000,0.182,0.000,5.103,6.936,148.410,122.155,124.022,237.786,239.935,283.456,262.982,209.033,201.130,164.774,34.356,39.103,38.967,35.360,36.406,38.369,36.908,39.935,40.774,35.898,49.712,50.678,47.532,48.271,59.745,59.468,53.513,53.862,57.498,60.756,59.398,59.572,54.739,54.754,36.419,36.230,35.904,35.945,9.643,10.113,13.691,13.848,9.559,9.927,11.380,11.293,15.551,15.767,6.191,6.106,12.477,9.482,16.291,10.747,-0.330,-0.468,-0.449,-0.295,-0.393,-0.462,0.014,157.971,245.414,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:23:03,353.743,0.000,0.182,0.000,5.066,6.936,148.181,122.155,124.022,237.786,239.935,283.456,262.982,209.033,200.894,164.545,34.356,39.103,38.967,35.360,36.406,38.432,36.908,39.935,40.774,35.961,49.712,50.678,47.532,48.271,59.678,59.408,53.513,53.862,57.498,60.681,59.332,59.572,54.672,54.754,36.489,36.372,35.904,36.024,9.643,10.022,13.498,13.940,9.559,9.927,11.471,11.293,15.551,15.767,6.191,6.198,12.477,9.482,16.199,10.565,-0.348,-0.477,-0.446,-0.339,-0.381,-0.422,0.013,157.906,245.355,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:23:04,352.655,0.000,0.182,0.000,5.066,6.936,147.929,122.155,124.022,237.786,239.935,283.456,262.747,209.033,200.894,164.545,34.356,39.103,38.825,35.360,36.406,38.369,36.908,39.935,40.774,35.898,49.643,50.541,47.532,48.208,59.678,59.332,53.446,53.802,57.432,60.681,59.332,59.435,54.672,54.617,36.419,36.230,35.904,35.945,9.643,10.113,13.498,13.848,9.468,9.927,11.471,11.202,15.551,15.859,6.191,6.198,12.386,9.391,16.382,10.565,-0.339,-0.480,-0.440,-0.324,-0.378,-0.465,0.013,157.866,245.237,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:23:05,351.676,0.000,0.182,0.000,5.066,6.936,147.929,121.904,124.022,237.786,239.935,283.456,262.982,208.798,200.894,164.545,34.356,39.034,38.904,35.360,36.406,38.369,36.908,39.935,40.711,35.898,49.643,50.602,47.532,48.208,59.612,59.332,53.446,53.741,57.432,60.620,59.266,59.435,54.672,54.617,36.419,36.293,35.904,35.945,9.643,9.931,13.305,13.940,9.559,9.927,11.380,11.202,15.551,15.859,6.100,6.198,12.386,9.482,16.017,10.383,-0.324,-0.465,-0.425,-0.336,-0.381,-0.462,0.013,157.816,245.242,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:23:06,349.707,0.000,0.182,0.000,5.103,6.936,147.677,122.155,124.022,237.786,239.699,283.456,262.747,209.033,200.894,164.545,34.356,39.034,38.825,35.360,36.381,38.290,36.844,39.935,40.711,35.819,49.643,50.481,47.463,48.065,59.455,59.272,53.356,53.741,57.341,60.544,59.133,59.299,54.540,54.496,36.419,36.230,35.904,35.945,9.643,10.022,13.498,14.031,9.559,9.836,11.289,11.293,15.460,15.859,6.191,6.106,12.295,9.482,15.926,10.474,-0.330,-0.480,-0.460,-0.327,-0.395,-0.473,0.013,157.683,245.066,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:23:07,349.707,0.000,0.182,0.000,5.103,6.936,147.677,122.155,124.022,237.786,239.699,283.456,262.747,209.033,200.894,164.545,34.356,39.034,38.825,35.360,36.381,38.290,36.844,39.935,40.711,35.819,49.643,50.481,47.463,48.065,59.455,59.272,53.356,53.741,57.341,60.544,59.133,59.299,54.540,54.496,36.419,36.230,35.904,35.945,9.643,10.022,13.498,14.031,9.559,9.836,11.289,11.293,15.460,15.859,6.191,6.106,12.295,9.482,15.926,10.474,-0.330,-0.480,-0.460,-0.327,-0.395,-0.473,0.013,157.683,245.066,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:23:08,348.714,0.000,0.182,0.000,5.066,6.910,147.403,122.155,124.022,237.786,239.935,283.456,262.747,208.798,200.894,164.523,34.356,39.034,38.848,35.360,36.406,38.290,36.844,39.935,40.711,35.921,49.573,50.503,47.463,48.089,59.479,59.211,53.313,53.665,57.299,60.544,59.133,59.321,54.473,54.518,36.419,36.253,35.904,35.968,9.643,9.840,13.498,14.031,9.559,9.745,11.289,11.293,15.369,15.859,6.191,6.198,12.204,9.391,15.835,10.565,-0.318,-0.482,-0.447,-0.323,-0.386,-0.478,0.014,157.609,245.007,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:23:09,347.749,0.000,0.182,0.000,5.066,6.936,147.403,121.904,124.022,237.551,239.699,283.456,262.747,208.798,200.894,164.523,34.356,38.965,38.762,35.360,36.406,38.290,36.844,39.935,40.711,35.898,49.573,50.481,47.394,48.065,59.413,59.211,53.313,53.665,57.299,60.484,59.066,59.238,54.407,54.420,36.419,36.230,35.904,35.945,9.643,10.022,13.498,13.848,9.377,9.836,11.289,11.293,15.460,15.767,6.191,6.198,12.204,9.391,16.108,10.474,-0.339,-0.480,-0.438,-0.343,-0.380,-0.455,0.014,157.579,244.890,9.043,9.024,6.712,6.307,7.658,11.002,2.532,259.809,257.196,183.417,182.726,229.236,91.042,9.090,9.900,9.900,10.600,10.700,8.800,11.600,12.900,
2021/04/05 16:23:10,346.789,0.000,0.182,0.000,5.029,6.936,147.152,121.904,124.022,237.551,239.699,283.221,262.982,208.798,200.894,164.271,34.356,38.965,38.738,35.360,36.336,38.259,36.844,39.841,40.680,35.875,49.504,50.459,47.394,48.042,59.347,59.106,53.247,53.575,57.232,60.454,59.000,59.140,54.340,54.337,36.419,36.207,35.904,35.922,9.643,10.022,13.498,14.031,9.468,9.836,11.289,11.202,15.460,15.859,6.191,6.106,12.113,9.300,15.835,10.383,-0.331,-0.469,-0.433,-0.347,-0.385,-0.455,0.014,157.505,244.890,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:11,345.777,0.000,0.182,0.000,5.066,6.936,147.174,122.155,124.022,237.551,239.699,283.456,262.982,208.798,200.894,164.293,34.356,38.965,38.675,35.360,36.336,38.290,36.844,39.872,40.711,35.795,49.504,50.383,47.394,47.979,59.280,59.135,53.181,53.605,57.232,60.484,58.934,59.080,54.340,54.277,36.350,36.207,35.834,35.859,9.734,10.022,13.498,14.122,9.468,9.836,11.289,11.202,15.551,15.859,6.100,6.106,12.022,9.391,15.835,10.383,-0.329,-0.450,-0.434,-0.318,-0.372,-0.421,0.013,157.446,244.831,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:12,344.754,0.000,0.182,0.000,5.066,6.936,146.900,121.904,124.022,237.551,239.699,283.221,262.747,208.798,200.659,164.271,34.356,38.895,38.698,35.360,36.336,38.290,36.844,39.872,40.711,35.819,49.504,50.344,47.324,47.939,59.280,59.075,53.181,53.605,57.166,60.423,58.867,59.041,54.274,54.223,36.419,36.230,35.834,35.945,9.734,9.931,13.594,14.031,9.468,9.745,11.289,11.202,15.460,15.859,6.191,6.106,12.113,9.391,15.926,10.474,-0.319,-0.493,-0.446,-0.324,-0.392,-0.451,0.014,157.402,244.655,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:13,342.920,0.000,0.182,0.000,5.103,6.936,146.648,122.155,124.022,237.551,239.699,283.221,262.747,208.798,200.894,164.271,34.356,38.895,38.619,35.360,36.336,38.227,36.844,39.872,40.632,35.819,49.435,50.344,47.324,47.939,59.214,58.999,53.114,53.529,57.166,60.347,58.801,58.966,54.141,54.223,36.350,36.230,35.834,35.882,9.643,10.022,13.401,14.122,9.468,9.836,11.289,11.111,15.551,15.767,6.191,6.198,12.022,9.300,16.017,10.291,-0.326,-0.458,-0.425,-0.333,-0.374,-0.456,0.013,157.342,244.655,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:14,342.920,0.000,0.182,0.000,5.103,6.936,146.648,122.155,124.022,237.551,239.699,283.221,262.747,208.798,200.894,164.271,34.356,38.895,38.619,35.360,36.336,38.227,36.844,39.872,40.632,35.819,49.435,50.344,47.324,47.939,59.214,58.999,53.114,53.529,57.166,60.347,58.801,58.966,54.141,54.223,36.350,36.230,35.834,35.882,9.643,10.022,13.401,14.122,9.468,9.836,11.289,11.111,15.551,15.767,6.191,6.198,12.022,9.300,16.017,10.291,-0.326,-0.458,-0.425,-0.333,-0.374,-0.456,0.013,157.342,244.655,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
