Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:23:15,341.918,0.000,0.182,0.000,5.066,6.936,146.648,122.155,124.022,237.551,239.699,283.221,262.747,208.798,200.894,164.271,34.356,38.870,38.619,35.360,36.336,38.227,36.844,39.872,40.632,35.819,49.409,50.344,47.230,47.860,59.081,58.938,53.048,53.469,57.100,60.347,58.710,58.905,54.117,54.163,36.325,36.230,35.809,35.882,9.734,9.931,13.594,13.940,9.468,9.836,11.198,11.202,15.460,15.859,6.191,6.106,11.931,9.391,15.653,10.383,-0.323,-0.466,-0.447,-0.330,-0.348,-0.478,0.013,157.268,244.655,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:16,340.977,0.000,0.182,0.000,5.066,6.936,146.418,122.155,124.022,237.551,239.699,283.456,262.747,208.798,200.894,164.041,34.356,38.801,38.556,35.360,36.336,38.227,36.781,39.793,40.632,35.819,49.340,50.208,47.230,47.860,59.081,58.938,53.048,53.469,57.033,60.287,58.710,58.905,54.050,54.087,36.325,36.230,35.809,35.882,9.552,9.840,13.691,14.031,9.468,9.745,11.289,11.202,15.551,15.767,6.282,6.106,12.022,9.391,15.926,10.474,-0.318,-0.472,-0.433,-0.310,-0.390,-0.466,0.014,157.238,244.414,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:17,340.018,0.000,0.182,0.000,5.066,6.936,146.167,121.904,124.022,237.316,239.699,283.221,262.747,208.798,200.659,164.041,34.356,38.826,38.556,35.360,36.336,38.227,36.781,39.793,40.568,35.819,49.365,50.208,47.255,47.860,59.081,58.878,52.981,53.408,57.033,60.211,58.668,58.905,54.074,54.087,36.350,36.293,35.834,35.945,9.552,9.931,13.401,13.940,9.377,9.836,11.289,11.111,15.460,15.767,6.191,6.198,11.931,9.209,16.017,10.474,-0.329,-0.464,-0.434,-0.345,-0.383,-0.449,0.013,157.149,244.361,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:18,339.101,0.000,0.182,0.000,5.066,6.936,146.167,122.155,124.022,237.551,239.464,283.221,262.982,208.798,200.894,164.041,34.286,38.801,38.477,35.360,36.336,38.227,36.804,39.793,40.568,35.755,49.271,50.147,47.230,47.796,59.015,58.878,52.981,53.408,57.033,60.211,58.644,58.769,53.984,54.026,36.325,36.230,35.809,35.882,9.643,9.931,13.498,14.213,9.468,9.836,11.107,11.202,15.460,15.767,6.191,6.106,11.840,9.300,15.471,10.474,-0.324,-0.464,-0.445,-0.329,-0.346,-0.478,0.013,157.066,244.297,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:19,338.194,0.000,0.182,0.000,5.066,6.936,146.167,121.904,124.022,237.316,239.699,283.221,262.747,208.798,200.659,164.041,34.286,38.757,38.579,35.291,36.336,38.227,36.702,39.793,40.568,35.842,49.296,50.230,47.186,47.820,58.949,58.802,52.915,53.332,56.967,60.150,58.602,58.791,53.941,54.048,36.350,36.253,35.834,35.968,9.552,9.840,13.691,13.940,9.468,9.745,11.380,11.202,15.460,15.767,6.282,6.198,11.840,9.300,15.653,10.565,-0.322,-0.455,-0.440,-0.288,-0.386,-0.461,0.014,157.036,244.238,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:20,337.170,0.000,0.182,0.000,5.103,6.936,145.915,122.155,124.022,237.316,239.464,283.221,262.747,208.562,200.659,164.041,34.286,38.757,38.477,35.291,36.336,38.163,36.781,39.793,40.568,35.755,49.296,50.147,47.255,47.796,58.883,58.802,52.848,53.332,56.967,60.150,58.536,58.708,53.941,53.966,36.350,36.230,35.834,35.882,9.643,9.840,13.401,14.031,9.468,9.836,11.289,11.111,15.460,15.767,6.191,6.106,11.749,9.209,15.562,10.291,-0.320,-0.459,-0.421,-0.333,-0.375,-0.455,0.013,156.991,244.121,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:21,336.251,0.000,0.182,0.000,5.103,6.936,145.915,121.904,124.022,237.316,239.464,283.221,262.747,208.798,200.659,163.789,34.356,38.757,38.477,35.291,36.336,38.163,36.804,39.793,40.505,35.819,49.296,50.147,47.186,47.796,58.883,58.741,52.848,53.272,56.900,60.090,58.469,58.708,53.875,53.890,36.350,36.293,35.834,35.945,9.643,9.840,13.594,14.031,9.468,9.745,11.198,11.202,15.369,15.767,6.191,6.106,11.749,9.300,15.471,10.474,-0.316,-0.493,-0.449,-0.322,-0.386,-0.457,0.014,156.941,244.126,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:22,335.422,0.000,0.182,0.000,5.066,6.936,145.663,122.155,124.022,237.316,239.464,282.986,262.747,208.562,200.659,163.789,34.286,38.757,38.414,35.291,36.336,38.163,36.702,39.730,40.568,35.755,49.227,50.072,47.186,47.717,58.816,58.681,52.848,53.272,56.900,60.090,58.469,58.572,53.875,53.829,36.350,36.230,35.834,35.882,9.552,9.931,13.498,14.031,9.377,9.836,11.289,11.111,15.551,15.767,6.191,6.106,11.749,9.209,15.835,10.383,-0.343,-0.469,-0.433,-0.336,-0.352,-0.455,0.014,156.852,244.126,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:23,334.419,0.000,0.182,0.000,5.066,6.936,145.663,122.155,124.022,237.316,239.464,283.221,262.747,208.562,200.659,163.789,34.286,38.687,38.414,35.291,36.336,38.132,36.702,39.699,40.474,35.755,49.227,50.072,47.186,47.717,58.750,58.651,52.782,53.242,56.834,59.984,58.403,58.572,53.809,53.829,36.281,36.230,35.834,35.882,9.734,9.931,13.498,14.122,9.468,9.745,11.198,11.111,15.551,15.767,6.191,6.106,11.566,9.209,15.289,10.291,-0.322,-0.455,-0.441,-0.299,-0.352,-0.432,0.013,156.823,244.126,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:24,333.513,0.000,0.182,0.000,5.066,6.936,145.411,122.155,124.022,237.316,239.464,283.221,262.747,208.562,200.659,163.789,34.286,38.687,38.437,35.291,36.336,38.163,36.804,39.730,40.505,35.778,49.157,50.094,47.117,47.740,58.750,58.605,52.782,53.196,56.834,60.014,58.403,58.594,53.742,53.776,36.350,36.253,35.765,35.905,9.552,9.840,13.594,14.031,9.377,9.745,11.289,11.202,15.460,15.676,6.191,6.106,11.658,9.209,15.562,10.474,-0.331,-0.464,-0.436,-0.300,-0.380,-0.452,0.013,156.822,244.008,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:25,332.590,0.000,0.182,0.000,5.066,6.936,145.160,122.155,124.022,237.082,239.464,283.221,262.747,208.562,200.659,163.538,34.356,38.687,38.350,35.291,36.336,38.163,36.702,39.730,40.505,35.755,49.157,50.011,47.117,47.654,58.684,58.605,52.716,53.135,56.768,60.014,58.270,58.435,53.676,53.693,36.281,36.230,35.765,35.882,9.734,9.931,13.401,14.122,9.468,9.836,11.198,11.020,15.460,15.676,6.282,6.106,11.475,9.209,15.289,10.291,-0.329,-0.447,-0.423,-0.323,-0.375,-0.440,0.014,156.724,244.003,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:26,331.737,0.000,0.182,0.000,5.066,6.936,145.138,122.155,124.022,237.082,239.464,283.221,262.747,208.562,200.659,163.516,34.286,38.618,38.350,35.291,36.336,38.163,36.702,39.730,40.505,35.755,49.157,49.948,47.117,47.591,58.684,58.544,52.716,53.135,56.768,59.953,58.204,58.435,53.609,53.693,36.281,36.167,35.765,35.882,9.552,9.840,13.498,13.940,9.468,9.745,11.289,11.202,15.369,15.676,6.191,6.106,11.658,9.209,15.471,10.383,-0.315,-0.459,-0.430,-0.302,-0.384,-0.456,0.014,156.719,243.891,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:27,330.781,0.000,0.182,0.000,5.103,6.936,144.908,122.155,124.022,237.082,239.464,283.221,262.747,208.562,200.659,163.538,34.286,38.618,38.271,35.291,36.267,38.084,36.702,39.730,40.505,35.676,49.088,49.948,47.047,47.591,58.617,58.544,52.649,53.135,56.701,59.893,58.204,58.375,53.609,53.557,36.281,36.167,35.765,35.819,9.643,10.022,13.305,14.122,9.468,9.836,11.198,11.020,15.460,15.767,6.191,6.106,11.475,9.209,15.380,10.291,-0.333,-0.449,-0.416,-0.321,-0.372,-0.444,0.014,156.630,243.832,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:28,329.851,0.000,0.182,0.000,5.066,6.936,144.908,122.155,124.022,237.082,239.464,283.221,262.747,208.562,200.659,163.538,34.356,38.618,38.271,35.291,36.336,38.084,36.702,39.730,40.426,35.755,49.088,49.948,47.047,47.591,58.617,58.469,52.649,53.075,56.701,59.893,58.137,58.375,53.543,53.632,36.281,36.230,35.765,35.882,9.552,9.840,13.594,14.031,9.468,9.745,11.289,11.202,15.369,15.676,6.282,6.198,11.566,9.117,15.471,10.291,-0.315,-0.467,-0.428,-0.306,-0.385,-0.461,0.013,156.615,243.714,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:29,328.963,0.000,0.182,0.000,5.066,6.936,144.656,122.155,124.022,237.082,239.464,282.986,262.747,208.562,200.659,163.286,34.286,38.523,38.271,35.291,36.267,38.084,36.702,39.730,40.426,35.755,49.063,49.869,47.022,47.512,58.551,58.408,52.583,53.075,56.635,59.893,58.047,58.299,53.452,53.557,36.255,36.230,35.740,35.882,9.643,9.840,13.401,13.940,9.468,9.745,11.198,10.929,15.369,15.676,6.191,6.106,11.384,9.117,15.198,10.200,-0.328,-0.444,-0.418,-0.323,-0.371,-0.439,0.013,156.555,243.773,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:30,328.127,0.000,0.182,0.000,5.066,6.936,144.656,122.155,124.022,237.082,239.229,282.986,262.747,208.562,200.659,163.286,34.286,38.523,38.208,35.221,36.336,38.084,36.639,39.730,40.426,35.676,48.993,49.869,47.022,47.512,58.485,58.408,52.583,53.075,56.635,59.817,58.047,58.238,53.452,53.496,36.255,36.167,35.740,35.819,9.552,9.749,13.498,13.848,9.377,9.654,11.198,11.111,15.369,15.676,6.191,6.198,11.384,9.117,15.289,10.383,-0.320,-0.449,-0.437,-0.284,-0.384,-0.455,0.014,156.481,243.709,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:31,326.295,0.000,0.182,0.000,5.066,6.936,144.404,122.155,124.022,237.082,239.229,282.986,262.747,208.562,200.424,163.286,34.286,38.549,38.208,35.221,36.267,38.084,36.639,39.651,40.426,35.676,49.019,49.806,46.978,47.448,58.418,58.347,52.516,52.938,56.568,59.756,58.005,58.178,53.343,53.435,36.281,36.230,35.765,35.882,9.552,9.840,13.498,13.940,9.377,9.745,11.289,11.111,15.460,15.585,6.191,6.106,11.475,9.117,15.107,10.200,-0.340,-0.467,-0.434,-0.335,-0.378,-0.426,0.014,156.393,243.656,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:32,326.295,0.000,0.182,0.000,5.066,6.936,144.404,122.155,124.022,237.082,239.229,282.986,262.747,208.562,200.424,163.286,34.286,38.549,38.208,35.221,36.267,38.084,36.639,39.651,40.426,35.676,49.019,49.806,46.978,47.448,58.418,58.347,52.516,52.938,56.568,59.756,58.005,58.178,53.343,53.435,36.281,36.230,35.765,35.882,9.552,9.840,13.498,13.940,9.377,9.745,11.289,11.111,15.460,15.585,6.191,6.106,11.475,9.117,15.107,10.200,-0.340,-0.467,-0.434,-0.335,-0.378,-0.426,0.014,156.393,243.656,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:33,325.386,0.000,0.182,0.000,5.066,6.936,144.404,122.155,124.022,236.847,239.229,282.986,262.747,208.327,200.659,163.286,34.286,38.479,38.152,35.221,36.267,38.084,36.639,39.651,40.363,35.636,48.949,49.750,46.978,47.471,58.352,58.272,52.450,52.878,56.568,59.681,57.938,58.124,53.343,53.382,36.281,36.190,35.765,35.842,9.552,9.840,13.498,14.031,9.468,9.745,11.016,11.020,15.369,15.767,6.191,6.106,11.384,9.209,14.925,10.200,-0.322,-0.475,-0.452,-0.323,-0.370,-0.460,0.013,156.289,243.597,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:34,324.595,0.000,0.182,0.000,5.066,6.936,144.152,122.155,124.022,237.082,239.229,282.986,262.747,208.562,200.424,163.034,34.286,38.479,38.042,35.221,36.242,38.021,36.639,39.651,40.363,35.590,48.949,49.640,46.978,47.346,58.262,58.211,52.426,52.878,56.478,59.620,57.938,58.019,53.277,53.277,36.281,36.144,35.765,35.795,9.552,9.931,13.305,13.848,9.286,9.745,11.198,11.020,15.369,15.676,6.191,6.106,11.293,9.026,15.107,10.200,-0.327,-0.454,-0.422,-0.335,-0.379,-0.442,0.014,156.264,243.474,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:35,323.628,0.000,0.182,0.000,5.066,6.936,143.901,122.155,124.022,237.082,239.229,282.986,262.747,208.562,200.424,163.034,34.286,38.479,38.129,35.221,36.336,38.021,36.639,39.651,40.363,35.676,48.949,49.664,46.978,47.369,58.286,58.211,52.383,52.878,56.435,59.620,57.872,58.041,53.277,53.223,36.281,36.167,35.765,35.819,9.552,9.749,13.691,13.848,9.468,9.654,11.198,11.111,15.369,15.676,6.191,6.106,11.293,9.117,14.925,10.200,-0.311,-0.469,-0.433,-0.317,-0.373,-0.472,0.014,156.205,243.416,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:36,322.740,0.000,0.182,0.000,5.066,6.962,143.901,122.155,124.022,237.082,239.229,282.986,262.747,208.327,200.659,163.034,34.286,38.479,38.065,35.221,36.267,38.021,36.662,39.587,40.363,35.613,48.949,49.664,46.909,47.306,58.219,58.150,52.383,52.802,56.435,59.620,57.806,57.905,53.210,53.163,36.281,36.088,35.696,35.819,9.643,9.840,13.401,14.031,9.468,9.836,11.107,11.020,15.460,15.767,6.191,6.106,11.202,9.117,14.834,10.109,-0.326,-0.443,-0.420,-0.316,-0.372,-0.435,0.014,156.126,243.362,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:37,321.946,0.000,0.182,0.000,5.066,6.936,143.879,122.155,124.022,236.847,239.229,282.986,262.747,208.562,200.424,163.012,34.286,38.479,38.002,35.221,36.267,38.021,36.575,39.651,40.363,35.613,48.880,49.600,46.909,47.243,58.219,58.150,52.383,52.802,56.435,59.559,57.806,57.905,53.144,53.163,36.281,36.167,35.696,35.819,9.461,9.749,13.401,13.757,9.286,9.654,11.198,11.111,15.369,15.585,6.191,6.106,11.293,9.026,14.834,10.200,-0.341,-0.461,-0.434,-0.327,-0.377,-0.407,0.014,156.081,243.303,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:38,321.054,0.000,0.182,0.000,5.066,6.936,143.649,122.155,124.022,236.847,238.994,282.751,262.747,208.327,200.424,163.034,34.286,38.410,38.002,35.221,36.267,38.021,36.575,39.587,40.363,35.613,48.880,49.600,46.909,47.306,58.153,58.075,52.317,52.802,56.369,59.559,57.739,57.905,53.144,53.163,36.281,36.167,35.696,35.819,9.552,9.749,13.401,14.031,9.468,9.745,11.107,11.020,15.369,15.676,6.191,6.106,11.202,9.117,14.834,10.109,-0.311,-0.488,-0.445,-0.318,-0.383,-0.451,0.013,155.998,243.298,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:39,320.178,0.000,0.182,0.000,5.066,6.936,143.649,122.155,124.022,236.847,239.229,282.751,262.747,208.327,200.424,163.034,34.286,38.410,38.002,35.152,36.267,38.021,36.575,39.587,40.363,35.550,48.880,49.521,46.840,47.243,58.087,58.075,52.251,52.741,56.369,59.484,57.673,57.844,53.078,53.026,36.281,36.088,35.765,35.739,9.552,9.931,13.305,13.940,9.377,9.836,11.198,11.020,15.369,15.676,6.191,6.106,11.202,9.026,14.652,10.018,-0.327,-0.444,-0.418,-0.322,-0.373,-0.445,0.013,155.977,243.244,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:40,319.320,0.000,0.182,0.000,5.066,6.936,143.397,122.155,124.022,236.847,238.994,282.986,262.512,208.327,200.424,163.034,34.286,38.410,38.025,35.221,36.267,37.942,36.575,39.587,40.299,35.636,48.811,49.544,46.840,47.266,58.021,58.014,52.251,52.741,56.303,59.484,57.606,57.867,53.011,53.124,36.281,36.190,35.696,35.842,9.461,9.749,13.498,13.848,9.377,9.745,11.198,11.020,15.369,15.585,6.191,6.106,11.202,9.026,14.834,10.018,-0.338,-0.461,-0.433,-0.330,-0.371,-0.412,0.014,155.962,243.127,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:41,318.445,0.000,0.182,0.000,5.066,6.936,143.397,122.155,124.022,236.847,238.994,282.751,262.747,208.327,200.424,162.782,34.286,38.410,38.025,35.221,36.267,37.942,36.575,39.587,40.299,35.636,48.811,49.544,46.840,47.187,58.021,58.014,52.184,52.665,56.303,59.423,57.606,57.791,52.945,53.048,36.211,36.190,35.696,35.842,9.643,9.749,13.498,14.031,9.468,9.654,11.107,11.111,15.278,15.585,6.191,6.106,11.202,9.117,14.470,10.018,-0.314,-0.483,-0.437,-0.316,-0.385,-0.445,0.014,155.902,243.127,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:42,317.647,0.000,0.182,0.000,5.066,6.962,143.145,122.155,124.022,236.847,238.994,282.986,262.747,208.327,200.424,162.782,34.286,38.341,37.923,35.152,36.267,37.942,36.575,39.587,40.299,35.550,48.741,49.458,46.770,47.164,57.954,57.938,52.184,52.665,56.303,59.423,57.540,57.708,52.945,52.966,36.211,36.088,35.696,35.739,9.552,9.840,13.305,13.940,9.468,9.745,11.107,10.929,15.460,15.676,6.191,6.015,11.020,9.026,14.561,10.018,-0.323,-0.440,-0.418,-0.321,-0.369,-0.430,0.014,155.864,243.117,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:43,316.800,0.000,0.182,0.000,5.066,6.962,143.124,122.155,124.022,236.847,238.994,282.751,262.747,208.327,200.424,162.760,34.286,38.315,37.923,35.221,36.267,37.942,36.575,39.587,40.220,35.613,48.716,49.458,46.745,47.164,57.954,57.878,52.118,52.605,56.236,59.362,57.450,57.647,52.854,52.966,36.186,36.167,35.671,35.819,9.552,9.840,13.401,13.757,9.377,9.745,11.198,10.929,15.369,15.585,6.191,6.106,11.202,8.935,14.652,10.018,-0.332,-0.455,-0.429,-0.316,-0.351,-0.454,0.014,155.784,243.068,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:44,315.869,0.000,0.182,0.000,5.066,6.936,142.894,122.155,124.022,236.847,238.994,282.751,262.747,208.327,200.424,162.782,34.286,38.341,37.923,35.152,36.267,37.942,36.496,39.524,40.220,35.613,48.741,49.458,46.770,47.100,57.888,57.878,52.118,52.605,56.236,59.362,57.474,57.647,52.878,52.890,36.211,36.167,35.627,35.819,9.552,9.657,13.498,13.940,9.377,9.654,11.198,11.111,15.369,15.676,6.191,6.106,11.202,9.117,14.561,10.018,-0.310,-0.461,-0.424,-0.302,-0.382,-0.455,0.014,155.755,243.009,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:45,315.062,0.000,0.182,0.000,5.066,6.936,142.872,122.155,124.022,236.612,238.994,282.751,262.747,208.327,200.424,162.760,34.286,38.271,37.837,35.152,36.198,37.942,36.496,39.587,40.220,35.526,48.672,49.356,46.770,47.077,57.822,57.817,52.118,52.605,56.170,59.287,57.407,57.489,52.812,52.807,36.211,36.064,35.696,35.716,9.552,9.657,13.498,13.940,9.468,9.745,11.016,11.020,15.369,15.585,6.191,6.106,11.111,9.117,14.288,9.927,-0.320,-0.470,-0.448,-0.312,-0.386,-0.462,0.014,155.725,242.892,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:46,314.273,0.000,0.182,0.000,5.066,6.962,142.642,122.155,124.022,236.847,238.994,282.751,262.512,208.327,200.424,162.531,34.286,38.246,37.860,35.152,36.267,37.942,36.496,39.524,40.220,35.550,48.647,49.379,46.676,47.100,57.822,57.817,52.051,52.544,56.170,59.287,57.383,57.572,52.721,52.829,36.255,36.088,35.671,35.739,9.643,9.840,13.305,14.031,9.377,9.745,11.016,10.929,15.278,15.585,6.100,6.015,11.020,9.026,14.288,9.836,-0.324,-0.440,-0.413,-0.318,-0.367,-0.433,0.014,155.657,242.887,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:47,313.437,0.000,0.182,0.000,5.066,6.936,142.620,122.155,124.022,236.612,238.994,282.751,262.747,208.327,200.424,162.509,34.286,38.271,37.860,35.152,36.198,37.878,36.496,39.524,40.220,35.550,48.672,49.379,46.701,47.037,57.755,57.741,52.051,52.469,56.103,59.226,57.341,57.511,52.745,52.769,36.211,36.088,35.696,35.739,9.552,9.840,13.305,13.757,9.286,9.745,11.198,10.929,15.369,15.585,6.191,6.106,11.020,8.935,14.470,9.927,-0.330,-0.464,-0.428,-0.315,-0.366,-0.450,0.014,155.582,242.828,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:48,312.550,0.000,0.182,0.000,5.066,6.962,142.390,122.155,124.022,236.612,238.994,282.516,262.747,208.092,200.189,162.531,34.286,38.271,37.773,35.152,36.267,37.878,36.496,39.524,40.220,35.447,48.602,49.292,46.701,46.935,57.755,57.741,51.985,52.469,56.103,59.226,57.341,57.413,52.745,52.671,36.211,36.064,35.696,35.716,9.461,9.749,13.401,13.757,9.286,9.654,11.198,11.020,15.278,15.494,6.282,6.106,11.111,8.935,14.197,9.836,-0.323,-0.452,-0.431,-0.285,-0.375,-0.447,0.014,155.538,242.769,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:49,311.730,0.000,0.182,0.000,5.066,6.936,142.368,122.155,124.022,236.612,238.994,282.751,262.747,208.327,200.424,162.509,34.217,38.271,37.796,35.152,36.198,37.878,36.496,39.524,40.157,35.470,48.602,49.252,46.632,46.958,57.689,57.681,51.985,52.408,56.037,59.226,57.275,57.375,52.679,52.693,36.211,36.088,35.696,35.739,9.552,9.657,13.401,13.848,9.468,9.654,11.107,11.020,15.278,15.585,6.191,6.106,11.020,9.026,14.197,9.927,-0.310,-0.479,-0.430,-0.309,-0.374,-0.469,0.014,155.538,242.710,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:50,310.957,0.000,0.182,0.000,5.103,6.936,142.390,122.155,124.022,236.612,238.994,282.516,262.512,208.327,200.189,162.531,34.286,38.202,37.717,35.152,36.198,37.878,36.496,39.524,40.157,35.470,48.602,49.173,46.632,46.958,57.689,57.681,51.919,52.408,56.037,59.150,57.208,57.314,52.612,52.572,36.211,36.088,35.696,35.676,9.643,9.749,13.305,13.940,9.377,9.654,11.016,11.020,15.369,15.585,6.191,6.015,10.929,9.026,14.015,9.927,-0.316,-0.456,-0.441,-0.320,-0.339,-0.466,0.014,155.523,242.652,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:51,310.099,0.000,0.182,0.000,5.066,6.962,142.138,122.155,124.022,236.612,238.759,282.516,262.512,208.327,200.189,162.279,34.286,38.202,37.796,35.152,36.198,37.878,36.496,39.524,40.157,35.550,48.533,49.252,46.632,47.037,57.623,57.620,51.919,52.408,56.037,59.150,57.142,57.375,52.546,52.632,36.211,36.088,35.627,35.739,9.643,9.840,13.209,13.940,9.377,9.745,11.107,10.929,15.369,15.585,6.100,6.015,10.838,8.935,14.106,9.745,-0.322,-0.441,-0.412,-0.317,-0.364,-0.431,0.014,155.488,242.657,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:52,309.291,0.000,0.182,0.000,5.066,6.936,142.117,122.155,124.022,236.612,238.759,282.751,262.747,208.092,200.424,162.257,34.286,38.202,37.717,35.152,36.198,37.878,36.496,39.524,40.157,35.470,48.533,49.173,46.562,46.895,57.556,57.620,51.852,52.347,55.970,59.090,57.075,57.238,52.479,52.496,36.211,36.088,35.627,35.676,9.461,9.840,13.209,13.848,9.377,9.654,11.198,10.929,15.369,15.585,6.100,6.015,10.929,8.935,14.197,9.745,-0.327,-0.455,-0.414,-0.330,-0.369,-0.443,0.014,155.479,242.534,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:53,308.495,0.000,0.182,0.000,5.066,6.936,142.117,122.155,124.022,236.612,238.759,282.751,262.747,208.092,200.424,162.257,34.286,38.202,37.717,35.152,36.198,37.878,36.496,39.524,40.157,35.470,48.533,49.173,46.562,46.895,57.556,57.620,51.852,52.347,55.970,59.090,57.075,57.238,52.479,52.496,36.211,36.088,35.627,35.676,9.461,9.840,13.209,13.848,9.377,9.654,11.198,10.929,15.369,15.585,6.100,6.015,10.929,8.935,14.197,9.745,-0.327,-0.455,-0.414,-0.330,-0.369,-0.443,0.014,155.428,242.539,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:54,307.666,0.000,0.182,0.000,5.066,6.962,141.887,122.155,124.022,236.612,238.759,282.516,262.747,208.092,200.189,162.279,34.286,38.107,37.654,35.152,36.198,37.878,36.496,39.445,40.157,35.470,48.439,49.110,46.537,46.895,57.490,57.484,51.786,52.347,55.904,59.029,56.985,57.178,52.389,52.496,36.186,36.088,35.601,35.676,9.552,9.657,13.498,13.757,9.377,9.654,11.107,11.020,15.278,15.494,6.191,6.015,10.929,9.026,14.106,9.836,-0.327,-0.457,-0.428,-0.302,-0.372,-0.442,0.014,155.428,242.480,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:55,306.824,0.000,0.182,0.000,5.066,6.936,141.865,122.155,124.022,236.612,238.759,282.516,262.747,208.092,200.189,162.257,34.286,38.107,37.654,35.152,36.198,37.815,36.496,39.445,40.078,35.470,48.439,49.110,46.537,46.815,57.424,57.484,51.786,52.272,55.904,58.953,56.985,57.178,52.389,52.435,36.186,36.088,35.601,35.676,9.461,9.566,13.498,13.757,9.468,9.563,11.107,11.020,15.278,15.585,6.191,6.015,10.838,8.935,14.106,9.836,-0.308,-0.457,-0.419,-0.305,-0.385,-0.455,0.014,155.301,242.470,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:56,305.995,0.000,0.182,0.000,5.066,6.936,141.635,122.155,124.022,236.377,238.759,282.516,262.512,208.092,200.189,162.027,34.217,38.133,37.654,35.083,36.198,37.815,36.496,39.445,40.078,35.470,48.464,49.110,46.562,46.815,57.424,57.408,51.786,52.272,55.838,58.953,56.943,57.117,52.413,52.435,36.211,36.088,35.627,35.676,9.552,9.657,13.498,13.848,9.377,9.563,11.016,11.020,15.278,15.494,6.191,6.015,10.929,9.026,14.015,9.836,-0.309,-0.478,-0.428,-0.308,-0.373,-0.465,0.014,155.324,242.422,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:57,305.262,0.000,0.182,0.000,5.066,6.936,141.635,122.155,124.022,236.377,238.759,282.516,262.512,208.092,200.189,162.027,34.217,38.133,37.654,35.152,36.198,37.815,36.519,39.445,40.078,35.470,48.394,49.046,46.493,46.815,57.357,57.408,51.719,52.211,55.838,58.953,56.943,57.041,52.347,52.360,36.211,36.088,35.627,35.739,9.552,9.749,13.401,13.940,9.377,9.654,11.016,11.020,15.278,15.585,6.191,6.015,10.838,9.026,13.924,9.745,-0.314,-0.477,-0.447,-0.309,-0.377,-0.460,0.014,155.250,242.422,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:58,304.478,0.000,0.182,0.000,5.103,6.962,141.383,122.155,124.022,236.612,238.759,282.516,262.512,208.092,200.189,162.027,34.286,38.063,37.654,35.083,36.172,37.815,36.496,39.445,40.015,35.470,48.394,49.046,46.493,46.752,57.333,57.408,51.695,52.211,55.747,58.893,56.876,57.041,52.347,52.299,36.211,36.088,35.627,35.739,9.552,9.657,13.305,13.940,9.377,9.654,10.925,10.929,15.278,15.585,6.191,6.015,10.747,8.935,13.651,9.654,-0.317,-0.460,-0.445,-0.318,-0.350,-0.454,0.014,155.241,242.294,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:23:59,303.645,0.000,0.182,0.000,5.103,6.936,141.361,122.155,124.022,236.377,238.759,282.516,262.512,208.092,200.189,162.005,34.217,38.063,37.575,35.083,36.128,37.815,36.456,39.445,40.078,35.470,48.394,48.967,46.493,46.752,57.291,57.347,51.653,52.135,55.771,58.893,56.876,56.981,52.280,52.299,36.211,36.088,35.627,35.676,9.552,9.657,13.305,13.757,9.468,9.745,11.016,11.020,15.187,15.494,6.191,6.015,10.747,8.935,13.560,9.654,-0.316,-0.443,-0.432,-0.297,-0.342,-0.420,0.014,155.167,242.358,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:24:00,302.837,0.000,0.182,0.000,5.066,6.962,141.383,122.407,124.022,236.377,238.523,282.516,262.512,208.092,200.189,162.027,34.286,38.063,37.575,35.083,36.198,37.736,36.433,39.445,40.015,35.470,48.325,48.967,46.493,46.752,57.225,57.287,51.586,52.135,55.705,58.832,56.810,56.981,52.214,52.238,36.142,36.088,35.627,35.676,9.552,9.749,13.401,13.848,9.468,9.654,10.925,10.929,15.369,15.494,6.191,5.924,10.747,8.935,13.742,9.654,-0.321,-0.434,-0.421,-0.288,-0.361,-0.393,0.014,155.146,242.304,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:24:01,302.115,0.000,0.182,0.000,5.066,6.962,141.131,122.155,124.022,236.377,238.523,282.516,262.512,208.092,200.189,161.775,34.217,38.063,37.512,35.083,36.128,37.736,36.456,39.445,40.015,35.470,48.325,48.967,46.424,46.689,57.225,57.287,51.586,52.135,55.705,58.832,56.744,56.905,52.214,52.238,36.142,36.088,35.627,35.676,9.552,9.749,13.401,13.757,9.468,9.745,11.016,10.929,15.278,15.494,6.100,6.015,10.656,8.935,13.742,9.563,-0.317,-0.424,-0.412,-0.315,-0.362,-0.417,0.014,155.087,242.187,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:24:02,301.350,0.000,0.182,0.000,5.066,6.962,141.131,122.155,124.022,236.377,238.523,282.281,262.512,208.092,200.189,161.775,34.217,37.994,37.575,35.083,36.128,37.736,36.433,39.445,40.015,35.470,48.325,48.904,46.424,46.689,57.159,57.211,51.520,52.075,55.638,58.832,56.677,56.844,52.147,52.238,36.142,36.088,35.557,35.676,9.552,9.749,13.401,13.666,9.468,9.745,11.016,10.838,15.278,15.494,6.100,5.924,10.656,8.935,13.651,9.654,-0.320,-0.434,-0.412,-0.310,-0.367,-0.427,0.014,155.072,242.187,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:24:03,300.532,0.000,0.182,0.000,5.103,6.962,140.880,122.155,124.022,236.377,238.523,282.281,262.512,208.092,200.189,161.775,34.217,37.969,37.512,35.083,36.128,37.736,36.433,39.382,40.015,35.407,48.231,48.904,46.329,46.689,57.092,57.211,51.520,52.075,55.638,58.756,56.587,56.844,52.057,52.102,36.117,36.088,35.601,35.676,9.552,9.749,13.209,14.031,9.377,9.745,11.016,10.838,15.278,15.585,6.100,6.015,10.565,8.844,13.833,9.654,-0.320,-0.435,-0.410,-0.314,-0.367,-0.430,0.013,155.034,242.181,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:24:04,299.735,0.000,0.182,0.000,5.103,6.962,140.858,122.155,124.022,236.377,238.523,282.281,262.512,208.092,199.951,161.753,34.217,37.994,37.512,35.083,36.128,37.673,36.433,39.382,40.015,35.470,48.256,48.904,46.355,46.689,57.092,57.150,51.520,52.014,55.638,58.696,56.611,56.784,52.014,52.102,36.142,36.088,35.557,35.676,9.552,9.749,13.401,13.848,9.377,9.654,10.925,10.838,15.278,15.585,6.100,6.015,10.474,8.935,13.742,9.563,-0.318,-0.434,-0.411,-0.310,-0.366,-0.428,0.014,154.998,242.187,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:24:05,298.995,0.000,0.182,0.000,5.066,6.962,140.628,122.407,124.022,236.377,238.523,282.281,262.512,208.092,200.189,161.524,34.217,37.994,37.448,35.014,36.128,37.673,36.433,39.382,40.015,35.407,48.256,48.825,46.355,46.610,57.026,57.150,51.454,52.014,55.572,58.696,56.545,56.708,52.014,52.102,36.142,36.088,35.557,35.676,9.461,9.657,13.305,13.757,9.377,9.654,11.016,10.838,15.278,15.494,6.100,6.015,10.474,8.935,13.742,9.563,-0.318,-0.431,-0.411,-0.316,-0.364,-0.421,0.014,154.939,242.128,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:24:06,298.234,0.000,0.182,0.000,5.066,6.962,140.628,122.155,124.022,236.142,238.523,282.281,262.512,208.092,200.189,161.524,34.217,37.994,37.425,35.014,36.128,37.673,36.354,39.382,39.951,35.384,48.186,48.738,46.355,46.523,57.026,57.075,51.454,52.014,55.572,58.696,56.545,56.625,52.014,52.004,36.142,36.001,35.557,35.653,9.552,9.749,13.305,13.940,9.377,9.745,10.925,10.838,15.278,15.494,6.100,6.015,10.474,8.935,13.560,9.563,-0.315,-0.429,-0.417,-0.306,-0.359,-0.400,0.014,154.893,242.187,9.080,8.877,6.300,6.600,7.649,10.704,2.563,258.566,255.651,180.000,180.000,228.180,88.394,20.556,9.800,9.700,10.300,10.600,8.900,11.400,12.900,
2021/04/05 16:24:07,297.404,0.000,0.000,0.000,5.103,6.936,140.628,122.155,124.022,236.142,238.523,282.281,262.512,208.092,200.189,161.524,34.217,37.969,37.369,35.014,36.128,37.673,36.377,39.382,40.015,35.407,48.161,48.762,46.329,46.546,57.026,57.014,51.387,51.938,55.505,58.620,56.454,56.647,51.924,51.966,36.117,36.024,35.532,35.597,9.552,9.657,13.305,13.666,9.377,9.654,10.925,10.838,15.278,15.494,6.100,6.015,10.565,8.935,13.469,9.563,-0.319,-0.434,-0.422,-0.276,-0.355,-0.394,0.014,154.820,242.010,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:08,296.621,0.000,0.182,0.000,5.103,6.962,140.628,122.155,124.022,236.142,238.523,282.281,262.512,207.857,200.189,161.524,34.217,37.925,37.448,35.014,36.128,37.642,36.354,39.351,39.920,35.407,48.117,48.762,46.285,46.546,56.960,56.984,51.387,51.909,55.505,58.590,56.478,56.587,51.948,51.966,36.142,36.024,35.557,35.676,9.552,9.657,13.401,13.757,9.468,9.654,10.925,10.929,15.278,15.494,6.100,6.015,10.565,8.935,13.378,9.472,-0.316,-0.445,-0.432,-0.317,-0.330,-0.461,0.014,154.835,242.010,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:09,295.901,0.000,0.182,0.000,5.103,6.936,140.376,122.155,124.022,236.142,238.288,282.281,262.512,208.092,200.189,161.524,34.217,37.899,37.369,35.014,36.128,37.673,36.291,39.318,39.951,35.344,48.092,48.698,46.260,46.483,56.893,56.953,51.321,51.878,55.505,58.620,56.388,56.587,51.857,51.905,36.117,36.024,35.532,35.597,9.461,9.657,13.401,13.848,9.377,9.563,10.834,10.838,15.187,15.494,6.100,6.015,10.565,8.935,13.378,9.563,-0.316,-0.458,-0.444,-0.307,-0.382,-0.453,0.014,154.811,242.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:10,295.158,0.000,0.182,0.000,5.103,6.962,140.354,122.155,124.022,236.142,238.288,282.281,262.512,207.857,200.189,161.502,34.217,37.925,37.369,35.014,36.128,37.673,36.291,39.382,39.951,35.407,48.117,48.698,46.285,46.483,56.893,56.953,51.321,51.878,55.439,58.559,56.412,56.511,51.881,51.905,36.142,36.024,35.557,35.676,9.552,9.566,13.401,13.757,9.377,9.563,10.925,10.929,15.187,15.494,6.191,6.015,10.565,8.935,13.378,9.563,-0.304,-0.472,-0.434,-0.309,-0.375,-0.432,0.014,154.722,241.946,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:11,294.340,0.000,0.182,0.000,5.103,6.962,140.103,122.155,124.022,236.142,238.288,282.281,262.512,208.092,200.189,161.502,34.217,37.925,37.369,35.014,36.128,37.673,36.291,39.318,39.951,35.407,48.117,48.698,46.285,46.483,56.827,56.878,51.254,51.878,55.439,58.559,56.345,56.511,51.815,51.829,36.142,36.024,35.557,35.676,9.461,9.566,13.305,13.575,9.377,9.472,11.016,10.929,15.096,15.403,6.191,6.015,10.747,8.935,13.287,9.654,-0.305,-0.458,-0.424,-0.308,-0.362,-0.461,0.014,154.701,241.946,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:12,293.572,0.000,0.182,0.000,5.103,6.962,140.124,122.155,124.022,236.142,238.288,282.281,262.512,207.857,199.951,161.272,34.217,37.925,37.369,35.014,36.128,37.610,36.291,39.382,39.951,35.407,48.048,48.698,46.285,46.483,56.761,56.878,51.254,51.817,55.373,58.559,56.279,56.511,51.815,51.829,36.142,36.024,35.557,35.676,9.461,9.657,13.305,13.575,9.286,9.563,11.016,10.929,15.096,15.403,6.191,6.015,10.656,8.935,13.560,9.654,-0.306,-0.441,-0.421,-0.284,-0.371,-0.440,0.014,154.663,241.946,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:13,292.160,0.000,0.182,0.000,5.103,6.962,139.851,122.155,124.022,236.142,238.288,282.046,262.512,207.857,199.951,161.250,34.217,37.855,37.306,35.014,36.128,37.610,36.227,39.318,39.872,35.344,48.048,48.619,46.216,46.404,56.694,56.817,51.188,51.817,55.306,58.499,56.213,56.375,51.682,51.769,36.142,36.024,35.557,35.597,9.279,9.657,13.209,13.575,9.195,9.563,11.016,10.838,15.187,15.312,6.100,6.015,10.565,8.753,13.469,9.472,-0.327,-0.443,-0.419,-0.307,-0.339,-0.443,0.014,154.582,241.834,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:14,292.160,0.000,0.182,0.000,5.103,6.962,139.851,122.155,124.022,236.142,238.288,282.046,262.512,207.857,199.951,161.250,34.217,37.855,37.306,35.014,36.128,37.610,36.227,39.318,39.872,35.344,48.048,48.619,46.216,46.404,56.694,56.817,51.188,51.817,55.306,58.499,56.213,56.375,51.682,51.769,36.142,36.024,35.557,35.597,9.279,9.657,13.209,13.575,9.195,9.563,11.016,10.838,15.187,15.312,6.100,6.015,10.565,8.753,13.469,9.472,-0.327,-0.443,-0.419,-0.307,-0.339,-0.443,0.014,154.582,241.834,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:15,291.393,0.000,0.182,0.000,5.103,6.962,139.873,122.155,124.273,235.907,238.523,282.281,262.512,208.092,199.951,161.272,34.217,37.855,37.306,35.014,36.128,37.530,36.227,39.318,39.872,35.344,47.978,48.556,46.216,46.341,56.694,56.756,51.188,51.741,55.306,58.423,56.146,56.375,51.682,51.708,36.142,36.024,35.557,35.597,9.461,9.566,13.112,13.848,9.286,9.654,10.925,10.747,15.187,15.403,6.100,5.924,10.474,8.753,13.378,9.472,-0.307,-0.438,-0.408,-0.320,-0.360,-0.434,0.014,154.499,241.888,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:16,290.638,0.000,0.182,0.000,5.103,6.962,139.599,122.155,124.022,235.907,238.288,282.046,262.512,207.857,199.951,161.250,34.217,37.855,37.243,34.944,36.128,37.530,36.227,39.318,39.872,35.344,47.978,48.556,46.147,46.341,56.628,56.681,51.121,51.681,55.240,58.423,56.146,56.314,51.616,51.632,36.073,36.024,35.557,35.597,9.461,9.657,13.305,13.575,9.286,9.654,10.925,10.747,15.187,15.403,6.100,5.924,10.474,8.844,13.105,9.472,-0.316,-0.421,-0.408,-0.314,-0.360,-0.412,0.014,154.485,241.888,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:17,289.902,0.000,0.182,0.000,5.103,6.962,139.599,122.155,124.022,235.907,238.288,282.046,262.512,207.857,199.951,161.250,34.217,37.786,37.243,34.944,36.059,37.530,36.227,39.318,39.872,35.344,47.978,48.493,46.147,46.341,56.562,56.681,51.121,51.681,55.240,58.362,56.080,56.254,51.616,51.632,36.142,36.024,35.488,35.597,9.461,9.475,13.498,13.848,9.377,9.563,10.834,10.838,15.096,15.403,6.100,6.015,10.474,8.844,13.014,9.472,-0.315,-0.457,-0.442,-0.310,-0.371,-0.446,0.014,154.404,241.834,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:18,289.180,0.000,0.182,0.000,5.103,6.962,139.347,122.155,124.022,235.907,238.288,282.046,262.277,207.857,199.951,161.250,34.217,37.786,37.329,34.944,36.128,37.530,36.250,39.318,39.872,35.430,47.909,48.579,46.078,46.364,56.562,56.681,51.055,51.681,55.240,58.362,56.014,56.336,51.549,51.654,36.073,36.111,35.488,35.699,9.461,9.566,13.401,13.666,9.377,9.563,10.925,10.838,15.005,15.403,6.100,5.924,10.565,8.844,13.287,9.563,-0.303,-0.456,-0.423,-0.307,-0.360,-0.460,0.014,154.335,241.829,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:19,288.381,0.000,0.182,0.000,5.103,6.962,139.347,122.407,124.022,235.907,238.053,282.046,262.512,207.857,199.951,160.998,34.217,37.786,37.306,34.944,36.059,37.530,36.227,39.239,39.809,35.344,47.909,48.493,46.078,46.341,56.562,56.620,51.055,51.605,55.173,58.302,56.014,56.254,51.483,51.572,36.073,36.024,35.488,35.597,9.461,9.657,13.401,13.484,9.195,9.472,11.016,10.838,15.096,15.221,6.100,6.015,10.565,8.844,13.196,9.472,-0.323,-0.452,-0.422,-0.309,-0.368,-0.441,0.014,154.292,241.829,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:20,287.680,0.000,0.182,0.000,5.103,6.962,139.347,122.155,124.022,235.907,238.053,282.046,262.512,207.857,199.951,160.998,34.217,37.786,37.164,34.944,36.059,37.467,36.227,39.318,39.809,35.265,47.909,48.414,46.078,46.198,56.495,56.544,51.055,51.605,55.173,58.302,55.947,56.117,51.483,51.496,36.073,36.024,35.488,35.597,9.370,9.657,13.209,13.575,9.195,9.563,11.016,10.747,15.096,15.312,6.100,6.015,10.474,8.753,13.378,9.381,-0.323,-0.442,-0.421,-0.318,-0.369,-0.430,0.014,154.231,241.824,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:21,287.024,0.000,0.182,0.000,5.140,6.962,139.096,122.155,124.022,235.907,238.053,281.811,262.277,207.857,199.951,160.998,34.217,37.786,37.140,34.944,36.059,37.530,36.148,39.318,39.809,35.242,47.909,48.327,46.078,46.175,56.429,56.544,50.989,51.544,55.107,58.302,55.947,56.034,51.483,51.413,36.073,35.922,35.488,35.511,9.370,9.749,13.209,13.848,9.286,9.654,10.925,10.747,15.096,15.312,6.009,5.924,10.291,8.844,13.287,9.381,-0.317,-0.431,-0.405,-0.311,-0.358,-0.422,0.014,154.188,241.711,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:22,286.265,0.000,0.182,0.000,5.103,6.962,139.117,122.155,124.022,235.907,238.053,281.811,262.277,207.857,199.951,160.768,34.217,37.717,37.100,35.014,36.059,37.467,36.148,39.239,39.809,35.265,47.840,48.350,46.008,46.198,56.429,56.484,50.922,51.544,55.107,58.226,55.947,56.057,51.483,51.435,36.073,35.945,35.488,35.534,9.461,9.566,13.209,13.757,9.286,9.563,10.834,10.747,15.096,15.403,6.100,6.015,10.383,8.844,12.923,9.381,-0.312,-0.455,-0.438,-0.302,-0.377,-0.449,0.014,154.137,241.717,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:23,285.491,0.000,0.182,0.000,5.103,6.962,139.117,122.155,124.022,235.907,238.053,281.811,262.277,207.857,199.951,160.768,34.217,37.717,37.100,34.944,36.059,37.467,36.148,39.239,39.809,35.265,47.840,48.350,46.008,46.135,56.363,56.484,50.922,51.484,55.040,58.226,55.947,55.981,51.416,51.375,36.073,35.945,35.488,35.597,9.370,9.475,13.305,13.666,9.286,9.472,10.925,10.929,15.005,15.312,6.100,6.015,10.565,8.844,13.014,9.381,-0.302,-0.450,-0.412,-0.295,-0.379,-0.445,0.014,154.123,241.658,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:24,284.768,0.000,0.182,0.000,5.103,6.962,139.117,122.407,124.022,235.672,238.053,281.576,262.042,207.857,199.699,160.768,34.217,37.717,37.100,34.944,36.059,37.467,36.171,39.239,39.809,35.265,47.770,48.271,46.008,46.135,56.363,56.423,50.922,51.484,55.040,58.165,55.815,55.981,51.350,51.375,36.073,35.945,35.488,35.534,9.279,9.657,13.209,13.575,9.195,9.563,11.016,10.747,15.096,15.221,6.100,6.015,10.383,8.753,13.105,9.290,-0.332,-0.453,-0.414,-0.319,-0.331,-0.441,0.014,154.078,241.658,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:25,284.159,0.000,0.182,0.000,5.103,6.962,138.844,122.407,124.022,235.672,238.053,281.576,261.806,207.857,199.699,160.746,34.148,37.717,37.100,34.944,36.059,37.467,36.148,39.239,39.809,35.265,47.770,48.271,46.008,46.135,56.297,56.423,50.856,51.484,54.974,58.165,55.815,55.920,51.350,51.299,36.073,35.945,35.488,35.534,9.370,9.566,13.016,13.666,9.195,9.563,10.834,10.747,15.096,15.312,6.100,5.924,10.291,8.753,12.923,9.199,-0.321,-0.432,-0.401,-0.307,-0.357,-0.425,0.014,153.995,241.594,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:26,283.417,0.000,0.182,0.000,5.103,6.962,138.866,122.407,124.022,235.672,238.053,281.341,261.806,207.622,199.699,160.517,34.217,37.691,37.100,34.944,36.059,37.467,36.148,39.239,39.746,35.265,47.745,48.271,45.914,46.135,56.297,56.347,50.856,51.408,54.974,58.165,55.724,55.920,51.259,51.299,36.047,35.945,35.463,35.534,9.370,9.657,13.209,13.757,9.377,9.472,10.834,10.838,15.005,15.403,6.100,5.924,10.291,8.844,12.832,9.381,-0.305,-0.467,-0.438,-0.299,-0.372,-0.453,0.014,153.989,241.599,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:27,282.663,0.000,0.182,0.000,5.103,6.962,138.614,122.155,124.022,235.672,238.053,281.341,261.571,207.622,199.699,160.768,34.217,37.717,37.100,34.944,36.059,37.388,36.085,39.176,39.746,35.201,47.770,48.208,45.939,46.056,56.230,56.287,50.856,51.347,54.974,58.090,55.748,55.844,51.283,51.238,36.073,35.945,35.488,35.534,9.279,9.566,13.401,13.757,9.195,9.381,11.016,10.838,15.096,15.221,6.100,5.924,10.383,8.844,12.923,9.381,-0.310,-0.435,-0.421,-0.270,-0.369,-0.433,0.014,154.025,241.594,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:28,281.984,0.000,0.182,0.000,5.103,6.962,138.614,122.407,124.022,235.672,238.053,281.106,261.336,207.622,199.699,160.768,34.217,37.717,36.998,34.944,36.059,37.467,36.085,39.176,39.746,35.178,47.701,48.185,45.939,45.969,56.164,56.287,50.789,51.347,54.908,58.090,55.682,55.762,51.283,51.140,36.073,35.922,35.488,35.511,9.279,9.566,13.209,13.575,9.195,9.563,10.925,10.747,15.096,15.312,6.009,6.015,10.200,8.662,13.014,9.107,-0.318,-0.443,-0.406,-0.323,-0.360,-0.432,0.014,153.995,241.471,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
