Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:24:29,281.340,0.000,0.182,0.000,5.066,6.988,138.614,122.407,124.022,235.672,238.053,281.106,261.336,207.622,199.699,160.517,34.217,37.647,37.044,34.944,36.059,37.467,36.085,39.176,39.746,35.288,47.632,48.231,45.870,46.079,56.164,56.226,50.789,51.347,54.908,58.029,55.615,55.806,51.217,51.185,36.073,36.047,35.488,35.557,9.370,9.566,13.305,13.757,9.286,9.563,10.743,10.747,15.096,15.312,6.100,5.924,10.291,8.844,12.741,9.199,-0.312,-0.438,-0.426,-0.311,-0.325,-0.454,0.014,153.965,241.594,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:30,280.624,0.000,0.182,0.000,5.066,6.962,138.340,122.407,124.022,235.437,237.818,280.871,261.101,207.622,199.699,160.495,34.217,37.647,37.100,34.944,36.059,37.388,36.085,39.176,39.746,35.265,47.632,48.208,45.870,46.056,56.098,56.226,50.723,51.347,54.841,58.029,55.549,55.784,51.150,51.163,36.073,36.024,35.488,35.597,9.279,9.475,13.401,13.666,9.286,9.472,10.834,10.838,15.005,15.312,6.100,6.015,10.383,8.844,12.832,9.199,-0.298,-0.445,-0.411,-0.291,-0.370,-0.440,0.014,154.019,241.540,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:31,279.898,0.000,0.182,0.000,5.103,6.962,138.362,122.407,124.022,235.672,237.818,280.871,261.101,207.622,199.699,160.517,34.217,37.647,37.044,34.944,36.059,37.388,36.085,39.239,39.746,35.288,47.632,48.168,45.870,46.016,56.098,56.226,50.723,51.272,54.841,58.029,55.549,55.806,51.084,51.185,36.073,35.968,35.419,35.557,9.279,9.566,13.112,13.575,9.104,9.563,10.925,10.656,15.096,15.312,6.009,6.015,10.291,8.662,12.832,9.107,-0.312,-0.437,-0.416,-0.326,-0.366,-0.423,0.015,154.048,241.481,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:32,279.214,0.000,0.182,0.000,5.066,6.962,138.340,122.155,124.022,235.437,238.053,280.636,260.866,207.622,199.699,160.495,34.217,37.647,37.021,34.944,36.059,37.388,36.085,39.176,39.746,35.201,47.632,48.145,45.870,45.914,56.031,56.150,50.656,51.272,54.775,57.968,55.483,55.647,51.084,51.102,36.073,35.945,35.419,35.534,9.370,9.566,13.305,13.848,9.286,9.563,10.743,10.747,15.096,15.312,6.100,6.015,10.109,8.753,12.559,9.199,-0.310,-0.437,-0.425,-0.310,-0.324,-0.454,0.014,154.039,241.476,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:33,278.520,0.000,0.182,0.000,5.103,6.962,138.110,122.407,124.022,235.437,237.818,280.636,260.631,207.622,199.447,160.265,34.217,37.647,36.958,34.944,35.989,37.388,36.085,39.176,39.746,35.201,47.562,48.065,45.800,45.914,56.031,56.090,50.656,51.211,54.775,57.968,55.483,55.647,51.017,51.041,36.003,35.945,35.419,35.534,9.279,9.475,13.401,13.666,9.286,9.381,10.925,10.838,15.005,15.312,6.100,5.924,10.383,8.753,12.559,9.199,-0.306,-0.428,-0.420,-0.270,-0.369,-0.433,0.014,154.108,241.481,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:34,277.869,0.000,0.182,0.000,5.103,6.962,138.110,122.407,124.273,235.437,237.818,280.636,260.631,207.622,199.447,160.265,34.217,37.647,36.895,34.944,35.989,37.388,36.085,39.176,39.666,35.122,47.562,48.002,45.800,45.850,55.965,56.014,50.590,51.211,54.775,57.893,55.416,55.587,51.017,50.966,36.003,35.882,35.419,35.534,9.370,9.657,13.016,13.575,9.195,9.472,10.925,10.656,15.005,15.312,6.009,5.924,10.200,8.662,12.650,9.107,-0.308,-0.436,-0.407,-0.316,-0.356,-0.428,0.014,154.019,241.423,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:35,277.137,0.000,0.182,0.000,5.066,6.962,138.089,122.407,124.022,235.437,238.053,280.401,260.395,207.622,199.447,160.243,34.217,37.553,36.895,34.944,36.059,37.388,36.108,39.176,39.666,35.201,47.537,48.002,45.775,45.850,55.899,56.014,50.590,51.211,54.708,57.893,55.392,55.511,50.927,50.966,36.047,35.882,35.393,35.470,9.370,9.475,13.305,13.848,9.286,9.472,10.743,10.747,14.915,15.312,6.100,6.015,10.200,8.753,12.468,9.107,-0.304,-0.464,-0.436,-0.297,-0.370,-0.450,0.014,154.048,241.535,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:36,276.433,0.000,0.182,0.000,5.103,6.962,137.859,122.407,124.022,235.437,237.818,280.401,260.395,207.622,199.447,160.265,34.217,37.578,36.895,34.944,36.034,37.388,36.085,39.176,39.666,35.201,47.493,48.002,45.800,45.850,55.874,56.014,50.499,51.150,54.684,57.893,55.350,55.511,50.951,50.966,36.073,35.945,35.419,35.534,9.279,9.566,13.305,13.484,9.195,9.381,10.925,10.747,15.096,15.221,6.100,5.924,10.291,8.662,12.468,9.107,-0.330,-0.443,-0.422,-0.311,-0.364,-0.386,0.014,154.093,241.423,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:37,275.849,0.000,0.182,0.000,5.103,6.962,137.859,122.155,124.022,235.437,237.818,280.166,260.160,207.622,199.447,160.265,34.217,37.578,36.895,34.944,35.964,37.388,36.085,39.176,39.666,35.201,47.493,47.939,45.731,45.850,55.874,55.953,50.499,51.150,54.684,57.832,55.350,55.511,50.885,50.966,36.003,35.945,35.419,35.534,9.461,9.566,13.305,13.666,9.286,9.563,10.743,10.656,15.005,15.312,6.100,5.924,10.109,8.753,12.286,9.016,-0.311,-0.417,-0.407,-0.304,-0.354,-0.399,0.014,154.108,241.423,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:38,275.145,0.000,0.182,0.000,5.066,6.962,137.859,122.407,124.022,235.437,237.818,280.166,259.925,207.622,199.447,160.265,34.217,37.578,36.895,34.944,35.989,37.388,36.085,39.176,39.666,35.201,47.493,47.939,45.731,45.787,55.832,55.953,50.524,51.150,54.642,57.832,55.284,55.451,50.885,50.905,36.003,35.882,35.419,35.470,9.279,9.475,13.401,13.575,9.286,9.381,10.834,10.838,15.005,15.221,6.191,5.924,10.291,8.753,12.377,9.107,-0.299,-0.446,-0.408,-0.294,-0.375,-0.441,0.014,154.078,241.482,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:39,273.754,0.000,0.182,0.000,5.066,6.962,137.585,122.407,124.022,235.437,237.818,280.166,259.690,207.622,199.447,159.991,34.217,37.509,36.815,34.944,36.059,37.325,36.006,39.097,39.603,35.201,47.424,47.860,45.731,45.787,55.766,55.817,50.457,51.014,54.642,57.756,55.217,55.390,50.818,50.844,36.003,35.945,35.419,35.534,9.370,9.475,13.305,13.575,9.377,9.472,10.834,10.838,14.915,15.312,6.100,6.015,10.291,8.844,12.286,9.107,-0.300,-0.465,-0.424,-0.302,-0.372,-0.426,0.014,154.010,241.359,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:40,273.754,0.000,0.182,0.000,5.066,6.962,137.585,122.407,124.022,235.437,237.818,280.166,259.690,207.622,199.447,159.991,34.217,37.509,36.815,34.944,36.059,37.325,36.006,39.097,39.603,35.201,47.424,47.860,45.731,45.787,55.766,55.817,50.457,51.014,54.642,57.756,55.217,55.390,50.818,50.844,36.003,35.945,35.419,35.534,9.370,9.475,13.305,13.575,9.377,9.472,10.834,10.838,14.915,15.312,6.100,6.015,10.291,8.844,12.286,9.107,-0.300,-0.465,-0.424,-0.302,-0.372,-0.426,0.014,154.010,241.359,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:41,273.100,0.000,0.182,0.000,5.066,6.962,137.607,122.407,124.022,235.437,237.818,279.931,259.690,207.622,199.196,160.013,34.217,37.509,36.815,34.944,35.989,37.325,36.006,39.097,39.603,35.122,47.424,47.860,45.662,45.708,55.766,55.817,50.457,51.014,54.575,57.696,55.217,55.314,50.818,50.769,36.003,35.882,35.419,35.534,9.189,9.475,13.112,13.575,9.104,9.472,10.925,10.656,15.005,15.221,6.100,6.015,10.291,8.662,12.195,8.925,-0.318,-0.437,-0.416,-0.303,-0.362,-0.426,0.014,154.004,241.482,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:42,272.480,0.000,0.182,0.000,5.066,6.962,137.333,122.407,124.273,235.437,237.818,279.931,259.455,207.387,199.196,159.991,34.217,37.509,36.815,34.944,35.989,37.325,36.006,39.097,39.603,35.201,47.354,47.860,45.662,45.787,55.700,55.817,50.391,51.014,54.575,57.696,55.151,55.314,50.752,50.769,36.003,35.945,35.419,35.470,9.370,9.384,13.305,13.666,9.286,9.472,10.743,10.747,14.915,15.221,6.100,5.924,10.200,8.844,12.013,9.016,-0.304,-0.452,-0.433,-0.298,-0.373,-0.444,0.015,154.001,241.423,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:43,271.724,0.000,0.182,0.000,5.103,6.962,137.355,122.407,124.022,235.202,237.818,279.696,259.455,207.622,199.196,159.761,34.217,37.509,36.729,34.944,35.989,37.325,36.006,39.097,39.603,35.099,47.354,47.773,45.662,45.685,55.700,55.756,50.391,51.014,54.509,57.696,55.084,55.231,50.752,50.686,36.003,35.859,35.419,35.447,9.189,9.566,13.209,13.484,9.195,9.472,10.925,10.747,15.005,15.129,6.100,5.924,10.291,8.662,12.013,8.925,-0.327,-0.440,-0.414,-0.318,-0.330,-0.426,0.014,154.004,241.423,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:44,271.126,0.000,0.182,0.000,5.066,6.962,137.333,122.385,124.022,235.182,237.583,279.676,259.455,207.367,199.447,159.739,34.217,37.509,36.752,34.944,35.989,37.325,36.029,39.097,39.603,35.059,47.354,47.796,45.662,45.645,55.633,55.756,50.391,50.953,54.509,57.635,55.084,55.193,50.685,50.708,36.003,35.882,35.419,35.470,9.370,9.475,13.209,13.757,9.286,9.472,10.652,10.656,15.005,15.221,6.009,5.924,10.200,8.753,11.922,8.925,-0.306,-0.441,-0.430,-0.306,-0.326,-0.446,0.014,153.989,241.423,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:45,270.448,0.000,0.182,0.000,5.066,6.962,137.355,122.155,124.022,235.202,237.583,279.696,259.455,207.622,199.196,160.013,34.217,37.509,36.752,34.944,35.989,37.325,36.006,39.097,39.603,35.122,47.354,47.717,45.593,45.645,55.567,55.696,50.324,50.953,54.509,57.635,55.018,55.193,50.619,50.632,36.003,35.882,35.419,35.470,9.189,9.475,13.112,13.393,9.104,9.381,10.925,10.747,15.005,15.129,6.100,5.924,10.291,8.662,11.922,8.925,-0.328,-0.438,-0.411,-0.314,-0.359,-0.388,0.014,153.950,241.476,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:46,269.840,0.000,0.182,0.000,5.103,6.962,137.103,122.407,124.022,235.437,237.818,279.696,259.219,207.387,199.196,159.761,34.217,37.439,36.839,34.944,35.989,37.325,36.085,39.097,39.603,35.145,47.285,47.820,45.593,45.731,55.567,55.696,50.324,50.953,54.443,57.635,55.018,55.215,50.619,50.654,36.003,35.968,35.349,35.557,9.370,9.475,13.112,13.848,9.286,9.472,10.652,10.747,15.005,15.312,6.100,5.924,10.109,8.844,11.831,8.925,-0.304,-0.438,-0.429,-0.308,-0.325,-0.449,0.014,153.974,241.364,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:47,269.095,0.000,0.182,0.000,5.066,6.962,137.103,122.407,124.022,235.437,237.818,279.461,259.219,207.387,199.196,159.761,34.217,37.439,36.752,34.944,35.989,37.325,36.085,39.034,39.603,35.059,47.285,47.654,45.593,45.581,55.501,55.620,50.258,50.878,54.443,57.559,54.952,55.057,50.619,50.572,35.934,35.882,35.419,35.391,9.189,9.475,13.209,13.393,9.104,9.381,10.834,10.747,15.005,15.129,6.100,6.015,10.200,8.662,11.831,8.925,-0.326,-0.434,-0.410,-0.315,-0.347,-0.408,0.014,154.010,241.359,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:48,268.503,0.000,0.182,0.000,5.103,6.988,137.103,122.407,124.022,235.202,237.818,279.461,259.219,207.387,199.196,159.761,34.217,37.439,36.752,34.944,35.989,37.325,36.108,39.097,39.603,35.122,47.285,47.654,45.523,45.581,55.501,55.620,50.258,50.878,54.376,57.559,54.885,55.057,50.552,50.572,36.003,35.882,35.349,35.470,9.370,9.475,13.209,13.666,9.286,9.472,10.652,10.656,15.005,15.221,6.009,5.924,10.109,8.753,11.649,8.925,-0.309,-0.447,-0.436,-0.305,-0.366,-0.438,0.014,153.989,241.482,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:49,267.202,0.000,0.182,0.000,5.066,6.962,137.103,122.407,124.022,235.202,237.583,279.461,258.749,207.387,199.196,159.510,34.217,37.439,36.689,34.944,35.989,37.325,36.006,39.034,39.524,35.122,47.216,47.654,45.523,45.502,55.435,55.559,50.191,50.817,54.376,57.499,54.885,54.981,50.486,50.511,36.003,35.882,35.349,35.470,9.279,9.293,13.305,13.484,9.286,9.381,10.743,10.747,14.824,15.221,6.100,5.924,10.109,8.753,11.558,8.834,-0.297,-0.465,-0.433,-0.300,-0.367,-0.432,0.014,154.004,241.423,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:50,267.202,0.000,0.182,0.000,5.066,6.962,137.103,122.407,124.022,235.202,237.583,279.461,258.749,207.387,199.196,159.510,34.217,37.439,36.689,34.944,35.989,37.325,36.006,39.034,39.524,35.122,47.216,47.654,45.523,45.502,55.435,55.559,50.191,50.817,54.376,57.499,54.885,54.981,50.486,50.511,36.003,35.882,35.349,35.470,9.279,9.293,13.305,13.484,9.286,9.381,10.743,10.747,14.824,15.221,6.100,5.924,10.109,8.753,11.558,8.834,-0.297,-0.465,-0.433,-0.300,-0.367,-0.432,0.014,154.004,241.423,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:51,266.529,0.000,0.182,0.000,5.103,6.962,136.830,122.407,124.022,235.202,237.583,279.226,258.749,207.387,199.196,159.488,34.217,37.439,36.610,34.944,35.989,37.325,36.006,39.034,39.524,35.059,47.216,47.591,45.523,45.502,55.368,55.484,50.125,50.741,54.310,57.499,54.819,54.920,50.486,50.435,36.003,35.882,35.419,35.470,9.189,9.566,13.112,13.393,9.104,9.472,10.834,10.565,14.915,15.221,6.009,5.924,10.109,8.570,11.740,8.743,-0.315,-0.436,-0.401,-0.319,-0.356,-0.426,0.014,154.034,241.482,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:52,265.883,0.000,0.182,0.000,5.103,6.988,136.600,122.407,124.022,235.202,237.583,279.226,258.749,207.387,199.196,159.510,34.217,37.370,36.712,34.944,35.989,37.325,36.006,39.034,39.524,35.145,47.146,47.614,45.523,45.604,55.368,55.484,50.125,50.741,54.310,57.499,54.819,55.003,50.419,50.458,36.003,35.968,35.419,35.494,9.279,9.475,13.305,13.575,9.286,9.290,10.743,10.747,14.824,15.221,6.100,5.924,10.200,8.844,11.558,8.834,-0.293,-0.444,-0.414,-0.296,-0.366,-0.439,0.014,154.019,241.540,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:53,265.294,0.000,0.182,0.000,5.066,6.962,136.852,122.407,124.273,235.202,237.583,279.226,258.749,207.387,198.944,159.510,34.217,37.370,36.689,34.944,35.989,37.325,36.006,39.034,39.524,35.122,47.146,47.591,45.454,45.502,55.302,55.484,50.125,50.741,54.243,57.438,54.753,54.920,50.419,50.435,36.003,35.945,35.419,35.470,9.279,9.475,13.016,13.666,9.195,9.472,10.834,10.565,15.005,15.221,6.009,5.924,10.018,8.753,11.467,8.561,-0.310,-0.417,-0.397,-0.304,-0.352,-0.414,0.014,154.004,241.482,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:54,264.641,0.000,0.182,0.000,5.066,6.962,136.600,122.407,124.273,234.967,237.583,278.991,258.514,207.387,198.944,159.510,34.217,37.370,36.712,34.944,35.989,37.261,35.942,39.034,39.461,35.145,47.077,47.614,45.454,45.525,55.302,55.423,50.125,50.681,54.243,57.362,54.753,54.942,50.419,50.458,36.003,35.968,35.419,35.557,9.189,9.384,13.112,13.484,9.195,9.290,10.834,10.747,14.915,15.129,6.100,5.924,10.200,8.753,11.649,8.834,-0.316,-0.440,-0.413,-0.302,-0.360,-0.429,0.014,154.004,241.423,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:55,264.004,0.000,0.182,0.000,5.103,6.988,136.600,122.407,124.022,235.202,237.583,278.991,258.514,207.387,198.944,159.510,34.217,37.370,36.712,34.944,35.989,37.325,36.029,39.034,39.461,35.145,47.077,47.614,45.454,45.525,55.302,55.362,50.059,50.681,54.243,57.362,54.753,54.942,50.353,50.397,36.003,35.968,35.419,35.557,9.189,9.475,13.112,13.666,9.286,9.472,10.652,10.565,15.005,15.221,6.100,5.924,10.018,8.753,11.376,8.743,-0.305,-0.441,-0.429,-0.305,-0.325,-0.444,0.014,153.980,241.476,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:56,263.321,0.000,0.182,0.000,5.103,6.962,136.326,122.407,124.022,235.202,237.583,278.991,258.514,207.387,198.944,159.236,34.217,37.370,36.610,34.944,35.989,37.261,36.029,38.970,39.524,35.059,47.077,47.512,45.385,45.439,55.236,55.362,50.059,50.681,54.177,57.362,54.686,54.784,50.353,50.299,36.003,35.882,35.419,35.470,9.189,9.475,13.016,13.575,9.104,9.381,10.743,10.565,14.915,15.221,6.009,5.924,10.109,8.570,11.558,8.743,-0.314,-0.428,-0.405,-0.310,-0.360,-0.418,0.015,154.019,241.540,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:57,262.746,0.000,0.182,0.000,5.066,6.988,136.600,122.407,124.273,234.967,237.583,278.991,258.279,207.387,198.944,159.258,34.217,37.301,36.610,34.944,35.989,37.325,36.006,39.034,39.524,35.122,47.077,47.512,45.385,45.439,55.169,55.362,49.992,50.681,54.177,57.362,54.620,54.784,50.286,50.299,36.003,35.882,35.419,35.470,9.189,9.384,13.209,13.575,9.286,9.290,10.743,10.747,14.824,15.221,6.100,5.924,10.200,8.844,11.467,8.743,-0.293,-0.445,-0.414,-0.294,-0.360,-0.439,0.014,154.004,241.540,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:58,262.120,0.000,0.182,0.000,5.103,6.962,136.326,122.407,124.273,234.967,237.583,278.991,258.279,207.152,198.944,159.236,34.217,37.301,36.610,34.944,35.989,37.325,35.942,39.034,39.524,35.059,47.077,47.448,45.385,45.360,55.169,55.287,49.992,50.620,54.111,57.302,54.554,54.723,50.220,50.238,36.003,35.882,35.419,35.470,9.279,9.566,12.919,13.393,9.195,9.472,10.652,10.565,15.005,15.221,6.100,5.833,10.018,8.753,11.376,8.561,-0.306,-0.408,-0.398,-0.306,-0.351,-0.402,0.014,153.989,241.482,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:24:59,261.422,0.000,0.182,0.000,5.103,6.988,136.326,122.407,124.273,235.202,237.583,278.756,258.279,207.387,198.944,159.236,34.217,37.301,36.610,34.944,35.989,37.261,36.029,38.970,39.461,35.059,47.008,47.448,45.385,45.360,55.103,55.226,49.922,50.544,54.111,57.302,54.554,54.723,50.220,50.238,36.003,35.882,35.349,35.470,9.098,9.475,13.016,13.302,9.104,9.381,10.834,10.656,14.915,15.129,6.100,5.924,10.109,8.662,11.558,8.652,-0.324,-0.431,-0.409,-0.312,-0.351,-0.394,0.015,153.936,241.476,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:00,260.832,0.000,0.182,0.000,5.066,6.988,136.096,122.407,124.022,234.967,237.348,278.756,258.044,207.152,198.944,159.258,34.217,37.301,36.546,34.944,35.989,37.261,35.942,38.970,39.461,35.059,47.008,47.448,45.385,45.360,55.103,55.226,49.922,50.544,54.111,57.302,54.487,54.663,50.154,50.238,36.003,35.882,35.349,35.391,9.189,9.293,13.209,13.575,9.286,9.290,10.652,10.747,14.824,15.221,6.009,5.924,10.109,8.753,11.376,8.652,-0.295,-0.460,-0.421,-0.297,-0.369,-0.426,0.014,153.915,241.482,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:01,260.256,0.000,0.182,0.000,5.103,6.962,136.096,122.407,124.022,234.967,237.348,278.756,258.044,207.387,198.944,159.006,34.217,37.301,36.467,34.944,35.989,37.261,35.966,38.970,39.461,34.996,47.008,47.306,45.315,45.296,55.037,55.165,49.922,50.484,54.111,57.226,54.421,54.587,50.154,50.102,35.934,35.819,35.349,35.391,9.189,9.475,12.919,13.575,9.195,9.381,10.652,10.474,14.915,15.221,6.009,5.833,9.927,8.662,11.285,8.470,-0.309,-0.417,-0.396,-0.302,-0.351,-0.411,0.014,153.936,241.530,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:02,259.593,0.000,0.182,0.000,5.103,6.988,136.074,122.407,124.273,234.967,237.348,278.756,258.044,207.152,198.944,158.984,34.286,37.301,36.467,34.944,35.989,37.261,35.942,38.970,39.461,34.996,47.008,47.306,45.315,45.233,55.037,55.165,49.853,50.544,54.044,57.226,54.421,54.526,50.154,50.102,35.934,35.819,35.349,35.391,9.098,9.384,13.112,13.211,9.013,9.290,10.834,10.656,14.915,15.038,6.009,5.924,10.200,8.662,11.285,8.652,-0.326,-0.432,-0.410,-0.309,-0.358,-0.384,0.014,153.885,241.540,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:03,258.965,0.000,0.182,0.000,5.103,6.962,136.074,122.407,124.022,234.967,237.348,278.756,257.808,207.387,198.693,158.984,34.217,37.301,36.444,34.944,35.989,37.261,35.942,38.970,39.397,34.973,46.938,47.283,45.246,45.273,54.970,55.165,49.853,50.484,54.044,57.165,54.421,54.504,50.087,50.080,35.934,35.859,35.349,35.368,9.189,9.293,13.016,13.666,9.286,9.290,10.652,10.656,14.824,15.129,6.100,5.924,10.109,8.753,11.194,8.561,-0.293,-0.459,-0.416,-0.299,-0.362,-0.443,0.014,153.885,241.540,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:04,258.379,0.000,0.182,0.000,5.103,6.962,135.823,122.658,124.022,234.967,237.583,278.521,258.044,207.152,198.944,158.984,34.217,37.231,36.570,34.944,35.989,37.261,35.879,38.891,39.397,35.082,46.938,47.329,45.246,45.320,54.970,55.090,49.784,50.484,54.044,57.165,54.354,54.548,50.087,50.124,36.003,35.905,35.349,35.494,9.189,9.384,12.919,13.484,9.195,9.472,10.652,10.474,14.915,15.129,6.009,5.924,9.836,8.662,11.194,8.470,-0.305,-0.407,-0.396,-0.303,-0.350,-0.399,0.015,153.826,241.535,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:05,257.759,0.000,0.182,0.000,5.066,6.988,135.823,122.407,124.273,234.967,237.348,278.521,257.808,207.152,198.944,158.984,34.286,37.301,36.467,34.944,35.989,37.182,35.942,38.891,39.397,34.996,46.869,47.306,45.246,45.296,54.904,55.029,49.784,50.423,53.978,57.105,54.354,54.451,50.087,50.041,36.003,35.882,35.349,35.470,9.098,9.384,13.016,13.302,9.013,9.290,10.743,10.565,14.824,15.038,6.009,5.924,10.109,8.570,11.194,8.470,-0.318,-0.426,-0.406,-0.294,-0.324,-0.426,0.014,153.841,241.540,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:06,257.161,0.000,0.182,0.000,5.103,6.962,135.845,122.407,124.273,234.967,237.348,278.521,257.808,207.152,198.693,159.006,34.286,37.301,36.467,34.944,35.989,37.261,35.879,38.891,39.397,35.059,46.869,47.243,45.246,45.233,54.904,55.029,49.714,50.423,53.978,57.105,54.354,54.451,50.021,50.041,35.934,35.882,35.349,35.470,9.189,9.202,13.112,13.302,9.195,9.199,10.652,10.656,14.824,15.129,6.100,5.924,10.109,8.753,11.194,8.561,-0.291,-0.434,-0.398,-0.287,-0.371,-0.432,0.014,153.856,241.540,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:07,256.558,0.000,0.182,0.000,5.066,6.988,135.823,122.407,124.273,234.967,237.348,278.521,257.808,207.152,198.693,158.732,34.217,37.231,36.467,34.944,35.989,37.261,35.902,38.891,39.397,34.996,46.869,47.243,45.177,45.154,54.838,55.029,49.714,50.423,53.911,57.105,54.288,54.390,49.952,49.980,36.003,35.882,35.349,35.391,9.189,9.384,13.016,13.575,9.195,9.381,10.561,10.565,14.915,15.221,6.100,5.924,9.927,8.844,11.012,8.470,-0.300,-0.434,-0.424,-0.300,-0.321,-0.440,0.014,153.811,241.599,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:08,255.904,0.000,0.182,0.000,5.103,6.988,135.845,122.407,124.022,234.733,237.348,278.521,257.573,207.152,198.693,158.754,34.217,37.231,36.404,34.944,35.989,37.261,35.879,38.891,39.397,34.996,46.800,47.164,45.177,45.154,54.838,54.953,49.714,50.347,53.911,57.105,54.288,54.390,49.952,49.980,36.003,35.882,35.349,35.391,9.189,9.475,12.823,13.484,9.104,9.381,10.652,10.383,14.824,15.129,6.009,5.924,9.927,8.570,11.103,8.288,-0.299,-0.416,-0.398,-0.308,-0.354,-0.412,0.014,153.841,241.658,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:09,255.371,0.000,0.182,0.000,5.066,6.988,135.593,122.407,124.022,234.733,237.348,278.286,257.573,207.152,198.693,158.754,34.286,37.231,36.381,34.944,35.989,37.261,35.879,38.891,39.397,34.973,46.800,47.140,45.177,45.131,54.771,54.953,49.714,50.347,53.911,57.029,54.222,54.307,49.952,49.878,36.003,35.795,35.349,35.368,9.098,9.293,13.112,13.211,9.013,9.290,10.743,10.565,14.824,15.038,6.009,5.924,10.109,8.662,11.012,8.470,-0.324,-0.432,-0.411,-0.305,-0.357,-0.373,0.014,153.752,241.658,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:10,254.743,0.000,0.182,0.000,5.103,6.988,135.593,122.407,124.273,234.967,237.348,278.286,257.573,207.152,198.693,158.754,34.286,37.231,36.404,34.944,35.989,37.261,35.879,38.891,39.318,35.059,46.800,47.164,45.177,45.154,54.771,54.893,49.645,50.347,53.845,57.029,54.155,54.329,49.883,49.980,35.934,35.882,35.349,35.470,9.189,9.293,13.112,13.393,9.195,9.199,10.652,10.656,14.824,15.129,6.100,5.924,10.109,8.753,11.012,8.561,-0.291,-0.441,-0.411,-0.292,-0.357,-0.434,0.014,153.722,241.658,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:11,254.147,0.000,0.182,0.000,5.103,6.988,135.593,122.658,124.273,234.733,237.112,278.286,257.338,207.152,198.441,158.754,34.286,37.231,36.467,34.944,35.989,37.261,35.879,38.891,39.318,35.059,46.730,47.164,45.177,45.154,54.705,54.893,49.645,50.287,53.845,57.029,54.155,54.329,49.883,49.901,35.934,35.882,35.349,35.391,9.189,9.293,13.016,13.575,9.286,9.381,10.470,10.565,14.824,15.129,6.009,5.924,9.927,8.753,10.830,8.470,-0.299,-0.431,-0.423,-0.302,-0.319,-0.442,0.015,153.624,241.594,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:12,253.545,0.000,0.182,0.000,5.066,6.988,135.593,122.407,124.273,234.733,237.112,278.286,257.338,207.152,198.693,158.502,34.286,37.231,36.341,34.944,35.989,37.182,35.879,38.828,39.318,34.996,46.730,47.100,45.177,45.027,54.705,54.832,49.576,50.287,53.778,56.968,54.089,54.193,49.813,49.838,35.934,35.819,35.349,35.328,9.098,9.384,12.823,13.575,9.104,9.381,10.652,10.383,14.824,15.129,6.009,5.833,9.927,8.662,10.921,8.288,-0.305,-0.420,-0.395,-0.300,-0.351,-0.418,0.014,153.654,241.712,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:13,252.953,0.000,0.182,0.000,5.066,6.962,135.571,122.658,124.273,234.733,237.112,278.286,257.338,207.152,198.693,158.732,34.286,37.162,36.404,34.944,35.989,37.261,35.902,38.891,39.318,35.059,46.730,47.100,45.108,45.091,54.705,54.832,49.576,50.287,53.778,56.968,54.089,54.254,49.813,49.838,35.934,35.882,35.349,35.391,9.007,9.293,13.016,13.302,9.013,9.290,10.743,10.565,14.915,15.038,6.100,5.924,10.018,8.570,11.012,8.470,-0.322,-0.433,-0.404,-0.304,-0.323,-0.426,0.015,153.594,241.712,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:14,252.356,0.000,0.182,0.000,5.103,6.988,135.571,122.407,124.273,234.733,237.112,278.051,257.338,207.152,198.441,158.481,34.286,37.162,36.341,34.944,35.989,37.261,35.800,38.828,39.318,34.996,46.730,47.037,45.038,45.091,54.639,54.756,49.576,50.211,53.712,56.968,54.023,54.193,49.744,49.758,35.934,35.882,35.349,35.391,9.098,9.202,13.209,13.393,9.104,9.199,10.743,10.565,14.824,15.038,6.100,5.924,10.109,8.662,10.830,8.470,-0.298,-0.414,-0.411,-0.255,-0.360,-0.425,0.013,153.603,241.658,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:15,251.773,0.000,0.182,0.000,5.066,6.988,135.341,122.658,124.273,234.733,237.112,278.051,257.103,207.152,198.441,158.502,34.286,37.137,36.404,34.944,35.989,37.261,35.879,38.828,39.318,35.059,46.636,47.100,45.082,45.091,54.639,54.756,49.506,50.211,53.712,56.968,53.932,54.193,49.719,49.838,35.908,35.882,35.324,35.470,9.189,9.202,13.112,13.575,9.195,9.290,10.470,10.565,14.733,15.129,6.009,5.924,10.018,8.753,10.739,8.470,-0.297,-0.455,-0.416,-0.294,-0.366,-0.414,0.016,153.559,241.653,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:16,251.180,0.000,0.182,0.000,5.066,6.962,135.341,122.658,124.022,234.733,237.112,278.051,257.103,206.917,198.441,158.502,34.286,37.137,36.341,34.944,35.989,37.182,35.800,38.828,39.255,34.996,46.636,47.037,45.013,45.027,54.573,54.756,49.506,50.150,53.712,56.908,53.932,54.117,49.649,49.695,35.908,35.882,35.324,35.391,9.189,9.384,13.016,13.484,9.195,9.381,10.470,10.474,14.824,15.129,6.009,5.833,9.836,8.753,10.466,8.379,-0.306,-0.423,-0.418,-0.291,-0.321,-0.416,0.014,153.499,241.599,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:17,250.616,0.000,0.182,0.000,5.066,6.988,135.341,122.407,124.273,234.498,237.348,278.051,257.103,207.152,198.441,158.251,34.286,37.162,36.341,34.944,35.989,37.182,35.879,38.828,39.255,34.996,46.661,47.037,45.038,44.948,54.573,54.696,49.437,50.150,53.646,56.832,53.890,54.057,49.675,49.695,35.934,35.882,35.349,35.391,9.098,9.293,12.823,13.302,9.013,9.381,10.652,10.383,14.824,15.129,5.918,5.833,9.927,8.570,10.739,8.197,-0.306,-0.410,-0.392,-0.299,-0.350,-0.414,0.014,153.529,241.717,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:18,249.983,0.000,0.182,0.000,5.103,6.988,135.089,122.658,124.273,234.733,237.112,278.051,257.103,207.152,198.441,158.251,34.286,37.162,36.341,34.944,35.989,37.261,35.800,38.828,39.255,34.917,46.592,46.958,45.038,44.948,54.506,54.696,49.437,50.150,53.646,56.832,53.890,53.996,49.675,49.632,36.003,35.819,35.349,35.391,9.007,9.293,12.823,13.484,9.013,9.290,10.743,10.474,14.824,15.038,6.009,5.833,9.927,8.479,10.648,8.379,-0.308,-0.421,-0.398,-0.309,-0.357,-0.410,0.014,153.476,241.707,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:19,249.398,0.000,0.182,0.000,5.066,6.988,135.089,122.658,124.273,234.733,237.112,278.051,257.103,206.917,198.441,158.251,34.286,37.162,36.341,34.944,35.964,37.182,35.879,38.765,39.255,34.996,46.592,46.958,45.038,44.948,54.482,54.635,49.342,50.090,53.621,56.832,53.890,54.057,49.675,49.632,35.934,35.882,35.349,35.391,9.007,9.202,13.016,13.393,9.013,9.107,10.743,10.565,14.824,14.947,6.009,5.833,10.109,8.662,10.739,8.379,-0.318,-0.429,-0.409,-0.307,-0.351,-0.379,0.015,153.425,241.717,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:20,248.833,0.000,0.182,0.000,5.066,6.988,135.089,122.658,124.022,234.498,236.877,277.816,256.868,206.917,198.441,158.251,34.286,37.137,36.341,34.944,35.964,37.182,35.823,38.828,39.255,34.996,46.566,46.958,44.944,44.948,54.482,54.635,49.342,50.090,53.555,56.772,53.866,53.996,49.580,49.632,35.908,35.882,35.324,35.391,9.098,9.202,13.112,13.302,9.195,9.199,10.652,10.656,14.642,15.038,6.009,5.924,9.927,8.753,10.648,8.379,-0.290,-0.430,-0.401,-0.276,-0.360,-0.425,0.013,153.440,241.717,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:21,248.317,0.000,0.182,0.000,5.103,6.962,135.067,122.658,124.273,234.733,237.112,277.816,256.868,207.152,198.441,158.229,34.286,37.092,36.341,34.944,35.989,37.261,35.879,38.765,39.255,34.996,46.592,46.958,44.969,44.948,54.440,54.635,49.368,50.090,53.646,56.772,53.824,53.996,49.605,49.553,35.934,35.882,35.349,35.391,9.189,9.202,13.112,13.484,9.195,9.199,10.561,10.565,14.733,15.038,6.009,5.924,9.927,8.753,10.466,8.379,-0.288,-0.452,-0.410,-0.295,-0.359,-0.435,0.014,153.440,241.775,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:22,247.722,0.000,0.182,0.000,5.066,6.988,135.089,122.658,124.273,234.498,237.112,277.816,256.868,206.917,198.441,157.999,34.286,37.067,36.262,34.944,35.989,37.261,35.800,38.765,39.255,34.996,46.497,46.895,44.944,44.885,54.440,54.559,49.368,50.090,53.579,56.772,53.733,53.920,49.511,49.553,35.978,35.819,35.324,35.391,9.189,9.293,13.016,13.575,9.195,9.290,10.470,10.474,14.824,15.129,6.009,5.924,9.927,8.753,10.284,8.197,-0.304,-0.436,-0.430,-0.295,-0.366,-0.431,0.014,153.425,241.717,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:23,247.097,0.000,0.182,0.000,5.066,6.988,135.089,122.658,124.273,234.498,236.877,277.581,256.868,206.917,198.441,157.999,34.286,37.092,36.341,34.944,35.989,37.182,35.879,38.765,39.255,34.996,46.522,46.895,44.969,44.885,54.374,54.559,49.298,50.014,53.513,56.696,53.757,53.860,49.536,49.553,36.003,35.882,35.349,35.391,9.189,9.293,12.919,13.575,9.104,9.381,10.470,10.383,14.824,15.038,6.009,5.833,9.836,8.753,10.193,8.197,-0.309,-0.411,-0.404,-0.259,-0.342,-0.368,0.014,153.440,241.717,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:24,246.536,0.000,0.182,0.000,5.103,6.988,135.089,122.658,124.022,234.498,236.877,277.816,256.632,206.917,198.441,157.999,34.286,37.092,36.262,34.944,35.989,37.261,35.823,38.765,39.192,34.917,46.522,46.895,44.900,44.806,54.374,54.559,49.298,50.014,53.513,56.696,53.757,53.860,49.466,49.489,35.934,35.819,35.349,35.328,9.189,9.384,12.823,13.393,9.104,9.381,10.561,10.291,14.733,15.129,5.918,5.924,9.836,8.570,10.375,8.106,-0.310,-0.413,-0.388,-0.294,-0.344,-0.407,0.014,153.381,241.717,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:25,245.955,0.000,0.182,0.000,5.066,6.988,134.838,122.658,124.273,234.498,237.112,277.581,256.632,206.917,198.441,157.999,34.286,37.092,36.341,34.944,35.989,37.182,35.879,38.765,39.192,34.917,46.522,46.815,44.900,44.885,54.307,54.499,49.298,49.951,53.513,56.696,53.691,53.860,49.466,49.489,35.934,35.882,35.349,35.391,9.098,9.384,12.919,13.393,9.013,9.290,10.561,10.291,14.733,15.038,6.009,5.924,9.836,8.570,10.466,8.106,-0.295,-0.416,-0.393,-0.304,-0.345,-0.415,0.014,153.396,241.717,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:26,245.370,0.000,0.182,0.000,5.103,6.988,134.838,122.658,124.273,234.498,237.112,277.581,256.632,206.917,198.190,157.999,34.286,37.092,36.262,34.944,35.989,37.182,35.823,38.765,39.192,34.917,46.453,46.815,44.900,44.806,54.307,54.499,49.229,49.951,53.513,56.696,53.691,53.799,49.466,49.426,35.934,35.882,35.349,35.391,9.007,9.293,12.919,13.302,8.922,9.199,10.652,10.383,14.733,15.038,6.009,5.924,9.927,8.479,10.375,8.197,-0.304,-0.418,-0.395,-0.308,-0.354,-0.406,0.015,153.366,241.717,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:27,244.800,0.000,0.182,0.000,5.103,6.988,134.816,122.658,124.273,234.498,236.877,277.581,256.632,206.917,198.190,157.977,34.217,37.092,36.262,34.944,35.989,37.261,35.879,38.765,39.192,34.917,46.453,46.815,44.900,44.806,54.241,54.423,49.229,49.951,53.446,56.635,53.624,53.799,49.466,49.426,35.934,35.882,35.349,35.391,8.916,9.293,13.016,13.211,9.013,9.199,10.652,10.474,14.733,14.947,6.009,5.924,9.927,8.570,10.284,8.197,-0.320,-0.434,-0.404,-0.307,-0.315,-0.421,0.014,153.372,241.770,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:28,243.717,0.000,0.182,0.000,5.066,6.988,134.816,122.658,124.273,234.498,236.877,277.581,256.632,206.917,198.190,157.725,34.217,37.023,36.262,34.944,35.989,37.182,35.879,38.685,39.192,34.917,46.384,46.752,44.831,44.806,54.175,54.362,49.159,49.872,53.446,56.635,53.624,53.723,49.328,49.347,36.003,35.882,35.349,35.391,9.098,9.111,13.016,13.120,9.013,9.107,10.652,10.565,14.733,14.947,6.009,5.924,9.927,8.662,10.284,8.288,-0.310,-0.431,-0.406,-0.285,-0.351,-0.421,0.014,153.321,241.775,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:29,243.717,0.000,0.182,0.000,5.066,6.988,134.816,122.658,124.273,234.498,236.877,277.581,256.632,206.917,198.190,157.725,34.217,37.023,36.262,34.944,35.989,37.182,35.879,38.685,39.192,34.917,46.384,46.752,44.831,44.806,54.175,54.362,49.159,49.872,53.446,56.635,53.624,53.723,49.328,49.347,36.003,35.882,35.349,35.391,9.098,9.111,13.016,13.120,9.013,9.107,10.652,10.565,14.733,14.947,6.009,5.924,9.927,8.662,10.284,8.288,-0.310,-0.431,-0.406,-0.285,-0.351,-0.421,0.014,153.321,241.775,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:30,243.133,0.000,0.182,0.000,5.103,6.988,134.586,122.658,124.022,234.263,236.877,277.581,256.632,206.917,198.190,157.495,34.286,37.023,36.198,35.014,35.989,37.182,35.879,38.685,39.113,34.917,46.384,46.689,44.831,44.743,54.175,54.362,49.159,49.872,53.380,56.575,53.558,53.663,49.328,49.347,35.934,35.819,35.349,35.391,9.007,9.111,13.016,13.211,9.104,9.199,10.561,10.565,14.642,14.947,6.009,5.833,10.018,8.662,10.284,8.197,-0.296,-0.411,-0.411,-0.250,-0.357,-0.416,0.014,153.321,241.834,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:31,242.550,0.000,0.182,0.000,5.103,6.988,134.586,122.910,124.273,234.263,236.877,277.346,256.397,206.917,198.190,157.495,34.217,37.023,36.198,34.944,36.059,37.182,35.879,38.685,39.113,34.917,46.384,46.689,44.831,44.743,54.108,54.362,49.159,49.872,53.380,56.575,53.492,53.587,49.328,49.284,35.934,35.882,35.349,35.391,9.007,9.111,13.112,13.302,9.195,9.107,10.561,10.565,14.642,15.038,6.009,5.924,10.018,8.662,10.193,8.197,-0.288,-0.430,-0.398,-0.276,-0.359,-0.425,0.015,153.307,241.834,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:32,242.017,0.000,0.182,0.000,5.066,6.988,134.586,122.658,124.273,234.263,236.877,277.346,256.397,206.917,198.190,157.495,34.286,37.023,36.198,34.944,35.989,37.182,35.879,38.685,39.113,34.917,46.384,46.752,44.831,44.743,54.108,54.302,49.090,49.809,53.380,56.575,53.492,53.587,49.258,49.284,35.934,35.882,35.349,35.391,9.098,9.111,13.016,13.393,9.104,9.107,10.561,10.565,14.551,15.038,6.009,5.833,9.927,8.753,10.102,8.197,-0.287,-0.424,-0.394,-0.284,-0.370,-0.427,0.014,153.307,241.717,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:33,241.514,0.000,0.182,0.000,5.103,6.988,134.564,122.658,124.273,234.263,236.877,277.346,256.397,206.917,198.190,157.474,34.217,37.023,36.262,34.944,35.989,37.261,35.942,38.685,39.192,34.996,46.314,46.752,44.761,44.806,54.042,54.302,49.090,49.809,53.380,56.575,53.425,53.663,49.258,49.284,35.934,35.945,35.280,35.470,9.098,9.111,13.016,13.393,9.104,9.107,10.561,10.565,14.551,15.038,6.009,5.833,9.927,8.753,10.102,8.288,-0.284,-0.429,-0.398,-0.288,-0.363,-0.423,0.015,153.253,241.947,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:34,240.932,0.000,0.182,0.000,5.103,6.988,134.334,122.658,124.273,234.263,236.877,277.346,256.397,206.682,198.190,157.495,34.217,37.023,36.198,34.944,36.059,37.261,35.879,38.685,39.113,34.996,46.314,46.689,44.761,44.743,54.042,54.302,49.021,49.809,53.247,56.575,53.425,53.587,49.258,49.284,35.934,35.882,35.349,35.470,9.007,9.111,13.016,13.484,9.195,9.199,10.470,10.474,14.551,15.038,6.009,5.924,10.018,8.753,10.011,8.197,-0.288,-0.438,-0.414,-0.290,-0.352,-0.431,0.014,153.218,241.893,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:35,240.361,0.000,0.182,0.000,5.066,6.988,134.586,122.910,124.273,234.263,236.642,277.111,256.162,206.682,198.190,157.495,34.217,37.023,36.135,34.944,36.059,37.182,35.879,38.685,39.113,34.917,46.314,46.610,44.761,44.679,54.042,54.226,49.021,49.746,53.313,56.499,53.359,53.526,49.189,49.205,35.934,35.819,35.349,35.391,9.098,9.111,13.112,13.302,9.195,9.199,10.470,10.474,14.642,15.038,6.009,5.833,9.927,8.753,10.011,8.197,-0.288,-0.435,-0.409,-0.291,-0.347,-0.437,0.015,153.218,241.834,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:36,239.834,0.000,0.182,0.000,5.066,6.988,134.334,122.658,124.273,234.263,236.877,277.111,256.162,206.917,198.190,157.495,34.217,37.023,36.135,34.944,36.034,37.182,35.902,38.685,39.113,34.917,46.245,46.610,44.692,44.679,53.952,54.226,48.995,49.746,53.223,56.499,53.293,53.526,49.189,49.205,35.934,35.882,35.349,35.391,9.007,9.020,12.919,13.484,9.104,9.199,10.470,10.474,14.642,15.038,6.009,5.924,10.018,8.753,9.920,8.197,-0.290,-0.436,-0.411,-0.290,-0.349,-0.435,0.014,153.179,241.947,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:37,238.728,0.000,0.182,0.000,5.103,6.988,134.334,122.910,124.273,234.263,236.877,277.111,256.162,206.682,198.190,157.244,34.217,36.929,36.221,34.875,36.059,37.182,35.879,38.685,39.113,35.019,46.220,46.633,44.667,44.702,53.909,54.165,48.951,49.666,53.181,56.438,53.268,53.488,49.094,49.164,35.908,35.905,35.324,35.414,9.007,9.020,13.016,13.211,9.104,9.107,10.470,10.474,14.551,14.947,6.009,5.833,10.018,8.753,9.829,8.106,-0.286,-0.425,-0.399,-0.286,-0.367,-0.425,0.014,153.158,241.952,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:38,238.728,0.000,0.182,0.000,5.103,6.988,134.334,122.910,124.273,234.263,236.877,277.111,256.162,206.682,198.190,157.244,34.217,36.929,36.221,34.875,36.059,37.182,35.879,38.685,39.113,35.019,46.220,46.633,44.667,44.702,53.909,54.165,48.951,49.666,53.181,56.438,53.268,53.488,49.094,49.164,35.908,35.905,35.324,35.414,9.007,9.020,13.016,13.211,9.104,9.107,10.470,10.474,14.551,14.947,6.009,5.833,10.018,8.753,9.829,8.106,-0.286,-0.425,-0.399,-0.286,-0.367,-0.425,0.014,153.158,241.952,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:39,238.137,0.000,0.182,0.000,5.066,6.988,134.082,122.910,124.273,234.263,236.642,277.111,256.162,206.917,197.938,157.244,34.217,36.929,36.198,34.944,36.059,37.182,35.879,38.685,39.113,34.996,46.220,46.610,44.667,44.679,53.909,54.165,48.951,49.746,53.181,56.438,53.202,53.466,49.094,49.141,35.908,35.882,35.324,35.470,9.007,9.111,13.016,13.211,9.104,9.016,10.379,10.474,14.551,14.947,6.009,5.833,9.927,8.753,10.011,8.106,-0.290,-0.426,-0.395,-0.283,-0.366,-0.427,0.015,153.188,241.893,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:40,237.610,0.000,0.182,0.000,5.066,6.988,134.060,122.910,124.273,234.263,236.642,277.111,256.162,206.682,198.190,157.222,34.217,36.954,36.135,34.875,36.059,37.182,35.879,38.685,39.113,34.917,46.245,46.546,44.692,44.600,53.909,54.105,48.951,49.666,53.181,56.378,53.226,53.390,49.050,49.078,35.934,35.882,35.349,35.391,9.007,9.020,12.919,13.211,9.104,9.107,10.470,10.474,14.551,14.947,6.009,5.924,9.927,8.753,9.920,8.106,-0.291,-0.414,-0.402,-0.263,-0.354,-0.417,0.014,153.173,241.888,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:41,236.528,0.000,0.182,0.000,5.066,6.988,134.082,122.910,124.273,234.028,236.642,277.111,256.162,206.682,197.938,156.992,34.217,36.954,36.135,34.875,36.059,37.182,35.879,38.622,39.049,34.917,46.245,46.483,44.623,44.537,53.777,54.029,48.813,49.603,53.181,56.302,53.160,53.329,48.981,48.999,35.934,35.819,35.280,35.328,8.916,9.202,12.919,13.120,8.922,9.107,10.561,10.383,14.642,14.856,6.009,5.833,9.927,8.662,9.920,8.106,-0.308,-0.436,-0.405,-0.308,-0.347,-0.412,0.015,153.158,241.893,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:42,236.528,0.000,0.182,0.000,5.066,6.988,134.082,122.910,124.273,234.028,236.642,277.111,256.162,206.682,197.938,156.992,34.217,36.954,36.135,34.875,36.059,37.182,35.879,38.622,39.049,34.917,46.245,46.483,44.623,44.537,53.777,54.029,48.813,49.603,53.181,56.302,53.160,53.329,48.981,48.999,35.934,35.819,35.280,35.328,8.916,9.202,12.919,13.120,8.922,9.107,10.561,10.383,14.642,14.856,6.009,5.833,9.927,8.662,9.920,8.106,-0.308,-0.436,-0.405,-0.308,-0.347,-0.412,0.015,153.158,241.893,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:43,235.972,0.000,0.182,0.000,5.066,6.988,133.831,122.910,124.273,234.028,236.642,277.111,255.927,206.682,197.938,156.992,34.217,36.954,36.135,34.875,35.989,37.182,35.879,38.622,39.049,34.917,46.176,46.546,44.623,44.537,53.843,54.029,48.813,49.603,53.114,56.302,53.160,53.329,48.981,48.999,35.934,35.882,35.280,35.391,8.825,9.111,12.823,13.120,8.831,9.107,10.561,10.383,14.642,14.856,6.009,5.833,9.927,8.570,9.920,8.015,-0.318,-0.425,-0.400,-0.304,-0.349,-0.372,0.015,153.090,242.005,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:44,235.467,0.000,0.182,0.000,5.066,6.962,134.082,122.910,124.273,234.263,236.642,277.111,256.162,206.682,197.938,156.992,34.217,36.954,36.056,34.875,35.989,37.119,35.902,38.622,39.049,34.917,46.106,46.404,44.623,44.537,53.777,54.029,48.813,49.540,53.114,56.302,53.093,53.269,48.981,48.936,35.934,35.882,35.280,35.328,8.916,9.202,12.823,13.211,8.922,9.199,10.470,10.291,14.733,14.856,6.009,5.833,9.836,8.479,9.920,8.015,-0.309,-0.416,-0.399,-0.285,-0.320,-0.418,0.014,153.069,241.952,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
