Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:25:45,234.959,0.000,0.182,0.000,5.103,6.988,133.809,122.910,124.273,234.028,236.642,276.876,255.927,206.682,197.938,156.718,34.217,36.954,36.056,34.875,35.989,37.182,35.879,38.685,39.113,34.917,46.106,46.483,44.623,44.458,53.710,54.029,48.813,49.603,53.114,56.302,53.093,53.269,48.911,48.936,35.934,35.819,35.280,35.391,9.007,9.202,12.727,13.211,8.922,9.199,10.470,10.200,14.642,14.947,5.918,5.833,9.836,8.479,9.738,7.832,-0.302,-0.420,-0.398,-0.311,-0.350,-0.408,0.014,153.099,241.952,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:46,234.362,0.000,0.182,0.000,5.103,6.988,133.809,122.910,124.273,234.028,236.642,276.876,255.927,206.682,197.938,156.970,34.217,36.884,36.135,34.875,35.989,37.119,35.879,38.622,39.113,34.996,46.106,46.483,44.553,44.537,53.710,53.968,48.743,49.540,53.048,56.302,53.027,53.193,48.911,48.936,35.934,35.882,35.280,35.391,9.007,9.202,12.630,13.302,9.013,9.290,10.470,10.200,14.642,14.947,5.918,5.833,9.745,8.570,9.738,7.923,-0.295,-0.405,-0.386,-0.300,-0.348,-0.406,0.014,153.069,242.010,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:47,233.813,0.000,0.182,0.000,5.066,6.988,133.831,122.910,124.273,234.028,236.642,276.876,255.927,206.682,197.938,156.740,34.217,36.884,36.079,34.875,35.989,37.119,35.879,38.622,39.049,35.019,46.106,46.427,44.553,44.481,53.644,53.968,48.743,49.540,53.048,56.241,52.961,53.215,48.842,48.959,35.934,35.905,35.280,35.414,9.098,9.202,12.727,13.393,9.013,9.290,10.379,10.200,14.642,15.038,6.009,5.833,9.654,8.662,9.738,7.923,-0.303,-0.407,-0.390,-0.296,-0.348,-0.400,0.014,152.986,241.947,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:48,233.342,0.000,0.182,0.000,5.066,6.988,133.831,122.910,124.273,234.028,236.642,276.876,255.927,206.682,197.938,156.740,34.217,36.884,36.056,34.875,35.989,37.119,35.879,38.622,39.049,34.917,46.037,46.404,44.553,44.458,53.644,53.893,48.743,49.540,52.981,56.241,52.961,53.132,48.842,48.857,35.934,35.882,35.280,35.391,9.007,9.293,12.823,13.302,9.104,9.381,10.288,10.291,14.642,14.947,6.009,5.833,9.745,8.662,9.556,7.832,-0.298,-0.414,-0.411,-0.274,-0.315,-0.399,0.015,153.025,242.011,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:49,232.833,0.000,0.182,0.000,5.066,6.988,133.809,122.910,124.273,234.028,236.642,276.641,255.692,206.682,197.938,156.467,34.148,36.884,36.033,34.806,35.989,37.119,35.879,38.622,39.049,34.830,46.037,46.381,44.553,44.371,53.644,53.893,48.674,49.461,52.981,56.241,52.894,53.034,48.772,48.770,35.934,35.795,35.280,35.305,9.007,9.111,12.823,13.393,9.104,9.199,10.197,10.291,14.642,14.947,6.009,5.833,9.836,8.662,9.556,7.923,-0.295,-0.441,-0.421,-0.282,-0.358,-0.429,0.014,152.995,241.947,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:50,232.298,0.000,0.182,0.000,5.103,6.988,133.809,123.161,124.273,234.028,236.642,276.876,255.927,206.682,197.938,156.467,34.148,36.884,36.056,34.806,35.989,37.119,35.879,38.622,39.049,34.917,46.037,46.341,44.484,44.395,53.578,53.893,48.674,49.461,52.981,56.165,52.894,53.057,48.772,48.793,35.934,35.819,35.280,35.328,9.007,9.020,12.919,13.393,9.104,9.107,10.379,10.383,14.460,14.947,6.009,5.833,9.927,8.753,9.647,8.015,-0.291,-0.434,-0.404,-0.284,-0.338,-0.441,0.014,152.941,241.942,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:51,231.726,0.000,0.182,0.000,5.066,6.988,133.831,122.931,124.273,234.048,236.642,276.897,255.692,206.702,197.938,156.488,34.217,36.884,36.056,34.806,35.989,37.119,35.879,38.622,39.049,34.917,46.037,46.341,44.484,44.395,53.578,53.832,48.674,49.461,52.915,56.165,52.894,53.057,48.772,48.793,35.934,35.819,35.280,35.391,8.916,9.020,12.919,13.211,9.013,9.016,10.470,10.383,14.551,14.856,6.009,5.833,9.927,8.662,9.738,8.106,-0.293,-0.408,-0.407,-0.252,-0.356,-0.418,0.014,152.950,242.069,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:52,231.228,0.000,0.182,0.000,5.103,7.014,133.579,122.910,124.273,233.793,236.407,276.641,255.692,206.682,197.687,156.488,34.217,36.884,36.079,34.736,35.989,37.119,35.879,38.622,39.049,34.940,46.037,46.364,44.484,44.418,53.512,53.832,48.604,49.461,52.915,56.165,52.894,53.079,48.772,48.816,35.934,35.905,35.280,35.414,8.916,9.111,12.823,13.028,8.922,9.107,10.470,10.291,14.642,14.765,6.100,5.833,9.927,8.570,9.738,7.923,-0.318,-0.420,-0.404,-0.299,-0.352,-0.374,0.014,152.906,241.952,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:53,230.738,0.000,0.182,0.000,5.103,6.988,133.579,123.161,124.273,234.028,236.407,276.641,255.692,206.447,197.687,156.488,34.217,36.884,35.993,34.806,35.989,37.040,35.902,38.622,38.970,34.853,45.968,46.262,44.484,44.331,53.512,53.772,48.604,49.397,52.915,56.105,52.828,52.996,48.772,48.730,35.934,35.819,35.280,35.328,8.916,9.202,12.727,13.028,8.922,9.107,10.470,10.200,14.551,14.947,6.009,5.833,9.745,8.479,9.556,7.832,-0.298,-0.416,-0.394,-0.311,-0.351,-0.400,0.015,152.906,242.011,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:54,230.151,0.000,0.182,0.000,5.103,6.988,133.579,123.161,124.273,233.793,236.407,276.641,255.692,206.682,197.687,156.488,34.217,36.884,35.993,34.806,35.989,37.119,35.879,38.622,38.970,34.853,45.968,46.262,44.484,44.331,53.445,53.772,48.604,49.318,52.915,56.105,52.828,52.935,48.703,48.651,35.934,35.819,35.280,35.328,9.007,9.293,12.534,13.211,9.013,9.290,10.288,10.109,14.642,14.947,5.918,5.833,9.563,8.570,9.556,7.741,-0.306,-0.401,-0.380,-0.288,-0.344,-0.403,0.014,152.897,242.005,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:55,229.651,0.000,0.182,0.000,5.103,6.988,133.579,123.161,124.273,234.028,236.407,276.641,255.692,206.682,197.687,156.237,34.217,36.815,35.993,34.806,35.920,37.040,35.879,38.543,38.970,34.917,45.898,46.262,44.415,44.331,53.445,53.696,48.535,49.318,52.915,56.105,52.762,52.935,48.634,48.651,35.934,35.819,35.280,35.328,9.007,9.111,12.823,13.393,9.104,9.290,10.197,10.200,14.642,14.947,6.009,5.833,9.654,8.662,9.374,7.923,-0.297,-0.413,-0.409,-0.294,-0.307,-0.430,0.014,152.876,242.011,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:56,229.192,0.000,0.182,0.000,5.103,7.014,133.579,123.161,124.273,233.793,236.407,276.406,255.692,206.447,197.687,156.237,34.217,36.815,35.993,34.736,35.920,37.040,35.902,38.543,38.970,34.853,45.968,46.198,44.415,44.252,53.445,53.696,48.535,49.318,52.848,56.044,52.762,52.860,48.634,48.651,35.864,35.819,35.280,35.328,9.098,9.111,13.016,13.484,9.104,9.107,10.197,10.291,14.460,14.947,6.009,5.833,9.836,8.753,9.374,7.923,-0.290,-0.447,-0.412,-0.290,-0.360,-0.408,0.013,152.847,242.010,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:57,228.683,0.000,0.182,0.000,5.103,6.988,133.327,123.412,124.273,233.793,236.407,276.641,255.692,206.682,197.687,156.237,34.148,36.815,35.993,34.736,35.920,37.040,35.800,38.543,38.970,34.917,45.898,46.198,44.346,44.252,53.379,53.696,48.535,49.318,52.848,56.044,52.695,52.935,48.634,48.651,35.864,35.819,35.280,35.328,9.007,9.020,12.919,13.302,9.013,9.016,10.379,10.291,14.460,14.856,6.009,5.833,9.927,8.753,9.556,7.923,-0.291,-0.406,-0.405,-0.249,-0.355,-0.416,0.014,152.876,242.011,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:58,228.113,0.000,0.182,0.000,5.103,6.988,133.579,123.161,124.273,233.793,236.407,276.641,255.457,206.447,197.687,156.237,34.217,36.815,35.914,34.736,35.989,37.009,35.879,38.512,38.876,34.853,45.898,46.198,44.346,44.252,53.379,53.606,48.466,49.224,52.848,55.939,52.695,52.860,48.564,48.588,35.864,35.819,35.280,35.328,8.825,9.202,12.823,13.028,8.831,9.107,10.470,10.200,14.551,14.765,6.009,5.833,9.836,8.570,9.465,7.832,-0.316,-0.428,-0.398,-0.302,-0.310,-0.415,0.015,152.876,241.952,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:25:59,227.562,0.000,0.182,0.000,5.103,6.988,133.327,123.412,124.273,233.793,236.407,276.406,255.457,206.447,197.687,155.985,34.217,36.815,35.890,34.736,35.920,36.977,35.800,38.480,38.907,34.751,45.829,46.112,44.346,44.166,53.313,53.575,48.396,49.192,52.782,55.969,52.629,52.701,48.564,48.501,35.864,35.795,35.211,35.305,8.916,9.202,12.630,13.211,8.922,9.199,10.379,10.018,14.551,14.947,5.918,5.833,9.654,8.570,9.465,7.650,-0.292,-0.401,-0.383,-0.297,-0.345,-0.400,0.014,152.793,241.942,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:00,226.636,0.000,0.182,0.000,5.066,6.988,133.327,123.412,124.273,233.793,236.407,276.406,255.457,206.447,197.687,155.985,34.217,36.790,35.914,34.736,35.920,36.946,35.823,38.449,38.876,34.853,45.804,46.056,44.320,44.189,53.246,53.545,48.396,49.161,52.782,55.878,52.538,52.723,48.470,48.524,35.839,35.739,35.185,35.265,8.916,9.020,13.016,13.302,9.013,9.016,10.288,10.291,14.460,14.947,6.009,5.833,9.836,8.753,9.374,7.923,-0.288,-0.447,-0.404,-0.284,-0.350,-0.432,0.014,152.772,242.005,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:01,226.636,0.000,0.182,0.000,5.066,6.988,133.327,123.412,124.273,233.793,236.407,276.406,255.457,206.447,197.687,155.985,34.217,36.790,35.914,34.736,35.920,36.946,35.823,38.449,38.876,34.853,45.804,46.056,44.320,44.189,53.246,53.545,48.396,49.161,52.782,55.878,52.538,52.723,48.470,48.524,35.839,35.739,35.185,35.265,8.916,9.020,13.016,13.302,9.013,9.016,10.288,10.291,14.460,14.947,6.009,5.833,9.836,8.753,9.374,7.923,-0.288,-0.447,-0.404,-0.284,-0.350,-0.432,0.014,152.772,242.005,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:02,226.064,0.000,0.182,0.000,5.103,6.988,133.327,123.412,124.273,233.793,236.407,276.406,255.457,206.447,197.687,155.985,34.148,36.815,35.914,34.736,35.920,37.040,35.879,38.480,38.907,34.853,45.829,46.056,44.276,44.189,53.246,53.575,48.396,49.192,52.716,55.908,52.629,52.723,48.495,48.445,35.864,35.819,35.211,35.328,8.916,9.020,12.919,13.028,8.922,9.016,10.379,10.291,14.551,14.765,6.009,5.833,9.836,8.662,9.374,7.832,-0.303,-0.423,-0.398,-0.295,-0.348,-0.414,0.014,152.787,242.069,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:03,225.557,0.000,0.182,0.000,5.103,6.988,133.327,123.412,124.525,233.793,236.407,276.406,255.457,206.447,197.687,155.733,34.148,36.815,35.993,34.736,35.920,37.040,35.902,38.480,38.907,34.917,45.760,46.135,44.276,44.189,53.246,53.499,48.396,49.192,52.649,55.908,52.563,52.799,48.495,48.588,35.864,35.882,35.280,35.391,8.916,9.202,12.630,13.028,8.831,9.107,10.379,10.109,14.551,14.856,5.918,5.833,9.654,8.479,9.465,7.741,-0.297,-0.414,-0.394,-0.308,-0.347,-0.402,0.015,152.763,242.064,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:04,225.052,0.000,0.182,0.000,5.103,7.014,133.075,123.412,124.525,233.793,236.407,276.406,255.457,206.447,197.687,155.733,34.148,36.815,35.914,34.736,35.851,36.977,35.800,38.480,38.907,34.853,45.760,46.056,44.276,44.126,53.180,53.499,48.327,49.113,52.716,55.908,52.496,52.723,48.495,48.445,35.864,35.819,35.211,35.328,9.007,9.202,12.630,13.211,8.922,9.199,10.197,10.109,14.551,14.856,6.009,5.742,9.563,8.662,9.283,7.741,-0.299,-0.397,-0.394,-0.262,-0.337,-0.353,0.015,152.683,242.069,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:05,224.590,0.000,0.182,0.000,5.103,6.988,133.053,123.412,124.525,233.793,236.172,276.406,255.457,206.447,197.687,155.711,34.148,36.746,35.914,34.736,35.851,36.977,35.800,38.480,38.844,34.853,45.760,46.056,44.207,44.126,53.180,53.438,48.327,49.113,52.649,55.847,52.496,52.602,48.425,48.445,35.864,35.819,35.211,35.265,9.007,9.020,12.919,13.302,9.013,9.107,10.197,10.291,14.460,14.947,6.009,5.833,9.836,8.753,9.192,7.832,-0.287,-0.448,-0.411,-0.287,-0.360,-0.412,0.015,152.698,242.011,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:06,224.053,0.000,0.182,0.000,5.103,6.988,133.075,123.412,124.525,233.793,236.407,276.171,255.457,206.447,197.687,155.733,34.148,36.746,35.914,34.736,35.920,36.977,35.879,38.480,38.907,34.853,45.690,45.993,44.207,44.046,53.180,53.438,48.327,49.113,52.649,55.847,52.430,52.602,48.425,48.382,35.864,35.739,35.211,35.265,8.916,9.111,12.823,13.120,8.922,9.016,10.379,10.291,14.551,14.674,6.009,5.833,9.745,8.662,9.283,7.832,-0.302,-0.428,-0.397,-0.305,-0.344,-0.414,0.014,152.654,242.128,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:07,223.550,0.000,0.182,0.000,5.066,6.988,133.053,123.664,124.525,233.793,236.172,276.171,255.221,206.447,197.435,155.711,34.148,36.746,35.850,34.736,35.851,36.977,35.800,38.480,38.844,34.853,45.690,45.914,44.207,44.046,53.114,53.438,48.327,49.049,52.649,55.772,52.430,52.526,48.356,48.382,35.864,35.739,35.211,35.265,8.916,9.202,12.437,13.028,8.831,9.199,10.379,10.109,14.460,14.947,5.827,5.833,9.654,8.479,9.374,7.741,-0.291,-0.404,-0.387,-0.293,-0.336,-0.404,0.014,152.660,242.064,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:08,223.074,0.000,0.182,0.000,5.103,7.014,133.075,123.412,124.547,233.793,236.427,276.171,255.242,206.447,197.708,155.481,34.173,36.721,35.914,34.736,35.851,36.946,35.879,38.449,38.876,34.853,45.665,45.993,44.182,44.046,53.047,53.409,48.258,49.019,52.583,55.818,52.339,52.526,48.331,48.382,35.839,35.819,35.185,35.265,9.098,9.111,12.630,13.393,9.013,9.199,10.106,10.109,14.551,14.856,6.009,5.833,9.563,8.662,9.101,7.741,-0.296,-0.412,-0.407,-0.294,-0.304,-0.430,0.014,152.683,242.128,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:09,222.062,0.000,0.182,0.000,5.103,6.988,133.075,123.664,124.525,233.558,236.172,276.171,255.221,206.447,197.435,155.481,34.148,36.746,35.850,34.736,35.920,36.977,35.902,38.480,38.907,34.853,45.621,45.914,44.138,44.046,53.047,53.362,48.188,49.049,52.583,55.772,52.363,52.526,48.287,48.382,35.864,35.819,35.211,35.328,8.734,9.111,12.630,13.028,8.740,9.016,10.379,10.200,14.460,14.765,6.009,5.833,9.745,8.479,9.283,7.650,-0.314,-0.419,-0.397,-0.290,-0.314,-0.411,0.014,152.609,242.064,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:10,222.062,0.000,0.182,0.000,5.103,6.988,133.075,123.664,124.525,233.558,236.172,276.171,255.221,206.447,197.435,155.481,34.148,36.746,35.850,34.736,35.920,36.977,35.902,38.480,38.907,34.853,45.621,45.914,44.138,44.046,53.047,53.362,48.188,49.049,52.583,55.772,52.363,52.526,48.287,48.382,35.864,35.819,35.211,35.328,8.734,9.111,12.630,13.028,8.740,9.016,10.379,10.200,14.460,14.765,6.009,5.833,9.745,8.479,9.283,7.650,-0.314,-0.419,-0.397,-0.290,-0.314,-0.411,0.014,152.609,242.064,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:11,221.542,0.000,0.182,0.000,5.066,6.988,133.075,123.664,124.525,233.558,236.172,275.936,255.457,206.212,197.687,155.481,34.148,36.746,35.850,34.736,35.851,36.913,35.879,38.480,38.844,34.774,45.621,45.850,44.138,43.983,53.047,53.302,48.188,48.986,52.583,55.772,52.297,52.405,48.287,48.239,35.864,35.739,35.211,35.265,9.007,9.202,12.534,13.211,8.922,9.199,10.197,10.018,14.551,14.856,5.918,5.833,9.472,8.662,9.010,7.559,-0.294,-0.386,-0.382,-0.290,-0.337,-0.380,0.015,152.624,242.069,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:12,221.124,0.000,0.182,0.000,5.103,7.014,133.075,123.664,124.273,233.558,236.172,276.171,255.221,206.447,197.435,155.481,34.148,36.746,35.850,34.667,35.851,36.913,35.879,38.416,38.844,34.853,45.621,45.914,44.138,43.983,52.981,53.302,48.119,48.986,52.516,55.711,52.297,52.466,48.287,48.239,35.864,35.819,35.211,35.265,9.007,9.111,12.823,13.484,9.013,9.016,10.197,10.291,14.460,14.856,6.009,5.833,9.745,8.753,9.010,7.832,-0.287,-0.443,-0.401,-0.281,-0.348,-0.431,0.014,152.645,242.182,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:13,220.611,0.000,0.182,0.000,5.103,6.988,133.075,123.664,124.525,233.558,236.172,275.936,255.221,206.212,197.435,155.481,34.078,36.746,35.873,34.667,35.851,36.977,35.879,38.480,38.844,34.877,45.552,45.937,44.138,44.070,52.981,53.302,48.119,48.986,52.516,55.711,52.297,52.488,48.287,48.326,35.864,35.842,35.211,35.351,8.825,9.111,12.823,12.937,8.831,8.925,10.379,10.200,14.551,14.674,6.009,5.833,9.745,8.570,9.192,7.741,-0.315,-0.416,-0.396,-0.299,-0.340,-0.375,0.015,152.600,242.064,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:14,220.079,0.000,0.182,0.000,5.103,6.988,132.824,123.664,124.525,233.558,236.172,275.936,255.221,206.212,197.435,155.230,34.148,36.746,35.850,34.667,35.851,36.913,35.879,38.416,38.844,34.853,45.552,45.850,44.068,43.904,52.915,53.241,48.119,48.907,52.516,55.635,52.231,52.405,48.217,48.176,35.864,35.739,35.211,35.265,9.007,9.202,12.630,13.211,8.922,9.107,10.288,9.927,14.551,14.856,5.918,5.742,9.472,8.570,9.010,7.559,-0.298,-0.401,-0.385,-0.287,-0.344,-0.398,0.014,152.594,242.128,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:15,219.619,0.000,0.182,0.000,5.066,7.014,132.824,123.664,124.525,233.558,236.407,275.936,255.221,206.212,197.435,155.230,34.078,36.746,35.764,34.667,35.851,36.913,35.902,38.416,38.844,34.751,45.552,45.764,44.068,43.818,52.915,53.241,48.050,48.907,52.516,55.635,52.231,52.307,48.217,48.153,35.795,35.653,35.211,35.163,9.007,9.020,12.823,13.302,9.013,9.016,10.106,10.200,14.369,14.856,6.009,5.833,9.745,8.753,9.010,7.650,-0.282,-0.441,-0.400,-0.284,-0.348,-0.425,0.014,152.550,242.069,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:16,219.146,0.000,0.182,0.000,5.103,6.988,132.802,123.915,124.525,233.558,236.172,275.936,255.221,206.212,197.435,154.956,34.078,36.676,35.850,34.667,35.851,36.977,35.942,38.416,38.844,34.853,45.552,45.850,44.068,43.983,52.848,53.241,48.050,48.907,52.450,55.635,52.164,52.405,48.148,48.239,35.864,35.819,35.211,35.265,8.825,9.111,12.727,13.028,8.831,9.016,10.379,10.200,14.460,14.674,6.009,5.833,9.745,8.479,9.192,7.650,-0.312,-0.416,-0.402,-0.299,-0.319,-0.400,0.015,152.669,242.128,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:17,218.646,0.000,0.182,0.000,5.066,6.988,132.824,123.915,124.503,233.558,236.151,275.936,255.201,206.212,197.413,154.978,34.053,36.676,35.850,34.667,35.851,36.977,35.902,38.416,38.765,34.853,45.552,45.787,43.999,43.904,52.848,53.165,48.050,48.844,52.450,55.635,52.098,52.329,48.148,48.176,35.864,35.739,35.211,35.265,8.916,9.202,12.534,13.302,8.831,9.107,10.197,10.018,14.551,14.856,5.918,5.742,9.472,8.570,8.919,7.468,-0.297,-0.390,-0.387,-0.287,-0.338,-0.379,0.014,152.639,242.128,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:18,218.196,0.000,0.182,0.000,5.066,6.988,132.824,123.915,124.525,233.558,236.172,275.936,255.221,206.212,197.435,154.978,34.078,36.721,35.708,34.667,35.851,36.977,35.879,38.416,38.765,34.774,45.457,45.708,43.974,43.841,52.782,53.165,48.050,48.844,52.450,55.635,52.074,52.193,48.053,48.097,35.770,35.739,35.185,35.186,9.007,9.020,12.823,13.393,8.922,8.925,10.106,10.200,14.369,14.856,6.009,5.833,9.745,8.662,9.010,7.741,-0.281,-0.424,-0.402,-0.283,-0.356,-0.420,0.014,152.615,242.123,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:19,217.670,0.000,0.182,0.000,5.103,6.988,132.824,123.915,124.525,233.558,236.172,275.936,255.221,206.212,197.435,154.978,34.009,36.676,35.787,34.667,35.851,36.977,35.879,38.416,38.765,34.774,45.482,45.787,43.999,43.904,52.782,53.105,47.980,48.765,52.383,55.575,52.098,52.269,48.078,48.097,35.795,35.739,35.211,35.265,8.734,9.202,12.534,12.846,8.740,9.016,10.379,10.018,14.460,14.765,5.918,5.833,9.654,8.388,9.101,7.650,-0.304,-0.411,-0.397,-0.292,-0.345,-0.397,0.015,152.594,242.069,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:20,217.189,0.000,0.182,0.000,5.103,6.988,132.572,123.915,124.525,233.558,236.172,275.936,255.221,206.212,197.435,154.726,34.078,36.651,35.764,34.598,35.851,36.977,35.879,38.416,38.765,34.751,45.457,45.685,43.974,43.754,52.716,53.105,47.980,48.765,52.383,55.575,52.074,52.171,48.053,48.011,35.770,35.716,35.185,35.163,9.007,9.111,12.630,13.211,8.922,9.107,10.015,10.109,14.460,14.765,5.918,5.833,9.563,8.662,8.828,7.650,-0.292,-0.408,-0.407,-0.290,-0.302,-0.426,0.015,152.580,242.187,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:21,216.783,0.000,0.182,0.000,5.066,7.014,132.550,123.915,124.525,233.558,236.172,275.936,255.221,206.212,197.435,154.704,34.009,36.676,35.787,34.598,35.851,36.977,35.879,38.337,38.765,34.774,45.413,45.708,43.930,43.777,52.716,53.044,47.911,48.765,52.383,55.575,52.032,52.193,48.009,48.034,35.795,35.739,35.211,35.186,8.825,9.020,12.727,12.937,8.922,8.834,10.288,10.200,14.369,14.674,5.918,5.833,9.745,8.662,9.010,7.741,-0.296,-0.409,-0.400,-0.247,-0.351,-0.410,0.014,152.535,242.187,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:22,216.250,0.000,0.182,0.000,5.103,6.988,132.550,123.915,124.525,233.558,236.172,275.936,255.221,206.212,197.183,154.704,34.009,36.676,35.787,34.598,35.851,36.977,35.879,38.416,38.765,34.774,45.413,45.645,43.930,43.777,52.716,53.105,47.911,48.765,52.383,55.514,52.032,52.132,48.078,48.034,35.795,35.739,35.211,35.265,8.916,9.202,12.534,13.120,8.740,9.107,10.197,9.927,14.460,14.856,5.827,5.742,9.563,8.479,8.919,7.377,-0.295,-0.408,-0.385,-0.291,-0.342,-0.405,0.014,152.535,242.187,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:23,215.771,0.000,0.182,0.000,5.103,6.988,132.572,123.915,124.525,233.323,236.172,275.701,255.221,206.212,197.435,154.726,34.009,36.607,35.787,34.598,35.851,36.977,35.879,38.416,38.765,34.774,45.413,45.708,43.930,43.777,52.650,53.044,47.911,48.701,52.317,55.514,52.032,52.132,48.009,48.034,35.795,35.739,35.211,35.265,8.916,8.929,12.727,13.302,8.922,9.016,10.106,10.109,14.278,14.765,5.918,5.833,9.654,8.662,8.828,7.650,-0.280,-0.440,-0.399,-0.285,-0.349,-0.422,0.015,152.520,242.128,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:24,215.312,0.000,0.000,0.000,5.066,7.014,132.572,123.915,124.525,233.323,236.172,275.936,255.221,206.212,197.183,154.726,34.009,36.676,35.708,34.529,35.781,36.946,35.879,38.307,38.670,34.774,45.413,45.645,43.930,43.777,52.650,53.015,47.911,48.670,52.317,55.484,51.965,52.072,48.009,47.955,35.795,35.676,35.141,35.186,8.825,9.020,12.534,13.028,8.740,9.016,10.288,10.018,14.369,14.674,5.918,5.833,9.654,8.388,9.010,7.559,-0.303,-0.418,-0.395,-0.275,-0.328,-0.408,0.015,152.505,242.128,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:25,214.817,0.000,0.000,0.000,5.103,6.988,132.572,123.915,124.525,233.323,236.172,275.701,254.986,206.212,197.435,154.474,34.009,36.607,35.787,34.598,35.851,36.977,35.902,38.337,38.765,34.774,45.344,45.645,43.861,43.777,52.650,52.968,47.841,48.701,52.317,55.438,51.899,52.072,47.940,47.955,35.795,35.739,35.141,35.186,9.007,9.111,12.630,13.211,8.922,9.107,10.015,10.018,14.460,14.856,5.918,5.742,9.563,8.662,8.737,7.468,-0.292,-0.418,-0.412,-0.290,-0.307,-0.425,0.014,152.476,242.128,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:26,214.385,0.000,0.182,0.000,5.103,7.014,132.572,123.915,124.525,233.323,236.172,275.701,255.221,206.212,197.183,154.474,34.009,36.607,35.708,34.598,35.851,36.977,35.879,38.337,38.701,34.774,45.344,45.645,43.861,43.698,52.583,52.968,47.841,48.701,52.251,55.438,51.899,52.072,47.870,47.955,35.795,35.676,35.141,35.186,8.825,8.929,12.919,12.937,8.831,8.834,10.288,10.200,14.369,14.583,6.009,5.742,9.836,8.570,9.010,7.559,-0.303,-0.428,-0.398,-0.303,-0.340,-0.406,0.014,152.476,242.187,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:27,213.854,0.000,0.182,0.000,5.103,7.014,132.320,123.915,124.525,233.323,235.936,275.701,254.986,206.212,197.183,154.474,34.009,36.582,35.787,34.529,35.851,37.040,35.879,38.416,38.701,34.774,45.318,45.581,43.835,43.698,52.583,52.908,47.841,48.638,52.251,55.438,51.808,52.072,47.845,47.955,35.770,35.739,35.116,35.186,8.916,9.111,12.534,13.028,8.831,9.107,10.106,9.927,14.460,14.765,5.918,5.742,9.381,8.570,8.828,7.377,-0.293,-0.386,-0.382,-0.292,-0.337,-0.380,0.015,152.378,242.182,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:28,213.467,0.000,0.182,0.000,5.103,6.988,132.572,124.167,124.525,233.323,235.936,275.701,254.986,206.212,197.183,154.474,34.009,36.582,35.708,34.529,35.781,37.040,35.879,38.337,38.701,34.774,45.318,45.581,43.766,43.698,52.517,52.908,47.772,48.638,52.251,55.438,51.808,51.996,47.845,47.891,35.700,35.676,35.116,35.186,8.825,8.746,12.727,13.120,8.922,8.925,10.106,10.200,14.278,14.674,5.918,5.833,9.745,8.662,8.828,7.650,-0.281,-0.418,-0.389,-0.268,-0.350,-0.414,0.015,152.402,242.182,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:29,212.979,0.000,0.182,0.000,5.066,7.014,132.320,124.167,124.525,233.323,235.936,275.701,254.986,206.212,197.183,154.223,33.940,36.607,35.708,34.529,35.781,37.040,35.902,38.337,38.765,34.774,45.274,45.581,43.861,43.698,52.517,52.908,47.772,48.638,52.251,55.438,51.833,51.996,47.870,47.891,35.795,35.739,35.141,35.265,8.825,9.111,12.437,13.211,8.740,9.107,10.197,9.927,14.369,14.765,5.827,5.742,9.472,8.479,8.828,7.377,-0.290,-0.396,-0.384,-0.293,-0.342,-0.398,0.014,152.402,242.128,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:30,212.490,0.000,0.182,0.000,5.066,6.988,132.298,124.167,124.525,233.323,235.936,275.701,254.986,205.976,197.183,154.201,33.940,36.582,35.645,34.529,35.781,37.040,35.879,38.337,38.701,34.711,45.318,45.502,43.766,43.635,52.517,52.908,47.772,48.638,52.251,55.378,51.808,51.935,47.845,47.828,35.700,35.676,35.116,35.186,8.916,8.837,12.823,13.211,8.922,9.016,10.106,10.200,14.278,14.765,5.918,5.833,9.745,8.662,8.737,7.559,-0.286,-0.428,-0.401,-0.285,-0.334,-0.433,0.014,152.446,242.304,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:31,212.017,0.000,0.182,0.000,5.103,7.014,132.320,124.167,124.525,233.088,235.936,275.701,254.986,206.212,197.183,154.223,33.940,36.582,35.708,34.529,35.781,37.040,35.879,38.337,38.701,34.774,45.249,45.581,43.766,43.698,52.451,52.908,47.703,48.638,52.184,55.378,51.742,51.935,47.776,47.828,35.770,35.739,35.116,35.186,8.825,9.111,12.437,13.028,8.649,9.016,10.288,9.927,14.369,14.765,5.827,5.742,9.654,8.388,8.919,7.377,-0.300,-0.414,-0.382,-0.298,-0.336,-0.402,0.014,152.348,242.182,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:32,211.581,0.000,0.182,0.000,5.066,7.014,132.320,124.167,124.525,233.088,235.936,275.701,254.986,206.212,197.183,154.223,33.940,36.607,35.708,34.459,35.781,36.977,35.879,38.337,38.701,34.774,45.274,45.502,43.791,43.635,52.451,52.832,47.703,48.559,52.184,55.378,51.766,51.935,47.801,47.828,35.795,35.676,35.141,35.186,8.916,8.929,12.630,13.211,8.922,9.016,9.924,10.109,14.278,14.765,5.918,5.833,9.654,8.662,8.646,7.559,-0.284,-0.437,-0.404,-0.280,-0.352,-0.395,0.014,152.318,242.182,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:33,211.114,0.000,0.182,0.000,5.066,7.014,132.320,124.167,124.777,233.088,235.936,275.466,254.986,205.976,197.183,153.971,33.940,36.607,35.645,34.459,35.781,36.977,35.800,38.337,38.622,34.774,45.205,45.502,43.791,43.635,52.384,52.772,47.703,48.496,52.184,55.302,51.700,51.875,47.801,47.749,35.726,35.676,35.141,35.186,8.643,9.020,12.437,12.846,8.649,8.925,10.288,10.018,14.369,14.765,5.827,5.833,9.654,8.388,8.828,7.468,-0.295,-0.409,-0.393,-0.303,-0.343,-0.393,0.015,152.362,242.309,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:34,210.642,0.000,0.182,0.000,5.066,7.014,132.320,124.167,124.525,233.088,235.936,275.701,254.986,205.976,197.183,153.719,33.940,36.607,35.731,34.459,35.781,36.977,35.879,38.337,38.701,34.797,45.205,45.525,43.722,43.658,52.384,52.772,47.633,48.496,52.118,55.302,51.700,51.958,47.731,47.851,35.726,35.763,35.072,35.288,8.916,8.929,12.630,13.211,8.922,8.925,9.924,10.109,14.369,14.765,5.918,5.833,9.654,8.662,8.555,7.468,-0.284,-0.443,-0.413,-0.285,-0.351,-0.403,0.014,152.393,242.241,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:35,210.162,0.000,0.182,0.000,5.103,6.988,132.298,124.167,124.525,233.088,235.936,275.466,254.986,206.212,197.183,153.949,33.940,36.513,35.645,34.459,35.712,36.913,35.800,38.274,38.622,34.711,45.180,45.439,43.628,43.572,52.318,52.772,47.633,48.496,52.118,55.302,51.609,51.799,47.637,47.749,35.700,35.676,35.116,35.122,8.643,9.111,12.534,12.846,8.649,8.925,10.288,9.927,14.369,14.674,5.918,5.833,9.654,8.388,8.828,7.377,-0.297,-0.404,-0.386,-0.296,-0.345,-0.394,0.015,152.357,242.246,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:36,209.743,0.000,0.182,0.000,5.103,7.014,132.068,124.167,124.525,233.088,235.936,275.466,254.986,205.976,197.183,153.719,33.870,36.513,35.645,34.459,35.712,36.913,35.879,38.337,38.701,34.711,45.110,45.439,43.628,43.572,52.318,52.711,47.633,48.496,52.118,55.302,51.609,51.799,47.706,47.686,35.700,35.676,35.047,35.186,8.916,8.929,12.727,13.120,8.922,9.016,9.924,10.018,14.369,14.674,5.918,5.833,9.563,8.662,8.555,7.468,-0.281,-0.437,-0.409,-0.282,-0.348,-0.398,0.014,152.387,242.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:37,209.277,0.000,0.182,0.000,5.103,7.014,132.320,124.418,124.777,233.088,235.936,275.466,254.986,205.976,196.932,153.719,33.870,36.538,35.621,34.459,35.781,36.913,35.879,38.274,38.622,34.625,45.136,45.337,43.653,43.469,52.318,52.711,47.633,48.432,52.118,55.241,51.633,51.716,47.662,47.663,35.726,35.653,35.072,35.099,8.643,9.020,12.534,12.846,8.649,8.925,10.197,10.018,14.369,14.765,5.918,5.833,9.563,8.388,8.646,7.377,-0.295,-0.408,-0.389,-0.303,-0.343,-0.393,0.015,152.342,242.246,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:38,208.348,0.000,0.182,0.000,5.103,6.988,132.068,124.418,124.777,233.088,235.701,275.466,254.986,205.976,196.932,153.719,33.870,36.538,35.668,34.459,35.712,36.913,35.879,38.274,38.622,34.734,45.136,45.383,43.653,43.516,52.252,52.635,47.564,48.432,52.051,55.241,51.567,51.761,47.662,47.709,35.726,35.699,35.072,35.145,8.734,9.020,12.437,12.846,8.740,8.925,10.197,9.927,14.278,14.674,5.827,5.833,9.472,8.388,8.737,7.377,-0.302,-0.413,-0.383,-0.297,-0.335,-0.402,0.015,152.357,242.246,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:39,208.348,0.000,0.182,0.000,5.103,6.988,132.068,124.418,124.777,233.088,235.701,275.466,254.986,205.976,196.932,153.719,33.870,36.538,35.668,34.459,35.712,36.913,35.879,38.274,38.622,34.734,45.136,45.383,43.653,43.516,52.252,52.635,47.564,48.432,52.051,55.241,51.567,51.761,47.662,47.709,35.726,35.699,35.072,35.145,8.734,9.020,12.437,12.846,8.740,8.925,10.197,9.927,14.278,14.674,5.827,5.833,9.472,8.388,8.737,7.377,-0.302,-0.413,-0.383,-0.297,-0.335,-0.402,0.015,152.357,242.246,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:40,207.926,0.000,0.182,0.000,5.103,7.014,132.068,124.418,124.777,233.088,235.701,275.231,254.986,205.976,196.932,153.467,33.870,36.538,35.645,34.390,35.712,36.913,35.879,38.337,38.622,34.711,45.136,45.296,43.653,43.493,52.252,52.635,47.564,48.432,52.051,55.181,51.567,51.663,47.593,47.686,35.726,35.676,35.072,35.122,8.825,8.837,12.727,13.211,8.922,8.834,10.015,10.109,14.278,14.674,5.918,5.833,9.654,8.662,8.555,7.468,-0.283,-0.423,-0.396,-0.281,-0.330,-0.429,0.015,152.327,242.304,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:41,207.033,0.000,0.182,0.000,5.066,7.014,132.068,124.418,124.777,233.088,235.701,275.231,254.986,206.212,197.183,153.467,33.801,36.538,35.581,34.390,35.712,36.913,35.902,38.274,38.559,34.711,45.066,45.296,43.584,43.429,52.185,52.575,47.495,48.432,51.985,55.181,51.501,51.602,47.593,47.543,35.656,35.597,35.072,35.122,8.825,8.746,12.823,13.028,8.831,8.834,10.015,10.109,14.187,14.674,6.009,5.833,9.654,8.662,8.555,7.377,-0.282,-0.428,-0.389,-0.273,-0.355,-0.415,0.014,152.274,242.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:42,207.033,0.000,0.182,0.000,5.066,7.014,132.068,124.418,124.777,233.088,235.701,275.231,254.986,206.212,197.183,153.467,33.801,36.538,35.581,34.390,35.712,36.913,35.902,38.274,38.559,34.711,45.066,45.296,43.584,43.429,52.185,52.575,47.495,48.432,51.985,55.181,51.501,51.602,47.593,47.543,35.656,35.597,35.072,35.122,8.825,8.746,12.823,13.028,8.831,8.834,10.015,10.109,14.187,14.674,6.009,5.833,9.654,8.662,8.555,7.377,-0.282,-0.428,-0.389,-0.273,-0.355,-0.415,0.014,152.274,242.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:43,206.563,0.000,0.182,0.000,5.103,7.014,131.817,124.418,124.777,233.088,235.701,275.231,254.986,205.976,196.932,153.216,33.870,36.538,35.645,34.415,35.712,36.913,35.879,38.274,38.622,34.711,45.066,45.296,43.584,43.429,52.119,52.575,47.425,48.353,51.985,55.181,51.434,51.602,47.593,47.543,35.656,35.597,35.072,35.122,8.825,9.111,12.437,13.028,8.740,9.016,10.015,9.745,14.369,14.765,5.827,5.742,9.290,8.479,8.555,7.195,-0.295,-0.393,-0.382,-0.290,-0.337,-0.385,0.014,152.268,242.246,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:44,205.659,0.000,0.182,0.000,5.103,7.014,131.795,124.418,124.777,233.088,235.701,275.231,254.986,205.976,196.932,153.194,33.801,36.538,35.581,34.321,35.642,36.913,35.879,38.211,38.559,34.648,44.997,45.233,43.514,43.350,52.053,52.514,47.425,48.290,51.919,55.105,51.368,51.541,47.523,47.543,35.656,35.597,35.003,35.043,8.825,8.929,12.437,13.028,8.831,9.016,9.832,9.927,14.369,14.674,5.918,5.742,9.381,8.662,8.191,7.286,-0.287,-0.404,-0.405,-0.287,-0.300,-0.421,0.015,152.238,242.363,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:45,205.659,0.000,0.182,0.000,5.103,7.014,131.795,124.418,124.777,233.088,235.701,275.231,254.986,205.976,196.932,153.194,33.801,36.538,35.581,34.321,35.642,36.913,35.879,38.211,38.559,34.648,44.997,45.233,43.514,43.350,52.053,52.514,47.425,48.290,51.919,55.105,51.368,51.541,47.523,47.543,35.656,35.597,35.003,35.043,8.825,8.929,12.437,13.028,8.831,9.016,9.832,9.927,14.369,14.674,5.918,5.742,9.381,8.662,8.191,7.286,-0.287,-0.404,-0.405,-0.287,-0.300,-0.421,0.015,152.238,242.363,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:46,205.217,0.000,0.182,0.000,5.066,7.014,132.068,124.418,124.777,232.853,235.701,275.231,254.986,205.976,196.932,153.216,33.801,36.538,35.645,34.321,35.617,36.913,35.942,38.274,38.622,34.711,44.997,45.233,43.514,43.350,52.029,52.575,47.331,48.290,51.894,55.105,51.368,51.602,47.523,47.543,35.656,35.597,35.003,35.122,8.552,9.020,12.630,12.937,8.558,8.834,10.106,9.927,14.369,14.674,5.918,5.742,9.563,8.388,8.646,7.377,-0.305,-0.405,-0.392,-0.277,-0.310,-0.408,0.015,152.200,242.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:47,204.784,0.000,0.182,0.000,5.066,7.014,131.795,124.670,124.777,232.853,235.701,275.231,254.751,205.976,196.932,152.942,33.801,36.538,35.645,34.321,35.642,36.913,35.942,38.274,38.559,34.711,44.928,45.233,43.514,43.350,52.053,52.514,47.356,48.290,51.919,55.105,51.368,51.541,47.454,47.543,35.656,35.676,35.072,35.122,8.734,8.837,12.727,13.211,8.831,8.925,9.832,10.018,14.187,14.674,5.918,5.833,9.654,8.662,8.373,7.377,-0.282,-0.440,-0.405,-0.282,-0.355,-0.400,0.014,152.223,242.304,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:48,204.350,0.000,0.182,0.000,5.066,7.014,131.817,124.418,124.777,232.853,235.701,275.231,254.986,205.976,196.932,152.964,33.801,36.468,35.502,34.321,35.642,36.913,35.879,38.211,38.559,34.648,44.928,45.154,43.445,43.287,51.986,52.438,47.356,48.211,51.852,55.044,51.302,51.405,47.454,47.401,35.656,35.534,35.003,34.980,8.643,9.020,12.245,12.937,8.649,8.925,10.015,9.745,14.278,14.674,5.827,5.742,9.472,8.388,8.555,7.195,-0.286,-0.390,-0.377,-0.291,-0.338,-0.393,0.014,152.209,242.363,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:49,203.933,0.000,0.182,0.000,5.066,7.014,131.795,124.670,124.777,232.853,235.701,275.231,254.986,205.976,196.932,152.942,33.801,36.468,35.581,34.321,35.642,36.834,35.942,38.211,38.559,34.648,44.928,45.154,43.445,43.350,51.986,52.438,47.356,48.211,51.852,55.044,51.302,51.405,47.454,47.401,35.656,35.597,35.003,35.043,8.643,8.655,12.727,12.846,8.831,8.743,10.015,10.109,14.187,14.583,5.918,5.833,9.563,8.662,8.464,7.377,-0.286,-0.394,-0.397,-0.236,-0.346,-0.403,0.015,152.164,242.304,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:50,203.428,0.000,0.182,0.000,5.103,7.014,131.817,124.670,124.777,232.853,235.701,275.231,254.751,205.976,196.932,152.712,33.801,36.468,35.502,34.321,35.573,36.913,35.879,38.211,38.559,34.648,44.858,45.154,43.445,43.287,51.920,52.378,47.286,48.211,51.852,55.044,51.302,51.405,47.384,47.401,35.656,35.534,35.003,35.043,8.825,9.020,12.437,13.028,8.740,9.016,9.832,9.836,14.369,14.674,5.827,5.742,9.381,8.570,8.282,7.286,-0.292,-0.402,-0.402,-0.271,-0.307,-0.385,0.014,152.194,242.363,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:51,203.016,0.000,0.182,0.000,5.066,7.014,131.795,124.670,124.777,232.853,235.466,274.996,254.986,205.976,196.932,152.690,33.801,36.468,35.502,34.252,35.642,36.834,35.942,38.211,38.496,34.648,44.858,45.091,43.376,43.224,51.920,52.378,47.286,48.147,51.852,54.984,51.235,51.344,47.384,47.338,35.656,35.534,35.003,35.043,8.643,8.929,12.534,12.755,8.558,8.834,10.106,9.927,14.278,14.583,5.918,5.742,9.563,8.388,8.555,7.286,-0.304,-0.404,-0.392,-0.275,-0.310,-0.407,0.014,152.134,242.363,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:52,202.612,0.000,0.182,0.000,5.103,7.014,131.817,124.670,124.777,232.853,235.701,275.231,254.751,205.976,196.932,152.712,33.801,36.468,35.581,34.252,35.573,36.834,35.942,38.211,38.559,34.648,44.858,45.091,43.376,43.224,51.854,52.378,47.217,48.147,51.852,55.044,51.235,51.405,47.384,47.401,35.587,35.597,35.003,35.043,8.734,8.746,12.630,13.120,8.831,8.834,9.832,10.018,14.187,14.674,5.918,5.742,9.563,8.570,8.373,7.377,-0.279,-0.423,-0.390,-0.275,-0.331,-0.427,0.014,152.105,242.481,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:53,202.166,0.000,0.182,0.000,5.066,7.014,131.817,124.670,124.777,232.853,235.701,274.996,254.986,205.976,196.932,152.712,33.801,36.468,35.604,34.252,35.573,36.834,35.966,38.211,38.559,34.734,44.858,45.177,43.376,43.310,51.854,52.378,47.217,48.147,51.786,54.984,51.169,51.427,47.315,47.424,35.587,35.620,35.003,35.145,8.734,8.929,12.341,12.846,8.740,9.016,9.924,9.745,14.278,14.674,5.827,5.742,9.381,8.570,8.464,7.195,-0.293,-0.393,-0.375,-0.284,-0.330,-0.386,0.015,152.120,242.363,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:54,201.739,0.000,0.182,0.000,5.066,7.014,131.817,124.670,124.777,232.853,235.466,274.996,254.751,205.741,196.932,152.460,33.801,36.468,35.502,34.252,35.573,36.834,35.879,38.211,38.496,34.569,44.789,45.027,43.376,43.224,51.854,52.302,47.217,48.084,51.786,54.984,51.102,51.344,47.315,47.338,35.587,35.534,35.003,35.043,8.643,8.746,12.727,12.755,8.649,8.743,10.106,10.018,14.278,14.491,5.918,5.742,9.563,8.479,8.555,7.377,-0.308,-0.410,-0.397,-0.291,-0.335,-0.350,0.014,152.120,242.363,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:55,201.284,0.000,0.182,0.000,5.103,7.014,131.565,124.670,124.777,232.853,235.466,274.996,254.751,205.741,196.932,152.209,33.801,36.399,35.502,34.252,35.573,36.834,35.966,38.211,38.496,34.648,44.789,45.091,43.306,43.224,51.854,52.302,47.148,48.084,51.719,54.908,51.102,51.344,47.246,47.338,35.587,35.534,35.003,35.043,8.734,8.837,12.727,13.211,8.831,8.834,9.741,10.018,14.187,14.674,5.827,5.742,9.563,8.662,8.191,7.286,-0.284,-0.440,-0.414,-0.281,-0.346,-0.410,0.014,152.060,242.481,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:56,200.868,0.000,0.182,0.000,5.103,7.014,131.565,124.670,124.777,232.853,235.466,274.996,254.751,205.976,196.932,152.209,33.801,36.399,35.439,34.252,35.573,36.834,35.879,38.211,38.496,34.569,44.789,44.948,43.306,43.081,51.788,52.241,47.148,48.084,51.719,54.908,51.102,51.269,47.246,47.274,35.587,35.470,35.003,34.980,8.643,8.929,12.437,12.846,8.649,8.834,10.015,9.745,14.187,14.674,5.827,5.742,9.381,8.388,8.464,7.104,-0.286,-0.392,-0.381,-0.284,-0.336,-0.389,0.014,152.016,242.481,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:57,200.466,0.000,0.182,0.000,5.103,7.014,131.565,124.670,124.777,232.853,235.466,274.996,254.751,205.741,196.932,152.209,33.801,36.399,35.502,34.252,35.504,36.771,35.879,38.132,38.496,34.569,44.720,44.948,43.306,43.145,51.788,52.241,47.148,48.005,51.719,54.908,51.102,51.269,47.246,47.274,35.587,35.470,35.003,34.980,8.643,8.746,12.630,12.573,8.740,8.652,10.015,10.018,14.187,14.491,5.918,5.742,9.563,8.479,8.464,7.377,-0.295,-0.412,-0.389,-0.294,-0.339,-0.406,0.015,152.075,242.481,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:58,199.953,0.000,0.182,0.000,5.103,7.014,131.565,124.670,124.777,232.618,235.466,274.996,254.751,205.976,196.932,152.209,33.732,36.399,35.581,34.252,35.504,36.834,35.966,38.211,38.496,34.648,44.789,45.027,43.306,43.145,51.721,52.241,47.148,48.084,51.719,54.908,51.102,51.269,47.246,47.338,35.587,35.534,35.003,35.043,8.825,8.837,12.630,13.028,8.831,8.925,9.741,9.927,14.187,14.674,5.918,5.742,9.472,8.570,8.191,7.286,-0.285,-0.433,-0.413,-0.274,-0.347,-0.420,0.015,152.060,242.422,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:26:59,199.561,0.000,0.182,0.000,5.066,7.014,131.565,124.670,124.777,232.853,235.466,274.761,254.751,205.741,196.932,152.209,33.732,36.399,35.525,34.252,35.504,36.834,35.879,38.211,38.496,34.671,44.720,44.971,43.306,43.168,51.721,52.181,47.078,48.005,51.719,54.847,51.036,51.291,47.246,47.297,35.587,35.557,34.933,35.066,8.643,9.020,12.341,12.846,8.558,8.834,10.015,9.654,14.278,14.674,5.827,5.742,9.381,8.388,8.373,7.104,-0.287,-0.392,-0.382,-0.285,-0.337,-0.391,0.014,152.031,242.539,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:00,199.184,0.000,0.182,0.000,5.103,7.014,131.565,124.670,124.777,232.853,235.466,274.996,254.751,205.741,196.680,151.957,33.732,36.399,35.525,34.182,35.504,36.771,35.942,38.132,38.496,34.671,44.720,44.971,43.237,43.104,51.721,52.181,47.078,48.005,51.653,54.847,51.036,51.230,47.246,47.297,35.587,35.557,35.003,35.066,8.552,8.746,12.534,12.573,8.649,8.652,10.015,10.018,14.187,14.400,5.827,5.742,9.563,8.479,8.464,7.286,-0.298,-0.414,-0.388,-0.295,-0.336,-0.393,0.014,152.045,242.481,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
