Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:27:01,198.723,0.000,0.182,0.000,5.066,7.014,131.817,124.670,124.777,232.618,235.466,274.761,254.751,205.741,196.680,151.957,33.732,36.330,35.439,34.182,35.504,36.771,35.902,38.132,38.416,34.569,44.650,44.885,43.237,43.081,51.655,52.181,47.009,47.942,51.653,54.847,51.036,51.132,47.176,47.195,35.587,35.470,34.933,35.043,8.734,8.837,12.534,13.120,8.831,8.925,9.741,9.927,14.187,14.674,5.918,5.742,9.472,8.662,8.191,7.286,-0.278,-0.431,-0.405,-0.279,-0.345,-0.389,0.015,152.016,242.481,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:02,198.279,0.000,0.182,0.000,5.103,7.014,131.565,124.670,124.777,232.618,235.466,274.761,254.751,205.741,196.680,151.957,33.732,36.330,35.502,34.182,35.504,36.771,35.879,38.132,38.416,34.569,44.650,44.885,43.237,43.081,51.655,52.181,47.009,48.005,51.653,54.772,50.970,51.132,47.176,47.195,35.587,35.534,34.933,34.980,8.734,9.020,12.341,12.937,8.649,8.925,9.924,9.654,14.278,14.674,5.827,5.742,9.290,8.479,8.282,7.013,-0.294,-0.389,-0.375,-0.283,-0.333,-0.386,0.015,152.001,242.539,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:03,197.882,0.000,0.182,0.000,5.103,7.014,131.565,124.670,124.777,232.618,235.466,274.761,254.751,205.741,196.680,151.705,33.732,36.399,35.439,34.182,35.504,36.771,35.879,38.132,38.496,34.505,44.650,44.885,43.168,43.018,51.589,52.105,47.009,47.942,51.653,54.847,50.970,51.072,47.107,47.132,35.517,35.470,34.933,34.980,8.461,8.837,12.630,12.755,8.558,8.743,10.015,9.927,14.187,14.491,5.827,5.742,9.563,8.479,8.464,7.286,-0.308,-0.406,-0.397,-0.294,-0.317,-0.391,0.014,152.016,242.539,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:04,197.462,0.000,0.182,0.000,5.066,7.014,131.543,124.670,124.777,232.618,235.466,274.761,254.751,205.741,196.680,151.683,33.732,36.330,35.502,34.182,35.504,36.771,35.942,38.132,38.496,34.648,44.581,44.885,43.168,43.018,51.589,52.105,47.009,47.942,51.586,54.772,50.903,51.132,47.107,47.195,35.517,35.534,34.933,35.043,8.734,8.655,12.534,12.937,8.740,8.743,9.832,9.927,14.096,14.583,5.918,5.833,9.563,8.662,8.282,7.286,-0.278,-0.419,-0.401,-0.277,-0.336,-0.418,0.015,152.001,242.480,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:05,196.998,0.000,0.182,0.000,5.103,7.014,131.565,124.921,125.028,232.618,235.466,274.761,254.751,205.741,196.680,151.705,33.732,36.305,35.360,34.182,35.504,36.771,35.879,38.132,38.496,34.569,44.556,44.806,43.143,43.018,51.522,52.105,46.940,47.942,51.586,54.772,50.879,51.072,47.082,47.132,35.492,35.470,34.908,34.980,8.734,8.837,12.245,12.846,8.740,8.925,9.741,9.745,14.278,14.583,5.827,5.742,9.290,8.570,8.100,7.104,-0.286,-0.389,-0.392,-0.245,-0.315,-0.353,0.014,152.007,242.534,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:06,196.585,0.000,0.182,0.000,5.066,7.014,131.565,124.670,125.028,232.618,235.466,274.761,254.751,205.976,196.680,151.705,33.732,36.330,35.439,34.182,35.434,36.771,35.800,38.132,38.416,34.569,44.581,44.806,43.168,43.018,51.522,52.044,46.940,47.863,51.586,54.711,50.837,51.072,47.107,47.132,35.517,35.470,34.933,34.980,8.552,8.929,12.245,12.755,8.558,8.834,10.015,9.745,14.096,14.583,5.736,5.742,9.472,8.297,8.373,7.013,-0.296,-0.409,-0.382,-0.299,-0.337,-0.397,0.014,152.016,242.539,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:07,196.200,0.000,0.182,0.000,5.066,7.014,131.313,124.921,125.028,232.383,235.466,274.761,254.751,205.741,196.680,151.453,33.732,36.330,35.462,34.182,35.434,36.771,35.902,38.132,38.416,34.592,44.581,44.829,43.099,43.041,51.522,52.044,46.940,47.863,51.520,54.650,50.837,51.094,47.037,47.155,35.517,35.557,34.933,35.066,8.552,8.655,12.630,12.755,8.649,8.652,10.015,10.018,14.096,14.491,5.918,5.742,9.472,8.570,8.282,7.286,-0.295,-0.409,-0.394,-0.257,-0.340,-0.395,0.014,152.016,242.598,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:08,195.737,0.000,0.182,0.000,5.103,7.014,131.313,124.921,124.798,232.618,235.251,274.761,254.771,205.741,196.702,151.453,33.757,36.330,35.383,34.182,35.434,36.708,35.879,38.132,38.416,34.592,44.581,44.829,43.168,42.962,51.456,51.984,46.870,47.863,51.586,54.711,50.837,51.033,47.037,47.076,35.517,35.494,34.933,35.003,8.734,8.746,12.534,12.937,8.831,8.834,9.650,9.836,14.187,14.583,5.918,5.742,9.381,8.662,8.100,7.286,-0.279,-0.431,-0.401,-0.277,-0.347,-0.383,0.015,151.986,242.598,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:09,195.356,0.000,0.182,0.000,5.103,7.014,131.313,124.921,125.028,232.618,235.466,274.761,254.751,205.741,196.680,151.453,33.732,36.330,35.360,34.113,35.365,36.708,35.902,38.068,38.416,34.505,44.512,44.743,43.099,42.876,51.456,51.984,46.870,47.799,51.520,54.711,50.771,50.935,47.037,46.989,35.517,35.391,34.933,34.917,8.643,8.929,12.245,12.846,8.649,8.925,9.832,9.654,14.187,14.674,5.827,5.651,9.199,8.570,8.191,7.104,-0.290,-0.378,-0.376,-0.279,-0.330,-0.363,0.015,151.977,242.652,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:10,194.919,0.000,0.182,0.000,5.066,7.014,131.313,124.921,124.777,232.383,235.231,274.526,254.751,205.741,196.680,151.202,33.662,36.330,35.383,34.182,35.434,36.708,35.879,38.132,38.416,34.592,44.512,44.766,43.099,42.899,51.456,51.984,46.870,47.799,51.520,54.650,50.771,51.033,46.968,47.076,35.517,35.494,34.933,35.003,8.461,8.837,12.341,12.755,8.467,8.743,10.015,9.836,14.187,14.583,5.827,5.742,9.381,8.297,8.373,7.195,-0.292,-0.398,-0.383,-0.296,-0.338,-0.386,0.015,151.956,242.657,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:11,194.524,0.000,0.000,0.000,5.103,7.014,131.313,124.921,125.028,232.618,235.466,274.761,254.751,205.741,196.680,151.202,33.662,36.330,35.360,34.113,35.365,36.628,35.800,38.068,38.416,34.505,44.442,44.743,43.099,42.876,51.390,51.984,46.870,47.799,51.454,54.650,50.771,50.875,46.968,46.989,35.448,35.470,34.864,34.980,8.643,8.746,12.727,12.755,8.649,8.561,9.924,9.927,14.096,14.491,5.918,5.742,9.563,8.570,8.191,7.286,-0.292,-0.399,-0.395,-0.243,-0.340,-0.402,0.014,151.986,242.657,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:12,194.119,0.000,0.182,0.000,5.066,7.014,131.313,124.921,125.050,232.618,235.251,274.526,254.771,205.741,196.702,151.202,33.757,36.260,35.360,34.113,35.365,36.628,35.800,38.068,38.416,34.505,44.442,44.679,43.029,42.876,51.323,51.908,46.801,47.736,51.454,54.650,50.704,50.875,46.968,46.989,35.517,35.470,34.933,34.917,8.734,8.746,12.534,12.937,8.831,8.743,9.650,9.927,14.096,14.583,5.827,5.742,9.472,8.662,8.100,7.286,-0.283,-0.430,-0.397,-0.275,-0.347,-0.386,0.015,151.942,242.657,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:13,193.711,0.000,0.182,0.000,5.066,7.014,131.313,124.921,124.777,232.383,235.231,274.526,254.751,205.741,196.680,150.950,33.662,36.260,35.360,34.138,35.434,36.628,35.879,38.068,38.353,34.505,44.442,44.743,43.029,42.876,51.323,51.847,46.801,47.736,51.454,54.575,50.638,50.875,46.899,46.989,35.448,35.470,34.864,34.980,8.734,8.837,12.341,12.937,8.649,8.834,9.741,9.654,14.187,14.583,5.827,5.742,9.199,8.479,8.100,7.013,-0.295,-0.386,-0.383,-0.240,-0.326,-0.338,0.014,151.956,242.652,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:14,193.262,0.000,0.182,0.000,5.103,7.014,131.313,125.173,125.028,232.383,235.231,274.526,254.516,205.741,196.680,150.950,33.662,36.260,35.296,34.113,35.365,36.565,35.823,38.068,38.353,34.505,44.442,44.600,42.960,42.796,51.323,51.908,46.801,47.657,51.454,54.575,50.638,50.799,46.899,46.926,35.448,35.391,34.864,34.917,8.552,8.929,12.341,12.755,8.467,8.743,9.924,9.654,14.096,14.583,5.736,5.742,9.381,8.297,8.282,7.013,-0.285,-0.398,-0.382,-0.286,-0.330,-0.395,0.015,151.971,242.657,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:15,192.899,0.000,0.182,0.000,5.066,7.040,131.313,125.173,125.028,232.383,235.231,274.526,254.751,205.741,196.680,150.950,33.662,36.260,35.383,34.113,35.365,36.565,35.800,38.068,38.353,34.528,44.442,44.702,42.960,42.820,51.323,51.772,46.732,47.657,51.387,54.575,50.638,50.897,46.899,46.949,35.448,35.494,34.864,35.003,8.461,8.655,12.630,12.664,8.558,8.652,9.924,9.836,14.096,14.309,5.918,5.742,9.563,8.388,8.191,7.104,-0.310,-0.407,-0.393,-0.286,-0.342,-0.342,0.014,151.927,242.715,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:16,192.479,0.000,0.182,0.000,5.103,7.014,131.313,125.173,125.028,232.383,235.231,274.526,254.751,205.741,196.429,150.698,33.662,36.260,35.296,34.113,35.365,36.565,35.823,38.068,38.416,34.505,44.373,44.600,42.960,42.796,51.257,51.847,46.732,47.657,51.387,54.514,50.638,50.799,46.899,46.926,35.517,35.391,34.933,34.917,8.643,8.655,12.630,12.937,8.740,8.652,9.741,9.927,14.005,14.491,5.827,5.742,9.563,8.570,8.100,7.195,-0.273,-0.404,-0.377,-0.269,-0.355,-0.406,0.014,151.956,242.657,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:17,192.033,0.000,0.182,0.000,5.103,7.014,131.291,125.173,125.028,232.383,235.231,274.526,254.751,205.506,196.680,150.676,33.662,36.260,35.296,34.113,35.365,36.486,35.800,38.068,38.353,34.442,44.373,44.537,42.960,42.733,51.257,51.847,46.662,47.657,51.387,54.514,50.638,50.738,46.899,46.847,35.448,35.391,34.864,34.917,8.643,8.837,12.341,12.937,8.740,8.834,9.559,9.836,14.096,14.583,5.827,5.742,9.381,8.570,7.827,7.104,-0.281,-0.421,-0.409,-0.269,-0.347,-0.411,0.014,151.947,242.710,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:18,191.640,0.000,0.182,0.000,5.066,7.014,131.313,125.173,125.028,232.383,235.231,274.526,254.751,205.741,196.429,150.698,33.662,36.260,35.296,34.113,35.365,36.486,35.800,38.068,38.353,34.505,44.373,44.600,42.960,42.796,51.191,51.772,46.662,47.594,51.387,54.514,50.572,50.799,46.829,46.926,35.448,35.470,34.864,34.917,8.643,8.929,12.245,12.937,8.558,8.834,9.741,9.563,14.187,14.583,5.827,5.651,9.107,8.479,8.009,7.013,-0.292,-0.382,-0.380,-0.281,-0.332,-0.367,0.014,151.912,242.715,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:19,191.235,0.000,0.182,0.000,5.103,7.014,131.313,125.173,125.028,232.383,235.231,274.526,254.751,205.506,196.429,150.698,33.662,36.260,35.296,34.113,35.365,36.534,35.800,38.038,38.322,34.505,44.373,44.600,42.891,42.733,51.191,51.742,46.662,47.626,51.387,54.484,50.505,50.738,46.829,46.847,35.448,35.391,34.864,34.917,8.552,8.837,12.245,12.664,8.467,8.743,10.015,9.654,14.096,14.583,5.736,5.742,9.290,8.297,8.191,6.922,-0.286,-0.392,-0.377,-0.286,-0.328,-0.394,0.014,151.912,242.715,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:20,190.881,0.000,0.182,0.000,5.103,7.014,131.313,125.173,125.028,232.383,235.231,274.526,254.751,205.741,196.680,150.698,33.662,36.191,35.296,34.113,35.365,36.486,35.800,38.068,38.416,34.505,44.304,44.600,42.891,42.733,51.124,51.772,46.662,47.594,51.321,54.514,50.505,50.738,46.760,46.847,35.448,35.391,34.864,34.980,8.370,8.746,12.534,12.482,8.558,8.652,9.924,9.836,14.187,14.309,5.827,5.742,9.472,8.388,8.191,7.104,-0.304,-0.396,-0.383,-0.287,-0.327,-0.354,0.015,151.858,242.710,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:21,190.444,0.000,0.182,0.000,5.066,7.014,131.061,125.173,125.028,232.383,235.231,274.291,254.516,205.741,196.429,150.446,33.662,36.191,35.233,34.113,35.295,36.486,35.800,37.989,38.353,34.442,44.304,44.537,42.822,42.670,51.124,51.711,46.593,47.594,51.321,54.453,50.505,50.602,46.760,46.784,35.448,35.391,34.864,34.838,8.552,8.564,12.534,12.755,8.740,8.561,9.832,9.927,14.005,14.491,5.918,5.742,9.472,8.570,8.100,7.195,-0.280,-0.398,-0.392,-0.244,-0.344,-0.398,0.015,151.853,242.774,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:22,189.992,0.000,0.182,0.000,5.103,7.014,131.039,125.173,125.028,232.383,235.231,274.526,254.751,205.741,196.429,150.424,33.662,36.191,35.233,34.113,35.270,36.486,35.800,37.989,38.353,34.442,44.304,44.458,42.822,42.670,51.034,51.711,46.568,47.594,51.296,54.453,50.439,50.602,46.760,46.720,35.448,35.328,34.864,34.838,8.643,8.655,12.534,13.028,8.740,8.652,9.650,9.836,14.005,14.583,5.827,5.742,9.381,8.662,7.918,7.104,-0.278,-0.435,-0.401,-0.280,-0.348,-0.399,0.015,151.873,242.769,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:23,189.605,0.000,0.182,0.000,5.103,7.014,131.313,125.173,125.028,232.383,234.996,274.526,254.516,205.741,196.429,150.446,33.662,36.191,35.233,34.113,35.365,36.423,35.800,37.989,38.290,34.442,44.234,44.458,42.822,42.670,51.058,51.650,46.593,47.451,51.254,54.453,50.439,50.602,46.760,46.784,35.448,35.328,34.864,34.838,8.643,8.837,12.245,12.846,8.649,8.834,9.559,9.654,14.187,14.491,5.827,5.742,9.199,8.570,7.736,7.013,-0.283,-0.404,-0.402,-0.282,-0.296,-0.412,0.014,151.838,242.833,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:24,189.241,0.000,0.182,0.000,5.066,7.014,131.039,125.173,125.280,232.149,234.996,274.526,254.516,205.741,196.429,150.173,33.662,36.191,35.210,34.113,35.365,36.423,35.737,37.989,38.290,34.419,44.234,44.435,42.822,42.647,51.058,51.650,46.523,47.451,51.254,54.378,50.439,50.519,46.760,46.697,35.448,35.368,34.864,34.814,8.552,8.929,12.245,12.664,8.558,8.834,9.741,9.472,14.096,14.583,5.827,5.651,9.107,8.388,7.827,6.831,-0.288,-0.383,-0.373,-0.276,-0.332,-0.380,0.015,151.853,242.769,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:25,188.454,0.000,0.182,0.000,5.103,7.040,131.061,125.173,125.028,232.149,234.996,274.291,254.751,205.506,196.429,150.195,33.662,36.191,35.296,34.113,35.295,36.423,35.823,37.989,38.290,34.505,44.234,44.458,42.752,42.670,50.992,51.650,46.523,47.530,51.254,54.378,50.372,50.602,46.690,46.720,35.448,35.391,34.864,34.917,8.370,8.837,12.437,12.755,8.467,8.561,9.924,9.836,14.096,14.400,5.827,5.742,9.381,8.297,8.009,7.013,-0.308,-0.409,-0.385,-0.283,-0.307,-0.398,0.015,151.778,242.833,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:26,188.454,0.000,0.182,0.000,5.103,7.040,131.061,125.173,125.028,232.149,234.996,274.291,254.751,205.506,196.429,150.195,33.662,36.191,35.296,34.113,35.295,36.423,35.823,37.989,38.290,34.505,44.234,44.458,42.752,42.670,50.992,51.650,46.523,47.530,51.254,54.378,50.372,50.602,46.690,46.720,35.448,35.391,34.864,34.917,8.370,8.837,12.437,12.755,8.467,8.561,9.924,9.836,14.096,14.400,5.827,5.742,9.381,8.297,8.009,7.013,-0.308,-0.409,-0.385,-0.283,-0.307,-0.398,0.015,151.778,242.833,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:27,188.042,0.000,0.182,0.000,5.066,7.014,131.039,125.173,125.028,232.149,235.231,274.291,254.516,205.506,196.429,150.173,33.593,36.191,35.233,34.113,35.295,36.423,35.737,37.989,38.290,34.442,44.234,44.395,42.752,42.591,50.992,51.575,46.454,47.451,51.254,54.378,50.372,50.541,46.690,46.720,35.448,35.328,34.864,34.838,8.552,8.655,12.630,12.664,8.649,8.561,9.832,9.836,14.005,14.309,5.918,5.651,9.563,8.479,8.009,7.104,-0.293,-0.413,-0.387,-0.294,-0.333,-0.399,0.015,151.838,242.774,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:28,187.660,0.000,0.182,0.000,5.103,7.014,131.039,125.173,125.280,232.149,234.996,274.291,254.751,205.506,196.429,149.921,33.593,36.122,35.256,34.113,35.295,36.423,35.737,37.989,38.290,34.465,44.165,44.418,42.752,42.614,50.926,51.575,46.454,47.451,51.188,54.378,50.306,50.564,46.690,46.744,35.448,35.414,34.864,34.940,8.552,8.564,12.630,12.846,8.740,8.561,9.741,9.836,13.914,14.491,5.827,5.742,9.563,8.570,7.918,7.104,-0.274,-0.412,-0.378,-0.264,-0.347,-0.402,0.014,151.755,242.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:29,186.817,0.000,0.182,0.000,5.066,7.014,131.061,125.173,125.280,232.383,234.996,274.291,254.516,205.506,196.429,149.691,33.662,36.122,35.233,34.113,35.295,36.360,35.673,37.989,38.290,34.442,44.096,44.395,42.752,42.527,50.859,51.514,46.454,47.388,51.188,54.317,50.240,50.481,46.621,46.641,35.379,35.391,34.795,34.917,8.643,8.746,12.341,12.937,8.649,8.743,9.468,9.745,14.096,14.491,5.827,5.651,9.290,8.570,7.736,7.013,-0.286,-0.416,-0.409,-0.273,-0.349,-0.411,0.014,151.778,242.892,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:30,186.817,0.000,0.182,0.000,5.066,7.014,131.061,125.173,125.280,232.383,234.996,274.291,254.516,205.506,196.429,149.691,33.662,36.122,35.233,34.113,35.295,36.360,35.673,37.989,38.290,34.442,44.096,44.395,42.752,42.527,50.859,51.514,46.454,47.388,51.188,54.317,50.240,50.481,46.621,46.641,35.379,35.391,34.795,34.917,8.643,8.746,12.341,12.937,8.649,8.743,9.468,9.745,14.096,14.491,5.827,5.651,9.290,8.570,7.736,7.013,-0.286,-0.416,-0.409,-0.273,-0.349,-0.411,0.014,151.778,242.892,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:31,186.468,0.000,0.182,0.000,5.066,7.014,131.039,125.424,125.028,232.149,234.996,274.291,254.516,205.506,196.429,149.921,33.593,36.122,35.154,34.113,35.295,36.360,35.673,37.926,38.290,34.442,44.096,44.331,42.683,42.527,50.859,51.514,46.385,47.388,51.121,54.317,50.240,50.405,46.621,46.641,35.379,35.328,34.795,34.838,8.552,8.746,12.245,12.846,8.649,8.743,9.559,9.563,14.096,14.491,5.827,5.742,9.016,8.479,7.736,6.922,-0.283,-0.385,-0.389,-0.245,-0.308,-0.356,0.014,151.823,242.892,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:32,186.083,0.000,0.182,0.000,5.103,7.014,131.061,125.424,125.028,232.149,234.996,274.291,254.751,205.506,196.429,149.691,33.593,36.122,35.154,34.044,35.295,36.360,35.673,37.926,38.290,34.363,44.096,44.331,42.683,42.527,50.859,51.514,46.385,47.388,51.121,54.317,50.240,50.405,46.552,46.641,35.379,35.328,34.795,34.838,8.552,8.837,12.148,12.755,8.558,8.743,9.650,9.472,14.096,14.491,5.736,5.651,9.107,8.388,7.827,6.922,-0.288,-0.382,-0.372,-0.276,-0.331,-0.379,0.015,151.799,242.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:33,185.679,0.000,0.182,0.000,5.103,7.014,131.039,125.424,125.280,232.149,234.996,274.056,254.751,205.506,196.429,149.669,33.593,36.122,35.233,34.069,35.295,36.360,35.673,37.926,38.290,34.442,44.096,44.331,42.683,42.527,50.793,51.514,46.315,47.388,51.121,54.317,50.240,50.405,46.552,46.641,35.379,35.328,34.795,34.917,8.461,8.837,12.148,12.664,8.467,8.743,9.832,9.472,14.005,14.583,5.736,5.742,9.199,8.297,7.918,6.831,-0.282,-0.384,-0.375,-0.285,-0.333,-0.386,0.015,151.755,242.828,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:34,184.930,0.000,0.182,0.000,5.103,7.014,131.061,125.424,125.280,231.914,234.761,274.056,254.516,205.506,196.429,149.439,33.593,36.122,35.233,34.113,35.295,36.280,35.673,37.926,38.211,34.442,44.026,44.331,42.683,42.448,50.793,51.453,46.315,47.309,51.055,54.181,50.173,50.405,46.552,46.578,35.379,35.328,34.795,34.838,8.279,8.655,12.341,12.482,8.376,8.561,9.832,9.654,14.005,14.400,5.736,5.651,9.290,8.206,8.009,7.104,-0.295,-0.399,-0.385,-0.263,-0.313,-0.396,0.015,151.754,242.955,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:35,184.930,0.000,0.182,0.000,5.103,7.014,131.061,125.424,125.280,231.914,234.761,274.056,254.516,205.506,196.429,149.439,33.593,36.122,35.233,34.113,35.295,36.280,35.673,37.926,38.211,34.442,44.026,44.331,42.683,42.448,50.793,51.453,46.315,47.309,51.055,54.181,50.173,50.405,46.552,46.578,35.379,35.328,34.795,34.838,8.279,8.655,12.341,12.482,8.376,8.561,9.832,9.654,14.005,14.400,5.736,5.651,9.290,8.206,8.009,7.104,-0.295,-0.399,-0.385,-0.263,-0.313,-0.396,0.015,151.754,242.955,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:36,184.559,0.000,0.182,0.000,5.103,7.040,131.039,125.676,125.280,232.149,234.996,274.056,254.516,205.506,196.429,149.417,33.593,36.122,35.154,34.044,35.295,36.280,35.594,37.926,38.211,34.442,44.026,44.331,42.614,42.448,50.727,51.378,46.315,47.309,51.055,54.241,50.173,50.344,46.482,46.578,35.379,35.391,34.795,34.838,8.370,8.564,12.437,12.482,8.467,8.561,9.832,9.745,14.005,14.309,5.827,5.651,9.472,8.388,8.009,7.104,-0.302,-0.394,-0.380,-0.284,-0.327,-0.350,0.015,151.749,242.950,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:37,184.144,0.000,0.182,0.000,5.066,7.014,130.788,125.676,125.280,232.149,234.761,274.056,254.516,205.506,196.429,149.417,33.593,36.122,35.154,34.113,35.295,36.280,35.697,37.926,38.290,34.363,44.026,44.252,42.614,42.448,50.727,51.378,46.315,47.246,51.055,54.181,50.107,50.344,46.482,46.578,35.379,35.328,34.795,34.838,8.370,8.564,12.437,12.573,8.558,8.470,9.741,9.836,14.005,14.218,5.827,5.742,9.381,8.479,8.009,7.013,-0.296,-0.410,-0.385,-0.292,-0.334,-0.388,0.014,151.695,242.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:38,183.742,0.000,0.182,0.000,5.103,7.040,130.809,125.676,125.280,232.149,234.996,274.056,254.751,205.506,196.429,149.188,33.524,36.052,35.091,34.044,35.295,36.280,35.594,37.863,38.211,34.363,44.026,44.189,42.544,42.385,50.660,51.378,46.246,47.246,51.055,54.181,50.107,50.269,46.482,46.499,35.309,35.265,34.795,34.774,8.461,8.564,12.534,12.664,8.558,8.379,9.741,9.836,13.914,14.400,5.918,5.742,9.472,8.570,7.918,7.013,-0.286,-0.394,-0.392,-0.235,-0.343,-0.396,0.014,151.704,243.009,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:39,183.368,0.000,0.182,0.000,5.103,7.014,130.809,125.676,125.280,231.914,234.761,274.056,254.516,205.506,196.177,149.188,33.593,36.052,35.154,34.044,35.295,36.280,35.673,37.926,38.211,34.442,43.957,44.189,42.544,42.385,50.660,51.378,46.246,47.246,51.055,54.181,50.041,50.269,46.413,46.499,35.309,35.328,34.795,34.838,8.461,8.382,12.437,12.664,8.649,8.561,9.650,9.836,13.914,14.491,5.918,5.742,9.381,8.570,7.827,7.013,-0.273,-0.389,-0.380,-0.253,-0.337,-0.392,0.015,151.689,243.009,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:40,182.996,0.000,0.182,0.000,5.103,7.014,130.809,125.676,125.280,231.914,234.996,273.821,254.516,205.506,196.429,149.188,33.524,36.052,35.154,34.044,35.226,36.217,35.697,37.926,38.211,34.442,43.957,44.189,42.544,42.448,50.594,51.317,46.246,47.182,51.055,54.120,50.041,50.269,46.413,46.499,35.309,35.328,34.726,34.917,8.552,8.473,12.341,12.755,8.649,8.561,9.650,9.745,13.914,14.491,5.827,5.742,9.290,8.662,7.827,7.013,-0.271,-0.396,-0.376,-0.265,-0.351,-0.402,0.015,151.660,243.009,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:41,182.571,0.000,0.182,0.000,5.066,7.040,130.809,125.676,125.531,231.914,234.996,274.056,254.516,205.506,196.177,149.188,33.524,36.027,35.177,34.044,35.295,36.280,35.594,37.863,38.211,34.465,43.932,44.212,42.519,42.408,50.594,51.317,46.177,47.182,50.989,54.120,50.016,50.230,46.388,46.459,35.284,35.351,34.700,34.861,8.552,8.564,12.341,12.846,8.649,8.561,9.468,9.745,13.914,14.491,5.827,5.742,9.381,8.570,7.736,7.013,-0.276,-0.414,-0.392,-0.275,-0.327,-0.417,0.014,151.636,243.004,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:42,182.176,0.000,0.182,0.000,5.066,7.014,130.809,125.676,125.280,231.914,234.996,273.821,254.516,205.506,196.177,148.936,33.524,36.052,35.091,34.044,35.295,36.217,35.594,37.863,38.211,34.363,43.957,44.126,42.544,42.385,50.594,51.241,46.177,47.182,50.989,54.120,50.041,50.147,46.413,46.436,35.379,35.265,34.726,34.774,8.552,8.564,12.534,12.937,8.649,8.652,9.468,9.745,13.914,14.491,5.827,5.742,9.290,8.570,7.645,7.104,-0.278,-0.430,-0.390,-0.269,-0.333,-0.415,0.015,151.689,242.891,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:43,181.808,0.000,0.182,0.000,5.066,7.040,130.809,125.927,125.280,231.914,234.761,273.821,254.516,205.506,196.177,148.936,33.524,36.052,35.154,34.044,35.226,36.217,35.594,37.863,38.147,34.363,43.888,44.126,42.544,42.385,50.528,51.241,46.177,47.182,50.989,54.120,49.973,50.208,46.343,46.436,35.309,35.328,34.726,34.774,8.643,8.655,12.437,12.937,8.649,8.652,9.468,9.745,13.914,14.491,5.827,5.742,9.381,8.570,7.645,7.013,-0.275,-0.424,-0.394,-0.272,-0.344,-0.381,0.015,151.675,243.009,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:44,181.441,0.000,0.182,0.000,5.066,7.014,130.788,125.927,125.531,231.914,234.761,273.821,254.516,205.506,196.177,148.914,33.524,36.052,35.091,34.044,35.295,36.123,35.531,37.832,38.180,34.363,43.888,44.126,42.544,42.322,50.528,51.212,46.177,47.072,50.989,54.015,49.973,50.147,46.413,46.436,35.309,35.328,34.726,34.838,8.552,8.655,12.245,12.846,8.649,8.652,9.377,9.654,14.005,14.491,5.827,5.742,9.290,8.570,7.736,6.922,-0.272,-0.422,-0.397,-0.273,-0.339,-0.380,0.015,151.645,243.068,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:45,181.057,0.000,0.182,0.000,5.066,7.040,130.809,125.927,125.302,231.914,234.781,273.821,254.536,205.506,196.451,148.936,33.549,36.052,35.091,33.974,35.295,36.154,35.554,37.863,38.211,34.363,43.888,44.046,42.475,42.243,50.528,51.241,46.107,47.103,50.922,54.044,49.973,50.072,46.343,46.372,35.309,35.265,34.726,34.774,8.552,8.655,12.341,12.937,8.649,8.652,9.377,9.654,14.005,14.491,5.827,5.742,9.199,8.570,7.554,7.013,-0.279,-0.430,-0.408,-0.274,-0.338,-0.402,0.015,151.615,243.068,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:46,180.666,0.000,0.182,0.000,5.103,7.040,130.809,125.927,125.531,231.914,234.761,273.821,254.516,205.506,196.177,148.936,33.524,36.052,35.027,34.044,35.226,36.154,35.617,37.863,38.147,34.300,43.888,44.046,42.475,42.243,50.461,51.241,46.107,47.103,50.922,54.044,49.904,50.011,46.343,46.293,35.309,35.186,34.726,34.695,8.552,8.655,12.245,12.937,8.558,8.652,9.377,9.654,14.005,14.400,5.827,5.742,9.199,8.570,7.645,7.013,-0.283,-0.425,-0.410,-0.270,-0.338,-0.407,0.015,151.615,243.068,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:47,180.300,0.000,0.182,0.000,5.103,7.040,130.809,125.927,125.280,231.914,234.761,273.821,254.516,205.506,196.177,148.684,33.524,35.983,35.091,33.974,35.226,36.075,35.554,37.863,38.147,34.363,43.818,44.126,42.475,42.243,50.395,51.181,46.107,47.103,50.922,54.044,49.835,50.072,46.343,46.372,35.309,35.265,34.726,34.774,8.552,8.655,12.245,12.755,8.649,8.743,9.286,9.563,14.005,14.400,5.827,5.742,9.199,8.570,7.463,7.013,-0.279,-0.421,-0.407,-0.265,-0.336,-0.408,0.014,151.591,243.121,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:48,179.938,0.000,0.182,0.000,5.103,7.014,130.809,125.927,125.280,231.914,234.761,273.821,254.516,205.506,196.177,148.684,33.454,35.983,35.091,33.974,35.226,36.154,35.531,37.863,38.147,34.363,43.818,44.046,42.406,42.243,50.461,51.181,46.038,47.103,50.922,53.984,49.835,50.072,46.274,46.293,35.309,35.265,34.726,34.774,8.552,8.655,12.245,12.755,8.558,8.652,9.286,9.654,14.005,14.400,5.827,5.742,9.199,8.570,7.554,6.922,-0.279,-0.422,-0.407,-0.265,-0.337,-0.409,0.014,151.600,243.068,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:49,179.550,0.000,0.000,0.000,5.066,7.040,130.809,125.927,125.531,231.914,234.761,273.586,254.516,205.271,196.177,148.684,33.524,35.983,35.027,33.974,35.226,36.075,35.475,37.863,38.147,34.300,43.818,43.983,42.406,42.179,50.395,51.120,46.038,47.040,50.856,53.984,49.765,50.011,46.274,46.293,35.309,35.265,34.726,34.774,8.552,8.655,12.341,12.846,8.649,8.652,9.286,9.654,13.914,14.400,5.827,5.651,9.199,8.570,7.463,6.922,-0.285,-0.428,-0.410,-0.272,-0.338,-0.408,0.015,151.591,243.121,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:50,179.166,0.000,0.182,0.000,5.066,7.040,130.558,125.927,125.280,231.914,234.761,273.821,254.516,205.506,196.177,148.684,33.454,35.983,35.091,33.974,35.226,36.075,35.452,37.863,38.147,34.300,43.749,43.983,42.406,42.179,50.395,51.120,46.038,47.040,50.856,53.984,49.765,50.011,46.205,46.293,35.240,35.265,34.726,34.774,8.552,8.564,12.341,12.937,8.558,8.561,9.377,9.563,13.914,14.400,5.827,5.651,9.199,8.570,7.463,6.922,-0.276,-0.426,-0.407,-0.272,-0.338,-0.398,0.014,151.600,243.126,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:51,178.804,0.000,0.182,0.000,5.066,7.040,130.809,126.178,125.531,231.679,234.761,273.586,254.516,205.271,196.177,148.432,33.454,35.958,35.091,33.974,35.226,36.075,35.452,37.863,38.147,34.363,43.724,43.983,42.381,42.243,50.329,51.120,45.969,47.040,50.856,53.984,49.740,50.011,46.179,46.293,35.284,35.265,34.700,34.774,8.552,8.564,12.245,12.846,8.649,8.652,9.286,9.654,13.914,14.400,5.827,5.742,9.199,8.662,7.463,6.922,-0.272,-0.422,-0.397,-0.271,-0.339,-0.377,0.015,151.630,243.126,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:52,178.444,0.000,0.182,0.000,5.103,7.014,130.809,126.178,125.531,231.679,234.761,273.586,254.516,205.271,196.177,148.432,33.454,35.983,35.114,33.974,35.226,36.075,35.452,37.784,38.147,34.386,43.749,44.006,42.406,42.266,50.329,51.120,45.969,47.040,50.856,53.923,49.765,50.033,46.274,46.316,35.309,35.288,34.726,34.797,8.552,8.564,12.341,12.755,8.649,8.652,9.377,9.654,13.914,14.400,5.827,5.651,9.290,8.570,7.554,6.922,-0.274,-0.424,-0.393,-0.272,-0.345,-0.381,0.014,151.630,243.126,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:53,178.060,0.000,0.182,0.000,5.103,7.040,130.809,126.178,125.531,231.914,234.761,273.586,254.516,205.271,196.177,148.432,33.454,35.983,35.027,33.905,35.226,36.075,35.554,37.863,38.147,34.363,43.749,43.983,42.337,42.179,50.329,51.044,45.969,46.977,50.789,53.923,49.765,49.948,46.205,46.293,35.309,35.265,34.656,34.774,8.552,8.655,12.341,12.755,8.649,8.561,9.377,9.654,13.823,14.400,5.827,5.742,9.290,8.570,7.645,6.922,-0.278,-0.429,-0.390,-0.268,-0.334,-0.414,0.014,151.562,243.239,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:54,177.681,0.000,0.182,0.000,5.066,7.040,130.558,126.178,125.531,231.679,234.525,273.586,254.516,205.271,196.177,148.432,33.454,35.914,35.091,33.930,35.226,36.075,35.475,37.784,38.147,34.300,43.749,43.983,42.337,42.179,50.262,51.044,45.969,46.977,50.856,53.923,49.696,49.869,46.205,46.230,35.240,35.265,34.726,34.774,8.552,8.564,12.437,12.755,8.558,8.470,9.468,9.654,13.823,14.400,5.827,5.651,9.290,8.570,7.554,6.922,-0.274,-0.410,-0.389,-0.273,-0.326,-0.414,0.014,151.571,243.185,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:55,177.351,0.000,0.182,0.000,5.103,7.014,130.809,126.178,125.531,231.914,234.761,273.586,254.516,205.271,196.177,148.432,33.454,35.914,35.051,33.905,35.226,36.075,35.452,37.784,38.147,34.323,43.680,43.927,42.337,42.202,50.262,51.044,45.899,46.977,50.789,53.923,49.696,49.971,46.135,46.253,35.240,35.288,34.726,34.797,8.461,8.473,12.437,12.664,8.649,8.470,9.559,9.654,13.732,14.400,5.827,5.742,9.381,8.570,7.645,6.922,-0.268,-0.394,-0.375,-0.261,-0.347,-0.399,0.015,151.594,243.131,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:56,177.006,0.000,0.182,0.000,5.103,7.040,130.536,126.178,125.531,231.679,234.761,273.586,254.516,205.271,196.177,148.159,33.454,35.914,35.051,33.905,35.226,36.075,35.452,37.863,38.147,34.323,43.680,43.927,42.267,42.202,50.196,51.044,45.899,46.977,50.789,53.923,49.627,49.892,46.135,46.253,35.240,35.288,34.656,34.797,8.461,8.382,12.437,12.664,8.558,8.379,9.559,9.745,13.732,14.309,5.827,5.742,9.290,8.479,7.645,6.922,-0.271,-0.390,-0.378,-0.255,-0.337,-0.393,0.015,151.571,243.126,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:57,176.623,0.000,0.182,0.000,5.103,7.040,130.558,126.178,125.531,231.679,234.525,273.586,254.516,205.271,196.177,148.181,33.454,35.914,35.091,33.905,35.157,36.011,35.452,37.784,38.068,34.300,43.680,43.904,42.267,42.116,50.196,50.984,45.899,46.897,50.723,53.923,49.627,49.869,46.135,46.151,35.240,35.186,34.656,34.774,8.370,8.473,12.437,12.573,8.558,8.379,9.650,9.745,13.823,14.309,5.827,5.651,9.381,8.479,7.736,6.831,-0.283,-0.390,-0.392,-0.232,-0.340,-0.392,0.014,151.571,243.185,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:58,176.244,0.000,0.182,0.000,5.066,7.040,130.558,126.430,125.531,231.679,234.525,273.586,254.516,205.271,196.177,148.181,33.385,35.914,35.027,33.905,35.157,36.075,35.452,37.784,38.147,34.300,43.610,43.904,42.267,42.116,50.196,50.984,45.830,46.897,50.789,53.847,49.557,49.869,46.066,46.151,35.240,35.186,34.656,34.774,8.370,8.473,12.437,12.482,8.467,8.379,9.650,9.654,13.823,14.218,5.827,5.651,9.381,8.388,7.827,7.013,-0.292,-0.411,-0.385,-0.290,-0.328,-0.389,0.015,151.556,243.244,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:27:59,175.896,0.000,0.182,0.000,5.066,7.014,130.558,126.430,125.531,231.679,234.525,273.586,254.516,205.271,196.177,148.181,33.385,35.914,35.027,33.905,35.157,36.075,35.452,37.784,38.147,34.300,43.610,43.841,42.267,42.116,50.130,50.984,45.830,46.897,50.723,53.847,49.557,49.806,46.066,46.151,35.240,35.265,34.656,34.774,8.188,8.473,12.341,12.300,8.376,8.379,9.650,9.654,13.914,14.127,5.827,5.651,9.381,8.388,7.736,6.922,-0.299,-0.396,-0.376,-0.282,-0.330,-0.339,0.014,151.600,243.244,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:00,175.564,0.000,0.182,0.000,5.066,7.040,130.558,126.430,125.531,231.679,234.525,273.351,254.516,205.271,195.926,147.929,33.385,35.914,35.027,33.905,35.157,36.075,35.389,37.784,38.068,34.300,43.610,43.841,42.198,42.037,50.130,50.908,45.830,46.897,50.723,53.787,49.557,49.727,46.066,46.088,35.240,35.186,34.656,34.695,8.188,8.564,12.245,12.391,8.285,8.470,9.741,9.563,13.914,14.218,5.736,5.651,9.290,8.206,7.827,6.740,-0.296,-0.393,-0.383,-0.265,-0.301,-0.395,0.015,151.562,243.180,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:01,175.190,0.000,0.182,0.000,5.103,7.040,130.536,126.430,125.531,231.679,234.525,273.351,254.516,205.271,195.926,147.907,33.385,35.914,35.027,33.836,35.157,36.075,35.475,37.784,38.068,34.300,43.610,43.841,42.267,42.116,50.064,50.908,45.830,46.834,50.723,53.787,49.557,49.806,46.066,46.151,35.240,35.265,34.656,34.774,8.279,8.655,12.148,12.391,8.285,8.470,9.741,9.472,13.914,14.309,5.736,5.651,9.199,8.115,7.736,6.740,-0.287,-0.398,-0.382,-0.296,-0.336,-0.384,0.015,151.585,243.244,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:02,174.783,0.000,0.182,0.000,5.103,7.040,130.558,126.681,125.783,231.679,234.525,273.586,254.516,205.271,196.177,147.929,33.385,35.844,34.948,33.905,35.157,36.011,35.412,37.784,38.068,34.300,43.610,43.777,42.198,41.974,50.064,50.908,45.760,46.834,50.723,53.787,49.557,49.727,46.066,46.088,35.170,35.122,34.656,34.695,8.279,8.746,11.859,12.391,8.285,8.561,9.650,9.290,13.823,14.400,5.645,5.651,9.016,8.206,7.736,6.648,-0.275,-0.380,-0.371,-0.281,-0.327,-0.376,0.015,151.585,243.244,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:03,174.434,0.000,0.182,0.000,5.103,7.040,130.558,126.681,125.783,231.679,234.525,273.351,254.516,205.271,195.926,147.929,33.385,35.844,34.948,33.905,35.157,36.011,35.389,37.720,38.068,34.300,43.610,43.777,42.198,41.974,50.064,50.847,45.760,46.834,50.723,53.787,49.488,49.727,46.066,46.088,35.240,35.186,34.656,34.695,8.370,8.655,11.955,12.391,8.376,8.652,9.559,9.290,13.914,14.400,5.645,5.651,8.925,8.297,7.645,6.648,-0.284,-0.381,-0.364,-0.274,-0.322,-0.374,0.014,151.571,243.185,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:04,174.085,0.000,0.182,0.000,5.103,7.040,130.558,126.681,125.783,231.679,234.525,273.351,254.516,205.271,196.177,147.929,33.385,35.844,34.948,33.836,35.087,36.075,35.452,37.784,38.068,34.300,43.541,43.777,42.129,41.974,49.997,50.847,45.760,46.834,50.723,53.787,49.488,49.727,46.066,46.088,35.170,35.186,34.656,34.695,8.461,8.746,11.955,12.573,8.376,8.652,9.377,9.381,13.914,14.400,5.736,5.651,8.925,8.388,7.463,6.648,-0.286,-0.378,-0.382,-0.231,-0.319,-0.332,0.015,151.532,243.239,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:05,173.725,0.000,0.182,0.000,5.103,7.040,130.558,126.681,125.783,231.679,234.525,273.351,254.516,205.271,196.177,147.677,33.385,35.844,34.948,33.861,35.087,36.011,35.389,37.784,38.068,34.300,43.541,43.698,42.129,41.974,49.997,50.847,45.760,46.755,50.656,53.711,49.419,49.664,45.996,46.088,35.170,35.122,34.656,34.632,8.552,8.655,12.148,12.755,8.558,8.561,9.195,9.472,14.005,14.309,5.827,5.651,9.107,8.570,7.372,6.648,-0.285,-0.411,-0.407,-0.277,-0.330,-0.396,0.014,151.600,243.302,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:06,173.318,0.000,0.182,0.000,5.066,7.040,130.558,126.681,125.783,231.444,234.525,273.351,254.516,205.271,195.926,147.677,33.385,35.844,34.948,33.861,35.087,36.011,35.389,37.784,38.068,34.220,43.472,43.698,42.129,41.974,49.997,50.847,45.691,46.755,50.656,53.711,49.419,49.664,45.927,46.024,35.170,35.186,34.587,34.695,8.461,8.473,12.245,12.573,8.558,8.561,9.286,9.563,13.823,14.400,5.827,5.651,9.107,8.570,7.281,6.831,-0.273,-0.421,-0.392,-0.269,-0.340,-0.372,0.015,151.585,243.244,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:07,172.976,0.000,0.182,0.000,5.103,7.040,130.536,126.681,125.783,231.444,234.525,273.351,254.516,205.271,196.177,147.655,33.385,35.844,34.948,33.836,35.087,36.011,35.389,37.720,38.068,34.300,43.472,43.698,42.129,41.895,49.928,50.787,45.691,46.755,50.656,53.711,49.419,49.664,45.927,46.024,35.170,35.122,34.656,34.695,8.461,8.291,12.341,12.573,8.558,8.379,9.377,9.563,13.732,14.309,5.827,5.651,9.290,8.570,7.554,6.831,-0.267,-0.396,-0.378,-0.263,-0.347,-0.397,0.015,151.571,243.239,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:08,172.668,0.000,0.182,0.000,5.103,7.040,130.558,126.681,125.783,231.679,234.525,273.351,254.516,205.271,195.926,147.677,33.316,35.844,34.948,33.861,35.087,36.075,35.412,37.720,38.068,34.220,43.472,43.698,42.129,41.895,49.928,50.787,45.691,46.692,50.656,53.711,49.419,49.600,45.927,45.945,35.170,35.186,34.656,34.632,8.370,8.382,12.341,12.482,8.467,8.288,9.559,9.654,13.732,14.218,5.827,5.651,9.290,8.479,7.554,6.831,-0.285,-0.390,-0.387,-0.232,-0.335,-0.394,0.015,151.541,243.302,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:09,172.290,0.000,0.182,0.000,5.066,7.040,130.558,126.681,125.783,231.679,234.525,273.351,254.516,205.271,196.177,147.425,33.316,35.775,34.948,33.861,35.087,36.075,35.389,37.720,38.068,34.220,43.472,43.698,42.129,41.895,49.928,50.787,45.691,46.692,50.590,53.650,49.419,49.600,45.927,46.024,35.170,35.122,34.587,34.695,8.188,8.473,12.245,12.300,8.285,8.288,9.650,9.563,13.823,14.127,5.736,5.651,9.290,8.297,7.736,6.740,-0.302,-0.392,-0.380,-0.284,-0.324,-0.354,0.015,151.556,243.302,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:10,171.943,0.000,0.182,0.000,5.066,7.040,130.558,126.933,125.783,231.444,234.525,273.116,254.516,205.271,195.926,147.425,33.385,35.844,34.948,33.767,35.087,36.075,35.389,37.784,38.068,34.220,43.472,43.698,42.059,41.895,49.859,50.787,45.622,46.692,50.590,53.711,49.349,49.600,45.927,45.945,35.170,35.186,34.587,34.695,8.097,8.564,12.052,12.300,8.285,8.470,9.650,9.472,13.823,14.218,5.645,5.651,9.199,8.023,7.736,6.831,-0.280,-0.387,-0.372,-0.292,-0.331,-0.371,0.015,151.526,243.302,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:11,171.578,0.000,0.182,0.000,5.103,7.040,130.558,126.933,125.783,231.444,234.525,273.116,254.516,205.271,195.926,147.425,33.316,35.775,34.885,33.767,35.087,36.075,35.389,37.720,38.005,34.220,43.402,43.635,42.059,41.831,49.859,50.711,45.622,46.692,50.590,53.650,49.349,49.521,45.927,45.945,35.170,35.122,34.587,34.632,8.279,8.655,11.859,12.482,8.285,8.561,9.559,9.199,13.823,14.400,5.645,5.651,9.016,8.206,7.554,6.466,-0.286,-0.380,-0.370,-0.275,-0.328,-0.385,0.015,151.526,243.302,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:12,171.233,0.000,0.182,0.000,5.066,7.040,130.558,126.933,126.035,231.444,234.525,273.116,254.516,205.271,195.926,147.425,33.316,35.775,34.948,33.767,35.018,36.075,35.412,37.720,38.005,34.220,43.402,43.635,42.059,41.895,49.789,50.711,45.622,46.692,50.590,53.650,49.280,49.521,45.858,45.945,35.170,35.186,34.587,34.632,8.370,8.655,11.955,12.755,8.376,8.561,9.377,9.290,13.914,14.309,5.736,5.651,8.834,8.388,7.372,6.740,-0.286,-0.378,-0.380,-0.231,-0.317,-0.330,0.014,151.526,243.302,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:13,170.877,0.000,0.182,0.000,5.103,7.040,130.558,126.933,126.035,231.444,234.525,273.116,254.281,205.271,195.926,147.425,33.316,35.775,34.885,33.767,35.087,36.075,35.389,37.720,38.005,34.220,43.402,43.572,41.990,41.831,49.789,50.650,45.552,46.692,50.524,53.650,49.280,49.458,45.858,45.945,35.170,35.122,34.587,34.632,8.461,8.564,12.052,12.664,8.467,8.652,9.195,9.472,13.823,14.309,5.736,5.651,9.107,8.479,7.372,6.831,-0.281,-0.414,-0.402,-0.263,-0.338,-0.405,0.015,151.556,243.302,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:14,170.477,0.000,0.182,0.000,5.103,7.040,130.306,126.933,125.783,231.444,234.525,273.116,254.516,205.271,195.926,147.174,33.316,35.775,34.885,33.767,35.018,36.075,35.412,37.720,38.005,34.220,43.333,43.635,41.990,41.831,49.789,50.650,45.552,46.628,50.524,53.590,49.211,49.458,45.788,45.882,35.170,35.122,34.587,34.632,8.370,8.382,12.148,12.664,8.558,8.470,9.286,9.563,13.641,14.309,5.827,5.651,9.199,8.570,7.554,6.831,-0.269,-0.407,-0.386,-0.267,-0.331,-0.400,0.014,151.541,243.361,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:15,170.184,0.000,0.182,0.000,5.066,7.040,130.558,127.184,125.783,231.444,234.290,273.116,254.281,205.036,195.926,147.425,33.316,35.775,34.885,33.767,35.018,36.075,35.389,37.720,38.005,34.220,43.333,43.572,41.990,41.831,49.789,50.650,45.552,46.628,50.524,53.590,49.280,49.458,45.858,45.882,35.101,35.122,34.587,34.632,8.279,8.291,12.341,12.300,8.376,8.197,9.559,9.654,13.732,14.127,5.827,5.651,9.290,8.479,7.554,6.831,-0.288,-0.398,-0.386,-0.255,-0.333,-0.385,0.014,151.605,243.366,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:16,169.838,0.000,0.182,0.000,5.103,7.040,130.306,127.184,126.035,231.444,234.525,273.116,254.516,205.271,195.926,147.174,33.316,35.775,34.908,33.767,35.018,36.075,35.389,37.657,37.942,34.244,43.333,43.595,41.921,41.791,49.720,50.590,45.483,46.628,50.524,53.590,49.280,49.481,45.858,45.905,35.101,35.066,34.587,34.655,8.097,8.473,12.148,12.208,8.285,8.288,9.650,9.472,13.732,14.218,5.736,5.651,9.199,8.115,7.736,6.740,-0.296,-0.389,-0.380,-0.267,-0.295,-0.393,0.015,151.585,243.361,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
