Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:28:17,169.466,0.000,0.182,0.000,5.066,7.040,130.306,127.184,126.035,231.444,234.290,273.116,254.516,205.271,195.926,147.174,33.316,35.775,34.885,33.697,35.018,36.075,35.389,37.657,38.005,34.220,43.333,43.572,41.921,41.768,49.720,50.650,45.483,46.549,50.524,53.514,49.211,49.379,45.858,45.882,35.101,35.122,34.587,34.632,8.188,8.655,11.859,12.300,8.194,8.470,9.559,9.199,13.823,14.309,5.554,5.651,8.925,8.115,7.554,6.648,-0.275,-0.375,-0.362,-0.279,-0.326,-0.374,0.015,151.556,243.302,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:18,169.104,0.000,0.182,0.000,5.103,7.040,130.558,127.184,126.035,231.444,234.290,273.116,254.281,205.271,195.926,147.174,33.316,35.775,34.885,33.697,34.948,36.075,35.389,37.720,38.005,34.157,43.333,43.493,41.921,41.768,49.720,50.590,45.483,46.549,50.457,53.590,49.211,49.379,45.788,45.819,35.101,35.043,34.587,34.569,8.370,8.655,11.859,12.573,8.376,8.652,9.286,9.199,13.823,14.309,5.736,5.651,8.834,8.388,7.281,6.557,-0.286,-0.374,-0.376,-0.227,-0.317,-0.327,0.014,151.556,243.302,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:19,168.788,0.000,0.182,0.000,5.103,7.040,130.306,127.436,126.035,231.444,234.290,272.881,254.516,205.036,195.926,147.174,33.316,35.775,34.806,33.697,35.018,36.075,35.325,37.657,38.005,34.157,43.264,43.429,41.921,41.689,49.651,50.590,45.483,46.549,50.457,53.514,49.141,49.315,45.788,45.819,35.101,35.043,34.587,34.569,8.370,8.564,12.148,12.573,8.467,8.561,9.104,9.472,13.823,14.309,5.736,5.651,9.016,8.570,7.281,6.831,-0.274,-0.423,-0.405,-0.270,-0.336,-0.395,0.014,151.541,243.420,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:20,168.408,0.000,0.182,0.000,5.066,7.040,130.306,127.436,126.035,231.444,234.290,273.116,254.516,205.271,195.926,147.174,33.246,35.706,34.885,33.697,35.018,36.075,35.325,37.657,37.942,34.220,43.264,43.493,41.921,41.768,49.651,50.590,45.483,46.549,50.457,53.514,49.141,49.379,45.719,45.819,35.101,35.122,34.518,34.632,8.279,8.291,12.341,12.573,8.467,8.288,9.377,9.563,13.641,14.218,5.827,5.651,9.199,8.479,7.463,6.831,-0.270,-0.401,-0.375,-0.258,-0.339,-0.397,0.015,151.541,243.361,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:21,168.087,0.000,0.182,0.000,5.103,7.040,130.306,127.436,126.035,231.209,234.290,272.881,254.516,205.271,195.926,147.174,33.316,35.706,34.806,33.697,35.018,36.075,35.389,37.657,37.942,34.157,43.264,43.429,41.852,41.689,49.582,50.514,45.414,46.549,50.391,53.514,49.072,49.252,45.719,45.739,35.101,35.043,34.518,34.569,8.097,8.473,12.245,12.117,8.285,8.288,9.559,9.563,13.823,14.127,5.736,5.651,9.199,8.297,7.554,6.648,-0.297,-0.392,-0.374,-0.279,-0.326,-0.336,0.014,151.517,243.473,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:22,167.758,0.000,0.182,0.000,5.103,7.040,130.306,127.436,126.035,231.209,234.290,272.881,254.516,205.036,195.926,146.922,33.246,35.775,34.806,33.697,34.948,36.075,35.325,37.657,37.942,34.157,43.264,43.429,41.852,41.689,49.582,50.514,45.414,46.486,50.391,53.453,49.072,49.315,45.719,45.819,35.032,35.043,34.518,34.569,8.188,8.564,11.859,12.117,8.194,8.379,9.559,9.290,13.732,14.309,5.645,5.651,9.107,8.115,7.645,6.466,-0.280,-0.385,-0.375,-0.280,-0.321,-0.381,0.015,151.526,243.361,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:23,167.399,0.000,0.182,0.000,5.066,7.040,130.284,127.687,126.286,231.209,234.290,272.881,254.281,205.271,195.926,146.900,33.246,35.706,34.806,33.722,34.948,36.075,35.325,37.578,37.942,34.157,43.194,43.429,41.852,41.689,49.582,50.453,45.414,46.486,50.391,53.453,49.072,49.252,45.719,45.739,35.032,35.043,34.518,34.569,8.370,8.564,11.859,12.482,8.285,8.561,9.377,9.199,13.914,14.309,5.645,5.560,8.834,8.388,7.281,6.466,-0.291,-0.378,-0.377,-0.233,-0.322,-0.326,0.014,151.502,243.415,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:24,166.709,0.000,0.182,0.000,5.103,7.040,130.306,127.687,126.286,231.209,234.290,272.881,254.516,205.271,195.926,146.922,33.246,35.706,34.806,33.722,34.948,36.154,35.325,37.578,37.942,34.157,43.194,43.350,41.782,41.626,49.512,50.453,45.344,46.407,50.391,53.453,49.072,49.252,45.719,45.676,35.032,35.043,34.518,34.569,8.188,8.291,12.245,12.482,8.467,8.197,9.377,9.563,13.641,14.218,5.736,5.651,9.199,8.479,7.463,6.831,-0.273,-0.374,-0.384,-0.221,-0.334,-0.385,0.014,151.556,243.479,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:25,166.709,0.000,0.182,0.000,5.103,7.040,130.306,127.687,126.286,231.209,234.290,272.881,254.516,205.271,195.926,146.922,33.246,35.706,34.806,33.722,34.948,36.154,35.325,37.578,37.942,34.157,43.194,43.350,41.782,41.626,49.512,50.453,45.344,46.407,50.391,53.453,49.072,49.252,45.719,45.676,35.032,35.043,34.518,34.569,8.188,8.291,12.245,12.482,8.467,8.197,9.377,9.563,13.641,14.218,5.736,5.651,9.199,8.479,7.463,6.831,-0.273,-0.374,-0.384,-0.221,-0.334,-0.385,0.014,151.556,243.479,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:26,166.374,0.000,0.182,0.000,5.066,7.040,130.306,127.687,126.286,231.209,234.290,272.881,254.281,205.036,195.674,146.922,33.246,35.706,34.806,33.697,34.948,36.154,35.325,37.657,37.942,34.157,43.194,43.350,41.782,41.626,49.512,50.453,45.344,46.407,50.391,53.453,49.003,49.252,45.649,45.739,35.032,35.043,34.518,34.569,8.006,8.382,12.148,12.117,8.194,8.288,9.559,9.381,13.732,14.127,5.736,5.651,9.107,8.115,7.554,6.740,-0.293,-0.388,-0.381,-0.261,-0.298,-0.391,0.015,151.517,243.473,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:27,166.043,0.000,0.182,0.000,5.103,7.040,130.306,127.687,126.286,231.209,234.055,272.881,254.281,205.036,195.926,146.922,33.246,35.706,34.806,33.722,34.948,36.154,35.325,37.578,37.942,34.094,43.125,43.350,41.782,41.626,49.512,50.453,45.344,46.407,50.324,53.393,49.003,49.173,45.649,45.676,35.032,35.043,34.518,34.569,8.279,8.655,11.859,12.391,8.194,8.470,9.468,9.107,13.732,14.309,5.645,5.560,8.834,8.206,7.463,6.466,-0.294,-0.384,-0.363,-0.271,-0.322,-0.379,0.015,151.502,243.473,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:28,165.706,0.000,0.182,0.000,5.103,7.040,130.306,127.687,126.286,231.209,234.055,272.881,254.281,205.036,195.674,146.922,33.246,35.636,34.743,33.697,34.948,36.154,35.325,37.657,37.942,34.157,43.125,43.350,41.782,41.562,49.443,50.378,45.344,46.407,50.324,53.393,48.934,49.173,45.580,45.676,35.032,35.043,34.518,34.569,8.370,8.473,11.955,12.664,8.467,8.561,9.104,9.381,13.823,14.218,5.736,5.651,8.925,8.479,7.099,6.648,-0.282,-0.398,-0.404,-0.267,-0.342,-0.395,0.016,151.526,243.420,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:29,165.322,0.000,0.182,0.000,5.066,7.040,130.284,127.939,126.286,231.209,234.290,272.646,254.281,205.036,195.926,146.900,33.246,35.636,34.806,33.697,34.879,36.154,35.269,37.578,37.863,34.157,43.056,43.350,41.713,41.562,49.443,50.378,45.275,46.344,50.324,53.393,48.934,49.173,45.580,45.676,35.032,35.043,34.518,34.569,8.279,8.200,12.148,12.482,8.467,8.288,9.286,9.472,13.641,14.218,5.827,5.651,9.199,8.479,7.372,6.740,-0.269,-0.395,-0.370,-0.259,-0.342,-0.395,0.015,151.511,243.420,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:30,165.018,0.000,0.182,0.000,5.103,7.040,130.306,127.939,126.286,231.209,234.290,272.646,254.281,205.036,195.926,146.670,33.246,35.611,34.743,33.628,34.854,36.154,35.325,37.578,37.863,34.094,43.030,43.287,41.688,41.562,49.349,50.378,45.250,46.344,50.300,53.317,48.839,49.110,45.555,45.597,35.006,34.980,34.423,34.489,8.006,8.382,12.148,12.117,8.103,8.197,9.559,9.472,13.732,14.036,5.736,5.651,9.199,8.206,7.554,6.648,-0.303,-0.404,-0.381,-0.285,-0.290,-0.391,0.014,151.526,243.478,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:31,164.688,0.000,0.182,0.000,5.066,7.040,130.306,127.939,126.286,231.209,234.290,272.646,254.516,205.271,195.674,146.670,33.246,35.636,34.806,33.628,34.879,36.154,35.325,37.578,37.942,34.157,43.056,43.287,41.713,41.562,49.374,50.317,45.205,46.344,50.258,53.393,48.934,49.110,45.580,45.676,35.032,35.043,34.518,34.569,8.188,8.564,11.859,12.300,8.194,8.379,9.468,9.107,13.732,14.309,5.554,5.651,8.834,8.206,7.372,6.375,-0.287,-0.375,-0.363,-0.275,-0.330,-0.381,0.015,151.531,243.484,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:32,164.356,0.000,0.182,0.000,5.103,7.040,130.306,127.939,126.286,231.209,234.055,272.646,254.281,205.036,195.674,146.670,33.246,35.636,34.743,33.628,34.879,36.154,35.348,37.578,37.863,34.094,43.056,43.224,41.713,41.483,49.374,50.317,45.275,46.344,50.258,53.317,48.864,49.046,45.580,45.597,35.032,34.980,34.448,34.489,8.370,8.473,11.859,12.573,8.467,8.470,9.013,9.290,13.823,14.218,5.736,5.651,8.925,8.479,7.099,6.557,-0.282,-0.399,-0.398,-0.262,-0.340,-0.396,0.015,151.473,243.591,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:33,163.980,0.000,0.182,0.000,5.103,7.040,130.284,127.939,126.286,230.974,234.055,272.646,254.516,205.036,195.926,146.648,33.246,35.636,34.743,33.628,34.879,36.154,35.246,37.515,37.863,34.094,43.056,43.224,41.713,41.483,49.305,50.256,45.205,46.280,50.258,53.256,48.864,49.046,45.511,45.534,35.032,34.980,34.448,34.489,8.188,8.200,12.245,12.391,8.467,8.197,9.286,9.472,13.550,14.218,5.827,5.651,9.199,8.479,7.463,6.740,-0.269,-0.381,-0.373,-0.246,-0.331,-0.383,0.015,151.473,243.473,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:34,163.352,0.000,0.182,0.000,5.103,7.040,130.306,127.939,126.286,231.209,234.055,272.646,254.281,205.036,195.674,146.418,33.177,35.636,34.679,33.697,34.810,36.154,35.246,37.578,37.863,34.094,42.986,43.224,41.644,41.420,49.305,50.256,45.205,46.280,50.258,53.317,48.795,48.967,45.511,45.534,34.962,34.917,34.448,34.489,8.279,8.564,11.762,12.482,8.194,8.470,9.377,9.016,13.732,14.309,5.645,5.560,8.743,8.297,7.281,6.466,-0.280,-0.363,-0.364,-0.276,-0.323,-0.361,0.015,151.482,243.537,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:35,163.352,0.000,0.182,0.000,5.103,7.040,130.306,127.939,126.286,231.209,234.055,272.646,254.281,205.036,195.674,146.418,33.177,35.636,34.679,33.697,34.810,36.154,35.246,37.578,37.863,34.094,42.986,43.224,41.644,41.420,49.305,50.256,45.205,46.280,50.258,53.317,48.795,48.967,45.511,45.534,34.962,34.917,34.448,34.489,8.279,8.564,11.762,12.482,8.194,8.470,9.377,9.016,13.732,14.309,5.645,5.560,8.743,8.297,7.281,6.466,-0.280,-0.363,-0.364,-0.276,-0.323,-0.361,0.015,151.482,243.537,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:36,163.032,0.000,0.182,0.000,5.066,7.040,130.306,128.190,126.538,230.974,234.055,272.646,254.281,205.036,195.674,146.670,33.246,35.567,34.656,33.628,34.879,36.154,35.325,37.578,37.863,33.992,42.986,43.121,41.644,41.397,49.235,50.256,45.136,46.280,50.191,53.256,48.726,48.881,45.511,45.511,35.032,34.894,34.448,34.403,8.279,8.382,11.955,12.755,8.467,8.470,9.013,9.381,13.641,14.218,5.736,5.651,9.016,8.479,7.190,6.740,-0.273,-0.416,-0.386,-0.264,-0.336,-0.370,0.014,151.496,243.478,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:37,162.682,0.000,0.182,0.000,5.066,7.040,130.306,128.190,126.286,230.974,234.055,272.646,254.281,205.036,195.674,146.418,33.177,35.636,34.679,33.697,34.879,36.154,35.246,37.515,37.863,34.094,42.986,43.145,41.644,41.420,49.235,50.256,45.136,46.201,50.191,53.256,48.726,48.967,45.441,45.534,34.962,34.917,34.448,34.489,8.097,8.200,12.148,12.208,8.285,8.197,9.468,9.472,13.641,13.945,5.736,5.560,9.199,8.388,7.281,6.740,-0.288,-0.398,-0.375,-0.284,-0.325,-0.377,0.014,151.452,243.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:38,162.380,0.000,0.182,0.000,5.103,7.066,130.306,128.190,126.286,230.974,234.055,272.411,254.281,205.036,195.674,146.418,33.177,35.567,34.766,33.628,34.879,36.154,35.325,37.578,37.863,34.180,42.917,43.247,41.644,41.443,49.235,50.181,45.136,46.201,50.191,53.256,48.726,48.990,45.441,45.557,34.962,35.003,34.448,34.513,8.097,8.564,11.762,12.208,8.103,8.379,9.468,9.107,13.550,14.309,5.554,5.560,8.925,8.115,7.463,6.466,-0.273,-0.381,-0.364,-0.280,-0.325,-0.383,0.014,151.490,243.591,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:39,162.029,0.000,0.182,0.000,5.066,7.040,130.284,128.190,126.538,230.974,234.055,272.411,254.281,205.036,195.674,146.145,33.177,35.567,34.679,33.653,34.810,36.154,35.246,37.515,37.863,34.094,42.917,43.145,41.575,41.420,49.235,50.181,45.136,46.201,50.191,53.181,48.726,48.904,45.441,45.534,34.962,34.917,34.448,34.489,8.279,8.473,11.955,12.664,8.376,8.470,9.013,9.199,13.732,14.127,5.645,5.560,8.834,8.388,7.099,6.648,-0.281,-0.405,-0.400,-0.273,-0.319,-0.388,0.014,151.452,243.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:40,161.668,0.000,0.182,0.000,5.066,7.066,130.306,128.190,126.538,230.974,234.055,272.411,254.281,205.036,195.674,146.418,33.177,35.567,34.743,33.628,34.810,36.154,35.246,37.515,37.863,34.094,42.917,43.145,41.575,41.420,49.166,50.181,45.067,46.201,50.191,53.181,48.726,48.904,45.441,45.534,34.962,34.980,34.448,34.489,8.188,8.109,12.148,12.300,8.467,8.197,9.286,9.472,13.550,14.127,5.736,5.651,9.107,8.479,7.372,6.740,-0.272,-0.375,-0.381,-0.231,-0.333,-0.382,0.015,151.458,243.650,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:41,161.371,0.000,0.182,0.000,5.103,7.040,130.284,128.190,126.538,230.974,234.055,272.411,254.281,205.036,195.674,146.396,33.177,35.567,34.679,33.628,34.810,36.154,35.246,37.515,37.863,34.094,42.917,43.081,41.505,41.341,49.166,50.181,45.067,46.138,50.125,53.181,48.656,48.904,45.441,45.470,34.962,34.917,34.448,34.489,7.915,8.382,11.859,12.208,8.103,8.197,9.559,9.290,13.550,14.127,5.554,5.651,9.016,7.932,7.463,6.557,-0.279,-0.387,-0.372,-0.292,-0.331,-0.371,0.015,151.482,243.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:42,161.029,0.000,0.182,0.000,5.066,7.066,130.306,128.190,126.538,230.974,234.055,272.411,254.281,204.801,195.674,146.167,33.177,35.567,34.702,33.628,34.810,36.154,35.246,37.515,37.863,34.117,42.847,43.104,41.575,41.364,49.166,50.181,45.067,46.138,50.191,53.181,48.656,48.927,45.441,45.494,34.962,34.940,34.448,34.513,8.188,8.564,11.762,12.573,8.285,8.470,9.195,9.107,13.732,14.218,5.645,5.560,8.652,8.388,7.099,6.466,-0.283,-0.383,-0.388,-0.253,-0.292,-0.364,0.015,151.443,243.591,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:43,160.692,0.000,0.182,0.000,5.066,7.040,130.306,128.190,126.538,230.974,234.055,272.411,254.281,205.036,195.674,146.167,33.177,35.567,34.679,33.628,34.810,36.154,35.246,37.515,37.863,34.015,42.917,43.081,41.505,41.341,49.097,50.120,45.067,46.138,50.125,53.181,48.656,48.825,45.372,45.470,34.962,34.917,34.379,34.426,8.188,8.109,12.148,12.391,8.376,8.288,9.195,9.472,13.459,14.127,5.736,5.651,9.107,8.479,7.281,6.831,-0.263,-0.394,-0.367,-0.261,-0.346,-0.394,0.016,151.437,243.537,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:44,160.398,0.000,0.182,0.000,5.066,7.040,130.306,128.190,126.538,230.974,234.055,272.411,254.281,205.036,195.674,146.167,33.177,35.567,34.600,33.628,34.810,36.154,35.246,37.515,37.799,34.015,42.847,43.018,41.505,41.277,49.097,50.120,44.997,46.138,50.125,53.120,48.587,48.825,45.372,45.391,34.893,34.917,34.379,34.426,7.824,8.382,11.859,11.935,8.103,8.288,9.468,9.290,13.641,14.036,5.645,5.651,9.016,8.023,7.463,6.740,-0.287,-0.387,-0.378,-0.265,-0.327,-0.372,0.015,151.467,243.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:45,160.056,0.000,0.182,0.000,5.066,7.066,130.306,128.190,126.286,230.974,233.820,272.411,254.281,205.036,195.674,146.167,33.177,35.498,34.600,33.628,34.810,36.154,35.246,37.515,37.799,34.015,42.847,43.018,41.505,41.277,49.028,50.059,44.997,46.075,50.125,53.120,48.587,48.762,45.302,45.391,34.893,34.917,34.379,34.426,8.188,8.473,11.666,12.482,8.285,8.470,9.104,9.016,13.732,14.218,5.645,5.560,8.652,8.297,7.099,6.557,-0.283,-0.370,-0.380,-0.233,-0.309,-0.325,0.014,151.452,243.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:46,159.708,0.000,0.182,0.000,5.103,7.040,130.306,128.190,126.538,230.739,234.055,272.176,254.281,205.036,195.674,146.167,33.177,35.473,34.537,33.559,34.810,36.154,35.183,37.515,37.799,34.015,42.822,42.939,41.480,41.277,49.028,50.059,44.997,46.075,50.125,53.120,48.562,48.698,45.277,45.328,34.868,34.838,34.354,34.363,8.188,8.200,12.148,12.482,8.376,8.197,9.195,9.472,13.459,14.218,5.736,5.651,9.016,8.388,7.281,6.740,-0.267,-0.393,-0.369,-0.261,-0.348,-0.395,0.014,151.398,243.650,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:47,159.430,0.000,0.182,0.000,5.103,7.040,130.306,128.442,126.538,230.974,233.820,272.176,254.281,205.036,195.674,146.167,33.177,35.498,34.702,33.559,34.810,36.154,35.246,37.435,37.799,34.038,42.847,43.041,41.436,41.301,49.028,50.059,44.997,46.075,50.125,53.120,48.587,48.721,45.302,45.414,34.893,34.861,34.379,34.449,7.824,8.382,11.955,11.935,8.103,8.197,9.468,9.199,13.641,14.036,5.645,5.560,9.016,7.932,7.463,6.557,-0.283,-0.380,-0.367,-0.279,-0.328,-0.370,0.015,151.398,243.649,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:48,159.095,0.000,0.182,0.000,5.066,7.040,130.306,128.442,126.538,230.739,233.820,272.411,254.281,205.036,195.674,145.915,33.177,35.567,34.600,33.559,34.810,36.154,35.183,37.435,37.799,34.015,42.778,43.018,41.436,41.214,49.028,50.059,44.928,46.075,50.059,53.059,48.587,48.698,45.372,45.328,34.893,34.917,34.379,34.426,8.188,8.382,11.666,12.391,8.285,8.470,9.104,9.107,13.732,14.218,5.645,5.560,8.743,8.297,7.008,6.557,-0.285,-0.375,-0.385,-0.258,-0.285,-0.381,0.015,151.413,243.591,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:49,158.738,0.000,0.182,0.000,5.103,7.040,130.306,128.442,126.538,230.739,233.820,272.176,254.281,205.036,195.674,145.915,33.177,35.498,34.600,33.584,34.810,36.154,35.183,37.515,37.799,34.015,42.778,42.939,41.436,41.214,48.958,50.059,44.928,46.075,50.059,53.120,48.518,48.698,45.302,45.328,34.962,34.838,34.379,34.426,8.188,8.109,12.148,12.300,8.376,8.106,9.195,9.472,13.459,14.127,5.736,5.651,9.107,8.479,7.281,6.648,-0.268,-0.381,-0.374,-0.246,-0.330,-0.383,0.015,151.398,243.708,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:50,158.478,0.000,0.182,0.000,5.066,7.040,130.306,128.442,126.538,230.739,233.820,272.176,254.281,205.036,195.674,145.915,33.108,35.498,34.600,33.559,34.810,36.154,35.183,37.435,37.799,34.015,42.778,42.939,41.436,41.214,48.958,49.983,44.928,45.996,50.059,53.059,48.518,48.698,45.302,45.328,34.893,34.838,34.379,34.426,7.915,8.382,11.762,12.117,8.012,8.197,9.377,9.107,13.550,14.127,5.554,5.560,8.925,7.932,7.372,6.557,-0.291,-0.396,-0.366,-0.283,-0.321,-0.381,0.015,151.413,243.649,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:51,158.138,0.000,0.182,0.000,5.066,7.040,130.306,128.442,126.538,230.739,233.820,272.176,254.045,204.801,195.674,145.915,33.177,35.498,34.623,33.584,34.740,36.154,35.183,37.435,37.799,34.038,42.709,42.962,41.367,41.237,48.889,49.983,44.928,45.996,50.059,53.059,48.448,48.721,45.233,45.351,34.893,34.940,34.379,34.449,8.279,8.382,11.666,12.482,8.376,8.470,8.922,9.199,13.732,14.127,5.736,5.651,8.743,8.388,6.917,6.648,-0.279,-0.392,-0.397,-0.265,-0.334,-0.388,0.015,151.422,243.660,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:52,157.821,0.000,0.182,0.000,5.103,7.066,130.306,128.442,126.538,230.739,233.820,272.176,254.281,204.801,195.674,145.915,33.108,35.498,34.600,33.559,34.810,36.154,35.183,37.435,37.736,34.015,42.709,42.939,41.367,41.214,48.889,49.920,44.859,45.996,49.992,53.059,48.448,48.698,45.233,45.328,34.893,34.838,34.379,34.426,8.006,8.017,12.148,12.117,8.376,8.106,9.286,9.381,13.550,13.945,5.736,5.560,9.107,8.297,7.281,6.740,-0.285,-0.392,-0.377,-0.267,-0.326,-0.386,0.015,151.398,243.708,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:53,157.515,0.000,0.182,0.000,5.066,7.066,130.054,128.693,126.538,230.739,233.820,272.176,254.281,204.801,195.674,145.915,33.177,35.498,34.600,33.559,34.810,36.154,35.183,37.435,37.736,33.951,42.709,42.876,41.367,41.135,48.889,49.983,44.859,45.996,49.992,53.059,48.379,48.619,45.233,45.249,34.893,34.838,34.379,34.363,8.006,8.473,11.666,12.300,8.012,8.379,9.286,8.925,13.641,14.218,5.554,5.560,8.652,8.023,7.281,6.375,-0.283,-0.373,-0.364,-0.272,-0.324,-0.377,0.015,151.452,243.713,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:54,156.869,0.000,0.182,0.000,5.066,7.066,130.054,128.693,126.538,230.739,233.820,271.941,254.281,205.036,195.674,145.663,33.108,35.428,34.537,33.559,34.810,36.075,35.104,37.372,37.736,33.951,42.709,42.876,41.367,41.135,48.820,49.920,44.859,45.932,49.992,52.984,48.379,48.556,45.233,45.249,34.893,34.838,34.379,34.363,7.824,8.291,12.052,12.026,8.103,8.106,9.377,9.290,13.550,13.945,5.736,5.560,9.016,8.115,7.463,6.648,-0.295,-0.390,-0.369,-0.272,-0.279,-0.384,0.015,151.393,243.660,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:55,156.869,0.000,0.182,0.000,5.066,7.066,130.054,128.693,126.538,230.739,233.820,271.941,254.281,205.036,195.674,145.663,33.108,35.428,34.537,33.559,34.810,36.075,35.104,37.372,37.736,33.951,42.709,42.876,41.367,41.135,48.820,49.920,44.859,45.932,49.992,52.984,48.379,48.556,45.233,45.249,34.893,34.838,34.379,34.363,7.824,8.291,12.052,12.026,8.103,8.106,9.377,9.290,13.550,13.945,5.736,5.560,9.016,8.115,7.463,6.648,-0.295,-0.390,-0.369,-0.272,-0.279,-0.384,0.015,151.393,243.660,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:56,156.545,0.000,0.182,0.000,5.103,7.066,130.054,128.693,126.790,230.739,233.820,272.176,254.045,204.801,195.674,145.663,33.177,35.498,34.537,33.559,34.740,36.075,35.104,37.372,37.736,33.951,42.639,42.876,41.367,41.135,48.820,49.841,44.789,45.932,49.992,52.984,48.379,48.556,45.233,45.249,34.893,34.838,34.379,34.426,8.097,8.473,11.570,12.208,8.194,8.470,9.013,9.016,13.641,14.218,5.645,5.560,8.470,8.206,7.008,6.557,-0.280,-0.366,-0.377,-0.228,-0.304,-0.322,0.015,151.363,243.713,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:57,156.195,0.000,0.182,0.000,5.103,7.040,130.306,128.693,126.790,230.739,233.820,272.176,254.281,204.801,195.674,145.663,33.108,35.428,34.537,33.559,34.810,36.075,35.104,37.435,37.736,33.951,42.639,42.796,41.367,41.072,48.820,49.841,44.789,45.932,49.922,52.984,48.379,48.493,45.164,45.249,34.893,34.838,34.379,34.363,8.097,8.109,12.148,12.300,8.376,8.106,9.195,9.381,13.369,14.036,5.736,5.560,9.016,8.388,7.190,6.648,-0.274,-0.380,-0.383,-0.232,-0.334,-0.383,0.014,151.339,243.708,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:58,155.942,0.000,0.182,0.000,5.103,7.040,130.054,128.693,126.538,230.739,233.820,271.941,254.281,204.801,195.674,145.663,33.108,35.428,34.537,33.559,34.740,36.075,35.104,37.372,37.736,33.951,42.639,42.796,41.297,41.072,48.820,49.841,44.789,45.853,49.922,52.984,48.310,48.493,45.164,45.186,34.893,34.774,34.310,34.363,7.915,8.473,11.666,11.935,8.012,8.288,9.377,9.016,13.550,14.127,5.462,5.651,8.743,8.023,7.281,6.284,-0.270,-0.374,-0.364,-0.276,-0.322,-0.371,0.015,151.333,243.772,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:28:59,155.612,0.000,0.182,0.000,5.066,7.040,130.054,128.693,126.538,230.739,233.820,271.941,254.045,205.036,195.423,145.411,33.108,35.428,34.537,33.559,34.740,36.075,35.104,37.372,37.736,33.951,42.570,42.796,41.228,41.072,48.751,49.841,44.789,45.853,49.922,52.923,48.240,48.493,45.094,45.186,34.893,34.774,34.310,34.363,8.188,8.291,11.859,12.482,8.376,8.379,8.831,9.290,13.550,14.127,5.645,5.560,8.834,8.479,7.008,6.648,-0.268,-0.412,-0.386,-0.262,-0.334,-0.361,0.015,151.333,243.772,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:00,155.299,0.000,0.182,0.000,5.103,7.040,130.306,128.693,126.790,230.739,233.585,271.941,254.281,204.801,195.674,145.411,33.108,35.428,34.537,33.559,34.740,36.075,35.104,37.372,37.736,33.951,42.570,42.796,41.297,41.072,48.751,49.841,44.720,45.853,49.922,52.923,48.310,48.493,45.164,45.186,34.893,34.774,34.310,34.363,7.824,8.200,11.955,11.935,8.012,8.015,9.377,9.290,13.550,13.945,5.645,5.560,9.016,8.023,7.372,6.557,-0.298,-0.390,-0.372,-0.273,-0.284,-0.386,0.014,151.324,243.767,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:01,154.963,0.000,0.182,0.000,5.066,7.066,130.054,128.693,126.790,230.504,233.585,271.941,254.045,204.801,195.423,145.411,33.108,35.428,34.537,33.559,34.740,36.011,35.104,37.435,37.736,34.015,42.570,42.796,41.297,41.072,48.751,49.777,44.720,45.853,49.922,52.923,48.240,48.493,45.094,45.186,34.893,34.838,34.379,34.426,8.188,8.473,11.570,12.391,8.103,8.379,8.922,9.016,13.641,14.127,5.554,5.560,8.561,8.297,6.917,6.557,-0.281,-0.378,-0.384,-0.262,-0.283,-0.394,0.015,151.333,243.713,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:02,154.620,0.000,0.182,0.000,5.066,7.066,130.054,128.693,126.790,230.504,233.820,271.941,254.045,204.801,195.674,145.411,33.108,35.428,34.537,33.559,34.740,36.075,35.104,37.372,37.736,33.951,42.570,42.796,41.228,41.072,48.681,49.777,44.720,45.853,49.853,52.862,48.240,48.414,45.094,45.122,34.893,34.838,34.310,34.363,8.006,8.017,12.052,12.117,8.285,8.015,9.195,9.381,13.459,13.945,5.736,5.560,9.016,8.388,7.281,6.740,-0.279,-0.381,-0.376,-0.228,-0.324,-0.377,0.015,151.327,243.772,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:03,154.381,0.000,0.182,0.000,5.066,7.066,130.306,128.693,126.790,230.504,233.585,271.941,254.045,204.801,195.423,145.411,33.108,35.428,34.537,33.559,34.740,36.075,35.104,37.372,37.736,33.951,42.570,42.796,41.228,41.072,48.681,49.777,44.720,45.790,49.922,52.862,48.240,48.414,45.094,45.122,34.823,34.838,34.310,34.363,7.915,8.382,11.570,12.117,8.012,8.288,9.195,8.834,13.550,14.127,5.554,5.560,8.561,8.023,7.281,6.284,-0.280,-0.367,-0.358,-0.265,-0.316,-0.365,0.014,151.304,243.713,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:04,154.058,0.000,0.182,0.000,5.103,7.040,130.306,128.944,126.790,230.504,233.820,271.941,254.281,204.801,195.423,145.411,33.108,35.428,34.474,33.559,34.740,36.011,35.041,37.372,37.657,33.951,42.501,42.733,41.228,40.993,48.681,49.714,44.651,45.790,49.853,52.862,48.171,48.414,45.094,45.122,34.823,34.838,34.310,34.363,8.188,8.109,12.148,12.482,8.376,8.197,9.013,9.290,13.369,14.127,5.736,5.651,8.925,8.388,7.099,6.648,-0.260,-0.392,-0.372,-0.262,-0.338,-0.386,0.014,151.348,243.713,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:05,153.737,0.000,0.182,0.000,5.066,7.066,130.032,128.944,126.790,230.504,233.585,271.706,254.045,204.801,195.423,145.389,33.108,35.359,34.537,33.559,34.740,36.011,35.041,37.372,37.736,33.951,42.501,42.733,41.159,40.993,48.612,49.714,44.651,45.790,49.853,52.862,48.102,48.414,45.025,45.122,34.823,34.774,34.310,34.363,7.824,8.382,11.666,11.935,8.012,8.197,9.377,9.016,13.459,14.127,5.554,5.651,8.834,7.841,7.281,6.466,-0.278,-0.376,-0.363,-0.274,-0.316,-0.376,0.015,151.289,243.772,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:06,153.125,0.000,0.182,0.000,5.103,7.040,130.032,128.944,126.790,230.504,233.585,271.941,254.045,204.801,195.423,145.138,33.108,35.359,34.537,33.559,34.740,36.011,35.041,37.372,37.657,33.872,42.431,42.670,41.159,40.993,48.612,49.714,44.581,45.727,49.853,52.787,48.102,48.350,45.025,45.043,34.823,34.774,34.310,34.363,7.733,8.200,11.859,11.844,8.012,8.015,9.377,9.199,13.550,13.945,5.554,5.560,8.925,7.932,7.281,6.648,-0.287,-0.380,-0.375,-0.252,-0.292,-0.383,0.015,151.327,243.889,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:07,153.125,0.000,0.182,0.000,5.103,7.040,130.032,128.944,126.790,230.504,233.585,271.941,254.045,204.801,195.423,145.138,33.108,35.359,34.537,33.559,34.740,36.011,35.041,37.372,37.657,33.872,42.431,42.670,41.159,40.993,48.612,49.714,44.581,45.727,49.853,52.787,48.102,48.350,45.025,45.043,34.823,34.774,34.310,34.363,7.733,8.200,11.859,11.844,8.012,8.015,9.377,9.199,13.550,13.945,5.554,5.560,8.925,7.932,7.281,6.648,-0.287,-0.380,-0.375,-0.252,-0.292,-0.383,0.015,151.327,243.889,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:08,152.813,0.000,0.182,0.000,5.066,7.040,130.284,128.944,126.790,230.504,233.585,271.706,254.045,204.801,195.423,145.138,33.108,35.359,34.537,33.559,34.740,36.011,35.064,37.372,37.657,33.951,42.501,42.670,41.159,40.929,48.543,49.635,44.581,45.727,49.853,52.787,48.171,48.350,45.025,45.043,34.823,34.774,34.310,34.363,8.097,8.291,11.666,12.391,8.194,8.288,8.831,9.016,13.641,14.036,5.645,5.560,8.561,8.388,6.735,6.557,-0.279,-0.400,-0.397,-0.271,-0.314,-0.385,0.015,151.282,243.889,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:09,152.497,0.000,0.182,0.000,5.103,7.066,130.032,128.944,126.790,230.504,233.585,271.706,254.045,204.801,195.423,145.138,33.108,35.359,34.474,33.559,34.740,36.011,35.041,37.309,37.657,33.951,42.501,42.670,41.159,40.866,48.543,49.635,44.581,45.727,49.784,52.787,48.102,48.271,45.025,45.043,34.823,34.774,34.310,34.284,7.824,8.109,12.148,11.935,8.103,7.923,9.286,9.290,13.550,13.853,5.736,5.560,8.925,8.206,7.190,6.557,-0.296,-0.383,-0.377,-0.272,-0.331,-0.334,0.015,151.312,243.772,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:10,152.184,0.000,0.182,0.000,5.103,7.066,130.054,128.944,126.790,230.504,233.585,271.706,254.045,204.801,195.423,145.160,33.108,35.359,34.474,33.559,34.671,36.011,35.041,37.372,37.657,33.872,42.431,42.591,41.090,40.866,48.543,49.635,44.581,45.727,49.784,52.787,48.102,48.208,44.955,44.980,34.823,34.774,34.310,34.284,8.097,8.382,11.473,12.391,8.194,8.379,8.922,8.925,13.641,14.127,5.645,5.560,8.470,8.297,6.917,6.375,-0.272,-0.366,-0.376,-0.228,-0.295,-0.335,0.015,151.297,243.772,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:11,151.863,0.000,0.182,0.000,5.103,7.066,130.054,128.944,126.790,230.504,233.585,271.706,254.045,204.801,195.423,145.160,33.108,35.359,34.474,33.489,34.671,36.011,34.977,37.309,37.657,33.872,42.431,42.591,41.090,40.866,48.543,49.635,44.512,45.727,49.784,52.787,48.033,48.271,44.955,44.980,34.823,34.774,34.310,34.284,7.915,8.017,12.052,12.026,8.194,7.923,9.195,9.381,13.459,13.853,5.736,5.560,9.016,8.206,7.281,6.648,-0.282,-0.393,-0.374,-0.279,-0.325,-0.391,0.015,151.297,243.831,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:12,151.591,0.000,0.182,0.000,5.103,7.066,130.054,128.944,127.041,230.504,233.585,271.706,254.045,204.801,195.423,145.160,33.108,35.359,34.474,33.559,34.740,36.011,34.977,37.309,37.657,33.872,42.431,42.670,41.090,40.866,48.474,49.572,44.512,45.647,49.714,52.726,48.033,48.208,44.955,44.980,34.823,34.774,34.310,34.284,8.006,8.473,11.473,12.391,8.012,8.379,9.104,8.834,13.550,14.127,5.554,5.560,8.379,8.206,7.099,6.284,-0.276,-0.366,-0.372,-0.251,-0.317,-0.332,0.015,151.304,243.884,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:13,151.238,0.000,0.182,0.000,5.066,7.066,130.054,129.196,126.790,230.504,233.349,271.706,254.045,204.801,195.423,144.908,33.108,35.359,34.474,33.559,34.740,36.011,34.977,37.309,37.594,33.872,42.362,42.591,41.090,40.866,48.474,49.572,44.512,45.647,49.714,52.726,48.033,48.208,44.955,44.980,34.823,34.774,34.310,34.284,7.915,7.926,12.052,12.117,8.194,7.923,9.104,9.290,13.369,13.945,5.736,5.651,9.016,8.297,7.190,6.648,-0.272,-0.375,-0.382,-0.218,-0.331,-0.377,0.015,151.274,243.825,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:14,150.994,0.000,0.182,0.000,5.103,7.040,130.284,129.196,126.790,230.504,233.585,271.471,254.045,204.801,195.423,144.886,33.108,35.359,34.395,33.584,34.671,36.011,34.977,37.309,37.657,33.872,42.362,42.527,41.090,40.866,48.474,49.572,44.512,45.647,49.784,52.726,48.033,48.145,44.955,44.980,34.823,34.695,34.240,34.284,7.915,8.291,11.473,12.117,8.012,8.288,9.104,8.743,13.550,14.127,5.554,5.560,8.379,8.023,7.008,6.284,-0.278,-0.365,-0.361,-0.270,-0.319,-0.363,0.015,151.297,243.889,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:15,150.650,0.000,0.182,0.000,5.103,7.066,130.032,129.196,127.041,230.269,233.585,271.706,254.045,204.801,195.423,144.886,33.108,35.290,34.418,33.489,34.671,35.932,34.977,37.309,37.594,33.895,42.362,42.614,41.090,40.810,48.404,49.572,44.442,45.584,49.714,52.726,48.033,48.168,44.955,45.003,34.823,34.718,34.310,34.307,8.006,7.926,11.955,12.208,8.285,8.015,9.104,9.290,13.369,13.945,5.736,5.560,8.925,8.297,7.099,6.648,-0.271,-0.371,-0.380,-0.223,-0.332,-0.383,0.015,151.275,243.884,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:16,150.402,0.000,0.182,0.000,5.103,7.066,130.054,129.196,127.041,230.269,233.349,271.471,254.045,204.801,195.423,144.908,33.108,35.359,34.474,33.515,34.740,35.932,34.977,37.230,37.594,33.872,42.362,42.591,41.020,40.787,48.404,49.508,44.442,45.584,49.714,52.650,47.963,48.145,44.886,44.980,34.823,34.774,34.310,34.284,7.915,8.382,11.473,12.117,7.921,8.197,9.195,8.743,13.550,14.127,5.554,5.560,8.470,8.115,7.099,6.284,-0.280,-0.373,-0.359,-0.269,-0.319,-0.369,0.015,151.215,243.894,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:17,150.032,0.000,0.182,0.000,5.066,7.066,130.054,129.196,126.790,230.504,233.349,271.471,254.045,204.801,195.423,144.656,33.108,35.290,34.474,33.489,34.671,35.932,34.977,37.230,37.594,33.872,42.293,42.527,41.020,40.787,48.404,49.508,44.442,45.584,49.714,52.650,47.963,48.145,44.886,44.917,34.754,34.774,34.240,34.363,8.006,7.835,11.955,12.117,8.285,8.015,9.013,9.290,13.278,14.036,5.645,5.651,8.925,8.388,7.099,6.648,-0.267,-0.377,-0.376,-0.226,-0.328,-0.377,0.015,151.238,243.948,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:18,149.783,0.000,0.182,0.000,5.066,7.066,130.054,129.196,127.041,230.269,233.585,271.471,254.045,204.801,195.423,144.656,33.108,35.290,34.474,33.515,34.671,35.932,34.977,37.230,37.594,33.872,42.293,42.527,41.020,40.787,48.404,49.508,44.442,45.584,49.714,52.650,47.894,48.145,44.886,44.917,34.754,34.774,34.240,34.284,7.915,8.291,11.473,12.026,8.012,8.288,9.104,8.743,13.459,14.127,5.554,5.560,8.379,8.115,7.099,6.284,-0.278,-0.370,-0.358,-0.267,-0.321,-0.368,0.015,151.244,243.889,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:19,149.449,0.000,0.182,0.000,5.103,7.040,130.032,129.196,127.041,230.269,233.585,271.471,254.045,204.801,195.423,144.886,33.108,35.264,34.331,33.515,34.671,35.932,35.000,37.309,37.594,33.809,42.268,42.448,40.995,40.724,48.335,49.508,44.442,45.584,49.645,52.650,47.799,48.065,44.791,44.917,34.729,34.695,34.215,34.220,7.915,7.926,12.052,12.208,8.194,7.923,9.013,9.290,13.278,13.945,5.645,5.560,8.925,8.388,7.190,6.648,-0.269,-0.371,-0.380,-0.222,-0.332,-0.384,0.014,151.229,243.830,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:20,149.197,0.000,0.182,0.000,5.066,7.066,130.032,129.196,127.041,230.269,233.585,271.471,254.045,204.801,195.171,144.634,33.108,35.290,34.395,33.489,34.671,35.932,34.977,37.230,37.594,33.872,42.293,42.448,40.951,40.724,48.335,49.429,44.373,45.584,49.645,52.650,47.825,48.002,44.817,44.917,34.754,34.695,34.240,34.220,7.915,8.291,11.473,12.026,8.012,8.288,9.104,8.743,13.459,14.127,5.554,5.468,8.379,8.115,7.008,6.193,-0.279,-0.366,-0.361,-0.270,-0.319,-0.361,0.014,151.229,243.889,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:21,148.568,0.000,0.182,0.000,5.066,7.066,130.306,129.196,127.041,230.269,233.349,271.471,254.045,204.801,195.423,144.656,33.108,35.290,34.331,33.489,34.671,35.932,34.977,37.230,37.594,33.872,42.293,42.385,40.951,40.724,48.266,49.429,44.373,45.521,49.645,52.590,47.825,48.002,44.817,44.838,34.754,34.695,34.240,34.220,7.915,8.291,11.377,12.117,8.012,8.288,8.922,8.743,13.550,14.127,5.554,5.560,8.288,8.115,6.826,6.375,-0.278,-0.362,-0.365,-0.241,-0.315,-0.318,0.015,151.215,243.889,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:22,148.568,0.000,0.182,0.000,5.066,7.066,130.306,129.196,127.041,230.269,233.349,271.471,254.045,204.801,195.423,144.656,33.108,35.290,34.331,33.489,34.671,35.932,34.977,37.230,37.594,33.872,42.293,42.385,40.951,40.724,48.266,49.429,44.373,45.521,49.645,52.590,47.825,48.002,44.817,44.838,34.754,34.695,34.240,34.220,7.915,8.291,11.377,12.117,8.012,8.288,8.922,8.743,13.550,14.127,5.554,5.560,8.288,8.115,6.826,6.375,-0.278,-0.362,-0.365,-0.241,-0.315,-0.318,0.015,151.215,243.889,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:23,147.976,0.000,0.182,0.000,5.066,7.066,130.054,129.196,127.041,230.269,233.349,271.471,254.045,204.801,195.423,144.656,33.108,35.290,34.354,33.489,34.671,35.932,34.977,37.230,37.515,33.895,42.223,42.471,40.951,40.747,48.266,49.366,44.304,45.442,49.576,52.590,47.825,48.025,44.747,44.861,34.754,34.718,34.240,34.307,7.915,8.291,11.473,12.208,8.103,8.288,8.831,8.834,13.550,14.036,5.554,5.560,8.379,8.206,6.735,6.284,-0.278,-0.375,-0.384,-0.247,-0.286,-0.363,0.015,151.229,244.007,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:24,147.976,0.000,0.182,0.000,5.066,7.066,130.054,129.196,127.041,230.269,233.349,271.471,254.045,204.801,195.423,144.656,33.108,35.290,34.354,33.489,34.671,35.932,34.977,37.230,37.515,33.895,42.223,42.471,40.951,40.747,48.266,49.366,44.304,45.442,49.576,52.590,47.825,48.025,44.747,44.861,34.754,34.718,34.240,34.307,7.915,8.291,11.473,12.208,8.103,8.288,8.831,8.834,13.550,14.036,5.554,5.560,8.379,8.206,6.735,6.284,-0.278,-0.375,-0.384,-0.247,-0.286,-0.363,0.015,151.229,244.007,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:25,147.678,0.000,0.182,0.000,5.066,7.066,130.054,129.196,127.041,230.269,233.349,271.236,254.045,204.566,195.171,144.404,33.108,35.220,34.395,33.489,34.671,35.932,34.898,37.230,37.515,33.809,42.223,42.385,40.882,40.724,48.266,49.366,44.304,45.521,49.576,52.590,47.755,47.939,44.747,44.838,34.754,34.695,34.240,34.284,7.733,8.017,11.955,11.753,8.103,7.923,9.195,9.199,13.369,13.762,5.645,5.560,8.925,8.023,7.190,6.557,-0.292,-0.383,-0.366,-0.272,-0.322,-0.323,0.015,151.223,243.948,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:26,147.376,0.000,0.182,0.000,5.103,7.066,130.032,129.447,127.041,230.269,233.349,271.471,254.045,204.801,195.423,144.634,33.108,35.290,34.395,33.489,34.671,35.869,35.000,37.230,37.515,33.809,42.223,42.385,40.882,40.660,48.197,49.366,44.304,45.442,49.576,52.590,47.755,47.939,44.747,44.774,34.754,34.695,34.240,34.220,8.097,8.291,11.570,12.391,8.103,8.288,8.649,8.925,13.550,13.945,5.645,5.560,8.470,8.206,6.644,6.375,-0.279,-0.390,-0.396,-0.264,-0.334,-0.386,0.015,151.200,244.065,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:27,147.106,0.000,0.182,0.000,5.066,7.066,130.054,129.196,127.041,230.269,233.349,271.236,254.045,204.566,195.423,144.404,33.108,35.220,34.354,33.489,34.696,35.932,34.898,37.166,37.515,33.832,42.154,42.408,40.882,40.683,48.222,49.287,44.329,45.442,49.601,52.529,47.755,47.962,44.747,44.797,34.754,34.718,34.240,34.244,7.551,8.109,11.762,11.662,7.921,7.923,9.195,9.107,13.369,13.853,5.645,5.651,8.834,7.841,7.190,6.466,-0.284,-0.395,-0.374,-0.252,-0.312,-0.380,0.015,151.226,244.007,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:28,146.803,0.000,0.182,0.000,5.103,7.066,130.054,129.447,127.041,230.269,233.349,271.236,254.045,204.566,195.171,144.656,33.038,35.220,34.331,33.489,34.671,35.869,34.898,37.230,37.515,33.809,42.154,42.322,40.882,40.660,48.197,49.366,44.234,45.442,49.576,52.529,47.686,47.860,44.747,44.774,34.754,34.632,34.240,34.220,8.006,8.200,11.666,12.300,8.194,8.288,8.649,9.107,13.369,13.945,5.645,5.560,8.652,8.297,6.735,6.557,-0.264,-0.407,-0.382,-0.258,-0.330,-0.354,0.015,151.244,243.948,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:29,146.502,0.000,0.182,0.000,5.103,7.066,130.054,129.196,127.041,230.034,233.349,271.236,254.045,204.566,195.171,144.404,33.108,35.220,34.395,33.489,34.671,35.932,34.898,37.166,37.515,33.809,42.154,42.385,40.882,40.660,48.127,49.287,44.234,45.442,49.576,52.529,47.686,47.939,44.747,44.774,34.754,34.695,34.240,34.284,7.551,8.109,11.473,11.753,7.830,8.015,9.195,8.834,13.278,13.945,5.462,5.560,8.652,7.750,7.008,6.284,-0.270,-0.374,-0.364,-0.267,-0.311,-0.371,0.015,151.229,244.007,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:30,146.218,0.000,0.182,0.000,5.103,7.066,130.032,129.447,127.293,230.269,233.349,271.236,254.045,204.566,195.171,144.382,33.108,35.220,34.395,33.489,34.671,35.869,34.898,37.166,37.515,33.809,42.154,42.322,40.882,40.660,48.127,49.287,44.234,45.378,49.576,52.453,47.686,47.860,44.747,44.695,34.754,34.695,34.240,34.284,8.006,7.926,11.955,12.208,8.194,8.015,8.831,9.199,13.278,14.036,5.736,5.651,8.834,8.388,6.826,6.466,-0.261,-0.384,-0.371,-0.256,-0.339,-0.387,0.015,151.244,244.007,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:31,145.950,0.000,0.182,0.000,5.066,7.066,130.054,129.447,127.293,230.034,233.349,271.236,253.810,204.566,195.171,144.404,33.038,35.220,34.331,33.489,34.671,35.869,34.898,37.166,37.515,33.809,42.154,42.322,40.882,40.581,48.127,49.287,44.234,45.378,49.506,52.529,47.686,47.796,44.678,44.695,34.754,34.632,34.240,34.220,7.824,8.291,11.473,11.935,7.921,8.197,9.104,8.652,13.459,14.127,5.554,5.560,8.379,8.023,6.917,6.193,-0.278,-0.369,-0.355,-0.265,-0.313,-0.364,0.015,151.206,244.060,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:32,145.604,0.000,0.182,0.000,5.103,7.066,130.054,129.447,127.293,230.269,233.349,271.001,253.810,204.566,195.171,144.152,33.108,35.220,34.331,33.489,34.671,35.869,34.921,37.166,37.515,33.809,42.085,42.322,40.812,40.581,48.127,49.223,44.234,45.378,49.506,52.453,47.617,47.796,44.678,44.695,34.754,34.632,34.171,34.220,7.824,7.835,11.955,12.026,8.194,7.832,9.104,9.199,13.278,13.762,5.736,5.560,8.834,8.206,7.008,6.557,-0.279,-0.385,-0.374,-0.241,-0.320,-0.376,0.015,151.244,244.070,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
