Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:29:33,145.329,0.000,0.182,0.000,5.103,7.066,130.032,129.447,127.041,230.034,233.349,271.001,254.045,204.566,195.171,144.382,33.108,35.220,34.252,33.489,34.671,35.869,34.921,37.166,37.515,33.746,42.085,42.243,40.812,40.518,48.127,49.223,44.165,45.378,49.506,52.453,47.617,47.796,44.678,44.695,34.685,34.632,34.171,34.220,7.915,8.200,11.473,12.208,8.103,8.288,8.740,8.834,13.550,14.036,5.645,5.560,8.288,8.206,6.553,6.284,-0.276,-0.377,-0.380,-0.268,-0.275,-0.398,0.015,151.215,244.124,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:34,145.050,0.000,0.182,0.000,5.066,7.066,130.054,129.447,127.041,230.034,233.349,271.001,254.045,204.566,195.171,144.404,33.108,35.220,34.354,33.489,34.671,35.869,34.835,37.166,37.515,33.832,42.085,42.266,40.812,40.604,48.058,49.223,44.165,45.378,49.437,52.453,47.617,47.820,44.608,44.718,34.754,34.655,34.171,34.244,7.551,7.926,11.859,11.753,7.830,7.832,9.195,9.199,13.369,13.762,5.645,5.468,8.834,7.932,7.099,6.375,-0.295,-0.386,-0.371,-0.264,-0.287,-0.376,0.015,151.235,244.060,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:35,144.761,0.000,0.182,0.000,5.103,7.066,130.054,129.447,127.293,230.034,233.349,271.236,254.045,204.566,195.171,144.152,33.108,35.220,34.275,33.515,34.671,35.869,34.858,37.166,37.451,33.769,42.085,42.266,40.812,40.541,48.058,49.160,44.165,45.299,49.437,52.393,47.617,47.740,44.678,44.655,34.754,34.655,34.240,34.244,7.915,8.109,11.762,12.300,8.194,8.197,8.558,9.016,13.369,13.945,5.645,5.560,8.561,8.297,6.644,6.466,-0.268,-0.407,-0.380,-0.258,-0.331,-0.361,0.015,151.220,244.060,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:36,144.479,0.000,0.182,0.000,5.066,7.066,130.054,129.447,127.041,230.034,233.114,271.001,254.045,204.566,195.171,144.152,33.108,35.220,34.229,33.489,34.671,35.829,34.835,37.190,37.538,33.723,42.015,42.219,40.743,40.495,48.058,49.183,44.165,45.323,49.437,52.415,47.617,47.631,44.608,44.545,34.754,34.609,34.171,34.118,7.642,8.200,11.377,11.662,7.830,8.106,9.104,8.743,13.278,14.036,5.462,5.560,8.561,7.841,7.099,6.193,-0.268,-0.364,-0.361,-0.271,-0.319,-0.362,0.015,151.244,244.065,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:37,144.188,0.000,0.182,0.000,5.066,7.066,130.054,129.699,127.041,230.034,233.114,271.236,254.045,204.566,195.171,144.152,33.108,35.151,34.354,33.515,34.601,35.869,34.835,37.166,37.451,33.832,42.015,42.266,40.743,40.541,47.989,49.160,44.096,45.299,49.437,52.393,47.547,47.740,44.608,44.655,34.754,34.655,34.240,34.244,7.915,7.835,11.955,12.208,8.194,7.832,8.922,9.199,13.096,13.853,5.645,5.560,8.834,8.297,7.008,6.557,-0.269,-0.372,-0.377,-0.226,-0.330,-0.376,0.015,151.250,244.060,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:38,143.892,0.000,0.182,0.000,5.103,7.066,130.054,129.447,127.041,230.034,233.349,271.001,253.810,204.566,195.171,144.152,33.108,35.151,34.252,33.489,34.671,35.806,34.835,37.166,37.451,33.746,42.015,42.179,40.743,40.518,47.989,49.160,44.096,45.299,49.437,52.393,47.547,47.717,44.608,44.632,34.754,34.632,34.171,34.220,7.915,8.200,11.280,12.208,8.012,8.197,8.831,8.652,13.459,13.945,5.554,5.560,8.197,8.206,6.644,6.284,-0.278,-0.360,-0.373,-0.226,-0.303,-0.314,0.015,151.244,244.065,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:39,143.619,0.000,0.182,0.000,5.066,7.066,130.054,129.699,127.293,230.034,233.349,271.001,253.810,204.566,195.171,144.152,33.108,35.151,34.275,33.515,34.671,35.806,34.835,37.103,37.451,33.769,42.015,42.202,40.743,40.541,47.989,49.081,44.096,45.236,49.437,52.393,47.478,47.677,44.539,44.655,34.685,34.655,34.171,34.244,7.551,7.926,11.762,11.753,7.921,7.832,9.104,9.016,13.369,13.762,5.645,5.560,8.834,7.841,7.008,6.466,-0.293,-0.390,-0.366,-0.271,-0.279,-0.375,0.015,151.215,244.065,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:40,143.324,0.000,0.182,0.000,5.103,7.066,130.054,129.699,127.293,230.034,233.114,271.001,254.045,204.566,195.171,144.152,33.108,35.126,34.252,33.489,34.601,35.806,34.772,37.103,37.451,33.746,41.921,42.179,40.718,40.439,47.989,49.081,44.096,45.236,49.437,52.317,47.453,47.654,44.514,44.569,34.659,34.632,34.146,34.220,7.915,8.017,11.570,12.208,8.194,8.106,8.558,8.925,13.278,13.945,5.645,5.560,8.561,8.297,6.644,6.466,-0.266,-0.409,-0.383,-0.260,-0.334,-0.363,0.015,151.220,244.060,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:41,143.037,0.000,0.182,0.000,5.103,7.066,130.054,129.699,127.293,230.034,233.114,271.001,254.045,204.566,195.171,144.152,33.108,35.151,34.252,33.489,34.671,35.806,34.772,37.103,37.388,33.746,41.946,42.116,40.674,40.439,47.920,49.081,44.026,45.236,49.368,52.317,47.409,47.654,44.539,44.569,34.685,34.632,34.171,34.220,7.642,8.200,11.377,11.844,7.739,8.106,9.104,8.652,13.278,14.036,5.371,5.560,8.470,7.841,7.008,6.102,-0.273,-0.374,-0.362,-0.265,-0.319,-0.374,0.015,151.220,244.001,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:42,142.468,0.000,0.182,0.000,5.066,7.066,130.054,129.950,127.293,230.034,233.114,270.766,253.810,204.566,195.171,143.901,33.108,35.151,34.252,33.489,34.671,35.892,34.795,37.126,37.474,33.809,41.946,42.179,40.743,40.439,47.920,49.104,44.026,45.259,49.368,52.339,47.409,47.654,44.539,44.569,34.685,34.695,34.171,34.220,7.824,8.109,11.377,12.208,8.103,8.288,8.558,8.743,13.459,13.945,5.554,5.560,8.288,8.115,6.462,6.284,-0.271,-0.382,-0.388,-0.265,-0.283,-0.385,0.015,151.244,244.124,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:43,142.468,0.000,0.182,0.000,5.066,7.066,130.054,129.950,127.293,230.034,233.114,270.766,253.810,204.566,195.171,143.901,33.108,35.151,34.252,33.489,34.671,35.892,34.795,37.126,37.474,33.809,41.946,42.179,40.743,40.439,47.920,49.104,44.026,45.259,49.368,52.339,47.409,47.654,44.539,44.569,34.685,34.695,34.171,34.220,7.824,8.109,11.377,12.208,8.103,8.288,8.558,8.743,13.459,13.945,5.554,5.560,8.288,8.115,6.462,6.284,-0.271,-0.382,-0.388,-0.265,-0.283,-0.385,0.015,151.244,244.124,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:44,142.196,0.000,0.182,0.000,5.103,7.066,130.054,129.699,127.293,230.034,233.114,270.766,254.045,204.566,195.171,143.901,33.108,35.151,34.189,33.489,34.601,35.806,34.772,37.103,37.388,33.667,41.946,42.116,40.674,40.376,47.920,49.081,44.026,45.173,49.368,52.317,47.409,47.512,44.539,44.489,34.685,34.569,34.171,34.141,7.460,8.017,11.570,11.571,7.830,7.923,9.104,8.925,13.278,13.853,5.462,5.560,8.743,7.659,7.099,6.284,-0.274,-0.381,-0.367,-0.286,-0.324,-0.363,0.015,151.215,244.124,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:45,141.902,0.000,0.182,0.000,5.103,7.066,130.054,129.699,127.293,230.034,233.114,271.001,254.045,204.566,195.171,143.901,33.108,35.151,34.189,33.489,34.671,35.829,34.772,37.126,37.411,33.746,41.877,42.116,40.674,40.439,47.850,49.041,44.026,45.196,49.368,52.339,47.409,47.591,44.470,44.569,34.685,34.632,34.171,34.141,7.824,7.744,11.859,12.117,8.194,7.923,8.740,9.107,13.187,13.945,5.645,5.560,8.743,8.297,6.826,6.466,-0.260,-0.387,-0.362,-0.256,-0.340,-0.386,0.016,151.244,244.065,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:46,141.644,0.000,0.182,0.000,5.103,7.066,130.054,129.699,127.315,230.034,233.135,270.766,253.831,204.566,195.193,143.901,33.133,35.151,34.275,33.489,34.601,35.806,34.795,37.024,37.388,33.769,41.877,42.139,40.674,40.399,47.850,48.954,44.026,45.173,49.298,52.256,47.339,47.614,44.470,44.513,34.685,34.655,34.171,34.164,7.733,8.200,11.184,11.935,7.921,8.197,8.831,8.561,13.459,13.945,5.554,5.468,8.106,8.023,6.644,6.193,-0.281,-0.361,-0.364,-0.220,-0.311,-0.307,0.015,151.295,244.060,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:47,141.349,0.000,0.182,0.000,5.103,7.066,130.032,129.950,127.293,230.034,233.114,270.766,254.045,204.566,195.171,143.879,33.108,35.151,34.189,33.489,34.601,35.806,34.692,37.024,37.388,33.746,41.877,42.116,40.605,40.376,47.850,48.954,43.957,45.094,49.298,52.256,47.339,47.512,44.470,44.489,34.685,34.632,34.171,34.220,7.460,7.926,11.762,11.662,7.830,7.741,9.104,9.016,13.278,13.671,5.554,5.560,8.743,7.841,6.917,6.375,-0.294,-0.385,-0.369,-0.262,-0.288,-0.375,0.014,151.200,244.124,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:48,141.064,0.000,0.182,0.000,5.066,7.066,130.054,129.699,127.293,229.800,233.114,270.766,253.810,204.566,195.171,143.901,33.108,35.126,34.252,33.489,34.671,35.806,34.692,37.024,37.388,33.746,41.852,42.037,40.579,40.376,47.850,49.018,43.957,45.094,49.298,52.256,47.314,47.512,44.444,44.489,34.659,34.632,34.146,34.220,7.915,7.835,11.762,12.208,8.103,8.015,8.558,9.016,13.187,13.853,5.645,5.560,8.561,8.206,6.644,6.466,-0.268,-0.398,-0.377,-0.257,-0.308,-0.406,0.015,151.206,244.119,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:49,140.795,0.000,0.182,0.000,5.103,7.066,130.054,129.699,127.293,230.034,233.114,270.766,253.810,204.566,195.171,143.901,33.108,35.151,34.212,33.489,34.601,35.806,34.692,37.024,37.309,33.769,41.877,42.060,40.605,40.399,47.781,48.954,43.957,45.094,49.298,52.256,47.339,47.535,44.470,44.513,34.685,34.655,34.171,34.164,7.733,8.109,11.280,11.935,7.830,8.106,8.922,8.470,13.369,13.945,5.462,5.468,8.106,7.932,6.735,6.102,-0.273,-0.358,-0.357,-0.271,-0.316,-0.352,0.016,151.259,244.124,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:50,140.493,0.000,0.182,0.000,5.103,7.066,130.032,129.950,127.293,229.800,233.114,270.766,253.810,204.566,195.171,143.879,33.108,35.151,34.189,33.489,34.671,35.806,34.692,37.024,37.388,33.746,41.807,42.037,40.605,40.312,47.781,48.954,43.957,45.094,49.298,52.256,47.339,47.512,44.470,44.426,34.685,34.569,34.171,34.141,7.551,7.744,11.859,11.571,7.921,7.741,9.104,9.016,13.278,13.671,5.645,5.560,8.834,8.023,6.917,6.375,-0.292,-0.377,-0.377,-0.273,-0.298,-0.361,0.016,151.215,244.065,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:51,140.224,0.000,0.182,0.000,5.103,7.066,130.032,129.950,127.293,230.034,232.879,270.766,253.810,204.566,195.171,143.627,33.177,35.151,34.189,33.489,34.601,35.806,34.716,37.024,37.388,33.667,41.807,42.037,40.605,40.312,47.781,48.954,43.957,45.094,49.298,52.256,47.270,47.448,44.400,44.426,34.685,34.632,34.171,34.141,7.915,7.835,11.666,12.208,8.103,8.015,8.467,8.925,13.187,13.945,5.645,5.560,8.561,8.297,6.553,6.466,-0.266,-0.411,-0.376,-0.255,-0.323,-0.395,0.015,151.206,244.119,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:52,139.974,0.000,0.182,0.000,5.103,7.066,130.032,129.950,127.293,229.800,233.114,270.766,253.810,204.566,195.171,143.627,33.108,35.082,34.189,33.489,34.671,35.806,34.716,36.961,37.388,33.667,41.807,42.037,40.605,40.312,47.781,48.875,43.887,45.094,49.229,52.196,47.270,47.369,44.400,44.347,34.685,34.569,34.171,34.141,7.642,8.109,11.280,11.753,7.739,8.106,8.922,8.470,13.278,13.945,5.462,5.468,8.197,7.932,6.826,6.102,-0.276,-0.365,-0.360,-0.269,-0.320,-0.363,0.015,151.244,244.183,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:53,139.658,0.000,0.182,0.000,5.103,7.066,130.284,129.950,127.293,230.034,233.114,270.531,253.810,204.566,195.171,143.627,33.108,35.082,34.189,33.515,34.601,35.806,34.692,36.961,37.309,33.667,41.807,41.974,40.535,40.312,47.781,48.875,43.887,45.030,49.229,52.196,47.201,47.369,44.331,44.426,34.685,34.569,34.171,34.141,7.551,7.835,11.762,11.571,7.921,7.741,9.104,9.107,13.278,13.671,5.554,5.468,8.743,8.023,6.917,6.466,-0.292,-0.381,-0.375,-0.274,-0.297,-0.363,0.016,151.235,244.129,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:54,139.384,0.000,0.182,0.000,5.066,7.066,130.054,129.950,127.293,229.800,233.114,270.766,253.810,204.566,195.171,143.649,33.108,35.082,34.126,33.489,34.671,35.806,34.652,36.961,37.388,33.667,41.807,41.974,40.535,40.233,47.712,48.875,43.887,45.094,49.229,52.196,47.201,47.369,44.331,44.347,34.685,34.569,34.171,34.141,7.824,7.835,11.666,12.117,8.194,8.015,8.558,9.016,13.187,13.853,5.645,5.560,8.470,8.297,6.553,6.466,-0.264,-0.396,-0.371,-0.255,-0.309,-0.403,0.015,151.215,244.124,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:55,139.151,0.000,0.182,0.000,5.103,7.066,130.032,129.950,127.293,229.800,233.114,270.531,253.810,204.566,195.171,143.627,33.108,35.082,34.189,33.489,34.671,35.806,34.716,36.961,37.388,33.667,41.807,41.974,40.535,40.233,47.712,48.875,43.887,45.030,49.229,52.196,47.201,47.369,44.400,44.347,34.685,34.569,34.171,34.141,7.642,8.109,11.184,11.935,7.830,8.106,8.831,8.470,13.278,13.945,5.462,5.468,8.015,8.023,6.644,6.193,-0.275,-0.358,-0.360,-0.263,-0.314,-0.339,0.015,151.215,244.183,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:56,138.840,0.000,0.182,0.000,5.066,7.066,130.032,129.950,127.293,229.800,232.879,270.531,253.810,204.566,195.171,143.375,33.177,35.082,34.126,33.489,34.671,35.806,34.652,36.961,37.309,33.667,41.807,41.895,40.535,40.233,47.712,48.875,43.887,45.030,49.229,52.196,47.201,47.306,44.400,44.347,34.685,34.569,34.171,34.141,7.460,7.835,11.666,11.662,7.830,7.741,9.104,9.016,13.278,13.671,5.554,5.560,8.743,7.750,6.917,6.284,-0.291,-0.380,-0.370,-0.258,-0.283,-0.379,0.016,151.235,244.129,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:57,138.554,0.000,0.182,0.000,5.103,7.066,130.032,129.950,127.293,229.800,232.879,270.531,253.810,204.566,195.171,143.627,33.177,35.082,34.126,33.489,34.671,35.806,34.652,36.961,37.309,33.667,41.738,41.895,40.535,40.233,47.643,48.875,43.818,45.030,49.229,52.196,47.201,47.306,44.331,44.347,34.685,34.569,34.171,34.141,7.824,7.744,11.666,12.208,8.194,7.923,8.558,9.016,13.096,13.853,5.645,5.560,8.652,8.206,6.644,6.466,-0.256,-0.378,-0.364,-0.252,-0.335,-0.379,0.015,151.206,244.178,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:58,138.291,0.000,0.182,0.000,5.066,7.066,130.284,130.202,127.315,229.800,232.900,270.531,253.831,204.566,195.193,143.627,33.202,35.082,34.189,33.489,34.671,35.806,34.629,36.961,37.309,33.667,41.738,41.895,40.535,40.233,47.643,48.812,43.818,45.030,49.229,52.120,47.132,47.306,44.331,44.347,34.685,34.632,34.171,34.141,7.733,8.109,11.184,11.935,7.921,8.197,8.649,8.561,13.369,13.853,5.554,5.560,8.106,8.023,6.462,6.193,-0.271,-0.363,-0.374,-0.227,-0.291,-0.334,0.015,151.229,244.124,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:29:59,138.027,0.000,0.182,0.000,5.066,7.066,130.032,129.950,127.293,229.800,232.879,270.531,253.810,204.566,194.919,143.375,33.177,35.082,34.189,33.515,34.671,35.806,34.652,36.961,37.309,33.746,41.738,41.974,40.535,40.233,47.643,48.812,43.818,45.030,49.159,52.120,47.132,47.306,44.261,44.347,34.685,34.632,34.171,34.141,7.369,7.926,11.473,11.480,7.739,7.832,9.013,8.834,13.187,13.762,5.462,5.560,8.561,7.567,6.826,6.284,-0.275,-0.384,-0.369,-0.286,-0.324,-0.364,0.015,151.214,244.183,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:00,137.747,0.000,0.182,0.000,5.103,7.066,130.054,129.950,127.293,229.800,232.879,270.531,253.810,204.331,195.171,143.397,33.108,35.082,34.189,33.489,34.671,35.806,34.652,36.961,37.309,33.667,41.738,41.895,40.535,40.233,47.643,48.812,43.749,44.951,49.159,52.120,47.062,47.306,44.261,44.284,34.685,34.569,34.102,34.141,7.733,7.562,11.859,11.935,8.103,7.741,8.831,9.016,13.096,13.762,5.645,5.560,8.743,8.206,6.735,6.466,-0.268,-0.364,-0.378,-0.211,-0.326,-0.372,0.015,151.244,244.183,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:01,137.459,0.000,0.182,0.000,5.066,7.066,130.054,129.950,127.293,229.800,232.879,270.296,253.810,204.331,195.171,143.397,33.177,35.012,34.126,33.515,34.671,35.806,34.629,36.961,37.309,33.667,41.669,41.895,40.466,40.170,47.643,48.812,43.749,44.951,49.159,52.120,47.062,47.243,44.261,44.284,34.685,34.569,34.171,34.141,7.824,7.926,11.280,12.117,8.103,8.106,8.376,8.652,13.369,13.762,5.554,5.560,8.288,8.206,6.371,6.375,-0.267,-0.390,-0.390,-0.253,-0.332,-0.386,0.015,151.249,244.188,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:02,137.199,0.000,0.182,0.000,5.066,7.066,130.306,129.950,127.293,229.800,232.879,270.531,253.810,204.566,195.171,143.397,33.177,35.012,34.149,33.489,34.671,35.806,34.550,36.961,37.309,33.690,41.669,41.918,40.466,40.193,47.573,48.812,43.749,44.951,49.159,52.059,47.062,47.266,44.261,44.370,34.685,34.655,34.171,34.164,7.551,8.017,11.280,11.571,7.647,8.015,8.922,8.470,13.187,13.853,5.371,5.560,8.288,7.750,6.826,6.011,-0.274,-0.369,-0.359,-0.264,-0.316,-0.373,0.015,151.206,244.119,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:03,136.903,0.000,0.182,0.000,5.066,7.066,130.032,129.950,127.293,229.565,232.879,270.296,253.810,204.331,195.171,143.375,33.177,35.012,34.126,33.489,34.601,35.806,34.573,36.882,37.309,33.667,41.669,41.895,40.466,40.170,47.573,48.733,43.749,44.951,49.159,52.059,47.062,47.243,44.261,44.284,34.685,34.569,34.171,34.141,7.551,7.653,11.762,11.480,7.830,7.741,9.013,9.016,13.187,13.580,5.645,5.468,8.652,8.023,6.917,6.375,-0.295,-0.380,-0.375,-0.270,-0.327,-0.327,0.016,151.185,244.300,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:04,136.656,0.000,0.182,0.000,5.066,7.066,130.054,129.950,127.293,229.565,232.879,270.296,253.810,204.331,195.171,143.145,33.177,35.012,34.126,33.559,34.671,35.806,34.573,36.882,37.309,33.667,41.669,41.831,40.466,40.170,47.573,48.733,43.749,44.888,49.159,52.059,47.062,47.164,44.261,44.220,34.685,34.569,34.171,34.141,7.824,7.744,11.666,12.026,8.103,8.015,8.467,8.925,13.096,13.853,5.554,5.560,8.470,8.206,6.553,6.375,-0.262,-0.390,-0.374,-0.258,-0.305,-0.397,0.015,151.244,244.183,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:05,136.403,0.000,0.182,0.000,5.103,7.066,130.054,130.202,127.293,229.800,232.879,270.296,253.810,204.331,194.919,143.145,33.177,35.012,34.126,33.489,34.671,35.869,34.629,36.882,37.309,33.667,41.669,41.895,40.466,40.170,47.504,48.733,43.749,44.888,49.159,52.059,46.993,47.164,44.192,44.220,34.685,34.632,34.171,34.220,7.733,8.017,11.088,11.844,7.921,8.106,8.649,8.470,13.369,13.853,5.554,5.468,8.015,8.023,6.462,6.102,-0.274,-0.358,-0.371,-0.222,-0.301,-0.313,0.015,151.229,244.183,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:06,136.119,0.000,0.182,0.000,5.066,7.066,130.306,130.202,127.293,229.565,232.879,270.296,253.810,204.566,195.171,143.145,33.177,35.012,34.126,33.559,34.671,35.869,34.629,36.882,37.309,33.667,41.669,41.831,40.466,40.170,47.504,48.733,43.679,44.888,49.090,52.059,46.924,47.164,44.192,44.220,34.685,34.569,34.102,34.141,7.369,7.926,11.377,11.480,7.647,7.832,9.013,8.743,13.096,13.762,5.462,5.560,8.470,7.567,6.917,6.193,-0.282,-0.383,-0.360,-0.279,-0.317,-0.371,0.016,151.200,244.241,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:07,135.828,0.000,0.182,0.000,5.066,7.066,130.306,130.202,127.293,229.565,232.879,270.296,253.810,204.331,194.919,143.145,33.177,35.012,34.149,33.489,34.671,35.806,34.550,36.882,37.246,33.690,41.599,41.854,40.466,40.193,47.504,48.670,43.679,44.888,49.090,51.999,46.924,47.187,44.192,44.307,34.685,34.655,34.171,34.244,7.642,7.471,11.859,11.844,8.012,7.650,8.831,9.016,13.096,13.671,5.645,5.560,8.743,8.115,6.644,6.375,-0.283,-0.384,-0.372,-0.251,-0.321,-0.381,0.016,151.200,244.300,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:08,135.572,0.000,0.182,0.000,5.066,7.066,130.284,130.202,127.293,229.565,232.879,270.296,253.810,204.331,194.919,143.124,33.177,35.012,34.149,33.559,34.671,35.806,34.629,36.882,37.246,33.690,41.669,41.854,40.397,40.193,47.504,48.670,43.679,44.888,49.159,51.999,46.924,47.187,44.192,44.244,34.685,34.655,34.102,34.244,7.824,7.835,11.473,12.117,8.103,8.015,8.285,8.834,13.187,13.853,5.645,5.560,8.379,8.206,6.462,6.375,-0.269,-0.404,-0.380,-0.257,-0.328,-0.357,0.015,151.206,244.236,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:09,135.334,0.000,0.182,0.000,5.066,7.066,130.284,130.202,127.293,229.565,232.644,270.296,253.810,204.331,194.919,143.124,33.177,35.012,34.126,33.559,34.671,35.806,34.652,36.818,37.246,33.667,41.669,41.831,40.397,40.107,47.504,48.670,43.679,44.825,49.090,51.999,46.924,47.100,44.192,44.220,34.685,34.569,34.102,34.141,7.642,8.109,11.184,11.844,7.739,8.106,8.740,8.379,13.278,13.853,5.462,5.468,7.923,7.932,6.553,6.102,-0.271,-0.358,-0.363,-0.245,-0.311,-0.326,0.014,151.215,244.241,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:10,135.049,0.000,0.182,0.000,5.066,7.066,130.054,130.202,127.293,229.565,232.644,270.296,253.810,204.331,195.171,143.145,33.177,35.012,34.126,33.584,34.671,35.806,34.573,36.818,37.246,33.667,41.599,41.831,40.397,40.170,47.435,48.670,43.610,44.888,49.090,51.999,46.924,47.100,44.192,44.220,34.685,34.632,34.102,34.141,7.278,7.926,11.473,11.480,7.647,7.741,9.013,8.834,13.187,13.671,5.462,5.560,8.561,7.567,6.826,6.284,-0.274,-0.375,-0.364,-0.281,-0.323,-0.360,0.015,151.229,244.241,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:11,134.795,0.000,0.182,0.000,5.103,7.066,130.284,130.202,127.545,229.565,232.879,270.062,253.810,204.331,194.919,143.124,33.177,35.012,34.149,33.584,34.671,35.806,34.652,36.818,37.246,33.690,41.599,41.854,40.397,40.130,47.435,48.670,43.679,44.825,49.021,51.999,46.924,47.123,44.192,44.164,34.685,34.655,34.102,34.164,7.642,7.562,11.762,11.844,8.012,7.650,8.740,9.016,13.096,13.671,5.645,5.560,8.652,8.115,6.735,6.466,-0.274,-0.373,-0.371,-0.224,-0.319,-0.371,0.015,151.229,244.300,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:12,134.513,0.000,0.182,0.000,5.066,7.066,130.306,130.202,127.293,229.565,232.644,270.062,253.810,204.331,194.919,142.894,33.177,35.012,34.126,33.559,34.671,35.806,34.550,36.818,37.246,33.667,41.599,41.768,40.397,40.107,47.435,48.606,43.610,44.825,49.090,51.923,46.924,47.100,44.192,44.141,34.685,34.569,34.171,34.141,7.824,7.835,11.473,12.117,8.103,8.015,8.285,8.834,13.187,13.853,5.554,5.560,8.379,8.206,6.371,6.375,-0.266,-0.404,-0.377,-0.255,-0.330,-0.357,0.015,151.200,244.300,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:13,134.275,0.000,0.182,0.000,5.066,7.092,130.306,130.202,127.545,229.565,232.644,270.296,253.810,204.331,194.919,142.894,33.177,35.012,34.149,33.584,34.671,35.806,34.573,36.818,37.246,33.690,41.599,41.791,40.328,40.130,47.435,48.606,43.610,44.825,49.021,51.923,46.854,47.123,44.123,44.244,34.685,34.592,34.171,34.244,7.642,8.017,11.088,11.844,7.830,8.106,8.649,8.379,13.278,13.853,5.462,5.560,7.923,7.932,6.462,6.102,-0.280,-0.362,-0.365,-0.217,-0.312,-0.306,0.014,151.229,244.241,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:14,133.993,0.000,0.182,0.000,5.103,7.066,130.306,130.202,127.545,229.565,232.644,270.062,253.810,204.331,194.919,142.894,33.177,35.012,34.046,33.559,34.671,35.806,34.550,36.818,37.246,33.603,41.530,41.689,40.328,40.027,47.435,48.606,43.541,44.825,49.021,51.923,46.854,47.037,44.123,44.141,34.685,34.569,34.102,34.141,7.278,7.926,11.280,11.388,7.647,7.741,9.013,8.652,13.096,13.762,5.462,5.560,8.470,7.567,6.826,6.102,-0.282,-0.386,-0.358,-0.274,-0.313,-0.371,0.016,151.200,244.241,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:15,133.704,0.000,0.182,0.000,5.066,7.066,130.306,130.202,127.545,229.565,232.879,270.062,253.810,204.331,194.919,142.894,33.177,35.012,34.046,33.489,34.671,35.806,34.550,36.818,37.246,33.603,41.530,41.689,40.328,40.027,47.366,48.606,43.541,44.746,49.021,51.923,46.854,47.037,44.053,44.141,34.685,34.569,34.102,34.141,7.551,7.562,11.762,11.571,7.921,7.650,8.831,9.016,13.187,13.489,5.645,5.468,8.652,8.023,6.735,6.375,-0.284,-0.381,-0.367,-0.272,-0.320,-0.345,0.015,151.200,244.241,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:16,133.463,0.000,0.182,0.000,5.066,7.066,130.306,130.202,127.293,229.330,232.644,270.062,253.810,204.331,194.919,142.894,33.177,35.012,34.126,33.559,34.671,35.806,34.550,36.818,37.246,33.667,41.530,41.689,40.328,40.027,47.366,48.606,43.541,44.825,49.021,51.923,46.785,47.037,44.053,44.141,34.615,34.569,34.102,34.141,7.733,7.744,11.570,12.026,8.103,7.923,8.376,8.834,13.096,13.762,5.645,5.560,8.379,8.206,6.462,6.375,-0.261,-0.389,-0.375,-0.257,-0.307,-0.393,0.016,151.170,244.300,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:17,133.199,0.000,0.182,0.000,5.103,7.066,130.306,130.202,127.545,229.565,232.644,270.062,253.810,204.331,194.919,142.642,33.177,35.012,34.046,33.584,34.671,35.869,34.550,36.818,37.246,33.667,41.530,41.689,40.258,40.027,47.366,48.606,43.541,44.746,49.021,51.923,46.785,46.958,44.053,44.078,34.685,34.569,34.102,34.141,7.733,7.926,11.184,12.026,7.830,8.015,8.376,8.470,13.278,13.762,5.554,5.468,8.015,8.023,6.280,6.193,-0.269,-0.380,-0.385,-0.263,-0.276,-0.391,0.015,151.185,244.241,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:18,132.942,0.000,0.182,0.000,5.066,7.092,130.306,130.453,127.545,229.330,232.644,270.062,253.810,204.331,194.919,142.642,33.246,35.012,34.046,33.489,34.671,35.806,34.573,36.755,37.182,33.603,41.530,41.689,40.258,39.964,47.366,48.527,43.541,44.746,49.021,51.862,46.785,46.958,44.053,44.078,34.685,34.569,34.171,34.141,7.369,7.926,11.184,11.388,7.556,7.923,8.831,8.379,13.096,13.853,5.371,5.560,8.197,7.659,6.735,5.920,-0.278,-0.360,-0.357,-0.263,-0.316,-0.365,0.015,151.200,244.182,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:19,132.686,0.000,0.182,0.000,5.066,7.066,130.284,130.202,127.567,229.330,232.664,270.062,253.831,204.331,194.941,142.620,33.272,35.012,34.046,33.559,34.671,35.806,34.550,36.818,37.182,33.603,41.461,41.626,40.258,39.964,47.296,48.527,43.541,44.746,49.021,51.862,46.785,46.895,44.053,44.078,34.685,34.569,34.102,34.078,7.187,7.653,11.666,11.388,7.739,7.650,8.922,8.834,13.187,13.580,5.554,5.560,8.561,7.750,6.826,6.193,-0.283,-0.370,-0.366,-0.246,-0.281,-0.374,0.016,151.206,244.236,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:20,132.426,0.000,0.182,0.000,5.103,7.092,130.054,130.453,127.545,229.565,232.644,269.827,253.575,204.331,194.919,142.642,33.246,35.012,34.046,33.559,34.671,35.806,34.550,36.755,37.182,33.603,41.530,41.689,40.258,39.964,47.296,48.527,43.471,44.746,48.951,51.862,46.785,46.895,44.053,44.078,34.685,34.569,34.171,34.141,7.642,7.380,11.666,11.753,8.012,7.650,8.649,8.925,13.005,13.580,5.645,5.560,8.561,8.115,6.644,6.284,-0.266,-0.366,-0.376,-0.210,-0.325,-0.368,0.015,151.229,244.300,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:21,132.146,0.000,0.182,0.000,5.103,7.092,130.306,130.453,127.545,229.565,232.644,270.062,253.810,204.331,194.919,142.642,33.246,35.012,33.983,33.559,34.671,35.806,34.573,36.755,37.182,33.603,41.461,41.626,40.258,39.964,47.296,48.464,43.471,44.682,48.951,51.787,46.716,46.895,44.053,44.015,34.685,34.569,34.102,34.078,7.733,7.744,11.473,12.026,8.012,7.923,8.194,8.743,13.096,13.762,5.645,5.560,8.379,8.206,6.371,6.284,-0.261,-0.410,-0.384,-0.259,-0.331,-0.370,0.015,151.191,244.236,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:22,131.923,0.000,0.182,0.000,5.103,7.092,130.054,130.202,127.545,229.330,232.644,270.062,253.575,204.331,194.919,142.642,33.246,35.012,34.046,33.584,34.740,35.806,34.550,36.818,37.182,33.603,41.461,41.626,40.258,39.964,47.296,48.464,43.471,44.682,48.951,51.787,46.716,46.895,44.053,44.015,34.685,34.569,34.171,34.141,7.642,8.017,10.991,11.844,7.830,8.015,8.467,8.379,13.278,13.762,5.554,5.468,7.923,8.023,6.280,6.102,-0.280,-0.365,-0.376,-0.250,-0.277,-0.370,0.016,151.220,244.177,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:23,131.388,0.000,0.182,0.000,5.103,7.066,130.306,130.453,127.545,229.565,232.644,269.827,253.575,204.331,194.919,142.642,33.246,35.012,33.983,33.559,34.740,35.806,34.550,36.755,37.182,33.603,41.461,41.562,40.258,39.885,47.227,48.464,43.471,44.682,48.951,51.787,46.716,46.815,43.984,43.936,34.685,34.489,34.102,34.078,7.278,7.653,11.570,11.480,7.647,7.559,8.831,8.834,13.187,13.580,5.554,5.468,8.561,7.659,6.735,6.284,-0.282,-0.375,-0.370,-0.244,-0.293,-0.375,0.015,151.206,244.236,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:24,131.388,0.000,0.182,0.000,5.103,7.066,130.306,130.453,127.545,229.565,232.644,269.827,253.575,204.331,194.919,142.642,33.246,35.012,33.983,33.559,34.740,35.806,34.550,36.755,37.182,33.603,41.461,41.562,40.258,39.885,47.227,48.464,43.471,44.682,48.951,51.787,46.716,46.815,43.984,43.936,34.685,34.489,34.102,34.078,7.278,7.653,11.570,11.480,7.647,7.559,8.831,8.834,13.187,13.580,5.554,5.468,8.561,7.659,6.735,6.284,-0.282,-0.375,-0.370,-0.244,-0.293,-0.375,0.015,151.206,244.236,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:25,131.127,0.000,0.182,0.000,5.066,7.066,130.284,130.705,127.545,229.330,232.644,269.827,253.810,204.331,194.919,142.620,33.246,34.943,34.046,33.559,34.671,35.806,34.573,36.755,37.182,33.603,41.461,41.626,40.258,39.885,47.227,48.464,43.471,44.682,48.951,51.787,46.646,46.815,43.915,44.015,34.685,34.489,34.102,34.078,7.551,7.471,11.762,11.844,7.921,7.559,8.649,8.925,13.005,13.580,5.645,5.468,8.561,8.115,6.553,6.375,-0.274,-0.375,-0.372,-0.225,-0.320,-0.365,0.016,151.215,244.300,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:26,130.858,0.000,0.182,0.000,5.066,7.092,130.306,130.453,127.545,229.330,232.409,269.827,253.575,204.331,194.919,142.390,33.316,34.943,34.046,33.559,34.671,35.869,34.550,36.755,37.182,33.603,41.461,41.626,40.189,39.964,47.227,48.401,43.471,44.682,48.882,51.726,46.646,46.815,43.984,44.015,34.685,34.569,34.102,34.141,7.733,7.744,11.473,12.117,8.012,7.923,8.285,8.743,13.005,13.762,5.645,5.560,8.379,8.206,6.462,6.375,-0.260,-0.387,-0.372,-0.256,-0.303,-0.393,0.015,151.200,244.241,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:27,130.618,0.000,0.182,0.000,5.066,7.092,130.306,130.453,127.545,229.330,232.644,269.827,253.575,204.331,194.668,142.390,33.316,34.943,33.983,33.559,34.740,35.869,34.550,36.755,37.182,33.603,41.391,41.562,40.189,39.885,47.227,48.464,43.402,44.619,48.882,51.726,46.646,46.752,43.984,43.936,34.615,34.569,34.102,34.078,7.642,7.926,11.088,11.935,7.830,8.106,8.285,8.470,13.278,13.671,5.554,5.468,8.015,8.023,6.189,6.193,-0.272,-0.383,-0.390,-0.259,-0.319,-0.373,0.016,151.161,244.295,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:28,130.366,0.000,0.182,0.000,5.103,7.092,130.284,130.705,127.545,229.330,232.644,269.592,253.575,204.331,194.919,142.368,33.316,34.943,34.046,33.559,34.740,35.806,34.550,36.755,37.182,33.603,41.391,41.562,40.189,39.885,47.158,48.401,43.402,44.619,48.882,51.726,46.577,46.815,43.915,43.936,34.685,34.569,34.102,34.141,7.460,8.017,11.088,11.571,7.556,7.923,8.740,8.197,13.187,13.762,5.371,5.468,7.832,7.841,6.462,6.011,-0.271,-0.355,-0.353,-0.270,-0.314,-0.350,0.015,151.206,244.295,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:29,130.101,0.000,0.182,0.000,5.103,7.092,130.306,130.453,127.545,229.330,232.409,269.592,253.575,204.331,194.919,142.390,33.316,34.943,34.070,33.584,34.740,35.806,34.550,36.676,37.103,33.627,41.391,41.649,40.189,39.908,47.158,48.401,43.402,44.619,48.882,51.726,46.577,46.775,43.915,43.959,34.685,34.592,34.102,34.164,7.187,7.835,11.184,11.297,7.556,7.741,8.922,8.561,13.005,13.671,5.371,5.560,8.288,7.476,6.644,6.102,-0.267,-0.367,-0.359,-0.263,-0.308,-0.367,0.015,151.155,244.300,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:30,129.816,0.000,0.182,0.000,5.066,7.092,130.284,130.453,127.796,229.330,232.644,269.592,253.575,204.331,194.919,142.368,33.316,34.943,33.983,33.559,34.740,35.806,34.550,36.676,37.103,33.603,41.391,41.562,40.189,39.885,47.158,48.322,43.402,44.619,48.882,51.726,46.577,46.689,43.915,43.936,34.685,34.569,34.102,34.078,7.278,7.562,11.570,11.388,7.739,7.559,8.831,8.834,13.096,13.489,5.645,5.468,8.470,7.750,6.735,6.284,-0.288,-0.378,-0.364,-0.273,-0.277,-0.364,0.016,151.170,244.300,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:31,129.602,0.000,0.182,0.000,5.103,7.092,130.306,130.453,127.796,229.330,232.409,269.592,253.810,204.331,194.919,142.390,33.316,34.968,33.983,33.628,34.740,35.806,34.550,36.676,37.103,33.603,41.417,41.483,40.214,39.822,47.158,48.322,43.402,44.540,48.882,51.665,46.602,46.689,43.940,43.872,34.710,34.489,34.196,34.078,7.551,7.380,11.666,11.662,8.012,7.650,8.558,8.834,12.914,13.580,5.645,5.468,8.470,8.115,6.553,6.284,-0.266,-0.364,-0.374,-0.209,-0.324,-0.368,0.015,151.131,244.295,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:32,129.336,0.000,0.182,0.000,5.103,7.092,130.306,130.705,127.545,229.330,232.409,269.592,253.575,204.331,194.919,142.138,33.316,34.943,34.070,33.559,34.740,35.806,34.487,36.676,37.103,33.627,41.391,41.585,40.189,39.908,47.158,48.322,43.402,44.540,48.882,51.665,46.577,46.712,43.915,43.895,34.685,34.592,34.171,34.164,7.733,7.653,11.473,12.026,8.012,7.923,8.194,8.743,13.005,13.762,5.554,5.560,8.379,8.115,6.280,6.284,-0.263,-0.390,-0.374,-0.258,-0.304,-0.397,0.015,151.140,244.300,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:33,129.079,0.000,0.182,0.000,5.066,7.092,130.306,130.705,127.796,229.330,232.409,269.592,253.810,204.331,194.668,142.390,33.385,34.943,33.983,33.628,34.740,35.806,34.510,36.676,37.103,33.603,41.391,41.483,40.189,39.822,47.089,48.322,43.333,44.540,48.813,51.665,46.577,46.689,43.915,43.872,34.685,34.489,34.171,34.078,7.642,7.835,11.088,11.844,7.830,8.015,8.194,8.470,13.278,13.580,5.462,5.468,8.106,8.115,6.098,6.193,-0.264,-0.387,-0.388,-0.251,-0.330,-0.383,0.016,151.155,244.241,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:34,128.853,0.000,0.182,0.000,5.066,7.066,130.284,130.705,127.796,229.330,232.409,269.592,253.575,204.331,194.668,142.368,33.316,34.943,33.983,33.628,34.740,35.806,34.487,36.676,37.103,33.603,41.391,41.483,40.189,39.822,47.089,48.322,43.333,44.540,48.813,51.665,46.577,46.689,43.845,43.872,34.685,34.569,34.171,34.078,7.460,7.926,10.991,11.480,7.647,8.015,8.558,8.197,13.187,13.762,5.462,5.468,7.741,7.932,6.280,6.011,-0.276,-0.357,-0.361,-0.214,-0.308,-0.301,0.015,151.131,244.353,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:35,128.853,0.000,0.182,0.000,5.066,7.092,130.306,130.705,127.796,229.330,232.409,269.592,253.575,204.096,194.668,142.138,33.316,34.943,33.983,33.628,34.740,35.806,34.487,36.676,37.103,33.603,41.322,41.562,40.120,39.822,47.089,48.258,43.333,44.540,48.813,51.590,46.508,46.689,43.845,43.872,34.685,34.569,34.171,34.078,7.369,7.835,11.184,11.388,7.465,7.832,8.831,8.288,13.005,13.762,5.280,5.468,8.106,7.567,6.644,5.920,-0.269,-0.370,-0.354,-0.260,-0.313,-0.367,0.015,151.131,244.353,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:36,128.590,0.000,0.182,0.000,5.066,7.092,130.306,130.705,127.796,229.330,232.409,269.592,253.575,204.096,194.668,142.138,33.316,34.943,33.983,33.628,34.740,35.806,34.487,36.676,37.103,33.603,41.322,41.562,40.120,39.822,47.089,48.258,43.333,44.540,48.813,51.590,46.508,46.689,43.845,43.793,34.685,34.569,34.171,34.078,7.369,7.835,11.184,11.388,7.465,7.832,8.831,8.288,13.005,13.762,5.280,5.468,8.106,7.567,6.644,5.920,-0.269,-0.370,-0.354,-0.260,-0.313,-0.367,0.015,151.111,244.358,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:37,128.338,0.000,0.182,0.000,5.103,7.092,130.306,130.705,127.796,229.330,232.409,269.592,253.575,204.331,194.668,142.138,33.385,34.943,33.983,33.628,34.740,35.806,34.487,36.676,37.103,33.603,41.322,41.483,40.189,39.822,47.089,48.258,43.333,44.540,48.813,51.590,46.508,46.610,43.845,43.872,34.685,34.569,34.171,34.141,7.096,7.744,11.473,11.388,7.556,7.559,8.831,8.652,13.096,13.580,5.462,5.468,8.379,7.476,6.644,6.102,-0.273,-0.373,-0.365,-0.275,-0.316,-0.357,0.015,151.140,244.300,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:38,128.051,0.000,0.182,0.000,5.103,7.066,130.306,130.705,127.796,229.095,232.409,269.592,253.575,204.331,194.668,142.138,33.316,34.943,34.070,33.628,34.740,35.806,34.487,36.676,37.103,33.627,41.322,41.506,40.120,39.845,47.089,48.258,43.333,44.540,48.743,51.590,46.438,46.712,43.845,43.895,34.685,34.592,34.102,34.164,7.369,7.471,11.666,11.480,7.830,7.559,8.740,8.834,13.005,13.398,5.645,5.468,8.561,7.932,6.644,6.284,-0.291,-0.374,-0.366,-0.267,-0.321,-0.315,0.015,151.155,244.358,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:39,127.833,0.000,0.182,0.000,5.066,7.066,130.306,130.705,127.796,229.095,232.174,269.357,253.575,204.331,194.668,142.138,33.385,34.943,33.983,33.628,34.740,35.806,34.487,36.676,37.103,33.603,41.322,41.483,40.120,39.822,47.019,48.258,43.333,44.477,48.743,51.590,46.438,46.546,43.776,43.793,34.685,34.569,34.171,34.078,7.551,7.380,11.570,11.753,7.921,7.650,8.558,8.834,12.914,13.580,5.645,5.468,8.470,8.115,6.462,6.284,-0.262,-0.361,-0.374,-0.205,-0.322,-0.363,0.016,151.111,244.358,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:40,127.586,0.000,0.182,0.000,5.066,7.092,130.054,130.705,127.796,229.095,232.409,269.357,253.575,204.096,194.668,142.138,33.385,34.874,34.006,33.628,34.740,35.806,34.487,36.676,37.103,33.627,41.322,41.443,40.120,39.782,47.019,48.258,43.263,44.477,48.743,51.590,46.438,46.633,43.776,43.816,34.685,34.592,34.102,34.164,7.642,7.653,11.377,11.935,8.012,7.832,8.285,8.743,12.914,13.762,5.554,5.560,8.288,8.206,6.280,6.284,-0.255,-0.385,-0.373,-0.253,-0.321,-0.381,0.015,151.141,244.295,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:41,127.335,0.000,0.182,0.000,5.066,7.092,130.306,130.705,127.796,229.095,232.409,269.357,253.575,204.331,194.668,142.138,33.385,34.943,33.943,33.628,34.740,35.806,34.510,36.676,37.103,33.627,41.253,41.443,40.050,39.782,47.019,48.258,43.263,44.477,48.743,51.590,46.438,46.570,43.776,43.816,34.685,34.592,34.171,34.164,7.642,7.744,11.280,11.935,7.921,7.923,8.012,8.561,13.096,13.580,5.554,5.560,8.106,8.115,6.098,6.284,-0.261,-0.406,-0.390,-0.257,-0.323,-0.370,0.015,151.096,244.300,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:42,127.102,0.000,0.182,0.000,5.103,7.092,130.306,130.705,127.818,229.095,232.194,269.357,253.596,204.096,194.941,142.138,33.410,34.943,33.920,33.628,34.810,35.806,34.487,36.676,37.040,33.540,41.322,41.420,40.050,39.758,47.019,48.258,43.263,44.477,48.743,51.529,46.369,46.546,43.776,43.730,34.685,34.569,34.171,34.078,7.551,7.835,10.991,11.753,7.739,8.015,8.285,8.288,13.187,13.671,5.462,5.468,7.832,8.023,6.098,6.102,-0.266,-0.367,-0.377,-0.261,-0.269,-0.387,0.016,151.140,244.300,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:43,126.844,0.000,0.182,0.000,5.103,7.066,130.284,130.705,127.796,229.095,232.174,269.357,253.575,204.331,194.668,141.865,33.454,34.874,33.920,33.722,34.740,35.806,34.487,36.613,37.040,33.603,41.253,41.420,40.050,39.758,46.950,48.179,43.263,44.477,48.743,51.529,46.369,46.546,43.776,43.730,34.685,34.569,34.171,34.141,7.369,7.835,10.895,11.571,7.556,7.923,8.558,8.106,13.096,13.671,5.371,5.468,7.741,7.750,6.371,6.011,-0.268,-0.348,-0.352,-0.253,-0.307,-0.326,0.016,151.131,244.295,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:44,126.599,0.000,0.182,0.000,5.066,7.066,130.306,130.727,127.796,229.115,232.174,269.377,253.575,204.351,194.668,142.138,33.454,34.874,33.983,33.697,34.740,35.806,34.487,36.676,37.040,33.603,41.253,41.420,40.050,39.758,47.019,48.179,43.263,44.477,48.743,51.529,46.369,46.483,43.706,43.730,34.685,34.569,34.102,34.078,7.187,7.835,11.088,11.388,7.465,7.741,8.740,8.288,13.005,13.671,5.280,5.468,8.015,7.567,6.462,5.920,-0.269,-0.371,-0.354,-0.259,-0.312,-0.365,0.015,151.096,244.300,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:45,126.352,0.000,0.182,0.000,5.103,7.066,130.284,130.956,127.796,229.095,232.174,269.122,253.575,204.331,194.668,141.865,33.454,34.874,33.983,33.697,34.740,35.806,34.510,36.613,37.040,33.603,41.253,41.420,40.050,39.758,46.950,48.179,43.194,44.397,48.674,51.468,46.369,46.483,43.776,43.730,34.685,34.569,34.171,34.078,7.096,7.653,11.184,11.297,7.556,7.559,8.831,8.561,12.914,13.580,5.371,5.468,8.288,7.385,6.644,6.102,-0.272,-0.376,-0.358,-0.274,-0.315,-0.362,0.015,151.096,244.241,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:46,126.067,0.000,0.182,0.000,5.103,7.066,130.306,130.956,127.796,229.095,232.174,269.357,253.575,204.096,194.668,141.887,33.454,34.943,33.983,33.722,34.810,35.806,34.487,36.613,37.040,33.603,41.253,41.420,40.050,39.758,46.950,48.179,43.194,44.397,48.674,51.529,46.300,46.483,43.776,43.730,34.685,34.569,34.171,34.141,7.096,7.562,11.666,11.297,7.647,7.468,8.740,8.743,13.005,13.398,5.554,5.468,8.379,7.659,6.735,6.193,-0.287,-0.374,-0.363,-0.255,-0.277,-0.368,0.015,151.140,244.300,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:47,125.863,0.000,0.182,0.000,5.103,7.092,130.306,130.705,127.796,229.095,232.174,269.357,253.575,204.096,194.668,141.887,33.454,34.943,33.920,33.628,34.740,35.806,34.487,36.613,37.040,33.540,41.253,41.341,40.050,39.679,46.950,48.179,43.194,44.397,48.674,51.529,46.300,46.404,43.776,43.667,34.685,34.569,34.171,34.078,7.278,7.380,11.570,11.388,7.830,7.468,8.649,8.834,13.005,13.307,5.645,5.468,8.470,7.932,6.553,6.284,-0.285,-0.374,-0.371,-0.262,-0.309,-0.309,0.015,151.125,244.300,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:48,125.621,0.000,0.182,0.000,5.103,7.092,130.306,130.956,127.796,229.095,232.174,269.122,253.340,204.096,194.668,141.887,33.454,34.874,33.920,33.697,34.810,35.806,34.487,36.613,37.040,33.603,41.253,41.341,40.050,39.679,46.950,48.116,43.194,44.397,48.674,51.468,46.300,46.404,43.706,43.730,34.685,34.569,34.171,34.141,7.551,7.289,11.666,11.571,7.921,7.559,8.467,8.834,12.823,13.489,5.645,5.468,8.379,8.023,6.462,6.284,-0.266,-0.363,-0.372,-0.208,-0.323,-0.368,0.015,151.125,244.241,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
