Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:30:49,125.368,0.000,0.182,0.000,5.066,7.092,130.306,130.956,127.796,229.095,232.174,269.122,253.575,204.096,194.668,141.887,33.454,34.874,33.920,33.722,34.810,35.806,34.423,36.613,37.040,33.603,41.253,41.341,40.050,39.679,46.881,48.116,43.194,44.397,48.674,51.468,46.300,46.404,43.706,43.667,34.754,34.569,34.171,34.141,7.551,7.471,11.473,11.753,7.921,7.650,8.285,8.743,12.823,13.580,5.645,5.468,8.288,8.115,6.371,6.284,-0.255,-0.380,-0.354,-0.250,-0.335,-0.377,0.015,151.087,244.236,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:50,125.112,0.000,0.182,0.000,5.066,7.092,130.306,130.956,127.796,229.095,232.174,269.122,253.575,204.096,194.668,141.635,33.454,34.874,33.983,33.697,34.810,35.806,34.487,36.613,37.040,33.603,41.253,41.341,40.050,39.679,46.881,48.116,43.194,44.397,48.604,51.468,46.300,46.483,43.706,43.730,34.685,34.632,34.171,34.141,7.642,7.562,11.280,11.844,7.921,7.832,8.012,8.652,12.914,13.671,5.554,5.560,8.197,8.115,6.098,6.375,-0.257,-0.389,-0.364,-0.248,-0.302,-0.393,0.015,151.125,244.358,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:51,124.878,0.000,0.182,0.000,5.103,7.092,130.306,130.956,127.796,229.095,232.174,269.122,253.340,204.096,194.668,141.635,33.524,34.874,33.920,33.697,34.810,35.806,34.487,36.613,37.040,33.540,41.183,41.341,39.981,39.679,46.881,48.116,43.124,44.397,48.604,51.468,46.231,46.404,43.637,43.667,34.685,34.569,34.171,34.078,7.642,7.653,11.184,11.753,7.830,7.923,8.012,8.470,13.096,13.580,5.554,5.468,8.015,8.115,6.007,6.193,-0.259,-0.401,-0.388,-0.253,-0.319,-0.368,0.015,151.072,244.294,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:52,124.667,0.000,0.182,0.000,5.066,7.092,130.306,130.956,127.796,229.095,232.174,269.122,253.340,204.096,194.668,141.635,33.524,34.874,33.920,33.697,34.810,35.806,34.487,36.613,37.040,33.603,41.183,41.341,40.050,39.679,46.881,48.116,43.124,44.397,48.604,51.468,46.231,46.404,43.637,43.667,34.754,34.569,34.171,34.141,7.642,7.835,10.991,11.844,7.739,7.923,8.103,8.288,13.096,13.580,5.554,5.468,7.832,8.023,6.007,6.193,-0.271,-0.384,-0.390,-0.260,-0.314,-0.372,0.015,151.134,244.363,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:53,124.419,0.000,0.182,0.000,5.066,7.066,130.558,130.956,127.796,228.860,232.174,269.122,253.340,204.096,194.416,141.635,33.524,34.874,33.943,33.697,34.810,35.806,34.487,36.613,37.040,33.627,41.183,41.364,39.981,39.702,46.881,48.116,43.124,44.397,48.604,51.468,46.161,46.364,43.637,43.690,34.754,34.592,34.171,34.164,7.460,7.926,10.895,11.662,7.647,7.923,8.285,8.106,13.096,13.671,5.462,5.468,7.741,7.932,6.098,6.011,-0.273,-0.365,-0.376,-0.239,-0.279,-0.353,0.015,151.131,244.294,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:54,123.912,0.000,0.182,0.000,5.066,7.092,130.284,130.956,127.796,228.860,232.174,269.122,253.340,204.096,194.668,141.613,33.524,34.874,33.920,33.697,34.810,35.806,34.487,36.549,36.961,33.627,41.183,41.277,39.981,39.616,46.812,48.053,43.124,44.334,48.604,51.393,46.161,46.404,43.637,43.690,34.685,34.632,34.171,34.141,7.369,7.835,10.895,11.480,7.556,7.923,8.467,8.015,13.005,13.671,5.371,5.377,7.559,7.750,6.280,5.920,-0.266,-0.348,-0.358,-0.238,-0.304,-0.314,0.014,151.066,244.300,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:55,123.678,0.000,0.182,0.000,5.103,7.092,130.284,130.956,127.796,228.860,231.938,269.122,253.340,204.096,194.668,141.361,33.524,34.874,33.920,33.767,34.879,35.806,34.423,36.549,36.961,33.540,41.183,41.277,39.981,39.616,46.812,48.053,43.124,44.334,48.535,51.393,46.161,46.262,43.568,43.588,34.754,34.569,34.171,34.078,7.096,7.744,10.991,11.297,7.374,7.650,8.740,8.197,12.914,13.671,5.280,5.468,8.015,7.476,6.462,5.829,-0.266,-0.361,-0.357,-0.258,-0.313,-0.365,0.015,151.081,244.294,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:56,123.439,0.000,0.182,0.000,5.029,7.092,130.306,130.956,127.796,228.860,231.938,268.887,253.340,204.096,194.668,141.383,33.524,34.874,33.983,33.767,34.810,35.806,34.423,36.549,36.961,33.603,41.183,41.341,39.981,39.679,46.812,48.053,43.055,44.334,48.535,51.393,46.161,46.341,43.568,43.667,34.754,34.632,34.171,34.220,7.005,7.653,11.088,11.115,7.465,7.650,8.740,8.379,12.823,13.580,5.280,5.468,8.197,7.385,6.553,5.920,-0.266,-0.362,-0.354,-0.263,-0.303,-0.361,0.015,151.051,244.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:57,123.190,0.000,0.182,0.000,5.066,7.092,130.284,130.956,127.796,228.860,231.938,268.887,253.340,204.096,194.416,141.361,33.593,34.874,33.920,33.767,34.879,35.806,34.487,36.549,36.961,33.603,41.183,41.277,39.981,39.679,46.812,48.053,43.055,44.334,48.535,51.393,46.161,46.262,43.568,43.588,34.754,34.632,34.240,34.141,7.005,7.562,11.280,11.115,7.465,7.559,8.740,8.470,12.914,13.489,5.371,5.468,8.197,7.385,6.462,6.011,-0.270,-0.371,-0.362,-0.277,-0.316,-0.356,0.016,151.096,244.358,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:58,122.920,0.000,0.182,0.000,5.066,7.092,130.306,130.956,127.796,228.860,231.938,268.887,253.340,204.096,194.668,141.383,33.593,34.874,33.920,33.767,34.879,35.806,34.487,36.549,36.961,33.603,41.183,41.277,39.981,39.616,46.812,48.053,43.055,44.334,48.466,51.393,46.161,46.262,43.568,43.588,34.754,34.632,34.171,34.141,6.914,7.562,11.377,11.297,7.465,7.377,8.740,8.561,13.005,13.398,5.462,5.377,8.288,7.476,6.553,6.102,-0.280,-0.372,-0.366,-0.250,-0.316,-0.357,0.015,151.125,244.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:30:59,122.687,0.000,0.182,0.000,5.066,7.092,130.536,130.956,128.048,228.860,231.938,268.887,253.340,204.096,194.668,141.361,33.593,34.874,33.920,33.767,34.879,35.806,34.487,36.549,37.040,33.603,41.114,41.277,39.981,39.616,46.743,48.053,43.055,44.334,48.466,51.393,46.092,46.262,43.568,43.588,34.754,34.632,34.240,34.141,7.096,7.471,11.473,11.388,7.556,7.377,8.649,8.652,12.914,13.398,5.554,5.377,8.379,7.567,6.462,6.102,-0.290,-0.377,-0.360,-0.259,-0.281,-0.367,0.015,151.117,244.353,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:00,122.448,0.000,0.182,0.000,5.103,7.092,130.306,131.208,128.048,228.860,231.938,268.887,253.340,204.096,194.416,141.131,33.593,34.874,33.920,33.836,34.879,35.869,34.487,36.549,36.961,33.603,41.114,41.277,39.981,39.616,46.743,48.053,43.055,44.334,48.466,51.332,46.092,46.262,43.568,43.588,34.754,34.632,34.171,34.141,7.187,7.380,11.473,11.388,7.647,7.377,8.558,8.652,12.914,13.307,5.554,5.377,8.379,7.750,6.462,6.193,-0.285,-0.366,-0.371,-0.265,-0.295,-0.347,0.016,151.111,244.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:01,122.246,0.000,0.182,0.000,5.103,7.092,130.558,131.208,127.796,228.860,231.938,268.887,253.340,204.096,194.668,141.131,33.593,34.874,33.920,33.767,34.879,35.806,34.487,36.549,36.961,33.603,41.114,41.277,39.981,39.616,46.743,47.973,43.055,44.271,48.396,51.332,46.092,46.198,43.568,43.588,34.754,34.632,34.240,34.141,7.278,7.198,11.473,11.206,7.739,7.468,8.558,8.743,12.914,13.215,5.645,5.377,8.470,7.841,6.371,6.193,-0.286,-0.372,-0.369,-0.256,-0.317,-0.299,0.015,151.096,244.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:02,122.009,0.000,0.182,0.000,5.066,7.092,130.536,131.208,127.796,228.860,231.938,268.652,253.340,204.096,194.668,141.361,33.662,34.874,33.983,33.836,34.879,35.806,34.510,36.549,36.961,33.603,41.114,41.277,39.912,39.616,46.743,47.973,42.986,44.271,48.396,51.332,46.092,46.262,43.498,43.588,34.754,34.632,34.240,34.220,7.369,7.289,11.570,11.388,7.830,7.377,8.467,8.743,12.914,13.215,5.554,5.377,8.379,7.841,6.371,6.193,-0.279,-0.375,-0.361,-0.270,-0.315,-0.349,0.015,151.155,244.241,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:03,121.776,0.000,0.182,0.000,5.103,7.092,130.284,131.208,128.048,228.860,231.938,268.652,253.340,204.096,194.416,141.110,33.593,34.874,34.006,33.836,34.879,35.806,34.487,36.549,36.961,33.690,41.114,41.364,39.912,39.702,46.743,47.973,42.986,44.271,48.327,51.332,46.092,46.285,43.568,43.611,34.823,34.718,34.171,34.244,7.369,7.289,11.473,11.571,7.830,7.468,8.467,8.652,12.823,13.398,5.645,5.468,8.379,8.023,6.371,6.193,-0.273,-0.377,-0.363,-0.263,-0.316,-0.374,0.015,151.111,244.241,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:04,121.533,0.000,0.182,0.000,5.103,7.092,130.306,131.208,128.048,228.860,231.938,268.887,253.340,204.096,194.668,141.131,33.662,34.874,33.920,33.836,34.879,35.806,34.510,36.470,36.961,33.603,41.114,41.214,39.912,39.616,46.743,47.973,43.055,44.271,48.327,51.256,46.023,46.198,43.498,43.524,34.823,34.632,34.240,34.220,7.369,7.198,11.473,11.571,7.830,7.468,8.376,8.743,12.732,13.398,5.645,5.468,8.288,8.023,6.189,6.193,-0.267,-0.361,-0.364,-0.208,-0.311,-0.364,0.016,151.131,244.236,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:05,121.298,0.000,0.182,0.000,5.066,7.092,130.558,131.208,128.048,228.860,231.938,268.887,253.340,204.096,194.668,141.131,33.662,34.874,33.920,33.836,34.948,35.869,34.487,36.549,36.961,33.603,41.114,41.214,39.912,39.616,46.673,48.053,42.986,44.271,48.327,51.256,46.023,46.198,43.498,43.524,34.754,34.632,34.240,34.220,7.369,7.106,11.570,11.571,7.830,7.468,8.285,8.652,12.732,13.489,5.554,5.468,8.379,8.023,6.280,6.193,-0.260,-0.358,-0.371,-0.203,-0.320,-0.360,0.016,151.140,244.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:06,121.063,0.000,0.182,0.000,5.066,7.092,130.558,131.208,128.048,228.860,231.938,268.652,253.340,204.096,194.416,140.880,33.662,34.874,33.983,33.836,34.948,35.806,34.487,36.470,36.961,33.603,41.045,41.277,39.912,39.616,46.673,47.973,42.986,44.271,48.327,51.256,46.023,46.198,43.498,43.524,34.823,34.695,34.240,34.220,7.369,7.106,11.473,11.662,7.921,7.468,8.285,8.743,12.732,13.489,5.554,5.468,8.288,8.023,6.189,6.102,-0.260,-0.354,-0.370,-0.204,-0.321,-0.367,0.015,151.102,244.294,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:07,120.829,0.000,0.182,0.000,5.103,7.092,130.284,131.208,128.048,228.625,231.938,268.652,253.340,204.096,194.416,140.858,33.662,34.874,33.920,33.836,34.948,35.806,34.510,36.470,36.897,33.667,41.114,41.277,39.912,39.616,46.673,47.973,42.986,44.271,48.327,51.196,45.953,46.135,43.498,43.524,34.823,34.695,34.240,34.220,7.460,7.198,11.473,11.662,7.830,7.559,8.194,8.652,12.641,13.489,5.645,5.468,8.288,8.023,6.189,6.284,-0.261,-0.359,-0.367,-0.217,-0.321,-0.363,0.016,151.146,244.236,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:08,120.596,0.000,0.182,0.000,5.103,7.092,130.558,131.208,128.048,228.860,231.938,268.652,253.340,204.096,194.416,140.880,33.662,34.874,33.920,33.836,34.948,35.806,34.487,36.470,36.897,33.603,41.045,41.214,39.912,39.616,46.673,47.910,42.986,44.192,48.258,51.196,45.953,46.135,43.429,43.445,34.823,34.695,34.240,34.220,7.460,7.106,11.473,11.662,7.921,7.559,8.194,8.652,12.641,13.489,5.554,5.468,8.288,8.115,6.098,6.102,-0.254,-0.359,-0.359,-0.227,-0.314,-0.362,0.016,151.125,244.241,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:09,120.363,0.000,0.182,0.000,5.066,7.092,130.536,131.208,128.048,228.625,231.938,268.652,253.340,204.096,194.668,140.858,33.662,34.874,33.983,33.836,34.948,35.869,34.487,36.470,36.961,33.667,41.045,41.214,39.912,39.616,46.673,47.910,42.986,44.192,48.258,51.196,45.953,46.135,43.429,43.524,34.823,34.695,34.240,34.220,7.460,7.106,11.473,11.753,7.921,7.559,8.194,8.652,12.641,13.489,5.645,5.468,8.288,8.023,6.098,6.193,-0.254,-0.359,-0.357,-0.232,-0.314,-0.361,0.015,151.170,244.358,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:10,120.128,0.000,0.182,0.000,5.103,7.092,130.558,131.208,128.048,228.625,231.938,268.652,253.340,204.096,194.416,140.628,33.662,34.874,33.943,33.905,34.948,35.806,34.487,36.470,36.897,33.690,41.045,41.237,39.912,39.560,46.604,47.910,42.986,44.192,48.188,51.196,45.884,46.158,43.429,43.468,34.823,34.718,34.240,34.244,7.460,7.198,11.377,11.753,7.830,7.559,8.194,8.652,12.641,13.580,5.554,5.468,8.288,8.023,6.189,6.193,-0.254,-0.363,-0.358,-0.236,-0.317,-0.365,0.016,151.161,244.235,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:11,119.900,0.000,0.182,0.000,5.103,7.092,130.558,131.208,128.048,228.860,231.703,268.652,253.340,204.096,194.416,140.880,33.662,34.874,33.920,33.905,34.948,35.806,34.487,36.470,36.897,33.667,41.045,41.214,39.843,39.537,46.673,47.910,42.916,44.192,48.188,51.196,45.884,46.056,43.429,43.445,34.823,34.695,34.240,34.220,7.460,7.289,11.377,11.753,7.830,7.559,8.194,8.652,12.641,13.580,5.554,5.468,8.197,8.115,6.189,6.193,-0.252,-0.360,-0.357,-0.233,-0.315,-0.362,0.016,151.161,244.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:12,119.665,0.000,0.182,0.000,5.103,7.092,130.558,131.208,128.048,228.625,231.703,268.652,253.340,204.096,194.416,140.880,33.732,34.874,33.920,33.905,34.948,35.806,34.487,36.470,36.897,33.603,41.045,41.135,39.843,39.537,46.604,47.847,42.916,44.192,48.188,51.135,45.884,46.056,43.359,43.445,34.823,34.695,34.240,34.220,7.369,7.198,11.377,11.662,7.921,7.468,8.103,8.561,12.641,13.489,5.554,5.468,8.288,8.023,6.189,6.193,-0.254,-0.358,-0.355,-0.228,-0.313,-0.360,0.016,151.185,244.241,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:13,119.435,0.000,0.182,0.000,5.066,7.092,130.558,131.208,128.048,228.625,231.703,268.417,253.340,204.096,194.416,140.628,33.732,34.874,33.983,33.905,35.018,35.806,34.510,36.407,36.897,33.667,41.045,41.214,39.843,39.616,46.604,47.847,42.916,44.128,48.119,51.059,45.815,46.056,43.429,43.445,34.823,34.695,34.240,34.284,7.460,7.106,11.473,11.662,7.830,7.468,8.194,8.652,12.641,13.489,5.554,5.468,8.288,8.023,6.189,6.193,-0.257,-0.365,-0.363,-0.216,-0.319,-0.364,0.015,151.161,244.177,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:14,119.207,0.000,0.182,0.000,5.103,7.092,130.558,131.208,128.048,228.625,231.703,268.652,253.340,204.096,194.416,140.628,33.732,34.874,33.920,33.905,35.018,35.806,34.487,36.470,36.897,33.603,41.045,41.214,39.843,39.537,46.604,47.847,42.916,44.192,48.119,51.135,45.815,46.056,43.359,43.382,34.823,34.695,34.240,34.220,7.369,7.198,11.473,11.662,7.830,7.468,8.194,8.652,12.641,13.489,5.554,5.468,8.288,8.023,6.189,6.193,-0.258,-0.354,-0.367,-0.208,-0.320,-0.368,0.015,151.146,244.235,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:15,118.974,0.000,0.182,0.000,5.103,7.092,130.558,131.459,128.048,228.625,231.703,268.417,253.340,203.861,194.416,140.628,33.732,34.874,33.920,33.905,35.018,35.806,34.510,36.407,36.897,33.667,41.045,41.214,39.843,39.537,46.604,47.847,42.916,44.128,48.119,51.059,45.815,46.056,43.359,43.382,34.823,34.695,34.240,34.284,7.369,7.106,11.377,11.662,7.830,7.468,8.194,8.652,12.641,13.398,5.645,5.468,8.288,7.932,6.189,6.102,-0.260,-0.354,-0.372,-0.201,-0.320,-0.357,0.016,151.170,244.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:16,118.748,0.000,0.182,0.000,5.103,7.092,130.558,131.459,128.048,228.625,231.703,268.417,253.105,203.861,194.416,140.376,33.732,34.874,33.983,33.905,35.018,35.806,34.487,36.470,36.897,33.667,41.045,41.214,39.843,39.537,46.535,47.847,42.916,44.128,48.050,51.059,45.815,46.056,43.359,43.382,34.823,34.774,34.240,34.284,7.369,7.015,11.473,11.480,7.830,7.377,8.285,8.652,12.732,13.398,5.554,5.468,8.288,7.932,6.280,6.193,-0.264,-0.357,-0.364,-0.202,-0.315,-0.363,0.015,151.191,244.294,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:17,118.517,0.000,0.182,0.000,5.066,7.092,130.558,131.459,128.048,228.625,231.703,268.417,253.340,203.861,194.416,140.376,33.732,34.874,33.983,33.930,35.018,35.806,34.487,36.407,36.897,33.667,40.975,41.214,39.843,39.537,46.604,47.847,42.916,44.128,48.050,51.059,45.815,45.993,43.359,43.382,34.823,34.774,34.310,34.284,7.369,7.106,11.473,11.480,7.739,7.377,8.285,8.652,12.732,13.307,5.554,5.377,8.288,7.932,6.280,6.102,-0.274,-0.373,-0.364,-0.236,-0.311,-0.369,0.015,151.185,244.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:18,118.062,0.000,0.182,0.000,5.103,7.092,130.558,131.459,128.048,228.625,231.703,268.417,253.105,203.861,194.416,140.376,33.801,34.874,33.983,33.905,35.018,35.806,34.487,36.407,36.834,33.667,40.975,41.214,39.843,39.537,46.535,47.847,42.847,44.128,47.980,51.059,45.815,46.056,43.359,43.382,34.823,34.774,34.310,34.284,7.187,7.106,11.570,11.206,7.739,7.286,8.467,8.652,12.823,13.124,5.554,5.377,8.288,7.841,6.280,6.102,-0.283,-0.369,-0.367,-0.258,-0.305,-0.302,0.015,151.229,244.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:19,118.062,0.000,0.182,0.000,5.103,7.092,130.558,131.459,128.048,228.625,231.703,268.417,253.105,203.861,194.416,140.376,33.801,34.874,33.983,33.905,35.018,35.806,34.487,36.407,36.834,33.667,40.975,41.214,39.843,39.537,46.535,47.847,42.847,44.128,47.980,51.059,45.815,46.056,43.359,43.382,34.823,34.774,34.310,34.284,7.187,7.106,11.570,11.206,7.739,7.286,8.467,8.652,12.823,13.124,5.554,5.377,8.288,7.841,6.280,6.102,-0.283,-0.369,-0.367,-0.258,-0.305,-0.302,0.015,151.229,244.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:20,117.834,0.000,0.182,0.000,5.066,7.092,130.558,131.437,128.048,228.605,231.703,268.396,253.105,203.840,194.416,140.376,33.801,34.874,33.920,33.974,35.018,35.806,34.487,36.407,36.897,33.667,40.975,41.135,39.843,39.537,46.535,47.847,42.847,44.128,47.980,51.059,45.745,45.914,43.359,43.319,34.823,34.774,34.310,34.284,7.005,7.198,11.473,11.206,7.647,7.377,8.467,8.561,12.823,13.124,5.554,5.377,8.288,7.750,6.280,6.102,-0.282,-0.369,-0.355,-0.261,-0.313,-0.306,0.015,151.200,244.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:21,117.578,0.000,0.182,0.000,5.066,7.092,130.558,131.459,128.048,228.625,231.703,268.417,253.105,203.861,194.416,140.376,33.801,34.874,33.920,34.000,35.087,35.806,34.487,36.407,36.897,33.667,40.975,41.135,39.843,39.537,46.466,47.847,42.847,44.128,47.980,50.999,45.745,45.914,43.359,43.319,34.823,34.774,34.310,34.284,7.005,7.198,11.473,11.206,7.556,7.286,8.467,8.561,12.914,13.215,5.462,5.377,8.288,7.567,6.371,6.102,-0.288,-0.382,-0.363,-0.265,-0.272,-0.364,0.015,151.185,244.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:22,117.345,0.000,0.182,0.000,5.066,7.118,130.558,131.459,128.048,228.625,231.703,268.417,253.340,203.861,194.416,140.376,33.801,34.874,33.920,33.974,35.087,35.806,34.487,36.407,36.834,33.667,40.975,41.135,39.843,39.474,46.535,47.768,42.847,44.128,47.911,50.999,45.745,45.914,43.290,43.319,34.893,34.774,34.310,34.284,6.914,7.289,11.377,11.115,7.465,7.195,8.558,8.470,12.914,13.215,5.462,5.468,8.288,7.385,6.371,6.011,-0.276,-0.366,-0.362,-0.235,-0.292,-0.367,0.015,151.215,244.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:23,117.117,0.000,0.182,0.000,5.103,7.092,130.558,131.710,128.300,228.625,231.703,268.417,253.105,203.861,194.416,140.376,33.801,34.848,33.983,33.974,35.062,35.806,34.487,36.407,36.897,33.667,40.950,41.135,39.817,39.474,46.509,47.768,42.822,44.128,47.886,50.999,45.720,45.914,43.265,43.319,34.868,34.774,34.285,34.284,6.823,7.380,11.184,11.024,7.465,7.377,8.558,8.379,12.823,13.307,5.371,5.468,8.197,7.294,6.371,6.011,-0.267,-0.359,-0.354,-0.268,-0.309,-0.345,0.016,151.191,244.177,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:24,116.926,0.000,0.182,0.000,5.066,7.092,130.558,131.459,128.048,228.625,231.703,268.182,253.105,203.861,194.416,140.124,33.801,34.874,33.943,33.974,35.087,35.869,34.487,36.407,36.834,33.690,40.975,41.158,39.843,39.560,46.535,47.768,42.778,44.128,47.911,50.999,45.745,45.937,43.290,43.342,34.893,34.861,34.310,34.386,6.823,7.471,10.991,11.024,7.374,7.468,8.558,8.288,12.732,13.398,5.280,5.468,8.106,7.203,6.371,5.920,-0.269,-0.366,-0.346,-0.261,-0.302,-0.357,0.015,151.234,244.304,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:25,116.705,0.000,0.182,0.000,5.066,7.092,130.809,131.459,128.048,228.625,231.468,268.182,253.105,203.861,194.416,140.124,33.870,34.874,34.006,34.000,35.087,35.869,34.510,36.407,36.834,33.690,40.975,41.158,39.843,39.560,46.466,47.768,42.778,44.065,47.841,50.938,45.745,45.937,43.290,43.342,34.893,34.797,34.310,34.386,6.914,7.653,10.991,11.115,7.283,7.468,8.558,8.106,12.641,13.489,5.189,5.468,7.923,7.294,6.371,5.829,-0.257,-0.355,-0.349,-0.263,-0.308,-0.351,0.015,151.215,244.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:26,116.475,0.000,0.182,0.000,5.066,7.092,130.558,131.459,128.048,228.390,231.468,268.182,253.105,203.861,194.416,140.124,33.870,34.874,34.006,34.000,35.087,35.806,34.487,36.407,36.834,33.690,40.975,41.158,39.773,39.497,46.466,47.768,42.778,44.065,47.841,50.938,45.676,45.873,43.290,43.342,34.893,34.861,34.310,34.386,7.005,7.562,10.895,11.115,7.283,7.559,8.467,7.923,12.732,13.580,5.280,5.377,7.741,7.476,6.189,5.647,-0.270,-0.347,-0.342,-0.255,-0.311,-0.354,0.016,151.200,244.358,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:27,116.250,0.000,0.182,0.000,5.066,7.092,130.558,131.459,128.300,228.625,231.468,268.182,253.340,204.096,194.165,140.124,33.870,34.874,33.983,34.044,35.087,35.892,34.573,36.430,36.857,33.746,40.975,41.135,39.773,39.537,46.466,47.791,42.778,44.088,47.841,50.960,45.676,45.914,43.290,43.319,34.893,34.838,34.310,34.363,7.096,7.562,10.702,11.388,7.374,7.741,8.376,7.741,12.823,13.580,5.371,5.377,7.468,7.567,6.189,5.738,-0.266,-0.346,-0.345,-0.257,-0.304,-0.344,0.015,151.215,244.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:28,116.032,0.000,0.182,0.000,5.103,7.092,130.558,131.459,128.048,228.625,231.468,268.182,253.105,203.861,194.416,140.124,33.870,34.874,33.920,34.044,35.087,35.806,34.487,36.328,36.755,33.667,40.975,41.135,39.773,39.474,46.466,47.704,42.778,44.065,47.841,50.862,45.676,45.850,43.221,43.319,34.893,34.838,34.310,34.363,7.187,7.653,10.702,11.480,7.374,7.741,8.194,7.832,12.823,13.489,5.371,5.468,7.377,7.659,5.916,5.829,-0.272,-0.348,-0.354,-0.208,-0.302,-0.294,0.015,151.244,244.358,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:29,115.828,0.000,0.182,0.000,5.066,7.092,130.558,131.710,128.048,228.390,231.468,268.182,253.105,203.861,194.416,139.873,33.870,34.874,33.983,34.044,35.157,35.806,34.487,36.328,36.755,33.667,40.906,41.135,39.773,39.537,46.466,47.704,42.778,44.065,47.772,50.862,45.676,45.850,43.221,43.239,34.893,34.838,34.379,34.363,7.278,7.653,10.702,11.571,7.465,7.741,7.921,7.923,12.914,13.489,5.462,5.377,7.468,7.750,5.734,5.829,-0.261,-0.359,-0.372,-0.257,-0.264,-0.381,0.015,151.229,244.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:30,115.600,0.000,0.182,0.000,5.103,7.092,130.558,131.459,128.048,228.390,231.468,267.947,253.105,203.861,194.165,139.873,33.870,34.874,33.920,34.044,35.157,35.869,34.487,36.328,36.755,33.603,40.975,41.072,39.773,39.410,46.396,47.704,42.778,43.986,47.772,50.802,45.676,45.708,43.221,43.176,34.893,34.774,34.310,34.284,7.369,7.653,10.798,11.571,7.647,7.832,7.739,8.015,12.914,13.307,5.462,5.468,7.650,7.841,5.734,6.011,-0.256,-0.378,-0.380,-0.240,-0.323,-0.373,0.016,151.200,244.358,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:31,115.357,0.000,0.182,0.000,5.066,7.118,130.558,131.459,128.048,228.390,231.468,268.182,253.105,203.861,194.416,139.873,33.940,34.874,33.920,34.044,35.226,35.806,34.487,36.328,36.755,33.667,40.906,41.072,39.773,39.410,46.396,47.704,42.778,43.986,47.772,50.726,45.607,45.787,43.221,43.239,34.962,34.774,34.379,34.284,7.369,7.471,10.895,11.662,7.739,7.741,7.647,8.197,12.823,13.398,5.462,5.468,7.832,7.932,5.825,6.102,-0.254,-0.390,-0.371,-0.246,-0.319,-0.337,0.015,151.215,244.304,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:32,115.136,0.000,0.182,0.000,5.066,7.092,130.788,131.459,128.048,228.390,231.468,268.182,253.105,203.861,194.165,139.851,33.870,34.874,33.983,34.044,35.157,35.806,34.487,36.328,36.755,33.667,40.906,41.072,39.773,39.474,46.396,47.704,42.778,43.986,47.703,50.726,45.607,45.787,43.221,43.239,34.962,34.838,34.379,34.363,7.460,7.380,11.184,11.844,7.739,7.650,7.739,8.379,12.732,13.489,5.462,5.468,7.923,8.023,5.825,6.193,-0.255,-0.380,-0.366,-0.250,-0.299,-0.385,0.016,151.215,244.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:33,114.909,0.000,0.182,0.000,5.103,7.092,130.558,131.459,128.300,228.390,231.468,268.182,253.105,203.861,194.165,139.873,33.940,34.874,33.983,34.044,35.157,35.806,34.487,36.328,36.755,33.667,40.906,41.072,39.773,39.474,46.396,47.625,42.778,43.986,47.703,50.605,45.537,45.787,43.151,43.176,34.962,34.838,34.379,34.363,7.369,7.198,11.377,11.753,7.830,7.468,8.012,8.470,12.459,13.398,5.554,5.468,8.015,8.023,6.007,6.193,-0.252,-0.375,-0.354,-0.237,-0.320,-0.372,0.016,151.200,244.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:34,114.689,0.000,0.182,0.000,5.066,7.118,130.558,131.459,128.300,228.390,231.468,267.947,253.105,203.861,194.165,139.621,33.940,34.874,33.920,34.069,35.157,35.806,34.487,36.328,36.755,33.667,40.906,41.072,39.773,39.410,46.396,47.625,42.708,43.986,47.703,50.605,45.537,45.708,43.151,43.176,34.893,34.774,34.379,34.363,7.278,7.015,11.377,11.297,7.739,7.286,8.103,8.561,12.641,13.307,5.554,5.377,8.197,7.841,6.189,6.102,-0.264,-0.359,-0.361,-0.213,-0.310,-0.352,0.016,151.170,244.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:35,114.477,0.000,0.182,0.000,5.103,7.092,130.788,131.459,128.300,228.390,231.468,267.947,253.105,203.861,194.416,139.851,33.940,34.874,33.920,34.069,35.226,35.869,34.550,36.328,36.755,33.667,40.906,41.072,39.773,39.474,46.396,47.704,42.708,43.986,47.633,50.605,45.537,45.708,43.151,43.176,34.962,34.838,34.379,34.363,7.096,7.106,11.377,11.115,7.647,7.195,8.285,8.470,12.823,13.124,5.554,5.286,8.197,7.750,6.280,6.102,-0.282,-0.362,-0.361,-0.256,-0.317,-0.303,0.016,151.200,244.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:36,114.228,0.000,0.182,0.000,5.103,7.118,130.558,131.459,128.322,228.390,231.488,267.947,253.125,203.861,194.438,139.621,33.965,34.874,34.006,34.113,35.226,35.806,34.487,36.328,36.755,33.769,40.906,41.095,39.773,39.497,46.396,47.625,42.708,43.986,47.633,50.529,45.468,45.731,43.151,43.199,34.962,34.861,34.379,34.386,6.823,7.289,11.377,11.024,7.374,7.104,8.467,8.470,12.823,13.215,5.462,5.377,8.197,7.476,6.280,6.102,-0.276,-0.365,-0.363,-0.236,-0.286,-0.365,0.016,151.176,244.294,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:37,114.034,0.000,0.182,0.000,5.066,7.092,130.809,131.459,128.300,228.390,231.468,267.947,253.105,203.861,194.165,139.621,33.940,34.874,33.920,34.044,35.226,35.806,34.487,36.328,36.692,33.746,40.906,41.072,39.704,39.410,46.396,47.625,42.708,43.923,47.633,50.469,45.537,45.708,43.151,43.176,34.962,34.838,34.379,34.363,6.732,7.471,11.088,10.842,7.374,7.286,8.558,8.197,12.641,13.307,5.280,5.468,8.015,7.203,6.280,5.829,-0.270,-0.367,-0.347,-0.262,-0.303,-0.357,0.015,151.191,244.353,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:38,113.812,0.000,0.182,0.000,5.066,7.118,130.558,131.710,128.300,228.625,231.468,267.947,253.105,203.861,194.165,139.621,33.940,34.874,34.006,34.113,35.226,35.869,34.487,36.328,36.755,33.769,40.906,41.095,39.704,39.433,46.327,47.625,42.708,43.923,47.633,50.469,45.537,45.731,43.151,43.199,34.962,34.861,34.379,34.386,6.914,7.471,10.798,10.842,7.283,7.559,8.467,7.832,12.732,13.489,5.189,5.468,7.741,7.385,6.280,5.647,-0.267,-0.347,-0.345,-0.251,-0.304,-0.353,0.016,151.244,244.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:39,113.597,0.000,0.182,0.000,5.066,7.118,130.809,131.459,128.300,228.390,231.468,267.947,253.105,203.861,194.165,139.621,34.009,34.874,33.983,34.113,35.226,35.869,34.550,36.328,36.755,33.667,40.906,40.993,39.704,39.410,46.327,47.625,42.708,43.986,47.633,50.408,45.468,45.645,43.082,43.176,34.962,34.838,34.379,34.363,7.096,7.653,10.605,11.115,7.283,7.650,8.285,7.650,12.823,13.489,5.280,5.377,7.286,7.567,6.007,5.738,-0.260,-0.341,-0.352,-0.237,-0.299,-0.310,0.016,151.215,244.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:40,113.400,0.000,0.182,0.000,5.066,7.092,130.788,131.710,128.551,228.390,231.468,267.947,253.105,203.861,194.165,139.599,34.009,34.874,33.983,34.113,35.226,35.806,34.550,36.328,36.755,33.746,40.906,41.072,39.704,39.410,46.327,47.625,42.708,43.986,47.564,50.408,45.468,45.645,43.082,43.176,34.962,34.917,34.448,34.426,7.278,7.562,10.605,11.480,7.465,7.741,7.830,7.832,12.914,13.398,5.371,5.377,7.377,7.750,5.734,5.920,-0.260,-0.365,-0.374,-0.256,-0.264,-0.380,0.016,151.215,244.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:41,113.178,0.000,0.182,0.000,5.066,7.118,130.558,131.710,128.300,228.155,231.468,267.712,253.105,203.861,194.165,139.369,34.009,34.874,33.920,34.138,35.226,35.806,34.573,36.265,36.755,33.667,40.837,40.993,39.704,39.410,46.327,47.625,42.708,43.923,47.564,50.332,45.468,45.581,43.082,43.113,34.962,34.838,34.379,34.363,7.369,7.471,10.798,11.662,7.556,7.741,7.556,8.106,12.823,13.307,5.462,5.377,7.650,7.932,5.734,6.011,-0.255,-0.395,-0.383,-0.248,-0.314,-0.362,0.016,151.220,244.294,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:42,112.937,0.000,0.182,0.000,5.103,7.092,130.558,131.710,128.551,228.155,231.468,267.712,253.105,203.861,194.165,139.369,34.009,34.874,33.983,34.113,35.295,35.869,34.487,36.265,36.692,33.746,40.906,41.072,39.704,39.410,46.327,47.625,42.639,43.923,47.495,50.272,45.399,45.645,43.082,43.113,34.962,34.917,34.379,34.426,7.369,7.198,11.088,11.662,7.739,7.559,7.647,8.288,12.641,13.398,5.462,5.468,7.923,8.023,5.825,6.102,-0.250,-0.376,-0.372,-0.244,-0.302,-0.373,0.015,151.170,244.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:43,112.720,0.000,0.182,0.000,5.066,7.092,130.809,131.710,128.551,228.390,231.468,267.947,253.105,203.861,194.165,139.621,34.009,34.874,33.983,34.138,35.295,35.869,34.550,36.265,36.692,33.746,40.906,40.993,39.704,39.410,46.258,47.562,42.639,43.923,47.495,50.196,45.399,45.581,43.082,43.113,34.962,34.917,34.379,34.426,7.278,6.924,11.280,11.571,7.739,7.286,7.921,8.470,12.550,13.307,5.554,5.377,8.106,7.932,5.916,6.011,-0.258,-0.349,-0.366,-0.199,-0.316,-0.358,0.015,151.244,244.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:44,112.516,0.000,0.182,0.000,5.066,7.118,130.809,131.710,128.300,228.390,231.233,267.947,253.105,203.861,194.165,139.369,34.009,34.874,33.983,34.113,35.226,35.869,34.550,36.328,36.755,33.746,40.906,40.993,39.704,39.410,46.258,47.625,42.639,43.923,47.495,50.196,45.399,45.581,43.082,43.113,34.962,34.917,34.379,34.363,7.005,6.924,11.377,11.206,7.556,7.195,8.194,8.470,12.732,13.033,5.554,5.286,8.106,7.750,6.098,6.102,-0.283,-0.369,-0.369,-0.253,-0.316,-0.303,0.016,151.215,244.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:45,112.260,0.000,0.182,0.000,5.103,7.092,130.788,131.710,128.551,228.155,231.468,267.712,253.105,203.861,194.165,139.599,34.009,34.874,34.006,34.113,35.295,35.806,34.550,36.265,36.692,33.769,40.837,41.016,39.704,39.433,46.258,47.562,42.639,43.923,47.495,50.135,45.399,45.604,43.082,43.136,34.962,34.940,34.379,34.449,6.732,7.198,11.280,11.024,7.374,7.195,8.376,8.379,12.732,13.124,5.371,5.377,8.106,7.203,6.098,6.011,-0.273,-0.362,-0.359,-0.244,-0.310,-0.349,0.015,151.244,244.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:46,112.075,0.000,0.182,0.000,5.066,7.118,130.788,131.710,128.551,228.390,231.233,267.947,252.870,203.861,194.165,139.347,34.009,34.943,33.920,34.113,35.295,35.869,34.550,36.265,36.692,33.667,40.837,40.993,39.704,39.331,46.327,47.562,42.639,43.923,47.495,50.075,45.399,45.502,43.082,43.034,34.962,34.838,34.448,34.363,6.732,7.380,10.798,10.842,7.283,7.468,8.376,8.015,12.550,13.398,5.098,5.377,7.832,7.203,6.189,5.738,-0.252,-0.348,-0.343,-0.258,-0.302,-0.345,0.016,151.229,244.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:47,111.863,0.000,0.182,0.000,5.103,7.092,130.788,131.710,128.551,228.155,231.468,267.712,253.105,203.626,194.165,139.347,34.009,34.874,33.983,34.182,35.295,35.869,34.629,36.265,36.692,33.746,40.837,40.993,39.704,39.331,46.258,47.562,42.639,43.923,47.425,50.075,45.330,45.581,43.012,43.034,34.962,34.917,34.379,34.426,7.005,7.471,10.798,11.206,7.283,7.559,8.194,7.650,12.732,13.489,5.280,5.377,7.286,7.476,6.007,5.738,-0.264,-0.334,-0.343,-0.259,-0.304,-0.334,0.015,151.244,244.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:48,111.667,0.000,0.182,0.000,5.103,7.092,130.809,131.710,128.551,228.390,231.468,267.712,252.870,203.861,194.165,139.369,34.078,34.874,33.983,34.182,35.295,35.869,34.629,36.265,36.692,33.746,40.906,40.993,39.704,39.410,46.258,47.562,42.639,43.923,47.425,49.999,45.330,45.581,43.012,43.034,35.032,34.917,34.448,34.426,7.187,7.562,10.605,11.480,7.374,7.650,7.830,7.832,12.914,13.307,5.371,5.377,7.377,7.750,5.643,5.920,-0.262,-0.365,-0.374,-0.252,-0.263,-0.371,0.016,151.259,244.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:49,111.432,0.000,0.182,0.000,5.066,7.092,130.788,131.710,128.551,228.390,231.233,267.712,252.870,203.861,194.165,139.347,34.078,34.874,33.983,34.207,35.295,35.932,34.629,36.265,36.692,33.746,40.837,40.993,39.704,39.410,46.189,47.562,42.569,43.844,47.425,49.935,45.330,45.502,43.012,43.034,35.032,34.917,34.448,34.426,7.278,7.471,10.798,11.662,7.647,7.650,7.465,8.106,12.732,13.307,5.462,5.377,7.650,7.841,5.734,6.011,-0.252,-0.387,-0.366,-0.244,-0.320,-0.339,0.016,151.289,244.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:50,111.212,0.000,0.182,0.000,5.066,7.092,130.809,131.710,128.322,228.155,231.253,267.477,253.125,203.626,194.187,139.117,34.104,34.874,33.983,34.207,35.295,35.892,34.629,36.288,36.715,33.746,40.837,40.993,39.704,39.331,46.258,47.522,42.569,43.946,47.356,49.959,45.330,45.502,43.012,43.034,35.032,34.917,34.448,34.426,7.278,7.106,11.184,11.571,7.739,7.468,7.830,8.288,12.459,13.398,5.462,5.468,8.015,7.841,6.007,6.102,-0.250,-0.380,-0.350,-0.238,-0.321,-0.365,0.016,151.333,244.358,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:51,111.010,0.000,0.182,0.000,5.066,7.092,130.809,131.962,128.551,228.155,231.233,267.477,252.870,203.861,194.165,139.117,34.078,34.874,33.983,34.182,35.295,35.932,34.629,36.265,36.692,33.746,40.837,40.993,39.704,39.331,46.258,47.499,42.639,43.844,47.356,49.856,45.330,45.502,43.012,43.034,35.032,34.917,34.448,34.426,7.096,6.924,11.377,11.297,7.556,7.195,8.103,8.470,12.641,12.942,5.554,5.286,8.197,7.750,6.189,6.102,-0.276,-0.369,-0.358,-0.263,-0.311,-0.334,0.015,151.318,244.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:52,110.768,0.000,0.182,0.000,5.066,7.118,130.788,131.710,128.551,228.155,231.233,267.712,253.105,203.861,194.165,139.096,34.078,34.874,34.046,34.182,35.295,35.932,34.629,36.265,36.692,33.746,40.837,40.993,39.704,39.331,46.189,47.499,42.639,43.844,47.356,49.856,45.260,45.439,43.012,42.970,35.101,34.917,34.448,34.426,6.641,7.198,11.280,10.933,7.283,7.104,8.376,8.379,12.732,13.124,5.371,5.377,8.015,7.203,6.189,5.920,-0.273,-0.360,-0.360,-0.237,-0.309,-0.351,0.016,151.318,244.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:53,110.583,0.000,0.182,0.000,5.066,7.118,130.809,131.710,128.573,228.155,231.253,267.477,252.890,203.861,194.187,139.117,34.104,34.943,33.983,34.207,35.295,35.932,34.629,36.265,36.692,33.809,40.837,40.993,39.704,39.410,46.189,47.499,42.569,43.844,47.356,49.793,45.330,45.502,43.012,43.034,35.032,34.980,34.448,34.489,6.732,7.380,10.798,10.751,7.192,7.468,8.376,7.832,12.550,13.398,5.098,5.377,7.741,7.203,6.280,5.556,-0.255,-0.342,-0.345,-0.249,-0.302,-0.339,0.016,151.333,244.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:54,110.373,0.000,0.182,0.000,5.103,7.092,131.061,131.962,128.551,228.155,231.233,267.477,253.105,203.626,194.165,139.117,34.078,34.874,33.983,34.252,35.365,36.011,34.629,36.201,36.692,33.746,40.837,40.993,39.704,39.331,46.189,47.499,42.569,43.844,47.356,49.730,45.260,45.439,42.943,42.970,35.032,34.980,34.448,34.489,7.005,7.562,10.605,11.115,7.283,7.650,8.103,7.650,12.823,13.398,5.280,5.377,7.195,7.567,5.916,5.738,-0.271,-0.345,-0.351,-0.205,-0.301,-0.288,0.015,151.393,244.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:55,110.187,0.000,0.182,0.000,5.103,7.118,130.809,131.962,128.551,228.155,231.233,267.477,252.870,203.626,194.165,139.117,34.148,34.943,33.920,34.182,35.365,36.035,34.652,36.288,36.715,33.746,40.837,40.929,39.704,39.331,46.189,47.522,42.569,43.867,47.356,49.753,45.330,45.439,42.943,42.970,35.032,34.917,34.448,34.426,7.278,7.471,10.702,11.571,7.465,7.650,7.556,7.923,12.823,13.215,5.371,5.377,7.468,7.750,5.643,5.920,-0.264,-0.383,-0.381,-0.239,-0.317,-0.376,0.016,151.363,244.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:56,109.735,0.000,0.182,0.000,5.103,7.118,130.788,131.962,128.803,228.155,231.233,267.477,252.870,203.861,194.165,139.096,34.148,34.874,33.983,34.182,35.365,36.011,34.629,36.201,36.628,33.746,40.837,40.929,39.635,39.331,46.189,47.420,42.569,43.780,47.286,49.587,45.260,45.360,42.943,42.891,35.101,34.917,34.518,34.426,7.096,6.742,11.377,11.206,7.647,7.195,8.012,8.379,12.550,13.033,5.462,5.286,8.106,7.841,6.098,6.102,-0.263,-0.365,-0.353,-0.257,-0.307,-0.367,0.016,151.348,244.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:57,109.735,0.000,0.182,0.000,5.103,7.118,130.788,131.962,128.803,228.155,231.233,267.477,252.870,203.861,194.165,139.096,34.148,34.874,33.983,34.182,35.365,36.011,34.629,36.201,36.628,33.746,40.837,40.929,39.635,39.331,46.189,47.420,42.569,43.780,47.286,49.587,45.260,45.360,42.943,42.891,35.101,34.917,34.518,34.426,7.096,6.742,11.377,11.206,7.647,7.195,8.012,8.379,12.550,13.033,5.462,5.286,8.106,7.841,6.098,6.102,-0.263,-0.365,-0.353,-0.257,-0.307,-0.367,0.016,151.348,244.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:58,109.503,0.000,0.182,0.000,5.066,7.092,131.061,131.710,128.803,227.920,231.233,267.477,252.870,203.626,193.913,139.117,34.148,34.943,33.983,34.182,35.365,36.011,34.652,36.201,36.628,33.809,40.837,40.993,39.704,39.331,46.189,47.420,42.569,43.780,47.286,49.587,45.260,45.439,42.943,42.970,35.032,34.980,34.518,34.489,6.641,7.106,11.280,10.933,7.283,7.013,8.285,8.288,12.641,13.124,5.371,5.377,8.015,7.294,6.280,6.011,-0.272,-0.369,-0.360,-0.236,-0.298,-0.358,0.016,151.452,244.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:31:59,109.327,0.000,0.182,0.000,5.103,7.118,131.061,131.962,128.803,228.155,231.233,267.242,252.870,203.626,193.913,138.866,34.148,34.943,33.983,34.252,35.365,36.075,34.629,36.201,36.628,33.809,40.767,40.929,39.635,39.331,46.189,47.420,42.569,43.844,47.286,49.587,45.260,45.360,42.943,42.891,35.101,34.980,34.518,34.489,6.732,7.380,10.798,10.842,7.192,7.286,8.285,7.741,12.550,13.307,5.098,5.377,7.741,7.203,6.098,5.556,-0.261,-0.361,-0.347,-0.251,-0.305,-0.354,0.016,151.422,244.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:00,109.112,0.000,0.182,0.000,5.103,7.118,130.809,131.962,128.803,228.155,231.233,267.477,252.870,203.626,194.165,138.866,34.148,34.943,34.046,34.277,35.365,36.075,34.692,36.201,36.692,33.809,40.837,40.993,39.704,39.331,46.189,47.420,42.569,43.844,47.217,49.587,45.191,45.360,42.943,42.970,35.101,34.980,34.518,34.489,7.005,7.471,10.413,11.206,7.374,7.559,7.921,7.559,12.823,13.307,5.280,5.377,7.104,7.567,5.734,5.829,-0.257,-0.342,-0.358,-0.209,-0.275,-0.305,0.016,151.422,244.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:01,108.921,0.000,0.182,0.000,5.066,7.092,130.788,131.962,128.803,228.155,231.233,267.242,252.870,203.626,194.165,139.096,34.148,34.943,33.983,34.252,35.365,36.154,34.629,36.201,36.628,33.746,40.837,40.929,39.635,39.268,46.119,47.420,42.500,43.844,47.217,49.524,45.191,45.360,42.874,42.891,35.101,34.980,34.518,34.489,7.187,7.380,10.702,11.571,7.556,7.650,7.374,8.015,12.732,13.307,5.371,5.377,7.559,7.932,5.552,6.011,-0.250,-0.385,-0.367,-0.244,-0.315,-0.333,0.015,151.452,244.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:02,108.692,0.000,0.182,0.000,5.103,7.118,130.809,132.213,128.803,228.155,230.998,267.242,252.870,203.626,193.913,138.866,34.217,34.943,33.983,34.252,35.365,36.075,34.692,36.201,36.628,33.746,40.767,40.929,39.635,39.331,46.119,47.420,42.500,43.780,47.217,49.445,45.191,45.360,42.874,42.891,35.101,34.980,34.518,34.489,7.278,6.833,11.184,11.480,7.647,7.377,7.739,8.288,12.368,13.307,5.462,5.377,7.923,7.841,5.916,6.011,-0.251,-0.357,-0.354,-0.224,-0.311,-0.358,0.016,151.467,244.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:03,108.489,0.000,0.182,0.000,5.103,7.118,131.061,131.962,128.803,228.155,231.233,267.242,252.870,203.626,193.913,138.866,34.148,34.943,33.983,34.321,35.365,36.075,34.692,36.201,36.628,33.809,40.767,40.929,39.635,39.268,46.119,47.356,42.500,43.780,47.217,49.445,45.122,45.296,42.874,42.891,35.101,34.980,34.518,34.489,6.823,6.833,11.280,11.024,7.465,7.104,8.194,8.379,12.641,12.942,5.462,5.286,8.106,7.476,6.189,6.011,-0.280,-0.355,-0.359,-0.260,-0.290,-0.330,0.016,151.467,244.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:04,108.233,0.000,0.182,0.000,5.066,7.118,131.061,131.962,128.803,228.155,231.233,267.242,253.105,203.626,194.165,138.866,34.148,34.943,33.983,34.277,35.365,36.154,34.629,36.201,36.628,33.746,40.767,40.929,39.635,39.268,46.119,47.356,42.500,43.780,47.217,49.445,45.122,45.296,42.874,42.891,35.101,34.980,34.518,34.489,6.550,7.198,10.798,10.660,7.192,7.286,8.285,7.923,12.459,13.215,5.098,5.377,7.832,7.020,6.189,5.647,-0.255,-0.349,-0.345,-0.255,-0.295,-0.349,0.016,151.428,244.176,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
