Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:32:05,108.066,0.000,0.182,0.000,5.066,7.118,131.039,131.962,128.803,228.155,230.998,267.242,252.870,203.861,193.913,138.844,34.217,34.943,33.960,34.321,35.434,36.075,34.692,36.122,36.549,33.786,40.767,40.906,39.566,39.245,46.119,47.356,42.500,43.780,47.148,49.382,45.122,45.273,42.804,42.868,35.101,34.957,34.518,34.466,7.005,7.471,10.509,11.206,7.192,7.559,8.012,7.468,12.641,13.398,5.189,5.377,7.104,7.385,5.916,5.738,-0.267,-0.342,-0.351,-0.203,-0.302,-0.288,0.015,151.496,244.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:06,107.891,0.000,0.182,0.000,5.103,7.118,131.039,131.962,128.803,227.920,230.998,267.007,252.870,203.626,193.913,138.844,34.217,34.943,34.046,34.321,35.434,36.154,34.692,36.201,36.628,33.809,40.767,40.929,39.635,39.331,46.119,47.420,42.500,43.780,47.217,49.382,45.122,45.296,42.804,42.891,35.101,35.043,34.518,34.569,7.278,7.380,10.702,11.571,7.465,7.650,7.374,7.923,12.732,13.215,5.371,5.377,7.468,7.841,5.643,5.920,-0.255,-0.390,-0.383,-0.246,-0.311,-0.363,0.016,151.496,244.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:07,107.651,0.000,0.182,0.000,5.066,7.118,131.061,131.962,128.803,227.920,231.233,267.007,252.870,203.626,193.913,138.866,34.217,34.943,34.046,34.321,35.434,36.154,34.716,36.201,36.628,33.809,40.767,40.929,39.635,39.331,46.050,47.420,42.500,43.780,47.148,49.382,45.052,45.233,42.804,42.828,35.101,35.043,34.518,34.489,7.187,6.833,11.184,11.571,7.647,7.286,7.739,8.288,12.368,13.307,5.462,5.377,7.923,7.841,5.916,6.011,-0.246,-0.350,-0.348,-0.226,-0.308,-0.353,0.016,151.511,244.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:08,107.447,0.000,0.182,0.000,5.066,7.118,130.809,131.962,129.055,228.155,230.998,267.242,252.870,203.626,193.913,138.866,34.217,34.943,33.983,34.321,35.434,36.154,34.772,36.201,36.628,33.809,40.767,40.866,39.635,39.268,46.050,47.356,42.500,43.780,47.148,49.303,45.052,45.233,42.804,42.828,35.101,34.980,34.518,34.489,6.732,6.833,11.184,11.024,7.374,7.104,8.103,8.288,12.641,12.942,5.462,5.286,8.106,7.476,6.189,6.011,-0.279,-0.363,-0.355,-0.260,-0.278,-0.342,0.016,151.526,244.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:09,107.241,0.000,0.182,0.000,5.103,7.118,130.809,131.984,129.055,227.941,230.998,267.262,252.870,203.646,193.913,138.866,34.217,34.943,33.983,34.321,35.434,36.154,34.692,36.201,36.628,33.809,40.767,40.866,39.566,39.268,46.050,47.356,42.500,43.780,47.217,49.303,45.052,45.233,42.804,42.828,35.170,35.043,34.587,34.489,6.641,7.289,10.798,10.660,7.101,7.286,8.285,7.832,12.459,13.215,5.007,5.377,7.741,7.020,6.189,5.647,-0.254,-0.348,-0.347,-0.258,-0.304,-0.342,0.015,151.526,244.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:10,107.041,0.000,0.182,0.000,5.103,7.118,131.061,131.962,128.803,227.920,230.998,267.007,252.870,203.626,193.913,138.866,34.286,34.943,33.983,34.321,35.434,36.154,34.772,36.122,36.549,33.809,40.767,40.929,39.635,39.268,46.050,47.356,42.431,43.780,47.148,49.239,45.052,45.233,42.804,42.828,35.170,35.043,34.518,34.569,7.005,7.471,10.413,11.206,7.283,7.559,7.830,7.559,12.732,13.307,5.280,5.286,7.013,7.567,5.734,5.738,-0.259,-0.347,-0.361,-0.212,-0.274,-0.314,0.016,151.526,244.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:11,106.836,0.000,0.182,0.000,5.066,7.118,131.061,132.213,128.803,227.920,230.998,267.007,252.870,203.626,193.913,138.866,34.286,34.943,34.046,34.321,35.434,36.154,34.795,36.201,36.549,33.809,40.767,40.929,39.566,39.268,46.050,47.356,42.431,43.780,47.078,49.239,45.052,45.233,42.735,42.828,35.170,35.043,34.518,34.569,7.187,7.289,10.798,11.480,7.647,7.650,7.374,8.015,12.550,13.215,5.371,5.377,7.559,7.932,5.643,6.011,-0.245,-0.386,-0.359,-0.246,-0.311,-0.364,0.015,151.546,244.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:12,106.626,0.000,0.182,0.000,5.066,7.118,131.061,131.962,129.055,227.920,230.998,267.007,252.870,203.626,194.165,138.866,34.286,34.943,34.046,34.321,35.434,36.217,34.772,36.201,36.628,33.809,40.698,40.866,39.635,39.268,46.050,47.356,42.431,43.780,47.078,49.239,45.052,45.233,42.804,42.828,35.170,35.043,34.587,34.569,7.096,6.742,11.184,11.297,7.647,7.195,7.830,8.288,12.459,13.124,5.462,5.286,7.923,7.750,6.007,6.011,-0.262,-0.355,-0.359,-0.209,-0.307,-0.349,0.016,151.541,244.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:13,106.429,0.000,0.182,0.000,5.103,7.118,131.061,132.213,129.055,227.920,230.998,267.007,252.870,203.626,193.913,138.866,34.286,35.012,34.149,34.321,35.434,36.154,34.772,36.122,36.549,33.895,40.767,40.952,39.635,39.354,46.050,47.356,42.431,43.780,47.078,49.176,45.052,45.256,42.804,42.851,35.170,35.145,34.587,34.655,6.459,7.015,11.088,10.842,7.192,7.013,8.285,8.197,12.641,13.033,5.280,5.377,7.923,7.020,6.189,5.829,-0.266,-0.353,-0.348,-0.259,-0.310,-0.340,0.015,151.541,244.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:14,106.222,0.000,0.182,0.000,5.103,7.118,131.061,132.213,129.055,227.920,230.998,267.007,252.870,203.626,193.913,138.614,34.286,35.012,33.983,34.390,35.504,36.217,34.772,36.122,36.549,33.872,40.767,40.866,39.635,39.268,46.050,47.356,42.431,43.780,47.078,49.176,44.983,45.233,42.804,42.828,35.170,35.043,34.587,34.632,6.732,7.380,10.605,10.842,7.010,7.468,8.103,7.468,12.550,13.307,5.189,5.286,7.195,7.294,6.007,5.647,-0.263,-0.343,-0.341,-0.251,-0.303,-0.341,0.016,151.541,244.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:15,106.043,0.000,0.182,0.000,5.066,7.118,130.809,132.213,129.055,227.920,230.998,267.007,252.870,203.626,193.913,138.614,34.286,35.012,34.070,34.390,35.504,36.217,34.772,36.122,36.549,33.895,40.767,40.952,39.566,39.354,46.050,47.293,42.431,43.717,47.078,49.176,44.983,45.256,42.735,42.851,35.170,35.145,34.587,34.655,7.096,7.289,10.509,11.388,7.465,7.650,7.374,7.741,12.732,13.124,5.371,5.286,7.377,7.659,5.552,5.920,-0.255,-0.377,-0.375,-0.235,-0.312,-0.371,0.015,151.532,244.235,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:16,105.811,0.000,0.182,0.000,5.103,7.118,131.039,132.213,129.076,227.920,231.018,267.007,252.890,203.626,193.935,138.844,34.312,35.012,34.046,34.321,35.504,36.217,34.795,36.201,36.549,33.872,40.698,40.866,39.566,39.268,46.050,47.293,42.431,43.717,47.078,49.176,44.983,45.154,42.735,42.828,35.170,35.122,34.656,34.632,7.187,6.833,11.088,11.571,7.647,7.286,7.647,8.197,12.277,13.215,5.462,5.377,7.832,7.841,5.916,6.011,-0.249,-0.352,-0.350,-0.227,-0.309,-0.354,0.016,151.541,244.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:17,105.613,0.000,0.182,0.000,5.066,7.092,131.061,132.213,129.055,227.920,230.998,266.772,252.870,203.626,193.913,138.866,34.286,35.012,34.046,34.321,35.504,36.217,34.772,36.122,36.549,33.872,40.767,40.866,39.635,39.268,45.981,47.293,42.431,43.717,47.078,49.097,44.983,45.154,42.735,42.765,35.170,35.122,34.587,34.632,6.641,6.833,11.280,11.024,7.283,6.922,8.103,8.288,12.641,12.942,5.371,5.286,8.015,7.294,6.189,6.011,-0.283,-0.365,-0.350,-0.252,-0.272,-0.357,0.016,151.556,244.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:18,105.411,0.000,0.182,0.000,5.103,7.092,131.313,132.213,129.055,227.920,230.998,267.007,252.870,203.626,193.913,138.614,34.356,35.012,34.149,34.390,35.504,36.217,34.772,36.122,36.549,33.895,40.767,40.952,39.566,39.354,45.981,47.293,42.431,43.717,47.009,49.097,44.983,45.177,42.735,42.788,35.240,35.209,34.587,34.655,6.641,7.289,10.605,10.751,7.010,7.377,8.194,7.559,12.550,13.307,5.098,5.286,7.468,7.112,6.007,5.556,-0.268,-0.337,-0.330,-0.243,-0.301,-0.344,0.015,151.556,244.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:19,105.223,0.000,0.182,0.000,5.103,7.118,131.061,132.213,129.055,227.920,230.998,266.772,252.870,203.626,193.913,138.614,34.356,35.012,34.046,34.390,35.504,36.217,34.795,36.201,36.549,33.809,40.698,40.866,39.566,39.268,45.981,47.293,42.361,43.717,47.009,49.097,44.983,45.154,42.735,42.765,35.240,35.043,34.656,34.632,7.096,7.289,10.413,11.388,7.374,7.650,7.465,7.650,12.732,13.033,5.280,5.286,7.286,7.659,5.461,5.920,-0.262,-0.363,-0.380,-0.241,-0.320,-0.362,0.016,151.482,244.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:20,105.004,0.000,0.182,0.000,5.066,7.118,131.061,132.213,129.306,227.920,230.998,266.772,252.870,203.626,193.913,138.614,34.356,35.012,34.046,34.390,35.504,36.217,34.795,36.122,36.549,33.872,40.698,40.866,39.566,39.268,45.981,47.293,42.431,43.717,47.009,49.097,44.983,45.091,42.735,42.765,35.240,35.122,34.656,34.632,7.187,6.833,11.088,11.480,7.647,7.286,7.556,8.197,12.277,13.307,5.371,5.377,7.741,7.841,5.734,6.011,-0.249,-0.377,-0.348,-0.239,-0.321,-0.365,0.016,151.526,244.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:21,104.804,0.000,0.182,0.000,5.066,7.118,131.061,132.213,129.306,227.920,230.998,267.007,252.870,203.626,193.913,138.614,34.356,35.012,34.126,34.390,35.504,36.217,34.795,36.201,36.549,33.872,40.698,40.866,39.566,39.268,45.981,47.293,42.431,43.717,47.009,49.034,44.983,45.091,42.735,42.765,35.170,35.122,34.656,34.632,6.641,6.833,11.280,10.842,7.283,7.013,8.103,8.197,12.641,12.851,5.371,5.286,7.923,7.385,6.098,5.920,-0.280,-0.363,-0.348,-0.253,-0.256,-0.357,0.015,151.556,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:22,104.607,0.000,0.182,0.000,5.103,7.118,131.291,132.213,129.306,227.920,230.998,266.772,252.634,203.390,193.913,138.592,34.356,35.012,34.046,34.390,35.504,36.280,34.835,36.122,36.549,33.872,40.698,40.929,39.566,39.268,45.912,47.293,42.361,43.717,47.009,49.034,44.914,45.091,42.735,42.765,35.240,35.122,34.587,34.632,6.641,7.289,10.605,10.751,7.010,7.377,8.194,7.559,12.550,13.307,5.098,5.286,7.377,7.203,6.007,5.464,-0.268,-0.342,-0.331,-0.240,-0.295,-0.342,0.015,151.496,244.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:23,104.425,0.000,0.182,0.000,5.103,7.118,131.313,132.213,129.055,227.685,230.998,266.772,252.870,203.626,193.913,138.614,34.356,35.012,34.070,34.390,35.504,36.280,34.835,36.122,36.549,33.975,40.698,40.889,39.566,39.291,45.912,47.293,42.361,43.717,46.940,49.034,44.914,45.177,42.735,42.788,35.240,35.145,34.656,34.718,7.096,7.380,10.413,11.480,7.374,7.559,7.374,7.650,12.732,13.033,5.280,5.377,7.286,7.659,5.369,5.829,-0.252,-0.374,-0.375,-0.237,-0.320,-0.369,0.016,151.546,244.186,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:24,104.209,0.000,0.182,0.000,5.066,7.118,131.061,132.213,129.306,227.920,230.998,266.772,252.634,203.390,193.913,138.614,34.356,35.012,34.126,34.415,35.504,36.280,34.858,36.122,36.549,33.872,40.698,40.866,39.566,39.268,45.912,47.293,42.361,43.717,46.940,49.034,44.914,45.091,42.735,42.765,35.240,35.186,34.656,34.632,7.096,6.742,11.184,11.480,7.556,7.195,7.556,8.197,12.186,13.215,5.371,5.377,7.832,7.750,5.825,5.920,-0.250,-0.354,-0.353,-0.214,-0.312,-0.356,0.016,151.541,244.064,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:25,104.013,0.000,0.182,0.000,5.103,7.118,131.313,132.213,129.306,227.920,230.763,266.772,252.870,203.626,193.913,138.614,34.356,35.012,34.070,34.390,35.504,36.280,34.835,36.122,36.549,33.975,40.698,40.889,39.566,39.291,45.912,47.293,42.361,43.717,46.940,48.970,44.914,45.114,42.665,42.788,35.240,35.209,34.656,34.718,6.459,6.924,11.088,10.842,7.192,7.013,8.103,8.197,12.550,12.942,5.371,5.286,7.923,7.203,6.098,5.829,-0.267,-0.360,-0.354,-0.229,-0.292,-0.350,0.016,151.571,244.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:26,103.643,0.000,0.182,0.000,5.103,7.118,131.313,132.213,129.306,227.920,230.998,266.772,252.870,203.626,193.913,138.614,34.425,35.012,34.046,34.459,35.504,36.280,34.835,36.122,36.549,33.872,40.698,40.787,39.566,39.205,45.912,47.214,42.361,43.717,46.940,48.970,44.914,45.027,42.665,42.622,35.309,35.122,34.656,34.632,7.096,7.289,10.605,11.571,7.465,7.468,7.192,7.832,12.550,13.124,5.280,5.286,7.468,7.750,5.461,5.920,-0.250,-0.384,-0.367,-0.243,-0.315,-0.330,0.016,151.541,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:27,103.643,0.000,0.182,0.000,5.103,7.118,131.313,132.213,129.306,227.920,230.998,266.772,252.870,203.626,193.913,138.614,34.425,35.012,34.046,34.459,35.504,36.280,34.835,36.122,36.549,33.872,40.698,40.787,39.566,39.205,45.912,47.214,42.361,43.717,46.940,48.970,44.914,45.027,42.665,42.622,35.309,35.122,34.656,34.632,7.096,7.289,10.605,11.571,7.465,7.468,7.192,7.832,12.550,13.124,5.280,5.286,7.468,7.750,5.461,5.920,-0.250,-0.384,-0.367,-0.243,-0.315,-0.330,0.016,151.541,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:28,103.417,0.000,0.182,0.000,5.066,7.118,131.313,132.213,129.306,227.920,230.998,266.537,252.870,203.626,193.913,138.614,34.425,35.012,34.149,34.459,35.573,36.280,34.858,36.122,36.486,33.975,40.698,40.889,39.566,39.291,45.842,47.214,42.361,43.638,46.940,48.891,44.844,45.051,42.665,42.709,35.240,35.209,34.656,34.718,7.005,6.651,11.184,11.206,7.556,7.013,7.739,8.197,12.459,12.942,5.462,5.286,7.923,7.750,5.825,5.920,-0.266,-0.363,-0.357,-0.244,-0.307,-0.361,0.016,151.600,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:29,103.179,0.000,0.182,0.000,5.066,7.118,131.313,132.213,129.306,227.920,230.763,266.537,252.634,203.626,193.913,138.614,34.425,35.012,34.149,34.390,35.573,36.280,34.835,36.122,36.486,33.975,40.698,40.952,39.496,39.291,45.912,47.214,42.361,43.638,46.940,48.891,44.844,45.114,42.665,42.709,35.240,35.209,34.656,34.718,6.459,7.106,10.798,10.569,7.192,7.195,8.194,7.923,12.368,13.033,5.007,5.286,7.741,6.929,6.098,5.647,-0.254,-0.341,-0.340,-0.248,-0.292,-0.342,0.016,151.571,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:30,103.027,0.000,0.182,0.000,5.103,7.118,131.313,132.213,129.558,227.920,230.998,266.537,252.634,203.626,193.662,138.614,34.425,35.082,34.149,34.459,35.573,36.280,34.835,36.122,36.486,33.975,40.698,40.889,39.566,39.228,45.842,47.214,42.292,43.638,46.940,48.891,44.844,45.051,42.665,42.709,35.240,35.209,34.656,34.718,6.914,7.380,10.316,11.206,7.192,7.468,7.739,7.377,12.641,13.124,5.189,5.286,6.922,7.476,5.552,5.738,-0.257,-0.346,-0.359,-0.238,-0.255,-0.367,0.016,151.556,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:31,102.832,0.000,0.182,0.000,5.066,7.118,131.313,132.465,129.306,227.685,230.763,266.537,252.634,203.390,193.913,138.614,34.425,35.012,34.126,34.459,35.573,36.280,34.921,36.122,36.486,33.872,40.698,40.866,39.566,39.205,45.912,47.214,42.292,43.717,46.940,48.891,44.844,44.948,42.596,42.686,35.309,35.186,34.656,34.695,7.096,7.015,10.798,11.480,7.465,7.286,7.283,8.015,12.368,13.215,5.462,5.377,7.650,7.841,5.643,5.920,-0.245,-0.360,-0.350,-0.238,-0.323,-0.360,0.016,151.576,244.176,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:32,102.636,0.000,0.182,0.000,5.103,7.118,131.313,132.465,129.558,227.685,230.763,266.537,252.870,203.626,193.913,138.614,34.495,35.082,34.126,34.459,35.573,36.280,34.858,36.059,36.486,33.872,40.698,40.866,39.566,39.205,45.842,47.151,42.361,43.638,46.940,48.891,44.775,44.948,42.596,42.622,35.309,35.186,34.656,34.695,6.550,6.742,11.184,10.933,7.374,6.922,8.012,8.197,12.550,12.851,5.371,5.286,7.923,7.294,6.007,5.920,-0.279,-0.365,-0.347,-0.252,-0.258,-0.356,0.016,151.571,244.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:33,102.437,0.000,0.182,0.000,5.066,7.118,131.291,132.465,129.558,227.685,230.763,266.537,252.870,203.390,193.662,138.592,34.495,35.012,34.149,34.459,35.573,36.280,34.898,36.059,36.486,33.975,40.698,40.889,39.566,39.291,45.842,47.151,42.292,43.638,46.870,48.828,44.775,45.051,42.596,42.709,35.309,35.288,34.726,34.797,6.641,7.289,10.509,10.842,7.010,7.377,8.012,7.377,12.459,13.307,5.098,5.195,7.104,7.203,5.916,5.464,-0.259,-0.339,-0.338,-0.239,-0.299,-0.340,0.016,151.571,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:34,102.273,0.000,0.182,0.000,5.103,7.118,131.313,132.465,129.558,227.685,230.763,266.537,252.634,203.390,193.662,138.614,34.495,35.012,34.046,34.459,35.573,36.280,34.835,36.059,36.486,33.951,40.698,40.787,39.566,39.205,45.842,47.151,42.292,43.575,46.870,48.891,44.775,44.948,42.596,42.622,35.309,35.186,34.656,34.695,7.096,7.289,10.509,11.571,7.374,7.468,7.101,7.741,12.550,13.124,5.371,5.286,7.377,7.750,5.461,5.829,-0.249,-0.383,-0.367,-0.243,-0.314,-0.328,0.016,151.556,244.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:35,102.046,0.000,0.182,0.000,5.103,7.118,131.291,132.465,129.306,227.685,230.763,266.537,252.870,203.626,193.913,138.340,34.495,35.038,34.126,34.459,35.573,36.280,34.898,36.059,36.486,33.872,40.654,40.787,39.521,39.126,45.842,47.214,42.292,43.638,46.870,48.828,44.800,44.885,42.621,42.622,35.334,35.186,34.751,34.695,6.914,6.560,11.184,11.115,7.465,7.013,7.830,8.197,12.459,12.851,5.462,5.195,7.923,7.659,5.916,5.920,-0.267,-0.373,-0.354,-0.260,-0.301,-0.356,0.016,151.556,244.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:36,101.820,0.000,0.182,0.000,5.066,7.118,131.313,132.465,129.558,227.685,230.763,266.302,252.634,203.390,193.662,138.614,34.495,35.082,34.149,34.529,35.573,36.360,34.898,36.059,36.486,33.975,40.629,40.810,39.496,39.228,45.842,47.151,42.292,43.638,46.870,48.828,44.775,44.971,42.596,42.645,35.309,35.209,34.726,34.718,6.368,7.106,10.702,10.477,7.101,7.195,8.103,7.650,12.368,13.124,5.007,5.286,7.559,6.929,6.007,5.556,-0.248,-0.340,-0.339,-0.252,-0.299,-0.336,0.016,151.547,244.117,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:37,101.658,0.000,0.182,0.000,5.103,7.118,131.313,132.465,129.558,227.685,230.763,266.537,252.634,203.390,193.662,138.614,34.495,35.082,34.126,34.529,35.573,36.360,34.898,36.059,36.486,33.872,40.698,40.787,39.496,39.205,45.842,47.151,42.292,43.575,46.870,48.828,44.775,44.885,42.596,42.543,35.309,35.186,34.726,34.695,6.914,7.289,10.316,11.206,7.283,7.559,7.374,7.468,12.732,13.033,5.280,5.286,7.104,7.567,5.369,5.829,-0.261,-0.360,-0.373,-0.243,-0.312,-0.356,0.015,151.585,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:38,101.462,0.000,0.182,0.000,5.103,7.118,131.291,132.465,129.558,227.685,230.763,266.537,252.634,203.390,193.662,138.592,34.495,35.082,34.126,34.529,35.642,36.360,34.898,36.059,36.407,33.951,40.629,40.787,39.496,39.126,45.842,47.151,42.292,43.575,46.870,48.828,44.775,44.885,42.596,42.543,35.309,35.186,34.726,34.695,7.005,6.651,11.088,11.388,7.556,7.104,7.556,8.106,12.186,13.124,5.371,5.286,7.832,7.750,5.825,5.920,-0.252,-0.341,-0.361,-0.193,-0.312,-0.352,0.016,151.547,244.117,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:39,101.250,0.000,0.182,0.000,5.066,7.144,131.313,132.716,129.558,227.685,230.763,266.302,252.634,203.626,193.662,138.362,34.564,35.082,34.126,34.529,35.642,36.383,34.921,36.082,36.509,33.951,40.629,40.787,39.496,39.205,45.842,47.174,42.292,43.598,46.870,48.851,44.706,44.885,42.596,42.543,35.309,35.186,34.726,34.774,6.277,6.924,10.895,10.660,7.101,7.013,8.103,7.923,12.368,12.942,5.098,5.286,7.741,6.838,6.189,5.647,-0.262,-0.358,-0.345,-0.262,-0.304,-0.345,0.016,151.600,244.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:40,101.081,0.000,0.182,0.000,5.103,7.118,131.313,132.465,129.558,227.685,230.763,266.302,252.634,203.390,193.662,138.614,34.495,35.082,34.126,34.529,35.642,36.360,34.898,36.059,36.407,33.951,40.629,40.787,39.496,39.205,45.773,47.151,42.292,43.575,46.870,48.749,44.706,44.885,42.527,42.543,35.309,35.265,34.726,34.774,6.823,7.289,10.220,11.024,7.192,7.468,7.556,7.286,12.641,13.124,5.189,5.286,6.922,7.476,5.461,5.647,-0.256,-0.345,-0.355,-0.244,-0.252,-0.369,0.015,151.600,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:41,100.889,0.000,0.182,0.000,5.103,7.118,131.291,132.465,129.558,227.685,230.763,266.302,252.634,203.390,193.662,138.592,34.564,35.082,34.149,34.529,35.642,36.360,34.921,36.059,36.407,34.038,40.629,40.810,39.496,39.228,45.842,47.072,42.292,43.575,46.801,48.749,44.706,44.908,42.527,42.566,35.379,35.288,34.795,34.797,7.005,6.742,10.895,11.388,7.556,7.377,7.283,8.015,12.186,13.124,5.371,5.377,7.741,7.750,5.643,5.920,-0.246,-0.371,-0.345,-0.236,-0.317,-0.360,0.016,151.585,244.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:42,100.703,0.000,0.182,0.000,5.103,7.118,131.565,132.465,129.558,227.685,230.527,266.302,252.634,203.390,193.662,138.614,34.564,35.082,34.189,34.529,35.642,36.360,34.898,36.059,36.486,33.951,40.629,40.787,39.496,39.205,45.773,47.151,42.223,43.575,46.801,48.749,44.706,44.885,42.527,42.543,35.379,35.265,34.726,34.774,6.368,6.833,10.991,10.751,7.192,6.831,8.103,8.015,12.459,12.851,5.189,5.286,7.832,6.929,6.098,5.738,-0.264,-0.349,-0.345,-0.255,-0.307,-0.339,0.016,151.585,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:43,100.508,0.000,0.182,0.000,5.103,7.118,131.565,132.465,129.558,227.451,230.527,266.302,252.634,203.390,193.662,138.614,34.564,35.082,34.189,34.529,35.642,36.423,34.921,36.059,36.407,33.951,40.629,40.787,39.496,39.205,45.773,47.072,42.223,43.575,46.870,48.749,44.706,44.885,42.527,42.543,35.309,35.265,34.795,34.774,6.732,7.289,10.220,10.933,7.101,7.468,7.739,7.195,12.550,13.215,5.189,5.286,6.831,7.385,5.552,5.647,-0.258,-0.334,-0.353,-0.199,-0.284,-0.284,0.016,151.571,244.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:44,100.310,0.000,0.182,0.000,5.103,7.144,131.565,132.465,129.558,227.685,230.527,266.302,252.399,203.390,193.662,138.362,34.564,35.082,34.126,34.554,35.642,36.360,34.898,36.059,36.407,33.951,40.629,40.787,39.496,39.126,45.773,47.072,42.223,43.575,46.870,48.749,44.636,44.806,42.527,42.543,35.379,35.265,34.795,34.774,7.005,6.833,10.798,11.297,7.556,7.286,7.192,7.923,12.277,13.215,5.371,5.377,7.650,7.750,5.552,5.920,-0.242,-0.351,-0.339,-0.234,-0.322,-0.359,0.016,151.585,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:45,100.128,0.000,0.182,0.000,5.066,7.118,131.565,132.465,129.558,227.451,230.527,266.067,252.634,203.390,193.662,138.614,34.564,35.082,34.189,34.598,35.642,36.423,34.898,35.996,36.407,33.951,40.629,40.787,39.496,39.205,45.773,47.072,42.223,43.575,46.801,48.749,44.636,44.806,42.527,42.480,35.379,35.265,34.795,34.774,6.368,6.742,11.088,10.842,7.192,6.831,8.012,8.015,12.459,12.851,5.280,5.286,7.832,7.020,6.098,5.738,-0.269,-0.353,-0.357,-0.231,-0.303,-0.347,0.015,151.591,244.186,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:46,99.932,0.000,0.182,0.000,5.103,7.144,131.565,132.716,129.580,227.451,230.548,266.067,252.420,203.390,193.684,138.362,34.589,35.082,34.212,34.598,35.712,36.423,34.977,36.059,36.407,34.038,40.629,40.810,39.496,39.228,45.773,47.072,42.223,43.575,46.801,48.749,44.636,44.829,42.527,42.566,35.379,35.288,34.795,34.797,6.732,7.289,10.316,10.933,7.010,7.377,7.739,7.195,12.550,13.215,5.189,5.286,6.831,7.385,5.643,5.556,-0.262,-0.334,-0.353,-0.209,-0.290,-0.283,0.016,151.547,244.117,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:47,99.738,0.000,0.182,0.000,5.103,7.118,131.543,132.465,129.558,227.451,230.527,266.067,252.399,203.390,193.662,138.340,34.564,35.082,34.212,34.598,35.712,36.423,34.898,36.059,36.407,34.038,40.629,40.810,39.496,39.228,45.773,47.008,42.223,43.511,46.870,48.685,44.636,44.908,42.457,42.566,35.379,35.351,34.795,34.861,7.005,6.742,10.798,11.388,7.465,7.286,7.192,7.923,12.277,13.215,5.371,5.377,7.559,7.750,5.552,5.920,-0.242,-0.351,-0.339,-0.234,-0.322,-0.359,0.016,151.606,244.176,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:48,99.556,0.000,0.182,0.000,5.066,7.118,131.291,132.716,129.580,227.451,230.548,266.067,252.655,203.390,193.684,138.340,34.589,35.151,34.189,34.598,35.712,36.423,35.000,36.059,36.407,34.015,40.629,40.724,39.496,39.126,45.773,47.072,42.223,43.575,46.801,48.749,44.636,44.743,42.457,42.480,35.379,35.265,34.795,34.838,6.277,6.742,10.991,10.660,7.192,6.831,8.012,8.015,12.459,12.760,5.280,5.286,7.741,6.929,6.007,5.829,-0.269,-0.348,-0.350,-0.239,-0.301,-0.338,0.016,151.585,244.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:49,99.363,0.000,0.182,0.000,5.103,7.118,131.565,132.465,129.558,227.451,230.527,266.302,252.399,203.390,193.662,138.362,34.633,35.151,34.189,34.598,35.712,36.486,34.977,36.059,36.407,34.015,40.629,40.787,39.496,39.126,45.773,47.008,42.223,43.575,46.801,48.749,44.636,44.806,42.457,42.480,35.379,35.328,34.795,34.838,6.732,7.289,10.220,11.024,7.010,7.377,7.647,7.195,12.550,13.124,5.189,5.286,6.740,7.385,5.552,5.647,-0.257,-0.346,-0.359,-0.212,-0.269,-0.315,0.016,151.591,244.176,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:50,99.168,0.000,0.182,0.000,5.103,7.118,131.543,132.465,129.810,227.451,230.527,266.067,252.634,203.390,193.662,138.340,34.633,35.151,34.126,34.598,35.712,36.423,34.977,35.996,36.407,33.951,40.629,40.724,39.496,39.062,45.773,47.072,42.223,43.575,46.801,48.685,44.567,44.743,42.457,42.480,35.448,35.265,34.795,34.774,7.005,6.742,10.895,11.480,7.465,7.195,7.283,7.923,12.095,13.124,5.371,5.286,7.650,7.750,5.643,5.829,-0.245,-0.366,-0.345,-0.233,-0.313,-0.360,0.016,151.621,244.117,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:51,98.984,0.000,0.182,0.000,5.066,7.118,131.543,132.716,129.558,227.451,230.527,266.067,252.634,203.390,193.662,138.340,34.633,35.082,34.126,34.667,35.712,36.486,34.977,35.996,36.407,34.015,40.629,40.787,39.496,39.126,45.773,47.072,42.223,43.511,46.801,48.685,44.567,44.743,42.457,42.480,35.448,35.265,34.864,34.838,6.277,6.833,10.895,10.569,7.101,6.922,8.012,7.923,12.368,12.851,5.098,5.286,7.741,6.838,6.007,5.738,-0.258,-0.353,-0.351,-0.264,-0.304,-0.337,0.016,151.585,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:52,98.796,0.000,0.182,0.000,5.103,7.118,131.795,132.716,129.810,227.451,230.527,266.067,252.399,203.390,193.662,138.340,34.633,35.082,34.189,34.667,35.712,36.486,34.977,35.996,36.407,34.015,40.629,40.724,39.496,39.126,45.773,47.008,42.223,43.511,46.801,48.685,44.567,44.743,42.457,42.480,35.448,35.265,34.795,34.838,6.823,7.289,10.123,11.024,7.101,7.468,7.374,7.286,12.641,13.033,5.189,5.286,6.922,7.476,5.369,5.738,-0.254,-0.353,-0.365,-0.241,-0.252,-0.362,0.016,151.630,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:53,98.599,0.000,0.182,0.000,5.066,7.118,131.565,132.716,129.558,227.451,230.527,266.067,252.634,203.390,193.662,138.362,34.633,35.082,34.212,34.692,35.781,36.486,35.041,35.996,36.344,34.038,40.559,40.747,39.496,39.149,45.704,47.008,42.223,43.511,46.801,48.685,44.567,44.766,42.457,42.503,35.448,35.351,34.795,34.861,6.914,6.560,10.991,11.206,7.465,7.013,7.374,8.015,12.095,13.033,5.371,5.286,7.741,7.659,5.734,5.829,-0.251,-0.342,-0.365,-0.190,-0.312,-0.345,0.016,151.576,244.176,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:54,98.381,0.000,0.182,0.000,5.066,7.144,131.565,132.716,129.810,227.451,230.292,266.067,252.399,203.390,193.662,138.362,34.703,35.151,34.252,34.667,35.712,36.486,34.977,36.059,36.407,34.015,40.559,40.724,39.496,39.126,45.704,47.008,42.223,43.511,46.801,48.685,44.567,44.743,42.457,42.480,35.448,35.328,34.864,34.838,6.186,7.015,10.605,10.477,7.010,7.013,8.012,7.650,12.186,13.033,4.916,5.286,7.559,6.838,6.098,5.464,-0.247,-0.354,-0.336,-0.251,-0.295,-0.347,0.016,151.645,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:55,98.037,0.000,0.182,0.000,5.066,7.118,131.543,132.465,129.580,227.216,230.313,266.067,252.420,203.390,193.684,138.340,34.728,35.151,34.212,34.667,35.781,36.565,35.041,36.059,36.407,34.038,40.629,40.810,39.496,39.149,45.704,47.008,42.153,43.511,46.732,48.685,44.498,44.702,42.388,42.503,35.448,35.351,34.864,34.940,6.732,6.378,11.088,10.842,7.465,6.922,7.647,8.106,12.277,12.669,5.371,5.195,7.832,7.567,5.916,5.829,-0.269,-0.358,-0.350,-0.256,-0.303,-0.324,0.016,151.606,244.176,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:56,98.037,0.000,0.182,0.000,5.066,7.118,131.543,132.465,129.580,227.216,230.313,266.067,252.420,203.390,193.684,138.340,34.728,35.151,34.212,34.667,35.781,36.565,35.041,36.059,36.407,34.038,40.629,40.810,39.496,39.149,45.704,47.008,42.153,43.511,46.732,48.685,44.498,44.702,42.388,42.503,35.448,35.351,34.864,34.940,6.732,6.378,11.088,10.842,7.465,6.922,7.647,8.106,12.277,12.669,5.371,5.195,7.832,7.567,5.916,5.829,-0.269,-0.358,-0.350,-0.256,-0.303,-0.324,0.016,151.606,244.176,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:57,97.852,0.000,0.182,0.000,5.066,7.118,131.817,132.716,129.810,227.451,230.292,265.832,252.399,203.390,193.662,138.362,34.703,35.151,34.252,34.692,35.781,36.565,35.041,35.996,36.407,34.094,40.629,40.787,39.496,39.205,45.704,47.008,42.153,43.511,46.732,48.685,44.498,44.743,42.388,42.480,35.448,35.391,34.864,34.980,6.368,7.106,10.509,10.569,6.828,7.195,7.921,7.286,12.277,13.215,5.007,5.195,7.195,6.929,5.825,5.282,-0.263,-0.337,-0.336,-0.244,-0.295,-0.336,0.016,151.660,244.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:58,97.686,0.000,0.182,0.000,5.066,7.144,131.565,132.716,129.558,227.451,230.527,265.832,252.399,203.390,193.662,138.110,34.703,35.151,34.252,34.667,35.781,36.486,35.041,36.059,36.407,34.094,40.559,40.787,39.427,39.205,45.704,47.008,42.153,43.511,46.732,48.685,44.429,44.679,42.388,42.480,35.448,35.391,34.795,34.917,6.914,7.015,10.509,11.480,7.374,7.468,6.919,7.650,12.368,13.033,5.280,5.286,7.286,7.659,5.369,5.829,-0.242,-0.376,-0.352,-0.231,-0.293,-0.372,0.016,151.645,244.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:32:59,97.476,0.000,0.182,0.000,5.103,7.118,131.565,132.716,129.810,227.216,230.292,265.832,252.399,203.390,193.662,138.362,34.633,35.151,34.252,34.692,35.781,36.486,35.041,35.996,36.407,34.094,40.559,40.787,39.496,39.126,45.635,47.008,42.153,43.511,46.732,48.622,44.429,44.679,42.388,42.417,35.448,35.391,34.864,34.917,6.368,6.560,11.088,10.751,7.192,6.740,7.830,8.015,12.368,12.669,5.371,5.195,7.741,7.112,5.916,5.829,-0.273,-0.352,-0.347,-0.236,-0.258,-0.350,0.016,151.665,244.117,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:00,97.294,0.000,0.182,0.000,5.066,7.144,131.565,132.716,129.580,227.451,230.313,265.832,252.420,203.390,193.684,138.362,34.728,35.151,34.189,34.736,35.781,36.486,35.041,35.996,36.344,34.015,40.629,40.724,39.427,39.126,45.635,47.008,42.153,43.432,46.732,48.622,44.429,44.600,42.318,42.417,35.448,35.328,34.864,34.838,6.641,7.198,10.123,10.842,7.010,7.377,7.647,7.104,12.459,13.124,5.098,5.286,6.648,7.294,5.552,5.556,-0.256,-0.336,-0.353,-0.197,-0.283,-0.287,0.016,151.630,244.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:01,97.101,0.000,0.182,0.000,5.066,7.118,131.565,132.716,129.810,227.216,230.292,265.832,252.399,203.155,193.410,138.110,34.703,35.151,34.252,34.736,35.851,36.486,35.041,35.996,36.344,34.094,40.559,40.724,39.427,39.126,45.635,46.945,42.153,43.511,46.732,48.622,44.429,44.600,42.318,42.338,35.448,35.391,34.864,34.917,6.914,6.560,10.895,11.388,7.465,7.104,7.283,7.923,12.004,13.033,5.371,5.286,7.650,7.659,5.552,5.829,-0.246,-0.347,-0.349,-0.217,-0.305,-0.350,0.016,151.674,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:02,96.882,0.000,0.182,0.000,5.103,7.144,131.817,132.716,129.580,227.216,230.313,265.832,252.420,203.390,193.684,138.362,34.728,35.151,34.252,34.736,35.851,36.486,35.041,35.996,36.344,34.015,40.559,40.724,39.496,39.126,45.635,46.945,42.153,43.432,46.732,48.622,44.429,44.600,42.318,42.338,35.448,35.391,34.864,34.917,6.186,6.924,10.702,10.386,7.010,7.013,8.012,7.650,12.095,12.942,4.916,5.286,7.559,6.747,6.007,5.464,-0.252,-0.342,-0.339,-0.249,-0.289,-0.342,0.016,151.689,244.063,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:03,96.741,0.000,0.182,0.000,5.066,7.118,131.817,132.716,129.558,227.451,230.292,265.832,252.399,203.155,193.410,138.110,34.703,35.151,34.166,34.736,35.781,36.486,35.041,35.996,36.344,33.992,40.629,40.700,39.427,39.039,45.635,46.945,42.153,43.511,46.732,48.622,44.359,44.577,42.318,42.314,35.517,35.305,34.864,34.894,6.914,7.106,10.220,11.206,7.192,7.468,7.010,7.468,12.550,12.851,5.189,5.286,7.013,7.567,5.278,5.829,-0.254,-0.374,-0.375,-0.233,-0.302,-0.363,0.016,151.689,244.063,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:04,96.545,0.000,0.182,0.000,5.066,7.118,131.817,132.716,129.580,227.451,230.313,265.832,252.420,203.390,193.684,138.110,34.797,35.151,34.252,34.736,35.851,36.486,35.041,35.996,36.344,34.094,40.559,40.724,39.427,39.126,45.635,46.945,42.153,43.432,46.732,48.622,44.359,44.600,42.318,42.338,35.517,35.391,34.864,34.917,6.550,6.469,11.184,10.933,7.374,6.831,7.647,8.015,12.368,12.577,5.371,5.104,7.741,7.476,5.825,5.829,-0.276,-0.352,-0.354,-0.247,-0.312,-0.295,0.015,151.704,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:05,96.359,0.000,0.182,0.000,5.103,7.118,131.817,132.716,129.558,227.216,230.292,265.832,252.399,203.390,193.662,138.110,34.772,35.151,34.252,34.736,35.851,36.486,35.041,35.916,36.344,34.094,40.559,40.724,39.427,39.062,45.635,46.945,42.153,43.432,46.732,48.622,44.429,44.600,42.318,42.338,35.517,35.391,34.933,34.917,6.459,7.198,10.316,10.751,6.919,7.195,7.830,7.013,12.368,13.124,5.007,5.195,6.740,7.112,5.734,5.464,-0.257,-0.327,-0.336,-0.244,-0.293,-0.311,0.016,151.719,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:06,96.172,0.000,0.182,0.000,5.103,7.118,131.817,132.716,129.558,227.216,230.292,265.832,252.399,203.390,193.410,138.110,34.772,35.151,34.189,34.736,35.851,36.565,35.041,35.996,36.344,34.094,40.559,40.724,39.427,39.062,45.635,46.945,42.153,43.432,46.732,48.622,44.359,44.537,42.249,42.338,35.517,35.391,34.864,34.917,6.914,6.742,10.798,11.388,7.465,7.195,7.101,7.832,12.095,13.033,5.371,5.377,7.468,7.750,5.461,5.829,-0.240,-0.353,-0.338,-0.233,-0.321,-0.357,0.016,151.719,244.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:07,95.995,0.000,0.182,0.000,5.103,7.144,131.817,132.716,129.558,227.216,230.292,265.597,252.399,203.390,193.410,138.110,34.772,35.151,34.275,34.762,35.851,36.565,35.041,35.996,36.344,34.180,40.559,40.747,39.427,39.149,45.635,46.945,42.153,43.432,46.662,48.622,44.359,44.623,42.249,42.361,35.517,35.494,34.933,35.003,6.186,6.742,10.798,10.386,7.010,6.922,7.921,7.741,12.186,12.760,5.007,5.286,7.559,6.656,6.007,5.556,-0.270,-0.361,-0.339,-0.257,-0.293,-0.344,0.016,151.689,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:08,95.811,0.000,0.182,0.000,5.066,7.144,131.817,132.716,129.558,227.216,230.292,265.597,252.399,203.155,193.662,138.110,34.772,35.220,34.354,34.736,35.920,36.565,35.064,35.996,36.344,34.180,40.559,40.747,39.427,39.149,45.635,46.945,42.084,43.432,46.732,48.543,44.359,44.623,42.249,42.361,35.517,35.494,34.933,35.003,6.823,7.106,10.220,11.297,7.101,7.468,7.010,7.377,12.550,12.760,5.189,5.286,7.013,7.567,5.278,5.647,-0.259,-0.372,-0.372,-0.232,-0.310,-0.365,0.016,151.704,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:09,95.622,0.000,0.182,0.000,5.103,7.118,131.817,132.716,129.558,227.216,230.057,265.597,252.399,203.155,193.662,138.110,34.772,35.151,34.252,34.736,35.920,36.565,35.041,35.996,36.344,34.094,40.559,40.724,39.427,39.126,45.565,46.945,42.084,43.432,46.662,48.543,44.359,44.537,42.318,42.338,35.517,35.391,34.933,34.980,6.550,6.378,11.088,10.842,7.283,6.922,7.647,8.015,12.277,12.486,5.371,5.104,7.741,7.385,5.825,5.829,-0.274,-0.349,-0.352,-0.245,-0.310,-0.291,0.016,151.724,244.068,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:10,95.258,0.000,0.182,0.000,5.066,7.144,131.795,132.716,129.558,227.216,230.057,265.597,252.399,203.390,193.662,138.089,34.772,35.220,34.252,34.762,35.920,36.628,35.041,35.916,36.280,34.094,40.559,40.724,39.427,39.062,45.565,46.866,42.084,43.432,46.732,48.543,44.290,44.458,42.249,42.274,35.517,35.391,34.933,34.980,6.914,6.651,10.798,11.388,7.465,7.195,7.101,7.832,12.004,13.033,5.371,5.377,7.559,7.659,5.461,5.829,-0.243,-0.363,-0.343,-0.228,-0.310,-0.358,0.016,151.772,244.186,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:11,95.258,0.000,0.182,0.000,5.066,7.144,131.795,132.716,129.558,227.216,230.057,265.597,252.399,203.390,193.662,138.089,34.772,35.220,34.252,34.762,35.920,36.628,35.041,35.916,36.280,34.094,40.559,40.724,39.427,39.062,45.565,46.866,42.084,43.432,46.732,48.543,44.290,44.458,42.249,42.274,35.517,35.391,34.933,34.980,6.914,6.651,10.798,11.388,7.465,7.195,7.101,7.832,12.004,13.033,5.371,5.377,7.559,7.659,5.461,5.829,-0.243,-0.363,-0.343,-0.228,-0.310,-0.358,0.016,151.772,244.186,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:12,95.043,0.000,0.182,0.000,5.066,7.144,131.817,132.716,129.558,227.216,230.057,265.362,252.399,203.155,193.662,137.859,34.772,35.220,34.331,34.736,35.920,36.628,35.127,35.916,36.280,34.157,40.559,40.724,39.427,39.126,45.635,46.866,42.084,43.432,46.662,48.543,44.290,44.537,42.249,42.274,35.517,35.470,34.933,34.980,6.186,6.924,10.605,10.204,6.919,7.013,7.921,7.559,12.095,12.851,4.916,5.286,7.468,6.656,5.916,5.464,-0.246,-0.351,-0.335,-0.250,-0.295,-0.345,0.016,151.740,244.058,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:13,94.912,0.000,0.182,0.000,5.103,7.118,132.046,132.716,129.558,227.216,230.057,265.597,252.399,203.155,193.410,138.089,34.772,35.220,34.252,34.806,35.920,36.628,35.104,35.916,36.280,34.094,40.559,40.724,39.427,39.062,45.565,46.866,42.084,43.432,46.732,48.543,44.359,44.458,42.249,42.274,35.517,35.391,34.933,34.980,6.914,7.015,10.316,11.297,7.283,7.377,6.828,7.468,12.459,12.942,5.280,5.286,7.104,7.567,5.278,5.738,-0.246,-0.377,-0.361,-0.236,-0.309,-0.319,0.016,151.749,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:14,94.710,0.000,0.182,0.000,5.066,7.118,131.817,132.716,129.558,226.981,230.292,265.597,252.164,203.155,193.410,137.859,34.772,35.220,34.252,34.806,35.920,36.628,35.104,35.916,36.280,34.094,40.559,40.724,39.427,39.062,45.565,46.866,42.084,43.432,46.662,48.543,44.290,44.458,42.249,42.274,35.587,35.470,34.933,34.980,6.277,6.469,10.991,10.751,7.192,6.648,7.739,8.015,12.368,12.577,5.280,5.195,7.741,7.112,5.825,5.738,-0.275,-0.357,-0.347,-0.240,-0.261,-0.346,0.015,151.734,244.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:15,94.532,0.000,0.182,0.000,5.066,7.144,131.817,132.716,129.580,227.216,230.077,265.362,252.420,203.155,193.684,137.859,34.866,35.220,34.275,34.806,35.920,36.628,35.104,35.996,36.344,34.180,40.559,40.747,39.427,39.085,45.565,46.866,42.084,43.432,46.662,48.543,44.290,44.481,42.249,42.297,35.587,35.494,35.003,35.003,6.641,7.198,10.123,11.115,7.010,7.377,7.283,7.013,12.459,12.942,5.189,5.195,6.648,7.294,5.278,5.556,-0.256,-0.342,-0.358,-0.244,-0.251,-0.365,0.016,151.769,244.117,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:16,94.341,0.000,0.182,0.000,5.066,7.118,131.795,132.716,129.558,227.216,230.057,265.597,252.399,203.390,193.410,137.837,34.841,35.220,34.252,34.806,35.920,36.708,35.206,35.916,36.344,34.094,40.559,40.724,39.427,39.062,45.565,46.866,42.084,43.432,46.662,48.543,44.290,44.458,42.249,42.274,35.587,35.391,35.003,34.980,6.732,6.286,11.088,11.024,7.374,6.922,7.374,7.923,12.186,12.760,5.371,5.195,7.650,7.567,5.643,5.738,-0.261,-0.355,-0.350,-0.245,-0.302,-0.353,0.016,151.769,244.191,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:17,94.164,0.000,0.182,0.000,5.103,7.118,132.068,132.716,129.558,226.981,230.057,265.362,252.164,203.155,193.410,137.859,34.841,35.220,34.252,34.736,35.920,36.628,35.183,35.916,36.280,34.094,40.559,40.724,39.427,39.062,45.565,46.866,42.084,43.369,46.662,48.543,44.290,44.395,42.249,42.211,35.587,35.470,35.003,34.980,6.277,7.106,10.413,10.386,6.737,7.104,7.830,7.104,12.277,13.033,4.916,5.195,6.831,7.020,5.734,5.282,-0.258,-0.334,-0.337,-0.236,-0.298,-0.336,0.016,151.769,244.117,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:18,93.992,0.000,0.182,0.000,5.103,7.144,131.817,132.716,129.558,227.216,230.057,265.362,252.164,203.155,193.410,137.859,34.841,35.220,34.354,34.806,35.920,36.708,35.183,35.916,36.280,34.180,40.559,40.747,39.427,39.149,45.565,46.866,42.084,43.432,46.732,48.543,44.290,44.481,42.249,42.297,35.587,35.557,35.003,35.066,6.823,6.651,10.605,11.388,7.374,7.195,7.010,7.741,12.095,13.033,5.280,5.286,7.468,7.659,5.461,5.738,-0.240,-0.354,-0.338,-0.234,-0.322,-0.358,0.016,151.769,244.068,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:19,93.781,0.000,0.182,0.000,5.103,7.144,131.795,132.716,129.558,226.981,230.057,265.362,252.164,203.155,193.410,137.837,34.841,35.220,34.354,34.806,35.920,36.708,35.206,35.916,36.280,34.180,40.559,40.747,39.427,39.085,45.565,46.866,42.084,43.432,46.662,48.543,44.290,44.481,42.249,42.234,35.587,35.494,35.003,35.066,6.095,6.833,10.605,10.295,6.919,6.922,7.830,7.559,12.095,12.851,4.916,5.286,7.468,6.656,5.916,5.464,-0.247,-0.345,-0.337,-0.250,-0.290,-0.341,0.016,151.749,244.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:20,93.644,0.000,0.182,0.000,5.103,7.144,132.068,132.968,129.558,227.216,230.057,265.362,252.399,203.155,193.410,137.859,34.841,35.290,34.331,34.831,35.989,36.708,35.206,35.916,36.280,34.220,40.559,40.724,39.427,39.126,45.496,46.866,42.084,43.432,46.662,48.543,44.221,44.458,42.249,42.274,35.587,35.534,35.003,35.043,6.823,7.015,10.316,11.297,7.283,7.377,6.737,7.468,12.368,12.942,5.280,5.286,7.104,7.567,5.187,5.829,-0.246,-0.376,-0.359,-0.235,-0.312,-0.325,0.016,151.808,244.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
