Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:33:21,93.451,0.000,0.000,0.000,5.103,7.144,132.046,132.716,129.558,227.216,230.057,265.362,252.164,203.155,193.410,137.837,34.841,35.290,34.331,34.806,35.920,36.708,35.183,35.916,36.280,34.157,40.559,40.660,39.427,39.062,45.565,46.866,42.084,43.369,46.662,48.543,44.290,44.395,42.249,42.211,35.587,35.470,35.003,35.043,6.186,6.560,10.991,10.660,7.101,6.648,7.739,7.923,12.277,12.577,5.280,5.195,7.650,6.838,5.825,5.647,-0.263,-0.350,-0.351,-0.226,-0.289,-0.345,0.017,151.814,244.058,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:22,93.274,0.000,0.182,0.000,5.066,7.144,132.068,132.716,129.558,226.981,230.057,265.362,252.164,203.155,193.410,137.607,34.841,35.220,34.331,34.831,35.920,36.708,35.104,35.916,36.280,34.157,40.490,40.724,39.427,39.062,45.496,46.803,42.015,43.369,46.662,48.543,44.221,44.395,42.180,42.211,35.587,35.470,35.072,35.043,6.732,7.106,10.123,11.115,7.010,7.377,7.101,7.104,12.459,12.851,5.189,5.286,6.740,7.476,5.187,5.647,-0.259,-0.358,-0.372,-0.241,-0.308,-0.352,0.017,151.778,244.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:23,93.088,0.000,0.182,0.000,5.103,7.144,131.817,132.716,129.558,226.981,230.057,265.362,252.399,203.155,193.410,137.607,34.841,35.290,34.331,34.806,35.989,36.708,35.183,35.916,36.280,34.157,40.490,40.724,39.427,39.062,45.496,46.803,42.015,43.369,46.662,48.543,44.221,44.395,42.180,42.274,35.656,35.534,35.072,35.043,6.550,6.286,11.088,10.751,7.283,6.831,7.465,7.923,12.186,12.486,5.371,5.104,7.650,7.385,5.734,5.738,-0.274,-0.348,-0.353,-0.245,-0.311,-0.298,0.017,151.808,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:24,92.915,0.000,0.182,0.000,5.066,7.144,132.046,132.716,129.558,227.216,230.057,265.362,252.164,203.155,193.410,137.837,34.841,35.290,34.331,34.806,35.989,36.771,35.183,35.916,36.280,34.220,40.559,40.660,39.427,39.062,45.496,46.866,42.015,43.369,46.662,48.543,44.221,44.395,42.180,42.211,35.587,35.534,35.003,35.043,6.550,7.106,10.123,10.660,6.919,7.286,7.465,6.922,12.368,13.033,5.098,5.195,6.557,7.203,5.369,5.464,-0.257,-0.325,-0.347,-0.194,-0.281,-0.274,0.016,151.823,244.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:25,92.732,0.000,0.182,0.000,5.103,7.144,132.068,132.716,129.558,226.981,230.057,265.127,252.164,203.155,193.410,137.607,34.841,35.290,34.331,34.831,35.989,36.771,35.183,35.916,36.201,34.157,40.559,40.660,39.427,39.062,45.496,46.803,42.084,43.369,46.732,48.543,44.221,44.331,42.180,42.211,35.587,35.470,35.003,35.043,6.732,6.286,10.991,11.024,7.465,6.922,7.283,7.923,12.095,12.760,5.371,5.195,7.650,7.567,5.552,5.738,-0.256,-0.346,-0.351,-0.198,-0.300,-0.339,0.016,151.829,244.117,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:26,92.561,0.000,0.182,0.000,5.066,7.144,132.068,132.716,129.558,226.981,229.822,265.127,252.164,203.155,193.410,137.607,34.841,35.290,34.331,34.806,35.989,36.771,35.183,35.916,36.280,34.157,40.490,40.660,39.427,39.062,45.496,46.803,42.084,43.369,46.662,48.543,44.221,44.395,42.180,42.211,35.656,35.534,35.072,35.043,6.277,7.015,10.316,10.569,6.646,7.104,7.830,6.922,12.186,13.033,4.916,5.195,6.831,6.929,5.734,5.282,-0.258,-0.336,-0.336,-0.245,-0.298,-0.336,0.016,151.838,244.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:27,92.380,0.000,0.182,0.000,5.066,7.144,132.068,132.716,129.558,226.981,229.822,265.127,252.164,203.155,193.410,137.607,34.841,35.290,34.418,34.806,35.989,36.771,35.246,35.916,36.280,34.244,40.559,40.747,39.427,39.149,45.496,46.803,42.015,43.369,46.662,48.543,44.151,44.418,42.110,42.234,35.656,35.557,35.003,35.145,6.823,6.469,10.702,11.297,7.465,7.195,7.010,7.741,11.913,12.942,5.280,5.286,7.468,7.659,5.369,5.738,-0.239,-0.362,-0.340,-0.222,-0.304,-0.351,0.016,151.814,244.117,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:28,92.170,0.000,0.182,0.000,5.066,7.144,132.068,132.716,129.558,226.981,230.057,265.127,252.164,203.155,193.410,137.607,34.841,35.290,34.331,34.806,35.989,36.771,35.183,35.916,36.201,34.220,40.490,40.660,39.427,39.062,45.496,46.803,42.015,43.369,46.662,48.480,44.151,44.331,42.110,42.211,35.656,35.534,35.003,35.043,6.095,6.833,10.509,10.295,6.828,7.013,7.830,7.195,12.095,12.942,4.825,5.286,7.195,6.747,5.825,5.282,-0.252,-0.341,-0.335,-0.240,-0.293,-0.340,0.016,151.838,244.063,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:29,92.054,0.000,0.182,0.000,5.103,7.144,132.046,132.968,129.558,226.981,230.057,265.127,252.164,203.155,193.410,137.585,34.841,35.290,34.395,34.806,35.989,36.771,35.183,35.916,36.201,34.220,40.490,40.660,39.427,39.062,45.496,46.803,42.015,43.369,46.662,48.543,44.082,44.331,42.110,42.132,35.656,35.534,35.003,35.122,6.823,6.742,10.509,11.388,7.374,7.286,6.828,7.559,12.186,12.942,5.280,5.286,7.286,7.659,5.278,5.738,-0.242,-0.362,-0.358,-0.237,-0.303,-0.357,0.016,151.823,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:30,91.859,0.000,0.182,0.000,5.066,7.144,132.068,132.968,129.580,226.981,229.842,265.127,252.184,203.155,193.432,137.607,34.866,35.264,34.395,34.806,35.989,36.771,35.183,35.916,36.201,34.220,40.465,40.724,39.332,39.062,45.427,46.803,42.015,43.369,46.662,48.480,44.057,44.331,42.085,42.132,35.631,35.534,35.047,35.043,6.004,6.833,10.509,10.295,6.828,6.831,7.830,7.468,12.004,12.760,4.916,5.195,7.468,6.565,5.825,5.464,-0.252,-0.341,-0.339,-0.247,-0.288,-0.341,0.016,151.858,244.127,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:31,91.698,0.000,0.182,0.000,5.066,7.144,132.068,132.716,129.558,226.981,229.822,265.127,252.164,203.155,193.410,137.607,34.841,35.290,34.395,34.806,35.989,36.771,35.183,35.916,36.201,34.157,40.490,40.660,39.427,39.062,45.427,46.803,42.015,43.369,46.732,48.480,44.082,44.252,42.110,42.132,35.656,35.534,35.003,35.043,6.823,6.924,10.316,11.297,7.283,7.377,6.646,7.468,12.277,12.851,5.189,5.286,7.104,7.567,5.187,5.829,-0.243,-0.378,-0.350,-0.232,-0.301,-0.357,0.016,151.858,244.117,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:32,91.507,0.000,0.182,0.000,5.066,7.144,132.068,132.968,129.558,226.981,229.822,264.892,252.164,203.155,193.410,137.355,34.841,35.290,34.395,34.806,35.989,36.771,35.183,35.916,36.201,34.220,40.490,40.660,39.358,39.062,45.427,46.803,42.015,43.369,46.732,48.480,44.082,44.252,42.110,42.132,35.656,35.534,35.072,35.122,6.004,6.560,10.798,10.386,7.010,6.740,7.739,7.741,12.186,12.577,5.098,5.286,7.559,6.656,5.916,5.556,-0.258,-0.349,-0.346,-0.262,-0.302,-0.335,0.015,151.829,244.117,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:33,91.334,0.000,0.182,0.000,5.103,7.144,132.046,132.968,129.558,226.981,229.822,265.127,252.164,203.155,193.410,137.333,34.841,35.359,34.418,34.831,35.989,36.771,35.246,35.916,36.201,34.323,40.490,40.747,39.358,39.085,45.427,46.739,42.015,43.369,46.662,48.480,44.082,44.354,42.110,42.234,35.656,35.620,35.072,35.145,6.823,7.015,10.220,11.388,7.192,7.377,6.737,7.286,12.368,12.760,5.189,5.286,7.013,7.567,5.187,5.738,-0.244,-0.376,-0.362,-0.237,-0.307,-0.327,0.016,151.838,244.063,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:34,91.156,0.000,0.182,0.000,5.066,7.144,132.068,132.968,129.558,226.746,229.822,264.892,252.164,203.155,193.410,137.607,34.911,35.290,34.418,34.806,35.989,36.771,35.246,35.916,36.201,34.244,40.490,40.683,39.358,39.085,45.427,46.739,42.015,43.290,46.662,48.480,44.082,44.275,42.041,42.155,35.656,35.557,35.072,35.145,6.004,6.469,10.895,10.477,7.010,6.648,7.739,7.832,12.186,12.486,5.189,5.195,7.559,6.747,5.916,5.556,-0.266,-0.346,-0.349,-0.237,-0.299,-0.333,0.016,151.838,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:35,90.982,0.000,0.182,0.000,5.103,7.144,132.068,132.968,129.810,226.981,229.822,264.892,251.929,203.155,193.410,137.355,34.911,35.290,34.395,34.806,36.059,36.857,35.269,35.940,36.304,34.220,40.421,40.660,39.358,39.062,45.427,46.762,42.015,43.313,46.732,48.566,44.082,44.252,42.041,42.132,35.656,35.534,35.072,35.122,6.732,7.015,9.931,11.024,7.101,7.468,6.737,7.195,12.459,12.669,5.189,5.195,6.831,7.476,5.096,5.647,-0.249,-0.369,-0.372,-0.228,-0.298,-0.359,0.016,151.843,244.175,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:36,90.809,0.000,0.182,0.000,5.066,7.144,132.068,132.716,129.810,226.981,229.822,265.127,252.164,203.155,193.410,137.355,34.911,35.359,34.395,34.806,35.989,36.834,35.246,35.916,36.201,34.300,40.490,40.660,39.358,39.062,45.427,46.739,42.015,43.369,46.732,48.480,44.082,44.252,42.110,42.132,35.656,35.597,35.072,35.122,6.186,6.469,10.895,10.569,7.101,6.557,7.647,7.741,12.277,12.486,5.280,5.195,7.650,6.929,5.825,5.738,-0.264,-0.347,-0.349,-0.220,-0.269,-0.348,0.016,151.852,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:37,90.637,0.000,0.182,0.000,5.066,7.144,132.068,132.968,129.810,226.746,229.822,264.892,252.164,203.155,193.159,137.355,34.841,35.359,34.395,34.806,35.989,36.834,35.348,35.853,36.201,34.300,40.490,40.660,39.358,38.983,45.427,46.739,42.015,43.290,46.732,48.543,44.082,44.252,42.110,42.132,35.656,35.597,35.072,35.122,6.732,7.106,10.027,11.115,7.010,7.377,6.828,7.104,12.459,12.669,5.098,5.195,6.740,7.476,5.096,5.647,-0.247,-0.366,-0.370,-0.228,-0.312,-0.360,0.016,151.852,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:38,90.456,0.000,0.182,0.000,5.066,7.144,132.298,132.968,129.558,226.746,229.822,264.892,252.164,203.155,193.410,137.333,34.841,35.384,34.418,34.806,36.059,36.834,35.246,35.916,36.201,34.323,40.515,40.683,39.383,39.085,45.427,46.739,42.015,43.290,46.732,48.543,44.107,44.275,42.135,42.155,35.751,35.620,35.097,35.209,6.277,6.286,11.088,10.569,7.192,6.648,7.556,7.832,12.186,12.486,5.280,5.104,7.559,7.020,5.734,5.647,-0.273,-0.351,-0.345,-0.237,-0.257,-0.342,0.016,151.829,244.117,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:39,90.284,0.000,0.182,0.000,5.103,7.144,132.068,132.968,129.810,226.746,229.587,264.892,251.929,203.155,193.159,137.355,34.911,35.290,34.395,34.900,36.059,36.834,35.325,35.916,36.201,34.300,40.490,40.660,39.358,39.062,45.427,46.739,41.945,43.290,46.732,48.543,44.082,44.252,42.110,42.132,35.726,35.597,35.072,35.186,6.641,7.015,9.931,11.024,7.010,7.377,6.919,7.013,12.368,12.669,5.098,5.195,6.740,7.476,5.096,5.647,-0.254,-0.355,-0.366,-0.231,-0.311,-0.354,0.017,151.844,244.117,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:40,90.114,0.000,0.182,0.000,5.066,7.144,132.320,132.968,129.810,226.746,229.587,264.892,251.929,203.155,193.159,137.355,34.911,35.359,34.395,34.806,36.059,36.834,35.348,35.916,36.201,34.220,40.490,40.660,39.358,38.983,45.427,46.739,41.945,43.290,46.732,48.543,44.082,44.189,42.041,42.069,35.726,35.597,35.141,35.186,6.277,6.378,10.991,10.751,7.101,6.557,7.556,7.832,12.186,12.486,5.280,5.104,7.559,7.020,5.734,5.738,-0.276,-0.353,-0.342,-0.246,-0.256,-0.348,0.016,151.867,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:41,89.771,0.000,0.182,0.000,5.066,7.144,132.298,132.968,129.810,226.746,229.822,264.892,251.929,202.920,193.159,137.333,34.841,35.359,34.474,34.806,36.059,36.834,35.348,35.853,36.201,34.300,40.490,40.660,39.358,39.062,45.427,46.739,41.945,43.290,46.732,48.543,44.013,44.189,42.041,42.069,35.726,35.597,35.141,35.122,6.186,6.286,10.991,10.660,7.192,6.557,7.556,7.832,12.186,12.486,5.280,5.104,7.559,7.020,5.825,5.647,-0.274,-0.352,-0.340,-0.240,-0.261,-0.340,0.016,151.814,244.117,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:42,89.771,0.000,0.182,0.000,5.066,7.144,132.298,132.968,129.810,226.746,229.822,264.892,251.929,202.920,193.159,137.333,34.841,35.359,34.474,34.806,36.059,36.834,35.348,35.853,36.201,34.300,40.490,40.660,39.358,39.062,45.427,46.739,41.945,43.290,46.732,48.543,44.013,44.189,42.041,42.069,35.726,35.597,35.141,35.122,6.186,6.286,10.991,10.660,7.192,6.557,7.556,7.832,12.186,12.486,5.280,5.104,7.559,7.020,5.825,5.647,-0.274,-0.352,-0.340,-0.240,-0.261,-0.340,0.016,151.814,244.117,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:43,89.597,0.000,0.182,0.000,5.103,7.144,132.320,132.968,129.558,226.746,229.822,264.657,251.929,203.155,193.159,137.355,34.911,35.359,34.497,34.806,36.059,36.834,35.325,35.853,36.201,34.323,40.490,40.683,39.358,39.085,45.427,46.739,41.945,43.290,46.732,48.543,44.013,44.212,42.041,42.092,35.726,35.699,35.141,35.209,6.641,7.106,9.931,11.024,7.010,7.377,6.828,7.013,12.368,12.577,5.189,5.195,6.740,7.385,5.096,5.647,-0.244,-0.361,-0.366,-0.226,-0.311,-0.357,0.016,151.858,244.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:44,89.430,0.000,0.182,0.000,5.066,7.144,132.320,132.990,129.558,226.766,229.587,264.677,251.929,202.941,193.159,137.355,34.841,35.384,34.474,34.806,36.059,36.834,35.325,35.916,36.201,34.300,40.446,40.660,39.383,38.983,45.358,46.739,41.945,43.290,46.732,48.543,44.038,44.189,42.066,42.069,35.751,35.597,35.167,35.186,6.095,6.378,10.991,10.569,7.101,6.557,7.556,7.832,12.186,12.486,5.280,5.104,7.559,6.929,5.825,5.647,-0.267,-0.343,-0.346,-0.225,-0.261,-0.349,0.016,151.823,244.004,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:45,89.258,0.000,0.182,0.000,5.066,7.144,132.320,132.968,129.810,226.746,229.822,264.657,251.929,202.920,193.159,137.103,34.841,35.359,34.560,34.806,36.059,36.913,35.325,35.916,36.201,34.323,40.421,40.683,39.358,39.085,45.427,46.739,41.945,43.290,46.732,48.543,44.013,44.275,41.971,42.092,35.726,35.699,35.141,35.288,6.641,6.924,9.931,11.115,7.010,7.377,6.737,7.104,12.368,12.577,5.098,5.195,6.740,7.385,5.096,5.647,-0.248,-0.372,-0.371,-0.225,-0.303,-0.365,0.016,151.852,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:46,89.086,0.000,0.182,0.000,5.066,7.144,132.320,132.968,129.810,226.746,229.822,264.657,251.929,203.155,193.159,137.103,34.841,35.359,34.474,34.806,36.059,36.834,35.325,35.853,36.201,34.300,40.421,40.660,39.358,39.062,45.358,46.660,41.945,43.290,46.732,48.543,43.943,44.189,41.971,42.069,35.726,35.597,35.072,35.186,6.004,6.378,10.895,10.386,7.010,6.557,7.556,7.741,12.186,12.395,5.189,5.104,7.468,6.747,5.916,5.647,-0.264,-0.345,-0.348,-0.226,-0.298,-0.334,0.016,151.838,244.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:47,88.921,0.000,0.182,0.000,5.103,7.144,132.320,132.968,129.558,226.746,229.587,264.657,251.929,203.155,193.159,137.103,34.841,35.359,34.474,34.831,36.059,36.913,35.325,35.853,36.201,34.300,40.421,40.581,39.358,38.983,45.358,46.660,41.945,43.290,46.732,48.543,43.943,44.189,41.971,42.069,35.726,35.597,35.072,35.186,6.641,6.924,10.027,11.115,7.101,7.377,6.646,7.195,12.368,12.669,5.189,5.195,6.831,7.476,5.187,5.647,-0.244,-0.382,-0.367,-0.237,-0.303,-0.337,0.016,151.843,244.068,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:48,88.751,0.000,0.182,0.000,5.066,7.144,132.320,132.968,129.580,226.746,229.607,264.657,251.949,202.920,193.180,137.103,34.866,35.359,34.474,34.806,35.989,36.834,35.389,35.853,36.138,34.300,40.421,40.660,39.288,38.983,45.358,46.660,41.945,43.290,46.732,48.543,43.943,44.126,41.971,42.069,35.726,35.597,35.141,35.186,5.913,6.378,10.798,10.386,6.919,6.648,7.647,7.650,12.095,12.395,5.098,5.195,7.468,6.565,6.007,5.556,-0.254,-0.342,-0.341,-0.259,-0.302,-0.326,0.016,151.829,244.175,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:49,88.590,0.000,0.182,0.000,5.066,7.144,132.320,132.968,129.810,226.746,229.587,264.657,251.929,202.920,193.159,137.103,34.841,35.428,34.560,34.736,36.059,36.834,35.325,35.853,36.138,34.386,40.421,40.683,39.358,39.006,45.358,46.660,41.945,43.290,46.732,48.543,43.943,44.212,41.971,42.092,35.726,35.699,35.141,35.209,6.732,6.833,10.027,11.206,7.192,7.377,6.555,7.195,12.277,12.669,5.189,5.195,6.922,7.567,5.278,5.647,-0.242,-0.380,-0.360,-0.235,-0.310,-0.333,0.016,151.843,244.058,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:50,88.408,0.000,0.182,0.000,5.103,7.144,132.572,132.968,129.810,226.746,229.587,264.657,251.929,202.920,193.159,137.103,34.911,35.359,34.497,34.806,36.059,36.834,35.325,35.853,36.138,34.323,40.421,40.683,39.288,39.006,45.358,46.597,41.945,43.227,46.732,48.543,43.874,44.149,41.902,42.092,35.726,35.699,35.141,35.209,5.822,6.469,10.509,10.113,6.919,6.740,7.739,7.468,12.004,12.577,5.007,5.286,7.377,6.565,5.916,5.373,-0.251,-0.333,-0.334,-0.243,-0.286,-0.335,0.016,151.852,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:51,88.271,0.000,0.182,0.000,5.103,7.144,132.320,132.968,129.810,226.746,229.587,264.657,251.929,202.920,193.159,137.103,34.841,35.359,34.474,34.736,36.059,36.834,35.389,35.853,36.138,34.300,40.421,40.581,39.288,38.983,45.288,46.660,41.945,43.227,46.732,48.543,43.874,44.126,41.971,41.989,35.726,35.597,35.141,35.186,6.732,6.742,10.220,11.297,7.283,7.286,6.555,7.377,12.095,12.851,5.189,5.286,7.013,7.567,5.369,5.647,-0.244,-0.360,-0.351,-0.237,-0.285,-0.365,0.016,151.888,244.117,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:52,88.075,0.000,0.182,0.000,5.103,7.144,132.320,132.990,129.558,226.531,229.587,264.442,251.929,203.176,193.159,136.852,34.841,35.454,34.474,34.806,36.059,36.834,35.389,35.853,36.138,34.300,40.446,40.581,39.383,38.983,45.288,46.660,41.945,43.227,46.732,48.543,43.899,44.126,41.997,41.989,35.751,35.597,35.167,35.186,5.913,6.651,10.413,10.204,6.737,6.831,7.647,7.195,11.913,12.760,4.825,5.195,7.195,6.565,6.007,5.191,-0.247,-0.329,-0.334,-0.247,-0.296,-0.332,0.016,151.882,244.186,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:53,87.903,0.000,0.182,0.000,5.066,7.144,132.320,132.968,129.831,226.746,229.607,264.422,251.949,202.920,193.180,136.852,34.866,35.428,34.474,34.736,36.059,36.834,35.389,35.853,36.138,34.300,40.421,40.581,39.288,38.920,45.288,46.597,41.945,43.227,46.732,48.543,43.943,44.046,41.971,41.926,35.726,35.597,35.141,35.186,6.732,6.560,10.509,11.297,7.374,7.104,6.646,7.559,11.822,12.851,5.280,5.286,7.195,7.567,5.461,5.647,-0.239,-0.352,-0.335,-0.232,-0.313,-0.353,0.016,151.882,244.063,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:54,87.701,0.000,0.182,0.000,5.103,7.144,132.572,133.219,129.558,226.746,229.587,264.422,251.929,202.920,193.159,136.852,34.841,35.428,34.474,34.736,36.059,36.834,35.389,35.853,36.138,34.300,40.421,40.581,39.288,38.983,45.288,46.597,41.876,43.227,46.732,48.543,43.874,44.046,41.971,41.989,35.726,35.597,35.211,35.186,6.004,6.833,10.316,10.113,6.555,6.922,7.647,6.922,12.095,12.851,4.916,5.195,6.740,6.747,5.916,5.100,-0.255,-0.333,-0.328,-0.239,-0.289,-0.329,0.016,151.853,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:55,87.569,0.000,0.182,0.000,5.066,7.144,132.320,132.968,129.558,226.746,229.587,264.422,251.694,202.920,193.159,136.852,34.911,35.428,34.450,34.806,36.059,36.834,35.389,35.853,36.138,34.276,40.421,40.558,39.288,38.897,45.288,46.660,41.876,43.227,46.732,48.622,43.874,43.960,41.971,41.903,35.726,35.574,35.141,35.099,6.732,6.195,10.798,11.115,7.374,6.922,6.919,7.650,11.822,12.669,5.280,5.195,7.377,7.476,5.552,5.556,-0.246,-0.336,-0.360,-0.184,-0.307,-0.337,0.016,151.897,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:56,87.396,0.000,0.182,0.000,5.103,7.144,132.320,132.968,129.810,226.511,229.587,264.422,251.929,202.920,193.159,136.852,34.841,35.454,34.474,34.762,36.059,36.834,35.389,35.853,36.138,34.300,40.446,40.581,39.314,38.920,45.288,46.597,41.876,43.227,46.732,48.622,43.899,44.046,41.997,41.989,35.820,35.597,35.167,35.186,6.186,6.924,10.027,10.386,6.737,7.013,7.465,6.648,12.095,12.851,4.916,5.195,6.284,6.929,5.734,5.191,-0.256,-0.326,-0.339,-0.197,-0.292,-0.271,0.016,151.852,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:57,87.230,0.000,0.182,0.000,5.066,7.170,132.320,133.219,129.558,226.511,229.587,264.422,251.929,202.920,193.159,136.852,34.841,35.428,34.537,34.736,36.059,36.771,35.452,35.853,36.138,34.363,40.421,40.581,39.288,38.983,45.288,46.597,41.945,43.227,46.732,48.622,43.874,44.046,41.971,41.989,35.795,35.676,35.141,35.186,6.459,6.104,10.895,10.751,7.283,6.740,7.192,7.741,12.004,12.304,5.371,5.013,7.377,7.385,5.734,5.647,-0.264,-0.350,-0.346,-0.247,-0.297,-0.312,0.017,151.927,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:58,87.064,0.000,0.182,0.000,5.066,7.144,132.550,132.968,129.558,226.511,229.351,264.422,251.694,202.920,193.159,136.830,34.841,35.428,34.537,34.806,36.059,36.834,35.452,35.853,36.138,34.363,40.421,40.660,39.288,38.983,45.288,46.597,41.876,43.290,46.732,48.622,43.874,44.126,41.971,41.989,35.726,35.739,35.141,35.265,6.368,7.015,9.834,10.660,6.828,7.195,7.101,6.740,12.277,12.760,5.007,5.195,6.284,7.203,5.369,5.373,-0.247,-0.346,-0.359,-0.240,-0.248,-0.358,0.016,151.882,244.009,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:33:59,86.894,0.000,0.182,0.000,5.103,7.144,132.572,132.968,129.810,226.511,229.587,264.422,251.929,202.920,193.159,136.852,34.841,35.428,34.537,34.736,36.059,36.834,35.389,35.853,36.138,34.363,40.421,40.581,39.288,38.983,45.288,46.597,41.876,43.227,46.732,48.622,43.874,44.046,41.971,41.989,35.726,35.676,35.141,35.265,6.095,6.195,10.991,10.569,7.101,6.557,7.374,7.741,12.095,12.304,5.280,5.104,7.377,7.020,5.916,5.556,-0.273,-0.351,-0.340,-0.244,-0.248,-0.346,0.016,151.858,244.180,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:00,86.734,0.000,0.182,0.000,5.103,7.144,132.572,133.219,129.558,226.511,229.351,264.187,251.929,202.920,193.159,136.852,34.841,35.428,34.537,34.831,35.989,36.834,35.475,35.853,36.138,34.363,40.351,40.581,39.288,38.983,45.288,46.597,41.876,43.227,46.732,48.622,43.805,44.046,41.902,41.989,35.726,35.676,35.141,35.265,6.641,6.924,9.931,11.024,7.010,7.286,6.555,7.013,12.277,12.577,5.098,5.195,6.557,7.385,5.369,5.556,-0.246,-0.376,-0.370,-0.233,-0.297,-0.350,0.016,151.882,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:01,86.571,0.000,0.182,0.000,5.066,7.144,132.572,132.968,129.580,226.511,229.607,264.422,251.714,202.920,193.180,136.852,34.866,35.428,34.537,34.736,36.059,36.834,35.452,35.853,36.138,34.300,40.351,40.518,39.288,38.857,45.288,46.518,41.876,43.227,46.732,48.622,43.805,43.983,41.902,41.926,35.795,35.676,35.141,35.186,5.822,6.378,10.702,10.295,6.919,6.648,7.556,7.559,12.004,12.395,5.007,5.104,7.195,6.565,6.098,5.373,-0.256,-0.348,-0.338,-0.255,-0.297,-0.334,0.016,151.897,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:02,86.423,0.000,0.182,0.000,5.066,7.144,132.320,132.968,129.558,226.511,229.351,264.187,251.694,202.920,193.159,136.852,34.841,35.428,34.474,34.831,36.059,36.834,35.452,35.853,36.138,34.363,40.351,40.518,39.288,38.920,45.219,46.518,41.876,43.227,46.732,48.622,43.805,43.983,41.902,41.926,35.795,35.597,35.211,35.186,6.641,6.651,10.220,11.297,7.192,7.286,6.464,7.286,12.095,12.760,5.189,5.195,6.922,7.567,5.461,5.556,-0.243,-0.361,-0.355,-0.235,-0.283,-0.367,0.016,151.897,244.063,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:03,86.199,0.000,0.182,0.000,5.103,7.144,132.572,132.968,129.558,226.511,229.351,264.187,251.694,202.920,193.159,136.852,34.841,35.428,34.537,34.736,36.059,36.834,35.475,35.853,36.138,34.363,40.421,40.581,39.288,38.920,45.288,46.597,41.876,43.227,46.732,48.622,43.805,44.046,41.902,41.926,35.795,35.676,35.141,35.265,5.822,6.742,10.220,10.204,6.646,6.831,7.647,6.922,12.004,12.760,4.734,5.195,6.922,6.565,6.007,5.009,-0.257,-0.330,-0.333,-0.240,-0.293,-0.335,0.016,151.888,244.117,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:04,86.068,0.000,0.182,0.000,5.103,7.144,132.572,132.968,129.558,226.511,229.351,264.187,251.694,202.920,193.159,136.600,34.772,35.428,34.537,34.736,36.059,36.834,35.452,35.853,36.138,34.363,40.351,40.581,39.288,38.983,45.219,46.597,41.876,43.227,46.732,48.685,43.805,43.983,41.902,41.926,35.795,35.676,35.141,35.265,6.641,6.195,10.605,11.024,7.374,6.922,6.737,7.559,11.641,12.669,5.280,5.195,7.195,7.476,5.552,5.556,-0.245,-0.328,-0.351,-0.182,-0.302,-0.339,0.016,151.858,244.117,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:05,85.907,0.000,0.182,0.000,5.066,7.170,132.572,132.968,129.580,226.511,229.372,264.187,251.714,202.920,193.180,136.600,34.797,35.428,34.537,34.736,35.989,36.834,35.531,35.853,36.138,34.363,40.421,40.518,39.219,38.920,45.219,46.518,41.876,43.227,46.732,48.685,43.805,43.983,41.902,41.926,35.726,35.676,35.211,35.265,6.186,6.833,9.834,10.295,6.737,7.104,7.374,6.648,12.095,12.851,4.916,5.104,6.102,6.929,5.734,5.191,-0.261,-0.326,-0.336,-0.191,-0.289,-0.269,0.016,151.923,244.063,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:06,85.739,0.000,0.182,0.000,5.103,7.144,132.572,132.968,129.328,226.511,229.372,264.187,251.714,202.920,193.180,136.600,34.866,35.428,34.537,34.736,35.989,36.834,35.531,35.853,36.075,34.363,40.351,40.581,39.288,38.920,45.219,46.518,41.806,43.227,46.732,48.685,43.805,43.983,41.902,41.926,35.795,35.676,35.211,35.265,6.368,6.013,10.895,10.660,7.283,6.648,7.192,7.741,12.004,12.213,5.280,5.013,7.377,7.203,5.916,5.647,-0.273,-0.345,-0.350,-0.243,-0.308,-0.292,0.016,151.932,244.127,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:07,85.576,0.000,0.182,0.000,5.103,7.170,132.572,132.968,129.558,226.511,229.351,264.187,251.694,202.920,193.159,136.600,34.841,35.498,34.537,34.736,36.015,36.834,35.531,35.853,36.075,34.363,40.351,40.518,39.288,38.920,45.244,46.518,41.832,43.227,46.757,48.622,43.735,43.904,41.833,41.863,35.795,35.676,35.211,35.265,6.459,6.833,9.738,10.933,6.919,7.195,6.737,6.831,12.277,12.486,5.098,5.195,6.375,7.294,5.369,5.373,-0.246,-0.358,-0.366,-0.228,-0.310,-0.353,0.017,151.912,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:08,85.409,0.000,0.182,0.000,5.103,7.144,132.572,132.968,129.558,226.511,229.351,264.187,251.694,202.920,193.159,136.600,34.772,35.498,34.560,34.762,35.989,36.834,35.531,35.853,36.075,34.386,40.351,40.541,39.219,38.943,45.219,46.518,41.806,43.163,46.732,48.622,43.735,44.006,41.833,41.949,35.726,35.699,35.141,35.288,5.731,6.286,10.702,10.295,6.919,6.557,7.465,7.559,12.004,12.213,5.007,5.104,7.286,6.565,6.189,5.373,-0.251,-0.338,-0.337,-0.255,-0.298,-0.322,0.016,151.897,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:09,85.265,0.000,0.182,0.000,5.103,7.170,132.572,132.968,129.306,226.511,229.351,263.952,251.694,202.920,193.159,136.600,34.772,35.428,34.560,34.736,35.989,36.834,35.554,35.853,36.138,34.386,40.351,40.541,39.219,38.943,45.219,46.518,41.806,43.163,46.732,48.685,43.735,44.006,41.833,41.886,35.795,35.699,35.211,35.288,6.641,6.651,10.123,11.206,7.192,7.286,6.373,7.286,12.095,12.760,5.189,5.195,6.831,7.476,5.552,5.464,-0.243,-0.357,-0.348,-0.235,-0.281,-0.364,0.016,151.873,244.117,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:10,84.920,0.000,0.182,0.000,5.103,7.144,132.572,132.968,129.580,226.276,229.372,264.187,251.714,202.920,192.929,136.600,34.797,35.498,34.560,34.667,35.989,36.834,35.452,35.774,36.075,34.465,40.351,40.541,39.219,38.943,45.219,46.454,41.806,43.163,46.732,48.685,43.666,43.927,41.833,41.949,35.795,35.699,35.141,35.288,6.550,6.013,10.702,11.115,7.374,6.740,6.828,7.559,11.732,12.486,5.280,5.104,7.195,7.385,5.643,5.556,-0.251,-0.334,-0.349,-0.180,-0.296,-0.340,0.016,151.912,244.063,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:11,84.920,0.000,0.182,0.000,5.103,7.144,132.572,132.968,129.580,226.276,229.372,264.187,251.714,202.920,192.929,136.600,34.797,35.498,34.560,34.667,35.989,36.834,35.452,35.774,36.075,34.465,40.351,40.541,39.219,38.943,45.219,46.454,41.806,43.163,46.732,48.685,43.666,43.927,41.833,41.949,35.795,35.699,35.141,35.288,6.550,6.013,10.702,11.115,7.374,6.740,6.828,7.559,11.732,12.486,5.280,5.104,7.195,7.385,5.643,5.556,-0.251,-0.334,-0.349,-0.180,-0.296,-0.340,0.016,151.912,244.063,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:12,84.758,0.000,0.182,0.000,5.103,7.144,132.572,132.968,129.306,226.511,229.351,264.187,251.694,202.920,193.159,136.600,34.772,35.498,34.474,34.736,35.989,36.834,35.531,35.774,36.075,34.363,40.282,40.439,39.219,38.857,45.150,46.454,41.806,43.163,46.801,48.685,43.666,43.841,41.763,41.863,35.795,35.676,35.211,35.186,6.186,6.833,9.834,10.386,6.828,7.104,7.101,6.557,12.186,12.760,5.007,5.104,6.011,7.112,5.643,5.191,-0.251,-0.330,-0.348,-0.225,-0.248,-0.348,0.016,151.903,244.058,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:13,84.595,0.000,0.182,0.000,5.103,7.144,132.572,132.968,129.306,226.511,229.116,263.952,251.694,202.920,193.159,136.348,34.772,35.498,34.537,34.762,35.989,36.834,35.531,35.774,36.075,34.363,40.351,40.439,39.150,38.857,45.150,46.454,41.806,43.163,46.732,48.685,43.666,43.904,41.763,41.863,35.726,35.676,35.211,35.265,6.004,6.104,10.895,10.477,7.010,6.466,7.374,7.650,12.095,12.304,5.280,5.013,7.195,6.929,6.098,5.556,-0.272,-0.350,-0.341,-0.237,-0.257,-0.338,0.017,151.912,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:14,84.439,0.000,0.182,0.000,5.066,7.144,132.572,132.968,129.306,226.276,229.116,263.952,251.694,202.920,193.159,136.348,34.772,35.498,34.537,34.736,35.989,36.857,35.531,35.876,36.098,34.363,40.351,40.439,39.219,38.857,45.150,46.541,41.806,43.186,46.732,48.709,43.666,43.841,41.763,41.863,35.795,35.676,35.211,35.186,6.550,6.742,9.931,11.115,7.010,7.286,6.373,7.013,12.186,12.577,5.189,5.104,6.557,7.385,5.552,5.373,-0.244,-0.373,-0.357,-0.234,-0.310,-0.319,0.017,151.912,244.180,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:15,84.272,0.000,0.182,0.000,5.066,7.170,132.572,132.968,129.558,226.276,229.116,263.952,251.458,202.685,193.159,136.348,34.772,35.498,34.600,34.692,35.989,36.771,35.554,35.774,36.075,34.363,40.351,40.518,39.219,38.920,45.150,46.454,41.806,43.163,46.732,48.685,43.666,43.841,41.763,41.863,35.795,35.676,35.141,35.265,5.731,6.469,10.413,10.022,6.737,6.648,7.556,7.104,11.822,12.577,4.734,5.195,6.922,6.473,6.189,5.009,-0.244,-0.325,-0.327,-0.244,-0.292,-0.326,0.016,151.942,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:16,84.114,0.000,0.182,0.000,5.103,7.144,132.824,132.968,129.558,226.511,229.351,263.952,251.458,202.685,192.907,136.348,34.772,35.498,34.537,34.692,35.989,36.834,35.531,35.774,36.075,34.363,40.351,40.439,39.219,38.857,45.150,46.454,41.806,43.163,46.732,48.685,43.666,43.841,41.763,41.863,35.795,35.676,35.211,35.265,6.550,6.195,10.509,11.024,7.374,6.922,6.646,7.559,11.641,12.669,5.189,5.195,7.013,7.294,5.552,5.464,-0.242,-0.327,-0.349,-0.185,-0.302,-0.342,0.016,151.956,244.180,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:17,83.953,0.000,0.182,0.000,5.066,7.144,132.824,132.968,129.558,226.276,229.351,263.952,251.694,202.685,192.907,136.348,34.772,35.498,34.600,34.667,35.920,36.834,35.531,35.774,35.996,34.442,40.282,40.518,39.150,38.857,45.150,46.454,41.806,43.163,46.732,48.685,43.666,43.841,41.763,41.863,35.726,35.676,35.211,35.265,6.095,6.924,9.738,10.386,6.646,7.013,7.192,6.466,12.095,12.760,5.007,5.195,5.920,7.020,5.734,5.009,-0.247,-0.328,-0.347,-0.192,-0.275,-0.279,0.016,151.912,244.180,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:18,83.789,0.000,0.182,0.000,5.066,7.144,132.824,132.990,129.580,226.296,229.372,263.972,251.714,202.941,193.180,136.348,34.797,35.498,34.537,34.692,35.920,36.834,35.531,35.774,36.075,34.363,40.282,40.439,39.219,38.777,45.150,46.454,41.806,43.084,46.732,48.685,43.666,43.841,41.763,41.784,35.795,35.676,35.211,35.265,6.004,6.013,10.895,10.477,7.010,6.466,7.283,7.650,12.004,12.213,5.280,5.013,7.195,6.929,6.007,5.464,-0.272,-0.350,-0.338,-0.244,-0.244,-0.345,0.017,151.932,244.058,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:19,83.629,0.000,0.182,0.000,5.103,7.144,132.824,132.968,129.558,226.276,229.116,263.717,251.694,202.920,192.907,136.348,34.772,35.523,34.537,34.692,35.920,36.834,35.531,35.774,35.996,34.363,40.307,40.439,39.175,38.857,45.150,46.454,41.806,43.084,46.732,48.685,43.691,43.841,41.788,41.784,35.820,35.676,35.236,35.186,6.550,6.742,9.834,11.024,7.101,7.286,6.282,7.013,12.095,12.577,5.189,5.104,6.466,7.385,5.461,5.282,-0.240,-0.371,-0.355,-0.232,-0.310,-0.317,0.016,151.941,244.063,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:20,83.470,0.000,0.182,0.000,5.103,7.170,132.824,132.968,129.558,226.276,229.116,263.952,251.458,202.920,192.907,136.348,34.772,35.498,34.537,34.692,35.920,36.857,35.531,35.797,36.098,34.363,40.282,40.439,39.219,38.777,45.150,46.414,41.806,43.186,46.732,48.709,43.666,43.777,41.763,41.784,35.795,35.597,35.211,35.265,5.731,6.560,10.316,10.022,6.646,6.648,7.556,7.013,11.822,12.669,4.734,5.104,6.831,6.473,6.189,4.827,-0.245,-0.330,-0.334,-0.234,-0.291,-0.335,0.016,151.956,244.063,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:21,83.310,0.000,0.182,0.000,5.103,7.144,132.802,132.968,129.558,226.276,229.116,263.952,251.694,202.920,192.907,136.326,34.703,35.498,34.623,34.692,35.920,36.834,35.531,35.774,35.996,34.465,40.282,40.462,39.150,38.880,45.081,46.391,41.737,43.084,46.801,48.685,43.666,43.864,41.763,41.886,35.795,35.699,35.211,35.288,6.550,6.013,10.702,11.024,7.283,6.831,6.737,7.468,11.732,12.486,5.280,5.104,7.104,7.294,5.552,5.464,-0.249,-0.334,-0.349,-0.181,-0.303,-0.340,0.016,151.927,244.063,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:22,82.986,0.000,0.182,0.000,5.103,7.144,132.802,132.968,129.558,226.276,229.116,263.717,251.458,202.685,192.907,136.326,34.772,35.498,34.600,34.667,35.920,36.834,35.594,35.774,35.996,34.442,40.282,40.439,39.150,38.777,45.081,46.391,41.737,43.163,46.732,48.749,43.597,43.777,41.763,41.784,35.795,35.676,35.211,35.265,5.822,6.104,10.702,10.386,6.919,6.375,7.374,7.559,12.004,12.122,5.189,5.013,7.195,6.565,6.007,5.282,-0.261,-0.345,-0.347,-0.227,-0.296,-0.326,0.016,151.932,244.117,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:23,82.986,0.000,0.182,0.000,5.103,7.144,132.802,132.968,129.558,226.276,229.116,263.717,251.458,202.685,192.907,136.326,34.772,35.498,34.600,34.667,35.920,36.834,35.594,35.774,35.996,34.442,40.282,40.439,39.150,38.777,45.081,46.391,41.737,43.163,46.732,48.749,43.597,43.777,41.763,41.784,35.795,35.676,35.211,35.265,5.822,6.104,10.702,10.386,6.919,6.375,7.374,7.559,12.004,12.122,5.189,5.013,7.195,6.565,6.007,5.282,-0.261,-0.345,-0.347,-0.227,-0.296,-0.326,0.016,151.932,244.117,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:24,82.837,0.000,0.182,0.000,5.103,7.144,132.802,132.968,129.558,226.276,229.116,263.717,251.458,202.920,192.907,136.326,34.772,35.498,34.537,34.667,35.920,36.834,35.594,35.774,35.996,34.363,40.282,40.439,39.150,38.777,45.081,46.391,41.737,43.084,46.732,48.749,43.597,43.777,41.763,41.784,35.795,35.676,35.211,35.265,6.550,6.560,10.123,11.206,7.101,7.195,6.282,7.195,12.004,12.577,5.189,5.195,6.740,7.385,5.461,5.373,-0.242,-0.360,-0.355,-0.233,-0.281,-0.361,0.016,151.918,244.117,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:25,82.643,0.000,0.182,0.000,5.066,7.144,132.802,132.968,129.810,226.276,229.116,263.717,251.458,202.685,192.907,136.326,34.703,35.523,34.623,34.667,35.920,36.771,35.594,35.774,35.996,34.465,40.307,40.462,39.175,38.880,45.081,46.391,41.737,43.084,46.801,48.749,43.622,43.864,41.788,41.807,35.820,35.699,35.236,35.351,5.822,6.651,10.123,10.022,6.464,6.740,7.465,6.557,11.913,12.760,4.825,5.104,6.375,6.656,5.916,4.645,-0.255,-0.329,-0.329,-0.237,-0.292,-0.330,0.017,151.941,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:26,82.509,0.000,0.182,0.000,5.103,7.170,133.075,132.968,129.558,226.276,229.116,263.717,251.694,202.685,192.907,136.096,34.703,35.567,34.623,34.692,35.920,36.771,35.594,35.774,35.996,34.465,40.282,40.462,39.150,38.801,45.081,46.391,41.737,43.084,46.732,48.749,43.597,43.801,41.763,41.807,35.795,35.699,35.211,35.288,6.277,5.922,10.895,10.660,7.192,6.648,7.010,7.650,11.822,12.122,5.280,4.922,7.286,7.112,5.643,5.373,-0.266,-0.345,-0.352,-0.235,-0.295,-0.278,0.016,151.947,244.058,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:27,82.355,0.000,0.182,0.000,5.066,7.144,132.824,133.219,129.558,226.276,229.116,263.717,251.458,202.685,192.907,136.348,34.703,35.567,34.537,34.692,35.920,36.771,35.531,35.774,35.996,34.363,40.282,40.376,39.081,38.777,45.081,46.391,41.737,43.084,46.732,48.749,43.597,43.777,41.763,41.720,35.795,35.676,35.211,35.265,6.459,6.742,9.738,10.842,6.828,7.286,6.373,6.740,12.186,12.395,5.098,5.195,6.375,7.203,5.187,5.191,-0.252,-0.369,-0.367,-0.226,-0.292,-0.352,0.016,151.932,244.117,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:28,82.202,0.000,0.182,0.000,5.103,7.144,132.802,132.968,129.558,226.276,229.116,263.717,251.458,202.920,192.907,136.074,34.703,35.498,34.600,34.692,35.920,36.834,35.594,35.774,35.996,34.442,40.213,40.439,39.150,38.777,45.081,46.391,41.737,43.084,46.732,48.749,43.597,43.777,41.763,41.784,35.795,35.676,35.211,35.328,5.640,6.378,10.316,10.113,6.646,6.557,7.465,7.195,11.641,12.486,4.643,5.104,7.104,6.291,5.734,4.827,-0.242,-0.334,-0.325,-0.244,-0.290,-0.336,0.016,151.932,244.058,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:29,82.044,0.000,0.182,0.000,5.066,7.144,132.802,132.968,129.558,226.276,229.116,263.717,251.458,202.685,192.907,136.074,34.703,35.498,34.623,34.692,35.945,36.834,35.594,35.774,35.996,34.465,40.282,40.462,39.150,38.801,45.106,46.312,41.762,43.021,46.826,48.749,43.528,43.801,41.763,41.807,35.795,35.699,35.211,35.351,6.550,5.922,10.605,11.115,7.283,6.831,6.646,7.468,11.641,12.486,5.189,5.104,7.195,7.203,5.187,5.373,-0.244,-0.329,-0.354,-0.179,-0.303,-0.332,0.017,151.941,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:30,81.885,0.000,0.182,0.000,5.066,7.144,133.075,133.219,129.558,226.276,228.881,263.717,251.458,202.685,192.907,136.096,34.703,35.567,34.702,34.667,35.920,36.771,35.531,35.774,35.996,34.465,40.282,40.462,39.150,38.801,45.011,46.312,41.737,43.021,46.732,48.749,43.597,43.801,41.694,41.807,35.795,35.763,35.211,35.288,6.186,6.833,9.641,10.386,6.737,7.104,6.828,6.466,12.095,12.577,5.007,5.104,6.193,6.929,5.096,5.009,-0.243,-0.334,-0.352,-0.236,-0.240,-0.356,0.017,151.956,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:31,81.727,0.000,0.182,0.000,5.103,7.170,133.075,133.219,129.558,226.276,229.116,263.717,251.458,202.920,192.907,136.096,34.703,35.567,34.623,34.598,35.920,36.834,35.594,35.774,35.996,34.465,40.213,40.462,39.150,38.801,45.011,46.312,41.737,43.084,46.732,48.749,43.528,43.801,41.694,41.807,35.795,35.699,35.211,35.351,5.640,6.104,10.605,10.295,6.828,6.375,7.374,7.468,11.913,12.122,5.007,5.104,7.286,6.382,5.643,5.282,-0.250,-0.338,-0.350,-0.252,-0.295,-0.321,0.017,151.932,244.116,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:32,81.591,0.000,0.182,0.000,5.103,7.144,132.802,133.219,129.580,226.276,228.901,263.717,251.479,202.685,192.929,136.074,34.728,35.567,34.623,34.692,35.851,36.834,35.594,35.774,35.996,34.465,40.213,40.399,39.081,38.801,45.011,46.312,41.737,43.084,46.732,48.749,43.528,43.721,41.694,41.744,35.795,35.699,35.211,35.288,6.550,6.378,10.316,11.115,7.192,7.104,6.282,7.195,11.732,12.669,5.189,5.195,7.013,7.294,4.914,5.556,-0.236,-0.342,-0.331,-0.226,-0.315,-0.348,0.017,151.927,244.063,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:33,81.416,0.000,0.182,0.000,5.066,7.170,133.075,133.219,129.558,226.041,228.881,263.482,251.458,202.685,192.907,136.096,34.703,35.567,34.600,34.623,35.851,36.857,35.594,35.797,36.019,34.363,40.213,40.376,39.081,38.714,45.011,46.335,41.668,43.107,46.732,48.851,43.528,43.698,41.694,41.720,35.795,35.676,35.211,35.265,6.004,6.742,9.738,10.113,6.555,7.013,7.283,6.375,11.913,12.669,4.825,5.104,6.102,6.747,5.278,5.100,-0.259,-0.324,-0.334,-0.188,-0.288,-0.265,0.016,151.912,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:34,81.117,0.000,0.182,0.000,5.103,7.170,133.053,133.219,129.558,226.041,228.881,263.482,251.458,202.685,192.907,136.074,34.703,35.567,34.623,34.692,35.920,36.771,35.617,35.774,35.996,34.465,40.213,40.399,39.081,38.737,45.011,46.312,41.668,43.084,46.732,48.828,43.458,43.721,41.694,41.744,35.795,35.699,35.211,35.288,6.550,6.560,10.027,11.115,7.101,7.195,6.100,7.013,11.913,12.486,5.098,5.195,6.831,7.385,4.823,5.556,-0.242,-0.358,-0.347,-0.232,-0.275,-0.365,0.016,151.897,244.063,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:35,81.117,0.000,0.182,0.000,5.103,7.170,133.053,133.219,129.558,226.041,228.881,263.482,251.458,202.685,192.907,136.074,34.703,35.567,34.623,34.692,35.920,36.771,35.617,35.774,35.996,34.465,40.213,40.399,39.081,38.737,45.011,46.312,41.668,43.084,46.732,48.828,43.458,43.721,41.694,41.744,35.795,35.699,35.211,35.288,6.550,6.560,10.027,11.115,7.101,7.195,6.100,7.013,11.913,12.486,5.098,5.195,6.831,7.385,4.823,5.556,-0.242,-0.358,-0.347,-0.232,-0.275,-0.365,0.016,151.897,244.063,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:36,80.920,0.000,0.182,0.000,5.066,7.170,133.075,133.219,129.810,226.276,228.881,263.482,251.458,202.685,192.907,135.845,34.703,35.498,34.600,34.598,35.851,36.771,35.617,35.774,35.996,34.442,40.213,40.376,39.081,38.714,45.011,46.312,41.668,43.021,46.732,48.828,43.458,43.698,41.624,41.720,35.795,35.676,35.211,35.265,5.822,6.651,10.027,10.022,6.464,6.740,7.374,6.466,11.822,12.669,4.734,5.104,6.375,6.565,5.369,4.918,-0.250,-0.323,-0.327,-0.245,-0.290,-0.319,0.016,151.941,244.063,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
