Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:34:37,80.787,0.000,0.182,0.000,5.066,7.170,133.075,133.219,129.558,226.041,228.881,263.482,251.458,202.685,192.907,135.845,34.703,35.567,34.600,34.623,35.851,36.771,35.594,35.774,35.932,34.442,40.213,40.376,39.081,38.714,45.011,46.312,41.668,43.021,46.732,48.828,43.458,43.698,41.624,41.720,35.795,35.597,35.211,35.265,6.186,5.831,10.895,10.569,7.192,6.557,7.010,7.559,11.913,12.031,5.280,4.922,7.377,7.020,5.461,5.464,-0.266,-0.335,-0.342,-0.245,-0.281,-0.305,0.016,151.918,244.058,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:38,80.638,0.000,0.182,0.000,5.066,7.170,133.075,133.219,129.558,226.041,228.881,263.482,251.458,202.685,192.907,135.845,34.703,35.498,34.600,34.623,35.851,36.771,35.594,35.711,35.996,34.442,40.213,40.312,39.081,38.714,44.942,46.312,41.668,43.021,46.732,48.749,43.458,43.635,41.624,41.720,35.795,35.676,35.211,35.265,6.459,6.651,9.738,11.115,7.010,7.195,6.191,6.831,12.004,12.486,5.098,5.104,6.648,7.385,4.914,5.464,-0.235,-0.372,-0.349,-0.233,-0.302,-0.345,0.016,151.956,244.063,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:39,80.454,0.000,0.182,0.000,5.103,7.170,133.075,133.471,129.558,226.041,228.881,263.482,251.458,202.685,192.655,135.845,34.703,35.567,34.600,34.598,35.851,36.771,35.617,35.774,35.932,34.442,40.213,40.312,39.011,38.714,44.942,46.312,41.668,43.021,46.732,48.828,43.458,43.635,41.624,41.641,35.726,35.676,35.211,35.265,5.640,6.560,10.123,9.931,6.373,6.648,7.465,6.557,11.822,12.577,4.734,5.104,6.557,6.565,5.552,4.918,-0.252,-0.331,-0.325,-0.235,-0.283,-0.325,0.016,151.947,244.068,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:40,80.330,0.000,0.182,0.000,5.066,7.144,133.075,133.219,129.558,226.041,228.881,263.482,251.458,202.685,192.907,135.845,34.703,35.567,34.702,34.598,35.851,36.708,35.594,35.711,35.932,34.465,40.213,40.399,39.081,38.737,45.011,46.249,41.668,43.021,46.732,48.828,43.458,43.658,41.624,41.744,35.795,35.699,35.211,35.288,6.277,5.831,10.702,10.660,7.192,6.557,6.919,7.468,11.822,12.031,5.189,4.922,7.286,7.112,5.369,5.556,-0.269,-0.338,-0.346,-0.238,-0.304,-0.288,0.016,151.927,244.009,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:41,80.175,0.000,0.182,0.000,5.066,7.170,133.053,133.471,129.580,226.041,228.901,263.482,251.479,202.685,192.929,135.823,34.728,35.567,34.600,34.623,35.851,36.708,35.617,35.774,35.932,34.363,40.213,40.312,39.011,38.651,44.942,46.312,41.668,43.021,46.732,48.828,43.458,43.635,41.624,41.641,35.795,35.676,35.211,35.265,6.459,6.651,9.641,10.933,6.919,7.195,6.191,6.831,12.004,12.395,5.007,5.104,6.557,7.385,4.823,5.464,-0.239,-0.366,-0.351,-0.229,-0.305,-0.314,0.017,151.903,244.058,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:42,79.996,0.000,0.182,0.000,5.103,7.170,133.053,133.471,129.558,226.041,228.881,263.247,251.223,202.685,192.655,135.823,34.703,35.567,34.600,34.598,35.851,36.708,35.594,35.774,35.932,34.363,40.213,40.312,39.011,38.651,44.942,46.249,41.668,43.021,46.732,48.828,43.458,43.635,41.624,41.641,35.726,35.597,35.211,35.265,5.640,6.469,10.123,9.931,6.373,6.648,7.374,6.648,11.732,12.577,4.734,5.013,6.648,6.473,5.552,4.827,-0.252,-0.319,-0.323,-0.231,-0.283,-0.321,0.017,151.941,244.063,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:43,79.873,0.000,0.182,0.000,5.103,7.170,133.075,133.471,129.558,226.041,228.881,263.247,251.458,202.685,192.655,135.593,34.703,35.567,34.600,34.623,35.851,36.708,35.594,35.774,35.932,34.363,40.143,40.312,39.011,38.651,44.942,46.249,41.598,43.021,46.732,48.828,43.458,43.572,41.624,41.641,35.795,35.597,35.211,35.265,6.277,5.740,10.798,10.660,7.192,6.557,6.919,7.559,11.732,12.031,5.189,4.922,7.377,7.203,5.369,5.464,-0.268,-0.339,-0.345,-0.237,-0.304,-0.282,0.017,151.941,244.063,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:44,79.725,0.000,0.182,0.000,5.066,7.170,133.075,133.471,129.558,226.041,228.881,263.247,251.223,202.685,192.907,135.593,34.703,35.567,34.702,34.623,35.851,36.708,35.594,35.774,35.932,34.465,40.213,40.335,39.011,38.737,44.942,46.249,41.598,43.021,46.732,48.828,43.389,43.658,41.555,41.664,35.795,35.699,35.211,35.351,6.459,6.651,9.641,11.024,6.919,7.104,6.100,6.831,12.004,12.395,5.007,5.104,6.557,7.385,4.823,5.464,-0.238,-0.372,-0.354,-0.229,-0.309,-0.322,0.017,151.897,244.068,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:45,79.538,0.000,0.182,0.000,5.066,7.170,133.053,133.219,129.558,226.041,228.646,263.247,251.223,202.685,192.655,135.571,34.703,35.567,34.600,34.623,35.851,36.708,35.594,35.711,35.932,34.363,40.143,40.312,39.011,38.651,44.942,46.249,41.668,42.942,46.732,48.828,43.458,43.572,41.624,41.641,35.795,35.597,35.280,35.265,5.731,6.560,10.027,9.840,6.373,6.648,7.374,6.557,11.732,12.577,4.734,5.104,6.557,6.473,5.552,4.918,-0.251,-0.328,-0.323,-0.234,-0.280,-0.324,0.016,151.903,244.058,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:46,79.412,0.000,0.182,0.000,5.103,7.170,133.075,133.471,129.558,226.041,228.646,263.247,251.223,202.685,192.655,135.593,34.703,35.567,34.679,34.598,35.851,36.708,35.594,35.774,35.932,34.442,40.213,40.312,39.011,38.651,44.942,46.249,41.598,42.942,46.732,48.828,43.389,43.635,41.624,41.641,35.726,35.676,35.211,35.328,6.186,5.831,10.702,10.569,7.101,6.466,6.919,7.468,11.822,12.031,5.280,4.922,7.286,7.112,5.369,5.556,-0.267,-0.334,-0.336,-0.240,-0.292,-0.282,0.016,151.932,244.116,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:47,79.270,0.000,0.182,0.000,5.066,7.170,133.327,133.471,129.831,226.041,228.666,263.247,251.244,202.685,192.677,135.593,34.728,35.592,34.600,34.598,35.851,36.708,35.617,35.711,35.932,34.442,40.169,40.312,39.037,38.651,44.873,46.185,41.598,43.021,46.732,48.828,43.414,43.635,41.650,41.641,35.820,35.676,35.305,35.265,6.459,6.651,9.738,11.206,6.919,7.195,6.009,6.831,12.004,12.395,5.098,5.104,6.648,7.385,4.914,5.464,-0.246,-0.370,-0.343,-0.222,-0.291,-0.358,0.016,151.941,244.063,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:48,79.087,0.000,0.182,0.000,5.103,7.170,133.327,133.471,129.810,226.041,228.646,263.247,251.223,202.685,192.655,135.593,34.703,35.567,34.623,34.598,35.851,36.731,35.594,35.734,35.955,34.465,40.143,40.335,39.011,38.674,44.873,46.209,41.598,42.965,46.732,48.914,43.389,43.595,41.624,41.601,35.795,35.699,35.211,35.288,5.731,6.560,10.027,10.113,6.373,6.648,7.283,6.375,11.732,12.669,4.734,5.013,6.284,6.656,5.461,4.918,-0.247,-0.311,-0.324,-0.245,-0.287,-0.315,0.016,151.956,243.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:49,78.958,0.000,0.182,0.000,5.103,7.170,133.327,133.471,129.810,225.806,228.646,263.247,250.988,202.685,192.655,135.593,34.633,35.567,34.679,34.598,35.851,36.708,35.617,35.774,35.932,34.442,40.143,40.312,39.011,38.651,44.873,46.249,41.598,42.942,46.732,48.828,43.389,43.572,41.624,41.641,35.726,35.676,35.211,35.265,5.913,5.831,10.798,10.569,7.010,6.284,7.101,7.468,11.913,12.031,5.189,4.922,7.286,6.838,5.461,5.556,-0.268,-0.343,-0.334,-0.239,-0.240,-0.338,0.016,151.941,244.127,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:50,78.820,0.000,0.182,0.000,5.066,7.170,133.327,133.219,129.810,225.806,228.646,263.012,250.988,202.450,192.655,135.593,34.703,35.567,34.600,34.623,35.851,36.731,35.594,35.734,35.955,34.363,40.143,40.233,39.011,38.651,44.873,46.209,41.598,42.965,46.732,48.851,43.389,43.572,41.555,41.578,35.795,35.597,35.280,35.265,6.459,6.469,9.931,11.115,7.010,7.013,6.009,7.013,11.822,12.486,5.098,5.104,6.831,7.385,4.914,5.464,-0.236,-0.357,-0.349,-0.228,-0.289,-0.348,0.016,151.936,244.068,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:51,78.663,0.000,0.182,0.000,5.103,7.170,133.305,133.471,129.810,225.806,228.646,263.012,251.223,202.685,192.655,135.571,34.633,35.567,34.600,34.598,35.781,36.708,35.594,35.711,35.932,34.442,40.143,40.312,39.011,38.651,44.873,46.185,41.598,42.942,46.732,48.828,43.389,43.572,41.555,41.578,35.795,35.676,35.211,35.265,5.913,6.651,9.738,10.113,6.555,6.831,7.192,6.284,11.822,12.577,4.825,5.104,6.011,6.747,5.187,5.100,-0.254,-0.322,-0.335,-0.178,-0.285,-0.264,0.016,151.932,244.058,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:52,78.509,0.000,0.000,0.000,5.066,7.170,133.327,133.471,129.810,225.806,228.646,263.012,251.223,202.685,192.655,135.593,34.703,35.567,34.600,34.598,35.851,36.628,35.531,35.711,35.853,34.363,40.143,40.233,38.942,38.572,44.873,46.185,41.598,42.942,46.732,48.828,43.320,43.493,41.555,41.578,35.795,35.597,35.211,35.265,5.640,5.831,10.702,10.204,6.828,6.284,7.192,7.377,11.822,12.031,5.007,5.013,7.195,6.473,5.643,5.373,-0.255,-0.331,-0.333,-0.240,-0.295,-0.324,0.016,151.912,244.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:53,78.383,0.000,0.182,0.000,5.066,7.170,133.327,133.471,129.810,225.806,228.646,263.012,251.223,202.685,192.655,135.341,34.703,35.567,34.600,34.623,35.781,36.628,35.531,35.711,35.853,34.363,40.143,40.233,38.942,38.651,44.873,46.185,41.598,42.942,46.732,48.828,43.320,43.493,41.555,41.578,35.726,35.676,35.211,35.265,6.459,6.195,10.220,11.115,7.192,6.922,6.191,7.195,11.459,12.486,5.098,5.104,7.013,7.385,5.005,5.464,-0.233,-0.354,-0.333,-0.216,-0.298,-0.340,0.016,151.927,244.063,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:54,78.213,0.000,0.182,0.000,5.103,7.170,133.327,133.219,129.810,225.806,228.646,263.012,250.988,202.685,192.655,135.341,34.633,35.567,34.600,34.623,35.781,36.708,35.531,35.711,35.853,34.363,40.143,40.233,38.942,38.651,44.873,46.106,41.598,42.942,46.732,48.828,43.320,43.429,41.555,41.578,35.726,35.676,35.211,35.328,6.095,6.742,9.641,10.477,6.646,7.013,6.646,6.193,12.004,12.395,4.916,5.104,6.011,7.020,4.914,5.282,-0.247,-0.339,-0.354,-0.232,-0.239,-0.349,0.016,151.882,244.063,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:55,78.065,0.000,0.182,0.000,5.066,7.170,133.075,133.471,129.810,225.806,228.646,263.012,250.988,202.450,192.655,135.341,34.633,35.567,34.702,34.598,35.781,36.731,35.531,35.734,35.876,34.465,40.143,40.335,38.942,38.595,44.804,46.129,41.529,42.965,46.732,48.851,43.320,43.516,41.555,41.664,35.726,35.699,35.211,35.351,5.459,6.195,10.413,9.840,6.646,6.375,7.283,7.104,11.550,12.213,4.643,5.104,7.013,6.200,5.643,5.100,-0.248,-0.330,-0.331,-0.239,-0.283,-0.327,0.017,151.927,244.063,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:56,77.915,0.000,0.182,0.000,5.103,7.170,133.327,133.471,129.810,225.806,228.411,263.012,251.223,202.450,192.655,135.341,34.703,35.567,34.600,34.529,35.781,36.708,35.531,35.647,35.853,34.442,40.074,40.233,38.942,38.572,44.804,46.106,41.529,42.878,46.732,48.828,43.250,43.493,41.486,41.578,35.726,35.597,35.211,35.265,6.368,5.740,10.702,10.842,7.192,6.648,6.555,7.377,11.550,12.304,5.189,5.013,7.195,7.294,5.187,5.373,-0.258,-0.343,-0.342,-0.217,-0.292,-0.344,0.017,151.897,244.004,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:57,77.765,0.000,0.182,0.000,5.066,7.170,133.305,133.471,129.810,225.806,228.411,263.012,250.988,202.450,192.655,135.571,34.633,35.567,34.702,34.529,35.851,36.708,35.531,35.711,35.853,34.465,40.074,40.256,38.942,38.595,44.804,46.106,41.529,42.942,46.662,48.891,43.250,43.516,41.555,41.664,35.726,35.699,35.211,35.351,6.277,6.742,9.545,10.751,6.737,7.104,6.100,6.557,12.095,12.213,4.916,5.104,6.375,7.203,4.732,5.373,-0.240,-0.365,-0.365,-0.226,-0.293,-0.341,0.016,151.858,243.999,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:58,77.619,0.000,0.182,0.000,5.066,7.170,133.305,133.219,129.831,225.806,228.431,263.012,251.009,202.450,192.677,135.319,34.728,35.567,34.679,34.529,35.781,36.731,35.594,35.734,35.955,34.442,40.074,40.233,38.942,38.572,44.804,46.209,41.529,42.965,46.732,48.851,43.250,43.493,41.486,41.578,35.726,35.597,35.211,35.265,5.549,6.469,10.220,9.749,6.282,6.557,7.283,6.557,11.641,12.486,4.643,5.104,6.557,6.382,5.461,4.827,-0.252,-0.318,-0.322,-0.232,-0.283,-0.321,0.016,151.912,244.004,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:34:59,77.462,0.000,0.182,0.000,5.066,7.170,133.327,133.492,129.810,225.592,228.411,263.032,250.988,202.471,192.655,135.341,34.633,35.567,34.679,34.598,35.781,36.708,35.531,35.711,35.932,34.442,40.074,40.233,38.873,38.572,44.804,46.106,41.529,42.878,46.732,48.828,43.250,43.429,41.486,41.578,35.795,35.676,35.211,35.328,6.004,5.740,10.798,10.477,7.010,6.284,6.919,7.468,11.822,11.939,5.189,4.922,7.286,7.020,5.461,5.464,-0.268,-0.345,-0.340,-0.246,-0.264,-0.322,0.017,151.897,244.004,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:00,77.331,0.000,0.182,0.000,5.103,7.170,133.327,133.471,129.810,225.806,228.411,262.777,250.988,202.685,192.655,135.341,34.703,35.567,34.623,34.598,35.781,36.708,35.531,35.711,35.853,34.386,40.074,40.256,38.942,38.595,44.804,46.106,41.529,42.878,46.732,48.828,43.250,43.516,41.486,41.601,35.795,35.699,35.211,35.351,6.459,6.378,9.931,11.024,7.010,7.104,6.009,6.922,11.822,12.395,5.098,5.104,6.740,7.385,4.823,5.464,-0.235,-0.354,-0.348,-0.227,-0.289,-0.347,0.017,151.912,244.004,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:01,77.172,0.000,0.182,0.000,5.103,7.170,133.305,133.471,129.810,225.806,228.411,262.777,250.988,202.450,192.655,135.319,34.633,35.567,34.600,34.554,35.781,36.628,35.531,35.711,35.853,34.442,40.074,40.233,38.942,38.508,44.804,46.106,41.529,42.878,46.662,48.828,43.250,43.429,41.486,41.578,35.726,35.597,35.211,35.265,5.822,6.651,9.641,10.022,6.555,6.922,7.010,6.102,11.913,12.577,4.825,5.013,5.920,6.838,5.096,5.100,-0.244,-0.321,-0.341,-0.188,-0.265,-0.279,0.017,151.956,244.004,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:02,77.027,0.000,0.182,0.000,5.066,7.170,133.327,133.471,129.558,225.806,228.411,262.777,250.988,202.450,192.655,135.341,34.703,35.567,34.600,34.529,35.781,36.628,35.531,35.647,35.853,34.442,40.074,40.233,38.942,38.572,44.804,46.106,41.598,42.878,46.732,48.828,43.250,43.429,41.486,41.578,35.726,35.676,35.211,35.328,5.459,6.013,10.509,9.931,6.737,6.284,7.192,7.286,11.641,12.031,4.825,5.013,7.104,6.291,5.643,5.191,-0.254,-0.345,-0.330,-0.250,-0.291,-0.328,0.017,151.917,243.950,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:03,76.884,0.000,0.182,0.000,5.066,7.170,133.327,133.471,129.810,225.571,228.411,262.777,250.988,202.450,192.655,135.341,34.633,35.567,34.600,34.529,35.781,36.628,35.531,35.711,35.853,34.363,40.074,40.170,38.942,38.508,44.804,46.106,41.529,42.878,46.662,48.828,43.250,43.429,41.486,41.515,35.726,35.597,35.211,35.265,6.368,5.740,10.605,10.842,7.101,6.648,6.373,7.286,11.459,12.304,5.189,5.104,7.195,7.294,5.096,5.373,-0.248,-0.328,-0.345,-0.176,-0.292,-0.336,0.017,151.971,244.004,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:04,76.729,0.000,0.182,0.000,5.103,7.170,133.305,133.471,129.558,225.806,228.411,262.777,250.988,202.450,192.655,135.319,34.633,35.592,34.679,34.554,35.781,36.708,35.531,35.711,35.853,34.442,40.099,40.233,38.898,38.572,44.804,46.106,41.529,42.878,46.662,48.828,43.276,43.429,41.511,41.578,35.751,35.676,35.236,35.328,6.186,6.560,9.545,10.751,6.646,7.104,6.100,6.466,12.004,12.122,4.916,5.104,6.284,7.112,4.732,5.373,-0.243,-0.370,-0.364,-0.228,-0.292,-0.345,0.016,151.971,244.004,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:05,76.584,0.000,0.182,0.000,5.103,7.170,133.579,133.471,129.558,225.571,228.411,262.542,250.753,202.450,192.404,135.341,34.703,35.592,34.679,34.529,35.781,36.708,35.531,35.711,35.853,34.363,40.099,40.233,38.898,38.572,44.804,46.106,41.529,42.878,46.662,48.828,43.276,43.429,41.511,41.515,35.751,35.676,35.236,35.328,5.549,6.469,10.220,9.657,6.282,6.557,7.283,6.375,11.641,12.486,4.643,5.013,6.466,6.382,5.461,4.827,-0.251,-0.328,-0.324,-0.233,-0.280,-0.323,0.017,151.932,243.999,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:06,76.431,0.000,0.182,0.000,5.103,7.170,133.579,133.471,129.558,225.806,228.411,262.777,250.988,202.450,192.655,135.089,34.703,35.567,34.600,34.554,35.781,36.628,35.531,35.711,35.853,34.442,40.074,40.170,38.873,38.508,44.734,46.043,41.529,42.815,46.662,48.828,43.181,43.350,41.486,41.515,35.726,35.597,35.211,35.265,5.822,5.740,10.798,10.386,7.010,6.193,6.919,7.377,11.732,11.848,5.189,4.922,7.195,6.838,5.461,5.373,-0.270,-0.345,-0.334,-0.239,-0.246,-0.339,0.016,151.956,244.004,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:07,76.307,0.000,0.182,0.000,5.103,7.170,133.579,133.471,129.558,225.571,228.411,262.542,250.753,202.450,192.655,135.089,34.633,35.592,34.600,34.529,35.781,36.731,35.531,35.734,35.876,34.363,40.030,40.170,38.898,38.508,44.734,46.066,41.529,42.902,46.662,48.851,43.206,43.350,41.511,41.515,35.751,35.597,35.305,35.265,6.368,6.195,10.123,11.115,7.101,6.922,5.918,7.013,11.550,12.395,5.007,5.104,6.831,7.385,4.914,5.373,-0.234,-0.346,-0.328,-0.227,-0.310,-0.344,0.016,151.971,244.068,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:08,76.139,0.000,0.182,0.000,5.066,7.170,133.579,133.471,129.558,225.806,228.411,262.542,250.988,202.450,192.655,135.341,34.633,35.567,34.600,34.529,35.781,36.708,35.531,35.711,35.853,34.363,40.005,40.170,38.873,38.508,44.734,46.043,41.529,42.878,46.662,48.828,43.181,43.350,41.486,41.515,35.726,35.597,35.280,35.265,5.913,6.560,9.449,10.295,6.555,7.013,6.646,6.193,12.004,12.304,4.825,5.013,5.920,6.929,4.823,5.191,-0.245,-0.339,-0.355,-0.235,-0.243,-0.344,0.017,151.971,244.068,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:09,75.996,0.000,0.182,0.000,5.066,7.170,133.305,133.219,129.558,225.571,228.411,262.542,250.988,202.450,192.404,135.067,34.633,35.592,34.537,34.554,35.781,36.652,35.452,35.734,35.876,34.363,40.030,40.107,38.898,38.508,44.734,46.066,41.529,42.838,46.662,48.851,43.206,43.287,41.511,41.436,35.751,35.597,35.236,35.265,5.368,6.195,10.123,9.749,6.555,6.466,7.283,6.831,11.459,12.213,4.552,5.013,6.922,6.200,5.552,4.918,-0.240,-0.321,-0.323,-0.240,-0.289,-0.321,0.017,152.001,244.063,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:10,75.848,0.000,0.182,0.000,5.066,7.170,133.557,133.219,129.580,225.571,228.196,262.542,250.773,202.450,192.677,135.067,34.728,35.567,34.623,34.529,35.781,36.628,35.452,35.711,35.853,34.386,40.074,40.193,38.873,38.532,44.734,46.043,41.529,42.815,46.662,48.828,43.181,43.373,41.416,41.538,35.726,35.620,35.280,35.288,6.186,5.649,10.702,10.477,7.101,6.466,6.646,7.377,11.550,11.848,5.189,4.830,7.195,7.112,5.278,5.464,-0.269,-0.340,-0.343,-0.234,-0.299,-0.265,0.017,151.956,244.004,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:11,75.705,0.000,0.182,0.000,5.103,7.170,133.579,133.219,129.558,225.571,228.411,262.542,250.988,202.450,192.404,135.089,34.633,35.592,34.702,34.529,35.712,36.628,35.452,35.647,35.790,34.465,40.030,40.193,38.898,38.532,44.734,45.964,41.460,42.815,46.662,48.828,43.206,43.373,41.511,41.538,35.751,35.699,35.236,35.288,6.368,6.378,9.641,11.024,6.919,7.013,5.827,6.740,11.732,12.304,5.007,5.104,6.648,7.294,4.732,5.464,-0.238,-0.351,-0.343,-0.229,-0.277,-0.357,0.017,151.971,243.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:12,75.557,0.000,0.182,0.000,5.066,7.170,133.579,133.219,129.558,225.571,228.411,262.542,250.988,202.450,192.404,135.089,34.633,35.592,34.600,34.598,35.807,36.731,35.452,35.671,35.876,34.363,40.030,40.170,38.898,38.508,44.690,46.066,41.485,42.838,46.687,48.851,43.206,43.287,41.511,41.436,35.751,35.597,35.236,35.265,5.822,6.560,9.449,9.931,6.464,6.831,6.828,6.011,11.822,12.486,4.734,5.013,5.829,6.747,4.914,5.100,-0.252,-0.331,-0.349,-0.212,-0.254,-0.315,0.017,151.971,244.004,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:13,75.416,0.000,0.182,0.000,5.103,7.196,133.579,133.241,129.558,225.592,228.411,262.562,250.753,202.471,192.404,135.089,34.633,35.567,34.600,34.529,35.781,36.731,35.475,35.734,35.876,34.363,40.005,40.107,38.873,38.429,44.734,45.987,41.529,42.838,46.662,48.851,43.181,43.287,41.416,41.436,35.726,35.597,35.280,35.265,5.368,6.013,10.220,9.657,6.646,6.375,7.192,7.013,11.459,12.122,4.643,5.013,7.013,6.200,5.552,5.009,-0.246,-0.349,-0.334,-0.238,-0.280,-0.325,0.017,151.977,244.004,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:14,75.270,0.000,0.182,0.000,5.066,7.170,133.557,133.219,129.558,225.571,228.411,262.542,250.753,202.450,192.404,135.067,34.633,35.567,34.600,34.529,35.781,36.708,35.475,35.647,35.790,34.363,40.005,40.107,38.873,38.429,44.665,45.964,41.460,42.815,46.662,48.828,43.181,43.287,41.416,41.436,35.726,35.597,35.211,35.265,6.186,5.649,10.605,10.569,7.192,6.557,6.555,7.286,11.459,11.939,5.189,4.922,7.195,7.203,5.096,5.373,-0.260,-0.343,-0.338,-0.245,-0.293,-0.310,0.017,152.016,243.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:15,75.127,0.000,0.182,0.000,5.066,7.170,133.557,133.219,129.558,225.571,228.175,262.542,250.753,202.450,192.404,134.816,34.703,35.567,34.702,34.529,35.712,36.628,35.452,35.647,35.790,34.465,40.005,40.193,38.873,38.532,44.665,45.964,41.460,42.815,46.662,48.828,43.181,43.373,41.486,41.538,35.726,35.699,35.211,35.351,6.277,6.469,9.545,10.842,6.828,7.104,5.736,6.648,11.822,12.304,5.007,5.104,6.466,7.294,4.732,5.373,-0.236,-0.357,-0.338,-0.222,-0.276,-0.361,0.016,152.036,244.068,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:16,74.977,0.000,0.182,0.000,5.103,7.170,133.579,133.219,129.558,225.571,228.411,262.542,250.753,202.450,192.404,135.089,34.633,35.592,34.702,34.529,35.712,36.628,35.452,35.647,35.790,34.465,40.030,40.193,38.829,38.532,44.665,45.964,41.460,42.815,46.662,48.828,43.137,43.373,41.441,41.538,35.751,35.699,35.305,35.351,5.731,6.560,9.545,9.931,6.464,6.831,6.919,6.011,11.732,12.395,4.734,5.013,5.829,6.747,5.005,5.009,-0.242,-0.319,-0.339,-0.184,-0.270,-0.270,0.017,152.001,244.063,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:17,74.835,0.000,0.182,0.000,5.103,7.170,133.579,133.219,129.558,225.571,228.175,262.542,250.753,202.450,192.655,135.089,34.633,35.592,34.600,34.529,35.781,36.628,35.452,35.647,35.853,34.363,40.030,40.107,38.898,38.429,44.665,45.964,41.460,42.815,46.662,48.828,43.137,43.287,41.441,41.436,35.751,35.597,35.305,35.265,5.368,6.013,10.316,9.657,6.646,6.284,7.192,7.013,11.459,12.031,4.643,5.013,7.013,6.109,5.552,5.009,-0.245,-0.331,-0.333,-0.234,-0.280,-0.327,0.017,152.036,244.058,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:18,74.693,0.000,0.182,0.000,5.066,7.170,133.831,133.219,129.558,225.571,228.175,262.542,250.753,202.450,192.404,135.089,34.633,35.567,34.600,34.554,35.712,36.628,35.389,35.647,35.790,34.442,40.005,40.107,38.873,38.429,44.665,45.964,41.460,42.815,46.662,48.828,43.112,43.287,41.416,41.436,35.726,35.597,35.280,35.265,6.186,5.558,10.509,10.569,7.192,6.466,6.464,7.286,11.459,11.848,5.189,4.830,7.195,7.203,5.187,5.373,-0.261,-0.345,-0.342,-0.243,-0.292,-0.302,0.017,152.030,243.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:19,74.545,0.000,0.182,0.000,5.103,7.170,133.579,133.471,129.558,225.571,228.175,262.307,250.753,202.450,192.655,134.838,34.633,35.592,34.600,34.623,35.781,36.628,35.389,35.647,35.790,34.363,40.030,40.107,38.829,38.429,44.665,45.901,41.460,42.736,46.593,48.749,43.137,43.287,41.441,41.436,35.751,35.597,35.236,35.265,6.277,6.469,9.449,10.933,6.919,7.104,5.736,6.648,11.822,12.213,5.007,5.104,6.557,7.294,4.732,5.373,-0.238,-0.352,-0.343,-0.228,-0.272,-0.359,0.017,152.036,244.058,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:20,74.402,0.000,0.182,0.000,5.066,7.170,133.579,133.471,129.558,225.571,228.411,262.307,250.753,202.450,192.404,134.838,34.633,35.592,34.600,34.529,35.781,36.628,35.389,35.647,35.790,34.363,40.030,40.107,38.829,38.429,44.665,45.964,41.390,42.815,46.593,48.828,43.137,43.287,41.441,41.436,35.751,35.597,35.305,35.265,5.822,6.560,9.352,9.931,6.464,6.831,6.828,6.011,11.822,12.395,4.734,5.013,5.829,6.747,4.914,5.100,-0.246,-0.323,-0.343,-0.221,-0.242,-0.341,0.017,152.051,243.940,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:21,74.261,0.000,0.182,0.000,5.103,7.170,133.557,133.471,129.558,225.571,228.411,262.307,250.753,202.450,192.404,135.067,34.633,35.567,34.702,34.598,35.781,36.628,35.389,35.647,35.790,34.465,40.005,40.130,38.803,38.452,44.665,45.901,41.460,42.736,46.662,48.828,43.112,43.310,41.416,41.459,35.726,35.699,35.280,35.351,5.368,6.013,10.123,9.657,6.555,6.375,7.192,6.831,11.368,12.122,4.552,5.013,6.922,6.109,5.461,4.918,-0.238,-0.327,-0.325,-0.243,-0.287,-0.326,0.017,152.080,243.950,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:22,74.113,0.000,0.182,0.000,5.103,7.170,133.579,133.471,129.580,225.571,228.196,262.307,250.773,202.450,192.426,134.838,34.658,35.567,34.702,34.598,35.737,36.652,35.389,35.671,35.813,34.465,40.005,40.193,38.803,38.532,44.690,45.924,41.416,42.759,46.687,48.851,43.112,43.310,41.416,41.459,35.726,35.699,35.211,35.351,6.095,5.466,10.605,10.386,7.010,6.375,6.646,7.286,11.550,11.757,5.189,4.830,7.195,7.020,5.187,5.373,-0.266,-0.340,-0.335,-0.238,-0.298,-0.269,0.017,152.105,244.004,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:23,73.979,0.000,0.182,0.000,5.103,7.196,133.831,133.471,129.558,225.571,228.175,262.307,250.753,202.450,192.404,134.838,34.703,35.636,34.600,34.623,35.781,36.628,35.389,35.647,35.790,34.363,40.005,40.107,38.803,38.429,44.596,45.901,41.390,42.736,46.593,48.828,43.112,43.224,41.347,41.436,35.726,35.597,35.280,35.265,6.368,6.195,9.738,11.024,7.010,7.013,5.827,6.831,11.550,12.304,5.007,5.104,6.740,7.294,4.641,5.373,-0.232,-0.334,-0.331,-0.218,-0.307,-0.341,0.017,152.134,244.004,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:24,73.830,0.000,0.182,0.000,5.066,7.170,133.831,133.471,129.558,225.571,228.175,262.307,250.753,202.215,192.404,134.838,34.633,35.567,34.600,34.529,35.781,36.628,35.475,35.647,35.790,34.363,40.005,40.107,38.803,38.429,44.596,45.901,41.390,42.736,46.593,48.828,43.042,43.224,41.416,41.372,35.726,35.597,35.211,35.265,5.913,6.560,9.256,10.295,6.464,6.922,6.373,6.011,11.913,12.122,4.825,5.013,5.920,6.929,4.641,5.191,-0.249,-0.349,-0.363,-0.234,-0.285,-0.333,0.017,152.105,243.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:25,73.695,0.000,0.182,0.000,5.103,7.196,133.579,133.471,129.558,225.336,228.175,262.307,250.753,202.450,192.655,134.838,34.703,35.636,34.600,34.529,35.781,36.628,35.389,35.647,35.790,34.363,40.005,40.107,38.734,38.429,44.596,45.901,41.390,42.736,46.662,48.828,43.042,43.224,41.347,41.436,35.726,35.597,35.280,35.265,5.368,6.195,10.027,9.657,6.282,6.375,7.192,6.466,11.550,12.395,4.552,5.013,6.557,6.291,5.461,4.645,-0.258,-0.325,-0.318,-0.226,-0.281,-0.325,0.017,152.134,244.004,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:26,73.542,0.000,0.182,0.000,5.103,7.170,133.831,133.471,129.558,225.571,227.940,262.307,250.753,202.450,192.404,134.838,34.633,35.567,34.600,34.623,35.781,36.628,35.389,35.568,35.727,34.363,39.935,40.027,38.803,38.429,44.665,45.901,41.390,42.736,46.593,48.749,43.042,43.224,41.347,41.372,35.726,35.597,35.211,35.265,5.640,5.558,10.605,10.295,6.919,6.011,6.828,7.286,11.641,11.757,5.098,4.922,7.013,6.565,5.369,5.373,-0.258,-0.334,-0.340,-0.212,-0.257,-0.337,0.017,152.164,243.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:27,73.418,0.000,0.182,0.000,5.066,7.170,133.831,133.471,129.558,225.571,228.175,262.307,250.753,202.450,192.404,134.838,34.703,35.567,34.702,34.529,35.781,36.708,35.389,35.647,35.790,34.465,39.935,40.130,38.734,38.452,44.596,45.901,41.390,42.736,46.593,48.828,43.042,43.247,41.347,41.459,35.726,35.699,35.280,35.351,6.277,5.831,10.220,10.842,7.101,6.740,6.009,7.013,11.277,12.213,5.098,5.104,7.013,7.203,4.823,5.282,-0.242,-0.321,-0.349,-0.175,-0.299,-0.323,0.017,152.179,243.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:28,73.264,0.000,0.182,0.000,5.066,7.170,133.831,133.471,129.558,225.571,228.175,262.072,250.753,202.215,192.404,134.838,34.703,35.567,34.600,34.529,35.781,36.628,35.412,35.647,35.790,34.363,39.935,40.027,38.803,38.366,44.596,45.901,41.390,42.736,46.593,48.749,42.973,43.224,41.347,41.372,35.726,35.597,35.280,35.265,6.095,6.469,9.352,10.751,6.555,7.013,5.827,6.375,11.913,12.031,4.916,5.013,6.193,7.203,4.641,5.282,-0.237,-0.363,-0.351,-0.227,-0.299,-0.306,0.017,152.149,243.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:29,73.092,0.000,0.182,0.000,5.103,7.170,133.831,133.471,129.810,225.571,228.175,262.072,250.753,202.450,192.404,134.838,34.633,35.567,34.702,34.529,35.781,36.628,35.389,35.647,35.790,34.465,39.935,40.130,38.734,38.452,44.596,45.837,41.390,42.736,46.593,48.828,43.042,43.247,41.347,41.395,35.726,35.699,35.211,35.351,5.549,6.378,9.641,9.749,6.282,6.648,7.010,5.920,11.550,12.395,4.643,5.013,5.829,6.565,5.096,4.918,-0.257,-0.321,-0.331,-0.186,-0.286,-0.260,0.017,152.223,244.004,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:30,72.971,0.000,0.182,0.000,5.066,7.170,133.809,133.471,129.558,225.571,228.175,262.072,250.753,202.215,192.404,134.816,34.633,35.567,34.600,34.554,35.781,36.628,35.389,35.647,35.790,34.363,39.935,40.027,38.734,38.366,44.596,45.901,41.390,42.673,46.593,48.749,42.973,43.145,41.347,41.309,35.726,35.534,35.211,35.265,5.277,5.831,10.220,9.657,6.646,6.284,7.101,6.922,11.368,11.939,4.643,4.922,6.922,6.109,5.461,5.009,-0.244,-0.329,-0.335,-0.233,-0.278,-0.325,0.017,152.223,243.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:31,72.837,0.000,0.182,0.000,5.103,7.170,133.831,133.471,129.558,225.571,228.175,262.072,250.518,202.450,192.404,134.838,34.703,35.567,34.702,34.529,35.781,36.628,35.389,35.568,35.727,34.465,39.935,40.051,38.734,38.389,44.596,45.837,41.390,42.736,46.593,48.749,42.973,43.168,41.347,41.395,35.726,35.620,35.211,35.288,6.004,5.466,10.605,10.386,7.101,6.466,6.464,7.286,11.459,11.757,5.189,4.830,7.195,7.112,5.187,5.282,-0.264,-0.334,-0.341,-0.233,-0.301,-0.275,0.017,152.229,243.940,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:32,72.709,0.000,0.182,0.000,5.066,7.170,133.831,133.471,129.810,225.571,228.175,262.072,250.518,202.215,192.404,134.586,34.633,35.567,34.679,34.623,35.781,36.588,35.325,35.592,35.750,34.363,39.935,40.027,38.734,38.366,44.527,45.860,41.390,42.696,46.593,48.772,42.973,43.145,41.347,41.372,35.726,35.597,35.211,35.265,6.277,6.195,9.834,11.024,7.010,6.922,5.736,6.740,11.459,12.304,5.007,5.104,6.740,7.294,4.641,5.373,-0.233,-0.337,-0.327,-0.223,-0.313,-0.344,0.017,152.244,243.940,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:33,72.549,0.000,0.182,0.000,5.066,7.170,133.831,133.471,129.558,225.571,228.175,262.072,250.753,202.450,192.404,134.586,34.633,35.567,34.623,34.598,35.781,36.628,35.348,35.568,35.727,34.386,39.935,40.051,38.734,38.389,44.596,45.837,41.390,42.673,46.593,48.749,42.973,43.168,41.347,41.395,35.726,35.620,35.280,35.351,6.004,6.560,9.159,10.386,6.464,6.922,6.191,6.011,11.913,11.939,4.825,5.013,6.011,7.020,4.641,5.191,-0.238,-0.350,-0.359,-0.220,-0.304,-0.345,0.017,152.298,243.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:34,72.412,0.000,0.182,0.000,5.103,7.196,133.831,133.471,129.810,225.336,228.175,262.072,250.518,202.450,192.404,134.586,34.633,35.567,34.600,34.529,35.781,36.628,35.325,35.568,35.727,34.363,39.935,40.027,38.734,38.366,44.596,45.837,41.390,42.673,46.593,48.749,42.973,43.081,41.277,41.309,35.726,35.597,35.280,35.265,5.368,6.286,9.931,9.475,6.191,6.466,7.101,6.102,11.459,12.395,4.552,4.922,6.102,6.382,5.369,4.736,-0.248,-0.318,-0.323,-0.236,-0.284,-0.317,0.017,152.312,243.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:35,72.281,0.000,0.000,0.000,5.066,7.170,133.831,133.471,129.810,225.571,228.175,262.072,250.518,202.450,192.404,134.586,34.633,35.567,34.623,34.623,35.781,36.628,35.325,35.568,35.727,34.465,39.935,40.051,38.734,38.389,44.596,45.837,41.390,42.673,46.593,48.749,42.904,43.168,41.277,41.395,35.726,35.620,35.211,35.351,5.277,5.740,10.413,9.931,6.646,6.193,7.010,7.104,11.550,11.666,4.825,4.922,7.013,6.200,5.461,5.100,-0.248,-0.338,-0.340,-0.255,-0.295,-0.321,0.017,152.283,244.004,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:36,72.136,0.000,0.182,0.000,5.103,7.196,133.831,133.722,129.810,225.336,228.175,262.072,250.518,202.215,192.404,134.586,34.633,35.567,34.600,34.554,35.781,36.565,35.325,35.568,35.727,34.363,39.935,39.964,38.734,38.303,44.527,45.758,41.321,42.673,46.593,48.749,42.904,43.081,41.277,41.309,35.726,35.534,35.211,35.265,6.186,5.466,10.509,10.386,7.101,6.466,6.282,7.195,11.368,11.757,5.098,4.830,7.104,7.203,5.005,5.282,-0.259,-0.341,-0.337,-0.243,-0.292,-0.309,0.017,152.327,243.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:37,71.980,0.000,0.182,0.000,5.066,7.170,134.082,133.722,129.810,225.336,227.940,262.072,250.518,202.450,192.152,134.586,34.633,35.567,34.623,34.554,35.781,36.628,35.325,35.568,35.647,34.386,39.935,40.051,38.665,38.389,44.596,45.758,41.321,42.673,46.593,48.749,42.904,43.168,41.277,41.332,35.726,35.620,35.280,35.351,6.186,6.195,9.545,10.751,6.919,6.922,5.645,6.740,11.550,12.213,4.916,5.104,6.648,7.294,4.641,5.373,-0.225,-0.339,-0.331,-0.223,-0.298,-0.333,0.017,152.342,243.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:38,71.852,0.000,0.182,0.000,5.066,7.170,134.082,133.722,129.810,225.336,227.940,262.072,250.518,202.450,192.404,134.586,34.703,35.567,34.600,34.623,35.781,36.652,35.348,35.592,35.750,34.363,39.866,39.964,38.734,38.303,44.527,45.781,41.321,42.696,46.593,48.772,42.904,43.081,41.277,41.309,35.726,35.534,35.211,35.265,5.822,6.469,9.159,10.204,6.464,6.922,6.282,5.920,11.913,11.939,4.825,5.013,5.829,6.929,4.550,5.191,-0.250,-0.339,-0.359,-0.222,-0.303,-0.339,0.017,152.327,243.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:39,71.726,0.000,0.182,0.000,5.066,7.170,133.831,133.722,129.810,225.336,228.175,261.837,250.518,202.215,192.404,134.586,34.703,35.567,34.600,34.598,35.781,36.565,35.325,35.568,35.727,34.363,39.866,39.964,38.665,38.303,44.527,45.758,41.321,42.673,46.593,48.749,42.904,43.081,41.277,41.309,35.726,35.534,35.280,35.265,5.277,6.286,9.931,9.566,6.100,6.375,7.101,6.102,11.368,12.395,4.552,4.922,6.102,6.382,5.278,4.736,-0.250,-0.321,-0.325,-0.238,-0.286,-0.319,0.017,152.327,243.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:40,71.575,0.000,0.182,0.000,5.103,7.196,133.831,133.722,129.810,225.571,228.175,261.837,250.518,202.215,192.152,134.586,34.633,35.567,34.702,34.598,35.781,36.628,35.246,35.568,35.727,34.465,39.866,40.051,38.734,38.389,44.527,45.758,41.321,42.673,46.593,48.685,42.904,43.168,41.277,41.332,35.726,35.620,35.280,35.351,5.277,5.649,10.413,9.931,6.737,6.193,6.919,7.104,11.459,11.757,4.825,4.922,7.013,6.109,5.461,5.100,-0.249,-0.340,-0.330,-0.248,-0.290,-0.324,0.017,152.392,243.940,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:41,71.426,0.000,0.182,0.000,5.066,7.170,133.831,133.722,129.810,225.336,228.175,261.837,250.518,202.215,192.404,134.586,34.633,35.567,34.600,34.529,35.781,36.628,35.246,35.568,35.727,34.363,39.866,39.964,38.665,38.303,44.527,45.758,41.321,42.673,46.593,48.749,42.904,43.081,41.277,41.309,35.726,35.597,35.280,35.265,6.004,5.375,10.509,10.477,7.101,6.375,6.282,7.195,11.368,11.666,5.189,4.739,7.104,7.112,5.096,5.282,-0.261,-0.338,-0.347,-0.229,-0.291,-0.271,0.017,152.372,243.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:42,71.297,0.000,0.182,0.000,5.066,7.170,134.082,133.722,129.810,225.336,228.175,261.837,250.518,202.215,192.152,134.586,34.633,35.567,34.623,34.554,35.781,36.628,35.246,35.568,35.727,34.386,39.935,39.987,38.734,38.326,44.527,45.758,41.321,42.610,46.523,48.749,42.904,43.104,41.277,41.332,35.726,35.620,35.280,35.351,6.186,6.013,9.738,10.933,6.919,6.922,5.645,6.740,11.368,12.213,4.916,5.104,6.740,7.294,4.641,5.282,-0.234,-0.341,-0.326,-0.225,-0.307,-0.342,0.017,152.392,243.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:43,71.163,0.000,0.182,0.000,5.066,7.170,134.082,133.722,129.831,225.336,227.961,261.837,250.303,202.215,192.174,134.586,34.658,35.567,34.702,34.529,35.781,36.628,35.246,35.568,35.727,34.465,39.866,39.987,38.734,38.389,44.527,45.758,41.321,42.610,46.593,48.685,42.904,43.104,41.277,41.332,35.726,35.620,35.280,35.351,5.913,6.378,9.159,10.569,6.373,6.922,5.918,6.102,11.913,11.848,4.825,5.013,6.011,7.020,4.550,5.191,-0.251,-0.363,-0.364,-0.222,-0.289,-0.349,0.017,152.452,243.881,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:44,70.986,0.000,0.182,0.000,5.103,7.196,134.082,133.722,129.810,225.336,227.940,261.837,250.518,202.215,192.404,134.334,34.703,35.567,34.702,34.529,35.781,36.652,35.325,35.592,35.750,34.465,39.866,40.051,38.665,38.389,44.527,45.781,41.321,42.633,46.523,48.772,42.904,43.104,41.277,41.332,35.726,35.620,35.280,35.351,5.459,6.286,9.641,9.566,6.191,6.557,6.919,5.920,11.459,12.395,4.643,5.013,5.738,6.473,5.005,4.827,-0.255,-0.318,-0.330,-0.184,-0.284,-0.258,0.017,152.431,243.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:45,70.888,0.000,0.182,0.000,5.103,7.196,134.082,133.722,129.810,225.336,227.940,261.837,250.518,202.215,192.152,134.334,34.633,35.592,34.702,34.598,35.781,36.652,35.325,35.592,35.750,34.465,39.891,39.987,38.690,38.389,44.527,45.781,41.321,42.696,46.523,48.772,42.929,43.104,41.233,41.332,35.751,35.620,35.305,35.351,5.186,5.740,10.220,9.566,6.464,6.284,7.010,6.740,11.277,11.939,4.461,5.013,6.831,6.018,5.461,4.827,-0.235,-0.323,-0.322,-0.239,-0.284,-0.321,0.017,152.416,243.950,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:46,70.746,0.000,0.182,0.000,5.066,7.196,134.082,133.722,130.061,225.336,228.175,261.602,250.518,202.215,192.152,134.586,34.703,35.567,34.600,34.529,35.781,36.652,35.269,35.592,35.750,34.363,39.866,39.885,38.665,38.303,44.527,45.781,41.251,42.696,46.593,48.709,42.904,43.018,41.277,41.309,35.726,35.534,35.280,35.265,5.731,5.375,10.605,10.295,6.919,6.102,6.555,7.195,11.550,11.666,5.098,4.830,7.013,6.747,5.187,5.282,-0.267,-0.339,-0.331,-0.237,-0.242,-0.335,0.017,152.476,243.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:47,70.640,0.000,0.182,0.000,5.066,7.170,134.060,133.974,129.810,225.336,227.940,261.837,250.518,202.215,192.404,134.312,34.703,35.592,34.679,34.623,35.781,36.628,35.269,35.568,35.727,34.442,39.891,39.964,38.690,38.366,44.457,45.758,41.251,42.610,46.593,48.685,42.860,43.081,41.303,41.309,35.751,35.597,35.305,35.328,6.095,5.558,10.316,10.842,7.010,6.557,5.918,6.922,11.186,12.122,5.098,5.013,6.831,7.112,4.732,5.191,-0.245,-0.325,-0.342,-0.174,-0.298,-0.332,0.017,152.496,243.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:48,70.475,0.000,0.182,0.000,5.066,7.170,134.082,133.722,130.061,225.336,227.940,261.837,250.283,202.215,192.152,134.334,34.633,35.592,34.600,34.554,35.781,36.652,35.246,35.592,35.671,34.442,39.891,39.964,38.690,38.303,44.457,45.781,41.321,42.633,46.593,48.709,42.860,43.018,41.303,41.309,35.751,35.597,35.305,35.328,6.095,6.286,9.352,10.751,6.737,6.922,5.462,6.466,11.732,12.031,4.916,5.013,6.375,7.203,4.550,5.282,-0.237,-0.350,-0.336,-0.216,-0.272,-0.361,0.017,152.555,243.897,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:49,70.336,0.000,0.182,0.000,5.103,7.196,134.082,133.974,129.810,225.336,227.940,261.602,250.283,202.215,192.152,134.334,34.633,35.567,34.600,34.598,35.781,36.628,35.325,35.568,35.647,34.363,39.866,39.964,38.665,38.303,44.457,45.695,41.251,42.610,46.523,48.685,42.834,43.018,41.277,41.309,35.726,35.597,35.280,35.328,5.731,6.378,9.256,10.113,6.373,6.831,6.282,5.829,11.822,12.031,4.734,5.013,5.738,6.838,4.550,5.100,-0.246,-0.347,-0.357,-0.234,-0.268,-0.328,0.017,152.520,243.828,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:50,70.203,0.000,0.182,0.000,5.066,7.170,134.082,133.974,130.083,225.336,227.961,261.602,250.303,202.215,192.174,134.334,34.728,35.567,34.702,34.598,35.781,36.628,35.246,35.568,35.727,34.465,39.866,39.987,38.665,38.326,44.457,45.695,41.321,42.610,46.593,48.685,42.834,43.041,41.277,41.253,35.726,35.620,35.280,35.351,5.277,6.195,9.834,9.566,6.100,6.284,7.010,6.011,11.368,12.304,4.552,4.922,6.011,6.291,5.187,4.736,-0.248,-0.319,-0.324,-0.237,-0.285,-0.316,0.017,152.520,243.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:51,70.065,0.000,0.182,0.000,5.066,7.170,134.334,133.974,129.810,225.336,227.940,261.602,250.283,202.215,192.404,134.334,34.703,35.567,34.679,34.529,35.781,36.628,35.246,35.505,35.647,34.442,39.866,39.964,38.665,38.303,44.457,45.695,41.251,42.610,46.523,48.685,42.834,43.018,41.208,41.230,35.726,35.597,35.280,35.328,5.186,5.740,10.316,9.657,6.555,6.193,6.919,6.922,11.277,11.757,4.643,4.922,6.922,6.018,5.369,5.009,-0.243,-0.321,-0.326,-0.234,-0.277,-0.324,0.017,152.541,243.823,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:52,69.924,0.000,0.182,0.000,5.103,7.196,134.082,133.974,130.083,225.336,227.961,261.602,250.303,202.215,192.174,134.334,34.728,35.567,34.600,34.598,35.781,36.628,35.348,35.505,35.647,34.363,39.797,39.885,38.665,38.303,44.457,45.695,41.251,42.610,46.523,48.685,42.834,42.939,41.208,41.230,35.726,35.597,35.280,35.265,5.822,5.375,10.605,10.386,7.010,6.193,6.464,7.195,11.459,11.575,5.098,4.739,7.104,6.838,5.096,5.282,-0.262,-0.336,-0.338,-0.240,-0.261,-0.313,0.017,152.579,243.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:53,69.793,0.000,0.182,0.000,5.103,7.196,134.082,133.974,130.061,225.336,227.940,261.602,250.283,202.215,192.152,134.334,34.703,35.567,34.600,34.529,35.781,36.628,35.246,35.568,35.647,34.363,39.866,39.885,38.665,38.224,44.457,45.695,41.251,42.610,46.523,48.685,42.834,42.939,41.208,41.230,35.795,35.534,35.280,35.265,6.186,5.649,10.220,10.751,7.010,6.648,5.827,6.922,11.095,12.122,5.098,5.013,6.831,7.203,4.732,5.100,-0.238,-0.321,-0.350,-0.173,-0.298,-0.323,0.017,152.579,243.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
